PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160921183000,377.200012,590.400024,80.000003,50,54.299999,0,67.900002,68.300003,65.300003
20160921184500,377.200012,546.119995,73.999999,49,54.299999,0,68.0,68.400002,65.400002
20160921190000,377.200012,501.839996,68.0,47,53.5,0,68.0,68.400002,65.400002
20160921191500,377.200012,478.880005,64.88889,47,53.5,0,68.0,68.400002,65.400002
20160921193000,377.200012,454.279999,61.555555,45,53.5,0,68.099998,68.400002,65.400002
20160921194500,377.200012,414.920013,56.222224,44,53.5,0,68.099998,68.400002,65.400002
20160921200000,377.200012,423.119995,57.333333,44,53.5,0,68.199997,68.400002,65.400002
20160921201500,377.200012,410.0,55.555556,44,53.5,0,68.199997,68.400002,65.400002
20160921203000,377.200012,416.559998,56.444444,44,54.299999,0,68.199997,68.400002,65.400002
20160921204500,377.200012,416.559998,56.444444,44,54.299999,0,68.300003,68.400002,65.400002
20160921210000,377.200012,416.559998,56.444444,44,54.299999,0,68.199997,68.400002,65.400002
20160921211500,377.200012,428.040009,58.000001,44,54.299999,0,68.300003,68.400002,65.400002
20160921213000,377.200012,428.040009,58.000001,44,54.299999,0,68.199997,68.400002,65.400002
20160921214500,377.200012,419.839996,56.888888,44,54.299999,0,68.199997,68.400002,65.400002
20160921220000,377.200012,419.839996,56.888888,44,54.299999,0,68.199997,68.400002,65.400002
20160921221500,377.200012,410.0,55.555556,44,54.299999,0,68.199997,68.400002,65.400002
20160921223000,377.200012,405.079987,54.888887,44,54.299999,0,68.199997,68.400002,65.400002
20160921224500,377.200012,405.079987,54.888887,44,53.5,0,68.199997,68.400002,65.400002
20160921230000,377.200012,405.079987,54.888887,44,53.5,0,68.199997,68.400002,65.400002
20160921231500,377.200012,405.079987,54.888887,44,53.5,0,68.099998,68.400002,65.400002
20160921233000,377.200012,405.079987,54.888887,44,53.5,0,68.099998,68.400002,65.400002
20160921234500,377.200012,405.079987,54.888887,44,53.5,0,68.0,68.400002,65.400002
20160922000000,377.200012,405.079987,54.888887,44,53.5,0,68.099998,68.300003,65.300003
20160922001500,377.200012,388.679993,52.666666,43,53.5,0,68.199997,68.400002,65.400002
20160922003000,377.200012,395.23999,53.555554,43,53.5,0,68.199997,68.400002,65.400002
20160922004500,377.200012,383.76001,52.000001,43,53.5,0,68.199997,68.400002,65.400002
20160922010000,377.200012,383.76001,52.000001,43,53.5,0,68.400002,68.300003,65.300003
20160922011500,377.200012,414.920013,56.222224,44,53.5,0,68.400002,68.199997,65.199997
20160922013000,377.200012,405.079987,54.888887,44,53.5,0,68.400002,68.300003,65.300003
20160922014500,377.200012,405.079987,54.888887,44,53.5,0,68.400002,68.400002,65.400002
20160922020000,377.200012,410.0,55.555556,44,53.5,0,68.300003,68.300003,65.300003
20160922021500,377.200012,410.0,55.555556,44,53.5,0,68.199997,68.400002,65.400002
20160922023000,377.200012,388.679993,52.666666,44,53.5,0,68.099998,68.300003,65.300003
20160922024500,377.200012,388.679993,52.666666,43,53.5,0,68.099998,68.400002,65.400002
20160922030000,377.200012,403.440002,54.666667,43,53.5,0,68.199997,68.300003,65.300003
20160922031500,377.200012,395.23999,53.555554,43,53.5,0,68.099998,68.199997,65.199997
20160922033000,377.200012,414.920013,56.222224,44,53.5,0,68.099998,68.300003,65.300003
20160922034500,377.200012,398.519989,53.999999,43,53.5,0,68.099998,68.300003,65.300003
20160922040000,377.200012,375.559998,50.888889,43,54.099998,0,68.0,68.300003,65.300003
20160922041500,377.200012,416.559998,56.444444,44,54.099998,0,68.0,68.400002,65.400002
20160922043000,377.200012,388.679993,52.666666,43,54.099998,0,67.900002,68.300003,65.300003
20160922044500,377.200012,405.079987,54.888887,44,54.099998,0,67.900002,68.300003,65.300003
20160922050000,377.200012,378.839996,51.333333,43,54.099998,0,68.0,68.300003,65.300003
20160922051500,377.200012,410.0,55.555556,44,54.099998,0,67.900002,68.199997,65.199997
20160922053000,377.200012,393.600006,53.333334,43,54.099998,0,67.900002,68.300003,65.300003
20160922054500,377.200012,393.600006,53.333334,44,54.099998,0,68.0,68.199997,65.199997
20160922060000,377.200012,388.679993,52.666666,43,54.099998,0,68.199997,68.300003,65.300003
20160922061500,377.200012,414.920013,56.222224,44,54.099998,0,68.199997,68.300003,65.300003
20160922063000,377.200012,395.23999,53.555554,44,54.099998,0,68.199997,68.300003,65.300003
20160922064500,377.200012,416.559998,56.444444,44,54.099998,0,68.400002,68.300003,65.300003
20160922070000,377.200012,410.0,55.555556,44,54.099998,0,68.300003,68.300003,65.300003
20160922071500,377.200012,414.920013,56.222224,44,54.099998,0,68.400002,68.300003,65.300003
20160922073000,377.200012,465.76001,63.111112,47,54.099998,0,68.699997,68.199997,65.199997
20160922074500,377.200012,610.080017,82.666669,52,54.099998,0,69.099998,68.300003,65.300003
20160922080000,377.200012,623.200012,84.444446,54,54.099998,0,68.900002,68.400002,65.400002
20160922081500,377.200012,710.119995,96.222222,57,54.099998,0,69.0,68.199997,65.199997
20160922083000,377.200012,710.119995,96.222222,58,54.099998,0,69.0,68.199997,65.199997
20160922084500,377.200012,721.599976,97.777774,58,54.099998,0,69.099998,68.300003,65.300003
20160922090000,377.200012,721.599976,97.777774,58,54.099998,0,69.199997,68.300003,65.300003
20160922091500,377.200012,710.119995,96.222222,59,54.099998,0,69.300003,68.400002,65.400002
20160922093000,377.200012,710.119995,96.222222,59,54.099998,0,69.300003,68.300003,65.300003
20160922094500,377.200012,724.880005,98.222223,59,54.099998,0,69.199997,68.400002,65.400002
20160922100000,377.200012,710.119995,96.222222,59,54.099998,0,69.199997,68.400002,65.400002
20160922101500,377.200012,724.880005,98.222223,59,54.099998,0,69.400002,68.400002,65.400002
20160922103000,377.200012,724.880005,98.222223,59,54.099998,0,69.0,68.400002,65.400002
20160922104500,377.200012,724.880005,98.222223,59,53.5,0,69.300003,68.400002,65.400002
20160922110000,377.200012,724.880005,98.222223,59,53.5,0,69.300003,68.400002,65.400002
20160922111500,377.200012,724.880005,98.222223,59,53.5,0,69.400002,68.400002,65.400002
20160922113000,377.200012,724.880005,98.222223,59,53.5,0,69.400002,68.400002,65.400002
20160922114500,377.200012,710.119995,96.222222,59,53.5,0,69.300003,68.400002,65.400002
20160922120000,377.200012,724.880005,98.222223,59,53.5,0,69.300003,68.400002,65.400002
20160922121500,377.200012,724.880005,98.222223,59,53.5,0,69.300003,68.400002,65.400002
20160922123000,377.200012,710.119995,96.222222,59,53.5,0,69.300003,68.400002,65.400002
20160922124500,377.200012,724.880005,98.222223,59,54.299999,0,69.199997,68.400002,65.400002
20160922130000,377.200012,724.880005,98.222223,59,54.299999,0,69.199997,68.400002,65.400002
20160922131500,377.200012,741.280029,100.444448,59,55.0,0,69.5,68.400002,65.400002
20160922133000,377.200012,724.880005,98.222223,59,55.0,0,69.599998,68.400002,65.400002
20160922134500,377.200012,724.880005,98.222223,59,55.0,0,69.599998,68.400002,65.400002
20160922140000,377.200012,724.880005,98.222223,59,55.0,0,69.599998,68.400002,65.400002
20160922141500,377.200012,724.880005,98.222223,59,55.0,0,69.599998,68.400002,65.400002
20160922143000,377.200012,710.119995,96.222222,59,55.0,0,69.599998,68.400002,65.400002
20160922144500,377.200012,741.280029,100.444448,59,54.299999,0,69.5,68.400002,65.400002
20160922150000,377.200012,724.880005,98.222223,59,53.5,0,69.300003,68.400002,65.400002
20160922151500,377.200012,724.880005,98.222223,59,53.5,0,69.099998,68.400002,65.400002
20160922153000,377.200012,756.039978,102.444441,58,53.5,0,69.0,68.400002,65.400002
20160922154500,377.200012,724.880005,98.222223,57,53.5,0,69.0,68.400002,65.400002
20160922160000,377.200012,710.119995,96.222222,57,53.5,0,69.099998,68.400002,65.400002
20160922161500,377.200012,693.719971,93.999996,56,53.5,0,68.599998,68.400002,65.400002
20160922163000,377.200012,693.719971,93.999996,56,53.5,0,68.300003,68.400002,65.400002
20160922164500,377.200012,693.719971,93.999996,55,54.299999,0,68.300003,68.400002,65.400002
20160922170000,377.200012,670.76001,90.88889,54,54.299999,0,68.199997,68.400002,65.400002
20160922171500,377.200012,662.559998,89.777777,54,54.299999,0,68.099998,68.400002,65.400002
20160922173000,377.200012,662.559998,89.777777,54,54.299999,0,68.300003,68.400002,65.400002
20160922174500,377.200012,662.559998,89.777777,54,54.299999,0,68.199997,68.400002,65.400002
20160922180000,377.200012,651.080017,88.222225,53,54.299999,0,68.099998,68.400002,65.400002
20160922181500,377.200012,610.080017,82.666669,52,54.299999,0,68.099998,68.300003,65.300003
20160922183000,377.200012,555.960022,75.333336,49,54.299999,0,67.900002,68.400002,65.400002
20160922184500,377.200012,518.23999,70.222221,48,53.5,0,67.900002,68.400002,65.400002
20160922190000,377.200012,490.359985,66.444442,47,53.5,0,68.0,68.400002,65.400002
20160922191500,377.200012,423.119995,57.333333,44,53.5,0,68.0,68.400002,65.400002
20160922193000,377.200012,444.440002,60.222223,45,53.5,0,68.099998,68.199997,65.199997
20160922194500,377.200012,431.320007,58.444445,44,54.299999,0,68.199997,68.300003,65.300003
20160922200000,377.200012,454.279999,61.555555,45,54.299999,0,68.199997,68.300003,65.300003
20160922201500,377.200012,434.600006,58.88889,45,54.299999,0,68.199997,68.199997,65.199997
20160922203000,377.200012,446.079987,60.444443,45,54.299999,0,68.199997,68.300003,65.300003
20160922204500,377.200012,446.079987,60.444443,45,54.299999,0,68.199997,68.199997,65.199997
20160922210000,377.200012,439.519989,59.555554,45,54.299999,0,68.199997,68.300003,65.300003
20160922211500,377.200012,449.359985,60.888887,45,54.299999,0,68.199997,68.199997,65.199997
20160922213000,377.200012,437.880005,59.333334,45,54.299999,0,68.099998,68.300003,65.300003
20160922214500,377.200012,446.079987,60.444443,45,54.299999,0,68.099998,68.300003,65.300003
20160922220000,377.200012,431.320007,58.444445,45,54.299999,0,68.0,68.300003,65.300003
20160922221500,377.200012,410.0,55.555556,44,54.299999,0,68.199997,68.300003,65.300003
20160922223000,377.200012,403.440002,54.666667,44,54.299999,0,68.099998,68.199997,65.199997
20160922224500,377.200012,408.359985,55.333331,43,54.299999,0,68.099998,68.300003,65.300003
20160922230000,377.200012,408.359985,55.333331,43,53.700001,0,68.099998,68.400002,65.400002
20160922231500,377.200012,403.440002,54.666667,43,53.700001,0,68.0,68.300003,65.300003
20160922233000,377.200012,385.399994,52.222221,43,53.700001,0,68.099998,68.199997,65.199997
20160922234500,377.200012,395.23999,53.555554,43,53.700001,0,68.099998,68.199997,65.199997
20160923000000,377.200012,403.440002,54.666667,43,53.700001,0,68.0,68.300003,65.300003
20160923001500,377.200012,393.600006,53.333334,43,53.700001,0,68.0,68.300003,65.300003
20160923003000,377.200012,385.399994,52.222221,43,53.700001,0,68.0,68.400002,65.400002
20160923004500,377.200012,403.440002,54.666667,43,53.700001,0,68.099998,68.300003,65.300003
20160923010000,377.200012,385.399994,52.222221,43,53.700001,0,68.0,68.300003,65.300003
20160923011500,377.200012,405.079987,54.888887,43,53.700001,0,68.0,68.300003,65.300003
20160923013000,377.200012,398.519989,53.999999,43,53.700001,0,67.900002,68.300003,65.300003
20160923014500,377.200012,416.559998,56.444444,44,53.700001,0,68.099998,68.099998,65.099998
20160923020000,377.200012,410.0,55.555556,44,53.700001,0,68.099998,68.199997,65.199997
20160923021500,377.200012,405.079987,54.888887,44,53.700001,0,68.099998,68.300003,65.300003
20160923023000,377.200012,393.600006,53.333334,43,53.700001,0,68.0,68.300003,65.300003
20160923024500,377.200012,388.679993,52.666666,43,53.700001,0,67.900002,68.199997,65.199997
20160923030000,377.200012,395.23999,53.555554,43,53.700001,0,67.900002,68.300003,65.300003
20160923031500,377.200012,395.23999,53.555554,43,54.299999,0,68.0,68.300003,65.300003
20160923033000,377.200012,395.23999,53.555554,43,54.299999,0,67.900002,68.099998,65.099998
20160923034500,377.200012,403.440002,54.666667,44,54.299999,0,67.900002,68.300003,65.300003
20160923040000,377.200012,383.76001,52.000001,43,54.299999,0,68.0,68.300003,65.300003
20160923041500,377.200012,393.600006,53.333334,43,54.299999,0,67.900002,68.099998,65.099998
20160923043000,377.200012,393.600006,53.333334,43,54.299999,0,68.099998,68.300003,65.300003
20160923044500,377.200012,408.359985,55.333331,44,54.299999,0,68.0,68.300003,65.300003
20160923050000,377.200012,393.600006,53.333334,43,54.299999,0,67.900002,68.199997,65.199997
20160923051500,377.200012,403.440002,54.666667,44,54.299999,0,67.900002,68.199997,65.199997
20160923053000,377.200012,398.519989,53.999999,44,54.299999,0,67.900002,68.300003,65.300003
20160923054500,377.200012,388.679993,52.666666,43,54.299999,0,68.099998,68.199997,65.199997
20160923060000,377.200012,393.600006,53.333334,43,54.299999,0,68.199997,68.199997,65.199997
20160923061500,377.200012,393.600006,53.333334,43,54.299999,0,68.300003,68.199997,65.199997
20160923063000,377.200012,375.559998,50.888889,43,54.299999,0,68.099998,68.300003,65.300003
20160923064500,377.200012,410.0,55.555556,44,54.299999,0,68.400002,68.300003,65.300003
20160923070000,377.200012,487.079987,65.999998,47,54.299999,0,68.5,68.099998,65.099998
20160923071500,377.200012,587.119995,79.555555,51,54.299999,0,68.699997,68.099998,65.099998
20160923073000,377.200012,365.720001,49.555556,42,79.599998,100,69.400002,73.599998,70.599998
20160923074500,377.200012,365.720001,49.555556,42,90.599998,100,70.599998,73.699997,70.699997
20160923080000,377.200012,365.720001,49.555556,42,61.599998,100,70.599998,73.699997,70.699997
20160923081500,377.200012,365.720001,49.555556,42,55.200001,100,70.5,73.699997,70.699997
20160923083000,377.200012,365.720001,49.555556,42,54.299999,100,70.400002,73.800003,70.800003
20160923084500,377.200012,365.720001,49.555556,42,54.299999,100,70.400002,73.699997,70.699997
20160923090000,377.200012,383.76001,52.000001,43,54.299999,100,70.5,73.599998,70.599998
20160923091500,377.200012,375.559998,50.888889,43,54.299999,100,70.5,73.699997,70.699997
20160923093000,377.200012,375.559998,50.888889,43,54.299999,100,70.5,73.699997,70.699997
20160923094500,377.200012,375.559998,50.888889,43,54.299999,100,70.599998,73.699997,70.699997
20160923100000,377.200012,383.76001,52.000001,43,54.299999,100,70.599998,73.699997,70.699997
20160923101500,377.200012,375.559998,50.888889,43,54.299999,100,70.699997,73.699997,70.699997
20160923103000,377.200012,383.76001,52.000001,43,54.299999,0,71.0,73.699997,70.699997
20160923104500,377.200012,375.559998,50.888889,43,54.299999,0,71.0,73.699997,70.699997
20160923110000,377.200012,385.399994,52.222221,43,54.299999,0,71.099998,73.699997,70.699997
20160923111500,377.200012,378.839996,51.333333,43,54.299999,0,71.300003,73.599998,70.599998
20160923113000,377.200012,393.600006,53.333334,43,54.299999,0,71.300003,73.599998,70.599998
20160923114500,377.200012,405.079987,54.888887,43,54.299999,0,71.5,73.699997,70.699997
20160923120000,377.200012,393.600006,53.333334,43,54.299999,0,71.400002,73.599998,70.599998
20160923121500,377.200012,410.0,55.555556,43,54.299999,0,71.300003,73.599998,70.599998
20160923123000,377.200012,398.519989,53.999999,43,54.299999,0,71.300003,73.599998,70.599998
20160923124500,377.200012,388.679993,52.666666,43,54.299999,0,70.800003,73.599998,70.599998
20160923130000,377.200012,395.23999,53.555554,43,54.299999,0,70.900002,73.599998,70.599998
20160923131500,377.200012,395.23999,53.555554,43,54.299999,0,70.800003,73.599998,70.599998
20160923133000,377.200012,395.23999,53.555554,43,54.299999,0,71.300003,73.599998,70.599998
20160923134500,377.200012,395.23999,53.555554,43,54.299999,0,70.900002,73.599998,70.599998
20160923140000,377.200012,405.079987,54.888887,43,54.299999,0,71.0,73.599998,70.599998
20160923141500,377.200012,385.399994,52.222221,43,54.299999,0,71.300003,73.599998,70.599998
20160923143000,377.200012,365.720001,49.555556,43,54.299999,0,71.300003,73.599998,70.599998
20160923144500,377.200012,378.839996,51.333333,43,54.299999,0,71.300003,73.599998,70.599998
20160923150000,377.200012,378.839996,51.333333,43,54.299999,0,71.300003,73.599998,70.599998
20160923151500,377.200012,378.839996,51.333333,43,54.299999,0,71.300003,73.599998,70.599998
20160923153000,377.200012,385.399994,52.222221,43,54.299999,0,71.300003,73.599998,70.599998
20160923154500,377.200012,385.399994,52.222221,43,54.299999,0,71.199997,73.599998,70.599998
20160923160000,377.200012,378.839996,51.333333,43,54.299999,0,71.0,73.599998,70.599998
20160923161500,377.200012,383.76001,52.000001,43,54.299999,0,70.900002,73.599998,70.599998
20160923163000,377.200012,383.76001,52.000001,43,54.299999,0,71.0,73.599998,70.599998
20160923164500,377.200012,383.76001,52.000001,43,54.299999,0,71.0,73.599998,70.599998
20160923170000,377.200012,383.76001,52.000001,43,54.299999,0,70.800003,73.599998,70.599998
20160923171500,377.200012,375.559998,50.888889,43,54.299999,0,70.699997,73.599998,70.599998
20160923173000,377.200012,375.559998,50.888889,43,54.299999,100,70.400002,73.599998,70.599998
20160923174500,377.200012,388.679993,52.666666,43,54.299999,100,70.300003,73.599998,70.599998
20160923180000,377.200012,378.839996,51.333333,43,54.299999,100,70.199997,73.599998,70.599998
20160923181500,377.200012,383.76001,52.000001,43,54.299999,100,70.099998,73.599998,70.599998
20160923183000,377.200012,369.0,50.0,43,55.5,100,70.0,73.599998,70.599998
20160923184500,377.200012,393.600006,53.333334,43,62.0,100,70.099998,73.599998,70.599998
20160923190000,377.200012,385.399994,52.222221,43,69.599998,100,70.400002,73.599998,70.599998
20160923191500,377.200012,385.399994,52.222221,43,71.400002,100,70.5,73.599998,70.599998
20160923193000,377.200012,378.839996,51.333333,43,71.400002,100,70.800003,73.599998,70.599998
20160923194500,377.200012,388.679993,52.666666,43,59.599998,100,70.699997,73.599998,70.599998
20160923200000,377.200012,383.76001,52.000001,43,55.200001,100,70.400002,73.599998,70.599998
20160923201500,377.200012,383.76001,52.000001,43,55.200001,100,70.099998,73.599998,70.599998
20160923203000,377.200012,378.839996,51.333333,43,55.200001,100,70.199997,73.599998,70.599998
20160923204500,377.200012,393.600006,53.333334,43,55.200001,100,70.199997,73.599998,70.599998
20160923210000,377.200012,378.839996,51.333333,43,61.5,100,70.0,73.599998,70.599998
20160923211500,377.200012,373.920013,50.666668,43,66.300003,100,70.300003,73.599998,70.599998
20160923213000,377.200012,385.399994,52.222221,43,64.900002,100,70.400002,73.599998,70.599998
20160923214500,377.200012,385.399994,52.222221,43,67.699997,100,70.300003,73.599998,70.599998
20160923220000,377.200012,385.399994,52.222221,43,67.699997,100,70.400002,73.599998,70.599998
20160923221500,377.200012,375.559998,50.888889,43,65.0,100,70.400002,73.599998,70.599998
20160923223000,377.200012,375.559998,50.888889,43,65.0,100,70.5,73.599998,70.599998
20160923224500,377.200012,375.559998,50.888889,43,65.0,100,70.400002,73.599998,70.599998
20160923230000,377.200012,375.559998,50.888889,43,68.599998,100,70.699997,73.599998,70.599998
20160923231500,377.200012,383.76001,52.000001,43,65.300003,100,70.5,73.599998,70.599998
20160923233000,377.200012,383.76001,52.000001,43,65.300003,100,70.699997,73.599998,70.599998
20160923234500,377.200012,375.559998,50.888889,43,67.699997,100,70.699997,73.599998,70.599998
20160924000000,377.200012,385.399994,52.222221,43,67.699997,100,70.699997,73.599998,70.599998
20160924001500,377.200012,375.559998,50.888889,43,62.400002,0,70.800003,73.599998,70.599998
20160924003000,377.200012,388.679993,52.666666,43,55.200001,100,70.300003,73.599998,70.599998
20160924004500,377.200012,388.679993,52.666666,43,55.200001,100,70.300003,73.599998,70.599998
20160924010000,377.200012,378.839996,51.333333,43,54.299999,100,70.099998,73.599998,70.599998
20160924011500,377.200012,362.440002,49.111111,43,53.599998,100,70.199997,73.599998,70.599998
20160924013000,377.200012,362.440002,49.111111,43,55.099998,100,70.199997,73.599998,70.599998
20160924014500,377.200012,362.440002,49.111111,43,60.700001,100,70.0,73.599998,70.599998
20160924020000,377.200012,375.559998,50.888889,43,67.0,100,70.5,73.599998,70.599998
20160924021500,377.200012,375.559998,50.888889,43,69.099998,100,70.400002,73.599998,70.599998
20160924023000,377.200012,375.559998,50.888889,43,66.300003,100,70.400002,73.599998,70.599998
20160924024500,377.200012,375.559998,50.888889,43,67.599998,100,70.599998,73.599998,70.599998
20160924030000,377.200012,375.559998,50.888889,43,70.099998,100,70.599998,73.599998,70.599998
20160924031500,377.200012,375.559998,50.888889,43,59.0,0,70.699997,73.599998,70.599998
20160924033000,377.200012,383.76001,52.000001,43,55.400002,100,70.199997,73.599998,70.599998
20160924034500,377.200012,373.920013,50.666668,43,54.299999,100,70.0,73.599998,70.599998
20160924040000,377.200012,373.920013,50.666668,43,57.900002,100,70.0,73.599998,70.599998
20160924041500,377.200012,385.399994,52.222221,43,68.599998,100,70.099998,73.599998,70.599998
20160924043000,377.200012,385.399994,52.222221,43,72.900002,100,70.599998,73.599998,70.599998
20160924044500,377.200012,375.559998,50.888889,43,68.699997,100,70.5,73.599998,70.599998
20160924050000,377.200012,375.559998,50.888889,43,72.0,100,70.800003,73.599998,70.599998
20160924051500,377.200012,369.0,50.0,43,67.800003,0,70.900002,73.599998,70.599998
20160924053000,377.200012,378.839996,51.333333,43,56.700001,0,70.699997,73.599998,70.599998
20160924054500,377.200012,362.440002,49.111111,43,55.5,0,70.699997,73.599998,70.599998
20160924060000,377.200012,388.679993,52.666666,43,53.900002,100,70.0,73.599998,70.599998
20160924061500,377.200012,378.839996,51.333333,43,53.900002,100,70.099998,73.599998,70.599998
20160924063000,377.200012,378.839996,51.333333,43,59.099998,100,70.0,73.599998,70.599998
20160924064500,377.200012,378.839996,51.333333,43,65.300003,100,70.0,73.599998,70.599998
20160924070000,377.200012,383.76001,52.000001,43,70.800003,0,70.800003,73.599998,70.599998
20160924071500,377.200012,378.839996,51.333333,43,55.099998,100,70.0,73.599998,70.599998
20160924073000,377.200012,378.839996,51.333333,43,55.099998,100,69.900002,73.599998,70.599998
20160924074500,377.200012,388.679993,52.666666,43,68.699997,100,70.099998,73.599998,70.599998
20160924080000,377.200012,373.920013,50.666668,43,67.699997,100,70.300003,73.599998,70.599998
20160924081500,377.200012,373.920013,50.666668,43,70.599998,100,70.5,73.599998,70.599998
20160924083000,377.200012,369.0,50.0,43,69.099998,100,70.5,73.599998,70.599998
20160924084500,377.200012,373.920013,50.666668,43,70.5,100,70.699997,73.599998,70.599998
20160924090000,377.200012,373.920013,50.666668,43,68.199997,100,70.699997,73.599998,70.599998
20160924091500,377.200012,365.720001,49.555556,43,67.199997,100,70.599998,73.599998,70.599998
20160924093000,377.200012,378.839996,51.333333,43,68.699997,100,70.699997,73.599998,70.599998
20160924094500,377.200012,378.839996,51.333333,43,70.300003,100,70.800003,73.599998,70.599998
20160924100000,377.200012,378.839996,51.333333,43,55.599998,100,70.300003,73.599998,70.599998
20160924101500,377.200012,365.720001,49.555556,43,54.700001,100,70.199997,73.599998,70.599998
20160924103000,377.200012,383.76001,52.000001,43,56.0,100,69.900002,73.599998,70.599998
20160924104500,377.200012,395.23999,53.555554,43,64.800003,100,70.099998,73.599998,70.599998
20160924110000,377.200012,385.399994,52.222221,43,67.300003,100,70.300003,73.599998,70.599998
20160924111500,377.200012,378.839996,51.333333,43,63.599998,100,70.300003,73.599998,70.599998
20160924113000,377.200012,383.76001,52.000001,43,72.0,100,70.5,73.599998,70.599998
20160924114500,377.200012,378.839996,51.333333,43,70.099998,100,70.599998,73.599998,70.599998
20160924120000,377.200012,388.679993,52.666666,43,66.300003,100,70.599998,73.599998,70.599998
20160924121500,377.200012,378.839996,51.333333,43,67.300003,100,70.699997,73.599998,70.599998
20160924123000,377.200012,373.920013,50.666668,43,57.599998,100,70.400002,73.599998,70.599998
20160924124500,377.200012,383.76001,52.000001,43,55.099998,100,70.199997,73.599998,70.599998
20160924130000,377.200012,375.559998,50.888889,43,58.299999,100,69.800003,73.599998,70.599998
20160924131500,377.200012,375.559998,50.888889,43,70.099998,100,70.400002,73.599998,70.599998
20160924133000,377.200012,385.399994,52.222221,43,65.800003,100,70.199997,73.599998,70.599998
20160924134500,377.200012,375.559998,50.888889,43,63.200001,100,70.300003,73.599998,70.599998
20160924140000,377.200012,375.559998,50.888889,43,70.900002,100,70.300003,73.599998,70.599998
20160924141500,377.200012,388.679993,52.666666,43,67.699997,100,70.5,73.599998,70.599998
20160924143000,377.200012,378.839996,51.333333,43,71.0,100,70.699997,73.599998,70.599998
20160924144500,377.200012,378.839996,51.333333,43,67.300003,100,70.699997,73.599998,70.599998
20160924150000,377.200012,378.839996,51.333333,43,70.599998,100,70.800003,73.599998,70.599998
20160924151500,377.200012,385.399994,52.222221,43,67.300003,100,70.699997,73.599998,70.599998
20160924153000,377.200012,385.399994,52.222221,43,56.299999,0,70.5,73.599998,70.599998
20160924154500,377.200012,378.839996,51.333333,43,54.299999,100,70.099998,73.599998,70.599998
20160924160000,377.200012,385.399994,52.222221,43,54.299999,100,70.0,73.599998,70.599998
20160924161500,377.200012,385.399994,52.222221,43,59.099998,100,70.0,73.599998,70.599998
20160924163000,377.200012,378.839996,51.333333,43,71.0,100,70.199997,73.599998,70.599998
20160924164500,377.200012,378.839996,51.333333,43,70.0,0,70.900002,73.599998,70.599998
20160924170000,377.200012,373.920013,50.666668,43,54.700001,100,70.199997,73.599998,70.599998
20160924171500,377.200012,378.839996,51.333333,43,54.700001,100,70.0,73.599998,70.599998
20160924173000,377.200012,385.399994,52.222221,43,58.299999,100,70.0,73.599998,70.599998
20160924174500,377.200012,385.399994,52.222221,43,68.699997,100,70.099998,73.599998,70.599998
20160924180000,377.200012,385.399994,52.222221,43,72.0,100,70.5,73.599998,70.599998
20160924181500,377.200012,385.399994,52.222221,43,67.699997,100,70.599998,73.599998,70.599998
20160924183000,377.200012,385.399994,52.222221,43,68.699997,100,70.800003,73.599998,70.599998
20160924184500,377.200012,385.399994,52.222221,43,71.5,100,70.699997,73.599998,70.599998
20160924190000,377.200012,395.23999,53.555554,43,57.200001,0,70.800003,73.599998,70.599998
20160924191500,377.200012,373.920013,50.666668,43,54.700001,100,70.199997,73.599998,70.599998
20160924193000,377.200012,378.839996,51.333333,43,54.700001,100,70.0,73.599998,70.599998
20160924194500,377.200012,378.839996,51.333333,43,54.700001,100,70.0,73.599998,70.599998
20160924200000,377.200012,388.679993,52.666666,43,65.300003,100,70.0,73.599998,70.599998
20160924201500,377.200012,373.920013,50.666668,43,70.099998,100,70.599998,73.599998,70.599998
20160924203000,377.200012,373.920013,50.666668,43,72.0,100,70.5,73.599998,70.599998
20160924204500,377.200012,369.0,50.0,43,70.699997,100,70.800003,73.599998,70.599998
20160924210000,377.200012,369.0,50.0,43,55.200001,100,70.199997,73.599998,70.599998
20160924211500,377.200012,378.839996,51.333333,43,55.200001,100,70.199997,73.599998,70.599998
20160924213000,377.200012,383.76001,52.000001,43,55.200001,100,70.199997,73.599998,70.599998
20160924214500,377.200012,375.559998,50.888889,43,54.299999,100,70.0,73.599998,70.599998
20160924220000,377.200012,388.679993,52.666666,43,63.599998,100,70.099998,73.599998,70.599998
20160924221500,377.200012,378.839996,51.333333,43,62.0,100,70.199997,73.599998,70.599998
20160924223000,377.200012,373.920013,50.666668,43,74.900002,100,70.800003,73.599998,70.599998
20160924224500,377.200012,378.839996,51.333333,43,55.599998,100,70.199997,73.599998,70.599998
20160924230000,377.200012,365.720001,49.555556,43,54.299999,100,70.300003,73.599998,70.599998
20160924231500,377.200012,378.839996,51.333333,43,55.099998,100,69.900002,73.599998,70.599998
20160924233000,377.200012,383.76001,52.000001,43,62.299999,100,70.0,73.599998,70.599998
20160924234500,377.200012,375.559998,50.888889,43,69.099998,100,70.400002,73.599998,70.599998
20160925000000,377.200012,375.559998,50.888889,43,72.0,100,70.5,73.599998,70.599998
20160925001500,377.200012,375.559998,50.888889,43,69.199997,100,70.800003,73.599998,70.599998
20160925003000,377.200012,375.559998,50.888889,43,55.200001,100,70.199997,73.599998,70.599998
20160925004500,377.200012,383.76001,52.000001,43,55.200001,100,70.199997,73.599998,70.599998
20160925010000,377.200012,373.920013,50.666668,43,55.200001,100,70.0,73.599998,70.599998
20160925011500,377.200012,385.399994,52.222221,43,70.800003,100,70.099998,73.599998,70.599998
20160925013000,377.200012,375.559998,50.888889,43,72.900002,100,70.599998,73.599998,70.599998
20160925014500,377.200012,375.559998,50.888889,43,69.199997,100,70.599998,73.599998,70.599998
20160925020000,377.200012,362.440002,49.111111,43,60.200001,0,70.699997,73.599998,70.599998
20160925021500,377.200012,378.839996,51.333333,43,55.799999,100,70.300003,73.599998,70.599998
20160925023000,377.200012,383.76001,52.000001,43,54.700001,100,69.900002,73.599998,70.599998
20160925024500,377.200012,378.839996,51.333333,43,57.099998,100,70.0,73.599998,70.599998
20160925030000,377.200012,383.76001,52.000001,43,70.599998,100,70.199997,73.599998,70.599998
20160925031500,377.200012,378.839996,51.333333,43,75.900002,100,70.800003,73.599998,70.599998
20160925033000,377.200012,378.839996,51.333333,43,57.599998,0,70.699997,73.599998,70.599998
20160925034500,377.200012,378.839996,51.333333,43,54.299999,100,70.0,73.599998,70.599998
20160925040000,377.200012,373.920013,50.666668,43,54.299999,100,69.900002,73.599998,70.599998
20160925041500,377.200012,365.720001,49.555556,43,71.900002,100,70.199997,73.599998,70.599998
20160925043000,377.200012,378.839996,51.333333,43,63.599998,100,70.300003,73.599998,70.599998
20160925044500,377.200012,378.839996,51.333333,43,76.199997,100,70.599998,73.599998,70.599998
20160925050000,377.200012,378.839996,51.333333,43,71.599998,0,70.900002,73.599998,70.599998
20160925051500,377.200012,378.839996,51.333333,43,54.700001,100,70.199997,73.599998,70.599998
20160925053000,377.200012,373.920013,50.666668,43,54.700001,100,70.099998,73.599998,70.599998
20160925054500,377.200012,373.920013,50.666668,43,58.700001,100,69.900002,73.599998,70.599998
20160925060000,377.200012,378.839996,51.333333,43,69.699997,100,70.199997,73.599998,70.599998
20160925061500,377.200012,378.839996,51.333333,43,72.900002,100,70.5,73.599998,70.599998
20160925063000,377.200012,369.0,50.0,43,68.699997,100,70.400002,73.599998,70.599998
20160925064500,377.200012,383.76001,52.000001,43,64.900002,0,70.800003,73.599998,70.599998
20160925070000,377.200012,373.920013,50.666668,43,54.700001,100,70.099998,73.599998,70.599998
20160925071500,377.200012,388.679993,52.666666,43,54.700001,100,70.0,73.599998,70.599998
20160925073000,377.200012,369.0,50.0,43,62.799999,100,70.0,73.599998,70.599998
20160925074500,377.200012,369.0,50.0,43,74.400002,100,70.199997,73.599998,70.599998
20160925080000,377.200012,383.76001,52.000001,43,76.800003,100,70.800003,73.599998,70.599998
20160925081500,377.200012,373.920013,50.666668,43,56.799999,0,70.5,73.599998,70.599998
20160925083000,377.200012,369.0,50.0,43,54.700001,100,70.099998,73.599998,70.599998
20160925084500,377.200012,375.559998,50.888889,43,54.700001,100,69.900002,73.599998,70.599998
20160925090000,377.200012,383.76001,52.000001,43,69.099998,100,69.900002,73.599998,70.599998
20160925091500,377.200012,383.76001,52.000001,43,76.800003,100,70.5,73.599998,70.599998
20160925093000,377.200012,398.519989,53.999999,43,70.099998,100,70.699997,73.599998,70.599998
20160925094500,377.200012,388.679993,52.666666,43,58.400002,0,70.800003,73.599998,70.599998
20160925100000,377.200012,393.600006,53.333334,43,55.200001,100,70.199997,73.599998,70.599998
20160925101500,377.200012,373.920013,50.666668,43,53.900002,100,70.0,73.599998,70.599998
20160925103000,377.200012,378.839996,51.333333,43,58.5,100,70.0,73.599998,70.599998
20160925104500,377.200012,385.399994,52.222221,43,60.400002,100,70.099998,73.599998,70.599998
20160925110000,377.200012,378.839996,51.333333,43,72.400002,100,70.400002,73.599998,70.599998
20160925111500,377.200012,385.399994,52.222221,43,66.800003,100,70.5,73.599998,70.599998
20160925113000,377.200012,378.839996,51.333333,43,63.200001,100,70.599998,73.599998,70.599998
20160925114500,377.200012,378.839996,51.333333,43,71.099998,100,70.800003,73.599998,70.599998
20160925120000,377.200012,385.399994,52.222221,43,63.700001,0,70.900002,73.599998,70.599998
20160925121500,377.200012,369.0,50.0,43,55.200001,100,70.300003,73.599998,70.599998
20160925123000,377.200012,385.399994,52.222221,43,53.5,100,70.300003,73.599998,70.599998
20160925124500,377.200012,378.839996,51.333333,43,54.700001,100,70.0,73.599998,70.599998
20160925130000,377.200012,373.920013,50.666668,43,57.799999,100,69.800003,73.599998,70.599998
20160925131500,377.200012,369.0,50.0,43,68.699997,100,70.400002,73.599998,70.599998
20160925133000,377.200012,378.839996,51.333333,43,67.699997,100,70.5,73.599998,70.599998
20160925134500,377.200012,369.0,50.0,43,73.0,100,70.800003,73.599998,70.599998
20160925140000,377.200012,369.0,50.0,43,66.300003,100,70.699997,73.599998,70.599998
20160925141500,377.200012,375.559998,50.888889,43,56.799999,0,70.5,73.599998,70.599998
20160925143000,377.200012,375.559998,50.888889,43,54.299999,100,70.300003,73.599998,70.599998
20160925144500,377.200012,375.559998,50.888889,43,54.299999,100,69.800003,73.599998,70.599998
20160925150000,377.200012,375.559998,50.888889,43,62.400002,100,70.099998,73.599998,70.599998
20160925151500,377.200012,375.559998,50.888889,43,74.699997,100,70.199997,73.599998,70.599998
20160925153000,377.200012,375.559998,50.888889,43,76.300003,100,70.800003,73.599998,70.599998
20160925154500,377.200012,362.440002,49.111111,43,55.599998,100,70.300003,73.599998,70.599998
20160925160000,377.200012,373.920013,50.666668,43,54.700001,100,70.199997,73.599998,70.599998
20160925161500,377.200012,373.920013,50.666668,43,55.599998,100,69.900002,73.599998,70.599998
20160925163000,377.200012,378.839996,51.333333,43,62.599998,100,69.900002,73.599998,70.599998
20160925164500,377.200012,359.160004,48.666667,43,77.699997,100,70.699997,73.599998,70.599998
20160925170000,377.200012,369.0,50.0,43,55.5,100,70.199997,73.599998,70.599998
20160925171500,377.200012,369.0,50.0,43,54.700001,100,70.0,73.599998,70.599998
20160925173000,377.200012,369.0,50.0,43,62.400002,100,70.099998,73.599998,70.599998
20160925174500,377.200012,369.0,50.0,43,68.699997,100,70.199997,73.599998,70.599998
20160925180000,377.200012,369.0,50.0,43,67.699997,100,70.599998,73.599998,70.599998
20160925181500,377.200012,373.920013,50.666668,43,72.400002,100,70.599998,73.599998,70.599998
20160925183000,377.200012,365.720001,49.555556,43,70.099998,100,70.699997,73.599998,70.599998
20160925184500,377.200012,383.76001,52.000001,43,70.099998,100,70.800003,73.599998,70.599998
20160925190000,377.200012,383.76001,52.000001,43,67.699997,100,70.800003,73.599998,70.599998
20160925191500,377.200012,378.839996,51.333333,43,55.200001,0,70.5,73.599998,70.599998
20160925193000,377.200012,378.839996,51.333333,43,54.400002,100,70.300003,73.599998,70.599998
20160925194500,377.200012,378.839996,51.333333,43,54.400002,100,70.0,73.599998,70.599998
20160925200000,377.200012,378.839996,51.333333,43,54.400002,100,70.099998,73.599998,70.599998
20160925201500,377.200012,378.839996,51.333333,43,66.199997,100,70.0,73.599998,70.599998
20160925203000,377.200012,378.839996,51.333333,43,68.699997,100,70.800003,73.599998,70.599998
20160925204500,377.200012,373.920013,50.666668,43,67.699997,100,70.599998,73.599998,70.599998
20160925210000,377.200012,373.920013,50.666668,43,56.799999,0,70.699997,73.599998,70.599998
20160925211500,377.200012,378.839996,51.333333,43,54.799999,100,70.199997,73.599998,70.599998
20160925213000,377.200012,369.0,50.0,43,54.799999,100,70.099998,73.599998,70.599998
20160925214500,377.200012,378.839996,51.333333,43,54.799999,100,70.0,73.599998,70.599998
20160925220000,377.200012,385.399994,52.222221,43,71.5,100,70.0,73.599998,70.599998
20160925221500,377.200012,369.0,50.0,43,68.199997,100,70.5,73.599998,70.599998
20160925223000,377.200012,383.76001,52.000001,43,66.300003,100,70.5,73.599998,70.599998
20160925224500,377.200012,383.76001,52.000001,43,69.699997,100,70.5,73.599998,70.599998
20160925230000,377.200012,393.600006,53.333334,43,69.699997,100,70.800003,73.599998,70.599998
20160925231500,377.200012,369.0,50.0,43,55.299999,100,70.199997,73.599998,70.599998
20160925233000,377.200012,373.920013,50.666668,43,54.700001,100,70.199997,73.599998,70.599998
20160925234500,377.200012,373.920013,50.666668,43,54.700001,100,70.0,73.599998,70.599998
20160926000000,377.200012,369.0,50.0,43,58.299999,100,70.0,73.599998,70.599998
20160926001500,377.200012,369.0,50.0,43,71.5,100,70.5,73.599998,70.599998
20160926003000,377.200012,362.440002,49.111111,43,72.900002,100,70.699997,73.599998,70.599998
20160926004500,377.200012,362.440002,49.111111,43,56.799999,0,70.699997,73.599998,70.599998
20160926010000,377.200012,355.880005,48.222223,43,55.400002,100,70.300003,73.599998,70.599998
20160926011500,377.200012,355.880005,48.222223,43,54.700001,100,70.199997,73.599998,70.599998
20160926013000,377.200012,375.559998,50.888889,43,54.700001,100,69.900002,73.599998,70.599998
20160926014500,377.200012,369.0,50.0,43,59.5,100,70.199997,73.599998,70.599998
20160926020000,377.200012,369.0,50.0,43,69.099998,100,70.300003,73.599998,70.599998
20160926021500,377.200012,383.76001,52.000001,43,73.900002,100,70.599998,73.599998,70.599998
20160926023000,377.200012,369.0,50.0,43,73.900002,100,70.599998,73.599998,70.599998
20160926024500,377.200012,375.559998,50.888889,43,55.200001,100,70.300003,73.599998,70.599998
20160926030000,377.200012,365.720001,49.555556,43,55.200001,100,70.199997,73.599998,70.599998
20160926031500,377.200012,398.519989,53.999999,43,55.200001,100,70.0,73.599998,70.599998
20160926033000,377.200012,369.0,50.0,43,58.400002,100,70.199997,73.599998,70.599998
20160926034500,377.200012,369.0,50.0,43,65.300003,100,70.199997,73.599998,70.599998
20160926040000,377.200012,383.76001,52.000001,43,65.300003,100,70.400002,73.599998,70.599998
20160926041500,377.200012,378.839996,51.333333,43,68.599998,100,70.5,73.599998,70.599998
20160926043000,377.200012,373.920013,50.666668,43,65.800003,100,70.400002,73.599998,70.599998
20160926044500,377.200012,365.720001,49.555556,43,64.0,100,70.599998,73.599998,70.599998
20160926050000,377.200012,365.720001,49.555556,43,68.599998,100,70.5,73.599998,70.599998
20160926051500,377.200012,385.399994,52.222221,43,66.300003,100,70.599998,73.599998,70.599998
20160926053000,377.200012,369.0,50.0,43,64.900002,100,70.5,73.599998,70.599998
20160926054500,377.200012,373.920013,50.666668,43,65.800003,100,70.5,73.599998,70.599998
20160926060000,377.200012,373.920013,50.666668,43,69.099998,100,70.599998,73.599998,70.599998
20160926061500,377.200012,373.920013,50.666668,43,66.800003,100,70.5,73.599998,70.599998
20160926063000,377.200012,388.679993,52.666666,43,64.400002,100,70.699997,73.599998,70.599998
20160926064500,377.200012,378.839996,51.333333,43,67.699997,100,70.699997,73.599998,70.599998
20160926070000,377.200012,383.76001,52.000001,43,63.299999,0,70.800003,73.599998,70.599998
20160926071500,377.200012,375.559998,50.888889,43,54.299999,0,70.400002,73.599998,70.599998
20160926073000,377.200012,375.559998,50.888889,43,54.299999,0,70.400002,73.599998,70.599998
20160926074500,377.200012,375.559998,50.888889,43,55.099998,0,70.5,73.599998,70.599998
20160926080000,377.200012,388.679993,52.666666,43,53.099998,0,70.599998,73.599998,70.599998
20160926081500,377.200012,373.920013,50.666668,43,54.299999,0,70.599998,73.599998,70.599998
20160926083000,377.200012,373.920013,50.666668,43,54.299999,0,70.599998,73.599998,70.599998
20160926084500,377.200012,383.76001,52.000001,43,54.299999,0,70.900002,73.599998,70.599998
20160926090000,377.200012,395.23999,53.555554,43,54.299999,0,71.0,73.599998,70.599998
20160926091500,377.200012,395.23999,53.555554,43,54.299999,0,70.900002,73.599998,70.599998
20160926093000,377.200012,375.559998,50.888889,43,54.299999,0,71.0,73.599998,70.599998
20160926094500,377.200012,393.600006,53.333334,43,54.299999,0,71.199997,73.599998,70.599998
20160926100000,377.200012,378.839996,51.333333,43,54.299999,0,71.199997,73.599998,70.599998
20160926101500,377.200012,385.399994,52.222221,43,54.299999,0,70.800003,73.599998,70.599998
20160926103000,377.200012,385.399994,52.222221,43,54.299999,0,71.0,73.599998,70.599998
20160926104500,377.200012,375.559998,50.888889,43,53.599998,0,71.199997,73.599998,70.599998
20160926110000,377.200012,388.679993,52.666666,43,53.599998,0,71.300003,73.599998,70.599998
20160926111500,377.200012,393.600006,53.333334,43,53.599998,0,71.5,73.599998,70.599998
20160926113000,377.200012,398.519989,53.999999,43,54.299999,0,71.099998,73.599998,70.599998
20160926114500,377.200012,398.519989,53.999999,43,53.5,0,71.199997,73.599998,70.599998
20160926120000,377.200012,385.399994,52.222221,43,54.299999,0,71.099998,73.599998,70.599998
20160926121500,377.200012,393.600006,53.333334,43,54.299999,0,71.099998,73.599998,70.599998
20160926123000,377.200012,378.839996,51.333333,43,54.299999,0,71.0,73.599998,70.599998
20160926124500,377.200012,378.839996,51.333333,43,53.5,0,70.900002,73.599998,70.599998
20160926130000,377.200012,378.839996,51.333333,43,53.5,0,71.0,73.599998,70.599998
20160926131500,377.200012,378.839996,51.333333,43,53.5,0,71.0,73.599998,70.599998
20160926133000,377.200012,393.600006,53.333334,43,53.5,0,71.099998,73.599998,70.599998
20160926134500,377.200012,378.839996,51.333333,43,53.5,0,70.900002,73.599998,70.599998
20160926140000,377.200012,383.76001,52.000001,43,53.5,0,70.699997,73.599998,70.599998
20160926141500,377.200012,383.76001,52.000001,43,53.5,0,70.900002,73.599998,70.599998
20160926143000,377.200012,398.519989,53.999999,43,53.5,0,70.900002,73.599998,70.599998
20160926144500,377.200012,385.399994,52.222221,43,53.5,0,70.800003,73.599998,70.599998
20160926150000,377.200012,385.399994,52.222221,43,53.5,0,70.800003,73.599998,70.599998
20160926151500,377.200012,385.399994,52.222221,43,53.5,0,70.699997,73.599998,70.599998
20160926153000,377.200012,385.399994,52.222221,43,53.5,0,70.400002,73.599998,70.599998
20160926154500,377.200012,398.519989,53.999999,43,53.5,0,70.800003,73.599998,70.599998
20160926160000,377.200012,398.519989,53.999999,43,53.5,0,70.800003,73.599998,70.599998
20160926161500,377.200012,398.519989,53.999999,43,53.5,0,70.699997,73.599998,70.599998
20160926163000,377.200012,398.519989,53.999999,43,53.5,0,70.699997,73.599998,70.599998
20160926164500,377.200012,393.600006,53.333334,43,53.5,0,70.400002,73.599998,70.599998
20160926170000,377.200012,385.399994,52.222221,43,53.5,0,70.400002,73.599998,70.599998
20160926171500,377.200012,393.600006,53.333334,43,53.5,100,70.099998,73.599998,70.599998
20160926173000,377.200012,375.559998,50.888889,43,53.5,100,70.099998,73.599998,70.599998
20160926174500,377.200012,403.440002,54.666667,43,69.099998,100,70.099998,73.599998,70.599998
20160926180000,377.200012,385.399994,52.222221,43,63.200001,100,70.300003,73.599998,70.599998
20160926181500,377.200012,393.600006,53.333334,43,64.800003,100,70.400002,73.599998,70.599998
20160926183000,377.200012,385.399994,52.222221,43,78.199997,100,70.699997,73.599998,70.599998
20160926184500,377.200012,373.920013,50.666668,43,55.200001,100,70.099998,73.599998,70.599998
20160926190000,377.200012,395.23999,53.555554,43,55.200001,100,69.699997,73.599998,70.599998
20160926191500,377.200012,388.679993,52.666666,43,61.599998,100,70.199997,73.599998,70.599998
20160926193000,377.200012,393.600006,53.333334,43,77.800003,100,70.800003,73.599998,70.599998
20160926194500,377.200012,385.399994,52.222221,43,55.200001,100,70.300003,73.599998,70.599998
20160926200000,377.200012,385.399994,52.222221,43,55.200001,100,69.800003,73.599998,70.599998
20160926201500,377.200012,378.839996,51.333333,43,73.400002,100,70.099998,73.599998,70.599998
20160926203000,377.200012,378.839996,51.333333,43,65.300003,100,70.099998,73.599998,70.599998
20160926204500,377.200012,388.679993,52.666666,43,62.900002,0,70.5,73.599998,70.599998
20160926210000,377.200012,388.679993,52.666666,43,55.0,100,69.800003,73.599998,70.599998
20160926211500,377.200012,378.839996,51.333333,43,71.0,100,70.0,73.599998,70.599998
20160926213000,377.200012,385.399994,52.222221,43,64.400002,100,70.300003,73.599998,70.599998
20160926214500,377.200012,385.399994,52.222221,43,76.400002,100,70.400002,73.599998,70.599998
20160926220000,377.200012,378.839996,51.333333,43,56.0,0,70.300003,73.599998,70.599998
20160926221500,377.200012,385.399994,52.222221,43,55.200001,100,69.800003,73.599998,70.599998
20160926223000,377.200012,378.839996,51.333333,43,62.400002,100,70.0,73.599998,70.599998
20160926224500,377.200012,385.399994,52.222221,43,70.099998,100,70.599998,73.599998,70.599998
20160926230000,377.200012,385.399994,52.222221,43,55.599998,100,70.0,73.599998,70.599998
20160926231500,377.200012,395.23999,53.555554,43,55.599998,100,70.099998,73.599998,70.599998
20160926233000,377.200012,385.399994,52.222221,43,69.300003,100,70.199997,73.599998,70.599998
20160926234500,377.200012,398.519989,53.999999,43,70.300003,0,70.699997,73.599998,70.599998
20160927000000,377.200012,385.399994,52.222221,43,55.200001,100,69.800003,73.599998,70.599998
20160927001500,377.200012,375.559998,50.888889,43,77.699997,100,70.099998,73.599998,70.599998
20160927003000,377.200012,388.679993,52.666666,43,75.800003,100,70.300003,73.599998,70.599998
20160927004500,377.200012,383.76001,52.000001,43,57.200001,100,70.099998,73.599998,70.599998
20160927010000,377.200012,383.76001,52.000001,43,59.900002,100,69.599998,73.599998,70.599998
20160927011500,377.200012,383.76001,52.000001,43,63.799999,100,69.900002,73.599998,70.599998
20160927013000,377.200012,369.0,50.0,43,68.599998,100,70.599998,73.599998,70.599998
20160927014500,377.200012,375.559998,50.888889,43,56.400002,100,70.0,73.599998,70.599998
20160927020000,377.200012,385.399994,52.222221,43,75.300003,100,69.800003,73.599998,70.599998
20160927021500,377.200012,378.839996,51.333333,43,78.5,100,70.199997,73.599998,70.599998
20160927023000,377.200012,378.839996,51.333333,43,69.599998,100,70.599998,73.599998,70.599998
20160927024500,377.200012,378.839996,51.333333,43,56.799999,100,70.5,73.599998,70.599998
20160927030000,377.200012,373.920013,50.666668,43,61.900002,100,69.599998,73.599998,70.599998
20160927031500,377.200012,393.600006,53.333334,43,62.700001,100,69.900002,73.599998,70.599998
20160927033000,377.200012,373.920013,50.666668,43,71.199997,0,70.599998,73.599998,70.599998
20160927034500,377.200012,373.920013,50.666668,43,56.299999,100,69.699997,73.599998,70.599998
20160927040000,377.200012,378.839996,51.333333,43,69.199997,100,70.099998,73.599998,70.599998
20160927041500,377.200012,365.720001,49.555556,43,70.599998,100,70.199997,73.599998,70.599998
20160927043000,377.200012,359.160004,48.666667,43,61.599998,100,70.199997,73.599998,70.599998
20160927044500,377.200012,365.720001,49.555556,43,67.0,100,69.599998,73.599998,70.599998
20160927050000,377.200012,378.839996,51.333333,43,75.099998,100,70.300003,73.599998,70.599998
20160927051500,377.200012,362.440002,49.111111,43,75.099998,100,70.5,73.599998,70.599998
20160927053000,377.200012,385.399994,52.222221,44,56.400002,100,70.300003,73.599998,70.599998
20160927054500,377.200012,375.559998,50.888889,43,77.199997,100,69.900002,73.599998,70.599998
20160927060000,377.200012,375.559998,50.888889,43,67.699997,100,70.5,73.599998,70.599998
20160927061500,377.200012,375.559998,50.888889,43,66.800003,100,70.0,73.599998,70.599998
20160927063000,377.200012,369.0,50.0,43,56.0,100,70.199997,73.599998,70.599998
20160927064500,377.200012,378.839996,51.333333,43,53.900002,100,70.199997,73.599998,70.599998
20160927070000,377.200012,373.920013,50.666668,43,54.700001,100,70.0,73.599998,70.599998
20160927071500,377.200012,373.920013,50.666668,43,58.700001,100,70.199997,73.599998,70.599998
