PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927073000,377.200012,369.0,50.0,43,60.400002,100,70.400002,73.599998,70.599998
20160927074500,377.200012,373.920013,50.666668,43,59.599998,100,70.5,73.599998,70.599998
20160927080000,377.200012,373.920013,50.666668,43,55.200001,0,70.5,73.599998,70.599998
20160927081500,377.200012,373.920013,50.666668,43,55.200001,0,70.699997,73.599998,70.599998
20160927083000,377.200012,373.920013,50.666668,43,54.299999,0,70.800003,73.599998,70.599998
20160927084500,377.200012,378.839996,51.333333,43,54.299999,0,70.800003,73.599998,70.599998
20160927090000,377.200012,378.839996,51.333333,43,53.700001,0,70.900002,73.599998,70.599998
20160927091500,377.200012,378.839996,51.333333,43,53.700001,0,71.0,73.599998,70.599998
20160927093000,377.200012,378.839996,51.333333,43,53.700001,0,71.199997,73.599998,70.599998
20160927094500,377.200012,378.839996,51.333333,43,53.700001,0,71.300003,73.599998,70.599998
20160927100000,377.200012,383.76001,52.000001,43,53.700001,0,71.400002,73.599998,70.599998
20160927101500,377.200012,375.559998,50.888889,43,53.700001,0,71.599998,73.599998,70.599998
20160927103000,377.200012,395.23999,53.555554,44,53.700001,0,71.400002,73.599998,70.599998
20160927104500,377.200012,395.23999,53.555554,44,54.299999,0,71.199997,73.599998,70.599998
20160927110000,377.200012,385.399994,52.222221,44,54.299999,0,71.5,73.599998,70.599998
20160927111500,377.200012,385.399994,52.222221,44,54.299999,0,71.400002,73.599998,70.599998
20160927113000,377.200012,395.23999,53.555554,43,54.299999,0,71.599998,73.599998,70.599998
20160927114500,377.200012,395.23999,53.555554,43,54.299999,0,71.5,73.599998,70.599998
20160927120000,377.200012,395.23999,53.555554,43,54.299999,0,71.599998,73.599998,70.599998
20160927121500,377.200012,378.839996,51.333333,43,54.299999,0,71.300003,73.599998,70.599998
20160927123000,377.200012,388.679993,52.666666,43,54.299999,0,71.300003,73.599998,70.599998
20160927124500,377.200012,388.679993,52.666666,43,54.299999,0,71.199997,73.599998,70.599998
20160927130000,377.200012,388.679993,52.666666,43,54.299999,0,70.900002,73.599998,70.599998
20160927131500,377.200012,378.839996,51.333333,43,54.299999,0,71.0,73.599998,70.599998
20160927133000,377.200012,398.519989,53.999999,43,54.299999,0,70.900002,73.599998,70.599998
20160927134500,377.200012,398.519989,53.999999,43,53.599998,0,71.099998,73.599998,70.599998
20160927140000,377.200012,385.399994,52.222221,43,53.599998,0,71.199997,73.599998,70.599998
20160927141500,377.200012,385.399994,52.222221,43,53.599998,0,71.0,73.599998,70.599998
20160927143000,377.200012,385.399994,52.222221,43,53.599998,0,71.400002,73.599998,70.599998
20160927144500,377.200012,398.519989,53.999999,43,53.599998,0,71.400002,73.599998,70.599998
20160927150000,377.200012,385.399994,52.222221,43,53.599998,0,71.599998,73.599998,70.599998
20160927151500,377.200012,385.399994,52.222221,43,53.599998,0,71.199997,73.599998,70.599998
20160927153000,377.200012,385.399994,52.222221,43,53.599998,0,71.0,73.599998,70.599998
20160927154500,377.200012,385.399994,52.222221,43,54.299999,0,71.0,73.599998,70.599998
20160927160000,377.200012,378.839996,51.333333,43,54.299999,0,71.0,73.599998,70.599998
20160927161500,377.200012,385.399994,52.222221,43,54.299999,0,71.0,73.599998,70.599998
20160927163000,377.200012,385.399994,52.222221,43,53.5,0,70.900002,73.599998,70.599998
20160927164500,377.200012,385.399994,52.222221,43,53.5,0,70.900002,73.599998,70.599998
20160927170000,377.200012,378.839996,51.333333,43,53.5,0,70.699997,73.599998,70.599998
20160927171500,377.200012,388.679993,52.666666,43,53.5,0,70.599998,73.599998,70.599998
20160927173000,377.200012,378.839996,51.333333,43,53.5,0,70.599998,73.599998,70.599998
20160927174500,377.200012,383.76001,52.000001,43,53.5,0,70.5,73.599998,70.599998
20160927180000,377.200012,393.600006,53.333334,43,53.5,0,70.5,73.599998,70.599998
20160927181500,377.200012,398.519989,53.999999,43,53.5,100,70.5,73.599998,70.599998
20160927183000,377.200012,378.839996,51.333333,43,53.5,100,70.099998,73.599998,70.599998
20160927184500,377.200012,388.679993,52.666666,43,56.700001,100,69.800003,73.599998,70.599998
20160927190000,377.200012,383.76001,52.000001,43,68.199997,100,70.099998,73.599998,70.599998
20160927191500,377.200012,375.559998,50.888889,43,73.800003,100,70.400002,73.599998,70.599998
20160927193000,377.200012,385.399994,52.222221,43,55.799999,100,70.199997,73.599998,70.599998
20160927194500,377.200012,385.399994,52.222221,43,54.700001,100,70.099998,73.599998,70.599998
20160927200000,377.200012,385.399994,52.222221,43,68.099998,100,70.0,73.599998,70.599998
20160927201500,377.200012,385.399994,52.222221,43,67.300003,100,70.300003,73.599998,70.599998
20160927203000,377.200012,393.600006,53.333334,43,67.300003,100,70.400002,73.599998,70.599998
20160927204500,377.200012,393.600006,53.333334,43,71.599998,100,70.400002,73.599998,70.599998
20160927210000,377.200012,398.519989,53.999999,43,67.699997,100,70.800003,73.599998,70.599998
20160927211500,377.200012,398.519989,53.999999,43,55.200001,100,70.0,73.599998,70.599998
20160927213000,377.200012,385.399994,52.222221,43,57.099998,100,69.699997,73.599998,70.599998
20160927214500,377.200012,385.399994,52.222221,43,72.0,100,70.0,73.599998,70.599998
20160927220000,377.200012,395.23999,53.555554,43,57.599998,100,70.199997,73.599998,70.599998
20160927221500,377.200012,383.76001,52.000001,43,57.0,100,69.599998,73.599998,70.599998
20160927223000,377.200012,383.76001,52.000001,43,62.0,100,70.599998,73.599998,70.599998
20160927224500,377.200012,398.519989,53.999999,43,62.900002,100,69.900002,73.599998,70.599998
20160927230000,377.200012,398.519989,53.999999,43,62.0,0,70.5,73.599998,70.599998
20160927231500,377.200012,393.600006,53.333334,43,55.099998,100,69.699997,73.599998,70.599998
20160927233000,377.200012,362.440002,49.111111,43,76.099998,100,70.300003,73.599998,70.599998
20160927234500,377.200012,369.0,50.0,43,68.800003,100,70.199997,73.599998,70.599998
20160928000000,377.200012,378.839996,51.333333,43,57.599998,100,70.400002,73.599998,70.599998
20160928001500,377.200012,378.839996,51.333333,43,59.099998,100,69.800003,73.599998,70.599998
20160928003000,377.200012,378.839996,51.333333,43,60.0,100,70.099998,73.599998,70.599998
20160928004500,377.200012,383.76001,52.000001,43,58.0,100,70.300003,73.599998,70.599998
20160928010000,377.200012,373.920013,50.666668,43,77.699997,100,69.900002,73.599998,70.599998
20160928011500,377.200012,373.920013,50.666668,43,57.599998,100,69.900002,73.599998,70.599998
20160928013000,377.200012,369.0,50.0,43,73.0,100,70.199997,73.599998,70.599998
20160928014500,377.200012,373.920013,50.666668,43,73.0,100,70.300003,73.599998,70.599998
20160928020000,377.200012,373.920013,50.666668,43,60.0,100,70.199997,73.599998,70.599998
20160928021500,377.200012,373.920013,50.666668,43,69.599998,100,69.800003,73.599998,70.599998
20160928023000,377.200012,373.920013,50.666668,43,68.199997,100,70.099998,73.599998,70.599998
20160928024500,377.200012,365.720001,49.555556,43,58.0,100,70.199997,73.599998,70.599998
20160928030000,377.200012,365.720001,49.555556,43,60.700001,100,69.599998,73.599998,70.599998
20160928031500,377.200012,365.720001,49.555556,43,66.900002,100,69.900002,73.599998,70.599998
20160928033000,377.200012,373.920013,50.666668,43,62.0,0,70.400002,73.599998,70.599998
20160928034500,377.200012,365.720001,49.555556,43,63.799999,100,69.599998,73.599998,70.599998
20160928040000,377.200012,383.76001,52.000001,43,60.099998,100,69.900002,73.599998,70.599998
20160928041500,377.200012,378.839996,51.333333,43,71.900002,100,70.199997,73.599998,70.599998
20160928043000,377.200012,373.920013,50.666668,43,57.599998,100,70.699997,73.599998,70.599998
20160928044500,377.200012,373.920013,50.666668,43,79.199997,100,70.0,73.599998,70.599998
20160928050000,377.200012,373.920013,50.666668,43,75.900002,100,70.5,73.599998,70.599998
20160928051500,377.200012,373.920013,50.666668,43,55.200001,100,69.599998,73.599998,70.599998
20160928053000,377.200012,362.440002,49.111111,43,64.0,100,70.0,73.599998,70.599998
20160928054500,377.200012,375.559998,50.888889,43,67.699997,100,70.300003,73.599998,70.599998
20160928060000,377.200012,362.440002,49.111111,43,78.699997,100,70.800003,73.599998,70.599998
20160928061500,377.200012,369.0,50.0,43,54.400002,100,70.0,73.599998,70.599998
20160928063000,377.200012,378.839996,51.333333,43,55.099998,100,69.800003,73.599998,70.599998
20160928064500,377.200012,373.920013,50.666668,43,64.900002,100,70.300003,73.599998,70.599998
20160928070000,377.200012,383.76001,52.000001,43,76.699997,100,70.5,73.599998,70.599998
20160928071500,377.200012,373.920013,50.666668,43,55.599998,0,70.699997,73.599998,70.599998
20160928073000,377.200012,385.399994,52.222221,43,53.900002,0,70.400002,73.599998,70.599998
20160928074500,377.200012,375.559998,50.888889,43,53.900002,0,70.5,73.599998,70.599998
20160928080000,377.200012,375.559998,50.888889,43,53.900002,0,70.699997,73.599998,70.599998
20160928081500,377.200012,383.76001,52.000001,43,53.900002,0,70.900002,73.599998,70.599998
20160928083000,377.200012,383.76001,52.000001,43,53.900002,0,71.0,73.599998,70.599998
20160928084500,377.200012,365.720001,49.555556,43,53.900002,0,70.599998,73.599998,70.599998
20160928090000,377.200012,373.920013,50.666668,43,53.900002,0,70.699997,73.599998,70.599998
20160928091500,377.200012,365.720001,49.555556,43,54.700001,0,71.099998,73.599998,70.599998
20160928093000,377.200012,365.720001,49.555556,43,54.700001,0,71.199997,73.599998,70.599998
20160928094500,377.200012,378.839996,51.333333,43,54.700001,0,71.199997,73.599998,70.599998
20160928100000,377.200012,378.839996,51.333333,43,53.5,0,71.099998,73.599998,70.599998
20160928101500,377.200012,378.839996,51.333333,43,53.5,0,71.0,73.599998,70.599998
20160928103000,377.200012,378.839996,51.333333,43,54.200001,0,71.300003,73.599998,70.599998
20160928104500,377.200012,373.920013,50.666668,43,54.200001,0,71.099998,73.599998,70.599998
20160928110000,377.200012,373.920013,50.666668,43,54.200001,0,71.0,73.599998,70.599998
20160928111500,377.200012,383.76001,52.000001,43,54.200001,0,71.199997,73.599998,70.599998
20160928113000,377.200012,393.600006,53.333334,43,53.5,0,71.0,73.599998,70.599998
20160928114500,377.200012,383.76001,52.000001,43,53.5,0,71.199997,73.599998,70.599998
20160928120000,377.200012,383.76001,52.000001,43,54.700001,0,71.199997,73.599998,70.599998
20160928121500,377.200012,383.76001,52.000001,43,54.099998,0,71.300003,73.599998,70.599998
20160928123000,377.200012,378.839996,51.333333,43,53.099998,0,71.300003,73.599998,70.599998
20160928124500,377.200012,385.399994,52.222221,43,54.299999,0,71.300003,73.599998,70.599998
20160928130000,377.200012,385.399994,52.222221,43,53.5,0,71.099998,73.599998,70.599998
20160928131500,377.200012,385.399994,52.222221,43,53.5,0,71.199997,73.599998,70.599998
20160928133000,377.200012,385.399994,52.222221,43,53.5,0,71.300003,73.599998,70.599998
20160928134500,377.200012,385.399994,52.222221,43,53.5,0,71.099998,73.599998,70.599998
20160928140000,377.200012,385.399994,52.222221,44,54.299999,0,71.199997,73.599998,70.599998
20160928141500,377.200012,385.399994,52.222221,44,54.299999,0,71.099998,73.599998,70.599998
20160928143000,377.200012,393.600006,53.333334,44,54.299999,0,71.300003,73.599998,70.599998
20160928144500,377.200012,393.600006,53.333334,44,54.299999,0,71.400002,73.599998,70.599998
20160928150000,377.200012,388.679993,52.666666,44,54.299999,0,71.599998,73.599998,70.599998
20160928151500,377.200012,383.76001,52.000001,44,53.5,0,71.199997,73.599998,70.599998
20160928153000,377.200012,378.839996,51.333333,44,53.5,0,71.300003,73.599998,70.599998
20160928154500,377.200012,393.600006,53.333334,44,53.5,0,71.199997,73.599998,70.599998
20160928160000,377.200012,383.76001,52.000001,44,53.5,0,71.199997,73.599998,70.599998
20160928161500,377.200012,393.600006,53.333334,44,53.5,0,71.199997,73.599998,70.599998
20160928163000,377.200012,383.76001,52.000001,44,53.5,0,71.0,73.599998,70.599998
20160928164500,377.200012,383.76001,52.000001,44,53.5,0,71.300003,73.599998,70.599998
20160928170000,377.200012,398.519989,53.999999,44,53.5,0,71.199997,73.599998,70.599998
20160928171500,377.200012,373.920013,50.666668,44,53.5,0,71.099998,73.599998,70.599998
20160928173000,377.200012,383.76001,52.000001,44,53.5,0,70.599998,73.599998,70.599998
20160928174500,377.200012,405.079987,54.888887,44,53.5,100,70.199997,73.599998,70.599998
20160928180000,377.200012,393.600006,53.333334,44,53.5,100,69.900002,73.599998,70.599998
20160928181500,377.200012,375.559998,50.888889,44,59.099998,100,70.400002,73.599998,70.599998
20160928183000,377.200012,398.519989,53.999999,44,66.199997,100,70.0,73.599998,70.599998
20160928184500,377.200012,385.399994,52.222221,44,69.400002,100,70.599998,73.599998,70.599998
20160928190000,377.200012,385.399994,52.222221,44,57.299999,100,70.599998,73.599998,70.599998
20160928191500,377.200012,378.839996,51.333333,44,54.700001,100,70.199997,73.599998,70.599998
20160928193000,377.200012,388.679993,52.666666,44,54.700001,100,69.900002,73.599998,70.599998
20160928194500,377.200012,393.600006,53.333334,44,60.799999,100,70.0,73.599998,70.599998
20160928200000,377.200012,383.76001,52.000001,44,66.300003,100,70.199997,73.599998,70.599998
20160928201500,377.200012,383.76001,52.000001,44,67.599998,100,70.599998,73.599998,70.599998
20160928203000,377.200012,388.679993,52.666666,44,58.799999,0,70.400002,73.599998,70.599998
20160928204500,377.200012,403.440002,54.666667,44,54.700001,0,70.400002,73.599998,70.599998
20160928210000,377.200012,403.440002,54.666667,44,54.700001,100,69.800003,73.599998,70.599998
20160928211500,377.200012,378.839996,51.333333,43,71.0,100,70.099998,73.599998,70.599998
20160928213000,377.200012,393.600006,53.333334,43,66.699997,100,70.300003,73.599998,70.599998
20160928214500,377.200012,378.839996,51.333333,43,68.099998,100,70.199997,73.599998,70.599998
20160928220000,377.200012,378.839996,51.333333,43,66.199997,100,70.599998,73.599998,70.599998
20160928221500,377.200012,383.76001,52.000001,43,54.700001,100,70.400002,73.599998,70.599998
20160928223000,377.200012,375.559998,50.888889,43,54.700001,100,70.0,73.599998,70.599998
20160928224500,377.200012,375.559998,50.888889,43,71.099998,100,70.5,73.599998,70.599998
20160928230000,377.200012,375.559998,50.888889,43,65.300003,100,70.400002,73.599998,70.599998
20160928231500,377.200012,395.23999,53.555554,44,58.0,0,70.400002,73.599998,70.599998
20160928233000,377.200012,395.23999,53.555554,44,54.700001,100,69.699997,73.599998,70.599998
20160928234500,377.200012,383.76001,52.000001,43,78.5,100,70.199997,73.599998,70.599998
20160929000000,377.200012,383.76001,52.000001,43,71.900002,100,70.099998,73.599998,70.599998
20160929001500,377.200012,378.839996,51.333333,43,56.0,100,70.0,73.599998,70.599998
20160929003000,377.200012,378.839996,51.333333,43,57.099998,100,69.699997,73.599998,70.599998
20160929004500,377.200012,388.679993,52.666666,43,62.0,100,70.0,73.599998,70.599998
20160929010000,377.200012,375.559998,50.888889,43,73.800003,100,70.699997,73.599998,70.599998
20160929011500,377.200012,383.76001,52.000001,43,55.200001,100,69.900002,73.599998,70.599998
20160929013000,377.200012,375.559998,50.888889,43,66.199997,100,69.699997,73.599998,70.599998
20160929014500,377.200012,385.399994,52.222221,43,70.599998,100,70.300003,73.599998,70.599998
20160929020000,377.200012,378.839996,51.333333,43,65.199997,100,70.5,73.599998,70.599998
20160929021500,377.200012,383.76001,52.000001,43,56.799999,100,69.699997,73.599998,70.599998
20160929023000,377.200012,383.76001,52.000001,43,81.5,100,70.300003,73.599998,70.599998
20160929024500,377.200012,393.600006,53.333334,43,66.800003,100,70.400002,73.599998,70.599998
20160929030000,377.200012,393.600006,53.333334,43,55.200001,100,69.900002,73.599998,70.599998
20160929031500,377.200012,388.679993,52.666666,43,60.799999,100,69.900002,73.599998,70.599998
20160929033000,377.200012,383.76001,52.000001,43,69.599998,100,70.300003,73.599998,70.599998
20160929034500,377.200012,375.559998,50.888889,43,60.5,0,70.5,73.599998,70.599998
20160929040000,377.200012,383.76001,52.000001,43,61.900002,100,69.599998,73.599998,70.599998
20160929041500,377.200012,388.679993,52.666666,43,70.099998,100,70.300003,73.599998,70.599998
20160929043000,377.200012,388.679993,52.666666,43,77.099998,100,70.599998,73.599998,70.599998
20160929044500,377.200012,395.23999,53.555554,43,56.799999,100,70.199997,73.599998,70.599998
20160929050000,377.200012,388.679993,52.666666,43,69.599998,100,69.800003,73.599998,70.599998
20160929051500,377.200012,388.679993,52.666666,43,68.5,100,70.300003,73.599998,70.599998
20160929053000,377.200012,388.679993,52.666666,43,74.0,100,70.5,73.599998,70.599998
20160929054500,377.200012,383.76001,52.000001,43,55.599998,100,69.900002,73.599998,70.599998
20160929060000,377.200012,393.600006,53.333334,43,56.400002,100,69.800003,73.599998,70.599998
20160929061500,377.200012,369.0,50.0,43,72.0,100,70.199997,73.599998,70.599998
20160929063000,377.200012,388.679993,52.666666,44,53.5,0,69.699997,72.199997,69.199997
20160929064500,377.200012,403.440002,54.666667,44,52.700001,0,69.199997,72.199997,69.199997
20160929070000,377.200012,395.23999,53.555554,44,52.700001,0,69.099998,72.199997,69.199997
20160929071500,377.200012,395.23999,53.555554,44,52.700001,0,69.300003,72.199997,69.199997
20160929073000,377.200012,395.23999,53.555554,44,52.700001,0,69.599998,72.199997,69.199997
20160929074500,377.200012,395.23999,53.555554,44,52.700001,0,69.599998,72.199997,69.199997
20160929080000,377.200012,385.399994,52.222221,44,52.700001,0,70.0,72.199997,69.199997
20160929081500,377.200012,393.600006,53.333334,44,52.700001,0,70.199997,72.199997,69.199997
20160929083000,377.200012,383.76001,52.000001,44,52.700001,0,70.400002,72.199997,69.199997
20160929084500,377.200012,383.76001,52.000001,44,53.5,0,70.5,72.199997,69.199997
20160929090000,377.200012,398.519989,53.999999,44,53.5,0,70.599998,72.199997,69.199997
20160929091500,377.200012,388.679993,52.666666,44,53.5,0,70.800003,72.199997,69.199997
20160929093000,377.200012,393.600006,53.333334,44,53.5,0,70.900002,72.099998,69.099998
20160929094500,377.200012,393.600006,53.333334,43,53.5,0,71.0,72.099998,69.099998
20160929100000,377.200012,388.679993,52.666666,43,53.5,0,71.300003,72.099998,69.099998
20160929101500,377.200012,410.0,55.555556,44,53.5,0,71.400002,72.199997,69.199997
20160929103000,377.200012,393.600006,53.333334,43,53.5,0,71.300003,72.099998,69.099998
20160929104500,377.200012,398.519989,53.999999,43,53.5,0,71.599998,72.0,69.0
20160929110000,377.200012,398.519989,53.999999,43,54.299999,0,71.699997,72.0,69.0
20160929111500,377.200012,410.0,55.555556,43,55.099998,0,71.599998,72.0,69.0
20160929113000,377.200012,398.519989,53.999999,43,53.099998,0,71.5,72.099998,69.099998
20160929114500,377.200012,446.079987,60.444443,45,54.700001,0,71.800003,72.0,69.0
20160929120000,377.200012,388.679993,52.666666,43,53.900002,0,71.699997,71.900002,68.900002
20160929121500,377.200012,383.76001,52.000001,43,53.900002,0,71.900002,71.900002,68.900002
20160929123000,377.200012,388.679993,52.666666,43,53.900002,0,71.300003,71.900002,68.900002
20160929124500,377.200012,439.519989,59.555554,45,53.900002,0,71.599998,72.0,69.0
20160929130000,377.200012,444.440002,60.222223,46,53.900002,0,71.699997,71.800003,68.800003
20160929131500,377.200012,457.559998,62.0,46,53.900002,0,71.800003,71.900002,68.900002
20160929133000,377.200012,467.399994,63.333333,46,53.900002,0,71.800003,71.800003,68.800003
20160929134500,377.200012,467.399994,63.333333,46,53.900002,0,71.699997,71.800003,68.800003
20160929140000,377.200012,451.0,61.111111,46,53.900002,0,71.900002,71.800003,68.800003
20160929141500,377.200012,480.519989,65.11111,48,53.900002,0,71.599998,71.800003,68.800003
20160929143000,377.200012,473.959991,64.222221,47,53.900002,0,71.900002,71.800003,68.800003
20160929144500,377.200012,454.279999,61.555555,47,53.900002,0,71.699997,71.800003,68.800003
20160929150000,377.200012,423.119995,57.333333,45,53.900002,0,71.800003,71.800003,68.800003
20160929151500,377.200012,414.920013,56.222224,45,53.900002,0,71.800003,71.800003,68.800003
20160929153000,377.200012,414.920013,56.222224,45,53.900002,0,72.0,71.800003,68.800003
20160929154500,377.200012,434.600006,58.88889,46,53.900002,0,72.199997,71.800003,68.800003
20160929160000,377.200012,485.440002,65.777778,48,53.900002,0,71.900002,71.800003,68.800003
20160929161500,377.200012,464.119995,62.888888,47,53.900002,0,71.699997,71.800003,68.800003
20160929163000,377.200012,451.0,61.111111,46,53.900002,0,71.800003,71.800003,68.800003
20160929164500,377.200012,395.23999,53.555554,44,53.900002,0,71.199997,71.800003,68.800003
20160929170000,377.200012,388.679993,52.666666,43,53.900002,0,70.699997,71.800003,68.800003
20160929171500,377.200012,393.600006,53.333334,43,53.099998,0,70.300003,71.800003,68.800003
20160929173000,377.200012,385.399994,52.222221,43,53.900002,0,70.0,71.800003,68.800003
20160929174500,377.200012,398.519989,53.999999,43,53.900002,0,69.800003,71.800003,68.800003
20160929180000,377.200012,383.76001,52.000001,43,53.900002,0,69.599998,71.800003,68.800003
20160929181500,377.200012,378.839996,51.333333,43,53.900002,0,69.5,71.800003,68.800003
20160929183000,377.200012,378.839996,51.333333,43,53.099998,0,69.5,71.800003,68.800003
20160929184500,377.200012,385.399994,52.222221,43,53.099998,0,69.199997,71.800003,68.800003
20160929190000,377.200012,393.600006,53.333334,43,52.299999,0,68.900002,71.800003,68.800003
20160929191500,377.200012,393.600006,53.333334,43,52.299999,0,68.699997,71.800003,68.800003
20160929193000,377.200012,388.679993,52.666666,43,51.5,0,68.800003,71.800003,68.800003
20160929194500,377.200012,388.679993,52.666666,43,51.5,0,68.599998,71.800003,68.800003
20160929200000,377.200012,388.679993,52.666666,43,51.5,100,68.5,71.800003,68.800003
20160929201500,377.200012,378.839996,51.333333,43,51.5,100,68.300003,71.800003,68.800003
20160929203000,377.200012,385.399994,52.222221,43,53.5,100,68.199997,71.800003,68.800003
20160929204500,377.200012,375.559998,50.888889,43,57.900002,100,68.300003,71.800003,68.800003
20160929210000,377.200012,385.399994,52.222221,43,60.799999,100,68.699997,71.800003,68.800003
20160929211500,377.200012,385.399994,52.222221,43,59.599998,100,68.5,71.800003,68.800003
20160929213000,377.200012,393.600006,53.333334,43,60.799999,100,68.599998,71.800003,68.800003
20160929214500,377.200012,398.519989,53.999999,43,59.599998,0,69.199997,71.800003,68.800003
20160929220000,377.200012,393.600006,53.333334,43,51.5,0,69.099998,71.800003,68.800003
20160929221500,377.200012,393.600006,53.333334,44,51.5,0,68.699997,71.800003,68.800003
20160929223000,377.200012,398.519989,53.999999,44,50.700001,0,68.900002,71.800003,68.800003
20160929224500,377.200012,403.440002,54.666667,44,50.700001,0,68.900002,71.800003,68.800003
20160929230000,377.200012,388.679993,52.666666,44,50.700001,0,69.099998,71.800003,68.800003
20160929231500,377.200012,398.519989,53.999999,44,50.700001,100,68.900002,71.800003,68.800003
20160929233000,377.200012,378.839996,51.333333,43,50.700001,100,68.300003,71.800003,68.800003
20160929234500,377.200012,388.679993,52.666666,43,50.700001,100,68.099998,71.800003,68.800003
20160930000000,377.200012,388.679993,52.666666,43,59.099998,100,68.099998,71.800003,68.800003
20160930001500,377.200012,383.76001,52.000001,43,68.199997,100,68.599998,71.800003,68.800003
20160930003000,377.200012,388.679993,52.666666,43,64.800003,100,68.800003,71.800003,68.800003
20160930004500,377.200012,375.559998,50.888889,43,69.699997,100,68.699997,71.800003,68.800003
20160930010000,377.200012,388.679993,52.666666,43,52.900002,100,68.699997,71.800003,68.800003
20160930011500,377.200012,373.920013,50.666668,43,51.400002,100,68.099998,71.800003,68.800003
20160930013000,377.200012,383.76001,52.000001,43,68.599998,100,68.400002,71.800003,68.800003
20160930014500,377.200012,383.76001,52.000001,43,59.099998,100,68.199997,71.800003,68.800003
20160930020000,377.200012,383.76001,52.000001,43,68.599998,100,69.099998,71.800003,68.800003
20160930021500,377.200012,383.76001,52.000001,43,51.099998,100,68.099998,71.800003,68.800003
20160930023000,377.200012,383.76001,52.000001,43,68.099998,100,68.199997,71.800003,68.800003
20160930024500,377.200012,383.76001,52.000001,43,75.300003,100,68.400002,71.800003,68.800003
20160930030000,377.200012,388.679993,52.666666,43,70.199997,0,69.199997,71.800003,68.800003
20160930031500,377.200012,383.76001,52.000001,43,51.099998,100,68.099998,71.800003,68.800003
20160930033000,377.200012,383.76001,52.000001,43,54.299999,100,68.400002,71.800003,68.800003
20160930034500,377.200012,393.600006,53.333334,43,73.800003,100,68.800003,71.800003,68.800003
20160930040000,377.200012,393.600006,53.333334,43,51.5,100,67.900002,71.800003,68.800003
20160930041500,377.200012,378.839996,51.333333,43,70.900002,100,68.400002,71.800003,68.800003
20160930043000,377.200012,383.76001,52.000001,43,68.699997,100,68.400002,71.800003,68.800003
20160930044500,377.200012,393.600006,53.333334,43,58.0,0,68.699997,71.800003,68.800003
20160930050000,377.200012,388.679993,52.666666,43,51.799999,100,68.0,71.800003,68.800003
20160930051500,377.200012,403.440002,54.666667,43,63.299999,100,68.400002,71.800003,68.800003
20160930053000,377.200012,395.23999,53.555554,43,74.5,100,68.900002,71.800003,68.800003
20160930054500,377.200012,395.23999,53.555554,43,51.099998,100,68.0,71.800003,68.800003
20160930060000,377.200012,395.23999,53.555554,43,58.0,100,68.599998,71.800003,68.800003
20160930061500,377.200012,395.23999,53.555554,43,64.0,100,68.599998,71.800003,68.800003
20160930063000,377.200012,385.399994,52.222221,43,71.0,100,68.699997,71.800003,68.800003
20160930064500,377.200012,403.440002,54.666667,43,51.799999,100,68.099998,71.800003,68.800003
20160930070000,377.200012,388.679993,52.666666,43,81.099998,100,68.400002,71.800003,68.800003
20160930071500,377.200012,393.600006,53.333334,43,57.099998,100,68.599998,71.800003,68.800003
20160930073000,377.200012,378.839996,51.333333,42,58.0,0,69.099998,71.800003,68.800003
20160930074500,377.200012,378.839996,51.333333,42,50.700001,0,69.199997,71.800003,68.800003
20160930080000,377.200012,383.76001,52.000001,42,50.700001,0,69.400002,71.800003,68.800003
20160930081500,377.200012,393.600006,53.333334,42,50.700001,0,69.5,71.800003,68.800003
20160930083000,377.200012,393.600006,53.333334,42,50.700001,0,69.800003,71.800003,68.800003
20160930084500,377.200012,385.399994,52.222221,42,50.700001,0,69.800003,71.800003,68.800003
20160930090000,377.200012,403.440002,54.666667,42,50.700001,0,70.199997,71.800003,68.800003
20160930091500,377.200012,385.399994,52.222221,42,50.700001,0,70.199997,71.800003,68.800003
20160930093000,377.200012,405.079987,54.888887,42,51.400002,0,70.099998,71.800003,68.800003
20160930094500,377.200012,393.600006,53.333334,42,51.400002,0,70.300003,71.800003,68.800003
20160930100000,377.200012,393.600006,53.333334,42,51.400002,0,70.300003,71.800003,68.800003
20160930101500,377.200012,393.600006,53.333334,42,51.400002,0,70.5,71.800003,68.800003
20160930103000,377.200012,431.320007,58.444445,44,51.400002,0,70.699997,71.800003,68.800003
20160930104500,377.200012,385.399994,52.222221,42,51.400002,0,70.400002,71.800003,68.800003
20160930110000,377.200012,385.399994,52.222221,42,51.400002,0,70.5,71.800003,68.800003
20160930111500,377.200012,385.399994,52.222221,42,51.400002,0,70.699997,71.800003,68.800003
20160930113000,377.200012,393.600006,53.333334,42,51.400002,0,70.800003,71.800003,68.800003
20160930114500,377.200012,388.679993,52.666666,42,51.400002,0,70.800003,71.800003,68.800003
20160930120000,377.200012,398.519989,53.999999,42,51.400002,0,70.699997,71.800003,68.800003
20160930121500,377.200012,383.76001,52.000001,42,51.400002,0,70.800003,71.800003,68.800003
20160930123000,377.200012,395.23999,53.555554,42,51.400002,0,70.800003,71.800003,68.800003
20160930124500,377.200012,403.440002,54.666667,43,51.400002,0,71.099998,71.800003,68.800003
20160930130000,377.200012,385.399994,52.222221,42,51.400002,0,71.0,71.800003,68.800003
20160930131500,377.200012,378.839996,51.333333,42,51.400002,0,71.0,71.800003,68.800003
20160930133000,377.200012,388.679993,52.666666,42,51.400002,0,71.099998,71.800003,68.800003
20160930134500,377.200012,393.600006,53.333334,43,51.400002,0,71.199997,71.800003,68.800003
20160930140000,377.200012,467.399994,63.333333,46,51.400002,0,71.599998,71.800003,68.800003
20160930141500,377.200012,378.839996,51.333333,42,51.400002,0,70.800003,71.800003,68.800003
20160930143000,377.200012,408.359985,55.333331,43,51.400002,0,71.300003,71.800003,68.800003
20160930144500,377.200012,393.600006,53.333334,43,51.400002,0,71.0,71.800003,68.800003
20160930150000,377.200012,393.600006,53.333334,43,51.400002,0,71.099998,71.800003,68.800003
20160930151500,377.200012,393.600006,53.333334,43,51.400002,0,70.900002,71.800003,68.800003
20160930153000,377.200012,383.76001,52.000001,43,51.400002,0,71.099998,71.800003,68.800003
20160930154500,377.200012,383.76001,52.000001,43,51.400002,0,71.300003,71.800003,68.800003
20160930160000,377.200012,403.440002,54.666667,43,51.400002,0,70.400002,71.800003,68.800003
20160930161500,377.200012,393.600006,53.333334,43,51.400002,0,69.900002,71.800003,68.800003
20160930163000,377.200012,383.76001,52.000001,43,51.400002,0,69.599998,71.800003,68.800003
20160930164500,377.200012,369.0,50.0,43,51.400002,0,69.599998,71.800003,68.800003
20160930170000,377.200012,388.679993,52.666666,43,51.400002,0,69.199997,71.800003,68.800003
20160930171500,377.200012,388.679993,52.666666,43,51.400002,0,69.0,71.800003,68.800003
20160930173000,377.200012,388.679993,52.666666,43,51.400002,0,69.199997,71.800003,68.800003
20160930174500,377.200012,388.679993,52.666666,44,51.400002,0,69.099998,71.800003,68.800003
20160930180000,377.200012,398.519989,53.999999,44,51.400002,0,69.099998,71.800003,68.800003
20160930181500,377.200012,398.519989,53.999999,44,51.400002,0,69.099998,71.800003,68.800003
20160930183000,377.200012,388.679993,52.666666,44,51.400002,0,69.199997,71.800003,68.800003
20160930184500,377.200012,383.76001,52.000001,44,51.400002,0,68.800003,71.800003,68.800003
20160930190000,377.200012,393.600006,53.333334,44,51.400002,0,68.800003,71.800003,68.800003
20160930191500,377.200012,393.600006,53.333334,44,51.400002,0,68.800003,71.800003,68.800003
20160930193000,377.200012,388.679993,52.666666,44,51.400002,0,68.800003,71.800003,68.800003
20160930194500,377.200012,383.76001,52.000001,44,51.400002,0,69.0,71.800003,68.800003
20160930200000,377.200012,383.76001,52.000001,44,51.400002,0,68.699997,71.800003,68.800003
20160930201500,377.200012,388.679993,52.666666,44,51.400002,0,68.599998,71.800003,68.800003
20160930203000,377.200012,388.679993,52.666666,44,51.400002,100,68.400002,71.800003,68.800003
20160930204500,377.200012,378.839996,51.333333,44,51.400002,100,68.599998,71.800003,68.800003
20160930210000,377.200012,378.839996,51.333333,44,51.400002,100,68.199997,71.800003,68.800003
20160930211500,377.200012,388.679993,52.666666,44,59.900002,100,68.300003,71.800003,68.800003
20160930213000,377.200012,378.839996,51.333333,44,69.199997,100,68.599998,71.800003,68.800003
20160930214500,377.200012,395.23999,53.555554,44,69.199997,100,69.0,71.800003,68.800003
20160930220000,377.200012,383.76001,52.000001,44,52.700001,100,68.5,71.800003,68.800003
20160930221500,377.200012,383.76001,52.000001,44,51.900002,100,68.199997,71.800003,68.800003
20160930223000,377.200012,383.76001,52.000001,44,53.5,100,68.099998,71.800003,68.800003
20160930224500,377.200012,395.23999,53.555554,44,69.099998,100,68.400002,71.800003,68.800003
20160930230000,377.200012,395.23999,53.555554,44,56.400002,100,68.599998,71.800003,68.800003
20160930231500,377.200012,388.679993,52.666666,44,51.900002,100,68.0,71.800003,68.800003
20160930233000,377.200012,398.519989,53.999999,44,63.599998,100,68.199997,71.800003,68.800003
20160930234500,377.200012,378.839996,51.333333,44,68.699997,100,68.5,71.800003,68.800003
20161001000000,377.200012,398.519989,53.999999,44,64.400002,100,68.800003,71.800003,68.800003
20161001001500,377.200012,362.440002,49.111111,44,67.599998,100,68.699997,71.800003,68.800003
20161001003000,377.200012,385.399994,52.222221,44,65.5,100,68.699997,71.800003,68.800003
20161001004500,377.200012,378.839996,51.333333,44,52.700001,0,68.699997,71.800003,68.800003
20161001010000,377.200012,378.839996,51.333333,44,51.5,100,68.099998,71.800003,68.800003
20161001011500,377.200012,378.839996,51.333333,43,53.099998,100,68.099998,71.800003,68.800003
20161001013000,377.200012,359.160004,48.666667,43,70.099998,100,68.400002,71.800003,68.800003
20161001014500,377.200012,378.839996,51.333333,43,61.700001,100,68.599998,71.800003,68.800003
20161001020000,377.200012,378.839996,51.333333,43,75.800003,100,68.699997,71.800003,68.800003
20161001021500,377.200012,393.600006,53.333334,44,52.299999,100,68.300003,71.800003,68.800003
20161001023000,377.200012,378.839996,51.333333,44,54.299999,100,67.900002,71.800003,68.800003
20161001024500,377.200012,388.679993,52.666666,44,57.599998,100,68.300003,71.800003,68.800003
20161001030000,377.200012,393.600006,53.333334,44,69.699997,100,68.599998,71.800003,68.800003
20161001031500,377.200012,388.679993,52.666666,44,65.800003,100,68.699997,71.800003,68.800003
20161001033000,377.200012,388.679993,52.666666,44,68.699997,100,68.800003,71.800003,68.800003
20161001034500,377.200012,388.679993,52.666666,44,66.699997,100,68.699997,71.800003,68.800003
20161001040000,377.200012,398.519989,53.999999,44,51.900002,100,68.300003,71.800003,68.800003
20161001041500,377.200012,393.600006,53.333334,44,51.099998,100,68.199997,71.800003,68.800003
20161001043000,377.200012,393.600006,53.333334,44,65.199997,100,68.199997,71.800003,68.800003
20161001044500,377.200012,383.76001,52.000001,43,67.699997,100,68.599998,71.800003,68.800003
20161001050000,377.200012,378.839996,51.333333,43,66.800003,100,68.699997,71.800003,68.800003
20161001051500,377.200012,378.839996,51.333333,43,69.099998,100,68.800003,71.800003,68.800003
20161001053000,377.200012,378.839996,51.333333,43,68.199997,100,68.800003,71.800003,68.800003
20161001054500,377.200012,378.839996,51.333333,43,54.700001,0,68.599998,71.800003,68.800003
20161001060000,377.200012,388.679993,52.666666,43,51.099998,100,68.0,71.800003,68.800003
20161001061500,377.200012,383.76001,52.000001,43,64.0,100,68.300003,71.800003,68.800003
20161001063000,377.200012,388.679993,52.666666,43,78.699997,100,68.800003,71.800003,68.800003
20161001064500,377.200012,373.920013,50.666668,43,58.5,100,68.699997,71.800003,68.800003
20161001070000,377.200012,388.679993,52.666666,43,51.5,100,68.099998,71.800003,68.800003
20161001071500,377.200012,393.600006,53.333334,43,70.5,100,68.300003,71.800003,68.800003
20161001073000,377.200012,388.679993,52.666666,43,74.800003,100,68.400002,71.800003,68.800003
20161001074500,377.200012,388.679993,52.666666,43,53.099998,100,68.199997,71.800003,68.800003
20161001080000,377.200012,388.679993,52.666666,43,63.599998,100,68.099998,71.800003,68.800003
20161001081500,377.200012,398.519989,53.999999,43,68.099998,100,68.199997,71.800003,68.800003
20161001083000,377.200012,388.679993,52.666666,43,69.599998,0,68.900002,71.800003,68.800003
20161001084500,377.200012,398.519989,53.999999,43,53.099998,100,67.900002,71.800003,68.800003
20161001090000,377.200012,383.76001,52.000001,43,70.5,100,68.300003,71.800003,68.800003
20161001091500,377.200012,393.600006,53.333334,43,71.599998,100,68.400002,71.800003,68.800003
20161001093000,377.200012,383.76001,52.000001,43,70.599998,100,68.699997,71.800003,68.800003
20161001094500,377.200012,383.76001,52.000001,43,66.199997,100,68.599998,71.800003,68.800003
20161001100000,377.200012,388.679993,52.666666,43,69.099998,100,68.699997,71.800003,68.800003
20161001101500,377.200012,388.679993,52.666666,43,69.099998,100,68.900002,71.800003,68.800003
20161001103000,377.200012,378.839996,51.333333,43,55.400002,0,68.699997,71.800003,68.800003
20161001104500,377.200012,385.399994,52.222221,43,53.099998,100,68.099998,71.800003,68.800003
20161001110000,377.200012,378.839996,51.333333,43,58.299999,100,68.099998,71.800003,68.800003
20161001111500,377.200012,393.600006,53.333334,43,72.0,100,68.599998,71.800003,68.800003
20161001113000,377.200012,378.839996,51.333333,43,68.699997,100,68.800003,71.800003,68.800003
20161001114500,377.200012,378.839996,51.333333,43,57.0,100,68.599998,71.800003,68.800003
20161001120000,377.200012,385.399994,52.222221,43,52.700001,100,68.199997,71.800003,68.800003
20161001121500,377.200012,385.399994,52.222221,43,62.200001,100,68.0,71.800003,68.800003
20161001123000,377.200012,385.399994,52.222221,43,72.400002,100,68.5,71.800003,68.800003
20161001124500,377.200012,385.399994,52.222221,43,76.800003,100,69.099998,71.800003,68.800003
20161001130000,377.200012,398.519989,53.999999,43,53.5,100,68.199997,71.800003,68.800003
20161001131500,377.200012,383.76001,52.000001,43,53.5,100,68.099998,71.800003,68.800003
20161001133000,377.200012,375.559998,50.888889,43,60.700001,100,68.400002,71.800003,68.800003
20161001134500,377.200012,375.559998,50.888889,43,69.599998,100,68.699997,71.800003,68.800003
20161001140000,377.200012,375.559998,50.888889,43,70.5,100,68.599998,71.800003,68.800003
20161001141500,377.200012,388.679993,52.666666,43,66.800003,100,68.800003,71.800003,68.800003
20161001143000,377.200012,388.679993,52.666666,43,53.200001,100,68.199997,71.800003,68.800003
20161001144500,377.200012,369.0,50.0,43,59.400002,100,68.0,71.800003,68.800003
20161001150000,377.200012,383.76001,52.000001,43,64.0,100,68.400002,71.800003,68.800003
20161001151500,377.200012,373.920013,50.666668,43,64.699997,100,68.5,71.800003,68.800003
20161001153000,377.200012,385.399994,52.222221,43,71.599998,100,68.900002,71.800003,68.800003
20161001154500,377.200012,385.399994,52.222221,43,53.700001,100,68.599998,71.800003,68.800003
20161001160000,377.200012,395.23999,53.555554,43,55.200001,100,68.099998,71.800003,68.800003
20161001161500,377.200012,375.559998,50.888889,43,64.800003,100,68.400002,71.800003,68.800003
20161001163000,377.200012,385.399994,52.222221,43,66.0,100,68.5,71.800003,68.800003
20161001164500,377.200012,385.399994,52.222221,43,68.099998,100,68.599998,71.800003,68.800003
20161001170000,377.200012,385.399994,52.222221,43,65.300003,100,68.699997,71.800003,68.800003
20161001171500,377.200012,373.920013,50.666668,43,64.400002,100,68.699997,71.800003,68.800003
20161001173000,377.200012,388.679993,52.666666,43,67.699997,100,68.800003,71.800003,68.800003
20161001174500,377.200012,373.920013,50.666668,43,67.699997,100,68.699997,71.800003,68.800003
20161001180000,377.200012,373.920013,50.666668,43,60.400002,100,68.900002,71.800003,68.800003
20161001181500,377.200012,373.920013,50.666668,43,53.099998,100,68.199997,71.800003,68.800003
20161001183000,377.200012,385.399994,52.222221,43,55.900002,100,68.0,71.800003,68.800003
20161001184500,377.200012,375.559998,50.888889,43,65.300003,100,68.400002,71.800003,68.800003
20161001190000,377.200012,365.720001,49.555556,43,63.599998,100,68.599998,71.800003,68.800003
20161001191500,377.200012,365.720001,49.555556,43,64.800003,100,68.599998,71.800003,68.800003
20161001193000,377.200012,359.160004,48.666667,43,66.300003,100,68.800003,71.800003,68.800003
20161001194500,377.200012,359.160004,48.666667,43,63.5,100,69.0,71.800003,68.800003
20161001200000,377.200012,373.920013,50.666668,43,53.5,100,68.599998,71.800003,68.800003
20161001201500,377.200012,369.0,50.0,43,52.700001,100,68.199997,71.800003,68.800003
20161001203000,377.200012,375.559998,50.888889,43,57.900002,100,68.099998,71.800003,68.800003
20161001204500,377.200012,375.559998,50.888889,43,70.5,100,68.800003,71.800003,68.800003
20161001210000,377.200012,375.559998,50.888889,43,53.5,100,68.199997,71.800003,68.800003
20161001211500,377.200012,375.559998,50.888889,43,53.5,100,68.099998,71.800003,68.800003
20161001213000,377.200012,385.399994,52.222221,43,63.299999,100,68.199997,71.800003,68.800003
20161001214500,377.200012,385.399994,52.222221,43,65.800003,100,68.599998,71.800003,68.800003
20161001220000,377.200012,385.399994,52.222221,43,65.800003,100,68.800003,71.800003,68.800003
20161001221500,377.200012,375.559998,50.888889,43,65.800003,100,68.800003,71.800003,68.800003
20161001223000,377.200012,375.559998,50.888889,43,66.699997,100,68.699997,71.800003,68.800003
20161001224500,377.200012,385.399994,52.222221,44,53.5,100,68.199997,71.800003,68.800003
20161001230000,377.200012,385.399994,52.222221,44,53.5,100,68.0,71.800003,68.800003
20161001231500,377.200012,393.600006,53.333334,44,61.799999,100,68.099998,71.800003,68.800003
20161001233000,377.200012,393.600006,53.333334,44,67.699997,100,68.699997,71.800003,68.800003
20161001234500,377.200012,393.600006,53.333334,44,59.299999,0,68.800003,71.800003,68.800003
20161002000000,377.200012,385.399994,52.222221,44,52.700001,100,68.099998,71.800003,68.800003
20161002001500,377.200012,385.399994,52.222221,44,63.599998,100,68.0,71.800003,68.800003
20161002003000,377.200012,385.399994,52.222221,44,72.5,100,68.5,71.800003,68.800003
20161002004500,377.200012,375.559998,50.888889,44,53.900002,100,68.199997,71.800003,68.800003
20161002010000,377.200012,375.559998,50.888889,44,57.900002,100,67.900002,71.800003,68.800003
20161002011500,377.200012,385.399994,52.222221,44,58.799999,100,68.5,71.800003,68.800003
20161002013000,377.200012,385.399994,52.222221,44,61.900002,0,68.900002,71.800003,68.800003
20161002014500,377.200012,385.399994,52.222221,44,52.700001,100,67.900002,71.800003,68.800003
20161002020000,377.200012,385.399994,52.222221,44,74.199997,100,68.400002,71.800003,68.800003
20161002021500,377.200012,385.399994,52.222221,44,64.5,100,68.199997,71.800003,68.800003
20161002023000,377.200012,385.399994,52.222221,44,71.099998,100,68.900002,71.800003,68.800003
20161002024500,377.200012,385.399994,52.222221,44,53.099998,100,68.199997,71.800003,68.800003
20161002030000,377.200012,393.600006,53.333334,44,64.400002,100,68.099998,71.800003,68.800003
20161002031500,377.200012,393.600006,53.333334,44,65.699997,100,68.300003,71.800003,68.800003
20161002033000,377.200012,383.76001,52.000001,44,73.5,100,68.599998,71.800003,68.800003
20161002034500,377.200012,388.679993,52.666666,44,54.700001,0,68.599998,71.800003,68.800003
20161002040000,377.200012,388.679993,52.666666,44,54.700001,100,67.900002,71.800003,68.800003
20161002041500,377.200012,378.839996,51.333333,44,64.400002,100,68.099998,71.800003,68.800003
20161002043000,377.200012,388.679993,52.666666,44,71.599998,100,68.5,71.800003,68.800003
20161002044500,377.200012,383.76001,52.000001,44,66.099998,100,68.5,71.800003,68.800003
20161002050000,377.200012,383.76001,52.000001,44,72.0,100,68.800003,71.800003,68.800003
20161002051500,377.200012,388.679993,52.666666,44,66.800003,100,68.900002,71.800003,68.800003
20161002053000,377.200012,393.600006,53.333334,44,55.200001,100,68.400002,71.800003,68.800003
20161002054500,377.200012,398.519989,53.999999,44,54.299999,100,68.099998,71.800003,68.800003
20161002060000,377.200012,388.679993,52.666666,44,60.400002,100,68.599998,71.800003,68.800003
20161002061500,377.200012,398.519989,53.999999,44,60.400002,0,68.599998,71.800003,68.800003
20161002063000,377.200012,393.600006,53.333334,44,52.299999,100,68.199997,71.800003,68.800003
20161002064500,377.200012,388.679993,52.666666,44,70.099998,100,68.199997,71.800003,68.800003
20161002070000,377.200012,403.440002,54.666667,44,62.0,100,68.300003,71.800003,68.800003
20161002071500,377.200012,388.679993,52.666666,44,78.199997,100,68.900002,71.800003,68.800003
20161002073000,377.200012,393.600006,53.333334,44,52.700001,100,67.900002,71.800003,68.800003
20161002074500,377.200012,393.600006,53.333334,44,62.0,100,68.300003,71.800003,68.800003
20161002080000,377.200012,398.519989,53.999999,44,70.5,100,68.300003,71.800003,68.800003
20161002081500,377.200012,398.519989,53.999999,44,70.5,100,68.800003,71.800003,68.800003
20161002083000,377.200012,383.76001,52.000001,44,53.099998,100,68.099998,71.800003,68.800003
20161002084500,377.200012,383.76001,52.000001,43,64.199997,100,68.400002,71.800003,68.800003
20161002090000,377.200012,388.679993,52.666666,43,72.900002,100,68.900002,71.800003,68.800003
20161002091500,377.200012,383.76001,52.000001,43,71.599998,100,68.699997,71.800003,68.800003
20161002093000,377.200012,388.679993,52.666666,43,53.5,100,68.199997,71.800003,68.800003
20161002094500,377.200012,375.559998,50.888889,43,56.700001,100,68.300003,71.800003,68.800003
20161002100000,377.200012,375.559998,50.888889,43,61.299999,100,68.300003,71.800003,68.800003
20161002101500,377.200012,395.23999,53.555554,43,71.900002,100,68.800003,71.800003,68.800003
20161002103000,377.200012,395.23999,53.555554,43,54.299999,100,68.199997,71.800003,68.800003
20161002104500,377.200012,388.679993,52.666666,43,59.400002,100,68.0,71.800003,68.800003
20161002110000,377.200012,378.839996,51.333333,43,67.300003,100,68.400002,71.800003,68.800003
20161002111500,377.200012,388.679993,52.666666,43,67.300003,100,68.5,71.800003,68.800003
20161002113000,377.200012,383.76001,52.000001,43,67.300003,100,68.400002,71.800003,68.800003
20161002114500,377.200012,375.559998,50.888889,43,62.0,0,68.900002,71.800003,68.800003
20161002120000,377.200012,385.399994,52.222221,43,53.900002,100,68.199997,71.800003,68.800003
20161002121500,377.200012,385.399994,52.222221,43,59.900002,100,68.0,71.800003,68.800003
20161002123000,377.200012,385.399994,52.222221,43,67.5,100,68.5,71.800003,68.800003
20161002124500,377.200012,385.399994,52.222221,43,69.199997,100,68.599998,71.800003,68.800003
20161002130000,377.200012,375.559998,50.888889,43,69.199997,100,68.599998,71.800003,68.800003
20161002131500,377.200012,375.559998,50.888889,43,69.199997,100,68.699997,71.800003,68.800003
20161002133000,377.200012,383.76001,52.000001,43,68.099998,100,68.800003,71.800003,68.800003
20161002134500,377.200012,383.76001,52.000001,43,64.900002,0,68.900002,71.800003,68.800003
20161002140000,377.200012,383.76001,52.000001,43,53.900002,100,68.300003,71.800003,68.800003
20161002141500,377.200012,378.839996,51.333333,43,53.900002,100,68.300003,71.800003,68.800003
20161002143000,377.200012,388.679993,52.666666,43,53.900002,100,68.099998,71.800003,68.800003
20161002144500,377.200012,388.679993,52.666666,43,68.199997,100,68.599998,71.800003,68.800003
20161002150000,377.200012,388.679993,52.666666,43,71.5,100,68.800003,71.800003,68.800003
20161002151500,377.200012,383.76001,52.000001,43,68.199997,100,68.900002,71.800003,68.800003
20161002153000,377.200012,375.559998,50.888889,43,71.5,100,68.800003,71.800003,68.800003
20161002154500,377.200012,393.600006,53.333334,43,71.5,100,69.300003,71.800003,68.800003
20161002160000,377.200012,398.519989,53.999999,44,53.900002,100,68.199997,71.800003,68.800003
20161002161500,377.200012,388.679993,52.666666,44,58.700001,100,67.900002,71.800003,68.800003
20161002163000,377.200012,395.23999,53.555554,44,63.599998,100,68.300003,71.800003,68.800003
20161002164500,377.200012,395.23999,53.555554,44,71.0,100,68.5,71.800003,68.800003
20161002170000,377.200012,395.23999,53.555554,44,67.300003,100,68.900002,71.800003,68.800003
20161002171500,377.200012,388.679993,52.666666,44,53.900002,100,68.199997,71.800003,68.800003
20161002173000,377.200012,378.839996,51.333333,43,53.900002,100,68.099998,71.800003,68.800003
20161002174500,377.200012,378.839996,51.333333,43,72.099998,100,68.5,71.800003,68.800003
20161002180000,377.200012,378.839996,51.333333,43,72.099998,100,68.800003,71.800003,68.800003
20161002181500,377.200012,398.519989,53.999999,44,54.0,100,68.400002,71.800003,68.800003
20161002183000,377.200012,388.679993,52.666666,44,55.099998,100,68.0,71.800003,68.800003
20161002184500,377.200012,388.679993,52.666666,44,68.099998,100,68.300003,71.800003,68.800003
20161002190000,377.200012,388.679993,52.666666,44,69.900002,100,68.699997,71.800003,68.800003
20161002191500,377.200012,395.23999,53.555554,44,57.200001,0,68.699997,71.800003,68.800003
