PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161002193000,377.200012,385.399994,52.222221,44,53.5,100,68.099998,71.800003,68.800003
20161002194500,377.200012,395.23999,53.555554,44,57.099998,100,68.099998,71.800003,68.800003
20161002200000,377.200012,385.399994,52.222221,44,63.200001,100,68.300003,71.800003,68.800003
20161002201500,377.200012,385.399994,52.222221,44,67.300003,100,68.800003,71.800003,68.800003
20161002203000,377.200012,385.399994,52.222221,44,54.299999,100,68.300003,71.800003,68.800003
20161002204500,377.200012,373.920013,50.666668,44,55.5,100,68.0,71.800003,68.800003
20161002210000,377.200012,373.920013,50.666668,44,68.699997,100,68.599998,71.800003,68.800003
20161002211500,377.200012,373.920013,50.666668,44,67.699997,100,68.400002,71.800003,68.800003
20161002213000,377.200012,383.76001,52.000001,44,55.200001,100,68.400002,71.800003,68.800003
20161002214500,377.200012,383.76001,52.000001,44,53.099998,100,68.199997,71.800003,68.800003
20161002220000,377.200012,378.839996,51.333333,44,68.199997,100,68.300003,71.800003,68.800003
20161002221500,377.200012,388.679993,52.666666,44,62.099998,100,68.400002,71.800003,68.800003
20161002223000,377.200012,373.920013,50.666668,44,58.0,0,68.800003,71.800003,68.800003
20161002224500,377.200012,393.600006,53.333334,44,53.099998,100,67.900002,71.800003,68.800003
20161002230000,377.200012,375.559998,50.888889,44,74.199997,100,68.400002,71.800003,68.800003
20161002231500,377.200012,385.399994,52.222221,44,65.300003,100,68.199997,71.800003,68.800003
20161002233000,377.200012,375.559998,50.888889,44,62.900002,0,68.800003,71.800003,68.800003
20161002234500,377.200012,375.559998,50.888889,44,53.099998,100,68.099998,71.800003,68.800003
20161003000000,377.200012,388.679993,52.666666,44,67.699997,100,68.199997,71.800003,68.800003
20161003001500,377.200012,388.679993,52.666666,44,62.799999,100,68.199997,71.800003,68.800003
20161003003000,377.200012,375.559998,50.888889,44,72.900002,100,69.0,71.800003,68.800003
20161003004500,377.200012,375.559998,50.888889,44,53.099998,100,68.099998,71.800003,68.800003
20161003010000,377.200012,385.399994,52.222221,44,66.699997,100,68.0,71.800003,68.800003
20161003011500,377.200012,378.839996,51.333333,44,66.699997,100,68.199997,71.800003,68.800003
20161003013000,377.200012,378.839996,51.333333,44,54.700001,100,68.300003,71.800003,68.800003
20161003014500,377.200012,385.399994,52.222221,44,62.799999,100,67.900002,71.800003,68.800003
20161003020000,377.200012,385.399994,52.222221,44,61.200001,100,68.599998,71.800003,68.800003
20161003021500,377.200012,385.399994,52.222221,44,75.400002,100,68.800003,71.800003,68.800003
20161003023000,377.200012,365.720001,49.555556,44,53.099998,100,68.099998,71.800003,68.800003
20161003024500,377.200012,383.76001,52.000001,44,64.599998,100,67.900002,71.800003,68.800003
20161003030000,377.200012,375.559998,50.888889,44,66.300003,100,68.300003,71.800003,68.800003
20161003031500,377.200012,393.600006,53.333334,44,72.400002,100,68.800003,71.800003,68.800003
20161003033000,377.200012,383.76001,52.000001,44,71.599998,100,68.900002,71.800003,68.800003
20161003034500,377.200012,375.559998,50.888889,44,52.299999,100,68.099998,71.800003,68.800003
20161003040000,377.200012,375.559998,50.888889,44,73.699997,100,68.400002,71.800003,68.800003
20161003041500,377.200012,393.600006,53.333334,44,72.099998,100,68.400002,71.800003,68.800003
20161003043000,377.200012,385.399994,52.222221,44,53.099998,100,68.0,71.800003,68.800003
20161003044500,377.200012,385.399994,52.222221,44,71.0,100,68.300003,71.800003,68.800003
20161003050000,377.200012,385.399994,52.222221,44,74.800003,100,68.400002,71.800003,68.800003
20161003051500,377.200012,385.399994,52.222221,44,71.099998,100,68.800003,71.800003,68.800003
20161003053000,377.200012,385.399994,52.222221,44,52.700001,100,68.0,71.800003,68.800003
20161003054500,377.200012,385.399994,52.222221,44,70.699997,100,68.099998,71.800003,68.800003
20161003060000,377.200012,385.399994,52.222221,44,67.599998,100,68.800003,71.800003,68.800003
20161003061500,377.200012,385.399994,52.222221,44,69.199997,100,68.900002,71.800003,68.800003
20161003063000,377.200012,385.399994,52.222221,44,52.299999,100,68.099998,71.800003,68.800003
20161003064500,377.200012,378.839996,51.333333,44,55.5,100,68.099998,71.800003,68.800003
20161003070000,377.200012,393.600006,53.333334,44,61.200001,100,68.400002,71.800003,68.800003
20161003071500,377.200012,408.359985,55.333331,44,74.699997,0,69.300003,71.800003,68.800003
20161003073000,377.200012,403.440002,54.666667,44,52.299999,0,68.800003,71.800003,68.800003
20161003074500,377.200012,388.679993,52.666666,44,52.299999,0,69.099998,71.800003,68.800003
20161003080000,377.200012,383.76001,52.000001,43,52.299999,0,69.400002,71.800003,68.800003
20161003081500,377.200012,383.76001,52.000001,43,52.299999,0,69.599998,71.800003,68.800003
20161003083000,377.200012,373.920013,50.666668,43,52.299999,0,69.800003,71.800003,68.800003
20161003084500,377.200012,388.679993,52.666666,43,52.299999,0,70.0,71.800003,68.800003
20161003090000,377.200012,388.679993,52.666666,43,52.299999,0,70.0,71.800003,68.800003
20161003091500,377.200012,383.76001,52.000001,43,52.299999,0,70.199997,71.800003,68.800003
20161003093000,377.200012,393.600006,53.333334,43,52.299999,0,70.300003,71.800003,68.800003
20161003094500,377.200012,385.399994,52.222221,43,52.299999,0,70.5,71.800003,68.800003
20161003100000,377.200012,385.399994,52.222221,43,52.299999,0,70.300003,71.800003,68.800003
20161003101500,377.200012,385.399994,52.222221,43,52.299999,0,70.699997,71.800003,68.800003
20161003103000,377.200012,385.399994,52.222221,43,52.299999,0,70.699997,71.800003,68.800003
20161003104500,377.200012,395.23999,53.555554,43,52.299999,0,70.5,71.800003,68.800003
20161003110000,377.200012,388.679993,52.666666,43,52.299999,0,70.5,71.800003,68.800003
20161003111500,377.200012,383.76001,52.000001,43,52.299999,0,70.800003,71.800003,68.800003
20161003113000,377.200012,403.440002,54.666667,44,52.299999,0,70.800003,71.800003,68.800003
20161003114500,377.200012,393.600006,53.333334,43,53.099998,0,70.900002,71.800003,68.800003
20161003120000,377.200012,388.679993,52.666666,43,53.099998,0,71.099998,71.800003,68.800003
20161003121500,377.200012,403.440002,54.666667,44,53.099998,0,71.0,71.800003,68.800003
20161003123000,377.200012,426.399994,57.777777,45,54.0,0,71.199997,71.800003,68.800003
20161003124500,377.200012,405.079987,54.888887,44,53.099998,0,71.300003,71.800003,68.800003
20161003130000,377.200012,410.0,55.555556,44,53.099998,0,71.5,71.800003,68.800003
20161003131500,377.200012,383.76001,52.000001,43,53.099998,0,71.199997,71.800003,68.800003
20161003133000,377.200012,403.440002,54.666667,44,53.099998,0,70.800003,71.800003,68.800003
20161003134500,377.200012,403.440002,54.666667,44,55.099998,0,71.199997,71.800003,68.800003
20161003140000,377.200012,434.600006,58.88889,46,53.5,0,71.300003,71.800003,68.800003
20161003141500,377.200012,408.359985,55.333331,44,53.5,0,71.099998,71.800003,68.800003
20161003143000,377.200012,393.600006,53.333334,44,53.5,0,71.0,71.800003,68.800003
20161003144500,377.200012,414.920013,56.222224,45,53.5,0,71.199997,71.800003,68.800003
20161003150000,377.200012,454.279999,61.555555,47,53.5,0,71.199997,71.800003,68.800003
20161003151500,377.200012,393.600006,53.333334,45,53.5,0,71.0,71.800003,68.800003
20161003153000,377.200012,398.519989,53.999999,44,53.5,0,71.199997,71.800003,68.800003
20161003154500,377.200012,403.440002,54.666667,44,53.5,0,71.0,71.800003,68.800003
20161003160000,377.200012,414.920013,56.222224,45,53.5,0,71.199997,71.800003,68.800003
20161003161500,377.200012,383.76001,52.000001,44,53.5,0,71.099998,71.800003,68.800003
20161003163000,377.200012,398.519989,53.999999,44,53.5,0,70.900002,71.800003,68.800003
20161003164500,377.200012,393.600006,53.333334,44,53.5,0,70.699997,71.800003,68.800003
20161003170000,377.200012,393.600006,53.333334,44,53.5,0,71.0,71.800003,68.800003
20161003171500,377.200012,398.519989,53.999999,44,53.5,0,69.900002,71.800003,68.800003
20161003173000,377.200012,398.519989,53.999999,44,53.5,0,69.599998,71.800003,68.800003
20161003174500,377.200012,398.519989,53.999999,44,53.5,0,69.300003,71.800003,68.800003
20161003180000,377.200012,393.600006,53.333334,44,53.5,0,69.099998,71.800003,68.800003
20161003181500,377.200012,383.76001,52.000001,44,53.5,0,69.0,71.800003,68.800003
20161003183000,377.200012,388.679993,52.666666,44,53.5,0,68.800003,71.800003,68.800003
20161003184500,377.200012,395.23999,53.555554,44,54.299999,0,68.800003,71.800003,68.800003
20161003190000,377.200012,395.23999,53.555554,44,54.299999,0,68.900002,71.800003,68.800003
20161003191500,377.200012,395.23999,53.555554,44,54.299999,0,68.599998,71.800003,68.800003
20161003193000,377.200012,388.679993,52.666666,44,54.299999,0,68.599998,71.800003,68.800003
20161003194500,377.200012,375.559998,50.888889,44,53.5,0,68.599998,71.800003,68.800003
20161003200000,377.200012,395.23999,53.555554,44,53.5,100,68.300003,71.800003,68.800003
20161003201500,377.200012,395.23999,53.555554,44,53.5,100,68.300003,71.800003,68.800003
20161003203000,377.200012,395.23999,53.555554,44,53.5,100,68.300003,71.800003,68.800003
20161003204500,377.200012,388.679993,52.666666,44,57.900002,100,68.300003,71.800003,68.800003
20161003210000,377.200012,375.559998,50.888889,44,64.0,100,68.5,71.800003,68.800003
20161003211500,377.200012,375.559998,50.888889,44,62.900002,100,68.699997,71.800003,68.800003
20161003213000,377.200012,385.399994,52.222221,44,62.900002,100,68.599998,71.800003,68.800003
20161003214500,377.200012,378.839996,51.333333,44,61.900002,100,68.5,71.800003,68.800003
20161003220000,377.200012,388.679993,52.666666,44,55.599998,0,68.599998,71.800003,68.800003
20161003221500,377.200012,388.679993,52.666666,44,53.099998,100,68.300003,71.800003,68.800003
20161003223000,377.200012,383.76001,52.000001,44,53.099998,100,68.199997,71.800003,68.800003
20161003224500,377.200012,378.839996,51.333333,44,57.900002,100,68.300003,71.800003,68.800003
20161003230000,377.200012,373.920013,50.666668,44,62.799999,100,68.599998,71.800003,68.800003
20161003231500,377.200012,359.160004,48.666667,44,68.800003,100,68.599998,71.800003,68.800003
20161003233000,377.200012,383.76001,52.000001,44,66.400002,0,69.099998,71.800003,68.800003
20161003234500,377.200012,393.600006,53.333334,45,53.099998,0,69.099998,71.800003,68.800003
20161004000000,377.200012,393.600006,53.333334,45,53.099998,100,68.400002,71.800003,68.800003
20161004001500,377.200012,393.600006,53.333334,45,52.299999,100,68.5,71.800003,68.800003
20161004003000,377.200012,393.600006,53.333334,45,52.299999,100,68.199997,71.800003,68.800003
20161004004500,377.200012,378.839996,51.333333,44,57.5,100,68.099998,71.800003,68.800003
20161004010000,377.200012,385.399994,52.222221,44,63.599998,100,68.400002,71.800003,68.800003
20161004011500,377.200012,385.399994,52.222221,44,67.199997,100,68.800003,71.800003,68.800003
20161004013000,377.200012,385.399994,52.222221,44,71.099998,100,68.800003,71.800003,68.800003
20161004014500,377.200012,378.839996,51.333333,44,66.599998,100,68.800003,71.800003,68.800003
20161004020000,377.200012,388.679993,52.666666,44,53.099998,100,68.300003,71.800003,68.800003
20161004021500,377.200012,378.839996,51.333333,44,53.099998,100,68.099998,71.800003,68.800003
20161004023000,377.200012,393.600006,53.333334,44,67.300003,100,68.400002,71.800003,68.800003
20161004024500,377.200012,378.839996,51.333333,44,65.300003,100,68.400002,71.800003,68.800003
20161004030000,377.200012,385.399994,52.222221,44,70.5,100,68.599998,71.800003,68.800003
20161004031500,377.200012,385.399994,52.222221,44,67.699997,100,68.599998,71.800003,68.800003
20161004033000,377.200012,405.079987,54.888887,45,63.799999,0,69.099998,71.800003,68.800003
20161004034500,377.200012,378.839996,51.333333,45,52.299999,100,68.099998,71.800003,68.800003
20161004040000,377.200012,393.600006,53.333334,45,70.5,100,68.099998,71.800003,68.800003
20161004041500,377.200012,393.600006,53.333334,45,69.599998,100,68.400002,71.800003,68.800003
20161004043000,377.200012,383.76001,52.000001,44,58.900002,0,68.800003,71.800003,68.800003
20161004044500,377.200012,383.76001,52.000001,44,52.700001,100,68.099998,71.800003,68.800003
20161004050000,377.200012,393.600006,53.333334,44,70.5,100,68.300003,71.800003,68.800003
20161004051500,377.200012,378.839996,51.333333,44,61.599998,100,68.300003,71.800003,68.800003
20161004053000,377.200012,388.679993,52.666666,44,71.099998,100,68.599998,71.800003,68.800003
20161004054500,377.200012,383.76001,52.000001,44,67.300003,100,68.800003,71.800003,68.800003
20161004060000,377.200012,403.440002,54.666667,45,53.5,100,68.5,71.800003,68.800003
20161004061500,377.200012,388.679993,52.666666,44,52.299999,100,68.199997,71.800003,68.800003
20161004063000,377.200012,398.519989,53.999999,44,53.099998,100,68.099998,71.800003,68.800003
20161004064500,377.200012,393.600006,53.333334,44,57.599998,100,68.400002,71.800003,68.800003
20161004070000,377.200012,383.76001,52.000001,44,61.599998,100,68.300003,71.800003,68.800003
20161004071500,377.200012,388.679993,52.666666,44,53.900002,0,69.599998,71.800003,68.800003
20161004073000,377.200012,388.679993,52.666666,44,53.099998,0,69.599998,71.800003,68.800003
20161004074500,377.200012,395.23999,53.555554,44,53.099998,0,69.699997,71.800003,68.800003
20161004080000,377.200012,410.0,55.555556,44,53.099998,0,70.099998,71.800003,68.800003
20161004081500,377.200012,393.600006,53.333334,44,53.099998,0,70.0,71.800003,68.800003
20161004083000,377.200012,383.76001,52.000001,44,53.099998,0,70.300003,71.800003,68.800003
20161004084500,377.200012,408.359985,55.333331,44,53.099998,0,70.300003,71.800003,68.800003
20161004090000,377.200012,385.399994,52.222221,44,53.099998,0,70.699997,71.800003,68.800003
20161004091500,377.200012,398.519989,53.999999,44,54.799999,0,70.5,71.800003,68.800003
20161004093000,377.200012,403.440002,54.666667,44,53.5,0,70.599998,71.800003,68.800003
20161004094500,377.200012,395.23999,53.555554,44,53.5,0,70.699997,71.800003,68.800003
20161004100000,377.200012,385.399994,52.222221,44,54.299999,0,70.699997,71.800003,68.800003
20161004101500,377.200012,408.359985,55.333331,44,54.299999,0,71.0,71.800003,68.800003
20161004103000,377.200012,398.519989,53.999999,44,54.299999,0,70.900002,71.800003,68.800003
20161004104500,377.200012,388.679993,52.666666,44,54.299999,0,71.199997,71.800003,68.800003
20161004110000,377.200012,398.519989,53.999999,44,54.299999,0,71.099998,71.800003,68.800003
20161004111500,377.200012,398.519989,53.999999,44,54.299999,0,70.599998,71.800003,68.800003
20161004113000,377.200012,393.600006,53.333334,45,54.299999,0,70.699997,71.800003,68.800003
20161004114500,377.200012,383.76001,52.000001,44,54.299999,0,70.800003,71.800003,68.800003
20161004120000,377.200012,405.079987,54.888887,45,54.299999,0,71.0,71.800003,68.800003
20161004121500,377.200012,393.600006,53.333334,45,54.299999,0,70.800003,71.800003,68.800003
20161004123000,377.200012,375.559998,50.888889,44,54.299999,0,70.699997,71.800003,68.800003
20161004124500,377.200012,398.519989,53.999999,45,54.299999,0,70.699997,71.800003,68.800003
20161004130000,377.200012,393.600006,53.333334,45,54.299999,0,70.800003,71.800003,68.800003
20161004131500,377.200012,385.399994,52.222221,44,53.5,0,70.599998,71.800003,68.800003
20161004133000,377.200012,398.519989,53.999999,44,53.5,0,70.5,71.800003,68.800003
20161004134500,377.200012,388.679993,52.666666,44,53.5,0,70.800003,71.800003,68.800003
20161004140000,377.200012,395.23999,53.555554,45,54.200001,0,70.800003,71.800003,68.800003
20161004141500,377.200012,388.679993,52.666666,45,54.200001,0,71.0,71.800003,68.800003
20161004143000,377.200012,419.839996,56.888888,46,54.200001,0,71.0,71.800003,68.800003
20161004144500,377.200012,378.839996,51.333333,44,53.5,0,70.699997,71.800003,68.800003
20161004150000,377.200012,403.440002,54.666667,45,53.5,0,70.599998,71.800003,68.800003
20161004151500,377.200012,398.519989,53.999999,45,53.5,0,70.599998,71.800003,68.800003
20161004153000,377.200012,385.399994,52.222221,44,53.5,0,70.699997,71.800003,68.800003
20161004154500,377.200012,408.359985,55.333331,45,53.5,0,70.5,71.800003,68.800003
20161004160000,377.200012,423.119995,57.333333,46,53.5,0,70.599998,71.800003,68.800003
20161004161500,377.200012,388.679993,52.666666,44,53.5,0,70.300003,71.800003,68.800003
20161004163000,377.200012,393.600006,53.333334,44,53.5,0,70.300003,71.800003,68.800003
20161004164500,377.200012,393.600006,53.333334,44,53.5,0,70.0,71.800003,68.800003
20161004170000,377.200012,393.600006,53.333334,44,53.5,0,69.699997,71.800003,68.800003
20161004171500,377.200012,393.600006,53.333334,44,53.5,0,69.5,71.800003,68.800003
20161004173000,377.200012,373.920013,50.666668,44,53.5,0,69.400002,71.800003,68.800003
20161004174500,377.200012,378.839996,51.333333,44,53.5,0,69.099998,71.800003,68.800003
20161004180000,377.200012,395.23999,53.555554,44,53.5,0,69.5,71.800003,68.800003
20161004181500,377.200012,375.559998,50.888889,44,53.5,0,69.0,71.800003,68.800003
20161004183000,377.200012,388.679993,52.666666,44,53.5,0,68.800003,71.800003,68.800003
20161004184500,377.200012,393.600006,53.333334,44,53.5,0,68.800003,71.800003,68.800003
20161004190000,377.200012,393.600006,53.333334,44,53.5,0,68.900002,71.800003,68.800003
20161004191500,377.200012,375.559998,50.888889,44,53.5,0,68.800003,71.800003,68.800003
20161004193000,377.200012,385.399994,52.222221,44,53.5,0,69.0,71.800003,68.800003
20161004194500,377.200012,405.079987,54.888887,44,53.5,0,69.099998,71.800003,68.800003
20161004200000,377.200012,393.600006,53.333334,44,53.5,0,69.099998,71.800003,68.800003
20161004201500,377.200012,388.679993,52.666666,44,53.5,0,69.0,71.800003,68.800003
20161004203000,377.200012,388.679993,52.666666,44,53.5,0,68.699997,71.800003,68.800003
20161004204500,377.200012,398.519989,53.999999,44,54.299999,0,68.800003,71.800003,68.800003
20161004210000,377.200012,388.679993,52.666666,44,54.299999,0,68.699997,71.800003,68.800003
20161004211500,377.200012,393.600006,53.333334,44,54.299999,100,68.599998,71.800003,68.800003
20161004213000,377.200012,388.679993,52.666666,44,54.299999,100,68.599998,71.800003,68.800003
20161004214500,377.200012,398.519989,53.999999,44,54.299999,100,68.400002,71.800003,68.800003
20161004220000,377.200012,393.600006,53.333334,44,54.299999,100,68.800003,71.800003,68.800003
20161004221500,377.200012,388.679993,52.666666,44,54.299999,100,68.400002,71.800003,68.800003
20161004223000,377.200012,388.679993,52.666666,44,54.299999,100,68.400002,71.800003,68.800003
20161004224500,377.200012,388.679993,52.666666,44,54.299999,100,68.300003,71.800003,68.800003
20161004230000,377.200012,388.679993,52.666666,44,57.099998,100,68.300003,71.800003,68.800003
20161004231500,377.200012,388.679993,52.666666,44,61.099998,100,68.699997,71.800003,68.800003
20161004233000,377.200012,393.600006,53.333334,44,65.300003,100,68.599998,71.800003,68.800003
20161004234500,377.200012,388.679993,52.666666,44,66.800003,100,68.800003,71.800003,68.800003
20161005000000,377.200012,388.679993,52.666666,44,55.200001,0,68.599998,71.800003,68.800003
20161005001500,377.200012,388.679993,52.666666,44,54.299999,100,68.300003,71.800003,68.800003
20161005003000,377.200012,388.679993,52.666666,44,54.299999,100,68.199997,71.800003,68.800003
20161005004500,377.200012,388.679993,52.666666,44,57.5,100,68.300003,71.800003,68.800003
20161005010000,377.200012,393.600006,53.333334,44,68.199997,100,68.5,71.800003,68.800003
20161005011500,377.200012,359.160004,48.666667,43,56.400002,0,68.800003,71.800003,68.800003
20161005013000,377.200012,359.160004,48.666667,43,54.700001,100,68.199997,71.800003,68.800003
20161005014500,377.200012,359.160004,48.666667,43,54.700001,100,68.599998,71.800003,68.800003
20161005020000,377.200012,369.0,50.0,43,54.700001,100,68.300003,71.800003,68.800003
20161005021500,377.200012,359.160004,48.666667,43,54.700001,100,68.300003,71.800003,68.800003
20161005023000,377.200012,369.0,50.0,43,54.700001,100,68.199997,71.800003,68.800003
20161005024500,377.200012,375.559998,50.888889,43,59.900002,100,68.300003,71.800003,68.800003
20161005030000,377.200012,362.440002,49.111111,43,62.799999,100,68.599998,71.800003,68.800003
20161005031500,377.200012,369.0,50.0,43,62.799999,100,68.699997,71.800003,68.800003
20161005033000,377.200012,378.839996,51.333333,44,57.599998,0,69.099998,71.800003,68.800003
20161005034500,377.200012,385.399994,52.222221,44,54.700001,100,68.199997,71.800003,68.800003
20161005040000,377.200012,385.399994,52.222221,44,54.700001,100,68.099998,71.800003,68.800003
20161005041500,377.200012,375.559998,50.888889,44,60.700001,100,68.199997,71.800003,68.800003
20161005043000,377.200012,375.559998,50.888889,44,70.599998,100,69.0,71.800003,68.800003
20161005044500,377.200012,369.0,50.0,10,72.900002,0,69.699997,71.800003,68.800003
20161005050000,377.200012,369.0,50.0,50,70.099998,0,70.300003,71.800003,68.800003
20161005051500,377.200012,369.0,50.0,49,56.0,0,69.599998,71.800003,68.800003
20161005053000,377.200012,398.519989,53.999999,49,54.299999,0,69.0,71.800003,68.800003
20161005054500,377.200012,398.519989,53.999999,49,54.299999,0,68.900002,71.800003,68.800003
20161005060000,377.200012,373.920013,50.666668,49,54.299999,0,68.900002,71.800003,68.800003
20161005061500,377.200012,388.679993,52.666666,49,54.299999,0,68.800003,71.800003,68.800003
20161005063000,377.200012,383.76001,52.000001,49,54.299999,0,69.099998,71.800003,68.800003
20161005064500,377.200012,405.079987,54.888887,50,54.299999,0,69.099998,71.800003,68.800003
20161005070000,377.200012,375.559998,50.888889,49,54.299999,0,69.900002,71.800003,68.800003
20161005071500,377.200012,388.679993,52.666666,49,54.299999,0,70.199997,71.800003,68.800003
20161005073000,377.200012,446.079987,60.444443,51,54.299999,0,70.5,71.800003,68.800003
20161005074500,377.200012,393.600006,53.333334,49,54.299999,0,70.199997,71.800003,68.800003
20161005080000,377.200012,388.679993,52.666666,49,54.299999,0,70.400002,71.800003,68.800003
20161005081500,377.200012,403.440002,54.666667,49,54.299999,0,70.599998,71.800003,68.800003
20161005083000,377.200012,388.679993,52.666666,49,54.299999,0,70.699997,71.800003,68.800003
20161005084500,377.200012,434.600006,58.88889,51,54.299999,0,71.0,71.800003,68.800003
20161005090000,377.200012,383.76001,52.000001,49,54.299999,0,70.800003,71.800003,68.800003
20161005091500,377.200012,428.040009,58.000001,50,54.299999,0,70.699997,71.800003,68.800003
20161005093000,377.200012,405.079987,54.888887,49,54.299999,0,70.900002,71.800003,68.800003
20161005094500,377.200012,395.23999,53.555554,49,54.299999,0,71.0,71.800003,68.800003
20161005100000,377.200012,395.23999,53.555554,49,54.299999,0,71.0,71.800003,68.800003
20161005101500,377.200012,383.76001,52.000001,49,54.299999,0,70.900002,71.800003,68.800003
20161005103000,377.200012,431.320007,58.444445,50,54.299999,0,71.0,71.800003,68.800003
20161005104500,377.200012,414.920013,56.222224,50,54.299999,0,71.199997,71.800003,68.800003
20161005110000,377.200012,395.23999,53.555554,49,54.299999,0,71.199997,71.800003,68.800003
20161005111500,377.200012,437.880005,59.333334,51,54.299999,0,71.0,71.800003,68.800003
20161005113000,377.200012,437.880005,59.333334,51,54.299999,0,71.0,71.800003,68.800003
20161005114500,377.200012,451.0,61.111111,52,54.299999,0,71.400002,71.800003,68.800003
20161005120000,377.200012,403.440002,54.666667,50,54.299999,0,71.099998,71.800003,68.800003
20161005121500,377.200012,416.559998,56.444444,50,54.299999,0,71.400002,71.800003,68.800003
20161005123000,377.200012,416.559998,56.444444,50,53.5,0,71.400002,71.800003,68.800003
20161005124500,377.200012,416.559998,56.444444,50,53.5,0,71.300003,71.800003,68.800003
20161005130000,377.200012,451.0,61.111111,52,53.5,0,71.300003,71.800003,68.800003
20161005131500,377.200012,383.76001,52.000001,49,53.5,0,70.800003,71.800003,68.800003
20161005133000,377.200012,405.079987,54.888887,50,53.5,0,71.199997,71.800003,68.800003
20161005134500,377.200012,451.0,61.111111,52,53.5,0,71.800003,71.800003,68.800003
20161005140000,377.200012,426.399994,57.777777,51,53.5,0,71.5,71.800003,68.800003
20161005141500,377.200012,393.600006,53.333334,49,53.5,0,70.800003,71.800003,68.800003
20161005143000,377.200012,428.040009,58.000001,50,53.5,0,71.199997,71.800003,68.800003
20161005144500,377.200012,393.600006,53.333334,49,53.5,0,71.099998,71.800003,68.800003
20161005150000,377.200012,403.440002,54.666667,49,53.5,0,70.800003,71.800003,68.800003
20161005151500,377.200012,470.679993,63.777777,52,53.5,0,71.599998,71.800003,68.800003
20161005153000,377.200012,416.559998,56.444444,50,53.5,0,71.599998,71.800003,68.800003
20161005154500,377.200012,426.399994,57.777777,50,54.299999,0,71.199997,71.800003,68.800003
20161005160000,377.200012,405.079987,54.888887,49,53.5,0,70.900002,71.800003,68.800003
20161005161500,377.200012,426.399994,57.777777,51,53.5,0,70.800003,71.800003,68.800003
20161005163000,377.200012,431.320007,58.444445,51,53.5,0,70.900002,71.800003,68.800003
20161005164500,377.200012,398.519989,53.999999,50,53.5,0,70.599998,71.800003,68.800003
20161005170000,377.200012,403.440002,54.666667,49,54.299999,0,70.0,71.800003,68.800003
20161005171500,377.200012,388.679993,52.666666,49,54.299999,0,69.900002,71.800003,68.800003
20161005173000,377.200012,398.519989,53.999999,49,54.299999,0,69.599998,71.800003,68.800003
20161005174500,377.200012,398.519989,53.999999,49,54.299999,0,69.199997,71.800003,68.800003
20161005180000,377.200012,403.440002,54.666667,49,54.299999,0,69.199997,71.800003,68.800003
20161005181500,377.200012,393.600006,53.333334,49,54.299999,0,69.099998,71.800003,68.800003
20161005183000,377.200012,393.600006,53.333334,49,54.299999,0,68.900002,71.800003,68.800003
20161005184500,377.200012,383.76001,52.000001,49,54.299999,0,68.900002,71.800003,68.800003
20161005190000,377.200012,393.600006,53.333334,49,54.299999,0,68.599998,71.800003,68.800003
20161005191500,377.200012,388.679993,52.666666,49,54.299999,0,68.599998,71.800003,68.800003
20161005193000,377.200012,395.23999,53.555554,49,54.299999,100,68.599998,71.800003,68.800003
20161005194500,377.200012,395.23999,53.555554,49,54.299999,100,68.400002,71.800003,68.800003
20161005200000,377.200012,395.23999,53.555554,49,54.299999,100,68.400002,71.800003,68.800003
20161005201500,377.200012,385.399994,52.222221,49,55.099998,100,68.199997,71.800003,68.800003
20161005203000,377.200012,395.23999,53.555554,49,61.099998,100,68.400002,71.800003,68.800003
20161005204500,377.200012,388.679993,52.666666,49,61.099998,100,68.599998,71.800003,68.800003
20161005210000,377.200012,398.519989,53.999999,49,56.799999,100,68.599998,71.800003,68.800003
20161005211500,377.200012,393.600006,53.333334,49,55.5,100,68.5,71.800003,68.800003
20161005213000,377.200012,393.600006,53.333334,49,54.299999,100,68.699997,71.800003,68.800003
20161005214500,377.200012,388.679993,52.666666,49,54.299999,100,68.199997,71.800003,68.800003
20161005220000,377.200012,388.679993,52.666666,49,60.299999,100,68.599998,71.800003,68.800003
20161005221500,377.200012,378.839996,51.333333,49,56.299999,100,68.5,71.800003,68.800003
20161005223000,377.200012,365.720001,49.555556,49,53.799999,100,68.099998,71.800003,68.800003
20161005224500,377.200012,385.399994,52.222221,49,57.099998,100,68.400002,71.800003,68.800003
20161005230000,377.200012,365.720001,49.555556,49,59.5,100,68.599998,71.800003,68.800003
20161005231500,377.200012,388.679993,52.666666,49,58.400002,100,68.599998,71.800003,68.800003
20161005233000,377.200012,375.559998,50.888889,49,55.200001,100,68.599998,71.800003,68.800003
20161005234500,377.200012,375.559998,50.888889,49,53.900002,100,68.300003,71.800003,68.800003
20161006000000,377.200012,365.720001,49.555556,49,54.700001,100,68.300003,71.800003,68.800003
20161006001500,377.200012,378.839996,51.333333,49,57.099998,100,68.800003,71.800003,68.800003
20161006003000,377.200012,383.76001,52.000001,49,65.800003,100,69.0,71.800003,68.800003
20161006004500,377.200012,398.519989,53.999999,50,55.599998,100,68.400002,71.800003,68.800003
20161006010000,377.200012,398.519989,53.999999,50,54.700001,100,68.099998,71.800003,68.800003
20161006011500,377.200012,378.839996,51.333333,49,59.099998,100,68.199997,71.800003,68.800003
20161006013000,377.200012,378.839996,51.333333,49,60.400002,100,68.300003,71.800003,68.800003
20161006014500,377.200012,378.839996,51.333333,49,70.900002,100,68.800003,71.800003,68.800003
20161006020000,377.200012,398.519989,53.999999,50,55.599998,100,68.599998,71.800003,68.800003
20161006021500,377.200012,385.399994,52.222221,49,54.700001,100,68.300003,71.800003,68.800003
20161006023000,377.200012,378.839996,51.333333,49,56.700001,100,68.800003,71.800003,68.800003
20161006024500,377.200012,388.679993,52.666666,49,66.699997,100,68.699997,71.800003,68.800003
20161006030000,377.200012,375.559998,50.888889,49,64.0,100,69.0,71.800003,68.800003
20161006031500,377.200012,383.76001,52.000001,49,55.200001,100,68.199997,71.800003,68.800003
20161006033000,377.200012,383.76001,52.000001,49,57.900002,100,68.099998,71.800003,68.800003
20161006034500,377.200012,373.920013,50.666668,49,59.099998,100,68.599998,71.800003,68.800003
20161006040000,377.200012,403.440002,54.666667,50,73.5,0,69.099998,71.800003,68.800003
20161006041500,377.200012,395.23999,53.555554,50,55.299999,100,68.300003,71.800003,68.800003
20161006043000,377.200012,385.399994,52.222221,50,56.299999,100,67.900002,71.800003,68.800003
20161006044500,377.200012,385.399994,52.222221,50,62.400002,100,68.699997,71.800003,68.800003
20161006050000,377.200012,393.600006,53.333334,50,60.0,100,68.199997,71.800003,68.800003
20161006051500,377.200012,408.359985,55.333331,50,59.200001,0,69.0,71.800003,68.800003
20161006053000,377.200012,388.679993,52.666666,50,55.599998,100,68.199997,71.800003,68.800003
20161006054500,377.200012,383.76001,52.000001,50,55.599998,100,68.0,71.800003,68.800003
20161006060000,377.200012,393.600006,53.333334,50,59.900002,100,68.199997,71.800003,68.800003
20161006061500,377.200012,375.559998,50.888889,50,66.599998,100,68.400002,71.800003,68.800003
20161006063000,377.200012,365.720001,49.555556,50,55.599998,100,68.300003,71.800003,68.800003
20161006064500,377.200012,375.559998,50.888889,50,54.299999,100,68.199997,71.800003,68.800003
20161006070000,377.200012,388.679993,52.666666,50,60.799999,100,68.400002,71.800003,68.800003
20161006071500,377.200012,378.839996,51.333333,50,64.199997,0,69.099998,71.800003,68.800003
20161006073000,377.200012,378.839996,51.333333,50,55.200001,0,69.099998,71.800003,68.800003
20161006074500,377.200012,385.399994,52.222221,50,55.200001,0,69.5,71.800003,68.800003
20161006080000,377.200012,393.600006,53.333334,50,55.200001,0,70.0,71.800003,68.800003
20161006081500,377.200012,388.679993,52.666666,50,54.299999,0,70.300003,71.800003,68.800003
20161006083000,377.200012,395.23999,53.555554,50,54.299999,0,70.400002,71.800003,68.800003
20161006084500,377.200012,410.0,55.555556,51,54.299999,0,70.199997,71.800003,68.800003
20161006090000,377.200012,437.880005,59.333334,53,54.299999,0,71.099998,71.800003,68.800003
20161006091500,377.200012,398.519989,53.999999,50,54.299999,0,70.400002,71.800003,68.800003
20161006093000,377.200012,465.76001,63.111112,53,54.299999,0,71.099998,71.800003,68.800003
20161006094500,377.200012,403.440002,54.666667,50,54.299999,0,70.699997,71.800003,68.800003
20161006100000,377.200012,395.23999,53.555554,50,54.299999,0,71.300003,71.800003,68.800003
20161006101500,377.200012,405.079987,54.888887,50,54.299999,0,70.800003,71.800003,68.800003
20161006103000,377.200012,393.600006,53.333334,50,54.299999,0,70.800003,71.800003,68.800003
20161006104500,377.200012,408.359985,55.333331,50,54.299999,0,71.099998,71.800003,68.800003
20161006110000,377.200012,408.359985,55.333331,51,54.299999,0,71.0,71.800003,68.800003
20161006111500,377.200012,416.559998,56.444444,51,54.299999,0,71.099998,71.800003,68.800003
20161006113000,377.200012,416.559998,56.444444,51,54.299999,0,70.800003,71.800003,68.800003
20161006114500,377.200012,467.399994,63.333333,53,54.299999,0,71.0,71.800003,68.800003
20161006120000,377.200012,405.079987,54.888887,50,53.599998,0,71.099998,71.800003,68.800003
20161006121500,377.200012,385.399994,52.222221,49,53.599998,0,71.300003,71.800003,68.800003
20161006123000,377.200012,449.359985,60.888887,51,53.599998,0,71.199997,71.800003,68.800003
20161006124500,377.200012,416.559998,56.444444,51,53.599998,0,71.699997,71.800003,68.800003
20161006130000,377.200012,454.279999,61.555555,52,53.599998,0,71.800003,71.800003,68.800003
20161006131500,377.200012,423.119995,57.333333,51,53.599998,0,71.300003,71.800003,68.800003
20161006133000,377.200012,385.399994,52.222221,49,53.599998,0,71.300003,71.800003,68.800003
20161006134500,377.200012,423.119995,57.333333,50,53.599998,0,71.400002,71.800003,68.800003
20161006140000,377.200012,428.040009,58.000001,51,53.599998,0,71.400002,71.800003,68.800003
20161006141500,377.200012,403.440002,54.666667,50,53.599998,0,71.400002,71.800003,68.800003
20161006143000,377.200012,426.399994,57.777777,51,53.599998,0,71.5,71.800003,68.800003
20161006144500,377.200012,398.519989,53.999999,50,53.599998,0,71.300003,71.800003,68.800003
20161006150000,377.200012,428.040009,58.000001,51,53.599998,0,71.699997,71.800003,68.800003
20161006151500,377.200012,437.880005,59.333334,51,53.599998,0,71.599998,71.800003,68.800003
20161006153000,377.200012,393.600006,53.333334,50,53.599998,0,71.199997,71.800003,68.800003
20161006154500,377.200012,414.920013,56.222224,50,53.599998,0,71.099998,71.800003,68.800003
20161006160000,377.200012,498.559998,67.555555,54,53.599998,0,71.5,71.800003,68.800003
20161006161500,377.200012,434.600006,58.88889,51,53.599998,0,71.199997,71.800003,68.800003
20161006163000,377.200012,446.079987,60.444443,51,53.599998,0,71.099998,71.800003,68.800003
20161006164500,377.200012,393.600006,53.333334,50,53.599998,0,70.300003,71.800003,68.800003
20161006170000,377.200012,388.679993,52.666666,49,53.599998,0,69.5,71.800003,68.800003
20161006171500,377.200012,383.76001,52.000001,49,53.599998,0,69.099998,71.800003,68.800003
20161006173000,377.200012,383.76001,52.000001,49,53.599998,0,68.900002,71.800003,68.800003
20161006174500,377.200012,393.600006,53.333334,49,53.599998,0,68.699997,71.800003,68.800003
20161006180000,377.200012,388.679993,52.666666,49,53.599998,0,68.599998,71.800003,68.800003
20161006181500,377.200012,378.839996,51.333333,49,53.599998,0,68.599998,71.800003,68.800003
20161006183000,377.200012,395.23999,53.555554,49,53.599998,0,68.699997,71.800003,68.800003
20161006184500,377.200012,385.399994,52.222221,49,53.599998,0,68.800003,71.800003,68.800003
20161006190000,377.200012,393.600006,53.333334,49,53.599998,0,68.800003,71.800003,68.800003
20161006191500,377.200012,388.679993,52.666666,49,53.599998,0,68.699997,71.800003,68.800003
20161006193000,377.200012,398.519989,53.999999,50,54.299999,0,69.099998,71.800003,68.800003
20161006194500,377.200012,388.679993,52.666666,50,54.299999,0,68.699997,71.800003,68.800003
20161006200000,377.200012,395.23999,53.555554,50,54.299999,100,68.5,71.800003,68.800003
20161006201500,377.200012,388.679993,52.666666,50,55.099998,100,68.699997,71.800003,68.800003
20161006203000,377.200012,388.679993,52.666666,50,52.700001,100,68.400002,71.800003,68.800003
20161006204500,377.200012,398.519989,53.999999,50,54.299999,100,68.400002,71.800003,68.800003
20161006210000,377.200012,388.679993,52.666666,50,54.299999,100,68.5,71.800003,68.800003
20161006211500,377.200012,388.679993,52.666666,50,54.299999,100,68.400002,71.800003,68.800003
20161006213000,377.200012,388.679993,52.666666,50,55.299999,100,68.599998,71.800003,68.800003
20161006214500,377.200012,378.839996,51.333333,50,53.099998,100,68.199997,71.800003,68.800003
20161006220000,377.200012,378.839996,51.333333,50,54.299999,100,68.400002,71.800003,68.800003
20161006221500,377.200012,388.679993,52.666666,50,59.5,100,68.599998,71.800003,68.800003
20161006223000,377.200012,388.679993,52.666666,50,61.200001,100,68.699997,71.800003,68.800003
20161006224500,377.200012,388.679993,52.666666,50,56.0,100,68.599998,71.800003,68.800003
20161006230000,377.200012,383.76001,52.000001,50,55.099998,100,68.199997,71.800003,68.800003
20161006231500,377.200012,398.519989,53.999999,49,56.299999,100,68.400002,71.800003,68.800003
20161006233000,377.200012,385.399994,52.222221,49,59.900002,100,68.300003,71.800003,68.800003
20161006234500,377.200012,393.600006,53.333334,49,57.900002,0,69.099998,71.800003,68.800003
20161007000000,377.200012,393.600006,53.333334,49,53.900002,100,68.199997,71.800003,68.800003
20161007001500,377.200012,393.600006,53.333334,49,55.5,100,68.300003,71.800003,68.800003
20161007003000,377.200012,375.559998,50.888889,49,63.599998,100,68.300003,71.800003,68.800003
20161007004500,377.200012,375.559998,50.888889,49,64.900002,100,68.900002,71.800003,68.800003
20161007010000,377.200012,375.559998,50.888889,49,55.700001,100,68.300003,71.800003,68.800003
20161007011500,377.200012,383.76001,52.000001,49,54.700001,100,68.099998,71.800003,68.800003
20161007013000,377.200012,388.679993,52.666666,49,60.700001,100,68.199997,71.800003,68.800003
20161007014500,377.200012,388.679993,52.666666,49,63.599998,100,68.599998,71.800003,68.800003
20161007020000,377.200012,388.679993,52.666666,49,55.599998,100,68.400002,71.800003,68.800003
20161007021500,377.200012,388.679993,52.666666,49,55.599998,100,68.199997,71.800003,68.800003
20161007023000,377.200012,375.559998,50.888889,49,57.900002,100,68.199997,71.800003,68.800003
20161007024500,377.200012,410.0,55.555556,50,67.400002,0,69.099998,71.800003,68.800003
20161007030000,377.200012,393.600006,53.333334,49,55.599998,0,68.800003,71.800003,68.800003
20161007031500,377.200012,393.600006,53.333334,50,54.700001,100,68.400002,71.800003,68.800003
20161007033000,377.200012,388.679993,52.666666,49,54.700001,100,68.199997,71.800003,68.800003
20161007034500,377.200012,388.679993,52.666666,49,59.099998,100,68.5,71.800003,68.800003
20161007040000,377.200012,378.839996,51.333333,49,65.300003,100,68.300003,71.800003,68.800003
20161007041500,377.200012,393.600006,53.333334,49,59.200001,0,68.699997,71.800003,68.800003
20161007043000,377.200012,378.839996,51.333333,49,55.099998,100,68.199997,71.800003,68.800003
20161007044500,377.200012,385.399994,52.222221,49,55.099998,100,68.199997,71.800003,68.800003
20161007050000,377.200012,378.839996,51.333333,49,60.299999,100,68.699997,71.800003,68.800003
20161007051500,377.200012,378.839996,51.333333,49,60.299999,100,69.0,71.800003,68.800003
20161007053000,377.200012,369.0,50.0,49,55.200001,100,68.199997,71.800003,68.800003
20161007054500,377.200012,375.559998,50.888889,49,57.099998,100,68.099998,71.800003,68.800003
20161007060000,377.200012,375.559998,50.888889,49,60.299999,100,68.5,71.800003,68.800003
20161007061500,377.200012,388.679993,52.666666,49,60.299999,100,68.900002,71.800003,68.800003
20161007063000,377.200012,378.839996,51.333333,49,55.599998,0,68.800003,71.800003,68.800003
20161007064500,377.200012,393.600006,53.333334,50,54.700001,100,68.400002,71.800003,68.800003
20161007070000,377.200012,393.600006,53.333334,50,54.700001,100,68.5,71.800003,68.800003
20161007071500,377.200012,385.399994,52.222221,49,54.700001,100,68.599998,71.800003,68.800003
20161007073000,377.200012,385.399994,52.222221,49,54.700001,100,68.699997,71.800003,68.800003
20161007074500,377.200012,393.600006,53.333334,50,54.700001,0,69.699997,71.800003,68.800003
20161007080000,377.200012,378.839996,51.333333,50,54.700001,0,70.0,71.800003,68.800003
20161007081500,377.200012,393.600006,53.333334,50,54.700001,0,70.400002,71.800003,68.800003
20161007083000,377.200012,393.600006,53.333334,50,54.700001,0,70.599998,71.800003,68.800003
20161007084500,377.200012,385.399994,52.222221,50,54.700001,0,70.599998,71.800003,68.800003
20161007090000,377.200012,419.839996,56.888888,51,54.700001,0,71.199997,71.800003,68.800003
20161007091500,377.200012,395.23999,53.555554,50,54.700001,0,71.099998,71.800003,68.800003
20161007093000,377.200012,395.23999,53.555554,50,54.700001,0,71.199997,71.800003,68.800003
20161007094500,377.200012,395.23999,53.555554,50,54.700001,0,71.199997,71.800003,68.800003
20161007100000,377.200012,426.399994,57.777777,51,54.700001,0,71.300003,71.800003,68.800003
20161007101500,377.200012,446.079987,60.444443,52,54.700001,0,71.400002,71.800003,68.800003
20161007103000,377.200012,423.119995,57.333333,51,54.700001,0,71.599998,71.800003,68.800003
20161007104500,377.200012,410.0,55.555556,50,54.700001,0,71.099998,71.800003,68.800003
20161007110000,377.200012,410.0,55.555556,50,54.700001,0,70.800003,71.800003,68.800003
20161007111500,377.200012,403.440002,54.666667,50,54.700001,0,70.900002,71.800003,68.800003
20161007113000,377.200012,398.519989,53.999999,50,54.700001,0,70.900002,71.800003,68.800003
20161007114500,377.200012,398.519989,53.999999,50,54.700001,0,71.099998,71.800003,68.800003
20161007120000,377.200012,419.839996,56.888888,51,53.900002,0,71.800003,71.800003,68.800003
20161007121500,377.200012,505.119995,68.444444,54,53.900002,0,72.0,71.800003,68.800003
20161007123000,377.200012,408.359985,55.333331,50,53.900002,0,71.0,71.800003,68.800003
20161007124500,377.200012,459.200012,62.222224,53,53.900002,0,71.300003,71.800003,68.800003
20161007130000,377.200012,398.519989,53.999999,50,53.900002,0,71.199997,71.800003,68.800003
20161007131500,377.200012,416.559998,56.444444,51,53.900002,0,71.199997,71.800003,68.800003
20161007133000,377.200012,393.600006,53.333334,50,53.900002,0,71.199997,71.800003,68.800003
20161007134500,377.200012,398.519989,53.999999,50,53.900002,0,71.300003,71.800003,68.800003
20161007140000,377.200012,398.519989,53.999999,50,53.900002,0,71.0,71.800003,68.800003
20161007141500,377.200012,464.119995,62.888888,53,53.900002,0,71.699997,71.800003,68.800003
20161007143000,377.200012,478.880005,64.88889,54,53.900002,0,71.699997,71.800003,68.800003
20161007144500,377.200012,478.880005,64.88889,54,53.299999,0,70.900002,71.800003,68.800003
20161007150000,377.200012,437.880005,59.333334,52,53.299999,0,71.300003,71.800003,68.800003
20161007151500,377.200012,408.359985,55.333331,50,53.900002,0,71.199997,71.800003,68.800003
20161007153000,377.200012,388.679993,52.666666,49,53.900002,0,70.900002,71.800003,68.800003
20161007154500,377.200012,395.23999,53.555554,49,53.900002,0,70.900002,71.800003,68.800003
20161007160000,377.200012,405.079987,54.888887,50,53.900002,0,70.400002,71.800003,68.800003
20161007161500,377.200012,375.559998,50.888889,49,53.900002,0,70.300003,71.800003,68.800003
20161007163000,377.200012,385.399994,52.222221,49,53.900002,0,70.0,71.800003,68.800003
20161007164500,377.200012,428.040009,58.000001,51,53.900002,0,70.099998,71.800003,68.800003
20161007170000,377.200012,383.76001,52.000001,50,53.900002,0,70.199997,71.800003,68.800003
20161007171500,377.200012,393.600006,53.333334,49,53.900002,0,70.0,71.800003,68.800003
20161007173000,377.200012,398.519989,53.999999,49,53.900002,0,69.599998,71.800003,68.800003
20161007174500,377.200012,393.600006,53.333334,49,53.900002,0,69.699997,71.800003,68.800003
20161007180000,377.200012,388.679993,52.666666,49,53.900002,0,69.800003,71.800003,68.800003
20161007181500,377.200012,393.600006,53.333334,49,53.900002,0,69.099998,71.800003,68.800003
20161007183000,377.200012,408.359985,55.333331,49,53.900002,0,68.599998,71.800003,68.800003
20161007184500,377.200012,395.23999,53.555554,49,53.900002,100,68.5,71.800003,68.800003
20161007190000,377.200012,403.440002,54.666667,49,53.900002,0,69.099998,71.800003,68.800003
20161007191500,377.200012,393.600006,53.333334,49,53.900002,0,68.599998,71.800003,68.800003
20161007193000,377.200012,388.679993,52.666666,49,53.900002,100,68.5,71.800003,68.800003
20161007194500,377.200012,375.559998,50.888889,49,54.700001,100,68.400002,71.800003,68.800003
20161007200000,377.200012,388.679993,52.666666,49,53.5,100,68.5,71.800003,68.800003
20161007201500,377.200012,383.76001,52.000001,49,53.5,100,68.400002,71.800003,68.800003
20161007203000,377.200012,395.23999,53.555554,49,59.099998,100,68.300003,71.800003,68.800003
20161007204500,377.200012,403.440002,54.666667,49,60.5,100,68.900002,71.800003,68.800003
20161007210000,377.200012,398.519989,53.999999,49,62.099998,100,68.599998,71.800003,68.800003
20161007211500,377.200012,383.76001,52.000001,49,60.900002,100,68.800003,71.800003,68.800003
20161007213000,377.200012,410.0,55.555556,49,55.200001,0,68.5,71.800003,68.800003
20161007214500,377.200012,378.839996,51.333333,49,55.200001,100,68.599998,71.800003,68.800003
20161007220000,377.200012,378.839996,51.333333,49,54.299999,100,68.300003,71.800003,68.800003
20161007221500,377.200012,383.76001,52.000001,49,54.299999,100,68.199997,71.800003,68.800003
20161007223000,377.200012,383.76001,52.000001,49,57.5,100,68.400002,71.800003,68.800003
20161007224500,377.200012,375.559998,50.888889,49,63.200001,100,68.400002,71.800003,68.800003
20161007230000,377.200012,375.559998,50.888889,49,63.200001,100,68.900002,71.800003,68.800003
20161007231500,377.200012,375.559998,50.888889,49,55.5,100,68.5,71.800003,68.800003
20161007233000,377.200012,375.559998,50.888889,49,54.700001,100,68.300003,71.800003,68.800003
20161007234500,377.200012,375.559998,50.888889,49,57.900002,100,68.099998,71.800003,68.800003
20161008000000,377.200012,375.559998,50.888889,49,60.799999,0,68.800003,71.800003,68.800003
20161008001500,377.200012,375.559998,50.888889,49,54.700001,100,68.300003,71.800003,68.800003
20161008003000,377.200012,383.76001,52.000001,49,54.700001,100,68.099998,71.800003,68.800003
20161008004500,377.200012,393.600006,53.333334,49,59.599998,100,68.199997,71.800003,68.800003
20161008010000,377.200012,385.399994,52.222221,49,57.200001,0,68.800003,71.800003,68.800003
20161008011500,377.200012,347.679993,47.11111,49,54.700001,100,68.400002,71.800003,68.800003
20161008013000,377.200012,359.160004,48.666667,49,56.299999,100,68.199997,71.800003,68.800003
20161008014500,377.200012,359.160004,48.666667,49,65.800003,100,68.800003,71.800003,68.800003
20161008020000,377.200012,403.440002,54.666667,50,54.700001,100,68.300003,71.800003,68.800003
20161008021500,377.200012,403.440002,54.666667,50,58.700001,100,67.900002,71.800003,68.800003
20161008023000,377.200012,398.519989,53.999999,50,58.700001,100,68.5,71.800003,68.800003
20161008024500,377.200012,393.600006,53.333334,50,68.199997,0,69.099998,71.800003,68.800003
20161008030000,377.200012,393.600006,53.333334,50,55.099998,100,68.099998,71.800003,68.800003
20161008031500,377.200012,393.600006,53.333334,50,66.699997,100,68.099998,71.800003,68.800003
20161008033000,377.200012,378.839996,51.333333,50,60.299999,100,68.199997,71.800003,68.800003
20161008034500,377.200012,383.76001,52.000001,50,58.0,0,69.400002,71.800003,68.800003
20161008040000,377.200012,388.679993,52.666666,50,55.599998,100,68.699997,71.800003,68.800003
20161008041500,377.200012,388.679993,52.666666,50,57.0,100,67.900002,71.800003,68.800003
20161008043000,377.200012,388.679993,52.666666,50,60.799999,100,68.300003,71.800003,68.800003
20161008044500,377.200012,393.600006,53.333334,50,68.599998,100,68.800003,71.800003,68.800003
20161008050000,377.200012,393.600006,53.333334,50,55.200001,100,68.300003,71.800003,68.800003
20161008051500,377.200012,398.519989,53.999999,50,56.799999,100,67.900002,71.800003,68.800003
20161008053000,377.200012,393.600006,53.333334,50,57.900002,0,68.599998,71.800003,68.800003
20161008054500,377.200012,383.76001,52.000001,50,54.700001,100,68.099998,71.800003,68.800003
20161008060000,377.200012,383.76001,52.000001,50,62.799999,100,68.699997,71.800003,68.800003
20161008061500,377.200012,375.559998,50.888889,50,62.799999,100,68.599998,71.800003,68.800003
20161008063000,377.200012,375.559998,50.888889,50,56.799999,0,68.800003,71.800003,68.800003
20161008064500,377.200012,383.76001,52.000001,50,55.599998,100,67.900002,71.800003,68.800003
20161008070000,377.200012,383.76001,52.000001,50,60.799999,100,68.400002,71.800003,68.800003
20161008071500,377.200012,414.920013,56.222224,51,69.699997,0,68.900002,71.800003,68.800003
