PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161008073000,377.200012,385.399994,52.222221,50,54.700001,100,67.900002,71.800003,68.800003
20161008074500,377.200012,393.600006,53.333334,50,62.700001,100,68.400002,71.800003,68.800003
20161008080000,377.200012,393.600006,53.333334,50,63.799999,100,68.400002,71.800003,68.800003
20161008081500,377.200012,393.600006,53.333334,50,57.599998,0,68.699997,71.800003,68.800003
20161008083000,377.200012,383.76001,52.000001,50,57.599998,100,68.400002,71.800003,68.800003
20161008084500,377.200012,378.839996,51.333333,50,73.599998,100,68.400002,71.800003,68.800003
20161008090000,377.200012,385.399994,52.222221,50,55.299999,100,67.900002,71.800003,68.800003
20161008091500,377.200012,378.839996,51.333333,49,73.099998,100,68.199997,71.800003,68.800003
20161008093000,377.200012,388.679993,52.666666,49,71.5,100,68.599998,71.800003,68.800003
20161008094500,377.200012,388.679993,52.666666,49,55.599998,100,68.0,71.800003,68.800003
20161008100000,377.200012,383.76001,52.000001,49,64.699997,100,67.900002,71.800003,68.800003
20161008101500,377.200012,383.76001,52.000001,49,60.799999,100,68.300003,71.800003,68.800003
20161008103000,377.200012,388.679993,52.666666,49,72.300003,100,68.900002,71.800003,68.800003
20161008104500,377.200012,383.76001,52.000001,49,55.599998,100,68.099998,71.800003,68.800003
20161008110000,377.200012,383.76001,52.000001,49,60.299999,100,68.099998,71.800003,68.800003
20161008111500,377.200012,373.920013,50.666668,49,68.599998,100,68.199997,71.800003,68.800003
20161008113000,377.200012,383.76001,52.000001,49,56.099998,100,68.300003,71.800003,68.800003
20161008114500,377.200012,375.559998,50.888889,49,56.099998,100,67.900002,71.800003,68.800003
20161008120000,377.200012,383.76001,52.000001,49,61.200001,100,68.400002,71.800003,68.800003
20161008121500,377.200012,395.23999,53.555554,50,56.799999,100,68.300003,71.800003,68.800003
20161008123000,377.200012,385.399994,52.222221,50,56.799999,100,67.900002,71.800003,68.800003
20161008124500,377.200012,378.839996,51.333333,49,64.800003,100,68.599998,71.800003,68.800003
20161008130000,377.200012,378.839996,51.333333,49,59.099998,100,68.599998,71.800003,68.800003
20161008131500,377.200012,373.920013,50.666668,49,54.700001,100,68.300003,71.800003,68.800003
20161008133000,377.200012,383.76001,52.000001,49,63.200001,100,67.900002,71.800003,68.800003
20161008134500,377.200012,369.0,50.0,49,60.700001,100,68.400002,71.800003,68.800003
20161008140000,377.200012,385.399994,52.222221,50,70.199997,0,68.900002,71.800003,68.800003
20161008141500,377.200012,393.600006,53.333334,50,55.200001,100,68.099998,71.699997,68.699997
20161008143000,377.200012,385.399994,52.222221,50,68.099998,100,68.199997,71.800003,68.800003
20161008144500,377.200012,385.399994,52.222221,50,60.0,100,68.400002,71.800003,68.800003
20161008150000,377.200012,385.399994,52.222221,50,68.699997,0,68.900002,71.800003,68.800003
20161008151500,377.200012,403.440002,54.666667,50,55.200001,100,68.199997,71.800003,68.800003
20161008153000,377.200012,395.23999,53.555554,50,57.099998,100,67.900002,71.800003,68.800003
20161008154500,377.200012,373.920013,50.666668,50,65.800003,100,68.400002,71.800003,68.800003
20161008160000,377.200012,378.839996,51.333333,50,72.0,100,68.800003,71.800003,68.800003
20161008161500,377.200012,398.519989,53.999999,50,56.0,100,68.199997,71.800003,68.800003
20161008163000,377.200012,383.76001,52.000001,50,61.5,100,67.900002,71.800003,68.800003
20161008164500,377.200012,383.76001,52.000001,50,70.5,100,68.300003,71.800003,68.800003
20161008170000,377.200012,388.679993,52.666666,50,56.799999,100,68.400002,71.800003,68.800003
20161008171500,377.200012,395.23999,53.555554,50,56.799999,100,68.800003,71.800003,68.800003
20161008173000,377.200012,383.76001,52.000001,50,53.099998,100,68.300003,71.800003,68.800003
20161008174500,377.200012,388.679993,52.666666,50,59.5,100,68.300003,71.800003,68.800003
20161008180000,377.200012,365.720001,49.555556,50,72.599998,100,69.0,71.800003,68.800003
20161008181500,377.200012,388.679993,52.666666,50,56.299999,100,68.099998,71.699997,68.699997
20161008183000,377.200012,378.839996,51.333333,50,56.299999,100,67.800003,71.800003,68.800003
20161008184500,377.200012,383.76001,52.000001,50,69.099998,100,68.400002,71.800003,68.800003
20161008190000,377.200012,395.23999,53.555554,50,64.400002,100,68.5,71.800003,68.800003
20161008191500,377.200012,383.76001,52.000001,50,62.400002,100,68.300003,71.800003,68.800003
20161008193000,377.200012,408.359985,55.333331,50,62.400002,0,68.900002,71.699997,68.699997
20161008194500,377.200012,388.679993,52.666666,50,55.599998,100,68.199997,71.800003,68.800003
20161008200000,377.200012,388.679993,52.666666,50,55.599998,100,68.199997,71.699997,68.699997
20161008201500,377.200012,388.679993,52.666666,50,65.800003,100,68.599998,71.699997,68.699997
20161008203000,377.200012,393.600006,53.333334,50,59.400002,0,68.599998,71.800003,68.800003
20161008204500,377.200012,393.600006,53.333334,49,56.299999,100,68.099998,71.800003,68.800003
20161008210000,377.200012,383.76001,52.000001,49,66.800003,100,68.699997,71.800003,68.800003
20161008211500,377.200012,375.559998,50.888889,49,55.200001,100,68.099998,71.800003,68.800003
20161008213000,377.200012,383.76001,52.000001,49,65.300003,100,68.099998,71.800003,68.800003
20161008214500,377.200012,383.76001,52.000001,49,66.800003,100,68.599998,71.699997,68.699997
20161008220000,377.200012,383.76001,52.000001,49,68.599998,100,68.599998,71.699997,68.699997
20161008221500,377.200012,393.600006,53.333334,49,56.0,100,68.199997,71.699997,68.699997
20161008223000,377.200012,383.76001,52.000001,49,57.900002,100,68.099998,71.800003,68.800003
20161008224500,377.200012,373.920013,50.666668,49,71.5,100,68.400002,71.800003,68.800003
20161008230000,377.200012,395.23999,53.555554,49,65.300003,0,69.099998,71.800003,68.800003
20161008231500,377.200012,395.23999,53.555554,49,53.099998,100,68.0,71.800003,68.800003
20161008233000,377.200012,385.399994,52.222221,49,61.700001,100,68.300003,71.800003,68.800003
20161008234500,377.200012,385.399994,52.222221,49,75.199997,100,68.5,71.800003,68.800003
20161009000000,377.200012,395.23999,53.555554,49,54.299999,100,68.0,71.800003,68.800003
20161009001500,377.200012,395.23999,53.555554,49,60.0,100,68.199997,71.800003,68.800003
20161009003000,377.200012,410.0,55.555556,49,69.199997,100,68.400002,71.800003,68.800003
20161009004500,377.200012,403.440002,54.666667,49,69.199997,100,69.0,71.800003,68.800003
20161009010000,377.200012,388.679993,52.666666,49,60.299999,100,67.699997,71.800003,68.800003
20161009011500,377.200012,393.600006,53.333334,49,67.199997,100,68.400002,71.800003,68.800003
20161009013000,377.200012,398.519989,53.999999,49,68.0,100,68.300003,71.800003,68.800003
20161009014500,377.200012,393.600006,53.333334,49,54.700001,100,68.0,71.800003,68.800003
20161009020000,377.200012,385.399994,52.222221,49,71.400002,100,68.099998,71.800003,68.800003
20161009021500,377.200012,393.600006,53.333334,49,66.300003,100,68.699997,71.800003,68.800003
20161009023000,377.200012,385.399994,52.222221,49,76.800003,100,69.099998,71.800003,68.800003
20161009024500,377.200012,403.440002,54.666667,49,55.900002,100,67.699997,71.800003,68.800003
20161009030000,377.200012,395.23999,53.555554,49,61.599998,100,68.099998,71.800003,68.800003
20161009031500,377.200012,395.23999,53.555554,49,74.800003,100,68.900002,71.800003,68.800003
20161009033000,377.200012,383.76001,52.000001,49,53.099998,100,67.599998,71.800003,68.800003
20161009034500,377.200012,395.23999,53.555554,49,64.900002,100,67.900002,71.800003,68.800003
20161009040000,377.200012,395.23999,53.555554,49,64.900002,100,68.400002,71.800003,68.800003
20161009041500,377.200012,395.23999,53.555554,49,68.099998,0,68.800003,71.800003,68.800003
20161009043000,377.200012,383.76001,52.000001,49,54.700001,100,68.0,71.800003,68.800003
20161009044500,377.200012,395.23999,53.555554,49,71.5,100,68.199997,71.800003,68.800003
20161009050000,377.200012,388.679993,52.666666,49,69.199997,100,68.599998,71.800003,68.800003
20161009051500,377.200012,388.679993,52.666666,49,71.599998,0,68.800003,71.800003,68.800003
20161009053000,377.200012,388.679993,52.666666,49,53.900002,100,67.800003,71.800003,68.800003
20161009054500,377.200012,403.440002,54.666667,49,68.699997,100,68.400002,71.800003,68.800003
20161009060000,377.200012,395.23999,53.555554,49,72.0,100,68.800003,71.800003,68.800003
20161009061500,377.200012,378.839996,51.333333,48,52.599998,100,67.599998,71.800003,68.800003
20161009063000,377.200012,378.839996,51.333333,48,70.5,100,68.199997,71.800003,68.800003
20161009064500,377.200012,395.23999,53.555554,49,72.400002,0,68.800003,71.800003,68.800003
20161009070000,377.200012,388.679993,52.666666,48,67.699997,100,68.199997,71.800003,68.800003
20161009071500,377.200012,383.76001,52.000001,48,59.900002,100,68.099998,71.800003,68.800003
20161009073000,377.200012,378.839996,51.333333,48,76.300003,100,69.099998,71.800003,68.800003
20161009074500,377.200012,385.399994,52.222221,48,61.099998,100,68.199997,71.800003,68.800003
20161009080000,377.200012,385.399994,52.222221,48,56.0,100,67.900002,71.800003,68.800003
20161009081500,377.200012,385.399994,52.222221,48,73.0,100,68.400002,71.800003,68.800003
20161009083000,377.200012,403.440002,54.666667,49,53.5,100,67.900002,71.800003,68.800003
20161009084500,377.200012,395.23999,53.555554,49,67.599998,100,68.0,71.800003,68.800003
20161009090000,377.200012,383.76001,52.000001,48,65.300003,100,69.0,71.800003,68.800003
20161009091500,377.200012,383.76001,52.000001,48,72.0,0,68.800003,71.800003,68.800003
20161009093000,377.200012,378.839996,51.333333,48,73.300003,100,67.900002,71.800003,68.800003
20161009094500,377.200012,378.839996,51.333333,48,74.400002,100,68.300003,71.800003,68.800003
20161009100000,377.200012,393.600006,53.333334,48,54.400002,100,68.300003,71.800003,68.800003
20161009101500,377.200012,383.76001,52.000001,48,72.699997,100,68.199997,71.800003,68.800003
20161009103000,377.200012,383.76001,52.000001,48,68.199997,100,68.800003,71.800003,68.800003
20161009104500,377.200012,388.679993,52.666666,48,54.700001,100,67.900002,71.800003,68.800003
20161009110000,377.200012,369.0,50.0,48,73.400002,100,68.300003,71.800003,68.800003
20161009111500,377.200012,375.559998,50.888889,48,85.199997,100,69.099998,71.800003,68.800003
20161009113000,377.200012,385.399994,52.222221,49,54.299999,100,67.800003,71.800003,68.800003
20161009114500,377.200012,393.600006,53.333334,49,57.099998,100,68.099998,71.800003,68.800003
20161009120000,377.200012,388.679993,52.666666,49,68.099998,100,68.400002,71.800003,68.800003
20161009121500,377.200012,383.76001,52.000001,49,57.599998,100,68.5,71.800003,68.800003
20161009123000,377.200012,383.76001,52.000001,49,61.200001,100,67.900002,71.800003,68.800003
20161009124500,377.200012,378.839996,51.333333,49,63.200001,100,68.199997,71.800003,68.800003
20161009130000,377.200012,395.23999,53.555554,49,61.700001,0,68.599998,71.800003,68.800003
20161009131500,377.200012,395.23999,53.555554,49,54.700001,100,68.0,71.800003,68.800003
20161009133000,377.200012,395.23999,53.555554,49,73.400002,100,68.099998,71.800003,68.800003
20161009134500,377.200012,375.559998,50.888889,49,65.900002,100,68.400002,71.800003,68.800003
20161009140000,377.200012,395.23999,53.555554,49,56.0,0,68.900002,71.800003,68.800003
20161009141500,377.200012,395.23999,53.555554,49,53.099998,100,67.800003,71.800003,68.800003
20161009143000,377.200012,395.23999,53.555554,49,68.099998,100,68.400002,71.800003,68.800003
20161009144500,377.200012,395.23999,53.555554,49,68.099998,100,68.699997,71.800003,68.800003
20161009150000,377.200012,385.399994,52.222221,49,68.099998,100,68.400002,71.800003,68.800003
20161009151500,377.200012,378.839996,51.333333,49,74.900002,100,69.099998,71.800003,68.800003
20161009153000,377.200012,398.519989,53.999999,49,55.200001,100,68.0,71.800003,68.800003
20161009154500,377.200012,388.679993,52.666666,49,61.200001,100,67.900002,71.800003,68.800003
20161009160000,377.200012,388.679993,52.666666,49,69.199997,100,68.699997,71.800003,68.800003
20161009161500,377.200012,393.600006,53.333334,49,55.200001,100,68.199997,71.800003,68.800003
20161009163000,377.200012,393.600006,53.333334,49,74.800003,100,68.400002,71.800003,68.800003
20161009164500,377.200012,393.600006,53.333334,49,72.0,100,68.900002,71.800003,68.800003
20161009170000,377.200012,385.399994,52.222221,49,53.900002,100,68.0,71.800003,68.800003
20161009171500,377.200012,378.839996,51.333333,49,68.199997,100,68.199997,71.800003,68.800003
20161009173000,377.200012,393.600006,53.333334,49,70.099998,100,68.800003,71.800003,68.800003
20161009174500,377.200012,393.600006,53.333334,49,54.299999,100,68.5,71.800003,68.800003
20161009180000,377.200012,385.399994,52.222221,49,64.800003,100,67.900002,71.800003,68.800003
20161009181500,377.200012,385.399994,52.222221,49,63.599998,100,68.400002,71.800003,68.800003
20161009183000,377.200012,385.399994,52.222221,49,67.699997,100,68.599998,71.800003,68.800003
20161009184500,377.200012,378.839996,51.333333,49,69.699997,100,68.599998,71.800003,68.800003
20161009190000,377.200012,393.600006,53.333334,49,68.599998,100,68.800003,71.800003,68.800003
20161009191500,377.200012,393.600006,53.333334,50,54.700001,100,68.400002,71.800003,68.800003
20161009193000,377.200012,388.679993,52.666666,50,52.599998,100,68.099998,71.800003,68.800003
20161009194500,377.200012,388.679993,52.666666,50,67.300003,100,68.5,71.800003,68.800003
20161009200000,377.200012,383.76001,52.000001,50,67.300003,0,69.099998,71.800003,68.800003
20161009201500,377.200012,383.76001,52.000001,50,52.700001,100,68.099998,71.800003,68.800003
20161009203000,377.200012,383.76001,52.000001,50,71.099998,100,68.300003,71.800003,68.800003
20161009204500,377.200012,383.76001,52.000001,50,58.799999,100,68.5,71.800003,68.800003
20161009210000,377.200012,388.679993,52.666666,50,77.0,100,68.900002,71.800003,68.800003
20161009211500,377.200012,398.519989,53.999999,50,52.299999,100,68.099998,71.800003,68.800003
20161009213000,377.200012,385.399994,52.222221,50,67.800003,100,68.400002,71.800003,68.800003
20161009214500,377.200012,385.399994,52.222221,50,69.699997,100,68.5,71.800003,68.800003
20161009220000,377.200012,385.399994,52.222221,50,53.099998,100,68.099998,71.800003,68.800003
20161009221500,377.200012,373.920013,50.666668,50,71.699997,100,68.5,71.800003,68.800003
20161009223000,377.200012,378.839996,51.333333,50,73.900002,100,68.400002,71.800003,68.800003
20161009224500,377.200012,378.839996,51.333333,50,54.700001,100,68.300003,71.800003,68.800003
20161009230000,377.200012,378.839996,51.333333,50,53.5,100,67.900002,71.800003,68.800003
20161009231500,377.200012,373.920013,50.666668,50,70.599998,100,68.300003,71.800003,68.800003
20161009233000,377.200012,373.920013,50.666668,50,73.900002,100,68.699997,71.800003,68.800003
20161009234500,377.200012,378.839996,51.333333,50,53.900002,100,68.0,71.699997,68.699997
20161010000000,377.200012,378.839996,51.333333,50,65.300003,100,68.199997,71.699997,68.699997
20161010001500,377.200012,378.839996,51.333333,50,68.800003,0,69.099998,71.800003,68.800003
20161010003000,377.200012,378.839996,51.333333,50,51.900002,100,68.199997,71.800003,68.800003
20161010004500,377.200012,369.0,50.0,50,70.5,100,68.099998,71.800003,68.800003
20161010010000,377.200012,383.76001,52.000001,50,61.5,100,68.199997,71.699997,68.699997
20161010011500,377.200012,383.76001,52.000001,50,71.0,100,68.699997,71.800003,68.800003
20161010013000,377.200012,375.559998,50.888889,50,66.300003,100,68.699997,71.800003,68.800003
20161010014500,377.200012,383.76001,52.000001,50,69.599998,100,68.800003,71.800003,68.800003
20161010020000,377.200012,365.720001,49.555556,50,52.700001,100,67.900002,71.800003,68.800003
20161010021500,377.200012,383.76001,52.000001,50,68.199997,100,68.300003,71.800003,68.800003
20161010023000,377.200012,383.76001,52.000001,50,66.599998,100,68.400002,71.800003,68.800003
20161010024500,377.200012,383.76001,52.000001,50,71.5,100,68.599998,71.800003,68.800003
20161010030000,377.200012,388.679993,52.666666,50,66.400002,100,68.800003,71.800003,68.800003
20161010031500,377.200012,375.559998,50.888889,50,71.5,100,68.699997,71.699997,68.699997
20161010033000,377.200012,395.23999,53.555554,50,54.299999,0,68.699997,71.800003,68.800003
20161010034500,377.200012,403.440002,54.666667,50,52.299999,100,68.099998,71.800003,68.800003
20161010040000,377.200012,393.600006,53.333334,50,64.0,100,67.900002,71.800003,68.800003
20161010041500,377.200012,393.600006,53.333334,50,67.199997,100,68.400002,71.800003,68.800003
20161010043000,377.200012,388.679993,52.666666,50,69.800003,100,68.300003,71.699997,68.699997
20161010044500,377.200012,388.679993,52.666666,50,71.099998,100,68.599998,71.800003,68.800003
20161010050000,377.200012,395.23999,53.555554,50,65.800003,100,68.599998,71.699997,68.699997
20161010051500,377.200012,403.440002,54.666667,50,70.199997,100,69.0,71.699997,68.699997
20161010053000,377.200012,395.23999,53.555554,50,65.199997,100,68.400002,71.800003,68.800003
20161010054500,377.200012,395.23999,53.555554,49,60.799999,0,68.800003,71.800003,68.800003
20161010060000,377.200012,403.440002,54.666667,49,51.900002,100,68.300003,71.800003,68.800003
20161010061500,377.200012,385.399994,52.222221,48,51.099998,100,68.300003,71.699997,68.699997
20161010063000,377.200012,375.559998,50.888889,48,66.699997,100,68.099998,71.800003,68.800003
20161010064500,377.200012,388.679993,52.666666,48,70.800003,100,68.400002,71.800003,68.800003
20161010070000,377.200012,388.679993,52.666666,49,52.700001,0,69.300003,71.800003,68.800003
20161010071500,377.200012,388.679993,52.666666,49,51.0,0,69.400002,71.800003,68.800003
20161010073000,377.200012,393.600006,53.333334,48,51.0,0,69.5,71.800003,68.800003
20161010074500,377.200012,388.679993,52.666666,49,51.0,0,69.699997,71.800003,68.800003
20161010080000,377.200012,398.519989,53.999999,49,51.0,0,69.699997,71.800003,68.800003
20161010081500,377.200012,388.679993,52.666666,49,51.0,0,69.699997,71.800003,68.800003
20161010083000,377.200012,395.23999,53.555554,49,51.0,0,70.099998,71.699997,68.699997
20161010084500,377.200012,378.839996,51.333333,48,51.900002,0,70.0,71.800003,68.800003
20161010090000,377.200012,388.679993,52.666666,49,51.900002,0,70.300003,71.800003,68.800003
20161010091500,377.200012,408.359985,55.333331,49,54.299999,0,70.300003,71.699997,68.699997
20161010093000,377.200012,408.359985,55.333331,49,53.5,0,70.300003,71.699997,68.699997
20161010094500,377.200012,464.119995,62.888888,52,52.299999,0,70.900002,71.699997,68.699997
20161010100000,377.200012,378.839996,51.333333,49,54.700001,0,70.699997,71.699997,68.699997
20161010101500,377.200012,428.040009,58.000001,51,54.700001,0,70.900002,71.699997,68.699997
20161010103000,377.200012,419.839996,56.888888,49,53.5,0,70.800003,71.800003,68.800003
20161010104500,377.200012,403.440002,54.666667,50,54.700001,0,71.199997,71.699997,68.699997
20161010110000,377.200012,403.440002,54.666667,50,53.5,0,70.900002,71.699997,68.699997
20161010111500,377.200012,393.600006,53.333334,49,53.5,0,71.0,71.800003,68.800003
20161010113000,377.200012,444.440002,60.222223,53,54.299999,0,71.099998,71.699997,68.699997
20161010114500,377.200012,405.079987,54.888887,50,53.5,0,71.0,71.699997,68.699997
20161010120000,377.200012,410.0,55.555556,51,53.5,0,71.099998,71.699997,68.699997
20161010121500,377.200012,414.920013,56.222224,51,53.5,0,71.300003,71.699997,68.699997
20161010123000,377.200012,414.920013,56.222224,51,53.5,0,71.300003,71.800003,68.800003
20161010124500,377.200012,437.880005,59.333334,52,54.299999,0,71.099998,71.699997,68.699997
20161010130000,377.200012,408.359985,55.333331,50,54.299999,0,71.0,71.699997,68.699997
20161010131500,377.200012,408.359985,55.333331,51,54.299999,0,70.900002,71.699997,68.699997
20161010133000,377.200012,398.519989,53.999999,50,54.299999,0,71.099998,71.699997,68.699997
20161010134500,377.200012,451.0,61.111111,52,54.299999,0,71.400002,71.699997,68.699997
20161010140000,377.200012,439.519989,59.555554,52,54.299999,0,71.599998,71.699997,68.699997
20161010141500,377.200012,439.519989,59.555554,52,53.5,0,71.300003,71.699997,68.699997
20161010143000,377.200012,428.040009,58.000001,51,53.5,0,71.300003,71.800003,68.800003
20161010144500,377.200012,388.679993,52.666666,50,53.5,0,71.0,71.699997,68.699997
20161010150000,377.200012,449.359985,60.888887,52,53.5,0,71.199997,71.800003,68.800003
20161010151500,377.200012,408.359985,55.333331,51,53.5,0,71.599998,71.699997,68.699997
20161010153000,377.200012,408.359985,55.333331,51,53.5,0,71.300003,71.699997,68.699997
20161010154500,377.200012,423.119995,57.333333,51,53.5,0,71.599998,71.699997,68.699997
20161010160000,377.200012,385.399994,52.222221,50,53.5,0,71.300003,71.599998,68.599998
20161010161500,377.200012,416.559998,56.444444,51,54.299999,0,71.199997,71.699997,68.699997
20161010163000,377.200012,459.200012,62.222224,53,53.5,0,71.300003,71.699997,68.699997
20161010164500,377.200012,393.600006,53.333334,50,53.5,0,70.900002,71.699997,68.699997
20161010170000,377.200012,393.600006,53.333334,50,53.5,0,70.400002,71.699997,68.699997
20161010171500,377.200012,403.440002,54.666667,50,53.5,0,70.099998,71.599998,68.599998
20161010173000,377.200012,395.23999,53.555554,50,53.5,0,69.800003,71.699997,68.699997
20161010174500,377.200012,375.559998,50.888889,49,53.5,0,69.599998,71.599998,68.599998
20161010180000,377.200012,388.679993,52.666666,49,53.5,0,69.599998,71.599998,68.599998
20161010181500,377.200012,388.679993,52.666666,49,53.5,0,69.400002,71.599998,68.599998
20161010183000,377.200012,393.600006,53.333334,49,53.5,0,69.300003,71.599998,68.599998
20161010184500,377.200012,398.519989,53.999999,49,54.700001,0,69.199997,71.5,68.5
20161010190000,377.200012,388.679993,52.666666,49,53.5,0,69.199997,71.5,68.5
20161010191500,377.200012,388.679993,52.666666,49,53.5,0,68.900002,71.599998,68.599998
20161010193000,377.200012,383.76001,52.000001,49,54.299999,0,68.800003,71.5,68.5
20161010194500,377.200012,383.76001,52.000001,49,54.299999,0,68.900002,71.5,68.5
20161010200000,377.200012,403.440002,54.666667,50,54.299999,0,68.800003,71.400002,68.400002
20161010201500,377.200012,398.519989,53.999999,50,53.099998,0,68.699997,71.400002,68.400002
20161010203000,377.200012,410.0,55.555556,49,54.200001,0,68.599998,71.400002,68.400002
20161010204500,377.200012,378.839996,51.333333,49,54.200001,0,68.599998,71.400002,68.400002
20161010210000,377.200012,378.839996,51.333333,49,54.200001,0,68.599998,71.400002,68.400002
20161010211500,377.200012,393.600006,53.333334,49,54.200001,0,68.599998,71.5,68.5
20161010213000,377.200012,398.519989,53.999999,49,54.200001,0,68.599998,71.400002,68.400002
20161010214500,377.200012,398.519989,53.999999,49,55.099998,0,68.5,71.400002,68.400002
20161010220000,377.200012,403.440002,54.666667,49,54.299999,0,68.5,71.400002,68.400002
20161010221500,377.200012,393.600006,53.333334,50,54.299999,0,68.800003,71.400002,68.400002
20161010223000,377.200012,385.399994,52.222221,49,54.299999,0,68.699997,71.5,68.5
20161010224500,377.200012,398.519989,53.999999,49,55.400002,0,68.599998,71.400002,68.400002
20161010230000,377.200012,385.399994,52.222221,49,53.5,0,68.400002,71.400002,68.400002
20161010231500,377.200012,393.600006,53.333334,49,53.5,0,68.199997,71.400002,68.400002
20161010233000,377.200012,388.679993,52.666666,49,55.299999,0,68.300003,71.400002,68.400002
20161010234500,377.200012,393.600006,53.333334,49,53.5,0,68.300003,71.400002,68.400002
20161011000000,377.200012,393.600006,53.333334,49,53.5,0,68.199997,71.400002,68.400002
20161011001500,377.200012,403.440002,54.666667,50,54.299999,100,68.099998,71.400002,68.400002
20161011003000,377.200012,383.76001,52.000001,49,54.299999,0,68.199997,71.400002,68.400002
20161011004500,377.200012,383.76001,52.000001,49,53.5,0,68.800003,71.400002,68.400002
20161011010000,377.200012,398.519989,53.999999,49,55.200001,0,68.5,71.400002,68.400002
20161011011500,377.200012,398.519989,53.999999,49,53.5,0,68.199997,71.400002,68.400002
20161011013000,377.200012,393.600006,53.333334,49,53.5,100,68.099998,71.400002,68.400002
20161011014500,377.200012,393.600006,53.333334,49,54.5,100,68.199997,71.400002,68.400002
20161011020000,377.200012,393.600006,53.333334,49,53.900002,100,68.099998,71.400002,68.400002
20161011021500,377.200012,385.399994,52.222221,49,53.299999,100,68.0,71.400002,68.400002
20161011023000,377.200012,395.23999,53.555554,49,54.299999,100,67.900002,71.400002,68.400002
20161011024500,377.200012,395.23999,53.555554,49,54.299999,100,67.900002,71.400002,68.400002
20161011030000,377.200012,388.679993,52.666666,49,58.299999,100,68.0,71.400002,68.400002
20161011031500,377.200012,403.440002,54.666667,49,59.599998,100,68.099998,71.400002,68.400002
20161011033000,377.200012,388.679993,52.666666,49,59.599998,100,68.099998,71.400002,68.400002
20161011034500,377.200012,395.23999,53.555554,49,68.5,100,68.199997,71.400002,68.400002
20161011040000,377.200012,395.23999,53.555554,49,56.299999,0,68.400002,71.400002,68.400002
20161011041500,377.200012,395.23999,53.555554,49,54.200001,0,68.199997,71.400002,68.400002
20161011043000,377.200012,388.679993,52.666666,49,55.200001,100,68.199997,71.400002,68.400002
20161011044500,377.200012,388.679993,52.666666,49,55.200001,100,68.099998,71.400002,68.400002
20161011050000,377.200012,373.920013,50.666668,49,53.900002,100,68.0,71.400002,68.400002
20161011051500,377.200012,373.920013,50.666668,49,54.799999,100,67.900002,71.400002,68.400002
20161011053000,377.200012,373.920013,50.666668,49,55.5,100,67.900002,71.400002,68.400002
20161011054500,377.200012,378.839996,51.333333,49,58.700001,100,68.099998,71.400002,68.400002
20161011060000,377.200012,385.399994,52.222221,49,61.200001,100,68.099998,71.400002,68.400002
20161011061500,377.200012,375.559998,50.888889,49,59.5,100,68.199997,71.400002,68.400002
20161011063000,377.200012,375.559998,50.888889,49,57.200001,100,68.300003,71.400002,68.400002
20161011064500,377.200012,405.079987,54.888887,50,55.200001,0,69.099998,71.400002,68.400002
20161011070000,377.200012,362.440002,49.111111,49,54.0,0,69.300003,71.400002,68.400002
20161011071500,377.200012,388.679993,52.666666,49,54.0,0,69.800003,71.400002,68.400002
20161011073000,377.200012,423.119995,57.333333,50,55.099998,0,69.900002,71.400002,68.400002
20161011074500,377.200012,408.359985,55.333331,49,54.5,0,70.099998,71.400002,68.400002
20161011080000,377.200012,383.76001,52.000001,49,54.5,0,70.099998,71.400002,68.400002
20161011081500,377.200012,403.440002,54.666667,49,55.099998,0,70.0,71.400002,68.400002
20161011083000,377.200012,385.399994,52.222221,49,53.5,0,70.199997,71.400002,68.400002
20161011084500,377.200012,395.23999,53.555554,49,54.099998,0,70.5,71.400002,68.400002
20161011090000,377.200012,388.679993,52.666666,50,55.200001,0,70.599998,71.400002,68.400002
20161011091500,377.200012,388.679993,52.666666,49,53.900002,0,70.400002,71.5,68.5
20161011093000,377.200012,388.679993,52.666666,49,53.900002,0,70.5,71.400002,68.400002
20161011094500,377.200012,388.679993,52.666666,49,53.900002,0,70.5,71.5,68.5
20161011100000,377.200012,398.519989,53.999999,49,53.900002,0,70.5,71.400002,68.400002
20161011101500,377.200012,388.679993,52.666666,49,53.900002,0,70.400002,71.400002,68.400002
20161011103000,377.200012,395.23999,53.555554,49,53.900002,0,70.599998,71.400002,68.400002
20161011104500,377.200012,395.23999,53.555554,49,53.900002,0,70.599998,71.5,68.5
20161011110000,377.200012,395.23999,53.555554,49,53.900002,0,70.800003,71.400002,68.400002
20161011111500,377.200012,395.23999,53.555554,49,53.900002,0,70.699997,71.5,68.5
20161011113000,377.200012,410.0,55.555556,49,53.900002,0,70.900002,71.400002,68.400002
20161011114500,377.200012,398.519989,53.999999,49,53.900002,0,71.0,71.400002,68.400002
20161011120000,377.200012,388.679993,52.666666,49,53.900002,0,70.900002,71.5,68.5
20161011121500,377.200012,388.679993,52.666666,49,53.900002,0,70.900002,71.400002,68.400002
20161011123000,377.200012,423.119995,57.333333,50,53.900002,0,70.800003,71.5,68.5
20161011124500,377.200012,403.440002,54.666667,49,53.900002,0,70.800003,71.400002,68.400002
20161011130000,377.200012,398.519989,53.999999,49,53.900002,0,70.800003,71.400002,68.400002
20161011131500,377.200012,408.359985,55.333331,50,53.900002,0,70.900002,71.400002,68.400002
20161011133000,377.200012,431.320007,58.444445,50,53.900002,0,71.0,71.400002,68.400002
20161011134500,377.200012,395.23999,53.555554,49,53.900002,0,70.800003,71.400002,68.400002
20161011140000,377.200012,408.359985,55.333331,49,53.900002,0,70.800003,71.400002,68.400002
20161011141500,377.200012,388.679993,52.666666,49,53.900002,0,70.800003,71.5,68.5
20161011143000,377.200012,398.519989,53.999999,49,53.900002,0,70.699997,71.5,68.5
20161011144500,377.200012,398.519989,53.999999,50,53.900002,0,70.900002,71.400002,68.400002
20161011150000,377.200012,416.559998,56.444444,50,53.900002,0,70.800003,71.400002,68.400002
20161011151500,377.200012,395.23999,53.555554,49,53.900002,0,70.800003,71.5,68.5
20161011153000,377.200012,395.23999,53.555554,49,53.900002,0,70.699997,71.400002,68.400002
20161011154500,377.200012,419.839996,56.888888,50,53.900002,0,70.900002,71.5,68.5
20161011160000,377.200012,388.679993,52.666666,49,53.900002,0,70.5,71.400002,68.400002
20161011161500,377.200012,403.440002,54.666667,49,53.900002,0,70.699997,71.5,68.5
20161011163000,377.200012,398.519989,53.999999,49,53.900002,0,70.5,71.400002,68.400002
20161011164500,377.200012,375.559998,50.888889,49,53.900002,0,69.900002,71.400002,68.400002
20161011170000,377.200012,385.399994,52.222221,49,53.900002,0,69.900002,71.5,68.5
20161011171500,377.200012,385.399994,52.222221,49,54.700001,0,69.699997,71.400002,68.400002
20161011173000,377.200012,385.399994,52.222221,49,53.5,0,69.599998,71.5,68.5
20161011174500,377.200012,375.559998,50.888889,49,53.5,0,69.400002,71.400002,68.400002
20161011180000,377.200012,393.600006,53.333334,49,53.5,0,69.400002,71.400002,68.400002
20161011181500,377.200012,385.399994,52.222221,49,53.5,0,69.300003,71.400002,68.400002
20161011183000,377.200012,395.23999,53.555554,49,53.5,0,69.300003,71.400002,68.400002
20161011184500,377.200012,395.23999,53.555554,49,53.5,0,69.300003,71.5,68.5
20161011190000,377.200012,395.23999,53.555554,49,53.5,0,69.099998,71.400002,68.400002
20161011191500,377.200012,408.359985,55.333331,49,53.5,0,69.099998,71.400002,68.400002
20161011193000,377.200012,378.839996,51.333333,49,53.5,0,69.0,71.400002,68.400002
20161011194500,377.200012,378.839996,51.333333,49,53.5,0,69.099998,71.400002,68.400002
20161011200000,377.200012,383.76001,52.000001,49,53.5,0,68.900002,71.400002,68.400002
20161011201500,377.200012,388.679993,52.666666,49,53.5,0,69.0,71.400002,68.400002
20161011203000,377.200012,378.839996,51.333333,49,53.5,0,68.800003,71.400002,68.400002
20161011204500,377.200012,383.76001,52.000001,49,53.5,0,68.800003,71.400002,68.400002
20161011210000,377.200012,393.600006,53.333334,49,53.5,0,68.800003,71.400002,68.400002
20161011211500,377.200012,393.600006,53.333334,49,53.5,0,68.699997,71.400002,68.400002
20161011213000,377.200012,385.399994,52.222221,49,53.5,0,68.699997,71.400002,68.400002
20161011214500,377.200012,385.399994,52.222221,49,53.5,0,68.699997,71.400002,68.400002
20161011220000,377.200012,385.399994,52.222221,49,53.5,0,68.599998,71.400002,68.400002
20161011221500,377.200012,375.559998,50.888889,49,53.5,0,68.599998,71.400002,68.400002
20161011223000,377.200012,383.76001,52.000001,49,53.5,0,68.599998,71.400002,68.400002
20161011224500,377.200012,369.0,50.0,49,53.5,0,68.599998,71.400002,68.400002
20161011230000,377.200012,383.76001,52.000001,49,53.5,0,68.599998,71.400002,68.400002
20161011231500,377.200012,378.839996,51.333333,49,53.5,0,68.5,71.400002,68.400002
20161011233000,377.200012,385.399994,52.222221,49,53.5,0,68.400002,71.400002,68.400002
20161011234500,377.200012,378.839996,51.333333,49,53.5,0,68.400002,71.400002,68.400002
20161012000000,377.200012,373.920013,50.666668,49,53.5,0,68.400002,71.400002,68.400002
20161012001500,377.200012,369.0,50.0,49,53.5,0,68.300003,71.400002,68.400002
20161012003000,377.200012,369.0,50.0,49,53.5,0,68.300003,71.400002,68.400002
20161012004500,377.200012,373.920013,50.666668,49,53.5,0,68.199997,71.400002,68.400002
20161012010000,377.200012,362.440002,49.111111,49,53.5,0,68.300003,71.400002,68.400002
20161012011500,377.200012,362.440002,49.111111,49,53.5,0,68.199997,71.400002,68.400002
20161012013000,377.200012,362.440002,49.111111,49,52.900002,100,68.099998,71.400002,68.400002
20161012014500,377.200012,369.0,50.0,49,52.900002,100,68.099998,71.400002,68.400002
20161012020000,377.200012,369.0,50.0,49,52.900002,100,68.099998,71.400002,68.400002
20161012021500,377.200012,375.559998,50.888889,49,52.900002,100,68.099998,71.400002,68.400002
20161012023000,377.200012,359.160004,48.666667,49,52.900002,100,68.099998,71.400002,68.400002
20161012024500,377.200012,365.720001,49.555556,49,52.900002,100,68.099998,71.400002,68.400002
20161012030000,377.200012,359.160004,48.666667,49,52.900002,100,68.099998,71.400002,68.400002
20161012031500,377.200012,359.160004,48.666667,49,52.900002,100,68.099998,71.400002,68.400002
20161012033000,377.200012,365.720001,49.555556,49,52.900002,100,68.099998,71.400002,68.400002
20161012034500,377.200012,365.720001,49.555556,49,52.900002,100,68.099998,71.400002,68.400002
20161012040000,377.200012,373.920013,50.666668,49,52.900002,100,68.0,71.400002,68.400002
20161012041500,377.200012,373.920013,50.666668,49,53.5,100,68.0,71.400002,68.400002
20161012043000,377.200012,362.440002,49.111111,49,57.5,100,68.099998,71.400002,68.400002
20161012044500,377.200012,369.0,50.0,49,57.5,100,68.0,71.400002,68.400002
20161012050000,377.200012,375.559998,50.888889,49,57.5,100,68.099998,71.400002,68.400002
20161012051500,377.200012,375.559998,50.888889,49,57.5,100,68.099998,71.400002,68.400002
20161012053000,377.200012,375.559998,50.888889,49,57.5,100,68.199997,71.400002,68.400002
20161012054500,377.200012,383.76001,52.000001,49,57.5,100,68.199997,71.400002,68.400002
20161012060000,377.200012,375.559998,50.888889,49,57.5,100,68.300003,71.400002,68.400002
20161012061500,377.200012,383.76001,52.000001,49,57.5,100,68.199997,71.400002,68.400002
20161012063000,377.200012,375.559998,50.888889,49,57.5,100,68.400002,71.400002,68.400002
20161012064500,377.200012,385.399994,52.222221,49,57.5,100,68.300003,71.400002,68.400002
20161012070000,377.200012,369.0,50.0,49,57.5,100,68.300003,71.400002,68.400002
20161012071500,377.200012,388.679993,52.666666,49,57.5,100,68.400002,71.400002,68.400002
20161012073000,377.200012,393.600006,53.333334,49,57.5,100,68.300003,71.400002,68.400002
20161012074500,377.200012,378.839996,51.333333,49,53.900002,0,69.199997,71.400002,68.400002
20161012080000,377.200012,369.0,50.0,49,53.900002,0,69.400002,71.400002,68.400002
20161012081500,377.200012,385.399994,52.222221,49,53.299999,0,69.5,71.400002,68.400002
20161012083000,377.200012,378.839996,51.333333,49,53.299999,0,69.699997,71.400002,68.400002
20161012084500,377.200012,385.399994,52.222221,49,53.900002,0,69.699997,71.400002,68.400002
20161012090000,377.200012,385.399994,52.222221,49,53.900002,0,69.800003,71.400002,68.400002
20161012091500,377.200012,393.600006,53.333334,49,53.900002,0,70.0,71.400002,68.400002
20161012093000,377.200012,398.519989,53.999999,51,53.900002,0,70.599998,71.400002,68.400002
20161012094500,377.200012,405.079987,54.888887,50,53.900002,0,70.5,71.400002,68.400002
20161012100000,377.200012,395.23999,53.555554,49,54.700001,0,70.5,71.400002,68.400002
20161012101500,377.200012,385.399994,52.222221,49,53.900002,0,70.599998,71.400002,68.400002
20161012103000,377.200012,393.600006,53.333334,49,53.900002,0,70.699997,71.400002,68.400002
20161012104500,377.200012,383.76001,52.000001,50,53.900002,0,70.800003,71.400002,68.400002
20161012110000,377.200012,383.76001,52.000001,50,54.700001,0,70.900002,71.400002,68.400002
20161012111500,377.200012,611.719971,82.888885,51,53.5,0,70.800003,71.400002,68.400002
20161012113000,377.200012,516.599976,69.999997,47,53.5,0,70.599998,71.400002,68.400002
20161012114500,377.200012,431.320007,58.444445,43,53.5,0,70.800003,71.400002,68.400002
20161012120000,377.200012,398.519989,53.999999,42,53.5,0,71.0,71.400002,68.400002
20161012121500,377.200012,385.399994,52.222221,42,53.5,0,71.0,71.400002,68.400002
20161012123000,377.200012,405.079987,54.888887,42,54.299999,0,71.400002,71.400002,68.400002
20161012124500,377.200012,419.839996,56.888888,43,54.299999,0,71.199997,71.400002,68.400002
20161012130000,377.200012,395.23999,53.555554,42,54.299999,0,71.0,71.400002,68.400002
20161012131500,377.200012,428.040009,58.000001,43,54.299999,0,71.199997,71.400002,68.400002
20161012133000,377.200012,408.359985,55.333331,42,54.299999,0,71.099998,71.400002,68.400002
20161012134500,377.200012,378.839996,51.333333,42,54.299999,0,71.300003,71.400002,68.400002
20161012140000,377.200012,388.679993,52.666666,42,54.299999,0,71.300003,71.400002,68.400002
20161012141500,377.200012,403.440002,54.666667,42,54.299999,0,71.0,71.400002,68.400002
20161012143000,377.200012,395.23999,53.555554,42,54.299999,0,70.900002,71.400002,68.400002
20161012144500,377.200012,395.23999,53.555554,42,54.299999,0,71.099998,71.400002,68.400002
20161012150000,377.200012,375.559998,50.888889,42,54.299999,0,70.900002,71.400002,68.400002
20161012151500,377.200012,395.23999,53.555554,42,54.299999,0,71.099998,71.400002,68.400002
20161012153000,377.200012,405.079987,54.888887,42,54.299999,0,71.0,71.400002,68.400002
20161012154500,377.200012,428.040009,58.000001,43,53.5,0,71.199997,71.400002,68.400002
20161012160000,377.200012,446.079987,60.444443,44,53.5,0,71.099998,71.400002,68.400002
20161012161500,377.200012,437.880005,59.333334,44,53.5,0,71.599998,71.400002,68.400002
20161012163000,377.200012,393.600006,53.333334,42,53.5,0,71.199997,71.400002,68.400002
20161012164500,377.200012,398.519989,53.999999,42,53.5,0,71.5,71.400002,68.400002
20161012170000,377.200012,388.679993,52.666666,42,53.5,0,70.0,71.400002,68.400002
20161012171500,377.200012,393.600006,53.333334,42,53.5,0,69.699997,71.400002,68.400002
20161012173000,377.200012,398.519989,53.999999,42,54.299999,0,69.599998,71.400002,68.400002
20161012174500,377.200012,383.76001,52.000001,42,53.5,0,69.199997,71.400002,68.400002
20161012180000,377.200012,403.440002,54.666667,42,53.5,0,69.099998,71.400002,68.400002
20161012181500,377.200012,383.76001,52.000001,42,53.5,0,68.900002,71.400002,68.400002
20161012183000,377.200012,378.839996,51.333333,42,53.5,0,69.199997,71.400002,68.400002
20161012184500,377.200012,378.839996,51.333333,42,53.5,0,68.800003,71.400002,68.400002
20161012190000,377.200012,378.839996,51.333333,42,54.200001,0,68.800003,71.400002,68.400002
20161012191500,377.200012,385.399994,52.222221,42,54.200001,0,68.699997,71.400002,68.400002
20161012193000,377.200012,375.559998,50.888889,42,54.200001,0,69.099998,71.400002,68.400002
20161012194500,377.200012,383.76001,52.000001,42,55.599998,0,69.099998,71.400002,68.400002
20161012200000,377.200012,388.679993,52.666666,42,53.900002,0,68.900002,71.400002,68.400002
20161012201500,377.200012,395.23999,53.555554,42,53.900002,0,68.699997,71.400002,68.400002
20161012203000,377.200012,388.679993,52.666666,42,53.900002,0,68.599998,71.400002,68.400002
20161012204500,377.200012,410.0,55.555556,43,53.900002,0,68.900002,71.400002,68.400002
20161012210000,377.200012,388.679993,52.666666,42,53.900002,0,68.5,71.400002,68.400002
20161012211500,377.200012,405.079987,54.888887,43,53.900002,0,68.699997,71.400002,68.400002
20161012213000,377.200012,385.399994,52.222221,42,53.900002,0,68.5,71.400002,68.400002
20161012214500,377.200012,439.519989,59.555554,45,53.900002,0,68.699997,71.400002,68.400002
20161012220000,377.200012,393.600006,53.333334,42,53.900002,0,68.400002,71.400002,68.400002
20161012221500,377.200012,416.559998,56.444444,44,53.900002,0,68.699997,71.400002,68.400002
20161012223000,377.200012,388.679993,52.666666,42,53.900002,0,68.300003,71.400002,68.400002
20161012224500,377.200012,388.679993,52.666666,42,53.900002,0,68.599998,71.400002,68.400002
20161012230000,377.200012,388.679993,52.666666,42,53.900002,0,68.199997,71.400002,68.400002
20161012231500,377.200012,405.079987,54.888887,42,53.900002,100,68.099998,71.400002,68.400002
20161012233000,377.200012,393.600006,53.333334,42,53.900002,100,68.400002,71.400002,68.400002
20161012234500,377.200012,383.76001,52.000001,42,53.900002,0,68.900002,71.400002,68.400002
20161013000000,377.200012,373.920013,50.666668,42,53.900002,0,68.300003,71.400002,68.400002
20161013001500,377.200012,373.920013,50.666668,42,53.900002,0,68.199997,71.400002,68.400002
20161013003000,377.200012,385.399994,52.222221,42,53.900002,100,68.099998,71.400002,68.400002
20161013004500,377.200012,385.399994,52.222221,42,53.900002,100,68.0,71.400002,68.400002
20161013010000,377.200012,398.519989,53.999999,42,53.900002,100,67.900002,71.400002,68.400002
20161013011500,377.200012,378.839996,51.333333,42,53.900002,100,68.0,71.400002,68.400002
20161013013000,377.200012,395.23999,53.555554,42,57.900002,100,68.0,71.400002,68.400002
20161013014500,377.200012,385.399994,52.222221,42,58.799999,100,68.099998,71.400002,68.400002
20161013020000,377.200012,385.399994,52.222221,42,54.700001,0,68.400002,71.400002,68.400002
20161013021500,377.200012,408.359985,55.333331,42,53.5,100,68.099998,71.400002,68.400002
20161013023000,377.200012,385.399994,52.222221,42,53.5,100,67.900002,71.400002,68.400002
20161013024500,377.200012,398.519989,53.999999,42,57.900002,100,68.300003,71.400002,68.400002
20161013030000,377.200012,393.600006,53.333334,42,72.5,100,68.300003,71.400002,68.400002
20161013031500,377.200012,383.76001,52.000001,42,53.900002,100,68.099998,71.400002,68.400002
20161013033000,377.200012,383.76001,52.000001,42,53.099998,100,67.800003,71.400002,68.400002
20161013034500,377.200012,373.920013,50.666668,42,56.299999,100,67.699997,71.400002,68.400002
20161013040000,377.200012,373.920013,50.666668,42,62.0,100,68.099998,71.400002,68.400002
20161013041500,377.200012,378.839996,51.333333,42,72.900002,100,68.300003,71.400002,68.400002
20161013043000,377.200012,395.23999,53.555554,42,62.0,0,68.900002,71.400002,68.400002
20161013044500,377.200012,385.399994,52.222221,42,53.099998,100,67.800003,71.400002,68.400002
20161013050000,377.200012,398.519989,53.999999,42,53.099998,100,67.699997,71.400002,68.400002
20161013051500,377.200012,378.839996,51.333333,42,65.300003,100,67.900002,71.400002,68.400002
20161013053000,377.200012,393.600006,53.333334,42,71.5,100,68.199997,71.400002,68.400002
20161013054500,377.200012,385.399994,52.222221,42,55.200001,100,68.099998,71.400002,68.400002
20161013060000,377.200012,378.839996,51.333333,42,53.099998,100,68.0,71.400002,68.400002
20161013061500,377.200012,393.600006,53.333334,42,53.099998,100,67.900002,71.400002,68.400002
20161013063000,377.200012,385.399994,52.222221,42,57.5,100,68.400002,71.400002,68.400002
20161013064500,377.200012,398.519989,53.999999,42,61.099998,100,68.099998,71.400002,68.400002
20161013070000,377.200012,393.600006,53.333334,42,72.400002,100,68.5,71.400002,68.400002
20161013071500,377.200012,378.839996,51.333333,42,53.099998,0,69.099998,71.400002,68.400002
20161013073000,377.200012,388.679993,52.666666,42,53.099998,0,69.300003,71.400002,68.400002
20161013074500,377.200012,393.600006,53.333334,42,53.099998,0,69.5,71.400002,68.400002
20161013080000,377.200012,393.600006,53.333334,42,53.099998,0,69.699997,71.400002,68.400002
20161013081500,377.200012,385.399994,52.222221,42,53.099998,0,70.099998,71.400002,68.400002
20161013083000,377.200012,395.23999,53.555554,42,53.099998,0,70.300003,71.400002,68.400002
20161013084500,377.200012,395.23999,53.555554,42,53.900002,0,70.5,71.400002,68.400002
20161013090000,377.200012,385.399994,52.222221,42,53.900002,0,70.800003,71.400002,68.400002
20161013091500,377.200012,395.23999,53.555554,42,54.700001,0,70.800003,71.400002,68.400002
20161013093000,377.200012,388.679993,52.666666,41,54.700001,0,70.900002,71.400002,68.400002
20161013094500,377.200012,408.359985,55.333331,43,54.700001,0,71.199997,71.400002,68.400002
20161013100000,377.200012,395.23999,53.555554,42,53.900002,0,71.0,71.400002,68.400002
20161013101500,377.200012,408.359985,55.333331,43,53.900002,0,71.199997,71.400002,68.400002
20161013103000,377.200012,385.399994,52.222221,42,53.900002,0,71.099998,71.400002,68.400002
20161013104500,377.200012,395.23999,53.555554,42,53.900002,0,71.300003,71.400002,68.400002
20161013110000,377.200012,395.23999,53.555554,42,53.900002,0,71.5,71.400002,68.400002
20161013111500,377.200012,383.76001,52.000001,42,53.900002,0,71.400002,71.400002,68.400002
20161013113000,377.200012,403.440002,54.666667,42,53.900002,0,71.300003,71.400002,68.400002
20161013114500,377.200012,388.679993,52.666666,42,53.900002,0,71.199997,71.400002,68.400002
20161013120000,377.200012,426.399994,57.777777,43,53.900002,0,71.699997,71.400002,68.400002
20161013121500,377.200012,426.399994,57.777777,43,53.099998,0,71.199997,71.400002,68.400002
20161013123000,377.200012,419.839996,56.888888,43,55.099998,0,71.0,71.400002,68.400002
20161013124500,377.200012,439.519989,59.555554,44,53.900002,0,71.5,71.400002,68.400002
20161013130000,377.200012,428.040009,58.000001,44,53.900002,0,71.5,71.400002,68.400002
20161013131500,377.200012,531.360046,72.000006,47,53.900002,0,71.800003,71.400002,68.400002
20161013133000,377.200012,403.440002,54.666667,43,53.900002,0,71.300003,71.400002,68.400002
20161013134500,377.200012,378.839996,51.333333,42,53.900002,0,71.099998,71.400002,68.400002
20161013140000,377.200012,385.399994,52.222221,42,53.900002,0,71.300003,71.400002,68.400002
20161013141500,377.200012,395.23999,53.555554,42,53.900002,0,71.0,71.400002,68.400002
20161013143000,377.200012,395.23999,53.555554,42,53.900002,0,71.199997,71.400002,68.400002
20161013144500,377.200012,405.079987,54.888887,42,53.900002,0,71.5,71.400002,68.400002
20161013150000,377.200012,405.079987,54.888887,42,53.900002,0,71.199997,71.400002,68.400002
20161013151500,377.200012,410.0,55.555556,43,53.900002,0,70.900002,71.400002,68.400002
20161013153000,377.200012,403.440002,54.666667,43,53.900002,0,71.099998,71.400002,68.400002
20161013154500,377.200012,446.079987,60.444443,44,53.900002,0,71.5,71.400002,68.400002
20161013160000,377.200012,487.079987,65.999998,47,53.900002,0,71.699997,71.400002,68.400002
20161013161500,377.200012,498.559998,67.555555,47,53.099998,0,71.300003,71.400002,68.400002
20161013163000,377.200012,488.720001,66.222222,47,53.099998,0,71.599998,71.400002,68.400002
20161013164500,377.200012,398.519989,53.999999,43,53.900002,0,70.5,71.400002,68.400002
20161013170000,377.200012,393.600006,53.333334,42,53.900002,0,69.800003,71.400002,68.400002
20161013171500,377.200012,385.399994,52.222221,42,53.900002,0,69.599998,71.400002,68.400002
20161013173000,377.200012,398.519989,53.999999,42,53.900002,0,69.400002,71.400002,68.400002
20161013174500,377.200012,373.920013,50.666668,42,54.700001,0,69.199997,71.400002,68.400002
20161013180000,377.200012,378.839996,51.333333,42,53.5,0,69.199997,71.400002,68.400002
20161013181500,377.200012,383.76001,52.000001,42,53.5,0,68.900002,71.400002,68.400002
20161013183000,377.200012,383.76001,52.000001,42,53.5,0,69.099998,71.400002,68.400002
20161013184500,377.200012,388.679993,52.666666,42,53.5,0,69.300003,71.400002,68.400002
20161013190000,377.200012,403.440002,54.666667,43,52.700001,0,69.5,71.400002,68.400002
20161013191500,377.200012,383.76001,52.000001,42,52.700001,0,68.900002,71.400002,68.400002
20161013193000,377.200012,388.679993,52.666666,42,52.700001,0,68.900002,71.400002,68.400002
20161013194500,377.200012,388.679993,52.666666,42,52.700001,0,68.699997,71.400002,68.400002
20161013200000,377.200012,383.76001,52.000001,42,52.700001,0,68.400002,71.400002,68.400002
20161013201500,377.200012,378.839996,51.333333,42,52.700001,0,68.900002,71.400002,68.400002
20161013203000,377.200012,385.399994,52.222221,42,52.700001,0,68.599998,71.400002,68.400002
