PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161013204500,377.200012,385.399994,52.222221,42,52.700001,0,68.400002,71.400002,68.400002
20161013210000,377.200012,385.399994,52.222221,42,52.700001,0,68.300003,71.400002,68.400002
20161013211500,377.200012,373.920013,50.666668,42,52.700001,0,68.699997,71.400002,68.400002
20161013213000,377.200012,385.399994,52.222221,42,52.700001,0,68.199997,71.400002,68.400002
20161013214500,377.200012,393.600006,53.333334,43,52.700001,0,68.599998,71.400002,68.400002
20161013220000,377.200012,375.559998,50.888889,42,52.700001,100,68.099998,71.400002,68.400002
20161013221500,377.200012,388.679993,52.666666,42,52.700001,100,68.300003,71.400002,68.400002
20161013223000,377.200012,383.76001,52.000001,42,52.700001,0,68.400002,71.400002,68.400002
20161013224500,377.200012,375.559998,50.888889,42,52.700001,100,68.0,71.400002,68.400002
20161013230000,377.200012,385.399994,52.222221,42,52.700001,100,68.099998,71.400002,68.400002
20161013231500,377.200012,378.839996,51.333333,42,52.700001,100,68.099998,71.400002,68.400002
20161013233000,377.200012,378.839996,51.333333,42,52.700001,100,67.900002,71.400002,68.400002
20161013234500,377.200012,383.76001,52.000001,42,53.900002,100,68.199997,71.400002,68.400002
20161014000000,377.200012,365.720001,49.555556,42,55.900002,100,68.199997,71.400002,68.400002
20161014001500,377.200012,385.399994,52.222221,42,55.900002,100,68.5,71.400002,68.400002
20161014003000,377.200012,369.0,50.0,42,52.799999,0,68.599998,71.400002,68.400002
20161014004500,377.200012,373.920013,50.666668,42,52.799999,100,68.0,71.400002,68.400002
20161014010000,377.200012,373.920013,50.666668,42,52.799999,100,67.900002,71.400002,68.400002
20161014011500,377.200012,383.76001,52.000001,42,52.200001,100,67.900002,71.400002,68.400002
20161014013000,377.200012,375.559998,50.888889,42,57.900002,100,67.900002,71.400002,68.400002
20161014014500,377.200012,375.559998,50.888889,42,58.799999,100,68.099998,71.400002,68.400002
20161014020000,377.200012,385.399994,52.222221,42,64.699997,100,68.099998,71.400002,68.400002
20161014021500,377.200012,375.559998,50.888889,42,63.599998,100,68.400002,71.400002,68.400002
20161014023000,377.200012,375.559998,50.888889,42,62.799999,100,68.199997,71.400002,68.400002
20161014024500,377.200012,375.559998,50.888889,42,62.799999,100,68.400002,71.400002,68.400002
20161014030000,377.200012,388.679993,52.666666,42,62.799999,100,68.199997,71.400002,68.400002
20161014031500,377.200012,373.920013,50.666668,42,62.799999,100,68.199997,71.400002,68.400002
20161014033000,377.200012,378.839996,51.333333,42,64.0,100,68.099998,71.400002,68.400002
20161014034500,377.200012,385.399994,52.222221,42,64.0,100,68.199997,71.400002,68.400002
20161014040000,377.200012,385.399994,52.222221,42,64.0,100,68.199997,71.400002,68.400002
20161014041500,377.200012,385.399994,52.222221,42,62.799999,100,68.099998,71.400002,68.400002
20161014043000,377.200012,385.399994,52.222221,42,55.200001,100,68.099998,71.400002,68.400002
20161014044500,377.200012,395.23999,53.555554,42,52.299999,100,67.800003,71.400002,68.400002
20161014050000,377.200012,385.399994,52.222221,42,54.299999,100,67.900002,71.400002,68.400002
20161014051500,377.200012,385.399994,52.222221,42,67.099998,100,68.199997,71.400002,68.400002
20161014053000,377.200012,385.399994,52.222221,42,63.599998,100,68.099998,71.400002,68.400002
20161014054500,377.200012,378.839996,51.333333,42,67.599998,100,68.099998,71.400002,68.400002
20161014060000,377.200012,393.600006,53.333334,42,53.5,0,68.300003,71.400002,68.400002
20161014061500,377.200012,378.839996,51.333333,42,52.200001,0,68.199997,71.400002,68.400002
20161014063000,377.200012,388.679993,52.666666,42,51.5,0,68.699997,71.400002,68.400002
20161014064500,377.200012,398.519989,53.999999,42,51.5,0,69.199997,71.400002,68.400002
20161014070000,377.200012,385.399994,52.222221,42,51.5,0,69.300003,71.400002,68.400002
20161014071500,377.200012,378.839996,51.333333,42,51.5,0,69.099998,71.400002,68.400002
20161014073000,377.200012,378.839996,51.333333,42,51.5,0,69.400002,71.400002,68.400002
20161014074500,377.200012,388.679993,52.666666,42,51.5,0,69.599998,71.400002,68.400002
20161014080000,377.200012,378.839996,51.333333,42,51.5,0,70.0,71.400002,68.400002
20161014081500,377.200012,395.23999,53.555554,42,52.599998,0,70.400002,71.400002,68.400002
20161014083000,377.200012,388.679993,52.666666,42,52.599998,0,70.300003,71.400002,68.400002
20161014084500,377.200012,388.679993,52.666666,42,52.599998,0,70.300003,71.400002,68.400002
20161014090000,377.200012,408.359985,55.333331,42,52.599998,0,70.699997,71.400002,68.400002
20161014091500,377.200012,383.76001,52.000001,42,52.599998,0,70.599998,71.400002,68.400002
20161014093000,377.200012,398.519989,53.999999,42,53.400002,0,70.800003,71.400002,68.400002
20161014094500,377.200012,398.519989,53.999999,42,53.400002,0,71.0,71.400002,68.400002
20161014100000,377.200012,375.559998,50.888889,42,53.400002,0,70.900002,71.400002,68.400002
20161014101500,377.200012,423.119995,57.333333,43,53.400002,0,71.300003,71.400002,68.400002
20161014103000,377.200012,414.920013,56.222224,43,53.400002,0,71.099998,71.400002,68.400002
20161014104500,377.200012,393.600006,53.333334,42,53.400002,0,71.400002,71.400002,68.400002
20161014110000,377.200012,385.399994,52.222221,42,53.400002,0,71.300003,71.400002,68.400002
20161014111500,377.200012,385.399994,52.222221,42,53.400002,0,71.5,71.400002,68.400002
20161014113000,377.200012,393.600006,53.333334,42,53.400002,0,71.300003,71.400002,68.400002
20161014114500,377.200012,398.519989,53.999999,42,53.400002,0,71.099998,71.400002,68.400002
20161014120000,377.200012,383.76001,52.000001,42,54.299999,0,71.400002,71.400002,68.400002
20161014121500,377.200012,393.600006,53.333334,43,54.299999,0,71.599998,71.400002,68.400002
20161014123000,377.200012,444.440002,60.222223,45,54.299999,0,71.699997,71.400002,68.400002
20161014124500,377.200012,454.279999,61.555555,46,54.299999,0,71.599998,71.400002,68.400002
20161014130000,377.200012,459.200012,62.222224,46,53.5,0,71.699997,71.400002,68.400002
20161014131500,377.200012,711.76001,96.444446,56,53.5,0,72.699997,71.400002,68.400002
20161014133000,377.200012,667.47998,90.444442,55,53.5,0,72.400002,71.400002,68.400002
20161014134500,377.200012,610.080017,82.666669,51,53.5,0,72.0,71.400002,68.400002
20161014140000,377.200012,659.280029,89.333337,54,53.5,0,71.800003,71.400002,68.400002
20161014141500,377.200012,659.280029,89.333337,53,53.5,0,71.300003,71.400002,68.400002
20161014143000,377.200012,647.799988,87.777776,53,53.5,0,71.199997,71.400002,68.400002
20161014144500,377.200012,446.079987,60.444443,44,53.5,0,70.599998,71.400002,68.400002
20161014150000,377.200012,398.519989,53.999999,42,53.5,0,70.699997,71.400002,68.400002
20161014151500,377.200012,398.519989,53.999999,42,53.5,0,70.800003,71.400002,68.400002
20161014153000,377.200012,398.519989,53.999999,42,53.5,0,70.699997,71.400002,68.400002
20161014154500,377.200012,385.399994,52.222221,42,53.5,0,70.400002,71.400002,68.400002
20161014160000,377.200012,385.399994,52.222221,42,53.5,0,70.5,71.400002,68.400002
20161014161500,377.200012,385.399994,52.222221,42,54.299999,0,70.599998,71.400002,68.400002
20161014163000,377.200012,378.839996,51.333333,42,54.299999,0,70.5,71.400002,68.400002
20161014164500,377.200012,395.23999,53.555554,42,53.5,0,70.599998,71.400002,68.400002
20161014170000,377.200012,395.23999,53.555554,42,53.5,0,70.300003,71.400002,68.400002
20161014171500,377.200012,403.440002,54.666667,42,53.5,0,70.0,71.400002,68.400002
20161014173000,377.200012,408.359985,55.333331,43,53.5,0,70.5,71.400002,68.400002
20161014174500,377.200012,403.440002,54.666667,42,54.299999,0,70.0,71.400002,68.400002
20161014180000,377.200012,375.559998,50.888889,42,54.299999,0,69.800003,71.400002,68.400002
20161014181500,377.200012,383.76001,52.000001,42,54.299999,0,69.699997,71.400002,68.400002
20161014183000,377.200012,383.76001,52.000001,42,54.299999,0,69.699997,71.400002,68.400002
20161014184500,377.200012,383.76001,52.000001,42,54.299999,0,69.699997,71.400002,68.400002
20161014190000,377.200012,388.679993,52.666666,42,54.299999,0,69.699997,71.400002,68.400002
20161014191500,377.200012,375.559998,50.888889,42,54.299999,0,69.699997,71.400002,68.400002
20161014193000,377.200012,383.76001,52.000001,42,54.299999,0,69.599998,71.400002,68.400002
20161014194500,377.200012,373.920013,50.666668,42,54.299999,0,69.400002,71.400002,68.400002
20161014200000,377.200012,388.679993,52.666666,42,54.299999,0,69.400002,71.400002,68.400002
20161014201500,377.200012,388.679993,52.666666,42,54.299999,0,69.400002,71.400002,68.400002
20161014203000,377.200012,388.679993,52.666666,42,55.599998,0,69.300003,71.400002,68.400002
20161014204500,377.200012,388.679993,52.666666,42,53.900002,0,69.099998,71.400002,68.400002
20161014210000,377.200012,383.76001,52.000001,42,53.900002,0,69.199997,71.400002,68.400002
20161014211500,377.200012,369.0,50.0,42,53.900002,0,69.400002,71.400002,68.400002
20161014213000,377.200012,373.920013,50.666668,42,53.900002,0,69.199997,71.400002,68.400002
20161014214500,377.200012,373.920013,50.666668,42,53.900002,0,69.199997,71.400002,68.400002
20161014220000,377.200012,378.839996,51.333333,42,53.900002,0,69.099998,71.400002,68.400002
20161014221500,377.200012,398.519989,53.999999,42,53.900002,0,69.099998,71.400002,68.400002
20161014223000,377.200012,398.519989,53.999999,42,53.900002,0,68.900002,71.400002,68.400002
20161014224500,377.200012,398.519989,53.999999,42,53.900002,0,68.900002,71.400002,68.400002
20161014230000,377.200012,383.76001,52.000001,42,53.900002,0,68.800003,71.400002,68.400002
20161014231500,377.200012,388.679993,52.666666,42,53.900002,0,68.699997,71.400002,68.400002
20161014233000,377.200012,388.679993,52.666666,42,53.900002,0,68.699997,71.400002,68.400002
20161014234500,377.200012,375.559998,50.888889,42,53.900002,0,68.599998,71.400002,68.400002
20161015000000,377.200012,375.559998,50.888889,42,53.900002,0,68.699997,71.400002,68.400002
20161015001500,377.200012,388.679993,52.666666,42,53.900002,0,68.599998,71.400002,68.400002
20161015003000,377.200012,378.839996,51.333333,42,53.900002,0,68.599998,71.400002,68.400002
20161015004500,377.200012,385.399994,52.222221,42,53.099998,0,68.599998,71.400002,68.400002
20161015010000,377.200012,375.559998,50.888889,42,53.099998,0,68.400002,71.400002,68.400002
20161015011500,377.200012,365.720001,49.555556,42,53.099998,0,68.300003,71.400002,68.400002
20161015013000,377.200012,365.720001,49.555556,42,52.200001,0,68.199997,71.400002,68.400002
20161015014500,377.200012,375.559998,50.888889,42,52.200001,100,68.199997,71.400002,68.400002
20161015020000,377.200012,375.559998,50.888889,42,52.200001,0,68.199997,71.400002,68.400002
20161015021500,377.200012,369.0,50.0,42,52.200001,100,68.099998,71.400002,68.400002
20161015023000,377.200012,375.559998,50.888889,42,52.200001,0,68.199997,71.400002,68.400002
20161015024500,377.200012,375.559998,50.888889,42,52.200001,0,68.199997,71.400002,68.400002
20161015030000,377.200012,365.720001,49.555556,42,52.200001,100,68.199997,71.400002,68.400002
20161015031500,377.200012,365.720001,49.555556,42,52.200001,100,68.099998,71.400002,68.400002
20161015033000,377.200012,365.720001,49.555556,42,52.200001,100,68.099998,71.400002,68.400002
20161015034500,377.200012,365.720001,49.555556,42,52.200001,100,68.099998,71.400002,68.400002
20161015040000,377.200012,375.559998,50.888889,42,52.200001,100,68.099998,71.400002,68.400002
20161015041500,377.200012,375.559998,50.888889,42,52.200001,100,68.099998,71.400002,68.400002
20161015043000,377.200012,375.559998,50.888889,42,52.200001,100,68.0,71.400002,68.400002
20161015044500,377.200012,362.440002,49.111111,42,52.200001,100,68.0,71.400002,68.400002
20161015050000,377.200012,375.559998,50.888889,42,52.200001,100,68.0,71.400002,68.400002
20161015051500,377.200012,369.0,50.0,42,52.200001,100,68.099998,71.400002,68.400002
20161015053000,377.200012,378.839996,51.333333,42,52.200001,100,68.099998,71.400002,68.400002
20161015054500,377.200012,373.920013,50.666668,42,52.200001,100,68.099998,71.400002,68.400002
20161015060000,377.200012,369.0,50.0,42,52.200001,100,68.199997,71.400002,68.400002
20161015061500,377.200012,388.679993,52.666666,42,52.200001,100,68.199997,71.400002,68.400002
20161015063000,377.200012,365.720001,49.555556,42,52.200001,100,68.199997,71.400002,68.400002
20161015064500,377.200012,375.559998,50.888889,42,52.200001,100,68.199997,71.400002,68.400002
20161015070000,377.200012,375.559998,50.888889,42,52.200001,100,68.099998,71.400002,68.400002
20161015071500,377.200012,375.559998,50.888889,42,52.200001,100,68.099998,71.400002,68.400002
20161015073000,377.200012,375.559998,50.888889,42,55.099998,100,68.0,71.400002,68.400002
20161015074500,377.200012,375.559998,50.888889,42,58.400002,100,68.199997,71.400002,68.400002
20161015080000,377.200012,375.559998,50.888889,42,58.400002,100,68.199997,71.400002,68.400002
20161015081500,377.200012,385.399994,52.222221,42,58.400002,100,68.199997,71.400002,68.400002
20161015083000,377.200012,369.0,50.0,42,59.099998,100,68.400002,71.400002,68.400002
20161015084500,377.200012,375.559998,50.888889,42,59.900002,100,68.400002,71.400002,68.400002
20161015090000,377.200012,375.559998,50.888889,42,59.900002,100,68.400002,71.400002,68.400002
20161015091500,377.200012,375.559998,50.888889,42,59.900002,100,68.5,71.400002,68.400002
20161015093000,377.200012,369.0,50.0,42,59.900002,100,68.5,71.400002,68.400002
20161015094500,377.200012,378.839996,51.333333,42,59.900002,100,68.599998,71.400002,68.400002
20161015100000,377.200012,359.160004,48.666667,42,56.700001,0,68.599998,71.400002,68.400002
20161015101500,377.200012,359.160004,48.666667,42,55.200001,0,68.5,71.400002,68.400002
20161015103000,377.200012,378.839996,51.333333,42,55.200001,0,68.599998,71.400002,68.400002
20161015104500,377.200012,365.720001,49.555556,42,55.200001,0,68.599998,71.400002,68.400002
20161015110000,377.200012,365.720001,49.555556,42,55.200001,0,68.599998,71.400002,68.400002
20161015111500,377.200012,365.720001,49.555556,42,54.299999,0,68.699997,71.400002,68.400002
20161015113000,377.200012,375.559998,50.888889,42,54.299999,0,68.599998,71.400002,68.400002
20161015114500,377.200012,369.0,50.0,42,54.299999,0,68.599998,71.400002,68.400002
20161015120000,377.200012,378.839996,51.333333,42,54.299999,0,68.699997,71.400002,68.400002
20161015121500,377.200012,393.600006,53.333334,43,54.299999,0,68.699997,71.400002,68.400002
20161015123000,377.200012,385.399994,52.222221,43,54.299999,0,68.599998,71.400002,68.400002
20161015124500,377.200012,378.839996,51.333333,43,54.299999,0,68.599998,71.400002,68.400002
20161015130000,377.200012,511.679993,69.333332,47,54.299999,0,68.300003,69.900002,66.900002
20161015131500,377.200012,395.23999,53.555554,42,53.5,0,68.400002,69.900002,66.900002
20161015133000,377.200012,395.23999,53.555554,42,53.5,0,68.199997,69.900002,66.900002
20161015134500,377.200012,395.23999,53.555554,42,53.5,0,68.300003,69.900002,66.900002
20161015140000,377.200012,395.23999,53.555554,42,54.299999,0,68.199997,69.900002,66.900002
20161015141500,377.200012,385.399994,52.222221,42,54.299999,0,68.199997,69.900002,66.900002
20161015143000,377.200012,395.23999,53.555554,42,54.299999,0,68.099998,69.900002,66.900002
20161015144500,377.200012,395.23999,53.555554,42,54.299999,0,68.300003,69.900002,66.900002
20161015150000,377.200012,395.23999,53.555554,42,54.299999,0,68.099998,69.900002,66.900002
20161015151500,377.200012,385.399994,52.222221,42,54.299999,0,68.099998,69.900002,66.900002
20161015153000,377.200012,385.399994,52.222221,42,54.299999,0,68.099998,69.900002,66.900002
20161015154500,377.200012,373.920013,50.666668,42,54.299999,0,68.099998,69.900002,66.900002
20161015160000,377.200012,378.839996,51.333333,42,54.299999,0,68.300003,69.900002,66.900002
20161015161500,377.200012,393.600006,53.333334,42,54.299999,0,68.300003,69.900002,66.900002
20161015163000,377.200012,385.399994,52.222221,42,54.299999,0,68.199997,69.900002,66.900002
20161015164500,377.200012,385.399994,52.222221,42,54.299999,0,68.400002,69.900002,66.900002
20161015170000,377.200012,398.519989,53.999999,42,53.700001,0,68.199997,69.900002,66.900002
20161015171500,377.200012,383.76001,52.000001,42,53.700001,0,68.199997,69.900002,66.900002
20161015173000,377.200012,383.76001,52.000001,42,53.700001,0,68.199997,69.900002,66.900002
20161015174500,377.200012,373.920013,50.666668,42,53.700001,0,68.099998,69.900002,66.900002
20161015180000,377.200012,378.839996,51.333333,42,53.700001,0,68.199997,69.900002,66.900002
20161015181500,377.200012,385.399994,52.222221,42,53.700001,0,68.300003,69.900002,66.900002
20161015183000,377.200012,378.839996,51.333333,42,53.700001,0,68.400002,69.900002,66.900002
20161015184500,377.200012,395.23999,53.555554,42,53.700001,0,68.300003,69.900002,66.900002
20161015190000,377.200012,395.23999,53.555554,42,53.700001,0,68.400002,69.900002,66.900002
20161015191500,377.200012,395.23999,53.555554,42,53.700001,0,68.400002,69.900002,66.900002
20161015193000,377.200012,395.23999,53.555554,42,53.700001,0,68.300003,69.900002,66.900002
20161015194500,377.200012,395.23999,53.555554,42,54.299999,0,68.300003,69.900002,66.900002
20161015200000,377.200012,388.679993,52.666666,42,55.700001,0,68.5,69.900002,66.900002
20161015201500,377.200012,393.600006,53.333334,42,54.299999,0,68.599998,69.900002,66.900002
20161015203000,377.200012,369.0,50.0,42,54.299999,0,68.599998,69.900002,66.900002
20161015204500,377.200012,383.76001,52.000001,42,54.299999,0,68.5,69.900002,66.900002
20161015210000,377.200012,393.600006,53.333334,42,54.299999,0,68.599998,69.900002,66.900002
20161015211500,377.200012,388.679993,52.666666,42,54.299999,0,68.400002,69.900002,66.900002
20161015213000,377.200012,383.76001,52.000001,41,54.299999,0,68.300003,69.900002,66.900002
20161015214500,377.200012,375.559998,50.888889,41,54.299999,0,68.400002,69.900002,66.900002
20161015220000,377.200012,375.559998,50.888889,41,54.299999,0,68.400002,69.900002,66.900002
20161015221500,377.200012,375.559998,50.888889,41,54.299999,0,68.400002,69.900002,66.900002
20161015223000,377.200012,388.679993,52.666666,41,54.299999,0,68.5,69.900002,66.900002
20161015224500,377.200012,375.559998,50.888889,41,54.299999,0,68.400002,69.900002,66.900002
20161015230000,377.200012,359.160004,48.666667,41,54.299999,0,68.400002,69.900002,66.900002
20161015231500,377.200012,375.559998,50.888889,41,54.299999,0,68.300003,69.900002,66.900002
20161015233000,377.200012,375.559998,50.888889,41,54.299999,0,68.300003,69.900002,66.900002
20161015234500,377.200012,385.399994,52.222221,42,54.299999,0,68.199997,69.900002,66.900002
20161016000000,377.200012,395.23999,53.555554,42,54.299999,0,68.199997,69.900002,66.900002
20161016001500,377.200012,388.679993,52.666666,42,54.299999,0,68.099998,69.900002,66.900002
20161016003000,377.200012,388.679993,52.666666,42,54.299999,0,68.099998,69.800003,66.800003
20161016004500,377.200012,388.679993,52.666666,42,54.299999,0,68.199997,69.900002,66.900002
20161016010000,377.200012,383.76001,52.000001,42,54.299999,0,68.099998,69.800003,66.800003
20161016011500,377.200012,393.600006,53.333334,42,54.299999,0,68.099998,69.800003,66.800003
20161016013000,377.200012,393.600006,53.333334,42,54.299999,0,68.099998,69.800003,66.800003
20161016014500,377.200012,393.600006,53.333334,42,54.299999,0,68.099998,69.800003,66.800003
20161016020000,377.200012,388.679993,52.666666,42,54.299999,0,68.0,69.900002,66.900002
20161016021500,377.200012,393.600006,53.333334,42,54.299999,0,68.0,69.800003,66.800003
20161016023000,377.200012,388.679993,52.666666,42,54.299999,0,68.099998,69.800003,66.800003
20161016024500,377.200012,398.519989,53.999999,42,54.299999,0,67.900002,69.900002,66.900002
20161016030000,377.200012,388.679993,52.666666,42,53.5,0,67.900002,69.800003,66.800003
20161016031500,377.200012,393.600006,53.333334,42,53.5,0,67.900002,69.900002,66.900002
20161016033000,377.200012,385.399994,52.222221,41,53.5,0,68.0,69.900002,66.900002
20161016034500,377.200012,385.399994,52.222221,42,53.5,0,67.900002,69.800003,66.800003
20161016040000,377.200012,385.399994,52.222221,41,53.5,0,67.800003,69.800003,66.800003
20161016041500,377.200012,385.399994,52.222221,41,53.5,0,67.699997,69.800003,66.800003
20161016043000,377.200012,385.399994,52.222221,41,53.5,0,67.699997,69.800003,66.800003
20161016044500,377.200012,385.399994,52.222221,41,53.5,0,67.699997,69.800003,66.800003
20161016050000,377.200012,385.399994,52.222221,41,52.700001,0,67.800003,69.699997,66.699997
20161016051500,377.200012,375.559998,50.888889,41,52.700001,0,67.699997,69.800003,66.800003
20161016053000,377.200012,395.23999,53.555554,41,52.700001,0,67.699997,69.699997,66.699997
20161016054500,377.200012,385.399994,52.222221,41,52.700001,0,67.800003,69.699997,66.699997
20161016060000,377.200012,393.600006,53.333334,41,52.700001,0,67.699997,69.699997,66.699997
20161016061500,377.200012,388.679993,52.666666,41,53.400002,0,67.699997,69.699997,66.699997
20161016063000,377.200012,398.519989,53.999999,42,53.400002,0,67.699997,69.599998,66.599998
20161016064500,377.200012,398.519989,53.999999,42,53.400002,0,67.699997,69.699997,66.699997
20161016070000,377.200012,383.76001,52.000001,42,53.400002,0,67.699997,69.599998,66.599998
20161016071500,377.200012,393.600006,53.333334,42,53.400002,0,67.699997,69.599998,66.599998
20161016073000,377.200012,388.679993,52.666666,42,54.299999,0,67.599998,69.599998,66.599998
20161016074500,377.200012,395.23999,53.555554,42,54.299999,0,67.699997,69.599998,66.599998
20161016080000,377.200012,378.839996,51.333333,42,54.299999,0,67.699997,69.5,66.5
20161016081500,377.200012,373.920013,50.666668,42,54.299999,0,67.800003,69.599998,66.599998
20161016083000,377.200012,378.839996,51.333333,42,54.299999,0,67.699997,69.599998,66.599998
20161016084500,377.200012,393.600006,53.333334,42,54.299999,0,67.800003,69.599998,66.599998
20161016090000,377.200012,393.600006,53.333334,42,54.299999,0,67.699997,69.5,66.5
20161016091500,377.200012,388.679993,52.666666,42,54.299999,0,67.599998,69.5,66.5
20161016093000,377.200012,383.76001,52.000001,42,54.299999,0,67.599998,69.5,66.5
20161016094500,377.200012,383.76001,52.000001,42,54.299999,0,67.599998,69.5,66.5
20161016100000,377.200012,375.559998,50.888889,42,54.299999,0,67.5,69.5,66.5
20161016101500,377.200012,383.76001,52.000001,42,54.299999,0,67.5,69.5,66.5
20161016103000,377.200012,405.079987,54.888887,42,54.299999,0,67.599998,69.5,66.5
20161016104500,377.200012,362.440002,49.111111,42,54.299999,0,67.599998,69.5,66.5
20161016110000,377.200012,378.839996,51.333333,42,54.299999,0,67.599998,69.5,66.5
20161016111500,377.200012,373.920013,50.666668,42,54.299999,0,67.599998,69.5,66.5
20161016113000,377.200012,373.920013,50.666668,42,54.299999,0,67.699997,69.5,66.5
20161016114500,377.200012,373.920013,50.666668,42,54.299999,0,67.699997,69.5,66.5
20161016120000,377.200012,373.920013,50.666668,42,54.299999,0,67.599998,69.5,66.5
20161016121500,377.200012,385.399994,52.222221,42,54.299999,0,67.699997,69.5,66.5
20161016123000,377.200012,385.399994,52.222221,42,54.299999,0,67.599998,69.5,66.5
20161016124500,377.200012,385.399994,52.222221,42,54.299999,0,67.599998,69.5,66.5
20161016130000,377.200012,385.399994,52.222221,42,54.299999,0,67.900002,69.5,66.5
20161016131500,377.200012,393.600006,53.333334,42,54.299999,0,67.599998,69.5,66.5
20161016133000,377.200012,378.839996,51.333333,42,54.299999,0,67.599998,69.5,66.5
20161016134500,377.200012,383.76001,52.000001,42,54.299999,0,67.699997,69.5,66.5
20161016140000,377.200012,393.600006,53.333334,42,54.299999,0,67.699997,69.5,66.5
20161016141500,377.200012,385.399994,52.222221,42,54.299999,0,67.599998,69.5,66.5
20161016143000,377.200012,393.600006,53.333334,42,54.299999,0,67.5,69.5,66.5
20161016144500,377.200012,375.559998,50.888889,42,54.299999,0,67.5,69.5,66.5
20161016150000,377.200012,388.679993,52.666666,42,54.299999,0,67.599998,69.5,66.5
20161016151500,377.200012,373.920013,50.666668,42,54.299999,0,67.400002,69.5,66.5
20161016153000,377.200012,395.23999,53.555554,43,54.299999,0,67.599998,69.5,66.5
20161016154500,377.200012,395.23999,53.555554,42,54.299999,0,67.599998,69.5,66.5
20161016160000,377.200012,383.76001,52.000001,42,54.299999,0,67.800003,69.5,66.5
20161016161500,377.200012,383.76001,52.000001,42,54.299999,0,67.699997,69.5,66.5
20161016163000,377.200012,388.679993,52.666666,42,53.599998,0,67.599998,69.5,66.5
20161016164500,377.200012,383.76001,52.000001,42,53.599998,0,67.599998,69.5,66.5
20161016170000,377.200012,378.839996,51.333333,42,53.599998,0,67.699997,69.5,66.5
20161016171500,377.200012,388.679993,52.666666,42,53.599998,0,67.699997,69.5,66.5
20161016173000,377.200012,388.679993,52.666666,42,53.599998,0,67.599998,69.5,66.5
20161016174500,377.200012,398.519989,53.999999,42,53.599998,0,67.599998,69.5,66.5
20161016180000,377.200012,385.399994,52.222221,42,53.599998,0,67.800003,69.5,66.5
20161016181500,377.200012,398.519989,53.999999,42,53.599998,0,67.800003,69.5,66.5
20161016183000,377.200012,393.600006,53.333334,42,54.299999,0,67.800003,69.5,66.5
20161016184500,377.200012,385.399994,52.222221,42,54.299999,0,67.900002,69.5,66.5
20161016190000,377.200012,385.399994,52.222221,42,54.299999,0,67.900002,69.5,66.5
20161016191500,377.200012,385.399994,52.222221,42,54.299999,0,67.900002,69.5,66.5
20161016193000,377.200012,395.23999,53.555554,42,54.299999,0,67.900002,69.5,66.5
20161016194500,377.200012,388.679993,52.666666,42,54.299999,0,67.900002,69.5,66.5
20161016200000,377.200012,388.679993,52.666666,42,54.299999,0,67.900002,69.5,66.5
20161016201500,377.200012,383.76001,52.000001,42,54.299999,0,67.900002,69.5,66.5
20161016203000,377.200012,393.600006,53.333334,42,54.299999,0,67.900002,69.5,66.5
20161016204500,377.200012,378.839996,51.333333,42,54.299999,0,67.900002,69.5,66.5
20161016210000,377.200012,405.079987,54.888887,42,54.299999,0,67.900002,69.5,66.5
20161016211500,377.200012,385.399994,52.222221,42,54.299999,0,67.900002,69.5,66.5
20161016213000,377.200012,385.399994,52.222221,42,54.299999,0,68.099998,69.5,66.5
20161016214500,377.200012,385.399994,52.222221,42,54.299999,0,68.099998,69.5,66.5
20161016220000,377.200012,385.399994,52.222221,42,54.299999,0,68.0,69.5,66.5
20161016221500,377.200012,385.399994,52.222221,42,54.299999,0,68.0,69.5,66.5
20161016223000,377.200012,385.399994,52.222221,42,54.299999,0,68.0,69.5,66.5
20161016224500,377.200012,385.399994,52.222221,42,54.299999,0,67.900002,69.5,66.5
20161016230000,377.200012,385.399994,52.222221,42,54.299999,0,67.900002,69.5,66.5
20161016231500,377.200012,395.23999,53.555554,42,54.299999,0,67.900002,69.5,66.5
20161016233000,377.200012,378.839996,51.333333,42,54.299999,0,67.900002,69.5,66.5
20161016234500,377.200012,403.440002,54.666667,42,54.299999,0,67.900002,69.5,66.5
20161017000000,377.200012,388.679993,52.666666,42,54.299999,0,67.800003,69.5,66.5
20161017001500,377.200012,388.679993,52.666666,42,54.299999,0,67.900002,69.5,66.5
20161017003000,377.200012,383.76001,52.000001,42,54.299999,0,67.900002,69.5,66.5
20161017004500,377.200012,383.76001,52.000001,42,54.299999,0,67.800003,69.5,66.5
20161017010000,377.200012,388.679993,52.666666,42,54.299999,0,67.900002,69.5,66.5
20161017011500,377.200012,388.679993,52.666666,42,54.299999,0,67.900002,69.5,66.5
20161017013000,377.200012,369.0,50.0,42,54.299999,0,68.0,69.5,66.5
20161017014500,377.200012,385.399994,52.222221,42,54.299999,0,67.800003,69.5,66.5
20161017020000,377.200012,385.399994,52.222221,42,54.299999,0,67.900002,69.5,66.5
20161017021500,377.200012,378.839996,51.333333,42,54.299999,0,67.800003,69.5,66.5
20161017023000,377.200012,388.679993,52.666666,42,54.299999,0,67.800003,69.5,66.5
20161017024500,377.200012,388.679993,52.666666,42,54.299999,0,67.699997,69.5,66.5
20161017030000,377.200012,393.600006,53.333334,42,54.299999,0,67.699997,69.5,66.5
20161017031500,377.200012,383.76001,52.000001,42,54.299999,0,67.699997,69.5,66.5
20161017033000,377.200012,393.600006,53.333334,42,53.5,0,67.599998,69.5,66.5
20161017034500,377.200012,393.600006,53.333334,42,53.5,0,67.699997,69.5,66.5
20161017040000,377.200012,383.76001,52.000001,42,53.5,0,67.599998,69.5,66.5
20161017041500,377.200012,383.76001,52.000001,42,53.5,0,67.5,69.5,66.5
20161017043000,377.200012,383.76001,52.000001,42,53.5,0,67.400002,69.5,66.5
20161017044500,377.200012,393.600006,53.333334,42,53.5,0,67.400002,69.5,66.5
20161017050000,377.200012,375.559998,50.888889,42,53.5,0,67.400002,69.5,66.5
20161017051500,377.200012,385.399994,52.222221,42,53.5,0,67.400002,69.5,66.5
20161017053000,377.200012,375.559998,50.888889,42,53.5,0,67.599998,69.5,66.5
20161017054500,377.200012,375.559998,50.888889,42,54.299999,0,67.599998,69.5,66.5
20161017060000,377.200012,385.399994,52.222221,42,54.299999,0,67.699997,69.5,66.5
20161017061500,377.200012,375.559998,50.888889,42,54.299999,0,67.800003,69.5,66.5
20161017063000,377.200012,375.559998,50.888889,42,54.299999,0,67.699997,69.5,66.5
20161017064500,377.200012,365.720001,49.555556,42,54.299999,0,67.800003,69.5,66.5
20161017070000,377.200012,375.559998,50.888889,42,54.299999,0,67.800003,69.5,66.5
20161017071500,377.200012,405.079987,54.888887,43,54.299999,0,68.400002,69.5,66.5
20161017073000,377.200012,405.079987,54.888887,43,54.299999,0,68.599998,69.5,66.5
20161017074500,377.200012,457.559998,62.0,46,54.299999,0,69.199997,69.5,66.5
20161017080000,377.200012,414.920013,56.222224,43,53.700001,0,69.199997,69.5,66.5
20161017081500,377.200012,439.519989,59.555554,44,53.700001,0,69.5,69.5,66.5
20161017083000,377.200012,439.519989,59.555554,44,54.299999,0,69.699997,69.5,66.5
20161017084500,377.200012,477.23999,64.666665,46,54.299999,0,69.599998,69.5,66.5
20161017090000,377.200012,477.23999,64.666665,47,54.299999,0,69.800003,69.5,66.5
20161017091500,377.200012,531.360046,72.000006,48,54.299999,0,69.599998,69.5,66.5
20161017093000,377.200012,562.52002,76.222225,50,54.299999,0,69.599998,69.5,66.5
20161017094500,377.200012,598.599976,81.111108,52,54.299999,0,69.800003,69.5,66.5
20161017100000,377.200012,588.76001,79.777779,50,54.299999,0,69.800003,69.5,66.5
20161017101500,377.200012,613.360046,83.111117,52,54.299999,0,70.099998,69.5,66.5
20161017103000,377.200012,647.799988,87.777776,53,54.299999,0,70.0,69.5,66.5
20161017104500,377.200012,669.119995,90.666666,54,54.299999,0,69.800003,69.5,66.5
20161017110000,377.200012,688.799988,93.333332,55,54.299999,0,69.5,69.5,66.5
20161017111500,377.200012,710.119995,96.222222,56,54.299999,0,69.699997,69.5,66.5
20161017113000,377.200012,721.599976,97.777774,57,54.299999,0,69.599998,69.5,66.5
20161017114500,377.200012,721.599976,97.777774,57,53.5,0,69.5,69.5,66.5
20161017120000,377.200012,710.119995,96.222222,57,53.5,0,69.599998,69.5,66.5
20161017121500,377.200012,710.119995,96.222222,57,53.5,0,69.300003,69.5,66.5
20161017123000,377.200012,693.719971,93.999996,56,53.5,0,69.0,69.5,66.5
20161017124500,377.200012,631.400024,85.555559,53,53.5,0,69.199997,69.5,66.5
20161017130000,377.200012,642.880005,87.111112,53,53.5,0,69.199997,69.5,66.5
20161017131500,377.200012,642.880005,87.111112,53,53.5,0,69.699997,69.5,66.5
20161017133000,377.200012,649.439941,87.999992,53,53.5,0,69.400002,69.5,66.5
20161017134500,377.200012,642.880005,87.111112,54,53.5,0,69.5,69.5,66.5
20161017140000,377.200012,660.919983,89.555553,54,53.5,0,69.699997,69.5,66.5
20161017141500,377.200012,652.719971,88.44444,54,53.5,0,69.599998,69.5,66.5
20161017143000,377.200012,660.919983,89.555553,54,53.5,0,69.5,69.5,66.5
20161017144500,377.200012,683.880005,92.666667,55,53.5,0,69.400002,69.5,66.5
20161017150000,377.200012,683.880005,92.666667,55,53.5,0,69.199997,69.5,66.5
20161017151500,377.200012,639.599976,86.666663,54,53.5,0,69.699997,69.5,66.5
20161017153000,377.200012,659.280029,89.333337,54,53.5,0,69.5,69.5,66.5
20161017154500,377.200012,659.280029,89.333337,54,53.5,0,69.199997,69.5,66.5
20161017160000,377.200012,700.280029,94.888893,56,53.5,0,70.099998,69.5,66.5
20161017161500,377.200012,667.47998,90.444442,54,53.5,0,69.199997,69.5,66.5
20161017163000,377.200012,678.960022,92.000003,54,53.5,0,69.199997,69.5,66.5
20161017164500,377.200012,678.960022,92.000003,54,53.5,0,69.300003,69.5,66.5
20161017170000,377.200012,560.880005,76.000001,49,53.5,0,68.900002,69.5,66.5
20161017171500,377.200012,575.639954,77.999994,50,53.5,0,69.0,69.5,66.5
20161017173000,377.200012,434.600006,58.88889,44,53.5,0,68.900002,69.5,66.5
20161017174500,377.200012,395.23999,53.555554,42,53.5,0,68.699997,69.5,66.5
20161017180000,377.200012,395.23999,53.555554,42,53.5,0,68.699997,69.5,66.5
20161017181500,377.200012,395.23999,53.555554,42,53.5,0,68.599998,69.5,66.5
20161017183000,377.200012,395.23999,53.555554,42,53.5,0,68.699997,69.5,66.5
20161017184500,377.200012,395.23999,53.555554,42,53.5,0,68.400002,69.5,66.5
20161017190000,377.200012,490.359985,66.444442,46,52.700001,0,68.5,69.5,66.5
20161017191500,377.200012,416.559998,56.444444,43,54.299999,0,68.800003,69.5,66.5
20161017193000,377.200012,393.600006,53.333334,42,54.299999,0,68.599998,69.5,66.5
20161017194500,377.200012,378.839996,51.333333,42,54.299999,0,68.599998,69.5,66.5
20161017200000,377.200012,395.23999,53.555554,42,54.299999,0,68.400002,69.5,66.5
20161017201500,377.200012,395.23999,53.555554,42,54.299999,0,68.400002,69.5,66.5
20161017203000,377.200012,383.76001,52.000001,41,54.299999,0,68.199997,69.5,66.5
20161017204500,377.200012,393.600006,53.333334,42,54.299999,0,68.400002,69.5,66.5
20161017210000,377.200012,375.559998,50.888889,42,54.299999,0,68.199997,69.5,66.5
20161017211500,377.200012,385.399994,52.222221,42,54.299999,0,68.199997,69.5,66.5
20161017213000,377.200012,395.23999,53.555554,42,54.299999,0,68.400002,69.5,66.5
20161017214500,377.200012,388.679993,52.666666,42,54.299999,0,68.599998,69.5,66.5
20161017220000,377.200012,414.920013,56.222224,43,54.299999,0,68.599998,69.5,66.5
20161017221500,377.200012,378.839996,51.333333,42,54.299999,0,68.199997,69.5,66.5
20161017223000,377.200012,388.679993,52.666666,42,54.299999,0,68.199997,69.5,66.5
20161017224500,377.200012,388.679993,52.666666,42,54.299999,0,68.300003,69.5,66.5
20161017230000,377.200012,388.679993,52.666666,42,54.299999,0,68.400002,69.5,66.5
20161017231500,377.200012,395.23999,53.555554,42,54.299999,0,68.400002,69.5,66.5
20161017233000,377.200012,388.679993,52.666666,42,54.299999,0,68.300003,69.5,66.5
20161017234500,377.200012,393.600006,53.333334,42,54.299999,0,68.400002,69.5,66.5
20161018000000,377.200012,385.399994,52.222221,42,54.299999,0,68.400002,69.5,66.5
20161018001500,377.200012,378.839996,51.333333,42,54.299999,0,68.699997,69.5,66.5
20161018003000,377.200012,431.320007,58.444445,44,54.299999,0,68.699997,69.5,66.5
20161018004500,377.200012,388.679993,52.666666,42,54.299999,0,68.400002,69.5,66.5
20161018010000,377.200012,393.600006,53.333334,42,54.299999,0,68.699997,69.5,66.5
20161018011500,377.200012,383.76001,52.000001,42,54.299999,0,68.699997,69.5,66.5
20161018013000,377.200012,383.76001,52.000001,42,54.299999,0,68.800003,69.5,66.5
20161018014500,377.200012,388.679993,52.666666,42,54.299999,0,68.599998,69.5,66.5
20161018020000,377.200012,403.440002,54.666667,43,54.299999,0,68.599998,69.5,66.5
20161018021500,377.200012,403.440002,54.666667,43,54.299999,0,68.400002,69.5,66.5
20161018023000,377.200012,403.440002,54.666667,43,53.5,0,68.699997,69.5,66.5
20161018024500,377.200012,398.519989,53.999999,42,53.5,0,68.599998,69.5,66.5
20161018030000,377.200012,398.519989,53.999999,42,53.5,0,68.5,69.5,66.5
20161018031500,377.200012,385.399994,52.222221,42,53.5,0,68.400002,69.5,66.5
20161018033000,377.200012,385.399994,52.222221,42,53.5,0,68.5,69.5,66.5
20161018034500,377.200012,393.600006,53.333334,42,53.5,0,68.199997,69.5,66.5
20161018040000,377.200012,393.600006,53.333334,42,53.5,0,68.300003,69.5,66.5
20161018041500,377.200012,385.399994,52.222221,43,53.5,0,68.400002,69.5,66.5
20161018043000,377.200012,419.839996,56.888888,44,52.700001,0,68.599998,69.5,66.5
20161018044500,377.200012,410.0,55.555556,44,52.700001,0,68.599998,69.5,66.5
20161018050000,377.200012,405.079987,54.888887,43,52.700001,0,68.199997,69.5,66.5
20161018051500,377.200012,405.079987,54.888887,43,52.700001,0,68.199997,69.5,66.5
20161018053000,377.200012,405.079987,54.888887,43,52.700001,0,68.199997,69.5,66.5
20161018054500,377.200012,383.76001,52.000001,42,52.700001,0,68.300003,69.5,66.5
20161018060000,377.200012,405.079987,54.888887,43,52.700001,0,68.300003,69.5,66.5
20161018061500,377.200012,378.839996,51.333333,42,52.700001,0,68.300003,69.5,66.5
20161018063000,377.200012,428.040009,58.000001,44,52.700001,0,69.099998,69.5,66.5
20161018064500,377.200012,393.600006,53.333334,43,52.700001,0,69.0,69.5,66.5
20161018070000,377.200012,410.0,55.555556,43,52.700001,0,69.5,69.5,66.5
20161018071500,377.200012,428.040009,58.000001,43,52.700001,0,69.800003,69.5,66.5
20161018073000,377.200012,464.119995,62.888888,45,52.700001,0,69.400002,69.5,66.5
20161018074500,377.200012,464.119995,62.888888,45,52.700001,0,69.699997,69.5,66.5
20161018080000,377.200012,477.23999,64.666665,45,52.700001,0,69.800003,69.5,66.5
20161018081500,377.200012,528.080017,71.555558,47,52.700001,0,69.900002,69.5,66.5
20161018083000,377.200012,606.799988,82.222221,50,54.299999,0,70.0,69.5,66.5
20161018084500,377.200012,662.559998,89.777777,53,54.299999,0,70.0,69.5,66.5
20161018090000,377.200012,678.960022,92.000003,55,54.299999,0,69.900002,69.5,66.5
20161018091500,377.200012,693.719971,93.999996,56,54.299999,0,69.900002,69.5,66.5
20161018093000,377.200012,710.119995,96.222222,56,54.299999,0,70.099998,69.5,66.5
20161018094500,377.200012,669.119995,90.666666,54,54.299999,0,70.0,69.5,66.5
20161018100000,377.200012,688.799988,93.333332,55,54.299999,0,69.800003,69.5,66.5
20161018101500,377.200012,674.039978,91.33333,54,54.299999,0,69.5,69.5,66.5
20161018103000,377.200012,674.039978,91.33333,54,54.299999,0,69.599998,69.5,66.5
20161018104500,377.200012,688.799988,93.333332,55,54.299999,0,69.5,69.5,66.5
20161018110000,377.200012,688.799988,93.333332,55,54.299999,0,69.699997,69.5,66.5
20161018111500,377.200012,688.799988,93.333332,55,53.599998,0,69.599998,69.5,66.5
20161018113000,377.200012,688.799988,93.333332,55,53.599998,0,69.199997,69.5,66.5
20161018114500,377.200012,644.52002,87.333336,53,53.599998,0,69.300003,69.5,66.5
20161018120000,377.200012,644.52002,87.333336,53,53.599998,0,69.5,69.5,66.5
20161018121500,377.200012,670.76001,90.88889,54,53.599998,0,69.699997,69.5,66.5
20161018123000,377.200012,678.960022,92.000003,55,54.299999,0,69.400002,69.5,66.5
20161018124500,377.200012,659.280029,89.333337,54,54.299999,0,69.699997,69.5,66.5
20161018130000,377.200012,675.679993,91.555555,55,53.5,0,69.599998,69.5,66.5
20161018131500,377.200012,719.960022,97.555559,56,53.5,0,69.800003,69.5,66.5
20161018133000,377.200012,667.47998,90.444442,54,53.5,0,69.099998,69.5,66.5
20161018134500,377.200012,652.719971,88.44444,54,53.5,0,69.400002,69.5,66.5
20161018140000,377.200012,669.119995,90.666666,55,53.5,0,69.900002,69.5,66.5
20161018141500,377.200012,690.440002,93.555556,55,53.5,0,70.099998,69.5,66.5
20161018143000,377.200012,690.440002,93.555556,56,53.5,0,69.800003,69.5,66.5
20161018144500,377.200012,690.440002,93.555556,55,53.5,0,69.5,69.5,66.5
20161018150000,377.200012,690.440002,93.555556,54,53.5,0,69.5,69.5,66.5
20161018151500,377.200012,741.280029,100.444448,57,53.5,0,70.0,69.5,66.5
20161018153000,377.200012,710.119995,96.222222,56,53.5,0,69.900002,69.5,66.5
20161018154500,377.200012,710.119995,96.222222,55,53.5,0,69.599998,69.5,66.5
20161018160000,377.200012,710.119995,96.222222,56,53.5,0,70.300003,69.5,66.5
20161018161500,377.200012,678.960022,92.000003,54,53.5,0,69.5,69.5,66.5
20161018163000,377.200012,678.960022,92.000003,54,53.5,0,69.800003,69.5,66.5
20161018164500,377.200012,642.880005,87.111112,52,53.5,0,68.900002,69.5,66.5
20161018170000,377.200012,495.279999,67.111111,47,53.5,0,68.699997,69.5,66.5
20161018171500,377.200012,405.079987,54.888887,43,53.5,0,68.900002,69.5,66.5
20161018173000,377.200012,375.559998,50.888889,42,53.5,0,68.699997,69.5,66.5
20161018174500,377.200012,375.559998,50.888889,42,53.5,0,68.599998,69.5,66.5
20161018180000,377.200012,398.519989,53.999999,43,53.5,0,68.699997,69.5,66.5
20161018181500,377.200012,398.519989,53.999999,43,53.5,0,68.599998,69.5,66.5
20161018183000,377.200012,398.519989,53.999999,43,53.5,0,68.400002,69.5,66.5
20161018184500,377.200012,405.079987,54.888887,43,53.5,0,68.300003,69.5,66.5
20161018190000,377.200012,395.23999,53.555554,43,54.200001,0,68.400002,69.5,66.5
20161018191500,377.200012,395.23999,53.555554,42,54.200001,0,68.300003,69.5,66.5
20161018193000,377.200012,378.839996,51.333333,42,54.200001,0,68.400002,69.5,66.5
20161018194500,377.200012,378.839996,51.333333,42,54.200001,0,68.300003,69.5,66.5
20161018200000,377.200012,398.519989,53.999999,43,54.200001,0,68.599998,69.5,66.5
20161018201500,377.200012,385.399994,52.222221,42,54.200001,0,68.400002,69.5,66.5
20161018203000,377.200012,385.399994,52.222221,42,54.200001,0,68.199997,69.5,66.5
20161018204500,377.200012,395.23999,53.555554,43,54.200001,0,68.300003,69.5,66.5
20161018210000,377.200012,365.720001,49.555556,42,54.200001,0,68.400002,69.5,66.5
20161018211500,377.200012,385.399994,52.222221,42,54.200001,0,68.300003,69.5,66.5
20161018213000,377.200012,385.399994,52.222221,42,54.200001,0,68.400002,69.5,66.5
20161018214500,377.200012,395.23999,53.555554,42,54.200001,0,68.099998,69.5,66.5
20161018220000,377.200012,385.399994,52.222221,42,54.200001,0,68.099998,69.5,66.5
20161018221500,377.200012,398.519989,53.999999,42,54.200001,0,68.099998,69.5,66.5
20161018223000,377.200012,385.399994,52.222221,42,54.200001,0,68.099998,69.5,66.5
20161018224500,377.200012,405.079987,54.888887,42,54.200001,0,68.099998,69.5,66.5
20161018230000,377.200012,388.679993,52.666666,42,55.5,0,68.199997,69.5,66.5
20161018231500,377.200012,375.559998,50.888889,42,55.5,0,68.300003,69.5,66.5
20161018233000,377.200012,393.600006,53.333334,42,53.5,0,68.199997,69.5,66.5
20161018234500,377.200012,369.0,50.0,42,53.5,0,67.900002,69.5,66.5
20161019000000,377.200012,385.399994,52.222221,42,54.299999,0,68.0,69.5,66.5
20161019001500,377.200012,403.440002,54.666667,42,54.299999,0,67.900002,69.5,66.5
20161019003000,377.200012,393.600006,53.333334,42,55.5,0,68.099998,69.5,66.5
20161019004500,377.200012,403.440002,54.666667,42,53.099998,0,67.900002,69.5,66.5
20161019010000,377.200012,403.440002,54.666667,42,54.200001,0,68.0,69.5,66.5
20161019011500,377.200012,403.440002,54.666667,44,53.200001,0,68.199997,69.5,66.5
20161019013000,377.200012,369.0,50.0,42,54.599998,0,67.900002,69.5,66.5
20161019014500,377.200012,385.399994,52.222221,43,53.900002,0,67.900002,69.5,66.5
20161019020000,377.200012,378.839996,51.333333,43,53.900002,0,67.900002,69.5,66.5
20161019021500,377.200012,378.839996,51.333333,43,53.900002,0,67.800003,69.5,66.5
20161019023000,377.200012,378.839996,51.333333,43,54.700001,0,68.099998,69.5,66.5
20161019024500,377.200012,393.600006,53.333334,43,54.700001,0,68.099998,69.5,66.5
20161019030000,377.200012,393.600006,53.333334,44,53.900002,0,68.099998,69.5,66.5
20161019031500,377.200012,378.839996,51.333333,43,55.5,0,68.199997,69.5,66.5
20161019033000,377.200012,393.600006,53.333334,43,53.900002,0,68.199997,69.5,66.5
20161019034500,377.200012,393.600006,53.333334,43,53.900002,0,67.900002,69.5,66.5
20161019040000,377.200012,375.559998,50.888889,43,53.099998,0,67.900002,69.5,66.5
20161019041500,377.200012,375.559998,50.888889,43,54.700001,0,67.900002,69.5,66.5
20161019043000,377.200012,375.559998,50.888889,43,53.099998,0,67.800003,69.5,66.5
20161019044500,377.200012,383.76001,52.000001,43,53.900002,0,67.900002,69.5,66.5
20161019050000,377.200012,378.839996,51.333333,43,53.900002,0,67.699997,69.5,66.5
20161019051500,377.200012,405.079987,54.888887,44,54.900002,0,68.199997,69.5,66.5
20161019053000,377.200012,393.600006,53.333334,43,54.299999,0,67.900002,69.5,66.5
20161019054500,377.200012,375.559998,50.888889,43,54.299999,0,67.900002,69.5,66.5
20161019060000,377.200012,375.559998,50.888889,43,54.299999,0,68.199997,69.5,66.5
20161019061500,377.200012,405.079987,54.888887,44,54.299999,0,68.400002,69.5,66.5
20161019063000,377.200012,383.76001,52.000001,43,54.299999,0,68.400002,69.5,66.5
20161019064500,377.200012,416.559998,56.444444,44,53.5,0,68.699997,69.5,66.5
20161019070000,377.200012,398.519989,53.999999,43,53.5,0,68.5,69.5,66.5
20161019071500,377.200012,398.519989,53.999999,43,54.299999,0,68.5,69.5,66.5
20161019073000,377.200012,473.959991,64.222221,46,54.299999,0,69.099998,69.5,66.5
20161019074500,377.200012,511.679993,69.333332,48,54.299999,0,69.300003,69.5,66.5
20161019080000,377.200012,511.679993,69.333332,48,54.299999,0,69.699997,69.5,66.5
20161019081500,377.200012,537.919983,72.888887,48,54.299999,0,69.599998,69.5,66.5
20161019083000,377.200012,596.960022,80.888892,51,54.299999,0,69.699997,69.5,66.5
20161019084500,377.200012,623.200012,84.444446,52,54.299999,0,69.699997,69.5,66.5
20161019090000,377.200012,606.799988,82.222221,52,53.099998,0,69.599998,69.5,66.5
20161019091500,377.200012,606.799988,82.222221,52,54.400002,0,69.599998,69.5,66.5
20161019093000,377.200012,618.280029,83.777782,52,54.400002,0,69.599998,69.5,66.5
20161019094500,377.200012,644.52002,87.333336,53,53.599998,0,69.900002,69.5,66.5
20161019100000,377.200012,657.640015,89.111113,54,53.599998,0,69.699997,69.5,66.5
20161019101500,377.200012,713.400024,96.66667,57,53.599998,0,69.800003,69.5,66.5
20161019103000,377.200012,698.640015,94.666669,56,53.599998,0,69.400002,69.5,66.5
20161019104500,377.200012,698.640015,94.666669,56,53.599998,0,69.599998,69.5,66.5
20161019110000,377.200012,708.47998,95.999997,56,53.599998,0,69.300003,69.5,66.5
20161019111500,377.200012,675.679993,91.555555,55,53.599998,0,69.599998,69.5,66.5
20161019113000,377.200012,664.200012,90.000002,55,53.599998,0,69.400002,69.5,66.5
20161019114500,377.200012,664.200012,90.000002,55,53.599998,0,69.300003,69.5,66.5
20161019120000,377.200012,682.23999,92.444443,55,53.599998,0,69.300003,69.5,66.5
20161019121500,377.200012,682.23999,92.444443,55,53.599998,0,69.599998,69.5,66.5
20161019123000,377.200012,651.080017,88.222225,54,53.599998,0,69.300003,69.5,66.5
20161019124500,377.200012,657.640015,89.111113,54,53.599998,0,69.5,69.5,66.5
20161019130000,377.200012,598.599976,81.111108,51,53.599998,0,69.199997,69.5,66.5
20161019131500,377.200012,613.360046,83.111117,51,54.299999,0,69.5,69.5,66.5
20161019133000,377.200012,603.52002,81.77778,51,53.099998,0,69.300003,69.5,66.5
20161019134500,377.200012,596.960022,80.888892,51,53.099998,0,69.400002,69.5,66.5
20161019140000,377.200012,505.119995,68.444444,47,53.099998,0,69.0,69.5,66.5
20161019141500,377.200012,505.119995,68.444444,47,53.900002,0,69.400002,69.5,66.5
20161019143000,377.200012,569.080017,77.111113,50,53.900002,0,69.800003,69.5,66.5
20161019144500,377.200012,613.360046,83.111117,52,53.900002,0,69.300003,69.5,66.5
20161019150000,377.200012,613.360046,83.111117,52,53.900002,0,69.599998,69.5,66.5
20161019151500,377.200012,621.560059,84.22223,52,53.900002,0,69.5,69.5,66.5
20161019153000,377.200012,569.080017,77.111113,50,53.900002,0,69.099998,69.5,66.5
20161019154500,377.200012,569.080017,77.111113,50,53.900002,0,69.599998,69.5,66.5
20161019160000,377.200012,577.280029,78.222226,50,53.900002,0,69.400002,69.5,66.5
20161019161500,377.200012,552.679993,74.888888,49,53.900002,0,69.099998,69.5,66.5
20161019163000,377.200012,552.679993,74.888888,49,53.900002,0,69.599998,69.5,66.5
20161019164500,377.200012,577.280029,78.222226,50,53.200001,0,69.199997,69.5,66.5
20161019170000,377.200012,473.959991,64.222221,46,53.200001,0,68.900002,69.5,66.5
20161019171500,377.200012,403.440002,54.666667,43,53.900002,0,69.0,69.5,66.5
20161019173000,377.200012,388.679993,52.666666,42,53.900002,0,68.900002,69.5,66.5
20161019174500,377.200012,393.600006,53.333334,42,53.900002,0,68.800003,69.5,66.5
20161019180000,377.200012,408.359985,55.333331,43,53.900002,0,68.800003,69.5,66.5
20161019181500,377.200012,385.399994,52.222221,42,53.900002,0,68.800003,69.5,66.5
20161019183000,377.200012,403.440002,54.666667,42,53.900002,0,68.699997,69.5,66.5
