PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161019184500,377.200012,395.23999,53.555554,42,53.900002,0,68.599998,69.5,66.5
20161019190000,377.200012,395.23999,53.555554,42,53.900002,0,68.599998,69.5,66.5
20161019191500,377.200012,383.76001,52.000001,42,53.900002,0,68.5,69.5,66.5
20161019193000,377.200012,383.76001,52.000001,42,53.900002,0,68.599998,69.5,66.5
20161019194500,377.200012,388.679993,52.666666,42,53.900002,0,68.800003,69.5,66.5
20161019200000,377.200012,388.679993,52.666666,42,53.900002,0,68.400002,69.5,66.5
20161019201500,377.200012,395.23999,53.555554,42,53.900002,0,68.400002,69.5,66.5
20161019203000,377.200012,385.399994,52.222221,42,53.900002,0,68.5,69.5,66.5
20161019204500,377.200012,365.720001,49.555556,42,53.900002,0,68.5,69.5,66.5
20161019210000,377.200012,383.76001,52.000001,42,53.900002,0,68.300003,69.5,66.5
20161019211500,377.200012,405.079987,54.888887,43,53.900002,0,68.400002,69.5,66.5
20161019213000,377.200012,385.399994,52.222221,42,53.900002,0,68.5,69.5,66.5
20161019214500,377.200012,385.399994,52.222221,42,53.900002,0,68.199997,69.5,66.5
20161019220000,377.200012,385.399994,52.222221,42,53.900002,0,68.599998,69.5,66.5
20161019221500,377.200012,378.839996,51.333333,42,53.900002,0,68.5,69.5,66.5
20161019223000,377.200012,362.440002,49.111111,42,53.900002,0,68.199997,69.5,66.5
20161019224500,377.200012,375.559998,50.888889,42,53.900002,0,68.199997,69.5,66.5
20161019230000,377.200012,388.679993,52.666666,43,53.900002,0,68.599998,69.5,66.5
20161019231500,377.200012,375.559998,50.888889,43,53.900002,0,68.300003,69.5,66.5
20161019233000,377.200012,383.76001,52.000001,43,54.5,0,68.400002,69.5,66.5
20161019234500,377.200012,403.440002,54.666667,43,53.900002,0,68.400002,69.5,66.5
20161020000000,377.200012,395.23999,53.555554,44,53.900002,0,68.599998,69.5,66.5
20161020001500,377.200012,388.679993,52.666666,43,53.900002,0,68.599998,69.5,66.5
20161020003000,377.200012,383.76001,52.000001,43,53.900002,0,68.300003,69.5,66.5
20161020004500,377.200012,378.839996,51.333333,42,53.900002,0,68.300003,69.5,66.5
20161020010000,377.200012,393.600006,53.333334,43,53.900002,0,68.199997,69.5,66.5
20161020011500,377.200012,385.399994,52.222221,43,54.700001,0,68.199997,69.5,66.5
20161020013000,377.200012,393.600006,53.333334,43,54.700001,0,68.099998,69.5,66.5
20161020014500,377.200012,393.600006,53.333334,43,54.700001,0,68.199997,69.5,66.5
20161020020000,377.200012,403.440002,54.666667,43,53.799999,0,68.099998,69.5,66.5
20161020021500,377.200012,395.23999,53.555554,43,55.200001,0,68.199997,69.5,66.5
20161020023000,377.200012,395.23999,53.555554,43,55.200001,0,68.099998,69.5,66.5
20161020024500,377.200012,410.0,55.555556,44,54.599998,0,68.300003,69.5,66.5
20161020030000,377.200012,373.920013,50.666668,42,53.900002,0,68.099998,69.5,66.5
20161020031500,377.200012,369.0,50.0,42,53.299999,0,68.099998,69.5,66.5
20161020033000,377.200012,398.519989,53.999999,43,54.200001,0,68.099998,69.5,66.5
20161020034500,377.200012,385.399994,52.222221,43,54.200001,0,68.0,69.5,66.5
20161020040000,377.200012,385.399994,52.222221,43,54.200001,0,68.099998,69.5,66.5
20161020041500,377.200012,395.23999,53.555554,43,53.099998,0,67.900002,69.5,66.5
20161020043000,377.200012,395.23999,53.555554,43,53.900002,0,68.0,69.5,66.5
20161020044500,377.200012,403.440002,54.666667,43,53.900002,0,67.900002,69.5,66.5
20161020050000,377.200012,403.440002,54.666667,43,53.900002,0,67.900002,69.5,66.5
20161020051500,377.200012,388.679993,52.666666,43,53.099998,0,67.800003,69.5,66.5
20161020053000,377.200012,388.679993,52.666666,43,53.900002,0,68.199997,69.5,66.5
20161020054500,377.200012,375.559998,50.888889,42,53.900002,0,68.199997,69.5,66.5
20161020060000,377.200012,398.519989,53.999999,43,53.900002,0,68.400002,69.5,66.5
20161020061500,377.200012,385.399994,52.222221,42,53.900002,0,68.300003,69.5,66.5
20161020063000,377.200012,385.399994,52.222221,43,53.099998,0,68.199997,69.5,66.5
20161020064500,377.200012,405.079987,54.888887,44,54.700001,0,68.599998,69.5,66.5
20161020070000,377.200012,405.079987,54.888887,43,54.700001,0,68.400002,69.5,66.5
20161020071500,377.200012,395.23999,53.555554,43,54.700001,0,68.300003,69.5,66.5
20161020073000,377.200012,487.079987,65.999998,47,53.099998,0,69.300003,69.5,66.5
20161020074500,377.200012,496.920013,67.333335,47,54.099998,0,69.099998,69.5,66.5
20161020080000,377.200012,446.079987,60.444443,46,54.099998,0,69.099998,69.5,66.5
20161020081500,377.200012,434.600006,58.88889,45,54.099998,0,69.699997,69.5,66.5
20161020083000,377.200012,480.519989,65.11111,47,53.5,0,69.800003,69.5,66.5
20161020084500,377.200012,480.519989,65.11111,47,53.5,0,69.699997,69.5,66.5
20161020090000,377.200012,528.080017,71.555558,49,53.5,0,69.800003,69.5,66.5
20161020091500,377.200012,629.76001,85.333335,53,53.5,0,69.800003,69.5,66.5
20161020093000,377.200012,667.47998,90.444442,55,54.299999,0,69.599998,69.5,66.5
20161020094500,377.200012,695.359985,94.22222,56,54.299999,0,69.699997,69.5,66.5
20161020100000,377.200012,675.679993,91.555555,56,53.5,0,69.400002,69.5,66.5
20161020101500,377.200012,675.679993,91.555555,56,53.5,0,69.699997,69.5,66.5
20161020103000,377.200012,690.440002,93.555556,56,53.5,0,69.800003,69.5,66.5
20161020104500,377.200012,723.23999,97.999999,58,53.5,0,69.699997,69.5,66.5
20161020110000,377.200012,723.23999,97.999999,58,53.5,0,69.400002,69.5,66.5
20161020111500,377.200012,710.119995,96.222222,58,53.5,0,69.599998,69.5,66.5
20161020113000,377.200012,710.119995,96.222222,58,53.5,0,69.599998,69.5,66.5
20161020114500,377.200012,710.119995,96.222222,58,53.5,0,69.599998,69.5,66.5
20161020120000,377.200012,710.119995,96.222222,58,53.5,0,69.699997,69.5,66.5
20161020121500,377.200012,724.880005,98.222223,58,53.5,0,69.599998,69.5,66.5
20161020123000,377.200012,693.719971,93.999996,58,53.5,0,69.300003,69.5,66.5
20161020124500,377.200012,652.719971,88.44444,54,53.5,0,69.300003,69.5,66.5
20161020130000,377.200012,675.679993,91.555555,55,53.5,0,69.400002,69.5,66.5
20161020131500,377.200012,688.799988,93.333332,56,53.5,0,69.099998,69.5,66.5
20161020133000,377.200012,674.039978,91.33333,55,53.5,0,69.199997,69.5,66.5
20161020134500,377.200012,685.52002,92.888892,55,53.5,0,69.300003,69.5,66.5
20161020140000,377.200012,700.280029,94.888893,56,53.5,0,69.800003,69.5,66.5
20161020141500,377.200012,700.280029,94.888893,56,53.5,0,69.400002,69.5,66.5
20161020143000,377.200012,692.080017,93.77778,56,53.5,0,69.599998,69.5,66.5
20161020144500,377.200012,674.039978,91.33333,56,53.5,0,69.300003,69.5,66.5
20161020150000,377.200012,664.200012,90.000002,54,53.5,0,69.199997,69.5,66.5
20161020151500,377.200012,637.960022,86.444447,53,53.5,0,69.5,69.5,66.5
20161020153000,377.200012,631.400024,85.555559,53,53.5,0,69.699997,69.5,66.5
20161020154500,377.200012,660.919983,89.555553,54,53.5,0,69.699997,69.5,66.5
20161020160000,377.200012,713.400024,96.66667,57,53.5,0,69.800003,69.5,66.5
20161020161500,377.200012,631.400024,85.555559,53,53.5,0,69.199997,69.5,66.5
20161020163000,377.200012,654.360046,88.666673,54,53.5,0,69.099998,69.5,66.5
20161020164500,377.200012,588.76001,79.777779,51,53.5,0,69.699997,69.5,66.5
20161020170000,377.200012,651.080017,88.222225,54,54.299999,0,69.300003,69.5,66.5
20161020171500,377.200012,546.119995,73.999999,49,53.099998,0,69.0,69.5,66.5
20161020173000,377.200012,414.920013,56.222224,44,53.099998,0,68.699997,69.5,66.5
20161020174500,377.200012,395.23999,53.555554,43,53.900002,0,68.900002,69.5,66.5
20161020180000,377.200012,395.23999,53.555554,43,53.900002,0,68.800003,69.5,66.5
20161020181500,377.200012,395.23999,53.555554,43,53.900002,0,68.800003,69.5,66.5
20161020183000,377.200012,375.559998,50.888889,42,53.900002,0,68.699997,69.5,66.5
20161020184500,377.200012,398.519989,53.999999,43,53.900002,0,68.699997,69.5,66.5
20161020190000,377.200012,388.679993,52.666666,43,53.900002,0,68.599998,69.5,66.5
20161020191500,377.200012,403.440002,54.666667,43,53.900002,0,68.900002,69.5,66.5
20161020193000,377.200012,383.76001,52.000001,42,53.900002,0,68.800003,69.5,66.5
20161020194500,377.200012,378.839996,51.333333,42,53.900002,0,68.800003,69.5,66.5
20161020200000,377.200012,388.679993,52.666666,42,53.900002,0,68.599998,69.5,66.5
20161020201500,377.200012,388.679993,52.666666,43,53.900002,0,68.5,69.5,66.5
20161020203000,377.200012,395.23999,53.555554,43,53.900002,0,68.5,69.5,66.5
20161020204500,377.200012,375.559998,50.888889,42,53.900002,0,68.300003,69.5,66.5
20161020210000,377.200012,375.559998,50.888889,42,53.900002,0,68.300003,69.5,66.5
20161020211500,377.200012,398.519989,53.999999,43,53.900002,0,68.400002,69.5,66.5
20161020213000,377.200012,388.679993,52.666666,43,53.900002,0,68.599998,69.5,66.5
20161020214500,377.200012,393.600006,53.333334,43,53.900002,0,68.199997,69.5,66.5
20161020220000,377.200012,398.519989,53.999999,43,53.900002,0,68.300003,69.5,66.5
20161020221500,377.200012,385.399994,52.222221,43,53.900002,0,68.099998,69.5,66.5
20161020223000,377.200012,398.519989,53.999999,43,53.900002,0,68.099998,69.5,66.5
20161020224500,377.200012,378.839996,51.333333,43,53.900002,0,68.099998,69.5,66.5
20161020230000,377.200012,388.679993,52.666666,43,53.900002,0,68.0,69.5,66.5
20161020231500,377.200012,378.839996,51.333333,43,53.900002,0,68.0,69.5,66.5
20161020233000,377.200012,398.519989,53.999999,43,55.200001,0,68.099998,69.5,66.5
20161020234500,377.200012,393.600006,53.333334,43,54.299999,0,67.900002,69.5,66.5
20161021000000,377.200012,383.76001,52.000001,43,54.299999,0,67.900002,69.5,66.5
20161021001500,377.200012,383.76001,52.000001,43,54.299999,0,67.699997,69.5,66.5
20161021003000,377.200012,388.679993,52.666666,43,54.299999,0,67.800003,69.5,66.5
20161021004500,377.200012,393.600006,53.333334,43,54.299999,0,67.699997,69.5,66.5
20161021010000,377.200012,393.600006,53.333334,43,54.299999,0,67.900002,69.5,66.5
20161021011500,377.200012,378.839996,51.333333,43,52.700001,0,67.5,69.5,66.5
20161021013000,377.200012,385.399994,52.222221,43,52.700001,0,67.699997,69.5,66.5
20161021014500,377.200012,385.399994,52.222221,43,52.700001,0,67.400002,69.5,66.5
20161021020000,377.200012,385.399994,52.222221,43,52.700001,0,67.300003,69.5,66.5
20161021021500,377.200012,385.399994,52.222221,43,52.700001,0,67.300003,69.5,66.5
20161021023000,377.200012,393.600006,53.333334,43,51.900002,0,67.099998,69.5,66.5
20161021024500,377.200012,398.519989,53.999999,43,51.900002,0,67.699997,69.5,66.5
20161021030000,377.200012,393.600006,53.333334,42,51.900002,0,67.599998,69.5,66.5
20161021031500,377.200012,385.399994,52.222221,42,51.900002,0,68.0,69.5,66.5
20161021033000,377.200012,385.399994,52.222221,42,51.900002,0,67.5,69.5,66.5
20161021034500,377.200012,385.399994,52.222221,42,51.099998,0,67.199997,69.5,66.5
20161021040000,377.200012,385.399994,52.222221,42,51.099998,0,67.199997,69.5,66.5
20161021041500,377.200012,385.399994,52.222221,42,51.099998,0,67.099998,69.5,66.5
20161021043000,377.200012,385.399994,52.222221,42,51.099998,0,67.099998,69.5,66.5
20161021044500,377.200012,395.23999,53.555554,42,50.299999,0,67.099998,69.5,66.5
20161021050000,377.200012,395.23999,53.555554,42,50.299999,0,67.199997,69.5,66.5
20161021051500,377.200012,388.679993,52.666666,42,50.299999,0,67.199997,69.5,66.5
20161021053000,377.200012,393.600006,53.333334,42,50.299999,0,67.400002,69.5,66.5
20161021054500,377.200012,393.600006,53.333334,42,50.299999,0,67.599998,69.5,66.5
20161021060000,377.200012,403.440002,54.666667,42,50.299999,0,67.400002,69.5,66.5
20161021061500,377.200012,388.679993,52.666666,42,50.299999,0,67.400002,69.5,66.5
20161021063000,377.200012,388.679993,52.666666,42,50.299999,0,67.400002,69.5,66.5
20161021064500,377.200012,410.0,55.555556,43,50.299999,0,68.099998,69.5,66.5
20161021070000,377.200012,419.839996,56.888888,43,50.299999,0,68.699997,69.5,66.5
20161021071500,377.200012,410.0,55.555556,43,49.5,0,68.900002,69.5,66.5
20161021073000,377.200012,398.519989,53.999999,43,49.5,0,69.099998,69.5,66.5
20161021074500,377.200012,423.119995,57.333333,43,49.5,0,69.599998,69.5,66.5
20161021080000,377.200012,431.320007,58.444445,44,50.400002,0,69.5,69.5,66.5
20161021081500,377.200012,431.320007,58.444445,44,50.400002,0,69.5,69.5,66.5
20161021083000,377.200012,485.440002,65.777778,46,50.400002,0,69.5,69.5,66.5
20161021084500,377.200012,478.880005,64.88889,45,50.400002,0,69.5,69.5,66.5
20161021090000,377.200012,488.720001,66.222222,46,50.400002,0,69.699997,69.5,66.5
20161021091500,377.200012,488.720001,66.222222,46,50.400002,0,69.400002,69.5,66.5
20161021093000,377.200012,488.720001,66.222222,47,50.400002,0,69.5,69.5,66.5
20161021094500,377.200012,588.76001,79.777779,50,50.400002,0,69.900002,69.5,66.5
20161021100000,377.200012,562.52002,76.222225,49,50.400002,0,69.300003,69.5,66.5
20161021101500,377.200012,531.360046,72.000006,47,50.400002,0,69.199997,69.5,66.5
20161021103000,377.200012,511.679993,69.333332,47,50.400002,0,69.099998,69.5,66.5
20161021104500,377.200012,490.359985,66.444442,46,50.400002,0,69.300003,69.5,66.5
20161021110000,377.200012,477.23999,64.666665,46,50.400002,0,69.599998,69.5,66.5
20161021111500,377.200012,495.279999,67.111111,47,50.400002,0,69.5,69.5,66.5
20161021113000,377.200012,506.76001,68.666668,47,50.400002,0,69.699997,69.5,66.5
20161021114500,377.200012,495.279999,67.111111,47,50.400002,0,69.699997,69.5,66.5
20161021120000,377.200012,552.679993,74.888888,48,50.400002,0,69.599998,69.5,66.5
20161021121500,377.200012,514.960022,69.777781,47,50.400002,0,69.5,69.5,66.5
20161021123000,377.200012,533.0,72.222222,48,50.400002,0,69.699997,69.5,66.5
20161021124500,377.200012,601.880005,81.555556,50,50.400002,0,69.400002,69.5,66.5
20161021130000,377.200012,559.23999,75.777776,49,50.400002,0,69.400002,69.5,66.5
20161021131500,377.200012,478.880005,64.88889,45,50.400002,0,69.099998,69.5,66.5
20161021133000,377.200012,459.200012,62.222224,45,50.400002,0,69.5,69.5,66.5
20161021134500,377.200012,459.200012,62.222224,45,50.400002,0,69.699997,69.5,66.5
20161021140000,377.200012,487.079987,65.999998,46,50.400002,0,69.800003,69.5,66.5
20161021141500,377.200012,501.839996,68.0,47,50.400002,0,69.599998,69.5,66.5
20161021143000,377.200012,501.839996,68.0,47,50.400002,0,69.699997,69.5,66.5
20161021144500,377.200012,596.960022,80.888892,50,50.400002,0,69.699997,69.5,66.5
20161021150000,377.200012,518.23999,70.222221,47,49.5,0,69.300003,69.5,66.5
20161021151500,377.200012,526.439941,71.333325,47,49.5,0,69.400002,69.5,66.5
20161021153000,377.200012,560.880005,76.000001,49,49.5,0,70.0,69.5,66.5
20161021154500,377.200012,647.799988,87.777776,53,49.5,0,70.199997,69.5,66.5
20161021160000,377.200012,600.23999,81.333332,50,49.5,0,69.5,69.5,66.5
20161021161500,377.200012,398.519989,53.999999,42,49.5,0,68.400002,69.5,66.5
20161021163000,377.200012,537.919983,72.888887,49,49.5,0,69.099998,69.5,66.5
20161021164500,377.200012,528.080017,71.555558,47,49.5,0,69.599998,69.5,66.5
20161021170000,377.200012,508.399994,68.888888,47,49.5,0,69.5,69.5,66.5
20161021171500,377.200012,498.559998,67.555555,47,49.5,0,69.300003,69.5,66.5
20161021173000,377.200012,480.519989,65.11111,47,49.5,0,69.300003,69.5,66.5
20161021174500,377.200012,485.440002,65.777778,46,49.5,0,69.300003,69.5,66.5
20161021180000,377.200012,459.200012,62.222224,45,49.5,0,69.300003,69.5,66.5
20161021181500,377.200012,437.880005,59.333334,44,49.5,0,69.300003,69.5,66.5
20161021183000,377.200012,437.880005,59.333334,44,49.5,0,69.5,69.5,66.5
20161021184500,377.200012,398.519989,53.999999,43,49.5,0,69.400002,69.5,66.5
20161021190000,377.200012,408.359985,55.333331,43,49.5,0,69.599998,69.5,66.5
20161021191500,377.200012,414.920013,56.222224,43,49.5,0,69.800003,69.5,66.5
20161021193000,377.200012,434.600006,58.88889,44,49.5,0,69.699997,69.5,66.5
20161021194500,377.200012,419.839996,56.888888,44,48.599998,0,69.400002,69.5,66.5
20161021200000,377.200012,395.23999,53.555554,43,48.599998,0,69.5,69.5,66.5
20161021201500,377.200012,395.23999,53.555554,43,48.599998,0,69.199997,69.5,66.5
20161021203000,377.200012,385.399994,52.222221,42,48.599998,0,69.099998,69.5,66.5
20161021204500,377.200012,403.440002,54.666667,43,48.599998,0,68.800003,69.5,66.5
20161021210000,377.200012,388.679993,52.666666,43,48.599998,0,68.5,69.5,66.5
20161021211500,377.200012,444.440002,60.222223,45,48.599998,0,68.699997,69.5,66.5
20161021213000,377.200012,398.519989,53.999999,43,48.599998,0,68.599998,69.5,66.5
20161021214500,377.200012,408.359985,55.333331,43,48.599998,0,68.800003,69.5,66.5
20161021220000,377.200012,393.600006,53.333334,43,48.599998,0,68.599998,69.5,66.5
20161021221500,377.200012,393.600006,53.333334,43,48.599998,0,68.400002,69.5,66.5
20161021223000,377.200012,383.76001,52.000001,42,48.599998,0,68.300003,69.5,66.5
20161021224500,377.200012,405.079987,54.888887,43,48.599998,0,68.599998,69.5,66.5
20161021230000,377.200012,385.399994,52.222221,42,48.599998,0,68.699997,69.5,66.5
20161021231500,377.200012,408.359985,55.333331,43,48.599998,0,68.400002,69.5,66.5
20161021233000,377.200012,393.600006,53.333334,43,48.599998,0,68.400002,69.5,66.5
20161021234500,377.200012,393.600006,53.333334,43,48.599998,0,68.099998,69.5,66.5
20161022000000,377.200012,405.079987,54.888887,43,48.599998,0,68.199997,69.5,66.5
20161022001500,377.200012,393.600006,53.333334,42,48.599998,0,67.800003,69.5,66.5
20161022003000,377.200012,385.399994,52.222221,42,48.599998,0,67.699997,69.5,66.5
20161022004500,377.200012,423.119995,57.333333,44,48.599998,0,68.300003,69.5,66.5
20161022010000,377.200012,403.440002,54.666667,43,48.599998,0,68.199997,69.5,66.5
20161022011500,377.200012,373.920013,50.666668,42,47.900002,0,67.699997,69.5,66.5
20161022013000,377.200012,373.920013,50.666668,43,48.400002,0,68.0,69.5,66.5
20161022014500,377.200012,378.839996,51.333333,43,47.599998,0,67.400002,69.5,66.5
20161022020000,377.200012,395.23999,53.555554,43,48.200001,0,67.5,69.5,66.5
20161022021500,377.200012,383.76001,52.000001,43,47.599998,0,67.400002,69.5,66.5
20161022023000,377.200012,393.600006,53.333334,43,48.200001,0,67.599998,69.5,66.5
20161022024500,377.200012,369.0,50.0,43,47.599998,0,67.400002,69.5,66.5
20161022030000,377.200012,388.679993,52.666666,43,47.599998,0,67.400002,69.5,66.5
20161022031500,377.200012,395.23999,53.555554,43,47.599998,0,67.400002,69.5,66.5
20161022033000,377.200012,385.399994,52.222221,43,48.200001,0,67.400002,69.5,66.5
20161022034500,377.200012,385.399994,52.222221,43,48.200001,0,67.5,69.5,66.5
20161022040000,377.200012,395.23999,53.555554,43,48.200001,0,67.400002,69.5,66.5
20161022041500,377.200012,395.23999,53.555554,43,47.599998,0,67.400002,69.5,66.5
20161022043000,377.200012,385.399994,52.222221,43,47.599998,0,67.199997,69.5,66.5
20161022044500,377.200012,398.519989,53.999999,43,47.599998,0,67.400002,69.5,66.5
20161022050000,377.200012,393.600006,53.333334,43,47.599998,0,67.400002,69.5,66.5
20161022051500,377.200012,385.399994,52.222221,43,47.599998,0,67.300003,69.5,66.5
20161022053000,377.200012,393.600006,53.333334,43,47.599998,0,67.400002,69.5,66.5
20161022054500,377.200012,393.600006,53.333334,43,47.599998,0,67.300003,69.5,66.5
20161022060000,377.200012,378.839996,51.333333,42,47.599998,0,67.599998,69.5,66.5
20161022061500,377.200012,373.920013,50.666668,42,47.599998,0,67.400002,69.5,66.5
20161022063000,377.200012,383.76001,52.000001,42,47.599998,0,67.400002,69.5,66.5
20161022064500,377.200012,383.76001,52.000001,42,47.599998,0,67.199997,69.5,66.5
20161022070000,377.200012,383.76001,52.000001,42,47.599998,0,67.199997,69.5,66.5
20161022071500,377.200012,395.23999,53.555554,42,47.599998,0,67.199997,69.5,66.5
20161022073000,377.200012,388.679993,52.666666,42,47.599998,0,67.099998,69.5,66.5
20161022074500,377.200012,393.600006,53.333334,42,47.599998,0,67.300003,69.5,66.5
20161022080000,377.200012,385.399994,52.222221,42,47.599998,0,67.199997,69.5,66.5
20161022081500,377.200012,385.399994,52.222221,42,47.599998,0,67.400002,69.5,66.5
20161022083000,377.200012,385.399994,52.222221,42,48.200001,0,67.300003,69.5,66.5
20161022084500,377.200012,385.399994,52.222221,42,48.200001,0,67.099998,69.5,66.5
20161022090000,377.200012,385.399994,52.222221,43,48.200001,0,67.300003,69.5,66.5
20161022091500,377.200012,405.079987,54.888887,43,48.200001,0,67.400002,69.5,66.5
20161022093000,377.200012,395.23999,53.555554,43,48.200001,0,67.199997,69.5,66.5
20161022094500,377.200012,383.76001,52.000001,42,48.200001,0,67.199997,69.5,66.5
20161022100000,377.200012,383.76001,52.000001,42,48.200001,0,67.300003,69.5,66.5
20161022101500,377.200012,383.76001,52.000001,42,48.200001,0,67.199997,69.5,66.5
20161022103000,377.200012,393.600006,53.333334,42,48.200001,0,67.300003,69.5,66.5
20161022104500,377.200012,398.519989,53.999999,42,48.900002,0,68.0,69.5,66.5
20161022110000,377.200012,405.079987,54.888887,42,48.299999,0,68.0,69.5,66.5
20161022111500,377.200012,393.600006,53.333334,42,48.299999,0,67.400002,69.5,66.5
20161022113000,377.200012,383.76001,52.000001,41,48.299999,0,67.099998,69.5,66.5
20161022114500,377.200012,375.559998,50.888889,42,49.0,0,67.400002,69.5,66.5
20161022120000,377.200012,398.519989,53.999999,42,47.900002,0,67.699997,69.5,66.5
20161022121500,377.200012,398.519989,53.999999,42,47.900002,0,67.900002,69.5,66.5
20161022123000,377.200012,398.519989,53.999999,42,48.599998,0,67.099998,69.5,66.5
20161022124500,377.200012,398.519989,53.999999,42,48.599998,0,67.900002,69.5,66.5
20161022130000,377.200012,393.600006,53.333334,42,48.599998,0,67.300003,69.5,66.5
20161022131500,377.200012,393.600006,53.333334,42,48.599998,0,67.099998,69.5,66.5
20161022133000,377.200012,398.519989,53.999999,42,48.599998,0,67.400002,69.5,66.5
20161022134500,377.200012,393.600006,53.333334,42,48.599998,0,67.699997,69.5,66.5
20161022140000,377.200012,385.399994,52.222221,42,48.599998,0,67.5,69.5,66.5
20161022141500,377.200012,378.839996,51.333333,42,48.599998,0,67.300003,69.5,66.5
20161022143000,377.200012,398.519989,53.999999,42,48.599998,0,67.099998,69.5,66.5
20161022144500,377.200012,398.519989,53.999999,42,48.599998,0,67.099998,69.5,66.5
20161022150000,377.200012,410.0,55.555556,42,48.599998,0,67.199997,69.5,66.5
20161022151500,377.200012,398.519989,53.999999,42,48.599998,0,67.400002,69.5,66.5
20161022153000,377.200012,393.600006,53.333334,42,48.599998,0,67.300003,69.5,66.5
20161022154500,377.200012,385.399994,52.222221,42,48.599998,0,67.400002,69.5,66.5
20161022160000,377.200012,393.600006,53.333334,42,48.599998,0,68.0,69.5,66.5
20161022161500,377.200012,388.679993,52.666666,42,48.599998,0,67.900002,69.5,66.5
20161022163000,377.200012,403.440002,54.666667,42,48.599998,0,67.800003,69.5,66.5
20161022164500,377.200012,375.559998,50.888889,42,49.099998,0,68.099998,69.5,66.5
20161022170000,377.200012,383.76001,52.000001,42,49.099998,0,68.099998,69.5,66.5
20161022171500,377.200012,388.679993,52.666666,42,49.099998,0,68.300003,69.5,66.5
20161022173000,377.200012,383.76001,52.000001,42,49.099998,0,68.199997,69.5,66.5
20161022174500,377.200012,405.079987,54.888887,42,49.099998,0,68.099998,69.5,66.5
20161022180000,377.200012,383.76001,52.000001,42,49.099998,0,67.900002,69.5,66.5
20161022181500,377.200012,378.839996,51.333333,42,48.299999,0,67.900002,69.5,66.5
20161022183000,377.200012,395.23999,53.555554,42,48.299999,0,67.699997,69.5,66.5
20161022184500,377.200012,395.23999,53.555554,42,48.299999,0,67.699997,69.5,66.5
20161022190000,377.200012,395.23999,53.555554,42,48.299999,0,67.699997,69.5,66.5
20161022191500,377.200012,395.23999,53.555554,43,48.299999,0,67.900002,69.5,66.5
20161022193000,377.200012,395.23999,53.555554,43,48.299999,0,67.900002,69.5,66.5
20161022194500,377.200012,405.079987,54.888887,43,48.299999,0,67.599998,69.5,66.5
20161022200000,377.200012,383.76001,52.000001,42,48.299999,0,67.599998,69.5,66.5
20161022201500,377.200012,383.76001,52.000001,42,48.299999,0,67.699997,69.5,66.5
20161022203000,377.200012,378.839996,51.333333,42,48.299999,0,67.699997,69.5,66.5
20161022204500,377.200012,385.399994,52.222221,42,48.299999,0,67.5,69.5,66.5
20161022210000,377.200012,385.399994,52.222221,42,48.299999,0,67.5,69.5,66.5
20161022211500,377.200012,385.399994,52.222221,42,48.299999,0,67.599998,69.5,66.5
20161022213000,377.200012,385.399994,52.222221,42,48.299999,0,67.599998,69.5,66.5
20161022214500,377.200012,385.399994,52.222221,42,48.299999,0,67.599998,69.5,66.5
20161022220000,377.200012,378.839996,51.333333,42,48.299999,0,67.699997,69.5,66.5
20161022221500,377.200012,378.839996,51.333333,42,48.299999,0,67.599998,69.5,66.5
20161022223000,377.200012,373.920013,50.666668,42,48.299999,0,67.599998,69.5,66.5
20161022224500,377.200012,388.679993,52.666666,42,47.700001,0,67.599998,69.5,66.5
20161022230000,377.200012,388.679993,52.666666,43,48.200001,0,67.5,69.5,66.5
20161022231500,377.200012,388.679993,52.666666,43,48.200001,0,67.599998,69.5,66.5
20161022233000,377.200012,383.76001,52.000001,43,47.599998,0,67.5,69.5,66.5
20161022234500,377.200012,388.679993,52.666666,43,48.200001,0,67.599998,69.5,66.5
20161023000000,377.200012,388.679993,52.666666,43,47.200001,0,67.400002,69.5,66.5
20161023001500,377.200012,398.519989,53.999999,43,48.200001,0,67.599998,69.5,66.5
20161023003000,377.200012,385.399994,52.222221,43,47.599998,0,67.400002,69.5,66.5
20161023004500,377.200012,385.399994,52.222221,43,48.200001,0,67.400002,69.5,66.5
20161023010000,377.200012,395.23999,53.555554,43,47.599998,0,67.199997,69.5,66.5
20161023011500,377.200012,388.679993,52.666666,43,48.200001,0,67.300003,69.5,66.5
20161023013000,377.200012,383.76001,52.000001,43,48.200001,0,67.400002,69.5,66.5
20161023014500,377.200012,393.600006,53.333334,43,47.200001,0,67.300003,69.5,66.5
20161023020000,377.200012,383.76001,52.000001,43,47.900002,0,67.199997,69.5,66.5
20161023021500,377.200012,388.679993,52.666666,43,47.900002,0,67.300003,69.5,66.5
20161023023000,377.200012,388.679993,52.666666,43,47.900002,0,67.199997,69.5,66.5
20161023024500,377.200012,388.679993,52.666666,43,47.900002,0,67.300003,69.5,66.5
20161023030000,377.200012,378.839996,51.333333,43,47.900002,0,67.300003,69.5,66.5
20161023031500,377.200012,395.23999,53.555554,43,47.900002,0,67.199997,69.5,66.5
20161023033000,377.200012,395.23999,53.555554,43,47.900002,0,67.199997,69.5,66.5
20161023034500,377.200012,395.23999,53.555554,43,47.900002,0,67.300003,69.5,66.5
20161023040000,377.200012,395.23999,53.555554,43,47.900002,0,67.199997,69.5,66.5
20161023041500,377.200012,405.079987,54.888887,43,47.900002,0,67.199997,69.5,66.5
20161023043000,377.200012,385.399994,52.222221,42,47.900002,0,67.300003,69.5,66.5
20161023044500,377.200012,375.559998,50.888889,42,47.900002,0,67.199997,69.5,66.5
20161023050000,377.200012,385.399994,52.222221,42,47.900002,0,67.199997,69.5,66.5
20161023051500,377.200012,385.399994,52.222221,42,47.900002,0,67.199997,69.5,66.5
20161023053000,377.200012,385.399994,52.222221,42,47.900002,0,67.300003,69.5,66.5
20161023054500,377.200012,385.399994,52.222221,42,47.900002,0,67.199997,69.5,66.5
20161023060000,377.200012,393.600006,53.333334,42,47.900002,0,67.099998,69.5,66.5
20161023061500,377.200012,388.679993,52.666666,42,47.900002,0,67.199997,69.5,66.5
20161023063000,377.200012,398.519989,53.999999,42,47.900002,0,67.199997,69.5,66.5
20161023064500,377.200012,398.519989,53.999999,42,47.900002,0,67.300003,69.5,66.5
20161023070000,377.200012,398.519989,53.999999,42,47.900002,0,67.199997,69.5,66.5
20161023071500,377.200012,398.519989,53.999999,42,47.200001,0,67.099998,69.5,66.5
20161023073000,377.200012,398.519989,53.999999,42,47.200001,0,67.099998,69.5,66.5
20161023074500,377.200012,398.519989,53.999999,42,47.900002,0,67.199997,69.5,66.5
20161023080000,377.200012,398.519989,53.999999,42,47.900002,0,67.199997,69.5,66.5
20161023081500,377.200012,383.76001,52.000001,42,47.900002,0,67.199997,69.5,66.5
20161023083000,377.200012,383.76001,52.000001,42,49.0,0,67.300003,69.5,66.5
20161023084500,377.200012,388.679993,52.666666,42,49.0,0,67.300003,69.5,66.5
20161023090000,377.200012,393.600006,53.333334,42,49.0,0,67.199997,69.5,66.5
20161023091500,377.200012,393.600006,53.333334,42,49.0,0,67.199997,69.5,66.5
20161023093000,377.200012,393.600006,53.333334,42,49.0,0,67.199997,69.5,66.5
20161023094500,377.200012,383.76001,52.000001,42,49.0,0,67.099998,69.5,66.5
20161023100000,377.200012,393.600006,53.333334,42,49.0,0,67.300003,69.5,66.5
20161023101500,377.200012,385.399994,52.222221,42,49.0,0,67.099998,69.5,66.5
20161023103000,377.200012,385.399994,52.222221,42,49.0,0,67.199997,69.5,66.5
20161023104500,377.200012,395.23999,53.555554,42,49.0,0,67.099998,69.5,66.5
20161023110000,377.200012,395.23999,53.555554,42,49.0,0,67.400002,69.5,66.5
20161023111500,377.200012,395.23999,53.555554,42,49.0,0,67.0,69.5,66.5
20161023113000,377.200012,388.679993,52.666666,42,49.0,0,67.099998,69.5,66.5
20161023114500,377.200012,398.519989,53.999999,42,49.0,0,67.199997,69.5,66.5
20161023120000,377.200012,393.600006,53.333334,42,49.0,0,67.0,69.5,66.5
20161023121500,377.200012,388.679993,52.666666,42,49.0,0,66.900002,69.5,66.5
20161023123000,377.200012,395.23999,53.555554,42,49.0,0,67.099998,69.5,66.5
20161023124500,377.200012,403.440002,54.666667,42,49.0,0,67.0,69.5,66.5
20161023130000,377.200012,385.399994,52.222221,42,49.0,0,67.300003,69.5,66.5
20161023131500,377.200012,398.519989,53.999999,42,49.0,0,67.300003,69.5,66.5
20161023133000,377.200012,393.600006,53.333334,42,49.0,0,67.199997,69.5,66.5
20161023134500,377.200012,393.600006,53.333334,42,49.5,0,67.199997,69.5,66.5
20161023140000,377.200012,385.399994,52.222221,42,49.5,0,67.400002,69.5,66.5
20161023141500,377.200012,385.399994,52.222221,42,49.5,0,67.599998,69.5,66.5
20161023143000,377.200012,385.399994,52.222221,42,49.5,0,67.599998,69.5,66.5
20161023144500,377.200012,403.440002,54.666667,42,49.5,0,67.800003,69.5,66.5
20161023150000,377.200012,383.76001,52.000001,42,49.5,0,67.300003,69.5,66.5
20161023151500,377.200012,383.76001,52.000001,42,49.5,0,67.400002,69.5,66.5
20161023153000,377.200012,388.679993,52.666666,42,49.5,0,67.199997,69.5,66.5
20161023154500,377.200012,393.600006,53.333334,42,49.5,0,67.099998,69.5,66.5
20161023160000,377.200012,388.679993,52.666666,42,49.5,0,67.300003,69.5,66.5
20161023161500,377.200012,395.23999,53.555554,42,49.5,0,67.300003,69.5,66.5
20161023163000,377.200012,375.559998,50.888889,42,49.5,0,67.099998,69.5,66.5
20161023164500,377.200012,385.399994,52.222221,42,49.5,0,67.400002,69.5,66.5
20161023170000,377.200012,375.559998,50.888889,42,49.5,0,67.599998,69.5,66.5
20161023171500,377.200012,403.440002,54.666667,43,49.5,0,67.800003,69.5,66.5
20161023173000,377.200012,416.559998,56.444444,43,50.200001,0,67.900002,69.5,66.5
20161023174500,377.200012,385.399994,52.222221,42,50.200001,0,67.800003,69.5,66.5
20161023180000,377.200012,385.399994,52.222221,42,50.200001,0,67.699997,69.5,66.5
20161023181500,377.200012,385.399994,52.222221,42,50.200001,0,68.0,69.5,66.5
20161023183000,377.200012,369.0,50.0,42,50.200001,0,67.900002,69.5,66.5
20161023184500,377.200012,388.679993,52.666666,43,50.200001,0,67.699997,69.5,66.5
20161023190000,377.200012,378.839996,51.333333,43,50.200001,0,67.699997,69.5,66.5
20161023191500,377.200012,385.399994,52.222221,43,50.200001,0,67.699997,69.5,66.5
20161023193000,377.200012,385.399994,52.222221,43,50.200001,0,67.599998,69.5,66.5
20161023194500,377.200012,375.559998,50.888889,43,50.200001,0,67.599998,69.5,66.5
20161023200000,377.200012,398.519989,53.999999,43,50.200001,0,67.699997,69.5,66.5
20161023201500,377.200012,388.679993,52.666666,43,50.200001,0,67.699997,69.5,66.5
20161023203000,377.200012,373.920013,50.666668,43,50.200001,0,67.699997,69.5,66.5
20161023204500,377.200012,388.679993,52.666666,43,50.200001,0,67.599998,69.5,66.5
20161023210000,377.200012,395.23999,53.555554,43,50.200001,0,67.599998,69.5,66.5
20161023211500,377.200012,388.679993,52.666666,43,50.200001,0,67.599998,69.5,66.5
20161023213000,377.200012,393.600006,53.333334,43,49.5,0,67.5,69.5,66.5
20161023214500,377.200012,388.679993,52.666666,43,50.0,0,67.599998,69.5,66.5
20161023220000,377.200012,388.679993,52.666666,43,50.0,0,67.599998,69.5,66.5
20161023221500,377.200012,393.600006,53.333334,43,50.0,0,67.599998,69.5,66.5
20161023223000,377.200012,393.600006,53.333334,43,50.0,0,67.599998,69.5,66.5
20161023224500,377.200012,378.839996,51.333333,43,50.0,0,67.599998,69.5,66.5
20161023230000,377.200012,385.399994,52.222221,43,50.0,0,67.599998,69.5,66.5
20161023231500,377.200012,393.600006,53.333334,43,50.0,0,67.599998,69.5,66.5
20161023233000,377.200012,385.399994,52.222221,43,49.5,0,67.5,69.5,66.5
20161023234500,377.200012,375.559998,50.888889,43,49.5,0,67.599998,69.5,66.5
20161024000000,377.200012,393.600006,53.333334,43,49.5,0,67.599998,69.5,66.5
20161024001500,377.200012,383.76001,52.000001,43,49.5,0,67.599998,69.5,66.5
20161024003000,377.200012,388.679993,52.666666,43,50.200001,0,67.599998,69.5,66.5
20161024004500,377.200012,388.679993,52.666666,43,49.599998,0,67.5,69.5,66.5
20161024010000,377.200012,398.519989,53.999999,43,49.599998,0,67.400002,69.5,66.5
20161024011500,377.200012,383.76001,52.000001,42,49.599998,0,67.5,69.5,66.5
20161024013000,377.200012,408.359985,55.333331,43,50.200001,0,67.800003,69.5,66.5
20161024014500,377.200012,395.23999,53.555554,43,49.599998,0,67.699997,69.5,66.5
20161024020000,377.200012,385.399994,52.222221,43,49.599998,0,67.400002,69.5,66.5
20161024021500,377.200012,385.399994,52.222221,43,49.599998,0,67.400002,69.5,66.5
20161024023000,377.200012,398.519989,53.999999,43,50.799999,0,67.599998,69.5,66.5
20161024024500,377.200012,385.399994,52.222221,43,49.900002,0,67.699997,69.5,66.5
20161024030000,377.200012,385.399994,52.222221,43,49.900002,0,67.5,69.5,66.5
20161024031500,377.200012,393.600006,53.333334,43,49.900002,0,67.599998,69.5,66.5
20161024033000,377.200012,388.679993,52.666666,43,49.900002,0,67.599998,69.5,66.5
20161024034500,377.200012,383.76001,52.000001,43,49.900002,0,67.5,69.5,66.5
20161024040000,377.200012,395.23999,53.555554,43,49.900002,0,67.5,69.5,66.5
20161024041500,377.200012,395.23999,53.555554,43,50.5,0,67.5,69.5,66.5
20161024043000,377.200012,385.399994,52.222221,43,49.599998,0,67.599998,69.5,66.5
20161024044500,377.200012,393.600006,53.333334,43,49.599998,0,67.400002,69.5,66.5
20161024050000,377.200012,385.399994,52.222221,43,49.599998,0,67.5,69.5,66.5
20161024051500,377.200012,385.399994,52.222221,43,50.599998,0,67.599998,69.5,66.5
20161024053000,377.200012,385.399994,52.222221,43,49.5,0,67.599998,69.5,66.5
20161024054500,377.200012,385.399994,52.222221,43,49.5,0,67.5,69.5,66.5
20161024060000,377.200012,393.600006,53.333334,43,50.099998,0,67.599998,69.5,66.5
20161024061500,377.200012,388.679993,52.666666,43,50.700001,0,67.699997,69.5,66.5
20161024063000,377.200012,383.76001,52.000001,43,49.5,0,67.599998,69.5,66.5
20161024064500,377.200012,395.23999,53.555554,43,49.5,0,67.199997,69.5,66.5
20161024070000,377.200012,395.23999,53.555554,43,50.200001,0,67.699997,69.5,66.5
20161024071500,377.200012,405.079987,54.888887,43,50.200001,0,67.900002,69.5,66.5
20161024073000,377.200012,388.679993,52.666666,43,50.200001,0,67.900002,69.5,66.5
20161024074500,377.200012,403.440002,54.666667,43,50.200001,0,68.199997,69.5,66.5
20161024080000,377.200012,388.679993,52.666666,43,50.200001,0,68.699997,69.5,66.5
20161024081500,377.200012,398.519989,53.999999,43,50.200001,0,68.800003,69.5,66.5
20161024083000,377.200012,398.519989,53.999999,43,51.0,0,69.300003,69.5,66.5
20161024084500,377.200012,416.559998,56.444444,44,51.0,0,69.099998,69.5,66.5
20161024090000,377.200012,426.399994,57.777777,44,51.0,0,69.300003,69.5,66.5
20161024091500,377.200012,393.600006,53.333334,43,51.0,0,68.900002,69.5,66.5
20161024093000,377.200012,393.600006,53.333334,43,51.0,0,69.300003,69.5,66.5
20161024094500,377.200012,426.399994,57.777777,43,51.0,0,69.400002,69.5,66.5
20161024100000,377.200012,414.920013,56.222224,43,51.599998,0,69.300003,69.5,66.5
20161024101500,377.200012,388.679993,52.666666,43,51.599998,0,69.5,69.5,66.5
20161024103000,377.200012,449.359985,60.888887,45,51.599998,0,69.599998,69.5,66.5
20161024104500,377.200012,459.200012,62.222224,45,52.200001,0,69.800003,69.5,66.5
20161024110000,377.200012,583.839966,79.111106,51,52.200001,0,70.0,69.5,66.5
20161024111500,377.200012,631.400024,85.555559,52,52.200001,0,70.099998,69.5,66.5
20161024113000,377.200012,672.400024,91.111114,54,53.099998,0,69.800003,69.5,66.5
20161024114500,377.200012,690.440002,93.555556,55,53.099998,0,69.900002,69.5,66.5
20161024120000,377.200012,611.719971,82.888885,51,53.700001,0,69.900002,69.5,66.5
20161024121500,377.200012,647.799988,87.777776,53,52.299999,0,70.0,69.5,66.5
20161024123000,377.200012,670.76001,90.88889,54,53.900002,0,69.699997,69.5,66.5
20161024124500,377.200012,639.599976,86.666663,52,53.900002,0,69.699997,69.5,66.5
20161024130000,377.200012,639.599976,86.666663,54,53.099998,0,69.599998,69.5,66.5
20161024131500,377.200012,639.599976,86.666663,54,53.099998,0,69.699997,69.5,66.5
20161024133000,377.200012,672.400024,91.111114,55,54.299999,0,69.599998,69.5,66.5
20161024134500,377.200012,672.400024,91.111114,55,53.5,0,69.5,69.5,66.5
20161024140000,377.200012,719.960022,97.555559,57,53.5,0,69.5,69.5,66.5
20161024141500,377.200012,685.52002,92.888892,56,54.299999,0,69.599998,69.5,66.5
20161024143000,377.200012,711.76001,96.444446,57,54.299999,0,69.800003,69.5,66.5
20161024144500,377.200012,724.880005,98.222223,56,53.599998,0,70.5,69.5,66.5
20161024150000,377.200012,710.119995,96.222222,56,53.599998,0,70.099998,69.5,66.5
20161024151500,377.200012,637.960022,86.444447,53,53.599998,0,69.300003,69.5,66.5
20161024153000,377.200012,621.560059,84.22223,52,53.599998,0,69.400002,69.5,66.5
20161024154500,377.200012,660.919983,89.555553,54,53.599998,0,69.800003,69.5,66.5
20161024160000,377.200012,701.919983,95.111109,55,53.599998,0,69.5,69.5,66.5
20161024161500,377.200012,701.919983,95.111109,55,53.599998,0,69.199997,69.5,66.5
20161024163000,377.200012,616.639954,83.555549,52,53.599998,0,69.099998,69.5,66.5
20161024164500,377.200012,518.23999,70.222221,48,55.099998,0,68.800003,69.5,66.5
20161024170000,377.200012,416.559998,56.444444,43,53.900002,0,68.699997,69.5,66.5
20161024171500,377.200012,375.559998,50.888889,42,53.900002,0,68.400002,69.5,66.5
20161024173000,377.200012,388.679993,52.666666,42,53.900002,0,68.599998,69.5,66.5
20161024174500,377.200012,383.76001,52.000001,43,53.900002,0,68.400002,69.5,66.5
20161024180000,377.200012,393.600006,53.333334,43,53.900002,0,68.199997,69.5,66.5
20161024181500,377.200012,375.559998,50.888889,43,53.099998,0,68.199997,69.5,66.5
20161024183000,377.200012,385.399994,52.222221,43,53.900002,0,68.099998,69.5,66.5
20161024184500,377.200012,385.399994,52.222221,43,53.900002,0,68.099998,69.5,66.5
20161024190000,377.200012,385.399994,52.222221,43,53.900002,0,68.099998,69.5,66.5
20161024191500,377.200012,393.600006,53.333334,43,53.900002,0,68.099998,69.5,66.5
20161024193000,377.200012,393.600006,53.333334,43,52.700001,0,68.0,69.5,66.5
20161024194500,377.200012,393.600006,53.333334,43,52.700001,0,67.800003,69.5,66.5
20161024200000,377.200012,383.76001,52.000001,43,52.700001,0,67.599998,69.5,66.5
20161024201500,377.200012,388.679993,52.666666,43,51.900002,0,67.599998,69.5,66.5
20161024203000,377.200012,388.679993,52.666666,43,51.900002,0,67.400002,69.5,66.5
20161024204500,377.200012,403.440002,54.666667,43,51.900002,0,67.599998,69.5,66.5
20161024210000,377.200012,385.399994,52.222221,43,51.900002,0,67.599998,69.5,66.5
20161024211500,377.200012,385.399994,52.222221,42,51.900002,0,67.599998,69.5,66.5
20161024213000,377.200012,403.440002,54.666667,43,51.900002,0,67.5,69.5,66.5
20161024214500,377.200012,403.440002,54.666667,43,51.900002,0,67.400002,69.5,66.5
20161024220000,377.200012,395.23999,53.555554,42,51.099998,0,67.099998,69.5,66.5
20161024221500,377.200012,375.559998,50.888889,42,51.099998,0,67.199997,69.5,66.5
20161024223000,377.200012,383.76001,52.000001,42,51.099998,0,67.300003,69.5,66.5
20161024224500,377.200012,388.679993,52.666666,43,51.099998,0,67.300003,69.5,66.5
20161024230000,377.200012,388.679993,52.666666,42,51.099998,0,66.900002,69.5,66.5
20161024231500,377.200012,383.76001,52.000001,42,51.099998,0,67.300003,69.5,66.5
20161024233000,377.200012,373.920013,50.666668,42,51.099998,0,67.0,69.5,66.5
20161024234500,377.200012,378.839996,51.333333,42,51.099998,0,67.300003,69.5,66.5
20161025000000,377.200012,398.519989,53.999999,43,50.299999,0,67.400002,69.5,66.5
20161025001500,377.200012,393.600006,53.333334,43,50.299999,0,67.199997,69.5,66.5
20161025003000,377.200012,398.519989,53.999999,43,51.0,0,67.099998,69.5,66.5
20161025004500,377.200012,385.399994,52.222221,43,50.299999,0,66.800003,69.5,66.5
20161025010000,377.200012,393.600006,53.333334,43,50.299999,0,66.800003,69.5,66.5
20161025011500,377.200012,398.519989,53.999999,43,50.299999,0,66.699997,69.5,66.5
20161025013000,377.200012,378.839996,51.333333,42,50.299999,0,66.900002,69.5,66.5
20161025014500,377.200012,385.399994,52.222221,42,50.299999,0,67.199997,69.5,66.5
20161025020000,377.200012,398.519989,53.999999,42,50.299999,0,67.400002,69.5,66.5
20161025021500,377.200012,375.559998,50.888889,42,50.299999,0,66.900002,69.5,66.5
20161025023000,377.200012,398.519989,53.999999,43,50.299999,0,67.400002,69.5,66.5
20161025024500,377.200012,383.76001,52.000001,42,50.299999,0,67.300003,69.5,66.5
20161025030000,377.200012,388.679993,52.666666,42,50.299999,0,67.400002,69.5,66.5
20161025031500,377.200012,388.679993,52.666666,42,50.299999,0,67.5,69.5,66.5
20161025033000,377.200012,398.519989,53.999999,42,50.299999,0,67.099998,69.5,66.5
20161025034500,377.200012,388.679993,52.666666,43,50.299999,0,67.300003,69.5,66.5
20161025040000,377.200012,395.23999,53.555554,42,50.299999,0,67.400002,69.5,66.5
20161025041500,377.200012,388.679993,52.666666,42,50.299999,0,67.300003,69.5,66.5
20161025043000,377.200012,393.600006,53.333334,42,50.299999,0,67.300003,69.5,66.5
20161025044500,377.200012,375.559998,50.888889,42,50.299999,0,67.300003,69.5,66.5
20161025050000,377.200012,395.23999,53.555554,42,50.299999,0,67.099998,69.5,66.5
20161025051500,377.200012,388.679993,52.666666,42,50.299999,0,67.400002,69.5,66.5
20161025053000,377.200012,393.600006,53.333334,42,49.5,0,66.900002,69.5,66.5
20161025054500,377.200012,385.399994,52.222221,42,49.5,0,67.0,69.5,66.5
20161025060000,377.200012,395.23999,53.555554,42,50.200001,0,66.900002,69.5,66.5
20161025061500,377.200012,395.23999,53.555554,42,50.200001,0,67.0,69.5,66.5
20161025063000,377.200012,388.679993,52.666666,42,49.5,0,67.099998,69.5,66.5
20161025064500,377.200012,388.679993,52.666666,42,49.5,0,68.099998,69.5,66.5
20161025070000,377.200012,408.359985,55.333331,43,50.700001,0,68.300003,69.5,66.5
20161025071500,377.200012,395.23999,53.555554,42,49.900002,0,68.5,69.5,66.5
20161025073000,377.200012,408.359985,55.333331,42,49.900002,0,69.0,69.5,66.5
20161025074500,377.200012,408.359985,55.333331,43,49.900002,0,68.900002,69.5,66.5
20161025080000,377.200012,439.519989,59.555554,44,49.900002,0,69.0,69.5,66.5
20161025081500,377.200012,431.320007,58.444445,44,49.900002,0,69.0,69.5,66.5
20161025083000,377.200012,393.600006,53.333334,42,50.599998,0,69.099998,69.5,66.5
20161025084500,377.200012,426.399994,57.777777,44,50.599998,0,69.599998,69.5,66.5
20161025090000,377.200012,508.399994,68.888888,47,50.599998,0,70.099998,69.5,66.5
20161025091500,377.200012,555.960022,75.333336,49,54.599998,0,69.900002,69.5,66.5
20161025093000,377.200012,565.799988,76.666665,50,53.099998,0,69.599998,69.5,66.5
20161025094500,377.200012,565.799988,76.666665,50,53.099998,0,69.800003,69.5,66.5
20161025100000,377.200012,601.880005,81.555556,52,53.099998,0,69.699997,69.5,66.5
20161025101500,377.200012,641.23999,86.888888,54,53.099998,0,69.199997,69.5,66.5
20161025103000,377.200012,626.47998,84.888886,53,52.299999,0,69.300003,69.5,66.5
20161025104500,377.200012,580.560059,78.666675,51,52.299999,0,69.699997,69.5,66.5
20161025110000,377.200012,596.960022,80.888892,51,52.299999,0,69.400002,69.5,66.5
20161025111500,377.200012,628.119995,85.11111,53,52.299999,0,69.5,69.5,66.5
20161025113000,377.200012,634.679993,85.999999,53,52.299999,0,69.300003,69.5,66.5
20161025114500,377.200012,588.76001,79.777779,51,52.299999,0,69.400002,69.5,66.5
20161025120000,377.200012,582.200012,78.888891,51,52.299999,0,69.5,69.5,66.5
20161025121500,377.200012,551.039978,74.666664,50,52.299999,0,69.300003,69.5,66.5
20161025123000,377.200012,618.280029,83.777782,52,51.599998,0,70.0,69.5,66.5
20161025124500,377.200012,583.839966,79.111106,51,51.599998,0,69.300003,69.5,66.5
20161025130000,377.200012,501.839996,68.0,47,51.599998,0,69.0,69.5,66.5
20161025131500,377.200012,511.679993,69.333332,47,51.599998,0,69.300003,69.5,66.5
20161025133000,377.200012,539.560059,73.111119,48,51.599998,0,69.599998,69.5,66.5
20161025134500,377.200012,565.799988,76.666665,49,50.900002,0,69.599998,69.5,66.5
20161025140000,377.200012,551.039978,74.666664,49,50.900002,0,69.400002,69.5,66.5
20161025141500,377.200012,531.360046,72.000006,48,50.900002,0,69.199997,69.5,66.5
20161025143000,377.200012,506.76001,68.666668,47,50.299999,0,69.0,69.5,66.5
20161025144500,377.200012,416.559998,56.444444,44,50.299999,0,69.400002,69.5,66.5
20161025150000,377.200012,431.320007,58.444445,44,50.299999,0,69.400002,69.5,66.5
20161025151500,377.200012,539.560059,73.111119,49,50.299999,0,70.199997,69.5,66.5
20161025153000,377.200012,428.040009,58.000001,44,50.299999,0,69.400002,69.5,66.5
20161025154500,377.200012,528.080017,71.555558,48,50.299999,0,69.800003,69.5,66.5
20161025160000,377.200012,506.76001,68.666668,47,50.299999,0,69.400002,69.5,66.5
20161025161500,377.200012,516.599976,69.999997,48,50.299999,0,69.699997,69.5,66.5
20161025163000,377.200012,437.880005,59.333334,45,50.299999,0,69.0,69.5,66.5
20161025164500,377.200012,385.399994,52.222221,42,50.299999,0,68.5,69.5,66.5
20161025170000,377.200012,385.399994,52.222221,43,50.299999,0,68.099998,69.5,66.5
20161025171500,377.200012,395.23999,53.555554,43,50.299999,0,67.900002,69.5,66.5
20161025173000,377.200012,395.23999,53.555554,43,50.299999,0,67.599998,69.5,66.5
20161025174500,377.200012,378.839996,51.333333,43,51.400002,0,67.599998,69.5,66.5
20161025180000,377.200012,383.76001,52.000001,43,51.400002,0,67.400002,69.5,66.5
20161025181500,377.200012,388.679993,52.666666,43,51.400002,0,67.5,69.5,66.5
20161025183000,377.200012,388.679993,52.666666,43,51.400002,0,67.400002,69.5,66.5
20161025184500,377.200012,375.559998,50.888889,43,51.400002,0,67.699997,69.5,66.5
20161025190000,377.200012,385.399994,52.222221,43,51.400002,0,67.300003,69.5,66.5
20161025191500,377.200012,393.600006,53.333334,43,51.400002,0,67.400002,69.5,66.5
20161025193000,377.200012,385.399994,52.222221,43,51.400002,0,67.400002,69.5,66.5
20161025194500,377.200012,375.559998,50.888889,43,50.700001,0,67.300003,69.5,66.5
20161025200000,377.200012,395.23999,53.555554,43,50.700001,0,67.300003,69.5,66.5
20161025201500,377.200012,378.839996,51.333333,43,50.700001,0,67.199997,69.5,66.5
20161025203000,377.200012,388.679993,52.666666,43,50.700001,0,67.199997,69.5,66.5
20161025204500,377.200012,388.679993,52.666666,43,50.700001,0,67.0,69.5,66.5
20161025210000,377.200012,388.679993,52.666666,43,50.700001,0,66.900002,69.5,66.5
20161025211500,377.200012,393.600006,53.333334,44,50.700001,0,67.0,69.5,66.5
20161025213000,377.200012,398.519989,53.999999,44,50.700001,0,66.900002,69.5,66.5
20161025214500,377.200012,385.399994,52.222221,43,50.700001,0,67.300003,69.5,66.5
20161025220000,377.200012,395.23999,53.555554,43,50.700001,0,67.400002,69.5,66.5
20161025221500,377.200012,395.23999,53.555554,44,50.700001,0,67.099998,69.5,66.5
20161025223000,377.200012,395.23999,53.555554,44,50.700001,0,67.199997,69.5,66.5
20161025224500,377.200012,395.23999,53.555554,44,50.700001,0,67.199997,69.5,66.5
20161025230000,377.200012,395.23999,53.555554,44,50.700001,0,67.400002,69.5,66.5
20161025231500,377.200012,378.839996,51.333333,43,50.700001,0,67.400002,69.5,66.5
20161025233000,377.200012,395.23999,53.555554,44,50.700001,0,67.599998,69.5,66.5
20161025234500,377.200012,385.399994,52.222221,44,50.700001,0,67.400002,69.5,66.5
20161026000000,377.200012,398.519989,53.999999,44,50.700001,0,67.400002,69.5,66.5
20161026001500,377.200012,378.839996,51.333333,43,50.700001,0,67.5,69.5,66.5
20161026003000,377.200012,403.440002,54.666667,44,50.700001,0,67.300003,69.5,66.5
