PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161026004500,377.200012,393.600006,53.333334,44,50.700001,0,67.5,69.5,66.5
20161026010000,377.200012,393.600006,53.333334,44,50.700001,0,67.099998,69.5,66.5
20161026011500,377.200012,352.600006,47.777779,42,49.900002,0,66.900002,69.5,66.5
20161026013000,377.200012,373.920013,50.666668,43,49.900002,0,67.099998,69.5,66.5
20161026014500,377.200012,385.399994,52.222221,43,49.900002,0,66.699997,69.5,66.5
20161026020000,377.200012,385.399994,52.222221,43,49.900002,0,66.599998,69.5,66.5
20161026021500,377.200012,385.399994,52.222221,43,49.900002,0,67.0,69.5,66.5
20161026023000,377.200012,393.600006,53.333334,43,49.900002,0,67.199997,69.5,66.5
20161026024500,377.200012,393.600006,53.333334,43,49.900002,0,67.199997,69.5,66.5
20161026030000,377.200012,388.679993,52.666666,43,49.900002,0,67.199997,69.5,66.5
20161026031500,377.200012,395.23999,53.555554,43,49.900002,0,67.300003,69.5,66.5
20161026033000,377.200012,388.679993,52.666666,43,49.900002,0,67.300003,69.5,66.5
20161026034500,377.200012,388.679993,52.666666,43,49.900002,0,66.800003,69.5,66.5
20161026040000,377.200012,393.600006,53.333334,43,49.900002,0,67.300003,69.5,66.5
20161026041500,377.200012,378.839996,51.333333,43,49.900002,0,67.199997,69.5,66.5
20161026043000,377.200012,398.519989,53.999999,44,49.900002,0,67.5,69.5,66.5
20161026044500,377.200012,375.559998,50.888889,43,49.900002,0,67.5,69.5,66.5
20161026050000,377.200012,383.76001,52.000001,43,50.599998,0,66.900002,69.5,66.5
20161026051500,377.200012,393.600006,53.333334,43,50.599998,0,66.699997,69.5,66.5
20161026053000,377.200012,403.440002,54.666667,43,50.599998,0,66.5,69.5,66.5
20161026054500,377.200012,408.359985,55.333331,44,50.599998,0,66.599998,69.5,66.5
20161026060000,377.200012,385.399994,52.222221,43,50.599998,0,67.0,69.5,66.5
20161026061500,377.200012,403.440002,54.666667,44,50.599998,0,67.199997,69.5,66.5
20161026063000,377.200012,388.679993,52.666666,43,50.599998,0,67.300003,69.5,66.5
20161026064500,377.200012,373.920013,50.666668,43,50.599998,0,67.5,69.5,66.5
20161026070000,377.200012,414.920013,56.222224,44,50.599998,0,67.5,69.5,66.5
20161026071500,377.200012,398.519989,53.999999,43,50.599998,0,67.599998,69.5,66.5
20161026073000,377.200012,405.079987,54.888887,43,50.599998,0,68.199997,69.5,66.5
20161026074500,377.200012,385.399994,52.222221,43,50.599998,0,68.5,69.5,66.5
20161026080000,377.200012,398.519989,53.999999,43,50.599998,0,68.699997,69.5,66.5
20161026081500,377.200012,403.440002,54.666667,43,50.599998,0,68.900002,69.5,66.5
20161026083000,377.200012,428.040009,58.000001,45,50.599998,0,69.199997,69.5,66.5
20161026084500,377.200012,395.23999,53.555554,43,51.400002,0,69.400002,69.5,66.5
20161026090000,377.200012,405.079987,54.888887,43,51.400002,0,69.599998,69.5,66.5
20161026091500,377.200012,439.519989,59.555554,45,51.400002,0,69.599998,69.5,66.5
20161026093000,377.200012,444.440002,60.222223,45,51.400002,0,69.699997,69.5,66.5
20161026094500,377.200012,506.76001,68.666668,48,52.200001,0,69.599998,69.5,66.5
20161026100000,377.200012,487.079987,65.999998,47,52.200001,0,69.599998,69.5,66.5
20161026101500,377.200012,477.23999,64.666665,47,52.200001,0,69.800003,69.5,66.5
20161026103000,377.200012,547.76001,74.222224,49,52.200001,0,69.599998,69.5,66.5
20161026104500,377.200012,536.280029,72.666671,49,53.099998,0,69.699997,69.5,66.5
20161026110000,377.200012,565.799988,76.666665,51,53.099998,0,69.300003,69.5,66.5
20161026111500,377.200012,565.799988,76.666665,51,53.099998,0,69.5,69.5,66.5
20161026113000,377.200012,588.76001,79.777779,52,53.099998,0,69.599998,69.5,66.5
20161026114500,377.200012,611.719971,82.888885,52,53.099998,0,69.400002,69.5,66.5
20161026120000,377.200012,611.719971,82.888885,53,53.099998,0,69.599998,69.5,66.5
20161026121500,377.200012,600.23999,81.333332,52,53.900002,0,69.599998,69.5,66.5
20161026123000,377.200012,567.439941,76.888881,51,53.900002,0,69.199997,69.5,66.5
20161026124500,377.200012,567.439941,76.888881,51,53.900002,0,69.5,69.5,66.5
20161026130000,377.200012,667.47998,90.444442,55,53.900002,0,69.900002,69.5,66.5
20161026131500,377.200012,659.280029,89.333337,55,53.900002,0,69.5,69.5,66.5
20161026133000,377.200012,623.200012,84.444446,53,53.900002,0,69.199997,69.5,66.5
20161026134500,377.200012,637.960022,86.444447,54,53.900002,0,69.800003,69.5,66.5
20161026140000,377.200012,670.76001,90.88889,55,53.900002,0,69.699997,69.5,66.5
20161026141500,377.200012,660.919983,89.555553,54,53.900002,0,69.5,69.5,66.5
20161026143000,377.200012,683.880005,92.666667,56,53.900002,0,69.699997,69.5,66.5
20161026144500,377.200012,724.880005,98.222223,58,53.900002,0,70.099998,69.5,66.5
20161026150000,377.200012,690.440002,93.555556,56,52.299999,0,69.699997,69.5,66.5
20161026151500,377.200012,601.880005,81.555556,52,52.299999,0,68.900002,69.5,66.5
20161026153000,377.200012,662.559998,89.777777,54,53.099998,0,69.5,69.5,66.5
20161026154500,377.200012,647.799988,87.777776,54,53.099998,0,69.199997,69.5,66.5
20161026160000,377.200012,626.47998,84.888886,53,53.099998,0,69.5,69.5,66.5
20161026161500,377.200012,619.919983,83.999998,53,53.099998,0,69.400002,69.5,66.5
20161026163000,377.200012,631.400024,85.555559,53,53.099998,0,69.599998,69.5,66.5
20161026164500,377.200012,670.76001,90.88889,55,53.099998,0,69.099998,69.5,66.5
20161026170000,377.200012,682.23999,92.444443,56,53.099998,0,69.5,69.5,66.5
20161026171500,377.200012,642.880005,87.111112,54,53.099998,0,69.699997,69.5,66.5
20161026173000,377.200012,601.880005,81.555556,52,53.099998,0,69.5,69.5,66.5
20161026174500,377.200012,383.76001,52.000001,43,53.099998,0,68.199997,69.5,66.5
20161026180000,377.200012,383.76001,52.000001,43,53.099998,0,68.099998,69.5,66.5
20161026181500,377.200012,388.679993,52.666666,43,53.099998,0,68.0,69.5,66.5
20161026183000,377.200012,388.679993,52.666666,43,53.099998,0,67.900002,69.5,66.5
20161026184500,377.200012,388.679993,52.666666,43,53.099998,0,67.699997,69.5,66.5
20161026190000,377.200012,388.679993,52.666666,43,53.099998,0,67.599998,69.5,66.5
20161026191500,377.200012,393.600006,53.333334,43,53.099998,0,67.599998,69.5,66.5
20161026193000,377.200012,378.839996,51.333333,43,53.099998,0,67.699997,69.5,66.5
20161026194500,377.200012,393.600006,53.333334,43,53.099998,0,67.599998,69.5,66.5
20161026200000,377.200012,378.839996,51.333333,43,53.099998,0,67.400002,69.5,66.5
20161026201500,377.200012,378.839996,51.333333,43,53.099998,0,67.300003,69.5,66.5
20161026203000,377.200012,398.519989,53.999999,43,52.299999,0,67.199997,69.5,66.5
20161026204500,377.200012,385.399994,52.222221,43,52.299999,0,67.400002,69.5,66.5
20161026210000,377.200012,393.600006,53.333334,43,52.299999,0,67.400002,69.5,66.5
20161026211500,377.200012,388.679993,52.666666,43,52.299999,0,67.300003,69.5,66.5
20161026213000,377.200012,383.76001,52.000001,43,52.299999,0,67.199997,69.5,66.5
20161026214500,377.200012,383.76001,52.000001,43,52.299999,0,67.099998,69.5,66.5
20161026220000,377.200012,388.679993,52.666666,43,52.299999,0,67.0,69.5,66.5
20161026221500,377.200012,393.600006,53.333334,43,52.299999,0,67.199997,69.5,66.5
20161026223000,377.200012,383.76001,52.000001,43,52.299999,0,67.099998,69.5,66.5
20161026224500,377.200012,393.600006,53.333334,43,51.700001,0,67.0,69.5,66.5
20161026230000,377.200012,385.399994,52.222221,43,51.700001,0,67.199997,69.5,66.5
20161026231500,377.200012,385.399994,52.222221,43,51.700001,0,67.400002,69.5,66.5
20161026233000,377.200012,385.399994,52.222221,42,51.700001,0,67.5,69.5,66.5
20161026234500,377.200012,395.23999,53.555554,43,51.700001,0,67.699997,69.5,66.5
20161027000000,377.200012,385.399994,52.222221,43,51.700001,0,67.5,69.5,66.5
20161027001500,377.200012,385.399994,52.222221,43,51.700001,0,67.699997,69.5,66.5
20161027003000,377.200012,385.399994,52.222221,43,51.700001,0,67.699997,69.5,66.5
20161027004500,377.200012,378.839996,51.333333,43,51.700001,0,67.199997,69.5,66.5
20161027010000,377.200012,395.23999,53.555554,43,51.700001,0,66.900002,69.5,66.5
20161027011500,377.200012,395.23999,53.555554,43,51.700001,0,67.099998,69.5,66.5
20161027013000,377.200012,375.559998,50.888889,43,51.700001,0,66.900002,69.5,66.5
20161027014500,377.200012,385.399994,52.222221,43,51.700001,0,67.199997,69.5,66.5
20161027020000,377.200012,385.399994,52.222221,43,51.700001,0,66.800003,69.5,66.5
20161027021500,377.200012,365.720001,49.555556,43,51.700001,0,66.699997,69.5,66.5
20161027023000,377.200012,398.519989,53.999999,43,51.700001,0,67.0,69.5,66.5
20161027024500,377.200012,388.679993,52.666666,43,51.700001,0,67.400002,69.5,66.5
20161027030000,377.200012,378.839996,51.333333,43,51.700001,0,67.699997,69.5,66.5
20161027031500,377.200012,388.679993,52.666666,43,52.599998,0,67.699997,69.5,66.5
20161027033000,377.200012,373.920013,50.666668,43,52.599998,0,67.699997,69.5,66.5
20161027034500,377.200012,385.399994,52.222221,43,52.599998,0,67.400002,69.5,66.5
20161027040000,377.200012,378.839996,51.333333,43,52.599998,0,67.400002,69.5,66.5
20161027041500,377.200012,403.440002,54.666667,44,51.900002,0,67.599998,69.5,66.5
20161027043000,377.200012,388.679993,52.666666,43,51.900002,0,67.599998,69.5,66.5
20161027044500,377.200012,378.839996,51.333333,43,51.900002,0,67.800003,69.5,66.5
20161027050000,377.200012,393.600006,53.333334,43,51.900002,0,67.800003,69.5,66.5
20161027051500,377.200012,383.76001,52.000001,43,51.900002,0,67.800003,69.5,66.5
20161027053000,377.200012,388.679993,52.666666,43,52.599998,0,68.0,69.5,66.5
20161027054500,377.200012,388.679993,52.666666,43,52.599998,0,67.800003,69.5,66.5
20161027060000,377.200012,383.76001,52.000001,43,52.599998,0,67.900002,69.5,66.5
20161027061500,377.200012,393.600006,53.333334,44,52.599998,0,67.699997,69.5,66.5
20161027063000,377.200012,385.399994,52.222221,44,52.599998,0,67.5,69.5,66.5
20161027064500,377.200012,464.119995,62.888888,47,52.599998,0,68.5,69.5,66.5
20161027070000,377.200012,496.920013,67.333335,48,52.599998,0,68.900002,69.5,66.5
20161027071500,377.200012,464.119995,62.888888,47,52.599998,0,69.099998,69.5,66.5
20161027073000,377.200012,473.959991,64.222221,47,52.599998,0,69.199997,69.5,66.5
20161027074500,377.200012,428.040009,58.000001,45,52.599998,0,69.300003,69.5,66.5
20161027080000,377.200012,419.839996,56.888888,45,52.599998,0,69.599998,69.5,66.5
20161027081500,377.200012,434.600006,58.88889,45,52.599998,0,69.599998,69.5,66.5
20161027083000,377.200012,454.279999,61.555555,46,52.599998,0,69.800003,69.5,66.5
20161027084500,377.200012,490.359985,66.444442,48,52.599998,0,69.800003,69.5,66.5
20161027090000,377.200012,498.559998,67.555555,48,52.599998,0,69.800003,69.5,66.5
20161027091500,377.200012,521.52002,70.666669,49,52.599998,0,69.699997,69.5,66.5
20161027093000,377.200012,570.719971,77.333329,51,52.599998,0,69.599998,69.5,66.5
20161027094500,377.200012,587.119995,79.555555,52,53.5,0,69.699997,69.5,66.5
20161027100000,377.200012,587.119995,79.555555,52,53.5,0,69.599998,69.5,66.5
20161027101500,377.200012,587.119995,79.555555,52,53.5,0,69.699997,69.5,66.5
20161027103000,377.200012,587.119995,79.555555,52,54.299999,0,69.599998,69.5,66.5
20161027104500,377.200012,596.960022,80.888892,52,54.299999,0,69.800003,69.5,66.5
20161027110000,377.200012,596.960022,80.888892,52,53.5,0,69.599998,69.5,66.5
20161027111500,377.200012,596.960022,80.888892,52,53.5,0,69.599998,69.5,66.5
20161027113000,377.200012,611.719971,82.888885,53,54.299999,0,69.800003,69.5,66.5
20161027114500,377.200012,611.719971,82.888885,53,52.599998,0,69.599998,69.5,66.5
20161027120000,377.200012,611.719971,82.888885,53,52.599998,0,69.400002,69.5,66.5
20161027121500,377.200012,657.640015,89.111113,55,52.599998,0,69.900002,69.5,66.5
20161027123000,377.200012,675.679993,91.555555,56,52.599998,0,69.5,69.5,66.5
20161027124500,377.200012,675.679993,91.555555,55,52.599998,0,69.900002,69.5,66.5
20161027130000,377.200012,675.679993,91.555555,56,52.599998,0,69.599998,69.5,66.5
20161027131500,377.200012,698.640015,94.666669,56,52.599998,0,69.400002,69.5,66.5
20161027133000,377.200012,641.23999,86.888888,53,52.599998,0,69.400002,69.5,66.5
20161027134500,377.200012,651.080017,88.222225,53,52.599998,0,69.5,69.5,66.5
20161027140000,377.200012,644.52002,87.333336,53,52.599998,0,69.699997,69.5,66.5
20161027141500,377.200012,644.52002,87.333336,53,52.599998,0,69.300003,69.5,66.5
20161027143000,377.200012,603.52002,81.77778,52,52.599998,0,69.300003,69.5,66.5
20161027144500,377.200012,610.080017,82.666669,52,52.599998,0,69.5,69.5,66.5
20161027150000,377.200012,569.080017,77.111113,50,52.599998,0,69.5,69.5,66.5
20161027151500,377.200012,562.52002,76.222225,50,52.599998,0,69.699997,69.5,66.5
20161027153000,377.200012,577.280029,78.222226,50,52.599998,0,69.599998,69.5,66.5
20161027154500,377.200012,570.719971,77.333329,50,52.599998,0,69.400002,69.5,66.5
20161027160000,377.200012,583.839966,79.111106,50,52.599998,0,69.699997,69.5,66.5
20161027161500,377.200012,628.119995,85.11111,53,51.900002,0,69.599998,69.5,66.5
20161027163000,377.200012,642.880005,87.111112,53,51.900002,0,69.300003,69.5,66.5
20161027164500,377.200012,464.119995,62.888888,46,51.900002,0,68.599998,69.5,66.5
20161027170000,377.200012,537.919983,72.888887,49,53.099998,0,69.699997,69.5,66.5
20161027171500,377.200012,559.23999,75.777776,49,53.099998,0,69.400002,69.5,66.5
20161027173000,377.200012,511.679993,69.333332,48,53.099998,0,69.400002,69.5,66.5
20161027174500,377.200012,521.52002,70.666669,48,53.099998,0,69.400002,69.5,66.5
20161027180000,377.200012,495.279999,67.111111,48,53.099998,0,69.199997,69.5,66.5
20161027181500,377.200012,446.079987,60.444443,45,53.099998,0,69.099998,69.5,66.5
20161027183000,377.200012,437.880005,59.333334,45,53.099998,0,69.199997,69.5,66.5
20161027184500,377.200012,405.079987,54.888887,44,53.099998,0,69.199997,69.5,66.5
20161027190000,377.200012,385.399994,52.222221,43,53.099998,0,69.300003,69.5,66.5
20161027191500,377.200012,393.600006,53.333334,43,53.099998,0,69.5,69.5,66.5
20161027193000,377.200012,385.399994,52.222221,43,53.099998,0,69.300003,69.5,66.5
20161027194500,377.200012,398.519989,53.999999,43,53.099998,0,69.300003,69.5,66.5
20161027200000,377.200012,388.679993,52.666666,44,53.099998,0,69.099998,69.5,66.5
20161027201500,377.200012,388.679993,52.666666,43,53.099998,0,69.199997,69.5,66.5
20161027203000,377.200012,395.23999,53.555554,43,53.099998,0,69.5,69.5,66.5
20161027204500,377.200012,395.23999,53.555554,43,53.099998,0,68.099998,69.5,66.5
20161027210000,377.200012,385.399994,52.222221,43,53.099998,0,67.800003,69.5,66.5
20161027211500,377.200012,385.399994,52.222221,43,53.099998,0,67.599998,69.5,66.5
20161027213000,377.200012,385.399994,52.222221,43,53.099998,0,67.599998,69.5,66.5
20161027214500,377.200012,385.399994,52.222221,43,53.099998,0,67.400002,69.5,66.5
20161027220000,377.200012,385.399994,52.222221,43,53.099998,0,67.400002,69.5,66.5
20161027221500,377.200012,385.399994,52.222221,43,53.099998,0,67.300003,69.5,66.5
20161027223000,377.200012,375.559998,50.888889,43,53.099998,0,67.300003,69.5,66.5
20161027224500,377.200012,383.76001,52.000001,43,52.299999,0,67.300003,69.5,66.5
20161027230000,377.200012,383.76001,52.000001,43,52.299999,0,67.199997,69.5,66.5
20161027231500,377.200012,375.559998,50.888889,43,52.299999,0,67.099998,69.5,66.5
20161027233000,377.200012,359.160004,48.666667,43,52.299999,0,67.099998,69.5,66.5
20161027234500,377.200012,369.0,50.0,43,52.299999,0,67.099998,69.5,66.5
20161028000000,377.200012,373.920013,50.666668,43,52.299999,0,67.0,69.5,66.5
20161028001500,377.200012,385.399994,52.222221,43,52.299999,0,67.199997,69.5,66.5
20161028003000,377.200012,373.920013,50.666668,43,52.299999,0,67.199997,69.5,66.5
20161028004500,377.200012,373.920013,50.666668,43,52.299999,0,67.199997,69.5,66.5
20161028010000,377.200012,369.0,50.0,43,52.299999,0,67.099998,69.5,66.5
20161028011500,377.200012,369.0,50.0,43,52.299999,0,67.199997,69.5,66.5
20161028013000,377.200012,373.920013,50.666668,43,52.299999,0,67.400002,69.5,66.5
20161028014500,377.200012,373.920013,50.666668,43,52.299999,0,67.300003,69.5,66.5
20161028020000,377.200012,378.839996,51.333333,43,52.299999,0,67.400002,69.5,66.5
20161028021500,377.200012,373.920013,50.666668,44,52.299999,0,67.400002,69.5,66.5
20161028023000,377.200012,388.679993,52.666666,44,52.299999,0,67.099998,69.5,66.5
20161028024500,377.200012,378.839996,51.333333,44,52.299999,0,66.900002,69.5,66.5
20161028030000,377.200012,385.399994,52.222221,44,52.299999,0,66.900002,69.5,66.5
20161028031500,377.200012,393.600006,53.333334,44,52.299999,0,66.900002,69.5,66.5
20161028033000,377.200012,388.679993,52.666666,44,52.299999,0,66.800003,69.5,66.5
20161028034500,377.200012,393.600006,53.333334,44,52.299999,0,66.699997,69.5,66.5
20161028040000,377.200012,383.76001,52.000001,44,51.599998,0,66.699997,69.5,66.5
20161028041500,377.200012,393.600006,53.333334,44,51.599998,0,67.099998,69.5,66.5
20161028043000,377.200012,388.679993,52.666666,44,51.599998,0,67.199997,69.5,66.5
20161028044500,377.200012,378.839996,51.333333,43,51.599998,0,67.300003,69.5,66.5
20161028050000,377.200012,378.839996,51.333333,43,51.599998,0,67.5,69.5,66.5
20161028051500,377.200012,395.23999,53.555554,44,51.599998,0,67.400002,69.5,66.5
20161028053000,377.200012,395.23999,53.555554,44,51.599998,0,66.900002,69.5,66.5
20161028054500,377.200012,395.23999,53.555554,44,51.599998,0,66.900002,69.5,66.5
20161028060000,377.200012,385.399994,52.222221,44,51.599998,0,66.800003,69.5,66.5
20161028061500,377.200012,385.399994,52.222221,44,51.599998,0,66.699997,69.5,66.5
20161028063000,377.200012,385.399994,52.222221,43,51.599998,0,66.800003,69.5,66.5
20161028064500,377.200012,385.399994,52.222221,43,51.599998,0,66.699997,69.5,66.5
20161028070000,377.200012,385.399994,52.222221,43,51.599998,0,66.900002,69.5,66.5
20161028071500,377.200012,385.399994,52.222221,44,52.200001,0,67.699997,69.5,66.5
20161028073000,377.200012,385.399994,52.222221,43,52.200001,0,68.400002,69.5,66.5
20161028074500,377.200012,467.399994,63.333333,46,52.200001,0,69.099998,69.5,66.5
20161028080000,377.200012,446.079987,60.444443,46,52.200001,0,69.300003,69.5,66.5
20161028081500,377.200012,437.880005,59.333334,45,52.200001,0,69.300003,69.5,66.5
20161028083000,377.200012,437.880005,59.333334,45,52.200001,0,69.599998,69.5,66.5
20161028084500,377.200012,431.320007,58.444445,45,52.200001,0,69.699997,69.5,66.5
20161028090000,377.200012,459.200012,62.222224,46,52.200001,0,69.900002,69.5,66.5
20161028091500,377.200012,480.519989,65.11111,47,52.200001,0,69.800003,69.5,66.5
20161028093000,377.200012,496.920013,67.333335,48,52.200001,0,69.800003,69.5,66.5
20161028094500,377.200012,578.919983,78.444442,51,52.200001,0,69.699997,69.5,66.5
20161028100000,377.200012,546.119995,73.999999,50,52.200001,0,69.099998,69.5,66.5
20161028101500,377.200012,506.76001,68.666668,48,53.0,0,69.400002,69.5,66.5
20161028103000,377.200012,552.679993,74.888888,50,53.0,0,69.800003,69.5,66.5
20161028104500,377.200012,590.400024,80.000003,52,53.0,0,69.699997,69.5,66.5
20161028110000,377.200012,578.919983,78.444442,51,53.0,0,69.599998,69.5,66.5
20161028111500,377.200012,569.080017,77.111113,51,53.900002,0,69.400002,69.5,66.5
20161028113000,377.200012,546.119995,73.999999,50,53.900002,0,69.599998,69.5,66.5
20161028114500,377.200012,596.960022,80.888892,52,53.099998,0,69.900002,69.5,66.5
20161028120000,377.200012,618.280029,83.777782,54,53.099998,0,69.300003,69.5,66.5
20161028121500,377.200012,618.280029,83.777782,53,53.099998,0,69.800003,69.5,66.5
20161028123000,377.200012,628.119995,85.11111,53,53.099998,0,69.599998,69.5,66.5
20161028124500,377.200012,628.119995,85.11111,53,53.099998,0,69.599998,69.5,66.5
20161028130000,377.200012,611.719971,82.888885,53,53.099998,0,69.300003,69.5,66.5
20161028131500,377.200012,560.880005,76.000001,50,53.099998,0,69.400002,69.5,66.5
20161028133000,377.200012,560.880005,76.000001,50,53.099998,0,69.400002,69.5,66.5
20161028134500,377.200012,539.560059,73.111119,50,53.099998,0,69.400002,69.5,66.5
20161028140000,377.200012,549.400024,74.444448,50,53.099998,0,69.599998,69.5,66.5
20161028141500,377.200012,567.439941,76.888881,50,53.099998,0,69.599998,69.5,66.5
20161028143000,377.200012,559.23999,75.777776,50,53.099998,0,69.699997,69.5,66.5
20161028144500,377.200012,567.439941,76.888881,50,53.099998,0,69.599998,69.5,66.5
20161028150000,377.200012,580.560059,78.666675,51,53.099998,0,69.800003,69.5,66.5
20161028151500,377.200012,628.119995,85.11111,53,53.099998,0,69.5,69.5,66.5
20161028153000,377.200012,644.52002,87.333336,54,52.299999,0,69.699997,69.5,66.5
20161028154500,377.200012,613.360046,83.111117,53,52.299999,0,69.300003,69.5,66.5
20161028160000,377.200012,408.359985,55.333331,43,53.099998,0,68.5,69.5,66.5
20161028161500,377.200012,373.920013,50.666668,43,53.099998,0,68.5,69.5,66.5
20161028163000,377.200012,395.23999,53.555554,43,53.099998,0,68.400002,69.5,66.5
20161028164500,377.200012,395.23999,53.555554,43,53.099998,0,68.199997,69.5,66.5
20161028170000,377.200012,395.23999,53.555554,43,53.099998,0,67.900002,69.5,66.5
20161028171500,377.200012,405.079987,54.888887,44,53.099998,0,68.0,69.5,66.5
20161028173000,377.200012,393.600006,53.333334,43,53.099998,0,67.800003,69.5,66.5
20161028174500,377.200012,393.600006,53.333334,43,53.099998,0,67.699997,69.5,66.5
20161028180000,377.200012,383.76001,52.000001,43,53.099998,0,67.699997,69.5,66.5
20161028181500,377.200012,395.23999,53.555554,43,53.900002,0,67.800003,69.5,66.5
20161028183000,377.200012,378.839996,51.333333,43,53.099998,0,67.699997,69.5,66.5
20161028184500,377.200012,383.76001,52.000001,43,53.099998,0,67.599998,69.5,66.5
20161028190000,377.200012,375.559998,50.888889,43,52.299999,0,67.5,69.5,66.5
20161028191500,377.200012,375.559998,50.888889,43,52.299999,0,67.599998,69.5,66.5
20161028193000,377.200012,375.559998,50.888889,43,52.299999,0,67.599998,69.5,66.5
20161028194500,377.200012,375.559998,50.888889,43,52.299999,0,67.400002,69.5,66.5
20161028200000,377.200012,383.76001,52.000001,43,52.299999,0,67.400002,69.5,66.5
20161028201500,377.200012,369.0,50.0,43,52.299999,0,67.400002,69.5,66.5
20161028203000,377.200012,378.839996,51.333333,43,52.299999,0,67.400002,69.5,66.5
20161028204500,377.200012,365.720001,49.555556,43,52.299999,0,67.400002,69.5,66.5
20161028210000,377.200012,378.839996,51.333333,43,52.299999,0,67.300003,69.5,66.5
20161028211500,377.200012,385.399994,52.222221,43,52.299999,0,67.300003,69.5,66.5
20161028213000,377.200012,385.399994,52.222221,43,52.299999,0,67.199997,69.5,66.5
20161028214500,377.200012,385.399994,52.222221,43,52.299999,0,67.199997,69.5,66.5
20161028220000,377.200012,398.519989,53.999999,43,52.299999,0,67.199997,69.5,66.5
20161028221500,377.200012,393.600006,53.333334,43,52.299999,0,67.300003,69.5,66.5
20161028223000,377.200012,385.399994,52.222221,43,52.299999,0,67.099998,69.5,66.5
20161028224500,377.200012,393.600006,53.333334,43,51.5,0,67.099998,69.5,66.5
20161028230000,377.200012,393.600006,53.333334,43,51.5,0,67.199997,69.5,66.5
20161028231500,377.200012,393.600006,53.333334,43,51.5,0,67.099998,69.5,66.5
20161028233000,377.200012,393.600006,53.333334,43,51.5,0,67.0,69.5,66.5
20161028234500,377.200012,403.440002,54.666667,43,51.5,0,67.099998,69.5,66.5
20161029000000,377.200012,395.23999,53.555554,43,51.5,0,67.099998,69.5,66.5
20161029001500,377.200012,385.399994,52.222221,43,51.5,0,67.0,69.5,66.5
20161029003000,377.200012,395.23999,53.555554,43,51.5,0,67.0,69.5,66.5
20161029004500,377.200012,395.23999,53.555554,43,51.5,0,67.0,69.5,66.5
20161029010000,377.200012,378.839996,51.333333,43,50.700001,0,67.0,69.5,66.5
20161029011500,377.200012,365.720001,49.555556,43,49.900002,0,66.900002,69.5,66.5
20161029013000,377.200012,365.720001,49.555556,43,49.900002,0,67.0,69.5,66.5
20161029014500,377.200012,352.600006,47.777779,43,49.900002,0,66.800003,69.5,66.5
20161029020000,377.200012,362.440002,49.111111,43,49.900002,0,66.699997,69.5,66.5
20161029021500,377.200012,373.920013,50.666668,43,49.900002,0,66.900002,69.5,66.5
20161029023000,377.200012,365.720001,49.555556,43,49.900002,0,67.099998,69.5,66.5
20161029024500,377.200012,375.559998,50.888889,43,49.900002,0,67.300003,69.5,66.5
20161029030000,377.200012,369.0,50.0,43,49.900002,0,67.300003,69.5,66.5
20161029031500,377.200012,378.839996,51.333333,44,49.900002,0,67.400002,69.5,66.5
20161029033000,377.200012,378.839996,51.333333,44,49.900002,0,67.199997,69.5,66.5
20161029034500,377.200012,398.519989,53.999999,44,49.900002,0,66.800003,69.5,66.5
20161029040000,377.200012,398.519989,53.999999,44,49.900002,0,66.699997,69.5,66.5
20161029041500,377.200012,398.519989,53.999999,44,49.900002,0,66.599998,69.5,66.5
20161029043000,377.200012,383.76001,52.000001,44,49.900002,0,66.800003,69.5,66.5
20161029044500,377.200012,393.600006,53.333334,44,49.900002,0,66.599998,69.5,66.5
20161029050000,377.200012,393.600006,53.333334,44,49.900002,0,66.599998,69.5,66.5
20161029051500,377.200012,398.519989,53.999999,44,49.900002,0,66.800003,69.5,66.5
20161029053000,377.200012,398.519989,53.999999,44,49.900002,0,66.900002,69.5,66.5
20161029054500,377.200012,385.399994,52.222221,43,49.900002,0,67.099998,69.5,66.5
20161029060000,377.200012,385.399994,52.222221,43,49.900002,0,66.900002,69.5,66.5
20161029061500,377.200012,385.399994,52.222221,43,49.900002,0,66.699997,69.5,66.5
20161029063000,377.200012,393.600006,53.333334,43,49.900002,0,66.599998,69.5,66.5
20161029064500,377.200012,388.679993,52.666666,43,49.900002,0,66.699997,69.5,66.5
20161029070000,377.200012,388.679993,52.666666,43,49.900002,0,66.5,69.5,66.5
20161029071500,377.200012,388.679993,52.666666,43,49.900002,0,66.900002,69.5,66.5
20161029073000,377.200012,388.679993,52.666666,43,49.900002,0,67.0,69.5,66.5
20161029074500,377.200012,388.679993,52.666666,43,49.900002,0,67.0,69.5,66.5
20161029080000,377.200012,388.679993,52.666666,43,50.599998,0,67.199997,69.5,66.5
20161029081500,377.200012,388.679993,52.666666,43,50.599998,0,67.300003,69.5,66.5
20161029083000,377.200012,393.600006,53.333334,43,50.599998,0,67.099998,69.5,66.5
20161029084500,377.200012,388.679993,52.666666,43,51.400002,0,67.099998,69.5,66.5
20161029090000,377.200012,393.600006,53.333334,43,52.200001,0,66.800003,69.5,66.5
20161029091500,377.200012,393.600006,53.333334,43,52.200001,0,66.699997,69.5,66.5
20161029093000,377.200012,378.839996,51.333333,43,52.200001,0,66.699997,69.5,66.5
20161029094500,377.200012,385.399994,52.222221,44,52.200001,0,66.800003,69.5,66.5
20161029100000,377.200012,395.23999,53.555554,44,52.900002,0,66.800003,69.5,66.5
20161029101500,377.200012,383.76001,52.000001,43,52.900002,0,66.800003,69.5,66.5
20161029103000,377.200012,373.920013,50.666668,43,52.900002,0,67.0,69.5,66.5
20161029104500,377.200012,383.76001,52.000001,43,53.5,0,67.0,69.5,66.5
20161029110000,377.200012,395.23999,53.555554,44,53.5,0,67.099998,69.5,66.5
20161029111500,377.200012,385.399994,52.222221,43,53.5,0,66.900002,69.5,66.5
20161029113000,377.200012,393.600006,53.333334,43,54.299999,0,67.0,69.5,66.5
20161029114500,377.200012,383.76001,52.000001,43,54.299999,0,67.199997,69.5,66.5
20161029120000,377.200012,403.440002,54.666667,44,54.299999,0,67.199997,69.5,66.5
20161029121500,377.200012,385.399994,52.222221,44,54.299999,0,67.099998,69.5,66.5
20161029123000,377.200012,395.23999,53.555554,44,53.0,0,66.699997,69.5,66.5
20161029124500,377.200012,378.839996,51.333333,44,53.900002,0,66.599998,69.5,66.5
20161029130000,377.200012,393.600006,53.333334,44,53.900002,0,66.900002,69.5,66.5
20161029131500,377.200012,393.600006,53.333334,44,53.900002,0,66.900002,69.5,66.5
20161029133000,377.200012,393.600006,53.333334,44,53.900002,0,66.900002,69.5,66.5
20161029134500,377.200012,388.679993,52.666666,43,53.900002,0,66.900002,69.5,66.5
20161029140000,377.200012,378.839996,51.333333,43,53.099998,0,66.800003,69.5,66.5
20161029141500,377.200012,393.600006,53.333334,43,53.099998,0,66.900002,69.5,66.5
20161029143000,377.200012,383.76001,52.000001,43,53.099998,0,66.800003,69.5,66.5
20161029144500,377.200012,388.679993,52.666666,43,53.099998,0,66.699997,69.5,66.5
20161029150000,377.200012,388.679993,52.666666,43,53.099998,0,66.699997,69.5,66.5
20161029151500,377.200012,378.839996,51.333333,43,53.099998,0,66.699997,69.5,66.5
20161029153000,377.200012,393.600006,53.333334,43,53.099998,0,66.699997,69.5,66.5
20161029154500,377.200012,383.76001,52.000001,43,53.099998,0,66.699997,69.5,66.5
20161029160000,377.200012,383.76001,52.000001,43,53.099998,0,66.900002,69.5,66.5
20161029161500,377.200012,388.679993,52.666666,43,53.099998,0,66.900002,69.5,66.5
20161029163000,377.200012,388.679993,52.666666,43,53.099998,0,66.900002,69.5,66.5
20161029164500,377.200012,388.679993,52.666666,43,53.099998,0,67.0,69.5,66.5
20161029170000,377.200012,388.679993,52.666666,43,53.099998,0,66.900002,69.5,66.5
20161029171500,377.200012,383.76001,52.000001,43,53.099998,0,67.099998,69.5,66.5
20161029173000,377.200012,378.839996,51.333333,43,53.099998,0,67.099998,69.5,66.5
20161029174500,377.200012,385.399994,52.222221,43,53.099998,0,66.900002,69.5,66.5
20161029180000,377.200012,385.399994,52.222221,43,53.099998,0,66.900002,69.5,66.5
20161029181500,377.200012,378.839996,51.333333,43,54.299999,0,67.099998,69.5,66.5
20161029183000,377.200012,393.600006,53.333334,43,54.299999,0,67.199997,69.5,66.5
20161029184500,377.200012,383.76001,52.000001,43,54.299999,0,67.199997,69.5,66.5
20161029190000,377.200012,378.839996,51.333333,44,53.5,0,67.0,69.5,66.5
20161029191500,377.200012,393.600006,53.333334,44,53.5,0,67.099998,69.5,66.5
20161029193000,377.200012,388.679993,52.666666,44,53.5,0,67.0,69.5,66.5
20161029194500,377.200012,395.23999,53.555554,44,53.5,0,66.900002,69.5,66.5
20161029200000,377.200012,403.440002,54.666667,44,53.5,0,66.900002,69.5,66.5
20161029201500,377.200012,393.600006,53.333334,44,53.5,0,66.900002,69.5,66.5
20161029203000,377.200012,385.399994,52.222221,44,52.900002,0,67.0,69.5,66.5
20161029204500,377.200012,385.399994,52.222221,43,52.900002,0,67.0,69.5,66.5
20161029210000,377.200012,373.920013,50.666668,43,52.900002,0,67.0,69.5,66.5
20161029211500,377.200012,385.399994,52.222221,43,52.900002,0,66.900002,69.5,66.5
20161029213000,377.200012,375.559998,50.888889,43,52.900002,0,66.900002,69.5,66.5
20161029214500,377.200012,375.559998,50.888889,43,52.900002,0,66.900002,69.5,66.5
20161029220000,377.200012,375.559998,50.888889,43,52.900002,0,67.0,69.5,66.5
20161029221500,377.200012,383.76001,52.000001,43,52.299999,0,67.199997,69.5,66.5
20161029223000,377.200012,369.0,50.0,43,52.299999,0,66.900002,69.5,66.5
20161029224500,377.200012,383.76001,52.000001,43,52.299999,0,66.800003,69.5,66.5
20161029230000,377.200012,383.76001,52.000001,43,52.299999,0,66.800003,69.5,66.5
20161029231500,377.200012,393.600006,53.333334,43,51.599998,0,66.699997,69.5,66.5
20161029233000,377.200012,393.600006,53.333334,43,51.599998,0,66.599998,69.5,66.5
20161029234500,377.200012,388.679993,52.666666,43,51.599998,0,66.599998,69.5,66.5
20161030000000,377.200012,383.76001,52.000001,43,51.599998,0,66.599998,69.5,66.5
20161030001500,377.200012,395.23999,53.555554,43,51.599998,0,66.599998,69.5,66.5
20161030003000,377.200012,385.399994,52.222221,43,51.599998,0,66.5,69.5,66.5
20161030004500,377.200012,385.399994,52.222221,43,51.599998,0,66.5,69.5,66.5
20161030010000,377.200012,393.600006,53.333334,43,51.599998,0,66.900002,69.5,66.5
20161030011500,377.200012,383.76001,52.000001,43,51.599998,0,66.900002,69.5,66.5
20161030013000,377.200012,393.600006,53.333334,43,51.599998,0,67.099998,69.5,66.5
20161030014500,377.200012,393.600006,53.333334,43,51.599998,0,66.699997,69.5,66.5
20161030020000,377.200012,375.559998,50.888889,43,51.599998,0,66.599998,69.5,66.5
20161030021500,377.200012,393.600006,53.333334,43,51.599998,0,66.400002,69.5,66.5
20161030023000,377.200012,385.399994,52.222221,43,51.599998,0,66.400002,69.5,66.5
20161030024500,377.200012,395.23999,53.555554,43,50.900002,0,66.300003,69.5,66.5
20161030030000,377.200012,395.23999,53.555554,43,50.900002,0,66.699997,69.5,66.5
20161030031500,377.200012,395.23999,53.555554,43,50.900002,0,66.900002,69.5,66.5
20161030033000,377.200012,388.679993,52.666666,43,50.900002,0,66.900002,69.5,66.5
20161030034500,377.200012,395.23999,53.555554,43,50.900002,0,66.900002,69.5,66.5
20161030040000,377.200012,375.559998,50.888889,43,50.900002,0,67.099998,69.5,66.5
20161030041500,377.200012,375.559998,50.888889,43,50.900002,0,67.099998,69.5,66.5
20161030043000,377.200012,393.600006,53.333334,43,50.900002,0,67.099998,69.5,66.5
20161030044500,377.200012,373.920013,50.666668,43,50.900002,0,67.199997,69.5,66.5
20161030050000,377.200012,385.399994,52.222221,43,50.900002,0,66.699997,69.5,66.5
20161030051500,377.200012,378.839996,51.333333,43,50.900002,0,66.5,69.5,66.5
20161030053000,377.200012,383.76001,52.000001,43,50.900002,0,66.5,69.5,66.5
20161030054500,377.200012,383.76001,52.000001,43,50.900002,0,66.400002,69.5,66.5
20161030060000,377.200012,395.23999,53.555554,43,50.900002,0,66.300003,69.5,66.5
20161030061500,377.200012,385.399994,52.222221,43,50.900002,0,66.599998,69.5,66.5
20161030063000,377.200012,385.399994,52.222221,43,50.900002,0,66.800003,69.5,66.5
20161030064500,377.200012,385.399994,52.222221,43,50.900002,0,66.800003,69.5,66.5
20161030070000,377.200012,395.23999,53.555554,43,50.900002,0,66.900002,69.5,66.5
20161030071500,377.200012,383.76001,52.000001,43,50.900002,0,66.800003,69.5,66.5
20161030073000,377.200012,383.76001,52.000001,43,50.900002,0,66.699997,69.5,66.5
20161030074500,377.200012,383.76001,52.000001,43,50.900002,0,66.900002,69.5,66.5
20161030080000,377.200012,393.600006,53.333334,43,50.900002,0,66.900002,69.5,66.5
20161030081500,377.200012,383.76001,52.000001,43,50.900002,0,66.900002,69.5,66.5
20161030083000,377.200012,393.600006,53.333334,43,50.900002,0,66.599998,69.5,66.5
20161030084500,377.200012,385.399994,52.222221,43,51.799999,0,66.900002,69.5,66.5
20161030090000,377.200012,385.399994,52.222221,43,51.799999,0,66.699997,69.5,66.5
20161030091500,377.200012,385.399994,52.222221,43,52.799999,0,66.699997,69.5,66.5
20161030093000,377.200012,385.399994,52.222221,43,52.799999,0,66.599998,69.5,66.5
20161030094500,377.200012,395.23999,53.555554,43,52.799999,0,67.0,69.5,66.5
20161030100000,377.200012,395.23999,53.555554,43,53.5,0,66.699997,69.5,66.5
20161030101500,377.200012,378.839996,51.333333,43,53.5,0,66.900002,69.5,66.5
20161030103000,377.200012,395.23999,53.555554,44,53.5,0,66.800003,69.5,66.5
20161030104500,377.200012,395.23999,53.555554,44,53.5,0,66.699997,69.5,66.5
20161030110000,377.200012,383.76001,52.000001,43,54.299999,0,67.400002,69.5,66.5
20161030111500,377.200012,383.76001,52.000001,43,54.299999,0,67.300003,69.5,66.5
20161030113000,377.200012,388.679993,52.666666,44,54.299999,0,67.099998,69.5,66.5
20161030114500,377.200012,395.23999,53.555554,44,54.299999,0,66.900002,69.5,66.5
20161030120000,377.200012,395.23999,53.555554,44,53.5,0,66.800003,69.5,66.5
20161030121500,377.200012,388.679993,52.666666,44,53.5,0,66.699997,69.5,66.5
20161030123000,377.200012,395.23999,53.555554,44,53.5,0,66.699997,69.5,66.5
20161030124500,377.200012,378.839996,51.333333,44,53.5,0,66.900002,69.5,66.5
20161030130000,377.200012,395.23999,53.555554,44,53.5,0,66.900002,69.5,66.5
20161030131500,377.200012,405.079987,54.888887,45,53.5,0,67.5,69.5,66.5
20161030133000,377.200012,383.76001,52.000001,44,53.5,0,67.0,69.5,66.5
20161030134500,377.200012,393.600006,53.333334,44,53.5,0,67.099998,69.5,66.5
20161030140000,377.200012,385.399994,52.222221,44,53.5,0,67.099998,69.5,66.5
20161030141500,377.200012,393.600006,53.333334,44,52.700001,0,66.900002,69.5,66.5
20161030143000,377.200012,378.839996,51.333333,43,54.700001,0,66.900002,69.5,66.5
20161030144500,377.200012,385.399994,52.222221,43,53.5,0,66.800003,69.5,66.5
20161030150000,377.200012,373.920013,50.666668,43,53.5,0,66.699997,69.5,66.5
20161030151500,377.200012,388.679993,52.666666,43,53.5,0,66.900002,69.5,66.5
20161030153000,377.200012,388.679993,52.666666,43,53.5,0,66.900002,69.5,66.5
20161030154500,377.200012,388.679993,52.666666,43,53.5,0,66.699997,69.5,66.5
20161030160000,377.200012,383.76001,52.000001,43,53.5,0,67.0,69.5,66.5
20161030161500,377.200012,383.76001,52.000001,43,53.5,0,67.099998,69.5,66.5
20161030163000,377.200012,375.559998,50.888889,43,53.5,0,67.0,69.5,66.5
20161030164500,377.200012,388.679993,52.666666,43,54.299999,0,67.0,69.5,66.5
20161030170000,377.200012,378.839996,51.333333,43,54.299999,0,67.0,69.5,66.5
20161030171500,377.200012,388.679993,52.666666,43,53.099998,0,66.900002,69.5,66.5
20161030173000,377.200012,378.839996,51.333333,43,53.099998,0,66.900002,69.5,66.5
20161030174500,377.200012,395.23999,53.555554,44,54.700001,0,66.900002,69.5,66.5
20161030180000,377.200012,395.23999,53.555554,44,54.700001,0,67.099998,69.5,66.5
20161030181500,377.200012,378.839996,51.333333,44,54.700001,0,67.0,69.5,66.5
20161030183000,377.200012,385.399994,52.222221,44,53.900002,0,67.0,69.5,66.5
20161030184500,377.200012,385.399994,52.222221,44,53.900002,0,66.900002,69.5,66.5
20161030190000,377.200012,385.399994,52.222221,44,53.900002,0,67.0,69.5,66.5
20161030191500,377.200012,385.399994,52.222221,44,53.099998,0,66.900002,69.5,66.5
20161030193000,377.200012,385.399994,52.222221,44,53.900002,0,66.900002,69.5,66.5
20161030194500,377.200012,385.399994,52.222221,44,53.900002,0,67.099998,69.5,66.5
20161030200000,377.200012,385.399994,52.222221,44,53.900002,0,67.099998,69.5,66.5
20161030201500,377.200012,385.399994,52.222221,44,53.900002,0,66.900002,69.400002,66.400002
20161030203000,377.200012,385.399994,52.222221,44,53.900002,0,67.099998,69.400002,66.400002
20161030204500,377.200012,385.399994,52.222221,44,53.900002,0,67.300003,69.400002,66.400002
20161030210000,377.200012,385.399994,52.222221,44,53.900002,0,67.099998,69.400002,66.400002
20161030211500,377.200012,385.399994,52.222221,44,53.900002,0,67.0,69.400002,66.400002
20161030213000,377.200012,378.839996,51.333333,44,53.099998,0,67.0,69.400002,66.400002
20161030214500,377.200012,385.399994,52.222221,44,53.099998,0,66.900002,69.400002,66.400002
20161030220000,377.200012,385.399994,52.222221,44,53.099998,0,66.900002,69.400002,66.400002
20161030221500,377.200012,385.399994,52.222221,44,53.099998,0,67.0,69.400002,66.400002
20161030223000,377.200012,375.559998,50.888889,44,53.099998,0,66.800003,69.400002,66.400002
20161030224500,377.200012,393.600006,53.333334,44,53.099998,0,66.800003,69.400002,66.400002
20161030230000,377.200012,405.079987,54.888887,44,53.099998,0,66.900002,69.400002,66.400002
20161030231500,377.200012,398.519989,53.999999,44,53.099998,0,67.099998,69.400002,66.400002
20161030233000,377.200012,383.76001,52.000001,44,52.299999,0,67.0,69.400002,66.400002
20161030234500,377.200012,395.23999,53.555554,44,52.299999,0,66.900002,69.400002,66.400002
20161031000000,377.200012,395.23999,53.555554,44,52.299999,0,66.900002,69.400002,66.400002
20161031001500,377.200012,395.23999,53.555554,44,52.299999,0,66.800003,69.400002,66.400002
20161031003000,377.200012,395.23999,53.555554,44,52.299999,0,66.699997,69.400002,66.400002
20161031004500,377.200012,410.0,55.555556,44,52.299999,0,66.599998,69.400002,66.400002
20161031010000,377.200012,388.679993,52.666666,44,52.299999,0,66.599998,69.400002,66.400002
20161031011500,377.200012,388.679993,52.666666,43,52.299999,0,66.5,69.400002,66.400002
20161031013000,377.200012,378.839996,51.333333,43,52.299999,0,66.5,69.400002,66.400002
20161031014500,377.200012,383.76001,52.000001,43,52.299999,0,66.400002,69.400002,66.400002
20161031020000,377.200012,388.679993,52.666666,43,51.700001,0,66.400002,69.400002,66.400002
20161031021500,377.200012,393.600006,53.333334,43,51.700001,0,66.400002,69.400002,66.400002
20161031023000,377.200012,378.839996,51.333333,43,51.700001,0,66.400002,69.400002,66.400002
20161031024500,377.200012,383.76001,52.000001,43,51.700001,0,66.400002,69.400002,66.400002
20161031030000,377.200012,383.76001,52.000001,43,51.700001,0,66.400002,69.400002,66.400002
20161031031500,377.200012,383.76001,52.000001,43,51.700001,0,66.800003,69.400002,66.400002
20161031033000,377.200012,388.679993,52.666666,43,51.700001,0,66.800003,69.400002,66.400002
20161031034500,377.200012,393.600006,53.333334,43,51.700001,0,66.599998,69.400002,66.400002
20161031040000,377.200012,385.399994,52.222221,43,51.099998,0,66.400002,69.400002,66.400002
20161031041500,377.200012,393.600006,53.333334,43,51.099998,0,66.300003,69.400002,66.400002
20161031043000,377.200012,388.679993,52.666666,43,51.099998,0,66.199997,69.400002,66.400002
20161031044500,377.200012,378.839996,51.333333,43,51.099998,0,66.199997,69.400002,66.400002
20161031050000,377.200012,388.679993,52.666666,43,51.099998,0,66.199997,69.400002,66.400002
20161031051500,377.200012,383.76001,52.000001,43,51.099998,0,66.199997,69.400002,66.400002
20161031053000,377.200012,388.679993,52.666666,43,51.099998,0,66.199997,69.400002,66.400002
20161031054500,377.200012,378.839996,51.333333,43,51.099998,0,66.5,69.400002,66.400002
20161031060000,377.200012,383.76001,52.000001,43,51.099998,0,66.800003,69.400002,66.400002
20161031061500,377.200012,383.76001,52.000001,43,51.099998,0,67.0,69.400002,66.400002
20161031063000,377.200012,383.76001,52.000001,43,51.099998,0,66.800003,69.400002,66.400002
20161031064500,377.200012,388.679993,52.666666,43,51.099998,0,66.900002,69.400002,66.400002
20161031070000,377.200012,398.519989,53.999999,43,51.099998,0,66.900002,69.400002,66.400002
20161031071500,377.200012,437.880005,59.333334,45,51.099998,0,67.699997,69.400002,66.400002
20161031073000,377.200012,403.440002,54.666667,44,51.099998,0,68.199997,69.400002,66.400002
20161031074500,377.200012,388.679993,52.666666,43,51.099998,0,68.400002,69.400002,66.400002
20161031080000,377.200012,388.679993,52.666666,44,51.099998,0,69.0,69.400002,66.400002
20161031081500,377.200012,398.519989,53.999999,44,51.799999,0,69.0,69.400002,66.400002
20161031083000,377.200012,405.079987,54.888887,44,51.799999,0,69.199997,69.400002,66.400002
20161031084500,377.200012,419.839996,56.888888,45,53.099998,0,69.5,69.400002,66.400002
20161031090000,377.200012,426.399994,57.777777,45,53.099998,0,69.599998,69.400002,66.400002
20161031091500,377.200012,465.76001,63.111112,46,53.099998,0,69.699997,69.400002,66.400002
20161031093000,377.200012,533.0,72.222222,49,53.099998,0,70.0,69.400002,66.400002
20161031094500,377.200012,570.719971,77.333329,51,53.099998,0,69.599998,69.400002,66.400002
20161031100000,377.200012,590.400024,80.000003,52,53.700001,0,69.599998,69.400002,66.400002
20161031101500,377.200012,565.799988,76.666665,51,53.700001,0,69.5,69.400002,66.400002
20161031103000,377.200012,590.400024,80.000003,52,54.5,0,69.599998,69.400002,66.400002
20161031104500,377.200012,601.880005,81.555556,53,53.900002,0,69.800003,69.400002,66.400002
20161031110000,377.200012,672.400024,91.111114,56,53.900002,0,69.699997,69.400002,66.400002
20161031111500,377.200012,700.280029,94.888893,57,53.900002,0,69.699997,69.400002,66.400002
20161031113000,377.200012,715.039978,96.888886,58,53.900002,0,69.699997,69.400002,66.400002
20161031114500,377.200012,715.039978,96.888886,58,52.700001,0,69.5,69.400002,66.400002
20161031120000,377.200012,715.039978,96.888886,58,52.700001,0,69.300003,69.400002,66.400002
20161031121500,377.200012,715.039978,96.888886,58,53.900002,0,69.300003,69.400002,66.400002
20161031123000,377.200012,715.039978,96.888886,58,53.900002,0,69.099998,69.400002,66.400002
20161031124500,377.200012,662.559998,89.777777,57,53.900002,0,69.5,69.400002,66.400002
20161031130000,377.200012,678.960022,92.000003,57,53.900002,0,69.099998,69.400002,66.400002
20161031131500,377.200012,678.960022,92.000003,56,53.099998,0,69.599998,69.400002,66.400002
20161031133000,377.200012,678.960022,92.000003,56,53.099998,0,69.300003,69.400002,66.400002
20161031134500,377.200012,659.280029,89.333337,54,52.299999,0,69.099998,69.400002,66.400002
20161031140000,377.200012,633.039978,85.777775,53,52.299999,0,69.199997,69.400002,66.400002
20161031141500,377.200012,626.47998,84.888886,53,53.5,0,69.099998,69.400002,66.400002
20161031143000,377.200012,603.52002,81.77778,52,53.5,0,69.400002,69.400002,66.400002
20161031144500,377.200012,613.360046,83.111117,52,53.5,0,69.199997,69.400002,66.400002
20161031150000,377.200012,613.360046,83.111117,52,53.5,0,69.599998,69.400002,66.400002
20161031151500,377.200012,626.47998,84.888886,52,52.200001,0,69.300003,69.400002,66.400002
20161031153000,377.200012,611.719971,82.888885,52,52.200001,0,69.300003,69.400002,66.400002
20161031154500,377.200012,680.599976,92.222219,55,52.200001,0,69.199997,69.400002,66.400002
20161031160000,377.200012,528.080017,71.555558,49,52.200001,0,68.599998,69.400002,66.400002
20161031161500,377.200012,528.080017,71.555558,49,52.200001,0,69.699997,69.400002,66.400002
20161031163000,377.200012,560.880005,76.000001,50,52.200001,0,69.699997,69.400002,66.400002
20161031164500,377.200012,549.400024,74.444448,49,52.200001,0,68.900002,69.400002,66.400002
20161031170000,377.200012,398.519989,53.999999,44,52.200001,0,68.699997,69.400002,66.400002
20161031171500,377.200012,378.839996,51.333333,43,52.200001,0,68.5,69.400002,66.400002
20161031173000,377.200012,403.440002,54.666667,43,52.200001,0,68.199997,69.400002,66.400002
20161031174500,377.200012,395.23999,53.555554,43,52.200001,0,67.900002,69.400002,66.400002
20161031180000,377.200012,383.76001,52.000001,43,51.5,0,67.699997,69.400002,66.400002
20161031181500,377.200012,383.76001,52.000001,43,51.5,0,67.800003,69.400002,66.400002
20161031183000,377.200012,383.76001,52.000001,43,51.5,0,67.800003,69.400002,66.400002
20161031184500,377.200012,383.76001,52.000001,43,51.5,0,67.800003,69.400002,66.400002
20161031190000,377.200012,395.23999,53.555554,43,51.5,0,67.699997,69.400002,66.400002
20161031191500,377.200012,383.76001,52.000001,43,51.5,0,67.699997,69.400002,66.400002
20161031193000,377.200012,388.679993,52.666666,43,51.5,0,67.800003,69.400002,66.400002
20161031194500,377.200012,388.679993,52.666666,43,51.5,0,67.699997,69.400002,66.400002
20161031200000,377.200012,393.600006,53.333334,43,51.5,0,67.599998,69.400002,66.400002
20161031201500,377.200012,375.559998,50.888889,43,51.5,0,67.5,69.400002,66.400002
20161031203000,377.200012,393.600006,53.333334,44,51.5,0,67.400002,69.400002,66.400002
20161031204500,377.200012,388.679993,52.666666,44,51.5,0,67.5,69.400002,66.400002
20161031210000,377.200012,388.679993,52.666666,44,51.5,0,67.400002,69.400002,66.400002
20161031211500,377.200012,388.679993,52.666666,44,51.5,0,67.5,69.400002,66.400002
20161031213000,377.200012,393.600006,53.333334,44,51.5,0,67.300003,69.400002,66.400002
20161031214500,377.200012,385.399994,52.222221,44,51.5,0,67.599998,69.400002,66.400002
20161031220000,377.200012,393.600006,53.333334,44,50.700001,0,67.199997,69.400002,66.400002
20161031221500,377.200012,393.600006,53.333334,44,50.700001,0,67.099998,69.400002,66.400002
20161031223000,377.200012,398.519989,53.999999,44,50.700001,0,67.099998,69.400002,66.400002
20161031224500,377.200012,378.839996,51.333333,44,50.700001,0,66.900002,69.400002,66.400002
20161031230000,377.200012,388.679993,52.666666,44,50.700001,0,66.900002,69.400002,66.400002
20161031231500,377.200012,375.559998,50.888889,44,50.700001,0,66.800003,69.400002,66.400002
20161031233000,377.200012,385.399994,52.222221,44,50.700001,0,66.699997,69.400002,66.400002
20161031234500,377.200012,378.839996,51.333333,44,50.700001,0,66.800003,69.400002,66.400002
20161101000000,377.200012,365.720001,49.555556,44,50.700001,0,66.800003,69.400002,66.400002
20161101001500,377.200012,373.920013,50.666668,44,50.700001,0,66.800003,69.400002,66.400002
20161101003000,377.200012,388.679993,52.666666,44,50.700001,0,66.699997,69.400002,66.400002
20161101004500,377.200012,393.600006,53.333334,44,50.700001,0,66.599998,69.400002,66.400002
20161101010000,377.200012,388.679993,52.666666,44,50.700001,0,66.5,69.400002,66.400002
20161101011500,377.200012,383.76001,52.000001,44,50.700001,0,66.900002,69.400002,66.400002
20161101013000,377.200012,378.839996,51.333333,44,50.700001,0,67.199997,69.400002,66.400002
20161101014500,377.200012,388.679993,52.666666,44,50.700001,0,66.900002,69.400002,66.400002
20161101020000,377.200012,395.23999,53.555554,44,50.700001,0,66.900002,69.400002,66.400002
20161101021500,377.200012,395.23999,53.555554,44,50.700001,0,67.0,69.400002,66.400002
