PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161101023000,377.200012,385.399994,52.222221,44,50.700001,0,66.900002,69.400002,66.400002
20161101024500,377.200012,385.399994,52.222221,44,50.700001,0,66.900002,69.400002,66.400002
20161101030000,377.200012,393.600006,53.333334,44,50.700001,0,67.099998,69.400002,66.400002
20161101031500,377.200012,398.519989,53.999999,44,50.099998,0,67.199997,69.400002,66.400002
20161101033000,377.200012,385.399994,52.222221,44,50.099998,0,67.099998,69.400002,66.400002
20161101034500,377.200012,393.600006,53.333334,44,50.099998,0,67.099998,69.400002,66.400002
20161101040000,377.200012,403.440002,54.666667,44,50.099998,0,67.199997,69.400002,66.400002
20161101041500,377.200012,393.600006,53.333334,44,50.099998,0,67.199997,69.400002,66.400002
20161101043000,377.200012,398.519989,53.999999,44,50.099998,0,66.900002,69.400002,66.400002
20161101044500,377.200012,393.600006,53.333334,44,50.099998,0,66.900002,69.400002,66.400002
20161101050000,377.200012,393.600006,53.333334,44,50.099998,0,67.099998,69.400002,66.400002
20161101051500,377.200012,403.440002,54.666667,44,50.099998,0,67.0,69.400002,66.400002
20161101053000,377.200012,383.76001,52.000001,43,50.099998,0,67.0,69.400002,66.400002
20161101054500,377.200012,383.76001,52.000001,43,50.099998,0,66.900002,69.400002,66.400002
20161101060000,377.200012,373.920013,50.666668,43,50.099998,0,67.0,69.400002,66.400002
20161101061500,377.200012,385.399994,52.222221,44,50.099998,0,67.0,69.400002,66.400002
20161101063000,377.200012,385.399994,52.222221,44,50.099998,0,67.0,69.400002,66.400002
20161101064500,377.200012,395.23999,53.555554,44,50.099998,0,68.099998,69.400002,66.400002
20161101070000,377.200012,395.23999,53.555554,43,50.099998,0,68.400002,69.400002,66.400002
20161101071500,377.200012,395.23999,53.555554,44,50.099998,0,68.699997,69.400002,66.400002
20161101073000,377.200012,403.440002,54.666667,44,50.099998,0,68.900002,69.400002,66.400002
20161101074500,377.200012,388.679993,52.666666,44,50.099998,0,68.699997,69.400002,66.400002
20161101080000,377.200012,393.600006,53.333334,43,51.0,0,68.900002,69.400002,66.400002
20161101081500,377.200012,408.359985,55.333331,44,51.0,0,69.099998,69.400002,66.400002
20161101083000,377.200012,408.359985,55.333331,45,51.799999,0,69.599998,69.400002,66.400002
20161101084500,377.200012,467.399994,63.333333,47,51.799999,0,69.800003,69.400002,66.400002
20161101090000,377.200012,496.920013,67.333335,48,51.799999,0,69.699997,69.400002,66.400002
20161101091500,377.200012,583.839966,79.111106,52,53.099998,0,69.800003,69.400002,66.400002
20161101093000,377.200012,611.719971,82.888885,53,54.700001,0,69.699997,69.400002,66.400002
20161101094500,377.200012,611.719971,82.888885,53,53.900002,0,69.599998,69.400002,66.400002
20161101100000,377.200012,626.47998,84.888886,53,53.900002,0,69.5,69.400002,66.400002
20161101101500,377.200012,654.360046,88.666673,54,53.900002,0,69.099998,69.400002,66.400002
20161101103000,377.200012,639.599976,86.666663,54,53.900002,0,69.599998,69.400002,66.400002
20161101104500,377.200012,631.400024,85.555559,53,53.900002,0,69.400002,69.400002,66.400002
20161101110000,377.200012,631.400024,85.555559,53,53.099998,0,69.300003,69.400002,66.400002
20161101111500,377.200012,647.799988,87.777776,54,54.900002,0,69.699997,69.400002,66.400002
20161101113000,377.200012,647.799988,87.777776,54,54.299999,0,69.599998,69.400002,66.400002
20161101114500,377.200012,647.799988,87.777776,54,54.299999,0,69.5,69.400002,66.400002
20161101120000,377.200012,647.799988,87.777776,54,53.099998,0,69.199997,69.400002,66.400002
20161101121500,377.200012,608.439941,82.444437,52,53.099998,0,69.400002,69.400002,66.400002
20161101123000,377.200012,637.960022,86.444447,53,53.099998,0,69.400002,69.400002,66.400002
20161101124500,377.200012,629.76001,85.333335,53,53.099998,0,69.300003,69.400002,66.400002
20161101130000,377.200012,629.76001,85.333335,53,53.099998,0,69.199997,69.400002,66.400002
20161101131500,377.200012,629.76001,85.333335,53,53.099998,0,69.0,69.400002,66.400002
20161101133000,377.200012,569.080017,77.111113,50,53.099998,0,69.199997,69.400002,66.400002
20161101134500,377.200012,569.080017,77.111113,50,53.099998,0,69.400002,69.400002,66.400002
20161101140000,377.200012,555.960022,75.333336,50,53.099998,0,69.300003,69.400002,66.400002
20161101141500,377.200012,570.719971,77.333329,50,53.099998,0,69.599998,69.400002,66.400002
20161101143000,377.200012,536.280029,72.666671,49,53.099998,0,69.199997,69.400002,66.400002
20161101144500,377.200012,611.719971,82.888885,52,54.299999,0,69.800003,69.400002,66.400002
20161101150000,377.200012,611.719971,82.888885,52,52.599998,0,69.300003,69.400002,66.400002
20161101151500,377.200012,580.560059,78.666675,51,52.599998,0,69.599998,69.400002,66.400002
20161101153000,377.200012,533.0,72.222222,49,52.599998,0,69.099998,69.400002,66.400002
20161101154500,377.200012,549.400024,74.444448,50,52.599998,0,69.599998,69.400002,66.400002
20161101160000,377.200012,549.400024,74.444448,50,55.099998,0,69.5,69.400002,66.400002
20161101161500,377.200012,578.919983,78.444442,50,54.299999,0,69.5,69.400002,66.400002
20161101163000,377.200012,641.23999,86.888888,54,53.5,0,69.599998,69.400002,66.400002
20161101164500,377.200012,524.799988,71.111109,49,53.5,0,68.599998,69.400002,66.400002
20161101170000,377.200012,383.76001,52.000001,43,53.5,0,68.599998,69.400002,66.400002
20161101171500,377.200012,388.679993,52.666666,43,53.5,0,68.400002,69.400002,66.400002
20161101173000,377.200012,393.600006,53.333334,43,53.5,0,68.300003,69.400002,66.400002
20161101174500,377.200012,385.399994,52.222221,43,54.900002,0,68.300003,69.400002,66.400002
20161101180000,377.200012,373.920013,50.666668,43,54.299999,0,68.099998,69.400002,66.400002
20161101181500,377.200012,395.23999,53.555554,44,53.5,0,68.199997,69.400002,66.400002
20161101183000,377.200012,385.399994,52.222221,43,53.5,0,67.900002,69.400002,66.400002
20161101184500,377.200012,385.399994,52.222221,43,54.299999,0,67.900002,69.400002,66.400002
20161101190000,377.200012,385.399994,52.222221,43,54.299999,0,67.800003,69.400002,66.400002
20161101191500,377.200012,378.839996,51.333333,43,53.5,0,67.699997,69.400002,66.400002
20161101193000,377.200012,378.839996,51.333333,43,53.5,0,67.699997,69.400002,66.400002
20161101194500,377.200012,362.440002,49.111111,43,53.5,0,67.599998,69.300003,66.300003
20161101200000,377.200012,385.399994,52.222221,43,53.5,0,67.5,69.400002,66.400002
20161101201500,377.200012,395.23999,53.555554,43,54.700001,0,67.599998,69.300003,66.300003
20161101203000,377.200012,388.679993,52.666666,43,54.700001,0,67.5,69.400002,66.400002
20161101204500,377.200012,375.559998,50.888889,43,54.700001,0,67.400002,69.199997,66.199997
20161101210000,377.200012,388.679993,52.666666,43,55.5,0,67.400002,69.300003,66.300003
20161101211500,377.200012,375.559998,50.888889,43,54.700001,0,67.5,69.300003,66.300003
20161101213000,377.200012,388.679993,52.666666,43,54.700001,0,67.400002,69.199997,66.199997
20161101214500,377.200012,388.679993,52.666666,43,53.5,0,67.699997,69.400002,66.400002
20161101220000,377.200012,388.679993,52.666666,43,54.299999,0,67.5,69.300003,66.300003
20161101221500,377.200012,393.600006,53.333334,43,54.299999,0,67.400002,69.199997,66.199997
20161101223000,377.200012,362.440002,49.111111,43,54.299999,0,67.400002,69.300003,66.300003
20161101224500,377.200012,403.440002,54.666667,44,54.299999,0,67.400002,69.300003,66.300003
20161101230000,377.200012,393.600006,53.333334,44,53.5,0,67.400002,69.199997,66.199997
20161101231500,377.200012,378.839996,51.333333,44,53.5,0,67.300003,69.300003,66.300003
20161101233000,377.200012,388.679993,52.666666,44,54.700001,0,67.400002,69.199997,66.199997
20161101234500,377.200012,393.600006,53.333334,44,54.700001,0,67.400002,69.199997,66.199997
20161102000000,377.200012,393.600006,53.333334,44,54.700001,0,67.300003,69.199997,66.199997
20161102001500,377.200012,388.679993,52.666666,44,54.700001,0,67.199997,69.199997,66.199997
20161102003000,377.200012,393.600006,53.333334,44,54.700001,0,67.300003,69.199997,66.199997
20161102004500,377.200012,393.600006,53.333334,44,54.700001,0,67.300003,69.199997,66.199997
20161102010000,377.200012,403.440002,54.666667,44,53.5,0,67.300003,69.400002,66.400002
20161102011500,377.200012,365.720001,49.555556,43,53.5,0,67.300003,69.099998,66.099998
20161102013000,377.200012,365.720001,49.555556,43,54.299999,0,67.199997,69.099998,66.099998
20161102014500,377.200012,383.76001,52.000001,44,54.299999,0,67.199997,69.099998,66.099998
20161102020000,377.200012,383.76001,52.000001,44,54.299999,0,67.199997,69.099998,66.099998
20161102021500,377.200012,383.76001,52.000001,44,54.299999,0,67.199997,69.099998,66.099998
20161102023000,377.200012,378.839996,51.333333,44,54.299999,0,67.099998,69.199997,66.199997
20161102024500,377.200012,378.839996,51.333333,44,55.099998,0,67.199997,69.099998,66.099998
20161102030000,377.200012,383.76001,52.000001,44,54.299999,0,67.199997,69.099998,66.099998
20161102031500,377.200012,378.839996,51.333333,44,54.299999,0,67.199997,69.099998,66.099998
20161102033000,377.200012,385.399994,52.222221,44,53.5,0,67.099998,69.099998,66.099998
20161102034500,377.200012,395.23999,53.555554,44,53.5,0,67.199997,69.099998,66.099998
20161102040000,377.200012,388.679993,52.666666,44,54.299999,0,67.199997,69.099998,66.099998
20161102041500,377.200012,388.679993,52.666666,44,53.5,0,67.099998,69.099998,66.099998
20161102043000,377.200012,393.600006,53.333334,44,53.5,0,67.099998,69.099998,66.099998
20161102044500,377.200012,375.559998,50.888889,44,53.5,0,67.099998,69.199997,66.199997
20161102050000,377.200012,385.399994,52.222221,44,53.5,0,67.099998,69.099998,66.099998
20161102051500,377.200012,385.399994,52.222221,44,53.5,0,67.099998,69.099998,66.099998
20161102053000,377.200012,373.920013,50.666668,44,53.5,0,67.099998,69.099998,66.099998
20161102054500,377.200012,378.839996,51.333333,44,53.5,0,67.099998,69.099998,66.099998
20161102060000,377.200012,393.600006,53.333334,44,53.5,0,67.300003,69.199997,66.199997
20161102061500,377.200012,393.600006,53.333334,44,53.5,0,67.599998,69.300003,66.300003
20161102063000,377.200012,477.23999,64.666665,47,54.299999,0,68.400002,69.199997,66.199997
20161102064500,377.200012,506.76001,68.666668,49,53.599998,0,68.900002,69.300003,66.300003
20161102070000,377.200012,464.119995,62.888888,47,54.299999,0,69.0,69.300003,66.300003
20161102071500,377.200012,416.559998,56.444444,45,54.299999,0,69.0,69.300003,66.300003
20161102073000,377.200012,393.600006,53.333334,44,53.099998,0,69.099998,69.300003,66.300003
20161102074500,377.200012,405.079987,54.888887,44,53.099998,0,69.199997,69.400002,66.400002
20161102080000,377.200012,398.519989,53.999999,44,53.900002,0,69.099998,69.199997,66.199997
20161102081500,377.200012,416.559998,56.444444,45,53.900002,0,69.5,69.400002,66.400002
20161102083000,377.200012,446.079987,60.444443,46,53.900002,0,69.699997,69.300003,66.300003
20161102084500,377.200012,505.119995,68.444444,48,55.599998,0,69.699997,69.300003,66.300003
20161102090000,377.200012,526.439941,71.333325,49,54.299999,0,69.800003,69.300003,66.300003
20161102091500,377.200012,577.280029,78.222226,52,54.299999,0,69.599998,69.300003,66.300003
20161102093000,377.200012,565.799988,76.666665,52,53.5,0,69.5,69.400002,66.400002
20161102094500,377.200012,582.200012,78.888891,52,53.5,0,69.300003,69.400002,66.400002
20161102100000,377.200012,608.439941,82.444437,53,53.5,0,69.800003,69.300003,66.300003
20161102101500,377.200012,608.439941,82.444437,53,53.5,0,69.300003,69.400002,66.400002
20161102103000,377.200012,634.679993,85.999999,55,53.5,0,69.5,69.400002,66.400002
20161102104500,377.200012,642.880005,87.111112,55,53.5,0,69.400002,69.300003,66.300003
20161102110000,377.200012,642.880005,87.111112,55,53.5,0,69.300003,69.300003,66.300003
20161102111500,377.200012,623.200012,84.444446,54,53.5,0,69.199997,69.400002,66.400002
20161102113000,377.200012,631.400024,85.555559,54,53.5,0,69.300003,69.400002,66.400002
20161102114500,377.200012,672.400024,91.111114,56,53.5,0,69.599998,69.300003,66.300003
20161102120000,377.200012,651.080017,88.222225,55,53.5,0,69.400002,69.300003,66.300003
20161102121500,377.200012,651.080017,88.222225,55,53.5,0,69.5,69.400002,66.400002
20161102123000,377.200012,651.080017,88.222225,56,53.5,0,69.800003,69.400002,66.400002
20161102124500,377.200012,692.080017,93.77778,57,53.5,0,69.300003,69.300003,66.300003
20161102130000,377.200012,642.880005,87.111112,55,53.5,0,69.400002,69.300003,66.300003
20161102131500,377.200012,642.880005,87.111112,54,53.5,0,69.099998,69.300003,66.300003
20161102133000,377.200012,629.76001,85.333335,54,53.5,0,69.599998,69.400002,66.400002
20161102134500,377.200012,642.880005,87.111112,54,53.5,0,69.199997,69.300003,66.300003
20161102140000,377.200012,634.679993,85.999999,54,53.5,0,69.199997,69.400002,66.400002
20161102141500,377.200012,628.119995,85.11111,53,53.5,0,69.699997,69.400002,66.400002
20161102143000,377.200012,670.76001,90.88889,55,53.5,0,69.599998,69.300003,66.300003
20161102144500,377.200012,682.23999,92.444443,56,53.5,0,69.400002,69.300003,66.300003
20161102150000,377.200012,703.559998,95.333333,56,53.5,0,69.099998,69.300003,66.300003
20161102151500,377.200012,641.23999,86.888888,54,53.5,0,69.099998,69.300003,66.300003
20161102153000,377.200012,652.719971,88.44444,54,53.5,0,69.099998,69.400002,66.400002
20161102154500,377.200012,618.280029,83.777782,53,53.5,0,69.099998,69.300003,66.300003
20161102160000,377.200012,634.679993,85.999999,53,53.5,0,69.099998,69.400002,66.400002
20161102161500,377.200012,610.080017,82.666669,52,53.5,0,69.300003,69.300003,66.300003
20161102163000,377.200012,619.919983,83.999998,52,53.5,0,69.0,69.300003,66.300003
20161102164500,377.200012,555.960022,75.333336,49,53.5,0,68.800003,69.400002,66.400002
20161102170000,377.200012,414.920013,56.222224,45,53.5,0,68.5,69.199997,66.199997
20161102171500,377.200012,388.679993,52.666666,44,53.5,0,68.400002,69.199997,66.199997
20161102173000,377.200012,388.679993,52.666666,43,53.5,0,68.300003,69.199997,66.199997
20161102174500,377.200012,395.23999,53.555554,43,54.400002,0,68.199997,69.199997,66.199997
20161102180000,377.200012,385.399994,52.222221,43,54.400002,0,68.099998,69.099998,66.099998
20161102181500,377.200012,385.399994,52.222221,43,54.400002,0,67.900002,69.199997,66.199997
20161102183000,377.200012,385.399994,52.222221,43,53.5,0,67.800003,69.099998,66.099998
20161102184500,377.200012,385.399994,52.222221,43,53.5,0,67.800003,69.099998,66.099998
20161102190000,377.200012,385.399994,52.222221,44,54.299999,0,67.800003,69.099998,66.099998
20161102191500,377.200012,385.399994,52.222221,44,54.299999,0,67.699997,69.099998,66.099998
20161102193000,377.200012,395.23999,53.555554,44,53.099998,0,67.699997,69.199997,66.199997
20161102194500,377.200012,395.23999,53.555554,44,53.099998,0,67.699997,69.0,66.0
20161102200000,377.200012,395.23999,53.555554,44,54.299999,0,67.699997,69.099998,66.099998
20161102201500,377.200012,395.23999,53.555554,44,54.299999,0,67.599998,69.099998,66.099998
20161102203000,377.200012,395.23999,53.555554,44,54.299999,0,67.599998,69.0,66.0
20161102204500,377.200012,385.399994,52.222221,43,53.099998,0,67.5,69.0,66.0
20161102210000,377.200012,395.23999,53.555554,44,53.900002,0,67.599998,69.0,66.0
20161102211500,377.200012,395.23999,53.555554,44,53.900002,0,67.599998,69.0,66.0
20161102213000,377.200012,395.23999,53.555554,44,53.900002,0,67.5,69.0,66.0
20161102214500,377.200012,395.23999,53.555554,44,53.900002,0,67.400002,69.0,66.0
20161102220000,377.200012,385.399994,52.222221,44,54.700001,0,67.400002,69.0,66.0
20161102221500,377.200012,398.519989,53.999999,44,54.700001,0,67.400002,69.0,66.0
20161102223000,377.200012,383.76001,52.000001,44,53.900002,0,67.400002,69.099998,66.099998
20161102224500,377.200012,398.519989,53.999999,44,53.900002,0,67.400002,69.0,66.0
20161102230000,377.200012,383.76001,52.000001,44,53.900002,0,67.300003,69.0,66.0
20161102231500,377.200012,398.519989,53.999999,44,53.900002,0,67.300003,69.0,66.0
20161102233000,377.200012,398.519989,53.999999,44,53.900002,0,67.300003,69.0,66.0
20161102234500,377.200012,393.600006,53.333334,44,53.900002,0,67.400002,69.0,66.0
20161103000000,377.200012,393.600006,53.333334,44,53.900002,0,67.400002,69.0,66.0
20161103001500,377.200012,393.600006,53.333334,44,54.700001,0,67.300003,69.0,66.0
20161103003000,377.200012,403.440002,54.666667,44,54.700001,0,67.300003,69.0,66.0
20161103004500,377.200012,385.399994,52.222221,44,54.700001,0,67.800003,69.0,66.0
20161103010000,377.200012,385.399994,52.222221,44,53.900002,0,67.699997,69.0,66.0
20161103011500,377.200012,385.399994,52.222221,44,53.900002,0,67.5,69.099998,66.099998
20161103013000,377.200012,393.600006,53.333334,44,53.900002,0,67.400002,69.0,66.0
20161103014500,377.200012,393.600006,53.333334,44,53.900002,0,67.5,69.0,66.0
20161103020000,377.200012,375.559998,50.888889,44,53.900002,0,67.300003,69.0,66.0
20161103021500,377.200012,385.399994,52.222221,44,53.900002,0,67.300003,69.0,66.0
20161103023000,377.200012,385.399994,52.222221,44,53.900002,0,67.300003,69.0,66.0
20161103024500,377.200012,385.399994,52.222221,44,54.700001,0,67.800003,69.0,66.0
20161103030000,377.200012,410.0,55.555556,45,54.700001,0,67.599998,69.0,66.0
20161103031500,377.200012,395.23999,53.555554,44,54.700001,0,67.400002,69.0,66.0
20161103033000,377.200012,395.23999,53.555554,44,53.099998,0,67.199997,69.0,66.0
20161103034500,377.200012,395.23999,53.555554,44,53.900002,0,67.199997,69.0,66.0
20161103040000,377.200012,403.440002,54.666667,44,53.900002,0,67.199997,69.0,66.0
20161103041500,377.200012,383.76001,52.000001,44,53.900002,0,67.199997,69.0,66.0
20161103043000,377.200012,395.23999,53.555554,44,53.900002,0,67.300003,69.0,66.0
20161103044500,377.200012,388.679993,52.666666,44,53.900002,0,67.5,69.0,66.0
20161103050000,377.200012,375.559998,50.888889,44,53.900002,0,67.400002,69.0,66.0
20161103051500,377.200012,385.399994,52.222221,44,53.900002,0,67.300003,69.0,66.0
20161103053000,377.200012,378.839996,51.333333,44,53.900002,0,67.400002,69.0,66.0
20161103054500,377.200012,395.23999,53.555554,44,53.200001,0,67.400002,69.0,66.0
20161103060000,377.200012,395.23999,53.555554,44,53.200001,0,67.800003,69.0,66.0
20161103061500,377.200012,378.839996,51.333333,44,53.900002,0,67.900002,69.0,66.0
20161103063000,377.200012,378.839996,51.333333,44,53.900002,0,67.900002,69.0,66.0
20161103064500,377.200012,373.920013,50.666668,44,53.900002,0,67.900002,69.0,66.0
20161103070000,377.200012,388.679993,52.666666,44,53.900002,0,67.800003,69.0,66.0
20161103071500,377.200012,393.600006,53.333334,44,53.099998,0,67.699997,69.0,66.0
20161103073000,377.200012,414.920013,56.222224,45,53.099998,0,67.699997,69.0,66.0
20161103074500,377.200012,398.519989,53.999999,45,53.099998,0,67.699997,69.0,66.0
20161103080000,377.200012,428.040009,58.000001,46,53.099998,0,68.400002,69.099998,66.099998
20161103081500,377.200012,495.279999,67.111111,48,53.099998,0,68.900002,69.099998,66.099998
20161103083000,377.200012,495.279999,67.111111,48,53.099998,0,69.099998,69.0,66.0
20161103084500,377.200012,501.839996,68.0,48,53.099998,0,69.099998,69.099998,66.099998
20161103090000,377.200012,552.679993,74.888888,51,53.099998,0,69.300003,69.0,66.0
20161103091500,377.200012,546.119995,73.999999,51,53.099998,0,69.400002,69.0,66.0
20161103093000,377.200012,601.880005,81.555556,53,53.099998,0,69.400002,69.099998,66.099998
20161103094500,377.200012,675.679993,91.555555,55,53.099998,0,69.5,69.099998,66.099998
20161103100000,377.200012,685.52002,92.888892,57,53.099998,0,69.400002,69.099998,66.099998
20161103101500,377.200012,685.52002,92.888892,57,53.099998,0,69.5,69.0,66.0
20161103103000,377.200012,685.52002,92.888892,57,53.099998,0,69.400002,69.099998,66.099998
20161103104500,377.200012,685.52002,92.888892,57,53.099998,0,68.900002,69.099998,66.099998
20161103110000,377.200012,639.599976,86.666663,55,53.099998,0,68.800003,69.099998,66.099998
20161103111500,377.200012,649.439941,87.999992,56,53.099998,0,69.099998,69.0,66.0
20161103113000,377.200012,678.960022,92.000003,56,53.900002,0,69.400002,69.099998,66.099998
20161103114500,377.200012,698.640015,94.666669,56,53.900002,0,69.400002,69.099998,66.099998
20161103120000,377.200012,698.640015,94.666669,57,53.900002,0,69.599998,69.0,66.0
20161103121500,377.200012,723.23999,97.999999,58,53.900002,0,69.599998,69.0,66.0
20161103123000,377.200012,715.039978,96.888886,57,53.900002,0,69.400002,69.0,66.0
20161103124500,377.200012,701.919983,95.111109,56,53.900002,0,69.300003,69.0,66.0
20161103130000,377.200012,719.960022,97.555559,58,53.900002,0,69.400002,69.099998,66.099998
20161103131500,377.200012,695.359985,94.22222,57,53.900002,0,68.800003,69.099998,66.099998
20161103133000,377.200012,695.359985,94.22222,57,53.900002,0,69.0,69.0,66.0
20161103134500,377.200012,670.76001,90.88889,56,53.900002,0,68.900002,69.099998,66.099998
20161103140000,377.200012,642.880005,87.111112,55,53.900002,0,69.199997,69.099998,66.099998
20161103141500,377.200012,631.400024,85.555559,55,53.900002,0,69.300003,69.099998,66.099998
20161103143000,377.200012,682.23999,92.444443,56,53.900002,0,69.300003,69.099998,66.099998
20161103144500,377.200012,662.559998,89.777777,56,53.900002,0,69.199997,69.199997,66.199997
20161103150000,377.200012,678.960022,92.000003,56,53.900002,0,69.300003,69.099998,66.099998
20161103151500,377.200012,678.960022,92.000003,56,53.0,0,69.199997,69.099998,66.099998
20161103153000,377.200012,678.960022,92.000003,56,53.0,0,68.900002,69.099998,66.099998
20161103154500,377.200012,633.039978,85.777775,54,53.0,0,68.900002,69.0,66.0
20161103160000,377.200012,633.039978,85.777775,54,53.0,0,68.900002,69.0,66.0
20161103161500,377.200012,611.719971,82.888885,53,53.0,0,68.800003,69.099998,66.099998
20161103163000,377.200012,600.23999,81.333332,53,53.0,0,69.300003,69.0,66.0
20161103164500,377.200012,616.639954,83.555549,53,53.900002,0,69.099998,69.099998,66.099998
20161103170000,377.200012,628.119995,85.11111,53,53.900002,0,69.400002,69.0,66.0
20161103171500,377.200012,611.719971,82.888885,53,53.900002,0,69.199997,69.0,66.0
20161103173000,377.200012,611.719971,82.888885,53,53.900002,0,69.0,69.0,66.0
20161103174500,377.200012,588.76001,79.777779,52,53.900002,0,68.699997,69.099998,66.099998
20161103180000,377.200012,582.200012,78.888891,52,53.900002,0,68.900002,69.0,66.0
20161103181500,377.200012,528.080017,71.555558,50,53.900002,0,68.699997,69.0,66.0
20161103183000,377.200012,480.519989,65.11111,47,53.900002,0,68.800003,69.099998,66.099998
20161103184500,377.200012,423.119995,57.333333,45,55.400002,0,68.900002,69.0,66.0
20161103190000,377.200012,423.119995,57.333333,45,54.299999,0,68.900002,69.0,66.0
20161103191500,377.200012,403.440002,54.666667,44,54.299999,0,68.699997,69.099998,66.099998
20161103193000,377.200012,388.679993,52.666666,43,53.5,0,68.599998,69.0,66.0
20161103194500,377.200012,398.519989,53.999999,44,54.299999,0,68.699997,69.0,66.0
20161103200000,377.200012,398.519989,53.999999,44,54.299999,0,68.800003,69.0,66.0
20161103201500,377.200012,383.76001,52.000001,43,54.299999,0,68.199997,69.0,66.0
20161103203000,377.200012,388.679993,52.666666,43,53.099998,0,67.900002,69.0,66.0
20161103204500,377.200012,388.679993,52.666666,43,54.299999,0,67.699997,69.0,66.0
20161103210000,377.200012,383.76001,52.000001,43,53.5,0,67.599998,69.0,66.0
20161103211500,377.200012,378.839996,51.333333,43,53.5,0,67.599998,69.0,66.0
20161103213000,377.200012,385.399994,52.222221,43,54.799999,0,67.599998,69.0,66.0
20161103214500,377.200012,385.399994,52.222221,43,53.900002,0,67.5,69.0,66.0
20161103220000,377.200012,393.600006,53.333334,43,54.599998,0,67.599998,69.0,66.0
20161103221500,377.200012,388.679993,52.666666,44,54.599998,0,67.5,69.0,66.0
20161103223000,377.200012,398.519989,53.999999,43,54.599998,0,67.599998,69.0,66.0
20161103224500,377.200012,375.559998,50.888889,43,54.599998,0,67.5,69.0,66.0
20161103230000,377.200012,385.399994,52.222221,43,53.799999,0,67.5,69.0,66.0
20161103231500,377.200012,375.559998,50.888889,43,53.799999,0,67.400002,69.0,66.0
20161103233000,377.200012,383.76001,52.000001,43,53.799999,0,67.400002,69.0,66.0
20161103234500,377.200012,383.76001,52.000001,43,53.799999,0,67.400002,69.0,66.0
20161104000000,377.200012,388.679993,52.666666,43,53.799999,0,67.199997,69.0,66.0
20161104001500,377.200012,393.600006,53.333334,43,53.799999,0,67.400002,69.0,66.0
20161104003000,377.200012,383.76001,52.000001,43,53.799999,0,67.300003,69.0,66.0
20161104004500,377.200012,383.76001,52.000001,43,54.700001,0,67.300003,69.0,66.0
20161104010000,377.200012,375.559998,50.888889,43,53.5,0,67.300003,69.0,66.0
20161104011500,377.200012,383.76001,52.000001,43,53.5,0,67.199997,69.0,66.0
20161104013000,377.200012,369.0,50.0,43,53.5,0,67.199997,69.0,66.0
20161104014500,377.200012,393.600006,53.333334,43,53.5,0,67.099998,69.0,66.0
20161104020000,377.200012,393.600006,53.333334,43,53.5,0,67.199997,69.0,66.0
20161104021500,377.200012,388.679993,52.666666,43,53.5,0,67.0,69.0,66.0
20161104023000,377.200012,388.679993,52.666666,43,53.5,0,67.0,69.0,66.0
20161104024500,377.200012,383.76001,52.000001,43,52.700001,0,66.900002,69.0,66.0
20161104030000,377.200012,383.76001,52.000001,43,52.700001,0,66.900002,69.0,66.0
20161104031500,377.200012,378.839996,51.333333,43,52.700001,0,66.900002,69.0,66.0
20161104033000,377.200012,385.399994,52.222221,43,52.700001,0,66.900002,69.0,66.0
20161104034500,377.200012,393.600006,53.333334,43,52.700001,0,66.900002,69.0,66.0
20161104040000,377.200012,388.679993,52.666666,43,52.700001,0,66.800003,69.0,66.0
20161104041500,377.200012,388.679993,52.666666,43,52.700001,0,66.800003,69.0,66.0
20161104043000,377.200012,388.679993,52.666666,43,52.700001,0,66.800003,69.0,66.0
20161104044500,377.200012,395.23999,53.555554,43,52.700001,0,66.800003,69.0,66.0
20161104050000,377.200012,405.079987,54.888887,43,52.700001,0,66.800003,69.0,66.0
20161104051500,377.200012,385.399994,52.222221,43,52.700001,0,66.699997,69.0,66.0
20161104053000,377.200012,385.399994,52.222221,43,52.700001,0,66.699997,69.0,66.0
20161104054500,377.200012,385.399994,52.222221,43,52.700001,0,66.699997,69.0,66.0
20161104060000,377.200012,385.399994,52.222221,43,52.700001,0,66.800003,69.0,66.0
20161104061500,377.200012,385.399994,52.222221,43,52.700001,0,66.900002,69.0,66.0
20161104063000,377.200012,398.519989,53.999999,43,52.700001,0,66.900002,69.0,66.0
20161104064500,377.200012,393.600006,53.333334,43,52.700001,0,66.800003,69.0,66.0
20161104070000,377.200012,393.600006,53.333334,43,52.700001,0,67.0,69.0,66.0
20161104071500,377.200012,388.679993,52.666666,43,52.700001,0,67.0,69.0,66.0
20161104073000,377.200012,446.079987,60.444443,45,52.700001,0,68.0,69.0,66.0
20161104074500,377.200012,419.839996,56.888888,44,52.700001,0,68.599998,69.0,66.0
20161104080000,377.200012,449.359985,60.888887,46,52.700001,0,69.0,69.0,66.0
20161104081500,377.200012,464.119995,62.888888,46,52.700001,0,68.800003,69.0,66.0
20161104083000,377.200012,488.720001,66.222222,47,53.799999,0,69.400002,69.0,66.0
20161104084500,377.200012,526.439941,71.333325,49,53.799999,0,68.900002,69.0,66.0
20161104090000,377.200012,496.920013,67.333335,48,53.799999,0,68.800003,69.0,66.0
20161104091500,377.200012,490.359985,66.444442,47,53.799999,0,68.900002,69.0,66.0
20161104093000,377.200012,518.23999,70.222221,49,53.799999,0,69.0,69.0,66.0
20161104094500,377.200012,575.639954,77.999994,51,53.799999,0,69.400002,69.0,66.0
20161104100000,377.200012,567.439941,76.888881,51,52.700001,0,68.800003,69.0,66.0
20161104101500,377.200012,592.039978,80.222219,52,55.200001,0,69.199997,69.0,66.0
20161104103000,377.200012,592.039978,80.222219,52,54.299999,0,68.900002,69.0,66.0
20161104104500,377.200012,583.839966,79.111106,52,54.299999,0,69.099998,69.0,66.0
20161104110000,377.200012,569.080017,77.111113,52,52.700001,0,69.0,69.0,66.0
20161104111500,377.200012,596.960022,80.888892,52,52.700001,0,69.199997,69.0,66.0
20161104113000,377.200012,639.599976,86.666663,54,52.700001,0,69.300003,69.0,66.0
20161104114500,377.200012,629.76001,85.333335,54,54.099998,0,68.900002,69.0,66.0
20161104120000,377.200012,629.76001,85.333335,54,53.200001,0,69.099998,69.0,66.0
20161104121500,377.200012,629.76001,85.333335,54,53.900002,0,68.800003,69.0,66.0
20161104123000,377.200012,587.119995,79.555555,52,52.700001,0,68.599998,69.0,66.0
20161104124500,377.200012,613.360046,83.111117,53,52.700001,0,69.199997,69.0,66.0
20161104130000,377.200012,596.960022,80.888892,52,52.700001,0,69.099998,69.0,66.0
20161104131500,377.200012,700.280029,94.888893,57,52.700001,0,69.599998,69.0,66.0
20161104133000,377.200012,700.280029,94.888893,56,52.700001,0,68.800003,69.0,66.0
20161104134500,377.200012,637.960022,86.444447,53,52.700001,0,68.5,69.0,66.0
20161104140000,377.200012,588.76001,79.777779,52,52.700001,0,68.699997,69.0,66.0
20161104141500,377.200012,539.560059,73.111119,50,52.700001,0,68.699997,69.0,66.0
20161104143000,377.200012,539.560059,73.111119,49,52.700001,0,68.599998,69.0,66.0
20161104144500,377.200012,514.960022,69.777781,49,52.700001,0,68.900002,69.0,66.0
20161104150000,377.200012,537.919983,72.888887,49,55.099998,0,69.099998,69.0,66.0
20161104151500,377.200012,577.280029,78.222226,52,53.900002,0,69.5,69.0,66.0
20161104153000,377.200012,480.519989,65.11111,47,53.099998,0,68.400002,69.0,66.0
20161104154500,377.200012,531.360046,72.000006,49,52.299999,0,69.300003,69.0,66.0
20161104160000,377.200012,537.919983,72.888887,49,52.299999,0,68.900002,69.0,66.0
20161104161500,377.200012,546.119995,73.999999,50,53.5,0,69.300003,69.0,66.0
20161104163000,377.200012,613.360046,83.111117,53,54.299999,0,69.300003,69.0,66.0
20161104164500,377.200012,647.799988,87.777776,54,53.099998,0,69.300003,69.0,66.0
20161104170000,377.200012,647.799988,87.777776,54,52.299999,0,69.0,69.0,66.0
20161104171500,377.200012,647.799988,87.777776,54,52.299999,0,68.900002,69.0,66.0
20161104173000,377.200012,616.639954,83.555549,53,53.200001,0,69.099998,69.0,66.0
20161104174500,377.200012,616.639954,83.555549,53,52.299999,0,69.199997,69.0,66.0
20161104180000,377.200012,623.200012,84.444446,54,53.099998,0,69.199997,69.0,66.0
20161104181500,377.200012,623.200012,84.444446,54,55.400002,0,69.0,69.0,66.0
20161104183000,377.200012,623.200012,84.444446,54,53.900002,0,69.0,69.0,66.0
20161104184500,377.200012,623.200012,84.444446,54,53.900002,0,68.900002,69.0,66.0
20161104190000,377.200012,598.599976,81.111108,52,53.900002,0,68.699997,69.0,66.0
20161104191500,377.200012,583.839966,79.111106,52,53.900002,0,68.900002,69.0,66.0
20161104193000,377.200012,601.880005,81.555556,52,53.900002,0,68.900002,69.0,66.0
20161104194500,377.200012,601.880005,81.555556,52,53.900002,0,69.0,69.0,66.0
20161104200000,377.200012,601.880005,81.555556,52,52.700001,0,68.900002,69.0,66.0
20161104201500,377.200012,582.200012,78.888891,52,53.5,0,68.900002,69.0,66.0
20161104203000,377.200012,603.52002,81.77778,53,53.5,0,69.099998,69.0,66.0
20161104204500,377.200012,629.76001,85.333335,54,53.5,0,69.0,69.0,66.0
20161104210000,377.200012,608.439941,82.444437,53,52.700001,0,68.900002,69.0,66.0
20161104211500,377.200012,616.639954,83.555549,53,53.400002,0,69.099998,69.0,66.0
20161104213000,377.200012,600.23999,81.333332,53,53.400002,0,68.900002,69.0,66.0
20161104214500,377.200012,606.799988,82.222221,53,53.400002,0,69.0,69.099998,66.099998
20161104220000,377.200012,606.799988,82.222221,53,52.700001,0,68.900002,69.0,66.0
20161104221500,377.200012,592.039978,80.222219,53,53.5,0,69.099998,69.0,66.0
20161104223000,377.200012,601.880005,81.555556,53,53.5,0,69.0,69.0,66.0
20161104224500,377.200012,610.080017,82.666669,53,53.5,0,68.800003,69.0,66.0
20161104230000,377.200012,405.079987,54.888887,45,54.700001,0,67.699997,69.0,66.0
20161104231500,377.200012,378.839996,51.333333,44,54.700001,0,67.5,69.0,66.0
20161104233000,377.200012,388.679993,52.666666,45,53.900002,0,67.400002,69.0,66.0
20161104234500,377.200012,398.519989,53.999999,45,53.900002,0,67.199997,69.0,66.0
20161105000000,377.200012,385.399994,52.222221,44,53.900002,0,67.300003,69.0,66.0
20161105001500,377.200012,395.23999,53.555554,44,53.900002,0,67.199997,69.0,66.0
20161105003000,377.200012,395.23999,53.555554,44,53.900002,0,67.400002,69.0,66.0
20161105004500,377.200012,369.0,50.0,44,53.900002,0,67.199997,69.0,66.0
20161105010000,377.200012,385.399994,52.222221,44,53.900002,0,67.199997,69.0,66.0
20161105011500,377.200012,365.720001,49.555556,44,53.900002,0,67.199997,69.0,66.0
20161105013000,377.200012,373.920013,50.666668,44,52.299999,0,67.0,69.0,66.0
20161105014500,377.200012,365.720001,49.555556,44,53.900002,0,67.300003,69.0,66.0
20161105020000,377.200012,365.720001,49.555556,44,53.900002,0,67.099998,69.0,66.0
20161105021500,377.200012,395.23999,53.555554,45,53.900002,0,67.400002,69.0,66.0
20161105023000,377.200012,388.679993,52.666666,45,52.700001,0,67.300003,69.0,66.0
20161105024500,377.200012,388.679993,52.666666,45,52.700001,0,67.300003,69.0,66.0
20161105030000,377.200012,395.23999,53.555554,45,51.900002,0,67.0,69.0,66.0
20161105031500,377.200012,378.839996,51.333333,44,51.900002,0,66.900002,69.0,66.0
20161105033000,377.200012,385.399994,52.222221,44,51.900002,0,66.900002,69.0,66.0
20161105034500,377.200012,385.399994,52.222221,44,51.900002,0,66.699997,69.0,66.0
20161105040000,377.200012,385.399994,52.222221,44,51.900002,0,66.699997,69.0,66.0
20161105041500,377.200012,385.399994,52.222221,44,51.099998,0,66.599998,69.0,66.0
20161105043000,377.200012,375.559998,50.888889,44,51.099998,0,66.599998,69.0,66.0
20161105044500,377.200012,388.679993,52.666666,44,51.099998,0,66.400002,69.0,66.0
20161105050000,377.200012,388.679993,52.666666,44,51.099998,0,66.5,69.0,66.0
20161105051500,377.200012,388.679993,52.666666,44,51.099998,0,66.5,69.0,66.0
20161105053000,377.200012,388.679993,52.666666,44,51.099998,0,66.5,69.0,66.0
20161105054500,377.200012,388.679993,52.666666,44,50.299999,0,66.699997,69.0,66.0
20161105060000,377.200012,395.23999,53.555554,44,50.299999,0,66.699997,69.0,66.0
20161105061500,377.200012,395.23999,53.555554,44,50.299999,0,66.5,69.0,66.0
20161105063000,377.200012,395.23999,53.555554,44,50.299999,0,66.599998,69.0,66.0
20161105064500,377.200012,395.23999,53.555554,44,50.299999,0,66.599998,69.0,66.0
20161105070000,377.200012,395.23999,53.555554,44,50.299999,0,66.800003,69.0,66.0
20161105071500,377.200012,385.399994,52.222221,44,50.299999,0,66.800003,69.0,66.0
20161105073000,377.200012,395.23999,53.555554,44,50.299999,0,67.0,69.0,66.0
20161105074500,377.200012,395.23999,53.555554,44,50.299999,0,67.199997,69.0,66.0
20161105080000,377.200012,395.23999,53.555554,44,50.299999,0,66.5,69.0,66.0
20161105081500,377.200012,395.23999,53.555554,44,50.299999,0,66.599998,69.0,66.0
20161105083000,377.200012,395.23999,53.555554,44,50.299999,0,66.300003,69.0,66.0
20161105084500,377.200012,395.23999,53.555554,44,50.299999,0,66.599998,69.0,66.0
20161105090000,377.200012,395.23999,53.555554,44,50.299999,0,66.5,69.0,66.0
20161105091500,377.200012,385.399994,52.222221,44,50.299999,0,66.400002,69.0,66.0
20161105093000,377.200012,403.440002,54.666667,44,50.299999,0,66.5,69.0,66.0
20161105094500,377.200012,393.600006,53.333334,44,51.0,0,66.599998,69.0,66.0
20161105100000,377.200012,393.600006,53.333334,44,51.0,0,66.5,69.0,66.0
20161105101500,377.200012,393.600006,53.333334,44,51.0,0,66.599998,69.0,66.0
20161105103000,377.200012,388.679993,52.666666,44,51.0,0,66.5,69.0,66.0
20161105104500,377.200012,378.839996,51.333333,44,51.0,0,66.599998,69.0,66.0
20161105110000,377.200012,383.76001,52.000001,43,51.0,0,66.5,69.0,66.0
20161105111500,377.200012,378.839996,51.333333,43,51.0,0,66.5,69.0,66.0
20161105113000,377.200012,383.76001,52.000001,43,51.0,0,66.400002,69.0,66.0
20161105114500,377.200012,388.679993,52.666666,43,51.0,0,66.5,69.0,66.0
20161105120000,377.200012,414.920013,56.222224,44,51.0,0,67.099998,69.0,66.0
20161105121500,377.200012,388.679993,52.666666,44,51.799999,0,66.599998,69.0,66.0
20161105123000,377.200012,373.920013,50.666668,43,51.799999,0,66.699997,69.0,66.0
20161105124500,377.200012,395.23999,53.555554,43,51.799999,0,66.800003,69.0,66.0
20161105130000,377.200012,388.679993,52.666666,43,54.299999,0,66.900002,69.0,66.0
20161105131500,377.200012,388.679993,52.666666,43,53.599998,0,66.800003,69.0,66.0
20161105133000,377.200012,408.359985,55.333331,44,52.299999,0,67.099998,69.0,66.0
20161105134500,377.200012,375.559998,50.888889,43,51.700001,0,67.300003,69.0,66.0
20161105140000,377.200012,383.76001,52.000001,43,53.5,0,67.599998,69.0,66.0
20161105141500,377.200012,378.839996,51.333333,43,52.700001,0,67.5,69.0,66.0
20161105143000,377.200012,393.600006,53.333334,44,51.5,0,67.599998,69.0,66.0
20161105144500,377.200012,398.519989,53.999999,43,53.900002,0,67.800003,69.0,66.0
20161105150000,377.200012,419.839996,56.888888,45,53.099998,0,68.0,69.0,66.0
20161105151500,377.200012,395.23999,53.555554,44,51.5,0,67.699997,69.0,66.0
20161105153000,377.200012,403.440002,54.666667,44,53.5,0,68.0,69.0,66.0
20161105154500,377.200012,375.559998,50.888889,43,53.5,0,67.900002,69.0,66.0
20161105160000,377.200012,398.519989,53.999999,44,51.5,0,68.0,69.0,66.0
20161105161500,377.200012,398.519989,53.999999,44,52.200001,0,68.099998,69.0,66.0
20161105163000,377.200012,403.440002,54.666667,44,53.900002,0,68.199997,69.0,66.0
20161105164500,377.200012,395.23999,53.555554,44,53.900002,0,68.099998,69.0,66.0
20161105170000,377.200012,395.23999,53.555554,44,51.5,0,68.199997,69.0,66.0
20161105171500,377.200012,395.23999,53.555554,44,53.5,0,68.599998,69.0,66.0
20161105173000,377.200012,395.23999,53.555554,44,53.5,0,68.300003,69.0,66.0
20161105174500,377.200012,395.23999,53.555554,44,52.700001,0,68.599998,69.0,66.0
20161105180000,377.200012,395.23999,53.555554,44,52.700001,0,68.199997,69.0,66.0
20161105181500,377.200012,388.679993,52.666666,44,51.5,0,68.099998,69.0,66.0
20161105183000,377.200012,388.679993,52.666666,44,50.700001,0,67.400002,69.0,66.0
20161105184500,377.200012,388.679993,52.666666,44,50.700001,0,67.300003,69.0,66.0
20161105190000,377.200012,378.839996,51.333333,44,50.700001,0,67.300003,69.0,66.0
20161105191500,377.200012,385.399994,52.222221,44,50.700001,0,66.900002,69.0,66.0
20161105193000,377.200012,385.399994,52.222221,44,50.700001,0,66.800003,69.0,66.0
20161105194500,377.200012,398.519989,53.999999,44,49.900002,0,66.900002,69.0,66.0
20161105210000,377.200012,393.600006,53.333334,44,49.900002,0,66.599998,69.0,66.0
20161105211500,377.200012,385.399994,52.222221,44,49.900002,0,66.800003,69.0,66.0
20161105213000,377.200012,398.519989,53.999999,44,49.900002,0,66.599998,69.0,66.0
20161105214500,377.200012,375.559998,50.888889,43,49.900002,0,66.400002,69.0,66.0
20161105220000,377.200012,388.679993,52.666666,43,49.900002,0,66.300003,69.0,66.0
20161105221500,377.200012,388.679993,52.666666,43,49.900002,0,66.300003,69.0,66.0
20161105223000,377.200012,375.559998,50.888889,43,49.900002,0,66.300003,69.0,66.0
20161105224500,377.200012,383.76001,52.000001,43,49.400002,0,66.5,69.0,66.0
20161105230000,377.200012,388.679993,52.666666,43,49.400002,0,66.300003,69.0,66.0
20161105231500,377.200012,388.679993,52.666666,44,49.400002,0,66.400002,69.0,66.0
20161105233000,377.200012,383.76001,52.000001,43,49.900002,0,66.199997,69.0,66.0
20161105234500,377.200012,375.559998,50.888889,43,49.900002,0,66.400002,69.0,66.0
20161106000000,377.200012,385.399994,52.222221,43,49.900002,0,66.400002,69.0,66.0
20161106001500,377.200012,393.600006,53.333334,44,49.900002,0,66.199997,69.0,66.0
20161106003000,377.200012,393.600006,53.333334,44,49.900002,0,66.300003,69.0,66.0
20161106004500,377.200012,393.600006,53.333334,44,49.400002,0,66.199997,69.0,66.0
20161106010000,377.200012,375.559998,50.888889,44,49.400002,0,66.5,69.0,66.0
20161106011500,377.200012,385.399994,52.222221,44,49.400002,0,66.400002,69.0,66.0
20161106013000,377.200012,398.519989,53.999999,44,50.200001,0,66.900002,69.0,66.0
20161106014500,377.200012,398.519989,53.999999,44,50.200001,0,67.0,69.0,66.0
20161106020000,377.200012,398.519989,53.999999,44,49.5,0,66.900002,69.0,66.0
20161106021500,377.200012,385.399994,52.222221,44,49.5,0,66.400002,69.0,66.0
20161106023000,377.200012,385.399994,52.222221,44,50.200001,0,66.199997,69.0,66.0
20161106024500,377.200012,408.359985,55.333331,44,50.200001,0,66.099998,69.0,66.0
20161106030000,377.200012,395.23999,53.555554,44,50.200001,0,66.400002,69.0,66.0
20161106031500,377.200012,405.079987,54.888887,45,50.200001,0,66.599998,69.0,66.0
20161106033000,377.200012,388.679993,52.666666,44,50.200001,0,66.900002,69.0,66.0
20161106034500,377.200012,383.76001,52.000001,44,50.200001,0,66.900002,69.0,66.0
20161106040000,377.200012,383.76001,52.000001,44,50.200001,0,66.900002,69.0,66.0
20161106041500,377.200012,398.519989,53.999999,44,50.200001,0,66.900002,69.0,66.0
20161106043000,377.200012,408.359985,55.333331,44,50.200001,0,67.099998,69.0,66.0
20161106044500,377.200012,385.399994,52.222221,44,50.200001,0,66.599998,69.0,66.0
20161106050000,377.200012,385.399994,52.222221,44,50.200001,0,66.300003,69.0,66.0
20161106051500,377.200012,385.399994,52.222221,44,50.200001,0,66.199997,69.0,66.0
20161106053000,377.200012,395.23999,53.555554,44,50.200001,0,66.300003,69.0,66.0
20161106054500,377.200012,378.839996,51.333333,44,50.200001,0,66.300003,69.0,66.0
20161106060000,377.200012,378.839996,51.333333,44,50.200001,0,66.199997,69.0,66.0
20161106061500,377.200012,378.839996,51.333333,44,51.0,0,66.300003,69.0,66.0
20161106063000,377.200012,403.440002,54.666667,44,51.0,0,66.199997,69.0,66.0
20161106064500,377.200012,383.76001,52.000001,44,51.0,0,66.300003,69.0,66.0
20161106070000,377.200012,393.600006,53.333334,44,51.0,0,66.599998,69.0,66.0
20161106071500,377.200012,393.600006,53.333334,44,51.0,0,66.900002,69.0,66.0
20161106073000,377.200012,405.079987,54.888887,44,51.0,0,67.099998,69.0,66.0
20161106074500,377.200012,393.600006,53.333334,44,51.0,0,66.900002,69.0,66.0
20161106080000,377.200012,388.679993,52.666666,44,51.0,0,67.0,69.0,66.0
20161106081500,377.200012,388.679993,52.666666,44,51.0,0,67.199997,69.0,66.0
20161106083000,377.200012,378.839996,51.333333,44,51.0,0,66.900002,69.0,66.0
20161106084500,377.200012,395.23999,53.555554,44,51.700001,0,66.599998,69.0,66.0
20161106090000,377.200012,395.23999,53.555554,44,51.700001,0,66.599998,69.0,66.0
20161106091500,377.200012,388.679993,52.666666,44,51.700001,0,66.400002,69.0,66.0
20161106093000,377.200012,388.679993,52.666666,44,52.599998,0,66.699997,69.0,66.0
20161106094500,377.200012,388.679993,52.666666,44,52.599998,0,66.599998,69.0,66.0
20161106100000,377.200012,388.679993,52.666666,44,52.599998,0,66.599998,69.0,66.0
20161106101500,377.200012,383.76001,52.000001,44,52.599998,0,66.599998,69.0,66.0
20161106103000,377.200012,383.76001,52.000001,44,53.900002,0,66.599998,69.0,66.0
20161106104500,377.200012,388.679993,52.666666,44,53.099998,0,66.5,69.0,66.0
20161106110000,377.200012,383.76001,52.000001,44,54.700001,0,66.900002,69.0,66.0
20161106111500,377.200012,388.679993,52.666666,44,53.900002,0,67.199997,69.0,66.0
20161106113000,377.200012,403.440002,54.666667,45,53.900002,0,67.400002,69.0,66.0
20161106114500,377.200012,403.440002,54.666667,44,53.900002,0,66.900002,69.0,66.0
20161106120000,377.200012,395.23999,53.555554,44,53.900002,0,67.0,69.0,66.0
20161106121500,377.200012,395.23999,53.555554,44,53.900002,0,67.199997,69.0,66.0
20161106123000,377.200012,395.23999,53.555554,44,53.099998,0,66.699997,69.0,66.0
20161106124500,377.200012,395.23999,53.555554,44,54.200001,0,67.199997,69.0,66.0
20161106130000,377.200012,403.440002,54.666667,44,53.5,0,67.0,69.0,66.0
20161106131500,377.200012,395.23999,53.555554,44,53.5,0,67.099998,69.0,66.0
20161106133000,377.200012,408.359985,55.333331,44,53.5,0,66.900002,69.0,66.0
20161106134500,377.200012,395.23999,53.555554,44,53.5,0,67.099998,69.0,66.0
20161106140000,377.200012,403.440002,54.666667,44,53.5,0,66.800003,69.0,66.0
20161106141500,377.200012,388.679993,52.666666,44,53.5,0,66.699997,69.0,66.0
20161106143000,377.200012,388.679993,52.666666,44,53.5,0,67.099998,69.0,66.0
20161106144500,377.200012,403.440002,54.666667,44,53.5,0,67.300003,69.0,66.0
20161106150000,377.200012,385.399994,52.222221,44,53.5,0,67.099998,69.0,66.0
20161106151500,377.200012,385.399994,52.222221,44,54.700001,0,67.0,69.0,66.0
20161106153000,377.200012,393.600006,53.333334,44,53.900002,0,67.199997,69.0,66.0
20161106154500,377.200012,383.76001,52.000001,44,53.900002,0,66.900002,69.0,66.0
20161106160000,377.200012,398.519989,53.999999,44,54.700001,0,67.199997,69.0,66.0
20161106161500,377.200012,403.440002,54.666667,44,54.700001,0,67.0,69.0,66.0
20161106163000,377.200012,388.679993,52.666666,44,53.799999,0,66.800003,69.0,66.0
20161106164500,377.200012,388.679993,52.666666,44,53.099998,0,66.800003,69.0,66.0
20161106170000,377.200012,388.679993,52.666666,44,53.900002,0,67.099998,69.0,66.0
20161106171500,377.200012,378.839996,51.333333,44,53.900002,0,66.900002,69.0,66.0
20161106173000,377.200012,383.76001,52.000001,44,53.099998,0,66.599998,69.0,66.0
20161106174500,377.200012,388.679993,52.666666,44,53.900002,0,66.800003,69.0,66.0
20161106180000,377.200012,388.679993,52.666666,44,53.900002,0,66.900002,69.0,66.0
20161106181500,377.200012,393.600006,53.333334,44,52.700001,0,67.099998,69.0,66.0
20161106183000,377.200012,398.519989,53.999999,44,54.599998,0,67.099998,69.0,66.0
20161106184500,377.200012,423.119995,57.333333,45,53.900002,0,67.199997,69.0,66.0
20161106190000,377.200012,385.399994,52.222221,44,53.900002,0,67.0,69.0,66.0
20161106191500,377.200012,378.839996,51.333333,44,53.900002,0,66.900002,69.0,66.0
20161106193000,377.200012,393.600006,53.333334,44,52.700001,0,67.0,69.0,66.0
20161106194500,377.200012,393.600006,53.333334,44,52.700001,0,66.900002,69.0,66.0
20161106200000,377.200012,403.440002,54.666667,44,52.700001,0,67.599998,69.0,66.0
20161106201500,377.200012,393.600006,53.333334,44,51.900002,0,68.099998,69.0,66.0
20161106203000,377.200012,408.359985,55.333331,44,51.900002,0,68.099998,69.0,66.0
20161106204500,377.200012,398.519989,53.999999,44,51.900002,0,68.300003,69.0,66.0
20161106210000,377.200012,393.600006,53.333334,44,51.900002,0,68.599998,69.0,66.0
20161106211500,377.200012,393.600006,53.333334,44,51.900002,0,67.199997,69.0,66.0
20161106213000,377.200012,393.600006,53.333334,44,51.900002,0,67.099998,69.0,66.0
20161106214500,377.200012,398.519989,53.999999,44,51.900002,0,67.199997,69.0,66.0
20161106220000,377.200012,385.399994,52.222221,44,51.900002,0,66.800003,69.0,66.0
20161106221500,377.200012,385.399994,52.222221,44,51.900002,0,67.099998,69.0,66.0
20161106223000,377.200012,398.519989,53.999999,44,51.900002,0,66.699997,69.0,66.0
20161106224500,377.200012,398.519989,53.999999,44,51.900002,0,66.699997,69.0,66.0
20161106230000,377.200012,398.519989,53.999999,44,51.900002,0,66.900002,69.0,66.0
20161106231500,377.200012,378.839996,51.333333,44,51.900002,0,66.699997,69.0,66.0
20161106233000,377.200012,378.839996,51.333333,44,51.900002,0,66.699997,69.0,66.0
20161106234500,377.200012,388.679993,52.666666,44,51.900002,0,66.5,69.0,66.0
20161107000000,377.200012,378.839996,51.333333,44,51.900002,0,66.400002,69.0,66.0
20161107001500,377.200012,395.23999,53.555554,44,51.900002,0,66.5,69.0,66.0
20161107003000,377.200012,395.23999,53.555554,44,51.900002,0,66.300003,69.0,66.0
20161107004500,377.200012,388.679993,52.666666,44,51.900002,0,66.400002,69.0,66.0
20161107010000,377.200012,393.600006,53.333334,44,51.900002,0,66.599998,69.0,66.0
20161107011500,377.200012,388.679993,52.666666,44,51.900002,0,66.400002,69.0,66.0
20161107013000,377.200012,388.679993,52.666666,44,51.900002,0,66.300003,69.0,66.0
20161107014500,377.200012,393.600006,53.333334,45,51.900002,0,66.400002,69.0,66.0
20161107020000,377.200012,398.519989,53.999999,45,51.900002,0,66.400002,69.0,66.0
20161107021500,377.200012,385.399994,52.222221,44,51.900002,0,66.300003,69.0,66.0
20161107023000,377.200012,385.399994,52.222221,44,51.900002,0,66.400002,69.0,66.0
20161107024500,377.200012,385.399994,52.222221,44,51.900002,0,66.400002,69.0,66.0
20161107030000,377.200012,385.399994,52.222221,44,51.200001,0,66.300003,69.0,66.0
20161107031500,377.200012,385.399994,52.222221,44,51.200001,0,66.800003,69.0,66.0
