PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161107033000,377.200012,408.359985,55.333331,45,51.200001,0,66.900002,69.0,66.0
20161107034500,377.200012,378.839996,51.333333,44,51.200001,0,66.699997,69.0,66.0
20161107040000,377.200012,378.839996,51.333333,44,51.200001,0,66.400002,69.0,66.0
20161107041500,377.200012,398.519989,53.999999,44,51.200001,0,66.199997,69.0,66.0
20161107043000,377.200012,375.559998,50.888889,44,51.200001,0,66.300003,69.0,66.0
20161107044500,377.200012,383.76001,52.000001,44,51.200001,0,66.199997,69.0,66.0
20161107050000,377.200012,398.519989,53.999999,45,51.200001,0,66.099998,69.0,66.0
20161107051500,377.200012,385.399994,52.222221,44,51.200001,0,66.300003,69.0,66.0
20161107053000,377.200012,395.23999,53.555554,44,51.200001,0,66.099998,69.0,66.0
20161107054500,377.200012,395.23999,53.555554,44,51.200001,0,66.300003,69.0,66.0
20161107060000,377.200012,378.839996,51.333333,44,51.200001,0,66.199997,69.0,66.0
20161107061500,377.200012,388.679993,52.666666,44,51.200001,0,66.099998,69.0,66.0
20161107063000,377.200012,375.559998,50.888889,44,51.200001,0,66.400002,69.0,66.0
20161107064500,377.200012,388.679993,52.666666,44,51.200001,0,66.300003,69.0,66.0
20161107070000,377.200012,408.359985,55.333331,44,51.200001,0,66.400002,69.0,66.0
20161107071500,377.200012,403.440002,54.666667,45,51.200001,0,66.599998,69.0,66.0
20161107073000,377.200012,398.519989,53.999999,44,51.200001,0,66.400002,69.0,66.0
20161107074500,377.200012,398.519989,53.999999,44,51.200001,0,66.400002,69.0,66.0
20161107080000,377.200012,388.679993,52.666666,44,51.200001,0,66.699997,69.0,66.0
20161107081500,377.200012,423.119995,57.333333,45,51.200001,0,67.300003,69.0,66.0
20161107083000,377.200012,408.359985,55.333331,45,51.200001,0,68.099998,69.0,66.0
20161107084500,377.200012,414.920013,56.222224,45,51.200001,0,68.5,69.0,66.0
20161107090000,377.200012,414.920013,56.222224,45,51.200001,0,68.699997,69.0,66.0
20161107091500,377.200012,414.920013,56.222224,45,51.200001,0,68.800003,69.0,66.0
20161107093000,377.200012,408.359985,55.333331,45,51.799999,0,69.0,69.0,66.0
20161107094500,377.200012,414.920013,56.222224,45,51.799999,0,68.900002,69.0,66.0
20161107100000,377.200012,439.519989,59.555554,46,51.799999,0,68.900002,69.0,66.0
20161107101500,377.200012,416.559998,56.444444,45,51.799999,0,69.099998,69.0,66.0
20161107103000,377.200012,423.119995,57.333333,47,51.799999,0,69.400002,69.0,66.0
20161107104500,377.200012,478.880005,64.88889,48,51.799999,0,69.400002,69.0,66.0
20161107110000,377.200012,514.960022,69.777781,49,51.799999,0,69.300003,69.0,66.0
20161107111500,377.200012,451.0,61.111111,47,52.599998,0,68.699997,69.0,66.0
20161107113000,377.200012,434.600006,58.88889,46,52.599998,0,68.599998,69.0,66.0
20161107114500,377.200012,428.040009,58.000001,46,52.599998,0,68.800003,69.0,66.0
20161107120000,377.200012,419.839996,56.888888,46,52.599998,0,69.199997,69.0,66.0
20161107121500,377.200012,454.279999,61.555555,47,52.599998,0,69.099998,69.0,66.0
20161107123000,377.200012,496.920013,67.333335,48,52.599998,0,69.099998,69.0,66.0
20161107124500,377.200012,496.920013,67.333335,48,51.900002,0,68.900002,69.0,66.0
20161107130000,377.200012,490.359985,66.444442,48,51.900002,0,69.099998,69.0,66.0
20161107131500,377.200012,465.76001,63.111112,47,51.900002,0,68.699997,69.0,66.0
20161107133000,377.200012,470.679993,63.777777,47,51.900002,0,69.0,69.0,66.0
20161107134500,377.200012,577.280029,78.222226,52,51.900002,0,69.400002,69.0,66.0
20161107140000,377.200012,588.76001,79.777779,52,51.900002,0,69.400002,69.0,66.0
20161107141500,377.200012,633.039978,85.777775,55,51.900002,0,68.800003,69.0,66.0
20161107143000,377.200012,613.360046,83.111117,53,51.900002,0,68.800003,69.0,66.0
20161107144500,377.200012,601.880005,81.555556,53,51.900002,0,68.699997,69.0,66.0
20161107150000,377.200012,560.880005,76.000001,52,52.599998,0,68.699997,69.0,66.0
20161107151500,377.200012,560.880005,76.000001,51,52.599998,0,68.599998,69.0,66.0
20161107153000,377.200012,580.560059,78.666675,52,52.599998,0,68.699997,69.0,66.0
20161107154500,377.200012,569.080017,77.111113,51,52.599998,0,68.800003,69.0,66.0
20161107160000,377.200012,560.880005,76.000001,51,52.599998,0,68.699997,69.0,66.0
20161107161500,377.200012,549.400024,74.444448,51,52.599998,0,68.800003,69.0,66.0
20161107163000,377.200012,578.919983,78.444442,52,52.599998,0,68.900002,69.0,66.0
20161107164500,377.200012,570.719971,77.333329,52,52.599998,0,69.099998,69.0,66.0
20161107170000,377.200012,598.599976,81.111108,53,52.599998,0,69.300003,69.0,66.0
20161107171500,377.200012,587.119995,79.555555,52,52.599998,0,68.900002,69.0,66.0
20161107173000,377.200012,552.679993,74.888888,51,52.599998,0,68.900002,69.0,66.0
20161107174500,377.200012,434.600006,58.88889,46,52.599998,0,68.400002,69.0,66.0
20161107180000,377.200012,495.279999,67.111111,48,52.599998,0,68.900002,69.0,66.0
20161107181500,377.200012,495.279999,67.111111,48,52.599998,0,69.0,69.0,66.0
20161107183000,377.200012,539.560059,73.111119,50,52.599998,0,69.300003,69.0,66.0
20161107184500,377.200012,478.880005,64.88889,48,52.599998,0,69.0,69.0,66.0
20161107190000,377.200012,521.52002,70.666669,49,52.599998,0,68.699997,69.0,66.0
20161107191500,377.200012,505.119995,68.444444,48,52.599998,0,69.300003,69.0,66.0
20161107193000,377.200012,536.280029,72.666671,50,52.599998,0,69.300003,69.0,66.0
20161107194500,377.200012,536.280029,72.666671,50,52.599998,0,69.199997,69.0,66.0
20161107200000,377.200012,555.960022,75.333336,51,52.599998,0,68.900002,69.0,66.0
20161107201500,377.200012,549.400024,74.444448,51,52.599998,0,68.900002,69.0,66.0
20161107203000,377.200012,508.399994,68.888888,49,53.5,0,68.699997,69.0,66.0
20161107204500,377.200012,508.399994,68.888888,49,53.5,0,69.099998,69.0,66.0
20161107210000,377.200012,518.23999,70.222221,49,53.5,0,69.099998,69.0,66.0
20161107211500,377.200012,505.119995,68.444444,49,53.5,0,69.199997,69.0,66.0
20161107213000,377.200012,511.679993,69.333332,49,53.5,0,69.199997,69.0,66.0
20161107214500,377.200012,496.920013,67.333335,48,52.700001,0,68.599998,69.0,66.0
20161107220000,377.200012,459.200012,62.222224,47,53.900002,0,69.0,69.0,66.0
20161107221500,377.200012,480.519989,65.11111,47,53.900002,0,69.0,69.0,66.0
20161107223000,377.200012,473.959991,64.222221,48,53.099998,0,69.099998,69.0,66.0
20161107224500,377.200012,521.52002,70.666669,50,54.700001,0,69.099998,69.0,66.0
20161107230000,377.200012,511.679993,69.333332,50,54.700001,0,69.099998,69.0,66.0
20161107231500,377.200012,495.279999,67.111111,49,53.099998,0,68.699997,69.0,66.0
20161107233000,377.200012,449.359985,60.888887,47,53.099998,0,68.900002,69.0,66.0
20161107234500,377.200012,459.200012,62.222224,47,54.299999,0,69.199997,69.0,66.0
20161108000000,377.200012,485.440002,65.777778,48,54.299999,0,69.199997,69.0,66.0
20161108001500,377.200012,514.960022,69.777781,49,54.299999,0,69.199997,69.0,66.0
20161108003000,377.200012,514.960022,69.777781,49,53.099998,0,69.099998,69.0,66.0
20161108004500,377.200012,531.360046,72.000006,50,53.099998,0,69.099998,69.0,66.0
20161108010000,377.200012,531.360046,72.000006,50,53.900002,0,69.099998,69.0,66.0
20161108011500,377.200012,531.360046,72.000006,51,53.900002,0,69.0,69.0,66.0
20161108013000,377.200012,541.200012,73.333335,51,52.700001,0,68.900002,69.0,66.0
20161108014500,377.200012,541.200012,73.333335,51,54.299999,0,69.0,69.0,66.0
20161108020000,377.200012,555.960022,75.333336,51,53.5,0,69.099998,69.0,66.0
20161108021500,377.200012,555.960022,75.333336,51,53.5,0,69.199997,69.0,66.0
20161108023000,377.200012,555.960022,75.333336,51,52.900002,0,69.0,69.0,66.0
20161108024500,377.200012,555.960022,75.333336,51,53.900002,0,69.0,69.0,66.0
20161108030000,377.200012,555.960022,75.333336,51,53.900002,0,69.0,69.0,66.0
20161108031500,377.200012,555.960022,75.333336,51,53.900002,0,68.900002,69.0,66.0
20161108033000,377.200012,555.960022,75.333336,51,53.900002,0,69.099998,69.0,66.0
20161108034500,377.200012,555.960022,75.333336,51,53.900002,0,68.699997,69.0,66.0
20161108040000,377.200012,546.119995,73.999999,51,53.900002,0,69.099998,69.0,66.0
20161108041500,377.200012,560.880005,76.000001,51,53.900002,0,69.099998,69.0,66.0
20161108043000,377.200012,549.400024,74.444448,51,53.900002,0,68.900002,69.0,66.0
20161108044500,377.200012,555.960022,75.333336,51,53.900002,0,68.900002,69.0,66.0
20161108050000,377.200012,555.960022,75.333336,51,53.900002,0,69.0,69.0,66.0
20161108051500,377.200012,555.960022,75.333336,51,53.099998,0,69.0,69.0,66.0
20161108053000,377.200012,555.960022,75.333336,51,53.099998,0,69.099998,69.0,66.0
20161108054500,377.200012,555.960022,75.333336,51,53.099998,0,69.099998,69.0,66.0
20161108060000,377.200012,547.76001,74.222224,51,53.099998,0,68.900002,69.0,66.0
20161108061500,377.200012,537.919983,72.888887,51,54.299999,0,68.900002,69.0,66.0
20161108063000,377.200012,546.119995,73.999999,51,54.299999,0,68.900002,69.0,66.0
20161108064500,377.200012,546.119995,73.999999,51,54.299999,0,69.0,69.0,66.0
20161108070000,377.200012,546.119995,73.999999,51,53.299999,0,68.699997,69.0,66.0
20161108071500,377.200012,477.23999,64.666665,48,54.299999,0,68.800003,69.0,66.0
20161108073000,377.200012,459.200012,62.222224,48,54.299999,0,68.800003,69.0,66.0
20161108074500,377.200012,464.119995,62.888888,48,54.299999,0,69.099998,69.0,66.0
20161108080000,377.200012,473.959991,64.222221,48,54.299999,0,68.900002,69.0,66.0
20161108081500,377.200012,454.279999,61.555555,46,53.099998,0,68.599998,69.0,66.0
20161108083000,377.200012,437.880005,59.333334,46,53.099998,0,68.900002,69.0,66.0
20161108084500,377.200012,437.880005,59.333334,46,52.299999,0,68.900002,69.0,66.0
20161108090000,377.200012,437.880005,59.333334,46,52.299999,0,68.699997,69.0,66.0
20161108091500,377.200012,449.359985,60.888887,47,53.900002,0,69.300003,69.0,66.0
20161108093000,377.200012,506.76001,68.666668,50,53.900002,0,69.5,69.0,66.0
20161108094500,377.200012,506.76001,68.666668,50,53.900002,0,69.0,69.0,66.0
20161108100000,377.200012,516.599976,69.999997,50,55.099998,0,69.099998,69.0,66.0
20161108101500,377.200012,565.799988,76.666665,52,53.5,0,69.199997,69.0,66.0
20161108103000,377.200012,606.799988,82.222221,53,53.5,0,69.199997,69.0,66.0
20161108104500,377.200012,662.559998,89.777777,56,54.299999,0,69.199997,69.0,66.0
20161108110000,377.200012,652.719971,88.44444,56,54.299999,0,69.300003,69.0,66.0
20161108111500,377.200012,674.039978,91.33333,56,52.700001,0,69.199997,69.0,66.0
20161108113000,377.200012,688.799988,93.333332,57,52.700001,0,69.400002,69.0,66.0
20161108114500,377.200012,721.599976,97.777774,59,52.700001,0,69.199997,69.0,66.0
20161108120000,377.200012,678.960022,92.000003,56,52.700001,0,68.800003,69.0,66.0
20161108121500,377.200012,649.439941,87.999992,56,52.700001,0,68.800003,69.0,66.0
20161108123000,377.200012,641.23999,86.888888,55,52.700001,0,68.599998,69.0,66.0
20161108124500,377.200012,588.76001,79.777779,53,52.700001,0,68.900002,69.0,66.0
20161108130000,377.200012,596.960022,80.888892,53,52.700001,0,69.099998,69.0,66.0
20161108131500,377.200012,629.76001,85.333335,54,52.700001,0,69.300003,69.0,66.0
20161108133000,377.200012,618.280029,83.777782,54,52.700001,0,69.199997,69.0,66.0
20161108134500,377.200012,670.76001,90.88889,56,52.700001,0,69.099998,69.0,66.0
20161108140000,377.200012,678.960022,92.000003,56,52.700001,0,69.099998,69.0,66.0
20161108141500,377.200012,664.200012,90.000002,56,52.700001,0,69.099998,69.0,66.0
20161108143000,377.200012,664.200012,90.000002,56,52.700001,0,69.099998,69.0,66.0
20161108144500,377.200012,710.119995,96.222222,58,52.700001,0,69.599998,69.0,66.0
20161108150000,377.200012,710.119995,96.222222,58,52.700001,0,69.199997,69.0,66.0
20161108151500,377.200012,698.640015,94.666669,57,52.700001,0,69.300003,69.0,66.0
20161108153000,377.200012,685.52002,92.888892,57,52.700001,0,69.400002,69.0,66.0
20161108154500,377.200012,703.559998,95.333333,57,52.700001,0,69.5,69.0,66.0
20161108160000,377.200012,662.559998,89.777777,56,52.700001,0,69.300003,69.0,66.0
20161108161500,377.200012,711.76001,96.444446,58,52.700001,0,69.699997,69.0,66.0
20161108163000,377.200012,590.400024,80.000003,53,52.700001,0,68.699997,69.0,66.0
20161108164500,377.200012,619.919983,83.999998,53,52.700001,0,69.199997,69.0,66.0
20161108170000,377.200012,710.119995,96.222222,58,52.700001,0,69.599998,69.0,66.0
20161108171500,377.200012,633.039978,85.777775,54,52.700001,0,69.400002,69.0,66.0
20161108173000,377.200012,683.880005,92.666667,56,51.900002,0,68.900002,69.0,66.0
20161108174500,377.200012,693.719971,93.999996,56,51.900002,0,69.199997,69.0,66.0
20161108180000,377.200012,710.119995,96.222222,58,51.900002,0,69.5,69.0,66.0
20161108181500,377.200012,414.920013,56.222224,44,51.900002,0,68.0,69.0,66.0
20161108183000,377.200012,378.839996,51.333333,43,51.900002,0,67.900002,69.0,66.0
20161108184500,377.200012,378.839996,51.333333,43,51.900002,0,67.699997,69.0,66.0
20161108190000,377.200012,378.839996,51.333333,43,51.900002,0,67.699997,69.0,66.0
20161108191500,377.200012,378.839996,51.333333,43,51.900002,0,67.5,69.0,66.0
20161108193000,377.200012,373.920013,50.666668,43,51.900002,0,67.300003,69.0,66.0
20161108194500,377.200012,403.440002,54.666667,44,51.900002,0,67.400002,69.0,66.0
20161108200000,377.200012,388.679993,52.666666,44,51.900002,0,67.199997,69.0,66.0
20161108201500,377.200012,388.679993,52.666666,44,51.900002,0,67.199997,69.0,66.0
20161108203000,377.200012,383.76001,52.000001,43,51.900002,0,67.199997,69.0,66.0
20161108204500,377.200012,395.23999,53.555554,43,51.900002,0,67.199997,69.0,66.0
20161108210000,377.200012,395.23999,53.555554,43,51.900002,0,67.099998,69.0,66.0
20161108211500,377.200012,395.23999,53.555554,43,51.900002,0,67.099998,69.0,66.0
20161108213000,377.200012,395.23999,53.555554,43,51.900002,0,67.099998,69.0,66.0
20161108214500,377.200012,388.679993,52.666666,43,51.900002,0,66.900002,69.0,66.0
20161108220000,377.200012,388.679993,52.666666,43,51.900002,0,66.900002,69.0,66.0
20161108221500,377.200012,388.679993,52.666666,44,51.900002,0,66.900002,69.0,66.0
20161108223000,377.200012,388.679993,52.666666,44,51.900002,0,66.900002,69.0,66.0
20161108224500,377.200012,388.679993,52.666666,44,51.900002,0,67.099998,69.0,66.0
20161108230000,377.200012,388.679993,52.666666,44,51.900002,0,67.0,69.0,66.0
20161108231500,377.200012,395.23999,53.555554,44,51.900002,0,66.800003,69.0,66.0
20161108233000,377.200012,395.23999,53.555554,44,51.900002,0,66.900002,69.0,66.0
20161108234500,377.200012,385.399994,52.222221,44,51.900002,0,66.800003,69.0,66.0
20161109000000,377.200012,395.23999,53.555554,44,51.900002,0,66.699997,69.0,66.0
20161109001500,377.200012,385.399994,52.222221,44,51.900002,0,66.599998,69.0,66.0
20161109003000,377.200012,385.399994,52.222221,44,51.900002,0,66.900002,69.0,66.0
20161109004500,377.200012,378.839996,51.333333,44,51.900002,0,67.0,69.0,66.0
20161109010000,377.200012,385.399994,52.222221,44,51.900002,0,66.800003,69.0,66.0
20161109011500,377.200012,385.399994,52.222221,44,51.900002,0,66.800003,69.0,66.0
20161109013000,377.200012,398.519989,53.999999,44,51.900002,0,66.699997,69.0,66.0
20161109014500,377.200012,398.519989,53.999999,44,51.900002,0,66.699997,69.0,66.0
20161109020000,377.200012,388.679993,52.666666,44,51.900002,0,66.599998,69.0,66.0
20161109021500,377.200012,369.0,50.0,44,51.099998,0,66.699997,69.0,66.0
20161109023000,377.200012,375.559998,50.888889,44,51.099998,0,66.699997,69.0,66.0
20161109024500,377.200012,398.519989,53.999999,45,51.099998,0,66.599998,69.0,66.0
20161109030000,377.200012,388.679993,52.666666,44,51.099998,0,66.5,69.0,66.0
20161109031500,377.200012,388.679993,52.666666,44,51.099998,0,66.5,69.0,66.0
20161109033000,377.200012,395.23999,53.555554,45,51.099998,0,66.400002,69.0,66.0
20161109034500,377.200012,385.399994,52.222221,44,51.099998,0,66.800003,69.0,66.0
20161109040000,377.200012,369.0,50.0,44,51.099998,0,66.699997,69.0,66.0
20161109041500,377.200012,369.0,50.0,44,51.099998,0,66.900002,69.0,66.0
20161109043000,377.200012,383.76001,52.000001,44,51.099998,0,66.800003,69.0,66.0
20161109044500,377.200012,398.519989,53.999999,45,51.099998,0,66.699997,69.0,66.0
20161109050000,377.200012,385.399994,52.222221,44,51.099998,0,66.5,69.0,66.0
20161109051500,377.200012,403.440002,54.666667,45,51.099998,0,66.699997,69.0,66.0
20161109053000,377.200012,373.920013,50.666668,44,51.099998,0,66.400002,69.0,66.0
20161109054500,377.200012,426.399994,57.777777,12,53.900002,0,67.0,69.0,66.0
20161109060000,377.200012,731.440002,99.111111,68,53.900002,0,67.900002,69.0,66.0
20161109061500,377.200012,365.720001,49.555556,49,53.099998,0,67.199997,69.0,66.0
20161109063000,377.200012,365.720001,49.555556,49,52.299999,0,67.199997,69.0,66.0
20161109064500,377.200012,373.920013,50.666668,49,52.299999,0,67.099998,69.0,66.0
20161109070000,377.200012,398.519989,53.999999,50,51.5,0,67.099998,69.0,66.0
20161109071500,377.200012,383.76001,52.000001,50,51.5,0,67.099998,69.0,66.0
20161109073000,377.200012,395.23999,53.555554,50,51.5,0,67.400002,69.0,66.0
20161109074500,377.200012,395.23999,53.555554,49,51.5,0,67.300003,69.0,66.0
20161109080000,377.200012,378.839996,51.333333,48,51.5,0,67.199997,69.0,66.0
20161109081500,377.200012,403.440002,54.666667,49,51.5,0,67.300003,69.0,66.0
20161109083000,377.200012,393.600006,53.333334,49,51.5,0,67.199997,69.0,66.0
20161109084500,377.200012,426.399994,57.777777,51,52.200001,0,67.699997,69.0,66.0
20161109090000,377.200012,487.079987,65.999998,53,52.200001,0,68.300003,69.0,66.0
20161109091500,377.200012,428.040009,58.000001,51,51.299999,0,68.5,69.0,66.0
20161109093000,377.200012,451.0,61.111111,52,51.299999,0,69.199997,69.0,66.0
20161109094500,377.200012,473.959991,64.222221,53,51.299999,0,69.300003,69.0,66.0
20161109100000,377.200012,490.359985,66.444442,53,51.299999,0,69.199997,69.0,66.0
20161109101500,377.200012,565.799988,76.666665,56,51.299999,0,69.400002,69.0,66.0
20161109103000,377.200012,565.799988,76.666665,56,51.299999,0,69.400002,69.0,66.0
20161109104500,377.200012,611.719971,82.888885,58,51.299999,0,69.5,69.0,66.0
20161109110000,377.200012,649.439941,87.999992,60,51.299999,0,69.400002,69.0,66.0
20161109111500,377.200012,649.439941,87.999992,60,51.299999,0,69.199997,69.0,66.0
20161109113000,377.200012,674.039978,91.33333,61,51.299999,0,69.0,69.0,66.0
20161109114500,377.200012,659.280029,89.333337,61,51.299999,0,69.0,69.0,66.0
20161109120000,377.200012,667.47998,90.444442,61,51.299999,0,69.099998,69.0,66.0
20161109121500,377.200012,659.280029,89.333337,61,51.900002,0,69.199997,69.0,66.0
20161109123000,377.200012,613.360046,83.111117,58,51.900002,0,68.699997,69.0,66.0
20161109124500,377.200012,606.799988,82.222221,58,51.900002,0,68.900002,69.0,66.0
20161109130000,377.200012,600.23999,81.333332,58,51.900002,0,68.699997,69.0,66.0
20161109131500,377.200012,606.799988,82.222221,58,51.900002,0,69.199997,69.0,66.0
20161109133000,377.200012,664.200012,90.000002,61,51.900002,0,69.400002,69.0,66.0
20161109134500,377.200012,683.880005,92.666667,61,51.900002,0,69.300003,69.0,66.0
20161109140000,377.200012,659.280029,89.333337,61,51.900002,0,69.400002,69.0,66.0
20161109141500,377.200012,659.280029,89.333337,60,51.900002,0,68.5,69.0,66.0
20161109143000,377.200012,598.599976,81.111108,58,51.900002,0,68.800003,69.0,66.0
20161109144500,377.200012,567.439941,76.888881,56,51.900002,0,68.599998,69.0,66.0
20161109150000,377.200012,559.23999,75.777776,56,51.900002,0,68.800003,69.0,66.0
20161109151500,377.200012,570.719971,77.333329,56,51.900002,0,68.699997,69.0,66.0
20161109153000,377.200012,559.23999,75.777776,55,51.900002,0,69.0,69.0,66.0
20161109154500,377.200012,559.23999,75.777776,55,51.900002,0,69.199997,69.0,66.0
20161109160000,377.200012,559.23999,75.777776,55,51.900002,0,68.900002,69.0,66.0
20161109161500,377.200012,565.799988,76.666665,55,51.900002,0,69.099998,69.0,66.0
20161109163000,377.200012,565.799988,76.666665,55,51.900002,0,68.900002,69.0,66.0
20161109164500,377.200012,552.679993,74.888888,55,51.900002,0,69.199997,69.0,66.0
20161109170000,377.200012,533.0,72.222222,55,51.900002,0,69.199997,69.0,66.0
20161109171500,377.200012,580.560059,78.666675,57,51.900002,0,69.099998,69.0,66.0
20161109173000,377.200012,619.919983,83.999998,58,51.900002,0,69.199997,69.0,66.0
20161109174500,377.200012,577.280029,78.222226,56,51.900002,0,68.5,69.0,66.0
20161109180000,377.200012,431.320007,58.444445,50,51.900002,0,68.199997,69.0,66.0
20161109181500,377.200012,395.23999,53.555554,49,52.599998,0,68.199997,69.0,66.0
20161109183000,377.200012,405.079987,54.888887,49,52.599998,0,68.099998,69.0,66.0
20161109184500,377.200012,385.399994,52.222221,49,52.599998,0,67.900002,69.0,66.0
20161109190000,377.200012,398.519989,53.999999,49,52.599998,0,67.800003,69.0,66.0
20161109191500,377.200012,403.440002,54.666667,49,52.599998,0,67.800003,69.0,66.0
20161109193000,377.200012,403.440002,54.666667,49,52.599998,0,67.599998,69.0,66.0
20161109194500,377.200012,369.0,50.0,49,52.599998,0,67.599998,69.0,66.0
20161109200000,377.200012,385.399994,52.222221,49,52.599998,0,67.400002,69.0,66.0
20161109201500,377.200012,385.399994,52.222221,49,52.599998,0,67.400002,69.0,66.0
20161109203000,377.200012,393.600006,53.333334,49,52.599998,0,67.400002,69.0,66.0
20161109204500,377.200012,388.679993,52.666666,49,51.900002,0,67.300003,69.0,66.0
20161109210000,377.200012,375.559998,50.888889,49,51.900002,0,67.099998,69.0,66.0
20161109211500,377.200012,375.559998,50.888889,49,51.900002,0,67.199997,69.0,66.0
20161109213000,377.200012,375.559998,50.888889,49,51.900002,0,67.199997,69.0,66.0
20161109214500,377.200012,383.76001,52.000001,49,51.900002,0,67.099998,69.0,66.0
20161109220000,377.200012,375.559998,50.888889,49,51.900002,0,67.0,69.0,66.0
20161109221500,377.200012,375.559998,50.888889,49,51.900002,0,67.0,69.0,66.0
20161109223000,377.200012,383.76001,52.000001,49,54.299999,0,67.099998,69.0,66.0
20161109224500,377.200012,383.76001,52.000001,49,54.299999,0,67.300003,69.0,66.0
20161109230000,377.200012,383.76001,52.000001,49,53.5,0,67.199997,69.0,66.0
20161109231500,377.200012,378.839996,51.333333,49,51.900002,0,67.0,69.0,66.0
20161109233000,377.200012,385.399994,52.222221,49,51.900002,0,67.099998,69.0,66.0
20161109234500,377.200012,395.23999,53.555554,49,51.900002,0,67.0,69.0,66.0
20161110000000,377.200012,378.839996,51.333333,49,51.900002,0,66.900002,69.0,66.0
20161110001500,377.200012,388.679993,52.666666,49,51.900002,0,66.900002,69.0,66.0
20161110003000,377.200012,398.519989,53.999999,49,51.900002,0,66.699997,69.0,66.0
20161110004500,377.200012,393.600006,53.333334,49,51.900002,0,66.699997,69.0,66.0
20161110010000,377.200012,383.76001,52.000001,49,51.900002,0,66.900002,69.0,66.0
20161110011500,377.200012,403.440002,54.666667,49,51.900002,0,67.0,69.0,66.0
20161110013000,377.200012,388.679993,52.666666,49,51.900002,0,66.900002,69.0,66.0
20161110014500,377.200012,375.559998,50.888889,48,51.900002,0,67.400002,69.0,66.0
20161110020000,377.200012,375.559998,50.888889,48,51.900002,0,67.300003,69.0,66.0
20161110021500,377.200012,375.559998,50.888889,49,51.099998,0,66.699997,69.0,66.0
20161110023000,377.200012,403.440002,54.666667,49,51.099998,0,66.699997,69.0,66.0
20161110024500,377.200012,395.23999,53.555554,49,51.099998,0,66.599998,69.0,66.0
20161110030000,377.200012,395.23999,53.555554,49,51.099998,0,66.400002,69.0,66.0
20161110031500,377.200012,383.76001,52.000001,48,51.099998,0,66.5,69.0,66.0
20161110033000,377.200012,383.76001,52.000001,48,51.099998,0,66.5,69.0,66.0
20161110034500,377.200012,388.679993,52.666666,48,51.099998,0,66.5,69.0,66.0
20161110040000,377.200012,393.600006,53.333334,48,51.099998,0,66.900002,69.0,66.0
20161110041500,377.200012,383.76001,52.000001,48,51.099998,0,67.0,69.0,66.0
20161110043000,377.200012,405.079987,54.888887,49,51.099998,0,67.0,69.0,66.0
20161110044500,377.200012,393.600006,53.333334,49,51.099998,0,67.0,69.0,66.0
20161110050000,377.200012,378.839996,51.333333,48,51.099998,0,67.099998,69.0,66.0
20161110051500,377.200012,378.839996,51.333333,48,51.099998,0,66.900002,69.0,66.0
20161110053000,377.200012,378.839996,51.333333,48,51.099998,0,67.199997,69.0,66.0
20161110054500,377.200012,388.679993,52.666666,48,50.299999,0,67.099998,69.0,66.0
20161110060000,377.200012,383.76001,52.000001,48,50.299999,0,67.099998,69.0,66.0
20161110061500,377.200012,388.679993,52.666666,48,50.299999,0,66.900002,69.0,66.0
20161110063000,377.200012,378.839996,51.333333,48,50.299999,0,67.199997,69.0,66.0
20161110064500,377.200012,385.399994,52.222221,48,50.299999,0,67.0,69.0,66.0
20161110070000,377.200012,385.399994,52.222221,48,50.299999,0,67.300003,69.0,66.0
20161110071500,377.200012,393.600006,53.333334,48,50.299999,0,67.199997,69.0,66.0
20161110073000,377.200012,403.440002,54.666667,48,50.299999,0,67.199997,69.0,66.0
20161110074500,377.200012,385.399994,52.222221,48,50.299999,0,67.199997,69.0,66.0
20161110080000,377.200012,385.399994,52.222221,48,50.299999,0,67.300003,69.0,66.0
20161110081500,377.200012,373.920013,50.666668,48,50.299999,0,67.300003,69.0,66.0
20161110083000,377.200012,383.76001,52.000001,48,50.299999,0,68.099998,69.0,66.0
20161110084500,377.200012,426.399994,57.777777,49,50.299999,0,68.5,69.0,66.0
20161110090000,377.200012,444.440002,60.222223,50,50.299999,0,68.900002,69.0,66.0
20161110091500,377.200012,426.399994,57.777777,49,50.299999,0,68.800003,69.0,66.0
20161110093000,377.200012,416.559998,56.444444,49,51.0,0,69.099998,69.0,66.0
20161110094500,377.200012,444.440002,60.222223,51,50.299999,0,69.5,69.0,66.0
20161110100000,377.200012,416.559998,56.444444,50,50.299999,0,68.699997,69.0,66.0
20161110101500,377.200012,439.519989,59.555554,50,50.299999,0,68.900002,69.0,66.0
20161110103000,377.200012,439.519989,59.555554,50,50.299999,0,68.800003,69.0,66.0
20161110104500,377.200012,449.359985,60.888887,50,50.299999,0,69.300003,69.0,66.0
20161110110000,377.200012,459.200012,62.222224,51,50.299999,0,69.099998,69.0,66.0
20161110111500,377.200012,516.599976,69.999997,53,51.5,0,69.300003,69.0,66.0
20161110113000,377.200012,506.76001,68.666668,53,51.5,0,69.199997,69.0,66.0
20161110114500,377.200012,506.76001,68.666668,53,50.299999,0,68.900002,69.0,66.0
20161110120000,377.200012,506.76001,68.666668,53,51.0,0,69.300003,69.0,66.0
20161110121500,377.200012,518.23999,70.222221,53,51.0,0,69.0,69.0,66.0
20161110123000,377.200012,528.080017,71.555558,53,51.0,0,69.099998,69.0,66.0
20161110124500,377.200012,521.52002,70.666669,53,51.900002,0,69.199997,69.0,66.0
20161110130000,377.200012,546.119995,73.999999,55,50.700001,0,68.699997,69.0,66.0
20161110131500,377.200012,596.960022,80.888892,57,50.700001,0,69.5,69.0,66.0
20161110133000,377.200012,680.599976,92.222219,60,51.400002,0,69.5,69.0,66.0
20161110134500,377.200012,642.880005,87.111112,58,50.700001,0,68.900002,69.0,66.0
20161110140000,377.200012,570.719971,77.333329,56,50.700001,0,68.699997,69.0,66.0
20161110141500,377.200012,541.200012,73.333335,54,50.700001,0,68.599998,69.0,66.0
20161110143000,377.200012,551.039978,74.666664,55,51.400002,0,68.800003,69.0,66.0
20161110144500,377.200012,551.039978,74.666664,55,51.400002,0,69.099998,69.0,66.0
20161110150000,377.200012,569.080017,77.111113,55,50.599998,0,68.900002,69.0,66.0
20161110151500,377.200012,541.200012,73.333335,54,50.599998,0,68.599998,69.0,66.0
20161110153000,377.200012,541.200012,73.333335,54,50.599998,0,68.699997,69.0,66.0
20161110154500,377.200012,528.080017,71.555558,54,50.599998,0,68.900002,69.0,66.0
20161110160000,377.200012,549.400024,74.444448,54,50.599998,0,68.800003,69.0,66.0
20161110161500,377.200012,539.560059,73.111119,54,50.599998,0,69.0,69.0,66.0
20161110163000,377.200012,539.560059,73.111119,54,50.599998,0,69.0,69.0,66.0
20161110164500,377.200012,533.0,72.222222,54,50.599998,0,68.900002,69.0,66.0
20161110170000,377.200012,526.439941,71.333325,54,51.200001,0,68.900002,69.0,66.0
20161110171500,377.200012,536.280029,72.666671,54,50.099998,0,69.199997,69.0,66.0
20161110173000,377.200012,577.280029,78.222226,55,50.099998,0,69.199997,69.0,66.0
20161110174500,377.200012,488.720001,66.222222,52,51.0,0,68.400002,69.0,66.0
20161110180000,377.200012,388.679993,52.666666,49,50.299999,0,68.099998,69.0,66.0
20161110181500,377.200012,388.679993,52.666666,48,50.299999,0,67.900002,69.0,66.0
20161110183000,377.200012,388.679993,52.666666,48,50.299999,0,67.699997,69.0,66.0
20161110184500,377.200012,383.76001,52.000001,48,51.799999,0,67.599998,69.0,66.0
20161110190000,377.200012,378.839996,51.333333,48,50.700001,0,67.5,69.0,66.0
20161110191500,377.200012,378.839996,51.333333,48,50.700001,0,67.400002,69.0,66.0
20161110193000,377.200012,378.839996,51.333333,48,50.700001,0,67.5,69.0,66.0
20161110194500,377.200012,378.839996,51.333333,48,50.700001,0,67.699997,69.0,66.0
20161110200000,377.200012,383.76001,52.000001,48,50.700001,0,67.400002,69.0,66.0
20161110201500,377.200012,383.76001,52.000001,49,50.700001,0,67.5,69.0,66.0
20161110203000,377.200012,393.600006,53.333334,49,50.700001,0,67.199997,69.0,66.0
20161110204500,377.200012,393.600006,53.333334,49,50.700001,0,67.099998,69.0,66.0
20161110210000,377.200012,378.839996,51.333333,49,50.700001,0,67.099998,69.0,66.0
20161110211500,377.200012,385.399994,52.222221,49,50.700001,0,66.900002,69.0,66.0
20161110213000,377.200012,385.399994,52.222221,49,50.700001,0,66.900002,69.0,66.0
20161110214500,377.200012,393.600006,53.333334,49,50.700001,0,67.099998,69.0,66.0
20161110220000,377.200012,383.76001,52.000001,49,50.700001,0,67.300003,69.0,66.0
20161110221500,377.200012,393.600006,53.333334,49,50.700001,0,67.300003,69.0,66.0
20161110223000,377.200012,378.839996,51.333333,49,50.700001,0,67.199997,69.0,66.0
20161110224500,377.200012,388.679993,52.666666,49,50.700001,0,67.300003,69.0,66.0
20161110230000,377.200012,383.76001,52.000001,49,50.0,0,67.300003,69.0,66.0
20161110231500,377.200012,373.920013,50.666668,49,50.599998,0,67.300003,69.0,66.0
20161110233000,377.200012,395.23999,53.555554,49,50.599998,0,67.300003,69.0,66.0
20161110234500,377.200012,388.679993,52.666666,49,49.900002,0,67.199997,69.0,66.0
20161111000000,377.200012,388.679993,52.666666,49,49.900002,0,67.199997,69.0,66.0
20161111001500,377.200012,378.839996,51.333333,49,49.900002,0,67.199997,69.0,66.0
20161111003000,377.200012,385.399994,52.222221,49,49.900002,0,67.400002,69.0,66.0
20161111004500,377.200012,385.399994,52.222221,49,49.900002,0,67.199997,69.0,66.0
20161111010000,377.200012,385.399994,52.222221,49,49.900002,0,67.199997,69.0,66.0
20161111011500,377.200012,385.399994,52.222221,49,49.900002,0,67.199997,69.0,66.0
20161111013000,377.200012,385.399994,52.222221,49,49.900002,0,67.199997,69.0,66.0
20161111014500,377.200012,385.399994,52.222221,49,49.900002,0,67.099998,69.0,66.0
20161111020000,377.200012,395.23999,53.555554,49,50.5,0,67.0,69.0,66.0
20161111021500,377.200012,403.440002,54.666667,49,49.900002,0,67.0,69.0,66.0
20161111023000,377.200012,398.519989,53.999999,49,49.900002,0,66.900002,69.0,66.0
20161111024500,377.200012,393.600006,53.333334,49,49.900002,0,67.0,69.0,66.0
20161111030000,377.200012,393.600006,53.333334,49,49.900002,0,66.900002,69.0,66.0
20161111031500,377.200012,398.519989,53.999999,49,49.900002,0,66.900002,69.0,66.0
20161111033000,377.200012,388.679993,52.666666,49,49.900002,0,67.099998,69.0,66.0
20161111034500,377.200012,378.839996,51.333333,49,49.900002,0,67.0,69.0,66.0
20161111040000,377.200012,378.839996,51.333333,49,49.900002,0,66.900002,69.0,66.0
20161111041500,377.200012,395.23999,53.555554,49,49.900002,0,67.099998,69.0,66.0
20161111043000,377.200012,395.23999,53.555554,49,49.900002,0,67.0,69.0,66.0
20161111044500,377.200012,383.76001,52.000001,49,49.900002,0,67.099998,69.0,66.0
20161111050000,377.200012,383.76001,52.000001,49,49.900002,0,67.099998,69.0,66.0
20161111051500,377.200012,393.600006,53.333334,49,49.900002,0,67.099998,69.0,66.0
20161111053000,377.200012,378.839996,51.333333,49,49.900002,0,67.099998,69.0,66.0
20161111054500,377.200012,385.399994,52.222221,49,49.900002,0,67.099998,69.0,66.0
20161111060000,377.200012,393.600006,53.333334,49,49.900002,0,67.099998,69.0,66.0
20161111061500,377.200012,388.679993,52.666666,49,49.900002,0,67.099998,69.0,66.0
20161111063000,377.200012,388.679993,52.666666,49,49.900002,0,67.099998,69.0,66.0
20161111064500,377.200012,393.600006,53.333334,49,49.900002,0,67.0,69.0,66.0
20161111070000,377.200012,398.519989,53.999999,49,49.900002,0,67.099998,69.0,66.0
20161111071500,377.200012,405.079987,54.888887,49,49.400002,0,67.199997,69.0,66.0
20161111073000,377.200012,378.839996,51.333333,48,50.099998,0,67.099998,69.0,66.0
20161111074500,377.200012,378.839996,51.333333,48,49.5,0,67.199997,69.0,66.0
20161111080000,377.200012,388.679993,52.666666,48,49.5,0,67.400002,69.0,66.0
20161111081500,377.200012,454.279999,61.555555,51,49.5,0,67.900002,69.0,66.0
20161111083000,377.200012,403.440002,54.666667,48,49.5,0,68.300003,69.0,66.0
20161111084500,377.200012,393.600006,53.333334,48,49.5,0,68.5,69.0,66.0
20161111090000,377.200012,416.559998,56.444444,49,49.5,0,68.800003,69.0,66.0
20161111091500,377.200012,403.440002,54.666667,48,50.200001,0,68.900002,69.0,66.0
20161111093000,377.200012,403.440002,54.666667,48,50.200001,0,69.099998,69.0,66.0
20161111094500,377.200012,403.440002,54.666667,48,50.200001,0,69.199997,69.0,66.0
20161111100000,377.200012,449.359985,60.888887,50,50.200001,0,69.199997,69.0,66.0
20161111101500,377.200012,454.279999,61.555555,51,50.200001,0,69.199997,69.0,66.0
20161111103000,377.200012,528.080017,71.555558,54,49.5,0,69.199997,69.0,66.0
20161111104500,377.200012,514.960022,69.777781,53,49.5,0,69.300003,69.0,66.0
20161111110000,377.200012,490.359985,66.444442,53,50.200001,0,68.699997,69.0,66.0
20161111111500,377.200012,505.119995,68.444444,53,50.200001,0,68.800003,69.0,66.0
20161111113000,377.200012,495.279999,67.111111,53,51.0,0,69.199997,69.0,66.0
20161111114500,377.200012,521.52002,70.666669,54,50.200001,0,68.699997,69.0,66.0
20161111120000,377.200012,521.52002,70.666669,54,50.200001,0,68.900002,69.0,66.0
20161111121500,377.200012,539.560059,73.111119,54,50.200001,0,69.099998,69.0,66.0
20161111123000,377.200012,521.52002,70.666669,54,50.200001,0,69.0,69.0,66.0
20161111124500,377.200012,537.919983,72.888887,54,50.200001,0,69.099998,69.0,66.0
20161111130000,377.200012,528.080017,71.555558,54,50.200001,0,69.0,69.0,66.0
20161111131500,377.200012,567.439941,76.888881,55,50.200001,0,69.400002,69.0,66.0
20161111133000,377.200012,600.23999,81.333332,56,50.200001,0,68.900002,69.0,66.0
20161111134500,377.200012,592.039978,80.222219,56,50.200001,0,69.0,69.0,66.0
20161111140000,377.200012,521.52002,70.666669,53,50.200001,0,68.400002,69.0,66.0
20161111141500,377.200012,496.920013,67.333335,53,50.200001,0,68.900002,69.0,66.0
20161111143000,377.200012,526.439941,71.333325,53,50.200001,0,69.0,69.0,66.0
20161111144500,377.200012,480.519989,65.11111,52,50.200001,0,68.900002,69.0,66.0
20161111150000,377.200012,480.519989,65.11111,52,50.200001,0,69.199997,69.0,66.0
20161111151500,377.200012,488.720001,66.222222,52,50.200001,0,69.199997,69.0,66.0
20161111153000,377.200012,528.080017,71.555558,54,49.5,0,69.099998,69.0,66.0
20161111154500,377.200012,569.080017,77.111113,55,50.200001,0,69.300003,69.0,66.0
20161111160000,377.200012,562.52002,76.222225,55,49.5,0,68.900002,69.0,66.0
20161111161500,377.200012,580.560059,78.666675,56,49.5,0,68.900002,69.0,66.0
20161111163000,377.200012,375.559998,50.888889,48,50.200001,0,68.300003,69.0,66.0
20161111164500,377.200012,393.600006,53.333334,49,50.200001,0,68.699997,69.0,66.0
20161111170000,377.200012,457.559998,62.0,51,50.200001,0,69.099998,69.0,66.0
20161111171500,377.200012,473.959991,64.222221,52,50.200001,0,68.900002,69.0,66.0
20161111173000,377.200012,388.679993,52.666666,48,50.200001,0,67.900002,69.0,66.0
20161111174500,377.200012,477.23999,64.666665,53,50.200001,0,68.199997,69.0,66.0
20161111180000,377.200012,454.279999,61.555555,52,50.200001,0,68.699997,69.0,66.0
20161111181500,377.200012,470.679993,63.777777,52,50.200001,0,68.900002,69.0,66.0
20161111183000,377.200012,426.399994,57.777777,50,50.200001,0,68.699997,69.0,66.0
20161111184500,377.200012,403.440002,54.666667,49,50.200001,0,68.800003,69.0,66.0
20161111190000,377.200012,403.440002,54.666667,49,50.200001,0,68.800003,69.0,66.0
20161111191500,377.200012,403.440002,54.666667,49,50.200001,0,68.599998,69.0,66.0
20161111193000,377.200012,410.0,55.555556,49,50.200001,0,68.400002,69.0,66.0
20161111194500,377.200012,410.0,55.555556,49,50.200001,0,68.400002,69.0,66.0
20161111200000,377.200012,385.399994,52.222221,49,50.200001,0,68.300003,69.0,66.0
20161111201500,377.200012,398.519989,53.999999,49,50.200001,0,68.400002,69.0,66.0
20161111203000,377.200012,393.600006,53.333334,49,50.200001,0,68.199997,69.0,66.0
20161111204500,377.200012,383.76001,52.000001,48,50.200001,0,68.199997,69.0,66.0
20161111210000,377.200012,393.600006,53.333334,49,50.200001,0,68.199997,69.0,66.0
20161111211500,377.200012,398.519989,53.999999,49,49.599998,0,68.099998,69.0,66.0
20161111213000,377.200012,431.320007,58.444445,51,50.200001,0,68.400002,69.0,66.0
20161111214500,377.200012,398.519989,53.999999,49,50.200001,0,68.099998,69.0,66.0
20161111220000,377.200012,388.679993,52.666666,49,50.200001,0,68.0,69.0,66.0
20161111221500,377.200012,403.440002,54.666667,49,49.5,0,67.400002,69.0,66.0
20161111223000,377.200012,395.23999,53.555554,49,49.5,0,67.400002,69.0,66.0
20161111224500,377.200012,395.23999,53.555554,49,49.5,0,67.199997,69.0,66.0
20161111230000,377.200012,395.23999,53.555554,49,49.5,0,67.099998,69.0,66.0
20161111231500,377.200012,385.399994,52.222221,49,49.5,0,67.0,69.0,66.0
20161111233000,377.200012,395.23999,53.555554,50,49.5,0,66.900002,69.0,66.0
20161111234500,377.200012,405.079987,54.888887,50,49.5,0,66.900002,69.0,66.0
20161112000000,377.200012,405.079987,54.888887,50,49.5,0,66.900002,69.0,66.0
20161112001500,377.200012,395.23999,53.555554,50,49.5,0,66.800003,69.0,66.0
20161112003000,377.200012,383.76001,52.000001,49,49.5,0,66.900002,69.0,66.0
20161112004500,377.200012,383.76001,52.000001,49,49.5,0,66.699997,69.0,66.0
20161112010000,377.200012,383.76001,52.000001,49,49.5,0,66.800003,69.0,66.0
20161112011500,377.200012,405.079987,54.888887,49,49.5,0,66.900002,69.0,66.0
20161112013000,377.200012,405.079987,54.888887,49,49.5,0,66.800003,69.0,66.0
20161112014500,377.200012,393.600006,53.333334,49,48.799999,0,66.699997,69.0,66.0
20161112020000,377.200012,385.399994,52.222221,49,49.400002,0,66.699997,69.0,66.0
20161112021500,377.200012,352.600006,47.777779,48,48.700001,0,66.699997,69.0,66.0
20161112023000,377.200012,347.679993,47.11111,48,48.700001,0,66.599998,69.0,66.0
20161112024500,377.200012,373.920013,50.666668,48,48.700001,0,66.300003,69.0,66.0
20161112030000,377.200012,365.720001,49.555556,48,48.700001,0,66.400002,69.0,66.0
20161112031500,377.200012,373.920013,50.666668,48,48.700001,0,66.800003,69.0,66.0
20161112033000,377.200012,398.519989,53.999999,49,48.700001,0,66.699997,69.0,66.0
20161112034500,377.200012,408.359985,55.333331,50,48.700001,0,66.900002,69.0,66.0
20161112040000,377.200012,393.600006,53.333334,49,49.400002,0,66.900002,69.0,66.0
20161112041500,377.200012,403.440002,54.666667,49,49.400002,0,66.400002,69.0,66.0
20161112043000,377.200012,393.600006,53.333334,49,49.400002,0,66.599998,69.0,66.0
20161112044500,377.200012,393.600006,53.333334,49,49.400002,0,66.400002,69.0,66.0
20161112050000,377.200012,431.320007,58.444445,50,49.400002,0,67.099998,69.0,66.0
20161112051500,377.200012,398.519989,53.999999,49,49.400002,0,66.900002,69.0,66.0
20161112053000,377.200012,393.600006,53.333334,49,49.400002,0,67.099998,69.0,66.0
20161112054500,377.200012,393.600006,53.333334,49,48.700001,0,67.099998,69.0,66.0
20161112060000,377.200012,398.519989,53.999999,49,48.700001,0,67.0,69.0,66.0
20161112061500,377.200012,419.839996,56.888888,50,49.400002,0,67.300003,69.0,66.0
20161112063000,377.200012,393.600006,53.333334,49,48.700001,0,67.300003,69.0,66.0
20161112064500,377.200012,398.519989,53.999999,49,48.700001,0,66.5,69.0,66.0
20161112070000,377.200012,383.76001,52.000001,49,48.700001,0,66.199997,69.0,66.0
20161112071500,377.200012,388.679993,52.666666,49,48.700001,0,66.699997,69.0,66.0
20161112073000,377.200012,393.600006,53.333334,49,49.400002,0,66.900002,69.0,66.0
20161112074500,377.200012,393.600006,53.333334,49,49.400002,0,67.0,69.0,66.0
20161112080000,377.200012,431.320007,58.444445,50,49.400002,0,67.0,69.0,66.0
20161112081500,377.200012,398.519989,53.999999,49,49.400002,0,66.900002,69.0,66.0
20161112083000,377.200012,393.600006,53.333334,48,49.400002,0,67.099998,69.0,66.0
20161112084500,377.200012,388.679993,52.666666,48,49.400002,0,67.099998,69.0,66.0
20161112090000,377.200012,388.679993,52.666666,48,49.400002,0,67.099998,69.0,66.0
20161112091500,377.200012,393.600006,53.333334,48,49.400002,0,66.800003,69.0,66.0
20161112093000,377.200012,388.679993,52.666666,48,49.400002,0,66.900002,69.0,66.0
20161112094500,377.200012,388.679993,52.666666,49,49.400002,0,66.800003,69.0,66.0
20161112100000,377.200012,398.519989,53.999999,49,50.900002,0,67.0,69.0,66.0
20161112101500,377.200012,385.399994,52.222221,48,49.900002,0,66.900002,69.0,66.0
20161112103000,377.200012,378.839996,51.333333,48,49.900002,0,66.400002,69.0,66.0
20161112104500,377.200012,378.839996,51.333333,48,51.0,0,66.400002,69.0,66.0
20161112110000,377.200012,383.76001,52.000001,48,51.0,0,66.099998,69.0,66.0
20161112111500,377.200012,398.519989,53.999999,49,50.299999,0,66.300003,69.0,66.0
20161112113000,377.200012,393.600006,53.333334,48,51.0,0,66.099998,69.0,66.0
20161112114500,377.200012,388.679993,52.666666,48,51.0,0,66.0,69.0,66.0
20161112120000,377.200012,395.23999,53.555554,49,51.0,0,66.199997,69.0,66.0
20161112121500,377.200012,403.440002,54.666667,49,51.0,0,66.300003,69.0,66.0
20161112123000,377.200012,403.440002,54.666667,49,50.299999,0,66.5,69.0,66.0
20161112124500,377.200012,408.359985,55.333331,49,51.0,0,66.599998,69.0,66.0
20161112130000,377.200012,388.679993,52.666666,49,51.0,0,66.699997,69.0,66.0
20161112131500,377.200012,388.679993,52.666666,49,51.0,0,66.699997,69.0,66.0
20161112133000,377.200012,388.679993,52.666666,49,51.0,0,66.699997,69.0,66.0
20161112134500,377.200012,378.839996,51.333333,49,52.200001,0,66.5,69.0,66.0
20161112140000,377.200012,385.399994,52.222221,49,51.099998,0,66.400002,69.0,66.0
20161112141500,377.200012,393.600006,53.333334,49,51.099998,0,66.400002,69.0,66.0
20161112143000,377.200012,410.0,55.555556,49,52.200001,0,66.599998,69.0,66.0
20161112144500,377.200012,375.559998,50.888889,49,51.099998,0,66.300003,69.0,66.0
20161112150000,377.200012,375.559998,50.888889,49,51.099998,0,66.199997,69.0,66.0
20161112151500,377.200012,393.600006,53.333334,49,52.599998,0,66.400002,69.0,66.0
20161112153000,377.200012,385.399994,52.222221,49,51.900002,0,66.199997,69.0,66.0
20161112154500,377.200012,398.519989,53.999999,49,51.099998,0,66.0,69.0,66.0
20161112160000,377.200012,385.399994,52.222221,49,51.099998,0,66.0,69.0,66.0
20161112161500,377.200012,385.399994,52.222221,49,52.200001,0,66.099998,69.0,66.0
20161112163000,377.200012,385.399994,52.222221,49,51.5,0,66.199997,69.0,66.0
20161112164500,377.200012,395.23999,53.555554,49,51.5,0,66.0,69.0,66.0
20161112170000,377.200012,383.76001,52.000001,49,51.5,0,66.099998,69.0,66.0
20161112171500,377.200012,383.76001,52.000001,49,51.5,0,66.099998,69.0,66.0
20161112173000,377.200012,393.600006,53.333334,49,50.400002,0,66.099998,69.0,66.0
20161112174500,377.200012,388.679993,52.666666,49,51.400002,0,66.5,69.0,66.0
20161112180000,377.200012,395.23999,53.555554,49,50.299999,0,66.599998,69.0,66.0
20161112181500,377.200012,385.399994,52.222221,49,51.0,0,66.599998,69.0,66.0
20161112183000,377.200012,385.399994,52.222221,49,51.0,0,67.0,69.0,66.0
20161112184500,377.200012,395.23999,53.555554,49,50.299999,0,66.699997,69.0,66.0
20161112190000,377.200012,395.23999,53.555554,49,50.299999,0,66.699997,69.0,66.0
20161112191500,377.200012,388.679993,52.666666,49,51.0,0,66.900002,69.0,66.0
20161112193000,377.200012,395.23999,53.555554,49,49.900002,0,66.599998,69.0,66.0
20161112194500,377.200012,378.839996,51.333333,49,49.900002,0,66.5,69.0,66.0
20161112200000,377.200012,395.23999,53.555554,49,49.900002,0,66.800003,69.0,66.0
20161112201500,377.200012,385.399994,52.222221,49,49.900002,0,66.400002,69.0,66.0
20161112203000,377.200012,395.23999,53.555554,49,49.900002,0,66.699997,69.0,66.0
20161112204500,377.200012,395.23999,53.555554,49,49.900002,0,66.800003,69.0,66.0
20161112210000,377.200012,395.23999,53.555554,49,50.599998,0,66.300003,69.0,66.0
20161112211500,377.200012,385.399994,52.222221,49,49.900002,0,66.5,69.0,66.0
20161112213000,377.200012,385.399994,52.222221,49,49.900002,0,66.300003,69.0,66.0
20161112214500,377.200012,385.399994,52.222221,49,49.900002,0,66.300003,69.0,66.0
20161112220000,377.200012,385.399994,52.222221,49,49.900002,0,66.5,69.0,66.0
20161112221500,377.200012,385.399994,52.222221,49,49.900002,0,66.400002,69.0,66.0
20161112223000,377.200012,385.399994,52.222221,49,49.900002,0,66.099998,69.0,66.0
20161112224500,377.200012,395.23999,53.555554,49,49.900002,0,66.400002,69.0,66.0
20161112230000,377.200012,383.76001,52.000001,48,49.099998,0,66.400002,69.0,66.0
20161112231500,377.200012,378.839996,51.333333,48,49.599998,0,66.699997,69.0,66.0
20161112233000,377.200012,388.679993,52.666666,48,49.099998,0,66.099998,69.0,66.0
20161112234500,377.200012,388.679993,52.666666,48,49.099998,0,66.199997,69.0,66.0
20161113000000,377.200012,388.679993,52.666666,48,49.099998,0,66.199997,69.0,66.0
20161113001500,377.200012,398.519989,53.999999,48,49.099998,0,66.099998,69.0,66.0
20161113003000,377.200012,378.839996,51.333333,48,49.099998,0,66.0,69.0,66.0
20161113004500,377.200012,385.399994,52.222221,48,49.099998,0,66.099998,69.0,66.0
20161113010000,377.200012,385.399994,52.222221,48,49.099998,0,66.300003,69.0,66.0
20161113011500,377.200012,378.839996,51.333333,48,49.099998,0,66.400002,69.0,66.0
20161113013000,377.200012,403.440002,54.666667,48,49.099998,0,66.400002,69.0,66.0
20161113014500,377.200012,388.679993,52.666666,48,49.099998,0,66.300003,69.0,66.0
20161113020000,377.200012,393.600006,53.333334,48,49.099998,0,66.5,69.0,66.0
20161113021500,377.200012,388.679993,52.666666,48,49.099998,0,66.599998,69.0,66.0
20161113023000,377.200012,388.679993,52.666666,48,49.099998,0,66.300003,69.0,66.0
20161113024500,377.200012,388.679993,52.666666,48,48.599998,0,66.199997,69.0,66.0
20161113030000,377.200012,378.839996,51.333333,48,48.599998,0,66.199997,69.0,66.0
20161113031500,377.200012,385.399994,52.222221,48,48.599998,0,66.099998,69.0,66.0
20161113033000,377.200012,398.519989,53.999999,48,48.599998,0,66.099998,69.0,66.0
20161113034500,377.200012,385.399994,52.222221,48,48.599998,0,66.0,69.0,66.0
20161113040000,377.200012,398.519989,53.999999,48,48.599998,0,66.199997,69.0,66.0
20161113041500,377.200012,398.519989,53.999999,48,48.599998,0,66.0,69.0,66.0
20161113043000,377.200012,385.399994,52.222221,48,48.599998,0,66.099998,69.0,66.0
20161113044500,377.200012,395.23999,53.555554,48,48.599998,0,66.0,69.0,66.0
20161113050000,377.200012,388.679993,52.666666,48,47.900002,0,66.199997,69.0,66.0
20161113051500,377.200012,405.079987,54.888887,48,48.599998,0,66.199997,69.0,66.0
20161113053000,377.200012,388.679993,52.666666,48,48.599998,0,66.099998,69.0,66.0
20161113054500,377.200012,395.23999,53.555554,48,48.599998,0,66.400002,69.0,66.0
20161113060000,377.200012,395.23999,53.555554,48,48.599998,0,66.400002,69.0,66.0
20161113061500,377.200012,395.23999,53.555554,48,48.599998,0,66.300003,69.0,66.0
20161113063000,377.200012,378.839996,51.333333,48,48.599998,0,66.5,69.0,66.0
20161113064500,377.200012,388.679993,52.666666,48,47.900002,0,66.599998,69.0,66.0
20161113070000,377.200012,393.600006,53.333334,48,47.900002,0,66.599998,69.0,66.0
20161113071500,377.200012,410.0,55.555556,49,47.900002,0,66.699997,69.0,66.0
20161113073000,377.200012,385.399994,52.222221,48,48.599998,0,66.5,69.0,66.0
20161113074500,377.200012,393.600006,53.333334,48,48.599998,0,66.599998,69.0,66.0
20161113080000,377.200012,403.440002,54.666667,48,48.599998,0,66.599998,69.0,66.0
20161113081500,377.200012,393.600006,53.333334,48,48.599998,0,66.699997,69.0,66.0
20161113083000,377.200012,378.839996,51.333333,48,48.599998,0,66.5,69.0,66.0
