PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113084500,377.200012,378.839996,51.333333,48,48.599998,0,66.699997,69.0,66.0
20161113090000,377.200012,383.76001,52.000001,48,48.599998,0,66.800003,69.0,66.0
20161113091500,377.200012,378.839996,51.333333,48,48.599998,0,66.800003,69.0,66.0
20161113093000,377.200012,385.399994,52.222221,48,49.099998,0,66.5,69.0,66.0
20161113094500,377.200012,398.519989,53.999999,48,48.299999,0,66.699997,69.0,66.0
20161113100000,377.200012,375.559998,50.888889,48,48.299999,0,66.5,69.0,66.0
20161113101500,377.200012,398.519989,53.999999,49,49.0,0,66.900002,69.0,66.0
20161113103000,377.200012,383.76001,52.000001,48,49.0,0,66.900002,69.0,66.0
20161113104500,377.200012,398.519989,53.999999,49,49.0,0,66.599998,69.0,66.0
20161113110000,377.200012,398.519989,53.999999,49,49.0,0,65.900002,69.0,66.0
20161113111500,377.200012,393.600006,53.333334,49,49.0,100,65.800003,69.0,66.0
20161113113000,377.200012,393.600006,53.333334,49,49.0,100,65.599998,69.0,66.0
20161113114500,377.200012,388.679993,52.666666,49,49.799999,100,65.800003,69.0,66.0
20161113120000,377.200012,388.679993,52.666666,49,49.799999,100,66.099998,69.0,66.0
20161113121500,377.200012,388.679993,52.666666,49,49.799999,0,66.0,69.0,66.0
20161113123000,377.200012,388.679993,52.666666,49,49.799999,0,66.0,69.0,66.0
20161113124500,377.200012,388.679993,52.666666,49,49.799999,0,66.099998,69.0,66.0
20161113130000,377.200012,393.600006,53.333334,49,50.599998,0,66.5,69.0,66.0
20161113131500,377.200012,393.600006,53.333334,49,49.900002,0,66.599998,69.0,66.0
20161113133000,377.200012,393.600006,53.333334,49,49.900002,0,66.400002,69.0,66.0
20161113134500,377.200012,393.600006,53.333334,49,49.900002,0,66.0,69.0,66.0
20161113140000,377.200012,385.399994,52.222221,49,49.900002,0,65.900002,69.0,66.0
20161113141500,377.200012,385.399994,52.222221,49,49.900002,0,66.199997,69.0,66.0
20161113143000,377.200012,385.399994,52.222221,49,49.900002,0,66.0,69.0,66.0
20161113144500,377.200012,393.600006,53.333334,49,50.599998,0,65.800003,69.0,66.0
20161113150000,377.200012,388.679993,52.666666,49,49.5,0,65.800003,69.0,66.0
20161113151500,377.200012,388.679993,52.666666,49,50.200001,100,65.599998,69.0,66.0
20161113153000,377.200012,395.23999,53.555554,49,49.5,100,65.699997,69.0,66.0
20161113154500,377.200012,385.399994,52.222221,49,50.200001,100,66.0,69.0,66.0
20161113160000,377.200012,385.399994,52.222221,49,49.5,0,66.199997,69.0,66.0
20161113161500,377.200012,393.600006,53.333334,49,49.5,0,66.199997,69.0,66.0
20161113163000,377.200012,388.679993,52.666666,49,49.5,0,66.199997,69.0,66.0
20161113164500,377.200012,393.600006,53.333334,49,49.5,0,66.099998,69.0,66.0
20161113170000,377.200012,378.839996,51.333333,49,50.299999,0,66.400002,69.0,66.0
20161113171500,377.200012,378.839996,51.333333,49,49.5,0,66.300003,69.0,66.0
20161113173000,377.200012,388.679993,52.666666,49,50.299999,0,66.400002,69.0,66.0
20161113174500,377.200012,388.679993,52.666666,49,50.299999,0,66.199997,69.0,66.0
20161113180000,377.200012,398.519989,53.999999,49,50.299999,0,66.400002,69.0,66.0
20161113181500,377.200012,388.679993,52.666666,49,50.299999,0,66.300003,69.0,66.0
20161113183000,377.200012,388.679993,52.666666,49,50.299999,0,66.900002,69.0,66.0
20161113184500,377.200012,383.76001,52.000001,49,50.299999,0,66.400002,69.0,66.0
20161113190000,377.200012,369.0,50.0,49,50.299999,0,66.400002,69.0,66.0
20161113191500,377.200012,375.559998,50.888889,49,50.299999,0,66.699997,69.0,66.0
20161113193000,377.200012,388.679993,52.666666,49,50.299999,0,66.400002,69.0,66.0
20161113194500,377.200012,395.23999,53.555554,49,50.299999,0,66.300003,69.0,66.0
20161113200000,377.200012,388.679993,52.666666,49,50.299999,0,66.5,69.0,66.0
20161113201500,377.200012,378.839996,51.333333,49,50.299999,0,66.199997,69.0,66.0
20161113203000,377.200012,383.76001,52.000001,49,50.299999,0,66.400002,69.0,66.0
20161113204500,377.200012,378.839996,51.333333,49,50.299999,0,66.300003,69.0,66.0
20161113210000,377.200012,393.600006,53.333334,49,50.299999,0,66.400002,69.0,66.0
20161113211500,377.200012,398.519989,53.999999,49,49.5,0,66.400002,69.0,66.0
20161113213000,377.200012,385.399994,52.222221,49,49.5,0,66.0,69.0,66.0
20161113214500,377.200012,373.920013,50.666668,49,49.5,0,66.300003,69.0,66.0
20161113220000,377.200012,393.600006,53.333334,49,49.5,0,66.199997,69.0,66.0
20161113221500,377.200012,393.600006,53.333334,49,49.5,0,66.400002,69.0,66.0
20161113223000,377.200012,388.679993,52.666666,49,49.5,0,66.199997,69.0,66.0
20161113224500,377.200012,388.679993,52.666666,49,49.5,0,66.099998,69.0,66.0
20161113230000,377.200012,383.76001,52.000001,49,49.5,0,66.0,69.0,66.0
20161113231500,377.200012,395.23999,53.555554,49,49.5,0,66.199997,69.0,66.0
20161113233000,377.200012,383.76001,52.000001,49,50.200001,0,66.099998,69.0,66.0
20161113234500,377.200012,383.76001,52.000001,49,49.099998,0,66.0,69.0,66.0
20161114000000,377.200012,393.600006,53.333334,49,49.099998,0,66.199997,69.0,66.0
20161114001500,377.200012,393.600006,53.333334,49,49.099998,0,66.300003,69.0,66.0
20161114003000,377.200012,393.600006,53.333334,49,49.099998,0,66.699997,69.0,66.0
20161114004500,377.200012,393.600006,53.333334,49,49.099998,0,66.300003,69.0,66.0
20161114010000,377.200012,388.679993,52.666666,49,49.099998,0,66.400002,69.0,66.0
20161114011500,377.200012,395.23999,53.555554,49,49.099998,0,66.400002,69.0,66.0
20161114013000,377.200012,395.23999,53.555554,49,49.099998,0,66.199997,69.0,66.0
20161114014500,377.200012,395.23999,53.555554,49,49.099998,0,66.599998,69.0,66.0
20161114020000,377.200012,395.23999,53.555554,49,49.099998,0,66.199997,69.0,66.0
20161114021500,377.200012,388.679993,52.666666,49,49.099998,0,66.400002,69.0,66.0
20161114023000,377.200012,393.600006,53.333334,49,49.099998,0,66.5,69.0,66.0
20161114024500,377.200012,385.399994,52.222221,49,49.099998,0,66.199997,69.0,66.0
20161114030000,377.200012,393.600006,53.333334,49,49.099998,0,66.599998,69.0,66.0
20161114031500,377.200012,403.440002,54.666667,49,49.099998,0,66.5,69.0,66.0
20161114033000,377.200012,388.679993,52.666666,49,48.599998,0,66.300003,69.0,66.0
20161114034500,377.200012,398.519989,53.999999,49,48.599998,0,66.099998,69.0,66.0
20161114040000,377.200012,403.440002,54.666667,49,48.599998,0,66.199997,69.0,66.0
20161114041500,377.200012,385.399994,52.222221,48,48.599998,0,66.400002,69.0,66.0
20161114043000,377.200012,398.519989,53.999999,49,48.599998,0,66.400002,69.0,66.0
20161114044500,377.200012,403.440002,54.666667,49,48.599998,0,66.900002,69.0,66.0
20161114050000,377.200012,393.600006,53.333334,48,48.599998,0,66.599998,69.0,66.0
20161114051500,377.200012,393.600006,53.333334,48,48.599998,0,66.400002,69.0,66.0
20161114053000,377.200012,388.679993,52.666666,48,48.599998,0,66.400002,69.0,66.0
20161114054500,377.200012,405.079987,54.888887,49,48.599998,0,66.400002,69.0,66.0
20161114060000,377.200012,398.519989,53.999999,49,48.599998,0,66.400002,69.0,66.0
20161114061500,377.200012,393.600006,53.333334,49,48.599998,0,66.300003,69.0,66.0
20161114063000,377.200012,398.519989,53.999999,49,48.599998,0,66.300003,69.0,66.0
20161114064500,377.200012,375.559998,50.888889,48,48.599998,0,66.400002,69.0,66.0
20161114070000,377.200012,375.559998,50.888889,48,48.599998,0,66.5,69.0,66.0
20161114071500,377.200012,375.559998,50.888889,48,48.599998,0,66.300003,69.0,66.0
20161114073000,377.200012,385.399994,52.222221,48,47.900002,0,66.599998,69.0,66.0
20161114074500,377.200012,405.079987,54.888887,49,47.900002,0,66.699997,69.0,66.0
20161114080000,377.200012,395.23999,53.555554,48,47.900002,0,66.599998,69.0,66.0
20161114081500,377.200012,388.679993,52.666666,48,48.599998,0,67.099998,69.0,66.0
20161114083000,377.200012,388.679993,52.666666,48,48.599998,0,67.5,69.0,66.0
20161114084500,377.200012,388.679993,52.666666,48,49.400002,0,67.900002,69.0,66.0
20161114090000,377.200012,405.079987,54.888887,49,49.400002,0,67.900002,69.0,66.0
20161114091500,377.200012,398.519989,53.999999,49,49.400002,0,68.099998,69.0,66.0
20161114093000,377.200012,403.440002,54.666667,49,49.400002,0,68.199997,69.0,66.0
20161114094500,377.200012,403.440002,54.666667,49,49.400002,0,68.300003,69.0,66.0
20161114100000,377.200012,403.440002,54.666667,49,50.299999,0,68.699997,69.0,66.0
20161114101500,377.200012,388.679993,52.666666,49,50.299999,0,68.800003,69.0,66.0
20161114103000,377.200012,423.119995,57.333333,50,50.299999,0,69.0,69.0,66.0
20161114104500,377.200012,423.119995,57.333333,50,50.299999,0,69.099998,69.0,66.0
20161114110000,377.200012,431.320007,58.444445,50,50.299999,0,69.099998,69.0,66.0
20161114111500,377.200012,431.320007,58.444445,50,50.299999,0,69.099998,69.0,66.0
20161114113000,377.200012,431.320007,58.444445,50,51.099998,0,69.0,69.0,66.0
20161114114500,377.200012,451.0,61.111111,51,51.099998,0,69.400002,69.0,66.0
20161114120000,377.200012,459.200012,62.222224,52,50.299999,0,69.199997,69.0,66.0
20161114121500,377.200012,537.919983,72.888887,55,50.299999,0,69.400002,69.0,66.0
20161114123000,377.200012,551.039978,74.666664,55,50.299999,0,68.900002,69.0,66.0
20161114124500,377.200012,501.839996,68.0,53,50.900002,0,68.599998,69.0,66.0
20161114130000,377.200012,439.519989,59.555554,51,50.299999,0,68.800003,69.0,66.0
20161114131500,377.200012,451.0,61.111111,51,50.299999,0,69.300003,69.0,66.0
20161114133000,377.200012,505.119995,68.444444,53,51.099998,0,69.0,69.0,66.0
20161114134500,377.200012,459.200012,62.222224,52,50.200001,0,69.0,69.0,66.0
20161114140000,377.200012,465.76001,63.111112,52,51.400002,0,69.199997,69.0,66.0
20161114141500,377.200012,465.76001,63.111112,52,50.700001,0,69.099998,69.0,66.0
20161114143000,377.200012,505.119995,68.444444,54,53.099998,0,69.5,69.0,66.0
20161114144500,377.200012,555.960022,75.333336,56,50.299999,0,69.0,69.0,66.0
20161114150000,377.200012,565.799988,76.666665,56,50.299999,0,69.0,69.0,66.0
20161114151500,377.200012,555.960022,75.333336,56,51.5,0,68.900002,69.0,66.0
20161114153000,377.200012,555.960022,75.333336,56,49.900002,0,69.099998,69.0,66.0
20161114154500,377.200012,641.23999,86.888888,60,51.900002,0,69.599998,69.0,66.0
20161114160000,377.200012,582.200012,78.888891,57,50.200001,0,69.0,69.0,66.0
20161114161500,377.200012,531.360046,72.000006,55,50.200001,0,68.599998,69.0,66.0
20161114163000,377.200012,501.839996,68.0,54,52.200001,0,69.099998,69.0,66.0
20161114164500,377.200012,514.960022,69.777781,54,49.900002,0,68.900002,69.0,66.0
20161114170000,377.200012,480.519989,65.11111,53,50.599998,0,69.099998,69.0,66.0
20161114171500,377.200012,505.119995,68.444444,54,50.599998,0,69.199997,69.0,66.0
20161114173000,377.200012,505.119995,68.444444,54,49.799999,0,68.900002,69.0,66.0
20161114174500,377.200012,490.359985,66.444442,53,51.0,0,68.900002,69.0,66.0
20161114180000,377.200012,439.519989,59.555554,51,49.900002,0,68.699997,69.0,66.0
20161114181500,377.200012,388.679993,52.666666,49,49.900002,0,68.599998,69.0,66.0
20161114183000,377.200012,388.679993,52.666666,49,51.400002,0,68.5,69.0,66.0
20161114184500,377.200012,410.0,55.555556,50,50.299999,0,68.900002,69.0,66.0
20161114190000,377.200012,393.600006,53.333334,49,50.299999,0,69.199997,69.0,66.0
20161114191500,377.200012,393.600006,53.333334,49,50.299999,0,69.099998,69.0,66.0
20161114193000,377.200012,403.440002,54.666667,49,50.299999,0,68.800003,69.0,66.0
20161114194500,377.200012,393.600006,53.333334,49,50.299999,0,68.400002,69.0,66.0
20161114200000,377.200012,414.920013,56.222224,50,50.299999,0,68.599998,69.0,66.0
20161114201500,377.200012,434.600006,58.88889,50,50.299999,0,68.800003,69.0,66.0
20161114203000,377.200012,454.279999,61.555555,52,49.5,0,68.599998,69.0,66.0
20161114204500,377.200012,383.76001,52.000001,49,49.5,0,68.199997,69.0,66.0
20161114210000,377.200012,388.679993,52.666666,49,49.5,0,68.0,69.0,66.0
20161114211500,377.200012,388.679993,52.666666,49,50.200001,0,68.099998,69.0,66.0
20161114213000,377.200012,408.359985,55.333331,49,49.599998,0,68.400002,69.0,66.0
20161114214500,377.200012,403.440002,54.666667,49,50.099998,0,68.199997,69.0,66.0
20161114220000,377.200012,393.600006,53.333334,49,50.099998,0,68.099998,69.0,66.0
20161114221500,377.200012,416.559998,56.444444,50,49.099998,0,68.400002,69.0,66.0
20161114223000,377.200012,393.600006,53.333334,49,49.099998,0,68.199997,69.0,66.0
20161114224500,377.200012,398.519989,53.999999,49,50.200001,0,68.199997,69.0,66.0
20161114230000,377.200012,416.559998,56.444444,49,49.099998,0,68.0,69.0,66.0
20161114231500,377.200012,395.23999,53.555554,49,49.799999,0,67.800003,69.0,66.0
20161114233000,377.200012,378.839996,51.333333,49,49.099998,0,67.800003,69.0,66.0
20161114234500,377.200012,388.679993,52.666666,49,49.099998,0,67.800003,69.0,66.0
20161115000000,377.200012,388.679993,52.666666,49,49.099998,0,67.800003,69.0,66.0
20161115001500,377.200012,431.320007,58.444445,51,49.099998,0,68.300003,69.0,66.0
20161115003000,377.200012,398.519989,53.999999,50,49.099998,0,67.599998,69.0,66.0
20161115004500,377.200012,393.600006,53.333334,50,49.099998,0,67.599998,69.0,66.0
20161115010000,377.200012,385.399994,52.222221,50,49.099998,0,67.699997,69.0,66.0
20161115011500,377.200012,393.600006,53.333334,50,49.099998,0,67.599998,69.0,66.0
20161115013000,377.200012,403.440002,54.666667,50,49.099998,0,67.599998,69.0,66.0
20161115014500,377.200012,373.920013,50.666668,49,49.799999,0,67.599998,69.0,66.0
20161115020000,377.200012,383.76001,52.000001,49,49.799999,0,67.699997,69.0,66.0
20161115021500,377.200012,375.559998,50.888889,49,49.799999,0,67.599998,69.0,66.0
20161115023000,377.200012,385.399994,52.222221,49,49.799999,0,67.599998,69.0,66.0
20161115024500,377.200012,375.559998,50.888889,49,49.799999,0,67.699997,69.0,66.0
20161115030000,377.200012,395.23999,53.555554,50,49.799999,0,67.699997,69.0,66.0
20161115031500,377.200012,388.679993,52.666666,50,49.799999,0,67.699997,69.0,66.0
20161115033000,377.200012,395.23999,53.555554,50,49.799999,0,67.599998,69.0,66.0
20161115034500,377.200012,385.399994,52.222221,50,49.799999,0,67.699997,69.0,66.0
20161115040000,377.200012,385.399994,52.222221,50,49.799999,0,67.599998,69.0,66.0
20161115041500,377.200012,395.23999,53.555554,50,49.799999,0,67.599998,69.0,66.0
20161115043000,377.200012,395.23999,53.555554,50,50.599998,0,67.800003,69.0,66.0
20161115044500,377.200012,395.23999,53.555554,50,49.5,0,67.599998,69.0,66.0
20161115050000,377.200012,395.23999,53.555554,50,50.200001,0,67.900002,69.0,66.0
20161115051500,377.200012,385.399994,52.222221,50,50.200001,0,67.800003,69.0,66.0
20161115053000,377.200012,385.399994,52.222221,50,50.200001,0,67.900002,69.0,66.0
20161115054500,377.200012,385.399994,52.222221,50,50.200001,0,67.699997,69.0,66.0
20161115060000,377.200012,385.399994,52.222221,50,49.5,0,67.599998,69.0,66.0
20161115061500,377.200012,398.519989,53.999999,50,49.5,0,67.599998,69.0,66.0
20161115063000,377.200012,393.600006,53.333334,50,50.200001,0,67.699997,69.0,66.0
20161115064500,377.200012,375.559998,50.888889,49,50.200001,0,67.599998,69.0,66.0
20161115070000,377.200012,395.23999,53.555554,50,50.200001,0,67.599998,69.0,66.0
20161115071500,377.200012,388.679993,52.666666,49,50.200001,0,68.099998,69.0,66.0
20161115073000,377.200012,403.440002,54.666667,50,50.200001,0,68.099998,69.0,66.0
20161115074500,377.200012,393.600006,53.333334,49,50.200001,0,67.900002,69.0,66.0
20161115080000,377.200012,385.399994,52.222221,49,50.200001,0,68.0,69.0,66.0
20161115081500,377.200012,395.23999,53.555554,49,50.200001,0,68.400002,69.0,66.0
20161115083000,377.200012,426.399994,57.777777,51,50.200001,0,68.599998,69.0,66.0
20161115084500,377.200012,464.119995,62.888888,52,51.0,0,69.0,69.0,66.0
20161115090000,377.200012,431.320007,58.444445,52,52.200001,0,69.199997,69.0,66.0
20161115091500,377.200012,431.320007,58.444445,52,52.200001,0,68.900002,69.0,66.0
20161115093000,377.200012,431.320007,58.444445,52,52.200001,0,69.199997,69.0,66.0
20161115094500,377.200012,487.079987,65.999998,54,52.799999,0,69.400002,69.0,66.0
20161115100000,377.200012,505.119995,68.444444,55,52.799999,0,69.199997,69.0,66.0
20161115101500,377.200012,547.76001,74.222224,57,54.700001,0,69.400002,69.0,66.0
20161115103000,377.200012,578.919983,78.444442,57,51.900002,0,69.199997,69.0,66.0
20161115104500,377.200012,633.039978,85.777775,59,51.900002,0,69.199997,69.0,66.0
20161115110000,377.200012,652.719971,88.44444,60,53.599998,0,69.300003,69.0,66.0
20161115111500,377.200012,682.23999,92.444443,62,52.299999,0,69.199997,69.0,66.0
20161115113000,377.200012,626.47998,84.888886,59,53.5,0,68.400002,69.0,66.0
20161115114500,377.200012,626.47998,84.888886,59,52.299999,0,68.800003,69.0,66.0
20161115120000,377.200012,590.400024,80.000003,58,52.299999,0,68.800003,69.0,66.0
20161115121500,377.200012,601.880005,81.555556,58,54.299999,0,69.199997,69.0,66.0
20161115123000,377.200012,669.119995,90.666666,61,52.200001,0,69.199997,69.0,66.0
20161115124500,377.200012,682.23999,92.444443,62,52.200001,0,68.800003,69.0,66.0
20161115130000,377.200012,682.23999,92.444443,62,54.299999,0,69.099998,69.0,66.0
20161115131500,377.200012,692.080017,93.77778,62,52.299999,0,68.900002,69.0,66.0
20161115133000,377.200012,444.440002,60.222223,65,52.299999,0,69.099998,69.0,66.0
20161115134500,377.200012,710.119995,96.222222,56,53.099998,0,69.900002,69.0,66.0
20161115140000,377.200012,642.880005,87.111112,52,53.099998,0,69.300003,69.0,66.0
20161115141500,377.200012,660.919983,89.555553,53,53.099998,0,69.0,69.0,66.0
20161115143000,377.200012,670.76001,90.88889,53,53.099998,0,69.099998,69.0,66.0
20161115144500,377.200012,688.799988,93.333332,53,52.5,0,69.400002,69.0,66.0
20161115150000,377.200012,700.280029,94.888893,55,53.900002,0,69.199997,69.0,66.0
20161115151500,377.200012,700.280029,94.888893,56,53.099998,0,69.300003,69.0,66.0
20161115153000,377.200012,678.960022,92.000003,56,53.099998,0,68.900002,69.0,66.0
20161115154500,377.200012,710.119995,96.222222,57,54.299999,0,69.300003,69.0,66.0
20161115160000,377.200012,678.960022,92.000003,56,52.299999,0,68.800003,69.0,66.0
20161115161500,377.200012,660.919983,89.555553,53,52.299999,0,69.0,69.0,66.0
20161115163000,377.200012,710.119995,96.222222,56,54.700001,0,69.800003,69.0,66.0
20161115164500,377.200012,710.119995,96.222222,54,52.400002,0,69.400002,69.0,66.0
20161115170000,377.200012,700.280029,94.888893,55,52.400002,0,69.199997,69.0,66.0
20161115171500,377.200012,724.880005,98.222223,56,53.700001,0,69.699997,69.0,66.0
20161115173000,377.200012,678.960022,92.000003,55,52.0,0,68.599998,69.0,66.0
20161115174500,377.200012,678.960022,92.000003,53,52.0,0,68.599998,69.0,66.0
20161115180000,377.200012,693.719971,93.999996,55,52.0,0,69.199997,69.0,66.0
20161115181500,377.200012,613.360046,83.111117,51,52.0,0,68.699997,69.0,66.0
20161115183000,377.200012,549.400024,74.444448,48,52.700001,0,68.599998,69.0,66.0
20161115184500,377.200012,578.919983,78.444442,50,51.900002,0,69.5,69.0,66.0
20161115190000,377.200012,705.200012,95.555557,55,51.900002,0,69.599998,69.0,66.0
20161115191500,377.200012,664.200012,90.000002,53,53.5,0,69.400002,69.0,66.0
20161115193000,377.200012,596.960022,80.888892,50,51.5,0,69.0,69.0,66.0
20161115194500,377.200012,662.559998,89.777777,53,51.5,0,69.300003,69.0,66.0
20161115200000,377.200012,713.400024,96.66667,55,53.5,0,69.699997,69.0,66.0
20161115201500,377.200012,693.719971,93.999996,56,51.099998,0,69.199997,69.0,66.0
20161115203000,377.200012,680.599976,92.222219,53,51.099998,0,68.400002,69.0,66.0
20161115204500,377.200012,531.360046,72.000006,47,52.200001,0,68.199997,69.0,66.0
20161115210000,377.200012,555.960022,75.333336,48,50.599998,0,69.099998,69.0,66.0
20161115211500,377.200012,587.119995,79.555555,50,51.400002,0,68.900002,69.0,66.0
20161115213000,377.200012,618.280029,83.777782,51,51.400002,0,69.099998,69.0,66.0
20161115214500,377.200012,618.280029,83.777782,51,50.200001,0,68.800003,69.0,66.0
20161115220000,377.200012,565.799988,76.666665,49,51.0,0,69.199997,69.0,66.0
20161115221500,377.200012,637.960022,86.444447,51,49.900002,0,69.300003,69.0,66.0
20161115223000,377.200012,619.919983,83.999998,51,49.900002,0,69.099998,69.0,66.0
20161115224500,377.200012,575.639954,77.999994,49,51.0,0,69.199997,69.0,66.0
20161115230000,377.200012,575.639954,77.999994,49,49.5,0,68.800003,69.0,66.0
20161115231500,377.200012,506.76001,68.666668,46,49.5,0,69.0,69.0,66.0
20161115233000,377.200012,506.76001,68.666668,46,51.099998,0,69.199997,69.0,66.0
20161115234500,377.200012,428.040009,58.000001,44,49.400002,0,68.5,69.0,66.0
20161116000000,377.200012,454.279999,61.555555,45,50.200001,0,69.0,69.0,66.0
20161116001500,377.200012,437.880005,59.333334,44,50.200001,0,69.099998,69.0,66.0
20161116003000,377.200012,437.880005,59.333334,44,49.5,0,69.0,69.0,66.0
20161116004500,377.200012,414.920013,56.222224,42,50.200001,0,69.0,69.0,66.0
20161116010000,377.200012,395.23999,53.555554,42,49.5,0,68.400002,69.0,66.0
20161116011500,377.200012,416.559998,56.444444,42,49.5,0,68.5,69.0,66.0
20161116013000,377.200012,437.880005,59.333334,44,50.599998,0,68.800003,69.0,66.0
20161116014500,377.200012,408.359985,55.333331,42,49.0,0,68.599998,69.0,66.0
20161116020000,377.200012,434.600006,58.88889,44,49.0,0,68.699997,69.0,66.0
20161116021500,377.200012,457.559998,62.0,46,49.0,0,68.800003,69.0,66.0
20161116023000,377.200012,393.600006,53.333334,43,48.5,0,68.599998,69.0,66.0
20161116024500,377.200012,457.559998,62.0,45,49.099998,0,68.800003,69.0,66.0
20161116030000,377.200012,451.0,61.111111,45,49.099998,0,69.099998,69.0,66.0
20161116031500,377.200012,388.679993,52.666666,42,48.299999,0,68.199997,69.0,66.0
20161116033000,377.200012,395.23999,53.555554,42,49.099998,0,68.099998,69.0,66.0
20161116034500,377.200012,388.679993,52.666666,42,48.5,0,67.900002,69.0,66.0
20161116040000,377.200012,393.600006,53.333334,42,48.5,0,67.900002,69.0,66.0
20161116041500,377.200012,378.839996,51.333333,42,49.400002,0,67.800003,69.0,66.0
20161116043000,377.200012,378.839996,51.333333,42,48.299999,0,67.699997,69.0,66.0
20161116044500,377.200012,405.079987,54.888887,42,48.299999,0,67.800003,69.0,66.0
20161116050000,377.200012,487.079987,65.999998,46,49.0,0,68.699997,69.0,66.0
20161116051500,377.200012,393.600006,53.333334,42,48.200001,0,68.099998,69.0,66.0
20161116053000,377.200012,428.040009,58.000001,44,48.200001,0,68.199997,69.0,66.0
20161116054500,377.200012,375.559998,50.888889,42,48.799999,0,67.900002,69.0,66.0
20161116060000,377.200012,393.600006,53.333334,42,47.900002,0,67.800003,69.0,66.0
20161116061500,377.200012,393.600006,53.333334,42,47.900002,0,67.800003,69.0,66.0
20161116063000,377.200012,423.119995,57.333333,43,49.099998,0,68.199997,69.0,66.0
20161116064500,377.200012,395.23999,53.555554,42,47.900002,0,67.900002,69.0,66.0
20161116070000,377.200012,434.600006,58.88889,44,47.900002,0,68.199997,69.0,66.0
20161116071500,377.200012,395.23999,53.555554,42,48.599998,0,68.300003,69.0,66.0
20161116073000,377.200012,444.440002,60.222223,45,47.900002,0,68.699997,69.0,66.0
20161116074500,377.200012,403.440002,54.666667,42,47.900002,0,68.099998,69.0,66.0
20161116080000,377.200012,477.23999,64.666665,45,49.0,0,68.699997,69.0,66.0
20161116081500,377.200012,388.679993,52.666666,42,47.900002,0,68.400002,69.0,66.0
20161116083000,377.200012,378.839996,51.333333,42,47.900002,0,68.400002,69.0,66.0
20161116084500,377.200012,393.600006,53.333334,43,49.799999,0,68.599998,69.0,66.0
20161116090000,377.200012,431.320007,58.444445,45,49.799999,0,68.800003,69.0,66.0
20161116091500,377.200012,426.399994,57.777777,44,49.799999,0,69.0,69.0,66.0
20161116093000,377.200012,431.320007,58.444445,44,51.5,0,69.0,69.0,66.0
20161116094500,377.200012,454.279999,61.555555,45,50.599998,0,69.199997,69.0,66.0
20161116100000,377.200012,501.839996,68.0,47,51.400002,0,69.199997,69.0,66.0
20161116101500,377.200012,569.080017,77.111113,50,51.400002,0,69.400002,69.0,66.0
20161116103000,377.200012,592.039978,80.222219,51,50.700001,0,69.199997,69.0,66.0
20161116104500,377.200012,611.719971,82.888885,52,52.200001,0,69.199997,69.0,66.0
20161116110000,377.200012,623.200012,84.444446,52,50.700001,0,69.099998,69.0,66.0
20161116111500,377.200012,587.119995,79.555555,51,50.700001,0,68.599998,69.0,66.0
20161116113000,377.200012,587.119995,79.555555,51,52.599998,0,69.300003,69.0,66.0
20161116114500,377.200012,641.23999,86.888888,53,50.599998,0,69.099998,69.0,66.0
20161116120000,377.200012,678.960022,92.000003,54,50.599998,0,69.099998,69.0,66.0
20161116121500,377.200012,688.799988,93.333332,55,51.900002,0,69.099998,69.0,66.0
20161116123000,377.200012,688.799988,93.333332,55,50.299999,0,68.599998,69.0,66.0
20161116124500,377.200012,623.200012,84.444446,52,51.0,0,68.599998,69.0,66.0
20161116130000,377.200012,613.360046,83.111117,51,51.0,0,68.800003,69.0,66.0
20161116131500,377.200012,583.839966,79.111106,50,51.0,0,69.099998,69.0,66.0
20161116133000,377.200012,596.960022,80.888892,50,51.0,0,69.0,69.0,66.0
20161116134500,377.200012,631.400024,85.555559,51,49.900002,0,69.300003,69.0,66.0
20161116140000,377.200012,641.23999,86.888888,52,49.900002,0,69.0,69.0,66.0
20161116141500,377.200012,596.960022,80.888892,50,51.799999,0,68.900002,69.0,66.0
20161116143000,377.200012,608.439941,82.444437,51,49.799999,0,69.0,69.0,66.0
20161116144500,377.200012,628.119995,85.11111,51,49.799999,0,68.900002,69.0,66.0
20161116150000,377.200012,628.119995,85.11111,51,51.5,0,68.900002,69.0,66.0
20161116151500,377.200012,628.119995,85.11111,52,49.799999,0,69.0,69.0,66.0
20161116153000,377.200012,682.23999,92.444443,54,50.599998,0,68.900002,69.0,66.0
20161116154500,377.200012,695.359985,94.22222,54,49.900002,0,69.099998,69.0,66.0
20161116160000,377.200012,592.039978,80.222219,50,49.900002,0,68.699997,69.0,66.0
20161116161500,377.200012,580.560059,78.666675,49,51.400002,0,68.699997,69.0,66.0
20161116163000,377.200012,580.560059,78.666675,49,49.5,0,68.699997,69.0,66.0
20161116164500,377.200012,546.119995,73.999999,48,49.5,0,68.5,69.0,66.0
20161116170000,377.200012,546.119995,73.999999,49,51.799999,0,69.199997,69.0,66.0
20161116171500,377.200012,662.559998,89.777777,53,49.5,0,69.599998,69.0,66.0
20161116173000,377.200012,662.559998,89.777777,53,49.5,0,68.699997,69.0,66.0
20161116174500,377.200012,531.360046,72.000006,48,50.700001,0,68.400002,69.0,66.0
20161116180000,377.200012,385.399994,52.222221,42,49.799999,0,68.099998,69.0,66.0
20161116181500,377.200012,395.23999,53.555554,43,51.0,0,68.099998,69.0,66.0
20161116183000,377.200012,383.76001,52.000001,43,51.0,0,68.0,69.0,66.0
20161116184500,377.200012,395.23999,53.555554,43,49.900002,0,67.699997,69.0,66.0
20161116190000,377.200012,375.559998,50.888889,43,50.900002,0,67.800003,69.0,66.0
20161116191500,377.200012,398.519989,53.999999,43,50.299999,0,67.599998,69.0,66.0
20161116193000,377.200012,398.519989,53.999999,43,50.299999,0,67.699997,69.0,66.0
20161116194500,377.200012,403.440002,54.666667,43,49.5,0,67.699997,69.0,66.0
20161116200000,377.200012,398.519989,53.999999,43,51.400002,0,67.699997,69.0,66.0
20161116201500,377.200012,419.839996,56.888888,44,49.900002,0,67.900002,69.0,66.0
20161116203000,377.200012,378.839996,51.333333,43,49.900002,0,67.900002,69.0,66.0
20161116204500,377.200012,388.679993,52.666666,43,51.099998,0,67.800003,69.0,66.0
20161116210000,377.200012,393.600006,53.333334,43,49.5,0,67.699997,69.0,66.0
20161116211500,377.200012,398.519989,53.999999,43,49.5,0,67.599998,69.0,66.0
20161116213000,377.200012,398.519989,53.999999,43,50.299999,0,67.599998,69.0,66.0
20161116214500,377.200012,393.600006,53.333334,43,49.400002,0,67.599998,69.0,66.0
20161116220000,377.200012,385.399994,52.222221,43,50.200001,0,67.599998,69.0,66.0
20161116221500,377.200012,375.559998,50.888889,43,49.5,0,67.599998,69.0,66.0
20161116223000,377.200012,410.0,55.555556,43,49.5,0,67.5,69.0,66.0
20161116224500,377.200012,369.0,50.0,43,50.599998,0,67.300003,69.0,66.0
20161116230000,377.200012,388.679993,52.666666,43,49.099998,0,67.0,69.0,66.0
20161116231500,377.200012,395.23999,53.555554,43,49.099998,0,67.099998,69.0,66.0
20161116233000,377.200012,403.440002,54.666667,43,50.200001,0,67.400002,69.0,66.0
20161116234500,377.200012,383.76001,52.000001,43,49.0,0,67.400002,69.0,66.0
20161117000000,377.200012,388.679993,52.666666,43,49.0,0,67.0,69.0,66.0
20161117001500,377.200012,388.679993,52.666666,43,49.5,0,67.5,69.0,66.0
20161117003000,377.200012,383.76001,52.000001,43,48.700001,0,67.300003,69.0,66.0
20161117004500,377.200012,393.600006,53.333334,43,48.700001,0,67.400002,69.0,66.0
20161117010000,377.200012,403.440002,54.666667,43,48.700001,0,67.300003,69.0,66.0
20161117011500,377.200012,393.600006,53.333334,43,48.700001,0,67.099998,69.0,66.0
20161117013000,377.200012,388.679993,52.666666,43,48.700001,0,67.400002,69.0,66.0
20161117014500,377.200012,388.679993,52.666666,43,48.700001,0,67.199997,69.0,66.0
20161117020000,377.200012,405.079987,54.888887,43,48.700001,0,67.099998,69.0,66.0
20161117021500,377.200012,405.079987,54.888887,43,49.400002,0,67.099998,69.0,66.0
20161117023000,377.200012,388.679993,52.666666,43,48.700001,0,67.199997,69.0,66.0
20161117024500,377.200012,388.679993,52.666666,42,48.700001,0,67.099998,69.0,66.0
20161117030000,377.200012,369.0,50.0,42,49.400002,0,67.199997,69.0,66.0
20161117031500,377.200012,395.23999,53.555554,43,48.299999,0,67.199997,69.0,66.0
20161117033000,377.200012,383.76001,52.000001,43,48.299999,0,67.0,69.0,66.0
20161117034500,377.200012,383.76001,52.000001,43,48.900002,0,67.099998,69.0,66.0
20161117040000,377.200012,383.76001,52.000001,42,47.900002,0,67.300003,69.0,66.0
20161117041500,377.200012,383.76001,52.000001,42,47.900002,0,67.199997,69.0,66.0
20161117043000,377.200012,383.76001,52.000001,42,49.0,0,67.199997,69.0,66.0
20161117044500,377.200012,388.679993,52.666666,42,47.599998,0,67.199997,69.0,66.0
20161117050000,377.200012,388.679993,52.666666,42,47.599998,0,67.099998,69.0,66.0
20161117051500,377.200012,398.519989,53.999999,42,48.599998,0,67.199997,69.0,66.0
20161117053000,377.200012,405.079987,54.888887,43,47.599998,0,67.099998,69.0,66.0
20161117054500,377.200012,388.679993,52.666666,42,47.099998,0,67.099998,69.0,66.0
20161117060000,377.200012,393.600006,53.333334,42,48.200001,0,67.099998,69.0,66.0
20161117061500,377.200012,398.519989,53.999999,42,47.599998,0,67.0,69.0,66.0
20161117063000,377.200012,393.600006,53.333334,42,46.799999,0,66.900002,69.0,66.0
20161117064500,377.200012,383.76001,52.000001,42,47.799999,0,67.300003,69.0,66.0
20161117070000,377.200012,388.679993,52.666666,42,48.299999,0,67.300003,69.0,66.0
20161117071500,377.200012,395.23999,53.555554,42,47.200001,0,66.900002,69.0,66.0
20161117073000,377.200012,388.679993,52.666666,42,47.200001,0,67.0,69.0,66.0
20161117074500,377.200012,398.519989,53.999999,42,48.5,0,67.199997,69.0,66.0
20161117080000,377.200012,385.399994,52.222221,42,47.900002,0,67.300003,69.0,66.0
20161117081500,377.200012,385.399994,52.222221,42,48.599998,0,67.400002,69.0,66.0
20161117083000,377.200012,426.399994,57.777777,44,49.099998,0,68.099998,69.0,66.0
20161117084500,377.200012,378.839996,51.333333,42,49.099998,0,68.300003,69.0,66.0
20161117090000,377.200012,428.040009,58.000001,44,51.0,0,68.599998,69.0,66.0
20161117091500,377.200012,419.839996,56.888888,44,51.0,0,68.699997,69.0,66.0
20161117093000,377.200012,383.76001,52.000001,42,50.200001,0,68.599998,69.0,66.0
20161117094500,377.200012,408.359985,55.333331,43,52.599998,0,68.800003,69.0,66.0
20161117100000,377.200012,464.119995,62.888888,46,51.099998,0,69.0,69.0,66.0
20161117101500,377.200012,464.119995,62.888888,45,51.099998,0,69.099998,69.0,66.0
20161117103000,377.200012,524.799988,71.111109,48,53.099998,0,69.5,69.0,66.0
20161117104500,377.200012,505.119995,68.444444,47,51.799999,0,68.900002,69.0,66.0
20161117110000,377.200012,496.920013,67.333335,47,52.599998,0,69.199997,69.0,66.0
20161117111500,377.200012,533.0,72.222222,48,52.599998,0,69.199997,69.0,66.0
20161117113000,377.200012,546.119995,73.999999,50,52.599998,0,69.199997,69.0,66.0
20161117114500,377.200012,618.280029,83.777782,53,54.299999,0,69.400002,69.0,66.0
20161117120000,377.200012,618.280029,83.777782,53,52.299999,0,69.199997,69.0,66.0
20161117121500,377.200012,618.280029,83.777782,53,52.299999,0,69.099998,69.0,66.0
20161117123000,377.200012,659.280029,89.333337,54,54.299999,0,69.599998,69.0,66.0
20161117124500,377.200012,634.679993,85.999999,54,52.299999,0,68.900002,69.0,66.0
20161117130000,377.200012,642.880005,87.111112,54,52.299999,0,68.800003,69.0,66.0
20161117131500,377.200012,692.080017,93.77778,56,52.299999,0,69.099998,69.0,66.0
20161117133000,377.200012,672.400024,91.111114,55,53.599998,0,69.099998,69.0,66.0
20161117134500,377.200012,692.080017,93.77778,55,53.599998,0,69.099998,69.0,66.0
20161117140000,377.200012,647.799988,87.777776,54,53.599998,0,68.800003,69.0,66.0
20161117141500,377.200012,562.52002,76.222225,50,52.700001,0,68.5,69.0,66.0
20161117143000,377.200012,583.839966,79.111106,50,54.900002,0,69.0,69.0,66.0
20161117144500,377.200012,703.559998,95.333333,56,53.900002,0,69.300003,69.0,66.0
20161117150000,377.200012,695.359985,94.22222,56,53.099998,0,69.0,69.0,66.0
20161117151500,377.200012,680.599976,92.222219,55,53.099998,0,68.800003,69.0,66.0
20161117153000,377.200012,680.599976,92.222219,55,53.099998,0,69.0,69.0,66.0
20161117154500,377.200012,680.599976,92.222219,55,53.099998,0,69.099998,69.0,66.0
20161117160000,377.200012,680.599976,92.222219,55,53.099998,0,69.0,69.0,66.0
20161117161500,377.200012,680.599976,92.222219,56,52.299999,0,68.900002,69.0,66.0
20161117163000,377.200012,688.799988,93.333332,56,53.099998,0,69.0,69.0,66.0
20161117164500,377.200012,688.799988,93.333332,56,53.099998,0,69.099998,69.0,66.0
20161117170000,377.200012,721.599976,97.777774,57,53.099998,0,69.300003,69.0,66.0
20161117171500,377.200012,711.76001,96.444446,57,54.299999,0,69.099998,69.0,66.0
20161117173000,377.200012,711.76001,96.444446,57,53.099998,0,69.800003,69.0,66.0
20161117174500,377.200012,587.119995,79.555555,51,53.099998,0,69.199997,69.0,66.0
20161117180000,377.200012,528.080017,71.555558,49,53.099998,0,69.0,69.0,66.0
20161117181500,377.200012,473.959991,64.222221,46,54.299999,0,68.599998,69.0,66.0
20161117183000,377.200012,465.76001,63.111112,46,53.5,0,68.599998,69.0,66.0
20161117184500,377.200012,398.519989,53.999999,43,52.700001,0,68.599998,69.0,66.0
20161117190000,377.200012,414.920013,56.222224,44,53.5,0,68.699997,69.0,66.0
20161117191500,377.200012,403.440002,54.666667,43,54.299999,0,68.699997,69.0,66.0
20161117193000,377.200012,383.76001,52.000001,43,54.299999,0,68.699997,69.0,66.0
20161117194500,377.200012,395.23999,53.555554,43,53.5,0,68.699997,69.0,66.0
20161117200000,377.200012,388.679993,52.666666,43,52.700001,0,68.400002,69.0,66.0
20161117201500,377.200012,403.440002,54.666667,44,52.700001,0,68.5,69.0,66.0
20161117203000,377.200012,395.23999,53.555554,43,52.700001,0,68.400002,69.0,66.0
20161117204500,377.200012,388.679993,52.666666,43,52.700001,0,68.400002,69.0,66.0
20161117210000,377.200012,388.679993,52.666666,43,52.700001,0,68.199997,69.0,66.0
20161117211500,377.200012,403.440002,54.666667,43,52.700001,0,68.300003,69.0,66.0
20161117213000,377.200012,375.559998,50.888889,43,52.700001,0,68.099998,69.0,66.0
20161117214500,377.200012,385.399994,52.222221,43,52.700001,0,68.199997,69.0,66.0
20161117220000,377.200012,393.600006,53.333334,43,52.700001,0,68.099998,69.0,66.0
20161117221500,377.200012,378.839996,51.333333,43,51.900002,0,68.099998,69.0,66.0
20161117223000,377.200012,383.76001,52.000001,43,51.900002,0,68.199997,69.0,66.0
20161117224500,377.200012,393.600006,53.333334,43,51.900002,0,68.099998,69.0,66.0
20161117230000,377.200012,378.839996,51.333333,43,51.900002,0,68.199997,69.0,66.0
20161117231500,377.200012,393.600006,53.333334,43,51.900002,0,68.099998,69.0,66.0
20161117233000,377.200012,393.600006,53.333334,43,51.900002,0,68.300003,69.0,66.0
20161117234500,377.200012,388.679993,52.666666,43,51.900002,0,68.199997,69.0,66.0
20161118000000,377.200012,405.079987,54.888887,43,51.900002,0,68.199997,69.0,66.0
20161118001500,377.200012,393.600006,53.333334,43,51.900002,0,68.5,69.0,66.0
20161118003000,377.200012,393.600006,53.333334,43,51.900002,0,68.099998,69.0,66.0
20161118004500,377.200012,385.399994,52.222221,43,51.900002,0,68.400002,69.0,66.0
20161118010000,377.200012,385.399994,52.222221,43,51.900002,0,68.099998,69.0,66.0
20161118011500,377.200012,395.23999,53.555554,43,51.900002,0,68.199997,69.0,66.0
20161118013000,377.200012,385.399994,52.222221,43,51.900002,0,68.0,69.0,66.0
20161118014500,377.200012,393.600006,53.333334,43,51.900002,0,68.099998,69.0,66.0
20161118020000,377.200012,388.679993,52.666666,43,51.900002,0,68.099998,69.0,66.0
20161118021500,377.200012,388.679993,52.666666,42,51.900002,0,68.199997,69.0,66.0
20161118023000,377.200012,375.559998,50.888889,42,51.900002,0,68.099998,69.0,66.0
20161118024500,377.200012,375.559998,50.888889,42,51.900002,0,68.199997,69.0,66.0
20161118030000,377.200012,383.76001,52.000001,42,51.900002,0,68.099998,69.0,66.0
20161118031500,377.200012,383.76001,52.000001,42,51.099998,0,68.199997,69.0,66.0
20161118033000,377.200012,375.559998,50.888889,42,51.099998,0,68.0,69.0,66.0
20161118034500,377.200012,385.399994,52.222221,42,51.099998,0,67.900002,69.0,66.0
20161118040000,377.200012,385.399994,52.222221,42,52.200001,0,68.099998,69.0,66.0
20161118041500,377.200012,378.839996,51.333333,42,52.200001,0,67.900002,69.0,66.0
20161118043000,377.200012,383.76001,52.000001,42,51.099998,0,68.099998,69.0,66.0
20161118044500,377.200012,383.76001,52.000001,42,51.099998,0,67.900002,69.0,66.0
20161118050000,377.200012,378.839996,51.333333,42,52.200001,0,68.099998,69.0,66.0
20161118051500,377.200012,385.399994,52.222221,42,52.200001,0,67.900002,69.0,66.0
20161118053000,377.200012,385.399994,52.222221,42,51.099998,0,68.099998,69.0,66.0
20161118054500,377.200012,375.559998,50.888889,42,51.099998,0,67.900002,69.0,66.0
20161118060000,377.200012,385.399994,52.222221,42,51.799999,0,68.099998,69.0,66.0
20161118061500,377.200012,385.399994,52.222221,42,51.799999,0,68.099998,69.0,66.0
20161118063000,377.200012,395.23999,53.555554,43,51.099998,0,68.099998,69.0,66.0
20161118064500,377.200012,395.23999,53.555554,43,51.799999,0,68.0,69.0,66.0
20161118070000,377.200012,405.079987,54.888887,43,51.799999,0,68.099998,69.0,66.0
20161118071500,377.200012,398.519989,53.999999,43,50.700001,0,68.099998,69.0,66.0
20161118073000,377.200012,398.519989,53.999999,43,50.700001,0,68.0,69.0,66.0
20161118074500,377.200012,383.76001,52.000001,42,51.799999,0,68.0,69.0,66.0
20161118080000,377.200012,383.76001,52.000001,42,51.099998,0,68.099998,69.0,66.0
20161118081500,377.200012,426.399994,57.777777,44,51.099998,0,68.599998,69.0,66.0
20161118083000,377.200012,437.880005,59.333334,44,51.099998,0,68.900002,69.0,66.0
20161118084500,377.200012,437.880005,59.333334,44,51.799999,0,68.699997,69.0,66.0
20161118090000,377.200012,516.599976,69.999997,48,51.799999,0,69.5,69.0,66.0
20161118091500,377.200012,570.719971,77.333329,49,51.799999,0,69.099998,69.0,66.0
20161118093000,377.200012,559.23999,75.777776,49,53.099998,0,68.900002,69.0,66.0
20161118094500,377.200012,611.719971,82.888885,51,53.099998,0,69.300003,69.0,66.0
20161118100000,377.200012,644.52002,87.333336,53,53.099998,0,69.099998,69.0,66.0
20161118101500,377.200012,644.52002,87.333336,53,53.099998,0,69.300003,69.0,66.0
20161118103000,377.200012,705.200012,95.555557,55,53.099998,0,69.0,69.0,66.0
20161118104500,377.200012,695.359985,94.22222,55,53.099998,0,69.099998,69.0,66.0
20161118110000,377.200012,713.400024,96.66667,56,53.099998,0,69.199997,69.0,66.0
20161118111500,377.200012,713.400024,96.66667,56,53.099998,0,69.099998,69.0,66.0
20161118113000,377.200012,713.400024,96.66667,56,53.900002,0,69.0,69.0,66.0
20161118114500,377.200012,721.599976,97.777774,56,53.900002,0,68.900002,69.0,66.0
20161118120000,377.200012,721.599976,97.777774,56,53.099998,0,68.900002,69.0,66.0
20161118121500,377.200012,721.599976,97.777774,56,53.099998,0,68.900002,69.0,66.0
20161118123000,377.200012,713.400024,96.66667,56,53.900002,0,69.099998,69.0,66.0
20161118124500,377.200012,713.400024,96.66667,56,53.099998,0,69.099998,69.0,66.0
20161118130000,377.200012,713.400024,96.66667,56,53.099998,0,69.199997,69.0,66.0
20161118131500,377.200012,660.919983,89.555553,53,53.099998,0,69.300003,69.0,66.0
20161118133000,377.200012,693.719971,93.999996,57,53.099998,0,70.199997,69.0,66.0
20161118134500,377.200012,652.719971,88.44444,53,54.299999,0,70.099998,69.0,66.0
20161118140000,377.200012,662.559998,89.777777,54,53.099998,0,69.599998,69.0,66.0
20161118141500,377.200012,703.559998,95.333333,56,53.099998,0,69.599998,69.0,66.0
20161118143000,377.200012,659.280029,89.333337,53,53.099998,0,69.199997,69.0,66.0
20161118144500,377.200012,721.599976,97.777774,56,53.099998,0,69.400002,69.0,66.0
20161118150000,377.200012,708.47998,95.999997,56,53.099998,0,69.099998,69.0,66.0
20161118151500,377.200012,708.47998,95.999997,56,53.099998,0,69.099998,69.0,66.0
20161118153000,377.200012,729.799988,98.888887,57,55.200001,0,69.199997,69.0,66.0
20161118154500,377.200012,729.799988,98.888887,58,53.900002,0,69.800003,69.0,66.0
20161118160000,377.200012,662.559998,89.777777,54,53.299999,0,69.5,69.0,66.0
20161118161500,377.200012,674.039978,91.33333,55,52.700001,0,69.199997,69.0,66.0
20161118163000,377.200012,639.599976,86.666663,53,55.099998,0,68.800003,69.0,66.0
20161118164500,377.200012,590.400024,80.000003,51,53.900002,0,68.599998,69.0,66.0
20161118170000,377.200012,467.399994,63.333333,45,53.900002,0,68.400002,69.0,66.0
20161118171500,377.200012,395.23999,53.555554,43,53.900002,0,68.400002,69.0,66.0
20161118173000,377.200012,395.23999,53.555554,43,54.700001,0,68.300003,69.0,66.0
20161118174500,377.200012,395.23999,53.555554,43,54.700001,0,68.400002,69.0,66.0
20161118180000,377.200012,388.679993,52.666666,43,54.700001,0,68.199997,69.0,66.0
20161118181500,377.200012,369.0,50.0,42,53.5,0,68.199997,69.0,66.0
20161118183000,377.200012,388.679993,52.666666,43,54.299999,0,68.099998,69.0,66.0
20161118184500,377.200012,383.76001,52.000001,43,54.299999,0,68.199997,69.0,66.0
20161118190000,377.200012,403.440002,54.666667,43,53.599998,0,68.199997,69.0,66.0
20161118191500,377.200012,403.440002,54.666667,43,53.599998,0,68.199997,69.0,66.0
20161118193000,377.200012,385.399994,52.222221,43,53.599998,0,68.099998,69.0,66.0
20161118194500,377.200012,395.23999,53.555554,43,53.599998,0,68.0,69.0,66.0
20161118200000,377.200012,395.23999,53.555554,43,55.200001,0,68.199997,69.0,66.0
20161118201500,377.200012,395.23999,53.555554,43,54.299999,0,68.099998,69.0,66.0
20161118203000,377.200012,410.0,55.555556,44,54.299999,0,68.099998,69.0,66.0
20161118204500,377.200012,395.23999,53.555554,43,54.299999,0,68.199997,69.0,66.0
20161118210000,377.200012,385.399994,52.222221,43,54.299999,0,68.0,69.0,66.0
20161118211500,377.200012,395.23999,53.555554,43,54.299999,0,68.0,69.0,66.0
20161118213000,377.200012,395.23999,53.555554,43,53.5,0,68.0,69.0,66.0
20161118214500,377.200012,385.399994,52.222221,43,53.5,0,68.099998,69.0,66.0
20161118220000,377.200012,393.600006,53.333334,43,53.5,0,68.0,69.0,66.0
20161118221500,377.200012,393.600006,53.333334,43,53.5,0,67.900002,69.0,66.0
20161118223000,377.200012,398.519989,53.999999,43,54.700001,0,68.0,69.0,66.0
20161118224500,377.200012,398.519989,53.999999,43,54.700001,0,68.0,69.0,66.0
20161118230000,377.200012,398.519989,53.999999,43,54.700001,0,68.0,69.0,66.0
20161118231500,377.200012,383.76001,52.000001,43,54.700001,0,67.800003,69.0,66.0
20161118233000,377.200012,434.600006,58.88889,45,54.700001,0,68.099998,69.0,66.0
20161118234500,377.200012,393.600006,53.333334,43,53.900002,0,67.699997,69.0,66.0
20161119000000,377.200012,393.600006,53.333334,43,52.700001,0,67.599998,69.0,66.0
20161119001500,377.200012,383.76001,52.000001,43,53.900002,0,67.599998,69.0,66.0
20161119003000,377.200012,378.839996,51.333333,43,53.900002,0,67.599998,69.0,66.0
20161119004500,377.200012,398.519989,53.999999,43,53.099998,0,67.5,69.0,66.0
20161119010000,377.200012,383.76001,52.000001,43,51.900002,0,67.300003,69.0,66.0
20161119011500,377.200012,383.76001,52.000001,43,51.900002,0,67.5,69.0,66.0
20161119013000,377.200012,393.600006,53.333334,43,51.099998,0,67.800003,69.0,66.0
20161119014500,377.200012,383.76001,52.000001,43,51.099998,0,67.599998,69.0,66.0
20161119020000,377.200012,383.76001,52.000001,43,51.099998,0,67.699997,69.0,66.0
20161119021500,377.200012,362.440002,49.111111,43,51.700001,0,67.199997,69.0,66.0
20161119023000,377.200012,375.559998,50.888889,43,50.599998,0,67.199997,69.0,66.0
20161119024500,377.200012,393.600006,53.333334,44,50.599998,0,67.0,69.0,66.0
20161119030000,377.200012,403.440002,54.666667,44,50.599998,0,66.900002,69.0,66.0
20161119031500,377.200012,388.679993,52.666666,44,50.599998,0,67.300003,69.0,66.0
20161119033000,377.200012,378.839996,51.333333,43,50.599998,0,67.400002,69.0,66.0
20161119034500,377.200012,393.600006,53.333334,44,50.599998,0,67.5,69.0,66.0
20161119040000,377.200012,403.440002,54.666667,44,50.599998,0,67.300003,69.0,66.0
20161119041500,377.200012,385.399994,52.222221,43,50.599998,0,67.400002,69.0,66.0
20161119043000,377.200012,403.440002,54.666667,44,50.599998,0,67.699997,69.0,66.0
20161119044500,377.200012,403.440002,54.666667,44,50.599998,0,67.199997,69.0,66.0
20161119050000,377.200012,403.440002,54.666667,44,49.900002,0,67.099998,69.0,66.0
20161119051500,377.200012,395.23999,53.555554,44,49.900002,0,67.300003,69.0,66.0
20161119053000,377.200012,388.679993,52.666666,43,49.900002,0,67.5,69.0,66.0
20161119054500,377.200012,403.440002,54.666667,43,49.900002,0,67.400002,69.0,66.0
20161119060000,377.200012,383.76001,52.000001,43,49.0,0,67.300003,69.0,66.0
20161119061500,377.200012,383.76001,52.000001,43,49.0,0,67.199997,69.0,66.0
20161119063000,377.200012,393.600006,53.333334,43,49.0,0,67.400002,69.0,66.0
20161119064500,377.200012,383.76001,52.000001,43,48.299999,0,67.199997,69.0,66.0
20161119070000,377.200012,408.359985,55.333331,43,48.299999,0,67.099998,69.0,66.0
20161119071500,377.200012,398.519989,53.999999,42,48.299999,0,67.099998,69.0,66.0
20161119073000,377.200012,393.600006,53.333334,42,48.299999,0,67.0,69.0,66.0
20161119074500,377.200012,383.76001,52.000001,42,48.299999,0,67.0,69.0,66.0
20161119080000,377.200012,388.679993,52.666666,42,48.299999,0,67.0,69.0,66.0
20161119081500,377.200012,393.600006,53.333334,42,48.299999,0,66.900002,69.0,66.0
20161119083000,377.200012,375.559998,50.888889,42,48.299999,0,66.900002,69.0,66.0
20161119084500,377.200012,375.559998,50.888889,42,48.299999,0,67.0,69.0,66.0
20161119090000,377.200012,408.359985,55.333331,43,48.299999,0,67.099998,69.0,66.0
20161119091500,377.200012,393.600006,53.333334,42,47.599998,0,66.300003,69.0,66.0
20161119093000,377.200012,383.76001,52.000001,42,47.599998,0,65.900002,69.0,66.0
20161119094500,377.200012,393.600006,53.333334,42,47.599998,0,66.0,69.0,66.0
20161119100000,377.200012,393.600006,53.333334,42,47.599998,0,66.099998,69.0,66.0
20161119101500,377.200012,393.600006,53.333334,42,47.599998,100,65.699997,69.0,66.0
20161119103000,377.200012,385.399994,52.222221,42,47.599998,100,65.599998,69.0,66.0
20161119104500,377.200012,395.23999,53.555554,42,48.599998,100,66.0,69.0,66.0
20161119110000,377.200012,388.679993,52.666666,42,47.599998,100,65.699997,69.0,66.0
20161119111500,377.200012,375.559998,50.888889,42,48.200001,0,66.300003,69.0,66.0
20161119113000,377.200012,375.559998,50.888889,42,48.200001,0,66.5,69.0,66.0
20161119114500,377.200012,395.23999,53.555554,42,48.200001,0,66.699997,69.0,66.0
20161119120000,377.200012,395.23999,53.555554,42,48.200001,0,66.900002,69.0,66.0
20161119121500,377.200012,395.23999,53.555554,42,48.200001,0,66.800003,69.0,66.0
20161119123000,377.200012,388.679993,52.666666,42,48.200001,0,66.699997,69.0,66.0
20161119124500,377.200012,398.519989,53.999999,43,48.200001,0,66.599998,69.0,66.0
20161119130000,377.200012,398.519989,53.999999,42,48.200001,0,66.699997,69.0,66.0
20161119131500,377.200012,388.679993,52.666666,42,48.700001,0,66.199997,69.0,66.0
20161119133000,377.200012,388.679993,52.666666,42,48.200001,0,66.199997,69.0,66.0
20161119134500,377.200012,378.839996,51.333333,42,49.099998,0,66.0,69.0,66.0
20161119140000,377.200012,403.440002,54.666667,43,48.599998,0,66.199997,69.0,66.0
20161119141500,377.200012,378.839996,51.333333,42,48.599998,0,66.300003,69.0,66.0
