PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161119143000,377.200012,393.600006,53.333334,43,48.599998,0,66.800003,69.0,66.0
20161119144500,377.200012,403.440002,54.666667,43,48.599998,0,66.699997,69.0,66.0
20161119150000,377.200012,398.519989,53.999999,43,49.400002,0,66.599998,69.0,66.0
20161119151500,377.200012,398.519989,53.999999,43,49.400002,0,66.699997,69.0,66.0
20161119153000,377.200012,388.679993,52.666666,43,49.400002,0,66.900002,69.0,66.0
20161119154500,377.200012,393.600006,53.333334,43,48.700001,0,66.300003,69.0,66.0
20161119160000,377.200012,388.679993,52.666666,43,48.700001,0,66.099998,69.0,66.0
20161119161500,377.200012,398.519989,53.999999,43,48.700001,0,66.0,69.0,66.0
20161119163000,377.200012,378.839996,51.333333,42,48.200001,100,66.0,69.0,66.0
20161119164500,377.200012,385.399994,52.222221,42,48.700001,0,66.0,69.0,66.0
20161119170000,377.200012,385.399994,52.222221,42,49.400002,0,66.199997,69.0,66.0
20161119171500,377.200012,398.519989,53.999999,43,48.400002,0,66.199997,69.0,66.0
20161119173000,377.200012,383.76001,52.000001,43,49.400002,0,66.599998,69.0,66.0
20161119174500,377.200012,383.76001,52.000001,43,48.299999,0,66.599998,69.0,66.0
20161119180000,377.200012,383.76001,52.000001,43,48.299999,0,66.599998,69.0,66.0
20161119181500,377.200012,393.600006,53.333334,43,48.299999,0,66.400002,69.0,66.0
20161119183000,377.200012,388.679993,52.666666,43,48.299999,0,66.400002,69.0,66.0
20161119184500,377.200012,398.519989,53.999999,43,48.299999,0,66.599998,69.0,66.0
20161119190000,377.200012,393.600006,53.333334,43,48.299999,0,66.800003,69.0,66.0
20161119191500,377.200012,393.600006,53.333334,43,47.200001,0,66.599998,69.0,66.0
20161119193000,377.200012,393.600006,53.333334,43,48.200001,0,66.800003,69.0,66.0
20161119194500,377.200012,393.600006,53.333334,43,47.200001,0,66.599998,69.0,66.0
20161119200000,377.200012,403.440002,54.666667,43,48.0,0,66.699997,69.0,66.0
20161119201500,377.200012,388.679993,52.666666,43,47.5,0,66.599998,69.0,66.0
20161119203000,377.200012,375.559998,50.888889,43,47.5,0,66.599998,69.0,66.0
20161119204500,377.200012,385.399994,52.222221,43,47.5,0,66.800003,69.0,66.0
20161119210000,377.200012,393.600006,53.333334,43,47.5,0,66.800003,69.0,66.0
20161119211500,377.200012,385.399994,52.222221,43,48.200001,0,66.900002,69.0,66.0
20161119213000,377.200012,393.600006,53.333334,43,47.599998,0,66.699997,69.0,66.0
20161119214500,377.200012,388.679993,52.666666,43,48.099998,0,66.800003,69.0,66.0
20161119220000,377.200012,388.679993,52.666666,43,46.799999,0,66.800003,69.0,66.0
20161119221500,377.200012,375.559998,50.888889,42,47.5,0,66.800003,69.0,66.0
20161119223000,377.200012,405.079987,54.888887,43,47.5,0,67.199997,69.0,66.0
20161119224500,377.200012,388.679993,52.666666,42,47.5,0,66.900002,69.0,66.0
20161119230000,377.200012,395.23999,53.555554,42,47.5,0,66.900002,69.0,66.0
20161119231500,377.200012,395.23999,53.555554,42,47.5,0,66.900002,69.0,66.0
20161119233000,377.200012,395.23999,53.555554,42,47.5,0,66.800003,69.0,66.0
20161119234500,377.200012,395.23999,53.555554,42,46.799999,0,66.800003,69.0,66.0
20161120000000,377.200012,403.440002,54.666667,42,46.799999,0,66.800003,69.0,66.0
20161120001500,377.200012,388.679993,52.666666,42,46.799999,0,66.800003,69.0,66.0
20161120003000,377.200012,378.839996,51.333333,42,46.799999,0,66.300003,69.0,66.0
20161120004500,377.200012,395.23999,53.555554,42,46.799999,0,66.699997,69.0,66.0
20161120010000,377.200012,395.23999,53.555554,43,46.799999,0,66.699997,69.0,66.0
20161120011500,377.200012,385.399994,52.222221,42,46.799999,0,66.599998,69.0,66.0
20161120013000,377.200012,378.839996,51.333333,42,46.799999,0,66.900002,69.0,66.0
20161120014500,377.200012,385.399994,52.222221,42,46.799999,0,66.699997,69.0,66.0
20161120020000,377.200012,393.600006,53.333334,42,46.799999,0,66.599998,69.0,66.0
20161120021500,377.200012,385.399994,52.222221,42,46.799999,0,66.800003,69.0,66.0
20161120023000,377.200012,385.399994,52.222221,42,46.799999,0,66.800003,69.0,66.0
20161120024500,377.200012,385.399994,52.222221,42,46.799999,0,66.699997,69.0,66.0
20161120030000,377.200012,385.399994,52.222221,42,46.099998,0,66.599998,69.0,66.0
20161120031500,377.200012,403.440002,54.666667,43,46.099998,0,66.599998,69.0,66.0
20161120033000,377.200012,395.23999,53.555554,43,46.099998,0,66.599998,69.0,66.0
20161120034500,377.200012,388.679993,52.666666,42,45.299999,0,66.400002,69.0,66.0
20161120040000,377.200012,383.76001,52.000001,42,45.299999,0,66.400002,69.0,66.0
20161120041500,377.200012,388.679993,52.666666,42,45.299999,0,66.400002,69.0,66.0
20161120043000,377.200012,388.679993,52.666666,42,46.099998,0,66.699997,69.0,66.0
20161120044500,377.200012,393.600006,53.333334,42,46.099998,0,66.400002,69.0,66.0
20161120050000,377.200012,388.679993,52.666666,42,45.299999,0,66.5,69.0,66.0
20161120051500,377.200012,395.23999,53.555554,42,45.299999,0,66.300003,69.0,66.0
20161120053000,377.200012,395.23999,53.555554,42,44.5,0,66.199997,69.0,66.0
20161120054500,377.200012,395.23999,53.555554,43,46.400002,0,66.300003,69.0,66.0
20161120060000,377.200012,395.23999,53.555554,43,45.700001,0,66.300003,69.0,66.0
20161120061500,377.200012,385.399994,52.222221,42,45.700001,0,66.300003,69.0,66.0
20161120063000,377.200012,395.23999,53.555554,42,44.799999,0,66.300003,69.0,66.0
20161120064500,377.200012,395.23999,53.555554,42,46.299999,0,66.300003,69.0,66.0
20161120070000,377.200012,388.679993,52.666666,42,45.700001,0,66.300003,69.0,66.0
20161120071500,377.200012,383.76001,52.000001,42,44.900002,0,66.199997,69.0,66.0
20161120073000,377.200012,395.23999,53.555554,42,46.0,0,66.400002,69.0,66.0
20161120074500,377.200012,395.23999,53.555554,42,46.0,0,66.400002,69.0,66.0
20161120080000,377.200012,395.23999,53.555554,42,45.200001,0,66.199997,69.0,66.0
20161120081500,377.200012,388.679993,52.666666,42,45.200001,0,66.300003,69.0,66.0
20161120083000,377.200012,388.679993,52.666666,42,46.400002,0,66.400002,69.0,66.0
20161120084500,377.200012,398.519989,53.999999,42,46.400002,0,66.5,69.0,66.0
20161120090000,377.200012,398.519989,53.999999,43,46.400002,0,65.900002,69.0,66.0
20161120091500,377.200012,398.519989,53.999999,43,46.400002,0,66.099998,69.0,66.0
20161120093000,377.200012,385.399994,52.222221,42,47.099998,0,66.199997,69.0,66.0
20161120094500,377.200012,385.399994,52.222221,42,47.900002,0,66.699997,69.0,66.0
20161120100000,377.200012,385.399994,52.222221,42,46.799999,0,66.900002,69.0,66.0
20161120101500,377.200012,385.399994,52.222221,42,47.900002,0,67.099998,69.0,66.0
20161120103000,377.200012,378.839996,51.333333,42,47.900002,0,67.199997,69.0,66.0
20161120104500,377.200012,388.679993,52.666666,43,47.900002,0,66.400002,69.0,66.0
20161120110000,377.200012,393.600006,53.333334,42,47.900002,0,65.900002,69.0,66.0
20161120111500,377.200012,388.679993,52.666666,42,47.900002,100,65.900002,69.0,66.0
20161120113000,377.200012,395.23999,53.555554,42,47.900002,0,66.400002,69.0,66.0
20161120114500,377.200012,385.399994,52.222221,42,47.900002,0,66.599998,69.0,66.0
20161120120000,377.200012,385.399994,52.222221,42,47.900002,0,66.800003,69.0,66.0
20161120121500,377.200012,398.519989,53.999999,42,48.599998,0,66.699997,69.0,66.0
20161120123000,377.200012,383.76001,52.000001,42,48.099998,0,66.699997,69.0,66.0
20161120124500,377.200012,383.76001,52.000001,42,48.700001,0,67.099998,69.0,66.0
20161120130000,377.200012,395.23999,53.555554,42,48.700001,0,67.199997,69.0,66.0
20161120131500,377.200012,388.679993,52.666666,42,48.700001,0,66.5,69.0,66.0
20161120133000,377.200012,388.679993,52.666666,43,48.700001,0,66.599998,69.0,66.0
20161120134500,377.200012,378.839996,51.333333,42,48.700001,0,66.099998,69.0,66.0
20161120140000,377.200012,378.839996,51.333333,42,48.700001,0,66.099998,69.0,66.0
20161120141500,377.200012,398.519989,53.999999,43,48.700001,0,66.400002,69.0,66.0
20161120143000,377.200012,385.399994,52.222221,43,49.400002,0,66.599998,69.0,66.0
20161120144500,377.200012,385.399994,52.222221,42,48.700001,0,66.599998,69.0,66.0
20161120150000,377.200012,398.519989,53.999999,43,48.700001,0,66.599998,69.0,66.0
20161120151500,377.200012,393.600006,53.333334,43,49.5,0,66.599998,69.0,66.0
20161120153000,377.200012,388.679993,52.666666,43,48.599998,0,66.800003,69.0,66.0
20161120154500,377.200012,383.76001,52.000001,43,49.799999,0,67.099998,69.0,66.0
20161120160000,377.200012,403.440002,54.666667,43,49.0,0,66.900002,69.0,66.0
20161120161500,377.200012,385.399994,52.222221,42,49.0,0,66.599998,69.0,66.0
20161120163000,377.200012,385.399994,52.222221,42,49.5,0,66.900002,69.0,66.0
20161120164500,377.200012,393.600006,53.333334,43,49.0,0,66.699997,69.0,66.0
20161120170000,377.200012,383.76001,52.000001,42,49.0,0,67.099998,69.0,66.0
20161120171500,377.200012,383.76001,52.000001,42,49.0,0,67.099998,69.0,66.0
20161120173000,377.200012,378.839996,51.333333,42,49.0,0,67.199997,69.0,66.0
20161120174500,377.200012,388.679993,52.666666,42,49.0,0,67.099998,69.0,66.0
20161120180000,377.200012,383.76001,52.000001,42,49.0,0,66.599998,69.0,66.0
20161120181500,377.200012,383.76001,52.000001,42,48.299999,0,66.300003,69.0,66.0
20161120183000,377.200012,388.679993,52.666666,42,48.299999,0,66.099998,69.0,66.0
20161120184500,377.200012,388.679993,52.666666,43,47.799999,0,66.599998,69.0,66.0
20161120190000,377.200012,378.839996,51.333333,42,47.799999,0,66.599998,69.0,66.0
20161120191500,377.200012,395.23999,53.555554,42,47.799999,0,66.599998,69.0,66.0
20161120193000,377.200012,383.76001,52.000001,42,47.799999,0,66.699997,69.0,66.0
20161120194500,377.200012,378.839996,51.333333,42,47.799999,0,67.199997,69.0,66.0
20161120200000,377.200012,395.23999,53.555554,43,47.799999,0,66.900002,69.0,66.0
20161120201500,377.200012,388.679993,52.666666,42,47.299999,0,67.0,69.0,66.0
20161120203000,377.200012,395.23999,53.555554,43,47.299999,0,66.900002,69.0,66.0
20161120204500,377.200012,375.559998,50.888889,42,47.299999,0,67.099998,69.0,66.0
20161120210000,377.200012,375.559998,50.888889,42,47.299999,0,67.0,69.0,66.0
20161120211500,377.200012,388.679993,52.666666,42,46.799999,0,66.800003,69.0,66.0
20161120213000,377.200012,398.519989,53.999999,43,46.799999,0,66.800003,69.0,66.0
20161120214500,377.200012,393.600006,53.333334,43,46.799999,0,66.900002,69.0,66.0
20161120220000,377.200012,398.519989,53.999999,43,46.799999,0,67.099998,69.0,66.0
20161120221500,377.200012,403.440002,54.666667,43,46.799999,0,66.900002,69.0,66.0
20161120223000,377.200012,393.600006,53.333334,43,46.799999,0,66.800003,69.0,66.0
20161120224500,377.200012,383.76001,52.000001,42,46.799999,0,67.0,69.0,66.0
20161120230000,377.200012,383.76001,52.000001,43,46.799999,0,67.0,69.0,66.0
20161120231500,377.200012,383.76001,52.000001,43,46.799999,0,66.800003,69.0,66.0
20161120233000,377.200012,383.76001,52.000001,43,46.799999,0,67.099998,69.0,66.0
20161120234500,377.200012,383.76001,52.000001,43,46.299999,0,66.900002,69.0,66.0
20161121000000,377.200012,383.76001,52.000001,43,46.299999,0,66.699997,69.0,66.0
20161121001500,377.200012,388.679993,52.666666,43,45.700001,0,66.5,69.0,66.0
20161121003000,377.200012,398.519989,53.999999,43,45.700001,0,66.699997,69.0,66.0
20161121004500,377.200012,403.440002,54.666667,43,45.700001,0,66.800003,69.0,66.0
20161121010000,377.200012,403.440002,54.666667,43,45.700001,0,66.800003,69.0,66.0
20161121011500,377.200012,403.440002,54.666667,43,45.0,0,66.400002,69.0,66.0
20161121013000,377.200012,395.23999,53.555554,43,45.0,0,66.599998,69.0,66.0
20161121014500,377.200012,385.399994,52.222221,42,46.400002,0,66.800003,69.0,66.0
20161121020000,377.200012,385.399994,52.222221,42,46.400002,0,66.599998,69.0,66.0
20161121021500,377.200012,385.399994,52.222221,42,45.700001,0,66.900002,69.0,66.0
20161121023000,377.200012,378.839996,51.333333,42,45.700001,0,66.800003,69.0,66.0
20161121024500,377.200012,385.399994,52.222221,42,44.900002,0,66.699997,69.0,66.0
20161121030000,377.200012,393.600006,53.333334,42,46.400002,0,66.699997,69.0,66.0
20161121031500,377.200012,393.600006,53.333334,43,45.700001,0,66.599998,69.0,66.0
20161121033000,377.200012,385.399994,52.222221,42,45.700001,0,66.599998,69.0,66.0
20161121034500,377.200012,395.23999,53.555554,43,44.5,0,66.400002,69.0,66.0
20161121040000,377.200012,395.23999,53.555554,42,46.0,0,66.699997,69.0,66.0
20161121041500,377.200012,388.679993,52.666666,42,46.0,0,66.900002,69.0,66.0
20161121043000,377.200012,388.679993,52.666666,42,45.299999,0,66.599998,69.0,66.0
20161121044500,377.200012,388.679993,52.666666,42,44.5,0,66.599998,69.0,66.0
20161121050000,377.200012,395.23999,53.555554,42,45.599998,0,66.599998,69.0,66.0
20161121051500,377.200012,405.079987,54.888887,43,45.599998,0,66.5,69.0,66.0
20161121053000,377.200012,393.600006,53.333334,42,44.5,0,66.300003,69.0,66.0
20161121054500,377.200012,393.600006,53.333334,42,45.599998,0,66.400002,69.0,66.0
20161121060000,377.200012,403.440002,54.666667,42,45.599998,0,66.699997,69.0,66.0
20161121061500,377.200012,388.679993,52.666666,42,44.900002,0,66.199997,69.0,66.0
20161121063000,377.200012,383.76001,52.000001,42,44.900002,0,65.900002,69.0,66.0
20161121064500,377.200012,398.519989,53.999999,42,45.700001,0,66.300003,69.0,66.0
20161121070000,377.200012,388.679993,52.666666,42,44.5,0,66.400002,69.0,66.0
20161121071500,377.200012,388.679993,52.666666,42,44.5,0,66.199997,69.0,66.0
20161121073000,377.200012,405.079987,54.888887,42,45.700001,0,66.5,69.0,66.0
20161121074500,377.200012,398.519989,53.999999,42,44.5,0,66.400002,69.0,66.0
20161121080000,377.200012,393.600006,53.333334,42,45.200001,0,66.300003,69.0,66.0
20161121081500,377.200012,393.600006,53.333334,42,45.700001,0,66.199997,69.0,66.0
20161121083000,377.200012,385.399994,52.222221,42,45.700001,0,66.599998,69.0,66.0
20161121084500,377.200012,395.23999,53.555554,42,44.900002,0,66.5,69.0,66.0
20161121090000,377.200012,388.679993,52.666666,42,46.700001,0,67.199997,69.0,66.0
20161121091500,377.200012,388.679993,52.666666,42,46.700001,0,67.599998,69.0,66.0
20161121093000,377.200012,393.600006,53.333334,42,46.700001,0,67.599998,69.0,66.0
20161121094500,377.200012,403.440002,54.666667,43,47.5,0,68.0,69.0,66.0
20161121100000,377.200012,410.0,55.555556,43,48.200001,0,68.300003,69.0,66.0
20161121101500,377.200012,403.440002,54.666667,43,48.200001,0,68.400002,69.0,66.0
20161121103000,377.200012,388.679993,52.666666,42,49.0,0,68.599998,69.0,66.0
20161121104500,377.200012,398.519989,53.999999,42,49.0,0,68.5,69.0,66.0
20161121110000,377.200012,383.76001,52.000001,42,49.0,0,68.5,69.0,66.0
20161121111500,377.200012,419.839996,56.888888,44,49.0,0,68.900002,69.0,66.0
20161121113000,377.200012,419.839996,56.888888,43,50.599998,0,69.199997,69.0,66.0
20161121114500,377.200012,434.600006,58.88889,44,50.599998,0,69.0,69.0,66.0
20161121120000,377.200012,434.600006,58.88889,45,50.599998,0,69.199997,69.0,66.0
20161121121500,377.200012,457.559998,62.0,45,50.599998,0,69.300003,69.0,66.0
20161121123000,377.200012,457.559998,62.0,45,50.599998,0,68.699997,69.0,66.0
20161121124500,377.200012,426.399994,57.777777,44,50.599998,0,68.900002,69.0,66.0
20161121130000,377.200012,414.920013,56.222224,44,51.400002,0,68.900002,69.0,66.0
20161121131500,377.200012,480.519989,65.11111,47,50.700001,0,69.199997,69.0,66.0
20161121133000,377.200012,524.799988,71.111109,49,51.400002,0,68.900002,69.0,66.0
20161121134500,377.200012,651.080017,88.222225,54,51.400002,0,69.699997,69.0,66.0
20161121140000,377.200012,674.039978,91.33333,55,51.400002,0,69.099998,69.0,66.0
20161121141500,377.200012,633.039978,85.777775,53,51.400002,0,68.800003,69.0,66.0
20161121143000,377.200012,674.039978,91.33333,55,51.400002,0,69.599998,69.0,66.0
20161121144500,377.200012,580.560059,78.666675,51,51.400002,0,68.5,69.0,66.0
20161121150000,377.200012,551.039978,74.666664,50,51.400002,0,69.0,69.0,66.0
20161121151500,377.200012,560.880005,76.000001,50,51.400002,0,69.099998,69.0,66.0
20161121153000,377.200012,569.080017,77.111113,51,51.400002,0,69.199997,69.0,66.0
20161121154500,377.200012,588.76001,79.777779,52,51.400002,0,69.099998,69.0,66.0
20161121160000,377.200012,577.280029,78.222226,52,51.400002,0,69.099998,69.0,66.0
20161121161500,377.200012,618.280029,83.777782,53,51.400002,0,69.199997,69.0,66.0
20161121163000,377.200012,533.0,72.222222,50,51.400002,0,68.699997,69.0,66.0
20161121164500,377.200012,606.799988,82.222221,52,51.400002,0,69.199997,69.0,66.0
20161121170000,377.200012,618.280029,83.777782,53,51.400002,0,68.800003,69.0,66.0
20161121171500,377.200012,637.960022,86.444447,54,51.400002,0,69.099998,69.0,66.0
20161121173000,377.200012,570.719971,77.333329,51,51.400002,0,69.0,69.0,66.0
20161121174500,377.200012,470.679993,63.777777,47,50.700001,0,68.199997,69.0,66.0
20161121180000,377.200012,388.679993,52.666666,43,50.700001,0,68.300003,69.0,66.0
20161121181500,377.200012,393.600006,53.333334,43,50.700001,0,68.099998,69.0,66.0
20161121183000,377.200012,393.600006,53.333334,43,50.700001,0,68.099998,69.0,66.0
20161121184500,377.200012,383.76001,52.000001,43,50.700001,0,67.900002,69.0,66.0
20161121190000,377.200012,383.76001,52.000001,43,49.900002,0,68.0,69.0,66.0
20161121191500,377.200012,393.600006,53.333334,43,49.900002,0,67.900002,69.0,66.0
20161121193000,377.200012,398.519989,53.999999,44,49.900002,0,67.900002,69.0,66.0
20161121194500,377.200012,398.519989,53.999999,44,49.099998,0,67.800003,69.0,66.0
20161121200000,377.200012,383.76001,52.000001,44,49.099998,0,68.099998,69.0,66.0
20161121201500,377.200012,393.600006,53.333334,44,49.099998,0,68.199997,69.0,66.0
20161121203000,377.200012,398.519989,53.999999,44,48.299999,0,68.0,69.0,66.0
20161121204500,377.200012,398.519989,53.999999,44,48.299999,0,68.0,69.0,66.0
20161121210000,377.200012,398.519989,53.999999,44,48.299999,0,67.900002,69.0,66.0
20161121211500,377.200012,414.920013,56.222224,44,48.299999,0,67.800003,69.0,66.0
20161121213000,377.200012,385.399994,52.222221,43,48.299999,0,67.800003,69.0,66.0
20161121214500,377.200012,393.600006,53.333334,43,48.299999,0,67.699997,69.0,66.0
20161121220000,377.200012,393.600006,53.333334,43,48.299999,0,67.900002,69.0,66.0
20161121221500,377.200012,383.76001,52.000001,43,48.299999,0,67.400002,69.0,66.0
20161121223000,377.200012,393.600006,53.333334,43,48.299999,0,68.099998,69.0,66.0
20161121224500,377.200012,393.600006,53.333334,43,48.299999,0,67.5,69.0,66.0
20161121230000,377.200012,393.600006,53.333334,43,48.299999,0,67.199997,69.0,66.0
20161121231500,377.200012,383.76001,52.000001,43,48.299999,0,67.400002,69.0,66.0
20161121233000,377.200012,414.920013,56.222224,44,47.599998,0,67.300003,69.0,66.0
20161121234500,377.200012,388.679993,52.666666,43,47.599998,0,67.5,69.0,66.0
20161122000000,377.200012,388.679993,52.666666,43,47.599998,0,67.099998,69.0,66.0
20161122001500,377.200012,388.679993,52.666666,43,47.599998,0,67.400002,69.0,66.0
20161122003000,377.200012,398.519989,53.999999,44,47.599998,0,67.300003,69.0,66.0
20161122004500,377.200012,383.76001,52.000001,43,47.099998,0,67.400002,69.0,66.0
20161122010000,377.200012,403.440002,54.666667,44,47.099998,0,67.099998,69.0,66.0
20161122011500,377.200012,378.839996,51.333333,43,47.099998,0,67.400002,69.0,66.0
20161122013000,377.200012,395.23999,53.555554,43,47.099998,0,67.099998,69.0,66.0
20161122014500,377.200012,395.23999,53.555554,43,47.099998,0,67.199997,69.0,66.0
20161122020000,377.200012,383.76001,52.000001,43,47.099998,0,67.099998,69.0,66.0
20161122021500,377.200012,383.76001,52.000001,43,47.099998,0,67.400002,69.0,66.0
20161122023000,377.200012,395.23999,53.555554,43,47.599998,0,67.099998,69.0,66.0
20161122024500,377.200012,388.679993,52.666666,43,47.599998,0,67.400002,69.0,66.0
20161122030000,377.200012,403.440002,54.666667,44,47.599998,0,67.300003,69.0,66.0
20161122031500,377.200012,393.600006,53.333334,43,47.599998,0,67.5,69.0,66.0
20161122033000,377.200012,405.079987,54.888887,44,47.599998,0,67.0,69.0,66.0
20161122034500,377.200012,398.519989,53.999999,44,47.599998,0,67.199997,69.0,66.0
20161122040000,377.200012,385.399994,52.222221,43,48.200001,0,67.300003,69.0,66.0
20161122041500,377.200012,393.600006,53.333334,43,48.200001,0,67.300003,69.0,66.0
20161122043000,377.200012,388.679993,52.666666,43,48.200001,0,67.400002,69.0,66.0
20161122044500,377.200012,393.600006,53.333334,44,48.200001,0,67.400002,69.0,66.0
20161122050000,377.200012,388.679993,52.666666,43,48.200001,0,67.099998,69.0,66.0
20161122051500,377.200012,398.519989,53.999999,43,48.200001,0,67.400002,69.0,66.0
20161122053000,377.200012,403.440002,54.666667,44,48.200001,0,67.199997,69.0,66.0
20161122054500,377.200012,398.519989,53.999999,44,48.200001,0,67.300003,69.0,66.0
20161122060000,377.200012,378.839996,51.333333,43,48.200001,0,67.199997,69.0,66.0
20161122061500,377.200012,398.519989,53.999999,44,48.200001,0,67.400002,69.0,66.0
20161122063000,377.200012,408.359985,55.333331,44,48.200001,0,67.300003,69.0,66.0
20161122064500,377.200012,388.679993,52.666666,44,48.200001,0,67.199997,69.0,66.0
20161122070000,377.200012,410.0,55.555556,44,48.200001,0,67.400002,69.0,66.0
20161122071500,377.200012,403.440002,54.666667,43,48.200001,0,67.400002,69.0,66.0
20161122073000,377.200012,408.359985,55.333331,44,48.200001,0,67.400002,69.0,66.0
20161122074500,377.200012,385.399994,52.222221,43,48.200001,0,67.400002,69.0,66.0
20161122080000,377.200012,428.040009,58.000001,45,48.200001,0,67.699997,69.0,66.0
20161122081500,377.200012,393.600006,53.333334,43,48.200001,0,67.099998,69.0,66.0
20161122083000,377.200012,403.440002,54.666667,43,49.0,0,67.800003,69.0,66.0
20161122084500,377.200012,383.76001,52.000001,43,49.0,0,68.199997,69.0,66.0
20161122090000,377.200012,408.359985,55.333331,44,50.0,0,68.699997,69.0,66.0
20161122091500,377.200012,408.359985,55.333331,44,50.0,0,68.800003,69.0,66.0
20161122093000,377.200012,395.23999,53.555554,43,50.599998,0,69.099998,69.0,66.0
20161122094500,377.200012,395.23999,53.555554,43,50.599998,0,69.199997,69.0,66.0
20161122100000,377.200012,423.119995,57.333333,45,51.400002,0,69.099998,69.0,66.0
20161122101500,377.200012,508.399994,68.888888,48,52.200001,0,69.199997,69.0,66.0
20161122103000,377.200012,590.400024,80.000003,52,52.200001,0,69.300003,69.0,66.0
20161122104500,377.200012,583.839966,79.111106,51,52.200001,0,69.099998,69.0,66.0
20161122110000,377.200012,623.200012,84.444446,53,53.099998,0,69.099998,69.0,66.0
20161122111500,377.200012,644.52002,87.333336,54,53.099998,0,69.0,69.0,66.0
20161122113000,377.200012,669.119995,90.666666,55,53.099998,0,69.199997,69.0,66.0
20161122114500,377.200012,700.280029,94.888893,57,53.900002,0,69.300003,69.0,66.0
20161122120000,377.200012,700.280029,94.888893,56,53.900002,0,69.099998,69.0,66.0
20161122121500,377.200012,700.280029,94.888893,57,53.900002,0,68.900002,69.0,66.0
20161122123000,377.200012,713.400024,96.66667,57,53.900002,0,69.0,69.0,66.0
20161122124500,377.200012,713.400024,96.66667,57,53.900002,0,69.0,69.0,66.0
20161122130000,377.200012,698.640015,94.666669,57,53.900002,0,69.0,69.0,66.0
20161122131500,377.200012,698.640015,94.666669,57,53.900002,0,68.900002,69.0,66.0
20161122133000,377.200012,721.599976,97.777774,57,53.900002,0,68.800003,69.0,66.0
20161122134500,377.200012,721.599976,97.777774,57,53.900002,0,69.199997,69.0,66.0
20161122140000,377.200012,710.119995,96.222222,57,53.900002,0,69.099998,69.0,66.0
20161122141500,377.200012,710.119995,96.222222,57,53.900002,0,69.0,69.0,66.0
20161122143000,377.200012,710.119995,96.222222,57,53.900002,0,69.099998,69.0,66.0
20161122144500,377.200012,718.320007,97.333334,57,53.900002,0,69.300003,69.0,66.0
20161122150000,377.200012,705.200012,95.555557,57,53.900002,0,68.800003,69.0,66.0
20161122151500,377.200012,705.200012,95.555557,57,53.900002,0,69.199997,69.0,66.0
20161122153000,377.200012,685.52002,92.888892,56,53.900002,0,69.199997,69.0,66.0
20161122154500,377.200012,723.23999,97.999999,57,53.900002,0,69.599998,69.0,66.0
20161122160000,377.200012,659.280029,89.333337,55,53.900002,0,68.699997,69.0,66.0
20161122161500,377.200012,649.439941,87.999992,54,53.900002,0,68.900002,69.0,66.0
20161122163000,377.200012,649.439941,87.999992,55,53.900002,0,69.099998,69.0,66.0
20161122164500,377.200012,649.439941,87.999992,55,53.900002,0,69.300003,69.0,66.0
20161122170000,377.200012,682.23999,92.444443,55,53.900002,0,69.0,69.0,66.0
20161122171500,377.200012,729.799988,98.888887,58,53.900002,0,69.699997,69.0,66.0
20161122173000,377.200012,616.639954,83.555549,53,53.900002,0,68.699997,69.0,66.0
20161122174500,377.200012,536.280029,72.666671,49,53.900002,0,68.599998,69.0,66.0
20161122180000,377.200012,451.0,61.111111,46,53.900002,0,68.599998,69.0,66.0
20161122181500,377.200012,395.23999,53.555554,43,54.700001,0,68.599998,69.0,66.0
20161122183000,377.200012,395.23999,53.555554,43,54.700001,0,68.599998,69.0,66.0
20161122184500,377.200012,388.679993,52.666666,43,54.700001,0,68.599998,69.0,66.0
20161122190000,377.200012,388.679993,52.666666,43,54.700001,0,68.599998,69.0,66.0
20161122191500,377.200012,393.600006,53.333334,43,54.700001,0,68.599998,69.0,66.0
20161122193000,377.200012,416.559998,56.444444,44,54.700001,0,68.599998,69.0,66.0
20161122194500,377.200012,398.519989,53.999999,43,53.900002,0,68.699997,69.0,66.0
20161122200000,377.200012,398.519989,53.999999,43,53.900002,0,68.400002,69.0,66.0
20161122201500,377.200012,373.920013,50.666668,43,53.900002,0,68.300003,69.0,66.0
20161122203000,377.200012,393.600006,53.333334,43,53.900002,0,68.199997,69.0,66.0
20161122204500,377.200012,393.600006,53.333334,43,53.900002,0,68.400002,69.0,66.0
20161122210000,377.200012,410.0,55.555556,44,53.900002,0,68.300003,69.0,66.0
20161122211500,377.200012,393.600006,53.333334,43,53.900002,0,68.099998,69.0,66.0
20161122213000,377.200012,383.76001,52.000001,43,53.900002,0,68.099998,69.0,66.0
20161122214500,377.200012,393.600006,53.333334,43,53.900002,0,68.199997,69.0,66.0
20161122220000,377.200012,388.679993,52.666666,43,53.900002,0,68.099998,69.0,66.0
20161122221500,377.200012,393.600006,53.333334,43,53.900002,0,68.199997,69.0,66.0
20161122223000,377.200012,388.679993,52.666666,43,54.700001,0,68.099998,69.0,66.0
20161122224500,377.200012,388.679993,52.666666,43,54.700001,0,68.0,69.0,66.0
20161122230000,377.200012,395.23999,53.555554,43,54.700001,0,68.099998,69.0,66.0
20161122231500,377.200012,395.23999,53.555554,43,54.700001,0,68.0,69.0,66.0
20161122233000,377.200012,408.359985,55.333331,44,54.700001,0,68.400002,69.0,66.0
20161122234500,377.200012,383.76001,52.000001,43,54.700001,0,68.099998,69.0,66.0
20161123000000,377.200012,383.76001,52.000001,43,54.700001,0,67.900002,69.0,66.0
20161123001500,377.200012,388.679993,52.666666,43,54.700001,0,68.099998,69.0,66.0
20161123003000,377.200012,395.23999,53.555554,44,53.900002,0,68.0,69.0,66.0
20161123004500,377.200012,383.76001,52.000001,43,53.900002,0,67.900002,69.0,66.0
20161123010000,377.200012,393.600006,53.333334,43,54.700001,0,67.900002,69.0,66.0
20161123011500,377.200012,375.559998,50.888889,43,54.700001,0,67.800003,69.0,66.0
20161123013000,377.200012,393.600006,53.333334,44,54.700001,0,68.0,69.0,66.0
20161123014500,377.200012,383.76001,52.000001,43,54.700001,0,67.699997,69.0,66.0
20161123020000,377.200012,375.559998,50.888889,43,54.700001,0,68.0,69.0,66.0
20161123021500,377.200012,365.720001,49.555556,43,53.900002,0,67.699997,69.0,66.0
20161123023000,377.200012,383.76001,52.000001,43,53.900002,0,67.800003,69.0,66.0
20161123024500,377.200012,383.76001,52.000001,44,53.900002,0,67.900002,69.0,66.0
20161123030000,377.200012,383.76001,52.000001,44,53.900002,0,67.699997,69.0,66.0
20161123031500,377.200012,375.559998,50.888889,44,53.900002,0,67.699997,69.0,66.0
20161123033000,377.200012,385.399994,52.222221,45,53.900002,0,67.800003,69.0,66.0
20161123034500,377.200012,385.399994,52.222221,44,54.5,0,67.699997,69.0,66.0
20161123040000,377.200012,408.359985,55.333331,45,54.5,0,67.800003,69.0,66.0
20161123041500,377.200012,383.76001,52.000001,44,54.5,0,67.800003,69.0,66.0
20161123043000,377.200012,393.600006,53.333334,44,54.5,0,67.800003,69.0,66.0
20161123044500,377.200012,393.600006,53.333334,45,54.5,0,67.900002,69.0,66.0
20161123050000,377.200012,388.679993,52.666666,44,54.5,0,67.900002,69.0,66.0
20161123051500,377.200012,395.23999,53.555554,44,54.5,0,67.699997,69.0,66.0
20161123053000,377.200012,378.839996,51.333333,44,54.5,0,67.699997,69.0,66.0
20161123054500,377.200012,388.679993,52.666666,44,54.5,0,67.800003,69.0,66.0
20161123060000,377.200012,393.600006,53.333334,45,54.5,0,68.199997,69.0,66.0
20161123061500,377.200012,393.600006,53.333334,44,54.5,0,68.199997,69.0,66.0
20161123063000,377.200012,398.519989,53.999999,45,54.5,0,68.5,69.0,66.0
20161123064500,377.200012,393.600006,53.333334,44,54.5,0,67.800003,69.0,66.0
20161123070000,377.200012,414.920013,56.222224,45,54.5,0,68.0,69.0,66.0
20161123071500,377.200012,388.679993,52.666666,44,54.5,0,68.199997,69.0,66.0
20161123073000,377.200012,414.920013,56.222224,45,54.5,0,67.800003,69.0,66.0
20161123074500,377.200012,408.359985,55.333331,45,53.900002,0,67.900002,69.0,66.0
20161123080000,377.200012,408.359985,55.333331,45,53.900002,0,67.800003,69.0,66.0
20161123081500,377.200012,541.200012,73.333335,51,53.900002,0,68.800003,69.0,66.0
20161123083000,377.200012,674.039978,91.33333,56,53.900002,0,69.599998,69.0,66.0
20161123084500,377.200012,606.799988,82.222221,53,53.900002,0,69.199997,69.0,66.0
20161123090000,377.200012,616.639954,83.555549,53,53.900002,0,68.900002,69.0,66.0
20161123091500,377.200012,582.200012,78.888891,52,53.900002,0,68.800003,69.0,66.0
20161123093000,377.200012,570.719971,77.333329,52,53.900002,0,69.099998,69.0,66.0
20161123094500,377.200012,570.719971,77.333329,52,53.900002,0,69.199997,69.0,66.0
20161123100000,377.200012,613.360046,83.111117,54,53.900002,0,69.199997,69.0,66.0
20161123101500,377.200012,613.360046,83.111117,54,53.900002,0,69.099998,69.0,66.0
20161123103000,377.200012,629.76001,85.333335,54,53.900002,0,69.300003,69.0,66.0
20161123104500,377.200012,616.639954,83.555549,53,53.099998,0,68.900002,69.0,66.0
20161123110000,377.200012,616.639954,83.555549,53,53.099998,0,69.099998,69.0,66.0
20161123111500,377.200012,601.880005,81.555556,53,53.099998,0,69.0,69.0,66.0
20161123113000,377.200012,601.880005,81.555556,53,53.099998,0,69.199997,69.0,66.0
20161123114500,377.200012,580.560059,78.666675,52,53.099998,0,68.800003,69.0,66.0
20161123120000,377.200012,551.039978,74.666664,50,53.099998,0,68.599998,69.0,66.0
20161123121500,377.200012,508.399994,68.888888,49,53.099998,0,68.800003,69.0,66.0
20161123123000,377.200012,537.919983,72.888887,49,53.099998,0,69.099998,69.0,66.0
20161123124500,377.200012,516.599976,69.999997,49,53.099998,0,69.099998,69.0,66.0
20161123130000,377.200012,516.599976,69.999997,49,53.099998,0,69.0,69.0,66.0
20161123131500,377.200012,626.47998,84.888886,53,53.099998,0,69.599998,69.0,66.0
20161123133000,377.200012,618.280029,83.777782,53,53.099998,0,69.199997,69.0,66.0
20161123134500,377.200012,657.640015,89.111113,55,53.099998,0,69.099998,69.0,66.0
20161123140000,377.200012,692.080017,93.77778,57,53.099998,0,69.400002,69.0,66.0
20161123141500,377.200012,675.679993,91.555555,56,53.099998,0,68.800003,69.0,66.0
20161123143000,377.200012,601.880005,81.555556,53,53.099998,0,68.900002,69.0,66.0
20161123144500,377.200012,693.719971,93.999996,57,52.299999,0,69.599998,69.0,66.0
20161123150000,377.200012,642.880005,87.111112,55,52.299999,0,69.300003,69.0,66.0
20161123151500,377.200012,693.719971,93.999996,58,52.299999,0,69.800003,69.0,66.0
20161123153000,377.200012,703.559998,95.333333,57,52.299999,0,69.900002,69.0,66.0
20161123154500,377.200012,611.719971,82.888885,54,52.299999,0,69.800003,69.0,66.0
20161123160000,377.200012,664.200012,90.000002,56,52.900002,0,69.800003,69.0,66.0
20161123161500,377.200012,664.200012,90.000002,55,52.900002,0,69.400002,69.0,66.0
20161123163000,377.200012,685.52002,92.888892,57,52.900002,0,69.099998,69.0,66.0
20161123164500,377.200012,711.76001,96.444446,58,52.900002,0,69.300003,69.0,66.0
20161123170000,377.200012,711.76001,96.444446,58,52.900002,0,69.699997,69.0,66.0
20161123171500,377.200012,719.960022,97.555559,58,53.5,0,69.5,69.0,66.0
20161123173000,377.200012,398.519989,53.999999,44,53.5,0,68.199997,69.0,66.0
20161123174500,377.200012,403.440002,54.666667,44,53.5,0,67.800003,69.0,66.0
20161123180000,377.200012,388.679993,52.666666,44,53.5,0,67.900002,69.0,66.0
20161123181500,377.200012,393.600006,53.333334,44,53.5,0,67.800003,69.0,66.0
20161123183000,377.200012,375.559998,50.888889,44,53.5,0,67.800003,69.0,66.0
20161123184500,377.200012,395.23999,53.555554,44,53.5,0,67.699997,69.0,66.0
20161123190000,377.200012,385.399994,52.222221,44,53.5,0,67.900002,69.0,66.0
20161123191500,377.200012,395.23999,53.555554,44,53.5,0,67.900002,69.0,66.0
20161123193000,377.200012,388.679993,52.666666,44,53.5,0,67.900002,69.0,66.0
20161123194500,377.200012,403.440002,54.666667,45,53.5,0,67.900002,69.0,66.0
20161123200000,377.200012,395.23999,53.555554,44,53.5,0,67.900002,69.0,66.0
20161123201500,377.200012,388.679993,52.666666,44,53.5,0,67.699997,69.0,66.0
20161123203000,377.200012,393.600006,53.333334,44,53.5,0,67.599998,69.0,66.0
20161123204500,377.200012,388.679993,52.666666,44,52.700001,0,67.599998,69.0,66.0
20161123210000,377.200012,465.76001,63.111112,47,52.700001,0,67.800003,69.0,66.0
20161123211500,377.200012,395.23999,53.555554,45,52.700001,0,67.699997,69.0,66.0
20161123213000,377.200012,395.23999,53.555554,44,52.700001,0,67.400002,69.0,66.0
20161123214500,377.200012,395.23999,53.555554,44,53.5,0,67.5,69.0,66.0
20161123220000,377.200012,388.679993,52.666666,44,53.5,0,67.400002,69.0,66.0
20161123221500,377.200012,388.679993,52.666666,44,52.700001,0,67.400002,69.0,66.0
20161123223000,377.200012,403.440002,54.666667,44,52.700001,0,67.300003,69.0,66.0
20161123224500,377.200012,395.23999,53.555554,44,52.700001,0,67.599998,69.0,66.0
20161123230000,377.200012,388.679993,52.666666,44,52.700001,0,67.900002,69.0,66.0
20161123231500,377.200012,408.359985,55.333331,44,52.700001,0,68.0,69.0,66.0
20161123233000,377.200012,388.679993,52.666666,44,53.5,0,67.800003,69.0,66.0
20161123234500,377.200012,398.519989,53.999999,44,52.599998,0,67.400002,69.0,66.0
20161124000000,377.200012,405.079987,54.888887,44,52.599998,0,67.900002,69.0,66.0
20161124001500,377.200012,393.600006,53.333334,44,52.599998,0,67.599998,69.0,66.0
20161124003000,377.200012,398.519989,53.999999,44,52.599998,0,67.400002,69.0,66.0
20161124004500,377.200012,405.079987,54.888887,44,52.599998,0,67.400002,69.0,66.0
20161124010000,377.200012,388.679993,52.666666,44,52.599998,0,67.099998,69.0,66.0
20161124011500,377.200012,388.679993,52.666666,44,52.599998,0,67.599998,69.0,66.0
20161124013000,377.200012,395.23999,53.555554,44,52.599998,0,67.699997,69.0,66.0
20161124014500,377.200012,395.23999,53.555554,44,52.599998,0,67.599998,69.0,66.0
20161124020000,377.200012,385.399994,52.222221,44,52.599998,0,67.300003,69.0,66.0
20161124021500,377.200012,398.519989,53.999999,44,52.599998,0,67.099998,69.0,66.0
20161124023000,377.200012,403.440002,54.666667,44,52.599998,0,67.599998,69.0,66.0
20161124024500,377.200012,385.399994,52.222221,43,52.599998,0,67.099998,69.0,66.0
20161124030000,377.200012,393.600006,53.333334,44,52.599998,0,67.0,69.0,66.0
20161124031500,377.200012,388.679993,52.666666,44,52.599998,0,67.099998,69.0,66.0
20161124033000,377.200012,403.440002,54.666667,44,52.599998,0,66.900002,69.0,66.0
20161124034500,377.200012,388.679993,52.666666,43,52.599998,0,67.0,69.0,66.0
20161124040000,377.200012,378.839996,51.333333,43,51.5,0,66.800003,69.0,66.0
20161124041500,377.200012,403.440002,54.666667,44,51.5,0,67.199997,69.0,66.0
20161124043000,377.200012,395.23999,53.555554,44,52.200001,0,67.599998,69.0,66.0
20161124044500,377.200012,395.23999,53.555554,43,51.099998,0,67.5,69.0,66.0
20161124050000,377.200012,403.440002,54.666667,43,51.099998,0,67.699997,69.0,66.0
20161124051500,377.200012,398.519989,53.999999,43,51.799999,0,67.400002,69.0,66.0
20161124053000,377.200012,388.679993,52.666666,43,51.099998,0,67.599998,69.0,66.0
20161124054500,377.200012,393.600006,53.333334,43,51.099998,0,67.400002,69.0,66.0
20161124060000,377.200012,385.399994,52.222221,43,51.799999,0,67.699997,69.0,66.0
20161124061500,377.200012,385.399994,52.222221,43,50.700001,0,67.5,69.0,66.0
20161124063000,377.200012,398.519989,53.999999,43,50.700001,0,67.599998,69.0,66.0
20161124064500,377.200012,398.519989,53.999999,43,50.700001,0,67.599998,69.0,66.0
20161124070000,377.200012,393.600006,53.333334,43,50.700001,0,67.599998,69.0,66.0
20161124071500,377.200012,388.679993,52.666666,43,50.700001,0,67.300003,69.0,66.0
20161124073000,377.200012,393.600006,53.333334,43,50.700001,0,67.599998,69.0,66.0
20161124074500,377.200012,375.559998,50.888889,43,50.700001,0,67.5,69.0,66.0
20161124080000,377.200012,388.679993,52.666666,43,50.700001,0,67.0,69.0,66.0
20161124081500,377.200012,398.519989,53.999999,43,50.700001,0,67.099998,69.0,66.0
20161124083000,377.200012,388.679993,52.666666,43,50.700001,0,67.400002,69.0,66.0
20161124084500,377.200012,398.519989,53.999999,43,50.700001,0,67.300003,69.0,66.0
20161124090000,377.200012,388.679993,52.666666,43,50.700001,0,67.199997,69.0,66.0
20161124091500,377.200012,395.23999,53.555554,43,50.700001,0,66.699997,69.0,66.0
20161124093000,377.200012,395.23999,53.555554,43,50.700001,0,66.599998,69.0,66.0
20161124094500,377.200012,375.559998,50.888889,43,51.799999,0,66.599998,69.0,66.0
20161124100000,377.200012,388.679993,52.666666,43,51.799999,0,66.599998,69.0,66.0
20161124101500,377.200012,403.440002,54.666667,43,51.799999,0,66.5,69.0,66.0
20161124103000,377.200012,393.600006,53.333334,43,51.799999,0,66.800003,69.0,66.0
20161124104500,377.200012,393.600006,53.333334,43,51.799999,0,67.099998,69.0,66.0
20161124110000,377.200012,375.559998,50.888889,43,51.799999,0,66.699997,69.0,66.0
20161124111500,377.200012,398.519989,53.999999,43,51.799999,0,66.699997,69.0,66.0
20161124113000,377.200012,398.519989,53.999999,44,52.599998,0,67.199997,69.0,66.0
20161124114500,377.200012,398.519989,53.999999,44,52.599998,0,66.699997,69.0,66.0
20161124120000,377.200012,398.519989,53.999999,44,52.599998,0,66.900002,69.0,66.0
20161124121500,377.200012,398.519989,53.999999,44,52.599998,0,66.699997,69.0,66.0
20161124123000,377.200012,385.399994,52.222221,43,52.599998,0,67.300003,69.0,66.0
20161124124500,377.200012,385.399994,52.222221,43,52.599998,0,67.300003,69.0,66.0
20161124130000,377.200012,385.399994,52.222221,43,52.599998,0,67.300003,69.0,66.0
20161124131500,377.200012,393.600006,53.333334,44,52.599998,0,67.099998,69.0,66.0
20161124133000,377.200012,398.519989,53.999999,44,52.599998,0,66.800003,69.0,66.0
20161124134500,377.200012,398.519989,53.999999,44,51.900002,0,66.699997,69.0,66.0
20161124140000,377.200012,388.679993,52.666666,44,51.900002,0,66.800003,69.0,66.0
20161124141500,377.200012,405.079987,54.888887,44,51.900002,0,67.199997,69.0,66.0
20161124143000,377.200012,383.76001,52.000001,43,51.900002,0,67.099998,69.0,66.0
20161124144500,377.200012,388.679993,52.666666,44,51.900002,0,67.199997,69.0,66.0
20161124150000,377.200012,378.839996,51.333333,44,51.900002,0,66.800003,69.0,66.0
20161124151500,377.200012,378.839996,51.333333,44,52.599998,0,66.800003,69.0,66.0
20161124153000,377.200012,393.600006,53.333334,44,52.599998,0,66.800003,69.0,66.0
20161124154500,377.200012,393.600006,53.333334,44,53.400002,0,66.900002,69.0,66.0
20161124160000,377.200012,373.920013,50.666668,44,53.400002,0,66.800003,69.0,66.0
20161124161500,377.200012,373.920013,50.666668,44,52.700001,0,67.199997,69.0,66.0
20161124163000,377.200012,388.679993,52.666666,44,52.700001,0,67.199997,69.0,66.0
20161124164500,377.200012,388.679993,52.666666,44,52.700001,0,67.0,69.0,66.0
20161124170000,377.200012,393.600006,53.333334,44,52.700001,0,66.900002,69.0,66.0
20161124171500,377.200012,383.76001,52.000001,44,52.700001,0,67.300003,69.0,66.0
20161124173000,377.200012,383.76001,52.000001,44,52.700001,0,67.300003,69.0,66.0
20161124174500,377.200012,375.559998,50.888889,44,52.700001,0,66.900002,69.0,66.0
20161124180000,377.200012,385.399994,52.222221,44,52.700001,0,67.0,69.0,66.0
20161124181500,377.200012,375.559998,50.888889,44,51.900002,0,66.900002,69.0,66.0
20161124183000,377.200012,385.399994,52.222221,44,51.900002,0,66.900002,69.0,66.0
20161124184500,377.200012,393.600006,53.333334,44,51.900002,0,66.900002,69.0,66.0
20161124190000,377.200012,393.600006,53.333334,44,51.900002,0,66.900002,69.0,66.0
20161124191500,377.200012,388.679993,52.666666,44,51.900002,0,67.099998,69.0,66.0
20161124193000,377.200012,388.679993,52.666666,44,51.900002,0,66.900002,69.0,66.0
20161124194500,377.200012,393.600006,53.333334,44,51.900002,0,66.699997,69.0,66.0
20161124200000,377.200012,388.679993,52.666666,44,51.900002,0,67.0,69.0,66.0
20161124201500,377.200012,388.679993,52.666666,45,51.900002,0,67.199997,69.0,66.0
20161124203000,377.200012,388.679993,52.666666,44,51.099998,0,67.400002,69.0,66.0
20161124204500,377.200012,395.23999,53.555554,44,51.099998,0,67.5,69.0,66.0
20161124210000,377.200012,385.399994,52.222221,44,51.900002,0,67.699997,69.0,66.0
20161124211500,377.200012,403.440002,54.666667,45,51.099998,0,67.300003,69.0,66.0
20161124213000,377.200012,375.559998,50.888889,44,51.099998,0,66.900002,69.0,66.0
20161124214500,377.200012,383.76001,52.000001,44,51.099998,0,66.900002,69.0,66.0
20161124220000,377.200012,383.76001,52.000001,44,51.099998,0,66.699997,69.0,66.0
20161124221500,377.200012,388.679993,52.666666,44,51.099998,0,66.599998,69.0,66.0
20161124223000,377.200012,388.679993,52.666666,44,51.099998,0,67.0,69.0,66.0
20161124224500,377.200012,388.679993,52.666666,44,51.099998,0,67.099998,69.0,66.0
20161124230000,377.200012,393.600006,53.333334,44,51.099998,0,67.300003,69.0,66.0
20161124231500,377.200012,373.920013,50.666668,44,51.099998,0,67.099998,69.0,66.0
20161124233000,377.200012,385.399994,52.222221,44,50.299999,0,67.199997,69.0,66.0
20161124234500,377.200012,393.600006,53.333334,44,50.299999,0,67.099998,69.0,66.0
20161125000000,377.200012,388.679993,52.666666,44,50.299999,0,67.199997,69.0,66.0
20161125001500,377.200012,395.23999,53.555554,44,50.299999,0,66.900002,69.0,66.0
20161125003000,377.200012,403.440002,54.666667,44,50.299999,0,67.099998,69.0,66.0
20161125004500,377.200012,395.23999,53.555554,44,50.299999,0,67.199997,69.0,66.0
20161125010000,377.200012,388.679993,52.666666,44,50.299999,0,67.599998,69.0,66.0
20161125011500,377.200012,388.679993,52.666666,44,50.299999,0,67.199997,69.0,66.0
20161125013000,377.200012,388.679993,52.666666,44,50.299999,0,67.0,69.0,66.0
20161125014500,377.200012,388.679993,52.666666,44,50.299999,0,66.900002,69.0,66.0
20161125020000,377.200012,395.23999,53.555554,44,50.299999,0,66.699997,69.0,66.0
20161125021500,377.200012,383.76001,52.000001,44,50.299999,0,66.699997,69.0,66.0
20161125023000,377.200012,378.839996,51.333333,44,50.299999,0,66.900002,69.0,66.0
20161125024500,377.200012,410.0,55.555556,44,50.299999,0,66.900002,69.0,66.0
20161125030000,377.200012,388.679993,52.666666,44,49.5,0,67.099998,69.0,66.0
20161125031500,377.200012,395.23999,53.555554,44,49.5,0,67.300003,69.0,66.0
20161125033000,377.200012,395.23999,53.555554,44,49.5,0,67.400002,69.0,66.0
20161125034500,377.200012,395.23999,53.555554,44,49.5,0,67.400002,69.0,66.0
20161125040000,377.200012,388.679993,52.666666,44,49.5,0,67.400002,69.0,66.0
20161125041500,377.200012,383.76001,52.000001,44,49.5,0,67.5,69.0,66.0
20161125043000,377.200012,393.600006,53.333334,44,49.5,0,67.400002,69.0,66.0
20161125044500,377.200012,393.600006,53.333334,44,49.5,0,67.599998,69.0,66.0
20161125050000,377.200012,398.519989,53.999999,44,50.200001,0,67.599998,69.0,66.0
20161125051500,377.200012,385.399994,52.222221,44,49.099998,0,67.5,69.0,66.0
20161125053000,377.200012,385.399994,52.222221,44,49.799999,0,67.5,69.0,66.0
20161125054500,377.200012,395.23999,53.555554,44,49.799999,0,67.400002,69.0,66.0
20161125060000,377.200012,395.23999,53.555554,44,49.799999,0,67.400002,69.0,66.0
20161125061500,377.200012,395.23999,53.555554,44,49.799999,0,67.400002,69.0,66.0
20161125063000,377.200012,388.679993,52.666666,44,49.099998,0,67.400002,69.0,66.0
20161125064500,377.200012,395.23999,53.555554,44,49.099998,0,67.400002,69.0,66.0
20161125070000,377.200012,373.920013,50.666668,43,49.099998,0,67.599998,69.0,66.0
20161125071500,377.200012,388.679993,52.666666,44,49.099998,0,67.400002,69.0,66.0
20161125073000,377.200012,410.0,55.555556,44,49.799999,0,67.300003,69.0,66.0
20161125074500,377.200012,395.23999,53.555554,43,49.099998,0,67.400002,69.0,66.0
20161125080000,377.200012,378.839996,51.333333,43,49.900002,0,67.400002,69.0,66.0
20161125081500,377.200012,398.519989,53.999999,44,49.099998,0,67.400002,69.0,66.0
20161125083000,377.200012,403.440002,54.666667,44,49.099998,0,66.699997,69.0,66.0
20161125084500,377.200012,398.519989,53.999999,44,50.299999,0,66.800003,69.0,66.0
20161125090000,377.200012,388.679993,52.666666,44,50.299999,0,66.199997,69.0,66.0
20161125091500,377.200012,395.23999,53.555554,44,50.299999,0,66.199997,69.0,66.0
20161125093000,377.200012,403.440002,54.666667,44,50.299999,0,66.5,69.0,66.0
20161125094500,377.200012,395.23999,53.555554,43,50.299999,0,66.300003,69.0,66.0
20161125100000,377.200012,395.23999,53.555554,44,51.799999,0,66.800003,69.0,66.0
20161125101500,377.200012,395.23999,53.555554,44,51.799999,0,66.900002,69.0,66.0
20161125103000,377.200012,395.23999,53.555554,44,51.799999,0,66.900002,69.0,66.0
20161125104500,377.200012,403.440002,54.666667,44,51.099998,0,67.099998,69.0,66.0
20161125110000,377.200012,388.679993,52.666666,44,51.099998,0,66.900002,69.0,66.0
20161125111500,377.200012,388.679993,52.666666,44,51.099998,0,67.099998,69.0,66.0
20161125113000,377.200012,410.0,55.555556,45,51.099998,0,66.900002,69.0,66.0
20161125114500,377.200012,395.23999,53.555554,44,52.599998,0,66.800003,69.0,66.0
20161125120000,377.200012,395.23999,53.555554,44,52.599998,0,66.699997,69.0,66.0
20161125121500,377.200012,395.23999,53.555554,44,51.900002,0,67.199997,69.0,66.0
20161125123000,377.200012,395.23999,53.555554,44,51.900002,0,67.099998,69.0,66.0
20161125124500,377.200012,395.23999,53.555554,44,51.900002,0,67.300003,69.0,66.0
20161125130000,377.200012,395.23999,53.555554,44,51.900002,0,66.800003,69.0,66.0
20161125131500,377.200012,388.679993,52.666666,44,51.900002,0,67.199997,69.0,66.0
20161125133000,377.200012,378.839996,51.333333,44,51.900002,0,67.199997,69.0,66.0
20161125134500,377.200012,408.359985,55.333331,44,51.900002,0,67.300003,69.0,66.0
20161125140000,377.200012,403.440002,54.666667,44,51.900002,0,67.199997,69.0,66.0
20161125141500,377.200012,410.0,55.555556,44,51.900002,0,67.199997,69.0,66.0
20161125143000,377.200012,388.679993,52.666666,43,51.900002,0,67.199997,69.0,66.0
20161125144500,377.200012,395.23999,53.555554,44,51.900002,0,67.199997,69.0,66.0
20161125150000,377.200012,395.23999,53.555554,44,51.900002,0,67.099998,69.0,66.0
20161125151500,377.200012,378.839996,51.333333,43,51.900002,0,66.900002,69.0,66.0
20161125153000,377.200012,388.679993,52.666666,43,51.900002,0,66.699997,69.0,66.0
20161125154500,377.200012,408.359985,55.333331,44,51.099998,0,67.099998,69.0,66.0
20161125160000,377.200012,385.399994,52.222221,43,51.799999,0,67.099998,69.0,66.0
20161125161500,377.200012,378.839996,51.333333,43,51.799999,0,67.199997,69.0,66.0
20161125163000,377.200012,403.440002,54.666667,43,51.799999,0,67.199997,69.0,66.0
20161125164500,377.200012,388.679993,52.666666,43,51.799999,0,67.400002,69.0,66.0
20161125170000,377.200012,398.519989,53.999999,43,51.799999,0,67.199997,69.0,66.0
20161125171500,377.200012,398.519989,53.999999,43,51.799999,0,67.099998,69.0,66.0
20161125173000,377.200012,383.76001,52.000001,43,51.799999,0,67.0,69.0,66.0
20161125174500,377.200012,378.839996,51.333333,43,51.799999,0,66.699997,69.0,66.0
20161125180000,377.200012,403.440002,54.666667,44,51.799999,0,67.0,69.0,66.0
20161125181500,377.200012,393.600006,53.333334,43,52.700001,0,67.0,69.0,66.0
20161125183000,377.200012,393.600006,53.333334,43,51.5,0,66.699997,69.0,66.0
20161125184500,377.200012,393.600006,53.333334,43,51.5,0,66.699997,69.0,66.0
20161125190000,377.200012,393.600006,53.333334,44,51.5,0,66.599998,69.0,66.0
20161125191500,377.200012,388.679993,52.666666,44,50.700001,0,66.5,69.0,66.0
20161125193000,377.200012,393.600006,53.333334,44,51.400002,0,66.400002,69.0,66.0
