PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161125194500,377.200012,388.679993,52.666666,44,51.400002,0,66.5,69.0,66.0
20161125200000,377.200012,388.679993,52.666666,44,50.700001,0,66.800003,69.0,66.0
20161125201500,377.200012,388.679993,52.666666,44,51.799999,0,66.699997,69.0,66.0
20161125203000,377.200012,388.679993,52.666666,44,51.099998,0,66.900002,69.0,66.0
20161125204500,377.200012,378.839996,51.333333,43,51.099998,0,66.599998,69.0,66.0
20161125210000,377.200012,398.519989,53.999999,44,51.099998,0,66.900002,69.0,66.0
20161125211500,377.200012,388.679993,52.666666,44,51.099998,0,67.300003,69.0,66.0
20161125213000,377.200012,383.76001,52.000001,43,51.099998,0,67.400002,69.0,66.0
20161125214500,377.200012,393.600006,53.333334,43,51.099998,0,67.599998,69.0,66.0
20161125220000,377.200012,393.600006,53.333334,43,51.799999,0,67.599998,69.0,66.0
20161125221500,377.200012,393.600006,53.333334,43,50.700001,0,67.400002,69.0,66.0
20161125223000,377.200012,393.600006,53.333334,43,50.700001,0,67.300003,69.0,66.0
20161125224500,377.200012,378.839996,51.333333,43,51.400002,0,67.599998,69.0,66.0
20161125230000,377.200012,393.600006,53.333334,43,51.400002,0,67.699997,69.0,66.0
20161125231500,377.200012,385.399994,52.222221,43,50.299999,0,67.300003,69.0,66.0
20161125233000,377.200012,398.519989,53.999999,43,51.0,0,67.400002,69.0,66.0
20161125234500,377.200012,393.600006,53.333334,43,51.0,0,67.400002,69.0,66.0
20161126000000,377.200012,388.679993,52.666666,43,50.299999,0,67.300003,69.0,66.0
20161126001500,377.200012,388.679993,52.666666,43,50.299999,0,67.400002,69.0,66.0
20161126003000,377.200012,388.679993,52.666666,43,50.299999,0,67.400002,69.0,66.0
20161126004500,377.200012,395.23999,53.555554,43,50.299999,0,67.400002,69.0,66.0
20161126010000,377.200012,403.440002,54.666667,43,50.299999,0,67.400002,69.0,66.0
20161126011500,377.200012,393.600006,53.333334,43,50.299999,0,67.300003,69.0,66.0
20161126013000,377.200012,375.559998,50.888889,43,50.299999,0,67.5,69.0,66.0
20161126014500,377.200012,398.519989,53.999999,43,50.299999,0,67.400002,69.0,66.0
20161126020000,377.200012,398.519989,53.999999,43,50.299999,0,67.5,69.0,66.0
20161126021500,377.200012,378.839996,51.333333,44,50.299999,0,67.5,69.0,66.0
20161126023000,377.200012,378.839996,51.333333,44,49.5,0,67.400002,69.0,66.0
20161126024500,377.200012,385.399994,52.222221,44,49.5,0,66.599998,69.0,66.0
20161126030000,377.200012,385.399994,52.222221,44,49.5,0,67.0,69.0,66.0
20161126031500,377.200012,398.519989,53.999999,44,49.5,0,67.300003,69.0,66.0
20161126033000,377.200012,398.519989,53.999999,44,49.0,0,67.5,69.0,66.0
20161126034500,377.200012,385.399994,52.222221,44,49.0,0,67.400002,69.0,66.0
20161126040000,377.200012,398.519989,53.999999,44,49.799999,0,67.5,69.0,66.0
20161126041500,377.200012,403.440002,54.666667,44,49.799999,0,67.0,69.0,66.0
20161126043000,377.200012,383.76001,52.000001,44,49.799999,0,66.699997,69.0,66.0
20161126044500,377.200012,388.679993,52.666666,44,49.799999,0,67.099998,69.0,66.0
20161126050000,377.200012,398.519989,53.999999,44,49.099998,0,67.0,69.0,66.0
20161126051500,377.200012,388.679993,52.666666,44,49.099998,0,67.199997,69.0,66.0
20161126053000,377.200012,398.519989,53.999999,44,49.099998,0,67.300003,69.0,66.0
20161126054500,377.200012,398.519989,53.999999,44,49.099998,0,67.400002,69.0,66.0
20161126060000,377.200012,393.600006,53.333334,44,49.099998,0,67.599998,69.0,66.0
20161126061500,377.200012,383.76001,52.000001,44,49.099998,0,67.699997,69.0,66.0
20161126063000,377.200012,393.600006,53.333334,44,49.099998,0,67.400002,69.0,66.0
20161126064500,377.200012,398.519989,53.999999,44,49.099998,0,67.099998,69.0,66.0
20161126070000,377.200012,385.399994,52.222221,44,48.599998,0,67.300003,69.0,66.0
20161126071500,377.200012,393.600006,53.333334,44,48.599998,0,67.400002,69.0,66.0
20161126073000,377.200012,398.519989,53.999999,44,48.599998,0,67.400002,69.0,66.0
20161126074500,377.200012,393.600006,53.333334,44,48.599998,0,67.0,69.0,66.0
20161126080000,377.200012,403.440002,54.666667,44,48.599998,0,66.5,69.0,66.0
20161126081500,377.200012,388.679993,52.666666,44,49.400002,0,66.800003,69.0,66.0
20161126083000,377.200012,395.23999,53.555554,44,49.400002,0,67.300003,69.0,66.0
20161126084500,377.200012,385.399994,52.222221,44,49.400002,0,67.199997,69.0,66.0
20161126090000,377.200012,385.399994,52.222221,44,49.400002,0,67.199997,69.0,66.0
20161126091500,377.200012,395.23999,53.555554,44,49.400002,0,67.300003,69.0,66.0
20161126093000,377.200012,378.839996,51.333333,43,49.400002,0,67.5,69.0,66.0
20161126094500,377.200012,403.440002,54.666667,44,49.400002,0,67.400002,69.0,66.0
20161126100000,377.200012,393.600006,53.333334,44,49.400002,0,67.300003,69.0,66.0
20161126101500,377.200012,385.399994,52.222221,44,49.400002,0,67.599998,69.0,66.0
20161126103000,377.200012,385.399994,52.222221,44,49.400002,0,67.400002,69.0,66.0
20161126104500,377.200012,385.399994,52.222221,44,49.400002,0,67.099998,69.0,66.0
20161126110000,377.200012,385.399994,52.222221,44,49.400002,0,66.099998,69.0,66.0
20161126111500,377.200012,385.399994,52.222221,44,49.400002,0,66.400002,69.0,66.0
20161126113000,377.200012,385.399994,52.222221,44,49.400002,0,66.699997,69.0,66.0
20161126114500,377.200012,385.399994,52.222221,44,49.400002,0,66.900002,69.0,66.0
20161126120000,377.200012,403.440002,54.666667,44,49.400002,0,67.300003,69.0,66.0
20161126121500,377.200012,395.23999,53.555554,44,49.400002,0,67.199997,69.0,66.0
20161126123000,377.200012,385.399994,52.222221,43,49.900002,0,67.5,69.0,66.0
20161126124500,377.200012,395.23999,53.555554,44,49.900002,0,67.099998,69.0,66.0
20161126130000,377.200012,395.23999,53.555554,44,49.900002,0,67.099998,69.0,66.0
20161126131500,377.200012,395.23999,53.555554,44,49.900002,0,66.900002,69.0,66.0
20161126133000,377.200012,388.679993,52.666666,43,49.900002,0,67.0,69.0,66.0
20161126134500,377.200012,393.600006,53.333334,44,49.900002,0,67.300003,69.0,66.0
20161126140000,377.200012,405.079987,54.888887,44,49.900002,0,67.300003,69.0,66.0
20161126141500,377.200012,416.559998,56.444444,45,49.900002,0,67.400002,69.0,66.0
20161126143000,377.200012,395.23999,53.555554,44,50.599998,0,67.5,69.0,66.0
20161126144500,377.200012,388.679993,52.666666,44,49.900002,0,67.099998,69.0,66.0
20161126150000,377.200012,398.519989,53.999999,44,50.599998,0,66.900002,69.0,66.0
20161126151500,377.200012,398.519989,53.999999,44,50.599998,0,66.599998,69.0,66.0
20161126153000,377.200012,393.600006,53.333334,44,50.599998,0,66.300003,69.0,66.0
20161126154500,377.200012,393.600006,53.333334,44,50.599998,0,66.800003,69.0,66.0
20161126160000,377.200012,385.399994,52.222221,44,50.599998,0,67.099998,69.0,66.0
20161126161500,377.200012,398.519989,53.999999,44,50.599998,0,67.099998,69.0,66.0
20161126163000,377.200012,398.519989,53.999999,44,50.599998,0,67.099998,69.0,66.0
20161126164500,377.200012,378.839996,51.333333,44,50.599998,0,67.199997,69.0,66.0
20161126170000,377.200012,395.23999,53.555554,44,49.900002,0,67.199997,69.0,66.0
20161126171500,377.200012,395.23999,53.555554,44,50.599998,0,67.400002,69.0,66.0
20161126173000,377.200012,375.559998,50.888889,44,49.900002,0,67.199997,69.0,66.0
20161126174500,377.200012,388.679993,52.666666,44,50.599998,0,67.400002,69.0,66.0
20161126180000,377.200012,405.079987,54.888887,44,50.599998,0,67.400002,69.0,66.0
20161126181500,377.200012,385.399994,52.222221,44,49.799999,0,67.5,69.0,66.0
20161126183000,377.200012,393.600006,53.333334,44,50.299999,0,67.699997,69.0,66.0
20161126184500,377.200012,393.600006,53.333334,43,49.5,0,67.5,69.0,66.0
20161126190000,377.200012,388.679993,52.666666,43,50.599998,0,67.300003,69.0,66.0
20161126191500,377.200012,388.679993,52.666666,43,49.900002,0,67.599998,69.0,66.0
20161126193000,377.200012,383.76001,52.000001,43,49.299999,0,67.300003,69.0,66.0
20161126194500,377.200012,395.23999,53.555554,43,49.299999,0,67.199997,69.0,66.0
20161126200000,377.200012,388.679993,52.666666,43,49.799999,0,67.300003,69.0,66.0
20161126201500,377.200012,375.559998,50.888889,43,49.099998,0,67.199997,69.0,66.0
20161126203000,377.200012,388.679993,52.666666,43,49.099998,0,67.400002,69.0,66.0
20161126204500,377.200012,403.440002,54.666667,43,49.099998,0,67.400002,69.0,66.0
20161126210000,377.200012,388.679993,52.666666,43,49.099998,0,67.400002,69.0,66.0
20161126211500,377.200012,375.559998,50.888889,43,49.099998,0,67.400002,69.0,66.0
20161126213000,377.200012,395.23999,53.555554,44,49.099998,0,67.5,69.0,66.0
20161126214500,377.200012,378.839996,51.333333,43,49.099998,0,67.400002,69.0,66.0
20161126220000,377.200012,393.600006,53.333334,44,49.099998,0,67.300003,69.0,66.0
20161126221500,377.200012,403.440002,54.666667,44,49.099998,0,67.199997,69.0,66.0
20161126223000,377.200012,388.679993,52.666666,43,49.099998,0,67.400002,69.0,66.0
20161126224500,377.200012,388.679993,52.666666,44,49.099998,0,67.400002,69.0,66.0
20161126230000,377.200012,388.679993,52.666666,43,49.099998,0,67.300003,69.0,66.0
20161126231500,377.200012,398.519989,53.999999,44,49.099998,0,67.199997,69.0,66.0
20161126233000,377.200012,398.519989,53.999999,43,49.099998,0,67.300003,69.0,66.0
20161126234500,377.200012,388.679993,52.666666,43,49.099998,0,67.199997,69.0,66.0
20161127000000,377.200012,393.600006,53.333334,44,49.099998,0,67.400002,69.0,66.0
20161127001500,377.200012,385.399994,52.222221,43,48.099998,0,66.900002,69.0,66.0
20161127003000,377.200012,385.399994,52.222221,44,48.599998,0,67.199997,69.0,66.0
20161127004500,377.200012,385.399994,52.222221,43,47.900002,0,67.099998,69.0,66.0
20161127010000,377.200012,395.23999,53.555554,43,47.900002,0,67.400002,69.0,66.0
20161127011500,377.200012,385.399994,52.222221,44,47.900002,0,67.300003,69.0,66.0
20161127013000,377.200012,385.399994,52.222221,44,47.900002,0,67.199997,69.0,66.0
20161127014500,377.200012,385.399994,52.222221,44,47.900002,0,67.300003,69.0,66.0
20161127020000,377.200012,398.519989,53.999999,44,47.900002,0,67.199997,69.0,66.0
20161127021500,377.200012,393.600006,53.333334,44,47.900002,0,67.199997,69.0,66.0
20161127023000,377.200012,388.679993,52.666666,44,47.900002,0,67.099998,69.0,66.0
20161127024500,377.200012,398.519989,53.999999,44,47.900002,0,67.0,69.0,66.0
20161127030000,377.200012,393.600006,53.333334,44,47.900002,0,67.0,69.0,66.0
20161127031500,377.200012,385.399994,52.222221,44,47.900002,0,66.900002,69.0,66.0
20161127033000,377.200012,385.399994,52.222221,43,47.900002,0,67.0,69.0,66.0
20161127034500,377.200012,385.399994,52.222221,43,47.900002,0,67.0,69.0,66.0
20161127040000,377.200012,385.399994,52.222221,43,47.200001,0,67.0,69.0,66.0
20161127041500,377.200012,405.079987,54.888887,44,47.200001,0,66.800003,69.0,66.0
20161127043000,377.200012,393.600006,53.333334,43,47.200001,0,67.099998,69.0,66.0
20161127044500,377.200012,383.76001,52.000001,43,47.200001,0,66.900002,69.0,66.0
20161127050000,377.200012,395.23999,53.555554,43,47.200001,0,66.699997,69.0,66.0
20161127051500,377.200012,388.679993,52.666666,43,47.200001,0,66.800003,69.0,66.0
20161127053000,377.200012,388.679993,52.666666,43,47.200001,0,66.800003,69.0,66.0
20161127054500,377.200012,403.440002,54.666667,44,47.200001,0,66.900002,69.0,66.0
20161127060000,377.200012,388.679993,52.666666,44,47.200001,0,66.800003,69.0,66.0
20161127061500,377.200012,398.519989,53.999999,44,47.200001,0,67.0,69.0,66.0
20161127063000,377.200012,385.399994,52.222221,43,47.200001,0,66.800003,69.0,66.0
20161127064500,377.200012,385.399994,52.222221,43,47.200001,0,66.599998,69.0,66.0
20161127070000,377.200012,385.399994,52.222221,43,47.200001,0,66.800003,69.0,66.0
20161127071500,377.200012,393.600006,53.333334,43,47.200001,0,66.699997,69.0,66.0
20161127073000,377.200012,388.679993,52.666666,43,47.200001,0,66.800003,69.0,66.0
20161127074500,377.200012,393.600006,53.333334,43,47.200001,0,66.599998,69.0,66.0
20161127080000,377.200012,403.440002,54.666667,44,47.200001,0,66.699997,69.0,66.0
20161127081500,377.200012,388.679993,52.666666,43,47.200001,0,66.699997,69.0,66.0
20161127083000,377.200012,395.23999,53.555554,43,47.200001,0,66.599998,69.0,66.0
20161127084500,377.200012,395.23999,53.555554,43,47.200001,0,66.699997,69.0,66.0
20161127090000,377.200012,395.23999,53.555554,43,47.200001,0,66.599998,69.0,66.0
20161127091500,377.200012,408.359985,55.333331,43,47.900002,0,66.199997,69.0,66.0
20161127093000,377.200012,393.600006,53.333334,43,47.900002,0,66.5,69.0,66.0
20161127094500,377.200012,398.519989,53.999999,43,47.900002,0,66.699997,69.0,66.0
20161127100000,377.200012,393.600006,53.333334,43,47.900002,0,65.900002,69.0,66.0
20161127101500,377.200012,383.76001,52.000001,43,49.099998,0,65.800003,69.0,66.0
20161127103000,377.200012,388.679993,52.666666,43,48.299999,100,65.599998,69.0,66.0
20161127104500,377.200012,393.600006,53.333334,43,49.0,100,65.900002,69.0,66.0
20161127110000,377.200012,378.839996,51.333333,43,49.0,100,66.099998,69.0,66.0
20161127111500,377.200012,388.679993,52.666666,43,49.799999,100,65.699997,69.0,66.0
20161127113000,377.200012,388.679993,52.666666,43,49.099998,0,66.400002,69.0,66.0
20161127114500,377.200012,395.23999,53.555554,43,49.099998,0,66.300003,69.0,66.0
20161127120000,377.200012,395.23999,53.555554,43,50.200001,0,66.599998,69.0,66.0
20161127121500,377.200012,395.23999,53.555554,43,49.5,0,66.599998,69.0,66.0
20161127123000,377.200012,395.23999,53.555554,43,49.5,0,66.900002,69.0,66.0
20161127124500,377.200012,405.079987,54.888887,43,49.5,0,66.900002,69.0,66.0
20161127130000,377.200012,395.23999,53.555554,43,49.5,0,67.0,69.0,66.0
20161127131500,377.200012,395.23999,53.555554,43,49.5,0,66.900002,69.0,66.0
20161127133000,377.200012,395.23999,53.555554,43,49.5,0,66.099998,69.0,66.0
20161127134500,377.200012,383.76001,52.000001,43,49.5,0,66.099998,69.0,66.0
20161127140000,377.200012,383.76001,52.000001,43,49.5,0,65.900002,69.0,66.0
20161127141500,377.200012,393.600006,53.333334,43,50.599998,100,66.199997,69.0,66.0
20161127143000,377.200012,385.399994,52.222221,43,50.599998,0,66.0,69.0,66.0
20161127144500,377.200012,385.399994,52.222221,43,50.599998,0,66.199997,69.0,66.0
20161127150000,377.200012,385.399994,52.222221,43,50.599998,0,66.300003,69.0,66.0
20161127151500,377.200012,378.839996,51.333333,43,50.599998,0,66.699997,69.0,66.0
20161127153000,377.200012,403.440002,54.666667,43,50.599998,0,66.800003,69.0,66.0
20161127154500,377.200012,395.23999,53.555554,43,50.599998,0,66.900002,69.0,66.0
20161127160000,377.200012,383.76001,52.000001,43,51.400002,0,66.900002,69.0,66.0
20161127161500,377.200012,393.600006,53.333334,43,50.299999,0,66.300003,69.0,66.0
20161127163000,377.200012,393.600006,53.333334,44,50.299999,0,66.400002,69.0,66.0
20161127164500,377.200012,373.920013,50.666668,43,50.299999,0,66.199997,69.0,66.0
20161127170000,377.200012,378.839996,51.333333,43,50.299999,0,66.199997,69.0,66.0
20161127171500,377.200012,385.399994,52.222221,43,50.299999,0,66.099998,69.0,66.0
20161127173000,377.200012,385.399994,52.222221,43,50.299999,0,66.099998,69.0,66.0
20161127174500,377.200012,385.399994,52.222221,44,50.299999,0,66.5,69.0,66.0
20161127180000,377.200012,378.839996,51.333333,43,50.299999,0,66.900002,69.0,66.0
20161127181500,377.200012,393.600006,53.333334,43,49.5,0,66.900002,69.0,66.0
20161127183000,377.200012,385.399994,52.222221,43,49.5,0,67.0,69.0,66.0
20161127184500,377.200012,408.359985,55.333331,44,49.5,0,67.199997,69.0,66.0
20161127190000,377.200012,373.920013,50.666668,44,49.5,0,67.300003,69.0,66.0
20161127191500,377.200012,385.399994,52.222221,44,49.5,0,67.199997,69.0,66.0
20161127193000,377.200012,403.440002,54.666667,44,49.5,0,67.199997,69.0,66.0
20161127194500,377.200012,375.559998,50.888889,44,49.5,0,67.199997,69.0,66.0
20161127200000,377.200012,395.23999,53.555554,44,49.5,0,67.400002,69.0,66.0
20161127201500,377.200012,395.23999,53.555554,44,49.5,0,67.300003,69.0,66.0
20161127203000,377.200012,395.23999,53.555554,44,49.5,0,67.400002,69.0,66.0
20161127204500,377.200012,375.559998,50.888889,44,49.5,0,67.5,69.0,66.0
20161127210000,377.200012,388.679993,52.666666,44,49.5,0,67.099998,69.0,66.0
20161127211500,377.200012,393.600006,53.333334,44,49.5,0,67.300003,69.0,66.0
20161127213000,377.200012,414.920013,56.222224,45,49.5,0,67.400002,69.0,66.0
20161127214500,377.200012,388.679993,52.666666,44,49.5,0,67.5,69.0,66.0
20161127220000,377.200012,388.679993,52.666666,44,49.5,0,67.5,69.0,66.0
20161127221500,377.200012,388.679993,52.666666,44,49.5,0,67.5,69.0,66.0
20161127223000,377.200012,398.519989,53.999999,44,50.200001,0,67.5,69.0,66.0
20161127224500,377.200012,378.839996,51.333333,44,50.200001,0,67.599998,69.0,66.0
20161127230000,377.200012,385.399994,52.222221,44,50.200001,0,67.300003,69.0,66.0
20161127231500,377.200012,410.0,55.555556,44,50.200001,0,67.199997,69.0,66.0
20161127233000,377.200012,375.559998,50.888889,44,50.200001,0,67.300003,69.0,66.0
20161127234500,377.200012,388.679993,52.666666,44,50.200001,0,67.599998,69.0,66.0
20161128000000,377.200012,410.0,55.555556,45,50.200001,0,67.699997,69.0,66.0
20161128001500,377.200012,383.76001,52.000001,44,50.200001,0,67.599998,69.0,66.0
20161128003000,377.200012,395.23999,53.555554,45,50.200001,0,67.699997,69.0,66.0
20161128004500,377.200012,395.23999,53.555554,45,50.200001,0,67.800003,69.0,66.0
20161128010000,377.200012,378.839996,51.333333,44,50.200001,0,67.5,69.0,66.0
20161128011500,377.200012,403.440002,54.666667,45,50.200001,0,67.900002,69.0,66.0
20161128013000,377.200012,385.399994,52.222221,44,50.200001,0,67.699997,69.0,66.0
20161128014500,377.200012,385.399994,52.222221,45,50.200001,0,67.699997,69.0,66.0
20161128020000,377.200012,403.440002,54.666667,45,51.0,0,67.699997,69.0,66.0
20161128021500,377.200012,385.399994,52.222221,44,51.0,0,68.0,69.0,66.0
20161128023000,377.200012,385.399994,52.222221,45,51.0,0,67.800003,69.0,66.0
20161128024500,377.200012,395.23999,53.555554,45,51.0,0,67.900002,69.0,66.0
20161128030000,377.200012,395.23999,53.555554,45,51.0,0,68.0,69.0,66.0
20161128031500,377.200012,395.23999,53.555554,44,51.0,0,67.900002,69.0,66.0
20161128033000,377.200012,383.76001,52.000001,44,51.0,0,68.099998,69.0,66.0
20161128034500,377.200012,388.679993,52.666666,44,51.0,0,68.099998,69.0,66.0
20161128040000,377.200012,383.76001,52.000001,44,51.0,0,67.800003,69.0,66.0
20161128041500,377.200012,405.079987,54.888887,45,52.200001,0,67.800003,69.0,66.0
20161128043000,377.200012,388.679993,52.666666,45,52.200001,0,68.099998,69.0,66.0
20161128044500,377.200012,373.920013,50.666668,44,51.5,0,68.099998,69.0,66.0
20161128050000,377.200012,388.679993,52.666666,45,51.5,0,68.099998,69.0,66.0
20161128051500,377.200012,393.600006,53.333334,45,53.099998,0,68.199997,69.0,66.0
20161128053000,377.200012,383.76001,52.000001,45,52.299999,0,68.0,69.0,66.0
20161128054500,377.200012,388.679993,52.666666,45,52.299999,0,67.900002,69.0,66.0
20161128060000,377.200012,383.76001,52.000001,44,52.299999,0,67.699997,69.0,66.0
20161128061500,377.200012,378.839996,51.333333,44,53.099998,0,67.900002,69.0,66.0
20161128063000,377.200012,388.679993,52.666666,45,53.099998,0,68.0,69.0,66.0
20161128064500,377.200012,398.519989,53.999999,45,53.099998,0,67.699997,69.0,66.0
20161128070000,377.200012,405.079987,54.888887,45,53.099998,0,68.099998,69.0,66.0
20161128071500,377.200012,388.679993,52.666666,45,53.099998,0,68.400002,69.0,66.0
20161128073000,377.200012,393.600006,53.333334,45,53.099998,0,68.400002,69.0,66.0
20161128074500,377.200012,383.76001,52.000001,45,53.099998,0,68.199997,69.0,66.0
20161128080000,377.200012,444.440002,60.222223,47,53.099998,0,69.0,69.0,66.0
20161128081500,377.200012,439.519989,59.555554,47,53.099998,0,69.199997,69.0,66.0
20161128083000,377.200012,511.679993,69.333332,50,53.099998,0,69.199997,69.0,66.0
20161128084500,377.200012,546.119995,73.999999,51,53.099998,0,69.099998,69.0,66.0
20161128090000,377.200012,559.23999,75.777776,51,53.099998,0,68.900002,69.0,66.0
20161128091500,377.200012,559.23999,75.777776,51,53.900002,0,69.099998,69.0,66.0
20161128093000,377.200012,621.560059,84.22223,54,53.900002,0,69.0,69.0,66.0
20161128094500,377.200012,657.640015,89.111113,55,53.900002,0,69.199997,69.0,66.0
20161128100000,377.200012,657.640015,89.111113,55,53.099998,0,68.800003,69.0,66.0
20161128101500,377.200012,506.76001,68.666668,49,53.099998,0,68.300003,69.0,66.0
20161128103000,377.200012,569.080017,77.111113,51,53.099998,0,69.099998,69.0,66.0
20161128104500,377.200012,569.080017,77.111113,51,53.099998,0,69.0,69.0,66.0
20161128110000,377.200012,569.080017,77.111113,51,53.099998,0,69.099998,69.0,66.0
20161128111500,377.200012,569.080017,77.111113,51,53.900002,0,69.099998,69.0,66.0
20161128113000,377.200012,582.200012,78.888891,52,53.900002,0,69.400002,69.0,66.0
20161128114500,377.200012,642.880005,87.111112,54,53.900002,0,69.199997,69.0,66.0
20161128120000,377.200012,662.559998,89.777777,56,53.900002,0,69.199997,69.0,66.0
20161128121500,377.200012,652.719971,88.44444,55,53.900002,0,69.0,69.0,66.0
20161128123000,377.200012,672.400024,91.111114,56,53.900002,0,68.800003,69.0,66.0
20161128124500,377.200012,680.599976,92.222219,56,53.900002,0,68.900002,69.0,66.0
20161128130000,377.200012,651.080017,88.222225,55,53.900002,0,68.599998,69.0,66.0
20161128131500,377.200012,631.400024,85.555559,54,53.900002,0,68.699997,69.0,66.0
20161128133000,377.200012,724.880005,98.222223,58,53.900002,0,69.800003,69.0,66.0
20161128134500,377.200012,695.359985,94.22222,57,53.900002,0,69.099998,69.0,66.0
20161128140000,377.200012,644.52002,87.333336,55,53.099998,0,69.5,69.0,66.0
20161128141500,377.200012,575.639954,77.999994,51,53.099998,0,68.599998,69.0,66.0
20161128143000,377.200012,590.400024,80.000003,52,53.099998,0,68.900002,69.0,66.0
20161128144500,377.200012,660.919983,89.555553,55,53.099998,0,69.5,69.0,66.0
20161128150000,377.200012,688.799988,93.333332,56,53.099998,0,69.300003,69.0,66.0
20161128151500,377.200012,700.280029,94.888893,57,53.099998,0,69.099998,69.0,66.0
20161128153000,377.200012,683.880005,92.666667,56,53.099998,0,68.900002,69.0,66.0
20161128154500,377.200012,721.599976,97.777774,58,53.099998,0,69.5,69.0,66.0
20161128160000,377.200012,659.280029,89.333337,55,53.900002,0,68.699997,69.0,66.0
20161128161500,377.200012,610.080017,82.666669,53,53.900002,0,68.699997,69.0,66.0
20161128163000,377.200012,587.119995,79.555555,52,53.900002,0,68.800003,69.0,66.0
20161128164500,377.200012,577.280029,78.222226,52,53.900002,0,68.900002,69.0,66.0
20161128170000,377.200012,641.23999,86.888888,54,53.900002,0,69.0,69.0,66.0
20161128171500,377.200012,626.47998,84.888886,54,53.900002,0,68.800003,69.0,66.0
20161128173000,377.200012,601.880005,81.555556,53,53.900002,0,69.199997,69.0,66.0
20161128174500,377.200012,618.280029,83.777782,53,53.900002,0,68.800003,69.0,66.0
20161128180000,377.200012,439.519989,59.555554,46,53.900002,0,68.300003,69.0,66.0
20161128181500,377.200012,388.679993,52.666666,44,53.900002,0,68.300003,69.0,66.0
20161128183000,377.200012,395.23999,53.555554,44,53.900002,0,68.099998,69.0,66.0
20161128184500,377.200012,388.679993,52.666666,44,53.900002,0,68.0,69.0,66.0
20161128190000,377.200012,393.600006,53.333334,44,53.900002,0,68.099998,69.0,66.0
20161128191500,377.200012,385.399994,52.222221,44,53.900002,0,68.0,69.0,66.0
20161128193000,377.200012,385.399994,52.222221,44,53.900002,0,68.300003,69.0,66.0
20161128194500,377.200012,408.359985,55.333331,44,53.900002,0,68.199997,69.0,66.0
20161128200000,377.200012,383.76001,52.000001,44,53.900002,0,67.800003,69.0,66.0
20161128201500,377.200012,405.079987,54.888887,45,53.900002,0,67.900002,69.0,66.0
20161128203000,377.200012,393.600006,53.333334,44,54.700001,0,68.099998,69.0,66.0
20161128204500,377.200012,414.920013,56.222224,45,54.700001,0,67.800003,69.0,66.0
20161128210000,377.200012,403.440002,54.666667,44,53.900002,0,67.699997,69.0,66.0
20161128211500,377.200012,388.679993,52.666666,44,53.900002,0,67.5,69.0,66.0
20161128213000,377.200012,388.679993,52.666666,44,53.900002,0,67.599998,69.0,66.0
20161128214500,377.200012,393.600006,53.333334,44,53.900002,0,67.5,69.0,66.0
20161128220000,377.200012,383.76001,52.000001,44,53.900002,0,67.699997,69.0,66.0
20161128221500,377.200012,375.559998,50.888889,44,53.900002,0,67.599998,69.0,66.0
20161128223000,377.200012,383.76001,52.000001,44,53.900002,0,67.599998,69.0,66.0
20161128224500,377.200012,403.440002,54.666667,44,53.900002,0,67.400002,69.0,66.0
20161128230000,377.200012,403.440002,54.666667,44,53.900002,0,67.400002,69.0,66.0
20161128231500,377.200012,373.920013,50.666668,44,53.900002,0,67.400002,69.0,66.0
20161128233000,377.200012,393.600006,53.333334,44,53.900002,0,67.699997,69.0,66.0
20161128234500,377.200012,398.519989,53.999999,44,53.900002,0,67.900002,69.0,66.0
20161129000000,377.200012,385.399994,52.222221,45,53.900002,0,67.900002,69.0,66.0
20161129001500,377.200012,385.399994,52.222221,44,53.900002,0,67.699997,69.0,66.0
20161129003000,377.200012,373.920013,50.666668,44,53.900002,0,67.900002,69.0,66.0
20161129004500,377.200012,393.600006,53.333334,45,53.900002,0,68.0,69.0,66.0
20161129010000,377.200012,405.079987,54.888887,45,53.900002,0,68.400002,69.0,66.0
20161129011500,377.200012,405.079987,54.888887,46,54.700001,0,68.5,69.0,66.0
20161129013000,377.200012,393.600006,53.333334,45,54.700001,0,68.199997,69.0,66.0
20161129014500,377.200012,393.600006,53.333334,45,53.900002,0,67.699997,69.0,66.0
20161129020000,377.200012,388.679993,52.666666,45,53.900002,0,67.599998,69.0,66.0
20161129021500,377.200012,388.679993,52.666666,45,53.900002,0,67.5,69.0,66.0
20161129023000,377.200012,395.23999,53.555554,45,53.900002,0,67.5,69.0,66.0
20161129024500,377.200012,395.23999,53.555554,45,53.900002,0,67.699997,69.0,66.0
20161129030000,377.200012,385.399994,52.222221,45,53.900002,0,67.699997,69.0,66.0
20161129031500,377.200012,395.23999,53.555554,45,53.900002,0,67.900002,69.0,66.0
20161129033000,377.200012,383.76001,52.000001,44,53.900002,0,67.699997,69.0,66.0
20161129034500,377.200012,416.559998,56.444444,46,53.900002,0,68.099998,69.0,66.0
20161129040000,377.200012,405.079987,54.888887,45,53.900002,0,68.099998,69.0,66.0
20161129041500,377.200012,405.079987,54.888887,45,53.900002,0,67.800003,69.0,66.0
20161129043000,377.200012,388.679993,52.666666,45,53.900002,0,68.099998,69.0,66.0
20161129044500,377.200012,398.519989,53.999999,45,53.900002,0,68.199997,69.0,66.0
20161129050000,377.200012,388.679993,52.666666,45,53.900002,0,67.599998,69.0,66.0
20161129051500,377.200012,388.679993,52.666666,45,53.900002,0,67.400002,69.0,66.0
20161129053000,377.200012,393.600006,53.333334,45,53.900002,0,67.400002,69.0,66.0
20161129054500,377.200012,385.399994,52.222221,45,53.900002,0,67.199997,69.0,66.0
20161129060000,377.200012,385.399994,52.222221,45,53.900002,0,67.199997,69.0,66.0
20161129061500,377.200012,395.23999,53.555554,45,53.900002,0,67.300003,69.0,66.0
20161129063000,377.200012,385.399994,52.222221,45,53.900002,0,67.300003,69.0,66.0
20161129064500,377.200012,395.23999,53.555554,45,53.900002,0,67.400002,69.0,66.0
20161129070000,377.200012,403.440002,54.666667,45,53.900002,0,67.400002,69.0,66.0
20161129071500,377.200012,388.679993,52.666666,45,53.900002,0,67.599998,69.0,66.0
20161129073000,377.200012,388.679993,52.666666,45,53.900002,0,67.699997,69.0,66.0
20161129074500,377.200012,378.839996,51.333333,45,53.900002,0,67.599998,69.0,66.0
20161129080000,377.200012,488.720001,66.222222,49,53.900002,0,68.699997,69.0,66.0
20161129081500,377.200012,516.599976,69.999997,50,53.900002,0,68.800003,69.0,66.0
20161129083000,377.200012,501.839996,68.0,49,53.900002,0,68.900002,69.0,66.0
20161129084500,377.200012,480.519989,65.11111,49,53.900002,0,68.5,69.0,66.0
20161129090000,377.200012,467.399994,63.333333,48,54.599998,0,69.099998,69.0,66.0
20161129091500,377.200012,528.080017,71.555558,50,53.900002,0,69.300003,69.0,66.0
20161129093000,377.200012,528.080017,71.555558,51,53.900002,0,68.900002,69.0,66.0
20161129094500,377.200012,528.080017,71.555558,51,53.900002,0,69.300003,69.0,66.0
20161129100000,377.200012,569.080017,77.111113,53,53.900002,0,68.699997,69.0,66.0
20161129101500,377.200012,385.399994,52.222221,45,81.099998,100,70.800003,73.800003,70.800003
20161129103000,377.200012,414.920013,56.222224,45,56.799999,0,71.0,73.599998,70.599998
20161129104500,377.200012,378.839996,51.333333,44,54.700001,100,70.599998,73.599998,70.599998
20161129110000,377.200012,385.399994,52.222221,44,54.700001,100,70.5,73.599998,70.599998
20161129111500,377.200012,373.920013,50.666668,44,54.700001,100,70.699997,73.599998,70.599998
20161129113000,377.200012,395.23999,53.555554,45,54.700001,0,71.0,73.599998,70.599998
20161129114500,377.200012,395.23999,53.555554,44,53.900002,0,70.900002,73.599998,70.599998
20161129120000,377.200012,385.399994,52.222221,44,54.700001,0,70.900002,73.599998,70.599998
20161129121500,377.200012,378.839996,51.333333,44,54.700001,0,71.0,73.599998,70.599998
20161129123000,377.200012,378.839996,51.333333,44,54.700001,0,70.900002,73.599998,70.599998
20161129124500,377.200012,383.76001,52.000001,44,54.700001,0,71.199997,73.599998,70.599998
20161129130000,377.200012,393.600006,53.333334,45,53.900002,0,70.400002,73.599998,70.599998
20161129131500,377.200012,378.839996,51.333333,44,53.900002,0,71.400002,73.599998,70.599998
20161129133000,377.200012,388.679993,52.666666,44,53.900002,0,71.300003,73.599998,70.599998
20161129134500,377.200012,375.559998,50.888889,44,53.900002,0,71.199997,73.599998,70.599998
20161129140000,377.200012,385.399994,52.222221,44,53.900002,0,71.099998,73.199997,70.199997
20161129141500,377.200012,385.399994,52.222221,45,53.900002,0,70.800003,73.5,70.5
20161129143000,377.200012,395.23999,53.555554,45,53.900002,0,70.699997,73.5,70.5
20161129144500,377.200012,405.079987,54.888887,45,53.900002,0,70.800003,73.5,70.5
20161129150000,377.200012,378.839996,51.333333,44,53.900002,0,70.699997,73.5,70.5
20161129151500,377.200012,395.23999,53.555554,44,53.900002,0,70.300003,73.5,70.5
20161129153000,377.200012,388.679993,52.666666,44,53.900002,0,70.800003,73.5,70.5
20161129154500,377.200012,398.519989,53.999999,44,53.900002,0,70.699997,73.5,70.5
20161129160000,377.200012,414.920013,56.222224,45,53.900002,0,70.800003,73.5,70.5
20161129161500,377.200012,388.679993,52.666666,45,53.900002,0,70.900002,73.5,70.5
20161129163000,377.200012,414.920013,56.222224,45,53.900002,0,70.800003,73.5,70.5
20161129164500,377.200012,373.920013,50.666668,44,53.900002,0,71.0,73.5,70.5
20161129170000,377.200012,405.079987,54.888887,44,53.900002,0,70.800003,73.5,70.5
20161129171500,377.200012,395.23999,53.555554,45,53.900002,0,71.099998,73.5,70.5
20161129173000,377.200012,431.320007,58.444445,46,53.900002,0,71.199997,73.5,70.5
20161129174500,377.200012,403.440002,54.666667,45,53.900002,100,70.199997,73.5,70.5
20161129180000,377.200012,388.679993,52.666666,44,60.299999,100,69.599998,73.5,70.5
20161129181500,377.200012,388.679993,52.666666,44,75.900002,100,70.300003,73.5,70.5
20161129183000,377.200012,393.600006,53.333334,44,56.799999,100,69.400002,73.5,70.5
20161129184500,377.200012,378.839996,51.333333,44,72.900002,100,69.699997,73.5,70.5
20161129190000,377.200012,373.920013,50.666668,44,71.099998,100,70.599998,73.5,70.5
20161129191500,377.200012,383.76001,52.000001,44,72.0,100,70.400002,73.5,70.5
20161129193000,377.200012,383.76001,52.000001,44,75.900002,100,70.199997,73.5,70.5
20161129194500,377.200012,383.76001,52.000001,44,74.599998,100,70.5,73.5,70.5
20161129200000,377.200012,355.880005,48.222223,43,56.799999,100,69.5,73.5,70.5
20161129201500,377.200012,365.720001,49.555556,43,73.5,100,69.900002,73.5,70.5
20161129203000,377.200012,378.839996,51.333333,44,75.199997,100,70.199997,73.5,70.5
20161129204500,377.200012,373.920013,50.666668,44,79.300003,100,70.800003,73.5,70.5
20161129210000,377.200012,373.920013,50.666668,44,65.099998,100,69.400002,73.5,70.5
20161129211500,377.200012,369.0,50.0,44,79.599998,100,70.0,73.5,70.5
20161129213000,377.200012,385.399994,52.222221,44,81.400002,100,70.5,73.5,70.5
20161129214500,377.200012,375.559998,50.888889,44,57.599998,100,69.599998,73.5,70.5
20161129220000,377.200012,375.559998,50.888889,44,75.800003,100,69.900002,73.5,70.5
20161129221500,377.200012,375.559998,50.888889,44,81.099998,100,70.300003,73.5,70.5
20161129223000,377.200012,369.0,50.0,44,75.900002,100,70.400002,73.5,70.5
20161129224500,377.200012,375.559998,50.888889,44,76.699997,100,70.300003,73.5,70.5
20161129230000,377.200012,375.559998,50.888889,44,79.699997,100,70.5,73.5,70.5
20161129231500,377.200012,375.559998,50.888889,44,79.699997,100,70.5,73.5,70.5
20161129233000,377.200012,398.519989,53.999999,44,56.700001,100,69.400002,73.5,70.5
20161129234500,377.200012,385.399994,52.222221,44,68.699997,100,69.900002,73.5,70.5
20161130000000,377.200012,385.399994,52.222221,44,80.300003,100,70.5,73.5,70.5
20161130001500,377.200012,378.839996,51.333333,44,80.300003,100,70.400002,73.5,70.5
20161130003000,377.200012,383.76001,52.000001,44,76.800003,100,70.400002,73.5,70.5
20161130004500,377.200012,388.679993,52.666666,44,75.400002,100,70.400002,73.5,70.5
20161130010000,377.200012,388.679993,52.666666,44,63.200001,100,70.0,73.5,70.5
20161130011500,377.200012,388.679993,52.666666,44,77.900002,100,70.0,73.5,70.5
20161130013000,377.200012,375.559998,50.888889,44,83.099998,100,70.300003,73.5,70.5
20161130014500,377.200012,388.679993,52.666666,44,75.300003,100,70.199997,73.5,70.5
20161130020000,377.200012,378.839996,51.333333,44,76.800003,100,70.400002,73.5,70.5
20161130021500,377.200012,355.880005,48.222223,44,81.099998,100,70.5,73.5,70.5
20161130023000,377.200012,369.0,50.0,44,74.900002,100,70.300003,73.5,70.5
20161130024500,377.200012,369.0,50.0,44,78.699997,100,70.400002,73.5,70.5
20161130030000,377.200012,362.440002,49.111111,44,77.199997,100,70.300003,73.5,70.5
20161130031500,377.200012,373.920013,50.666668,44,76.400002,100,70.400002,73.5,70.5
20161130033000,377.200012,359.160004,48.666667,44,82.0,100,70.5,73.5,70.5
20161130034500,377.200012,359.160004,48.666667,44,76.300003,100,70.5,73.5,70.5
20161130040000,377.200012,375.559998,50.888889,44,76.300003,100,70.5,73.5,70.5
20161130041500,377.200012,365.720001,49.555556,44,79.900002,100,70.699997,73.5,70.5
20161130043000,377.200012,373.920013,50.666668,44,74.400002,100,70.699997,73.5,70.5
20161130044500,377.200012,369.0,50.0,44,80.099998,100,70.5,73.5,70.5
20161130050000,377.200012,373.920013,50.666668,44,55.599998,100,69.599998,73.5,70.5
20161130051500,377.200012,373.920013,50.666668,44,69.900002,100,69.900002,73.5,70.5
20161130053000,377.200012,352.600006,47.777779,44,79.699997,100,70.300003,73.5,70.5
20161130054500,377.200012,365.720001,49.555556,44,74.0,100,70.199997,73.5,70.5
20161130060000,377.200012,373.920013,50.666668,44,76.5,100,70.199997,73.5,70.5
20161130061500,377.200012,362.440002,49.111111,44,77.300003,100,70.300003,73.5,70.5
20161130063000,377.200012,362.440002,49.111111,44,73.5,100,70.5,73.5,70.5
20161130064500,377.200012,369.0,50.0,44,58.400002,100,70.0,73.5,70.5
20161130070000,377.200012,359.160004,48.666667,44,67.300003,100,69.900002,73.5,70.5
20161130071500,377.200012,359.160004,48.666667,44,67.300003,100,69.900002,73.5,70.5
20161130073000,377.200012,385.399994,52.222221,45,60.099998,100,69.900002,73.5,70.5
20161130074500,377.200012,385.399994,52.222221,45,82.0,100,70.099998,73.5,70.5
20161130080000,377.200012,393.600006,53.333334,45,58.0,100,70.300003,73.5,70.5
20161130081500,377.200012,393.600006,53.333334,45,72.900002,100,70.300003,73.5,70.5
20161130083000,377.200012,393.600006,53.333334,45,62.900002,0,70.800003,73.5,70.5
20161130084500,377.200012,405.079987,54.888887,45,51.900002,0,70.800003,73.5,70.5
20161130090000,377.200012,410.0,55.555556,45,51.099998,0,70.800003,73.5,70.5
20161130091500,377.200012,395.23999,53.555554,44,67.300003,100,69.800003,73.5,70.5
20161130093000,377.200012,375.559998,50.888889,44,64.400002,100,70.699997,73.5,70.5
20161130094500,377.200012,393.600006,53.333334,44,53.900002,100,69.900002,73.5,70.5
20161130100000,377.200012,393.600006,53.333334,44,53.900002,100,69.900002,73.5,70.5
20161130101500,377.200012,403.440002,54.666667,44,56.799999,100,70.599998,73.5,70.5
20161130103000,377.200012,383.76001,52.000001,44,54.400002,0,70.800003,73.5,70.5
20161130104500,377.200012,375.559998,50.888889,44,52.700001,0,70.699997,73.5,70.5
20161130110000,377.200012,375.559998,50.888889,44,51.900002,100,70.5,73.5,70.5
20161130111500,377.200012,375.559998,50.888889,44,51.900002,0,70.5,73.5,70.5
20161130113000,377.200012,375.559998,50.888889,44,51.900002,0,70.699997,73.5,70.5
20161130114500,377.200012,375.559998,50.888889,44,51.900002,0,70.699997,73.5,70.5
20161130120000,377.200012,388.679993,52.666666,44,51.900002,0,70.599998,73.5,70.5
20161130121500,377.200012,383.76001,52.000001,44,51.099998,100,70.300003,73.5,70.5
20161130123000,377.200012,395.23999,53.555554,44,51.099998,0,70.300003,73.5,70.5
20161130124500,377.200012,385.399994,52.222221,44,51.099998,100,70.199997,73.5,70.5
20161130130000,377.200012,378.839996,51.333333,44,50.299999,100,70.199997,73.5,70.5
20161130131500,377.200012,388.679993,52.666666,44,61.599998,100,70.5,73.5,70.5
20161130133000,377.200012,378.839996,51.333333,44,53.099998,100,70.599998,73.5,70.5
20161130134500,377.200012,373.920013,50.666668,44,50.700001,100,70.400002,73.5,70.5
20161130140000,377.200012,385.399994,52.222221,44,49.900002,100,70.5,73.5,70.5
20161130141500,377.200012,395.23999,53.555554,44,49.099998,100,70.5,73.5,70.5
20161130143000,377.200012,395.23999,53.555554,44,49.099998,100,70.199997,73.5,70.5
20161130144500,377.200012,388.679993,52.666666,44,49.099998,100,70.199997,73.5,70.5
20161130150000,377.200012,393.600006,53.333334,44,49.900002,100,70.300003,73.5,70.5
20161130151500,377.200012,383.76001,52.000001,44,54.299999,100,70.199997,73.5,70.5
20161130153000,377.200012,388.679993,52.666666,44,54.299999,100,70.300003,73.5,70.5
20161130154500,377.200012,383.76001,52.000001,44,73.800003,100,70.199997,73.5,70.5
20161130160000,377.200012,383.76001,52.000001,44,79.300003,100,70.599998,73.5,70.5
20161130161500,377.200012,395.23999,53.555554,44,52.299999,100,69.699997,73.5,70.5
20161130163000,377.200012,388.679993,52.666666,44,58.799999,100,69.5,73.5,70.5
20161130164500,377.200012,383.76001,52.000001,44,79.300003,100,70.300003,73.5,70.5
20161130170000,377.200012,373.920013,50.666668,44,72.0,100,70.300003,73.5,70.5
20161130171500,377.200012,385.399994,52.222221,44,73.300003,100,70.5,73.5,70.5
20161130173000,377.200012,378.839996,51.333333,44,49.900002,100,70.199997,73.5,70.5
20161130174500,377.200012,385.399994,52.222221,44,72.900002,100,69.5,73.5,70.5
20161130180000,377.200012,369.0,50.0,44,79.800003,100,69.800003,73.5,70.5
20161130181500,377.200012,383.76001,52.000001,44,79.800003,100,70.300003,73.5,70.5
20161130183000,377.200012,365.720001,49.555556,44,75.400002,100,70.300003,73.5,70.5
20161130184500,377.200012,373.920013,50.666668,44,87.400002,100,70.599998,73.5,70.5
20161130190000,377.200012,378.839996,51.333333,44,62.0,0,70.199997,73.5,70.5
20161130191500,377.200012,378.839996,51.333333,44,76.699997,100,69.699997,73.5,70.5
20161130193000,377.200012,365.720001,49.555556,44,79.199997,100,70.199997,73.5,70.5
20161130194500,377.200012,378.839996,51.333333,44,75.800003,100,70.300003,73.5,70.5
20161130200000,377.200012,378.839996,51.333333,44,87.5,100,70.400002,73.5,70.5
20161130201500,377.200012,385.399994,52.222221,44,77.800003,100,70.300003,73.5,70.5
20161130203000,377.200012,385.399994,52.222221,44,77.800003,100,70.400002,73.5,70.5
20161130204500,377.200012,375.559998,50.888889,44,52.599998,100,69.199997,73.5,70.5
20161130210000,377.200012,383.76001,52.000001,44,74.400002,100,69.900002,73.5,70.5
20161130211500,377.200012,378.839996,51.333333,44,77.199997,100,70.099998,73.5,70.5
20161130213000,377.200012,393.600006,53.333334,44,75.800003,100,70.300003,73.5,70.5
20161130214500,377.200012,388.679993,52.666666,44,77.699997,100,70.300003,73.5,70.5
20161130220000,377.200012,383.76001,52.000001,44,78.800003,100,70.5,73.5,70.5
20161130221500,377.200012,393.600006,53.333334,44,74.300003,100,70.0,73.5,70.5
20161130223000,377.200012,378.839996,51.333333,44,88.099998,100,70.300003,73.5,70.5
20161130224500,377.200012,378.839996,51.333333,44,76.300003,100,70.300003,73.5,70.5
20161130230000,377.200012,385.399994,52.222221,44,84.800003,100,70.5,73.5,70.5
20161130231500,377.200012,385.399994,52.222221,44,77.300003,100,70.5,73.5,70.5
20161130233000,377.200012,378.839996,51.333333,44,51.099998,100,69.300003,73.5,70.5
20161130234500,377.200012,395.23999,53.555554,44,69.199997,100,69.800003,73.5,70.5
20161201000000,377.200012,383.76001,52.000001,44,81.199997,100,70.099998,73.5,70.5
20161201001500,377.200012,383.76001,52.000001,44,76.400002,100,70.300003,73.5,70.5
20161201003000,377.200012,383.76001,52.000001,44,81.0,100,70.300003,73.5,70.5
20161201004500,377.200012,383.76001,52.000001,44,77.300003,100,70.5,73.5,70.5
20161201010000,377.200012,378.839996,51.333333,44,82.900002,100,70.5,73.5,70.5
20161201011500,377.200012,378.839996,51.333333,44,62.900002,100,70.199997,73.5,70.5
20161201013000,377.200012,383.76001,52.000001,44,79.599998,100,69.900002,73.5,70.5
20161201014500,377.200012,375.559998,50.888889,44,74.400002,100,69.800003,73.5,70.5
20161201020000,377.200012,385.399994,52.222221,44,80.099998,100,70.300003,73.5,70.5
20161201021500,377.200012,385.399994,52.222221,44,75.900002,100,70.199997,73.5,70.5
20161201023000,377.200012,385.399994,52.222221,44,85.599998,100,70.5,73.5,70.5
20161201024500,377.200012,375.559998,50.888889,44,75.400002,100,70.300003,73.5,70.5
20161201030000,377.200012,385.399994,52.222221,44,86.199997,100,70.5,73.5,70.5
20161201031500,377.200012,385.399994,52.222221,44,74.900002,100,70.300003,73.5,70.5
20161201033000,377.200012,385.399994,52.222221,44,85.699997,100,70.5,73.5,70.5
20161201034500,377.200012,395.23999,53.555554,44,75.300003,100,70.199997,73.5,70.5
20161201040000,377.200012,375.559998,50.888889,44,80.300003,100,70.400002,73.5,70.5
20161201041500,377.200012,395.23999,53.555554,44,81.300003,100,70.400002,73.5,70.5
20161201043000,377.200012,403.440002,54.666667,44,76.800003,100,70.400002,73.5,70.5
20161201044500,377.200012,385.399994,52.222221,44,88.599998,100,70.5,73.5,70.5
20161201050000,377.200012,385.399994,52.222221,44,73.400002,100,69.400002,73.5,70.5
20161201051500,377.200012,393.600006,53.333334,44,80.800003,100,70.0,73.5,70.5
20161201053000,377.200012,393.600006,53.333334,44,78.199997,100,70.0,73.5,70.5
20161201054500,377.200012,385.399994,52.222221,44,77.099998,100,70.199997,73.5,70.5
20161201060000,377.200012,378.839996,51.333333,43,86.699997,100,70.300003,73.5,70.5
20161201061500,377.200012,378.839996,51.333333,43,76.300003,100,70.300003,73.5,70.5
20161201063000,377.200012,383.76001,52.000001,43,78.5,100,70.5,73.5,70.5
20161201064500,377.200012,375.559998,50.888889,43,79.5,100,69.900002,73.5,70.5
20161201070000,377.200012,375.559998,50.888889,43,75.900002,100,70.0,73.5,70.5
20161201071500,377.200012,375.559998,50.888889,43,84.099998,100,70.199997,73.5,70.5
20161201073000,377.200012,375.559998,50.888889,43,78.199997,100,69.900002,73.5,70.5
20161201074500,377.200012,385.399994,52.222221,43,76.400002,100,70.199997,73.5,70.5
20161201080000,377.200012,378.839996,51.333333,43,85.599998,100,70.300003,73.5,70.5
20161201081500,377.200012,385.399994,52.222221,43,82.0,100,70.300003,73.5,70.5
20161201083000,377.200012,375.559998,50.888889,43,58.400002,0,70.400002,73.5,70.5
20161201084500,377.200012,375.559998,50.888889,43,47.900002,100,70.0,73.5,70.5
20161201090000,377.200012,385.399994,52.222221,43,54.299999,100,70.0,73.5,70.5
20161201091500,377.200012,378.839996,51.333333,43,64.400002,100,70.300003,73.5,70.5
20161201093000,377.200012,378.839996,51.333333,43,84.300003,100,70.300003,73.5,70.5
20161201094500,377.200012,378.839996,51.333333,43,74.900002,100,70.699997,73.5,70.5
20161201100000,377.200012,383.76001,52.000001,43,49.099998,100,70.0,73.5,70.5
20161201101500,377.200012,383.76001,52.000001,43,48.599998,100,70.300003,73.5,70.5
20161201103000,377.200012,378.839996,51.333333,43,51.5,0,71.0,73.5,70.5
20161201104500,377.200012,388.679993,52.666666,43,48.700001,100,70.199997,73.5,70.5
20161201110000,377.200012,378.839996,51.333333,43,52.200001,100,69.800003,73.5,70.5
20161201111500,377.200012,378.839996,51.333333,43,51.5,100,70.300003,73.5,70.5
20161201113000,377.200012,383.76001,52.000001,43,58.0,100,69.800003,73.5,70.5
20161201114500,377.200012,375.559998,50.888889,43,65.900002,100,70.300003,73.5,70.5
20161201120000,377.200012,369.0,50.0,43,72.0,100,70.400002,73.5,70.5
20161201121500,377.200012,375.559998,50.888889,43,66.800003,100,70.400002,73.5,70.5
20161201123000,377.200012,375.559998,50.888889,43,68.099998,100,70.400002,73.5,70.5
20161201124500,377.200012,383.76001,52.000001,43,68.099998,100,70.5,73.5,70.5
20161201130000,377.200012,373.920013,50.666668,43,67.199997,100,70.5,73.5,70.5
20161201131500,377.200012,383.76001,52.000001,43,68.699997,100,70.400002,73.5,70.5
20161201133000,377.200012,378.839996,51.333333,43,53.900002,0,70.300003,73.5,70.5
20161201134500,377.200012,395.23999,53.555554,44,50.200001,100,70.599998,73.5,70.5
20161201140000,377.200012,375.559998,50.888889,44,48.900002,100,70.199997,73.5,70.5
20161201141500,377.200012,388.679993,52.666666,44,48.900002,0,70.5,73.5,70.5
20161201143000,377.200012,378.839996,51.333333,44,50.599998,100,70.599998,73.5,70.5
20161201144500,377.200012,388.679993,52.666666,44,48.299999,0,70.599998,73.5,70.5
20161201150000,377.200012,398.519989,53.999999,44,49.099998,0,70.800003,73.5,70.5
20161201151500,377.200012,393.600006,53.333334,44,49.099998,0,71.099998,73.5,70.5
20161201153000,377.200012,398.519989,53.999999,44,49.099998,0,70.699997,73.5,70.5
20161201154500,377.200012,388.679993,52.666666,44,49.099998,100,70.5,73.5,70.5
20161201160000,377.200012,388.679993,52.666666,44,49.099998,100,70.400002,73.5,70.5
20161201161500,377.200012,388.679993,52.666666,44,50.099998,100,70.400002,73.5,70.5
20161201163000,377.200012,388.679993,52.666666,44,49.5,0,70.5,73.5,70.5
20161201164500,377.200012,388.679993,52.666666,44,49.5,0,70.699997,73.5,70.5
20161201170000,377.200012,383.76001,52.000001,44,49.5,0,70.599998,73.5,70.5
20161201171500,377.200012,378.839996,51.333333,44,49.5,100,70.400002,73.5,70.5
20161201173000,377.200012,383.76001,52.000001,44,49.5,100,70.199997,73.5,70.5
20161201174500,377.200012,383.76001,52.000001,44,68.800003,100,69.300003,73.5,70.5
20161201180000,377.200012,383.76001,52.000001,44,74.699997,100,70.0,73.5,70.5
20161201181500,377.200012,383.76001,52.000001,44,81.599998,100,70.300003,73.5,70.5
20161201183000,377.200012,383.76001,52.000001,44,75.400002,100,70.300003,73.5,70.5
20161201184500,377.200012,362.440002,49.111111,44,86.900002,100,70.5,73.5,70.5
20161201190000,377.200012,375.559998,50.888889,44,56.5,100,69.800003,73.5,70.5
20161201191500,377.200012,383.76001,52.000001,44,76.0,100,69.900002,73.5,70.5
20161201193000,377.200012,383.76001,52.000001,44,72.5,100,69.900002,73.5,70.5
20161201194500,377.200012,378.839996,51.333333,44,82.5,100,70.199997,73.5,70.5
20161201200000,377.200012,385.399994,52.222221,44,74.900002,100,70.0,73.5,70.5
20161201201500,377.200012,385.399994,52.222221,44,83.5,100,70.300003,73.5,70.5
20161201203000,377.200012,378.839996,51.333333,44,74.5,100,69.699997,73.5,70.5
20161201204500,377.200012,378.839996,51.333333,44,78.699997,100,70.199997,73.5,70.5
20161201210000,377.200012,378.839996,51.333333,44,78.699997,100,70.300003,73.5,70.5
20161201211500,377.200012,385.399994,52.222221,44,73.400002,100,70.099998,73.5,70.5
20161201213000,377.200012,378.839996,51.333333,44,85.099998,100,70.599998,73.5,70.5
20161201214500,377.200012,378.839996,51.333333,44,74.400002,100,70.300003,73.5,70.5
20161201220000,377.200012,385.399994,52.222221,44,52.299999,100,69.199997,73.5,70.5
20161201221500,377.200012,385.399994,52.222221,44,75.900002,100,70.099998,73.5,70.5
20161201223000,377.200012,378.839996,51.333333,44,72.0,100,70.0,73.5,70.5
20161201224500,377.200012,369.0,50.0,44,86.5,100,70.599998,73.5,70.5
20161201230000,377.200012,369.0,50.0,44,59.400002,100,70.199997,73.5,70.5
20161201231500,377.200012,383.76001,52.000001,44,81.199997,100,69.800003,73.5,70.5
20161201233000,377.200012,362.440002,49.111111,44,75.900002,100,69.900002,73.5,70.5
