PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161201234500,377.200012,362.440002,49.111111,44,80.599998,100,70.300003,73.5,70.5
20161202000000,377.200012,362.440002,49.111111,44,76.800003,100,70.599998,73.5,70.5
20161202001500,377.200012,378.839996,51.333333,44,80.5,100,69.5,73.5,70.5
20161202003000,377.200012,378.839996,51.333333,44,70.5,100,69.800003,73.5,70.5
20161202004500,377.200012,385.399994,52.222221,44,82.5,100,70.5,73.5,70.5
20161202010000,377.200012,365.720001,49.555556,44,73.5,100,70.199997,73.5,70.5
20161202011500,377.200012,378.839996,51.333333,44,80.699997,100,70.400002,73.5,70.5
20161202013000,377.200012,378.839996,51.333333,44,76.300003,100,70.199997,73.5,70.5
20161202014500,377.200012,395.23999,53.555554,44,76.300003,100,70.400002,73.5,70.5
20161202020000,377.200012,378.839996,51.333333,44,79.599998,100,70.300003,73.5,70.5
20161202021500,377.200012,378.839996,51.333333,44,71.599998,100,69.400002,73.5,70.5
20161202023000,377.200012,385.399994,52.222221,44,83.699997,100,70.0,73.5,70.5
20161202024500,377.200012,378.839996,51.333333,44,73.5,100,70.099998,73.5,70.5
20161202030000,377.200012,383.76001,52.000001,44,84.400002,100,70.599998,73.5,70.5
20161202031500,377.200012,373.920013,50.666668,44,76.800003,100,70.5,73.5,70.5
20161202033000,377.200012,369.0,50.0,44,68.099998,100,69.5,73.5,70.5
20161202034500,377.200012,378.839996,51.333333,44,78.699997,100,70.099998,73.5,70.5
20161202040000,377.200012,378.839996,51.333333,44,74.900002,100,69.900002,73.5,70.5
20161202041500,377.200012,373.920013,50.666668,44,82.099998,100,70.300003,73.5,70.5
20161202043000,377.200012,369.0,50.0,44,76.400002,100,70.5,73.5,70.5
20161202044500,377.200012,375.559998,50.888889,44,59.5,100,69.400002,73.5,70.5
20161202050000,377.200012,375.559998,50.888889,44,68.099998,100,69.699997,73.5,70.5
20161202051500,377.200012,375.559998,50.888889,44,84.900002,100,70.300003,73.5,70.5
20161202053000,377.200012,375.559998,50.888889,44,74.400002,100,70.199997,73.5,70.5
20161202054500,377.200012,375.559998,50.888889,44,83.800003,100,70.5,73.5,70.5
20161202060000,377.200012,375.559998,50.888889,44,74.0,100,70.400002,73.5,70.5
20161202061500,377.200012,375.559998,50.888889,44,85.0,100,70.599998,73.5,70.5
20161202063000,377.200012,375.559998,50.888889,44,56.0,100,69.800003,73.5,70.5
20161202064500,377.200012,388.679993,52.666666,44,81.400002,100,70.0,73.5,70.5
20161202070000,377.200012,373.920013,50.666668,44,69.099998,100,69.800003,73.5,70.5
20161202071500,377.200012,388.679993,52.666666,44,80.199997,100,70.300003,73.5,70.5
20161202073000,377.200012,388.679993,52.666666,44,53.900002,100,69.699997,73.5,70.5
20161202074500,377.200012,388.679993,52.666666,44,70.300003,100,69.900002,73.5,70.5
20161202080000,377.200012,393.600006,53.333334,44,56.799999,100,70.5,73.5,70.5
20161202081500,377.200012,393.600006,53.333334,44,49.5,0,70.5,73.5,70.5
20161202083000,377.200012,398.519989,53.999999,44,48.700001,100,70.5,73.5,70.5
20161202084500,377.200012,385.399994,52.222221,44,48.700001,0,70.699997,73.5,70.5
20161202090000,377.200012,393.600006,53.333334,44,48.700001,0,70.699997,73.5,70.5
20161202091500,377.200012,393.600006,53.333334,44,48.700001,0,70.699997,73.5,70.5
20161202093000,377.200012,388.679993,52.666666,44,48.700001,0,70.900002,73.5,70.5
20161202094500,377.200012,403.440002,54.666667,44,48.700001,0,70.800003,73.5,70.5
20161202100000,377.200012,395.23999,53.555554,44,48.700001,100,70.5,73.5,70.5
20161202101500,377.200012,395.23999,53.555554,44,48.700001,0,70.5,73.5,70.5
20161202103000,377.200012,383.76001,52.000001,44,48.700001,100,70.199997,73.5,70.5
20161202104500,377.200012,393.600006,53.333334,44,48.700001,100,70.0,73.5,70.5
20161202110000,377.200012,385.399994,52.222221,44,48.700001,100,70.5,73.5,70.5
20161202111500,377.200012,385.399994,52.222221,44,49.5,100,70.300003,73.5,70.5
20161202113000,377.200012,373.920013,50.666668,44,49.5,0,70.800003,73.5,70.5
20161202114500,377.200012,373.920013,50.666668,44,49.5,0,70.699997,73.5,70.5
20161202120000,377.200012,373.920013,50.666668,44,49.5,0,70.699997,73.5,70.5
20161202121500,377.200012,378.839996,51.333333,44,49.5,0,70.599998,73.5,70.5
20161202123000,377.200012,393.600006,53.333334,44,49.5,0,70.699997,73.5,70.5
20161202124500,377.200012,388.679993,52.666666,44,49.5,100,70.699997,73.5,70.5
20161202130000,377.200012,388.679993,52.666666,44,49.5,0,70.800003,73.5,70.5
20161202131500,377.200012,395.23999,53.555554,45,49.5,0,70.400002,73.5,70.5
20161202133000,377.200012,395.23999,53.555554,45,50.599998,0,71.300003,73.5,70.5
20161202134500,377.200012,388.679993,52.666666,45,50.599998,0,70.800003,73.5,70.5
20161202140000,377.200012,393.600006,53.333334,45,49.799999,0,71.099998,73.5,70.5
20161202141500,377.200012,393.600006,53.333334,45,50.900002,0,71.099998,73.5,70.5
20161202143000,377.200012,388.679993,52.666666,44,49.5,0,71.0,73.5,70.5
20161202144500,377.200012,388.679993,52.666666,44,49.0,0,70.5,73.5,70.5
20161202150000,377.200012,403.440002,54.666667,45,50.200001,0,71.199997,73.5,70.5
20161202151500,377.200012,395.23999,53.555554,45,49.5,100,70.300003,73.5,70.5
20161202153000,377.200012,378.839996,51.333333,44,50.200001,100,70.300003,73.5,70.5
20161202154500,377.200012,383.76001,52.000001,44,49.5,0,71.0,73.5,70.5
20161202160000,377.200012,405.079987,54.888887,45,50.200001,0,70.900002,73.5,70.5
20161202161500,377.200012,388.679993,52.666666,45,50.200001,0,70.900002,73.5,70.5
20161202163000,377.200012,383.76001,52.000001,44,49.099998,0,70.900002,73.5,70.5
20161202164500,377.200012,395.23999,53.555554,45,49.799999,0,70.599998,73.5,70.5
20161202170000,377.200012,395.23999,53.555554,45,69.199997,100,69.199997,73.5,70.5
20161202171500,377.200012,395.23999,53.555554,45,73.5,100,70.0,73.5,70.5
20161202173000,377.200012,388.679993,52.666666,45,73.5,100,70.0,73.5,70.5
20161202174500,377.200012,378.839996,51.333333,45,80.5,100,70.400002,73.5,70.5
20161202180000,377.200012,395.23999,53.555554,45,72.5,100,70.199997,73.5,70.5
20161202181500,377.200012,395.23999,53.555554,45,87.5,100,70.5,73.5,70.5
20161202183000,377.200012,395.23999,53.555554,45,59.299999,100,69.900002,73.5,70.5
20161202184500,377.200012,388.679993,52.666666,45,79.599998,100,69.699997,73.5,70.5
20161202190000,377.200012,373.920013,50.666668,45,76.900002,100,70.199997,73.5,70.5
20161202191500,377.200012,403.440002,54.666667,45,74.900002,100,70.199997,73.5,70.5
20161202193000,377.200012,388.679993,52.666666,45,78.699997,100,70.300003,73.5,70.5
20161202194500,377.200012,388.679993,52.666666,45,74.800003,100,70.199997,73.5,70.5
20161202200000,377.200012,393.600006,53.333334,45,86.300003,100,70.699997,73.5,70.5
20161202201500,377.200012,378.839996,51.333333,45,72.5,100,69.699997,73.5,70.5
20161202203000,377.200012,395.23999,53.555554,45,84.400002,100,70.099998,73.5,70.5
20161202204500,377.200012,385.399994,52.222221,45,73.300003,100,70.199997,73.5,70.5
20161202210000,377.200012,369.0,50.0,45,81.400002,100,70.300003,73.5,70.5
20161202211500,377.200012,398.519989,53.999999,45,73.300003,100,69.5,73.5,70.5
20161202213000,377.200012,383.76001,52.000001,45,69.099998,100,69.800003,73.5,70.5
20161202214500,377.200012,383.76001,52.000001,45,81.699997,100,70.300003,73.5,70.5
20161202220000,377.200012,383.76001,52.000001,45,73.0,100,70.0,73.199997,70.199997
20161202221500,377.200012,375.559998,50.888889,45,84.099998,100,70.300003,73.199997,70.199997
20161202223000,377.200012,403.440002,54.666667,45,73.0,100,70.0,73.199997,70.199997
20161202224500,377.200012,388.679993,52.666666,45,81.800003,100,70.400002,73.199997,70.199997
20161202230000,377.200012,388.679993,52.666666,45,71.5,100,69.400002,73.199997,70.199997
20161202231500,377.200012,383.76001,52.000001,45,79.699997,100,69.900002,73.199997,70.199997
20161202233000,377.200012,383.76001,52.000001,45,73.900002,100,69.699997,73.199997,70.199997
20161202234500,377.200012,383.76001,52.000001,45,80.699997,100,70.099998,73.199997,70.199997
20161203000000,377.200012,393.600006,53.333334,45,74.5,100,69.900002,73.199997,70.199997
20161203001500,377.200012,378.839996,51.333333,45,78.400002,100,70.300003,73.199997,70.199997
20161203003000,377.200012,395.23999,53.555554,45,78.400002,100,70.199997,73.199997,70.199997
20161203004500,377.200012,403.440002,54.666667,45,65.699997,100,69.300003,73.199997,70.199997
20161203010000,377.200012,378.839996,51.333333,44,74.599998,100,69.599998,73.199997,70.199997
20161203011500,377.200012,383.76001,52.000001,44,71.599998,100,69.699997,73.199997,70.199997
20161203013000,377.200012,369.0,50.0,44,81.5,100,70.199997,73.199997,70.199997
20161203014500,377.200012,362.440002,49.111111,44,60.5,100,68.900002,73.199997,70.199997
20161203020000,377.200012,373.920013,50.666668,44,80.099998,100,69.699997,73.199997,70.199997
20161203021500,377.200012,373.920013,50.666668,44,71.599998,100,69.599998,73.199997,70.199997
20161203023000,377.200012,365.720001,49.555556,44,85.199997,100,70.199997,73.199997,70.199997
20161203024500,377.200012,383.76001,52.000001,44,58.900002,100,69.699997,73.199997,70.199997
20161203030000,377.200012,378.839996,51.333333,44,71.400002,100,69.199997,73.199997,70.199997
20161203031500,377.200012,378.839996,51.333333,44,71.400002,100,69.800003,73.199997,70.199997
20161203033000,377.200012,369.0,50.0,44,80.900002,100,70.0,73.199997,70.199997
20161203034500,377.200012,385.399994,52.222221,44,61.5,0,70.0,73.199997,70.199997
20161203040000,377.200012,375.559998,50.888889,44,66.400002,100,69.400002,73.099998,70.099998
20161203041500,377.200012,383.76001,52.000001,44,68.699997,100,69.699997,73.099998,70.099998
20161203043000,377.200012,378.839996,51.333333,44,79.599998,100,69.900002,73.099998,70.099998
20161203044500,377.200012,378.839996,51.333333,44,73.5,100,70.199997,73.099998,70.099998
20161203050000,377.200012,373.920013,50.666668,44,82.0,100,70.0,73.099998,70.099998
20161203051500,377.200012,373.920013,50.666668,44,73.0,100,70.099998,73.099998,70.099998
20161203053000,377.200012,365.720001,49.555556,44,53.799999,100,68.800003,73.099998,70.099998
20161203054500,377.200012,375.559998,50.888889,44,64.900002,100,69.300003,73.099998,70.099998
20161203060000,377.200012,369.0,50.0,44,77.800003,100,69.599998,73.099998,70.099998
20161203061500,377.200012,378.839996,51.333333,44,77.800003,100,70.099998,73.099998,70.099998
20161203063000,377.200012,378.839996,51.333333,44,54.200001,100,69.0,73.099998,70.099998
20161203064500,377.200012,383.76001,52.000001,44,70.400002,100,69.400002,73.099998,70.099998
20161203070000,377.200012,383.76001,52.000001,44,78.199997,100,70.0,73.099998,70.099998
20161203071500,377.200012,403.440002,54.666667,45,53.5,100,69.099998,73.099998,70.099998
20161203073000,377.200012,395.23999,53.555554,45,67.800003,100,69.400002,73.099998,70.099998
20161203074500,377.200012,378.839996,51.333333,45,66.099998,100,69.599998,73.199997,70.199997
20161203080000,377.200012,373.920013,50.666668,45,81.199997,100,70.300003,73.199997,70.199997
20161203081500,377.200012,385.399994,52.222221,45,73.0,100,70.300003,73.199997,70.199997
20161203083000,377.200012,378.839996,51.333333,45,53.099998,100,68.900002,73.199997,70.199997
20161203084500,377.200012,378.839996,51.333333,45,70.099998,100,69.400002,73.199997,70.199997
20161203090000,377.200012,378.839996,51.333333,45,79.599998,100,70.0,73.199997,70.199997
20161203091500,377.200012,373.920013,50.666668,45,73.5,100,70.099998,73.099998,70.099998
20161203093000,377.200012,385.399994,52.222221,45,53.200001,100,69.199997,73.099998,70.099998
20161203094500,377.200012,375.559998,50.888889,45,68.400002,100,69.099998,73.099998,70.099998
20161203100000,377.200012,375.559998,50.888889,45,69.099998,100,69.400002,73.099998,70.099998
20161203101500,377.200012,383.76001,52.000001,45,72.199997,100,69.900002,73.099998,70.099998
20161203103000,377.200012,383.76001,52.000001,45,73.400002,100,69.800003,73.099998,70.099998
20161203104500,377.200012,378.839996,51.333333,45,77.300003,100,70.0,73.099998,70.099998
20161203110000,377.200012,378.839996,51.333333,45,62.0,100,69.900002,73.099998,70.099998
20161203111500,377.200012,385.399994,52.222221,45,74.5,100,69.400002,73.099998,70.099998
20161203113000,377.200012,385.399994,52.222221,45,72.300003,100,69.5,73.099998,70.099998
20161203114500,377.200012,369.0,50.0,45,75.900002,100,70.0,73.099998,70.099998
20161203120000,377.200012,383.76001,52.000001,45,70.099998,100,69.900002,73.099998,70.099998
20161203121500,377.200012,378.839996,51.333333,45,76.900002,100,70.0,73.099998,70.099998
20161203123000,377.200012,393.600006,53.333334,45,69.800003,100,69.800003,73.099998,70.099998
20161203124500,377.200012,383.76001,52.000001,45,54.5,100,68.900002,73.099998,70.099998
20161203130000,377.200012,383.76001,52.000001,45,74.0,100,69.5,73.099998,70.099998
20161203131500,377.200012,383.76001,52.000001,45,77.599998,100,69.599998,73.099998,70.099998
20161203133000,377.200012,383.76001,52.000001,45,79.599998,100,70.300003,73.099998,70.099998
20161203134500,377.200012,375.559998,50.888889,45,67.199997,100,69.300003,73.099998,70.099998
20161203140000,377.200012,365.720001,49.555556,45,75.699997,100,69.599998,73.0,70.0
20161203141500,377.200012,385.399994,52.222221,45,69.599998,100,69.599998,72.800003,69.800003
20161203143000,377.200012,373.920013,50.666668,45,75.699997,0,70.400002,73.099998,70.099998
20161203144500,377.200012,373.920013,50.666668,45,65.5,100,68.900002,73.099998,70.099998
20161203150000,377.200012,373.920013,50.666668,45,70.099998,100,69.400002,73.099998,70.099998
20161203151500,377.200012,378.839996,51.333333,45,79.199997,100,69.900002,73.099998,70.099998
20161203153000,377.200012,378.839996,51.333333,45,72.5,100,69.900002,73.099998,70.099998
20161203154500,377.200012,385.399994,52.222221,45,71.199997,100,70.0,73.099998,70.099998
20161203160000,377.200012,385.399994,52.222221,45,79.099998,100,70.199997,73.099998,70.099998
20161203161500,377.200012,375.559998,50.888889,45,71.900002,100,70.199997,73.099998,70.099998
20161203163000,377.200012,375.559998,50.888889,45,74.699997,100,70.199997,73.099998,70.099998
20161203164500,377.200012,383.76001,52.000001,45,70.900002,0,70.300003,73.099998,70.099998
20161203170000,377.200012,373.920013,50.666668,45,53.599998,100,68.900002,73.099998,70.099998
20161203171500,377.200012,373.920013,50.666668,45,73.400002,100,69.5,73.099998,70.099998
20161203173000,377.200012,378.839996,51.333333,45,66.800003,100,69.699997,73.099998,70.099998
20161203174500,377.200012,369.0,50.0,45,78.300003,100,70.0,73.099998,70.099998
20161203180000,377.200012,378.839996,51.333333,45,71.599998,100,70.0,73.099998,70.099998
20161203181500,377.200012,383.76001,52.000001,45,79.099998,100,70.199997,73.099998,70.099998
20161203183000,377.200012,375.559998,50.888889,45,60.099998,0,70.0,73.099998,70.099998
20161203184500,377.200012,385.399994,52.222221,45,78.599998,100,69.300003,73.099998,70.099998
20161203190000,377.200012,385.399994,52.222221,45,62.0,100,69.800003,73.099998,70.099998
20161203191500,377.200012,385.399994,52.222221,45,70.900002,100,69.800003,73.099998,70.099998
20161203193000,377.200012,373.920013,50.666668,45,70.900002,100,69.800003,73.099998,70.099998
20161203194500,377.200012,373.920013,50.666668,45,73.900002,100,70.0,73.099998,70.099998
20161203200000,377.200012,383.76001,52.000001,45,60.200001,100,69.699997,73.099998,70.099998
20161203201500,377.200012,383.76001,52.000001,45,71.0,100,69.199997,73.099998,70.099998
20161203203000,377.200012,383.76001,52.000001,45,75.800003,100,69.699997,73.099998,70.099998
20161203204500,377.200012,383.76001,52.000001,45,70.099998,100,69.800003,73.099998,70.099998
20161203210000,377.200012,373.920013,50.666668,45,72.800003,100,69.800003,73.099998,70.099998
20161203211500,377.200012,373.920013,50.666668,45,71.300003,100,70.0,73.099998,70.099998
20161203213000,377.200012,369.0,50.0,45,71.300003,100,69.900002,73.099998,70.099998
20161203214500,377.200012,369.0,50.0,45,74.900002,100,70.199997,73.099998,70.099998
20161203220000,377.200012,359.160004,48.666667,45,69.699997,100,70.099998,73.099998,70.099998
20161203221500,377.200012,378.839996,51.333333,45,74.900002,100,70.199997,73.099998,70.099998
20161203223000,377.200012,378.839996,51.333333,45,71.5,100,70.099998,73.199997,70.199997
20161203224500,377.200012,365.720001,49.555556,45,71.5,100,70.099998,73.199997,70.199997
20161203230000,377.200012,378.839996,51.333333,45,74.199997,100,70.099998,73.199997,70.199997
20161203231500,377.200012,365.720001,49.555556,45,70.5,100,70.0,73.199997,70.199997
20161203233000,377.200012,365.720001,49.555556,45,75.900002,100,70.199997,73.199997,70.199997
20161203234500,377.200012,378.839996,51.333333,45,54.299999,100,69.400002,73.199997,70.199997
20161204000000,377.200012,378.839996,51.333333,45,60.799999,100,69.300003,73.199997,70.199997
20161204001500,377.200012,369.0,50.0,45,70.099998,100,69.699997,73.199997,70.199997
20161204003000,377.200012,362.440002,49.111111,45,76.800003,100,70.0,73.199997,70.199997
20161204004500,377.200012,373.920013,50.666668,45,71.099998,100,70.099998,73.199997,70.199997
20161204010000,377.200012,373.920013,50.666668,45,55.700001,100,69.300003,73.199997,70.199997
20161204011500,377.200012,369.0,50.0,45,74.0,100,69.800003,73.199997,70.199997
20161204013000,377.200012,369.0,50.0,45,66.800003,100,69.800003,73.199997,70.199997
20161204014500,377.200012,373.920013,50.666668,45,77.400002,100,70.0,73.199997,70.199997
20161204020000,377.200012,369.0,50.0,45,72.0,100,70.300003,73.199997,70.199997
20161204021500,377.200012,373.920013,50.666668,45,76.300003,100,70.300003,73.199997,70.199997
20161204023000,377.200012,369.0,50.0,45,55.599998,100,69.400002,73.199997,70.199997
20161204024500,377.200012,378.839996,51.333333,45,67.0,100,69.400002,73.199997,70.199997
20161204030000,377.200012,369.0,50.0,45,72.400002,100,69.699997,73.199997,70.199997
20161204031500,377.200012,369.0,50.0,45,72.400002,100,70.099998,73.199997,70.199997
20161204033000,377.200012,375.559998,50.888889,45,80.599998,100,70.099998,73.199997,70.199997
20161204034500,377.200012,375.559998,50.888889,45,62.299999,0,70.099998,73.199997,70.199997
20161204040000,377.200012,388.679993,52.666666,45,55.599998,100,69.300003,73.199997,70.199997
20161204041500,377.200012,393.600006,53.333334,45,66.599998,100,69.5,73.199997,70.199997
20161204043000,377.200012,378.839996,51.333333,45,60.799999,100,69.599998,73.199997,70.199997
20161204044500,377.200012,378.839996,51.333333,45,75.900002,100,70.199997,73.199997,70.199997
20161204050000,377.200012,385.399994,52.222221,45,74.699997,100,70.300003,73.199997,70.199997
20161204051500,377.200012,393.600006,53.333334,45,56.0,100,69.400002,73.199997,70.199997
20161204053000,377.200012,369.0,50.0,45,70.599998,100,69.599998,73.199997,70.199997
20161204054500,377.200012,373.920013,50.666668,45,74.400002,100,69.800003,73.199997,70.199997
20161204060000,377.200012,373.920013,50.666668,45,72.5,100,70.0,73.199997,70.199997
20161204061500,377.200012,385.399994,52.222221,45,72.5,100,70.0,73.199997,70.199997
20161204063000,377.200012,375.559998,50.888889,45,74.599998,100,70.099998,73.199997,70.199997
20161204064500,377.200012,375.559998,50.888889,45,70.099998,100,70.099998,73.199997,70.199997
20161204070000,377.200012,365.720001,49.555556,45,76.800003,100,70.199997,73.199997,70.199997
20161204071500,377.200012,378.839996,51.333333,45,70.099998,100,70.199997,73.199997,70.199997
20161204073000,377.200012,365.720001,49.555556,45,56.0,100,69.699997,73.199997,70.199997
20161204074500,377.200012,388.679993,52.666666,45,68.599998,100,69.599998,73.199997,70.199997
20161204080000,377.200012,373.920013,50.666668,45,62.400002,100,69.599998,73.199997,70.199997
20161204081500,377.200012,383.76001,52.000001,45,76.699997,100,70.099998,73.199997,70.199997
20161204083000,377.200012,383.76001,52.000001,45,62.0,100,70.099998,73.199997,70.199997
20161204084500,377.200012,383.76001,52.000001,45,61.0,100,69.0,73.199997,70.199997
20161204090000,377.200012,383.76001,52.000001,45,73.400002,100,69.599998,73.199997,70.199997
20161204091500,377.200012,383.76001,52.000001,45,67.199997,100,69.900002,73.199997,70.199997
20161204093000,377.200012,383.76001,52.000001,45,78.699997,100,70.400002,73.199997,70.199997
20161204094500,377.200012,383.76001,52.000001,45,55.599998,100,69.599998,73.199997,70.199997
20161204100000,377.200012,378.839996,51.333333,45,70.5,100,69.599998,73.199997,70.199997
20161204101500,377.200012,383.76001,52.000001,45,67.699997,100,69.800003,73.199997,70.199997
20161204103000,377.200012,373.920013,50.666668,45,73.900002,100,70.0,73.199997,70.199997
20161204104500,377.200012,378.839996,51.333333,45,58.0,100,69.800003,73.199997,70.199997
20161204110000,377.200012,385.399994,52.222221,45,68.599998,100,69.5,73.199997,70.199997
20161204111500,377.200012,373.920013,50.666668,45,77.0,100,69.699997,73.199997,70.199997
20161204113000,377.200012,369.0,50.0,45,71.099998,100,69.900002,73.199997,70.199997
20161204114500,377.200012,378.839996,51.333333,45,69.599998,100,69.900002,73.199997,70.199997
20161204120000,377.200012,385.399994,52.222221,45,82.0,100,70.300003,73.199997,70.199997
20161204121500,377.200012,385.399994,52.222221,45,56.400002,100,69.400002,73.199997,70.199997
20161204123000,377.200012,385.399994,52.222221,45,70.199997,100,69.699997,73.199997,70.199997
20161204124500,377.200012,385.399994,52.222221,45,70.199997,100,69.599998,73.199997,70.199997
20161204130000,377.200012,395.23999,53.555554,45,84.900002,100,70.199997,73.199997,70.199997
20161204131500,377.200012,403.440002,54.666667,45,55.599998,100,69.699997,73.199997,70.199997
20161204133000,377.200012,388.679993,52.666666,45,53.5,100,69.900002,73.199997,70.199997
20161204134500,377.200012,365.720001,49.555556,44,52.700001,100,70.099998,73.199997,70.199997
20161204140000,377.200012,365.720001,49.555556,44,64.400002,100,69.099998,73.199997,70.199997
20161204141500,377.200012,383.76001,52.000001,44,85.599998,100,69.800003,73.199997,70.199997
20161204143000,377.200012,378.839996,51.333333,44,73.0,100,70.300003,73.199997,70.199997
20161204144500,377.200012,393.600006,53.333334,44,76.699997,100,70.300003,73.199997,70.199997
20161204150000,377.200012,375.559998,50.888889,44,74.400002,100,70.099998,73.199997,70.199997
20161204151500,377.200012,393.600006,53.333334,44,79.0,100,70.0,73.199997,70.199997
20161204153000,377.200012,388.679993,52.666666,44,68.0,0,70.099998,73.199997,70.199997
20161204154500,377.200012,388.679993,52.666666,44,65.099998,100,69.099998,73.099998,70.099998
20161204160000,377.200012,383.76001,52.000001,44,68.699997,100,69.599998,72.800003,69.800003
20161204161500,377.200012,383.76001,52.000001,44,55.599998,100,69.0,73.099998,70.099998
20161204163000,377.200012,383.76001,52.000001,44,72.199997,100,69.599998,73.099998,70.099998
20161204164500,377.200012,375.559998,50.888889,44,75.0,100,69.599998,72.800003,69.800003
20161204170000,377.200012,405.079987,54.888887,45,75.0,0,70.0,72.800003,69.800003
20161204171500,377.200012,393.600006,53.333334,45,54.400002,100,68.900002,72.800003,69.800003
20161204173000,377.200012,393.600006,53.333334,45,76.099998,100,69.5,72.699997,69.699997
20161204174500,377.200012,388.679993,52.666666,45,74.400002,100,69.800003,73.099998,70.099998
20161204180000,377.200012,388.679993,52.666666,44,56.200001,100,69.199997,73.5,70.5
20161204181500,377.200012,388.679993,52.666666,44,66.699997,100,69.599998,73.5,70.5
20161204183000,377.200012,388.679993,52.666666,44,85.699997,100,70.300003,73.5,70.5
20161204184500,377.200012,388.679993,52.666666,44,74.0,100,70.099998,73.5,70.5
20161204190000,377.200012,383.76001,52.000001,44,86.800003,100,70.800003,73.5,70.5
20161204191500,377.200012,388.679993,52.666666,44,71.5,100,69.400002,73.5,70.5
20161204193000,377.200012,395.23999,53.555554,44,83.099998,100,70.0,73.5,70.5
20161204194500,377.200012,395.23999,53.555554,44,74.0,100,70.199997,73.5,70.5
20161204200000,377.200012,395.23999,53.555554,44,82.800003,100,70.599998,73.5,70.5
20161204201500,377.200012,378.839996,51.333333,44,74.0,100,70.5,73.5,70.5
20161204203000,377.200012,378.839996,51.333333,44,82.099998,100,70.599998,73.5,70.5
20161204204500,377.200012,383.76001,52.000001,44,74.400002,100,70.400002,73.5,70.5
20161204210000,377.200012,383.76001,52.000001,44,70.300003,100,70.300003,73.5,70.5
20161204211500,377.200012,378.839996,51.333333,44,78.699997,100,69.699997,73.5,70.5
20161204213000,377.200012,393.600006,53.333334,44,74.0,100,69.900002,73.5,70.5
20161204214500,377.200012,383.76001,52.000001,44,78.199997,100,70.300003,73.5,70.5
20161204220000,377.200012,388.679993,52.666666,44,75.5,100,70.5,73.5,70.5
20161204221500,377.200012,388.679993,52.666666,44,56.799999,100,69.900002,73.5,70.5
20161204223000,377.200012,388.679993,52.666666,44,77.5,100,69.900002,73.5,70.5
20161204224500,377.200012,388.679993,52.666666,44,71.199997,100,70.0,73.5,70.5
20161204230000,377.200012,388.679993,52.666666,44,78.800003,100,70.400002,73.5,70.5
20161204231500,377.200012,388.679993,52.666666,44,80.5,100,70.699997,73.5,70.5
20161204233000,377.200012,375.559998,50.888889,44,68.599998,100,69.599998,73.5,70.5
20161204234500,377.200012,388.679993,52.666666,44,76.800003,100,70.0,73.5,70.5
20161205000000,377.200012,388.679993,52.666666,44,74.900002,100,70.300003,73.5,70.5
20161205001500,377.200012,373.920013,50.666668,44,83.699997,100,70.5,73.5,70.5
20161205003000,377.200012,373.920013,50.666668,44,74.0,100,70.400002,73.5,70.5
20161205004500,377.200012,373.920013,50.666668,44,83.099998,100,70.5,73.5,70.5
20161205010000,377.200012,373.920013,50.666668,44,74.0,100,70.400002,73.5,70.5
20161205011500,377.200012,383.76001,52.000001,44,55.5,100,69.5,73.5,70.5
20161205013000,377.200012,378.839996,51.333333,44,64.900002,100,69.699997,73.5,70.5
20161205014500,377.200012,378.839996,51.333333,44,78.800003,100,70.300003,73.5,70.5
20161205020000,377.200012,378.839996,51.333333,44,76.199997,100,70.099998,73.5,70.5
20161205021500,377.200012,378.839996,51.333333,44,76.199997,100,70.400002,73.5,70.5
20161205023000,377.200012,378.839996,51.333333,44,78.900002,100,70.400002,73.5,70.5
20161205024500,377.200012,373.920013,50.666668,44,75.400002,100,70.5,73.5,70.5
20161205030000,377.200012,378.839996,51.333333,44,78.5,100,70.5,73.5,70.5
20161205031500,377.200012,383.76001,52.000001,44,74.900002,100,70.5,73.5,70.5
20161205033000,377.200012,378.839996,51.333333,44,55.599998,100,69.699997,73.5,70.5
20161205034500,377.200012,373.920013,50.666668,44,62.400002,100,69.800003,73.5,70.5
20161205040000,377.200012,383.76001,52.000001,44,78.5,100,70.199997,73.5,70.5
20161205041500,377.200012,375.559998,50.888889,44,73.900002,100,70.199997,73.5,70.5
20161205043000,377.200012,385.399994,52.222221,44,78.0,100,70.599998,73.5,70.5
20161205044500,377.200012,365.720001,49.555556,44,55.099998,100,69.199997,73.5,70.5
20161205050000,377.200012,383.76001,52.000001,44,66.800003,100,69.699997,73.5,70.5
20161205051500,377.200012,383.76001,52.000001,44,80.099998,100,70.099998,73.5,70.5
20161205053000,377.200012,378.839996,51.333333,44,74.599998,100,70.400002,73.5,70.5
20161205054500,377.200012,385.399994,52.222221,44,79.300003,100,70.5,73.5,70.5
20161205060000,377.200012,385.399994,52.222221,44,76.300003,100,70.300003,73.5,70.5
20161205061500,377.200012,378.839996,51.333333,44,76.300003,100,70.400002,73.5,70.5
20161205063000,377.200012,378.839996,51.333333,44,79.099998,100,70.400002,73.5,70.5
20161205064500,377.200012,369.0,50.0,44,73.5,100,70.300003,73.5,70.5
20161205070000,377.200012,378.839996,51.333333,44,82.199997,100,70.5,73.5,70.5
20161205071500,377.200012,373.920013,50.666668,44,74.0,100,70.800003,73.5,70.5
20161205073000,377.200012,393.600006,53.333334,45,53.099998,0,68.599998,71.300003,68.300003
20161205074500,377.200012,403.440002,54.666667,45,53.099998,0,68.300003,71.300003,68.300003
20161205080000,377.200012,383.76001,52.000001,44,51.900002,0,68.400002,71.300003,68.300003
20161205081500,377.200012,383.76001,52.000001,44,51.900002,0,68.699997,71.300003,68.300003
20161205083000,377.200012,398.519989,53.999999,45,51.900002,0,68.599998,71.300003,68.300003
20161205084500,377.200012,403.440002,54.666667,45,51.900002,0,69.599998,71.300003,68.300003
20161205090000,377.200012,395.23999,53.555554,45,51.900002,0,70.0,71.199997,68.199997
20161205091500,377.200012,395.23999,53.555554,44,52.599998,0,70.199997,70.900002,67.900002
20161205093000,377.200012,395.23999,53.555554,45,51.799999,0,69.800003,70.400002,67.400002
20161205094500,377.200012,395.23999,53.555554,45,51.799999,0,70.300003,70.800003,67.800003
20161205100000,377.200012,395.23999,53.555554,45,51.799999,0,70.099998,70.800003,67.800003
20161205101500,377.200012,395.23999,53.555554,45,51.799999,0,70.099998,70.800003,67.800003
20161205103000,377.200012,408.359985,55.333331,45,51.799999,0,70.199997,70.800003,67.800003
20161205104500,377.200012,398.519989,53.999999,44,51.799999,0,70.099998,70.800003,67.800003
20161205110000,377.200012,393.600006,53.333334,45,51.799999,0,70.300003,70.800003,67.800003
20161205111500,377.200012,473.959991,64.222221,48,51.799999,0,70.300003,70.800003,67.800003
20161205113000,377.200012,416.559998,56.444444,45,51.799999,0,70.400002,70.800003,67.800003
20161205114500,377.200012,444.440002,60.222223,46,51.799999,0,69.900002,70.400002,67.400002
20161205120000,377.200012,405.079987,54.888887,45,51.799999,0,70.199997,70.400002,67.400002
20161205121500,377.200012,437.880005,59.333334,46,51.799999,0,70.699997,70.400002,67.400002
20161205123000,377.200012,419.839996,56.888888,46,51.799999,0,70.699997,70.400002,67.400002
20161205124500,377.200012,495.279999,67.111111,49,51.099998,0,70.300003,70.400002,67.400002
20161205130000,377.200012,495.279999,67.111111,48,51.099998,0,70.300003,70.400002,67.400002
20161205131500,377.200012,495.279999,67.111111,48,52.599998,0,70.699997,70.400002,67.400002
20161205133000,377.200012,552.679993,74.888888,51,52.599998,0,71.0,70.400002,67.400002
20161205134500,377.200012,633.039978,85.777775,55,51.900002,0,70.400002,70.400002,67.400002
20161205140000,377.200012,580.560059,78.666675,52,51.900002,0,70.400002,70.400002,67.400002
20161205141500,377.200012,580.560059,78.666675,52,51.900002,0,70.0,70.400002,67.400002
20161205143000,377.200012,518.23999,70.222221,50,52.599998,0,70.199997,70.400002,67.400002
20161205144500,377.200012,508.399994,68.888888,49,52.599998,0,70.199997,70.400002,67.400002
20161205150000,377.200012,516.599976,69.999997,49,52.599998,0,70.5,70.400002,67.400002
20161205151500,377.200012,501.839996,68.0,49,52.0,0,70.5,70.400002,67.400002
20161205153000,377.200012,439.519989,59.555554,47,52.0,0,70.199997,70.400002,67.400002
20161205154500,377.200012,398.519989,53.999999,45,52.0,0,70.199997,70.400002,67.400002
20161205160000,377.200012,403.440002,54.666667,45,52.599998,0,70.5,70.400002,67.400002
20161205161500,377.200012,419.839996,56.888888,46,52.599998,0,70.099998,70.400002,67.400002
20161205163000,377.200012,388.679993,52.666666,45,52.599998,0,70.300003,70.400002,67.400002
20161205164500,377.200012,405.079987,54.888887,46,52.599998,0,70.699997,70.400002,67.400002
20161205170000,377.200012,434.600006,58.88889,47,52.599998,0,70.699997,70.400002,67.400002
20161205171500,377.200012,403.440002,54.666667,45,52.599998,0,69.599998,70.400002,67.400002
20161205173000,377.200012,385.399994,52.222221,45,52.599998,0,68.900002,70.400002,67.400002
20161205174500,377.200012,393.600006,53.333334,45,52.599998,0,68.599998,70.400002,67.400002
20161205180000,377.200012,398.519989,53.999999,45,52.599998,0,68.400002,70.400002,67.400002
20161205181500,377.200012,383.76001,52.000001,45,52.599998,0,68.400002,70.400002,67.400002
20161205183000,377.200012,439.519989,59.555554,47,52.599998,0,68.599998,70.400002,67.400002
20161205184500,377.200012,393.600006,53.333334,45,52.599998,0,68.099998,70.400002,67.400002
20161205190000,377.200012,388.679993,52.666666,45,52.599998,0,68.099998,70.400002,67.400002
20161205191500,377.200012,395.23999,53.555554,45,52.599998,0,68.199997,70.400002,67.400002
20161205193000,377.200012,375.559998,50.888889,45,52.599998,0,68.0,70.400002,67.400002
20161205194500,377.200012,385.399994,52.222221,45,52.599998,0,67.900002,70.400002,67.400002
20161205200000,377.200012,385.399994,52.222221,45,52.599998,0,67.800003,70.400002,67.400002
20161205201500,377.200012,375.559998,50.888889,45,52.599998,0,67.699997,70.400002,67.400002
20161205203000,377.200012,393.600006,53.333334,45,52.599998,0,67.699997,70.400002,67.400002
20161205204500,377.200012,385.399994,52.222221,45,52.599998,0,68.0,70.400002,67.400002
20161205210000,377.200012,385.399994,52.222221,45,53.200001,0,67.599998,70.400002,67.400002
20161205211500,377.200012,385.399994,52.222221,45,53.200001,0,67.599998,70.400002,67.400002
20161205213000,377.200012,385.399994,52.222221,45,53.900002,0,67.800003,70.400002,67.400002
20161205214500,377.200012,375.559998,50.888889,45,53.900002,0,68.0,70.400002,67.400002
20161205220000,377.200012,375.559998,50.888889,45,53.900002,0,67.900002,70.400002,67.400002
20161205221500,377.200012,383.76001,52.000001,45,53.900002,0,67.800003,70.400002,67.400002
20161205223000,377.200012,395.23999,53.555554,45,54.700001,0,67.800003,70.400002,67.400002
20161205224500,377.200012,378.839996,51.333333,45,54.700001,0,67.699997,70.400002,67.400002
20161205230000,377.200012,385.399994,52.222221,45,53.900002,0,67.800003,70.400002,67.400002
20161205231500,377.200012,385.399994,52.222221,45,52.200001,0,67.699997,70.400002,67.400002
20161205233000,377.200012,385.399994,52.222221,45,53.900002,0,67.400002,70.400002,67.400002
20161205234500,377.200012,403.440002,54.666667,45,52.700001,0,67.400002,70.400002,67.400002
20161206000000,377.200012,383.76001,52.000001,45,51.900002,100,67.099998,70.400002,67.400002
20161206001500,377.200012,393.600006,53.333334,45,51.900002,100,67.0,70.400002,67.400002
20161206003000,377.200012,383.76001,52.000001,45,51.099998,100,66.800003,70.400002,67.400002
20161206004500,377.200012,373.920013,50.666668,45,56.299999,100,66.900002,70.400002,67.400002
20161206010000,377.200012,388.679993,52.666666,45,66.199997,100,67.099998,70.400002,67.400002
20161206011500,377.200012,403.440002,54.666667,45,56.400002,100,67.199997,70.400002,67.400002
20161206013000,377.200012,385.399994,52.222221,45,51.5,100,66.900002,70.400002,67.400002
20161206014500,377.200012,385.399994,52.222221,45,52.200001,100,67.099998,70.400002,67.400002
20161206020000,377.200012,385.399994,52.222221,45,51.5,100,67.099998,70.400002,67.400002
20161206021500,377.200012,393.600006,53.333334,45,51.5,100,66.900002,70.400002,67.400002
20161206023000,377.200012,398.519989,53.999999,45,53.099998,100,67.300003,70.400002,67.400002
20161206024500,377.200012,378.839996,51.333333,44,51.900002,0,67.699997,70.400002,67.400002
20161206030000,377.200012,388.679993,52.666666,44,51.900002,100,67.099998,70.400002,67.400002
20161206031500,377.200012,388.679993,52.666666,44,51.099998,100,66.800003,70.400002,67.400002
20161206033000,377.200012,369.0,50.0,44,55.700001,100,66.699997,70.400002,67.400002
20161206034500,377.200012,378.839996,51.333333,44,69.599998,100,67.099998,70.400002,67.400002
20161206040000,377.200012,378.839996,51.333333,44,64.400002,100,67.099998,70.400002,67.400002
20161206041500,377.200012,383.76001,52.000001,44,69.099998,100,67.599998,70.400002,67.400002
20161206043000,377.200012,383.76001,52.000001,44,52.299999,0,67.300003,70.400002,67.400002
20161206044500,377.200012,378.839996,51.333333,44,50.700001,0,67.599998,70.400002,67.400002
20161206050000,377.200012,449.359985,60.888887,48,49.900002,0,67.900002,70.400002,67.400002
20161206051500,377.200012,385.399994,52.222221,44,49.900002,100,67.0,70.400002,67.400002
20161206053000,377.200012,365.720001,49.555556,44,49.5,100,67.099998,70.400002,67.400002
20161206054500,377.200012,365.720001,49.555556,44,51.0,100,67.099998,70.400002,67.400002
20161206060000,377.200012,373.920013,50.666668,44,50.299999,100,67.300003,70.400002,67.400002
20161206061500,377.200012,373.920013,50.666668,44,50.299999,100,67.5,70.400002,67.400002
20161206063000,377.200012,395.23999,53.555554,44,51.0,100,67.400002,70.400002,67.400002
20161206064500,377.200012,403.440002,54.666667,44,51.0,0,67.300003,70.400002,67.400002
20161206070000,377.200012,403.440002,54.666667,44,51.0,0,67.900002,70.400002,67.400002
20161206071500,377.200012,403.440002,54.666667,44,51.0,0,68.599998,70.400002,67.400002
20161206073000,377.200012,403.440002,54.666667,44,51.0,0,68.800003,70.400002,67.400002
20161206074500,377.200012,388.679993,52.666666,44,51.0,0,68.699997,70.400002,67.400002
20161206080000,377.200012,446.079987,60.444443,51,51.0,0,69.300003,70.400002,67.400002
20161206081500,377.200012,398.519989,53.999999,49,51.0,0,68.800003,70.400002,67.400002
20161206083000,377.200012,439.519989,59.555554,51,51.0,0,69.300003,70.400002,67.400002
20161206084500,377.200012,403.440002,54.666667,49,51.0,0,69.300003,70.400002,67.400002
20161206090000,377.200012,385.399994,52.222221,48,51.0,0,69.199997,70.400002,67.400002
20161206091500,377.200012,395.23999,53.555554,48,51.799999,0,69.099998,70.400002,67.400002
20161206093000,377.200012,431.320007,58.444445,51,51.099998,0,69.699997,70.400002,67.400002
20161206094500,377.200012,414.920013,56.222224,50,51.099998,0,69.800003,70.400002,67.400002
20161206100000,377.200012,495.279999,67.111111,53,52.200001,0,70.199997,70.400002,67.400002
20161206101500,377.200012,454.279999,61.555555,51,51.5,0,70.099998,70.400002,67.400002
20161206103000,377.200012,395.23999,53.555554,49,51.5,0,69.900002,70.400002,67.400002
20161206104500,377.200012,423.119995,57.333333,50,52.599998,0,69.800003,70.400002,67.400002
20161206110000,377.200012,403.440002,54.666667,49,52.0,0,69.800003,70.400002,67.400002
20161206111500,377.200012,444.440002,60.222223,51,52.0,0,69.900002,70.400002,67.400002
20161206113000,377.200012,451.0,61.111111,51,52.0,0,70.099998,70.400002,67.400002
20161206114500,377.200012,434.600006,58.88889,51,52.0,0,70.300003,70.400002,67.400002
20161206120000,377.200012,416.559998,56.444444,50,52.0,0,70.099998,70.400002,67.400002
20161206121500,377.200012,416.559998,56.444444,50,52.0,0,70.099998,70.400002,67.400002
20161206123000,377.200012,403.440002,54.666667,50,52.599998,0,69.800003,70.400002,67.400002
20161206124500,377.200012,403.440002,54.666667,49,53.5,0,70.099998,70.400002,67.400002
20161206130000,377.200012,426.399994,57.777777,50,52.700001,0,69.800003,70.400002,67.400002
20161206131500,377.200012,385.399994,52.222221,49,52.700001,0,69.400002,70.400002,67.400002
20161206133000,377.200012,385.399994,52.222221,49,52.700001,0,69.5,70.400002,67.400002
20161206134500,377.200012,403.440002,54.666667,50,52.700001,0,69.599998,70.400002,67.400002
20161206140000,377.200012,410.0,55.555556,50,52.700001,0,70.0,70.400002,67.400002
20161206141500,377.200012,385.399994,52.222221,49,52.700001,0,69.900002,70.400002,67.400002
20161206143000,377.200012,403.440002,54.666667,49,52.700001,0,70.099998,70.400002,67.400002
20161206144500,377.200012,388.679993,52.666666,49,53.5,0,69.900002,70.400002,67.400002
20161206150000,377.200012,398.519989,53.999999,49,52.700001,0,70.0,70.400002,67.400002
20161206151500,377.200012,405.079987,54.888887,49,53.5,0,70.0,70.400002,67.400002
20161206153000,377.200012,383.76001,52.000001,49,52.700001,0,70.099998,70.400002,67.400002
20161206154500,377.200012,383.76001,52.000001,49,52.700001,0,69.800003,70.400002,67.400002
20161206160000,377.200012,393.600006,53.333334,50,53.400002,0,70.099998,70.400002,67.400002
20161206161500,377.200012,393.600006,53.333334,49,52.700001,0,69.699997,70.400002,67.400002
20161206163000,377.200012,385.399994,52.222221,49,52.700001,0,69.599998,70.400002,67.400002
20161206164500,377.200012,393.600006,53.333334,49,52.700001,0,69.400002,70.400002,67.400002
20161206170000,377.200012,378.839996,51.333333,49,52.700001,0,69.099998,70.400002,67.400002
20161206171500,377.200012,378.839996,51.333333,49,52.700001,0,68.800003,70.400002,67.400002
20161206173000,377.200012,388.679993,52.666666,49,52.700001,0,68.599998,70.400002,67.400002
20161206174500,377.200012,378.839996,51.333333,49,52.700001,0,68.5,70.400002,67.400002
20161206180000,377.200012,383.76001,52.000001,49,52.700001,0,68.400002,70.400002,67.400002
20161206181500,377.200012,383.76001,52.000001,49,52.700001,0,68.400002,70.400002,67.400002
20161206183000,377.200012,383.76001,52.000001,49,51.900002,0,68.199997,70.400002,67.400002
20161206184500,377.200012,383.76001,52.000001,49,51.900002,0,68.099998,70.400002,67.400002
20161206190000,377.200012,383.76001,52.000001,49,52.799999,0,68.300003,70.400002,67.400002
20161206191500,377.200012,393.600006,53.333334,49,52.799999,0,68.199997,70.400002,67.400002
20161206193000,377.200012,383.76001,52.000001,49,51.900002,0,68.0,70.400002,67.400002
20161206194500,377.200012,388.679993,52.666666,49,52.599998,0,68.0,70.400002,67.400002
20161206200000,377.200012,383.76001,52.000001,49,51.700001,0,68.199997,70.400002,67.400002
20161206201500,377.200012,378.839996,51.333333,49,51.700001,0,68.099998,70.400002,67.400002
20161206203000,377.200012,393.600006,53.333334,49,51.700001,0,67.800003,70.400002,67.400002
20161206204500,377.200012,383.76001,52.000001,49,51.099998,0,67.800003,70.400002,67.400002
20161206210000,377.200012,383.76001,52.000001,49,51.799999,0,67.699997,70.400002,67.400002
20161206211500,377.200012,375.559998,50.888889,49,51.799999,0,67.699997,70.400002,67.400002
20161206213000,377.200012,375.559998,50.888889,49,51.799999,0,67.800003,70.400002,67.400002
20161206214500,377.200012,375.559998,50.888889,49,52.599998,0,67.699997,70.400002,67.400002
20161206220000,377.200012,393.600006,53.333334,49,51.5,0,67.900002,70.400002,67.400002
20161206221500,377.200012,375.559998,50.888889,49,51.5,0,67.599998,70.400002,67.400002
20161206223000,377.200012,385.399994,52.222221,49,52.200001,0,67.599998,70.400002,67.400002
20161206224500,377.200012,385.399994,52.222221,49,51.5,0,67.5,70.400002,67.400002
20161206230000,377.200012,403.440002,54.666667,49,51.5,0,67.599998,70.400002,67.400002
20161206231500,377.200012,388.679993,52.666666,49,52.299999,0,67.800003,70.400002,67.400002
20161206233000,377.200012,393.600006,53.333334,49,52.299999,0,67.699997,70.400002,67.400002
20161206234500,377.200012,388.679993,52.666666,49,51.5,0,67.400002,70.400002,67.400002
20161207000000,377.200012,383.76001,52.000001,49,51.5,0,67.599998,70.400002,67.400002
20161207001500,377.200012,383.76001,52.000001,49,52.200001,0,67.699997,70.400002,67.400002
20161207003000,377.200012,378.839996,51.333333,49,52.200001,0,67.800003,70.400002,67.400002
20161207004500,377.200012,385.399994,52.222221,49,51.5,0,67.599998,70.400002,67.400002
20161207010000,377.200012,385.399994,52.222221,49,51.5,0,67.599998,70.400002,67.400002
20161207011500,377.200012,362.440002,49.111111,49,51.5,0,67.699997,70.400002,67.400002
20161207013000,377.200012,375.559998,50.888889,49,51.5,0,67.5,70.400002,67.400002
20161207014500,377.200012,369.0,50.0,49,51.5,0,67.300003,70.400002,67.400002
20161207020000,377.200012,383.76001,52.000001,49,51.5,100,67.099998,70.400002,67.400002
20161207021500,377.200012,393.600006,53.333334,50,51.5,0,67.400002,70.400002,67.400002
20161207023000,377.200012,388.679993,52.666666,50,51.5,0,67.800003,70.400002,67.400002
20161207024500,377.200012,393.600006,53.333334,50,51.5,0,67.599998,70.400002,67.400002
20161207030000,377.200012,373.920013,50.666668,50,51.5,0,67.5,70.400002,67.400002
20161207031500,377.200012,393.600006,53.333334,50,52.200001,0,67.699997,70.400002,67.400002
20161207033000,377.200012,388.679993,52.666666,50,51.400002,0,67.599998,70.400002,67.400002
20161207034500,377.200012,383.76001,52.000001,50,51.400002,0,67.599998,70.400002,67.400002
20161207040000,377.200012,383.76001,52.000001,50,51.400002,0,67.300003,70.400002,67.400002
20161207041500,377.200012,388.679993,52.666666,50,51.400002,0,67.199997,70.400002,67.400002
20161207043000,377.200012,383.76001,52.000001,50,51.400002,0,67.400002,70.400002,67.400002
20161207044500,377.200012,378.839996,51.333333,50,51.400002,0,67.300003,70.400002,67.400002
20161207050000,377.200012,378.839996,51.333333,50,51.400002,0,67.699997,70.400002,67.400002
20161207051500,377.200012,378.839996,51.333333,50,51.400002,0,67.400002,70.400002,67.400002
20161207053000,377.200012,385.399994,52.222221,50,51.400002,0,67.199997,70.400002,67.400002
20161207054500,377.200012,375.559998,50.888889,50,52.0,100,67.099998,70.400002,67.400002
20161207060000,377.200012,375.559998,50.888889,50,52.0,0,67.199997,70.400002,67.400002
20161207061500,377.200012,375.559998,50.888889,50,51.099998,0,67.400002,70.400002,67.400002
20161207063000,377.200012,383.76001,52.000001,50,51.099998,0,67.5,70.400002,67.400002
20161207064500,377.200012,393.600006,53.333334,50,51.799999,0,67.699997,70.400002,67.400002
20161207070000,377.200012,393.600006,53.333334,50,51.799999,0,67.5,70.400002,67.400002
20161207071500,377.200012,383.76001,52.000001,50,91.800003,100,69.099998,78.300003,75.300003
20161207073000,377.200012,388.679993,52.666666,50,81.599998,100,70.0,78.300003,75.300003
20161207074500,377.200012,393.600006,53.333334,50,96.599998,100,70.699997,78.300003,75.300003
20161207080000,377.200012,385.399994,52.222221,50,83.800003,100,71.0,78.300003,75.300003
20161207081500,377.200012,375.559998,50.888889,49,82.400002,100,71.599998,78.300003,75.300003
20161207083000,377.200012,375.559998,50.888889,49,97.199997,100,71.699997,78.300003,75.300003
20161207084500,377.200012,375.559998,50.888889,49,83.800003,100,72.199997,78.300003,75.300003
20161207090000,377.200012,375.559998,50.888889,49,82.5,100,72.199997,78.300003,75.300003
20161207091500,377.200012,369.0,50.0,49,97.800003,100,72.199997,78.300003,75.300003
20161207093000,377.200012,378.839996,51.333333,49,83.800003,100,72.5,78.300003,75.300003
20161207094500,377.200012,378.839996,51.333333,49,83.800003,100,72.900002,78.300003,75.300003
20161207100000,377.200012,378.839996,51.333333,49,97.800003,100,73.099998,78.300003,75.300003
20161207101500,377.200012,383.76001,52.000001,49,85.0,100,73.099998,78.300003,75.300003
20161207103000,377.200012,388.679993,52.666666,49,82.099998,100,73.199997,78.300003,75.300003
20161207104500,377.200012,375.559998,50.888889,49,95.300003,100,73.099998,78.300003,75.300003
20161207110000,377.200012,375.559998,50.888889,49,85.599998,100,73.900002,78.300003,75.300003
20161207111500,377.200012,388.679993,52.666666,49,82.800003,100,73.900002,78.300003,75.300003
20161207113000,377.200012,375.559998,50.888889,49,96.099998,100,73.599998,78.300003,75.300003
20161207114500,377.200012,369.0,50.0,49,83.699997,100,73.900002,78.300003,75.300003
20161207120000,377.200012,369.0,50.0,49,91.099998,100,73.699997,78.300003,75.300003
20161207121500,377.200012,369.0,50.0,49,96.699997,100,73.800003,78.300003,75.300003
20161207123000,377.200012,375.559998,50.888889,49,82.599998,100,73.800003,78.300003,75.300003
20161207124500,377.200012,375.559998,50.888889,49,92.300003,100,74.199997,78.300003,75.300003
20161207130000,377.200012,375.559998,50.888889,49,92.300003,100,74.0,78.300003,75.300003
20161207131500,377.200012,369.0,50.0,49,83.199997,100,73.800003,78.300003,75.300003
20161207133000,377.200012,393.600006,53.333334,49,88.599998,100,73.699997,66.0,62.400002
20161207134500,377.200012,741.280029,100.444448,66,53.900002,0,71.199997,66.0,62.5
20161207140000,377.200012,741.280029,100.444448,66,53.900002,0,69.699997,66.0,62.5
20161207141500,377.200012,741.280029,100.444448,66,53.900002,0,70.0,66.0,62.5
20161207143000,377.200012,741.280029,100.444448,66,53.099998,0,69.900002,66.0,62.400002
20161207144500,377.200012,741.280029,100.444448,66,53.099998,0,69.599998,66.0,62.400002
20161207150000,377.200012,741.280029,100.444448,66,53.099998,0,69.300003,66.0,62.400002
20161207151500,377.200012,741.280029,100.444448,65,53.099998,0,69.5,66.0,62.400002
20161207153000,377.200012,741.280029,100.444448,65,53.099998,0,69.199997,66.0,63.0
20161207154500,377.200012,741.280029,100.444448,65,53.900002,0,69.199997,66.0,63.0
20161207160000,377.200012,741.280029,100.444448,65,53.900002,0,69.199997,66.0,63.0
20161207161500,377.200012,756.039978,102.444441,65,53.900002,0,69.099998,66.0,63.0
20161207163000,377.200012,756.039978,102.444441,65,53.900002,0,69.0,66.0,62.5
