PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161207164500,377.200012,741.280029,100.444448,65,53.099998,0,68.5,66.0,63.0
20161207170000,377.200012,756.039978,102.444441,65,53.099998,0,68.199997,66.0,63.0
20161207171500,377.200012,724.880005,98.222223,64,53.099998,0,67.800003,66.0,62.400002
20161207173000,377.200012,724.880005,98.222223,64,53.099998,0,67.800003,66.0,63.0
20161207174500,377.200012,741.280029,100.444448,64,53.099998,0,67.699997,66.0,62.5
20161207180000,377.200012,724.880005,98.222223,64,53.099998,0,67.599998,66.0,63.0
20161207181500,377.200012,741.280029,100.444448,64,53.099998,0,67.599998,66.0,62.5
20161207183000,377.200012,724.880005,98.222223,64,53.099998,0,67.400002,66.0,62.599998
20161207184500,377.200012,741.280029,100.444448,64,53.099998,0,67.300003,66.0,63.0
20161207190000,377.200012,724.880005,98.222223,64,53.099998,0,67.099998,66.0,63.0
20161207191500,377.200012,724.880005,98.222223,64,53.099998,0,66.900002,66.0,63.0
20161207193000,377.200012,724.880005,98.222223,64,53.099998,0,66.800003,66.0,63.0
20161207194500,377.200012,724.880005,98.222223,64,53.099998,0,66.699997,66.0,63.0
20161207200000,377.200012,741.280029,100.444448,64,53.099998,0,66.699997,66.0,63.0
20161207201500,377.200012,724.880005,98.222223,64,53.099998,0,66.599998,66.0,63.0
20161207203000,377.200012,724.880005,98.222223,64,53.099998,0,66.5,66.0,63.0
20161207204500,377.200012,724.880005,98.222223,64,53.099998,0,66.5,66.0,63.0
20161207210000,377.200012,724.880005,98.222223,64,53.099998,0,66.599998,66.0,63.0
20161207211500,377.200012,724.880005,98.222223,64,53.099998,0,66.5,66.0,63.0
20161207213000,377.200012,741.280029,100.444448,64,53.099998,0,66.5,66.0,63.0
20161207214500,377.200012,741.280029,100.444448,64,53.099998,0,66.400002,66.0,63.0
20161207220000,377.200012,724.880005,98.222223,64,53.099998,0,66.5,66.0,63.0
20161207221500,377.200012,741.280029,100.444448,64,53.099998,0,66.5,66.0,63.0
20161207223000,377.200012,741.280029,100.444448,64,53.099998,0,66.400002,66.0,63.0
20161207224500,377.200012,724.880005,98.222223,64,52.299999,0,66.199997,66.0,63.0
20161207230000,377.200012,724.880005,98.222223,64,52.900002,0,66.300003,66.0,63.0
20161207231500,377.200012,724.880005,98.222223,64,53.5,0,66.400002,66.0,63.0
20161207233000,377.200012,724.880005,98.222223,64,52.400002,0,66.300003,66.0,63.0
20161207234500,377.200012,741.280029,100.444448,64,52.400002,0,66.300003,66.0,63.0
20161208000000,377.200012,724.880005,98.222223,64,53.099998,0,66.300003,66.0,63.0
20161208001500,377.200012,724.880005,98.222223,64,53.099998,0,66.300003,66.0,63.0
20161208003000,377.200012,710.119995,96.222222,63,53.099998,0,66.199997,66.0,63.0
20161208004500,377.200012,724.880005,98.222223,64,53.099998,0,66.199997,66.0,63.0
20161208010000,377.200012,724.880005,98.222223,64,53.099998,0,66.199997,66.0,63.0
20161208011500,377.200012,741.280029,100.444448,64,53.099998,0,66.199997,66.0,63.0
20161208013000,377.200012,724.880005,98.222223,64,53.099998,0,66.099998,66.0,63.0
20161208014500,377.200012,724.880005,98.222223,64,53.099998,0,66.199997,66.0,63.0
20161208020000,377.200012,724.880005,98.222223,64,53.099998,0,66.199997,66.0,63.0
20161208021500,377.200012,741.280029,100.444448,64,52.299999,0,66.099998,66.0,63.0
20161208023000,377.200012,724.880005,98.222223,64,52.299999,0,66.099998,66.0,63.0
20161208024500,377.200012,741.280029,100.444448,64,53.099998,0,66.099998,66.0,63.0
20161208030000,377.200012,741.280029,100.444448,64,52.299999,0,66.0,66.0,63.0
20161208031500,377.200012,724.880005,98.222223,64,52.299999,0,65.800003,66.0,63.0
20161208033000,377.200012,724.880005,98.222223,64,53.099998,0,65.900002,66.0,63.0
20161208034500,377.200012,724.880005,98.222223,63,53.099998,0,66.0,66.0,63.0
20161208040000,377.200012,710.119995,96.222222,63,51.900002,0,66.0,66.0,63.0
20161208041500,377.200012,724.880005,98.222223,63,51.900002,0,65.900002,66.0,63.0
20161208043000,377.200012,724.880005,98.222223,63,51.900002,0,66.0,66.0,63.0
20161208044500,377.200012,710.119995,96.222222,63,51.900002,0,65.800003,66.0,63.0
20161208050000,377.200012,724.880005,98.222223,63,51.900002,0,65.900002,66.0,63.0
20161208051500,377.200012,710.119995,96.222222,63,51.900002,0,65.800003,66.0,63.0
20161208053000,377.200012,724.880005,98.222223,63,51.099998,0,65.699997,66.0,63.0
20161208054500,377.200012,693.719971,93.999996,62,51.799999,0,65.800003,66.0,63.0
20161208060000,377.200012,693.719971,93.999996,63,50.700001,0,65.900002,66.0,63.0
20161208061500,377.200012,710.119995,96.222222,63,50.700001,0,65.699997,66.0,63.0
20161208063000,377.200012,678.960022,92.000003,62,50.700001,0,65.699997,66.0,63.0
20161208064500,377.200012,710.119995,96.222222,63,50.700001,0,66.5,66.0,63.0
20161208070000,377.200012,741.280029,100.444448,64,50.700001,0,67.099998,66.0,63.0
20161208071500,377.200012,719.960022,97.555559,62,50.700001,0,67.5,66.0,63.0
20161208073000,377.200012,693.719971,93.999996,63,50.700001,0,67.300003,66.0,63.0
20161208074500,377.200012,724.880005,98.222223,63,50.700001,0,67.699997,66.0,63.0
20161208080000,377.200012,710.119995,96.222222,63,50.700001,0,67.300003,66.0,63.0
20161208081500,377.200012,693.719971,93.999996,62,50.700001,0,67.0,66.0,63.0
20161208083000,377.200012,724.880005,98.222223,63,50.700001,0,67.699997,66.0,63.0
20161208084500,377.200012,693.719971,93.999996,62,50.700001,0,67.0,66.0,63.0
20161208090000,377.200012,710.119995,96.222222,62,50.700001,0,67.199997,66.0,63.0
20161208091500,377.200012,710.119995,96.222222,63,50.700001,0,67.599998,66.0,63.0
20161208093000,377.200012,710.119995,96.222222,63,50.700001,0,67.099998,66.0,63.0
20161208094500,377.200012,724.880005,98.222223,64,50.700001,0,67.699997,66.0,63.0
20161208100000,377.200012,724.880005,98.222223,64,50.700001,0,67.800003,66.0,63.0
20161208111500,377.200012,693.719971,93.999996,12,52.299999,0,68.199997,66.099998,63.099998
20161208113000,377.200012,741.280029,100.444448,14,49.099998,0,67.699997,66.099998,63.099998
20161208114500,377.200012,724.880005,98.222223,66,49.799999,0,68.099998,66.099998,63.099998
20161208120000,377.200012,741.280029,100.444448,67,49.799999,0,68.199997,66.099998,63.099998
20161208121500,377.200012,724.880005,98.222223,65,49.799999,0,67.900002,66.099998,63.099998
20161208123000,377.200012,724.880005,98.222223,65,49.799999,0,67.900002,66.099998,63.099998
20161208124500,377.200012,724.880005,98.222223,65,49.799999,0,67.699997,66.099998,63.099998
20161208130000,377.200012,710.119995,96.222222,65,49.799999,0,67.5,66.099998,63.099998
20161208131500,377.200012,741.280029,100.444448,65,49.099998,0,67.400002,66.099998,63.099998
20161208133000,377.200012,710.119995,96.222222,65,49.099998,0,67.5,66.099998,63.099998
20161208134500,377.200012,724.880005,98.222223,65,49.099998,0,67.400002,66.099998,63.099998
20161208140000,377.200012,352.600006,47.777779,47,86.400002,100,68.599998,74.599998,71.599998
20161208141500,377.200012,365.720001,49.555556,48,84.900002,100,69.800003,74.900002,71.900002
20161208143000,377.200012,373.920013,50.666668,48,82.099998,100,70.300003,74.900002,71.900002
20161208144500,377.200012,359.160004,48.666667,48,91.099998,100,71.0,74.699997,71.699997
20161208150000,377.200012,375.559998,50.888889,48,79.699997,100,71.300003,75.0,72.0
20161208151500,377.200012,365.720001,49.555556,48,92.5,100,71.599998,75.0,72.0
20161208153000,377.200012,365.720001,49.555556,48,83.699997,100,71.900002,75.0,72.0
20161208154500,377.200012,373.920013,50.666668,48,83.699997,100,71.699997,75.0,72.0
20161208160000,377.200012,378.839996,51.333333,48,87.900002,100,72.0,75.0,72.0
20161208161500,377.200012,378.839996,51.333333,48,80.199997,100,71.900002,75.0,72.0
20161208163000,377.200012,378.839996,51.333333,48,93.699997,0,72.5,75.0,72.0
20161208164500,377.200012,373.920013,50.666668,48,55.900002,100,70.900002,75.0,72.0
20161208170000,377.200012,373.920013,50.666668,48,66.800003,100,71.300003,75.0,72.0
20161208171500,377.200012,365.720001,49.555556,48,82.5,100,71.900002,75.0,72.0
20161208173000,377.200012,378.839996,51.333333,48,73.0,100,71.900002,75.0,72.0
20161208174500,377.200012,373.920013,50.666668,48,82.099998,100,71.900002,75.0,72.0
20161208180000,377.200012,373.920013,50.666668,48,84.199997,100,71.800003,75.0,72.0
20161208181500,377.200012,369.0,50.0,48,77.300003,100,71.699997,75.0,72.0
20161208183000,377.200012,378.839996,51.333333,48,85.199997,100,72.0,75.0,72.0
20161208184500,377.200012,378.839996,51.333333,48,85.199997,100,71.699997,75.0,72.0
20161208190000,377.200012,378.839996,51.333333,48,78.0,100,71.599998,75.0,72.0
20161208191500,377.200012,378.839996,51.333333,48,84.0,100,71.800003,75.0,72.0
20161208193000,377.200012,373.920013,50.666668,48,88.5,100,71.599998,75.0,72.0
20161208194500,377.200012,373.920013,50.666668,48,79.099998,100,71.599998,75.0,72.0
20161208200000,377.200012,378.839996,51.333333,48,82.099998,100,71.900002,75.0,72.0
20161208201500,377.200012,393.600006,53.333334,48,88.199997,100,71.5,75.0,72.0
20161208203000,377.200012,375.559998,50.888889,48,80.099998,100,71.400002,75.0,72.0
20161208204500,377.200012,375.559998,50.888889,48,80.099998,100,71.599998,75.0,72.0
20161208210000,377.200012,375.559998,50.888889,48,94.0,100,71.900002,75.0,72.0
20161208211500,377.200012,362.440002,49.111111,48,81.400002,100,71.300003,75.0,72.0
20161208213000,377.200012,362.440002,49.111111,48,81.400002,100,71.5,75.0,72.0
20161208214500,377.200012,385.399994,52.222221,48,94.199997,100,71.5,75.0,72.0
20161208220000,377.200012,378.839996,51.333333,48,86.099998,100,71.599998,75.0,72.0
20161208221500,377.200012,378.839996,51.333333,48,79.099998,100,71.300003,75.0,72.0
20161208223000,377.200012,369.0,50.0,48,82.199997,100,71.599998,75.0,72.0
20161208224500,377.200012,373.920013,50.666668,48,93.099998,100,71.599998,75.0,72.0
20161208230000,377.200012,373.920013,50.666668,48,90.900002,100,71.5,75.0,72.0
20161208231500,377.200012,373.920013,50.666668,48,83.099998,100,71.400002,75.0,72.0
20161208233000,377.200012,378.839996,51.333333,48,79.199997,100,71.300003,75.0,72.0
20161208234500,377.200012,378.839996,51.333333,48,84.599998,100,71.5,75.0,72.0
20161209000000,377.200012,383.76001,52.000001,48,94.099998,100,71.699997,75.0,72.0
20161209001500,377.200012,378.839996,51.333333,48,83.5,100,71.300003,75.0,72.0
20161209003000,377.200012,373.920013,50.666668,48,78.699997,100,71.199997,75.0,72.0
20161209004500,377.200012,378.839996,51.333333,48,86.0,100,71.300003,75.0,72.0
20161209010000,377.200012,378.839996,51.333333,48,93.5,100,71.400002,75.0,72.0
20161209011500,377.200012,373.920013,50.666668,48,83.699997,100,71.199997,75.0,72.0
20161209013000,377.200012,369.0,50.0,48,79.099998,100,71.099998,75.0,72.0
20161209014500,377.200012,359.160004,48.666667,48,79.099998,100,71.300003,75.0,72.0
20161209020000,377.200012,373.920013,50.666668,48,89.400002,100,71.599998,75.0,72.0
20161209021500,377.200012,373.920013,50.666668,48,91.300003,100,71.400002,75.0,72.0
20161209023000,377.200012,373.920013,50.666668,48,83.0,100,71.0,75.0,72.0
20161209024500,377.200012,378.839996,51.333333,48,78.199997,100,71.0,75.0,72.0
20161209030000,377.200012,378.839996,51.333333,48,80.699997,100,71.199997,75.0,72.0
20161209031500,377.200012,378.839996,51.333333,48,92.400002,100,71.199997,75.0,72.0
20161209033000,377.200012,365.720001,49.555556,48,89.099998,100,71.300003,75.0,72.0
20161209034500,377.200012,393.600006,53.333334,48,81.5,100,70.900002,75.0,72.0
20161209040000,377.200012,378.839996,51.333333,48,77.900002,100,70.900002,75.0,72.0
20161209041500,377.200012,378.839996,51.333333,48,81.099998,100,71.199997,75.0,72.0
20161209043000,377.200012,385.399994,52.222221,48,92.900002,100,71.099998,75.0,72.0
20161209044500,377.200012,373.920013,50.666668,48,86.699997,100,71.099998,75.0,72.0
20161209050000,377.200012,373.920013,50.666668,48,80.5,100,70.800003,75.0,72.0
20161209051500,377.200012,383.76001,52.000001,48,78.300003,100,70.900002,75.0,72.0
20161209053000,377.200012,375.559998,50.888889,48,83.599998,100,71.0,75.0,72.0
20161209054500,377.200012,375.559998,50.888889,48,92.199997,100,71.199997,75.0,72.0
20161209060000,377.200012,375.559998,50.888889,48,83.599998,100,70.800003,75.0,72.0
20161209061500,377.200012,375.559998,50.888889,48,78.699997,100,70.699997,75.0,72.0
20161209063000,377.200012,383.76001,52.000001,48,78.699997,100,70.800003,75.0,72.0
20161209064500,377.200012,383.76001,52.000001,48,87.0,100,71.300003,75.0,72.0
20161209070000,377.200012,388.679993,52.666666,48,89.400002,100,70.800003,75.0,72.0
20161209071500,377.200012,378.839996,51.333333,48,80.099998,100,70.800003,75.0,72.0
20161209073000,377.200012,378.839996,51.333333,48,76.800003,100,70.699997,75.0,72.0
20161209074500,377.200012,385.399994,52.222221,48,87.300003,100,71.199997,75.0,72.0
20161209080000,377.200012,385.399994,52.222221,48,87.300003,100,70.699997,75.0,72.0
20161209081500,377.200012,385.399994,52.222221,48,78.699997,100,70.5,75.0,72.0
20161209083000,377.200012,385.399994,52.222221,48,78.699997,100,71.199997,75.0,72.0
20161209084500,377.200012,385.399994,52.222221,48,89.199997,100,71.300003,75.0,72.0
20161209090000,377.200012,398.519989,53.999999,48,86.300003,100,71.599998,75.0,72.0
20161209091500,377.200012,383.76001,52.000001,48,78.699997,100,71.599998,75.0,72.0
20161209093000,377.200012,383.76001,52.000001,48,78.699997,100,71.699997,75.0,72.0
20161209094500,377.200012,393.600006,53.333334,48,90.900002,100,71.800003,75.0,72.0
20161209100000,377.200012,388.679993,52.666666,48,88.300003,100,71.800003,75.0,72.0
20161209101500,377.200012,369.0,50.0,48,79.599998,100,71.800003,75.0,72.0
20161209103000,377.200012,378.839996,51.333333,48,77.800003,100,72.0,75.0,72.0
20161209104500,377.200012,369.0,50.0,48,50.5,100,71.300003,75.0,72.0
20161209110000,377.200012,383.76001,52.000001,48,75.800003,100,71.300003,75.0,72.0
20161209111500,377.200012,398.519989,53.999999,48,71.800003,100,71.800003,75.0,72.0
20161209113000,377.200012,393.600006,53.333334,48,71.800003,100,71.5,75.0,72.0
20161209114500,377.200012,393.600006,53.333334,48,82.199997,100,71.699997,75.0,72.0
20161209120000,377.200012,388.679993,52.666666,48,85.099998,100,71.900002,75.0,72.0
20161209121500,377.200012,395.23999,53.555554,48,78.199997,100,71.800003,75.0,72.0
20161209123000,377.200012,395.23999,53.555554,48,76.400002,100,72.099998,75.0,72.0
20161209124500,377.200012,383.76001,52.000001,48,52.700001,100,71.300003,75.0,72.0
20161209130000,377.200012,378.839996,51.333333,48,78.699997,100,71.300003,75.0,72.0
20161209131500,377.200012,385.399994,52.222221,48,69.300003,100,71.699997,75.0,72.0
20161209133000,377.200012,393.600006,53.333334,48,75.800003,100,71.599998,75.0,72.0
20161209134500,377.200012,388.679993,52.666666,48,75.800003,100,72.0,75.0,72.0
20161209140000,377.200012,375.559998,50.888889,48,81.900002,100,72.0,75.0,72.0
20161209141500,377.200012,375.559998,50.888889,48,83.0,100,71.900002,75.0,72.0
20161209143000,377.200012,375.559998,50.888889,48,57.200001,0,71.900002,75.0,72.0
20161209144500,377.200012,383.76001,52.000001,48,72.5,100,71.099998,75.0,72.0
20161209150000,377.200012,375.559998,50.888889,48,77.800003,100,71.599998,75.0,72.0
20161209151500,377.200012,375.559998,50.888889,48,75.800003,100,71.800003,75.0,72.0
20161209153000,377.200012,385.399994,52.222221,48,70.099998,100,71.599998,75.0,72.0
20161209154500,377.200012,369.0,50.0,48,73.5,100,71.900002,75.0,72.0
20161209160000,377.200012,375.559998,50.888889,48,76.599998,100,71.800003,75.0,72.0
20161209161500,377.200012,375.559998,50.888889,48,72.400002,100,72.0,75.0,72.0
20161209163000,377.200012,375.559998,50.888889,48,72.400002,100,71.0,75.0,72.0
20161209164500,377.200012,375.559998,50.888889,48,85.699997,100,71.599998,75.0,72.0
20161209170000,377.200012,375.559998,50.888889,48,81.5,100,71.699997,75.0,72.0
20161209171500,377.200012,383.76001,52.000001,48,77.300003,100,71.599998,75.0,72.0
20161209173000,377.200012,383.76001,52.000001,48,86.599998,100,71.900002,75.0,72.0
20161209174500,377.200012,383.76001,52.000001,48,83.699997,100,72.099998,75.0,72.0
20161209180000,377.200012,383.76001,52.000001,48,60.099998,100,71.099998,75.0,72.0
20161209181500,377.200012,373.920013,50.666668,48,85.599998,100,71.300003,75.0,72.0
20161209183000,377.200012,373.920013,50.666668,48,82.300003,100,71.400002,75.0,72.0
20161209184500,377.200012,373.920013,50.666668,48,77.800003,100,71.599998,75.0,72.0
20161209190000,377.200012,378.839996,51.333333,48,85.199997,100,71.900002,75.0,72.0
20161209191500,377.200012,378.839996,51.333333,48,86.099998,100,72.0,75.0,72.0
20161209193000,377.200012,373.920013,50.666668,48,78.099998,100,71.699997,75.0,72.0
20161209194500,377.200012,362.440002,49.111111,48,79.800003,100,71.900002,75.0,72.0
20161209200000,377.200012,375.559998,50.888889,48,89.800003,100,72.0,75.0,72.0
20161209201500,377.200012,365.720001,49.555556,48,82.400002,100,71.699997,75.0,72.0
20161209203000,377.200012,388.679993,52.666666,49,60.5,100,71.300003,74.599998,71.599998
20161209204500,377.200012,383.76001,52.000001,49,71.900002,100,70.699997,74.599998,71.599998
20161209210000,377.200012,388.679993,52.666666,49,87.5,100,71.099998,74.599998,71.599998
20161209211500,377.200012,395.23999,53.555554,49,82.099998,100,71.300003,74.599998,71.599998
20161209213000,377.200012,378.839996,51.333333,49,75.900002,100,71.099998,74.599998,71.599998
20161209214500,377.200012,388.679993,52.666666,49,80.199997,100,71.300003,74.599998,71.599998
20161209220000,377.200012,388.679993,52.666666,49,89.800003,100,71.599998,74.599998,71.599998
20161209221500,377.200012,388.679993,52.666666,49,82.300003,100,71.300003,74.599998,71.599998
20161209223000,377.200012,388.679993,52.666666,49,78.5,100,71.300003,74.699997,71.699997
20161209224500,377.200012,388.679993,52.666666,49,77.5,100,71.300003,74.699997,71.699997
20161209230000,377.200012,388.679993,52.666666,49,86.300003,100,71.699997,75.0,72.0
20161209231500,377.200012,378.839996,51.333333,49,88.599998,100,71.5,74.699997,71.699997
20161209233000,377.200012,385.399994,52.222221,49,80.5,100,71.300003,74.699997,71.699997
20161209234500,377.200012,395.23999,53.555554,49,75.900002,100,71.300003,75.0,72.0
20161210000000,377.200012,373.920013,50.666668,49,80.199997,100,71.400002,74.699997,71.699997
20161210001500,377.200012,388.679993,52.666666,49,91.099998,100,71.300003,74.699997,71.699997
20161210003000,377.200012,403.440002,54.666667,49,84.0,100,71.300003,74.699997,71.699997
20161210004500,377.200012,393.600006,53.333334,49,76.800003,100,71.300003,74.699997,71.699997
20161210010000,377.200012,388.679993,52.666666,48,78.099998,100,71.400002,74.400002,71.400002
20161210011500,377.200012,388.679993,52.666666,48,85.699997,100,70.699997,74.300003,71.300003
20161210013000,377.200012,373.920013,50.666668,48,83.599998,100,70.900002,74.599998,71.599998
20161210014500,377.200012,378.839996,51.333333,48,78.5,100,71.0,74.599998,71.599998
20161210020000,377.200012,373.920013,50.666668,48,76.800003,100,71.099998,74.599998,71.599998
20161210021500,377.200012,373.920013,50.666668,49,84.599998,100,71.400002,74.599998,71.599998
20161210023000,377.200012,373.920013,50.666668,49,87.900002,100,71.199997,74.599998,71.599998
20161210024500,377.200012,362.440002,49.111111,49,78.0,100,71.199997,74.599998,71.599998
20161210030000,377.200012,362.440002,49.111111,49,78.0,100,71.199997,74.599998,71.599998
20161210031500,377.200012,369.0,50.0,49,89.400002,100,71.5,74.599998,71.599998
20161210033000,377.200012,373.920013,50.666668,49,52.400002,100,70.300003,74.300003,71.300003
20161210034500,377.200012,365.720001,49.555556,49,78.5,100,70.5,75.0,72.0
20161210040000,377.200012,365.720001,49.555556,49,77.300003,100,71.0,75.0,72.0
20161210041500,377.200012,359.160004,48.666667,49,85.300003,100,71.0,75.0,72.0
20161210043000,377.200012,373.920013,50.666668,49,91.400002,100,71.099998,75.0,72.0
20161210044500,377.200012,369.0,50.0,49,83.199997,100,71.099998,75.0,72.0
20161210050000,377.200012,373.920013,50.666668,49,77.699997,100,71.0,74.699997,71.699997
20161210051500,377.200012,362.440002,49.111111,49,81.400002,100,71.300003,74.699997,71.699997
20161210053000,377.200012,369.0,50.0,49,94.099998,100,71.599998,75.0,72.0
20161210054500,377.200012,373.920013,50.666668,49,85.699997,100,71.300003,75.0,72.0
20161210060000,377.200012,373.920013,50.666668,49,72.0,100,71.199997,74.599998,71.599998
20161210061500,377.200012,373.920013,50.666668,49,77.800003,100,70.400002,74.599998,71.599998
20161210063000,377.200012,369.0,50.0,49,90.0,100,70.900002,74.599998,71.599998
20161210064500,377.200012,378.839996,51.333333,49,86.699997,100,70.5,74.599998,71.599998
20161210070000,377.200012,365.720001,49.555556,49,79.599998,100,70.300003,75.0,72.0
20161210071500,377.200012,365.720001,49.555556,49,77.800003,100,70.5,74.699997,71.699997
20161210073000,377.200012,365.720001,49.555556,49,86.099998,100,71.0,74.699997,71.699997
20161210074500,377.200012,470.679993,63.777777,52,49.200001,0,69.400002,70.900002,67.900002
20161210080000,377.200012,393.600006,53.333334,49,48.599998,0,68.199997,70.900002,67.900002
20161210081500,377.200012,388.679993,52.666666,48,47.799999,0,67.699997,70.900002,67.900002
20161210083000,377.200012,388.679993,52.666666,48,46.5,100,67.599998,70.900002,67.900002
20161210084500,377.200012,388.679993,52.666666,48,46.5,100,67.300003,70.900002,67.900002
20161210090000,377.200012,398.519989,53.999999,48,53.099998,100,67.199997,70.900002,67.900002
20161210091500,377.200012,383.76001,52.000001,48,66.300003,100,67.599998,70.900002,67.900002
20161210093000,377.200012,398.519989,53.999999,48,67.400002,100,67.5,70.800003,67.800003
20161210094500,377.200012,378.839996,51.333333,48,66.699997,100,67.400002,70.400002,67.400002
20161210100000,377.200012,388.679993,52.666666,48,48.200001,100,67.300003,70.400002,67.400002
20161210101500,377.200012,395.23999,53.555554,48,48.200001,100,67.199997,70.400002,67.400002
20161210103000,377.200012,395.23999,53.555554,48,47.200001,0,67.300003,70.400002,67.400002
20161210104500,377.200012,388.679993,52.666666,48,47.900002,100,66.900002,70.400002,67.400002
20161210110000,377.200012,388.679993,52.666666,48,53.400002,100,66.699997,70.400002,67.400002
20161210111500,377.200012,393.600006,53.333334,48,58.400002,100,67.0,70.400002,67.400002
20161210113000,377.200012,393.600006,53.333334,48,58.400002,100,67.199997,70.400002,67.400002
20161210114500,377.200012,385.399994,52.222221,48,60.299999,100,67.599998,70.400002,67.400002
20161210120000,377.200012,385.399994,52.222221,48,50.5,0,67.199997,70.400002,67.400002
20161210121500,377.200012,385.399994,52.222221,48,49.799999,100,66.599998,70.400002,67.400002
20161210123000,377.200012,385.399994,52.222221,48,59.599998,100,67.0,70.400002,67.400002
20161210124500,377.200012,385.399994,52.222221,48,66.699997,100,67.099998,70.400002,67.400002
20161210130000,377.200012,393.600006,53.333334,48,63.599998,100,67.400002,70.400002,67.400002
20161210131500,377.200012,375.559998,50.888889,48,50.700001,0,67.400002,70.400002,67.400002
20161210133000,377.200012,375.559998,50.888889,48,48.700001,100,67.099998,70.400002,67.400002
20161210134500,377.200012,385.399994,52.222221,48,48.700001,0,67.400002,70.400002,67.400002
20161210140000,377.200012,395.23999,53.555554,49,48.700001,0,67.5,70.400002,67.400002
20161210141500,377.200012,395.23999,53.555554,49,48.700001,100,66.800003,70.400002,67.400002
20161210143000,377.200012,385.399994,52.222221,49,59.799999,100,66.599998,70.400002,67.400002
20161210144500,377.200012,393.600006,53.333334,49,56.799999,100,66.800003,70.400002,67.400002
20161210150000,377.200012,393.600006,53.333334,49,68.699997,100,67.5,70.400002,67.400002
20161210151500,377.200012,398.519989,53.999999,49,50.900002,100,67.199997,70.400002,67.400002
20161210153000,377.200012,385.399994,52.222221,49,49.5,100,67.199997,70.400002,67.400002
20161210154500,377.200012,385.399994,52.222221,49,49.5,100,67.099998,70.099998,67.099998
20161210160000,377.200012,385.399994,52.222221,49,49.5,100,66.599998,70.0,67.0
20161210161500,377.200012,385.399994,52.222221,49,50.200001,100,66.5,70.0,67.0
20161210163000,377.200012,385.399994,52.222221,49,52.599998,100,67.0,70.0,67.0
20161210164500,377.200012,385.399994,52.222221,49,49.700001,100,66.800003,70.400002,67.400002
20161210170000,377.200012,378.839996,51.333333,49,49.700001,100,66.800003,70.400002,67.400002
20161210171500,377.200012,378.839996,51.333333,49,53.900002,100,67.199997,70.400002,67.400002
20161210173000,377.200012,383.76001,52.000001,49,55.099998,100,67.099998,70.400002,67.400002
20161210174500,377.200012,383.76001,52.000001,49,55.099998,100,67.300003,70.400002,67.400002
20161210180000,377.200012,383.76001,52.000001,49,66.199997,100,67.599998,70.800003,67.800003
20161210181500,377.200012,375.559998,50.888889,49,51.599998,100,67.400002,70.800003,67.800003
20161210183000,377.200012,383.76001,52.000001,49,48.200001,100,67.199997,70.800003,67.800003
20161210184500,377.200012,383.76001,52.000001,49,48.200001,100,67.199997,70.800003,67.800003
20161210190000,377.200012,393.600006,53.333334,49,48.200001,100,67.199997,70.400002,67.400002
20161210191500,377.200012,393.600006,53.333334,49,50.599998,100,67.199997,70.400002,67.400002
20161210193000,377.200012,393.600006,53.333334,49,50.599998,100,67.300003,70.400002,67.400002
20161210194500,377.200012,378.839996,51.333333,49,51.799999,100,67.099998,70.400002,67.400002
20161210200000,377.200012,398.519989,53.999999,49,52.700001,100,67.199997,70.400002,67.400002
20161210201500,377.200012,385.399994,52.222221,49,54.700001,100,67.199997,70.400002,67.400002
20161210203000,377.200012,403.440002,54.666667,49,56.400002,100,67.400002,70.400002,67.400002
20161210204500,377.200012,373.920013,50.666668,48,56.400002,100,67.199997,70.400002,67.400002
20161210210000,377.200012,388.679993,52.666666,48,56.400002,0,67.599998,70.400002,67.400002
20161210211500,377.200012,393.600006,53.333334,49,47.599998,100,67.199997,70.400002,67.400002
20161210213000,377.200012,388.679993,52.666666,49,47.599998,0,67.199997,70.400002,67.400002
20161210214500,377.200012,388.679993,52.666666,49,47.099998,100,67.199997,70.400002,67.400002
20161210220000,377.200012,388.679993,52.666666,49,47.099998,100,67.199997,70.400002,67.400002
20161210221500,377.200012,388.679993,52.666666,49,47.099998,100,67.099998,70.400002,67.400002
20161210223000,377.200012,405.079987,54.888887,49,47.099998,100,67.099998,70.400002,67.400002
20161210224500,377.200012,388.679993,52.666666,49,51.799999,100,66.800003,70.400002,67.400002
20161210230000,377.200012,395.23999,53.555554,49,61.5,100,67.099998,70.400002,67.400002
20161210231500,377.200012,378.839996,51.333333,49,61.5,100,67.300003,70.400002,67.400002
20161210233000,377.200012,385.399994,52.222221,49,64.0,100,67.400002,70.400002,67.400002
20161210234500,377.200012,385.399994,52.222221,49,64.800003,100,67.400002,70.400002,67.400002
20161211000000,377.200012,395.23999,53.555554,49,50.700001,0,67.400002,70.400002,67.400002
20161211001500,377.200012,395.23999,53.555554,49,47.200001,100,67.0,70.400002,67.400002
20161211003000,377.200012,388.679993,52.666666,49,47.200001,100,67.099998,70.400002,67.400002
20161211004500,377.200012,403.440002,54.666667,49,46.700001,100,67.199997,70.400002,67.400002
20161211010000,377.200012,395.23999,53.555554,49,46.700001,100,67.300003,70.400002,67.400002
20161211011500,377.200012,388.679993,52.666666,49,46.700001,100,67.400002,70.400002,67.400002
20161211013000,377.200012,395.23999,53.555554,49,46.700001,100,66.900002,70.400002,67.400002
20161211014500,377.200012,385.399994,52.222221,48,46.700001,100,67.199997,70.5,67.5
20161211020000,377.200012,385.399994,52.222221,48,69.699997,100,67.0,70.800003,67.800003
20161211021500,377.200012,385.399994,52.222221,48,53.0,100,66.900002,70.400002,67.400002
20161211023000,377.200012,385.399994,52.222221,48,70.400002,100,67.400002,70.800003,67.800003
20161211024500,377.200012,373.920013,50.666668,48,67.300003,100,67.900002,70.800003,67.800003
20161211030000,377.200012,365.720001,49.555556,48,48.700001,100,67.300003,70.400002,67.400002
20161211031500,377.200012,383.76001,52.000001,48,47.200001,100,67.5,70.400002,67.400002
20161211033000,377.200012,369.0,50.0,48,47.200001,100,67.199997,70.800003,67.800003
20161211034500,377.200012,375.559998,50.888889,48,50.0,100,67.199997,70.800003,67.800003
20161211040000,377.200012,393.600006,53.333334,48,53.900002,0,67.400002,70.300003,67.300003
20161211041500,377.200012,378.839996,51.333333,48,53.900002,100,66.400002,70.400002,67.400002
20161211043000,377.200012,373.920013,50.666668,48,56.200001,100,66.900002,70.400002,67.400002
20161211044500,377.200012,373.920013,50.666668,48,63.200001,100,67.199997,70.400002,67.400002
20161211050000,377.200012,373.920013,50.666668,48,48.599998,0,67.099998,70.400002,67.400002
20161211051500,377.200012,373.920013,50.666668,48,47.900002,100,67.199997,70.800003,67.800003
20161211053000,377.200012,373.920013,50.666668,48,47.299999,100,67.5,70.800003,67.800003
20161211054500,377.200012,385.399994,52.222221,48,53.5,100,67.5,70.800003,67.800003
20161211060000,377.200012,385.399994,52.222221,48,49.099998,0,67.400002,70.400002,67.400002
20161211061500,377.200012,375.559998,50.888889,48,51.099998,100,66.599998,70.400002,67.400002
20161211063000,377.200012,388.679993,52.666666,48,68.599998,100,67.099998,70.599998,67.599998
20161211064500,377.200012,369.0,50.0,48,67.699997,100,67.199997,70.400002,67.400002
20161211070000,377.200012,378.839996,51.333333,48,64.699997,100,67.5,70.400002,67.400002
20161211071500,377.200012,383.76001,52.000001,49,48.299999,0,67.300003,70.400002,67.400002
20161211073000,377.200012,383.76001,52.000001,49,47.200001,0,67.400002,70.400002,67.400002
20161211074500,377.200012,383.76001,52.000001,49,47.200001,100,67.400002,70.699997,67.699997
20161211080000,377.200012,393.600006,53.333334,49,47.200001,100,67.400002,70.800003,67.800003
20161211081500,377.200012,393.600006,53.333334,49,80.699997,100,67.400002,70.800003,67.800003
20161211083000,377.200012,385.399994,52.222221,49,63.599998,100,67.400002,70.800003,67.800003
20161211084500,377.200012,385.399994,52.222221,49,66.400002,100,67.400002,70.400002,67.400002
20161211090000,377.200012,393.600006,53.333334,49,55.900002,0,67.599998,70.400002,67.400002
20161211091500,377.200012,393.600006,53.333334,49,48.299999,100,66.900002,70.400002,67.400002
20161211093000,377.200012,383.76001,52.000001,49,54.299999,100,66.699997,70.400002,67.400002
20161211094500,377.200012,375.559998,50.888889,49,66.800003,100,67.199997,70.400002,67.400002
20161211100000,377.200012,383.76001,52.000001,49,77.699997,100,67.400002,70.400002,67.400002
20161211101500,377.200012,393.600006,53.333334,49,52.299999,100,67.5,70.800003,67.800003
20161211103000,377.200012,388.679993,52.666666,49,50.299999,100,67.300003,70.400002,67.400002
20161211104500,377.200012,369.0,50.0,49,50.299999,100,67.300003,70.400002,67.400002
20161211110000,377.200012,393.600006,53.333334,49,50.299999,100,67.099998,70.400002,67.400002
20161211111500,377.200012,385.399994,52.222221,49,50.299999,100,67.099998,70.400002,67.400002
20161211113000,377.200012,385.399994,52.222221,49,51.400002,100,67.0,70.400002,67.400002
20161211114500,377.200012,369.0,50.0,49,53.900002,100,67.099998,70.400002,67.400002
20161211120000,377.200012,373.920013,50.666668,49,57.099998,100,67.0,70.400002,67.400002
20161211121500,377.200012,369.0,50.0,49,57.099998,100,67.300003,70.400002,67.400002
20161211123000,377.200012,375.559998,50.888889,49,58.400002,100,67.199997,70.400002,67.400002
20161211124500,377.200012,365.720001,49.555556,49,69.199997,100,67.599998,70.400002,67.400002
20161211130000,377.200012,378.839996,51.333333,49,53.5,0,67.599998,70.400002,67.400002
20161211131500,377.200012,378.839996,51.333333,49,52.700001,0,67.300003,70.400002,67.400002
20161211133000,377.200012,378.839996,51.333333,49,52.700001,0,67.699997,70.400002,67.400002
20161211134500,377.200012,378.839996,51.333333,49,52.700001,0,67.599998,70.400002,67.400002
20161211140000,377.200012,378.839996,51.333333,49,52.700001,0,67.5,70.400002,67.400002
20161211141500,377.200012,378.839996,51.333333,49,52.700001,0,67.400002,70.400002,67.400002
20161211143000,377.200012,383.76001,52.000001,49,52.700001,0,67.300003,70.400002,67.400002
20161211144500,377.200012,369.0,50.0,49,52.700001,0,67.199997,70.400002,67.400002
20161211150000,377.200012,378.839996,51.333333,49,52.700001,0,67.199997,70.400002,67.400002
20161211151500,377.200012,383.76001,52.000001,49,52.700001,0,67.199997,70.400002,67.400002
20161211153000,377.200012,378.839996,51.333333,49,52.700001,0,67.300003,70.400002,67.400002
20161211154500,377.200012,385.399994,52.222221,50,52.700001,0,67.300003,70.400002,67.400002
20161211160000,377.200012,393.600006,53.333334,50,52.700001,0,67.5,70.400002,67.400002
20161211161500,377.200012,388.679993,52.666666,50,52.700001,0,67.300003,70.400002,67.400002
20161211163000,377.200012,393.600006,53.333334,50,52.700001,0,67.400002,70.400002,67.400002
20161211164500,377.200012,378.839996,51.333333,50,52.700001,0,67.300003,70.400002,67.400002
20161211170000,377.200012,395.23999,53.555554,50,52.700001,0,67.199997,70.400002,67.400002
20161211171500,377.200012,395.23999,53.555554,50,52.700001,0,67.5,70.400002,67.400002
20161211173000,377.200012,385.399994,52.222221,50,52.700001,0,67.5,70.400002,67.400002
20161211174500,377.200012,408.359985,55.333331,50,52.700001,0,67.599998,70.0,67.0
20161211180000,377.200012,385.399994,52.222221,50,52.700001,0,67.599998,70.400002,67.400002
20161211181500,377.200012,385.399994,52.222221,50,52.700001,0,67.599998,70.400002,67.400002
20161211183000,377.200012,385.399994,52.222221,50,52.700001,0,67.300003,70.400002,67.400002
20161211184500,377.200012,393.600006,53.333334,50,52.700001,0,67.300003,70.400002,67.400002
20161211190000,377.200012,378.839996,51.333333,50,52.700001,0,67.300003,70.400002,67.400002
20161211191500,377.200012,378.839996,51.333333,49,52.0,0,67.300003,70.400002,67.400002
20161211193000,377.200012,378.839996,51.333333,49,52.0,0,67.5,70.400002,67.400002
20161211194500,377.200012,378.839996,51.333333,49,52.0,0,67.400002,70.400002,67.400002
20161211200000,377.200012,378.839996,51.333333,49,52.0,0,67.699997,70.400002,67.400002
20161211201500,377.200012,388.679993,52.666666,49,52.0,0,67.5,70.400002,67.400002
20161211203000,377.200012,383.76001,52.000001,49,52.0,0,67.699997,70.400002,67.400002
20161211204500,377.200012,393.600006,53.333334,50,52.0,0,67.699997,70.400002,67.400002
20161211210000,377.200012,393.600006,53.333334,50,52.0,0,67.800003,70.0,67.0
20161211211500,377.200012,393.600006,53.333334,50,52.0,0,67.800003,70.0,67.0
20161211213000,377.200012,393.600006,53.333334,50,52.0,0,67.800003,70.400002,67.400002
20161211214500,377.200012,378.839996,51.333333,50,52.0,0,67.900002,70.400002,67.400002
20161211220000,377.200012,385.399994,52.222221,50,52.599998,0,67.599998,70.400002,67.400002
20161211221500,377.200012,398.519989,53.999999,50,52.599998,0,67.599998,70.300003,67.300003
20161211223000,377.200012,375.559998,50.888889,50,52.599998,0,67.599998,70.400002,67.400002
20161211224500,377.200012,403.440002,54.666667,50,52.599998,0,67.699997,70.300003,67.300003
20161211230000,377.200012,388.679993,52.666666,50,52.599998,0,67.699997,70.400002,67.400002
20161211231500,377.200012,423.119995,57.333333,51,52.599998,0,68.199997,70.300003,67.300003
20161211233000,377.200012,388.679993,52.666666,50,53.5,0,67.800003,70.300003,67.300003
20161211234500,377.200012,393.600006,53.333334,50,53.5,0,67.599998,70.199997,67.199997
20161212000000,377.200012,388.679993,52.666666,50,53.5,0,67.599998,70.0,67.0
20161212001500,377.200012,383.76001,52.000001,50,53.5,0,67.5,70.099998,67.099998
20161212003000,377.200012,373.920013,50.666668,50,53.5,0,67.5,70.300003,67.300003
20161212004500,377.200012,378.839996,51.333333,50,53.5,0,67.5,70.400002,67.400002
20161212010000,377.200012,398.519989,53.999999,50,53.5,0,67.599998,70.099998,67.099998
20161212011500,377.200012,393.600006,53.333334,50,53.5,0,67.699997,70.400002,67.400002
20161212013000,377.200012,375.559998,50.888889,50,53.5,0,67.599998,70.400002,67.400002
20161212014500,377.200012,395.23999,53.555554,50,53.5,0,67.400002,70.400002,67.400002
20161212020000,377.200012,395.23999,53.555554,50,53.5,0,67.5,70.0,67.0
20161212021500,377.200012,388.679993,52.666666,50,53.5,0,67.599998,70.400002,67.400002
20161212023000,377.200012,388.679993,52.666666,50,53.5,0,67.300003,70.400002,67.400002
20161212024500,377.200012,388.679993,52.666666,50,54.299999,0,67.599998,70.400002,67.400002
20161212030000,377.200012,398.519989,53.999999,50,54.299999,0,67.699997,70.400002,67.400002
20161212031500,377.200012,362.440002,49.111111,50,54.299999,0,67.699997,70.0,67.0
20161212033000,377.200012,416.559998,56.444444,51,54.299999,0,67.900002,70.0,67.0
20161212034500,377.200012,378.839996,51.333333,50,54.299999,0,67.800003,70.0,67.0
20161212040000,377.200012,385.399994,52.222221,50,54.299999,0,67.900002,70.400002,67.400002
20161212041500,377.200012,398.519989,53.999999,50,54.299999,0,68.0,70.400002,67.400002
20161212043000,377.200012,398.519989,53.999999,50,54.299999,0,67.900002,70.400002,67.400002
20161212044500,377.200012,398.519989,53.999999,50,54.299999,0,67.599998,70.400002,67.400002
20161212050000,377.200012,393.600006,53.333334,50,54.299999,0,67.400002,70.400002,67.400002
20161212051500,377.200012,385.399994,52.222221,50,54.299999,0,67.599998,70.400002,67.400002
20161212053000,377.200012,378.839996,51.333333,50,54.299999,0,67.5,70.400002,67.400002
20161212054500,377.200012,395.23999,53.555554,50,54.299999,0,67.5,70.0,67.0
20161212060000,377.200012,395.23999,53.555554,50,54.299999,0,67.699997,70.400002,67.400002
20161212061500,377.200012,395.23999,53.555554,50,54.299999,0,67.900002,70.400002,67.400002
20161212063000,377.200012,388.679993,52.666666,50,54.299999,0,68.099998,70.400002,67.400002
20161212064500,377.200012,446.079987,60.444443,52,54.299999,0,68.599998,70.400002,67.400002
20161212070000,377.200012,395.23999,53.555554,50,54.299999,0,68.900002,70.400002,67.400002
20161212071500,377.200012,395.23999,53.555554,50,54.299999,0,68.699997,70.400002,67.400002
20161212073000,377.200012,395.23999,53.555554,50,54.299999,0,69.300003,70.400002,67.400002
20161212074500,377.200012,395.23999,53.555554,50,54.299999,0,69.300003,70.400002,67.400002
20161212080000,377.200012,426.399994,57.777777,52,54.299999,0,69.699997,70.400002,67.400002
20161212081500,377.200012,467.399994,63.333333,53,54.299999,0,69.800003,70.400002,67.400002
20161212083000,377.200012,385.399994,52.222221,50,54.299999,0,69.400002,70.400002,67.400002
20161212084500,377.200012,410.0,55.555556,50,54.299999,0,69.5,70.400002,67.400002
20161212090000,377.200012,446.079987,60.444443,52,54.299999,0,69.800003,70.400002,67.400002
20161212091500,377.200012,408.359985,55.333331,50,54.299999,0,69.800003,70.400002,67.400002
20161212093000,377.200012,408.359985,55.333331,50,54.299999,0,69.900002,70.400002,67.400002
20161212094500,377.200012,398.519989,53.999999,50,54.299999,0,69.599998,70.400002,67.400002
20161212100000,377.200012,405.079987,54.888887,50,54.299999,0,69.599998,70.400002,67.400002
20161212101500,377.200012,405.079987,54.888887,50,54.299999,0,69.800003,70.400002,67.400002
20161212103000,377.200012,414.920013,56.222224,51,54.299999,0,69.699997,70.400002,67.400002
20161212104500,377.200012,439.519989,59.555554,51,54.299999,0,70.099998,70.400002,67.400002
20161212110000,377.200012,398.519989,53.999999,50,54.299999,0,70.0,70.400002,67.400002
20161212111500,377.200012,405.079987,54.888887,50,54.299999,0,69.900002,70.400002,67.400002
20161212113000,377.200012,405.079987,54.888887,50,53.900002,0,69.900002,70.800003,67.800003
20161212114500,377.200012,467.399994,63.333333,52,53.900002,0,70.199997,70.699997,67.699997
20161212120000,377.200012,395.23999,53.555554,49,53.900002,0,69.599998,70.699997,67.699997
20161212121500,377.200012,465.76001,63.111112,52,53.900002,0,69.900002,70.599998,67.599998
20161212123000,377.200012,485.440002,65.777778,52,53.900002,0,70.099998,70.599998,67.599998
20161212124500,377.200012,423.119995,57.333333,51,53.900002,0,70.5,70.599998,67.599998
20161212130000,377.200012,428.040009,58.000001,50,53.900002,0,70.0,70.5,67.5
20161212131500,377.200012,444.440002,60.222223,51,53.900002,0,69.800003,70.5,67.5
20161212133000,377.200012,419.839996,56.888888,51,53.900002,0,70.0,70.400002,67.400002
20161212134500,377.200012,465.76001,63.111112,52,53.900002,0,70.099998,70.5,67.5
20161212140000,377.200012,393.600006,53.333334,50,53.900002,0,69.400002,70.400002,67.400002
20161212141500,377.200012,405.079987,54.888887,50,53.900002,0,69.699997,70.400002,67.400002
20161212143000,377.200012,383.76001,52.000001,49,53.900002,0,69.300003,70.400002,67.400002
20161212144500,377.200012,467.399994,63.333333,52,53.900002,0,69.900002,70.400002,67.400002
20161212150000,377.200012,395.23999,53.555554,49,53.900002,0,69.599998,70.400002,67.400002
20161212151500,377.200012,416.559998,56.444444,50,53.900002,0,69.599998,70.5,67.5
20161212153000,377.200012,408.359985,55.333331,50,53.900002,0,69.5,70.400002,67.400002
20161212154500,377.200012,378.839996,51.333333,49,53.900002,0,69.599998,70.400002,67.400002
20161212160000,377.200012,408.359985,55.333331,51,53.900002,0,70.0,70.400002,67.400002
20161212161500,377.200012,408.359985,55.333331,50,53.900002,0,69.699997,70.400002,67.400002
20161212163000,377.200012,383.76001,52.000001,49,53.900002,0,69.5,70.400002,67.400002
20161212164500,377.200012,393.600006,53.333334,49,53.900002,0,69.400002,70.400002,67.400002
20161212170000,377.200012,388.679993,52.666666,49,53.900002,0,68.699997,70.400002,67.400002
20161212171500,377.200012,369.0,50.0,49,53.900002,0,68.599998,70.400002,67.400002
20161212173000,377.200012,383.76001,52.000001,49,53.900002,0,68.599998,70.400002,67.400002
20161212174500,377.200012,388.679993,52.666666,49,53.900002,0,68.199997,70.400002,67.400002
20161212180000,377.200012,398.519989,53.999999,49,53.900002,0,68.300003,70.400002,67.400002
20161212181500,377.200012,398.519989,53.999999,49,54.700001,0,68.099998,70.400002,67.400002
20161212183000,377.200012,398.519989,53.999999,49,54.700001,0,68.0,70.400002,67.400002
20161212184500,377.200012,393.600006,53.333334,49,54.700001,0,67.900002,70.400002,67.400002
20161212190000,377.200012,393.600006,53.333334,49,54.700001,0,68.099998,70.400002,67.400002
20161212191500,377.200012,393.600006,53.333334,49,54.700001,0,68.0,70.400002,67.400002
20161212193000,377.200012,388.679993,52.666666,49,54.700001,0,67.699997,70.400002,67.400002
20161212194500,377.200012,398.519989,53.999999,50,54.700001,0,67.800003,70.400002,67.400002
20161212200000,377.200012,375.559998,50.888889,49,54.700001,0,67.599998,70.400002,67.400002
20161212201500,377.200012,385.399994,52.222221,49,54.700001,0,67.699997,70.400002,67.400002
20161212203000,377.200012,378.839996,51.333333,49,54.700001,0,67.800003,70.5,67.5
20161212204500,377.200012,378.839996,51.333333,49,54.700001,0,67.800003,70.400002,67.400002
20161212210000,377.200012,373.920013,50.666668,49,54.700001,0,67.599998,70.5,67.5
20161212211500,377.200012,385.399994,52.222221,50,54.700001,0,67.800003,70.400002,67.400002
20161212213000,377.200012,393.600006,53.333334,50,54.700001,0,67.599998,70.400002,67.400002
20161212214500,377.200012,393.600006,53.333334,50,54.700001,0,67.599998,70.400002,67.400002
20161212220000,377.200012,388.679993,52.666666,50,54.700001,0,67.5,70.400002,67.400002
20161212221500,377.200012,410.0,55.555556,51,54.700001,0,67.800003,70.400002,67.400002
20161212223000,377.200012,395.23999,53.555554,50,54.700001,0,67.400002,70.400002,67.400002
20161212224500,377.200012,385.399994,52.222221,50,54.700001,100,67.199997,70.400002,67.400002
20161212230000,377.200012,395.23999,53.555554,50,54.700001,0,67.599998,70.400002,67.400002
20161212231500,377.200012,385.399994,52.222221,50,54.700001,0,67.699997,70.400002,67.400002
20161212233000,377.200012,385.399994,52.222221,50,54.700001,0,67.699997,70.400002,67.400002
20161212234500,377.200012,385.399994,52.222221,50,54.700001,0,67.699997,70.400002,67.400002
20161213000000,377.200012,393.600006,53.333334,50,54.700001,0,67.699997,70.400002,67.400002
20161213001500,377.200012,388.679993,52.666666,50,54.700001,0,67.599998,70.400002,67.400002
20161213003000,377.200012,383.76001,52.000001,50,54.700001,0,67.300003,70.400002,67.400002
20161213004500,377.200012,383.76001,52.000001,50,53.900002,0,67.400002,70.400002,67.400002
20161213010000,377.200012,383.76001,52.000001,50,53.900002,0,67.300003,70.400002,67.400002
20161213011500,377.200012,393.600006,53.333334,50,53.900002,0,67.400002,70.400002,67.400002
20161213013000,377.200012,375.559998,50.888889,50,53.900002,100,67.099998,70.400002,67.400002
20161213014500,377.200012,385.399994,52.222221,50,53.900002,100,67.099998,70.400002,67.400002
20161213020000,377.200012,378.839996,51.333333,50,53.900002,100,67.199997,70.400002,67.400002
20161213021500,377.200012,378.839996,51.333333,50,53.900002,100,67.099998,70.400002,67.400002
20161213023000,377.200012,373.920013,50.666668,50,53.900002,100,67.699997,70.400002,67.400002
20161213024500,377.200012,388.679993,52.666666,50,53.900002,100,67.199997,70.400002,67.400002
20161213030000,377.200012,378.839996,51.333333,50,53.900002,100,67.199997,70.400002,67.400002
20161213031500,377.200012,388.679993,52.666666,50,53.900002,100,67.400002,70.400002,67.400002
20161213033000,377.200012,388.679993,52.666666,50,53.900002,100,67.300003,70.400002,67.400002
20161213034500,377.200012,388.679993,52.666666,50,53.900002,100,67.400002,70.400002,67.400002
20161213040000,377.200012,388.679993,52.666666,50,53.900002,0,67.400002,70.400002,67.400002
20161213041500,377.200012,388.679993,52.666666,50,53.900002,0,67.5,70.400002,67.400002
20161213043000,377.200012,398.519989,53.999999,50,53.900002,0,67.900002,70.400002,67.400002
20161213044500,377.200012,383.76001,52.000001,50,53.900002,0,67.5,70.400002,67.400002
20161213050000,377.200012,403.440002,54.666667,50,53.900002,0,67.5,70.400002,67.400002
20161213051500,377.200012,388.679993,52.666666,50,53.900002,0,67.599998,70.400002,67.400002
20161213053000,377.200012,393.600006,53.333334,50,53.900002,0,67.5,70.400002,67.400002
20161213054500,377.200012,398.519989,53.999999,50,53.900002,0,67.599998,70.400002,67.400002
20161213060000,377.200012,378.839996,51.333333,50,53.900002,0,67.599998,70.400002,67.400002
20161213061500,377.200012,378.839996,51.333333,50,53.900002,0,67.599998,70.400002,67.400002
20161213063000,377.200012,393.600006,53.333334,50,53.900002,0,67.699997,70.400002,67.400002
20161213064500,377.200012,383.76001,52.000001,50,53.900002,0,67.800003,70.400002,67.400002
20161213070000,377.200012,378.839996,51.333333,50,53.900002,0,67.699997,70.400002,67.400002
20161213071500,377.200012,428.040009,58.000001,52,53.900002,0,68.699997,70.400002,67.400002
20161213073000,377.200012,428.040009,58.000001,51,53.900002,0,69.300003,70.400002,67.400002
20161213074500,377.200012,388.679993,52.666666,50,53.900002,0,69.400002,70.400002,67.400002
20161213080000,377.200012,403.440002,54.666667,50,53.900002,0,69.400002,70.400002,67.400002
20161213081500,377.200012,414.920013,56.222224,51,54.700001,0,69.599998,70.400002,67.400002
20161213083000,377.200012,393.600006,53.333334,50,53.900002,0,69.099998,70.400002,67.400002
20161213084500,377.200012,405.079987,54.888887,51,53.900002,0,69.300003,70.400002,67.400002
20161213090000,377.200012,405.079987,54.888887,51,53.900002,0,69.400002,70.400002,67.400002
20161213091500,377.200012,398.519989,53.999999,50,53.900002,0,69.300003,70.400002,67.400002
20161213093000,377.200012,398.519989,53.999999,51,53.900002,0,69.400002,70.400002,67.400002
20161213094500,377.200012,403.440002,54.666667,50,54.700001,0,69.300003,70.400002,67.400002
20161213100000,377.200012,383.76001,52.000001,50,54.700001,0,69.5,70.400002,67.400002
20161213101500,377.200012,416.559998,56.444444,51,54.700001,0,69.699997,70.400002,67.400002
20161213103000,377.200012,444.440002,60.222223,52,54.700001,0,70.0,70.400002,67.400002
20161213104500,377.200012,410.0,55.555556,51,53.900002,0,70.099998,70.400002,67.400002
20161213110000,377.200012,414.920013,56.222224,51,53.900002,0,70.0,70.400002,67.400002
