PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161213111500,377.200012,388.679993,52.666666,50,53.900002,0,70.0,70.400002,67.400002
20161213113000,377.200012,410.0,55.555556,51,53.900002,0,70.099998,70.400002,67.400002
20161213114500,377.200012,395.23999,53.555554,50,53.900002,0,70.099998,70.400002,67.400002
20161213120000,377.200012,410.0,55.555556,51,53.900002,0,70.699997,70.400002,67.400002
20161213121500,377.200012,410.0,55.555556,51,53.900002,0,70.5,70.400002,67.400002
20161213123000,377.200012,419.839996,56.888888,51,53.900002,0,70.300003,70.400002,67.400002
20161213124500,377.200012,408.359985,55.333331,50,53.900002,0,70.5,70.400002,67.400002
20161213130000,377.200012,428.040009,58.000001,52,53.900002,0,70.5,70.400002,67.400002
20161213131500,377.200012,428.040009,58.000001,51,53.900002,0,70.0,70.400002,67.400002
20161213133000,377.200012,434.600006,58.88889,52,53.900002,0,70.199997,70.400002,67.400002
20161213134500,377.200012,428.040009,58.000001,51,53.900002,0,70.199997,70.400002,67.400002
20161213140000,377.200012,467.399994,63.333333,53,53.900002,0,70.400002,70.400002,67.400002
20161213141500,377.200012,437.880005,59.333334,51,53.900002,0,70.400002,70.400002,67.400002
20161213143000,377.200012,465.76001,63.111112,53,53.900002,0,70.5,70.400002,67.400002
20161213144500,377.200012,431.320007,58.444445,51,53.900002,0,70.5,70.400002,67.400002
20161213150000,377.200012,405.079987,54.888887,50,53.900002,0,70.5,70.400002,67.400002
20161213151500,377.200012,454.279999,61.555555,52,53.900002,0,70.300003,70.400002,67.400002
20161213153000,377.200012,426.399994,57.777777,51,53.900002,0,70.5,70.400002,67.400002
20161213154500,377.200012,451.0,61.111111,52,53.900002,0,70.699997,70.400002,67.400002
20161213160000,377.200012,478.880005,64.88889,53,53.900002,0,70.699997,70.400002,67.400002
20161213161500,377.200012,505.119995,68.444444,54,53.900002,0,70.300003,70.400002,67.400002
20161213163000,377.200012,511.679993,69.333332,54,53.900002,0,70.300003,70.400002,67.400002
20161213164500,377.200012,395.23999,53.555554,50,53.900002,0,69.400002,70.400002,67.400002
20161213170000,377.200012,395.23999,53.555554,50,53.900002,0,69.400002,70.400002,67.400002
20161213171500,377.200012,395.23999,53.555554,50,53.900002,0,69.0,70.400002,67.400002
20161213173000,377.200012,395.23999,53.555554,50,53.900002,0,68.800003,70.400002,67.400002
20161213174500,377.200012,403.440002,54.666667,50,53.900002,0,68.800003,70.400002,67.400002
20161213180000,377.200012,385.399994,52.222221,49,54.700001,0,68.599998,70.400002,67.400002
20161213181500,377.200012,385.399994,52.222221,49,54.700001,0,68.599998,70.400002,67.400002
20161213183000,377.200012,385.399994,52.222221,49,54.700001,0,68.599998,70.400002,67.400002
20161213184500,377.200012,378.839996,51.333333,49,54.700001,0,68.300003,70.400002,67.400002
20161213190000,377.200012,385.399994,52.222221,49,54.700001,0,68.199997,70.400002,67.400002
20161213191500,377.200012,378.839996,51.333333,49,54.700001,0,68.199997,70.400002,67.400002
20161213193000,377.200012,388.679993,52.666666,49,53.900002,0,68.199997,70.400002,67.400002
20161213194500,377.200012,383.76001,52.000001,49,53.900002,0,67.900002,70.400002,67.400002
20161213200000,377.200012,383.76001,52.000001,49,53.900002,0,68.0,70.400002,67.400002
20161213201500,377.200012,395.23999,53.555554,50,53.900002,0,67.900002,70.400002,67.400002
20161213203000,377.200012,383.76001,52.000001,49,53.900002,0,67.900002,70.400002,67.400002
20161213204500,377.200012,383.76001,52.000001,49,54.700001,0,67.699997,70.400002,67.400002
20161213210000,377.200012,383.76001,52.000001,49,54.700001,0,67.900002,70.400002,67.400002
20161213211500,377.200012,393.600006,53.333334,49,54.700001,0,67.900002,70.400002,67.400002
20161213213000,377.200012,378.839996,51.333333,49,54.700001,0,67.599998,70.400002,67.400002
20161213214500,377.200012,385.399994,52.222221,49,54.700001,0,67.800003,70.400002,67.400002
20161213220000,377.200012,385.399994,52.222221,49,54.700001,0,67.800003,70.400002,67.400002
20161213221500,377.200012,385.399994,52.222221,49,53.5,0,67.599998,70.400002,67.400002
20161213223000,377.200012,378.839996,51.333333,49,54.700001,0,67.699997,70.400002,67.400002
20161213224500,377.200012,378.839996,51.333333,49,54.700001,0,67.599998,70.400002,67.400002
20161213230000,377.200012,383.76001,52.000001,49,53.5,0,67.5,70.400002,67.400002
20161213231500,377.200012,375.559998,50.888889,49,53.5,0,67.5,70.400002,67.400002
20161213233000,377.200012,375.559998,50.888889,49,54.299999,0,67.5,70.400002,67.400002
20161213234500,377.200012,393.600006,53.333334,49,54.299999,0,67.5,70.400002,67.400002
20161214000000,377.200012,398.519989,53.999999,50,55.5,0,67.599998,70.400002,67.400002
20161214001500,377.200012,393.600006,53.333334,50,54.700001,0,67.400002,70.400002,67.400002
20161214003000,377.200012,393.600006,53.333334,50,54.700001,0,67.400002,70.400002,67.400002
20161214004500,377.200012,369.0,50.0,49,53.099998,0,67.400002,70.400002,67.400002
20161214010000,377.200012,395.23999,53.555554,49,54.299999,0,67.599998,70.400002,67.400002
20161214011500,377.200012,359.160004,48.666667,49,54.299999,0,67.400002,70.400002,67.400002
20161214013000,377.200012,359.160004,48.666667,49,54.299999,0,67.599998,70.400002,67.400002
20161214014500,377.200012,375.559998,50.888889,49,54.299999,0,67.5,70.400002,67.400002
20161214020000,377.200012,375.559998,50.888889,49,53.5,0,67.300003,70.400002,67.400002
20161214021500,377.200012,383.76001,52.000001,49,53.5,0,67.300003,70.400002,67.400002
20161214023000,377.200012,388.679993,52.666666,49,53.5,100,67.199997,70.400002,67.400002
20161214024500,377.200012,388.679993,52.666666,49,53.5,100,67.199997,70.400002,67.400002
20161214030000,377.200012,393.600006,53.333334,49,53.5,100,67.400002,70.400002,67.400002
20161214031500,377.200012,393.600006,53.333334,49,53.5,100,67.199997,70.400002,67.400002
20161214033000,377.200012,393.600006,53.333334,49,53.5,100,67.099998,70.400002,67.400002
20161214034500,377.200012,393.600006,53.333334,49,53.5,100,66.900002,70.400002,67.400002
20161214040000,377.200012,388.679993,52.666666,49,54.700001,100,66.699997,70.400002,67.400002
20161214041500,377.200012,388.679993,52.666666,49,60.0,100,67.099998,70.400002,67.400002
20161214043000,377.200012,378.839996,51.333333,49,60.0,100,67.199997,70.400002,67.400002
20161214044500,377.200012,373.920013,50.666668,49,60.0,100,67.400002,70.400002,67.400002
20161214050000,377.200012,385.399994,52.222221,49,59.200001,100,67.300003,70.400002,67.400002
20161214051500,377.200012,385.399994,52.222221,49,59.200001,100,67.300003,70.400002,67.400002
20161214053000,377.200012,385.399994,52.222221,49,59.200001,100,67.300003,70.400002,67.400002
20161214054500,377.200012,395.23999,53.555554,49,55.200001,0,67.5,70.400002,67.400002
20161214060000,377.200012,395.23999,53.555554,49,52.299999,0,67.699997,70.400002,67.400002
20161214061500,377.200012,426.399994,57.777777,51,52.299999,0,68.099998,70.400002,67.400002
20161214063000,377.200012,393.600006,53.333334,49,52.299999,100,67.099998,70.400002,67.400002
20161214064500,377.200012,393.600006,53.333334,49,51.400002,0,68.199997,70.400002,67.400002
20161214070000,377.200012,410.0,55.555556,50,51.400002,0,68.699997,70.400002,67.400002
20161214071500,377.200012,395.23999,53.555554,49,51.400002,0,69.0,70.400002,67.400002
20161214073000,377.200012,388.679993,52.666666,49,51.400002,0,68.199997,70.400002,67.400002
20161214074500,377.200012,423.119995,57.333333,50,51.400002,0,68.699997,70.400002,67.400002
20161214080000,377.200012,410.0,55.555556,49,51.400002,0,68.900002,70.400002,67.400002
20161214081500,377.200012,383.76001,52.000001,49,51.400002,0,68.400002,70.400002,67.400002
20161214083000,377.200012,437.880005,59.333334,51,51.400002,0,69.400002,70.400002,67.400002
20161214084500,377.200012,395.23999,53.555554,49,51.400002,0,68.599998,70.400002,67.400002
20161214090000,377.200012,405.079987,54.888887,50,51.400002,0,68.900002,70.400002,67.400002
20161214091500,377.200012,385.399994,52.222221,49,51.400002,0,68.400002,70.400002,67.400002
20161214093000,377.200012,405.079987,54.888887,50,51.400002,0,69.099998,70.400002,67.400002
20161214094500,377.200012,378.839996,51.333333,49,51.400002,0,69.199997,70.400002,67.400002
20161214100000,377.200012,437.880005,59.333334,51,51.400002,0,69.099998,70.400002,67.400002
20161214101500,377.200012,467.399994,63.333333,52,51.400002,0,69.599998,70.400002,67.400002
20161214103000,377.200012,395.23999,53.555554,49,51.400002,0,69.400002,70.400002,67.400002
20161214104500,377.200012,395.23999,53.555554,50,51.400002,0,68.900002,70.400002,67.400002
20161214110000,377.200012,405.079987,54.888887,50,51.400002,0,69.0,70.400002,67.400002
20161214111500,377.200012,393.600006,53.333334,49,51.400002,0,68.800003,70.400002,67.400002
20161214113000,377.200012,419.839996,56.888888,50,51.400002,0,69.199997,70.400002,67.400002
20161214114500,377.200012,419.839996,56.888888,50,51.400002,0,69.599998,70.400002,67.400002
20161214120000,377.200012,419.839996,56.888888,50,51.400002,0,70.0,70.400002,67.400002
20161214121500,377.200012,431.320007,58.444445,51,51.400002,0,69.800003,70.400002,67.400002
20161214123000,377.200012,473.959991,64.222221,52,51.400002,0,70.300003,70.400002,67.400002
20161214124500,377.200012,437.880005,59.333334,51,51.400002,0,70.199997,70.400002,67.400002
20161214130000,377.200012,395.23999,53.555554,49,51.400002,0,69.199997,70.400002,67.400002
20161214131500,377.200012,365.720001,49.555556,48,83.800003,100,70.800003,75.0,72.0
20161214133000,377.200012,365.720001,49.555556,48,83.800003,100,71.099998,75.0,72.0
20161214134500,377.200012,365.720001,49.555556,48,94.900002,100,71.0,74.699997,71.699997
20161214140000,377.200012,359.160004,48.666667,48,82.599998,100,71.400002,74.699997,71.699997
20161214141500,377.200012,365.720001,49.555556,49,89.800003,100,71.800003,74.699997,71.699997
20161214143000,377.200012,365.720001,49.555556,49,55.200001,100,71.400002,74.699997,71.699997
20161214144500,377.200012,383.76001,52.000001,49,53.099998,100,71.400002,74.699997,71.699997
20161214150000,377.200012,365.720001,49.555556,49,70.800003,100,71.199997,74.699997,71.699997
20161214151500,377.200012,378.839996,51.333333,49,70.800003,100,71.400002,74.699997,71.699997
20161214153000,377.200012,378.839996,51.333333,49,53.900002,100,71.199997,74.699997,71.699997
20161214154500,377.200012,373.920013,50.666668,49,53.900002,100,71.300003,74.699997,71.699997
20161214160000,377.200012,373.920013,50.666668,49,58.0,100,71.300003,74.699997,71.699997
20161214161500,377.200012,383.76001,52.000001,49,72.5,100,71.699997,74.699997,71.699997
20161214163000,377.200012,373.920013,50.666668,49,52.299999,100,71.699997,74.699997,71.699997
20161214164500,377.200012,373.920013,50.666668,49,64.5,100,70.900002,74.699997,71.699997
20161214170000,377.200012,373.920013,50.666668,49,74.900002,100,71.0,74.699997,71.699997
20161214171500,377.200012,373.920013,50.666668,49,86.699997,100,71.300003,74.699997,71.699997
20161214173000,377.200012,373.920013,50.666668,49,77.800003,100,71.400002,74.599998,71.599998
20161214174500,377.200012,365.720001,49.555556,49,91.599998,100,71.099998,74.599998,71.599998
20161214180000,377.200012,383.76001,52.000001,49,78.300003,100,71.300003,74.599998,71.599998
20161214181500,377.200012,378.839996,51.333333,49,91.199997,100,71.599998,74.599998,71.599998
20161214183000,377.200012,383.76001,52.000001,49,78.699997,100,71.5,74.599998,71.599998
20161214184500,377.200012,375.559998,50.888889,49,91.800003,100,71.400002,74.599998,71.599998
20161214190000,377.200012,375.559998,50.888889,49,74.800003,100,70.400002,74.599998,71.599998
20161214191500,377.200012,383.76001,52.000001,49,90.0,100,71.199997,74.599998,71.599998
20161214193000,377.200012,373.920013,50.666668,49,77.800003,100,70.900002,74.300003,71.300003
20161214194500,377.200012,373.920013,50.666668,49,89.800003,100,71.5,74.300003,71.300003
20161214200000,377.200012,369.0,50.0,49,74.0,100,70.099998,74.300003,71.300003
20161214201500,377.200012,369.0,50.0,49,85.099998,100,70.800003,74.300003,71.300003
20161214203000,377.200012,369.0,50.0,49,81.5,100,70.900002,74.300003,71.300003
20161214204500,377.200012,369.0,50.0,49,79.300003,100,70.800003,74.300003,71.300003
20161214210000,377.200012,375.559998,50.888889,49,89.699997,100,70.900002,74.300003,71.300003
20161214211500,377.200012,375.559998,50.888889,49,77.800003,100,70.800003,74.300003,71.300003
20161214213000,377.200012,375.559998,50.888889,49,92.400002,100,71.400002,74.300003,71.300003
20161214214500,377.200012,375.559998,50.888889,49,75.300003,100,70.300003,74.400002,71.400002
20161214220000,377.200012,375.559998,50.888889,49,85.0,100,70.800003,74.599998,71.599998
20161214221500,377.200012,388.679993,52.666666,49,81.300003,100,70.599998,74.599998,71.599998
20161214223000,377.200012,373.920013,50.666668,49,80.199997,100,70.800003,74.5,71.5
20161214224500,377.200012,365.720001,49.555556,49,92.300003,100,71.0,74.599998,71.599998
20161214230000,377.200012,373.920013,50.666668,49,78.199997,100,70.800003,74.5,71.5
20161214231500,377.200012,373.920013,50.666668,49,85.099998,100,71.199997,74.599998,71.599998
20161214233000,377.200012,383.76001,52.000001,49,85.099998,100,71.099998,74.300003,71.300003
20161214234500,377.200012,373.920013,50.666668,49,79.199997,100,70.900002,74.300003,71.300003
20161215000000,377.200012,385.399994,52.222221,49,73.300003,100,69.900002,74.300003,71.300003
20161215001500,377.200012,385.399994,52.222221,49,79.099998,100,70.300003,74.300003,71.300003
20161215003000,377.200012,378.839996,51.333333,49,79.099998,100,70.599998,74.300003,71.300003
20161215004500,377.200012,365.720001,49.555556,49,92.699997,100,70.900002,74.300003,71.300003
20161215010000,377.200012,373.920013,50.666668,49,79.099998,100,70.5,74.300003,71.300003
20161215011500,377.200012,378.839996,51.333333,49,80.599998,100,70.900002,74.300003,71.300003
20161215013000,377.200012,388.679993,52.666666,49,92.300003,100,71.099998,74.300003,71.300003
20161215014500,377.200012,369.0,50.0,49,79.099998,100,70.599998,74.300003,71.300003
20161215020000,377.200012,378.839996,51.333333,49,80.199997,100,70.699997,74.300003,71.300003
20161215021500,377.200012,365.720001,49.555556,49,94.099998,100,71.0,74.300003,71.300003
20161215023000,377.200012,375.559998,50.888889,49,81.699997,100,70.699997,74.300003,71.300003
20161215024500,377.200012,375.559998,50.888889,49,79.699997,100,70.900002,74.300003,71.300003
20161215030000,377.200012,385.399994,52.222221,49,91.099998,100,71.5,74.300003,71.300003
20161215031500,377.200012,373.920013,50.666668,49,85.400002,100,70.800003,74.300003,71.300003
20161215033000,377.200012,383.76001,52.000001,49,78.400002,100,70.800003,74.599998,71.599998
20161215034500,377.200012,388.679993,52.666666,49,82.099998,100,71.300003,74.599998,71.599998
20161215040000,377.200012,388.679993,52.666666,49,94.099998,100,71.0,74.5,71.5
20161215041500,377.200012,395.23999,53.555554,49,80.599998,100,70.699997,74.400002,71.400002
20161215043000,377.200012,383.76001,52.000001,49,78.800003,100,70.800003,74.300003,71.300003
20161215044500,377.200012,393.600006,53.333334,49,89.599998,100,71.300003,74.300003,71.300003
20161215050000,377.200012,383.76001,52.000001,49,87.300003,100,71.0,74.300003,71.300003
20161215051500,377.200012,393.600006,53.333334,49,78.800003,100,70.599998,74.400002,71.400002
20161215053000,377.200012,378.839996,51.333333,49,78.800003,100,70.800003,74.400002,71.400002
20161215054500,377.200012,373.920013,50.666668,49,87.099998,100,71.0,74.400002,71.400002
20161215060000,377.200012,383.76001,52.000001,49,88.599998,100,70.699997,74.400002,71.400002
20161215061500,377.200012,383.76001,52.000001,49,79.099998,100,70.800003,74.400002,71.400002
20161215063000,377.200012,378.839996,51.333333,49,81.599998,100,70.800003,74.400002,71.400002
20161215064500,377.200012,373.920013,50.666668,49,90.699997,100,71.0,74.5,71.5
20161215070000,377.200012,388.679993,52.666666,49,79.0,100,70.699997,74.5,71.5
20161215071500,377.200012,383.76001,52.000001,49,80.199997,100,70.599998,74.5,71.5
20161215073000,377.200012,395.23999,53.555554,49,91.400002,100,70.699997,74.599998,71.599998
20161215074500,377.200012,395.23999,53.555554,49,81.0,100,70.599998,74.5,71.5
20161215080000,377.200012,403.440002,54.666667,49,76.800003,100,71.0,74.599998,71.599998
20161215081500,377.200012,369.0,50.0,49,84.800003,100,71.599998,74.599998,71.599998
20161215083000,377.200012,385.399994,52.222221,49,69.800003,100,70.800003,74.599998,71.599998
20161215084500,377.200012,385.399994,52.222221,49,66.5,100,71.099998,74.599998,71.599998
20161215090000,377.200012,393.600006,53.333334,49,71.199997,100,71.199997,74.599998,71.599998
20161215091500,377.200012,383.76001,52.000001,49,80.199997,100,71.400002,74.599998,71.599998
20161215093000,377.200012,383.76001,52.000001,49,82.400002,100,71.699997,74.599998,71.599998
20161215094500,377.200012,395.23999,53.555554,49,54.0,100,71.300003,74.599998,71.599998
20161215100000,377.200012,395.23999,53.555554,49,49.900002,100,70.199997,74.599998,71.599998
20161215101500,377.200012,395.23999,53.555554,49,80.400002,100,71.300003,74.599998,71.599998
20161215103000,377.200012,388.679993,52.666666,49,74.300003,100,71.400002,74.599998,71.599998
20161215104500,377.200012,393.600006,53.333334,49,48.700001,100,71.199997,74.599998,71.599998
20161215110000,377.200012,398.519989,53.999999,49,63.200001,100,70.800003,74.599998,71.599998
20161215111500,377.200012,398.519989,53.999999,49,81.199997,100,71.199997,74.599998,71.599998
20161215113000,377.200012,383.76001,52.000001,49,80.199997,100,71.300003,74.599998,71.599998
20161215114500,377.200012,398.519989,53.999999,49,53.5,100,70.900002,74.599998,71.599998
20161215120000,377.200012,398.519989,53.999999,49,53.5,100,70.800003,74.599998,71.599998
20161215121500,377.200012,385.399994,52.222221,49,71.099998,100,71.5,74.599998,71.599998
20161215123000,377.200012,385.399994,52.222221,49,57.299999,0,71.699997,74.599998,71.599998
20161215124500,377.200012,403.440002,54.666667,49,48.299999,100,71.300003,74.599998,71.599998
20161215130000,377.200012,393.600006,53.333334,49,63.700001,100,70.599998,74.599998,71.599998
20161215131500,377.200012,393.600006,53.333334,49,62.799999,100,71.199997,74.599998,71.599998
20161215133000,377.200012,393.600006,53.333334,49,81.199997,100,71.199997,74.599998,71.599998
20161215134500,377.200012,403.440002,54.666667,49,78.699997,100,71.300003,74.599998,71.599998
20161215140000,377.200012,375.559998,50.888889,49,78.699997,100,71.300003,74.599998,71.599998
20161215141500,377.200012,375.559998,50.888889,49,88.699997,100,71.400002,74.599998,71.599998
20161215143000,377.200012,383.76001,52.000001,49,76.400002,100,71.5,74.599998,71.599998
20161215144500,377.200012,375.559998,50.888889,49,83.199997,100,71.599998,74.599998,71.599998
20161215150000,377.200012,393.600006,53.333334,49,49.5,100,71.199997,74.599998,71.599998
20161215151500,377.200012,385.399994,52.222221,49,65.300003,100,70.800003,74.599998,71.599998
20161215153000,377.200012,385.399994,52.222221,49,62.799999,100,71.0,74.599998,71.599998
20161215154500,377.200012,385.399994,52.222221,49,62.799999,100,71.699997,74.599998,71.599998
20161215160000,377.200012,395.23999,53.555554,49,49.400002,100,71.0,74.599998,71.599998
20161215161500,377.200012,385.399994,52.222221,49,60.400002,100,70.900002,74.599998,71.599998
20161215163000,377.200012,385.399994,52.222221,49,62.700001,100,71.400002,74.599998,71.599998
20161215164500,377.200012,385.399994,52.222221,49,82.5,100,71.400002,74.599998,71.599998
20161215170000,377.200012,385.399994,52.222221,49,73.400002,100,71.099998,74.599998,71.599998
20161215171500,377.200012,385.399994,52.222221,49,76.900002,100,71.699997,74.599998,71.599998
20161215173000,377.200012,385.399994,52.222221,49,48.400002,100,70.900002,74.599998,71.599998
20161215174500,377.200012,385.399994,52.222221,49,82.5,100,70.199997,74.599998,71.599998
20161215180000,377.200012,385.399994,52.222221,49,82.5,100,71.0,74.599998,71.599998
20161215181500,377.200012,385.399994,52.222221,49,88.5,100,71.099998,74.599998,71.599998
20161215183000,377.200012,385.399994,52.222221,49,78.199997,100,70.800003,74.599998,71.599998
20161215184500,377.200012,385.399994,52.222221,49,80.199997,100,71.099998,74.599998,71.599998
20161215190000,377.200012,378.839996,51.333333,49,88.800003,100,71.099998,74.599998,71.599998
20161215191500,377.200012,388.679993,52.666666,49,77.199997,100,70.800003,74.599998,71.599998
20161215193000,377.200012,388.679993,52.666666,49,83.400002,100,71.199997,74.599998,71.599998
20161215194500,377.200012,365.720001,49.555556,49,65.199997,100,70.0,74.599998,71.599998
20161215200000,377.200012,375.559998,50.888889,49,76.300003,100,70.300003,74.599998,71.599998
20161215201500,377.200012,375.559998,50.888889,49,82.199997,100,70.800003,74.599998,71.599998
20161215203000,377.200012,383.76001,52.000001,49,88.199997,100,70.800003,74.599998,71.599998
20161215204500,377.200012,388.679993,52.666666,49,78.699997,100,70.5,74.599998,71.599998
20161215210000,377.200012,378.839996,51.333333,49,79.699997,100,70.699997,74.599998,71.599998
20161215211500,377.200012,378.839996,51.333333,49,91.800003,100,71.0,74.599998,71.599998
20161215213000,377.200012,378.839996,51.333333,49,83.0,100,70.699997,74.599998,71.599998
20161215214500,377.200012,378.839996,51.333333,49,78.300003,100,70.900002,74.599998,71.599998
20161215220000,377.200012,383.76001,52.000001,49,86.900002,100,71.0,74.599998,71.599998
20161215221500,377.200012,373.920013,50.666668,49,85.5,100,70.699997,74.599998,71.599998
20161215223000,377.200012,385.399994,52.222221,49,76.800003,100,70.5,74.599998,71.599998
20161215224500,377.200012,385.399994,52.222221,49,84.0,100,70.900002,74.599998,71.599998
20161215230000,377.200012,393.600006,53.333334,49,90.900002,100,70.800003,74.599998,71.599998
20161215231500,377.200012,393.600006,53.333334,49,80.5,100,70.400002,74.599998,71.599998
20161215233000,377.200012,378.839996,51.333333,49,77.800003,100,70.599998,74.599998,71.599998
20161215234500,377.200012,383.76001,52.000001,49,87.099998,100,71.0,74.599998,71.599998
20161216000000,377.200012,383.76001,52.000001,49,88.0,100,70.5,74.599998,71.599998
20161216001500,377.200012,378.839996,51.333333,49,79.099998,100,70.5,74.599998,71.599998
20161216003000,377.200012,395.23999,53.555554,49,79.099998,100,70.5,74.599998,71.599998
20161216004500,377.200012,383.76001,52.000001,49,91.099998,100,71.0,74.599998,71.599998
20161216010000,377.200012,378.839996,51.333333,49,83.800003,100,70.5,74.599998,71.599998
20161216011500,377.200012,385.399994,52.222221,49,77.599998,100,70.5,74.599998,71.599998
20161216013000,377.200012,385.399994,52.222221,49,79.199997,100,70.699997,74.599998,71.599998
20161216014500,377.200012,393.600006,53.333334,49,90.300003,100,71.0,74.599998,71.599998
20161216020000,377.200012,388.679993,52.666666,49,87.099998,100,70.800003,74.599998,71.599998
20161216021500,377.200012,393.600006,53.333334,49,78.199997,100,70.300003,74.599998,71.599998
20161216023000,377.200012,385.399994,52.222221,49,79.300003,100,70.5,74.599998,71.599998
20161216024500,377.200012,398.519989,53.999999,49,89.400002,100,71.0,74.599998,71.599998
20161216030000,377.200012,385.399994,52.222221,49,86.099998,100,70.400002,74.599998,71.599998
20161216031500,377.200012,385.399994,52.222221,49,79.199997,100,70.400002,74.599998,71.599998
20161216033000,377.200012,385.399994,52.222221,49,79.199997,100,70.5,74.599998,71.599998
20161216034500,377.200012,385.399994,52.222221,49,91.800003,100,70.5,74.599998,71.599998
20161216040000,377.200012,385.399994,52.222221,49,84.300003,100,70.599998,74.599998,71.599998
20161216041500,377.200012,385.399994,52.222221,49,78.199997,100,70.400002,74.599998,71.599998
20161216043000,377.200012,385.399994,52.222221,49,79.699997,100,70.699997,74.599998,71.599998
20161216044500,377.200012,385.399994,52.222221,49,91.199997,100,70.800003,74.599998,71.599998
20161216050000,377.200012,385.399994,52.222221,49,87.199997,100,70.5,74.599998,71.599998
20161216051500,377.200012,393.600006,53.333334,49,79.099998,100,70.400002,74.599998,71.599998
20161216053000,377.200012,378.839996,51.333333,49,79.099998,100,70.199997,74.599998,71.599998
20161216054500,377.200012,388.679993,52.666666,49,89.599998,100,70.400002,74.599998,71.599998
20161216060000,377.200012,383.76001,52.000001,49,84.599998,100,70.300003,74.599998,71.599998
20161216061500,377.200012,383.76001,52.000001,49,77.099998,100,70.400002,74.599998,71.599998
20161216063000,377.200012,393.600006,53.333334,49,81.400002,100,70.800003,74.599998,71.599998
20161216064500,377.200012,403.440002,54.666667,49,77.199997,100,70.699997,74.599998,71.599998
20161216070000,377.200012,393.600006,53.333334,49,82.599998,100,70.800003,74.599998,71.599998
20161216071500,377.200012,378.839996,51.333333,49,91.699997,100,70.699997,74.599998,71.599998
20161216073000,377.200012,395.23999,53.555554,49,80.599998,100,71.199997,74.599998,71.599998
20161216074500,377.200012,383.76001,52.000001,49,78.699997,100,71.199997,74.599998,71.599998
20161216080000,377.200012,388.679993,52.666666,49,91.099998,100,71.400002,74.599998,71.599998
20161216081500,377.200012,388.679993,52.666666,49,83.099998,100,71.599998,74.599998,71.599998
20161216083000,377.200012,398.519989,53.999999,49,56.0,100,70.199997,74.599998,71.599998
20161216084500,377.200012,393.600006,53.333334,49,80.599998,100,71.0,74.599998,71.599998
20161216090000,377.200012,385.399994,52.222221,49,67.099998,100,71.300003,74.599998,71.599998
20161216091500,377.200012,378.839996,51.333333,49,60.200001,100,71.699997,74.599998,71.599998
20161216093000,377.200012,385.399994,52.222221,49,54.700001,100,70.900002,74.5,71.5
20161216094500,377.200012,393.600006,53.333334,49,56.0,100,71.0,74.400002,71.400002
20161216100000,377.200012,383.76001,52.000001,49,72.900002,100,71.300003,74.400002,71.400002
20161216101500,377.200012,403.440002,54.666667,49,51.099998,100,71.099998,74.5,71.5
20161216103000,377.200012,388.679993,52.666666,49,55.900002,100,70.900002,74.5,71.5
20161216104500,377.200012,369.0,50.0,49,55.900002,100,71.400002,74.300003,71.300003
20161216110000,377.200012,375.559998,50.888889,49,50.700001,0,71.199997,74.400002,71.400002
20161216111500,377.200012,385.399994,52.222221,50,50.700001,0,71.599998,74.300003,71.300003
20161216113000,377.200012,395.23999,53.555554,50,50.700001,100,71.199997,74.300003,71.300003
20161216114500,377.200012,405.079987,54.888887,50,50.700001,100,70.900002,74.300003,71.300003
20161216120000,377.200012,393.600006,53.333334,50,58.400002,100,70.800003,74.300003,71.300003
20161216121500,377.200012,393.600006,53.333334,50,60.700001,100,71.300003,74.300003,71.300003
20161216123000,377.200012,393.600006,53.333334,50,64.699997,0,71.300003,74.300003,71.300003
20161216124500,377.200012,388.679993,52.666666,50,52.299999,100,70.599998,74.300003,71.300003
20161216130000,377.200012,383.76001,52.000001,50,64.900002,100,70.800003,74.300003,71.300003
20161216131500,377.200012,365.720001,49.555556,49,56.099998,100,71.199997,74.300003,71.300003
20161216133000,377.200012,426.399994,57.777777,51,53.099998,0,71.699997,74.300003,71.300003
20161216134500,377.200012,395.23999,53.555554,50,53.099998,0,71.5,74.300003,71.300003
20161216140000,377.200012,395.23999,53.555554,50,52.299999,0,71.699997,74.300003,71.300003
20161216141500,377.200012,383.76001,52.000001,49,52.299999,0,71.699997,74.300003,71.300003
20161216143000,377.200012,393.600006,53.333334,49,53.5,100,70.5,74.300003,71.300003
20161216144500,377.200012,378.839996,51.333333,49,67.300003,100,70.699997,74.300003,71.300003
20161216150000,377.200012,383.76001,52.000001,49,75.0,100,70.800003,74.300003,71.300003
20161216151500,377.200012,383.76001,52.000001,49,62.400002,100,70.900002,74.300003,71.300003
20161216153000,377.200012,362.440002,49.111111,49,76.0,100,70.300003,74.300003,71.300003
20161216154500,377.200012,378.839996,51.333333,49,82.199997,100,71.199997,74.300003,71.300003
20161216160000,377.200012,383.76001,52.000001,49,72.900002,100,71.300003,74.300003,71.300003
20161216161500,377.200012,375.559998,50.888889,49,59.5,100,70.400002,74.300003,71.300003
20161216163000,377.200012,385.399994,52.222221,49,57.599998,100,70.800003,74.300003,71.300003
20161216164500,377.200012,375.559998,50.888889,49,79.800003,100,71.099998,74.300003,71.300003
20161216170000,377.200012,385.399994,52.222221,49,77.699997,100,71.0,74.300003,71.300003
20161216171500,377.200012,375.559998,50.888889,49,66.0,100,70.199997,74.300003,71.300003
20161216173000,377.200012,383.76001,52.000001,49,73.800003,100,70.5,74.300003,71.300003
20161216174500,377.200012,373.920013,50.666668,49,86.199997,100,71.199997,74.300003,71.300003
20161216180000,377.200012,373.920013,50.666668,49,59.200001,100,70.5,74.300003,71.300003
20161216181500,377.200012,373.920013,50.666668,49,83.699997,100,70.900002,74.300003,71.300003
20161216183000,377.200012,383.76001,52.000001,49,63.299999,100,70.599998,74.300003,71.300003
20161216184500,377.200012,373.920013,50.666668,49,81.099998,100,70.699997,74.300003,71.300003
20161216190000,377.200012,373.920013,50.666668,49,83.5,100,71.5,74.300003,71.300003
20161216191500,377.200012,365.720001,49.555556,49,76.800003,100,70.400002,74.300003,71.300003
20161216193000,377.200012,365.720001,49.555556,49,89.199997,100,71.300003,74.300003,71.300003
20161216194500,377.200012,365.720001,49.555556,49,75.900002,100,70.300003,74.300003,71.300003
20161216200000,377.200012,359.160004,48.666667,49,83.699997,100,71.0,74.300003,71.300003
20161216201500,377.200012,369.0,50.0,49,77.199997,100,71.099998,74.300003,71.300003
20161216203000,377.200012,369.0,50.0,49,79.199997,100,71.0,74.300003,71.300003
20161216204500,377.200012,375.559998,50.888889,49,78.199997,100,70.400002,74.300003,71.300003
20161216210000,377.200012,375.559998,50.888889,49,74.800003,100,70.599998,74.300003,71.300003
20161216211500,377.200012,375.559998,50.888889,49,88.0,100,70.800003,74.300003,71.300003
20161216213000,377.200012,369.0,50.0,49,66.0,100,70.900002,74.300003,71.300003
20161216214500,377.200012,369.0,50.0,49,75.400002,100,70.800003,74.300003,71.300003
20161216220000,377.200012,359.160004,48.666667,49,81.599998,100,70.900002,74.300003,71.300003
20161216221500,377.200012,365.720001,49.555556,49,63.700001,100,70.599998,74.300003,71.300003
20161216223000,377.200012,378.839996,51.333333,49,81.900002,100,70.5,74.300003,71.300003
20161216224500,377.200012,373.920013,50.666668,49,85.699997,100,71.300003,74.300003,71.300003
20161216230000,377.200012,373.920013,50.666668,49,65.800003,100,70.800003,74.300003,71.300003
20161216231500,377.200012,388.679993,52.666666,49,73.900002,100,70.199997,74.300003,71.300003
20161216233000,377.200012,362.440002,49.111111,49,86.099998,100,71.199997,74.300003,71.300003
20161216234500,377.200012,373.920013,50.666668,49,77.300003,100,70.300003,74.300003,71.300003
20161217000000,377.200012,365.720001,49.555556,49,80.400002,100,70.900002,74.300003,71.300003
20161217001500,377.200012,383.76001,52.000001,49,83.400002,100,71.5,74.300003,71.300003
20161217003000,377.200012,373.920013,50.666668,49,70.099998,100,70.300003,74.300003,71.300003
20161217004500,377.200012,369.0,50.0,49,83.800003,100,71.099998,74.300003,71.300003
20161217010000,377.200012,385.399994,52.222221,49,76.300003,100,70.099998,74.300003,71.300003
20161217011500,377.200012,369.0,50.0,49,78.699997,100,70.599998,74.300003,71.300003
20161217013000,377.200012,375.559998,50.888889,49,84.599998,100,71.099998,74.300003,71.300003
20161217014500,377.200012,383.76001,52.000001,50,63.700001,100,69.900002,74.300003,71.300003
20161217020000,377.200012,373.920013,50.666668,50,77.900002,100,70.400002,74.300003,71.300003
20161217021500,377.200012,373.920013,50.666668,50,86.300003,0,71.5,74.300003,71.300003
20161217023000,377.200012,373.920013,50.666668,50,76.400002,100,70.400002,74.300003,71.300003
20161217024500,377.200012,383.76001,52.000001,50,77.699997,100,70.5,74.300003,71.300003
20161217030000,377.200012,375.559998,50.888889,50,89.400002,100,71.199997,74.300003,71.300003
20161217031500,377.200012,375.559998,50.888889,50,74.800003,100,70.5,74.300003,71.300003
20161217033000,377.200012,388.679993,52.666666,50,85.400002,100,70.800003,74.300003,71.300003
20161217034500,377.200012,388.679993,52.666666,50,78.300003,100,71.199997,74.300003,71.300003
20161217040000,377.200012,369.0,50.0,50,57.599998,100,70.0,74.300003,71.300003
20161217041500,377.200012,369.0,50.0,50,77.199997,100,70.5,74.300003,71.300003
20161217043000,377.200012,375.559998,50.888889,50,73.5,100,70.800003,74.300003,71.300003
20161217044500,377.200012,375.559998,50.888889,50,88.400002,100,71.400002,74.300003,71.300003
20161217050000,377.200012,365.720001,49.555556,50,74.900002,100,70.400002,74.300003,71.300003
20161217051500,377.200012,375.559998,50.888889,50,82.199997,100,70.800003,74.300003,71.300003
20161217053000,377.200012,375.559998,50.888889,50,80.199997,100,71.300003,74.300003,71.300003
20161217054500,377.200012,388.679993,52.666666,50,58.799999,100,70.300003,74.300003,71.300003
20161217060000,377.200012,375.559998,50.888889,50,82.5,100,70.699997,74.300003,71.300003
20161217061500,377.200012,375.559998,50.888889,50,71.699997,100,70.699997,74.300003,71.300003
20161217063000,377.200012,365.720001,49.555556,50,84.900002,100,71.400002,74.300003,71.300003
20161217064500,377.200012,393.600006,53.333334,50,65.099998,100,69.800003,74.300003,71.300003
20161217070000,377.200012,383.76001,52.000001,50,78.699997,100,70.5,74.300003,71.300003
20161217071500,377.200012,395.23999,53.555554,50,88.699997,100,70.800003,74.599998,71.599998
20161217073000,377.200012,378.839996,51.333333,50,80.699997,100,71.300003,74.5,71.5
20161217074500,377.200012,388.679993,52.666666,50,78.599998,100,70.5,74.400002,71.400002
20161217080000,377.200012,395.23999,53.555554,50,85.0,100,71.099998,74.400002,71.400002
20161217081500,377.200012,388.679993,52.666666,49,78.900002,100,70.900002,74.300003,71.300003
20161217083000,377.200012,398.519989,53.999999,49,87.699997,100,71.099998,74.599998,71.599998
20161217084500,377.200012,385.399994,52.222221,49,79.699997,100,70.900002,74.400002,71.400002
20161217090000,377.200012,378.839996,51.333333,49,59.599998,100,70.199997,74.300003,71.300003
20161217091500,377.200012,393.600006,53.333334,49,91.0,100,70.900002,74.599998,71.599998
20161217093000,377.200012,388.679993,52.666666,49,81.599998,100,71.5,74.599998,71.599998
20161217094500,377.200012,388.679993,52.666666,49,89.400002,100,71.199997,74.599998,71.599998
20161217100000,377.200012,393.600006,53.333334,49,86.900002,100,71.0,74.599998,71.599998
20161217101500,377.200012,403.440002,54.666667,49,82.099998,100,71.099998,74.599998,71.599998
20161217103000,377.200012,393.600006,53.333334,49,85.599998,100,71.0,74.599998,71.599998
20161217104500,377.200012,393.600006,53.333334,49,94.699997,100,71.099998,74.599998,71.599998
20161217110000,377.200012,388.679993,52.666666,49,87.5,100,71.0,74.300003,71.300003
20161217111500,377.200012,388.679993,52.666666,49,91.199997,100,71.199997,74.300003,71.300003
20161217113000,377.200012,383.76001,52.000001,49,89.199997,100,70.800003,74.300003,71.300003
20161217114500,377.200012,395.23999,53.555554,49,91.400002,100,71.199997,74.599998,71.599998
20161217120000,377.200012,383.76001,52.000001,49,91.400002,100,71.199997,74.300003,71.300003
20161217121500,377.200012,388.679993,52.666666,49,85.0,100,71.5,74.300003,71.300003
20161217123000,377.200012,375.559998,50.888889,49,85.0,100,71.199997,74.5,71.5
20161217124500,377.200012,393.600006,53.333334,49,98.300003,100,71.0,74.300003,71.300003
20161217130000,377.200012,385.399994,52.222221,49,94.699997,100,71.199997,74.599998,71.599998
20161217131500,377.200012,395.23999,53.555554,49,83.199997,100,71.199997,74.599998,71.599998
20161217133000,377.200012,388.679993,52.666666,49,85.599998,100,71.199997,74.599998,71.599998
20161217134500,377.200012,388.679993,52.666666,49,88.099998,100,71.300003,74.599998,71.599998
20161217140000,377.200012,388.679993,52.666666,49,83.800003,100,71.300003,74.599998,71.599998
20161217141500,377.200012,388.679993,52.666666,49,89.099998,100,71.199997,74.300003,71.300003
20161217143000,377.200012,388.679993,52.666666,49,58.0,100,70.5,74.300003,71.300003
20161217144500,377.200012,398.519989,53.999999,49,79.699997,100,70.900002,74.599998,71.599998
20161217150000,377.200012,383.76001,52.000001,49,74.900002,100,71.199997,74.599998,71.599998
20161217151500,377.200012,388.679993,52.666666,49,79.699997,100,71.699997,74.599998,71.599998
20161217153000,377.200012,388.679993,52.666666,49,86.199997,100,71.099998,74.599998,71.599998
20161217154500,377.200012,388.679993,52.666666,49,87.400002,100,71.0,74.599998,71.599998
20161217160000,377.200012,383.76001,52.000001,49,83.699997,100,71.5,74.599998,71.599998
20161217161500,377.200012,388.679993,52.666666,49,63.799999,100,70.800003,74.599998,71.599998
20161217163000,377.200012,388.679993,52.666666,49,77.0,100,71.0,74.599998,71.599998
20161217164500,377.200012,388.679993,52.666666,49,82.099998,100,71.199997,74.599998,71.599998
20161217170000,377.200012,383.76001,52.000001,49,58.799999,100,69.900002,74.300003,71.300003
20161217171500,377.200012,383.76001,52.000001,49,78.599998,100,70.599998,74.300003,71.300003
20161217173000,377.200012,383.76001,52.000001,49,83.199997,100,71.300003,74.400002,71.400002
20161217174500,377.200012,383.76001,52.000001,49,89.599998,100,70.800003,74.599998,71.599998
20161217180000,377.200012,393.600006,53.333334,49,85.900002,100,70.900002,74.599998,71.599998
20161217181500,377.200012,388.679993,52.666666,49,81.099998,100,71.199997,74.599998,71.599998
20161217183000,377.200012,375.559998,50.888889,49,85.900002,100,71.0,74.599998,71.599998
20161217184500,377.200012,385.399994,52.222221,49,95.599998,100,71.599998,74.599998,71.599998
20161217190000,377.200012,385.399994,52.222221,49,85.099998,100,71.099998,74.599998,71.599998
20161217191500,377.200012,385.399994,52.222221,49,92.900002,100,71.199997,74.400002,71.400002
20161217193000,377.200012,378.839996,51.333333,49,83.400002,100,70.900002,74.599998,71.599998
20161217194500,377.200012,388.679993,52.666666,49,94.800003,100,71.400002,74.599998,71.599998
20161217200000,377.200012,388.679993,52.666666,49,93.599998,100,71.300003,74.599998,71.599998
20161217201500,377.200012,388.679993,52.666666,49,83.099998,100,71.199997,74.599998,71.599998
20161217203000,377.200012,388.679993,52.666666,49,58.400002,100,70.599998,74.599998,71.599998
20161217204500,377.200012,378.839996,51.333333,49,73.900002,100,70.699997,74.599998,71.599998
20161217210000,377.200012,388.679993,52.666666,49,77.300003,100,71.199997,74.599998,71.599998
20161217211500,377.200012,388.679993,52.666666,49,67.300003,100,71.199997,74.599998,71.599998
20161217213000,377.200012,393.600006,53.333334,49,75.199997,100,71.099998,74.599998,71.599998
20161217214500,377.200012,385.399994,52.222221,49,82.400002,100,71.300003,74.599998,71.599998
20161217220000,377.200012,375.559998,50.888889,49,82.400002,100,71.400002,74.599998,71.599998
20161217221500,377.200012,383.76001,52.000001,49,77.800003,100,71.5,74.599998,71.599998
20161217223000,377.200012,373.920013,50.666668,49,89.0,100,71.400002,74.599998,71.599998
20161217224500,377.200012,383.76001,52.000001,49,89.0,100,71.400002,74.599998,71.599998
20161217230000,377.200012,383.76001,52.000001,49,84.300003,100,71.300003,74.599998,71.599998
20161217231500,377.200012,378.839996,51.333333,49,91.5,100,70.900002,74.599998,71.599998
20161217233000,377.200012,378.839996,51.333333,49,56.799999,100,70.400002,74.599998,71.599998
20161217234500,377.200012,373.920013,50.666668,49,80.0,100,70.800003,74.599998,71.599998
20161218000000,377.200012,385.399994,52.222221,49,88.400002,100,71.300003,74.599998,71.599998
20161218001500,377.200012,375.559998,50.888889,49,79.699997,100,71.900002,74.599998,71.599998
20161218003000,377.200012,375.559998,50.888889,49,83.699997,100,70.800003,74.599998,71.599998
20161218004500,377.200012,369.0,50.0,49,80.5,100,71.400002,74.599998,71.599998
20161218010000,377.200012,369.0,50.0,49,75.900002,100,71.300003,74.599998,71.599998
20161218011500,377.200012,373.920013,50.666668,49,88.0,100,71.300003,74.599998,71.599998
20161218013000,377.200012,378.839996,51.333333,49,64.400002,100,70.800003,74.599998,71.599998
20161218014500,377.200012,378.839996,51.333333,49,77.699997,100,70.699997,74.599998,71.599998
20161218020000,377.200012,378.839996,51.333333,49,84.199997,100,71.400002,74.599998,71.599998
20161218021500,377.200012,378.839996,51.333333,49,81.599998,100,71.099998,74.599998,71.599998
20161218023000,377.200012,395.23999,53.555554,50,80.300003,100,70.400002,74.599998,71.599998
20161218024500,377.200012,395.23999,53.555554,50,80.300003,100,71.0,74.599998,71.599998
20161218030000,377.200012,408.359985,55.333331,50,79.199997,100,71.300003,74.599998,71.599998
20161218031500,377.200012,393.600006,53.333334,50,84.900002,100,71.300003,74.599998,71.599998
20161218033000,377.200012,388.679993,52.666666,50,84.900002,100,71.0,74.599998,71.599998
20161218034500,377.200012,393.600006,53.333334,50,75.900002,100,70.5,74.599998,71.599998
20161218040000,377.200012,393.600006,53.333334,50,83.199997,100,71.300003,74.599998,71.599998
20161218041500,377.200012,393.600006,53.333334,50,80.699997,100,71.5,74.599998,71.599998
20161218043000,377.200012,383.76001,52.000001,50,82.0,100,70.699997,74.599998,71.599998
20161218044500,377.200012,383.76001,52.000001,50,79.599998,100,70.900002,74.599998,71.599998
20161218050000,377.200012,383.76001,52.000001,50,89.300003,100,71.199997,74.599998,71.599998
20161218051500,377.200012,383.76001,52.000001,50,80.800003,100,71.599998,74.300003,71.300003
20161218053000,377.200012,410.0,55.555556,50,80.800003,100,70.300003,74.300003,71.300003
20161218054500,377.200012,395.23999,53.555554,50,79.5,100,71.099998,74.300003,71.300003
20161218060000,377.200012,383.76001,52.000001,49,81.5,100,70.900002,74.300003,71.300003
20161218061500,377.200012,383.76001,52.000001,49,81.5,100,71.099998,74.300003,71.300003
20161218063000,377.200012,383.76001,52.000001,49,84.300003,100,71.099998,74.300003,71.300003
20161218064500,377.200012,383.76001,52.000001,49,79.699997,100,71.0,74.300003,71.300003
20161218070000,377.200012,388.679993,52.666666,49,87.800003,100,71.099998,74.300003,71.300003
20161218071500,377.200012,388.679993,52.666666,49,78.800003,100,70.900002,74.300003,71.300003
20161218073000,377.200012,383.76001,52.000001,49,89.5,100,71.199997,74.300003,71.300003
20161218074500,377.200012,395.23999,53.555554,49,82.5,100,71.099998,74.599998,71.599998
20161218080000,377.200012,395.23999,53.555554,49,79.199997,100,71.300003,74.599998,71.599998
20161218081500,377.200012,385.399994,52.222221,49,92.900002,100,70.800003,74.599998,71.599998
20161218083000,377.200012,393.600006,53.333334,49,84.300003,100,70.800003,74.599998,71.599998
20161218084500,377.200012,393.600006,53.333334,49,78.599998,100,70.699997,74.599998,71.599998
20161218090000,377.200012,383.76001,52.000001,49,78.599998,100,70.599998,74.599998,71.599998
20161218091500,377.200012,398.519989,53.999999,49,84.599998,100,70.699997,74.599998,71.599998
20161218093000,377.200012,388.679993,52.666666,49,92.400002,100,70.800003,74.599998,71.599998
20161218094500,377.200012,375.559998,50.888889,49,87.099998,100,70.300003,74.599998,71.599998
20161218100000,377.200012,375.559998,50.888889,49,79.599998,100,70.199997,74.599998,71.599998
20161218101500,377.200012,393.600006,53.333334,49,77.800003,100,70.300003,74.300003,71.300003
20161218103000,377.200012,373.920013,50.666668,49,81.599998,100,70.5,74.300003,71.300003
20161218104500,377.200012,385.399994,52.222221,49,90.599998,100,70.300003,74.400002,71.400002
20161218110000,377.200012,378.839996,51.333333,49,90.599998,100,70.5,74.400002,71.400002
20161218111500,377.200012,385.399994,52.222221,49,82.300003,100,70.099998,74.5,71.5
20161218113000,377.200012,375.559998,50.888889,49,77.800003,100,70.0,74.599998,71.599998
20161218114500,377.200012,375.559998,50.888889,49,77.800003,100,70.199997,74.599998,71.599998
20161218120000,377.200012,388.679993,52.666666,49,83.300003,100,70.5,74.599998,71.599998
20161218121500,377.200012,388.679993,52.666666,49,92.300003,100,70.5,74.599998,71.599998
20161218123000,377.200012,378.839996,51.333333,49,87.300003,100,70.400002,74.599998,71.599998
20161218124500,377.200012,393.600006,53.333334,49,79.599998,100,69.900002,74.599998,71.599998
20161218130000,377.200012,385.399994,52.222221,49,76.800003,100,70.0,74.599998,71.599998
20161218131500,377.200012,385.399994,52.222221,49,78.699997,100,70.199997,74.599998,71.599998
20161218133000,377.200012,385.399994,52.222221,49,86.900002,100,70.400002,74.599998,71.599998
20161218134500,377.200012,378.839996,51.333333,49,91.699997,100,70.300003,74.599998,71.599998
20161218140000,377.200012,385.399994,52.222221,49,82.5,100,70.0,74.599998,71.599998
20161218141500,377.200012,378.839996,51.333333,49,79.5,100,70.0,74.300003,71.300003
20161218143000,377.200012,393.600006,53.333334,49,77.800003,100,70.099998,74.300003,71.300003
20161218144500,377.200012,378.839996,51.333333,49,84.900002,100,70.300003,74.300003,71.300003
20161218150000,377.200012,393.600006,53.333334,49,91.599998,100,70.199997,74.300003,71.300003
20161218151500,377.200012,393.600006,53.333334,49,82.400002,100,70.0,74.300003,71.300003
20161218153000,377.200012,398.519989,53.999999,49,78.199997,100,69.800003,74.400002,71.400002
20161218154500,377.200012,383.76001,52.000001,49,79.199997,100,70.0,74.300003,71.300003
20161218160000,377.200012,383.76001,52.000001,49,84.800003,100,70.199997,74.300003,71.300003
20161218161500,377.200012,388.679993,52.666666,49,91.699997,100,69.900002,74.400002,71.400002
20161218163000,377.200012,388.679993,52.666666,49,83.900002,100,69.900002,74.300003,71.300003
20161218164500,377.200012,388.679993,52.666666,49,78.599998,100,69.699997,74.300003,71.300003
20161218170000,377.200012,375.559998,50.888889,49,77.800003,100,69.900002,74.300003,71.300003
20161218171500,377.200012,395.23999,53.555554,49,84.300003,100,70.199997,74.400002,71.400002
20161218173000,377.200012,395.23999,53.555554,49,91.400002,100,70.099998,74.300003,71.300003
20161218174500,377.200012,388.679993,52.666666,49,84.199997,100,69.800003,74.400002,71.400002
20161218180000,377.200012,393.600006,53.333334,49,79.5,100,69.699997,74.400002,71.400002
20161218181500,377.200012,383.76001,52.000001,49,77.800003,100,69.699997,74.400002,71.400002
20161218183000,377.200012,388.679993,52.666666,49,83.900002,100,69.900002,74.400002,71.400002
20161218184500,377.200012,388.679993,52.666666,49,91.099998,100,70.0,74.5,71.5
20161218190000,377.200012,393.600006,53.333334,49,83.599998,100,69.699997,74.400002,71.400002
20161218191500,377.200012,385.399994,52.222221,49,79.099998,100,69.599998,74.5,71.5
20161218193000,377.200012,378.839996,51.333333,49,77.300003,100,69.599998,74.599998,71.599998
20161218194500,377.200012,398.519989,53.999999,49,83.699997,100,70.099998,74.599998,71.599998
20161218200000,377.200012,388.679993,52.666666,49,92.099998,100,69.800003,74.599998,71.599998
20161218201500,377.200012,388.679993,52.666666,49,85.0,100,69.699997,74.599998,71.599998
20161218203000,377.200012,388.679993,52.666666,49,79.699997,100,69.699997,74.599998,71.599998
20161218204500,377.200012,403.440002,54.666667,49,77.0,100,69.699997,74.599998,71.599998
20161218210000,377.200012,395.23999,53.555554,49,81.699997,100,69.800003,74.599998,71.599998
20161218211500,377.200012,373.920013,50.666668,48,91.699997,100,69.800003,74.599998,71.599998
20161218213000,377.200012,373.920013,50.666668,48,85.900002,100,69.699997,74.599998,71.599998
20161218214500,377.200012,385.399994,52.222221,48,79.800003,100,69.599998,74.599998,71.599998
20161218220000,377.200012,375.559998,50.888889,48,77.300003,100,69.599998,74.599998,71.599998
20161218221500,377.200012,375.559998,50.888889,48,81.099998,100,69.800003,74.599998,71.599998
20161218223000,377.200012,375.559998,50.888889,48,91.199997,100,69.900002,74.599998,71.599998
20161218224500,377.200012,362.440002,49.111111,48,87.099998,100,69.699997,74.599998,71.599998
