PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218230000,377.200012,375.559998,50.888889,49,80.099998,100,69.400002,74.599998,71.599998
20161218231500,377.200012,369.0,50.0,49,76.900002,100,69.400002,74.599998,71.599998
20161218233000,377.200012,369.0,50.0,49,82.099998,100,69.800003,74.599998,71.599998
20161218234500,377.200012,373.920013,50.666668,49,92.300003,100,70.099998,74.5,71.5
20161219000000,377.200012,378.839996,51.333333,49,86.0,100,69.699997,74.400002,71.400002
20161219001500,377.200012,378.839996,51.333333,49,79.599998,100,69.300003,74.599998,71.599998
20161219003000,377.200012,369.0,50.0,49,77.800003,100,69.400002,74.599998,71.599998
20161219004500,377.200012,369.0,50.0,49,85.400002,100,70.0,74.599998,71.599998
20161219010000,377.200012,369.0,50.0,49,91.099998,100,69.900002,74.599998,71.599998
20161219011500,377.200012,378.839996,51.333333,49,83.099998,100,69.400002,74.599998,71.599998
20161219013000,377.200012,362.440002,49.111111,49,78.599998,100,69.300003,74.599998,71.599998
20161219014500,377.200012,373.920013,50.666668,49,78.599998,100,69.599998,74.599998,71.599998
20161219020000,377.200012,373.920013,50.666668,49,87.599998,100,69.699997,74.599998,71.599998
20161219021500,377.200012,373.920013,50.666668,49,89.0,100,69.599998,74.599998,71.599998
20161219023000,377.200012,373.920013,50.666668,49,80.599998,100,69.5,74.599998,71.599998
20161219024500,377.200012,373.920013,50.666668,49,77.300003,100,69.400002,74.599998,71.599998
20161219030000,377.200012,365.720001,49.555556,49,82.699997,100,69.599998,74.599998,71.599998
20161219031500,377.200012,373.920013,50.666668,49,91.699997,100,69.800003,74.599998,71.599998
20161219033000,377.200012,383.76001,52.000001,49,83.0,100,69.599998,74.599998,71.599998
20161219034500,377.200012,375.559998,50.888889,49,78.699997,100,69.199997,74.599998,71.599998
20161219040000,377.200012,369.0,50.0,49,78.699997,100,69.300003,74.599998,71.599998
20161219041500,377.200012,373.920013,50.666668,49,89.0,100,69.699997,74.599998,71.599998
20161219043000,377.200012,373.920013,50.666668,49,87.300003,100,69.699997,74.599998,71.599998
20161219044500,377.200012,378.839996,51.333333,49,80.099998,100,69.300003,74.599998,71.599998
20161219050000,377.200012,378.839996,51.333333,49,79.199997,100,69.5,74.599998,71.599998
20161219051500,377.200012,383.76001,52.000001,49,89.400002,100,69.800003,74.599998,71.599998
20161219053000,377.200012,378.839996,51.333333,49,88.199997,100,69.599998,74.599998,71.599998
20161219054500,377.200012,385.399994,52.222221,49,80.599998,100,69.300003,74.599998,71.599998
20161219060000,377.200012,369.0,50.0,49,77.5,100,69.400002,74.599998,71.599998
20161219061500,377.200012,385.399994,52.222221,49,89.300003,100,69.699997,74.599998,71.599998
20161219063000,377.200012,369.0,50.0,49,82.5,100,69.300003,74.599998,71.599998
20161219064500,377.200012,383.76001,52.000001,49,77.300003,100,69.199997,74.599998,71.599998
20161219070000,377.200012,383.76001,52.000001,49,84.800003,100,69.699997,74.599998,71.599998
20161219071500,377.200012,383.76001,52.000001,49,86.5,100,69.400002,74.599998,71.599998
20161219073000,377.200012,378.839996,51.333333,49,77.199997,100,69.099998,74.599998,71.599998
20161219074500,377.200012,388.679993,52.666666,49,81.5,100,69.300003,74.599998,71.599998
20161219080000,377.200012,388.679993,52.666666,49,89.699997,100,69.599998,74.599998,71.599998
20161219081500,377.200012,378.839996,51.333333,49,80.300003,100,69.699997,74.599998,71.599998
20161219083000,377.200012,378.839996,51.333333,49,79.199997,100,70.0,74.599998,71.599998
20161219084500,377.200012,373.920013,50.666668,49,90.099998,100,70.0,74.599998,71.599998
20161219090000,377.200012,373.920013,50.666668,49,87.400002,100,70.099998,74.599998,71.599998
20161219091500,377.200012,362.440002,49.111111,49,79.599998,100,70.300003,74.599998,71.599998
20161219093000,377.200012,378.839996,51.333333,49,80.400002,100,70.5,74.599998,71.599998
20161219094500,377.200012,373.920013,50.666668,49,92.900002,100,71.099998,74.599998,71.599998
20161219100000,377.200012,373.920013,50.666668,49,85.5,100,71.199997,74.599998,71.599998
20161219101500,377.200012,373.920013,50.666668,49,79.699997,100,71.199997,74.599998,71.599998
20161219103000,377.200012,362.440002,49.111111,49,83.800003,100,71.300003,74.599998,71.599998
20161219104500,377.200012,362.440002,49.111111,49,95.400002,100,71.699997,74.599998,71.599998
20161219110000,377.200012,362.440002,49.111111,49,51.5,100,71.0,74.599998,71.599998
20161219111500,377.200012,373.920013,50.666668,49,60.900002,100,70.699997,74.599998,71.599998
20161219113000,377.200012,359.160004,48.666667,49,80.099998,100,70.800003,74.599998,71.599998
20161219114500,377.200012,375.559998,50.888889,49,77.199997,100,71.400002,74.599998,71.599998
20161219120000,377.200012,383.76001,52.000001,49,73.0,100,71.599998,74.599998,71.599998
20161219121500,377.200012,383.76001,52.000001,49,80.199997,100,71.699997,74.599998,71.599998
20161219123000,377.200012,378.839996,51.333333,49,77.199997,100,71.599998,74.599998,71.599998
20161219124500,377.200012,383.76001,52.000001,49,53.5,100,70.599998,74.599998,71.599998
20161219130000,377.200012,373.920013,50.666668,49,62.099998,100,71.0,74.599998,71.599998
20161219131500,377.200012,369.0,50.0,49,60.799999,100,71.300003,74.599998,71.599998
20161219133000,377.200012,375.559998,50.888889,49,72.0,100,71.599998,74.599998,71.599998
20161219134500,377.200012,375.559998,50.888889,49,53.5,100,71.099998,74.599998,71.599998
20161219140000,377.200012,375.559998,50.888889,49,53.5,100,70.699997,74.599998,71.599998
20161219141500,377.200012,375.559998,50.888889,49,75.0,100,71.300003,74.599998,71.599998
20161219143000,377.200012,383.76001,52.000001,49,65.800003,100,71.300003,74.599998,71.599998
20161219144500,377.200012,373.920013,50.666668,49,70.099998,100,71.599998,74.599998,71.599998
20161219150000,377.200012,373.920013,50.666668,49,72.900002,100,71.599998,74.599998,71.599998
20161219151500,377.200012,373.920013,50.666668,49,66.400002,100,71.699997,74.599998,71.599998
20161219153000,377.200012,373.920013,50.666668,49,51.099998,100,71.300003,74.599998,71.599998
20161219154500,377.200012,369.0,50.0,49,51.099998,100,71.900002,74.599998,71.599998
20161219160000,377.200012,375.559998,50.888889,49,50.5,100,71.300003,74.599998,71.599998
20161219161500,377.200012,375.559998,50.888889,49,50.5,100,71.699997,74.599998,71.599998
20161219163000,377.200012,375.559998,50.888889,49,50.5,100,71.300003,74.599998,71.599998
20161219164500,377.200012,369.0,50.0,49,67.300003,100,70.5,74.599998,71.599998
20161219170000,377.200012,369.0,50.0,49,74.599998,100,71.400002,74.599998,71.599998
20161219171500,377.200012,378.839996,51.333333,49,81.099998,100,71.199997,74.599998,71.599998
20161219173000,377.200012,378.839996,51.333333,49,84.599998,100,71.599998,74.599998,71.599998
20161219174500,377.200012,378.839996,51.333333,49,75.699997,100,70.5,74.599998,71.599998
20161219180000,377.200012,373.920013,50.666668,49,74.400002,100,70.800003,74.599998,71.599998
20161219181500,377.200012,373.920013,50.666668,49,82.400002,100,71.300003,74.599998,71.599998
20161219183000,377.200012,365.720001,49.555556,49,89.199997,100,71.400002,74.599998,71.599998
20161219184500,377.200012,373.920013,50.666668,49,82.5,100,71.400002,74.599998,71.599998
20161219190000,377.200012,378.839996,51.333333,49,60.200001,100,71.0,74.599998,71.599998
20161219191500,377.200012,378.839996,51.333333,49,76.400002,100,70.800003,74.599998,71.599998
20161219193000,377.200012,378.839996,51.333333,49,82.800003,100,71.199997,74.599998,71.599998
20161219194500,377.200012,378.839996,51.333333,49,89.199997,100,71.599998,74.599998,71.599998
20161219200000,377.200012,378.839996,51.333333,49,81.0,100,71.199997,74.599998,71.599998
20161219201500,377.200012,373.920013,50.666668,49,76.800003,100,71.199997,74.599998,71.599998
20161219203000,377.200012,373.920013,50.666668,49,79.199997,100,71.400002,74.599998,71.599998
20161219204500,377.200012,369.0,50.0,49,87.0,100,71.699997,74.599998,71.599998
20161219210000,377.200012,375.559998,50.888889,49,88.599998,100,71.400002,74.599998,71.599998
20161219211500,377.200012,375.559998,50.888889,49,82.0,100,71.300003,74.599998,71.599998
20161219213000,377.200012,362.440002,49.111111,49,77.199997,100,71.300003,74.599998,71.599998
20161219214500,377.200012,369.0,50.0,49,79.699997,100,71.400002,74.599998,71.599998
20161219220000,377.200012,385.399994,52.222221,49,86.800003,100,71.699997,74.599998,71.599998
20161219221500,377.200012,375.559998,50.888889,49,89.199997,100,71.5,74.599998,71.599998
20161219223000,377.200012,383.76001,52.000001,49,82.0,100,71.300003,74.599998,71.599998
20161219224500,377.200012,375.559998,50.888889,49,77.699997,100,71.199997,74.599998,71.599998
20161219230000,377.200012,383.76001,52.000001,49,79.599998,100,71.400002,74.599998,71.599998
20161219231500,377.200012,378.839996,51.333333,49,86.199997,100,71.599998,74.599998,71.599998
20161219233000,377.200012,373.920013,50.666668,49,92.199997,100,71.800003,74.599998,71.599998
20161219234500,377.200012,373.920013,50.666668,49,81.300003,100,70.300003,74.599998,71.599998
20161220000000,377.200012,378.839996,51.333333,49,76.800003,100,70.699997,74.599998,71.599998
20161220001500,377.200012,373.920013,50.666668,49,78.699997,100,71.0,74.599998,71.599998
20161220003000,377.200012,369.0,50.0,49,85.199997,100,71.199997,74.599998,71.599998
20161220004500,377.200012,378.839996,51.333333,49,92.300003,100,71.099998,74.599998,71.599998
20161220010000,377.200012,365.720001,49.555556,49,85.400002,100,71.199997,74.599998,71.599998
20161220011500,377.200012,378.839996,51.333333,49,80.900002,100,71.099998,74.599998,71.599998
20161220013000,377.200012,388.679993,52.666666,49,77.800003,100,71.199997,74.599998,71.599998
20161220014500,377.200012,383.76001,52.000001,49,84.300003,100,71.400002,74.599998,71.599998
20161220020000,377.200012,383.76001,52.000001,49,92.300003,100,71.300003,74.599998,71.599998
20161220021500,377.200012,378.839996,51.333333,49,84.900002,100,71.199997,74.599998,71.599998
20161220023000,377.200012,378.839996,51.333333,49,79.099998,100,71.199997,74.599998,71.599998
20161220024500,377.200012,378.839996,51.333333,49,78.300003,100,71.199997,74.599998,71.599998
20161220030000,377.200012,373.920013,50.666668,49,85.900002,100,71.300003,74.599998,71.599998
20161220031500,377.200012,373.920013,50.666668,49,92.300003,100,71.300003,74.599998,71.599998
20161220033000,377.200012,373.920013,50.666668,49,84.300003,100,71.300003,74.599998,71.599998
20161220034500,377.200012,373.920013,50.666668,49,79.099998,100,71.199997,74.599998,71.599998
20161220040000,377.200012,383.76001,52.000001,49,80.199997,100,71.099998,74.599998,71.599998
20161220041500,377.200012,369.0,50.0,49,86.300003,100,71.199997,74.599998,71.599998
20161220043000,377.200012,369.0,50.0,49,93.400002,100,71.199997,74.599998,71.599998
20161220044500,377.200012,373.920013,50.666668,49,85.400002,100,71.300003,74.599998,71.599998
20161220050000,377.200012,373.920013,50.666668,49,79.599998,100,71.0,74.599998,71.599998
20161220051500,377.200012,373.920013,50.666668,49,79.599998,100,70.900002,74.599998,71.599998
20161220053000,377.200012,362.440002,49.111111,49,85.5,100,70.800003,74.599998,71.599998
20161220054500,377.200012,373.920013,50.666668,49,93.5,100,70.800003,74.599998,71.599998
20161220060000,377.200012,378.839996,51.333333,49,84.900002,100,70.800003,74.599998,71.599998
20161220061500,377.200012,362.440002,49.111111,49,78.699997,100,70.5,74.599998,71.599998
20161220063000,377.200012,385.399994,52.222221,49,82.0,100,70.699997,74.599998,71.599998
20161220064500,377.200012,385.399994,52.222221,49,92.800003,100,70.800003,74.599998,71.599998
20161220070000,377.200012,378.839996,51.333333,49,82.0,100,70.800003,74.599998,71.599998
20161220071500,377.200012,383.76001,52.000001,49,78.699997,100,70.699997,74.599998,71.599998
20161220073000,377.200012,375.559998,50.888889,49,88.099998,100,70.400002,74.599998,71.599998
20161220074500,377.200012,375.559998,50.888889,49,88.099998,100,70.400002,74.599998,71.599998
20161220080000,377.200012,375.559998,50.888889,49,80.099998,100,70.599998,74.599998,71.599998
20161220081500,377.200012,383.76001,52.000001,49,80.099998,100,70.800003,74.599998,71.599998
20161220083000,377.200012,383.76001,52.000001,49,93.099998,100,70.900002,74.599998,71.599998
20161220084500,377.200012,378.839996,51.333333,49,86.099998,100,71.199997,74.599998,71.599998
20161220090000,377.200012,388.679993,52.666666,49,79.199997,100,70.5,74.599998,71.599998
20161220091500,377.200012,378.839996,51.333333,49,86.5,100,70.599998,74.599998,71.599998
20161220093000,377.200012,378.839996,51.333333,49,91.0,100,70.699997,74.599998,71.599998
20161220094500,377.200012,378.839996,51.333333,49,80.599998,100,70.900002,74.599998,71.599998
20161220100000,377.200012,373.920013,50.666668,49,81.699997,100,70.800003,74.599998,71.599998
20161220101500,377.200012,388.679993,52.666666,49,94.699997,100,71.400002,74.599998,71.599998
20161220103000,377.200012,388.679993,52.666666,49,51.900002,100,70.400002,74.599998,71.599998
20161220104500,377.200012,375.559998,50.888889,49,70.699997,100,71.300003,74.599998,71.599998
20161220110000,377.200012,388.679993,52.666666,49,83.599998,100,71.400002,74.599998,71.599998
20161220111500,377.200012,375.559998,50.888889,49,73.900002,100,71.599998,74.599998,71.599998
20161220113000,377.200012,375.559998,50.888889,49,66.400002,100,71.699997,74.599998,71.599998
20161220114500,377.200012,383.76001,52.000001,49,53.0,100,70.699997,74.599998,71.599998
20161220120000,377.200012,378.839996,51.333333,49,62.299999,100,70.900002,74.599998,71.599998
20161220121500,377.200012,365.720001,49.555556,49,72.0,100,71.400002,74.599998,71.599998
20161220123000,377.200012,365.720001,49.555556,49,76.800003,100,71.599998,74.599998,71.599998
20161220124500,377.200012,365.720001,49.555556,49,70.599998,100,71.699997,74.599998,71.599998
20161220130000,377.200012,373.920013,50.666668,49,54.700001,0,71.599998,74.599998,71.599998
20161220131500,377.200012,369.0,50.0,49,53.599998,100,70.699997,74.599998,71.599998
20161220133000,377.200012,369.0,50.0,49,74.900002,100,71.099998,74.599998,71.599998
20161220134500,377.200012,362.440002,49.111111,49,61.200001,100,71.0,74.599998,71.599998
20161220140000,377.200012,373.920013,50.666668,49,71.099998,100,71.699997,74.599998,71.599998
20161220141500,377.200012,369.0,50.0,49,55.200001,0,71.400002,74.599998,71.599998
20161220143000,377.200012,369.0,50.0,49,53.099998,100,71.400002,74.599998,71.599998
20161220144500,377.200012,375.559998,50.888889,49,57.099998,100,70.900002,74.599998,71.599998
20161220150000,377.200012,375.559998,50.888889,49,58.200001,100,71.199997,74.599998,71.599998
20161220151500,377.200012,359.160004,48.666667,49,70.599998,100,71.599998,74.599998,71.599998
20161220153000,377.200012,365.720001,49.555556,49,72.0,100,71.599998,74.599998,71.599998
20161220154500,377.200012,373.920013,50.666668,49,54.700001,0,71.400002,74.599998,71.599998
20161220160000,377.200012,369.0,50.0,49,53.5,100,71.199997,74.599998,71.599998
20161220161500,377.200012,375.559998,50.888889,49,53.5,100,70.900002,74.599998,71.599998
20161220163000,377.200012,362.440002,49.111111,49,60.0,100,71.300003,74.599998,71.599998
20161220164500,377.200012,362.440002,49.111111,49,70.400002,100,70.800003,74.599998,71.599998
20161220170000,377.200012,385.399994,52.222221,50,56.799999,100,71.0,74.599998,71.599998
20161220171500,377.200012,393.600006,53.333334,50,76.0,100,71.0,74.599998,71.599998
20161220173000,377.200012,393.600006,53.333334,50,81.0,100,71.199997,74.599998,71.599998
20161220174500,377.200012,393.600006,53.333334,49,74.400002,100,71.400002,74.599998,71.599998
20161220180000,377.200012,388.679993,52.666666,49,54.700001,100,70.400002,74.599998,71.599998
20161220181500,377.200012,375.559998,50.888889,49,75.300003,100,70.900002,74.599998,71.599998
20161220183000,377.200012,395.23999,53.555554,49,77.300003,100,71.199997,74.599998,71.599998
20161220184500,377.200012,383.76001,52.000001,49,87.400002,100,71.5,74.599998,71.599998
20161220190000,377.200012,388.679993,52.666666,49,59.700001,100,71.199997,74.599998,71.599998
20161220191500,377.200012,383.76001,52.000001,49,86.199997,100,71.099998,74.599998,71.599998
20161220193000,377.200012,378.839996,51.333333,49,74.900002,100,71.0,74.599998,71.599998
20161220194500,377.200012,378.839996,51.333333,49,82.699997,100,71.599998,74.599998,71.599998
20161220200000,377.200012,369.0,50.0,49,81.300003,100,71.5,74.599998,71.599998
20161220201500,377.200012,385.399994,52.222221,49,74.5,100,71.599998,74.599998,71.599998
20161220203000,377.200012,385.399994,52.222221,49,84.400002,100,71.800003,74.599998,71.599998
20161220204500,377.200012,373.920013,50.666668,49,73.800003,100,70.5,74.599998,71.599998
20161220210000,377.200012,385.399994,52.222221,49,75.199997,100,71.0,74.599998,71.599998
20161220211500,377.200012,378.839996,51.333333,49,81.5,100,71.300003,74.599998,71.599998
20161220213000,377.200012,388.679993,52.666666,49,75.900002,100,71.5,74.599998,71.599998
20161220214500,377.200012,395.23999,53.555554,49,88.599998,100,71.599998,74.599998,71.599998
20161220220000,377.200012,395.23999,53.555554,49,75.300003,100,71.400002,74.599998,71.599998
20161220221500,377.200012,388.679993,52.666666,49,81.699997,100,71.599998,74.599998,71.599998
20161220223000,377.200012,388.679993,52.666666,49,79.0,100,71.400002,74.599998,71.599998
20161220224500,377.200012,388.679993,52.666666,49,76.400002,100,71.5,74.599998,71.599998
20161220230000,377.200012,398.519989,53.999999,49,88.099998,100,72.0,74.599998,71.599998
20161220231500,377.200012,385.399994,52.222221,49,73.300003,100,70.400002,74.599998,71.599998
20161220233000,377.200012,385.399994,52.222221,49,75.599998,100,71.099998,74.599998,71.599998
20161220234500,377.200012,393.600006,53.333334,49,86.0,100,71.199997,74.599998,71.599998
20161221000000,377.200012,393.600006,53.333334,49,81.900002,100,71.199997,74.599998,71.599998
20161221001500,377.200012,393.600006,53.333334,49,76.400002,100,71.300003,74.599998,71.599998
20161221003000,377.200012,393.600006,53.333334,49,81.900002,100,71.599998,74.599998,71.599998
20161221004500,377.200012,393.600006,53.333334,49,87.800003,100,71.5,74.599998,71.599998
20161221010000,377.200012,393.600006,53.333334,49,77.699997,100,71.400002,74.599998,71.599998
20161221011500,377.200012,365.720001,49.555556,49,51.400002,100,70.199997,74.599998,71.599998
20161221013000,377.200012,355.880005,48.222223,49,84.800003,100,71.099998,74.599998,71.599998
20161221014500,377.200012,373.920013,50.666668,49,74.800003,100,71.0,74.599998,71.599998
20161221020000,377.200012,373.920013,50.666668,49,78.800003,100,71.300003,74.599998,71.599998
20161221021500,377.200012,373.920013,50.666668,49,89.400002,100,71.5,74.599998,71.599998
20161221023000,377.200012,373.920013,50.666668,49,81.400002,100,71.199997,74.599998,71.599998
20161221024500,377.200012,373.920013,50.666668,49,76.800003,100,71.5,74.599998,71.599998
20161221030000,377.200012,365.720001,49.555556,49,78.0,100,71.699997,74.599998,71.599998
20161221031500,377.200012,378.839996,51.333333,49,85.300003,100,70.599998,74.599998,71.599998
20161221033000,377.200012,373.920013,50.666668,49,77.199997,100,70.900002,74.599998,71.599998
20161221034500,377.200012,365.720001,49.555556,49,75.900002,100,71.199997,74.599998,71.599998
20161221040000,377.200012,375.559998,50.888889,49,86.400002,100,71.599998,74.599998,71.599998
20161221041500,377.200012,369.0,50.0,49,83.099998,100,71.400002,74.599998,71.599998
20161221043000,377.200012,369.0,50.0,49,62.900002,100,71.300003,74.599998,71.599998
20161221044500,377.200012,375.559998,50.888889,49,79.900002,100,71.0,74.599998,71.599998
20161221050000,377.200012,375.559998,50.888889,49,84.300003,100,71.0,74.599998,71.599998
20161221051500,377.200012,375.559998,50.888889,49,76.199997,100,71.199997,74.599998,71.599998
20161221053000,377.200012,365.720001,49.555556,49,81.699997,100,71.699997,74.599998,71.599998
20161221054500,377.200012,373.920013,50.666668,49,53.5,100,70.400002,74.599998,71.599998
20161221060000,377.200012,383.76001,52.000001,49,76.300003,100,70.900002,74.599998,71.599998
20161221061500,377.200012,383.76001,52.000001,49,78.0,100,71.199997,74.599998,71.599998
20161221063000,377.200012,383.76001,52.000001,49,87.900002,100,71.199997,74.599998,71.599998
20161221064500,377.200012,378.839996,51.333333,49,76.900002,100,71.199997,74.599998,71.599998
20161221070000,377.200012,373.920013,50.666668,49,80.599998,100,70.800003,74.599998,71.599998
20161221071500,377.200012,373.920013,50.666668,49,93.5,100,70.900002,74.599998,71.599998
20161221073000,377.200012,378.839996,51.333333,49,81.0,100,70.699997,74.599998,71.599998
20161221074500,377.200012,373.920013,50.666668,49,81.0,100,71.0,74.599998,71.599998
20161221080000,377.200012,373.920013,50.666668,49,91.300003,100,71.800003,74.599998,71.599998
20161221081500,377.200012,373.920013,50.666668,49,52.299999,100,71.199997,74.599998,71.599998
20161221083000,377.200012,373.920013,50.666668,49,52.299999,100,71.0,74.599998,71.599998
20161221084500,377.200012,373.920013,50.666668,49,66.699997,100,70.900002,74.599998,71.599998
20161221090000,377.200012,373.920013,50.666668,49,70.099998,100,71.699997,74.599998,71.599998
20161221091500,377.200012,373.920013,50.666668,49,53.900002,0,71.599998,74.599998,71.599998
20161221093000,377.200012,373.920013,50.666668,49,51.900002,0,71.599998,74.599998,71.599998
20161221094500,377.200012,373.920013,50.666668,49,51.900002,100,71.199997,74.599998,71.599998
20161221100000,377.200012,373.920013,50.666668,49,51.900002,100,71.300003,74.599998,71.599998
20161221101500,377.200012,365.720001,49.555556,49,51.900002,100,71.099998,74.599998,71.599998
20161221103000,377.200012,385.399994,52.222221,49,53.099998,100,71.400002,74.599998,71.599998
20161221104500,377.200012,375.559998,50.888889,49,53.099998,100,71.400002,74.599998,71.599998
20161221110000,377.200012,375.559998,50.888889,49,53.900002,100,71.699997,74.599998,71.599998
20161221111500,377.200012,359.160004,48.666667,49,53.900002,0,71.900002,74.599998,71.599998
20161221113000,377.200012,365.720001,49.555556,49,53.900002,0,71.800003,74.599998,71.599998
20161221114500,377.200012,365.720001,49.555556,49,53.900002,0,71.900002,74.599998,71.599998
20161221120000,377.200012,373.920013,50.666668,49,54.700001,0,71.800003,74.599998,71.599998
20161221121500,377.200012,373.920013,50.666668,49,54.700001,0,71.699997,74.599998,71.599998
20161221123000,377.200012,378.839996,51.333333,49,54.700001,0,71.699997,74.599998,71.599998
20161221124500,377.200012,365.720001,49.555556,49,53.900002,0,71.599998,74.599998,71.599998
20161221130000,377.200012,373.920013,50.666668,49,53.900002,100,71.300003,74.599998,71.599998
20161221131500,377.200012,365.720001,49.555556,49,53.900002,100,71.400002,74.599998,71.599998
20161221133000,377.200012,378.839996,51.333333,50,53.900002,0,72.0,74.599998,71.599998
20161221134500,377.200012,395.23999,53.555554,50,53.900002,0,72.300003,74.599998,71.599998
20161221140000,377.200012,403.440002,54.666667,50,53.900002,0,72.300003,74.599998,71.599998
20161221141500,377.200012,395.23999,53.555554,50,53.900002,0,72.300003,74.599998,71.599998
20161221143000,377.200012,395.23999,53.555554,50,53.900002,0,72.099998,74.599998,71.599998
20161221144500,377.200012,385.399994,52.222221,50,53.900002,0,72.400002,74.599998,71.599998
20161221150000,377.200012,385.399994,52.222221,50,53.900002,0,72.599998,74.599998,71.599998
20161221151500,377.200012,405.079987,54.888887,50,53.900002,0,72.699997,74.599998,71.599998
20161221153000,377.200012,388.679993,52.666666,50,53.900002,0,72.699997,74.599998,71.599998
20161221154500,377.200012,383.76001,52.000001,50,53.900002,0,72.800003,74.599998,71.599998
20161221160000,377.200012,383.76001,52.000001,50,53.900002,0,72.699997,74.599998,71.599998
20161221161500,377.200012,388.679993,52.666666,50,54.700001,0,72.900002,74.599998,71.599998
20161221163000,377.200012,388.679993,52.666666,50,53.900002,0,71.900002,74.599998,71.599998
20161221164500,377.200012,383.76001,52.000001,50,54.700001,0,71.699997,74.599998,71.599998
20161221170000,377.200012,393.600006,53.333334,50,54.700001,0,71.400002,74.599998,71.599998
20161221171500,377.200012,393.600006,53.333334,50,54.700001,100,70.900002,74.599998,71.599998
20161221173000,377.200012,375.559998,50.888889,50,58.700001,100,70.800003,74.599998,71.599998
20161221174500,377.200012,385.399994,52.222221,50,66.699997,100,71.099998,74.599998,71.599998
20161221180000,377.200012,398.519989,53.999999,50,67.699997,100,71.300003,74.599998,71.599998
20161221181500,377.200012,393.600006,53.333334,50,71.0,100,71.300003,74.599998,71.599998
20161221183000,377.200012,383.76001,52.000001,50,71.0,100,71.400002,74.599998,71.599998
20161221184500,377.200012,403.440002,54.666667,50,67.699997,100,71.400002,74.599998,71.599998
20161221190000,377.200012,375.559998,50.888889,50,72.5,100,71.400002,74.599998,71.599998
20161221191500,377.200012,383.76001,52.000001,50,70.5,100,71.400002,74.599998,71.599998
20161221193000,377.200012,393.600006,53.333334,50,68.099998,100,71.400002,74.599998,71.599998
20161221194500,377.200012,388.679993,52.666666,50,73.900002,100,71.400002,74.599998,71.599998
20161221200000,377.200012,383.76001,52.000001,50,68.199997,100,71.300003,74.599998,71.599998
20161221201500,377.200012,383.76001,52.000001,50,76.599998,100,71.599998,74.599998,71.599998
20161221203000,377.200012,383.76001,52.000001,50,69.400002,100,71.699997,74.599998,71.599998
20161221204500,377.200012,383.76001,52.000001,50,56.700001,100,70.5,74.599998,71.599998
20161221210000,377.200012,383.76001,52.000001,50,69.599998,100,71.099998,74.599998,71.599998
20161221211500,377.200012,383.76001,52.000001,50,74.300003,100,71.300003,74.599998,71.599998
20161221213000,377.200012,395.23999,53.555554,50,71.599998,100,71.599998,74.599998,71.599998
20161221214500,377.200012,378.839996,51.333333,50,79.099998,100,71.699997,74.599998,71.599998
20161221220000,377.200012,398.519989,53.999999,50,72.0,100,71.599998,74.599998,71.599998
20161221221500,377.200012,388.679993,52.666666,50,74.400002,100,71.699997,74.599998,71.599998
20161221223000,377.200012,393.600006,53.333334,50,76.900002,100,71.699997,74.599998,71.599998
20161221224500,377.200012,393.600006,53.333334,50,71.599998,100,71.599998,74.599998,71.599998
20161221230000,377.200012,378.839996,51.333333,50,76.699997,100,71.699997,74.599998,71.599998
20161221231500,377.200012,383.76001,52.000001,50,55.599998,100,70.800003,74.599998,71.599998
20161221233000,377.200012,383.76001,52.000001,50,68.5,100,71.0,74.599998,71.599998
20161221234500,377.200012,383.76001,52.000001,50,79.699997,100,71.300003,74.599998,71.599998
20161222000000,377.200012,388.679993,52.666666,50,72.5,100,71.400002,74.599998,71.599998
20161222001500,377.200012,375.559998,50.888889,50,79.0,100,71.5,74.599998,71.599998
20161222003000,377.200012,388.679993,52.666666,50,74.0,100,71.599998,74.599998,71.599998
20161222004500,377.200012,398.519989,53.999999,50,74.0,100,71.5,74.599998,71.599998
20161222010000,377.200012,393.600006,53.333334,50,78.900002,100,71.599998,74.599998,71.599998
20161222011500,377.200012,388.679993,52.666666,50,72.5,100,71.5,74.599998,71.599998
20161222013000,377.200012,398.519989,53.999999,50,77.099998,100,71.599998,74.599998,71.599998
20161222014500,377.200012,378.839996,51.333333,49,73.5,100,71.599998,74.599998,71.599998
20161222020000,377.200012,398.519989,53.999999,49,74.400002,100,71.599998,74.599998,71.599998
20161222021500,377.200012,378.839996,51.333333,49,78.300003,100,71.599998,74.599998,71.599998
20161222023000,377.200012,393.600006,53.333334,49,72.0,100,71.5,74.599998,71.599998
20161222024500,377.200012,383.76001,52.000001,49,78.5,100,71.5,74.599998,71.599998
20161222030000,377.200012,388.679993,52.666666,49,73.5,100,71.599998,74.599998,71.599998
20161222031500,377.200012,388.679993,52.666666,49,73.5,100,71.5,74.599998,71.599998
20161222033000,377.200012,398.519989,53.999999,49,78.300003,100,71.699997,74.599998,71.599998
20161222034500,377.200012,403.440002,54.666667,49,71.599998,100,71.5,74.599998,71.599998
20161222040000,377.200012,388.679993,52.666666,49,78.599998,100,71.400002,74.599998,71.599998
20161222041500,377.200012,388.679993,52.666666,49,73.5,100,71.5,74.599998,71.599998
20161222043000,377.200012,398.519989,53.999999,49,73.5,100,71.5,74.599998,71.599998
20161222044500,377.200012,385.399994,52.222221,49,77.400002,100,71.599998,74.599998,71.599998
20161222050000,377.200012,385.399994,52.222221,49,72.0,100,71.599998,74.599998,71.599998
20161222051500,377.200012,395.23999,53.555554,49,79.099998,100,71.599998,74.599998,71.599998
20161222053000,377.200012,388.679993,52.666666,49,72.800003,100,71.5,74.599998,71.599998
20161222054500,377.200012,388.679993,52.666666,49,74.800003,100,71.5,74.599998,71.599998
20161222060000,377.200012,393.600006,53.333334,49,76.800003,100,71.5,74.599998,71.599998
20161222061500,377.200012,393.600006,53.333334,49,79.599998,100,71.800003,74.599998,71.599998
20161222063000,377.200012,393.600006,53.333334,49,57.099998,100,70.5,74.599998,71.599998
20161222064500,377.200012,393.600006,53.333334,49,72.0,100,70.900002,74.599998,71.599998
20161222070000,377.200012,393.600006,53.333334,49,80.099998,100,71.300003,74.599998,71.599998
20161222071500,377.200012,378.839996,51.333333,49,71.900002,0,71.900002,74.599998,71.599998
20161222073000,377.200012,378.839996,51.333333,49,56.0,100,71.199997,74.599998,71.599998
20161222074500,377.200012,362.440002,49.111111,49,54.700001,100,71.400002,74.599998,71.599998
20161222080000,377.200012,385.399994,52.222221,49,54.700001,100,71.099998,74.599998,71.599998
20161222081500,377.200012,375.559998,50.888889,49,54.700001,100,71.400002,74.599998,71.599998
20161222083000,377.200012,375.559998,50.888889,49,56.700001,100,71.300003,74.599998,71.599998
20161222084500,377.200012,375.559998,50.888889,49,55.599998,0,71.900002,74.599998,71.599998
20161222090000,377.200012,388.679993,52.666666,49,55.599998,100,71.300003,74.599998,71.599998
20161222091500,377.200012,403.440002,54.666667,49,54.700001,100,71.300003,74.599998,71.599998
20161222093000,377.200012,385.399994,52.222221,49,54.700001,100,71.699997,74.599998,71.599998
20161222094500,377.200012,393.600006,53.333334,49,54.700001,0,71.800003,74.599998,71.599998
20161222100000,377.200012,388.679993,52.666666,49,89.199997,100,73.0,78.5,75.5
20161222101500,377.200012,383.76001,52.000001,49,82.400002,100,73.599998,78.0,75.0
20161222103000,377.200012,383.76001,52.000001,49,91.199997,100,74.0,78.099998,75.099998
20161222104500,377.200012,378.839996,51.333333,49,85.599998,100,74.099998,78.300003,75.300003
20161222110000,377.200012,393.600006,53.333334,49,82.5,100,74.300003,78.300003,75.300003
20161222111500,377.200012,378.839996,51.333333,49,86.199997,100,74.099998,78.300003,75.300003
20161222113000,377.200012,385.399994,52.222221,49,97.199997,100,73.900002,78.300003,75.300003
20161222114500,377.200012,385.399994,52.222221,49,90.300003,100,73.800003,78.300003,75.300003
20161222120000,377.200012,385.399994,52.222221,49,90.300003,100,74.099998,78.300003,75.300003
20161222121500,377.200012,378.839996,51.333333,49,84.300003,100,73.900002,78.300003,75.300003
20161222123000,377.200012,388.679993,52.666666,49,85.800003,100,74.099998,78.199997,75.199997
20161222124500,377.200012,378.839996,51.333333,49,98.199997,100,74.199997,78.199997,75.199997
20161222130000,377.200012,378.839996,51.333333,49,83.199997,100,74.5,78.099998,75.099998
20161222131500,377.200012,373.920013,50.666668,49,93.699997,100,74.199997,78.0,75.0
20161222133000,377.200012,385.399994,52.222221,49,87.900002,100,74.5,78.0,75.0
20161222134500,377.200012,385.399994,52.222221,49,90.800003,100,74.199997,78.0,75.0
20161222140000,377.200012,378.839996,51.333333,49,86.099998,100,74.199997,78.0,75.0
20161222141500,377.200012,383.76001,52.000001,49,87.599998,100,74.199997,78.0,75.0
20161222143000,377.200012,388.679993,52.666666,49,95.199997,100,74.099998,78.0,75.0
20161222144500,377.200012,383.76001,52.000001,49,83.199997,100,74.199997,78.0,75.0
20161222150000,377.200012,383.76001,52.000001,49,98.400002,100,74.300003,78.300003,75.300003
20161222151500,377.200012,395.23999,53.555554,49,83.099998,100,74.0,78.0,75.0
20161222153000,377.200012,388.679993,52.666666,49,90.900002,100,74.400002,78.099998,75.099998
20161222154500,377.200012,388.679993,52.666666,49,86.199997,100,74.5,78.199997,75.199997
20161222160000,377.200012,383.76001,52.000001,49,84.400002,100,74.5,78.300003,75.300003
20161222161500,377.200012,388.679993,52.666666,49,95.5,100,74.5,78.300003,75.300003
20161222163000,377.200012,383.76001,52.000001,49,83.0,100,73.800003,78.300003,75.300003
20161222164500,377.200012,388.679993,52.666666,49,85.0,100,73.800003,78.300003,75.300003
20161222170000,377.200012,403.440002,54.666667,49,96.199997,100,73.800003,78.300003,75.300003
20161222171500,377.200012,378.839996,51.333333,49,83.199997,100,73.5,78.300003,75.300003
20161222173000,377.200012,378.839996,51.333333,49,96.5,100,73.099998,78.300003,75.300003
20161222174500,377.200012,373.920013,50.666668,49,82.099998,100,73.099998,78.300003,75.300003
20161222180000,377.200012,373.920013,50.666668,49,95.5,100,72.800003,78.300003,75.300003
20161222181500,377.200012,373.920013,50.666668,49,86.800003,100,72.900002,78.300003,75.300003
20161222183000,377.200012,373.920013,50.666668,49,90.599998,100,72.800003,78.300003,75.300003
20161222184500,377.200012,373.920013,50.666668,49,90.599998,100,72.800003,78.300003,75.300003
20161222190000,377.200012,378.839996,51.333333,49,85.0,100,72.699997,78.300003,75.300003
20161222191500,377.200012,383.76001,52.000001,49,98.300003,100,72.5,78.300003,75.300003
20161222193000,377.200012,383.76001,52.000001,49,83.199997,100,72.599998,78.300003,75.300003
20161222194500,377.200012,378.839996,51.333333,49,92.400002,100,72.800003,78.300003,75.300003
20161222200000,377.200012,385.399994,52.222221,49,86.800003,100,72.400002,78.300003,75.300003
20161222201500,377.200012,378.839996,51.333333,49,86.800003,100,72.900002,78.300003,75.300003
20161222203000,377.200012,369.0,50.0,49,91.699997,100,72.699997,78.300003,75.300003
20161222204500,377.200012,375.559998,50.888889,49,84.400002,100,72.599998,78.300003,75.300003
20161222210000,377.200012,375.559998,50.888889,49,97.199997,100,72.900002,78.300003,75.300003
20161222211500,377.200012,383.76001,52.000001,49,83.199997,100,72.699997,78.300003,75.300003
20161222213000,377.200012,383.76001,52.000001,49,96.599998,100,73.0,78.300003,75.300003
20161222214500,377.200012,369.0,50.0,49,82.099998,100,73.199997,78.300003,75.300003
20161222220000,377.200012,373.920013,50.666668,49,91.800003,100,72.599998,78.300003,75.300003
20161222221500,377.200012,373.920013,50.666668,49,88.0,100,72.800003,78.300003,75.300003
20161222223000,377.200012,365.720001,49.555556,49,87.0,100,72.900002,78.300003,75.300003
20161222224500,377.200012,365.720001,49.555556,49,92.599998,100,72.699997,78.300003,75.300003
20161222230000,377.200012,375.559998,50.888889,49,82.599998,100,72.699997,78.300003,75.300003
20161222231500,377.200012,383.76001,52.000001,49,97.699997,100,72.699997,78.300003,75.300003
20161222233000,377.200012,369.0,50.0,49,82.099998,100,72.800003,78.300003,75.300003
20161222234500,377.200012,362.440002,49.111111,49,96.099998,100,73.099998,78.300003,75.300003
20161223000000,377.200012,378.839996,51.333333,49,88.400002,100,72.800003,78.300003,75.300003
20161223001500,377.200012,373.920013,50.666668,49,84.699997,100,72.599998,78.300003,75.300003
20161223003000,377.200012,365.720001,49.555556,49,94.699997,100,72.699997,78.300003,75.300003
20161223004500,377.200012,365.720001,49.555556,49,82.5,100,73.0,78.300003,75.300003
20161223010000,377.200012,373.920013,50.666668,49,96.5,100,72.800003,78.300003,75.300003
20161223011500,377.200012,373.920013,50.666668,49,88.0,100,72.800003,78.300003,75.300003
20161223013000,377.200012,359.160004,48.666667,49,84.0,100,72.900002,78.300003,75.300003
20161223014500,377.200012,373.920013,50.666668,49,98.099998,100,73.0,78.300003,75.300003
20161223020000,377.200012,369.0,50.0,49,83.199997,100,73.0,78.300003,75.300003
20161223021500,377.200012,375.559998,50.888889,49,96.599998,100,72.599998,78.300003,75.300003
20161223023000,377.200012,375.559998,50.888889,49,82.5,100,73.199997,78.300003,75.300003
20161223024500,377.200012,365.720001,49.555556,49,91.099998,100,73.099998,78.300003,75.300003
20161223030000,377.200012,365.720001,49.555556,49,87.5,100,73.099998,78.300003,75.300003
20161223031500,377.200012,378.839996,51.333333,49,87.5,100,72.900002,78.300003,75.300003
20161223033000,377.200012,369.0,50.0,49,94.0,100,72.900002,78.300003,75.300003
20161223034500,377.200012,373.920013,50.666668,49,84.300003,100,72.699997,78.300003,75.300003
20161223040000,377.200012,365.720001,49.555556,49,95.099998,100,72.599998,78.300003,75.300003
20161223041500,377.200012,365.720001,49.555556,49,82.199997,100,72.800003,78.300003,75.300003
20161223043000,377.200012,373.920013,50.666668,49,99.0,100,72.699997,78.300003,75.300003
20161223044500,377.200012,378.839996,51.333333,49,82.099998,100,72.900002,78.300003,75.300003
20161223050000,377.200012,369.0,50.0,49,96.099998,100,72.900002,78.300003,75.300003
20161223051500,377.200012,362.440002,49.111111,49,82.400002,100,73.199997,78.300003,75.300003
20161223053000,377.200012,378.839996,51.333333,49,92.599998,100,72.800003,78.300003,75.300003
20161223054500,377.200012,365.720001,49.555556,49,82.900002,100,73.400002,78.300003,75.300003
20161223060000,377.200012,373.920013,50.666668,49,95.5,100,73.199997,78.300003,75.300003
20161223061500,377.200012,369.0,50.0,49,81.599998,100,72.800003,78.300003,75.300003
20161223063000,377.200012,373.920013,50.666668,49,99.5,100,72.900002,78.300003,75.300003
20161223064500,377.200012,369.0,50.0,49,82.300003,100,72.699997,78.300003,75.300003
20161223070000,377.200012,369.0,50.0,49,95.900002,100,72.900002,78.300003,75.300003
20161223071500,377.200012,375.559998,50.888889,49,82.5,100,73.300003,78.300003,75.300003
20161223073000,377.200012,369.0,50.0,49,95.400002,100,72.699997,78.300003,75.300003
20161223074500,377.200012,369.0,50.0,49,88.0,100,73.0,78.300003,75.300003
20161223080000,377.200012,375.559998,50.888889,49,85.0,100,72.699997,78.300003,75.300003
20161223081500,377.200012,369.0,50.0,49,97.0,100,72.800003,78.300003,75.300003
20161223083000,377.200012,369.0,50.0,49,83.199997,100,73.0,78.300003,75.300003
20161223084500,377.200012,378.839996,51.333333,49,94.199997,100,72.900002,78.300003,75.300003
20161223090000,377.200012,369.0,50.0,49,87.099998,100,73.099998,78.300003,75.300003
20161223091500,377.200012,383.76001,52.000001,49,85.300003,100,73.099998,78.300003,75.300003
20161223093000,377.200012,375.559998,50.888889,49,95.5,100,73.300003,78.199997,75.199997
20161223094500,377.200012,375.559998,50.888889,49,83.699997,100,73.599998,78.199997,75.199997
20161223100000,377.200012,369.0,50.0,49,89.199997,100,73.599998,78.099998,75.099998
20161223101500,377.200012,362.440002,49.111111,49,90.400002,100,73.800003,78.099998,75.099998
20161223103000,377.200012,375.559998,50.888889,49,87.5,100,73.400002,78.099998,75.099998
20161223104500,377.200012,375.559998,50.888889,49,93.5,100,73.5,78.099998,75.099998
20161223110000,377.200012,375.559998,50.888889,49,84.400002,100,73.199997,78.099998,75.099998
20161223111500,377.200012,375.559998,50.888889,49,97.800003,100,73.599998,78.099998,75.099998
20161223113000,377.200012,365.720001,49.555556,49,90.599998,100,73.300003,78.099998,75.099998
20161223114500,377.200012,378.839996,51.333333,49,83.699997,100,73.199997,78.099998,75.099998
20161223120000,377.200012,385.399994,52.222221,49,91.800003,100,73.199997,78.099998,75.099998
20161223121500,377.200012,393.600006,53.333334,49,87.599998,100,73.400002,78.099998,75.099998
20161223123000,377.200012,393.600006,53.333334,49,87.599998,100,73.599998,78.099998,75.099998
20161223124500,377.200012,393.600006,53.333334,49,95.900002,100,73.300003,78.099998,75.099998
20161223130000,377.200012,388.679993,52.666666,49,83.199997,100,73.300003,78.099998,75.099998
20161223131500,377.200012,383.76001,52.000001,49,92.5,100,73.199997,78.099998,75.099998
20161223133000,377.200012,378.839996,51.333333,49,90.900002,100,73.300003,78.099998,75.099998
20161223134500,377.200012,393.600006,53.333334,49,82.099998,100,73.400002,78.099998,75.099998
20161223140000,377.200012,393.600006,53.333334,49,97.199997,100,73.599998,78.199997,75.199997
20161223141500,377.200012,378.839996,51.333333,49,84.5,100,73.5,78.099998,75.099998
20161223143000,377.200012,385.399994,52.222221,49,81.099998,100,73.800003,78.099998,75.099998
20161223144500,377.200012,378.839996,51.333333,49,94.300003,100,73.800003,78.099998,75.099998
20161223150000,377.200012,383.76001,52.000001,49,82.099998,100,74.0,78.099998,75.099998
20161223151500,377.200012,383.76001,52.000001,49,95.300003,100,73.900002,78.099998,75.099998
20161223153000,377.200012,395.23999,53.555554,49,87.599998,100,73.800003,78.099998,75.099998
20161223154500,377.200012,385.399994,52.222221,49,81.599998,100,74.199997,78.099998,75.099998
20161223160000,377.200012,385.399994,52.222221,49,95.900002,100,73.800003,78.099998,75.099998
20161223161500,377.200012,395.23999,53.555554,49,82.599998,100,73.900002,78.099998,75.099998
20161223163000,377.200012,378.839996,51.333333,49,91.599998,100,74.0,78.099998,75.099998
20161223164500,377.200012,388.679993,52.666666,49,91.599998,100,73.800003,78.099998,75.099998
20161223170000,377.200012,373.920013,50.666668,49,91.599998,100,74.0,78.099998,75.099998
20161223171500,377.200012,378.839996,51.333333,49,81.099998,100,73.900002,78.199997,75.199997
20161223173000,377.200012,385.399994,52.222221,49,90.300003,100,73.900002,78.300003,75.300003
20161223174500,377.200012,385.399994,52.222221,49,88.599998,100,73.699997,78.300003,75.300003
20161223180000,377.200012,378.839996,51.333333,49,89.800003,100,73.800003,78.300003,75.300003
20161223181500,377.200012,393.600006,53.333334,49,88.699997,100,74.199997,78.300003,75.300003
20161223183000,377.200012,385.399994,52.222221,49,92.400002,100,74.0,78.199997,75.199997
20161223184500,377.200012,385.399994,52.222221,49,82.099998,100,74.0,78.099998,75.099998
20161223190000,377.200012,375.559998,50.888889,49,98.400002,100,73.300003,78.099998,75.099998
20161223191500,377.200012,385.399994,52.222221,49,82.599998,100,73.0,78.300003,75.300003
20161223193000,377.200012,375.559998,50.888889,49,98.099998,100,73.0,78.300003,75.300003
20161223194500,377.200012,383.76001,52.000001,49,82.599998,100,73.099998,78.300003,75.300003
20161223200000,377.200012,375.559998,50.888889,49,99.0,100,73.099998,78.199997,75.199997
20161223201500,377.200012,375.559998,50.888889,49,82.599998,100,73.199997,78.099998,75.099998
20161223203000,377.200012,375.559998,50.888889,49,99.0,100,73.199997,78.099998,75.099998
20161223204500,377.200012,375.559998,50.888889,49,83.099998,100,73.199997,78.099998,75.099998
20161223210000,377.200012,375.559998,50.888889,49,95.5,100,73.199997,78.099998,75.099998
20161223211500,377.200012,375.559998,50.888889,49,84.400002,100,73.199997,77.800003,74.800003
20161223213000,377.200012,375.559998,50.888889,49,90.400002,100,73.300003,77.800003,74.800003
20161223214500,377.200012,385.399994,52.222221,49,87.5,100,73.400002,77.800003,74.800003
20161223220000,377.200012,369.0,50.0,49,87.5,100,73.300003,77.900002,74.900002
20161223221500,377.200012,388.679993,52.666666,49,86.300003,100,73.300003,78.0,75.0
20161223223000,377.200012,378.839996,51.333333,49,91.599998,100,73.400002,78.0,75.0
20161223224500,377.200012,383.76001,52.000001,49,88.099998,100,73.199997,78.0,75.0
20161223230000,377.200012,378.839996,51.333333,49,86.800003,100,72.699997,78.0,75.0
20161223231500,377.200012,378.839996,51.333333,49,91.099998,100,72.800003,78.0,75.0
20161223233000,377.200012,378.839996,51.333333,49,82.599998,100,72.5,78.0,75.0
20161223234500,377.200012,378.839996,51.333333,49,96.599998,100,72.699997,78.0,75.0
20161224000000,377.200012,369.0,50.0,49,83.199997,100,72.300003,78.0,75.0
20161224001500,377.200012,373.920013,50.666668,49,92.099998,100,72.5,78.0,75.0
20161224003000,377.200012,373.920013,50.666668,49,86.400002,100,72.300003,78.0,75.0
20161224004500,377.200012,383.76001,52.000001,49,84.900002,100,72.300003,78.0,75.0
20161224010000,377.200012,375.559998,50.888889,49,95.699997,100,72.5,78.0,75.0
20161224011500,377.200012,365.720001,49.555556,49,83.199997,100,72.599998,78.0,75.0
20161224013000,377.200012,359.160004,48.666667,49,98.900002,100,72.599998,78.0,75.0
20161224014500,377.200012,352.600006,47.777779,49,86.900002,100,72.699997,78.0,75.0
20161224020000,377.200012,352.600006,47.777779,49,89.800003,100,72.400002,78.0,75.0
20161224021500,377.200012,369.0,50.0,49,93.400002,100,72.900002,78.0,75.0
20161224023000,377.200012,375.559998,50.888889,49,82.599998,100,72.699997,78.0,75.0
20161224024500,377.200012,375.559998,50.888889,49,96.900002,100,73.0,78.0,75.0
20161224030000,377.200012,362.440002,49.111111,49,84.400002,100,72.900002,78.0,75.0
20161224031500,377.200012,362.440002,49.111111,49,91.5,100,72.800003,78.0,75.0
20161224033000,377.200012,375.559998,50.888889,49,89.400002,100,72.900002,78.0,75.0
20161224034500,377.200012,375.559998,50.888889,49,83.699997,100,73.099998,78.0,75.0
20161224040000,377.200012,365.720001,49.555556,49,94.900002,100,73.099998,78.0,75.0
20161224041500,377.200012,373.920013,50.666668,49,82.599998,100,72.900002,78.0,75.0
20161224043000,377.200012,362.440002,49.111111,49,92.300003,100,72.900002,77.900002,74.900002
20161224044500,377.200012,369.0,50.0,49,87.0,100,72.800003,77.800003,74.800003
20161224050000,377.200012,373.920013,50.666668,49,88.199997,100,73.099998,77.800003,74.800003
20161224051500,377.200012,378.839996,51.333333,49,88.199997,100,73.0,77.800003,74.800003
20161224053000,377.200012,378.839996,51.333333,49,86.599998,100,73.199997,78.0,75.0
20161224054500,377.200012,383.76001,52.000001,49,93.300003,100,72.800003,78.0,75.0
20161224060000,377.200012,369.0,50.0,49,82.599998,100,73.0,78.0,75.0
20161224061500,377.200012,369.0,50.0,49,97.599998,100,73.199997,78.0,75.0
20161224063000,377.200012,375.559998,50.888889,49,84.5,100,72.900002,78.0,75.0
20161224064500,377.200012,383.76001,52.000001,49,87.400002,100,73.199997,78.0,75.0
20161224070000,377.200012,359.160004,48.666667,49,92.199997,100,73.199997,78.0,75.0
20161224071500,377.200012,375.559998,50.888889,49,83.699997,100,73.099998,77.599998,74.599998
20161224073000,377.200012,375.559998,50.888889,49,96.599998,100,73.300003,77.599998,74.599998
20161224074500,377.200012,375.559998,50.888889,49,82.099998,100,73.5,78.0,75.0
20161224080000,377.200012,375.559998,50.888889,49,97.800003,100,73.199997,78.0,75.0
20161224081500,377.200012,369.0,50.0,49,84.400002,100,73.400002,78.0,75.0
20161224083000,377.200012,375.559998,50.888889,49,91.099998,100,73.199997,77.800003,74.800003
20161224084500,377.200012,369.0,50.0,49,87.5,100,73.099998,78.0,75.0
20161224090000,377.200012,359.160004,48.666667,49,83.199997,100,73.300003,78.0,75.0
20161224091500,377.200012,373.920013,50.666668,49,97.900002,100,73.199997,77.800003,74.800003
20161224093000,377.200012,369.0,50.0,49,83.199997,100,73.400002,78.0,75.0
20161224094500,377.200012,369.0,50.0,49,91.400002,100,73.199997,77.800003,74.800003
20161224100000,377.200012,373.920013,50.666668,49,88.599998,100,73.099998,77.800003,74.800003
20161224101500,377.200012,365.720001,49.555556,49,100.199997,100,73.099998,77.800003,74.800003
20161224103000,377.200012,373.920013,50.666668,49,85.599998,100,73.0,77.800003,74.800003
20161224104500,377.200012,383.76001,52.000001,49,88.599998,100,72.900002,77.400002,74.400002
20161224110000,377.200012,365.720001,49.555556,49,93.599998,100,72.900002,78.0,75.0
20161224111500,377.200012,375.559998,50.888889,49,85.099998,100,73.099998,78.0,75.0
20161224113000,377.200012,375.559998,50.888889,49,96.800003,100,73.0,78.0,75.0
20161224114500,377.200012,375.559998,50.888889,49,90.900002,100,72.900002,77.800003,74.800003
20161224120000,377.200012,375.559998,50.888889,49,89.5,100,73.199997,78.0,75.0
