PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224121500,377.200012,385.399994,52.222221,49,93.400002,100,73.0,78.0,75.0
20161224123000,377.200012,385.399994,52.222221,49,84.400002,100,72.699997,78.0,75.0
20161224124500,377.200012,385.399994,52.222221,49,95.099998,100,72.900002,78.0,75.0
20161224130000,377.200012,403.440002,54.666667,49,90.300003,100,72.300003,77.800003,74.800003
20161224131500,377.200012,393.600006,53.333334,49,85.599998,100,72.699997,77.800003,74.800003
20161224133000,377.200012,388.679993,52.666666,49,91.699997,100,72.400002,77.800003,74.800003
20161224134500,377.200012,403.440002,54.666667,49,83.800003,100,72.300003,77.800003,74.800003
20161224140000,377.200012,388.679993,52.666666,49,98.400002,100,72.599998,77.900002,74.900002
20161224141500,377.200012,388.679993,52.666666,49,83.199997,100,72.300003,78.0,75.0
20161224143000,377.200012,388.679993,52.666666,49,97.199997,100,72.599998,78.0,75.0
20161224144500,377.200012,388.679993,52.666666,49,83.400002,100,72.300003,78.0,75.0
20161224150000,377.200012,383.76001,52.000001,49,96.0,100,72.5,78.0,75.0
20161224151500,377.200012,383.76001,52.000001,49,83.699997,100,72.599998,78.0,75.0
20161224153000,377.200012,383.76001,52.000001,49,88.099998,100,73.199997,78.0,75.0
20161224154500,377.200012,378.839996,51.333333,49,95.699997,100,72.900002,78.0,75.0
20161224160000,377.200012,385.399994,52.222221,49,83.800003,100,73.0,78.0,75.0
20161224161500,377.200012,395.23999,53.555554,49,97.800003,100,72.900002,78.0,75.0
20161224163000,377.200012,375.559998,50.888889,49,83.199997,100,73.400002,78.0,75.0
20161224164500,377.200012,383.76001,52.000001,49,98.400002,100,73.0,78.0,75.0
20161224170000,377.200012,383.76001,52.000001,49,82.599998,100,73.199997,78.0,75.0
20161224171500,377.200012,393.600006,53.333334,49,95.800003,100,73.099998,78.0,75.0
20161224173000,377.200012,403.440002,54.666667,49,84.699997,100,73.5,78.0,75.0
20161224174500,377.200012,393.600006,53.333334,49,89.5,100,73.099998,78.0,75.0
20161224180000,377.200012,378.839996,51.333333,49,87.5,100,73.599998,78.0,75.0
20161224181500,377.200012,395.23999,53.555554,49,85.0,100,73.0,78.0,75.0
20161224183000,377.200012,388.679993,52.666666,49,93.400002,100,73.199997,78.0,75.0
20161224184500,377.200012,388.679993,52.666666,49,83.800003,100,73.199997,78.0,75.0
20161224190000,377.200012,393.600006,53.333334,49,97.800003,100,73.099998,78.0,75.0
20161224191500,377.200012,385.399994,52.222221,49,83.199997,100,73.300003,78.0,75.0
20161224193000,377.200012,385.399994,52.222221,49,89.300003,100,73.199997,78.0,75.0
20161224194500,377.200012,378.839996,51.333333,49,94.0,100,73.099998,78.0,75.0
20161224200000,377.200012,385.399994,52.222221,49,83.900002,100,72.900002,78.0,75.0
20161224201500,377.200012,385.399994,52.222221,49,96.199997,100,73.099998,78.0,75.0
20161224203000,377.200012,375.559998,50.888889,49,86.599998,100,73.400002,78.0,75.0
20161224204500,377.200012,375.559998,50.888889,49,88.800003,100,73.099998,78.0,75.0
20161224210000,377.200012,365.720001,49.555556,49,88.800003,100,72.900002,78.0,75.0
20161224211500,377.200012,378.839996,51.333333,49,86.300003,100,73.300003,78.0,75.0
20161224213000,377.200012,383.76001,52.000001,49,95.699997,100,73.300003,77.800003,74.800003
20161224214500,377.200012,375.559998,50.888889,49,86.300003,100,72.699997,77.5,74.5
20161224220000,377.200012,375.559998,50.888889,49,93.300003,100,72.900002,77.5,74.5
20161224221500,377.200012,375.559998,50.888889,49,86.199997,100,72.800003,77.800003,74.800003
20161224223000,377.200012,393.600006,53.333334,49,90.0,100,72.599998,77.099998,74.099998
20161224224500,377.200012,373.920013,50.666668,49,87.699997,100,72.5,77.099998,74.099998
20161224230000,377.200012,373.920013,50.666668,49,87.699997,100,72.699997,77.099998,74.099998
20161224231500,377.200012,383.76001,52.000001,49,91.300003,100,72.699997,76.800003,73.800003
20161224233000,377.200012,378.839996,51.333333,49,85.0,100,72.5,77.099998,74.099998
20161224234500,377.200012,378.839996,51.333333,49,99.099998,100,72.699997,77.099998,74.099998
20161225000000,377.200012,365.720001,49.555556,49,84.400002,100,72.300003,77.099998,74.099998
20161225001500,377.200012,365.720001,49.555556,49,96.199997,100,73.099998,77.400002,74.400002
20161225003000,377.200012,365.720001,49.555556,49,84.400002,100,72.900002,77.400002,74.400002
20161225004500,377.200012,359.160004,48.666667,49,94.800003,100,72.900002,77.099998,74.099998
20161225010000,377.200012,375.559998,50.888889,49,93.300003,100,73.099998,77.099998,74.099998
20161225011500,377.200012,385.399994,52.222221,49,84.400002,100,72.900002,77.400002,74.400002
20161225013000,377.200012,375.559998,50.888889,49,92.0,100,73.0,77.400002,74.400002
20161225014500,377.200012,375.559998,50.888889,49,89.599998,100,72.599998,77.400002,74.400002
20161225020000,377.200012,375.559998,50.888889,49,85.699997,100,72.900002,77.199997,74.199997
20161225021500,377.200012,375.559998,50.888889,49,99.0,100,73.300003,77.099998,74.099998
20161225023000,377.200012,375.559998,50.888889,49,85.5,100,73.099998,77.400002,74.400002
20161225024500,377.200012,383.76001,52.000001,49,93.099998,100,73.5,77.900002,74.900002
20161225030000,377.200012,373.920013,50.666668,49,88.599998,100,72.900002,77.900002,74.900002
20161225031500,377.200012,373.920013,50.666668,49,87.5,100,73.400002,78.0,75.0
20161225033000,377.200012,373.920013,50.666668,49,97.699997,100,73.400002,78.0,75.0
20161225034500,377.200012,373.920013,50.666668,49,84.400002,100,72.900002,77.800003,74.800003
20161225040000,377.200012,365.720001,49.555556,49,89.900002,100,73.300003,78.0,75.0
20161225041500,377.200012,375.559998,50.888889,49,92.699997,100,73.199997,78.0,75.0
20161225043000,377.200012,369.0,50.0,49,87.0,100,73.300003,78.0,75.0
20161225044500,377.200012,375.559998,50.888889,49,93.699997,100,73.099998,78.0,75.0
20161225050000,377.200012,375.559998,50.888889,49,86.199997,100,73.300003,78.0,75.0
20161225051500,377.200012,375.559998,50.888889,49,96.5,100,73.099998,78.0,75.0
20161225053000,377.200012,375.559998,50.888889,49,85.0,100,72.800003,78.0,75.0
20161225054500,377.200012,375.559998,50.888889,49,99.0,100,73.199997,78.0,75.0
20161225060000,377.200012,375.559998,50.888889,49,83.800003,100,73.099998,78.0,75.0
20161225061500,377.200012,375.559998,50.888889,49,97.800003,100,73.400002,78.0,75.0
20161225063000,377.200012,375.559998,50.888889,49,83.099998,100,72.800003,78.0,75.0
20161225064500,377.200012,369.0,50.0,49,94.300003,100,73.199997,78.0,75.0
20161225070000,377.200012,378.839996,51.333333,49,87.400002,100,73.099998,78.0,75.0
20161225071500,377.200012,365.720001,49.555556,49,88.5,100,73.0,78.0,75.0
20161225073000,377.200012,383.76001,52.000001,49,89.699997,100,73.199997,78.0,75.0
20161225074500,377.200012,373.920013,50.666668,49,87.599998,100,73.199997,78.0,75.0
20161225080000,377.200012,362.440002,49.111111,49,94.099998,100,73.300003,78.0,75.0
20161225081500,377.200012,375.559998,50.888889,49,86.199997,100,73.300003,78.0,75.0
20161225083000,377.200012,375.559998,50.888889,49,99.0,100,73.199997,78.0,75.0
20161225084500,377.200012,365.720001,49.555556,49,83.800003,100,72.900002,78.0,75.0
20161225090000,377.200012,373.920013,50.666668,49,98.5,100,72.800003,78.0,75.0
20161225091500,377.200012,369.0,50.0,49,83.800003,100,73.300003,78.0,75.0
20161225093000,377.200012,373.920013,50.666668,49,95.5,100,73.199997,78.0,75.0
20161225094500,377.200012,383.76001,52.000001,49,91.0,100,73.099998,78.0,75.0
20161225100000,377.200012,369.0,50.0,49,88.199997,100,72.900002,78.0,75.0
20161225101500,377.200012,359.160004,48.666667,49,90.400002,100,73.300003,78.0,75.0
20161225103000,377.200012,365.720001,49.555556,49,87.300003,100,73.099998,78.0,75.0
20161225104500,377.200012,359.160004,48.666667,49,95.300003,100,72.900002,78.0,75.0
20161225110000,377.200012,359.160004,48.666667,49,84.400002,100,72.699997,78.0,75.0
20161225111500,377.200012,378.839996,51.333333,49,99.0,100,73.099998,78.0,75.0
20161225113000,377.200012,378.839996,51.333333,49,90.699997,100,72.900002,78.0,75.0
20161225114500,377.200012,378.839996,51.333333,49,89.400002,100,72.900002,78.0,75.0
20161225120000,377.200012,373.920013,50.666668,49,91.400002,100,72.599998,78.0,75.0
20161225121500,377.200012,383.76001,52.000001,49,85.199997,100,72.599998,78.0,75.0
20161225123000,377.200012,365.720001,49.555556,49,89.800003,100,72.599998,78.0,75.0
20161225124500,377.200012,383.76001,52.000001,49,88.199997,100,72.599998,78.0,75.0
20161225130000,377.200012,375.559998,50.888889,49,82.599998,100,72.300003,78.0,75.0
20161225131500,377.200012,375.559998,50.888889,49,83.699997,100,72.300003,78.0,75.0
20161225133000,377.200012,365.720001,49.555556,49,89.300003,100,72.5,78.0,75.0
20161225134500,377.200012,365.720001,49.555556,49,84.400002,100,72.800003,78.0,75.0
20161225140000,377.200012,383.76001,52.000001,49,92.5,100,72.699997,78.0,75.0
20161225141500,377.200012,378.839996,51.333333,49,96.699997,100,72.699997,78.0,75.0
20161225143000,377.200012,373.920013,50.666668,49,83.199997,100,72.900002,78.0,75.0
20161225144500,377.200012,369.0,50.0,49,96.699997,100,72.800003,78.0,75.0
20161225150000,377.200012,385.399994,52.222221,49,86.900002,100,72.699997,78.0,75.0
20161225151500,377.200012,378.839996,51.333333,49,82.599998,100,73.0,78.0,75.0
20161225153000,377.200012,388.679993,52.666666,49,97.800003,100,72.900002,78.0,75.0
20161225154500,377.200012,383.76001,52.000001,49,82.599998,100,73.199997,78.0,75.0
20161225160000,377.200012,383.76001,52.000001,49,93.400002,100,73.0,78.0,75.0
20161225161500,377.200012,378.839996,51.333333,49,88.900002,100,73.099998,78.0,75.0
20161225163000,377.200012,378.839996,51.333333,49,85.099998,100,73.300003,78.0,75.0
20161225164500,377.200012,369.0,50.0,49,94.900002,100,72.800003,78.0,75.0
20161225170000,377.200012,388.679993,52.666666,49,82.599998,100,73.0,78.0,75.0
20161225171500,377.200012,373.920013,50.666668,49,99.0,100,73.300003,78.0,75.0
20161225173000,377.200012,383.76001,52.000001,49,87.599998,100,72.800003,78.0,75.0
20161225174500,377.200012,383.76001,52.000001,49,84.300003,100,73.0,78.0,75.0
20161225180000,377.200012,369.0,50.0,49,97.800003,100,73.400002,78.0,75.0
20161225181500,377.200012,373.920013,50.666668,49,96.599998,100,73.099998,78.0,75.0
20161225183000,377.200012,378.839996,51.333333,49,83.199997,100,73.5,78.0,75.0
20161225184500,377.200012,378.839996,51.333333,49,97.900002,100,73.300003,78.0,75.0
20161225190000,377.200012,378.839996,51.333333,49,96.0,100,73.400002,78.0,75.0
20161225191500,377.200012,385.399994,52.222221,49,83.099998,100,72.800003,78.0,75.0
20161225193000,377.200012,378.839996,51.333333,49,98.900002,100,72.800003,78.0,75.0
20161225194500,377.200012,385.399994,52.222221,49,93.0,100,72.900002,78.0,75.0
20161225200000,377.200012,385.399994,52.222221,49,88.900002,100,72.599998,78.0,75.0
20161225201500,377.200012,385.399994,52.222221,49,95.300003,100,72.900002,78.0,75.0
20161225203000,377.200012,378.839996,51.333333,49,83.199997,100,72.599998,78.0,75.0
20161225204500,377.200012,388.679993,52.666666,49,97.199997,100,72.900002,78.0,75.0
20161225210000,377.200012,388.679993,52.666666,49,85.0,100,72.699997,78.0,75.0
20161225211500,377.200012,388.679993,52.666666,49,81.599998,100,72.699997,78.0,75.0
20161225213000,377.200012,378.839996,51.333333,49,86.099998,100,72.599998,78.0,75.0
20161225214500,377.200012,385.399994,52.222221,49,89.800003,100,72.400002,78.0,75.0
20161225220000,377.200012,393.600006,53.333334,49,89.800003,100,72.599998,78.0,75.0
20161225221500,377.200012,378.839996,51.333333,49,84.0,100,72.5,78.0,75.0
20161225223000,377.200012,383.76001,52.000001,49,94.199997,100,73.099998,78.0,75.0
20161225224500,377.200012,383.76001,52.000001,49,82.5,100,73.5,78.0,75.0
20161225230000,377.200012,378.839996,51.333333,49,97.800003,100,72.800003,78.0,75.0
20161225231500,377.200012,385.399994,52.222221,49,82.599998,100,73.400002,78.0,75.0
20161225233000,377.200012,362.440002,49.111111,49,99.0,100,73.199997,78.0,75.0
20161225234500,377.200012,362.440002,49.111111,49,83.199997,100,73.5,78.0,75.0
20161226000000,377.200012,362.440002,49.111111,49,98.300003,100,73.099998,78.0,75.0
20161226001500,377.200012,373.920013,50.666668,49,84.400002,100,73.199997,78.0,75.0
20161226003000,377.200012,365.720001,49.555556,49,91.699997,100,73.800003,78.0,75.0
20161226004500,377.200012,383.76001,52.000001,49,86.900002,100,73.199997,78.0,75.0
20161226010000,377.200012,365.720001,49.555556,49,87.800003,100,73.0,78.0,75.0
20161226011500,377.200012,383.76001,52.000001,49,87.800003,100,72.900002,78.0,75.0
20161226013000,377.200012,375.559998,50.888889,49,87.800003,100,72.599998,78.0,75.0
20161226014500,377.200012,375.559998,50.888889,49,87.800003,100,72.699997,78.0,75.0
20161226020000,377.200012,375.559998,50.888889,49,87.800003,100,72.599998,78.0,75.0
20161226021500,377.200012,375.559998,50.888889,49,89.400002,100,72.599998,78.0,75.0
20161226023000,377.200012,383.76001,52.000001,49,83.599998,100,72.599998,78.0,75.0
20161226024500,377.200012,373.920013,50.666668,49,98.5,100,72.599998,78.0,75.0
20161226030000,377.200012,373.920013,50.666668,49,82.699997,100,72.400002,78.0,75.0
20161226031500,377.200012,378.839996,51.333333,49,98.800003,100,72.599998,78.0,75.0
20161226033000,377.200012,378.839996,51.333333,49,83.699997,100,72.5,78.0,75.0
20161226034500,377.200012,365.720001,49.555556,49,93.0,100,73.099998,78.0,75.0
20161226040000,377.200012,378.839996,51.333333,49,84.5,100,73.099998,78.0,75.0
20161226041500,377.200012,373.920013,50.666668,49,94.900002,100,72.900002,78.0,75.0
20161226043000,377.200012,369.0,50.0,49,82.900002,100,73.199997,78.0,75.0
20161226044500,377.200012,378.839996,51.333333,49,97.800003,100,73.400002,78.0,75.0
20161226050000,377.200012,369.0,50.0,49,82.599998,100,73.099998,78.0,75.0
20161226051500,377.200012,388.679993,52.666666,49,97.900002,100,73.099998,78.0,75.0
20161226053000,377.200012,375.559998,50.888889,49,83.199997,100,73.400002,78.0,75.0
20161226054500,377.200012,365.720001,49.555556,49,97.800003,100,73.0,78.0,75.0
20161226060000,377.200012,373.920013,50.666668,49,83.800003,100,73.199997,78.0,75.0
20161226061500,377.200012,373.920013,50.666668,49,97.699997,100,73.300003,78.0,75.0
20161226063000,377.200012,388.679993,52.666666,49,85.300003,100,73.300003,78.0,75.0
20161226064500,377.200012,365.720001,49.555556,49,90.199997,100,73.0,78.0,75.0
20161226070000,377.200012,365.720001,49.555556,49,93.199997,100,73.099998,78.0,75.0
20161226071500,377.200012,378.839996,51.333333,49,83.199997,100,72.800003,78.0,75.0
20161226073000,377.200012,373.920013,50.666668,49,99.0,100,72.800003,78.0,75.0
20161226074500,377.200012,378.839996,51.333333,49,84.400002,100,72.900002,78.0,75.0
20161226080000,377.200012,378.839996,51.333333,49,95.800003,100,72.800003,78.0,75.0
20161226081500,377.200012,369.0,50.0,49,88.699997,100,72.699997,78.0,75.0
20161226083000,377.200012,373.920013,50.666668,49,83.199997,100,72.800003,78.0,75.0
20161226084500,377.200012,385.399994,52.222221,49,96.699997,100,72.599998,78.0,75.0
20161226090000,377.200012,375.559998,50.888889,49,89.199997,100,72.699997,78.0,75.0
20161226091500,377.200012,375.559998,50.888889,49,83.800003,100,72.599998,78.0,75.0
20161226093000,377.200012,375.559998,50.888889,49,84.800003,100,72.699997,78.0,75.0
20161226094500,377.200012,375.559998,50.888889,49,86.900002,100,72.699997,78.0,75.0
20161226100000,377.200012,375.559998,50.888889,49,83.199997,100,72.699997,78.0,75.0
20161226101500,377.200012,375.559998,50.888889,49,97.199997,100,72.300003,78.0,75.0
20161226103000,377.200012,375.559998,50.888889,49,85.0,100,72.5,78.0,75.0
20161226104500,377.200012,365.720001,49.555556,49,92.800003,100,72.699997,78.0,75.0
20161226110000,377.200012,359.160004,48.666667,49,92.800003,100,72.699997,78.0,75.0
20161226111500,377.200012,365.720001,49.555556,49,92.800003,100,72.800003,78.0,75.0
20161226113000,377.200012,373.920013,50.666668,49,86.099998,100,72.400002,78.0,75.0
20161226114500,377.200012,373.920013,50.666668,49,86.099998,100,72.400002,78.0,75.0
20161226120000,377.200012,373.920013,50.666668,49,95.400002,100,72.599998,78.0,75.0
20161226121500,377.200012,365.720001,49.555556,49,91.400002,100,72.599998,78.0,75.0
20161226123000,377.200012,373.920013,50.666668,49,86.400002,100,72.900002,78.0,75.0
20161226124500,377.200012,373.920013,50.666668,49,95.400002,100,72.599998,78.0,75.0
20161226130000,377.200012,373.920013,50.666668,49,83.800003,100,72.400002,78.0,75.0
20161226131500,377.200012,365.720001,49.555556,49,94.0,100,72.5,78.0,75.0
20161226133000,377.200012,383.76001,52.000001,49,85.599998,100,72.699997,78.0,75.0
20161226134500,377.200012,369.0,50.0,49,96.0,100,72.599998,78.0,75.0
20161226140000,377.200012,375.559998,50.888889,49,86.199997,100,72.599998,78.0,75.0
20161226141500,377.200012,375.559998,50.888889,49,89.400002,100,72.900002,78.0,75.0
20161226143000,377.200012,375.559998,50.888889,49,97.199997,100,72.800003,78.0,75.0
20161226144500,377.200012,375.559998,50.888889,49,83.800003,100,73.199997,78.0,75.0
20161226150000,377.200012,369.0,50.0,49,78.599998,100,73.400002,78.0,75.0
20161226151500,377.200012,355.880005,48.222223,49,86.199997,100,73.300003,78.0,75.0
20161226153000,377.200012,375.559998,50.888889,49,91.900002,100,73.099998,78.0,75.0
20161226154500,377.200012,369.0,50.0,49,82.599998,100,73.099998,78.0,75.0
20161226160000,377.200012,373.920013,50.666668,49,96.699997,100,73.199997,78.0,75.0
20161226161500,377.200012,365.720001,49.555556,49,83.800003,100,73.099998,78.0,75.0
20161226163000,377.200012,373.920013,50.666668,49,89.900002,100,73.0,78.0,75.0
20161226164500,377.200012,373.920013,50.666668,49,92.599998,100,73.099998,78.0,75.0
20161226170000,377.200012,373.920013,50.666668,49,86.5,100,73.0,78.0,75.0
20161226171500,377.200012,385.399994,52.222221,49,96.599998,100,73.199997,78.0,75.0
20161226173000,377.200012,373.920013,50.666668,49,83.099998,100,73.099998,78.0,75.0
20161226174500,377.200012,388.679993,52.666666,49,95.5,100,73.300003,78.0,75.0
20161226180000,377.200012,375.559998,50.888889,49,92.900002,100,73.400002,78.0,75.0
20161226181500,377.200012,388.679993,52.666666,49,88.099998,100,73.0,78.0,75.0
20161226183000,377.200012,378.839996,51.333333,49,93.900002,100,73.300003,78.0,75.0
20161226184500,377.200012,385.399994,52.222221,49,86.199997,100,73.5,78.0,75.0
20161226190000,377.200012,375.559998,50.888889,49,94.599998,100,73.099998,78.0,75.0
20161226191500,377.200012,385.399994,52.222221,49,85.599998,100,73.099998,78.0,75.0
20161226193000,377.200012,395.23999,53.555554,49,89.400002,100,73.199997,78.0,75.0
20161226194500,377.200012,385.399994,52.222221,49,93.400002,100,73.300003,78.0,75.0
20161226200000,377.200012,373.920013,50.666668,49,83.800003,100,73.300003,78.0,75.0
20161226201500,377.200012,373.920013,50.666668,49,92.699997,100,73.199997,78.0,75.0
20161226203000,377.200012,383.76001,52.000001,49,82.900002,100,73.699997,78.0,75.0
20161226204500,377.200012,373.920013,50.666668,49,92.699997,100,73.5,78.0,75.0
20161226210000,377.200012,385.399994,52.222221,49,85.800003,100,73.599998,78.0,75.0
20161226211500,377.200012,385.399994,52.222221,49,87.5,100,73.099998,78.0,75.0
20161226213000,377.200012,373.920013,50.666668,49,95.300003,100,73.300003,78.0,75.0
20161226214500,377.200012,393.600006,53.333334,49,84.400002,100,73.199997,78.0,75.0
20161226220000,377.200012,388.679993,52.666666,49,95.400002,100,73.099998,78.0,75.0
20161226221500,377.200012,378.839996,51.333333,49,89.699997,100,73.199997,78.0,75.0
20161226223000,377.200012,385.399994,52.222221,49,86.300003,100,73.199997,78.0,75.0
20161226224500,377.200012,393.600006,53.333334,49,96.599998,100,73.400002,78.0,75.0
20161226230000,377.200012,385.399994,52.222221,49,83.800003,100,73.5,78.0,75.0
20161226231500,377.200012,385.399994,52.222221,49,96.599998,100,73.300003,78.0,75.0
20161226233000,377.200012,385.399994,52.222221,49,88.699997,100,73.300003,78.0,75.0
20161226234500,377.200012,378.839996,51.333333,49,87.099998,100,73.0,78.0,75.0
20161227000000,377.200012,383.76001,52.000001,49,96.599998,100,73.099998,78.0,75.0
20161227001500,377.200012,403.440002,54.666667,49,83.099998,100,72.800003,78.0,75.0
20161227003000,377.200012,378.839996,51.333333,49,85.599998,100,72.699997,78.0,75.0
20161227004500,377.200012,388.679993,52.666666,49,97.099998,100,72.900002,78.0,75.0
20161227010000,377.200012,393.600006,53.333334,49,83.800003,100,72.599998,78.0,75.0
20161227011500,377.200012,383.76001,52.000001,49,86.199997,100,72.699997,78.0,75.0
20161227013000,377.200012,383.76001,52.000001,49,97.199997,100,72.599998,78.0,75.0
20161227014500,377.200012,383.76001,52.000001,49,85.099998,100,72.5,78.0,75.0
20161227020000,377.200012,383.76001,52.000001,49,90.0,100,72.800003,78.0,75.0
20161227021500,377.200012,375.559998,50.888889,49,98.400002,100,72.699997,78.0,75.0
20161227023000,377.200012,383.76001,52.000001,49,87.300003,100,72.699997,78.0,75.0
20161227024500,377.200012,378.839996,51.333333,49,85.800003,100,72.599998,78.0,75.0
20161227030000,377.200012,385.399994,52.222221,49,96.0,100,72.599998,78.0,75.0
20161227031500,377.200012,385.399994,52.222221,49,83.199997,100,73.5,78.0,75.0
20161227033000,377.200012,369.0,50.0,49,93.099998,100,72.800003,78.0,75.0
20161227034500,377.200012,383.76001,52.000001,49,88.0,100,73.400002,78.0,75.0
20161227040000,377.200012,378.839996,51.333333,49,88.0,100,73.099998,78.0,75.0
20161227041500,377.200012,378.839996,51.333333,49,91.5,100,73.099998,78.0,75.0
20161227043000,377.200012,378.839996,51.333333,49,85.0,100,73.199997,78.0,75.0
20161227044500,377.200012,383.76001,52.000001,49,96.5,100,73.199997,78.0,75.0
20161227050000,377.200012,388.679993,52.666666,49,83.699997,100,73.800003,78.0,75.0
20161227051500,377.200012,375.559998,50.888889,49,93.0,100,73.599998,78.0,75.0
20161227053000,377.200012,375.559998,50.888889,49,86.699997,100,73.699997,78.0,75.0
20161227054500,377.200012,375.559998,50.888889,49,90.0,100,73.5,78.0,75.0
20161227060000,377.200012,393.600006,53.333334,49,91.0,100,73.800003,78.0,75.0
20161227061500,377.200012,378.839996,51.333333,49,89.300003,100,73.300003,78.0,75.0
20161227063000,377.200012,393.600006,53.333334,49,86.199997,100,73.099998,78.0,75.0
20161227064500,377.200012,393.600006,53.333334,49,94.599998,100,73.099998,77.900002,74.900002
20161227070000,377.200012,385.399994,52.222221,49,83.5,100,73.300003,78.0,75.0
20161227071500,377.200012,385.399994,52.222221,49,91.0,100,73.300003,78.0,75.0
20161227073000,377.200012,405.079987,54.888887,49,83.699997,100,73.400002,78.0,75.0
20161227074500,377.200012,398.519989,53.999999,49,87.699997,100,73.400002,78.0,75.0
20161227080000,377.200012,378.839996,51.333333,49,93.400002,100,73.300003,78.0,75.0
20161227081500,377.200012,388.679993,52.666666,49,83.199997,100,73.5,78.0,75.0
20161227083000,377.200012,393.600006,53.333334,49,91.5,100,73.400002,78.0,75.0
20161227084500,377.200012,378.839996,51.333333,49,95.300003,100,73.699997,78.0,75.0
20161227090000,377.200012,378.839996,51.333333,49,89.199997,100,73.800003,78.0,75.0
20161227091500,377.200012,385.399994,52.222221,49,96.599998,100,73.699997,78.0,75.0
20161227093000,377.200012,375.559998,50.888889,49,83.800003,100,73.699997,78.0,75.0
20161227094500,377.200012,375.559998,50.888889,49,92.400002,100,73.5,78.0,75.0
20161227100000,377.200012,385.399994,52.222221,49,87.5,100,73.800003,78.0,75.0
20161227101500,377.200012,378.839996,51.333333,49,85.0,100,73.699997,78.0,75.0
20161227103000,377.200012,378.839996,51.333333,49,91.800003,100,73.800003,78.0,75.0
20161227104500,377.200012,365.720001,49.555556,49,89.800003,100,73.699997,78.0,75.0
20161227110000,377.200012,378.839996,51.333333,49,85.599998,100,73.599998,78.0,75.0
20161227111500,377.200012,383.76001,52.000001,49,94.099998,100,74.400002,78.0,75.0
20161227113000,377.200012,383.76001,52.000001,49,84.900002,100,73.900002,78.0,75.0
20161227114500,377.200012,378.839996,51.333333,49,94.800003,100,73.800003,78.0,75.0
20161227120000,377.200012,378.839996,51.333333,49,83.099998,100,74.099998,77.800003,74.800003
20161227121500,377.200012,378.839996,51.333333,49,97.199997,100,74.0,78.0,75.0
20161227123000,377.200012,388.679993,52.666666,49,95.900002,100,73.900002,78.0,75.0
20161227124500,377.200012,375.559998,50.888889,49,88.199997,100,73.900002,78.0,75.0
20161227130000,377.200012,375.559998,50.888889,49,83.800003,100,73.800003,78.0,75.0
20161227131500,377.200012,375.559998,50.888889,49,82.599998,100,74.0,78.0,75.0
20161227133000,377.200012,375.559998,50.888889,49,82.599998,100,74.300003,78.0,75.0
20161227134500,377.200012,375.559998,50.888889,49,91.599998,100,73.400002,77.699997,74.699997
20161227140000,377.200012,388.679993,52.666666,49,93.0,100,73.599998,77.400002,74.400002
20161227141500,377.200012,369.0,50.0,49,86.300003,100,73.599998,78.0,75.0
20161227143000,377.200012,385.399994,52.222221,49,86.300003,100,73.599998,78.0,75.0
20161227144500,377.200012,369.0,50.0,49,83.199997,100,73.699997,78.0,75.0
20161227150000,377.200012,378.839996,51.333333,49,83.199997,100,73.5,78.0,75.0
20161227151500,377.200012,385.399994,52.222221,49,96.599998,100,73.400002,77.900002,74.900002
20161227153000,377.200012,365.720001,49.555556,49,96.599998,100,73.599998,77.800003,74.800003
20161227154500,377.200012,383.76001,52.000001,49,85.099998,100,73.800003,77.800003,74.800003
20161227160000,377.200012,375.559998,50.888889,49,82.599998,100,73.199997,77.800003,74.800003
20161227161500,377.200012,375.559998,50.888889,49,97.800003,100,73.400002,78.0,75.0
20161227163000,377.200012,375.559998,50.888889,49,87.5,100,73.300003,77.900002,74.900002
20161227164500,377.200012,369.0,50.0,49,83.199997,100,73.099998,78.0,75.0
20161227170000,377.200012,378.839996,51.333333,49,92.300003,100,73.199997,78.0,75.0
20161227171500,377.200012,383.76001,52.000001,49,84.400002,100,73.400002,78.0,75.0
20161227173000,377.200012,383.76001,52.000001,49,86.800003,100,73.099998,78.0,75.0
20161227174500,377.200012,378.839996,51.333333,49,93.699997,100,73.900002,78.0,75.0
20161227180000,377.200012,385.399994,52.222221,49,86.900002,100,73.599998,78.0,75.0
20161227181500,377.200012,378.839996,51.333333,49,94.699997,100,73.699997,78.0,75.0
20161227183000,377.200012,378.839996,51.333333,49,84.400002,100,73.599998,78.0,75.0
20161227184500,377.200012,373.920013,50.666668,49,95.400002,100,73.599998,78.0,75.0
20161227190000,377.200012,373.920013,50.666668,49,85.0,100,73.5,78.0,75.0
20161227191500,377.200012,373.920013,50.666668,49,83.699997,100,73.599998,78.0,75.0
20161227193000,377.200012,369.0,50.0,49,90.099998,100,73.400002,78.0,75.0
20161227194500,377.200012,369.0,50.0,49,92.5,100,72.699997,77.800003,74.800003
20161227200000,377.200012,375.559998,50.888889,49,90.0,100,72.400002,78.0,75.0
20161227201500,377.200012,383.76001,52.000001,49,97.800003,100,72.300003,78.0,75.0
20161227203000,377.200012,383.76001,52.000001,49,85.0,100,72.800003,78.0,75.0
20161227204500,377.200012,383.76001,52.000001,49,88.599998,100,73.199997,78.0,75.0
20161227210000,377.200012,362.440002,49.111111,49,89.900002,100,72.599998,78.0,75.0
20161227211500,377.200012,378.839996,51.333333,49,83.699997,100,72.599998,78.0,75.0
20161227213000,377.200012,378.839996,51.333333,49,97.800003,100,72.599998,78.0,75.0
20161227214500,377.200012,383.76001,52.000001,49,84.400002,100,72.699997,78.0,75.0
20161227220000,377.200012,378.839996,51.333333,49,92.300003,100,72.699997,78.0,75.0
20161227221500,377.200012,369.0,50.0,49,91.099998,100,72.599998,78.0,75.0
20161227223000,377.200012,373.920013,50.666668,49,83.199997,100,72.599998,78.0,75.0
20161227224500,377.200012,365.720001,49.555556,49,97.099998,100,72.400002,78.0,75.0
20161227230000,377.200012,385.399994,52.222221,49,86.599998,100,72.599998,78.0,75.0
20161227231500,377.200012,375.559998,50.888889,49,84.900002,100,72.400002,78.0,75.0
20161227233000,377.200012,375.559998,50.888889,49,93.199997,100,72.400002,78.0,75.0
20161227234500,377.200012,375.559998,50.888889,49,82.599998,100,72.400002,78.0,75.0
20161228000000,377.200012,375.559998,50.888889,49,97.900002,100,72.5,78.0,75.0
20161228001500,377.200012,375.559998,50.888889,49,83.199997,100,72.599998,78.0,75.0
20161228003000,377.200012,365.720001,49.555556,49,97.699997,100,72.599998,77.800003,74.800003
20161228004500,377.200012,378.839996,51.333333,49,85.300003,100,72.199997,78.0,75.0
20161228010000,377.200012,373.920013,50.666668,49,89.800003,100,72.400002,78.0,75.0
20161228011500,377.200012,369.0,50.0,49,89.800003,100,72.599998,78.0,75.0
20161228013000,377.200012,369.0,50.0,49,83.800003,100,72.400002,78.0,75.0
20161228014500,377.200012,383.76001,52.000001,49,97.800003,100,72.300003,78.0,75.0
20161228020000,377.200012,369.0,50.0,49,86.300003,100,72.400002,78.0,75.0
20161228021500,377.200012,369.0,50.0,49,83.199997,100,72.099998,78.0,75.0
20161228023000,377.200012,362.440002,49.111111,49,97.699997,100,72.300003,78.0,75.0
20161228024500,377.200012,373.920013,50.666668,49,86.199997,100,72.400002,78.0,75.0
20161228030000,377.200012,365.720001,49.555556,49,82.599998,100,72.900002,78.0,75.0
20161228031500,377.200012,365.720001,49.555556,49,97.699997,100,72.699997,78.0,75.0
20161228033000,377.200012,373.920013,50.666668,49,84.400002,100,72.699997,78.0,75.0
20161228034500,377.200012,369.0,50.0,49,90.400002,100,73.099998,78.0,75.0
20161228040000,377.200012,369.0,50.0,49,87.199997,100,72.699997,78.0,75.0
20161228041500,377.200012,369.0,50.0,49,83.800003,100,73.400002,78.0,75.0
20161228043000,377.200012,373.920013,50.666668,49,95.099998,100,73.199997,78.0,75.0
20161228044500,377.200012,378.839996,51.333333,49,83.199997,100,73.0,78.0,75.0
20161228050000,377.200012,373.920013,50.666668,49,97.900002,100,72.900002,78.0,75.0
20161228051500,377.200012,369.0,50.0,49,83.800003,100,73.099998,78.0,75.0
20161228053000,377.200012,362.440002,49.111111,49,92.199997,100,73.199997,78.0,75.0
20161228054500,377.200012,362.440002,49.111111,49,85.699997,100,72.900002,78.0,75.0
20161228060000,377.200012,378.839996,51.333333,49,87.400002,100,73.400002,78.0,75.0
20161228061500,377.200012,369.0,50.0,49,94.800003,100,72.900002,78.0,75.0
20161228063000,377.200012,373.920013,50.666668,49,83.800003,100,72.699997,78.0,75.0
20161228064500,377.200012,373.920013,50.666668,49,89.800003,100,72.800003,78.0,75.0
20161228070000,377.200012,600.23999,81.333332,58,53.900002,0,70.800003,69.5,66.5
20161228071500,377.200012,533.0,72.222222,56,53.900002,0,70.0,69.5,66.5
20161228073000,377.200012,629.76001,85.333335,60,53.900002,0,70.0,69.5,66.5
20161228074500,377.200012,719.960022,97.555559,64,53.900002,0,70.199997,69.5,66.5
20161228080000,377.200012,719.960022,97.555559,65,53.900002,0,70.0,69.5,66.5
20161228081500,377.200012,693.719971,93.999996,64,52.599998,0,69.800003,69.5,66.5
20161228083000,377.200012,724.880005,98.222223,65,53.599998,0,70.099998,69.5,66.5
20161228084500,377.200012,741.280029,100.444448,65,53.599998,0,70.099998,69.5,66.5
20161228090000,377.200012,724.880005,98.222223,65,53.599998,0,70.099998,69.5,66.5
20161228091500,377.200012,710.119995,96.222222,65,55.799999,0,70.099998,69.5,66.5
20161228093000,377.200012,724.880005,98.222223,65,54.299999,0,70.0,69.5,66.5
20161228094500,377.200012,724.880005,98.222223,65,54.299999,0,70.099998,69.5,66.5
20161228100000,377.200012,724.880005,98.222223,65,53.200001,0,70.300003,69.5,66.5
20161228101500,377.200012,741.280029,100.444448,65,53.200001,0,70.199997,69.5,66.5
20161228103000,377.200012,724.880005,98.222223,65,53.200001,0,70.199997,69.5,66.5
20161228104500,377.200012,724.880005,98.222223,65,53.200001,0,70.199997,69.5,66.5
20161228110000,377.200012,724.880005,98.222223,65,53.200001,0,70.099998,69.5,66.5
20161228111500,377.200012,724.880005,98.222223,65,53.200001,0,70.199997,69.5,66.5
20161228113000,377.200012,724.880005,98.222223,65,53.200001,0,70.300003,69.5,66.5
20161228114500,377.200012,724.880005,98.222223,65,53.200001,0,70.300003,69.5,66.5
20161228120000,377.200012,724.880005,98.222223,65,53.200001,0,70.0,69.5,66.5
20161228121500,377.200012,741.280029,100.444448,65,53.200001,0,70.099998,69.5,66.5
20161228123000,377.200012,741.280029,100.444448,65,53.200001,0,69.900002,69.5,66.5
20161228124500,377.200012,741.280029,100.444448,65,53.200001,0,70.0,69.5,66.5
20161228130000,377.200012,741.280029,100.444448,65,53.900002,0,70.0,69.5,66.5
20161228131500,377.200012,724.880005,98.222223,65,53.900002,0,70.0,69.5,66.5
20161228133000,377.200012,724.880005,98.222223,64,53.900002,0,70.099998,69.5,66.5
20161228134500,377.200012,724.880005,98.222223,65,53.900002,0,70.199997,69.5,66.5
20161228140000,377.200012,741.280029,100.444448,65,53.900002,0,70.300003,69.5,66.5
20161228141500,377.200012,724.880005,98.222223,65,53.900002,0,70.199997,69.5,66.5
20161228143000,377.200012,741.280029,100.444448,65,53.900002,0,70.199997,69.5,66.5
20161228144500,377.200012,724.880005,98.222223,65,53.900002,0,70.099998,69.5,66.5
20161228150000,377.200012,724.880005,98.222223,65,53.900002,0,70.300003,69.5,66.5
20161228151500,377.200012,724.880005,98.222223,65,53.900002,0,70.400002,69.5,66.5
20161228153000,377.200012,724.880005,98.222223,65,53.900002,0,70.199997,69.5,66.5
20161228154500,377.200012,724.880005,98.222223,65,53.900002,0,70.0,69.5,66.5
20161228160000,377.200012,741.280029,100.444448,65,53.900002,0,70.0,69.5,66.5
20161228161500,377.200012,710.119995,96.222222,64,53.900002,0,69.699997,69.5,66.5
20161228163000,377.200012,678.960022,92.000003,63,53.900002,0,69.599998,69.400002,66.400002
20161228164500,377.200012,616.639954,83.555549,58,53.900002,0,69.599998,69.400002,66.400002
20161228170000,377.200012,631.400024,85.555559,59,53.099998,0,69.400002,69.0,66.0
20161228171500,377.200012,611.719971,82.888885,58,53.099998,0,69.199997,69.400002,66.400002
20161228173000,377.200012,611.719971,82.888885,58,53.099998,0,69.099998,69.400002,66.400002
20161228174500,377.200012,562.52002,76.222225,56,53.099998,0,69.099998,69.400002,66.400002
20161228180000,377.200012,536.280029,72.666671,55,53.900002,0,69.0,69.400002,66.400002
20161228181500,377.200012,480.519989,65.11111,53,53.900002,0,68.900002,69.400002,66.400002
20161228183000,377.200012,398.519989,53.999999,49,53.099998,0,68.800003,69.400002,66.400002
20161228184500,377.200012,398.519989,53.999999,49,54.299999,0,69.099998,69.400002,66.400002
20161228190000,377.200012,403.440002,54.666667,50,54.299999,0,69.300003,69.400002,66.400002
20161228191500,377.200012,410.0,55.555556,50,53.5,0,69.300003,69.400002,66.400002
20161228193000,377.200012,410.0,55.555556,50,53.5,0,69.199997,69.400002,66.400002
20161228194500,377.200012,405.079987,54.888887,50,54.400002,0,69.199997,69.400002,66.400002
20161228200000,377.200012,405.079987,54.888887,50,54.400002,0,69.099998,69.400002,66.400002
20161228201500,377.200012,416.559998,56.444444,50,54.400002,0,69.400002,69.400002,66.400002
20161228203000,377.200012,398.519989,53.999999,50,55.200001,0,69.199997,69.400002,66.400002
20161228204500,377.200012,408.359985,55.333331,50,55.200001,0,69.300003,69.400002,66.400002
20161228210000,377.200012,398.519989,53.999999,49,55.200001,0,68.900002,69.400002,66.400002
20161228211500,377.200012,385.399994,52.222221,49,53.5,0,68.800003,69.400002,66.400002
20161228213000,377.200012,393.600006,53.333334,49,53.5,0,68.800003,69.400002,66.400002
20161228214500,377.200012,375.559998,50.888889,49,55.5,0,68.699997,69.400002,66.400002
20161228220000,377.200012,393.600006,53.333334,49,54.700001,0,68.900002,69.400002,66.400002
20161228221500,377.200012,383.76001,52.000001,49,54.700001,0,68.900002,69.400002,66.400002
20161228223000,377.200012,383.76001,52.000001,49,53.5,0,68.800003,69.400002,66.400002
20161228224500,377.200012,403.440002,54.666667,49,53.5,0,68.599998,69.400002,66.400002
20161228230000,377.200012,403.440002,54.666667,49,54.599998,0,68.699997,69.400002,66.400002
20161228231500,377.200012,393.600006,53.333334,49,54.599998,0,68.699997,69.400002,66.400002
20161228233000,377.200012,393.600006,53.333334,49,54.599998,0,68.599998,69.400002,66.400002
20161228234500,377.200012,385.399994,52.222221,49,53.5,0,68.5,69.400002,66.400002
20161229000000,377.200012,385.399994,52.222221,49,53.5,0,68.400002,69.400002,66.400002
20161229001500,377.200012,373.920013,50.666668,49,53.5,0,68.400002,69.400002,66.400002
20161229003000,377.200012,373.920013,50.666668,49,54.700001,0,68.400002,69.199997,66.199997
20161229004500,377.200012,403.440002,54.666667,50,54.700001,0,68.599998,69.0,66.0
20161229010000,377.200012,403.440002,54.666667,50,54.700001,0,68.599998,69.0,66.0
20161229011500,377.200012,388.679993,52.666666,49,53.5,0,68.599998,69.400002,66.400002
20161229013000,377.200012,383.76001,52.000001,49,55.200001,0,68.5,69.400002,66.400002
20161229014500,377.200012,383.76001,52.000001,49,55.200001,0,68.5,69.400002,66.400002
20161229020000,377.200012,383.76001,52.000001,49,54.299999,0,68.599998,69.400002,66.400002
20161229021500,377.200012,373.920013,50.666668,49,54.299999,0,68.400002,69.400002,66.400002
20161229023000,377.200012,385.399994,52.222221,49,54.299999,0,68.400002,69.400002,66.400002
20161229024500,377.200012,385.399994,52.222221,49,54.299999,0,68.599998,69.400002,66.400002
20161229030000,377.200012,385.399994,52.222221,50,53.5,0,68.400002,69.400002,66.400002
20161229031500,377.200012,375.559998,50.888889,49,53.5,0,68.300003,69.400002,66.400002
20161229033000,377.200012,405.079987,54.888887,50,55.200001,0,68.400002,69.400002,66.400002
20161229034500,377.200012,378.839996,51.333333,49,54.299999,0,68.400002,69.400002,66.400002
20161229040000,377.200012,388.679993,52.666666,49,54.299999,0,68.199997,69.199997,66.199997
20161229041500,377.200012,378.839996,51.333333,49,53.299999,0,68.199997,69.400002,66.400002
20161229043000,377.200012,378.839996,51.333333,49,53.900002,0,68.5,69.400002,66.400002
20161229044500,377.200012,378.839996,51.333333,49,53.900002,0,68.599998,69.400002,66.400002
20161229050000,377.200012,388.679993,52.666666,49,53.900002,0,68.599998,69.400002,66.400002
20161229051500,377.200012,383.76001,52.000001,49,55.099998,0,68.599998,69.400002,66.400002
20161229053000,377.200012,383.76001,52.000001,49,54.299999,0,68.599998,69.400002,66.400002
20161229054500,377.200012,395.23999,53.555554,49,54.299999,0,68.5,69.400002,66.400002
20161229060000,377.200012,395.23999,53.555554,50,53.099998,0,68.599998,69.400002,66.400002
20161229061500,377.200012,378.839996,51.333333,49,54.700001,0,68.400002,69.400002,66.400002
20161229063000,377.200012,403.440002,54.666667,50,54.700001,0,68.800003,69.400002,66.400002
20161229064500,377.200012,393.600006,53.333334,50,54.700001,0,68.400002,69.400002,66.400002
20161229070000,377.200012,485.440002,65.777778,53,53.099998,0,69.199997,69.400002,66.400002
20161229071500,377.200012,495.279999,67.111111,54,53.900002,0,69.5,69.400002,66.400002
20161229073000,377.200012,539.560059,73.111119,56,53.900002,0,69.599998,69.400002,66.400002
20161229074500,377.200012,547.76001,74.222224,56,52.700001,0,69.400002,69.400002,66.400002
20161229080000,377.200012,533.0,72.222222,56,53.5,0,69.699997,69.400002,66.400002
20161229081500,377.200012,608.439941,82.444436,59,54.299999,0,69.699997,69.400002,66.400002
20161229083000,377.200012,651.080017,88.222225,61,53.700001,0,69.800003,69.400002,66.400002
20161229084500,377.200012,700.280029,94.888893,63,53.099998,0,69.5,69.400002,66.400002
20161229090000,377.200012,692.080017,93.77778,62,51.099998,0,69.5,69.400002,66.400002
20161229091500,377.200012,700.280029,94.888893,62,53.900002,0,69.699997,69.400002,66.400002
20161229093000,377.200012,688.799988,93.333332,61,51.900002,0,69.699997,69.400002,66.400002
20161229094500,377.200012,660.919983,89.555553,60,51.900002,0,69.699997,69.300003,66.300003
20161229100000,377.200012,719.960022,97.555559,63,50.400002,0,69.599998,69.199997,66.199997
20161229101500,377.200012,685.52002,92.888892,61,50.400002,0,69.400002,69.199997,66.199997
20161229103000,377.200012,698.640015,94.666669,61,49.5,0,69.099998,69.099998,66.099998
20161229104500,377.200012,678.960022,92.000003,61,49.5,0,69.0,69.0,66.0
20161229110000,377.200012,670.76001,90.88889,60,48.299999,0,68.900002,69.0,66.0
20161229111500,377.200012,637.960022,86.444447,59,48.299999,0,68.699997,69.0,66.0
20161229113000,377.200012,562.52002,76.222225,56,47.599998,0,69.0,69.400002,66.400002
20161229114500,377.200012,552.679993,74.888888,56,47.599998,0,68.800003,69.0,66.0
20161229120000,377.200012,464.119995,62.888888,51,47.599998,0,68.699997,69.400002,66.400002
20161229121500,377.200012,428.040009,58.000001,50,47.599998,0,68.900002,69.400002,66.400002
20161229123000,377.200012,478.880005,64.88889,52,47.099998,0,69.400002,69.400002,66.400002
20161229124500,377.200012,487.079987,65.999998,53,47.099998,0,69.400002,69.400002,66.400002
20161229130000,377.200012,454.279999,61.555555,51,47.099998,0,68.900002,69.400002,66.400002
20161229131500,377.200012,410.0,55.555556,49,47.099998,0,69.400002,69.400002,66.400002
20161229133000,377.200012,431.320007,58.444445,50,47.099998,0,69.300003,69.400002,66.400002
20161229134500,377.200012,470.679993,63.777777,52,46.400002,0,69.199997,69.199997,66.199997
20161229140000,377.200012,465.76001,63.111112,52,46.400002,0,68.900002,69.0,66.0
20161229141500,377.200012,437.880005,59.333334,50,47.099998,0,68.900002,69.400002,66.400002
20161229143000,377.200012,437.880005,59.333334,51,47.099998,0,69.5,69.400002,66.400002
20161229144500,377.200012,446.079987,60.444443,51,47.099998,0,69.400002,69.400002,66.400002
20161229150000,377.200012,464.119995,62.888888,52,47.099998,0,69.0,69.400002,66.400002
20161229151500,377.200012,398.519989,53.999999,49,47.099998,0,69.0,69.400002,66.400002
20161229153000,377.200012,419.839996,56.888888,50,46.400002,0,69.400002,69.400002,66.400002
20161229154500,377.200012,470.679993,63.777777,52,46.400002,0,69.300003,69.400002,66.400002
20161229160000,377.200012,454.279999,61.555555,52,46.400002,0,69.099998,69.400002,66.400002
20161229161500,377.200012,459.200012,62.222224,52,46.400002,0,69.199997,69.400002,66.400002
20161229163000,377.200012,459.200012,62.222224,52,46.400002,0,69.199997,69.400002,66.400002
20161229164500,377.200012,405.079987,54.888887,49,46.400002,0,68.599998,69.400002,66.400002
20161229170000,377.200012,388.679993,52.666666,49,46.400002,0,68.099998,69.400002,66.400002
20161229171500,377.200012,388.679993,52.666666,49,46.400002,0,67.699997,69.400002,66.400002
20161229173000,377.200012,388.679993,52.666666,49,46.400002,0,67.5,69.400002,66.400002
20161229174500,377.200012,378.839996,51.333333,49,46.400002,0,67.599998,69.400002,66.400002
20161229180000,377.200012,388.679993,52.666666,49,46.400002,0,67.5,69.400002,66.400002
20161229181500,377.200012,393.600006,53.333334,49,46.400002,0,67.400002,69.400002,66.400002
20161229183000,377.200012,383.76001,52.000001,49,46.400002,0,67.199997,69.0,66.0
20161229184500,377.200012,393.600006,53.333334,49,46.400002,0,67.199997,69.400002,66.400002
20161229190000,377.200012,393.600006,53.333334,49,46.400002,0,67.199997,69.400002,66.400002
20161229191500,377.200012,398.519989,53.999999,49,46.400002,0,67.300003,69.400002,66.400002
20161229193000,377.200012,378.839996,51.333333,48,46.400002,0,67.199997,69.400002,66.400002
20161229194500,377.200012,398.519989,53.999999,49,46.400002,0,66.900002,69.400002,66.400002
20161229200000,377.200012,378.839996,51.333333,48,46.400002,0,67.099998,69.400002,66.400002
20161229201500,377.200012,378.839996,51.333333,48,46.400002,0,67.199997,69.400002,66.400002
20161229203000,377.200012,385.399994,52.222221,48,46.400002,0,67.0,69.400002,66.400002
20161229204500,377.200012,373.920013,50.666668,49,46.400002,0,67.0,69.0,66.0
20161229210000,377.200012,454.279999,61.555555,51,45.700001,0,67.0,69.0,66.0
20161229211500,377.200012,388.679993,52.666666,49,45.700001,0,66.900002,69.400002,66.400002
20161229213000,377.200012,398.519989,53.999999,49,45.700001,0,66.699997,69.400002,66.400002
20161229214500,377.200012,398.519989,53.999999,49,45.700001,0,66.699997,69.400002,66.400002
20161229220000,377.200012,383.76001,52.000001,49,45.700001,0,66.800003,69.400002,66.400002
20161229221500,377.200012,395.23999,53.555554,49,45.700001,0,66.599998,69.400002,66.400002
20161229223000,377.200012,385.399994,52.222221,48,45.700001,0,66.400002,69.400002,66.400002
20161229224500,377.200012,385.399994,52.222221,48,45.700001,0,66.599998,69.400002,66.400002
20161229230000,377.200012,393.600006,53.333334,48,45.700001,0,66.599998,69.400002,66.400002
20161229231500,377.200012,385.399994,52.222221,48,45.700001,0,66.699997,69.400002,66.400002
20161229233000,377.200012,385.399994,52.222221,48,45.700001,0,66.599998,69.400002,66.400002
20161229234500,377.200012,395.23999,53.555554,48,45.700001,0,66.800003,69.400002,66.400002
20161230000000,377.200012,388.679993,52.666666,48,44.900002,0,66.599998,69.400002,66.400002
20161230001500,377.200012,398.519989,53.999999,48,46.0,0,66.599998,69.400002,66.400002
20161230003000,377.200012,398.519989,53.999999,48,45.299999,0,66.599998,69.400002,66.400002
20161230004500,377.200012,398.519989,53.999999,48,45.299999,0,66.5,69.0,66.0
20161230010000,377.200012,383.76001,52.000001,48,45.299999,0,66.400002,69.400002,66.400002
20161230011500,377.200012,378.839996,51.333333,48,45.299999,0,66.5,69.400002,66.400002
20161230013000,377.200012,383.76001,52.000001,48,46.0,0,66.400002,69.400002,66.400002
20161230014500,377.200012,383.76001,52.000001,48,44.900002,0,66.5,69.400002,66.400002
20161230020000,377.200012,378.839996,51.333333,48,45.599998,0,66.400002,69.400002,66.400002
20161230021500,377.200012,385.399994,52.222221,48,45.599998,0,66.599998,69.400002,66.400002
20161230023000,377.200012,385.399994,52.222221,48,45.599998,0,66.599998,69.400002,66.400002
20161230024500,377.200012,393.600006,53.333334,48,45.599998,0,66.5,69.400002,66.400002
20161230030000,377.200012,383.76001,52.000001,48,45.599998,0,66.5,69.400002,66.400002
20161230031500,377.200012,369.0,50.0,48,45.599998,0,66.400002,69.400002,66.400002
20161230033000,377.200012,375.559998,50.888889,48,44.799999,0,66.5,69.400002,66.400002
20161230034500,377.200012,383.76001,52.000001,48,44.799999,0,66.300003,69.400002,66.400002
20161230040000,377.200012,383.76001,52.000001,48,45.599998,0,66.5,69.400002,66.400002
20161230041500,377.200012,383.76001,52.000001,48,45.599998,0,66.300003,69.400002,66.400002
20161230043000,377.200012,378.839996,51.333333,48,44.900002,0,66.300003,69.400002,66.400002
20161230044500,377.200012,378.839996,51.333333,48,45.599998,0,66.300003,69.400002,66.400002
20161230050000,377.200012,383.76001,52.000001,48,45.599998,0,66.400002,69.400002,66.400002
20161230051500,377.200012,388.679993,52.666666,48,45.599998,0,66.400002,69.400002,66.400002
20161230053000,377.200012,388.679993,52.666666,48,45.599998,0,66.300003,69.400002,66.400002
20161230054500,377.200012,383.76001,52.000001,48,45.599998,0,66.300003,69.400002,66.400002
20161230060000,377.200012,378.839996,51.333333,48,46.299999,0,66.300003,69.400002,66.400002
20161230061500,377.200012,365.720001,49.555556,48,47.099998,0,66.400002,69.400002,66.400002
20161230063000,377.200012,403.440002,54.666667,49,48.700001,0,66.900002,69.400002,66.400002
20161230064500,377.200012,383.76001,52.000001,48,48.200001,0,67.199997,69.400002,66.400002
20161230070000,377.200012,383.76001,52.000001,48,47.599998,0,67.699997,69.400002,66.400002
20161230071500,377.200012,378.839996,51.333333,48,47.599998,0,67.900002,69.400002,66.400002
20161230073000,377.200012,385.399994,52.222221,48,48.900002,0,68.0,69.400002,66.400002
20161230074500,377.200012,385.399994,52.222221,48,48.299999,0,68.099998,69.400002,66.400002
20161230080000,377.200012,385.399994,52.222221,48,47.599998,0,68.199997,69.400002,66.400002
20161230081500,377.200012,378.839996,51.333333,48,48.599998,0,68.0,69.400002,66.400002
20161230083000,377.200012,395.23999,53.555554,48,49.099998,0,68.199997,69.400002,66.400002
20161230084500,377.200012,403.440002,54.666667,49,49.099998,0,68.400002,69.400002,66.400002
20161230090000,377.200012,403.440002,54.666667,49,49.099998,0,68.300003,69.400002,66.400002
20161230091500,377.200012,724.880005,98.222223,65,48.299999,0,67.400002,66.0,58.400002
20161230093000,377.200012,710.119995,96.222222,64,48.299999,0,67.099998,66.0,58.400002
20161230094500,377.200012,724.880005,98.222223,65,49.400002,0,67.099998,66.0,58.400002
