PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230100000,377.200012,578.919983,78.444442,57,49.400002,0,67.0,66.699997,63.700001
20161230101500,377.200012,711.76001,96.444446,63,50.200001,0,67.400002,66.0,63.0
20161230103000,377.200012,726.52002,98.444447,63,50.200001,0,67.400002,66.599998,63.599998
20161230104500,377.200012,726.52002,98.444447,63,50.200001,0,67.400002,66.599998,63.599998
20161230110000,377.200012,726.52002,98.444447,65,50.200001,0,67.400002,66.599998,63.599998
20161230111500,377.200012,726.52002,98.444447,65,50.200001,0,67.400002,66.599998,63.599998
20161230113000,377.200012,726.52002,98.444447,65,50.200001,0,67.300003,66.599998,63.599998
20161230114500,377.200012,726.52002,98.444447,65,50.200001,0,67.400002,66.599998,63.599998
20161230120000,377.200012,726.52002,98.444447,64,50.200001,0,67.199997,66.599998,63.599998
20161230121500,377.200012,726.52002,98.444447,64,50.200001,0,67.099998,66.599998,63.599998
20161230123000,377.200012,726.52002,98.444447,64,50.200001,0,67.099998,66.599998,63.599998
20161230124500,377.200012,726.52002,98.444447,64,50.200001,0,67.199997,66.0,62.599998
20161230130000,377.200012,726.52002,98.444447,64,50.200001,0,67.300003,66.0,62.200001
20161230131500,377.200012,626.47998,84.888886,59,50.200001,0,67.800003,67.199997,64.199997
20161230133000,377.200012,680.599976,92.222219,62,50.200001,0,67.800003,67.199997,64.199997
20161230134500,377.200012,733.080017,99.333336,64,50.200001,0,67.699997,67.199997,64.199997
20161230140000,377.200012,724.880005,98.222223,65,46.799999,0,67.300003,67.199997,64.199997
20161230141500,377.200012,724.880005,98.222223,65,46.099998,0,67.199997,67.199997,64.199997
20161230143000,377.200012,741.280029,100.444448,65,47.099998,0,67.0,67.199997,64.199997
20161230144500,377.200012,710.119995,96.222222,65,46.099998,0,67.099998,66.099998,63.099998
20161230150000,377.200012,724.880005,98.222223,64,46.700001,0,66.900002,66.0,60.0
20161230151500,377.200012,724.880005,98.222223,65,46.099998,0,66.900002,66.0,59.599998
20161230153000,377.200012,724.880005,98.222223,65,46.099998,0,66.699997,66.0,60.599998
20161230154500,377.200012,724.880005,98.222223,65,46.799999,0,66.800003,66.0,61.0
20161230160000,377.200012,741.280029,100.444448,65,46.799999,0,66.699997,66.0,60.5
20161230161500,377.200012,724.880005,98.222223,65,46.799999,0,66.599998,66.0,60.599998
20161230163000,377.200012,724.880005,98.222223,65,46.799999,0,66.699997,66.0,61.400002
20161230164500,377.200012,724.880005,98.222223,64,46.799999,0,66.599998,66.0,59.900002
20161230170000,377.200012,710.119995,96.222222,64,46.799999,0,66.300003,66.0,59.799999
20161230171500,377.200012,724.880005,98.222223,65,46.099998,0,66.199997,66.0,63.0
20161230173000,377.200012,710.119995,96.222222,64,46.099998,0,66.099998,66.0,63.0
20161230174500,377.200012,710.119995,96.222222,64,46.099998,0,66.0,66.0,61.799999
20161230180000,377.200012,710.119995,96.222222,64,46.099998,0,66.0,66.0,62.700001
20161230181500,377.200012,724.880005,98.222223,64,46.099998,0,65.900002,66.0,60.799999
20161230183000,377.200012,693.719971,93.999996,64,46.099998,0,65.800003,66.0,61.799999
20161230184500,377.200012,710.119995,96.222222,64,46.099998,0,65.800003,66.0,62.599998
20161230190000,377.200012,693.719971,93.999996,64,46.099998,0,65.699997,66.0,63.0
20161230191500,377.200012,672.400024,91.111114,61,46.099998,0,65.699997,66.0,63.0
20161230193000,377.200012,657.640015,89.111113,61,46.099998,0,65.800003,66.0,63.0
20161230194500,377.200012,657.640015,89.111113,61,46.099998,0,66.0,66.0,63.0
20161230200000,377.200012,672.400024,91.111114,61,46.099998,0,65.800003,66.0,63.0
20161230201500,377.200012,672.400024,91.111114,61,45.599998,0,65.900002,66.0,63.0
20161230203000,377.200012,672.400024,91.111114,61,46.099998,0,65.800003,66.0,63.0
20161230204500,377.200012,672.400024,91.111114,61,45.599998,0,65.900002,66.0,63.0
20161230210000,377.200012,657.640015,89.111113,61,46.400002,0,65.900002,66.0,63.0
20161230211500,377.200012,657.640015,89.111113,61,45.700001,0,65.800003,66.0,59.200001
20161230213000,377.200012,657.640015,89.111113,61,46.400002,0,65.800003,66.0,60.400002
20161230214500,377.200012,670.76001,90.88889,61,45.900002,0,65.699997,66.0,59.5
20161230220000,377.200012,642.880005,87.111112,60,45.900002,0,65.699997,66.0,58.599998
20161230221500,377.200012,649.439941,87.999992,60,45.900002,0,65.800003,66.0,58.799999
20161230223000,377.200012,641.23999,86.888888,60,45.900002,0,65.800003,66.0,57.700001
20161230224500,377.200012,649.439941,87.999992,60,45.900002,0,65.800003,66.0,61.200001
20161230230000,377.200012,649.439941,87.999992,60,45.900002,0,65.699997,66.0,59.299999
20161230231500,377.200012,649.439941,87.999992,60,46.700001,0,65.800003,66.0,58.799999
20161230233000,377.200012,649.439941,87.999992,60,45.599998,0,65.800003,66.0,60.5
20161230234500,377.200012,649.439941,87.999992,60,46.400002,0,65.800003,66.0,59.599998
20161231000000,377.200012,649.439941,87.999992,60,45.599998,0,65.699997,66.0,59.0
20161231001500,377.200012,657.640015,89.111113,60,46.400002,0,65.800003,66.0,59.900002
20161231003000,377.200012,647.799988,87.777776,60,46.400002,0,65.599998,66.0,59.0
20161231004500,377.200012,613.360046,83.111117,58,46.400002,0,65.699997,66.0,59.599998
20161231010000,377.200012,613.360046,83.111117,58,46.400002,0,65.699997,66.0,57.799999
20161231011500,377.200012,606.799988,82.222221,59,46.400002,0,65.900002,66.0,60.400002
20161231013000,377.200012,606.799988,82.222221,59,44.900002,0,65.800003,66.0,62.400002
20161231014500,377.200012,592.039978,80.222219,58,46.0,0,65.599998,66.0,62.400002
20161231020000,377.200012,575.639954,77.999994,57,45.299999,0,65.699997,66.0,61.799999
20161231021500,377.200012,551.039978,74.666664,57,46.0,0,65.800003,66.0,61.799999
20161231023000,377.200012,567.439941,76.888881,57,46.0,0,65.800003,66.0,61.799999
20161231024500,377.200012,567.439941,76.888881,57,46.0,0,65.800003,66.0,62.400002
20161231030000,377.200012,567.439941,76.888881,57,46.0,0,65.900002,66.0,62.400002
20161231031500,377.200012,552.679993,74.888888,57,46.0,0,65.900002,66.0,62.400002
20161231033000,377.200012,541.200012,73.333335,57,46.0,0,66.0,66.0,62.400002
20161231034500,377.200012,552.679993,74.888888,57,46.0,0,65.900002,66.0,62.400002
20161231040000,377.200012,552.679993,74.888888,57,46.0,0,66.0,66.0,62.400002
20161231041500,377.200012,552.679993,74.888888,57,46.0,0,66.0,66.0,62.200001
20161231043000,377.200012,552.679993,74.888888,57,46.0,0,66.099998,66.0,61.900002
20161231044500,377.200012,560.880005,76.000001,57,46.0,0,66.099998,66.0,58.599998
20161231050000,377.200012,537.919983,72.888887,57,46.0,0,66.199997,66.0,61.799999
20161231051500,377.200012,547.76001,74.222224,57,46.0,0,66.199997,66.0,59.099998
20161231053000,377.200012,565.799988,76.666665,57,46.0,0,66.300003,66.0,58.900002
20161231054500,377.200012,565.799988,76.666665,57,46.700001,0,66.300003,66.0,58.099998
20161231060000,377.200012,578.919983,78.444442,58,46.099998,0,66.199997,66.0,53.799999
20161231061500,377.200012,588.76001,79.777779,58,46.700001,0,66.099998,66.0,61.099998
20161231063000,377.200012,588.76001,79.777779,58,46.700001,0,66.199997,66.0,63.0
20161231064500,377.200012,552.679993,74.888888,56,46.700001,0,66.199997,66.0,59.200001
20161231070000,377.200012,583.839966,79.111107,57,46.700001,0,66.300003,66.0,63.0
20161231071500,377.200012,592.039978,80.222219,59,46.700001,0,66.199997,66.0,63.0
20161231073000,377.200012,603.52002,81.77778,59,46.700001,0,66.300003,66.0,63.0
20161231074500,377.200012,626.47998,84.888886,59,46.700001,0,66.199997,66.0,63.0
20161231080000,377.200012,639.599976,86.666663,60,46.700001,0,66.199997,66.0,63.0
20161231081500,377.200012,639.599976,86.666663,60,46.700001,0,66.199997,66.0,63.0
20161231083000,377.200012,639.599976,86.666663,60,46.700001,0,66.199997,66.0,63.0
20161231084500,377.200012,639.599976,86.666663,60,46.700001,0,66.199997,66.0,63.0
20161231090000,377.200012,639.599976,86.666663,60,47.5,0,66.199997,66.0,63.0
20161231091500,377.200012,669.119995,90.666666,61,47.5,0,66.400002,66.0,63.0
20161231093000,377.200012,701.919983,95.111109,63,48.200001,0,66.400002,66.0,63.0
20161231094500,377.200012,710.119995,96.222222,65,48.799999,0,66.400002,66.0,63.0
20161231100000,377.200012,724.880005,98.222223,65,49.5,0,66.599998,66.0,63.0
20161231101500,377.200012,724.880005,98.222223,65,49.5,0,66.5,66.0,63.0
20161231103000,377.200012,724.880005,98.222223,65,49.5,0,66.599998,66.0,63.0
20161231104500,377.200012,741.280029,100.444448,65,50.200001,0,66.699997,66.0,63.0
20161231110000,377.200012,724.880005,98.222223,65,50.200001,0,66.800003,66.0,63.0
20161231111500,377.200012,724.880005,98.222223,65,51.0,0,67.0,66.0,63.0
20161231113000,377.200012,710.119995,96.222222,65,51.0,0,67.099998,66.0,63.0
20161231114500,377.200012,724.880005,98.222223,65,51.0,0,67.099998,66.0,63.0
20161231120000,377.200012,724.880005,98.222223,65,51.0,0,67.099998,66.0,63.0
20161231121500,377.200012,710.119995,96.222222,65,51.799999,0,67.199997,66.0,63.0
20161231123000,377.200012,741.280029,100.444448,65,51.799999,0,67.199997,66.0,62.900002
20161231124500,377.200012,724.880005,98.222223,65,51.799999,0,67.300003,66.0,62.599998
20161231130000,377.200012,724.880005,98.222223,65,51.799999,0,67.400002,66.0,62.599998
20161231131500,377.200012,724.880005,98.222223,65,51.799999,0,67.400002,66.0,62.5
20161231133000,377.200012,724.880005,98.222223,65,51.799999,0,67.400002,66.0,62.5
20161231134500,377.200012,724.880005,98.222223,65,52.599998,0,67.400002,66.0,62.5
20161231140000,377.200012,724.880005,98.222223,65,52.599998,0,67.5,66.0,62.5
20161231141500,377.200012,710.119995,96.222222,65,52.599998,0,67.599998,66.0,62.5
20161231143000,377.200012,710.119995,96.222222,65,52.599998,0,67.5,66.0,62.5
20161231144500,377.200012,710.119995,96.222222,65,52.599998,0,67.5,66.0,62.5
20161231150000,377.200012,724.880005,98.222223,65,52.599998,0,67.599998,66.0,62.5
20161231151500,377.200012,741.280029,100.444448,66,52.599998,0,67.599998,66.0,62.5
20161231153000,377.200012,724.880005,98.222223,66,52.599998,0,67.699997,66.0,62.400002
20161231154500,377.200012,724.880005,98.222223,66,52.599998,0,67.800003,66.0,62.200001
20161231160000,377.200012,741.280029,100.444448,66,52.599998,0,67.800003,66.0,62.400002
20161231161500,377.200012,741.280029,100.444448,66,53.5,0,67.800003,66.0,62.400002
20161231163000,377.200012,741.280029,100.444448,66,53.5,0,67.900002,66.0,61.900002
20161231164500,377.200012,741.280029,100.444448,66,53.5,0,67.900002,66.0,61.900002
20161231170000,377.200012,741.280029,100.444448,66,53.5,0,67.900002,66.0,60.5
20161231171500,377.200012,741.280029,100.444448,66,54.299999,0,67.900002,66.0,62.400002
20161231173000,377.200012,741.280029,100.444448,66,54.299999,0,67.900002,66.0,62.400002
20161231174500,377.200012,710.119995,96.222222,66,54.299999,0,67.900002,66.0,62.400002
20161231180000,377.200012,724.880005,98.222223,66,54.299999,0,67.900002,66.0,62.400002
20161231181500,377.200012,724.880005,98.222223,66,54.299999,0,68.0,66.0,62.400002
20161231183000,377.200012,724.880005,98.222223,66,52.599998,0,67.900002,66.0,62.400002
20161231184500,377.200012,724.880005,98.222223,66,52.599998,0,67.699997,66.0,62.400002
20161231190000,377.200012,724.880005,98.222223,66,53.5,0,67.900002,66.0,62.400002
20161231191500,377.200012,741.280029,100.444448,66,54.700001,0,67.900002,66.0,62.400002
20161231193000,377.200012,724.880005,98.222223,66,53.900002,0,67.900002,66.0,62.400002
20161231194500,377.200012,741.280029,100.444448,66,53.900002,0,68.0,66.0,62.400002
20161231200000,377.200012,741.280029,100.444448,66,53.900002,0,67.900002,66.0,62.400002
20161231201500,377.200012,756.039978,102.444441,66,53.900002,0,68.099998,66.0,62.400002
20161231203000,377.200012,741.280029,100.444448,66,53.900002,0,68.099998,66.0,62.400002
20161231204500,377.200012,741.280029,100.444448,66,53.099998,0,68.099998,66.0,62.400002
20161231210000,377.200012,724.880005,98.222223,65,53.099998,0,68.099998,66.0,62.400002
20161231211500,377.200012,724.880005,98.222223,65,54.299999,0,67.900002,66.0,62.400002
20161231213000,377.200012,741.280029,100.444448,65,54.299999,0,68.099998,66.0,62.400002
20161231214500,377.200012,724.880005,98.222223,65,52.700001,0,68.099998,66.0,62.400002
20161231220000,377.200012,724.880005,98.222223,65,52.700001,0,68.099998,66.0,61.900002
20161231221500,377.200012,741.280029,100.444448,65,54.299999,0,68.099998,66.0,61.900002
20161231223000,377.200012,741.280029,100.444448,65,54.299999,0,68.099998,66.0,61.299999
20161231224500,377.200012,741.280029,100.444448,65,53.099998,0,68.099998,66.0,61.799999
20161231230000,377.200012,724.880005,98.222223,65,53.099998,0,67.900002,66.0,61.299999
20161231231500,377.200012,741.280029,100.444448,65,54.299999,0,68.099998,66.0,61.299999
20161231233000,377.200012,710.119995,96.222222,65,54.299999,0,68.199997,66.0,61.799999
20161231234500,377.200012,724.880005,98.222223,65,54.299999,0,68.099998,66.0,61.900002
20170101000000,377.200012,741.280029,100.444448,65,52.700001,0,67.900002,66.0,61.900002
20170101001500,377.200012,724.880005,98.222223,65,54.299999,0,68.099998,66.0,61.900002
20170101003000,377.200012,741.280029,100.444448,65,54.299999,0,68.199997,66.0,57.5
20170101004500,377.200012,724.880005,98.222223,65,54.299999,0,68.099998,66.0,62.400002
20170101010000,377.200012,741.280029,100.444448,65,53.099998,0,68.099998,66.0,62.299999
20170101011500,377.200012,741.280029,100.444448,65,53.099998,0,68.099998,66.0,62.200001
20170101013000,377.200012,724.880005,98.222223,65,54.299999,0,68.199997,66.0,61.900002
20170101014500,377.200012,741.280029,100.444448,65,54.299999,0,68.099998,66.0,61.900002
20170101020000,377.200012,741.280029,100.444448,65,52.700001,0,68.099998,66.0,61.900002
20170101021500,377.200012,741.280029,100.444448,65,53.900002,0,68.0,66.0,61.900002
20170101023000,377.200012,741.280029,100.444448,65,53.900002,0,68.0,66.0,61.900002
20170101024500,377.200012,724.880005,98.222223,65,53.900002,0,67.900002,66.0,62.299999
20170101030000,377.200012,724.880005,98.222223,65,53.099998,0,67.900002,66.0,62.299999
20170101031500,377.200012,724.880005,98.222223,65,53.099998,0,67.900002,66.0,62.200001
20170101033000,377.200012,741.280029,100.444448,65,53.099998,0,68.0,66.0,61.799999
20170101034500,377.200012,741.280029,100.444448,65,53.099998,0,68.0,66.0,57.5
20170101040000,377.200012,741.280029,100.444448,65,53.900002,0,68.0,66.0,59.099998
20170101041500,377.200012,741.280029,100.444448,65,53.099998,0,67.900002,66.0,61.799999
20170101043000,377.200012,741.280029,100.444448,65,53.099998,0,67.900002,66.0,59.200001
20170101044500,377.200012,741.280029,100.444448,65,53.099998,0,67.900002,66.0,62.400002
20170101050000,377.200012,741.280029,100.444448,65,53.099998,0,67.900002,66.0,62.400002
20170101051500,377.200012,741.280029,100.444448,65,53.099998,0,67.900002,66.0,62.400002
20170101053000,377.200012,741.280029,100.444448,65,53.900002,0,67.900002,66.0,62.400002
20170101054500,377.200012,741.280029,100.444448,65,53.900002,0,68.0,66.0,62.400002
20170101060000,377.200012,724.880005,98.222223,65,54.599998,0,68.099998,66.0,62.400002
20170101061500,377.200012,724.880005,98.222223,65,53.900002,0,68.199997,66.0,61.900002
20170101063000,377.200012,724.880005,98.222223,65,52.400002,0,68.0,66.0,61.900002
20170101064500,377.200012,710.119995,96.222222,65,55.5,0,68.0,66.0,61.900002
20170101070000,377.200012,724.880005,98.222223,65,54.299999,0,68.0,66.0,61.900002
20170101071500,377.200012,724.880005,98.222223,65,54.299999,0,67.900002,66.0,61.900002
20170101073000,377.200012,724.880005,98.222223,65,52.700001,0,67.900002,66.0,61.900002
20170101074500,377.200012,724.880005,98.222223,65,53.5,0,67.900002,66.0,61.900002
20170101080000,377.200012,724.880005,98.222223,65,54.299999,0,68.0,66.0,61.900002
20170101081500,377.200012,724.880005,98.222223,65,54.299999,0,68.099998,66.0,61.900002
20170101083000,377.200012,724.880005,98.222223,65,53.5,0,68.0,66.0,61.900002
20170101084500,377.200012,724.880005,98.222223,65,53.5,0,67.900002,66.0,61.900002
20170101090000,377.200012,724.880005,98.222223,65,53.5,0,67.900002,66.0,61.900002
20170101091500,377.200012,724.880005,98.222223,65,53.5,0,67.900002,66.0,61.900002
20170101093000,377.200012,724.880005,98.222223,65,53.5,0,67.800003,66.0,61.900002
20170101094500,377.200012,741.280029,100.444448,65,53.5,0,67.800003,66.0,61.900002
20170101100000,377.200012,724.880005,98.222223,65,53.5,0,67.900002,66.0,61.900002
20170101101500,377.200012,724.880005,98.222223,65,53.5,0,67.900002,66.0,61.5
20170101103000,377.200012,724.880005,98.222223,65,53.5,0,67.900002,66.0,61.599998
20170101104500,377.200012,724.880005,98.222223,65,53.5,0,67.900002,66.0,61.700001
20170101110000,377.200012,724.880005,98.222223,65,53.5,0,67.900002,66.0,61.299999
20170101111500,377.200012,710.119995,96.222222,65,53.5,0,67.900002,66.0,61.299999
20170101113000,377.200012,724.880005,98.222223,65,53.5,0,68.0,66.0,61.299999
20170101114500,377.200012,741.280029,100.444448,64,57.099998,0,68.0,66.0,61.299999
20170101120000,377.200012,724.880005,98.222223,64,53.5,0,68.199997,66.0,61.299999
20170101121500,377.200012,693.719971,93.999996,65,53.5,0,67.900002,66.0,59.299999
20170101123000,377.200012,724.880005,98.222223,65,53.5,0,67.900002,66.0,61.299999
20170101124500,377.200012,724.880005,98.222223,65,53.5,0,68.099998,66.0,61.299999
20170101130000,377.200012,724.880005,98.222223,65,53.5,0,68.0,66.0,61.299999
20170101131500,377.200012,724.880005,98.222223,65,54.299999,0,68.0,66.0,60.5
20170101133000,377.200012,741.280029,100.444448,66,52.700001,0,67.900002,66.0,60.5
20170101134500,377.200012,741.280029,100.444448,66,52.700001,0,67.699997,66.0,60.599998
20170101140000,377.200012,724.880005,98.222223,66,52.700001,0,67.800003,66.0,60.5
20170101141500,377.200012,724.880005,98.222223,66,52.700001,0,67.699997,66.0,60.5
20170101143000,377.200012,724.880005,98.222223,66,53.5,0,67.699997,66.0,61.299999
20170101144500,377.200012,724.880005,98.222223,66,54.299999,0,67.900002,66.0,61.299999
20170101150000,377.200012,724.880005,98.222223,66,54.299999,0,68.0,66.0,61.299999
20170101151500,377.200012,741.280029,100.444448,66,54.299999,0,68.099998,66.0,61.299999
20170101153000,377.200012,741.280029,100.444448,66,53.099998,0,67.900002,66.0,61.299999
20170101154500,377.200012,741.280029,100.444448,66,55.200001,0,68.099998,66.0,60.700001
20170101160000,377.200012,741.280029,100.444448,66,53.900002,0,67.900002,66.0,60.599998
20170101161500,377.200012,724.880005,98.222223,65,53.900002,0,68.0,66.0,60.599998
20170101163000,377.200012,724.880005,98.222223,65,53.900002,0,68.0,66.0,59.099998
20170101164500,377.200012,741.280029,100.444448,65,52.700001,0,67.900002,66.0,62.400002
20170101170000,377.200012,721.599976,97.777775,64,52.700001,0,67.900002,66.0,62.400002
20170101171500,377.200012,721.599976,97.777775,65,52.700001,0,67.800003,66.0,62.400002
20170101173000,377.200012,721.599976,97.777775,65,52.700001,0,67.699997,66.0,61.799999
20170101174500,377.200012,721.599976,97.777775,65,52.700001,0,67.699997,66.0,61.299999
20170101180000,377.200012,721.599976,97.777775,65,52.700001,0,67.900002,66.0,61.799999
20170101181500,377.200012,721.599976,97.777775,65,52.700001,0,67.800003,66.0,62.400002
20170101183000,377.200012,721.599976,97.777775,65,52.700001,0,67.800003,66.0,62.200001
20170101184500,377.200012,741.280029,100.444448,65,52.700001,0,67.900002,66.0,61.799999
20170101190000,377.200012,724.880005,98.222223,65,52.700001,0,67.800003,66.0,61.799999
20170101191500,377.200012,724.880005,98.222223,65,52.700001,0,67.800003,66.0,61.799999
20170101193000,377.200012,724.880005,98.222223,65,52.700001,0,67.699997,66.0,61.299999
20170101194500,377.200012,710.119995,96.222222,65,52.700001,0,67.800003,66.0,61.299999
20170101200000,377.200012,724.880005,98.222223,66,52.700001,0,67.599998,66.0,60.200001
20170101201500,377.200012,724.880005,98.222223,65,52.700001,0,67.699997,66.0,59.900002
20170101203000,377.200012,741.280029,100.444448,65,52.700001,0,67.699997,66.0,61.299999
20170101204500,377.200012,724.880005,98.222223,65,52.700001,0,67.699997,66.0,61.299999
20170101210000,377.200012,724.880005,98.222223,65,52.700001,0,67.699997,66.0,61.299999
20170101211500,377.200012,724.880005,98.222223,65,52.700001,0,67.699997,66.0,61.299999
20170101213000,377.200012,724.880005,98.222223,65,52.700001,0,67.800003,66.0,61.299999
20170101214500,377.200012,724.880005,98.222223,65,52.700001,0,67.699997,66.0,60.599998
20170101220000,377.200012,724.880005,98.222223,65,52.700001,0,67.699997,66.0,60.099998
20170101221500,377.200012,724.880005,98.222223,65,52.700001,0,67.800003,66.0,61.299999
20170101223000,377.200012,724.880005,98.222223,65,52.700001,0,67.800003,66.0,61.299999
20170101224500,377.200012,724.880005,98.222223,65,52.700001,0,67.900002,66.0,61.299999
20170101230000,377.200012,724.880005,98.222223,65,52.700001,0,67.800003,66.0,61.299999
20170101231500,377.200012,741.280029,100.444448,65,52.700001,0,67.800003,66.0,60.5
20170101233000,377.200012,741.280029,100.444448,65,52.700001,0,67.900002,66.0,60.5
20170101234500,377.200012,724.880005,98.222223,65,52.700001,0,67.800003,66.0,61.700001
20170102000000,377.200012,724.880005,98.222223,65,52.700001,0,67.800003,66.0,61.299999
20170102001500,377.200012,741.280029,100.444448,65,52.700001,0,67.800003,66.0,60.799999
20170102003000,377.200012,724.880005,98.222223,65,52.700001,0,67.699997,66.0,59.400002
20170102004500,377.200012,724.880005,98.222223,66,53.5,0,67.900002,66.0,59.400002
20170102010000,377.200012,741.280029,100.444448,67,53.5,0,68.099998,66.0,59.900002
20170102011500,377.200012,741.280029,100.444448,67,53.5,0,67.900002,66.0,59.099998
20170102013000,377.200012,710.119995,96.222222,64,54.700001,0,68.699997,66.599998,63.599998
20170102014500,377.200012,721.599976,97.777775,65,53.5,0,68.199997,66.599998,63.599998
20170102020000,377.200012,731.440002,99.111111,66,78.0,0,69.099998,66.0,61.299999
20170102021500,377.200012,731.440002,99.111111,66,54.299999,0,68.400002,66.0,62.700001
20170102023000,377.200012,369.0,50.0,50,65.599998,100,68.699997,66.0,61.900002
20170102024500,377.200012,741.280029,100.444448,67,53.900002,0,68.300003,66.0,61.900002
20170102030000,377.200012,741.280029,100.444448,67,53.900002,0,68.300003,66.0,62.400002
20170102031500,377.200012,724.880005,98.222223,67,52.599998,0,68.099998,66.0,62.400002
20170102033000,377.200012,724.880005,98.222223,67,54.299999,0,68.199997,66.0,62.400002
20170102034500,377.200012,724.880005,98.222223,67,54.299999,0,68.199997,66.0,62.400002
20170102040000,377.200012,724.880005,98.222223,67,54.299999,0,68.199997,66.0,62.400002
20170102041500,377.200012,724.880005,98.222223,67,53.099998,0,68.099998,66.0,62.400002
20170102043000,377.200012,724.880005,98.222223,67,53.099998,0,68.099998,66.0,62.400002
20170102044500,377.200012,724.880005,98.222223,67,53.099998,0,68.099998,66.0,62.400002
20170102050000,377.200012,710.119995,96.222222,67,53.099998,0,68.099998,66.0,62.400002
20170102051500,377.200012,710.119995,96.222222,67,53.099998,0,67.800003,66.0,62.400002
20170102053000,377.200012,724.880005,98.222223,67,54.299999,0,67.800003,66.0,62.400002
20170102054500,377.200012,724.880005,98.222223,67,53.099998,0,67.699997,66.0,62.0
20170102060000,377.200012,710.119995,96.222222,67,53.099998,0,67.800003,66.0,62.400002
20170102061500,377.200012,724.880005,98.222223,67,53.099998,0,67.900002,66.0,62.400002
20170102063000,377.200012,724.880005,98.222223,67,53.099998,0,67.800003,66.0,62.400002
20170102064500,377.200012,741.280029,100.444448,67,53.099998,0,67.900002,66.0,62.400002
20170102070000,377.200012,741.280029,100.444448,67,53.099998,0,67.900002,66.0,62.400002
20170102071500,377.200012,724.880005,98.222223,67,53.099998,0,67.800003,66.0,62.400002
20170102073000,377.200012,724.880005,98.222223,67,53.099998,0,67.900002,66.0,62.400002
20170102074500,377.200012,741.280029,100.444448,67,53.099998,0,68.0,66.0,62.400002
20170102080000,377.200012,724.880005,98.222223,67,53.099998,0,68.0,66.0,62.400002
20170102081500,377.200012,724.880005,98.222223,67,53.099998,0,67.900002,66.0,62.400002
20170102083000,377.200012,756.039978,102.444441,67,53.099998,0,68.099998,66.0,62.400002
20170102084500,377.200012,741.280029,100.444448,67,53.099998,0,68.199997,66.0,62.400002
20170102090000,377.200012,741.280029,100.444448,67,53.099998,0,68.199997,66.0,62.400002
20170102091500,377.200012,741.280029,100.444448,67,53.099998,0,68.300003,66.0,62.400002
20170102093000,377.200012,741.280029,100.444448,67,53.099998,0,68.300003,66.0,62.400002
20170102094500,377.200012,741.280029,100.444448,67,53.099998,0,68.400002,66.0,62.400002
20170102100000,377.200012,741.280029,100.444448,67,53.900002,0,68.5,66.0,62.400002
20170102101500,377.200012,741.280029,100.444448,67,53.900002,0,68.599998,66.0,61.799999
20170102103000,377.200012,741.280029,100.444448,67,53.900002,0,68.400002,66.0,61.299999
20170102104500,377.200012,741.280029,100.444448,67,56.799999,0,68.599998,66.0,61.900002
20170102110000,377.200012,724.880005,98.222223,67,54.099998,0,68.699997,66.0,60.0
20170102111500,377.200012,741.280029,100.444448,67,54.099998,0,68.699997,66.0,58.400002
20170102113000,377.200012,710.119995,96.222222,66,54.099998,0,68.800003,66.0,62.400002
20170102114500,377.200012,710.119995,96.222222,66,54.099998,0,68.800003,66.0,60.599998
20170102120000,377.200012,710.119995,96.222222,66,54.099998,0,68.800003,66.0,60.599998
20170102121500,377.200012,724.880005,98.222223,67,54.099998,0,68.800003,66.0,60.599998
20170102123000,377.200012,724.880005,98.222223,67,54.099998,0,68.699997,66.0,60.700001
20170102124500,377.200012,741.280029,100.444448,67,53.5,0,68.699997,66.0,61.299999
20170102130000,377.200012,724.880005,98.222223,67,53.5,0,68.599998,66.0,61.299999
20170102131500,377.200012,741.280029,100.444448,68,53.5,0,68.599998,66.0,61.799999
20170102133000,377.200012,724.880005,98.222223,66,54.299999,0,68.800003,66.699997,63.700001
20170102134500,377.200012,724.880005,98.222223,67,54.299999,0,68.699997,66.699997,63.700001
20170102140000,377.200012,724.880005,98.222223,66,54.299999,0,68.699997,66.0,59.099998
20170102141500,377.200012,741.280029,100.444448,68,59.299999,0,69.699997,66.0,62.400002
20170102143000,377.200012,724.880005,98.222223,68,53.900002,0,68.800003,66.0,62.5
20170102144500,377.200012,741.280029,100.444448,68,53.099998,0,69.300003,66.0,62.400002
20170102150000,377.200012,741.280029,100.444448,68,52.299999,0,68.400002,66.0,62.400002
20170102151500,377.200012,741.280029,100.444448,68,60.599998,0,69.099998,66.0,63.0
20170102153000,377.200012,698.640015,94.666669,66,54.299999,0,68.699997,66.0,62.400002
20170102154500,377.200012,724.880005,98.222223,69,54.299999,0,68.900002,66.0,63.0
20170102160000,377.200012,724.880005,98.222223,69,54.299999,0,68.699997,66.0,63.0
20170102161500,377.200012,741.280029,100.444448,69,52.700001,0,68.5,66.0,63.0
20170102163000,377.200012,724.880005,98.222223,69,55.900002,0,68.400002,66.0,63.0
20170102164500,377.200012,724.880005,98.222223,69,53.900002,0,68.400002,66.0,63.0
20170102170000,377.200012,724.880005,98.222223,69,53.900002,0,68.400002,66.0,63.0
20170102171500,377.200012,724.880005,98.222223,69,53.099998,0,68.300003,66.0,63.0
20170102173000,377.200012,724.880005,98.222223,69,55.5,0,68.300003,66.0,63.0
20170102174500,377.200012,741.280029,100.444448,69,53.900002,0,68.300003,66.0,63.0
20170102180000,377.200012,741.280029,100.444448,69,53.900002,0,68.199997,66.0,63.0
20170102181500,377.200012,741.280029,100.444448,69,53.900002,0,68.099998,66.0,63.0
20170102183000,377.200012,741.280029,100.444448,69,53.900002,0,68.099998,66.0,63.0
20170102184500,377.200012,724.880005,98.222223,69,52.700001,0,68.0,66.0,63.0
20170102190000,377.200012,741.280029,100.444448,69,52.700001,0,67.800003,66.0,63.0
20170102191500,377.200012,741.280029,100.444448,69,52.700001,0,67.699997,66.0,63.0
20170102193000,377.200012,741.280029,100.444448,69,51.900002,0,67.800003,66.0,63.0
20170102194500,377.200012,741.280029,100.444448,68,51.900002,0,67.699997,66.0,63.0
20170102200000,377.200012,741.280029,100.444448,68,51.900002,0,67.599998,66.0,63.0
20170102201500,377.200012,756.039978,102.444441,68,51.099998,0,67.599998,66.0,63.0
20170102203000,377.200012,741.280029,100.444448,68,51.099998,0,67.400002,66.0,63.0
20170102204500,377.200012,741.280029,100.444448,68,51.099998,0,67.300003,66.0,63.0
20170102210000,377.200012,741.280029,100.444448,68,51.099998,0,67.300003,66.0,63.0
20170102211500,377.200012,741.280029,100.444448,68,50.5,0,67.199997,66.0,63.0
20170102213000,377.200012,724.880005,98.222223,68,50.5,0,67.099998,66.0,63.0
20170102214500,377.200012,724.880005,98.222223,67,50.5,0,67.099998,66.0,63.0
20170102220000,377.200012,724.880005,98.222223,68,50.5,0,66.900002,66.0,63.0
20170102221500,377.200012,741.280029,100.444448,68,49.900002,0,66.900002,66.0,63.0
20170102223000,377.200012,724.880005,98.222223,68,49.900002,0,66.900002,66.0,63.0
20170102224500,377.200012,724.880005,98.222223,68,49.900002,0,66.900002,66.0,63.0
20170102230000,377.200012,741.280029,100.444448,68,49.900002,0,66.900002,66.0,63.0
20170102231500,377.200012,741.280029,100.444448,68,49.900002,0,66.800003,66.0,63.0
20170102233000,377.200012,741.280029,100.444448,68,49.900002,0,66.800003,66.0,63.0
20170102234500,377.200012,741.280029,100.444448,68,49.900002,0,66.699997,66.0,63.0
20170103000000,377.200012,724.880005,98.222223,68,49.900002,0,66.699997,66.0,63.0
20170103001500,377.200012,741.280029,100.444448,68,49.900002,0,66.599998,66.0,63.0
20170103003000,377.200012,741.280029,100.444448,68,49.900002,0,66.599998,66.0,63.0
20170103004500,377.200012,741.280029,100.444448,68,49.900002,0,66.699997,66.0,63.0
20170103010000,377.200012,741.280029,100.444448,68,49.900002,0,66.599998,66.0,63.0
20170103011500,377.200012,724.880005,98.222223,68,49.900002,0,66.599998,66.0,63.0
20170103013000,377.200012,741.280029,100.444448,68,49.900002,0,66.599998,66.0,63.0
20170103014500,377.200012,741.280029,100.444448,68,49.900002,0,66.599998,66.0,63.0
20170103020000,377.200012,562.52002,76.222225,60,49.900002,0,66.900002,66.800003,63.799999
20170103021500,377.200012,606.799988,82.222221,61,49.400002,0,66.900002,67.199997,64.199997
20170103023000,377.200012,598.599976,81.111108,61,49.400002,0,66.900002,67.199997,64.199997
20170103024500,377.200012,598.599976,81.111108,61,49.400002,0,67.0,67.199997,64.199997
20170103030000,377.200012,606.799988,82.222221,61,48.900002,0,67.0,67.199997,64.199997
20170103031500,377.200012,606.799988,82.222221,61,48.900002,0,66.900002,67.199997,64.199997
20170103033000,377.200012,596.960022,80.888892,61,48.900002,0,67.0,67.199997,64.199997
20170103034500,377.200012,596.960022,80.888892,61,48.900002,0,67.0,67.199997,64.199997
20170103040000,377.200012,608.439941,82.444436,61,48.900002,0,67.0,67.199997,64.199997
20170103041500,377.200012,600.23999,81.333332,61,48.900002,0,66.900002,67.199997,64.199997
20170103043000,377.200012,600.23999,81.333332,61,48.900002,0,67.0,67.199997,64.199997
20170103044500,377.200012,600.23999,81.333332,61,48.900002,0,67.0,67.199997,64.199997
20170103050000,377.200012,600.23999,81.333332,61,48.299999,0,66.900002,67.199997,64.199997
20170103051500,377.200012,582.200012,78.888891,61,48.299999,0,66.900002,67.199997,64.199997
20170103053000,377.200012,582.200012,78.888891,60,48.299999,0,66.900002,67.199997,64.199997
20170103054500,377.200012,567.439941,76.888881,59,48.299999,0,66.900002,67.199997,64.199997
20170103060000,377.200012,567.439941,76.888881,59,48.299999,0,67.0,67.199997,64.199997
20170103061500,377.200012,555.960022,75.333336,59,48.299999,0,67.099998,67.199997,64.199997
20170103063000,377.200012,569.080017,77.111113,59,48.299999,0,67.099998,67.199997,64.199997
20170103064500,377.200012,575.639954,77.999994,60,48.299999,0,67.099998,67.199997,64.199997
20170103070000,377.200012,701.919983,95.111109,65,48.299999,0,67.099998,66.599998,63.599998
20170103071500,377.200012,680.599976,92.222219,64,49.0,0,67.199997,66.599998,63.599998
20170103073000,377.200012,710.119995,96.222222,67,49.0,0,67.099998,66.599998,63.599998
20170103074500,377.200012,710.119995,96.222222,68,49.0,0,67.199997,66.599998,63.599998
20170103080000,377.200012,710.119995,96.222222,68,49.0,0,67.300003,66.599998,63.599998
20170103081500,377.200012,724.880005,98.222223,68,49.0,0,67.400002,66.699997,63.700001
20170103083000,377.200012,724.880005,98.222223,68,49.700001,0,67.400002,66.699997,63.700001
20170103084500,377.200012,724.880005,98.222223,68,50.200001,0,67.800003,66.699997,63.700001
20170103090000,377.200012,373.920013,50.666668,52,55.099998,100,68.599998,72.199997,69.199997
20170103091500,377.200012,369.0,50.0,52,59.599998,0,69.599998,72.199997,69.199997
20170103093000,377.200012,395.23999,53.555554,53,53.900002,0,69.800003,72.199997,69.199997
20170103094500,377.200012,383.76001,52.000001,53,52.700001,0,70.0,72.099998,69.099998
20170103100000,377.200012,383.76001,52.000001,53,52.700001,0,70.199997,72.199997,69.199997
20170103101500,377.200012,403.440002,54.666667,54,51.900002,0,70.5,71.900002,68.900002
20170103103000,377.200012,477.23999,64.666665,58,51.900002,0,70.599998,71.099998,68.099998
20170103104500,377.200012,395.23999,53.555554,53,51.900002,0,70.699997,71.300003,68.300003
20170103110000,377.200012,410.0,55.555556,54,51.900002,0,70.5,71.300003,68.300003
20170103111500,377.200012,398.519989,53.999999,53,51.900002,0,70.699997,71.800003,68.800003
20170103113000,377.200012,388.679993,52.666666,53,51.900002,0,70.800003,71.800003,68.800003
20170103114500,377.200012,395.23999,53.555554,53,51.900002,0,70.699997,71.800003,68.800003
20170103120000,377.200012,385.399994,52.222221,53,51.099998,0,70.699997,71.800003,68.800003
20170103121500,377.200012,385.399994,52.222221,53,51.099998,0,70.800003,71.800003,68.800003
20170103123000,377.200012,375.559998,50.888889,53,51.099998,0,70.699997,71.800003,68.800003
20170103124500,377.200012,388.679993,52.666666,53,51.099998,0,70.699997,71.800003,68.800003
20170103130000,377.200012,383.76001,52.000001,53,51.099998,0,70.900002,71.800003,68.800003
20170103131500,377.200012,383.76001,52.000001,53,51.799999,0,70.900002,71.800003,68.800003
20170103133000,377.200012,383.76001,52.000001,53,51.799999,0,70.800003,71.800003,68.800003
20170103134500,377.200012,395.23999,53.555554,53,51.799999,0,70.800003,71.800003,68.800003
20170103140000,377.200012,454.279999,61.555555,56,51.799999,0,71.199997,71.800003,68.800003
20170103141500,377.200012,398.519989,53.999999,53,51.799999,0,71.0,71.800003,68.800003
20170103143000,377.200012,388.679993,52.666666,53,51.799999,0,70.900002,71.800003,68.800003
20170103144500,377.200012,446.079987,60.444443,55,51.799999,0,71.199997,71.800003,68.800003
20170103150000,377.200012,428.040009,58.000001,54,51.099998,0,71.199997,71.800003,68.800003
20170103151500,377.200012,428.040009,58.000001,54,51.099998,0,70.900002,71.800003,68.800003
20170103153000,377.200012,388.679993,52.666666,53,51.099998,0,71.0,71.800003,68.800003
20170103154500,377.200012,395.23999,53.555554,53,51.099998,0,70.800003,71.800003,68.800003
20170103160000,377.200012,403.440002,54.666667,53,51.099998,0,70.900002,71.800003,68.800003
20170103161500,377.200012,383.76001,52.000001,53,51.099998,0,70.900002,71.800003,68.800003
20170103163000,377.200012,398.519989,53.999999,53,51.099998,0,70.800003,71.800003,68.800003
20170103164500,377.200012,393.600006,53.333334,53,51.099998,0,70.5,71.800003,68.800003
20170103170000,377.200012,378.839996,51.333333,53,51.700001,0,70.0,71.800003,68.800003
20170103171500,377.200012,393.600006,53.333334,53,51.700001,0,69.400002,71.800003,68.800003
20170103173000,377.200012,388.679993,52.666666,53,51.700001,0,69.099998,71.800003,68.800003
20170103174500,377.200012,375.559998,50.888889,53,51.700001,0,68.800003,71.800003,68.800003
20170103180000,377.200012,383.76001,52.000001,53,51.700001,0,68.800003,71.800003,68.800003
20170103181500,377.200012,383.76001,52.000001,53,51.700001,0,68.699997,71.800003,68.800003
20170103183000,377.200012,378.839996,51.333333,53,51.700001,0,68.599998,71.800003,68.800003
20170103184500,377.200012,385.399994,52.222221,53,51.700001,100,68.400002,71.800003,68.800003
20170103190000,377.200012,365.720001,49.555556,53,51.700001,100,68.400002,71.800003,68.800003
20170103191500,377.200012,375.559998,50.888889,53,53.099998,100,68.300003,71.800003,68.800003
20170103193000,377.200012,388.679993,52.666666,53,58.299999,100,68.300003,71.800003,68.800003
20170103194500,377.200012,378.839996,51.333333,53,63.599998,100,68.5,71.800003,68.800003
20170103200000,377.200012,393.600006,53.333334,53,63.599998,100,68.5,71.800003,68.800003
20170103201500,377.200012,373.920013,50.666668,53,67.699997,100,68.900002,71.800003,68.800003
20170103203000,377.200012,373.920013,50.666668,53,53.099998,0,68.5,71.800003,68.800003
20170103204500,377.200012,373.920013,50.666668,53,51.799999,100,68.199997,71.800003,68.800003
20170103210000,377.200012,383.76001,52.000001,53,56.700001,100,68.099998,71.800003,68.800003
20170103211500,377.200012,383.76001,52.000001,53,64.400002,100,68.5,71.800003,68.800003
20170103213000,377.200012,378.839996,51.333333,53,69.699997,100,68.699997,71.800003,68.800003
20170103214500,377.200012,378.839996,51.333333,53,64.0,100,68.800003,71.800003,68.800003
20170103220000,377.200012,388.679993,52.666666,53,69.900002,100,68.699997,71.800003,68.800003
20170103221500,377.200012,395.23999,53.555554,53,63.700001,100,68.900002,71.800003,68.800003
20170103223000,377.200012,388.679993,52.666666,53,69.599998,100,68.800003,71.800003,68.800003
20170103224500,377.200012,403.440002,54.666667,53,63.599998,100,68.599998,71.800003,68.800003
20170103230000,377.200012,373.920013,50.666668,53,69.099998,100,68.599998,71.800003,68.800003
20170103231500,377.200012,378.839996,51.333333,53,64.0,100,68.599998,71.800003,68.800003
20170103233000,377.200012,393.600006,53.333334,53,71.099998,100,68.800003,71.800003,68.800003
20170103234500,377.200012,385.399994,52.222221,53,72.0,100,69.0,71.800003,68.800003
20170104000000,377.200012,393.600006,53.333334,53,51.5,100,68.099998,71.800003,68.800003
20170104001500,377.200012,388.679993,52.666666,53,54.299999,100,68.099998,71.800003,68.800003
20170104003000,377.200012,393.600006,53.333334,53,63.599998,100,68.400002,71.800003,68.800003
20170104004500,377.200012,385.399994,52.222221,53,67.699997,100,68.400002,71.800003,68.800003
20170104010000,377.200012,385.399994,52.222221,53,68.699997,100,68.699997,71.800003,68.800003
20170104011500,377.200012,362.440002,49.111111,53,51.5,100,68.199997,71.800003,68.800003
20170104013000,377.200012,375.559998,50.888889,53,68.300003,100,68.099998,71.800003,68.800003
20170104014500,377.200012,375.559998,50.888889,53,74.0,100,68.400002,71.800003,68.800003
20170104020000,377.200012,369.0,50.0,53,65.800003,100,68.5,71.800003,68.800003
20170104021500,377.200012,403.440002,54.666667,54,50.299999,100,68.0,71.800003,68.800003
20170104023000,377.200012,378.839996,51.333333,54,63.099998,100,68.099998,71.800003,68.800003
20170104024500,377.200012,383.76001,52.000001,54,63.099998,100,68.400002,71.800003,68.800003
20170104030000,377.200012,375.559998,50.888889,54,68.099998,100,68.5,71.800003,68.800003
20170104031500,377.200012,388.679993,52.666666,54,73.599998,100,68.800003,71.800003,68.800003
20170104033000,377.200012,388.679993,52.666666,54,61.0,0,68.800003,71.800003,68.800003
20170104034500,377.200012,398.519989,53.999999,54,62.700001,100,67.699997,71.800003,68.800003
20170104040000,377.200012,388.679993,52.666666,54,65.0,100,68.199997,71.800003,68.800003
20170104041500,377.200012,388.679993,52.666666,54,78.300003,100,68.800003,71.800003,68.800003
20170104043000,377.200012,388.679993,52.666666,54,53.099998,100,68.199997,71.800003,68.800003
20170104044500,377.200012,388.679993,52.666666,54,58.299999,100,68.0,71.800003,68.800003
20170104050000,377.200012,393.600006,53.333334,54,65.800003,100,68.300003,71.800003,68.800003
20170104051500,377.200012,385.399994,52.222221,54,71.5,100,68.699997,71.800003,68.800003
20170104053000,377.200012,395.23999,53.555554,54,51.099998,100,67.800003,71.800003,68.800003
20170104054500,377.200012,388.679993,52.666666,54,71.199997,100,68.400002,71.800003,68.800003
20170104060000,377.200012,383.76001,52.000001,53,66.300003,100,68.199997,71.800003,68.800003
20170104061500,377.200012,416.559998,56.444444,54,49.099998,0,67.5,68.900002,65.900002
20170104063000,377.200012,388.679993,52.666666,53,49.099998,0,67.599998,68.900002,65.900002
20170104064500,377.200012,388.679993,52.666666,53,49.099998,0,67.300003,68.900002,65.900002
20170104070000,377.200012,423.119995,57.333333,54,49.099998,0,67.199997,68.5,65.5
20170104071500,377.200012,403.440002,54.666667,53,49.099998,0,67.199997,68.5,65.5
20170104073000,377.200012,398.519989,53.999999,53,49.099998,0,67.5,68.900002,65.900002
20170104074500,377.200012,373.920013,50.666668,53,49.099998,0,68.099998,68.900002,65.900002
20170104080000,377.200012,403.440002,54.666667,53,48.599998,0,68.400002,68.900002,65.900002
20170104081500,377.200012,419.839996,56.888888,54,48.599998,0,68.699997,68.900002,65.900002
20170104083000,377.200012,414.920013,56.222224,54,48.599998,0,68.599998,68.900002,65.900002
20170104084500,377.200012,410.0,55.555556,54,48.599998,0,68.699997,68.900002,65.900002
20170104090000,377.200012,423.119995,57.333333,54,49.799999,0,69.0,68.900002,65.900002
20170104091500,377.200012,490.359985,66.444442,57,50.700001,0,69.300003,68.900002,65.900002
20170104093000,377.200012,477.23999,64.666665,56,50.700001,0,69.199997,68.900002,65.900002
20170104094500,377.200012,496.920013,67.333335,58,50.700001,0,69.099998,68.900002,65.900002
20170104100000,377.200012,549.400024,74.444448,60,50.700001,0,69.300003,68.900002,65.900002
20170104101500,377.200012,536.280029,72.666671,59,50.700001,0,69.099998,68.900002,65.900002
20170104103000,377.200012,555.960022,75.333336,60,50.700001,0,68.900002,68.900002,65.900002
20170104104500,377.200012,549.400024,74.444448,60,50.700001,0,69.199997,68.900002,65.900002
20170104110000,377.200012,555.960022,75.333336,60,50.700001,0,69.199997,68.900002,65.900002
20170104111500,377.200012,587.119995,79.555555,62,51.400002,0,69.199997,68.900002,65.900002
20170104113000,377.200012,580.560059,78.666675,62,50.700001,0,69.099998,68.900002,65.900002
20170104114500,377.200012,621.560059,84.22223,63,50.700001,0,69.099998,68.900002,65.900002
20170104120000,377.200012,657.640015,89.111113,65,50.700001,0,69.099998,68.900002,65.900002
20170104121500,377.200012,692.080017,93.77778,66,50.700001,0,69.0,68.900002,65.900002
20170104123000,377.200012,683.880005,92.666667,66,50.700001,0,68.699997,68.900002,65.900002
20170104124500,377.200012,626.47998,84.888886,62,50.700001,0,68.400002,68.900002,65.900002
20170104130000,377.200012,601.880005,81.555556,62,50.700001,0,68.699997,68.900002,65.900002
20170104131500,377.200012,613.360046,83.111117,62,50.700001,0,68.800003,68.900002,65.900002
20170104133000,377.200012,596.960022,80.888892,62,50.700001,0,68.800003,68.900002,65.900002
20170104134500,377.200012,596.960022,80.888892,62,50.700001,0,68.699997,68.900002,65.900002
20170104140000,377.200012,606.799988,82.222221,62,50.700001,0,68.800003,68.900002,65.900002
20170104141500,377.200012,590.400024,80.000003,62,50.700001,0,68.800003,68.900002,65.900002
20170104143000,377.200012,608.439941,82.444436,62,50.700001,0,68.900002,68.900002,65.900002
20170104144500,377.200012,608.439941,82.444436,62,50.700001,0,69.199997,68.900002,65.900002
20170104150000,377.200012,621.560059,84.22223,62,50.700001,0,68.800003,68.900002,65.900002
20170104151500,377.200012,621.560059,84.22223,62,50.700001,0,69.0,68.900002,65.900002
20170104153000,377.200012,621.560059,84.22223,62,50.700001,0,69.0,68.900002,65.900002
20170104154500,377.200012,613.360046,83.111117,62,50.700001,0,69.0,68.900002,65.900002
20170104160000,377.200012,613.360046,83.111117,62,50.0,0,69.0,68.900002,65.900002
20170104161500,377.200012,639.599976,86.666663,63,50.599998,0,69.199997,68.900002,65.900002
20170104163000,377.200012,651.080017,88.222225,63,50.599998,0,69.199997,68.900002,65.900002
20170104164500,377.200012,659.280029,89.333337,64,50.599998,0,68.699997,68.900002,65.900002
20170104170000,377.200012,588.76001,79.777779,61,50.599998,0,68.400002,68.900002,65.900002
20170104171500,377.200012,467.399994,63.333333,56,50.599998,0,68.099998,68.900002,65.900002
20170104173000,377.200012,398.519989,53.999999,54,50.599998,0,68.099998,68.900002,65.900002
20170104174500,377.200012,393.600006,53.333334,53,50.599998,0,68.0,68.900002,65.900002
20170104180000,377.200012,393.600006,53.333334,53,50.599998,0,67.900002,68.900002,65.900002
20170104181500,377.200012,385.399994,52.222221,53,50.599998,0,67.699997,68.900002,65.900002
20170104183000,377.200012,385.399994,52.222221,53,50.0,0,67.599998,68.900002,65.900002
20170104184500,377.200012,405.079987,54.888887,53,50.0,0,67.800003,68.900002,65.900002
20170104190000,377.200012,393.600006,53.333334,53,50.0,0,67.699997,68.900002,65.900002
20170104191500,377.200012,388.679993,52.666666,53,49.5,0,67.599998,68.900002,65.900002
20170104193000,377.200012,393.600006,53.333334,53,49.5,0,67.699997,68.900002,65.900002
20170104194500,377.200012,393.600006,53.333334,53,49.5,0,67.400002,68.900002,65.900002
20170104200000,377.200012,398.519989,53.999999,53,49.5,0,67.199997,68.900002,65.900002
20170104201500,377.200012,398.519989,53.999999,53,49.5,0,67.099998,68.900002,65.900002
20170104203000,377.200012,398.519989,53.999999,53,49.5,0,67.199997,68.900002,65.900002
20170104204500,377.200012,385.399994,52.222221,53,49.5,0,67.300003,68.900002,65.900002
20170104210000,377.200012,398.519989,53.999999,53,49.5,0,67.199997,68.900002,65.900002
20170104211500,377.200012,398.519989,53.999999,53,49.0,0,67.300003,68.900002,65.900002
20170104213000,377.200012,388.679993,52.666666,53,49.0,0,67.300003,68.900002,65.900002
20170104214500,377.200012,388.679993,52.666666,53,49.0,0,67.199997,68.900002,65.900002
20170104220000,377.200012,395.23999,53.555554,53,49.0,0,67.199997,68.900002,65.900002
20170104221500,377.200012,395.23999,53.555554,53,49.0,0,67.199997,68.900002,65.900002
20170104223000,377.200012,395.23999,53.555554,53,48.900002,0,67.099998,68.900002,65.900002
20170104224500,377.200012,383.76001,52.000001,53,48.900002,0,67.300003,68.900002,65.900002
20170104230000,377.200012,383.76001,52.000001,53,48.900002,0,67.099998,68.900002,65.900002
20170104231500,377.200012,383.76001,52.000001,53,48.900002,0,67.199997,68.900002,65.900002
20170104233000,377.200012,383.76001,52.000001,53,48.900002,0,67.199997,68.900002,65.900002
20170104234500,377.200012,373.920013,50.666668,53,48.900002,0,67.0,68.900002,65.900002
20170105000000,377.200012,383.76001,52.000001,53,48.900002,0,67.199997,68.900002,65.900002
20170105001500,377.200012,375.559998,50.888889,53,48.900002,0,67.099998,68.900002,65.900002
20170105003000,377.200012,385.399994,52.222221,53,48.900002,0,67.0,68.900002,65.900002
20170105004500,377.200012,385.399994,52.222221,53,48.900002,0,67.099998,68.900002,65.900002
20170105010000,377.200012,385.399994,52.222221,53,48.900002,0,67.099998,68.900002,65.900002
20170105011500,377.200012,385.399994,52.222221,53,48.900002,0,67.099998,68.900002,65.900002
20170105013000,377.200012,378.839996,51.333333,53,48.299999,0,67.099998,68.900002,65.900002
20170105014500,377.200012,383.76001,52.000001,53,48.299999,0,67.199997,68.900002,65.900002
20170105020000,377.200012,393.600006,53.333334,53,48.299999,0,67.099998,68.900002,65.900002
20170105021500,377.200012,388.679993,52.666666,53,48.299999,0,67.099998,68.900002,65.900002
20170105023000,377.200012,378.839996,51.333333,53,48.299999,0,67.199997,68.900002,65.900002
20170105024500,377.200012,378.839996,51.333333,53,48.299999,0,67.099998,68.900002,65.900002
20170105030000,377.200012,388.679993,52.666666,53,48.299999,0,66.900002,68.900002,65.900002
20170105031500,377.200012,378.839996,51.333333,53,48.799999,0,66.900002,68.900002,65.900002
20170105033000,377.200012,378.839996,51.333333,53,48.799999,0,67.099998,68.900002,65.900002
20170105034500,377.200012,385.399994,52.222221,53,48.799999,0,67.099998,68.900002,65.900002
20170105040000,377.200012,378.839996,51.333333,53,48.799999,0,67.199997,68.900002,65.900002
