PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170105041500,377.200012,378.839996,51.333333,53,48.799999,0,67.099998,68.900002,65.900002
20170105043000,377.200012,383.76001,52.000001,53,48.799999,0,67.099998,68.900002,65.900002
20170105044500,377.200012,388.679993,52.666666,53,48.799999,0,67.199997,68.900002,65.900002
20170105050000,377.200012,388.679993,52.666666,53,48.799999,0,67.199997,68.900002,65.900002
20170105051500,377.200012,383.76001,52.000001,53,48.799999,0,67.199997,68.900002,65.900002
20170105053000,377.200012,373.920013,50.666668,53,48.799999,0,67.300003,68.900002,65.900002
20170105054500,377.200012,373.920013,50.666668,53,48.799999,0,67.199997,68.900002,65.900002
20170105060000,377.200012,385.399994,52.222221,53,48.799999,0,67.199997,68.900002,65.900002
20170105061500,377.200012,378.839996,51.333333,53,48.299999,0,67.199997,68.900002,65.900002
20170105063000,377.200012,388.679993,52.666666,53,48.299999,0,67.099998,68.900002,65.900002
20170105064500,377.200012,383.76001,52.000001,53,48.299999,0,66.900002,68.900002,65.900002
20170105070000,377.200012,388.679993,52.666666,53,48.299999,0,67.099998,68.900002,65.900002
20170105071500,377.200012,388.679993,52.666666,53,48.299999,0,67.300003,68.900002,65.900002
20170105073000,377.200012,398.519989,53.999999,53,48.299999,0,67.900002,68.900002,65.900002
20170105074500,377.200012,385.399994,52.222221,53,48.299999,0,68.199997,68.900002,65.900002
20170105080000,377.200012,428.040009,58.000001,55,49.0,0,68.5,68.900002,65.900002
20170105081500,377.200012,388.679993,52.666666,53,49.0,0,68.199997,68.900002,65.900002
20170105083000,377.200012,408.359985,55.333331,54,49.0,0,68.400002,68.900002,65.900002
20170105084500,377.200012,393.600006,53.333334,53,49.0,0,68.599998,69.0,66.0
20170105090000,377.200012,388.679993,52.666666,53,49.0,0,68.699997,69.0,66.0
20170105091500,377.200012,388.679993,52.666666,53,49.0,0,69.099998,69.0,66.0
20170105093000,377.200012,398.519989,53.999999,53,50.0,0,69.199997,69.0,66.0
20170105094500,377.200012,431.320007,58.444445,55,50.0,0,69.400002,69.0,66.0
20170105100000,377.200012,498.559998,67.555555,58,50.599998,0,69.599998,69.0,66.0
20170105101500,377.200012,526.439941,71.333325,59,50.599998,0,69.400002,69.0,66.0
20170105103000,377.200012,582.200012,78.888891,61,50.599998,0,69.400002,69.0,66.0
20170105104500,377.200012,600.23999,81.333332,62,51.400002,0,69.300003,69.0,66.0
20170105110000,377.200012,600.23999,81.333332,62,51.400002,0,69.199997,69.0,66.0
20170105111500,377.200012,629.76001,85.333335,64,51.400002,0,69.400002,69.0,66.0
20170105113000,377.200012,623.200012,84.444446,64,51.400002,0,69.199997,69.0,66.0
20170105114500,377.200012,623.200012,84.444446,64,51.400002,0,69.099998,69.0,66.0
20170105120000,377.200012,623.200012,84.444446,63,53.099998,0,69.199997,69.0,66.0
20170105121500,377.200012,613.360046,83.111117,63,53.099998,0,69.199997,69.0,66.0
20170105123000,377.200012,621.560059,84.22223,63,51.400002,0,68.900002,69.0,66.0
20170105124500,377.200012,621.560059,84.22223,63,53.099998,0,69.199997,69.0,66.0
20170105130000,377.200012,600.23999,81.333332,63,51.900002,0,69.199997,69.0,66.0
20170105131500,377.200012,608.439941,82.444436,63,53.5,0,69.0,69.0,66.0
20170105133000,377.200012,618.280029,83.777782,63,52.700001,0,69.300003,69.0,66.0
20170105134500,377.200012,618.280029,83.777782,63,52.700001,0,69.099998,69.0,66.0
20170105140000,377.200012,618.280029,83.777782,63,52.700001,0,69.199997,69.0,66.0
20170105141500,377.200012,601.880005,81.555556,63,51.900002,0,68.900002,69.0,66.0
20170105143000,377.200012,601.880005,81.555556,63,51.900002,0,68.900002,69.0,66.0
20170105144500,377.200012,613.360046,83.111117,63,51.900002,0,68.900002,69.0,66.0
20170105150000,377.200012,596.960022,80.888892,63,51.900002,0,68.699997,69.0,66.0
20170105151500,377.200012,588.76001,79.777779,62,51.900002,0,68.900002,69.0,66.0
20170105153000,377.200012,588.76001,79.777779,61,51.900002,0,68.800003,69.0,66.0
20170105154500,377.200012,577.280029,78.222226,61,51.900002,0,68.900002,69.0,66.0
20170105160000,377.200012,577.280029,78.222226,61,51.900002,0,68.900002,69.0,66.0
20170105161500,377.200012,577.280029,78.222226,61,51.900002,0,68.900002,69.0,66.0
20170105163000,377.200012,583.839966,79.111107,61,51.900002,0,68.900002,69.0,66.0
20170105164500,377.200012,575.639954,77.999994,61,51.900002,0,68.5,69.0,66.0
20170105170000,377.200012,416.559998,56.444444,55,51.900002,0,68.300003,69.0,66.0
20170105171500,377.200012,403.440002,54.666667,54,51.900002,0,68.199997,69.0,66.0
20170105173000,377.200012,385.399994,52.222221,53,51.900002,0,68.099998,69.0,66.0
20170105174500,377.200012,385.399994,52.222221,53,51.900002,0,68.199997,69.0,66.0
20170105180000,377.200012,385.399994,52.222221,54,51.900002,0,68.199997,69.0,66.0
20170105181500,377.200012,385.399994,52.222221,53,51.900002,0,68.0,69.0,66.0
20170105183000,377.200012,385.399994,52.222221,53,51.900002,0,68.0,69.0,66.0
20170105184500,377.200012,378.839996,51.333333,53,51.900002,0,67.900002,69.0,66.0
20170105190000,377.200012,395.23999,53.555554,54,51.900002,0,67.699997,69.0,66.0
20170105191500,377.200012,446.079987,60.444443,56,51.099998,0,67.800003,69.0,66.0
20170105193000,377.200012,403.440002,54.666667,54,51.099998,0,67.800003,69.0,66.0
20170105194500,377.200012,388.679993,52.666666,54,50.299999,0,67.599998,69.0,66.0
20170105200000,377.200012,393.600006,53.333334,54,50.299999,0,67.199997,69.0,66.0
20170105201500,377.200012,410.0,55.555556,54,49.5,0,67.300003,69.0,66.0
20170105203000,377.200012,393.600006,53.333334,53,49.5,0,67.599998,69.0,66.0
20170105204500,377.200012,385.399994,52.222221,53,49.5,0,67.5,69.0,66.0
20170105210000,377.200012,393.600006,53.333334,53,49.5,0,67.599998,69.0,66.0
20170105211500,377.200012,385.399994,52.222221,53,49.5,0,67.400002,69.0,66.0
20170105213000,377.200012,393.600006,53.333334,53,49.5,0,67.699997,69.0,66.0
20170105214500,377.200012,398.519989,53.999999,53,49.5,0,67.400002,69.0,66.0
20170105220000,377.200012,398.519989,53.999999,54,49.5,0,67.599998,69.0,66.0
20170105221500,377.200012,378.839996,51.333333,53,49.5,0,67.900002,69.0,66.0
20170105223000,377.200012,393.600006,53.333334,53,49.5,0,67.699997,69.0,66.0
20170105224500,377.200012,388.679993,52.666666,53,49.0,0,67.699997,69.0,66.0
20170105230000,377.200012,375.559998,50.888889,53,49.0,0,67.900002,69.0,66.0
20170105231500,377.200012,393.600006,53.333334,53,49.0,0,67.599998,69.0,66.0
20170105233000,377.200012,398.519989,53.999999,53,49.0,0,67.699997,69.0,66.0
20170105234500,377.200012,398.519989,53.999999,53,49.0,0,67.800003,69.0,66.0
20170106000000,377.200012,393.600006,53.333334,53,49.0,0,67.800003,69.0,66.0
20170106001500,377.200012,385.399994,52.222221,53,49.0,0,67.400002,69.0,66.0
20170106003000,377.200012,385.399994,52.222221,53,48.299999,0,67.5,69.0,66.0
20170106004500,377.200012,405.079987,54.888887,53,48.299999,0,67.400002,69.0,66.0
20170106010000,377.200012,405.079987,54.888887,53,48.299999,0,67.400002,69.0,66.0
20170106011500,377.200012,385.399994,52.222221,53,48.299999,0,67.400002,69.0,66.0
20170106013000,377.200012,385.399994,52.222221,53,48.299999,0,67.300003,69.0,66.0
20170106014500,377.200012,393.600006,53.333334,53,48.299999,0,67.099998,69.0,66.0
20170106020000,377.200012,408.359985,55.333331,54,48.299999,0,67.300003,69.0,66.0
20170106021500,377.200012,395.23999,53.555554,53,48.299999,0,67.199997,69.0,66.0
20170106023000,377.200012,388.679993,52.666666,53,48.299999,0,67.099998,69.0,66.0
20170106024500,377.200012,388.679993,52.666666,53,48.299999,0,67.199997,69.0,66.0
20170106030000,377.200012,383.76001,52.000001,53,48.299999,0,67.099998,69.0,66.0
20170106031500,377.200012,383.76001,52.000001,53,48.299999,0,66.900002,69.0,66.0
20170106033000,377.200012,393.600006,53.333334,53,48.299999,0,67.199997,69.0,66.0
20170106034500,377.200012,385.399994,52.222221,53,48.299999,0,67.400002,69.0,66.0
20170106040000,377.200012,378.839996,51.333333,53,47.200001,0,66.900002,69.0,66.0
20170106041500,377.200012,385.399994,52.222221,53,47.200001,0,66.800003,69.0,66.0
20170106043000,377.200012,405.079987,54.888887,53,48.200001,0,67.199997,69.0,66.0
20170106044500,377.200012,375.559998,50.888889,53,47.599998,0,67.199997,69.0,66.0
20170106050000,377.200012,383.76001,52.000001,53,47.599998,0,67.300003,69.0,66.0
20170106051500,377.200012,378.839996,51.333333,53,47.599998,0,67.300003,69.0,66.0
20170106053000,377.200012,385.399994,52.222221,53,47.599998,0,67.199997,69.0,66.0
20170106054500,377.200012,403.440002,54.666667,53,47.599998,0,67.099998,69.0,66.0
20170106060000,377.200012,393.600006,53.333334,53,46.799999,0,67.099998,69.0,66.0
20170106061500,377.200012,393.600006,53.333334,53,46.799999,0,67.0,69.0,66.0
20170106063000,377.200012,385.399994,52.222221,53,46.799999,0,67.0,69.0,66.0
20170106064500,377.200012,395.23999,53.555554,53,46.799999,0,67.0,69.0,66.0
20170106070000,377.200012,395.23999,53.555554,53,46.799999,0,66.800003,69.0,66.0
20170106071500,377.200012,385.399994,52.222221,53,46.799999,0,66.5,69.0,66.0
20170106073000,377.200012,403.440002,54.666667,53,46.799999,0,67.199997,69.0,66.0
20170106074500,377.200012,398.519989,53.999999,52,46.799999,0,67.5,69.0,66.0
20170106080000,377.200012,398.519989,53.999999,53,46.799999,0,68.099998,69.0,66.0
20170106081500,377.200012,385.399994,52.222221,53,46.799999,0,67.900002,69.0,66.0
20170106083000,377.200012,439.519989,59.555554,55,46.799999,0,68.400002,69.0,66.0
20170106084500,377.200012,393.600006,53.333334,53,46.799999,0,67.900002,69.0,66.0
20170106090000,377.200012,426.399994,57.777777,53,46.799999,0,68.099998,69.099998,66.099998
20170106091500,377.200012,393.600006,53.333334,53,46.299999,0,68.199997,69.099998,66.099998
20170106093000,377.200012,446.079987,60.444443,54,46.299999,0,68.199997,69.199997,66.199997
20170106094500,377.200012,395.23999,53.555554,53,80.800003,100,69.0,74.300003,71.300003
20170106100000,377.200012,395.23999,53.555554,53,76.800003,100,70.199997,74.300003,71.300003
20170106101500,377.200012,373.920013,50.666668,52,81.5,100,70.800003,74.199997,71.199997
20170106103000,377.200012,383.76001,52.000001,52,92.599998,100,70.900002,74.300003,71.300003
20170106104500,377.200012,373.920013,50.666668,52,82.0,100,71.400002,74.300003,71.300003
20170106110000,377.200012,373.920013,50.666668,52,49.099998,100,70.800003,74.599998,71.599998
20170106111500,377.200012,373.920013,50.666668,52,75.300003,100,70.900002,74.599998,71.599998
20170106113000,377.200012,373.920013,50.666668,52,76.400002,100,71.300003,74.599998,71.599998
20170106114500,377.200012,373.920013,50.666668,52,70.5,100,71.5,74.599998,71.599998
20170106120000,377.200012,373.920013,50.666668,52,71.5,100,71.5,74.599998,71.599998
20170106121500,377.200012,383.76001,52.000001,52,79.199997,100,71.400002,74.599998,71.599998
20170106123000,377.200012,383.76001,52.000001,52,82.0,100,71.099998,74.599998,71.599998
20170106124500,377.200012,383.76001,52.000001,52,75.800003,100,71.5,74.599998,71.599998
20170106130000,377.200012,378.839996,51.333333,52,77.800003,100,71.599998,74.599998,71.599998
20170106131500,377.200012,369.0,50.0,52,87.199997,100,71.800003,74.599998,71.599998
20170106133000,377.200012,375.559998,50.888889,52,47.900002,100,71.0,74.599998,71.599998
20170106134500,377.200012,375.559998,50.888889,52,51.799999,100,70.699997,74.599998,71.599998
20170106140000,377.200012,375.559998,50.888889,52,74.599998,100,71.0,74.599998,71.599998
20170106141500,377.200012,375.559998,50.888889,52,69.0,100,71.199997,74.599998,71.599998
20170106143000,377.200012,375.559998,50.888889,52,47.5,100,71.300003,74.599998,71.599998
20170106144500,377.200012,385.399994,52.222221,52,47.5,100,71.199997,74.599998,71.599998
20170106150000,377.200012,385.399994,52.222221,52,65.800003,100,70.699997,74.599998,71.599998
20170106151500,377.200012,378.839996,51.333333,52,77.699997,100,71.199997,74.599998,71.599998
20170106153000,377.200012,378.839996,51.333333,52,77.699997,100,71.599998,74.599998,71.599998
20170106154500,377.200012,388.679993,52.666666,53,72.800003,100,70.599998,74.599998,71.599998
20170106160000,377.200012,388.679993,52.666666,52,72.800003,100,70.599998,74.599998,71.599998
20170106161500,377.200012,383.76001,52.000001,52,80.800003,100,71.0,74.599998,71.599998
20170106163000,377.200012,383.76001,52.000001,52,90.0,100,71.099998,74.599998,71.599998
20170106164500,377.200012,369.0,50.0,52,87.900002,100,71.0,74.599998,71.599998
20170106170000,377.200012,378.839996,51.333333,52,80.599998,100,70.599998,74.599998,71.599998
20170106171500,377.200012,373.920013,50.666668,52,77.599998,100,70.599998,74.599998,71.599998
20170106173000,377.200012,373.920013,50.666668,52,77.599998,100,70.900002,74.599998,71.599998
20170106174500,377.200012,373.920013,50.666668,52,84.300003,100,71.0,74.599998,71.599998
20170106180000,377.200012,383.76001,52.000001,52,92.900002,100,70.599998,74.599998,71.599998
20170106181500,377.200012,375.559998,50.888889,52,86.699997,100,71.0,74.599998,71.599998
20170106183000,377.200012,385.399994,52.222221,52,80.300003,100,70.400002,74.599998,71.599998
20170106184500,377.200012,378.839996,51.333333,52,76.300003,100,70.400002,74.599998,71.599998
20170106190000,377.200012,378.839996,51.333333,52,79.699997,100,70.400002,74.599998,71.599998
20170106191500,377.200012,385.399994,52.222221,52,89.400002,100,70.300003,74.599998,71.599998
20170106193000,377.200012,385.399994,52.222221,52,89.400002,100,70.5,74.599998,71.599998
20170106194500,377.200012,378.839996,51.333333,52,81.0,100,70.300003,74.599998,71.599998
20170106200000,377.200012,362.440002,49.111111,52,76.699997,100,70.099998,74.599998,71.599998
20170106201500,377.200012,383.76001,52.000001,52,78.800003,100,70.099998,74.599998,71.599998
20170106203000,377.200012,383.76001,52.000001,52,89.400002,100,70.199997,74.599998,71.599998
20170106204500,377.200012,369.0,50.0,52,89.400002,100,69.800003,74.599998,71.599998
20170106210000,377.200012,393.600006,53.333334,52,81.699997,100,69.599998,74.599998,71.599998
20170106211500,377.200012,388.679993,52.666666,52,78.099998,100,69.800003,74.599998,71.599998
20170106213000,377.200012,388.679993,52.666666,52,79.800003,100,69.599998,74.599998,71.599998
20170106214500,377.200012,388.679993,52.666666,52,89.400002,100,69.400002,74.599998,71.599998
20170106220000,377.200012,369.0,50.0,52,89.400002,100,69.199997,74.599998,71.599998
20170106221500,377.200012,383.76001,52.000001,52,81.300003,100,69.0,74.599998,71.599998
20170106223000,377.200012,378.839996,51.333333,52,76.5,100,68.900002,74.599998,71.599998
20170106224500,377.200012,385.399994,52.222221,52,79.300003,100,69.199997,74.599998,71.599998
20170106230000,377.200012,393.600006,53.333334,52,90.699997,100,68.900002,74.599998,71.599998
20170106231500,377.200012,393.600006,53.333334,52,86.5,100,68.599998,74.599998,71.599998
20170106233000,377.200012,393.600006,53.333334,52,79.900002,100,68.199997,74.599998,71.599998
20170106234500,377.200012,375.559998,50.888889,52,77.199997,100,68.400002,74.599998,71.599998
20170107000000,377.200012,385.399994,52.222221,52,85.199997,100,68.300003,74.599998,71.599998
20170107001500,377.200012,385.399994,52.222221,52,90.400002,100,67.900002,74.599998,71.599998
20170107003000,377.200012,385.399994,52.222221,52,81.699997,100,67.900002,74.599998,71.599998
20170107004500,377.200012,385.399994,52.222221,52,76.800003,100,67.599998,74.599998,71.599998
20170107010000,377.200012,393.600006,53.333334,52,78.900002,100,67.900002,74.599998,71.599998
20170107011500,377.200012,365.720001,49.555556,52,92.900002,100,67.800003,74.599998,71.599998
20170107013000,377.200012,365.720001,49.555556,52,86.0,100,67.199997,74.599998,71.599998
20170107014500,377.200012,365.720001,49.555556,52,79.599998,100,66.900002,74.599998,71.599998
20170107020000,377.200012,365.720001,49.555556,52,78.099998,100,67.199997,74.599998,71.599998
20170107021500,377.200012,359.160004,48.666667,52,85.5,100,67.099998,74.599998,71.599998
20170107023000,377.200012,375.559998,50.888889,52,90.400002,100,66.900002,74.599998,71.599998
20170107024500,377.200012,375.559998,50.888889,52,81.699997,100,66.699997,74.599998,71.599998
20170107030000,377.200012,369.0,50.0,52,76.400002,100,66.599998,74.599998,71.599998
20170107031500,377.200012,369.0,50.0,52,83.199997,100,66.599998,74.599998,71.599998
20170107033000,377.200012,369.0,50.0,52,91.900002,100,66.599998,74.599998,71.599998
20170107034500,377.200012,383.76001,52.000001,52,82.400002,100,66.199997,74.599998,71.599998
20170107040000,377.200012,369.0,50.0,52,77.199997,100,66.300003,74.599998,71.599998
20170107041500,377.200012,369.0,50.0,52,78.300003,100,66.099998,74.599998,71.599998
20170107043000,377.200012,375.559998,50.888889,52,90.5,100,66.199997,74.599998,71.599998
20170107044500,377.200012,365.720001,49.555556,52,85.300003,100,66.900002,74.599998,71.599998
20170107050000,377.200012,365.720001,49.555556,52,78.099998,100,67.199997,74.599998,71.599998
20170107051500,377.200012,373.920013,50.666668,52,78.099998,100,67.300003,74.599998,71.599998
20170107053000,377.200012,369.0,50.0,52,89.300003,100,67.400002,74.599998,71.599998
20170107054500,377.200012,375.559998,50.888889,52,86.099998,100,66.400002,74.599998,71.599998
20170107060000,377.200012,369.0,50.0,52,78.199997,100,67.400002,74.599998,71.599998
20170107061500,377.200012,385.399994,52.222221,52,77.400002,100,67.099998,74.599998,71.599998
20170107063000,377.200012,373.920013,50.666668,52,89.800003,100,67.099998,74.599998,71.599998
20170107064500,377.200012,373.920013,50.666668,52,83.099998,100,67.300003,74.599998,71.599998
20170107070000,377.200012,373.920013,50.666668,52,76.400002,100,67.300003,74.599998,71.599998
20170107071500,377.200012,373.920013,50.666668,52,81.099998,100,67.400002,74.599998,71.599998
20170107073000,377.200012,383.76001,52.000001,52,89.199997,100,67.400002,74.599998,71.599998
20170107074500,377.200012,362.440002,49.111111,52,80.599998,100,67.199997,74.599998,71.599998
20170107080000,377.200012,375.559998,50.888889,52,75.400002,100,67.0,74.599998,71.599998
20170107081500,377.200012,375.559998,50.888889,52,82.099998,100,67.099998,74.599998,71.599998
20170107083000,377.200012,369.0,50.0,52,89.800003,100,67.0,74.599998,71.599998
20170107084500,377.200012,375.559998,50.888889,52,82.0,100,67.099998,74.599998,71.599998
20170107090000,377.200012,375.559998,50.888889,52,76.699997,100,67.0,74.599998,71.599998
20170107091500,377.200012,369.0,50.0,52,79.300003,100,67.5,74.599998,71.599998
20170107093000,377.200012,375.559998,50.888889,52,90.099998,100,67.300003,74.599998,71.599998
20170107094500,377.200012,369.0,50.0,52,85.900002,100,67.400002,74.599998,71.599998
20170107100000,377.200012,369.0,50.0,52,79.099998,100,67.300003,74.599998,71.599998
20170107101500,377.200012,378.839996,51.333333,52,77.300003,100,67.599998,74.599998,71.599998
20170107103000,377.200012,373.920013,50.666668,52,87.800003,100,67.300003,74.599998,71.599998
20170107104500,377.200012,378.839996,51.333333,52,88.900002,100,67.5,74.599998,71.599998
20170107110000,377.200012,373.920013,50.666668,52,81.300003,100,67.699997,74.599998,71.599998
20170107111500,377.200012,369.0,50.0,52,76.800003,100,67.599998,74.599998,71.599998
20170107113000,377.200012,355.880005,48.222223,52,80.199997,100,67.800003,74.599998,71.599998
20170107114500,377.200012,375.559998,50.888889,52,90.699997,100,67.699997,74.599998,71.599998
20170107120000,377.200012,359.160004,48.666667,52,88.5,100,67.800003,74.599998,71.599998
20170107121500,377.200012,378.839996,51.333333,53,81.099998,100,67.800003,74.599998,71.599998
20170107123000,377.200012,383.76001,52.000001,53,76.800003,100,67.900002,74.599998,71.599998
20170107124500,377.200012,378.839996,51.333333,53,80.300003,100,67.900002,74.599998,71.599998
20170107130000,377.200012,378.839996,51.333333,53,90.699997,100,67.699997,74.599998,71.599998
20170107131500,377.200012,385.399994,52.222221,53,87.199997,100,68.099998,74.599998,71.599998
20170107133000,377.200012,385.399994,52.222221,53,80.199997,100,67.900002,74.599998,71.599998
20170107134500,377.200012,369.0,50.0,53,76.400002,100,68.0,74.599998,71.599998
20170107140000,377.200012,385.399994,52.222221,53,79.900002,100,68.199997,74.599998,71.599998
20170107141500,377.200012,385.399994,52.222221,53,90.0,100,68.599998,74.599998,71.599998
20170107143000,377.200012,373.920013,50.666668,53,88.599998,100,68.400002,74.599998,71.599998
20170107144500,377.200012,373.920013,50.666668,53,81.099998,100,68.199997,74.599998,71.599998
20170107150000,377.200012,393.600006,53.333334,53,76.800003,100,68.5,74.599998,71.599998
20170107151500,377.200012,378.839996,51.333333,53,80.199997,100,68.699997,74.599998,71.599998
20170107153000,377.200012,383.76001,52.000001,53,91.400002,100,68.599998,74.599998,71.599998
20170107154500,377.200012,383.76001,52.000001,53,87.699997,100,68.400002,74.599998,71.599998
20170107160000,377.200012,375.559998,50.888889,53,80.800003,100,68.300003,74.599998,71.599998
20170107161500,377.200012,365.720001,49.555556,53,76.800003,100,68.5,74.599998,71.599998
20170107163000,377.200012,378.839996,51.333333,53,80.599998,100,68.800003,74.599998,71.599998
20170107164500,377.200012,373.920013,50.666668,53,91.699997,100,68.699997,74.599998,71.599998
20170107170000,377.200012,373.920013,50.666668,53,87.0,100,68.5,74.599998,71.599998
20170107171500,377.200012,383.76001,52.000001,53,80.900002,100,68.5,74.599998,71.599998
20170107173000,377.200012,369.0,50.0,53,76.800003,100,68.400002,74.599998,71.599998
20170107174500,377.200012,378.839996,51.333333,53,79.0,100,68.699997,74.599998,71.599998
20170107180000,377.200012,378.839996,51.333333,53,89.5,100,68.699997,74.800003,71.800003
20170107181500,377.200012,383.76001,52.000001,53,87.0,100,68.599998,75.0,72.0
20170107183000,377.200012,375.559998,50.888889,53,80.099998,100,68.599998,75.0,72.0
20170107184500,377.200012,369.0,50.0,53,76.199997,100,68.5,73.900002,70.900002
20170107190000,377.200012,369.0,50.0,53,79.699997,100,68.599998,73.900002,70.900002
20170107191500,377.200012,369.0,50.0,53,89.0,100,68.800003,74.300003,71.300003
20170107193000,377.200012,375.559998,50.888889,53,87.5,100,68.800003,74.300003,71.300003
20170107194500,377.200012,369.0,50.0,53,80.599998,100,68.400002,74.300003,71.300003
20170107200000,377.200012,378.839996,51.333333,53,76.699997,100,68.400002,74.300003,71.300003
20170107201500,377.200012,365.720001,49.555556,53,80.099998,100,68.5,74.300003,71.300003
20170107203000,377.200012,365.720001,49.555556,53,90.5,100,69.0,74.300003,71.300003
20170107204500,377.200012,393.600006,53.333334,53,86.699997,100,68.599998,74.300003,71.300003
20170107210000,377.200012,375.559998,50.888889,53,80.0,100,68.300003,74.300003,71.300003
20170107211500,377.200012,375.559998,50.888889,53,75.900002,100,68.400002,74.300003,71.300003
20170107213000,377.200012,383.76001,52.000001,53,80.199997,100,68.400002,74.300003,71.300003
20170107214500,377.200012,375.559998,50.888889,53,90.699997,100,68.599998,74.300003,71.300003
20170107220000,377.200012,375.559998,50.888889,53,84.5,100,68.5,74.300003,71.300003
20170107221500,377.200012,369.0,50.0,53,78.800003,100,68.400002,74.300003,71.300003
20170107223000,377.200012,378.839996,51.333333,53,75.5,100,68.099998,74.300003,71.300003
20170107224500,377.200012,378.839996,51.333333,53,80.699997,100,68.300003,74.300003,71.300003
20170107230000,377.200012,378.839996,51.333333,53,91.099998,100,68.599998,74.0,71.0
20170107231500,377.200012,369.0,50.0,53,83.300003,100,68.199997,74.0,71.0
20170107233000,377.200012,378.839996,51.333333,53,77.699997,100,67.900002,74.0,71.0
20170107234500,377.200012,378.839996,51.333333,53,75.5,100,68.099998,74.599998,71.599998
20170108000000,377.200012,378.839996,51.333333,53,83.900002,100,68.199997,74.699997,71.699997
20170108001500,377.200012,385.399994,52.222221,53,88.599998,100,68.300003,75.0,72.0
20170108003000,377.200012,385.399994,52.222221,53,80.0,100,67.699997,75.0,72.0
20170108004500,377.200012,385.399994,52.222221,53,75.800003,100,67.599998,74.300003,71.300003
20170108010000,377.200012,385.399994,52.222221,53,75.800003,100,67.699997,74.300003,71.300003
20170108011500,377.200012,385.399994,52.222221,53,85.800003,100,68.099998,74.300003,71.300003
20170108013000,377.200012,395.23999,53.555554,53,85.800003,100,67.800003,74.300003,71.300003
20170108014500,377.200012,383.76001,52.000001,53,79.5,100,67.699997,73.900002,70.900002
20170108020000,377.200012,383.76001,52.000001,53,75.900002,100,67.800003,74.199997,71.199997
20170108021500,377.200012,388.679993,52.666666,53,79.699997,100,68.0,74.0,71.0
20170108023000,377.200012,393.600006,53.333334,53,89.300003,100,68.300003,74.099998,71.099998
20170108024500,377.200012,393.600006,53.333334,53,84.300003,100,67.800003,74.0,71.0
20170108030000,377.200012,378.839996,51.333333,53,77.699997,100,67.199997,73.900002,70.900002
20170108031500,377.200012,383.76001,52.000001,53,74.0,100,67.300003,73.900002,70.900002
20170108033000,377.200012,383.76001,52.000001,53,80.400002,100,67.699997,74.300003,71.300003
20170108034500,377.200012,388.679993,52.666666,53,90.199997,100,68.099998,74.300003,71.300003
20170108040000,377.200012,393.600006,53.333334,53,81.900002,100,67.900002,74.0,71.0
20170108041500,377.200012,388.679993,52.666666,53,76.800003,100,67.599998,74.0,71.0
20170108043000,377.200012,388.679993,52.666666,53,76.800003,100,67.800003,74.0,71.0
20170108044500,377.200012,388.679993,52.666666,53,85.0,100,68.0,73.599998,70.599998
20170108050000,377.200012,383.76001,52.000001,53,88.0,100,68.099998,73.900002,70.900002
20170108051500,377.200012,395.23999,53.555554,53,79.599998,100,67.699997,73.900002,70.900002
20170108053000,377.200012,395.23999,53.555554,53,75.900002,100,67.599998,75.0,72.0
20170108054500,377.200012,383.76001,52.000001,53,80.300003,100,67.900002,74.699997,71.699997
20170108060000,377.200012,395.23999,53.555554,53,88.599998,100,67.699997,74.900002,71.900002
20170108061500,377.200012,385.399994,52.222221,53,80.0,100,67.400002,74.699997,71.699997
20170108063000,377.200012,385.399994,52.222221,53,75.800003,100,67.300003,75.300003,72.300003
20170108064500,377.200012,375.559998,50.888889,53,77.300003,100,67.599998,75.300003,72.300003
20170108070000,377.200012,398.519989,53.999999,53,88.099998,100,67.900002,75.300003,72.300003
20170108071500,377.200012,393.600006,53.333334,52,83.599998,100,67.699997,75.300003,72.300003
20170108073000,377.200012,373.920013,50.666668,52,76.800003,100,67.199997,75.300003,72.300003
20170108074500,377.200012,395.23999,53.555554,52,76.800003,100,67.599998,75.300003,72.300003
20170108080000,377.200012,378.839996,51.333333,52,88.300003,100,67.699997,75.300003,72.300003
20170108081500,377.200012,378.839996,51.333333,52,88.300003,100,67.900002,75.199997,72.199997
20170108083000,377.200012,383.76001,52.000001,52,80.199997,100,67.800003,75.099998,72.099998
20170108084500,377.200012,373.920013,50.666668,52,76.199997,100,67.599998,75.0,72.0
20170108090000,377.200012,373.920013,50.666668,52,79.199997,100,67.699997,75.099998,72.099998
20170108091500,377.200012,373.920013,50.666668,52,90.5,100,67.900002,75.0,72.0
20170108093000,377.200012,365.720001,49.555556,52,88.0,100,67.900002,75.0,72.0
20170108094500,377.200012,375.559998,50.888889,52,81.5,100,67.800003,75.0,72.0
20170108100000,377.200012,369.0,50.0,52,77.699997,100,68.099998,75.0,72.0
20170108101500,377.200012,373.920013,50.666668,52,80.5,100,68.300003,75.0,72.0
20170108103000,377.200012,365.720001,49.555556,52,91.800003,100,68.699997,75.0,72.0
20170108104500,377.200012,365.720001,49.555556,52,88.400002,100,68.400002,74.699997,71.699997
20170108110000,377.200012,378.839996,51.333333,52,81.5,100,68.400002,75.0,72.0
20170108111500,377.200012,365.720001,49.555556,52,77.300003,100,68.599998,75.0,72.0
20170108113000,377.200012,365.720001,49.555556,52,80.800003,100,68.699997,75.0,72.0
20170108114500,377.200012,365.720001,49.555556,52,91.5,100,68.900002,75.0,72.0
20170108120000,377.200012,365.720001,49.555556,52,89.5,100,68.900002,75.0,72.0
20170108121500,377.200012,365.720001,49.555556,52,82.0,100,68.900002,75.0,72.0
20170108123000,377.200012,365.720001,49.555556,52,78.199997,100,69.099998,75.0,72.0
20170108124500,377.200012,365.720001,49.555556,52,79.699997,100,69.199997,75.0,72.0
20170108130000,377.200012,373.920013,50.666668,52,90.099998,100,69.599998,75.0,72.0
20170108131500,377.200012,355.880005,48.222223,52,91.5,100,69.400002,75.0,72.0
20170108133000,377.200012,369.0,50.0,52,83.599998,100,69.300003,75.0,72.0
20170108134500,377.200012,369.0,50.0,52,79.099998,100,68.900002,75.0,72.0
20170108140000,377.200012,369.0,50.0,52,78.199997,100,68.800003,75.0,72.0
20170108141500,377.200012,359.160004,48.666667,52,83.900002,100,69.300003,75.0,72.0
20170108143000,377.200012,359.160004,48.666667,52,93.5,100,69.400002,75.0,72.0
20170108144500,377.200012,375.559998,50.888889,52,89.0,100,69.400002,75.0,72.0
20170108150000,377.200012,365.720001,49.555556,52,81.0,100,69.300003,75.0,72.0
20170108151500,377.200012,365.720001,49.555556,52,77.900002,100,69.5,75.0,72.0
20170108153000,377.200012,355.880005,48.222223,52,84.0,100,69.400002,75.0,72.0
20170108154500,377.200012,362.440002,49.111111,52,94.400002,100,69.199997,75.0,72.0
20170108160000,377.200012,362.440002,49.111111,52,87.900002,100,69.699997,75.0,72.0
20170108161500,377.200012,362.440002,49.111111,52,80.599998,100,69.300003,75.0,72.0
20170108163000,377.200012,369.0,50.0,53,77.800003,100,69.5,75.0,72.0
20170108164500,377.200012,369.0,50.0,53,83.699997,100,69.800003,75.0,72.0
20170108170000,377.200012,362.440002,49.111111,53,93.099998,100,69.800003,75.0,72.0
20170108171500,377.200012,362.440002,49.111111,53,87.300003,100,69.699997,75.0,72.0
20170108173000,377.200012,385.399994,52.222221,53,79.699997,100,69.400002,75.0,72.0
20170108174500,377.200012,365.720001,49.555556,53,77.300003,100,69.5,75.0,72.0
20170108180000,377.200012,365.720001,49.555556,53,81.300003,100,69.800003,75.0,72.0
20170108181500,377.200012,375.559998,50.888889,53,93.099998,100,69.699997,75.0,72.0
20170108183000,377.200012,369.0,50.0,53,86.199997,100,69.900002,75.0,72.0
20170108184500,377.200012,373.920013,50.666668,53,77.300003,100,69.800003,75.0,72.0
20170108190000,377.200012,373.920013,50.666668,53,80.699997,100,69.900002,75.0,72.0
20170108191500,377.200012,373.920013,50.666668,53,92.5,100,70.199997,75.0,72.0
20170108193000,377.200012,373.920013,50.666668,53,87.900002,100,70.0,75.0,72.0
20170108194500,377.200012,362.440002,49.111111,53,81.5,100,69.800003,75.0,72.0
20170108200000,377.200012,373.920013,50.666668,53,76.800003,100,69.900002,75.0,72.0
20170108201500,377.200012,373.920013,50.666668,53,79.800003,100,69.900002,75.0,72.0
20170108203000,377.200012,373.920013,50.666668,53,87.5,100,70.0,75.0,72.0
20170108204500,377.200012,355.880005,48.222223,53,92.900002,100,70.0,75.0,72.0
20170108210000,377.200012,375.559998,50.888889,53,85.5,100,70.0,75.0,72.0
20170108211500,377.200012,365.720001,49.555556,53,80.099998,100,69.599998,75.0,72.0
20170108213000,377.200012,375.559998,50.888889,53,76.800003,100,69.400002,75.0,72.0
20170108214500,377.200012,362.440002,49.111111,53,80.199997,100,69.699997,75.0,72.0
20170108220000,377.200012,362.440002,49.111111,53,90.0,100,70.0,75.0,72.0
20170108221500,377.200012,362.440002,49.111111,53,90.0,100,69.900002,75.0,72.0
20170108223000,377.200012,375.559998,50.888889,53,84.400002,100,69.699997,75.0,72.0
20170108224500,377.200012,365.720001,49.555556,53,79.5,100,69.5,75.0,72.0
20170108230000,377.200012,373.920013,50.666668,53,76.800003,100,69.599998,75.0,72.0
20170108231500,377.200012,373.920013,50.666668,53,80.300003,100,69.599998,75.0,72.0
20170108233000,377.200012,369.0,50.0,53,89.599998,100,69.800003,75.0,72.0
20170108234500,377.200012,369.0,50.0,53,91.0,100,69.800003,75.0,72.0
20170109000000,377.200012,378.839996,51.333333,53,84.300003,100,69.599998,75.0,72.0
20170109001500,377.200012,373.920013,50.666668,53,79.099998,100,69.300003,75.0,72.0
20170109003000,377.200012,378.839996,51.333333,53,77.199997,100,69.300003,75.0,72.0
20170109004500,377.200012,378.839996,51.333333,53,80.300003,100,69.300003,75.0,72.0
20170109010000,377.200012,378.839996,51.333333,53,91.300003,100,69.900002,75.0,72.0
20170109011500,377.200012,373.920013,50.666668,53,87.900002,100,69.599998,75.0,72.0
20170109013000,377.200012,373.920013,50.666668,53,81.400002,100,69.199997,75.0,72.0
20170109014500,377.200012,383.76001,52.000001,53,77.199997,100,69.300003,75.0,72.0
20170109020000,377.200012,369.0,50.0,53,78.800003,100,69.599998,75.0,72.0
20170109021500,377.200012,373.920013,50.666668,53,87.0,100,69.800003,75.0,72.0
20170109023000,377.200012,369.0,50.0,53,91.199997,100,69.800003,75.0,72.0
20170109024500,377.200012,362.440002,49.111111,53,84.300003,100,69.699997,75.0,72.0
20170109030000,377.200012,375.559998,50.888889,53,78.599998,100,69.5,75.0,72.0
20170109031500,377.200012,375.559998,50.888889,53,76.900002,100,69.599998,75.0,72.0
20170109033000,377.200012,383.76001,52.000001,53,82.300003,100,69.699997,75.0,72.0
20170109034500,377.200012,373.920013,50.666668,53,92.599998,100,70.099998,75.099998,72.099998
20170109040000,377.200012,373.920013,50.666668,53,87.900002,100,69.699997,75.199997,72.199997
20170109041500,377.200012,373.920013,50.666668,53,82.599998,100,69.599998,75.300003,72.300003
20170109043000,377.200012,362.440002,49.111111,53,77.800003,100,69.400002,75.300003,72.300003
20170109044500,377.200012,373.920013,50.666668,53,77.800003,100,69.5,75.300003,72.300003
20170109050000,377.200012,373.920013,50.666668,53,85.400002,100,69.400002,75.300003,72.300003
20170109051500,377.200012,359.160004,48.666667,53,93.5,100,69.099998,75.300003,72.300003
20170109053000,377.200012,375.559998,50.888889,53,86.599998,100,69.0,75.300003,72.300003
20170109054500,377.200012,369.0,50.0,53,81.5,100,69.099998,75.300003,72.300003
20170109060000,377.200012,369.0,50.0,53,76.800003,100,69.199997,75.300003,72.300003
20170109061500,377.200012,369.0,50.0,53,89.099998,100,69.199997,75.300003,72.300003
20170109063000,377.200012,369.0,50.0,53,79.599998,100,69.599998,75.300003,72.300003
20170109064500,377.200012,369.0,50.0,53,78.300003,100,70.0,75.300003,72.300003
20170109070000,377.200012,383.76001,52.000001,53,90.599998,100,70.199997,75.300003,72.300003
20170109071500,377.200012,388.679993,52.666666,53,82.900002,100,70.400002,75.300003,72.300003
20170109073000,377.200012,383.76001,52.000001,53,76.900002,100,70.599998,75.300003,72.300003
20170109074500,377.200012,393.600006,53.333334,53,80.699997,100,70.599998,75.300003,72.300003
20170109080000,377.200012,385.399994,52.222221,53,92.300003,100,70.400002,75.300003,72.300003
20170109081500,377.200012,375.559998,50.888889,53,83.099998,100,70.599998,75.300003,72.300003
20170109083000,377.200012,375.559998,50.888889,53,78.300003,100,70.800003,75.300003,72.300003
20170109084500,377.200012,369.0,50.0,53,84.599998,100,70.599998,75.300003,72.300003
20170109090000,377.200012,359.160004,48.666667,53,91.0,100,70.900002,75.300003,72.300003
20170109091500,377.200012,375.559998,50.888889,53,81.5,100,70.800003,75.300003,72.300003
20170109093000,377.200012,369.0,50.0,53,79.699997,100,70.800003,75.300003,72.300003
20170109094500,377.200012,373.920013,50.666668,53,92.5,100,71.199997,75.300003,72.300003
20170109100000,377.200012,383.76001,52.000001,53,87.300003,100,71.699997,75.300003,72.300003
20170109101500,377.200012,375.559998,50.888889,53,79.699997,100,71.900002,75.300003,72.300003
20170109103000,377.200012,375.559998,50.888889,53,88.300003,100,71.800003,75.300003,72.300003
20170109104500,377.200012,375.559998,50.888889,53,72.199997,0,72.400002,75.199997,72.199997
20170109110000,377.200012,375.559998,50.888889,53,68.0,100,71.300003,75.099998,72.099998
20170109111500,377.200012,369.0,50.0,53,58.0,100,71.599998,75.099998,72.099998
20170109113000,377.200012,373.920013,50.666668,53,69.599998,100,71.900002,75.099998,72.099998
20170109114500,377.200012,378.839996,51.333333,53,74.0,100,71.699997,75.0,72.0
20170109120000,377.200012,385.399994,52.222221,53,81.5,100,72.099998,75.0,72.0
20170109121500,377.200012,385.399994,52.222221,53,72.900002,100,71.900002,75.0,72.0
20170109123000,377.200012,385.399994,52.222221,53,75.400002,100,72.099998,75.0,72.0
20170109124500,377.200012,378.839996,51.333333,53,81.0,100,72.0,75.0,72.0
20170109130000,377.200012,385.399994,52.222221,53,67.099998,0,72.199997,75.0,72.0
20170109131500,377.200012,378.839996,51.333333,53,49.5,100,71.199997,75.0,72.0
20170109133000,377.200012,373.920013,50.666668,53,84.199997,100,71.199997,75.0,72.0
20170109134500,377.200012,378.839996,51.333333,53,67.800003,100,71.599998,75.0,72.0
20170109140000,377.200012,383.76001,52.000001,53,85.599998,100,71.900002,75.0,72.0
20170109141500,377.200012,369.0,50.0,53,54.799999,0,71.800003,75.0,72.0
20170109143000,377.200012,378.839996,51.333333,53,66.400002,100,70.800003,75.0,72.0
20170109144500,377.200012,365.720001,49.555556,53,79.300003,100,71.300003,75.0,72.0
20170109150000,377.200012,365.720001,49.555556,53,65.5,0,72.099998,75.0,72.0
20170109151500,377.200012,365.720001,49.555556,53,73.199997,100,70.800003,75.0,72.0
20170109153000,377.200012,373.920013,50.666668,53,60.0,100,71.599998,75.0,72.0
20170109154500,377.200012,369.0,50.0,53,73.5,100,71.699997,75.0,72.0
20170109160000,377.200012,369.0,50.0,53,74.400002,100,72.099998,75.0,72.0
20170109161500,377.200012,375.559998,50.888889,53,51.0,100,71.400002,75.0,72.0
20170109163000,377.200012,375.559998,50.888889,53,50.299999,100,71.400002,75.0,72.0
20170109164500,377.200012,369.0,50.0,53,80.099998,100,71.5,75.0,72.0
20170109170000,377.200012,369.0,50.0,53,75.900002,100,71.699997,75.0,72.0
20170109171500,377.200012,375.559998,50.888889,53,77.699997,100,71.699997,75.0,72.0
20170109173000,377.200012,369.0,50.0,53,77.699997,100,72.099998,75.0,72.0
20170109174500,377.200012,375.559998,50.888889,53,77.699997,100,72.0,75.0,72.0
20170109180000,377.200012,375.559998,50.888889,53,81.099998,100,72.199997,75.0,72.0
20170109181500,377.200012,375.559998,50.888889,53,55.200001,100,71.199997,75.0,72.0
20170109183000,377.200012,365.720001,49.555556,53,81.900002,100,71.599998,75.0,72.0
20170109184500,377.200012,383.76001,52.000001,53,73.5,100,71.699997,75.0,72.0
20170109190000,377.200012,373.920013,50.666668,53,82.099998,100,72.0,75.0,72.0
20170109191500,377.200012,378.839996,51.333333,53,80.099998,100,71.900002,75.0,72.0
20170109193000,377.200012,359.160004,48.666667,53,78.199997,100,72.0,75.0,72.0
20170109194500,377.200012,378.839996,51.333333,53,83.0,100,71.800003,75.0,72.0
20170109200000,377.200012,378.839996,51.333333,53,75.5,100,71.800003,75.0,72.0
20170109201500,377.200012,369.0,50.0,53,91.099998,100,72.0,75.0,72.0
20170109203000,377.200012,373.920013,50.666668,53,78.699997,100,71.900002,75.0,72.0
20170109204500,377.200012,362.440002,49.111111,53,69.099998,100,70.5,75.0,72.0
20170109210000,377.200012,362.440002,49.111111,53,81.0,100,71.400002,75.0,72.0
20170109211500,377.200012,373.920013,50.666668,53,76.300003,100,71.699997,75.0,72.0
20170109213000,377.200012,373.920013,50.666668,53,81.300003,100,71.300003,75.0,72.0
20170109214500,377.200012,365.720001,49.555556,53,89.5,100,70.900002,75.0,72.0
20170109220000,377.200012,365.720001,49.555556,53,78.300003,100,71.300003,75.0,72.0
20170109221500,377.200012,378.839996,51.333333,53,87.0,100,71.699997,75.0,72.0
20170109223000,377.200012,369.0,50.0,53,87.0,100,72.0,75.0,72.0
20170109224500,377.200012,373.920013,50.666668,53,78.699997,100,71.900002,75.0,72.0
20170109230000,377.200012,365.720001,49.555556,53,88.5,100,72.099998,75.0,72.0
20170109231500,377.200012,365.720001,49.555556,53,79.599998,100,70.800003,75.0,72.0
20170109233000,377.200012,383.76001,52.000001,53,74.400002,100,71.5,75.0,72.0
20170109234500,377.200012,373.920013,50.666668,53,89.300003,100,71.800003,75.0,72.0
20170110000000,377.200012,369.0,50.0,53,77.699997,100,71.699997,75.0,72.0
20170110001500,377.200012,373.920013,50.666668,53,77.699997,100,71.900002,75.0,72.0
20170110003000,377.200012,365.720001,49.555556,53,88.800003,100,71.800003,75.0,72.0
20170110004500,377.200012,359.160004,48.666667,53,81.800003,100,71.900002,75.0,72.0
20170110010000,377.200012,359.160004,48.666667,53,77.5,100,71.900002,75.0,72.0
20170110011500,377.200012,365.720001,49.555556,53,89.300003,100,72.0,75.0,72.0
20170110013000,377.200012,365.720001,49.555556,53,78.199997,100,71.699997,75.0,72.0
20170110014500,377.200012,365.720001,49.555556,53,79.199997,100,72.0,75.0,72.0
20170110020000,377.200012,365.720001,49.555556,53,54.299999,100,70.800003,75.0,72.0
20170110021500,377.200012,378.839996,51.333333,54,72.900002,100,71.099998,75.0,72.0
20170110023000,377.200012,393.600006,53.333334,54,82.199997,100,71.699997,75.0,72.0
20170110024500,377.200012,388.679993,52.666666,54,80.900002,100,71.699997,75.0,72.0
20170110030000,377.200012,388.679993,52.666666,54,78.699997,100,71.900002,75.0,72.0
20170110031500,377.200012,375.559998,50.888889,54,83.400002,100,71.800003,75.0,72.0
20170110033000,377.200012,383.76001,52.000001,54,77.099998,100,71.800003,75.0,72.0
20170110034500,377.200012,388.679993,52.666666,54,88.800003,100,72.099998,75.0,72.0
20170110040000,377.200012,395.23999,53.555554,54,78.699997,100,71.800003,75.0,72.0
20170110041500,377.200012,388.679993,52.666666,54,73.900002,0,71.800003,75.0,72.0
20170110043000,377.200012,378.839996,51.333333,54,84.800003,100,71.099998,75.0,72.0
20170110044500,377.200012,378.839996,51.333333,54,74.400002,100,71.400002,75.0,72.0
20170110050000,377.200012,385.399994,52.222221,54,86.900002,100,71.900002,75.0,72.0
20170110051500,377.200012,393.600006,53.333334,54,78.699997,100,71.699997,75.0,72.0
20170110053000,377.200012,393.600006,53.333334,54,79.599998,100,71.900002,75.0,72.0
20170110054500,377.200012,393.600006,53.333334,54,54.700001,100,70.699997,75.0,72.0
20170110060000,377.200012,375.559998,50.888889,54,69.400002,100,71.099998,75.0,72.0
20170110061500,377.200012,385.399994,52.222221,54,88.599998,100,71.900002,75.0,72.0
20170110063000,377.200012,385.399994,52.222221,54,76.599998,100,71.599998,75.0,72.0
20170110064500,377.200012,385.399994,52.222221,54,83.900002,100,72.0,75.0,72.0
20170110070000,377.200012,385.399994,52.222221,54,80.099998,100,71.699997,75.0,72.0
20170110071500,377.200012,385.399994,52.222221,54,81.599998,100,72.099998,75.0,72.0
20170110073000,377.200012,375.559998,50.888889,54,56.299999,100,71.300003,75.0,72.0
20170110074500,377.200012,365.720001,49.555556,54,87.5,100,71.599998,75.0,72.0
20170110080000,377.200012,378.839996,51.333333,54,70.099998,100,71.400002,75.0,72.0
20170110081500,377.200012,383.76001,52.000001,54,72.900002,100,71.599998,75.0,72.0
20170110083000,377.200012,388.679993,52.666666,54,82.5,100,72.099998,75.0,72.0
20170110084500,377.200012,388.679993,52.666666,54,65.0,0,72.199997,75.0,72.0
20170110090000,377.200012,375.559998,50.888889,54,53.099998,100,71.599998,75.0,72.0
20170110091500,377.200012,388.679993,52.666666,54,54.700001,100,71.5,75.0,72.0
20170110093000,377.200012,383.76001,52.000001,54,70.5,100,71.5,75.0,72.0
20170110094500,377.200012,398.519989,53.999999,54,65.5,100,71.699997,75.0,72.0
20170110100000,377.200012,388.679993,52.666666,54,71.0,100,71.699997,75.0,72.0
20170110101500,377.200012,388.679993,52.666666,54,73.699997,0,72.199997,75.0,72.0
20170110103000,377.200012,378.839996,51.333333,54,54.299999,0,71.800003,75.0,72.0
20170110104500,377.200012,378.839996,51.333333,54,54.299999,100,71.5,75.0,72.0
20170110110000,377.200012,383.76001,52.000001,54,56.299999,100,71.5,75.0,72.0
20170110111500,377.200012,373.920013,50.666668,54,58.799999,100,71.300003,75.0,72.0
20170110113000,377.200012,378.839996,51.333333,54,60.299999,100,71.699997,75.0,72.0
20170110114500,377.200012,388.679993,52.666666,54,68.599998,100,72.099998,75.0,72.0
20170110120000,377.200012,375.559998,50.888889,54,63.599998,0,72.099998,75.0,72.0
20170110121500,377.200012,405.079987,54.888887,54,54.700001,100,71.5,75.0,72.0
20170110123000,377.200012,395.23999,53.555554,53,57.099998,100,71.599998,75.0,72.0
20170110124500,377.200012,395.23999,53.555554,53,59.200001,100,71.900002,75.0,72.0
20170110130000,377.200012,378.839996,51.333333,53,75.300003,100,71.800003,75.0,72.0
20170110131500,377.200012,385.399994,52.222221,53,60.799999,0,71.900002,75.0,72.0
20170110133000,377.200012,385.399994,52.222221,53,54.700001,100,71.5,75.0,72.0
20170110134500,377.200012,378.839996,51.333333,53,65.800003,100,71.199997,75.0,72.0
20170110140000,377.200012,393.600006,53.333334,53,76.0,100,71.699997,75.0,72.0
20170110141500,377.200012,388.679993,52.666666,53,74.400002,100,72.099998,75.0,72.0
20170110143000,377.200012,388.679993,52.666666,53,58.0,0,71.900002,75.0,72.0
20170110144500,377.200012,378.839996,51.333333,53,56.299999,100,71.300003,75.0,72.0
20170110150000,377.200012,393.600006,53.333334,53,68.900002,100,71.699997,75.0,72.0
20170110151500,377.200012,375.559998,50.888889,53,75.800003,100,71.800003,75.0,72.0
20170110153000,377.200012,388.679993,52.666666,53,56.0,100,71.5,75.0,72.0
20170110154500,377.200012,395.23999,53.555554,53,70.699997,100,71.300003,75.0,72.0
20170110160000,377.200012,385.399994,52.222221,53,69.699997,100,71.699997,75.0,72.0
20170110161500,377.200012,385.399994,52.222221,53,72.400002,100,72.0,75.0,72.0
20170110163000,377.200012,385.399994,52.222221,53,69.699997,100,71.900002,75.0,72.0
20170110164500,377.200012,395.23999,53.555554,53,67.699997,100,71.900002,75.0,72.0
20170110170000,377.200012,375.559998,50.888889,53,73.699997,100,71.5,75.0,72.0
20170110171500,377.200012,383.76001,52.000001,53,72.800003,0,72.099998,75.0,72.0
20170110173000,377.200012,393.600006,53.333334,53,80.599998,100,71.099998,75.0,72.0
20170110174500,377.200012,393.600006,53.333334,53,75.699997,100,71.599998,75.0,72.0
20170110180000,377.200012,388.679993,52.666666,53,74.900002,100,71.699997,75.0,72.0
20170110181500,377.200012,388.679993,52.666666,53,84.300003,100,71.900002,75.0,72.0
20170110183000,377.200012,365.720001,49.555556,53,76.699997,100,71.900002,75.0,72.0
20170110184500,377.200012,378.839996,51.333333,53,75.699997,100,71.800003,75.0,72.0
20170110190000,377.200012,378.839996,51.333333,53,81.800003,100,71.900002,75.0,72.0
20170110191500,377.200012,378.839996,51.333333,53,78.099998,100,72.099998,75.0,72.0
20170110193000,377.200012,378.839996,51.333333,53,57.599998,100,71.400002,75.0,72.0
20170110194500,377.200012,385.399994,52.222221,53,79.099998,100,71.300003,75.0,72.0
20170110200000,377.200012,385.399994,52.222221,53,73.5,100,71.5,75.0,72.0
20170110201500,377.200012,385.399994,52.222221,53,80.400002,100,71.900002,75.0,72.0
20170110203000,377.200012,385.399994,52.222221,53,75.099998,0,72.199997,75.0,72.0
20170110204500,377.200012,373.920013,50.666668,53,75.099998,100,70.900002,75.0,72.0
20170110210000,377.200012,373.920013,50.666668,53,82.800003,100,71.5,75.0,72.0
20170110211500,377.200012,378.839996,51.333333,53,76.400002,100,71.800003,75.0,72.0
20170110213000,377.200012,373.920013,50.666668,53,79.800003,100,71.699997,75.0,72.0
20170110214500,377.200012,383.76001,52.000001,53,77.800003,100,71.800003,75.0,72.0
20170110220000,377.200012,378.839996,51.333333,53,77.800003,100,71.800003,75.0,72.0
20170110221500,377.200012,378.839996,51.333333,53,83.5,100,72.099998,75.0,72.0
20170110223000,377.200012,378.839996,51.333333,53,75.400002,100,71.900002,75.0,72.0
20170110224500,377.200012,373.920013,50.666668,53,82.0,100,72.0,75.0,72.0
20170110230000,377.200012,385.399994,52.222221,53,76.400002,100,71.900002,75.0,72.0
20170110231500,377.200012,378.839996,51.333333,53,79.0,100,71.800003,75.0,72.0
20170110233000,377.200012,378.839996,51.333333,53,80.199997,100,72.199997,75.0,72.0
20170110234500,377.200012,378.839996,51.333333,53,74.900002,100,71.900002,75.0,72.0
20170111000000,377.200012,378.839996,51.333333,53,84.300003,100,71.900002,75.0,72.0
20170111001500,377.200012,383.76001,52.000001,53,63.700001,0,71.800003,75.0,72.0
20170111003000,377.200012,383.76001,52.000001,53,82.0,100,71.0,75.0,72.0
20170111004500,377.200012,373.920013,50.666668,53,79.699997,100,71.699997,75.0,72.0
20170111010000,377.200012,373.920013,50.666668,53,77.199997,100,71.699997,75.0,72.0
20170111011500,377.200012,355.880005,48.222223,53,82.599998,100,72.199997,75.0,72.0
20170111013000,377.200012,375.559998,50.888889,53,76.400002,100,71.599998,75.0,72.0
