PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170111014500,377.200012,393.600006,53.333334,53,84.300003,100,72.0,75.0,72.0
20170111020000,377.200012,373.920013,50.666668,53,86.0,100,72.0,75.0,72.0
20170111021500,377.200012,378.839996,51.333333,53,78.300003,100,72.0,75.0,72.0
20170111023000,377.200012,365.720001,49.555556,53,56.0,100,71.099998,75.0,72.0
20170111024500,377.200012,373.920013,50.666668,53,73.900002,100,71.400002,75.0,72.0
20170111030000,377.200012,388.679993,52.666666,53,80.599998,100,71.400002,75.0,72.0
20170111031500,377.200012,378.839996,51.333333,53,80.599998,100,71.900002,75.0,72.0
20170111033000,377.200012,378.839996,51.333333,53,79.300003,100,71.900002,75.0,72.0
20170111034500,377.200012,378.839996,51.333333,53,85.400002,0,72.300003,75.0,72.0
20170111040000,377.200012,369.0,50.0,53,73.900002,100,70.900002,75.0,72.0
20170111041500,377.200012,385.399994,52.222221,53,81.400002,100,71.300003,75.0,72.0
20170111044500,377.200012,375.559998,50.888889,11,56.400002,100,71.0,75.0,72.0
20170111050000,377.200012,365.720001,49.555556,49,66.800003,100,71.300003,75.0,72.0
20170111051500,377.200012,365.720001,49.555556,49,75.900002,100,71.800003,75.0,72.0
20170111053000,377.200012,365.720001,49.555556,49,80.099998,100,71.5,75.0,72.0
20170111054500,377.200012,359.160004,48.666667,49,79.099998,100,72.099998,75.0,72.0
20170111060000,377.200012,385.399994,52.222221,49,56.799999,100,71.300003,75.0,72.0
20170111061500,377.200012,375.559998,50.888889,49,75.5,100,71.5,75.0,72.0
20170111063000,377.200012,375.559998,50.888889,49,79.599998,100,71.400002,75.0,72.0
20170111064500,377.200012,369.0,50.0,49,77.800003,100,71.800003,75.0,72.0
20170111070000,377.200012,373.920013,50.666668,49,80.099998,100,71.699997,75.0,72.0
20170111071500,377.200012,365.720001,49.555556,49,86.199997,100,72.199997,75.0,72.0
20170111073000,377.200012,378.839996,51.333333,49,53.900002,100,71.5,75.0,72.0
20170111074500,377.200012,369.0,50.0,49,68.699997,100,71.599998,75.0,72.0
20170111080000,377.200012,375.559998,50.888889,49,70.099998,100,71.699997,75.0,72.0
20170111081500,377.200012,375.559998,50.888889,49,75.300003,100,71.800003,75.0,72.0
20170111083000,377.200012,375.559998,50.888889,49,71.5,100,71.900002,75.0,72.0
20170111084500,377.200012,365.720001,49.555556,49,72.900002,100,72.199997,75.0,72.0
20170111090000,377.200012,375.559998,50.888889,49,55.599998,100,71.400002,75.0,72.0
20170111091500,377.200012,375.559998,50.888889,49,55.599998,100,71.300003,75.0,72.0
20170111093000,377.200012,375.559998,50.888889,49,70.199997,100,71.400002,75.0,72.0
20170111094500,377.200012,375.559998,50.888889,49,71.400002,100,71.5,75.0,72.0
20170111100000,377.200012,369.0,50.0,49,56.799999,0,71.800003,75.0,72.0
20170111101500,377.200012,373.920013,50.666668,50,53.900002,0,71.800003,75.0,72.0
20170111103000,377.200012,373.920013,50.666668,50,53.900002,100,71.900002,75.0,72.0
20170111104500,377.200012,388.679993,52.666666,50,53.900002,100,71.800003,75.0,72.0
20170111110000,377.200012,388.679993,52.666666,50,53.900002,0,72.099998,75.0,72.0
20170111111500,377.200012,388.679993,52.666666,50,53.900002,0,72.300003,75.0,72.0
20170111113000,377.200012,416.559998,56.444444,51,53.900002,0,72.300003,75.0,72.0
20170111114500,377.200012,393.600006,53.333334,50,53.900002,0,72.0,75.0,72.0
20170111120000,377.200012,378.839996,51.333333,50,53.099998,0,72.199997,75.0,72.0
20170111121500,377.200012,385.399994,52.222221,50,53.099998,0,72.099998,75.0,72.0
20170111123000,377.200012,385.399994,52.222221,50,54.299999,100,71.800003,75.0,72.0
20170111124500,377.200012,398.519989,53.999999,49,54.299999,100,71.400002,75.0,72.0
20170111130000,377.200012,375.559998,50.888889,49,55.099998,100,71.599998,75.0,72.0
20170111131500,377.200012,383.76001,52.000001,49,57.5,0,72.300003,75.0,72.0
20170111133000,377.200012,375.559998,50.888889,49,53.599998,0,71.800003,75.0,72.0
20170111134500,377.200012,375.559998,50.888889,49,53.599998,100,71.5,75.0,72.0
20170111140000,377.200012,375.559998,50.888889,49,56.299999,100,71.199997,75.0,72.0
20170111141500,377.200012,375.559998,50.888889,49,60.700001,100,71.699997,75.0,72.0
20170111143000,377.200012,369.0,50.0,49,65.400002,0,72.199997,75.0,72.0
20170111144500,377.200012,378.839996,51.333333,49,53.900002,100,71.5,75.0,72.0
20170111150000,377.200012,373.920013,50.666668,49,72.300003,100,71.400002,75.0,72.0
20170111151500,377.200012,378.839996,51.333333,49,72.300003,100,71.900002,75.0,72.0
20170111153000,377.200012,378.839996,51.333333,49,76.800003,100,72.099998,75.0,72.0
20170111154500,377.200012,373.920013,50.666668,49,56.0,100,70.900002,75.0,72.0
20170111160000,377.200012,383.76001,52.000001,49,60.799999,100,71.300003,75.0,72.0
20170111161500,377.200012,378.839996,51.333333,49,72.0,100,72.199997,75.0,72.0
20170111163000,377.200012,373.920013,50.666668,49,55.599998,100,71.300003,74.599998,71.599998
20170111164500,377.200012,378.839996,51.333333,49,69.900002,100,71.5,74.599998,71.599998
20170111170000,377.200012,378.839996,51.333333,49,69.199997,100,71.199997,74.599998,71.599998
20170111171500,377.200012,378.839996,51.333333,49,59.599998,100,70.800003,74.599998,71.599998
20170111173000,377.200012,378.839996,51.333333,49,74.699997,100,71.199997,74.599998,71.599998
20170111174500,377.200012,378.839996,51.333333,49,74.699997,100,71.300003,74.5,71.5
20170111180000,377.200012,378.839996,51.333333,49,74.699997,100,71.300003,74.599998,71.599998
20170111181500,377.200012,395.23999,53.555554,49,81.099998,100,71.699997,74.599998,71.599998
20170111183000,377.200012,383.76001,52.000001,49,59.099998,100,70.5,74.599998,71.599998
20170111184500,377.200012,373.920013,50.666668,49,82.599998,100,71.199997,74.599998,71.599998
20170111190000,377.200012,385.399994,52.222221,49,74.900002,100,71.400002,74.599998,71.599998
20170111191500,377.200012,385.399994,52.222221,49,80.199997,100,71.699997,74.599998,71.599998
20170111193000,377.200012,385.399994,52.222221,49,76.300003,100,71.5,74.599998,71.599998
20170111194500,377.200012,373.920013,50.666668,49,58.0,100,70.900002,74.599998,71.599998
20170111200000,377.200012,385.399994,52.222221,49,71.5,100,70.900002,74.599998,71.599998
20170111201500,377.200012,365.720001,49.555556,49,76.800003,100,71.300003,74.599998,71.599998
20170111203000,377.200012,365.720001,49.555556,49,78.699997,100,71.400002,74.599998,71.599998
20170111204500,377.200012,383.76001,52.000001,49,75.400002,100,71.400002,74.599998,71.599998
20170111210000,377.200012,378.839996,51.333333,49,79.599998,100,71.5,74.599998,71.599998
20170111211500,377.200012,378.839996,51.333333,49,76.800003,100,71.599998,74.599998,71.599998
20170111213000,377.200012,383.76001,52.000001,49,64.699997,100,71.199997,74.599998,71.599998
20170111214500,377.200012,383.76001,52.000001,49,73.400002,100,70.699997,74.599998,71.599998
20170111220000,377.200012,378.839996,51.333333,49,82.900002,100,71.199997,74.599998,71.599998
20170111221500,377.200012,378.839996,51.333333,49,74.0,100,71.300003,74.599998,71.599998
20170111223000,377.200012,388.679993,52.666666,49,81.099998,100,71.5,74.599998,71.599998
20170111224500,377.200012,383.76001,52.000001,49,74.400002,100,71.400002,74.599998,71.599998
20170111230000,377.200012,375.559998,50.888889,49,57.200001,100,70.699997,74.300003,71.300003
20170111231500,377.200012,375.559998,50.888889,49,65.300003,100,70.5,74.400002,71.400002
20170111233000,377.200012,375.559998,50.888889,49,83.300003,100,71.199997,74.300003,71.300003
20170111234500,377.200012,362.440002,49.111111,49,79.099998,100,71.400002,74.599998,71.599998
20170112000000,377.200012,388.679993,52.666666,50,56.799999,100,70.199997,74.300003,71.300003
20170112001500,377.200012,395.23999,53.555554,50,79.800003,100,71.0,74.300003,71.300003
20170112003000,377.200012,385.399994,52.222221,50,78.699997,100,71.300003,74.599998,71.599998
20170112004500,377.200012,385.399994,52.222221,50,78.699997,100,71.300003,74.599998,71.599998
20170112010000,377.200012,393.600006,53.333334,50,76.800003,100,71.400002,74.599998,71.599998
20170112011500,377.200012,393.600006,53.333334,50,80.099998,100,71.400002,74.599998,71.599998
20170112013000,377.200012,385.399994,52.222221,50,76.400002,100,71.400002,74.599998,71.599998
20170112014500,377.200012,385.399994,52.222221,50,79.599998,100,71.5,74.599998,71.599998
20170112020000,377.200012,393.600006,53.333334,50,75.900002,100,71.5,74.599998,71.599998
20170112021500,377.200012,388.679993,52.666666,50,81.5,100,71.5,74.599998,71.599998
20170112023000,377.200012,388.679993,52.666666,50,75.400002,100,71.400002,74.599998,71.599998
20170112024500,377.200012,375.559998,50.888889,50,81.800003,100,71.400002,74.599998,71.599998
20170112030000,377.200012,388.679993,52.666666,50,76.800003,100,71.5,74.599998,71.599998
20170112031500,377.200012,388.679993,52.666666,50,85.0,100,71.800003,74.599998,71.599998
20170112033000,377.200012,393.600006,53.333334,50,76.400002,100,71.599998,74.599998,71.599998
20170112034500,377.200012,393.600006,53.333334,50,84.400002,100,71.699997,74.599998,71.599998
20170112040000,377.200012,385.399994,52.222221,50,76.300003,100,71.599998,74.599998,71.599998
20170112041500,377.200012,393.600006,53.333334,50,83.800003,100,71.699997,74.599998,71.599998
20170112043000,377.200012,378.839996,51.333333,50,63.400002,100,70.300003,74.599998,71.599998
20170112044500,377.200012,388.679993,52.666666,50,87.400002,100,71.199997,74.599998,71.599998
20170112050000,377.200012,378.839996,51.333333,50,75.900002,100,71.199997,74.599998,71.599998
20170112051500,377.200012,385.399994,52.222221,50,84.300003,100,71.599998,74.599998,71.599998
20170112053000,377.200012,385.399994,52.222221,50,56.299999,100,70.300003,74.599998,71.599998
20170112054500,377.200012,385.399994,52.222221,50,71.5,100,70.800003,74.599998,71.599998
20170112060000,377.200012,393.600006,53.333334,50,75.699997,100,71.199997,74.599998,71.599998
20170112061500,377.200012,385.399994,52.222221,50,78.099998,100,71.300003,74.599998,71.599998
20170112063000,377.200012,393.600006,53.333334,50,83.800003,100,71.599998,74.599998,71.599998
20170112064500,377.200012,388.679993,52.666666,50,75.900002,100,71.400002,74.599998,71.599998
20170112070000,377.200012,393.600006,53.333334,50,84.900002,100,71.599998,74.599998,71.599998
20170112071500,377.200012,383.76001,52.000001,49,78.199997,100,71.599998,74.599998,71.599998
20170112073000,377.200012,378.839996,51.333333,49,78.199997,100,71.800003,74.599998,71.599998
20170112074500,377.200012,378.839996,51.333333,49,54.299999,100,71.099998,74.599998,71.599998
20170112080000,377.200012,398.519989,53.999999,49,53.099998,100,71.400002,74.599998,71.599998
20170112081500,377.200012,388.679993,52.666666,49,54.299999,100,71.099998,74.599998,71.599998
20170112083000,377.200012,388.679993,52.666666,49,58.400002,100,71.099998,74.599998,71.599998
20170112084500,377.200012,383.76001,52.000001,49,73.099998,100,71.900002,74.599998,71.599998
20170112090000,377.200012,383.76001,52.000001,49,54.700001,0,71.599998,74.599998,71.599998
20170112091500,377.200012,383.76001,52.000001,49,54.700001,100,71.0,74.599998,71.599998
20170112093000,377.200012,383.76001,52.000001,49,54.700001,100,71.300003,74.599998,71.599998
20170112094500,377.200012,395.23999,53.555554,49,57.799999,100,71.300003,74.599998,71.599998
20170112100000,377.200012,378.839996,51.333333,49,65.800003,100,71.400002,74.599998,71.599998
20170112101500,377.200012,393.600006,53.333334,49,64.0,100,71.400002,74.599998,71.599998
20170112103000,377.200012,388.679993,52.666666,49,67.199997,100,71.400002,74.599998,71.599998
20170112104500,377.200012,373.920013,50.666668,49,70.5,100,71.800003,74.599998,71.599998
20170112110000,377.200012,378.839996,51.333333,49,55.0,100,71.099998,74.599998,71.599998
20170112111500,377.200012,378.839996,51.333333,49,54.0,100,71.300003,74.599998,71.599998
20170112113000,377.200012,385.399994,52.222221,49,54.0,100,71.199997,74.599998,71.599998
20170112114500,377.200012,375.559998,50.888889,49,58.700001,100,71.599998,74.599998,71.599998
20170112120000,377.200012,369.0,50.0,49,58.099998,100,71.699997,74.599998,71.599998
20170112121500,377.200012,373.920013,50.666668,49,59.5,100,71.199997,74.599998,71.599998
20170112123000,377.200012,373.920013,50.666668,49,66.199997,100,71.300003,74.599998,71.599998
20170112124500,377.200012,373.920013,50.666668,49,72.900002,100,71.5,74.599998,71.599998
20170112130000,377.200012,385.399994,52.222221,50,54.700001,100,71.199997,74.599998,71.599998
20170112131500,377.200012,385.399994,52.222221,50,53.900002,100,71.099998,74.599998,71.599998
20170112133000,377.200012,385.399994,52.222221,50,70.5,100,71.199997,74.599998,71.599998
20170112134500,377.200012,385.399994,52.222221,50,71.5,100,71.599998,74.599998,71.599998
20170112140000,377.200012,375.559998,50.888889,50,57.599998,0,71.599998,74.599998,71.599998
20170112141500,377.200012,385.399994,52.222221,50,53.900002,100,71.300003,74.300003,71.300003
20170112143000,377.200012,385.399994,52.222221,50,58.299999,100,70.800003,74.599998,71.599998
20170112144500,377.200012,385.399994,52.222221,50,62.0,100,71.199997,74.599998,71.599998
20170112150000,377.200012,395.23999,53.555554,50,55.200001,100,70.900002,74.599998,71.599998
20170112151500,377.200012,385.399994,52.222221,50,56.700001,100,70.900002,74.599998,71.599998
20170112153000,377.200012,385.399994,52.222221,50,61.700001,100,71.300003,74.300003,71.300003
20170112154500,377.200012,393.600006,53.333334,50,53.900002,100,71.099998,74.300003,71.300003
20170112160000,377.200012,393.600006,53.333334,50,54.700001,100,70.900002,74.599998,71.599998
20170112161500,377.200012,388.679993,52.666666,49,60.0,0,71.5,74.300003,71.300003
20170112163000,377.200012,393.600006,53.333334,49,55.599998,100,71.0,74.599998,71.599998
20170112164500,377.200012,378.839996,51.333333,49,60.299999,100,70.599998,74.300003,71.300003
20170112170000,377.200012,393.600006,53.333334,49,74.0,100,71.400002,74.599998,71.599998
20170112171500,377.200012,403.440002,54.666667,50,57.599998,100,70.800003,74.300003,71.300003
20170112173000,377.200012,393.600006,53.333334,50,75.300003,100,70.5,74.300003,71.300003
20170112174500,377.200012,403.440002,54.666667,50,72.099998,100,70.900002,74.300003,71.300003
20170112180000,377.200012,388.679993,52.666666,50,72.099998,100,71.0,74.400002,71.400002
20170112181500,377.200012,393.600006,53.333334,50,82.099998,100,71.699997,74.599998,71.599998
20170112183000,377.200012,393.600006,53.333334,50,59.599998,100,70.900002,74.599998,71.599998
20170112184500,377.200012,383.76001,52.000001,49,81.5,100,71.099998,74.599998,71.599998
20170112190000,377.200012,393.600006,53.333334,49,73.900002,100,71.0,74.599998,71.599998
20170112191500,377.200012,393.600006,53.333334,49,76.300003,100,71.699997,74.599998,71.599998
20170112193000,377.200012,378.839996,51.333333,49,61.200001,0,71.5,74.599998,71.599998
20170112194500,377.200012,383.76001,52.000001,49,69.199997,100,70.699997,74.599998,71.599998
20170112200000,377.200012,383.76001,52.000001,49,73.599998,100,71.0,74.599998,71.599998
20170112201500,377.200012,378.839996,51.333333,49,73.599998,100,71.199997,74.599998,71.599998
20170112203000,377.200012,385.399994,52.222221,49,76.800003,100,71.699997,74.599998,71.599998
20170112204500,377.200012,385.399994,52.222221,49,57.200001,100,71.0,74.599998,71.599998
20170112210000,377.200012,385.399994,52.222221,49,68.699997,100,71.0,74.599998,71.599998
20170112211500,377.200012,375.559998,50.888889,49,74.300003,100,71.199997,74.599998,71.599998
20170112213000,377.200012,383.76001,52.000001,49,80.099998,100,71.5,74.599998,71.599998
20170112214500,377.200012,375.559998,50.888889,49,73.0,100,71.400002,74.599998,71.599998
20170112220000,377.200012,375.559998,50.888889,49,75.300003,100,71.300003,74.599998,71.599998
20170112221500,377.200012,375.559998,50.888889,49,75.300003,100,71.5,74.599998,71.599998
20170112223000,377.200012,383.76001,52.000001,49,72.0,100,71.300003,74.599998,71.599998
20170112224500,377.200012,375.559998,50.888889,49,79.599998,100,71.400002,74.599998,71.599998
20170112230000,377.200012,383.76001,52.000001,49,72.0,100,71.300003,74.599998,71.599998
20170112231500,377.200012,383.76001,52.000001,49,84.300003,100,71.699997,74.599998,71.599998
20170112233000,377.200012,383.76001,52.000001,49,75.900002,100,71.699997,74.599998,71.599998
20170112234500,377.200012,375.559998,50.888889,49,55.599998,100,70.800003,74.599998,71.599998
20170113000000,377.200012,375.559998,50.888889,49,69.300003,100,71.0,74.599998,71.599998
20170113001500,377.200012,375.559998,50.888889,49,74.400002,100,71.199997,74.599998,71.599998
20170113003000,377.200012,393.600006,53.333334,49,80.800003,100,71.400002,74.300003,71.300003
20170113004500,377.200012,393.600006,53.333334,49,56.400002,100,70.800003,74.300003,71.300003
20170113010000,377.200012,375.559998,50.888889,49,80.900002,100,70.699997,74.300003,71.300003
20170113011500,377.200012,375.559998,50.888889,49,73.0,100,71.0,74.300003,71.300003
20170113013000,377.200012,388.679993,52.666666,49,73.0,100,71.0,74.300003,71.300003
20170113014500,377.200012,388.679993,52.666666,49,76.800003,100,71.300003,74.300003,71.300003
20170113020000,377.200012,388.679993,52.666666,49,71.599998,100,71.199997,74.599998,71.599998
20170113021500,377.200012,375.559998,50.888889,49,78.099998,100,71.199997,74.5,71.5
20170113023000,377.200012,369.0,50.0,49,73.5,100,71.300003,74.400002,71.400002
20170113024500,377.200012,383.76001,52.000001,49,74.300003,100,71.199997,74.300003,71.300003
20170113030000,377.200012,383.76001,52.000001,49,78.599998,100,71.300003,74.300003,71.300003
20170113031500,377.200012,405.079987,54.888887,50,61.099998,0,71.0,73.800003,70.800003
20170113033000,377.200012,388.679993,52.666666,50,81.800003,100,70.800003,74.300003,71.300003
20170113034500,377.200012,383.76001,52.000001,49,78.699997,100,71.099998,74.599998,71.599998
20170113040000,377.200012,383.76001,52.000001,49,76.199997,100,71.199997,74.300003,71.300003
20170113041500,377.200012,383.76001,52.000001,49,77.800003,100,71.400002,74.300003,71.300003
20170113043000,377.200012,383.76001,52.000001,49,72.5,100,71.199997,74.300003,71.300003
20170113044500,377.200012,383.76001,52.000001,49,55.599998,100,70.300003,74.300003,71.300003
20170113050000,377.200012,398.519989,53.999999,49,67.300003,100,70.699997,74.300003,71.300003
20170113051500,377.200012,403.440002,54.666667,49,86.400002,100,71.400002,74.599998,71.599998
20170113053000,377.200012,403.440002,54.666667,49,75.400002,100,71.400002,74.599998,71.599998
20170113054500,377.200012,385.399994,52.222221,49,83.699997,100,71.599998,74.599998,71.599998
20170113060000,377.200012,398.519989,53.999999,49,62.799999,100,71.300003,74.599998,71.599998
20170113061500,377.200012,385.399994,52.222221,49,70.699997,100,70.800003,74.599998,71.599998
20170113063000,377.200012,385.399994,52.222221,49,82.599998,100,71.300003,74.599998,71.599998
20170113064500,377.200012,395.23999,53.555554,49,75.400002,100,71.5,74.599998,71.599998
20170113070000,377.200012,388.679993,52.666666,49,81.400002,100,71.599998,74.599998,71.599998
20170113071500,377.200012,388.679993,52.666666,49,77.800003,100,71.900002,74.599998,71.599998
20170113073000,377.200012,388.679993,52.666666,49,54.299999,100,71.199997,74.599998,71.599998
20170113074500,377.200012,388.679993,52.666666,49,55.099998,100,70.900002,74.599998,71.599998
20170113080000,377.200012,398.519989,53.999999,49,65.300003,100,71.300003,74.599998,71.599998
20170113081500,377.200012,385.399994,52.222221,49,68.099998,100,71.400002,74.599998,71.599998
20170113083000,377.200012,403.440002,54.666667,49,71.5,100,71.699997,74.599998,71.599998
20170113084500,377.200012,373.920013,50.666668,48,68.099998,100,71.800003,74.599998,71.599998
20170113090000,377.200012,373.920013,50.666668,48,56.0,100,71.199997,74.599998,71.599998
20170113091500,377.200012,373.920013,50.666668,48,54.299999,100,71.400002,74.599998,71.599998
20170113093000,377.200012,383.76001,52.000001,49,54.900002,0,71.699997,74.599998,71.599998
20170113094500,377.200012,388.679993,52.666666,49,53.5,100,71.300003,74.599998,71.599998
20170113100000,377.200012,378.839996,51.333333,49,53.5,100,71.5,74.599998,71.599998
20170113101500,377.200012,388.679993,52.666666,49,61.799999,100,71.199997,74.599998,71.599998
20170113103000,377.200012,388.679993,52.666666,49,68.800003,0,71.699997,74.599998,71.599998
20170113104500,377.200012,388.679993,52.666666,49,53.900002,0,71.900002,74.599998,71.599998
20170113110000,377.200012,388.679993,52.666666,49,53.099998,0,71.699997,74.599998,71.599998
20170113111500,377.200012,395.23999,53.555554,49,53.099998,100,71.300003,74.599998,71.599998
20170113113000,377.200012,395.23999,53.555554,49,53.099998,100,71.300003,74.599998,71.599998
20170113114500,377.200012,385.399994,52.222221,49,53.099998,100,71.5,74.599998,71.599998
20170113120000,377.200012,395.23999,53.555554,49,53.099998,0,71.800003,74.599998,71.599998
20170113121500,377.200012,373.920013,50.666668,48,53.099998,100,71.300003,74.599998,71.599998
20170113123000,377.200012,378.839996,51.333333,48,53.099998,100,71.199997,74.599998,71.599998
20170113124500,377.200012,385.399994,52.222221,48,53.099998,100,71.300003,74.599998,71.599998
20170113130000,377.200012,385.399994,52.222221,48,54.299999,100,71.699997,74.599998,71.599998
20170113131500,377.200012,385.399994,52.222221,48,54.299999,100,71.599998,74.599998,71.599998
20170113133000,377.200012,378.839996,51.333333,48,54.299999,100,71.800003,74.599998,71.599998
20170113134500,377.200012,373.920013,50.666668,48,53.5,0,71.699997,74.599998,71.599998
20170113140000,377.200012,741.280029,100.444448,65,51.900002,0,70.900002,66.0,59.099998
20170113141500,377.200012,741.280029,100.444448,65,51.900002,0,70.099998,66.0,59.099998
20170113143000,377.200012,724.880005,98.222223,65,53.900002,0,70.0,66.0,59.099998
20170113144500,377.200012,741.280029,100.444448,65,53.099998,0,69.900002,66.0,59.099998
20170113150000,377.200012,741.280029,100.444448,65,53.900002,0,70.0,66.0,59.099998
20170113151500,377.200012,756.039978,102.444441,65,51.900002,0,69.599998,66.0,59.099998
20170113153000,377.200012,741.280029,100.444448,64,53.099998,0,69.199997,66.0,59.099998
20170113154500,377.200012,756.039978,102.444441,64,53.099998,0,69.300003,66.0,59.099998
20170113160000,377.200012,741.280029,100.444448,64,53.099998,0,69.699997,66.0,59.099998
20170113161500,377.200012,741.280029,100.444448,64,53.900002,0,70.5,66.0,59.099998
20170113163000,377.200012,741.280029,100.444448,64,52.599998,0,69.699997,66.0,59.099998
20170113164500,377.200012,724.880005,98.222223,64,55.099998,0,69.5,66.0,59.099998
20170113170000,377.200012,741.280029,100.444448,64,53.900002,0,69.599998,66.0,59.099998
20170113171500,377.200012,724.880005,98.222223,64,53.900002,0,69.300003,66.0,59.099998
20170113173000,377.200012,741.280029,100.444448,64,53.099998,0,69.400002,66.0,59.099998
20170113174500,377.200012,724.880005,98.222223,64,54.700001,0,69.699997,66.0,59.099998
20170113180000,377.200012,724.880005,98.222223,64,54.700001,0,69.5,66.0,59.099998
20170113181500,377.200012,724.880005,98.222223,63,53.900002,0,68.300003,66.0,59.099998
20170113183000,377.200012,724.880005,98.222223,63,53.900002,0,67.900002,66.0,59.099998
20170113184500,377.200012,724.880005,98.222223,63,52.700001,0,67.699997,66.0,59.099998
20170113190000,377.200012,710.119995,96.222222,63,54.299999,0,67.699997,66.0,59.099998
20170113191500,377.200012,724.880005,98.222223,63,53.5,0,67.599998,66.0,59.099998
20170113193000,377.200012,710.119995,96.222222,63,54.299999,0,67.699997,66.0,59.099998
20170113194500,377.200012,724.880005,98.222223,63,53.099998,0,67.400002,66.0,59.099998
20170113200000,377.200012,724.880005,98.222223,63,53.099998,0,67.400002,66.0,59.099998
20170113201500,377.200012,710.119995,96.222222,63,52.299999,0,67.199997,66.0,59.099998
20170113203000,377.200012,710.119995,96.222222,63,52.299999,0,67.300003,66.0,59.099998
20170113204500,377.200012,710.119995,96.222222,63,52.299999,0,67.099998,66.0,59.099998
20170113210000,377.200012,724.880005,98.222223,63,52.299999,0,67.0,66.0,59.099998
20170113211500,377.200012,710.119995,96.222222,63,52.299999,0,66.900002,66.0,59.099998
20170113213000,377.200012,710.119995,96.222222,63,52.299999,0,66.900002,66.0,59.099998
20170113214500,377.200012,710.119995,96.222222,64,52.299999,0,66.800003,66.0,59.099998
20170113220000,377.200012,741.280029,100.444448,64,52.299999,0,66.900002,66.0,59.099998
20170113221500,377.200012,724.880005,98.222223,64,51.5,0,66.900002,66.0,59.099998
20170113223000,377.200012,724.880005,98.222223,64,51.5,0,66.800003,66.0,59.099998
20170113224500,377.200012,724.880005,98.222223,64,51.5,0,66.699997,66.0,59.099998
20170113230000,377.200012,724.880005,98.222223,64,51.5,0,66.699997,66.0,59.099998
20170113231500,377.200012,724.880005,98.222223,64,51.5,0,66.599998,66.0,59.099998
20170113233000,377.200012,724.880005,98.222223,64,51.5,0,66.599998,66.0,59.099998
20170113234500,377.200012,741.280029,100.444448,64,51.5,0,66.699997,66.0,59.099998
20170114000000,377.200012,724.880005,98.222223,64,51.5,0,66.599998,66.0,59.099998
20170114001500,377.200012,741.280029,100.444448,64,51.5,0,66.5,66.0,59.099998
20170114003000,377.200012,724.880005,98.222223,64,51.5,0,66.400002,66.0,59.099998
20170114004500,377.200012,724.880005,98.222223,64,51.5,0,66.5,66.0,59.099998
20170114010000,377.200012,724.880005,98.222223,64,51.5,0,66.300003,66.0,59.099998
20170114011500,377.200012,693.719971,93.999996,63,50.599998,0,66.199997,66.0,59.099998
20170114013000,377.200012,710.119995,96.222222,64,50.599998,0,66.199997,66.0,59.099998
20170114014500,377.200012,724.880005,98.222223,64,50.599998,0,66.099998,66.0,59.099998
20170114020000,377.200012,724.880005,98.222223,64,50.599998,0,66.199997,66.0,59.099998
20170114021500,377.200012,724.880005,98.222223,64,50.599998,0,66.099998,66.0,59.099998
20170114023000,377.200012,724.880005,98.222223,64,50.599998,0,66.0,66.0,59.099998
20170114024500,377.200012,724.880005,98.222223,64,50.599998,0,66.0,66.0,59.099998
20170114030000,377.200012,741.280029,100.444448,64,50.599998,0,65.900002,66.0,59.099998
20170114031500,377.200012,724.880005,98.222223,64,50.599998,0,66.0,66.0,59.099998
20170114033000,377.200012,741.280029,100.444448,64,50.599998,0,66.0,66.0,59.099998
20170114034500,377.200012,741.280029,100.444448,64,50.599998,0,66.0,66.0,59.099998
20170114040000,377.200012,724.880005,98.222223,64,50.599998,0,66.0,66.0,59.099998
20170114041500,377.200012,741.280029,100.444448,64,50.599998,0,66.0,66.0,59.099998
20170114043000,377.200012,724.880005,98.222223,64,50.599998,0,66.0,66.0,59.099998
20170114044500,377.200012,724.880005,98.222223,64,50.599998,0,66.099998,66.0,59.099998
20170114050000,377.200012,724.880005,98.222223,64,50.599998,0,66.199997,66.0,59.099998
20170114051500,377.200012,724.880005,98.222223,64,50.599998,0,66.099998,66.0,59.099998
20170114053000,377.200012,724.880005,98.222223,64,51.5,0,66.199997,66.0,59.099998
20170114054500,377.200012,724.880005,98.222223,64,50.700001,0,66.099998,66.0,59.099998
20170114060000,377.200012,724.880005,98.222223,64,50.700001,0,66.0,66.0,59.099998
20170114061500,377.200012,724.880005,98.222223,64,50.700001,0,66.099998,66.0,59.099998
20170114063000,377.200012,741.280029,100.444448,64,50.700001,0,66.099998,66.0,59.099998
20170114064500,377.200012,741.280029,100.444448,64,50.700001,0,66.099998,66.0,59.099998
20170114070000,377.200012,724.880005,98.222223,64,50.700001,0,66.099998,66.0,59.099998
20170114071500,377.200012,741.280029,100.444448,64,50.700001,0,65.900002,66.0,59.099998
20170114073000,377.200012,741.280029,100.444448,64,50.700001,0,65.800003,66.0,59.099998
20170114074500,377.200012,710.119995,96.222222,64,50.700001,0,66.0,66.0,59.099998
20170114080000,377.200012,710.119995,96.222222,64,50.700001,0,66.0,66.0,59.099998
20170114081500,377.200012,710.119995,96.222222,64,50.700001,0,66.099998,66.0,59.099998
20170114083000,377.200012,724.880005,98.222223,64,50.700001,0,66.199997,66.0,59.099998
20170114084500,377.200012,710.119995,96.222222,64,51.400002,0,66.199997,66.0,59.099998
20170114090000,377.200012,724.880005,98.222223,64,51.400002,0,66.099998,66.0,59.099998
20170114091500,377.200012,724.880005,98.222223,64,51.400002,0,66.099998,66.0,59.099998
20170114093000,377.200012,724.880005,98.222223,64,51.400002,0,66.199997,66.0,59.099998
20170114094500,377.200012,724.880005,98.222223,64,51.400002,0,66.199997,66.0,59.099998
20170114100000,377.200012,710.119995,96.222222,64,52.200001,0,66.199997,66.0,59.099998
20170114101500,377.200012,724.880005,98.222223,64,52.200001,0,66.199997,66.0,59.099998
20170114103000,377.200012,741.280029,100.444448,64,52.200001,0,66.199997,66.0,59.099998
20170114104500,377.200012,724.880005,98.222223,64,52.200001,0,66.199997,66.0,59.099998
20170114110000,377.200012,724.880005,98.222223,64,52.200001,0,66.300003,66.0,59.099998
20170114111500,377.200012,724.880005,98.222223,64,53.099998,0,66.400002,66.0,59.099998
20170114113000,377.200012,724.880005,98.222223,64,53.099998,0,66.5,66.0,59.099998
20170114114500,377.200012,710.119995,96.222222,64,53.099998,0,66.400002,66.0,59.099998
20170114120000,377.200012,710.119995,96.222222,63,53.099998,0,66.400002,66.0,59.099998
20170114121500,377.200012,693.719971,93.999996,63,53.099998,0,66.300003,66.0,59.099998
20170114123000,377.200012,724.880005,98.222223,64,53.099998,0,66.400002,66.0,59.099998
20170114124500,377.200012,724.880005,98.222223,64,53.900002,0,66.599998,66.0,59.099998
20170114130000,377.200012,724.880005,98.222223,64,53.900002,0,66.5,66.0,59.099998
20170114131500,377.200012,741.280029,100.444448,64,55.5,0,66.5,66.0,59.099998
20170114133000,377.200012,693.719971,93.999996,62,53.900002,0,66.5,66.0,59.099998
20170114134500,377.200012,724.880005,98.222223,63,53.900002,0,66.5,66.0,59.099998
20170114140000,377.200012,724.880005,98.222223,63,53.099998,0,66.300003,66.0,59.099998
20170114141500,377.200012,724.880005,98.222223,63,53.900002,0,66.699997,66.0,59.099998
20170114143000,377.200012,693.719971,93.999996,63,53.099998,0,66.800003,66.0,59.099998
20170114144500,377.200012,724.880005,98.222223,63,53.099998,0,66.599998,66.0,59.099998
20170114150000,377.200012,724.880005,98.222223,63,53.900002,0,66.599998,66.0,59.099998
20170114151500,377.200012,724.880005,98.222223,63,53.900002,0,66.599998,66.0,59.099998
20170114153000,377.200012,710.119995,96.222222,63,53.900002,0,66.599998,66.0,59.099998
20170114154500,377.200012,724.880005,98.222223,63,53.099998,0,66.400002,66.0,59.099998
20170114160000,377.200012,710.119995,96.222222,63,53.099998,0,67.199997,66.0,59.099998
20170114161500,377.200012,724.880005,98.222223,63,54.299999,0,66.800003,66.0,59.099998
20170114163000,377.200012,724.880005,98.222223,63,53.5,0,66.599998,66.0,59.099998
20170114164500,377.200012,724.880005,98.222223,63,52.700001,0,66.5,66.0,59.099998
20170114170000,377.200012,724.880005,98.222223,63,53.900002,0,66.699997,66.0,59.099998
20170114171500,377.200012,710.119995,96.222222,63,53.900002,0,66.599998,66.0,59.099998
20170114173000,377.200012,724.880005,98.222223,64,53.900002,0,66.5,66.0,59.099998
20170114174500,377.200012,724.880005,98.222223,64,52.700001,0,66.5,66.0,59.099998
20170114180000,377.200012,741.280029,100.444448,64,54.299999,0,66.599998,66.0,59.099998
20170114181500,377.200012,710.119995,96.222222,64,54.299999,0,66.599998,66.0,59.099998
20170114183000,377.200012,724.880005,98.222223,64,54.299999,0,66.699997,66.0,59.099998
20170114184500,377.200012,724.880005,98.222223,64,54.299999,0,66.599998,66.0,59.099998
20170114190000,377.200012,724.880005,98.222223,63,53.099998,0,66.400002,66.0,59.099998
20170114191500,377.200012,710.119995,96.222222,63,53.099998,0,66.400002,66.0,59.099998
20170114193000,377.200012,710.119995,96.222222,63,52.400002,0,66.400002,66.0,59.099998
20170114194500,377.200012,710.119995,96.222222,63,52.400002,0,66.400002,66.0,59.099998
20170114200000,377.200012,724.880005,98.222223,64,52.400002,0,66.300003,66.0,59.099998
20170114201500,377.200012,710.119995,96.222222,64,52.400002,0,66.300003,66.0,59.099998
20170114203000,377.200012,724.880005,98.222223,64,52.400002,0,66.199997,66.0,59.099998
20170114204500,377.200012,710.119995,96.222222,64,52.400002,0,66.199997,66.0,59.099998
20170114210000,377.200012,724.880005,98.222223,64,52.400002,0,66.199997,66.0,59.099998
20170114211500,377.200012,710.119995,96.222222,64,52.400002,0,66.300003,66.0,59.099998
20170114213000,377.200012,724.880005,98.222223,64,52.400002,0,66.300003,66.0,59.099998
20170114214500,377.200012,710.119995,96.222222,64,52.400002,0,66.300003,66.0,59.099998
20170114220000,377.200012,724.880005,98.222223,64,52.400002,0,66.199997,66.0,59.099998
20170114221500,377.200012,724.880005,98.222223,64,51.799999,0,66.199997,66.0,59.099998
20170114223000,377.200012,724.880005,98.222223,64,51.799999,0,66.199997,66.0,59.099998
20170114224500,377.200012,710.119995,96.222222,64,51.799999,0,66.199997,66.0,59.099998
20170114230000,377.200012,724.880005,98.222223,64,51.799999,0,66.199997,66.0,59.099998
20170114231500,377.200012,724.880005,98.222223,64,51.799999,0,66.199997,66.0,59.099998
20170114233000,377.200012,710.119995,96.222222,64,51.799999,0,66.199997,66.0,59.099998
20170114234500,377.200012,710.119995,96.222222,64,51.799999,0,66.0,66.0,59.099998
20170115000000,377.200012,724.880005,98.222223,64,51.799999,0,66.099998,66.0,59.099998
20170115001500,377.200012,710.119995,96.222222,63,51.799999,0,66.099998,66.0,59.099998
20170115003000,377.200012,710.119995,96.222222,64,51.799999,0,66.099998,66.0,59.099998
20170115004500,377.200012,710.119995,96.222222,64,51.799999,0,66.0,66.0,59.099998
20170115010000,377.200012,710.119995,96.222222,64,51.200001,0,66.0,66.0,59.099998
20170115011500,377.200012,710.119995,96.222222,64,51.799999,0,66.099998,66.0,59.099998
20170115013000,377.200012,710.119995,96.222222,64,51.799999,0,66.099998,66.0,59.099998
20170115014500,377.200012,724.880005,98.222223,64,51.799999,0,66.199997,66.0,59.099998
20170115020000,377.200012,724.880005,98.222223,64,51.799999,0,66.099998,66.0,59.099998
20170115021500,377.200012,724.880005,98.222223,64,51.799999,0,66.099998,66.0,59.099998
20170115023000,377.200012,710.119995,96.222222,64,51.799999,0,66.199997,66.0,59.099998
20170115024500,377.200012,724.880005,98.222223,64,51.799999,0,66.300003,66.0,59.099998
20170115030000,377.200012,710.119995,96.222222,64,51.799999,0,66.300003,66.0,59.099998
20170115031500,377.200012,710.119995,96.222222,64,51.799999,0,66.400002,66.0,59.099998
20170115033000,377.200012,724.880005,98.222223,64,51.799999,0,66.400002,66.0,59.099998
20170115034500,377.200012,724.880005,98.222223,64,51.799999,0,66.199997,66.0,59.099998
20170115040000,377.200012,724.880005,98.222223,64,51.799999,0,66.300003,66.0,59.099998
20170115041500,377.200012,724.880005,98.222223,64,51.799999,0,66.300003,66.0,59.099998
20170115043000,377.200012,724.880005,98.222223,64,51.799999,0,66.400002,66.0,59.099998
20170115044500,377.200012,724.880005,98.222223,64,51.799999,0,66.300003,66.0,59.099998
20170115050000,377.200012,724.880005,98.222223,64,51.799999,0,66.199997,66.0,59.099998
20170115051500,377.200012,724.880005,98.222223,64,51.799999,0,66.099998,66.0,59.099998
20170115053000,377.200012,724.880005,98.222223,64,51.799999,0,66.099998,66.0,59.099998
20170115054500,377.200012,724.880005,98.222223,64,51.799999,0,66.099998,66.0,59.099998
20170115060000,377.200012,741.280029,100.444448,64,51.799999,0,66.099998,66.0,59.099998
20170115061500,377.200012,724.880005,98.222223,64,51.799999,0,66.099998,66.0,59.099998
20170115063000,377.200012,741.280029,100.444448,64,51.799999,0,66.099998,66.0,59.099998
20170115064500,377.200012,741.280029,100.444448,64,51.799999,0,66.199997,66.0,59.099998
20170115070000,377.200012,724.880005,98.222223,64,51.799999,0,65.800003,66.0,59.099998
20170115071500,377.200012,710.119995,96.222222,64,51.799999,0,65.699997,66.0,59.099998
20170115073000,377.200012,693.719971,93.999996,63,51.799999,0,65.800003,66.0,59.099998
20170115074500,377.200012,693.719971,93.999996,63,51.799999,0,65.800003,66.0,59.099998
20170115080000,377.200012,693.719971,93.999996,63,51.799999,0,65.699997,66.0,59.099998
20170115081500,377.200012,669.119995,90.666666,61,51.799999,0,65.599998,66.0,59.099998
20170115083000,377.200012,642.880005,87.111112,59,51.799999,0,65.699997,66.0,59.099998
20170115084500,377.200012,619.919983,83.999998,58,51.799999,0,65.800003,66.0,59.099998
20170115090000,377.200012,613.360046,83.111117,58,51.799999,0,65.900002,66.0,59.099998
20170115091500,377.200012,621.560059,84.22223,58,51.799999,0,65.800003,66.0,59.099998
20170115093000,377.200012,621.560059,84.22223,58,52.599998,0,66.0,66.0,59.099998
20170115094500,377.200012,611.719971,82.888885,58,52.599998,0,66.0,66.0,59.099998
20170115100000,377.200012,621.560059,84.22223,58,53.5,0,66.099998,66.0,59.099998
20170115101500,377.200012,608.439941,82.444436,58,53.5,0,66.099998,66.0,59.099998
20170115103000,377.200012,618.280029,83.777782,58,53.5,0,66.199997,66.0,59.099998
20170115104500,377.200012,628.119995,85.11111,59,54.299999,0,66.300003,66.0,59.099998
20170115110000,377.200012,654.360046,88.666673,60,53.099998,0,66.199997,66.0,59.099998
20170115111500,377.200012,644.52002,87.333336,60,53.099998,0,66.199997,66.0,59.099998
20170115113000,377.200012,718.320007,97.333334,63,53.900002,0,66.300003,66.0,59.099998
20170115114500,377.200012,718.320007,97.333334,63,53.900002,0,66.199997,66.0,59.099998
20170115120000,377.200012,698.640015,94.666669,62,53.099998,0,66.300003,66.0,59.099998
20170115121500,377.200012,669.119995,90.666666,60,53.099998,0,66.199997,66.0,59.099998
20170115123000,377.200012,669.119995,90.666666,60,54.299999,0,66.199997,66.0,59.099998
20170115124500,377.200012,669.119995,90.666666,60,54.299999,0,66.300003,66.0,59.099998
20170115130000,377.200012,682.23999,92.444443,60,54.299999,0,66.199997,66.0,59.099998
20170115131500,377.200012,690.440002,93.555556,60,53.099998,0,66.300003,66.0,59.099998
20170115133000,377.200012,690.440002,93.555556,60,54.299999,0,66.199997,66.0,59.099998
20170115134500,377.200012,710.119995,96.222222,61,54.299999,0,66.199997,66.0,59.099998
20170115140000,377.200012,701.919983,95.111109,61,54.299999,0,66.199997,66.0,59.099998
20170115141500,377.200012,710.119995,96.222222,61,53.099998,0,66.099998,66.0,59.099998
20170115143000,377.200012,721.599976,97.777775,61,54.700001,0,66.0,66.0,59.099998
20170115144500,377.200012,710.119995,96.222222,61,54.700001,0,66.099998,66.0,59.099998
20170115150000,377.200012,710.119995,96.222222,61,54.0,0,66.099998,66.0,59.099998
20170115151500,377.200012,710.119995,96.222222,61,54.0,0,66.0,66.0,59.099998
20170115153000,377.200012,710.119995,96.222222,61,52.700001,0,66.0,66.0,59.099998
20170115154500,377.200012,710.119995,96.222222,61,53.5,0,66.0,66.0,59.099998
20170115160000,377.200012,710.119995,96.222222,61,54.299999,0,66.099998,66.0,59.099998
20170115161500,377.200012,695.359985,94.22222,61,53.5,0,66.0,66.0,59.099998
20170115163000,377.200012,710.119995,96.222222,61,52.700001,0,65.800003,66.0,59.099998
20170115164500,377.200012,700.280029,94.888893,61,53.799999,0,66.0,66.0,59.099998
20170115170000,377.200012,710.119995,96.222222,61,53.799999,0,66.099998,66.0,59.099998
20170115171500,377.200012,710.119995,96.222222,61,53.799999,0,66.099998,66.0,59.099998
20170115173000,377.200012,700.280029,94.888893,61,53.799999,0,66.099998,66.0,59.099998
20170115174500,377.200012,700.280029,94.888893,61,52.700001,0,66.099998,66.0,59.099998
20170115180000,377.200012,711.76001,96.444446,61,53.900002,0,66.199997,66.0,59.099998
20170115181500,377.200012,703.559998,95.333333,61,53.900002,0,66.199997,66.0,59.099998
20170115183000,377.200012,703.559998,95.333333,61,53.900002,0,66.199997,66.0,59.099998
20170115184500,377.200012,692.080017,93.77778,61,53.900002,0,66.099998,66.0,59.099998
20170115190000,377.200012,700.280029,94.888893,61,52.299999,0,66.0,66.0,59.099998
20170115191500,377.200012,700.280029,94.888893,61,52.299999,0,65.800003,66.0,59.099998
20170115193000,377.200012,700.280029,94.888893,61,52.299999,0,65.800003,66.0,59.099998
20170115194500,377.200012,700.280029,94.888893,61,52.299999,0,65.800003,66.0,59.099998
20170115200000,377.200012,710.119995,96.222222,61,52.299999,0,65.800003,66.0,59.099998
20170115201500,377.200012,710.119995,96.222222,61,52.299999,0,65.699997,66.0,59.099998
20170115203000,377.200012,688.799988,93.333332,61,52.299999,0,65.699997,66.0,59.099998
20170115204500,377.200012,662.559998,89.777778,60,51.700001,0,65.800003,66.0,59.099998
20170115210000,377.200012,670.76001,90.88889,60,51.700001,0,65.800003,66.0,59.099998
20170115211500,377.200012,670.76001,90.88889,60,51.700001,0,66.0,66.0,59.099998
20170115213000,377.200012,670.76001,90.88889,60,51.700001,0,65.900002,66.0,59.099998
20170115214500,377.200012,670.76001,90.88889,60,51.700001,0,65.900002,66.0,59.099998
20170115220000,377.200012,659.280029,89.333337,60,51.700001,0,65.900002,66.0,59.099998
20170115221500,377.200012,659.280029,89.333337,60,51.700001,0,66.0,66.0,59.099998
20170115223000,377.200012,669.119995,90.666666,60,52.299999,0,65.900002,66.0,59.099998
20170115224500,377.200012,669.119995,90.666666,60,52.299999,0,65.699997,66.0,59.099998
20170115230000,377.200012,669.119995,90.666666,60,51.5,0,65.699997,66.0,59.099998
20170115231500,377.200012,642.880005,87.111112,59,51.5,0,65.699997,66.0,59.099998
20170115233000,377.200012,642.880005,87.111112,59,51.5,0,65.699997,66.0,59.099998
20170115234500,377.200012,642.880005,87.111112,59,51.5,0,66.0,66.0,59.099998
20170116000000,377.200012,642.880005,87.111112,59,51.5,0,66.0,66.0,59.099998
20170116001500,377.200012,634.679993,85.999999,59,51.5,0,66.099998,66.0,59.099998
20170116003000,377.200012,642.880005,87.111112,59,51.5,0,66.099998,66.0,59.099998
20170116004500,377.200012,642.880005,87.111112,59,51.5,0,66.099998,66.0,59.099998
20170116010000,377.200012,642.880005,87.111112,59,52.200001,0,66.099998,66.0,59.099998
20170116011500,377.200012,642.880005,87.111112,59,52.200001,0,66.199997,66.0,59.099998
20170116013000,377.200012,634.679993,85.999999,59,51.099998,0,66.099998,66.0,59.099998
20170116014500,377.200012,634.679993,85.999999,59,51.099998,0,66.099998,66.0,59.099998
20170116020000,377.200012,634.679993,85.999999,59,51.099998,0,66.0,66.0,59.099998
20170116021500,377.200012,634.679993,85.999999,59,51.099998,0,66.099998,66.0,59.099998
20170116023000,377.200012,634.679993,85.999999,59,51.799999,0,66.099998,66.0,59.099998
20170116024500,377.200012,634.679993,85.999999,59,51.799999,0,66.099998,66.0,59.099998
20170116030000,377.200012,641.23999,86.888888,59,51.099998,0,66.099998,66.0,59.099998
20170116031500,377.200012,641.23999,86.888888,59,51.099998,0,66.0,66.0,59.099998
20170116033000,377.200012,641.23999,86.888888,59,52.200001,0,66.099998,66.0,59.099998
20170116034500,377.200012,631.400024,85.555559,59,52.200001,0,66.199997,66.0,59.099998
20170116040000,377.200012,642.880005,87.111112,59,51.5,0,66.0,66.0,59.099998
20170116041500,377.200012,642.880005,87.111112,59,51.5,0,66.0,66.0,59.099998
20170116043000,377.200012,634.679993,85.999999,59,51.5,0,66.0,66.0,59.099998
20170116044500,377.200012,644.52002,87.333336,59,51.5,0,66.0,66.0,59.099998
20170116050000,377.200012,644.52002,87.333336,59,51.5,0,66.0,66.0,59.099998
20170116051500,377.200012,644.52002,87.333336,59,51.5,0,66.0,66.0,59.099998
20170116053000,377.200012,644.52002,87.333336,59,52.299999,0,66.199997,66.0,59.099998
20170116054500,377.200012,629.76001,85.333335,59,52.299999,0,66.099998,66.0,59.099998
20170116060000,377.200012,654.360046,88.666673,59,52.299999,0,66.400002,66.0,59.099998
20170116061500,377.200012,660.919983,89.555553,60,52.299999,0,66.099998,66.0,59.099998
20170116063000,377.200012,660.919983,89.555553,60,52.299999,0,66.0,66.0,59.099998
20170116064500,377.200012,652.719971,88.444441,60,52.299999,0,66.0,66.0,59.099998
20170116070000,377.200012,652.719971,88.444441,60,52.299999,0,66.099998,66.0,59.099998
20170116071500,377.200012,664.200012,90.000002,60,52.299999,0,66.199997,66.0,59.099998
20170116073000,377.200012,713.400024,96.66667,64,52.299999,0,67.099998,66.0,59.099998
20170116074500,377.200012,724.880005,98.222223,64,52.299999,0,67.300003,66.0,59.099998
20170116080000,377.200012,710.119995,96.222222,64,53.299999,0,67.300003,66.0,59.099998
20170116081500,377.200012,724.880005,98.222223,64,53.900002,0,67.599998,66.0,59.099998
20170116083000,377.200012,724.880005,98.222223,64,52.700001,0,67.400002,66.0,59.099998
20170116084500,377.200012,710.119995,96.222222,64,52.700001,0,67.400002,66.0,59.099998
20170116090000,377.200012,710.119995,96.222222,64,53.5,0,67.699997,66.0,59.099998
20170116091500,377.200012,724.880005,98.222223,64,52.700001,0,67.699997,66.0,59.099998
20170116093000,377.200012,724.880005,98.222223,65,53.900002,0,67.900002,66.0,59.099998
20170116094500,377.200012,373.920013,50.666668,48,53.900002,0,68.800003,70.400002,67.400002
20170116100000,377.200012,373.920013,50.666668,48,53.099998,0,68.900002,70.400002,67.400002
20170116101500,377.200012,403.440002,54.666667,49,53.099998,0,69.300003,70.400002,67.400002
20170116103000,377.200012,398.519989,53.999999,49,53.099998,0,69.300003,70.400002,67.400002
20170116104500,377.200012,388.679993,52.666666,48,52.400002,0,69.300003,70.400002,67.400002
20170116110000,377.200012,395.23999,53.555554,49,52.400002,0,69.599998,70.400002,67.400002
20170116111500,377.200012,395.23999,53.555554,49,52.400002,0,69.900002,70.400002,67.400002
20170116113000,377.200012,405.079987,54.888887,50,52.400002,0,70.0,70.400002,67.400002
20170116114500,377.200012,393.600006,53.333334,49,52.400002,0,69.900002,70.400002,67.400002
20170116120000,377.200012,410.0,55.555556,49,52.400002,0,70.199997,70.400002,67.400002
20170116121500,377.200012,423.119995,57.333333,50,52.400002,0,70.199997,70.400002,67.400002
20170116123000,377.200012,393.600006,53.333334,49,52.400002,0,70.0,70.400002,67.400002
20170116124500,377.200012,398.519989,53.999999,49,52.400002,0,70.300003,70.400002,67.400002
20170116130000,377.200012,403.440002,54.666667,49,52.400002,0,70.099998,70.400002,67.400002
20170116131500,377.200012,408.359985,55.333331,49,52.400002,0,70.300003,70.400002,67.400002
20170116133000,377.200012,419.839996,56.888888,50,52.400002,0,70.300003,70.400002,67.400002
20170116134500,377.200012,388.679993,52.666666,49,53.099998,0,70.300003,70.400002,67.400002
20170116140000,377.200012,378.839996,51.333333,49,53.099998,0,70.0,70.400002,67.400002
20170116141500,377.200012,414.920013,56.222224,50,53.099998,0,70.400002,70.400002,67.400002
20170116143000,377.200012,439.519989,59.555554,51,53.099998,0,70.300003,70.400002,67.400002
20170116144500,377.200012,451.0,61.111111,52,53.099998,0,70.300003,70.400002,67.400002
20170116150000,377.200012,446.079987,60.444443,51,53.099998,0,70.300003,70.400002,67.400002
20170116151500,377.200012,403.440002,54.666667,49,53.099998,0,70.400002,70.400002,67.400002
20170116153000,377.200012,403.440002,54.666667,49,53.099998,0,69.900002,70.400002,67.400002
20170116154500,377.200012,403.440002,54.666667,49,53.099998,0,70.300003,70.400002,67.400002
20170116160000,377.200012,451.0,61.111111,52,53.099998,0,70.800003,70.400002,67.400002
20170116161500,377.200012,398.519989,53.999999,49,53.099998,0,70.699997,70.400002,67.400002
20170116163000,377.200012,410.0,55.555556,50,53.099998,0,70.699997,70.400002,67.400002
20170116164500,377.200012,378.839996,51.333333,49,53.099998,0,69.599998,70.400002,67.400002
20170116170000,377.200012,388.679993,52.666666,49,53.099998,0,69.099998,70.400002,67.400002
20170116171500,377.200012,388.679993,52.666666,49,53.099998,0,68.900002,70.400002,67.400002
20170116173000,377.200012,393.600006,53.333334,49,53.099998,0,68.699997,70.400002,67.400002
20170116174500,377.200012,375.559998,50.888889,49,53.900002,0,68.699997,70.400002,67.400002
20170116180000,377.200012,388.679993,52.666666,49,53.900002,0,68.800003,70.400002,67.400002
20170116181500,377.200012,383.76001,52.000001,49,53.900002,0,68.699997,70.400002,67.400002
20170116183000,377.200012,383.76001,52.000001,49,53.900002,0,68.5,70.400002,67.400002
20170116184500,377.200012,403.440002,54.666667,49,53.900002,0,68.400002,70.400002,67.400002
20170116190000,377.200012,359.160004,48.666667,49,53.900002,0,68.400002,70.400002,67.400002
