PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170116191500,377.200012,383.76001,52.000001,49,54.700001,0,68.599998,70.400002,67.400002
20170116193000,377.200012,393.600006,53.333334,49,53.900002,0,68.400002,70.400002,67.400002
20170116194500,377.200012,385.399994,52.222221,49,53.900002,0,68.599998,70.400002,67.400002
20170116200000,377.200012,375.559998,50.888889,49,53.099998,0,68.400002,70.400002,67.400002
20170116201500,377.200012,388.679993,52.666666,49,53.099998,0,68.300003,70.400002,67.400002
20170116203000,377.200012,388.679993,52.666666,49,53.099998,0,68.300003,70.400002,67.400002
20170116204500,377.200012,388.679993,52.666666,49,55.099998,0,68.400002,70.400002,67.400002
20170116210000,377.200012,395.23999,53.555554,49,55.099998,0,68.400002,70.400002,67.400002
20170116211500,377.200012,385.399994,52.222221,49,54.299999,0,68.400002,70.400002,67.400002
20170116213000,377.200012,385.399994,52.222221,49,53.099998,0,68.300003,70.400002,67.400002
20170116214500,377.200012,375.559998,50.888889,49,53.099998,0,68.199997,70.400002,67.400002
20170116220000,377.200012,385.399994,52.222221,49,53.099998,0,68.199997,70.400002,67.400002
20170116221500,377.200012,393.600006,53.333334,49,54.700001,0,68.199997,70.400002,67.400002
20170116223000,377.200012,378.839996,51.333333,49,53.900002,0,68.099998,70.400002,67.400002
20170116224500,377.200012,383.76001,52.000001,49,53.900002,0,68.300003,70.400002,67.400002
20170116230000,377.200012,383.76001,52.000001,49,53.900002,0,68.099998,70.400002,67.400002
20170116231500,377.200012,388.679993,52.666666,49,55.200001,0,68.300003,70.400002,67.400002
20170116233000,377.200012,388.679993,52.666666,49,54.5,0,68.199997,70.400002,67.400002
20170116234500,377.200012,383.76001,52.000001,49,54.5,0,68.099998,70.400002,67.400002
20170117000000,377.200012,375.559998,50.888889,49,53.900002,0,68.099998,70.400002,67.400002
20170117001500,377.200012,375.559998,50.888889,49,53.900002,0,68.099998,70.400002,67.400002
20170117003000,377.200012,388.679993,52.666666,49,53.900002,0,68.099998,70.400002,67.400002
20170117004500,377.200012,388.679993,52.666666,49,53.900002,0,68.099998,70.400002,67.400002
20170117010000,377.200012,388.679993,52.666666,49,53.099998,0,68.0,70.400002,67.400002
20170117011500,377.200012,388.679993,52.666666,49,54.299999,0,68.199997,70.400002,67.400002
20170117013000,377.200012,388.679993,52.666666,49,54.299999,0,68.199997,70.400002,67.400002
20170117014500,377.200012,393.600006,53.333334,49,54.299999,0,68.199997,70.400002,67.400002
20170117020000,377.200012,388.679993,52.666666,49,53.5,0,68.099998,70.400002,67.400002
20170117021500,377.200012,388.679993,52.666666,49,54.700001,0,68.199997,70.400002,67.400002
20170117023000,377.200012,383.76001,52.000001,49,54.700001,0,68.199997,70.400002,67.400002
20170117024500,377.200012,388.679993,52.666666,49,54.700001,0,68.199997,70.400002,67.400002
20170117030000,377.200012,378.839996,51.333333,49,54.700001,0,68.099998,70.400002,67.400002
20170117031500,377.200012,388.679993,52.666666,49,54.700001,0,68.199997,70.400002,67.400002
20170117033000,377.200012,388.679993,52.666666,49,54.700001,0,68.199997,70.400002,67.400002
20170117034500,377.200012,383.76001,52.000001,49,54.700001,0,68.199997,70.400002,67.400002
20170117040000,377.200012,375.559998,50.888889,49,53.5,0,68.099998,70.400002,67.400002
20170117041500,377.200012,393.600006,53.333334,49,53.5,0,68.0,70.400002,67.400002
20170117043000,377.200012,375.559998,50.888889,49,54.299999,0,67.900002,70.400002,67.400002
20170117044500,377.200012,383.76001,52.000001,49,54.299999,0,68.099998,70.400002,67.400002
20170117050000,377.200012,398.519989,53.999999,49,54.299999,0,68.099998,70.400002,67.400002
20170117051500,377.200012,393.600006,53.333334,49,54.299999,0,68.099998,70.400002,67.400002
20170117053000,377.200012,375.559998,50.888889,49,54.299999,0,68.199997,70.400002,67.400002
20170117054500,377.200012,388.679993,52.666666,49,54.299999,0,68.400002,70.400002,67.400002
20170117060000,377.200012,388.679993,52.666666,49,54.299999,0,68.400002,70.400002,67.400002
20170117061500,377.200012,398.519989,53.999999,49,55.5,0,68.199997,70.400002,67.400002
20170117063000,377.200012,398.519989,53.999999,49,54.700001,0,68.400002,70.400002,67.400002
20170117064500,377.200012,393.600006,53.333334,49,54.700001,0,68.599998,70.400002,67.400002
20170117070000,377.200012,398.519989,53.999999,50,53.900002,0,69.0,70.400002,67.400002
20170117071500,377.200012,419.839996,56.888888,50,54.700001,0,69.400002,70.400002,67.400002
20170117073000,377.200012,383.76001,52.000001,49,54.700001,0,69.199997,70.400002,67.400002
20170117074500,377.200012,423.119995,57.333333,50,54.700001,0,69.699997,70.400002,67.400002
20170117080000,377.200012,385.399994,52.222221,49,53.5,0,69.599998,70.400002,67.400002
20170117081500,377.200012,398.519989,53.999999,49,54.700001,0,69.800003,70.400002,67.400002
20170117083000,377.200012,398.519989,53.999999,50,54.700001,0,70.199997,70.400002,67.400002
20170117084500,377.200012,383.76001,52.000001,49,54.700001,0,70.5,70.400002,67.400002
20170117090000,377.200012,383.76001,52.000001,49,54.700001,0,70.300003,70.400002,67.400002
20170117091500,377.200012,393.600006,53.333334,49,53.900002,0,70.5,70.400002,67.400002
20170117093000,377.200012,451.0,61.111111,51,53.900002,0,70.699997,70.400002,67.400002
20170117094500,377.200012,464.119995,62.888888,52,53.900002,0,70.800003,70.400002,67.400002
20170117100000,377.200012,457.559998,62.0,53,53.900002,0,70.400002,70.400002,67.400002
20170117101500,377.200012,477.23999,64.666665,53,53.900002,0,70.300003,70.400002,67.400002
20170117103000,377.200012,477.23999,64.666665,53,53.900002,0,70.699997,70.400002,67.400002
20170117104500,377.200012,506.76001,68.666668,54,53.900002,0,70.599998,70.400002,67.400002
20170117110000,377.200012,551.039978,74.666664,56,53.099998,0,70.5,70.400002,67.400002
20170117111500,377.200012,551.039978,74.666664,56,53.099998,0,70.400002,70.400002,67.400002
20170117113000,377.200012,526.439941,71.333325,55,53.099998,0,70.400002,70.400002,67.400002
20170117114500,377.200012,488.720001,66.222222,53,53.099998,0,70.400002,70.400002,67.400002
20170117120000,377.200012,506.76001,68.666668,53,53.099998,0,70.300003,70.400002,67.400002
20170117121500,377.200012,495.279999,67.111111,52,53.099998,0,70.0,70.400002,67.400002
20170117123000,377.200012,428.040009,58.000001,50,53.099998,0,70.099998,70.400002,67.400002
20170117124500,377.200012,496.920013,67.333335,53,53.099998,0,70.599998,70.400002,67.400002
20170117130000,377.200012,467.399994,63.333333,52,53.099998,0,70.400002,70.400002,67.400002
20170117131500,377.200012,439.519989,59.555554,51,53.099998,0,70.400002,70.400002,67.400002
20170117133000,377.200012,419.839996,56.888888,51,53.099998,0,70.400002,70.400002,67.400002
20170117134500,377.200012,459.200012,62.222224,52,53.099998,0,70.5,70.400002,67.400002
20170117140000,377.200012,467.399994,63.333333,52,53.099998,0,70.300003,70.400002,67.400002
20170117141500,377.200012,459.200012,62.222224,52,53.099998,0,70.699997,70.400002,67.400002
20170117143000,377.200012,498.559998,67.555555,53,53.099998,0,70.5,70.400002,67.400002
20170117144500,377.200012,505.119995,68.444444,53,53.099998,0,70.599998,70.400002,67.400002
20170117150000,377.200012,516.599976,69.999997,54,53.099998,0,70.599998,70.400002,67.400002
20170117151500,377.200012,547.76001,74.222224,55,53.099998,0,70.699997,70.400002,67.400002
20170117153000,377.200012,531.360046,72.000006,55,53.099998,0,70.5,70.400002,67.400002
20170117154500,377.200012,480.519989,65.11111,52,53.099998,0,70.099998,70.400002,67.400002
20170117160000,377.200012,505.119995,68.444444,53,53.099998,0,70.0,70.400002,67.400002
20170117161500,377.200012,477.23999,64.666665,52,53.099998,0,70.400002,70.400002,67.400002
20170117163000,377.200012,506.76001,68.666668,53,52.5,0,70.199997,70.400002,67.400002
20170117164500,377.200012,414.920013,56.222224,49,52.5,0,69.900002,70.400002,67.400002
20170117170000,377.200012,388.679993,52.666666,48,52.5,0,69.5,70.400002,67.400002
20170117171500,377.200012,393.600006,53.333334,48,53.900002,0,69.400002,70.400002,67.400002
20170117173000,377.200012,393.600006,53.333334,48,53.900002,0,69.300003,70.400002,67.400002
20170117174500,377.200012,383.76001,52.000001,48,54.700001,0,69.199997,70.400002,67.400002
20170117180000,377.200012,373.920013,50.666668,48,54.700001,0,69.300003,70.400002,67.400002
20170117181500,377.200012,378.839996,51.333333,48,53.900002,0,69.099998,70.400002,67.400002
20170117183000,377.200012,378.839996,51.333333,48,53.900002,0,69.0,70.400002,67.400002
20170117184500,377.200012,388.679993,52.666666,48,53.900002,0,68.900002,70.400002,67.400002
20170117190000,377.200012,375.559998,50.888889,48,53.099998,0,68.800003,70.400002,67.400002
20170117191500,377.200012,383.76001,52.000001,48,53.099998,0,68.699997,70.400002,67.400002
20170117193000,377.200012,393.600006,53.333334,48,53.099998,0,68.599998,70.400002,67.400002
20170117194500,377.200012,388.679993,52.666666,48,53.099998,0,68.599998,70.400002,67.400002
20170117200000,377.200012,383.76001,52.000001,48,53.099998,0,68.599998,70.400002,67.400002
20170117201500,377.200012,373.920013,50.666668,48,53.099998,0,68.400002,70.400002,67.400002
20170117203000,377.200012,403.440002,54.666667,49,53.099998,0,68.5,70.400002,67.400002
20170117204500,377.200012,395.23999,53.555554,49,53.099998,0,68.199997,70.400002,67.400002
20170117210000,377.200012,375.559998,50.888889,48,53.099998,0,68.400002,70.400002,67.400002
20170117211500,377.200012,375.559998,50.888889,48,53.099998,0,68.199997,70.400002,67.400002
20170117213000,377.200012,383.76001,52.000001,48,53.099998,0,68.300003,70.400002,67.400002
20170117214500,377.200012,395.23999,53.555554,49,53.099998,0,68.300003,70.400002,67.400002
20170117220000,377.200012,383.76001,52.000001,48,53.099998,0,68.199997,70.400002,67.400002
20170117221500,377.200012,373.920013,50.666668,48,53.099998,0,68.300003,70.400002,67.400002
20170117223000,377.200012,373.920013,50.666668,48,53.099998,0,68.300003,70.400002,67.400002
20170117224500,377.200012,383.76001,52.000001,48,53.099998,0,68.199997,70.400002,67.400002
20170117230000,377.200012,378.839996,51.333333,48,53.099998,0,68.199997,70.400002,67.400002
20170117231500,377.200012,383.76001,52.000001,48,53.099998,0,68.099998,70.400002,67.400002
20170117233000,377.200012,373.920013,50.666668,48,53.099998,0,68.199997,70.400002,67.400002
20170117234500,377.200012,388.679993,52.666666,48,53.099998,0,68.300003,70.400002,67.400002
20170118000000,377.200012,383.76001,52.000001,48,53.099998,0,68.099998,70.400002,67.400002
20170118001500,377.200012,383.76001,52.000001,48,53.099998,0,68.099998,70.400002,67.400002
20170118003000,377.200012,378.839996,51.333333,48,53.099998,0,68.0,70.400002,67.400002
20170118004500,377.200012,378.839996,51.333333,48,53.099998,0,68.099998,70.400002,67.400002
20170118010000,377.200012,388.679993,52.666666,48,53.099998,0,68.099998,70.400002,67.400002
20170118011500,377.200012,352.600006,47.777779,49,53.099998,0,68.199997,70.400002,67.400002
20170118013000,377.200012,362.440002,49.111111,49,53.099998,0,68.099998,70.400002,67.400002
20170118014500,377.200012,378.839996,51.333333,49,53.099998,0,68.0,70.400002,67.400002
20170118020000,377.200012,369.0,50.0,49,53.099998,0,68.0,70.400002,67.400002
20170118021500,377.200012,395.23999,53.555554,50,53.099998,0,67.900002,70.400002,67.400002
20170118023000,377.200012,395.23999,53.555554,50,53.099998,0,67.800003,70.400002,67.400002
20170118024500,377.200012,395.23999,53.555554,50,53.099998,0,67.900002,70.400002,67.400002
20170118030000,377.200012,383.76001,52.000001,50,53.099998,0,67.800003,70.400002,67.400002
20170118031500,377.200012,393.600006,53.333334,50,53.099998,0,68.0,70.400002,67.400002
20170118033000,377.200012,393.600006,53.333334,50,53.099998,0,68.0,70.400002,67.400002
20170118034500,377.200012,405.079987,54.888887,50,53.099998,0,68.0,70.400002,67.400002
20170118040000,377.200012,383.76001,52.000001,49,53.099998,0,68.099998,70.400002,67.400002
20170118041500,377.200012,375.559998,50.888889,49,53.099998,0,67.900002,70.400002,67.400002
20170118043000,377.200012,375.559998,50.888889,49,53.099998,0,67.900002,70.400002,67.400002
20170118044500,377.200012,375.559998,50.888889,49,53.099998,0,68.099998,70.400002,67.400002
20170118050000,377.200012,383.76001,52.000001,49,53.099998,0,68.099998,70.400002,67.400002
20170118051500,377.200012,383.76001,52.000001,49,53.099998,0,68.099998,70.400002,67.400002
20170118053000,377.200012,388.679993,52.666666,49,53.099998,0,68.099998,70.400002,67.400002
20170118054500,377.200012,375.559998,50.888889,49,53.099998,0,68.099998,70.400002,67.400002
20170118060000,377.200012,393.600006,53.333334,49,53.099998,0,68.300003,70.400002,67.400002
20170118061500,377.200012,388.679993,52.666666,49,53.099998,0,68.400002,70.400002,67.400002
20170118063000,377.200012,378.839996,51.333333,49,53.099998,0,68.5,70.400002,67.400002
20170118064500,377.200012,431.320007,58.444445,51,53.099998,0,69.199997,70.400002,67.400002
20170118070000,377.200012,393.600006,53.333334,50,53.099998,0,69.099998,70.400002,67.400002
20170118071500,377.200012,393.600006,53.333334,50,53.099998,0,69.099998,70.400002,67.400002
20170118073000,377.200012,388.679993,52.666666,50,53.099998,0,69.300003,70.400002,67.400002
20170118074500,377.200012,393.600006,53.333334,50,53.099998,0,69.300003,70.400002,67.400002
20170118080000,377.200012,419.839996,56.888888,51,53.099998,0,69.699997,70.400002,67.400002
20170118081500,377.200012,405.079987,54.888887,51,53.099998,0,69.900002,70.400002,67.400002
20170118083000,377.200012,405.079987,54.888887,50,53.099998,0,69.900002,70.400002,67.400002
20170118084500,377.200012,405.079987,54.888887,50,53.099998,0,70.0,70.400002,67.400002
20170118090000,377.200012,375.559998,50.888889,49,53.099998,0,69.900002,70.400002,67.400002
20170118091500,377.200012,428.040009,58.000001,51,53.099998,0,70.400002,70.400002,67.400002
20170118093000,377.200012,444.440002,60.222222,52,53.099998,0,70.300003,70.400002,67.400002
20170118094500,377.200012,423.119995,57.333333,51,53.900002,0,70.400002,70.400002,67.400002
20170118100000,377.200012,423.119995,57.333333,51,54.599998,0,70.699997,70.400002,67.400002
20170118101500,377.200012,434.600006,58.88889,52,53.900002,0,70.300003,70.400002,67.400002
20170118103000,377.200012,434.600006,58.88889,52,53.900002,0,70.5,70.400002,67.400002
20170118104500,377.200012,444.440002,60.222222,52,53.900002,0,70.400002,70.400002,67.400002
20170118110000,377.200012,536.280029,72.666671,56,53.900002,0,70.699997,70.400002,67.400002
20170118111500,377.200012,516.599976,69.999997,55,53.099998,0,70.400002,70.400002,67.400002
20170118113000,377.200012,516.599976,69.999997,55,53.099998,0,70.400002,70.400002,67.400002
20170118114500,377.200012,508.399994,68.888888,55,53.099998,0,70.400002,70.400002,67.400002
20170118120000,377.200012,508.399994,68.888888,55,53.099998,0,70.599998,70.400002,67.400002
20170118121500,377.200012,514.960022,69.777781,54,53.099998,0,70.099998,70.400002,67.400002
20170118123000,377.200012,485.440002,65.777778,53,53.099998,0,70.199997,70.400002,67.400002
20170118124500,377.200012,465.76001,63.111112,52,53.099998,0,70.199997,70.400002,67.400002
20170118130000,377.200012,434.600006,58.88889,50,53.099998,0,70.300003,70.400002,67.400002
20170118131500,377.200012,426.399994,57.777777,50,53.099998,0,70.400002,70.400002,67.400002
20170118133000,377.200012,426.399994,57.777777,50,53.099998,0,70.5,70.400002,67.400002
20170118134500,377.200012,444.440002,60.222222,51,53.099998,0,70.5,70.400002,67.400002
20170118140000,377.200012,505.119995,68.444444,53,53.099998,0,70.699997,70.400002,67.400002
20170118141500,377.200012,480.519989,65.11111,53,53.099998,0,70.199997,70.400002,67.400002
20170118143000,377.200012,533.0,72.222222,54,53.099998,0,70.5,70.400002,67.400002
20170118144500,377.200012,524.799988,71.111109,54,53.099998,0,70.300003,70.400002,67.400002
20170118150000,377.200012,524.799988,71.111109,54,53.099998,0,70.300003,70.400002,67.400002
20170118151500,377.200012,524.799988,71.111109,54,53.099998,0,70.5,70.400002,67.400002
20170118153000,377.200012,495.279999,67.111111,53,53.099998,0,70.300003,70.400002,67.400002
20170118154500,377.200012,511.679993,69.333332,53,53.099998,0,70.5,70.400002,67.400002
20170118160000,377.200012,498.559998,67.555555,53,53.099998,0,70.5,70.400002,67.400002
20170118161500,377.200012,498.559998,67.555555,53,53.099998,0,70.199997,70.400002,67.400002
20170118163000,377.200012,498.559998,67.555555,53,53.099998,0,70.599998,70.400002,67.400002
20170118164500,377.200012,405.079987,54.888887,49,53.099998,0,69.699997,70.400002,67.400002
20170118170000,377.200012,388.679993,52.666666,49,53.099998,0,69.400002,70.400002,67.400002
20170118171500,377.200012,388.679993,52.666666,49,53.099998,0,69.199997,70.400002,67.400002
20170118173000,377.200012,393.600006,53.333334,49,53.099998,0,69.099998,70.400002,67.400002
20170118174500,377.200012,393.600006,53.333334,49,53.099998,0,68.900002,70.400002,67.400002
20170118180000,377.200012,393.600006,53.333334,49,53.099998,0,68.900002,70.400002,67.400002
20170118181500,377.200012,398.519989,53.999999,49,53.099998,0,68.599998,70.400002,67.400002
20170118183000,377.200012,388.679993,52.666666,49,53.099998,0,68.599998,70.400002,67.400002
20170118184500,377.200012,388.679993,52.666666,49,53.099998,0,68.400002,70.400002,67.400002
20170118190000,377.200012,383.76001,52.000001,49,53.099998,0,68.300003,70.400002,67.400002
20170118191500,377.200012,378.839996,51.333333,49,53.099998,0,68.400002,70.400002,67.400002
20170118193000,377.200012,383.76001,52.000001,49,53.099998,0,68.300003,70.400002,67.400002
20170118194500,377.200012,383.76001,52.000001,49,53.099998,0,68.5,70.400002,67.400002
20170118200000,377.200012,383.76001,52.000001,49,53.099998,0,68.199997,70.400002,67.400002
20170118201500,377.200012,388.679993,52.666666,49,53.099998,0,68.099998,70.400002,67.400002
20170118203000,377.200012,378.839996,51.333333,49,53.099998,0,68.300003,70.400002,67.400002
20170118204500,377.200012,393.600006,53.333334,49,53.099998,0,68.199997,70.400002,67.400002
20170118210000,377.200012,393.600006,53.333334,49,53.099998,0,68.199997,70.400002,67.400002
20170118211500,377.200012,385.399994,52.222221,49,53.900002,0,68.300003,70.400002,67.400002
20170118213000,377.200012,385.399994,52.222221,49,53.900002,0,68.5,70.400002,67.400002
20170118214500,377.200012,393.600006,53.333334,49,54.700001,0,68.699997,70.400002,67.400002
20170118220000,377.200012,393.600006,53.333334,49,54.700001,0,68.300003,70.400002,67.400002
20170118221500,377.200012,393.600006,53.333334,49,53.5,0,68.199997,70.400002,67.400002
20170118223000,377.200012,388.679993,52.666666,49,53.5,0,68.199997,70.400002,67.400002
20170118224500,377.200012,375.559998,50.888889,49,53.5,0,68.099998,70.400002,67.400002
20170118230000,377.200012,408.359985,55.333331,49,53.5,0,68.199997,70.400002,67.400002
20170118231500,377.200012,383.76001,52.000001,49,53.5,0,68.199997,70.400002,67.400002
20170118233000,377.200012,383.76001,52.000001,49,53.5,0,68.199997,70.400002,67.400002
20170118234500,377.200012,395.23999,53.555554,49,53.5,0,68.0,70.400002,67.400002
20170119000000,377.200012,388.679993,52.666666,49,53.5,0,68.300003,70.400002,67.400002
20170119001500,377.200012,403.440002,54.666667,49,53.5,0,67.800003,70.400002,67.400002
20170119003000,377.200012,385.399994,52.222221,49,53.5,0,68.300003,70.400002,67.400002
20170119004500,377.200012,385.399994,52.222221,49,53.5,0,68.300003,70.400002,67.400002
20170119010000,377.200012,395.23999,53.555554,49,53.5,0,68.099998,70.400002,67.400002
20170119011500,377.200012,383.76001,52.000001,49,53.5,0,67.900002,70.400002,67.400002
20170119013000,377.200012,383.76001,52.000001,49,53.5,0,68.099998,70.400002,67.400002
20170119014500,377.200012,373.920013,50.666668,49,53.5,0,68.099998,70.400002,67.400002
20170119020000,377.200012,378.839996,51.333333,49,53.5,0,68.099998,70.400002,67.400002
20170119021500,377.200012,378.839996,51.333333,49,53.5,0,68.199997,70.400002,67.400002
20170119023000,377.200012,403.440002,54.666667,49,53.5,0,67.900002,70.400002,67.400002
20170119024500,377.200012,395.23999,53.555554,49,53.5,0,67.800003,70.400002,67.400002
20170119030000,377.200012,388.679993,52.666666,49,53.5,0,67.800003,70.400002,67.400002
20170119031500,377.200012,393.600006,53.333334,49,53.5,0,67.800003,70.400002,67.400002
20170119033000,377.200012,385.399994,52.222221,49,53.5,0,67.800003,70.400002,67.400002
20170119034500,377.200012,395.23999,53.555554,49,53.5,0,67.900002,70.400002,67.400002
20170119040000,377.200012,369.0,50.0,49,53.5,0,67.699997,70.400002,67.400002
20170119041500,377.200012,383.76001,52.000001,49,53.5,0,67.699997,70.400002,67.400002
20170119043000,377.200012,378.839996,51.333333,49,53.5,0,67.599998,70.400002,67.400002
20170119044500,377.200012,383.76001,52.000001,49,53.5,0,67.699997,70.400002,67.400002
20170119050000,377.200012,365.720001,49.555556,49,53.5,0,67.699997,70.400002,67.400002
20170119051500,377.200012,385.399994,52.222221,49,53.5,0,68.0,70.400002,67.400002
20170119053000,377.200012,385.399994,52.222221,49,53.5,0,68.199997,70.400002,67.400002
20170119054500,377.200012,375.559998,50.888889,49,53.5,0,67.800003,70.400002,67.400002
20170119060000,377.200012,383.76001,52.000001,49,53.5,0,68.300003,70.400002,67.400002
20170119061500,377.200012,383.76001,52.000001,49,53.5,0,68.400002,70.400002,67.400002
20170119063000,377.200012,403.440002,54.666667,49,53.5,0,68.199997,70.400002,67.400002
20170119064500,377.200012,403.440002,54.666667,49,53.5,0,69.099998,70.400002,67.400002
20170119070000,377.200012,385.399994,52.222221,49,53.5,0,69.099998,70.400002,67.400002
20170119071500,377.200012,385.399994,52.222221,49,53.5,0,68.900002,70.400002,67.400002
20170119073000,377.200012,410.0,55.555556,50,53.5,0,69.300003,70.400002,67.400002
20170119074500,377.200012,403.440002,54.666667,49,53.5,0,69.300003,70.400002,67.400002
20170119080000,377.200012,408.359985,55.333331,50,53.5,0,69.800003,70.400002,67.400002
20170119081500,377.200012,398.519989,53.999999,49,53.5,0,69.800003,70.400002,67.400002
20170119083000,377.200012,437.880005,59.333334,51,53.5,0,69.900002,70.400002,67.400002
20170119084500,377.200012,398.519989,53.999999,49,52.299999,0,70.0,70.400002,67.400002
20170119090000,377.200012,408.359985,55.333331,50,52.299999,0,70.099998,70.400002,67.400002
20170119091500,377.200012,398.519989,53.999999,50,52.299999,0,70.300003,70.400002,67.400002
20170119093000,377.200012,428.040009,58.000001,51,52.299999,0,70.300003,70.400002,67.400002
20170119094500,377.200012,403.440002,54.666667,49,52.299999,0,70.0,70.400002,67.400002
20170119100000,377.200012,398.519989,53.999999,49,52.299999,0,69.800003,70.400002,67.400002
20170119101500,377.200012,408.359985,55.333331,49,52.299999,0,70.0,70.400002,67.400002
20170119103000,377.200012,385.399994,52.222221,49,52.299999,0,70.0,70.400002,67.400002
20170119104500,377.200012,393.600006,53.333334,49,52.299999,0,69.800003,70.400002,67.400002
20170119110000,377.200012,426.399994,57.777777,50,51.5,0,70.300003,70.400002,67.400002
20170119111500,377.200012,408.359985,55.333331,50,51.5,0,70.5,70.400002,67.400002
20170119113000,377.200012,428.040009,58.000001,50,51.5,0,70.300003,70.400002,67.400002
20170119114500,377.200012,434.600006,58.88889,51,51.5,0,70.5,70.400002,67.400002
20170119120000,377.200012,439.519989,59.555554,51,51.5,0,70.099998,70.400002,67.400002
20170119121500,377.200012,446.079987,60.444443,51,51.5,0,70.599998,70.400002,67.400002
20170119123000,377.200012,437.880005,59.333334,51,51.5,0,70.300003,70.400002,67.400002
20170119124500,377.200012,419.839996,56.888888,50,51.5,0,70.199997,70.400002,67.400002
20170119130000,377.200012,419.839996,56.888888,50,51.5,0,70.300003,70.400002,67.400002
20170119131500,377.200012,414.920013,56.222224,50,51.5,0,70.400002,70.400002,67.400002
20170119133000,377.200012,423.119995,57.333333,50,51.5,0,70.199997,70.400002,67.400002
20170119134500,377.200012,434.600006,58.88889,50,51.5,0,70.5,70.400002,67.400002
20170119140000,377.200012,449.359985,60.888887,51,51.5,0,70.5,70.400002,67.400002
20170119141500,377.200012,473.959991,64.222221,52,51.5,0,70.5,70.400002,67.400002
20170119143000,377.200012,496.920013,67.333335,53,51.5,0,70.400002,70.400002,67.400002
20170119144500,377.200012,506.76001,68.666668,53,51.5,0,70.599998,70.400002,67.400002
20170119150000,377.200012,487.079987,65.999998,53,51.5,0,70.5,70.400002,67.400002
20170119151500,377.200012,511.679993,69.333332,54,51.5,0,70.199997,70.400002,67.400002
20170119153000,377.200012,511.679993,69.333332,53,51.5,0,70.199997,70.400002,67.400002
20170119154500,377.200012,459.200012,62.222224,51,51.5,0,69.900002,70.400002,67.400002
20170119160000,377.200012,449.359985,60.888887,51,51.5,0,70.300003,70.400002,67.400002
20170119161500,377.200012,454.279999,61.555555,51,51.5,0,70.400002,70.400002,67.400002
20170119163000,377.200012,465.76001,63.111112,51,51.5,0,70.300003,70.400002,67.400002
20170119164500,377.200012,488.720001,66.222222,52,51.5,0,70.300003,70.400002,67.400002
20170119170000,377.200012,393.600006,53.333334,49,51.5,0,69.599998,70.400002,67.400002
20170119171500,377.200012,383.76001,52.000001,48,51.5,0,69.300003,70.400002,67.400002
20170119173000,377.200012,383.76001,52.000001,48,51.5,0,68.900002,70.400002,67.400002
20170119174500,377.200012,395.23999,53.555554,49,51.5,0,68.800003,70.400002,67.400002
20170119180000,377.200012,395.23999,53.555554,49,51.5,0,68.599998,70.400002,67.400002
20170119181500,377.200012,385.399994,52.222221,49,51.5,0,68.800003,70.400002,67.400002
20170119183000,377.200012,395.23999,53.555554,49,51.5,0,68.400002,70.400002,67.400002
20170119184500,377.200012,395.23999,53.555554,49,51.5,0,68.400002,70.400002,67.400002
20170119190000,377.200012,395.23999,53.555554,49,50.700001,0,68.099998,70.400002,67.400002
20170119191500,377.200012,395.23999,53.555554,49,50.700001,0,68.0,70.400002,67.400002
20170119193000,377.200012,395.23999,53.555554,49,50.700001,0,67.900002,70.400002,67.400002
20170119194500,377.200012,395.23999,53.555554,49,50.700001,0,67.699997,70.400002,67.400002
20170119200000,377.200012,385.399994,52.222221,48,50.700001,0,67.900002,70.400002,67.400002
20170119201500,377.200012,385.399994,52.222221,48,50.700001,0,68.099998,70.400002,67.400002
20170119203000,377.200012,378.839996,51.333333,48,50.700001,0,68.400002,70.400002,67.400002
20170119204500,377.200012,385.399994,52.222221,49,50.700001,0,68.099998,70.400002,67.400002
20170119210000,377.200012,393.600006,53.333334,48,50.700001,0,67.800003,70.400002,67.400002
20170119211500,377.200012,393.600006,53.333334,48,50.700001,0,67.800003,70.400002,67.400002
20170119213000,377.200012,385.399994,52.222221,48,50.700001,0,68.0,70.400002,67.400002
20170119214500,377.200012,385.399994,52.222221,48,50.700001,0,67.699997,70.400002,67.400002
20170119220000,377.200012,375.559998,50.888889,48,50.700001,0,67.800003,70.400002,67.400002
20170119221500,377.200012,393.600006,53.333334,49,50.700001,0,67.800003,70.400002,67.400002
20170119223000,377.200012,378.839996,51.333333,48,50.700001,0,67.699997,70.400002,67.400002
20170119224500,377.200012,378.839996,51.333333,48,50.700001,0,67.5,70.400002,67.400002
20170119230000,377.200012,383.76001,52.000001,48,50.700001,0,67.5,70.400002,67.400002
20170119231500,377.200012,378.839996,51.333333,48,50.700001,0,67.300003,70.400002,67.400002
20170119233000,377.200012,378.839996,51.333333,48,50.700001,0,67.300003,70.400002,67.400002
20170119234500,377.200012,373.920013,50.666668,48,50.700001,0,67.5,70.400002,67.400002
20170120000000,377.200012,378.839996,51.333333,48,50.700001,0,67.400002,70.400002,67.400002
20170120001500,377.200012,373.920013,50.666668,48,50.700001,0,67.400002,70.400002,67.400002
20170120003000,377.200012,393.600006,53.333334,49,50.700001,0,67.599998,70.400002,67.400002
20170120004500,377.200012,375.559998,50.888889,49,50.700001,0,67.900002,70.400002,67.400002
20170120010000,377.200012,375.559998,50.888889,49,50.700001,0,67.800003,70.400002,67.400002
20170120011500,377.200012,395.23999,53.555554,49,50.700001,0,67.5,70.400002,67.400002
20170120013000,377.200012,395.23999,53.555554,49,50.700001,0,67.5,70.400002,67.400002
20170120014500,377.200012,388.679993,52.666666,49,50.700001,0,67.699997,70.400002,67.400002
20170120020000,377.200012,388.679993,52.666666,49,50.700001,0,68.099998,70.400002,67.400002
20170120021500,377.200012,378.839996,51.333333,49,50.700001,0,67.699997,70.400002,67.400002
20170120023000,377.200012,373.920013,50.666668,49,51.400002,0,67.900002,70.400002,67.400002
20170120024500,377.200012,383.76001,52.000001,49,51.400002,0,67.699997,70.400002,67.400002
20170120030000,377.200012,393.600006,53.333334,49,51.400002,0,68.099998,70.400002,67.400002
20170120031500,377.200012,373.920013,50.666668,49,51.400002,0,67.900002,70.400002,67.400002
20170120033000,377.200012,373.920013,50.666668,49,51.400002,0,67.900002,70.400002,67.400002
20170120034500,377.200012,378.839996,51.333333,49,51.400002,0,67.599998,70.400002,67.400002
20170120040000,377.200012,403.440002,54.666667,49,51.400002,0,67.400002,70.400002,67.400002
20170120041500,377.200012,393.600006,53.333334,49,51.400002,0,67.400002,70.400002,67.400002
20170120043000,377.200012,393.600006,53.333334,49,51.400002,0,67.800003,70.400002,67.400002
20170120044500,377.200012,393.600006,53.333334,49,51.400002,0,67.599998,70.400002,67.400002
20170120050000,377.200012,393.600006,53.333334,49,51.400002,0,68.0,70.400002,67.400002
20170120051500,377.200012,383.76001,52.000001,49,51.400002,0,67.5,70.400002,67.400002
20170120053000,377.200012,393.600006,53.333334,49,51.400002,0,67.5,70.400002,67.400002
20170120054500,377.200012,388.679993,52.666666,49,51.400002,0,67.400002,70.400002,67.400002
20170120060000,377.200012,393.600006,53.333334,49,51.400002,0,68.0,70.400002,67.400002
20170120061500,377.200012,388.679993,52.666666,49,51.400002,0,67.900002,70.400002,67.400002
20170120063000,377.200012,398.519989,53.999999,49,51.400002,0,67.900002,70.400002,67.400002
20170120064500,377.200012,385.399994,52.222221,49,51.400002,0,67.699997,70.400002,67.400002
20170120070000,377.200012,385.399994,52.222221,49,51.400002,0,68.099998,70.400002,67.400002
20170120071500,377.200012,393.600006,53.333334,49,51.400002,0,68.199997,70.400002,67.400002
20170120073000,377.200012,393.600006,53.333334,49,51.400002,0,68.5,70.400002,67.400002
20170120074500,377.200012,398.519989,53.999999,49,51.400002,0,69.099998,70.400002,67.400002
20170120080000,377.200012,426.399994,57.777777,50,51.400002,0,69.5,70.400002,67.400002
20170120081500,377.200012,388.679993,52.666666,49,51.400002,0,69.099998,70.400002,67.400002
20170120083000,377.200012,393.600006,53.333334,49,51.400002,0,69.199997,70.400002,67.400002
20170120084500,377.200012,410.0,55.555556,49,51.400002,0,69.400002,70.400002,67.400002
20170120090000,377.200012,388.679993,52.666666,49,51.400002,0,69.900002,70.400002,67.400002
20170120091500,377.200012,403.440002,54.666667,49,52.200001,0,69.599998,70.400002,67.400002
20170120093000,377.200012,434.600006,58.88889,50,52.200001,0,69.599998,70.400002,67.400002
20170120094500,377.200012,385.399994,52.222221,49,52.200001,0,69.400002,70.400002,67.400002
20170120100000,377.200012,375.559998,50.888889,49,52.200001,0,69.5,70.400002,67.400002
20170120101500,377.200012,410.0,55.555556,49,52.200001,0,69.800003,70.400002,67.400002
20170120103000,377.200012,410.0,55.555556,50,52.200001,0,70.199997,70.400002,67.400002
20170120104500,377.200012,410.0,55.555556,50,52.900002,0,70.5,70.400002,67.400002
20170120110000,377.200012,454.279999,61.555555,51,52.900002,0,70.300003,70.400002,67.400002
20170120111500,377.200012,416.559998,56.444444,50,53.5,0,70.199997,70.400002,67.400002
20170120113000,377.200012,426.399994,57.777777,50,53.5,0,70.400002,70.400002,67.400002
20170120114500,377.200012,426.399994,57.777777,50,53.5,0,70.300003,70.400002,67.400002
20170120120000,377.200012,478.880005,64.88889,53,53.5,0,70.599998,70.400002,67.400002
20170120121500,377.200012,524.799988,71.111109,54,54.299999,0,70.300003,70.400002,67.400002
20170120123000,377.200012,582.200012,78.888891,57,54.299999,0,70.5,70.400002,67.400002
20170120124500,377.200012,541.200012,73.333335,56,54.299999,0,70.300003,70.400002,67.400002
20170120130000,377.200012,562.52002,76.222225,56,54.299999,0,70.300003,70.400002,67.400002
20170120131500,377.200012,562.52002,76.222225,56,53.5,0,70.300003,70.400002,67.400002
20170120133000,377.200012,546.119995,73.999999,55,53.5,0,70.199997,70.400002,67.400002
20170120134500,377.200012,478.880005,64.88889,53,53.5,0,70.0,70.400002,67.400002
20170120140000,377.200012,485.440002,65.777778,53,53.5,0,70.300003,70.400002,67.400002
20170120141500,377.200012,454.279999,61.555555,51,53.5,0,70.199997,70.400002,67.400002
20170120143000,377.200012,405.079987,54.888887,50,53.5,0,70.199997,70.400002,67.400002
20170120144500,377.200012,419.839996,56.888888,50,53.5,0,70.5,70.400002,67.400002
20170120150000,377.200012,419.839996,56.888888,50,53.5,0,70.199997,70.400002,67.400002
20170120151500,377.200012,414.920013,56.222224,50,53.5,0,70.699997,70.400002,67.400002
20170120153000,377.200012,451.0,61.111111,52,53.5,0,70.400002,70.400002,67.400002
20170120154500,377.200012,457.559998,62.0,52,53.5,0,70.0,70.400002,67.400002
20170120160000,377.200012,385.399994,52.222221,49,53.5,0,69.699997,70.400002,67.400002
20170120161500,377.200012,373.920013,50.666668,49,53.5,0,69.900002,69.900002,66.900002
20170120163000,377.200012,403.440002,54.666667,50,52.700001,0,69.699997,69.900002,66.900002
20170120164500,377.200012,388.679993,52.666666,49,52.700001,0,69.300003,69.900002,66.900002
20170120170000,377.200012,375.559998,50.888889,49,52.700001,0,69.0,69.900002,66.900002
20170120171500,377.200012,395.23999,53.555554,49,52.700001,0,68.900002,69.900002,66.900002
20170120173000,377.200012,375.559998,50.888889,49,52.700001,0,68.699997,69.900002,66.900002
20170120174500,377.200012,375.559998,50.888889,49,52.700001,0,68.800003,69.900002,66.900002
20170120180000,377.200012,393.600006,53.333334,49,52.700001,0,68.5,69.900002,66.900002
20170120181500,377.200012,393.600006,53.333334,49,52.700001,0,68.400002,69.900002,66.900002
20170120183000,377.200012,393.600006,53.333334,49,52.700001,0,68.199997,69.900002,66.900002
20170120184500,377.200012,414.920013,56.222224,50,52.700001,0,68.900002,69.900002,66.900002
20170120190000,377.200012,385.399994,52.222221,49,52.700001,0,68.699997,69.900002,66.900002
20170120191500,377.200012,385.399994,52.222221,49,52.700001,0,68.900002,69.900002,66.900002
20170120193000,377.200012,385.399994,52.222221,49,52.700001,0,68.699997,69.900002,66.900002
20170120194500,377.200012,385.399994,52.222221,49,52.700001,0,68.599998,69.900002,66.900002
20170120200000,377.200012,385.399994,52.222221,49,52.700001,0,68.300003,69.900002,66.900002
20170120201500,377.200012,408.359985,55.333331,50,52.700001,0,68.699997,69.900002,66.900002
20170120203000,377.200012,388.679993,52.666666,49,52.700001,0,68.599998,69.900002,66.900002
20170120204500,377.200012,398.519989,53.999999,50,52.700001,0,69.0,69.900002,66.900002
20170120210000,377.200012,398.519989,53.999999,50,52.700001,0,68.900002,69.900002,66.900002
20170120211500,377.200012,398.519989,53.999999,50,52.700001,0,68.900002,69.900002,66.900002
20170120213000,377.200012,416.559998,56.444444,50,52.700001,0,68.699997,69.900002,66.900002
20170120214500,377.200012,398.519989,53.999999,50,52.700001,0,68.5,69.900002,66.900002
20170120220000,377.200012,398.519989,53.999999,50,52.700001,0,68.199997,69.900002,66.900002
20170120221500,377.200012,393.600006,53.333334,50,52.700001,0,68.099998,69.900002,66.900002
20170120223000,377.200012,383.76001,52.000001,49,52.700001,0,68.099998,69.900002,66.900002
20170120224500,377.200012,383.76001,52.000001,49,52.700001,0,68.0,69.900002,66.900002
20170120230000,377.200012,383.76001,52.000001,49,52.700001,0,68.099998,69.900002,66.900002
20170120231500,377.200012,359.160004,48.666667,49,52.700001,0,68.0,69.900002,66.900002
20170120233000,377.200012,378.839996,51.333333,49,52.700001,0,67.900002,69.900002,66.900002
20170120234500,377.200012,378.839996,51.333333,50,52.700001,0,68.0,69.900002,66.900002
20170121000000,377.200012,393.600006,53.333334,50,52.700001,0,67.900002,69.900002,66.900002
20170121001500,377.200012,393.600006,53.333334,50,52.700001,0,67.900002,69.900002,66.900002
20170121003000,377.200012,388.679993,52.666666,50,53.400002,0,67.900002,69.900002,66.900002
20170121004500,377.200012,395.23999,53.555554,50,53.400002,0,68.199997,69.900002,66.900002
20170121010000,377.200012,385.399994,52.222221,50,53.400002,0,67.900002,69.900002,66.900002
20170121011500,377.200012,375.559998,50.888889,49,53.400002,0,67.900002,69.900002,66.900002
20170121013000,377.200012,405.079987,54.888887,50,53.400002,0,68.199997,69.900002,66.900002
20170121014500,377.200012,388.679993,52.666666,50,53.400002,0,67.800003,69.900002,66.900002
20170121020000,377.200012,383.76001,52.000001,50,53.400002,0,67.900002,69.900002,66.900002
20170121021500,377.200012,388.679993,52.666666,50,53.400002,0,68.199997,69.900002,66.900002
20170121023000,377.200012,378.839996,51.333333,50,53.400002,0,68.0,69.900002,66.900002
20170121024500,377.200012,385.399994,52.222221,50,54.299999,0,68.0,69.900002,66.900002
20170121030000,377.200012,385.399994,52.222221,50,54.299999,0,68.0,69.900002,66.900002
20170121031500,377.200012,378.839996,51.333333,50,53.5,0,67.900002,69.900002,66.900002
20170121033000,377.200012,383.76001,52.000001,50,53.5,0,67.900002,69.900002,66.900002
20170121034500,377.200012,395.23999,53.555554,50,53.5,0,68.0,69.900002,66.900002
20170121040000,377.200012,395.23999,53.555554,50,53.5,0,67.900002,69.900002,66.900002
20170121041500,377.200012,385.399994,52.222221,50,53.5,0,68.099998,69.900002,66.900002
20170121043000,377.200012,385.399994,52.222221,50,53.5,0,67.900002,69.900002,66.900002
20170121044500,377.200012,385.399994,52.222221,50,53.5,0,68.0,69.900002,66.900002
20170121050000,377.200012,385.399994,52.222221,50,53.5,0,67.800003,69.900002,66.900002
20170121051500,377.200012,385.399994,52.222221,50,51.5,0,67.599998,69.900002,66.900002
20170121053000,377.200012,395.23999,53.555554,50,51.5,0,67.599998,69.900002,66.900002
20170121054500,377.200012,385.399994,52.222221,49,51.5,0,68.099998,69.900002,66.900002
20170121060000,377.200012,395.23999,53.555554,50,51.5,0,67.800003,69.900002,66.900002
20170121061500,377.200012,395.23999,53.555554,50,51.5,0,67.400002,69.900002,66.900002
20170121063000,377.200012,403.440002,54.666667,50,51.5,0,67.599998,69.900002,66.900002
20170121064500,377.200012,398.519989,53.999999,49,51.5,0,67.5,69.900002,66.900002
20170121070000,377.200012,383.76001,52.000001,49,51.5,0,67.300003,69.900002,66.900002
20170121071500,377.200012,395.23999,53.555554,49,51.5,0,67.400002,69.900002,66.900002
20170121073000,377.200012,383.76001,52.000001,49,51.5,0,67.300003,69.900002,66.900002
20170121074500,377.200012,431.320007,58.444445,50,51.5,0,67.400002,69.900002,66.900002
20170121080000,377.200012,388.679993,52.666666,49,51.5,0,67.300003,69.900002,66.900002
20170121081500,377.200012,383.76001,52.000001,48,51.5,0,67.5,69.900002,66.900002
20170121083000,377.200012,393.600006,53.333334,49,51.5,0,67.5,69.900002,66.900002
20170121084500,377.200012,393.600006,53.333334,49,51.5,0,67.400002,69.900002,66.900002
20170121090000,377.200012,385.399994,52.222221,48,51.5,0,67.199997,69.900002,66.900002
20170121091500,377.200012,385.399994,52.222221,49,51.5,0,67.5,69.900002,66.900002
20170121093000,377.200012,385.399994,52.222221,49,51.5,0,67.099998,69.900002,66.900002
20170121094500,377.200012,385.399994,52.222221,49,51.5,0,67.199997,69.900002,66.900002
20170121100000,377.200012,385.399994,52.222221,49,51.5,0,67.400002,69.900002,66.900002
20170121101500,377.200012,385.399994,52.222221,49,51.5,0,67.599998,69.900002,66.900002
20170121103000,377.200012,393.600006,53.333334,49,51.5,0,68.199997,69.900002,66.900002
20170121104500,377.200012,414.920013,56.222224,50,51.5,0,68.800003,69.900002,66.900002
20170121110000,377.200012,385.399994,52.222221,49,51.5,0,68.699997,69.900002,66.900002
20170121111500,377.200012,385.399994,52.222221,49,51.5,0,69.0,69.900002,66.900002
20170121113000,377.200012,393.600006,53.333334,49,51.5,0,68.0,69.900002,66.900002
20170121114500,377.200012,388.679993,52.666666,49,52.200001,0,67.599998,69.900002,66.900002
20170121120000,377.200012,388.679993,52.666666,49,52.200001,0,68.0,69.900002,66.900002
20170121121500,377.200012,383.76001,52.000001,49,52.200001,0,67.5,69.900002,66.900002
20170121123000,377.200012,373.920013,50.666668,49,52.200001,0,67.5,69.900002,66.900002
20170121124500,377.200012,383.76001,52.000001,49,52.200001,0,67.699997,69.900002,66.900002
20170121130000,377.200012,398.519989,53.999999,49,52.200001,0,67.800003,69.900002,66.900002
20170121131500,377.200012,383.76001,52.000001,49,53.099998,0,67.5,69.900002,66.900002
20170121133000,377.200012,395.23999,53.555554,49,53.099998,0,67.800003,69.900002,66.900002
20170121134500,377.200012,388.679993,52.666666,49,53.900002,0,67.900002,69.900002,66.900002
20170121140000,377.200012,395.23999,53.555554,49,54.700001,0,68.099998,69.900002,66.900002
20170121141500,377.200012,385.399994,52.222221,49,54.700001,0,67.800003,69.900002,66.900002
20170121143000,377.200012,385.399994,52.222221,49,53.5,0,67.699997,69.900002,66.900002
20170121144500,377.200012,385.399994,52.222221,49,53.5,0,67.599998,69.900002,66.900002
20170121150000,377.200012,395.23999,53.555554,49,53.5,0,67.599998,69.900002,66.900002
20170121151500,377.200012,395.23999,53.555554,49,53.5,0,68.0,69.900002,66.900002
20170121153000,377.200012,385.399994,52.222221,49,53.5,0,67.699997,69.900002,66.900002
20170121154500,377.200012,393.600006,53.333334,49,53.5,0,67.699997,69.900002,66.900002
20170121160000,377.200012,378.839996,51.333333,49,53.5,0,67.599998,69.900002,66.900002
20170121161500,377.200012,398.519989,53.999999,50,53.5,0,67.900002,69.900002,66.900002
20170121163000,377.200012,385.399994,52.222221,49,53.5,0,67.599998,69.900002,66.900002
20170121164500,377.200012,385.399994,52.222221,49,53.5,0,67.699997,69.900002,66.900002
20170121170000,377.200012,385.399994,52.222221,49,53.5,0,67.599998,69.900002,66.900002
20170121171500,377.200012,385.399994,52.222221,49,53.5,0,67.5,69.900002,66.900002
20170121173000,377.200012,378.839996,51.333333,49,53.5,0,67.599998,69.900002,66.900002
20170121174500,377.200012,403.440002,54.666667,49,53.5,0,67.599998,69.900002,66.900002
20170121180000,377.200012,393.600006,53.333334,49,53.5,0,67.699997,69.900002,66.900002
20170121181500,377.200012,378.839996,51.333333,49,53.5,0,67.699997,69.900002,66.900002
20170121183000,377.200012,385.399994,52.222221,49,53.5,0,67.599998,69.900002,66.900002
20170121184500,377.200012,369.0,50.0,49,53.5,0,67.599998,69.900002,66.900002
20170121190000,377.200012,378.839996,51.333333,49,53.5,0,67.699997,69.900002,66.900002
20170121191500,377.200012,393.600006,53.333334,49,53.5,0,67.699997,69.900002,66.900002
20170121193000,377.200012,393.600006,53.333334,49,53.5,0,67.400002,69.900002,66.900002
20170121194500,377.200012,388.679993,52.666666,49,53.5,0,67.599998,69.900002,66.900002
20170121200000,377.200012,393.600006,53.333334,49,53.5,0,67.400002,69.900002,66.900002
20170121201500,377.200012,385.399994,52.222221,49,52.799999,0,67.400002,69.900002,66.900002
20170121203000,377.200012,403.440002,54.666667,49,55.5,0,67.699997,69.900002,66.900002
20170121204500,377.200012,385.399994,52.222221,49,53.900002,0,68.0,69.900002,66.900002
20170121210000,377.200012,403.440002,54.666667,49,53.900002,0,67.800003,69.900002,66.900002
20170121211500,377.200012,395.23999,53.555554,49,53.900002,0,67.800003,69.900002,66.900002
20170121213000,377.200012,383.76001,52.000001,49,53.900002,0,67.900002,69.900002,66.900002
20170121214500,377.200012,388.679993,52.666666,49,53.099998,0,67.699997,69.900002,66.900002
20170121220000,377.200012,388.679993,52.666666,49,53.099998,0,67.5,69.900002,66.900002
20170121221500,377.200012,393.600006,53.333334,49,53.099998,0,67.699997,69.900002,66.900002
20170121223000,377.200012,393.600006,53.333334,49,53.099998,0,67.400002,69.900002,66.900002
20170121224500,377.200012,385.399994,52.222221,49,53.099998,0,67.400002,69.900002,66.900002
20170121230000,377.200012,385.399994,52.222221,49,53.099998,0,67.900002,69.900002,66.900002
20170121231500,377.200012,385.399994,52.222221,49,53.099998,0,67.599998,69.900002,66.900002
20170121233000,377.200012,393.600006,53.333334,49,53.099998,0,67.400002,69.900002,66.900002
20170121234500,377.200012,385.399994,52.222221,49,53.099998,0,67.599998,69.900002,66.900002
20170122000000,377.200012,378.839996,51.333333,49,53.099998,0,67.5,69.900002,66.900002
20170122001500,377.200012,383.76001,52.000001,50,53.099998,0,67.5,69.900002,66.900002
20170122003000,377.200012,383.76001,52.000001,50,53.099998,0,67.5,69.900002,66.900002
20170122004500,377.200012,383.76001,52.000001,50,53.099998,0,67.400002,69.900002,66.900002
20170122010000,377.200012,383.76001,52.000001,50,53.099998,0,67.400002,69.900002,66.900002
20170122011500,377.200012,388.679993,52.666666,50,53.099998,0,67.400002,69.900002,66.900002
20170122013000,377.200012,388.679993,52.666666,50,53.099998,0,67.199997,69.900002,66.900002
20170122014500,377.200012,388.679993,52.666666,50,53.099998,0,67.199997,69.900002,66.900002
20170122020000,377.200012,388.679993,52.666666,50,53.099998,0,67.199997,69.900002,66.900002
20170122021500,377.200012,393.600006,53.333334,50,53.099998,0,67.199997,69.900002,66.900002
20170122023000,377.200012,385.399994,52.222221,50,53.099998,0,67.300003,69.900002,66.900002
20170122024500,377.200012,393.600006,53.333334,50,53.099998,0,67.5,69.900002,66.900002
20170122030000,377.200012,385.399994,52.222221,50,52.299999,0,67.199997,69.900002,66.900002
20170122031500,377.200012,378.839996,51.333333,50,52.299999,0,67.199997,69.900002,66.900002
20170122033000,377.200012,388.679993,52.666666,50,52.299999,0,67.199997,69.900002,66.900002
20170122034500,377.200012,388.679993,52.666666,50,52.299999,0,67.400002,69.900002,66.900002
20170122040000,377.200012,388.679993,52.666666,50,52.299999,0,67.099998,69.900002,66.900002
20170122041500,377.200012,393.600006,53.333334,50,51.5,0,67.099998,69.900002,66.900002
20170122043000,377.200012,383.76001,52.000001,50,51.5,0,66.900002,69.900002,66.900002
20170122044500,377.200012,416.559998,56.444444,51,50.0,0,67.199997,69.900002,66.900002
20170122050000,377.200012,383.76001,52.000001,49,50.0,100,66.699997,69.900002,66.900002
20170122051500,377.200012,393.600006,53.333334,49,49.5,100,66.400002,69.900002,66.900002
20170122053000,377.200012,383.76001,52.000001,49,49.5,100,66.599998,69.900002,66.900002
20170122054500,377.200012,398.519989,53.999999,49,49.5,100,66.900002,69.900002,66.900002
20170122060000,377.200012,385.399994,52.222221,48,49.5,100,67.099998,69.900002,66.900002
20170122061500,377.200012,385.399994,52.222221,48,49.5,0,67.199997,69.900002,66.900002
20170122063000,377.200012,395.23999,53.555554,49,49.5,0,67.099998,69.900002,66.900002
20170122064500,377.200012,395.23999,53.555554,48,49.5,0,67.099998,69.900002,66.900002
20170122070000,377.200012,395.23999,53.555554,48,49.5,0,67.199997,69.900002,66.900002
20170122071500,377.200012,385.399994,52.222221,48,49.5,100,66.599998,69.900002,66.900002
20170122073000,377.200012,385.399994,52.222221,48,49.5,100,66.599998,69.900002,66.900002
20170122074500,377.200012,385.399994,52.222221,48,49.0,100,66.599998,69.900002,66.900002
20170122080000,377.200012,385.399994,52.222221,48,49.0,100,66.599998,69.900002,66.900002
20170122081500,377.200012,373.920013,50.666668,48,49.0,100,66.599998,69.900002,66.900002
20170122083000,377.200012,385.399994,52.222221,48,49.0,0,67.199997,69.900002,66.900002
20170122084500,377.200012,378.839996,51.333333,48,49.0,0,67.199997,69.900002,66.900002
20170122090000,377.200012,385.399994,52.222221,48,49.0,0,66.699997,69.900002,66.900002
20170122091500,377.200012,385.399994,52.222221,48,49.0,0,66.699997,69.900002,66.900002
20170122093000,377.200012,385.399994,52.222221,48,49.0,100,66.699997,69.900002,66.900002
