PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170122094500,377.200012,385.399994,52.222221,48,49.799999,100,66.699997,69.900002,66.900002
20170122100000,377.200012,393.600006,53.333334,48,49.099998,0,67.0,69.900002,66.900002
20170122101500,377.200012,393.600006,53.333334,49,48.299999,0,66.800003,69.900002,66.900002
20170122103000,377.200012,375.559998,50.888889,48,48.299999,100,66.300003,69.900002,66.900002
20170122104500,377.200012,388.679993,52.666666,48,54.299999,100,66.400002,69.900002,66.900002
20170122110000,377.200012,383.76001,52.000001,48,68.699997,100,66.699997,69.900002,66.900002
20170122111500,377.200012,388.679993,52.666666,48,58.900002,100,66.699997,69.900002,66.900002
20170122113000,377.200012,383.76001,52.000001,48,58.900002,100,66.599998,69.900002,66.900002
20170122114500,377.200012,388.679993,52.666666,48,49.099998,100,66.300003,69.900002,66.900002
20170122120000,377.200012,388.679993,52.666666,48,47.900002,100,66.699997,69.900002,66.900002
20170122121500,377.200012,388.679993,52.666666,48,51.799999,100,66.599998,69.900002,66.900002
20170122123000,377.200012,388.679993,52.666666,48,62.799999,100,66.800003,69.900002,66.900002
20170122124500,377.200012,395.23999,53.555554,48,65.199997,100,66.699997,69.900002,66.900002
20170122130000,377.200012,378.839996,51.333333,48,63.5,100,66.900002,69.900002,66.900002
20170122131500,377.200012,383.76001,52.000001,48,62.799999,100,66.800003,69.900002,66.900002
20170122133000,377.200012,395.23999,53.555554,48,67.0,100,66.800003,69.900002,66.900002
20170122134500,377.200012,395.23999,53.555554,48,62.0,100,66.699997,69.900002,66.900002
20170122140000,377.200012,385.399994,52.222221,48,65.099998,100,66.800003,69.900002,66.900002
20170122141500,377.200012,385.399994,52.222221,48,54.299999,0,66.800003,69.900002,66.900002
20170122143000,377.200012,378.839996,51.333333,48,53.400002,100,66.099998,69.900002,66.900002
20170122144500,377.200012,378.839996,51.333333,48,60.0,100,66.400002,69.900002,66.900002
20170122150000,377.200012,385.399994,52.222221,48,67.199997,100,67.0,69.900002,66.900002
20170122151500,377.200012,385.399994,52.222221,48,64.099998,100,66.800003,69.900002,66.900002
20170122153000,377.200012,378.839996,51.333333,48,66.900002,100,66.900002,69.900002,66.900002
20170122154500,377.200012,378.839996,51.333333,48,64.300003,100,67.0,69.900002,66.900002
20170122160000,377.200012,398.519989,53.999999,49,53.099998,0,67.099998,69.900002,66.900002
20170122161500,377.200012,385.399994,52.222221,48,47.900002,0,66.699997,69.900002,66.900002
20170122163000,377.200012,403.440002,54.666667,48,47.200001,0,66.900002,69.900002,66.900002
20170122164500,377.200012,388.679993,52.666666,48,47.200001,100,66.900002,69.900002,66.900002
20170122170000,377.200012,388.679993,52.666666,48,47.200001,100,66.599998,69.900002,66.900002
20170122171500,377.200012,393.600006,53.333334,48,49.0,100,66.0,69.900002,66.900002
20170122173000,377.200012,388.679993,52.666666,48,64.400002,100,66.599998,69.900002,66.900002
20170122174500,377.200012,393.600006,53.333334,48,63.200001,100,66.900002,69.900002,66.900002
20170122180000,377.200012,388.679993,52.666666,48,51.900002,100,66.599998,69.900002,66.900002
20170122181500,377.200012,393.600006,53.333334,48,48.299999,100,66.300003,69.900002,66.900002
20170122183000,377.200012,383.76001,52.000001,48,49.0,100,66.800003,69.900002,66.900002
20170122184500,377.200012,388.679993,52.666666,48,49.0,100,66.900002,69.900002,66.900002
20170122190000,377.200012,395.23999,53.555554,48,47.900002,0,66.800003,69.900002,66.900002
20170122191500,377.200012,395.23999,53.555554,48,47.900002,0,67.0,69.900002,66.900002
20170122193000,377.200012,395.23999,53.555554,48,47.900002,0,66.800003,69.900002,66.900002
20170122194500,377.200012,388.679993,52.666666,48,47.900002,0,66.800003,69.900002,66.900002
20170122200000,377.200012,393.600006,53.333334,49,47.900002,0,66.900002,69.900002,66.900002
20170122201500,377.200012,393.600006,53.333334,49,47.900002,100,66.900002,69.900002,66.900002
20170122203000,377.200012,398.519989,53.999999,49,47.900002,100,66.900002,69.900002,66.900002
20170122204500,377.200012,388.679993,52.666666,49,47.900002,100,66.699997,69.900002,66.900002
20170122210000,377.200012,398.519989,53.999999,49,47.900002,100,66.900002,69.900002,66.900002
20170122211500,377.200012,378.839996,51.333333,48,47.900002,0,67.199997,69.900002,66.900002
20170122213000,377.200012,385.399994,52.222221,48,47.900002,0,67.199997,69.900002,66.900002
20170122214500,377.200012,393.600006,53.333334,49,47.900002,0,66.800003,69.900002,66.900002
20170122220000,377.200012,378.839996,51.333333,49,47.900002,0,66.800003,69.900002,66.900002
20170122221500,377.200012,388.679993,52.666666,49,47.900002,0,66.800003,69.900002,66.900002
20170122223000,377.200012,378.839996,51.333333,49,47.900002,100,66.699997,69.900002,66.900002
20170122224500,377.200012,373.920013,50.666668,49,47.900002,0,66.800003,69.900002,66.900002
20170122230000,377.200012,373.920013,50.666668,49,47.900002,100,66.400002,69.900002,66.900002
20170122231500,377.200012,373.920013,50.666668,49,47.900002,100,66.699997,69.900002,66.900002
20170122233000,377.200012,383.76001,52.000001,49,47.900002,100,67.0,69.900002,66.900002
20170122234500,377.200012,365.720001,49.555556,49,47.900002,100,66.5,69.900002,66.900002
20170123000000,377.200012,373.920013,50.666668,49,47.900002,100,66.800003,69.900002,66.900002
20170123001500,377.200012,398.519989,53.999999,49,47.900002,0,66.699997,69.900002,66.900002
20170123003000,377.200012,408.359985,55.333331,49,47.900002,0,67.0,69.900002,66.900002
20170123004500,377.200012,393.600006,53.333334,49,47.900002,0,66.900002,69.900002,66.900002
20170123010000,377.200012,388.679993,52.666666,49,47.299999,0,66.900002,69.900002,66.900002
20170123011500,377.200012,388.679993,52.666666,49,47.299999,0,66.900002,69.900002,66.900002
20170123013000,377.200012,393.600006,53.333334,49,47.299999,0,66.900002,69.900002,66.900002
20170123014500,377.200012,393.600006,53.333334,49,47.299999,0,66.800003,69.900002,66.900002
20170123020000,377.200012,393.600006,53.333334,49,47.299999,0,66.699997,69.900002,66.900002
20170123021500,377.200012,385.399994,52.222221,49,47.299999,100,66.699997,69.900002,66.900002
20170123023000,377.200012,393.600006,53.333334,49,46.799999,100,66.699997,69.900002,66.900002
20170123024500,377.200012,378.839996,51.333333,49,46.799999,100,66.800003,69.900002,66.900002
20170123030000,377.200012,385.399994,52.222221,49,46.799999,100,66.5,69.900002,66.900002
20170123031500,377.200012,395.23999,53.555554,49,46.799999,100,66.699997,69.900002,66.900002
20170123033000,377.200012,395.23999,53.555554,49,46.799999,100,66.5,69.900002,66.900002
20170123034500,377.200012,395.23999,53.555554,49,51.400002,100,66.599998,69.900002,66.900002
20170123040000,377.200012,395.23999,53.555554,49,59.099998,100,66.699997,69.900002,66.900002
20170123041500,377.200012,395.23999,53.555554,49,63.700001,100,67.199997,69.900002,66.900002
20170123043000,377.200012,378.839996,51.333333,48,47.200001,0,66.800003,69.900002,66.900002
20170123044500,377.200012,398.519989,53.999999,48,46.400002,100,66.699997,69.900002,66.900002
20170123050000,377.200012,383.76001,52.000001,48,46.400002,100,66.800003,69.900002,66.900002
20170123051500,377.200012,393.600006,53.333334,48,46.400002,100,66.599998,69.900002,66.900002
20170123053000,377.200012,393.600006,53.333334,48,47.099998,100,66.5,69.900002,66.900002
20170123054500,377.200012,398.519989,53.999999,48,47.099998,100,66.300003,69.900002,66.900002
20170123060000,377.200012,378.839996,51.333333,47,53.900002,100,66.800003,69.900002,66.900002
20170123061500,377.200012,378.839996,51.333333,47,53.900002,100,66.900002,69.900002,66.900002
20170123063000,377.200012,378.839996,51.333333,47,47.599998,100,66.699997,69.900002,66.900002
20170123064500,377.200012,388.679993,52.666666,47,47.599998,100,66.800003,69.900002,66.900002
20170123070000,377.200012,395.23999,53.555554,48,46.400002,100,66.5,69.900002,66.900002
20170123071500,377.200012,383.76001,52.000001,47,46.400002,100,67.0,69.900002,66.900002
20170123073000,377.200012,383.76001,52.000001,47,46.400002,0,67.699997,69.900002,66.900002
20170123074500,377.200012,375.559998,50.888889,47,46.400002,0,67.599998,69.900002,66.900002
20170123080000,377.200012,375.559998,50.888889,47,46.400002,0,67.900002,69.900002,66.900002
20170123081500,377.200012,375.559998,50.888889,47,46.400002,0,68.099998,69.900002,66.900002
20170123083000,377.200012,388.679993,52.666666,48,46.400002,0,68.800003,69.900002,66.900002
20170123084500,377.200012,398.519989,53.999999,48,47.099998,100,67.900002,75.0,72.0
20170123090000,377.200012,388.679993,52.666666,48,82.099998,100,69.800003,75.099998,72.099998
20170123091500,377.200012,395.23999,53.555554,48,75.300003,100,69.900002,75.099998,72.099998
20170123093000,377.200012,388.679993,52.666666,48,76.800003,100,70.0,75.099998,72.099998
20170123094500,377.200012,395.23999,53.555554,48,86.800003,100,70.099998,75.199997,72.199997
20170123100000,377.200012,395.23999,53.555554,48,74.0,100,70.900002,75.099998,72.099998
20170123101500,377.200012,388.679993,52.666666,48,80.400002,100,71.199997,75.099998,72.099998
20170123103000,377.200012,383.76001,52.000001,48,86.800003,100,71.400002,75.0,72.0
20170123104500,377.200012,375.559998,50.888889,48,79.800003,100,71.199997,75.0,72.0
20170123110000,377.200012,375.559998,50.888889,48,78.599998,100,71.800003,75.0,72.0
20170123111500,377.200012,369.0,50.0,48,87.400002,100,71.800003,75.0,72.0
20170123113000,377.200012,369.0,50.0,48,78.199997,100,71.900002,75.0,72.0
20170123114500,377.200012,373.920013,50.666668,48,79.900002,100,72.0,75.0,72.0
20170123120000,377.200012,378.839996,51.333333,48,64.300003,100,72.0,75.0,72.0
20170123121500,377.200012,369.0,50.0,48,59.299999,100,71.099998,75.0,72.0
20170123123000,377.200012,383.76001,52.000001,48,79.599998,100,71.300003,75.0,72.0
20170123124500,377.200012,362.440002,49.111111,48,79.599998,100,71.599998,75.0,72.0
20170123130000,377.200012,362.440002,49.111111,48,95.900002,100,71.599998,75.0,72.0
20170123131500,377.200012,362.440002,49.111111,48,85.599998,100,71.800003,75.0,72.0
20170123133000,377.200012,373.920013,50.666668,48,91.699997,100,71.900002,75.0,72.0
20170123134500,377.200012,369.0,50.0,48,93.5,100,71.800003,75.0,72.0
20170123140000,377.200012,369.0,50.0,48,77.599998,100,71.900002,75.0,72.0
20170123141500,377.200012,375.559998,50.888889,48,87.199997,100,72.0,75.0,72.0
20170123143000,377.200012,375.559998,50.888889,48,79.300003,100,71.900002,75.0,72.0
20170123144500,377.200012,359.160004,48.666667,48,77.199997,100,72.199997,75.0,72.0
20170123150000,377.200012,378.839996,51.333333,48,50.700001,100,71.699997,75.0,72.0
20170123151500,377.200012,373.920013,50.666668,48,49.299999,100,71.300003,75.0,72.0
20170123153000,377.200012,373.920013,50.666668,48,57.599998,100,71.599998,75.0,72.0
20170123154500,377.200012,383.76001,52.000001,48,77.099998,100,71.5,75.0,72.0
20170123160000,377.200012,383.76001,52.000001,48,71.099998,100,71.800003,75.0,72.0
20170123161500,377.200012,369.0,50.0,48,86.199997,100,72.199997,75.0,72.0
20170123163000,377.200012,378.839996,51.333333,48,49.599998,100,71.099998,75.0,72.0
20170123164500,377.200012,373.920013,50.666668,48,52.700001,100,71.5,75.0,72.0
20170123170000,377.200012,385.399994,52.222221,48,77.300003,100,71.199997,75.0,72.0
20170123171500,377.200012,385.399994,52.222221,48,77.300003,100,71.599998,75.0,72.0
20170123173000,377.200012,362.440002,49.111111,48,83.699997,100,71.699997,75.0,72.0
20170123174500,377.200012,383.76001,52.000001,48,74.400002,100,71.300003,75.0,72.0
20170123180000,377.200012,375.559998,50.888889,48,82.599998,100,71.599998,75.0,72.0
20170123181500,377.200012,383.76001,52.000001,48,76.300003,100,71.0,75.0,72.0
20170123183000,377.200012,383.76001,52.000001,48,84.099998,100,71.5,75.0,72.0
20170123184500,377.200012,378.839996,51.333333,48,77.599998,100,71.099998,75.0,72.0
20170123190000,377.200012,378.839996,51.333333,48,85.699997,100,71.699997,75.0,72.0
20170123191500,377.200012,369.0,50.0,48,78.199997,100,71.300003,75.0,72.0
20170123193000,377.200012,375.559998,50.888889,48,84.199997,100,71.599998,75.0,72.0
20170123194500,377.200012,385.399994,52.222221,48,80.099998,100,71.5,75.0,72.0
20170123200000,377.200012,393.600006,53.333334,48,85.199997,100,71.800003,75.0,72.0
20170123201500,377.200012,383.76001,52.000001,48,79.5,100,71.400002,75.0,72.0
20170123203000,377.200012,375.559998,50.888889,48,75.900002,100,71.400002,75.0,72.0
20170123204500,377.200012,375.559998,50.888889,48,79.0,100,71.400002,75.0,72.0
20170123210000,377.200012,385.399994,52.222221,48,80.699997,100,71.300003,75.0,72.0
20170123211500,377.200012,393.600006,53.333334,48,86.199997,100,71.400002,75.0,72.0
20170123213000,377.200012,375.559998,50.888889,48,84.300003,100,71.300003,75.0,72.0
20170123214500,377.200012,375.559998,50.888889,48,81.099998,100,71.199997,75.0,72.0
20170123220000,377.200012,375.559998,50.888889,48,77.300003,100,71.5,75.0,72.0
20170123221500,377.200012,369.0,50.0,48,87.400002,100,71.599998,75.0,72.0
20170123223000,377.200012,385.399994,52.222221,48,81.099998,100,71.300003,75.0,72.0
20170123224500,377.200012,385.399994,52.222221,48,81.099998,100,71.400002,75.0,72.0
20170123230000,377.200012,378.839996,51.333333,48,75.900002,100,71.400002,75.0,72.0
20170123231500,377.200012,373.920013,50.666668,48,78.800003,100,71.599998,75.0,72.0
20170123233000,377.200012,359.160004,48.666667,48,87.400002,100,71.599998,75.0,72.0
20170123234500,377.200012,369.0,50.0,48,55.200001,100,70.900002,75.0,72.0
20170124000000,377.200012,362.440002,49.111111,48,81.300003,100,71.199997,75.0,72.0
20170124001500,377.200012,369.0,50.0,48,83.699997,100,71.5,75.0,72.0
20170124003000,377.200012,362.440002,49.111111,48,87.099998,100,71.699997,75.0,72.0
20170124004500,377.200012,362.440002,49.111111,48,76.800003,100,71.599998,75.0,72.0
20170124010000,377.200012,369.0,50.0,48,78.599998,100,71.599998,75.0,72.0
20170124011500,377.200012,362.440002,49.111111,48,86.5,100,71.599998,75.0,72.0
20170124013000,377.200012,362.440002,49.111111,48,89.900002,100,71.900002,75.0,72.0
20170124014500,377.200012,369.0,50.0,48,82.0,100,71.699997,75.0,72.0
20170124020000,377.200012,375.559998,50.888889,49,89.199997,100,71.900002,75.0,72.0
20170124021500,377.200012,383.76001,52.000001,49,88.099998,100,72.099998,75.0,72.0
20170124023000,377.200012,378.839996,51.333333,49,88.099998,100,72.099998,75.0,72.0
20170124024500,377.200012,383.76001,52.000001,49,85.800003,100,72.099998,75.0,72.0
20170124030000,377.200012,383.76001,52.000001,49,85.800003,100,72.0,75.0,72.0
20170124031500,377.200012,383.76001,52.000001,49,82.900002,100,72.099998,75.0,72.0
20170124033000,377.200012,383.76001,52.000001,49,79.199997,100,71.900002,75.0,72.0
20170124034500,377.200012,383.76001,52.000001,49,77.800003,100,71.699997,75.0,72.0
20170124040000,377.200012,393.600006,53.333334,49,79.0,100,71.800003,75.0,72.0
20170124041500,377.200012,388.679993,52.666666,49,84.900002,100,71.800003,75.0,72.0
20170124043000,377.200012,383.76001,52.000001,49,87.400002,100,71.900002,75.0,72.0
20170124044500,377.200012,383.76001,52.000001,49,87.400002,100,71.900002,75.0,72.0
20170124050000,377.200012,383.76001,52.000001,49,87.400002,100,71.900002,75.0,72.0
20170124051500,377.200012,373.920013,50.666668,49,79.300003,100,71.699997,75.0,72.0
20170124053000,377.200012,385.399994,52.222221,49,77.800003,100,71.699997,75.0,72.0
20170124054500,377.200012,395.23999,53.555554,49,81.099998,100,71.599998,75.0,72.0
20170124060000,377.200012,395.23999,53.555554,49,82.099998,100,71.699997,75.0,72.0
20170124061500,377.200012,385.399994,52.222221,49,82.099998,100,71.400002,75.0,72.0
20170124063000,377.200012,378.839996,51.333333,49,79.300003,100,71.699997,75.0,72.0
20170124064500,377.200012,398.519989,53.999999,49,79.300003,100,71.5,75.0,72.0
20170124070000,377.200012,388.679993,52.666666,49,88.900002,100,71.699997,75.0,72.0
20170124071500,377.200012,388.679993,52.666666,49,77.300003,100,71.5,75.0,72.0
20170124073000,377.200012,393.600006,53.333334,49,86.800003,100,71.900002,75.0,72.0
20170124074500,377.200012,385.399994,52.222221,49,82.199997,0,72.300003,75.0,72.0
20170124080000,377.200012,398.519989,53.999999,49,68.599998,100,71.0,75.0,72.0
20170124081500,377.200012,385.399994,52.222221,49,71.599998,100,71.599998,75.0,72.0
20170124083000,377.200012,393.600006,53.333334,49,80.599998,100,72.0,75.0,72.0
20170124084500,377.200012,388.679993,52.666666,49,54.099998,0,71.699997,75.0,72.0
20170124090000,377.200012,395.23999,53.555554,49,58.599998,100,70.800003,75.0,72.0
20170124091500,377.200012,395.23999,53.555554,49,65.099998,100,71.400002,75.0,72.0
20170124093000,377.200012,395.23999,53.555554,49,70.599998,100,72.099998,75.0,72.0
20170124094500,377.200012,385.399994,52.222221,49,51.799999,100,70.900002,75.0,72.0
20170124100000,377.200012,385.399994,52.222221,49,55.700001,100,71.300003,75.0,72.0
20170124101500,377.200012,393.600006,53.333334,49,68.699997,100,71.800003,75.0,72.0
20170124103000,377.200012,403.440002,54.666667,49,68.699997,100,71.699997,75.0,72.0
20170124104500,377.200012,388.679993,52.666666,49,57.200001,100,72.0,75.0,72.0
20170124110000,377.200012,395.23999,53.555554,49,51.299999,100,70.900002,75.0,72.0
20170124111500,377.200012,388.679993,52.666666,49,63.200001,100,71.5,75.0,72.0
20170124113000,377.200012,375.559998,50.888889,48,72.5,100,71.800003,75.0,72.0
20170124114500,377.200012,383.76001,52.000001,48,80.099998,100,71.900002,75.0,72.0
20170124120000,377.200012,373.920013,50.666668,48,53.900002,100,71.5,75.0,72.0
20170124121500,377.200012,388.679993,52.666666,48,77.300003,100,71.300003,75.0,72.0
20170124123000,377.200012,388.679993,52.666666,48,73.0,100,71.5,75.0,72.0
20170124124500,377.200012,388.679993,52.666666,48,74.400002,100,71.400002,75.0,72.0
20170124130000,377.200012,388.679993,52.666666,48,75.400002,100,72.0,75.0,72.0
20170124131500,377.200012,388.679993,52.666666,48,51.5,100,71.400002,75.0,72.0
20170124133000,377.200012,383.76001,52.000001,48,62.0,100,71.400002,75.0,72.0
20170124134500,377.200012,383.76001,52.000001,48,77.0,100,71.699997,75.0,72.0
20170124140000,377.200012,383.76001,52.000001,48,74.400002,100,72.099998,75.0,72.0
20170124141500,377.200012,383.76001,52.000001,48,53.099998,100,71.699997,75.0,72.0
20170124143000,377.200012,373.920013,50.666668,48,64.199997,100,71.099998,75.0,72.0
20170124144500,377.200012,378.839996,51.333333,48,56.0,100,71.400002,75.0,72.0
20170124150000,377.200012,369.0,50.0,48,72.5,100,72.199997,75.0,72.0
20170124151500,377.200012,373.920013,50.666668,48,69.199997,100,71.900002,75.0,72.0
20170124153000,377.200012,378.839996,51.333333,48,72.599998,0,72.400002,75.0,72.0
20170124154500,377.200012,388.679993,52.666666,48,51.5,100,71.300003,75.0,72.0
20170124160000,377.200012,373.920013,50.666668,48,53.400002,100,71.800003,75.0,72.0
20170124161500,377.200012,369.0,50.0,48,58.400002,100,71.699997,75.0,72.0
20170124163000,377.200012,362.440002,49.111111,48,85.599998,100,72.300003,75.0,72.0
20170124164500,377.200012,362.440002,49.111111,48,52.599998,100,70.800003,75.0,72.0
20170124170000,377.200012,369.0,50.0,48,74.900002,100,71.699997,75.0,72.0
20170124171500,377.200012,375.559998,50.888889,48,74.900002,100,71.800003,75.0,72.0
20170124173000,377.200012,359.160004,48.666667,48,82.5,100,72.0,75.0,72.0
20170124174500,377.200012,365.720001,49.555556,48,76.199997,100,71.800003,75.0,72.0
20170124180000,377.200012,365.720001,49.555556,48,80.199997,100,72.099998,75.0,72.0
20170124181500,377.200012,373.920013,50.666668,48,79.099998,100,71.699997,75.0,72.0
20170124183000,377.200012,362.440002,49.111111,48,74.400002,100,71.699997,75.0,72.0
20170124184500,377.200012,375.559998,50.888889,49,81.699997,100,72.0,75.0,72.0
20170124190000,377.200012,385.399994,52.222221,49,74.300003,100,71.800003,75.0,72.0
20170124191500,377.200012,373.920013,50.666668,49,77.400002,100,71.900002,75.0,72.0
20170124193000,377.200012,369.0,50.0,49,80.099998,100,71.900002,75.0,72.0
20170124194500,377.200012,383.76001,52.000001,49,74.900002,100,71.800003,75.0,72.0
20170124200000,377.200012,365.720001,49.555556,49,82.0,100,71.900002,75.0,72.0
20170124201500,377.200012,378.839996,51.333333,49,74.800003,100,71.699997,75.0,72.0
20170124203000,377.200012,362.440002,49.111111,49,77.0,100,71.900002,75.0,72.0
20170124204500,377.200012,369.0,50.0,49,78.599998,100,71.699997,75.0,72.0
20170124210000,377.200012,378.839996,51.333333,49,76.800003,100,71.800003,75.0,72.0
20170124211500,377.200012,378.839996,51.333333,49,84.300003,100,72.0,75.0,72.0
20170124213000,377.200012,373.920013,50.666668,49,76.800003,100,72.099998,75.0,72.0
20170124214500,377.200012,373.920013,50.666668,49,83.199997,100,72.099998,75.0,72.0
20170124220000,377.200012,373.920013,50.666668,49,81.599998,100,72.099998,75.0,72.0
20170124221500,377.200012,373.920013,50.666668,49,55.099998,100,70.900002,75.0,72.0
20170124223000,377.200012,373.920013,50.666668,49,73.599998,100,71.199997,75.0,72.0
20170124224500,377.200012,378.839996,51.333333,49,75.400002,100,71.599998,75.0,72.0
20170124230000,377.200012,362.440002,49.111111,49,83.099998,100,71.699997,75.0,72.0
20170124231500,377.200012,373.920013,50.666668,49,76.300003,100,71.800003,75.0,72.0
20170124233000,377.200012,369.0,50.0,49,79.699997,100,71.900002,75.0,72.0
20170124234500,377.200012,369.0,50.0,49,79.699997,100,71.900002,75.0,72.0
20170125000000,377.200012,362.440002,49.111111,49,76.400002,100,72.0,75.0,72.0
20170125001500,377.200012,373.920013,50.666668,49,83.099998,100,72.099998,75.0,72.0
20170125003000,377.200012,373.920013,50.666668,49,77.400002,100,71.900002,75.0,72.0
20170125004500,377.200012,359.160004,48.666667,49,79.400002,100,72.0,75.0,72.0
20170125010000,377.200012,373.920013,50.666668,49,81.5,100,71.900002,75.0,72.0
20170125011500,377.200012,362.440002,49.111111,49,75.400002,100,71.800003,75.0,72.0
20170125013000,377.200012,362.440002,49.111111,49,86.199997,100,71.900002,75.0,72.0
20170125014500,377.200012,362.440002,49.111111,49,79.0,0,72.199997,75.0,72.0
20170125020000,377.200012,378.839996,51.333333,49,76.300003,100,70.900002,75.0,72.0
20170125021500,377.200012,362.440002,49.111111,49,82.0,100,71.599998,75.0,72.0
20170125023000,377.200012,375.559998,50.888889,49,76.0,100,71.599998,75.0,72.0
20170125024500,377.200012,359.160004,48.666667,49,86.199997,100,71.900002,75.0,72.0
20170125030000,377.200012,365.720001,49.555556,49,76.800003,100,71.900002,75.0,72.0
20170125031500,377.200012,365.720001,49.555556,49,82.099998,100,72.099998,75.0,72.0
20170125033000,377.200012,365.720001,49.555556,49,91.099998,100,72.199997,75.0,72.0
20170125034500,377.200012,359.160004,48.666667,49,72.400002,100,70.699997,75.0,72.0
20170125040000,377.200012,369.0,50.0,49,76.300003,100,71.300003,75.0,72.0
20170125041500,377.200012,359.160004,48.666667,49,85.099998,100,71.800003,75.0,72.0
20170125043000,377.200012,347.679993,47.11111,49,77.300003,100,71.900002,75.0,72.0
20170125044500,377.200012,365.720001,49.555556,49,88.0,100,72.0,75.0,72.0
20170125050000,377.200012,385.399994,52.222221,50,62.5,100,71.699997,75.0,72.0
20170125051500,377.200012,385.399994,52.222221,50,75.400002,100,71.0,75.0,72.0
20170125053000,377.200012,385.399994,52.222221,50,80.400002,100,71.5,75.0,72.0
20170125054500,377.200012,385.399994,52.222221,50,77.300003,100,71.699997,75.0,72.0
20170125060000,377.200012,393.600006,53.333334,50,74.800003,100,71.5,75.0,72.0
20170125061500,377.200012,398.519989,53.999999,50,84.300003,100,72.099998,75.0,72.0
20170125063000,377.200012,388.679993,52.666666,50,81.099998,100,71.0,75.0,72.0
20170125064500,377.200012,388.679993,52.666666,50,73.5,100,71.300003,75.0,72.0
20170125070000,377.200012,375.559998,50.888889,50,81.5,100,71.699997,75.0,72.0
20170125071500,377.200012,375.559998,50.888889,50,61.5,100,72.099998,75.0,72.0
20170125073000,377.200012,383.76001,52.000001,49,55.5,100,71.199997,75.0,72.0
20170125074500,377.200012,373.920013,50.666668,49,72.400002,100,71.300003,75.0,72.0
20170125080000,377.200012,388.679993,52.666666,49,68.300003,100,71.5,75.0,72.0
20170125081500,377.200012,378.839996,51.333333,49,78.699997,100,72.099998,75.0,72.0
20170125083000,377.200012,383.76001,52.000001,49,62.400002,0,72.199997,75.0,72.0
20170125084500,377.200012,378.839996,51.333333,49,54.700001,100,71.800003,75.0,72.0
20170125090000,377.200012,378.839996,51.333333,49,54.700001,100,71.599998,74.900002,71.900002
20170125091500,377.200012,369.0,50.0,49,55.5,100,71.800003,75.0,72.0
20170125093000,377.200012,383.76001,52.000001,49,53.900002,100,71.800003,74.900002,71.900002
20170125094500,377.200012,365.720001,49.555556,49,64.0,100,71.699997,75.0,72.0
20170125100000,377.200012,365.720001,49.555556,49,62.0,100,72.099998,75.0,72.0
20170125101500,377.200012,378.839996,51.333333,49,55.700001,0,72.199997,75.0,72.0
20170125103000,377.200012,378.839996,51.333333,49,54.299999,0,71.900002,75.0,72.0
20170125104500,377.200012,373.920013,50.666668,49,54.299999,0,71.900002,75.0,72.0
20170125110000,377.200012,395.23999,53.555554,50,54.299999,100,71.800003,74.900002,71.900002
20170125111500,377.200012,395.23999,53.555554,50,54.299999,100,71.800003,75.0,72.0
20170125113000,377.200012,395.23999,53.555554,50,54.299999,100,71.5,75.0,72.0
20170125114500,377.200012,395.23999,53.555554,50,54.299999,100,71.400002,75.0,72.0
20170125120000,377.200012,395.23999,53.555554,50,56.400002,0,71.800003,74.900002,71.900002
20170125121500,377.200012,383.76001,52.000001,49,54.700001,0,71.800003,74.900002,71.900002
20170125123000,377.200012,383.76001,52.000001,49,54.700001,0,71.699997,74.900002,71.900002
20170125124500,377.200012,395.23999,53.555554,49,54.700001,100,71.5,75.0,72.0
20170125130000,377.200012,388.679993,52.666666,49,55.900002,100,71.300003,75.0,72.0
20170125131500,377.200012,375.559998,50.888889,49,58.400002,100,71.800003,74.800003,71.800003
20170125133000,377.200012,375.559998,50.888889,49,59.5,100,71.699997,74.900002,71.900002
20170125134500,377.200012,393.600006,53.333334,49,58.0,100,72.099998,74.900002,71.900002
20170125140000,377.200012,375.559998,50.888889,49,54.299999,100,71.5,74.900002,71.900002
20170125141500,377.200012,383.76001,52.000001,49,54.299999,0,71.800003,74.900002,71.900002
20170125143000,377.200012,416.559998,56.444444,50,54.299999,0,72.099998,74.800003,71.800003
20170125144500,377.200012,385.399994,52.222221,49,54.299999,100,71.5,74.800003,71.800003
20170125150000,377.200012,393.600006,53.333334,49,54.299999,100,72.099998,74.800003,71.800003
20170125151500,377.200012,393.600006,53.333334,49,54.299999,100,71.5,74.800003,71.800003
20170125153000,377.200012,393.600006,53.333334,49,54.299999,0,71.599998,74.800003,71.800003
20170125154500,377.200012,383.76001,52.000001,49,54.299999,100,71.699997,74.699997,71.699997
20170125160000,377.200012,378.839996,51.333333,49,54.299999,100,71.599998,74.800003,71.800003
20170125161500,377.200012,383.76001,52.000001,49,54.299999,0,71.900002,74.800003,71.800003
20170125163000,377.200012,403.440002,54.666667,49,54.299999,100,71.800003,74.699997,71.699997
20170125164500,377.200012,388.679993,52.666666,49,54.299999,100,71.300003,74.800003,71.800003
20170125170000,377.200012,383.76001,52.000001,49,76.300003,100,71.199997,74.800003,71.800003
20170125171500,377.200012,383.76001,52.000001,49,74.900002,100,71.699997,74.699997,71.699997
20170125173000,377.200012,373.920013,50.666668,49,74.900002,0,72.0,74.699997,71.699997
20170125174500,377.200012,385.399994,52.222221,49,58.599998,100,70.599998,74.699997,71.699997
20170125180000,377.200012,385.399994,52.222221,49,80.099998,100,71.199997,74.699997,71.699997
20170125181500,377.200012,385.399994,52.222221,48,73.0,100,71.599998,74.699997,71.699997
20170125183000,377.200012,378.839996,51.333333,48,78.699997,100,71.699997,74.699997,71.699997
20170125184500,377.200012,383.76001,52.000001,48,74.900002,100,71.699997,74.699997,71.699997
20170125190000,377.200012,388.679993,52.666666,48,76.300003,100,71.699997,74.699997,71.699997
20170125191500,377.200012,373.920013,50.666668,48,77.800003,100,72.0,74.699997,71.699997
20170125193000,377.200012,385.399994,52.222221,48,59.5,100,70.5,74.699997,71.699997
20170125194500,377.200012,378.839996,51.333333,48,79.599998,100,71.300003,74.699997,71.699997
20170125200000,377.200012,388.679993,52.666666,48,69.599998,100,71.199997,74.699997,71.699997
20170125201500,377.200012,378.839996,51.333333,48,76.800003,100,71.599998,74.699997,71.699997
20170125203000,377.200012,385.399994,52.222221,48,79.199997,100,71.699997,74.699997,71.699997
20170125204500,377.200012,378.839996,51.333333,48,75.800003,100,71.599998,74.699997,71.699997
20170125210000,377.200012,378.839996,51.333333,48,79.599998,100,71.699997,74.699997,71.699997
20170125211500,377.200012,383.76001,52.000001,48,62.099998,100,70.5,74.699997,71.699997
20170125213000,377.200012,383.76001,52.000001,48,82.900002,100,71.199997,74.699997,71.699997
20170125214500,377.200012,383.76001,52.000001,48,77.300003,100,71.599998,74.699997,71.699997
20170125220000,377.200012,383.76001,52.000001,48,81.400002,100,71.699997,74.699997,71.699997
20170125221500,377.200012,375.559998,50.888889,48,77.199997,100,71.699997,74.699997,71.699997
20170125223000,377.200012,388.679993,52.666666,48,76.400002,100,71.599998,74.699997,71.699997
20170125224500,377.200012,375.559998,50.888889,48,80.699997,100,71.800003,74.699997,71.699997
20170125230000,377.200012,375.559998,50.888889,48,74.0,100,71.400002,74.699997,71.699997
20170125231500,377.200012,375.559998,50.888889,48,83.800003,100,71.599998,74.699997,71.699997
20170125233000,377.200012,369.0,50.0,48,75.099998,100,71.400002,74.699997,71.699997
20170125234500,377.200012,369.0,50.0,48,77.0,100,71.5,74.699997,71.699997
20170126000000,377.200012,378.839996,51.333333,48,78.800003,100,71.599998,74.699997,71.699997
20170126001500,377.200012,378.839996,51.333333,48,74.900002,100,71.400002,74.699997,71.699997
20170126003000,377.200012,373.920013,50.666668,48,60.599998,100,70.400002,74.699997,71.699997
20170126004500,377.200012,373.920013,50.666668,48,76.400002,100,71.099998,74.699997,71.699997
20170126010000,377.200012,373.920013,50.666668,48,77.199997,100,71.199997,74.699997,71.699997
20170126011500,377.200012,383.76001,52.000001,48,84.800003,100,71.599998,74.699997,71.699997
20170126013000,377.200012,383.76001,52.000001,48,76.400002,100,71.400002,74.800003,71.800003
20170126014500,377.200012,375.559998,50.888889,48,89.800003,100,71.599998,74.800003,71.800003
20170126020000,377.200012,393.600006,53.333334,48,77.800003,100,71.5,74.900002,71.900002
20170126021500,377.200012,385.399994,52.222221,48,88.099998,100,71.5,74.900002,71.900002
20170126023000,377.200012,385.399994,52.222221,48,79.199997,100,71.599998,74.900002,71.900002
20170126024500,377.200012,385.399994,52.222221,48,86.099998,100,71.5,74.900002,71.900002
20170126030000,377.200012,395.23999,53.555554,48,80.699997,100,71.5,74.900002,71.900002
20170126031500,377.200012,395.23999,53.555554,48,80.699997,100,71.300003,75.0,72.0
20170126033000,377.200012,395.23999,53.555554,48,84.099998,100,71.599998,75.0,72.0
20170126034500,377.200012,385.399994,52.222221,48,76.800003,100,71.199997,74.900002,71.900002
20170126040000,377.200012,385.399994,52.222221,48,79.699997,100,71.300003,75.0,72.0
20170126041500,377.200012,385.399994,52.222221,48,92.199997,100,71.5,75.0,72.0
20170126043000,377.200012,385.399994,52.222221,48,78.699997,100,71.5,75.0,72.0
20170126044500,377.200012,385.399994,52.222221,48,93.5,100,71.699997,75.0,72.0
20170126050000,377.200012,405.079987,54.888887,48,78.699997,100,71.300003,75.0,72.0
20170126051500,377.200012,378.839996,51.333333,48,87.300003,100,71.800003,75.0,72.0
20170126053000,377.200012,383.76001,52.000001,48,84.099998,100,71.5,75.0,72.0
20170126054500,377.200012,383.76001,52.000001,48,81.099998,100,71.699997,75.0,72.0
20170126060000,377.200012,388.679993,52.666666,48,92.199997,100,71.699997,75.0,72.0
20170126061500,377.200012,393.600006,53.333334,48,79.199997,100,71.599998,75.0,72.0
20170126063000,377.200012,385.399994,52.222221,48,87.599998,100,71.800003,75.0,72.0
20170126064500,377.200012,395.23999,53.555554,48,88.699997,100,71.599998,75.0,72.0
20170126070000,377.200012,385.399994,52.222221,48,78.699997,100,71.400002,75.0,72.0
20170126071500,377.200012,405.079987,54.888887,48,90.199997,100,71.400002,75.0,72.0
20170126073000,377.200012,393.600006,53.333334,48,82.699997,100,71.599998,75.0,72.0
20170126074500,377.200012,393.600006,53.333334,48,80.199997,100,71.699997,75.0,72.0
20170126080000,377.200012,388.679993,52.666666,48,92.199997,100,72.0,75.0,72.0
20170126081500,377.200012,378.839996,51.333333,48,78.300003,100,72.099998,75.0,72.0
20170126083000,377.200012,395.23999,53.555554,48,49.900002,100,70.699997,75.0,72.0
20170126084500,377.200012,395.23999,53.555554,48,72.599998,100,71.300003,75.0,72.0
20170126090000,377.200012,388.679993,52.666666,48,72.599998,100,71.699997,75.0,72.0
20170126091500,377.200012,388.679993,52.666666,48,51.099998,100,71.0,75.0,72.0
20170126093000,377.200012,383.76001,52.000001,48,67.400002,100,71.099998,75.0,72.0
20170126094500,377.200012,395.23999,53.555554,48,79.699997,100,72.199997,75.0,72.0
20170126100000,377.200012,403.440002,54.666667,48,71.099998,100,71.900002,75.0,72.0
20170126101500,377.200012,388.679993,52.666666,48,52.299999,100,71.300003,75.0,72.0
20170126103000,377.200012,393.600006,53.333334,48,71.599998,100,71.5,75.0,72.0
20170126104500,377.200012,385.399994,52.222221,48,53.099998,100,71.5,75.0,72.0
20170126110000,377.200012,395.23999,53.555554,48,75.800003,100,71.599998,75.0,72.0
20170126111500,377.200012,388.679993,52.666666,48,50.299999,100,71.199997,75.0,72.0
20170126113000,377.200012,383.76001,52.000001,48,62.799999,100,71.199997,75.0,72.0
20170126114500,377.200012,383.76001,52.000001,48,84.400002,100,71.599998,75.0,72.0
20170126120000,377.200012,393.600006,53.333334,48,73.5,100,71.900002,75.0,72.0
20170126121500,377.200012,385.399994,52.222221,48,76.599998,100,71.900002,75.0,72.0
20170126123000,377.200012,395.23999,53.555554,48,76.599998,100,72.0,75.0,72.0
20170126124500,377.200012,378.839996,51.333333,48,73.300003,100,71.900002,75.0,72.0
20170126130000,377.200012,378.839996,51.333333,48,78.900002,100,72.099998,75.0,72.0
20170126131500,377.200012,388.679993,52.666666,48,54.200001,100,71.699997,75.0,72.0
20170126133000,377.200012,383.76001,52.000001,48,77.699997,100,71.300003,75.0,72.0
20170126134500,377.200012,383.76001,52.000001,48,70.199997,100,71.599998,75.0,72.0
20170126140000,377.200012,378.839996,51.333333,48,71.5,100,71.900002,75.0,72.0
20170126141500,377.200012,378.839996,51.333333,48,72.300003,100,71.800003,75.0,72.0
20170126143000,377.200012,385.399994,52.222221,48,68.199997,100,71.599998,75.0,72.0
20170126144500,377.200012,385.399994,52.222221,48,81.5,100,72.199997,75.0,72.0
20170126150000,377.200012,395.23999,53.555554,49,51.400002,100,71.199997,75.0,72.0
20170126151500,377.200012,395.23999,53.555554,49,78.699997,100,71.599998,75.0,72.0
20170126153000,377.200012,395.23999,53.555554,49,70.599998,100,72.099998,75.0,72.0
20170126154500,377.200012,388.679993,52.666666,49,69.800003,100,71.800003,75.0,72.0
20170126160000,377.200012,398.519989,53.999999,49,52.200001,100,70.599998,75.0,72.0
20170126161500,377.200012,398.519989,53.999999,49,60.700001,100,71.0,75.0,72.0
20170126163000,377.200012,393.600006,53.333334,49,69.5,100,71.599998,75.0,72.0
20170126164500,377.200012,393.600006,53.333334,49,80.199997,100,72.199997,75.0,72.0
20170126170000,377.200012,393.600006,53.333334,49,74.400002,100,70.800003,75.0,72.0
20170126171500,377.200012,393.600006,53.333334,49,87.400002,100,71.599998,75.0,72.0
20170126173000,377.200012,385.399994,52.222221,49,77.300003,100,71.699997,75.0,72.0
20170126174500,377.200012,375.559998,50.888889,49,85.599998,100,71.699997,75.0,72.0
20170126180000,377.200012,388.679993,52.666666,49,88.599998,100,72.099998,75.0,72.0
20170126181500,377.200012,383.76001,52.000001,49,88.599998,100,71.900002,75.0,72.0
20170126183000,377.200012,393.600006,53.333334,49,52.200001,100,71.0,75.0,72.0
20170126184500,377.200012,398.519989,53.999999,49,75.400002,100,71.599998,75.0,72.0
20170126190000,377.200012,388.679993,52.666666,49,72.5,100,71.5,75.0,72.0
20170126191500,377.200012,378.839996,51.333333,49,78.699997,100,71.900002,75.0,72.0
20170126193000,377.200012,403.440002,54.666667,49,53.799999,100,70.5,75.0,72.0
20170126194500,377.200012,395.23999,53.555554,49,78.099998,100,71.400002,75.0,72.0
20170126200000,377.200012,395.23999,53.555554,49,80.099998,100,71.699997,75.0,72.0
20170126201500,377.200012,395.23999,53.555554,49,82.5,100,71.800003,75.0,72.0
20170126203000,377.200012,395.23999,53.555554,49,83.699997,100,72.199997,75.0,72.0
20170126204500,377.200012,388.679993,52.666666,49,82.199997,0,72.300003,75.0,72.0
20170126210000,377.200012,373.920013,50.666668,48,80.599998,100,71.099998,75.0,72.0
20170126211500,377.200012,383.76001,52.000001,48,75.800003,100,71.599998,75.0,72.0
20170126213000,377.200012,383.76001,52.000001,48,78.400002,100,71.699997,75.0,72.0
20170126214500,377.200012,393.600006,53.333334,48,76.400002,100,71.900002,75.0,72.0
20170126220000,377.200012,385.399994,52.222221,48,74.5,100,71.800003,75.0,72.0
20170126221500,377.200012,375.559998,50.888889,48,72.199997,100,71.900002,75.0,72.0
20170126223000,377.200012,375.559998,50.888889,48,75.300003,100,71.800003,75.0,72.0
20170126224500,377.200012,395.23999,53.555554,48,79.099998,100,72.099998,75.0,72.0
20170126230000,377.200012,383.76001,52.000001,48,70.5,100,71.699997,75.0,72.0
20170126231500,377.200012,388.679993,52.666666,48,72.900002,100,71.699997,75.0,72.0
20170126233000,377.200012,393.600006,53.333334,48,75.800003,100,71.699997,75.0,72.0
20170126234500,377.200012,393.600006,53.333334,48,78.099998,100,71.900002,75.0,72.0
20170127000000,377.200012,398.519989,53.999999,48,78.099998,100,71.800003,75.0,72.0
20170127001500,377.200012,398.519989,53.999999,48,78.099998,100,71.800003,75.0,72.0
20170127003000,377.200012,378.839996,51.333333,48,75.300003,100,71.900002,75.0,72.0
20170127004500,377.200012,373.920013,50.666668,48,72.099998,100,71.800003,75.0,72.0
20170127010000,377.200012,373.920013,50.666668,48,75.800003,100,71.800003,75.0,72.0
20170127011500,377.200012,373.920013,50.666668,48,77.199997,100,71.800003,75.0,72.0
20170127013000,377.200012,373.920013,50.666668,48,77.199997,100,71.900002,75.0,72.0
20170127014500,377.200012,378.839996,51.333333,48,77.199997,100,71.800003,75.0,72.0
20170127020000,377.200012,378.839996,51.333333,48,73.599998,100,71.900002,75.0,72.0
20170127021500,377.200012,383.76001,52.000001,48,73.599998,100,71.699997,75.0,72.0
20170127023000,377.200012,383.76001,52.000001,48,75.800003,100,71.699997,75.0,72.0
20170127024500,377.200012,373.920013,50.666668,48,77.199997,100,71.699997,75.0,72.0
20170127030000,377.200012,383.76001,52.000001,48,79.0,100,71.800003,75.0,72.0
20170127031500,377.200012,373.920013,50.666668,48,76.800003,100,72.099998,75.0,72.0
20170127033000,377.200012,373.920013,50.666668,48,76.800003,100,71.800003,75.0,72.0
20170127034500,377.200012,365.720001,49.555556,48,79.599998,100,71.900002,75.0,72.0
20170127040000,377.200012,388.679993,52.666666,48,79.599998,100,72.099998,75.0,72.0
20170127041500,377.200012,378.839996,51.333333,48,77.300003,100,71.900002,75.0,72.0
20170127043000,377.200012,378.839996,51.333333,48,76.300003,100,71.900002,75.0,72.0
20170127044500,377.200012,383.76001,52.000001,48,79.599998,100,72.099998,75.0,72.0
20170127050000,377.200012,388.679993,52.666666,48,79.599998,100,72.0,75.0,72.0
20170127051500,377.200012,378.839996,51.333333,48,76.800003,100,71.900002,75.0,72.0
20170127053000,377.200012,383.76001,52.000001,48,72.5,100,71.900002,75.0,72.0
20170127054500,377.200012,383.76001,52.000001,48,78.699997,100,71.800003,75.0,72.0
20170127060000,377.200012,388.679993,52.666666,48,58.599998,100,71.400002,75.0,72.0
20170127061500,377.200012,388.679993,52.666666,48,69.199997,100,70.900002,75.0,72.0
20170127063000,377.200012,375.559998,50.888889,48,76.300003,100,71.400002,75.0,72.0
20170127064500,377.200012,408.359985,55.333331,48,72.5,100,71.199997,75.0,72.0
20170127070000,377.200012,373.920013,50.666668,47,77.699997,100,71.5,75.0,72.0
20170127071500,377.200012,373.920013,50.666668,47,79.300003,100,72.099998,75.0,72.0
20170127073000,377.200012,378.839996,51.333333,47,75.800003,100,72.099998,75.0,72.0
20170127074500,377.200012,378.839996,51.333333,47,49.099998,100,71.400002,75.0,72.0
20170127080000,377.200012,369.0,50.0,47,77.699997,100,71.199997,75.0,72.0
20170127081500,377.200012,369.0,50.0,47,71.5,100,71.699997,75.0,72.0
20170127083000,377.200012,373.920013,50.666668,47,73.0,100,71.900002,75.0,72.0
20170127084500,377.200012,373.920013,50.666668,47,63.599998,0,71.900002,75.0,72.0
20170127090000,377.200012,373.920013,50.666668,47,63.599998,100,70.699997,75.0,72.0
20170127091500,377.200012,362.440002,49.111111,47,73.0,100,71.699997,75.0,72.0
20170127093000,377.200012,369.0,50.0,47,72.0,100,71.699997,75.0,72.0
20170127094500,377.200012,375.559998,50.888889,47,75.300003,100,71.900002,75.0,72.0
20170127100000,377.200012,375.559998,50.888889,47,48.700001,100,71.300003,75.0,72.0
20170127101500,377.200012,383.76001,52.000001,47,53.799999,100,71.199997,75.0,72.0
20170127103000,377.200012,362.440002,49.111111,47,77.900002,100,71.599998,75.0,72.0
20170127104500,377.200012,373.920013,50.666668,47,76.800003,100,71.800003,75.0,72.0
20170127110000,377.200012,378.839996,51.333333,47,76.800003,100,71.800003,75.0,72.0
20170127111500,377.200012,359.160004,48.666667,40,76.800003,100,72.0,75.0,72.0
20170127113000,377.200012,359.160004,48.666667,40,76.800003,100,72.099998,75.0,72.0
20170127114500,377.200012,359.160004,48.666667,40,51.099998,100,71.699997,75.0,72.0
20170127120000,377.200012,359.160004,48.666667,40,47.900002,100,71.599998,75.0,72.0
20170127121500,377.200012,359.160004,48.666667,40,68.800003,100,71.599998,75.0,72.0
20170127123000,377.200012,359.160004,48.666667,40,78.699997,100,71.800003,75.0,72.0
20170127124500,377.200012,373.920013,50.666668,41,75.900002,100,71.699997,75.0,72.0
20170127130000,377.200012,373.920013,50.666668,41,71.900002,0,72.199997,75.0,72.0
20170127131500,377.200012,373.920013,50.666668,41,48.299999,100,71.199997,75.0,72.0
20170127133000,377.200012,378.839996,51.333333,41,48.299999,100,71.800003,75.0,72.0
20170127134500,377.200012,378.839996,51.333333,41,54.299999,100,71.699997,75.0,72.0
20170127140000,377.200012,373.920013,50.666668,41,65.300003,100,71.900002,75.0,72.0
20170127141500,377.200012,352.600006,47.777779,41,68.599998,100,72.300003,75.0,72.0
20170127143000,377.200012,365.720001,49.555556,41,48.700001,100,71.300003,75.0,72.0
20170127144500,377.200012,359.160004,48.666667,41,72.400002,100,71.5,75.0,72.0
20170127150000,377.200012,359.160004,48.666667,41,71.400002,100,71.5,75.0,72.0
20170127151500,377.200012,359.160004,48.666667,41,74.800003,100,72.0,75.0,72.0
20170127153000,377.200012,369.0,50.0,41,83.699997,100,72.099998,75.0,72.0
20170127154500,377.200012,375.559998,50.888889,41,77.699997,100,71.300003,75.0,72.0
20170127160000,377.200012,375.559998,50.888889,41,86.800003,100,71.5,75.0,72.0
20170127161500,377.200012,362.440002,49.111111,41,88.599998,100,71.699997,75.0,72.0
20170127163000,377.200012,362.440002,49.111111,41,85.0,100,71.900002,75.0,72.0
20170127164500,377.200012,362.440002,49.111111,41,81.599998,100,71.900002,75.0,72.0
20170127170000,377.200012,378.839996,51.333333,41,84.900002,100,71.699997,75.0,72.0
20170127171500,377.200012,369.0,50.0,41,86.800003,100,72.0,75.0,72.0
20170127173000,377.200012,355.880005,48.222223,41,88.400002,100,72.099998,75.0,72.0
20170127174500,377.200012,365.720001,49.555556,41,66.599998,100,70.800003,75.0,72.0
20170127180000,377.200012,378.839996,51.333333,41,83.099998,100,71.400002,75.0,72.0
20170127181500,377.200012,362.440002,49.111111,41,81.099998,100,71.300003,75.0,72.0
20170127183000,377.200012,375.559998,50.888889,41,84.300003,100,71.699997,75.0,72.0
20170127184500,377.200012,365.720001,49.555556,41,85.400002,100,71.699997,75.0,72.0
20170127190000,377.200012,365.720001,49.555556,41,87.400002,100,71.800003,75.0,72.0
20170127191500,377.200012,365.720001,49.555556,41,87.400002,100,71.900002,75.0,72.0
20170127193000,377.200012,373.920013,50.666668,41,87.400002,100,71.900002,75.0,72.0
20170127194500,377.200012,369.0,50.0,41,87.400002,100,72.0,75.0,72.0
20170127200000,377.200012,369.0,50.0,41,84.699997,100,72.199997,75.0,72.0
20170127201500,377.200012,369.0,50.0,41,81.599998,100,72.0,75.0,72.0
20170127203000,377.200012,373.920013,50.666668,41,79.199997,100,71.900002,75.0,72.0
20170127204500,377.200012,373.920013,50.666668,41,79.199997,100,71.800003,75.0,72.0
20170127210000,377.200012,378.839996,51.333333,41,79.199997,100,71.900002,75.0,72.0
20170127211500,377.200012,355.880005,48.222223,41,81.099998,100,71.900002,75.0,72.0
20170127213000,377.200012,373.920013,50.666668,41,84.900002,100,71.900002,75.0,72.0
20170127214500,377.200012,362.440002,49.111111,41,84.900002,100,72.099998,75.0,72.0
20170127220000,377.200012,369.0,50.0,41,86.199997,100,72.099998,75.0,72.0
20170127221500,377.200012,369.0,50.0,41,86.199997,100,72.099998,75.0,72.0
20170127223000,377.200012,369.0,50.0,41,86.199997,100,72.199997,75.0,72.0
20170127224500,377.200012,378.839996,51.333333,41,86.199997,100,72.199997,75.0,72.0
20170127230000,377.200012,359.160004,48.666667,41,82.5,100,72.099998,75.0,72.0
20170127231500,377.200012,369.0,50.0,41,80.5,100,72.199997,75.0,72.0
20170127233000,377.200012,369.0,50.0,41,78.0,100,72.0,75.0,72.0
20170127234500,377.200012,375.559998,50.888889,41,80.800003,100,71.900002,75.0,72.0
20170128000000,377.200012,369.0,50.0,41,84.5,100,72.099998,75.0,72.0
20170128001500,377.200012,369.0,50.0,41,86.599998,100,72.0,75.0,72.0
20170128003000,377.200012,362.440002,49.111111,41,86.599998,100,72.0,75.0,72.0
20170128004500,377.200012,362.440002,49.111111,41,85.599998,100,72.0,75.0,72.0
20170128010000,377.200012,369.0,50.0,41,84.400002,100,72.0,75.0,72.0
20170128011500,377.200012,362.440002,49.111111,41,52.299999,100,70.800003,75.0,72.0
20170128013000,377.200012,362.440002,49.111111,41,80.199997,100,71.300003,75.0,72.0
20170128014500,377.200012,362.440002,49.111111,41,85.099998,100,71.699997,75.0,72.0
20170128020000,377.200012,355.880005,48.222223,41,85.099998,100,71.800003,75.0,72.0
20170128021500,377.200012,355.880005,48.222223,41,80.699997,100,71.699997,75.0,72.0
20170128023000,377.200012,375.559998,50.888889,41,79.199997,100,71.800003,75.0,72.0
20170128024500,377.200012,359.160004,48.666667,41,78.300003,100,71.800003,75.0,72.0
20170128030000,377.200012,359.160004,48.666667,41,82.0,100,71.800003,75.0,72.0
20170128031500,377.200012,359.160004,48.666667,41,84.900002,100,71.800003,75.0,72.0
20170128033000,377.200012,352.600006,47.777779,41,84.900002,100,71.900002,75.0,72.0
20170128034500,377.200012,369.0,50.0,41,84.900002,100,72.0,75.0,72.0
20170128040000,377.200012,359.160004,48.666667,41,84.900002,100,71.900002,75.0,72.0
20170128041500,377.200012,373.920013,50.666668,41,79.199997,100,71.900002,75.0,72.0
20170128043000,377.200012,362.440002,49.111111,41,79.199997,100,71.900002,75.0,72.0
20170128044500,377.200012,362.440002,49.111111,41,82.0,100,71.900002,75.0,72.0
20170128050000,377.200012,362.440002,49.111111,41,84.300003,100,71.900002,75.0,72.0
20170128051500,377.200012,362.440002,49.111111,41,84.300003,100,71.900002,75.0,72.0
20170128053000,377.200012,373.920013,50.666668,41,79.699997,100,71.900002,74.900002,71.900002
20170128054500,377.200012,365.720001,49.555556,41,79.699997,100,71.800003,75.0,72.0
20170128060000,377.200012,373.920013,50.666668,41,74.400002,0,72.099998,75.0,72.0
20170128061500,377.200012,359.160004,48.666667,41,77.300003,100,71.0,75.0,72.0
20170128063000,377.200012,365.720001,49.555556,41,77.300003,100,71.5,74.900002,71.900002
20170128064500,377.200012,373.920013,50.666668,41,83.099998,100,71.400002,75.0,72.0
20170128070000,377.200012,362.440002,49.111111,41,84.400002,100,71.699997,75.0,72.0
20170128071500,377.200012,362.440002,49.111111,41,84.400002,100,71.699997,74.900002,71.900002
20170128073000,377.200012,362.440002,49.111111,41,78.300003,100,71.699997,75.0,72.0
