PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170128074500,377.200012,369.0,50.0,41,83.699997,100,71.699997,75.0,72.0
20170128080000,377.200012,369.0,50.0,41,85.0,100,71.900002,75.0,72.0
20170128081500,377.200012,369.0,50.0,41,85.0,100,72.099998,75.0,72.0
20170128083000,377.200012,369.0,50.0,41,79.199997,100,71.800003,75.0,72.0
20170128084500,377.200012,373.920013,50.666668,41,77.199997,100,71.699997,75.0,72.0
20170128090000,377.200012,378.839996,51.333333,41,75.400002,100,71.300003,75.0,72.0
20170128091500,377.200012,369.0,50.0,41,78.199997,100,71.0,75.0,72.0
20170128093000,377.200012,375.559998,50.888889,41,76.300003,100,70.800003,74.900002,71.900002
20170128094500,377.200012,375.559998,50.888889,41,69.699997,100,70.599998,75.0,72.0
20170128100000,377.200012,369.0,50.0,41,69.699997,100,70.699997,74.900002,71.900002
20170128101500,377.200012,369.0,50.0,41,73.0,100,70.5,75.0,72.0
20170128103000,377.200012,375.559998,50.888889,41,76.599998,100,70.300003,74.900002,71.900002
20170128104500,377.200012,369.0,50.0,41,75.800003,100,70.300003,74.900002,71.900002
20170128110000,377.200012,375.559998,50.888889,41,70.099998,100,70.5,75.0,72.0
20170128111500,377.200012,375.559998,50.888889,41,70.099998,100,70.5,74.900002,71.900002
20170128113000,377.200012,375.559998,50.888889,41,75.5,100,70.400002,75.0,72.0
20170128114500,377.200012,375.559998,50.888889,41,79.699997,100,70.5,75.0,72.0
20170128120000,377.200012,369.0,50.0,41,77.699997,100,70.300003,75.0,72.0
20170128121500,377.200012,369.0,50.0,41,73.099998,100,70.199997,75.0,72.0
20170128123000,377.200012,369.0,50.0,41,78.5,100,70.5,75.0,72.0
20170128124500,377.200012,373.920013,50.666668,41,81.5,100,70.300003,75.0,72.0
20170128130000,377.200012,373.920013,50.666668,41,76.300003,100,70.300003,75.0,72.0
20170128131500,377.200012,365.720001,49.555556,41,76.300003,100,70.400002,75.0,72.0
20170128133000,377.200012,383.76001,52.000001,41,82.0,100,70.300003,75.0,72.0
20170128134500,377.200012,369.0,50.0,41,81.0,100,70.400002,75.0,72.0
20170128140000,377.200012,378.839996,51.333333,41,74.0,100,70.199997,75.0,72.0
20170128141500,377.200012,369.0,50.0,41,78.900002,100,70.5,75.0,72.0
20170128143000,377.200012,373.920013,50.666668,41,81.0,100,70.5,75.0,72.0
20170128144500,377.200012,369.0,50.0,41,73.5,100,70.5,75.0,72.0
20170128150000,377.200012,383.76001,52.000001,41,73.5,100,70.199997,75.0,72.0
20170128151500,377.200012,369.0,50.0,41,80.300003,100,70.300003,75.0,72.0
20170128153000,377.200012,373.920013,50.666668,41,81.400002,100,70.400002,75.0,72.0
20170128154500,377.200012,373.920013,50.666668,41,79.199997,100,70.300003,75.0,72.0
20170128160000,377.200012,378.839996,51.333333,41,77.400002,100,70.599998,75.0,72.0
20170128161500,377.200012,365.720001,49.555556,41,84.900002,100,70.800003,75.0,72.0
20170128163000,377.200012,365.720001,49.555556,41,78.300003,100,70.5,75.0,72.0
20170128164500,377.200012,388.679993,52.666666,41,76.400002,100,70.5,75.0,72.0
20170128170000,377.200012,378.839996,51.333333,41,83.099998,100,70.699997,75.0,72.0
20170128171500,377.200012,385.399994,52.222221,41,83.099998,100,70.699997,75.0,72.0
20170128173000,377.200012,375.559998,50.888889,41,75.699997,100,70.699997,75.0,72.0
20170128174500,377.200012,375.559998,50.888889,41,77.300003,100,70.800003,75.0,72.0
20170128180000,377.200012,383.76001,52.000001,41,81.099998,100,70.800003,75.0,72.0
20170128181500,377.200012,393.600006,53.333334,41,79.599998,100,71.099998,75.0,72.0
20170128183000,377.200012,383.76001,52.000001,41,74.099998,100,70.900002,75.0,72.0
20170128184500,377.200012,375.559998,50.888889,41,80.400002,100,70.900002,75.0,72.0
20170128190000,377.200012,385.399994,52.222221,41,80.400002,100,70.800003,75.0,72.0
20170128191500,377.200012,385.399994,52.222221,41,73.0,100,70.599998,75.0,72.0
20170128193000,377.200012,378.839996,51.333333,41,76.400002,100,70.699997,75.0,72.0
20170128194500,377.200012,378.839996,51.333333,41,81.099998,100,70.900002,74.900002,71.900002
20170128200000,377.200012,373.920013,50.666668,41,76.0,100,70.699997,75.0,72.0
20170128201500,377.200012,383.76001,52.000001,41,73.599998,100,70.699997,75.0,72.0
20170128203000,377.200012,383.76001,52.000001,41,79.599998,100,70.699997,75.0,72.0
20170128204500,377.200012,383.76001,52.000001,41,74.800003,100,70.5,74.900002,71.900002
20170128210000,377.200012,383.76001,52.000001,41,71.599998,100,70.599998,75.0,72.0
20170128211500,377.200012,378.839996,51.333333,41,79.400002,100,71.0,74.900002,71.900002
20170128213000,377.200012,369.0,50.0,41,91.699997,100,71.400002,74.900002,71.900002
20170128214500,377.200012,369.0,50.0,41,84.900002,100,71.400002,74.900002,71.900002
20170128220000,377.200012,375.559998,50.888889,41,78.800003,100,71.699997,74.900002,71.900002
20170128221500,377.200012,375.559998,50.888889,41,83.900002,100,71.599998,74.900002,71.900002
20170128223000,377.200012,375.559998,50.888889,41,74.900002,100,71.300003,74.800003,71.800003
20170128224500,377.200012,369.0,50.0,41,79.599998,100,71.199997,74.900002,71.900002
20170128230000,377.200012,378.839996,51.333333,41,78.099998,100,71.0,74.900002,71.900002
20170128231500,377.200012,373.920013,50.666668,41,71.099998,100,70.800003,74.800003,71.800003
20170128233000,377.200012,369.0,50.0,41,74.900002,100,70.599998,74.800003,71.800003
20170128234500,377.200012,373.920013,50.666668,41,78.199997,100,70.5,74.900002,71.900002
20170129000000,377.200012,365.720001,49.555556,41,71.099998,100,70.400002,74.900002,71.900002
20170129001500,377.200012,378.839996,51.333333,41,75.300003,100,70.400002,74.900002,71.900002
20170129003000,377.200012,378.839996,51.333333,41,77.800003,100,70.300003,74.900002,71.900002
20170129004500,377.200012,378.839996,51.333333,41,73.699997,100,70.0,74.900002,71.900002
20170129010000,377.200012,383.76001,52.000001,41,69.199997,100,70.0,74.900002,71.900002
20170129011500,377.200012,378.839996,51.333333,41,71.099998,100,69.800003,74.800003,71.800003
20170129013000,377.200012,378.839996,51.333333,41,74.099998,100,70.0,74.800003,71.800003
20170129014500,377.200012,378.839996,51.333333,41,76.400002,100,70.0,74.800003,71.800003
20170129020000,377.200012,373.920013,50.666668,41,86.099998,100,70.199997,74.800003,71.800003
20170129021500,377.200012,385.399994,52.222221,41,79.099998,100,70.599998,74.800003,71.800003
20170129023000,377.200012,385.399994,52.222221,41,80.199997,100,70.900002,74.699997,71.699997
20170129024500,377.200012,378.839996,51.333333,41,81.099998,100,70.800003,74.800003,71.800003
20170129030000,377.200012,385.399994,52.222221,41,72.5,100,70.699997,74.800003,71.800003
20170129031500,377.200012,378.839996,51.333333,41,76.599998,100,70.5,74.800003,71.800003
20170129033000,377.200012,378.839996,51.333333,41,89.800003,100,70.699997,74.699997,71.699997
20170129034500,377.200012,378.839996,51.333333,41,73.0,100,70.400002,74.800003,71.800003
20170129040000,377.200012,395.23999,53.555554,41,76.400002,100,70.400002,74.800003,71.800003
20170129041500,377.200012,395.23999,53.555554,41,75.199997,100,70.199997,74.800003,71.800003
20170129043000,377.200012,383.76001,52.000001,41,68.400002,100,69.800003,74.699997,71.699997
20170129044500,377.200012,388.679993,52.666666,41,70.599998,100,69.800003,74.800003,71.800003
20170129050000,377.200012,383.76001,52.000001,41,74.0,100,69.800003,74.699997,71.699997
20170129051500,377.200012,393.600006,53.333334,41,73.0,100,69.699997,74.699997,71.699997
20170129053000,377.200012,378.839996,51.333333,41,69.599998,100,69.599998,74.800003,71.800003
20170129054500,377.200012,388.679993,52.666666,41,71.900002,100,69.699997,74.699997,71.699997
20170129060000,377.200012,388.679993,52.666666,41,79.300003,100,70.199997,74.800003,71.800003
20170129061500,377.200012,383.76001,52.000001,41,72.099998,100,69.900002,74.699997,71.699997
20170129063000,377.200012,383.76001,52.000001,41,76.800003,100,69.800003,74.699997,71.699997
20170129064500,377.200012,388.679993,52.666666,41,73.0,100,69.599998,74.800003,71.800003
20170129070000,377.200012,395.23999,53.555554,41,70.099998,100,69.5,74.800003,71.800003
20170129071500,377.200012,395.23999,53.555554,41,67.699997,100,69.300003,74.800003,71.800003
20170129073000,377.200012,395.23999,53.555554,41,68.699997,100,69.099998,74.699997,71.699997
20170129074500,377.200012,405.079987,54.888887,41,70.900002,100,69.0,74.699997,71.699997
20170129080000,377.200012,395.23999,53.555554,41,72.400002,100,68.900002,74.699997,71.699997
20170129081500,377.200012,395.23999,53.555554,41,72.400002,100,68.900002,74.699997,71.699997
20170129083000,377.200012,403.440002,54.666667,41,70.5,100,69.199997,74.699997,71.699997
20170129084500,377.200012,388.679993,52.666666,41,72.0,100,69.099998,74.699997,71.699997
20170129090000,377.200012,388.679993,52.666666,41,70.599998,100,69.0,74.699997,71.699997
20170129091500,377.200012,383.76001,52.000001,41,76.400002,100,69.099998,74.699997,71.699997
20170129093000,377.200012,388.679993,52.666666,41,79.099998,100,69.199997,74.699997,71.699997
20170129094500,377.200012,388.679993,52.666666,41,75.300003,100,69.300003,74.699997,71.699997
20170129100000,377.200012,383.76001,52.000001,41,72.900002,100,69.300003,74.699997,71.699997
20170129101500,377.200012,383.76001,52.000001,41,74.400002,100,69.400002,74.699997,71.699997
20170129103000,377.200012,369.0,50.0,41,82.5,100,69.800003,74.699997,71.699997
20170129104500,377.200012,385.399994,52.222221,41,78.199997,100,69.699997,74.699997,71.699997
20170129110000,377.200012,385.399994,52.222221,41,74.900002,100,69.800003,74.699997,71.699997
20170129111500,377.200012,373.920013,50.666668,41,75.900002,100,69.699997,74.699997,71.699997
20170129113000,377.200012,383.76001,52.000001,41,87.699997,100,70.400002,74.800003,71.800003
20170129114500,377.200012,378.839996,51.333333,41,87.699997,100,70.5,74.800003,71.800003
20170129120000,377.200012,373.920013,50.666668,41,80.199997,100,70.5,74.699997,71.699997
20170129121500,377.200012,378.839996,51.333333,41,94.099998,100,70.800003,74.800003,71.800003
20170129123000,377.200012,385.399994,52.222221,41,80.0,100,70.5,74.800003,71.800003
20170129124500,377.200012,378.839996,51.333333,41,88.099998,100,71.0,74.800003,71.800003
20170129130000,377.200012,365.720001,49.555556,41,83.699997,100,70.699997,74.800003,71.800003
20170129131500,377.200012,388.679993,52.666666,41,83.699997,100,71.199997,74.800003,71.800003
20170129133000,377.200012,378.839996,51.333333,41,82.0,100,70.900002,74.900002,71.900002
20170129134500,377.200012,373.920013,50.666668,41,89.099998,100,71.0,74.800003,71.800003
20170129140000,377.200012,373.920013,50.666668,41,89.099998,100,71.300003,74.800003,71.800003
20170129141500,377.200012,373.920013,50.666668,41,83.900002,100,71.199997,74.800003,71.800003
20170129143000,377.200012,373.920013,50.666668,41,83.900002,100,71.099998,74.800003,71.800003
20170129144500,377.200012,388.679993,52.666666,41,83.900002,100,71.400002,74.699997,71.699997
20170129150000,377.200012,383.76001,52.000001,41,87.199997,100,71.300003,74.699997,71.699997
20170129151500,377.200012,378.839996,51.333333,41,81.599998,100,71.599998,74.699997,71.699997
20170129153000,377.200012,378.839996,51.333333,41,87.199997,100,71.400002,74.699997,71.699997
20170129154500,377.200012,383.76001,52.000001,41,83.800003,100,71.599998,74.699997,71.699997
20170129160000,377.200012,369.0,50.0,41,83.800003,100,71.300003,74.699997,71.699997
20170129161500,377.200012,373.920013,50.666668,41,87.900002,100,71.699997,74.699997,71.699997
20170129163000,377.200012,373.920013,50.666668,41,80.800003,100,71.400002,74.699997,71.699997
20170129164500,377.200012,373.920013,50.666668,41,80.800003,100,70.5,74.699997,71.699997
20170129170000,377.200012,369.0,50.0,41,77.400002,100,70.900002,74.699997,71.699997
20170129171500,377.200012,375.559998,50.888889,41,88.300003,100,71.199997,74.699997,71.699997
20170129173000,377.200012,369.0,50.0,41,78.300003,100,71.300003,74.699997,71.699997
20170129174500,377.200012,375.559998,50.888889,41,85.5,100,71.400002,74.699997,71.699997
20170129180000,377.200012,375.559998,50.888889,41,78.300003,100,71.599998,74.699997,71.699997
20170129181500,377.200012,375.559998,50.888889,41,90.099998,100,71.699997,74.699997,71.699997
20170129183000,377.200012,365.720001,49.555556,41,77.300003,100,71.599998,74.699997,71.699997
20170129184500,377.200012,373.920013,50.666668,41,84.800003,0,72.0,74.699997,71.699997
20170129190000,377.200012,373.920013,50.666668,41,74.800003,100,70.5,74.699997,71.699997
20170129191500,377.200012,365.720001,49.555556,41,73.099998,100,71.300003,74.699997,71.699997
20170129193000,377.200012,365.720001,49.555556,41,77.699997,100,71.300003,74.699997,71.699997
20170129194500,377.200012,375.559998,50.888889,41,86.900002,100,71.699997,74.699997,71.699997
20170129200000,377.200012,369.0,50.0,41,75.400002,100,71.599998,74.699997,71.699997
20170129201500,377.200012,373.920013,50.666668,41,87.199997,100,71.599998,74.699997,71.699997
20170129203000,377.200012,373.920013,50.666668,41,75.199997,100,71.5,74.699997,71.699997
20170129204500,377.200012,378.839996,51.333333,41,81.0,100,71.599998,74.699997,71.699997
20170129210000,377.200012,355.880005,48.222223,41,79.199997,100,71.5,74.699997,71.699997
20170129211500,377.200012,383.76001,52.000001,41,77.300003,100,71.599998,74.699997,71.699997
20170129213000,377.200012,365.720001,49.555556,41,85.400002,100,71.5,74.699997,71.699997
20170129214500,377.200012,365.720001,49.555556,41,77.0,100,71.5,74.699997,71.699997
20170129220000,377.200012,375.559998,50.888889,41,84.900002,100,71.5,74.699997,71.699997
20170129221500,377.200012,369.0,50.0,41,78.900002,100,71.400002,74.699997,71.699997
20170129223000,377.200012,373.920013,50.666668,41,84.400002,100,71.699997,74.699997,71.699997
20170129224500,377.200012,369.0,50.0,41,51.099998,100,70.5,74.699997,71.699997
20170129230000,377.200012,369.0,50.0,41,79.099998,100,71.099998,74.699997,71.699997
20170129231500,377.200012,373.920013,50.666668,41,80.599998,100,71.199997,74.699997,71.699997
20170129233000,377.200012,369.0,50.0,41,82.5,100,71.300003,74.699997,71.699997
20170129234500,377.200012,362.440002,49.111111,41,83.800003,100,71.599998,74.699997,71.699997
20170130000000,377.200012,383.76001,52.000001,41,77.199997,100,71.300003,74.699997,71.699997
20170130001500,377.200012,375.559998,50.888889,41,77.199997,100,71.5,74.699997,71.699997
20170130003000,377.200012,375.559998,50.888889,41,85.199997,100,71.800003,74.699997,71.699997
20170130004500,377.200012,375.559998,50.888889,41,81.5,100,71.800003,74.699997,71.699997
20170130010000,377.200012,375.559998,50.888889,41,65.099998,100,70.400002,74.699997,71.699997
20170130011500,377.200012,385.399994,52.222221,41,73.900002,100,71.199997,74.699997,71.699997
20170130013000,377.200012,385.399994,52.222221,41,78.300003,100,71.300003,74.699997,71.699997
20170130014500,377.200012,385.399994,52.222221,41,76.699997,100,71.5,74.699997,71.699997
20170130020000,377.200012,393.600006,53.333334,41,79.699997,100,71.699997,74.699997,71.699997
20170130021500,377.200012,378.839996,51.333333,41,74.699997,100,71.699997,74.699997,71.699997
20170130023000,377.200012,383.76001,52.000001,41,80.599998,100,71.800003,74.699997,71.699997
20170130024500,377.200012,378.839996,51.333333,41,50.799999,100,70.400002,74.699997,71.699997
20170130030000,377.200012,395.23999,53.555554,41,68.900002,100,71.0,74.699997,71.699997
20170130031500,377.200012,378.839996,51.333333,41,80.699997,100,71.599998,74.699997,71.699997
20170130033000,377.200012,388.679993,52.666666,41,79.0,100,71.699997,74.699997,71.699997
20170130034500,377.200012,378.839996,51.333333,41,79.0,100,72.0,74.699997,71.699997
20170130040000,377.200012,385.399994,52.222221,41,68.400002,100,70.5,74.699997,71.699997
20170130041500,377.200012,385.399994,52.222221,41,71.400002,100,70.900002,74.699997,71.699997
20170130043000,377.200012,385.399994,52.222221,41,74.599998,100,71.5,74.699997,71.699997
20170130044500,377.200012,385.399994,52.222221,41,72.0,100,71.400002,74.699997,71.699997
20170130050000,377.200012,385.399994,52.222221,41,77.199997,100,71.5,74.699997,71.699997
20170130051500,377.200012,375.559998,50.888889,41,77.199997,100,71.599998,74.699997,71.699997
20170130053000,377.200012,385.399994,52.222221,41,76.400002,100,71.599998,74.699997,71.699997
20170130054500,377.200012,385.399994,52.222221,41,70.599998,100,71.400002,74.699997,71.699997
20170130060000,377.200012,393.600006,53.333334,41,74.400002,100,71.699997,74.699997,71.699997
20170130061500,377.200012,383.76001,52.000001,41,75.300003,100,71.599998,74.699997,71.699997
20170130063000,377.200012,388.679993,52.666666,41,75.300003,100,71.699997,74.699997,71.699997
20170130064500,377.200012,388.679993,52.666666,41,73.0,100,71.699997,74.699997,71.699997
20170130070000,377.200012,395.23999,53.555554,41,73.0,100,71.599998,74.699997,71.699997
20170130071500,377.200012,388.679993,52.666666,41,75.300003,100,71.599998,74.699997,71.699997
20170130073000,377.200012,388.679993,52.666666,41,76.800003,100,71.699997,74.699997,71.699997
20170130074500,377.200012,388.679993,52.666666,41,48.0,100,70.900002,74.699997,71.699997
20170130080000,377.200012,388.679993,52.666666,41,75.699997,100,71.300003,74.699997,71.699997
20170130081500,377.200012,388.679993,52.666666,41,65.300003,100,71.5,74.699997,71.699997
20170130083000,377.200012,395.23999,53.555554,41,73.300003,100,71.300003,74.699997,71.699997
20170130084500,377.200012,383.76001,52.000001,41,53.200001,100,71.599998,74.699997,71.699997
20170130090000,377.200012,393.600006,53.333334,41,48.599998,100,71.300003,74.699997,71.699997
20170130091500,377.200012,393.600006,53.333334,41,55.700001,100,71.0,74.699997,71.699997
20170130093000,377.200012,405.079987,54.888887,41,56.400002,100,71.5,74.699997,71.699997
20170130094500,377.200012,385.399994,52.222221,41,78.699997,100,71.599998,74.699997,71.699997
20170130100000,377.200012,378.839996,51.333333,41,50.299999,100,71.300003,74.699997,71.699997
20170130101500,377.200012,378.839996,51.333333,41,54.700001,100,71.099998,74.699997,71.699997
20170130103000,377.200012,385.399994,52.222221,41,54.700001,100,71.0,74.699997,71.699997
20170130104500,377.200012,385.399994,52.222221,41,55.299999,0,71.599998,74.699997,71.699997
20170130110000,377.200012,395.23999,53.555554,41,49.799999,100,71.0,74.699997,71.699997
20170130111500,377.200012,373.920013,50.666668,41,63.700001,100,71.199997,74.699997,71.699997
20170130113000,377.200012,378.839996,51.333333,41,65.300003,100,71.699997,74.699997,71.699997
20170130114500,377.200012,383.76001,52.000001,41,50.299999,100,71.300003,74.699997,71.699997
20170130120000,377.200012,395.23999,53.555554,41,53.900002,100,71.5,74.699997,71.699997
20170130121500,377.200012,395.23999,53.555554,41,55.599998,100,71.0,74.699997,71.699997
20170130123000,377.200012,378.839996,51.333333,41,73.5,100,71.800003,74.699997,71.699997
20170130124500,377.200012,378.839996,51.333333,41,52.299999,100,71.599998,74.699997,71.699997
20170130130000,377.200012,378.839996,51.333333,41,50.200001,100,71.0,74.699997,71.699997
20170130131500,377.200012,378.839996,51.333333,41,63.200001,100,71.400002,74.699997,71.699997
20170130133000,377.200012,388.679993,52.666666,41,63.200001,100,71.900002,74.699997,71.699997
20170130134500,377.200012,375.559998,50.888889,41,51.5,100,71.599998,74.699997,71.699997
20170130140000,377.200012,375.559998,50.888889,41,50.599998,100,71.199997,74.699997,71.699997
20170130141500,377.200012,385.399994,52.222221,41,65.800003,100,71.400002,74.699997,71.699997
20170130143000,377.200012,373.920013,50.666668,41,68.099998,100,71.0,74.699997,71.699997
20170130144500,377.200012,395.23999,53.555554,42,52.299999,0,71.5,74.699997,71.699997
20170130150000,377.200012,388.679993,52.666666,42,61.5,100,70.800003,74.699997,71.699997
20170130151500,377.200012,393.600006,53.333334,42,73.099998,100,71.400002,74.699997,71.699997
20170130153000,377.200012,388.679993,52.666666,42,55.400002,0,71.699997,74.699997,71.699997
20170130154500,377.200012,375.559998,50.888889,41,51.799999,100,71.199997,74.699997,71.699997
20170130160000,377.200012,388.679993,52.666666,41,51.799999,100,71.400002,74.699997,71.699997
20170130161500,377.200012,383.76001,52.000001,41,62.599998,100,71.099998,74.699997,71.699997
20170130163000,377.200012,383.76001,52.000001,41,65.800003,100,71.5,74.699997,71.699997
20170130164500,377.200012,375.559998,50.888889,41,74.400002,100,71.300003,74.699997,71.699997
20170130170000,377.200012,375.559998,50.888889,41,55.700001,100,71.199997,74.699997,71.699997
20170130171500,377.200012,383.76001,52.000001,41,81.5,100,71.099998,74.699997,71.699997
20170130173000,377.200012,383.76001,52.000001,41,75.400002,100,71.599998,74.699997,71.699997
20170130174500,377.200012,388.679993,52.666666,41,73.0,100,71.800003,74.699997,71.699997
20170130180000,377.200012,388.679993,52.666666,41,78.800003,0,72.099998,74.699997,71.699997
20170130181500,377.200012,388.679993,52.666666,41,50.299999,100,70.599998,74.699997,71.699997
20170130183000,377.200012,383.76001,52.000001,41,75.800003,100,71.199997,74.699997,71.699997
20170130184500,377.200012,373.920013,50.666668,41,65.800003,100,71.199997,74.699997,71.699997
20170130190000,377.200012,383.76001,52.000001,41,77.699997,100,71.800003,74.699997,71.699997
20170130191500,377.200012,375.559998,50.888889,41,51.099998,100,70.900002,74.699997,71.699997
20170130193000,377.200012,365.720001,49.555556,41,69.199997,100,70.900002,74.699997,71.699997
20170130194500,377.200012,375.559998,50.888889,41,67.699997,100,71.5,74.699997,71.699997
20170130200000,377.200012,365.720001,49.555556,41,71.099998,100,71.400002,74.699997,71.699997
20170130201500,377.200012,365.720001,49.555556,41,74.800003,100,71.900002,74.699997,71.699997
20170130203000,377.200012,355.880005,48.222223,41,53.5,100,71.199997,74.699997,71.699997
20170130204500,377.200012,369.0,50.0,41,75.599998,100,71.199997,74.699997,71.699997
20170130210000,377.200012,369.0,50.0,41,72.199997,100,71.5,74.699997,71.699997
20170130211500,377.200012,362.440002,49.111111,41,71.0,100,71.300003,74.699997,71.699997
20170130213000,377.200012,375.559998,50.888889,41,70.099998,100,71.599998,74.699997,71.699997
20170130214500,377.200012,369.0,50.0,41,77.800003,100,71.699997,74.699997,71.699997
20170130220000,377.200012,362.440002,49.111111,41,65.199997,100,71.800003,74.699997,71.699997
20170130221500,377.200012,373.920013,50.666668,41,54.400002,100,70.599998,74.699997,71.699997
20170130223000,377.200012,365.720001,49.555556,41,63.700001,100,71.0,74.699997,71.699997
20170130224500,377.200012,359.160004,48.666667,41,72.0,100,71.599998,74.699997,71.699997
20170130230000,377.200012,359.160004,48.666667,41,75.400002,100,71.699997,74.699997,71.699997
20170130231500,377.200012,352.600006,47.777779,41,71.0,100,71.800003,74.699997,71.699997
20170130233000,377.200012,359.160004,48.666667,41,74.900002,100,71.900002,74.699997,71.699997
20170130234500,377.200012,359.160004,48.666667,41,70.5,100,71.800003,74.699997,71.699997
20170131000000,377.200012,369.0,50.0,41,75.0,100,71.800003,74.699997,71.699997
20170131001500,377.200012,383.76001,52.000001,42,70.099998,100,71.699997,74.699997,71.699997
20170131003000,377.200012,383.76001,52.000001,42,74.400002,100,71.900002,74.699997,71.699997
20170131004500,377.200012,378.839996,51.333333,42,69.199997,100,71.699997,74.699997,71.699997
20170131010000,377.200012,378.839996,51.333333,42,76.800003,100,71.900002,74.699997,71.699997
20170131011500,377.200012,378.839996,51.333333,42,69.699997,100,71.699997,74.699997,71.699997
20170131013000,377.200012,369.0,50.0,42,74.0,100,71.699997,74.699997,71.699997
20170131014500,377.200012,375.559998,50.888889,42,70.599998,100,71.900002,74.699997,71.699997
20170131020000,377.200012,369.0,50.0,42,72.400002,100,71.800003,74.699997,71.699997
20170131021500,377.200012,378.839996,51.333333,42,70.5,100,71.699997,74.699997,71.699997
20170131023000,377.200012,378.839996,51.333333,42,73.400002,100,71.699997,74.699997,71.699997
20170131024500,377.200012,373.920013,50.666668,42,71.099998,100,71.699997,74.699997,71.699997
20170131030000,377.200012,373.920013,50.666668,42,72.0,100,71.599998,74.699997,71.699997
20170131031500,377.200012,378.839996,51.333333,42,73.0,100,71.699997,74.699997,71.699997
20170131033000,377.200012,378.839996,51.333333,42,69.800003,100,71.699997,74.699997,71.699997
20170131034500,377.200012,378.839996,51.333333,42,74.0,100,71.699997,74.699997,71.699997
20170131040000,377.200012,378.839996,51.333333,42,70.099998,100,71.699997,74.699997,71.699997
20170131041500,377.200012,359.160004,48.666667,42,74.199997,100,71.900002,74.699997,71.699997
20170131043000,377.200012,375.559998,50.888889,42,69.599998,100,71.699997,74.699997,71.699997
20170131044500,377.200012,375.559998,50.888889,42,75.400002,100,71.900002,74.699997,71.699997
20170131050000,377.200012,369.0,50.0,42,69.599998,100,71.800003,74.699997,71.699997
