PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,346.5,421.05,83.5417,51,54.7,0,68.1,68.0,64.3
20160101001500,346.5,421.05,83.5417,51,54.7,0,68.2,68.0,64.3
20160101003000,346.5,421.05,83.5417,51,54.7,0,68.1,68.0,64.3
20160101004500,346.5,421.05,83.5417,51,54.7,0,68.1,68.0,64.3
20160101010000,346.5,421.05,83.5417,51,54.7,0,68.2,68.0,64.3
20160101011500,346.5,421.05,83.5417,51,54.7,0,68.2,68.0,64.3
20160101013000,346.5,421.05,83.5417,51,54.7,0,68.2,68.0,64.3
20160101014500,346.5,421.05,83.5417,51,54.7,0,68.2,68.0,64.3
20160101020000,346.5,421.05,83.5417,51,54.7,0,68.1,68.0,64.3
20160101021500,346.5,421.05,83.5417,51,54.7,0,68.1,68.0,64.3
20160101023000,346.5,421.05,83.5417,51,54.7,0,68.2,68.0,64.3
20160101024500,346.5,421.05,83.5417,51,54.7,0,68.2,68.0,64.3
20160101030000,346.5,421.05,83.5417,51,54.7,0,68.2,68.0,64.3
20160101031500,346.5,421.05,83.5417,51,54.7,0,68.2,68.0,64.3
20160101033000,346.5,421.05,83.5417,51,54.7,0,68.3,68.0,64.3
20160101034500,346.5,430.5,85.4167,52,54.7,0,68.3,68.0,64.3
20160101040000,346.5,439.95,87.2917,53,54.7,0,68.2,68.0,64.3
20160101041500,346.5,439.95,87.2917,53,54.7,0,68.2,68.0,64.3
20160101043000,346.5,439.95,87.2917,53,54.7,0,68.2,68.0,64.3
20160101044500,346.5,439.95,87.2917,53,54.7,0,68.1,68.0,64.3
20160101050000,346.5,439.95,87.2917,53,54.7,0,68.1,68.0,64.3
20160101051500,346.5,439.95,87.2917,53,54.7,0,68.1,68.0,64.3
20160101053000,346.5,449.4,89.1667,53,54.7,0,68.0,68.0,64.3
20160101054500,346.5,439.95,87.2917,53,54.7,0,67.9,68.0,64.3
20160101060000,346.5,439.95,87.2917,53,53.9,0,67.9,68.0,64.3
20160101061500,346.5,439.95,87.2917,53,54.7,0,67.9,68.0,64.3
20160101063000,346.5,439.95,87.2917,53,54.7,0,67.9,68.0,64.3
20160101064500,346.5,439.95,87.2917,53,54.7,0,67.8,68.0,64.3
20160101070000,346.5,439.95,87.2917,53,54.7,0,67.8,68.0,64.3
20160101071500,346.5,439.95,87.2917,53,54.7,0,67.8,68.0,64.3
20160101073000,346.5,449.4,89.1667,53,54.7,0,67.8,68.0,64.3
20160101074500,346.5,439.95,87.2917,53,54.7,0,67.8,68.0,64.3
20160101080000,346.5,449.4,89.1667,53,54.7,0,67.8,68.0,64.3
20160101081500,346.5,439.95,87.2917,53,54.7,0,67.8,68.0,64.3
20160101083000,346.5,449.4,89.1667,53,54.7,0,67.7,68.0,64.3
20160101084500,346.5,439.95,87.2917,52,54.7,0,67.7,68.0,64.3
20160101090000,346.5,421.05,83.5417,51,54.7,0,67.8,68.0,64.3
20160101091500,346.5,421.05,83.5417,51,54.7,0,67.9,68.0,64.3
20160101093000,346.5,421.05,83.5417,51,54.7,0,68.0,68.0,64.3
20160101094500,346.5,421.05,83.5417,51,53.9,0,68.0,68.0,64.3
20160101100000,346.5,421.05,83.5417,51,54.7,0,68.0,68.0,64.3
20160101101500,346.5,421.05,83.5417,51,53.9,0,68.0,68.0,64.3
20160101103000,346.5,421.05,83.5417,51,54.7,0,67.9,68.0,64.3
20160101104500,346.5,421.05,83.5417,51,54.7,0,67.9,68.0,64.3
20160101110000,346.5,421.05,83.5417,51,54.7,0,67.9,68.0,64.3
20160101111500,346.5,421.05,83.5417,51,54.7,0,67.9,68.0,64.3
20160101113000,346.5,421.05,83.5417,51,54.7,0,67.9,68.0,64.3
20160101114500,346.5,430.5,85.4167,51,53.9,0,67.9,68.0,64.3
20160101120000,346.5,430.5,85.4167,51,54.7,0,67.8,68.0,64.3
20160101121500,346.5,411.6,81.6667,50,53.5,0,67.8,68.0,64.3
20160101123000,346.5,411.6,81.6667,50,54.4,0,67.8,68.0,64.3
20160101124500,346.5,402.15,79.7917,49,54.4,0,67.6,68.0,64.3
20160101130000,346.5,402.15,79.7917,49,54.4,0,67.7,68.0,64.3
20160101131500,346.5,380.1,75.4167,47,54.4,0,67.7,68.0,64.3
20160101133000,346.5,384.3,76.25,47,54.4,0,67.8,68.0,64.3
20160101134500,346.5,384.3,76.25,47,54.4,0,67.8,68.0,64.3
20160101140000,346.5,384.3,76.25,47,54.4,0,67.8,68.0,64.3
20160101141500,346.5,384.3,76.25,47,54.4,0,67.9,68.0,64.3
20160101143000,346.5,384.3,76.25,47,54.4,0,67.9,68.0,64.3
20160101144500,346.5,384.3,76.25,47,54.4,0,67.9,68.0,64.3
20160101150000,346.5,384.3,76.25,47,54.4,0,67.9,68.0,64.3
20160101151500,346.5,384.3,76.25,47,54.4,0,68.0,68.0,64.3
20160101153000,346.5,380.1,75.4167,47,54.4,0,68.1,68.0,64.3
20160101154500,346.5,380.1,75.4167,47,54.4,0,68.1,68.0,64.3
20160101160000,346.5,384.3,76.25,47,54.4,0,68.1,68.0,64.3
20160101161500,346.5,380.1,75.4167,47,54.4,0,68.1,68.0,64.3
20160101163000,346.5,380.1,75.4167,47,54.4,0,68.2,68.0,64.3
20160101164500,346.5,380.1,75.4167,47,54.4,0,68.1,68.0,64.3
20160101170000,346.5,380.1,75.4167,47,54.4,0,68.1,68.0,64.3
20160101171500,346.5,380.1,75.4167,47,54.4,0,68.1,68.0,64.3
20160101173000,346.5,380.1,75.4167,47,54.4,0,68.1,68.0,64.3
20160101174500,346.5,380.1,75.4167,47,54.4,0,68.1,68.0,64.3
20160101180000,346.5,380.1,75.4167,47,54.4,0,68.1,68.0,64.3
20160101181500,346.5,380.1,75.4167,47,54.4,0,68.1,68.0,64.3
20160101183000,346.5,380.1,75.4167,47,54.4,0,68.1,68.0,64.3
20160101184500,346.5,380.1,75.4167,47,54.4,0,68.2,68.0,64.3
20160101190000,346.5,384.3,76.25,47,54.4,0,68.2,68.0,64.3
20160101191500,346.5,384.3,76.25,47,54.4,0,68.1,68.0,64.3
20160101193000,346.5,384.3,76.25,47,54.4,0,68.1,68.0,64.3
20160101194500,346.5,384.3,76.25,47,54.4,0,68.1,68.0,64.3
20160101200000,346.5,379.05,75.2083,47,54.4,0,68.1,68.0,64.3
20160101201500,346.5,379.05,75.2083,47,54.4,0,68.2,68.0,64.3
20160101203000,346.5,384.3,76.25,47,54.4,0,68.1,68.0,64.3
20160101204500,346.5,384.3,76.25,47,54.4,0,68.1,68.0,64.3
20160101210000,346.5,380.1,75.4167,47,54.4,0,68.2,68.0,64.3
20160101211500,346.5,380.1,75.4167,47,54.4,0,68.1,68.0,64.3
20160101213000,346.5,380.1,75.4167,47,54.4,0,68.3,68.0,64.3
20160101214500,346.5,388.5,77.0833,47,54.4,0,68.1,68.0,64.3
20160101220000,346.5,388.5,77.0833,47,54.4,0,68.1,68.0,64.3
20160101221500,346.5,388.5,77.0833,47,54.4,0,68.1,68.0,64.3
20160101223000,346.5,388.5,77.0833,47,54.4,0,68.1,68.0,64.3
20160101224500,346.5,388.5,77.0833,47,54.4,0,68.1,68.0,64.3
20160101230000,346.5,384.3,76.25,47,54.4,0,68.1,68.0,64.3
20160101231500,346.5,384.3,76.25,47,54.4,0,68.1,68.0,64.3
20160101233000,346.5,384.3,76.25,47,54.4,0,68.0,68.0,64.3
20160101234500,346.5,380.1,75.4167,47,54.4,0,68.1,68.0,64.3
20160102000000,346.5,380.1,75.4167,47,54.4,0,68.1,68.0,64.3
20160102001500,346.5,380.1,75.4167,47,54.4,0,68.1,68.0,64.3
20160102003000,346.5,380.1,75.4167,47,54.4,0,68.1,68.0,64.3
20160102004500,346.5,380.1,75.4167,47,54.4,0,68.2,68.0,64.3
20160102010000,346.5,375.9,74.5833,47,54.4,0,68.1,68.0,64.3
20160102011500,346.5,489.3,97.0833,57,54.4,0,68.1,68.0,64.3
20160102013000,346.5,497.7,98.75,58,53.5,0,67.8,68.0,64.3
20160102014500,346.5,506.1,100.4167,58,54.3,0,67.7,68.0,64.3
20160102020000,346.5,465.15,92.2917,55,54.3,0,67.6,68.0,64.3
20160102021500,346.5,449.4,89.1667,54,54.3,0,67.6,68.0,64.3
20160102023000,346.5,421.05,83.5417,52,54.3,0,67.6,68.0,64.3
20160102024500,346.5,382.2,75.8333,47,54.3,0,67.5,68.0,64.3
20160102030000,346.5,374.85,74.375,47,54.3,0,67.6,68.0,64.3
20160102031500,346.5,361.2,71.6667,46,54.3,0,67.7,68.0,64.3
20160102033000,346.5,361.2,71.6667,46,54.3,0,67.9,68.0,64.3
20160102034500,346.5,361.2,71.6667,46,54.3,0,67.9,68.0,64.3
20160102040000,346.5,361.2,71.6667,46,54.3,0,68.1,68.0,64.3
20160102041500,346.5,361.2,71.6667,46,54.3,0,68.1,68.0,64.3
20160102043000,346.5,361.2,71.6667,46,54.3,0,68.1,68.0,64.3
20160102044500,346.5,361.2,71.6667,46,54.3,0,68.1,68.0,64.3
20160102050000,346.5,357.0,70.8333,46,54.3,0,68.2,68.0,64.3
20160102051500,346.5,357.0,70.8333,46,54.3,0,68.1,68.0,64.3
20160102053000,346.5,361.2,71.6667,46,54.3,0,68.1,68.0,64.3
20160102054500,346.5,361.2,71.6667,46,54.3,0,68.2,68.0,64.3
20160102060000,346.5,361.2,71.6667,46,54.3,0,68.2,68.0,64.3
20160102061500,346.5,361.2,71.6667,46,54.3,0,68.2,68.0,64.3
20160102063000,346.5,361.2,71.6667,46,54.3,0,68.2,68.0,64.3
20160102064500,346.5,361.2,71.6667,46,54.3,0,68.1,68.0,64.3
20160102070000,346.5,361.2,71.6667,46,54.3,0,68.2,68.0,64.3
20160102071500,346.5,361.2,71.6667,46,54.3,0,68.2,68.0,64.3
20160102073000,346.5,361.2,71.6667,46,54.3,0,68.1,68.0,64.3
20160102074500,346.5,361.2,71.6667,46,54.3,0,68.1,68.0,64.3
20160102080000,346.5,361.2,71.6667,46,54.3,0,68.2,68.0,64.3
20160102081500,346.5,361.2,71.6667,46,54.3,0,68.2,68.0,64.3
20160102083000,346.5,361.2,71.6667,46,54.3,0,68.2,68.0,64.3
20160102084500,346.5,361.2,71.6667,46,54.3,0,68.1,68.0,64.3
20160102090000,346.5,361.2,71.6667,46,54.3,0,68.2,68.0,64.3
20160102091500,346.5,361.2,71.6667,46,54.3,0,68.2,68.0,64.3
20160102093000,346.5,361.2,71.6667,46,54.3,0,68.1,68.0,64.3
20160102094500,346.5,361.2,71.6667,46,54.3,0,68.3,68.0,64.3
20160102100000,346.5,361.2,71.6667,46,54.3,0,68.3,68.0,64.3
20160102101500,346.5,373.8,74.1667,47,54.3,0,68.2,68.0,64.3
20160102103000,346.5,382.2,75.8333,47,54.3,0,68.2,68.0,64.3
20160102104500,346.5,382.2,75.8333,47,54.3,0,68.1,68.0,64.3
20160102110000,346.5,382.2,75.8333,47,54.3,0,68.1,68.0,64.3
20160102111500,346.5,382.2,75.8333,47,54.3,0,68.2,68.0,64.3
20160102113000,346.5,382.2,75.8333,47,54.3,0,68.1,68.0,64.3
20160102114500,346.5,382.2,75.8333,47,54.3,0,68.2,68.0,64.3
20160102120000,346.5,378.0,75.0,47,54.3,0,68.1,68.0,64.3
20160102121500,346.5,378.0,75.0,47,54.3,0,68.2,68.0,64.3
20160102123000,346.5,378.0,75.0,47,55.1,0,68.2,68.0,64.3
20160102124500,346.5,378.0,75.0,47,54.3,0,68.2,68.0,64.3
20160102130000,346.5,378.0,75.0,47,55.1,0,68.1,68.0,64.3
20160102131500,346.5,378.0,75.0,47,55.1,0,68.1,68.0,64.3
20160102133000,346.5,378.0,75.0,47,54.3,0,68.2,68.0,64.3
20160102134500,346.5,378.0,75.0,47,55.1,0,68.1,68.0,64.3
20160102140000,346.5,378.0,75.0,47,54.5,0,68.2,68.0,64.3
20160102141500,346.5,378.0,75.0,47,55.1,0,68.2,68.0,64.3
20160102143000,346.5,378.0,75.0,47,54.3,0,68.3,68.0,64.3
20160102144500,346.5,378.0,75.0,47,55.1,0,68.2,68.0,64.3
20160102150000,346.5,384.3,76.25,47,55.1,0,68.3,68.0,64.3
20160102151500,346.5,396.9,78.75,49,55.1,0,68.2,68.0,64.3
20160102153000,346.5,396.9,78.75,49,55.1,0,68.2,68.0,64.3
20160102154500,346.5,396.9,78.75,49,55.1,0,68.3,68.0,64.3
20160102160000,346.5,396.9,78.75,49,55.1,0,68.2,68.0,64.3
20160102161500,346.5,396.9,78.75,49,55.1,0,68.2,68.0,64.3
20160102163000,346.5,411.6,81.6667,50,54.3,0,68.4,68.0,64.3
20160102164500,346.5,418.95,83.125,50,54.3,0,68.3,68.0,64.3
20160102170000,346.5,426.3,84.5833,51,54.3,0,68.2,68.0,64.3
20160102171500,346.5,426.3,84.5833,51,54.3,0,68.2,68.0,64.3
20160102173000,346.5,426.3,84.5833,51,54.3,0,68.2,68.0,64.3
20160102174500,346.5,426.3,84.5833,51,54.3,0,68.2,68.0,64.3
20160102180000,346.5,426.3,84.5833,51,54.3,0,68.1,68.0,64.3
20160102181500,346.5,426.3,84.5833,51,54.3,0,68.1,68.0,64.3
20160102183000,346.5,426.3,84.5833,51,54.3,0,68.1,68.0,64.3
20160102184500,346.5,426.3,84.5833,51,54.3,0,68.1,68.0,64.3
20160102190000,346.5,426.3,84.5833,51,54.3,0,68.1,68.0,64.3
20160102191500,346.5,426.3,84.5833,51,54.3,0,68.1,68.0,64.3
20160102193000,346.5,426.3,84.5833,51,54.3,0,68.0,68.0,64.3
20160102194500,346.5,426.3,84.5833,51,54.3,0,68.0,68.0,64.3
20160102200000,346.5,426.3,84.5833,51,54.3,0,68.0,68.0,64.3
20160102201500,346.5,426.3,84.5833,51,54.3,0,68.0,68.0,64.3
20160102203000,346.5,426.3,84.5833,51,54.3,0,67.9,68.0,64.3
20160102204500,346.5,426.3,84.5833,51,54.3,0,68.0,68.0,64.3
20160102210000,346.5,426.3,84.5833,51,54.3,0,67.9,68.0,64.3
20160102211500,346.5,426.3,84.5833,51,54.3,0,67.9,68.0,64.3
20160102213000,346.5,415.8,82.5,51,54.3,0,67.9,68.0,64.3
20160102214500,346.5,415.8,82.5,51,54.3,0,68.0,68.0,64.3
20160102220000,346.5,415.8,82.5,51,54.3,0,68.2,68.0,64.3
20160102221500,346.5,415.8,82.5,51,54.3,0,68.1,68.0,64.3
20160102223000,346.5,415.8,82.5,51,54.3,0,68.2,68.0,64.3
20160102224500,346.5,415.8,82.5,51,54.3,0,68.2,68.0,64.3
20160102230000,346.5,415.8,82.5,51,54.3,0,68.1,68.0,64.3
20160102231500,346.5,415.8,82.5,51,54.3,0,68.1,68.0,64.3
20160102233000,346.5,415.8,82.5,51,54.3,0,68.1,68.0,64.3
20160102234500,346.5,415.8,82.5,51,54.3,0,68.1,68.0,64.3
20160103000000,346.5,415.8,82.5,51,54.3,0,68.1,68.0,64.3
20160103001500,346.5,415.8,82.5,51,55.1,0,68.1,68.0,64.3
20160103003000,346.5,421.05,83.5417,51,55.1,0,68.1,68.0,64.3
20160103004500,346.5,421.05,83.5417,51,54.3,0,68.1,68.0,64.3
20160103010000,346.5,421.05,83.5417,51,55.1,0,67.9,68.0,64.3
20160103011500,346.5,421.05,83.5417,51,55.1,0,68.0,68.0,64.3
20160103013000,346.5,426.3,84.5833,51,54.3,0,68.0,68.0,64.3
20160103014500,346.5,426.3,84.5833,51,55.1,0,68.1,68.0,64.3
20160103020000,346.5,426.3,84.5833,51,55.1,0,68.0,68.0,64.3
20160103021500,346.5,426.3,84.5833,51,54.3,0,68.0,68.0,64.3
20160103023000,346.5,426.3,84.5833,51,54.3,0,67.9,68.0,64.3
20160103024500,346.5,426.3,84.5833,51,54.3,0,67.9,68.0,64.3
20160103030000,346.5,426.3,84.5833,51,54.3,0,68.0,68.0,64.3
20160103031500,346.5,426.3,84.5833,51,54.3,0,67.9,68.0,64.3
20160103033000,346.5,426.3,84.5833,51,54.3,0,67.9,68.0,64.3
20160103034500,346.5,426.3,84.5833,51,54.3,0,68.0,68.0,64.3
20160103040000,346.5,426.3,84.5833,51,54.3,0,68.1,68.0,64.3
20160103041500,346.5,426.3,84.5833,51,54.3,0,68.1,68.0,64.3
20160103043000,346.5,426.3,84.5833,51,54.3,0,68.1,68.0,64.3
20160103044500,346.5,426.3,84.5833,51,55.1,0,68.1,68.0,64.3
20160103050000,346.5,426.3,84.5833,51,54.3,0,68.1,68.0,64.3
20160103051500,346.5,426.3,84.5833,51,54.3,0,68.1,68.0,64.3
20160103053000,346.5,426.3,84.5833,51,54.3,0,68.0,68.0,64.3
20160103054500,346.5,426.3,84.5833,51,54.3,0,68.0,68.0,64.3
20160103060000,346.5,426.3,84.5833,51,54.3,0,67.9,68.0,64.3
20160103061500,346.5,365.4,72.5,46,54.3,0,67.2,68.0,64.3
20160103063000,346.5,365.4,72.5,46,55.1,0,67.0,68.0,64.3
20160103064500,346.5,365.4,72.5,46,55.1,0,67.4,68.0,64.3
20160103070000,346.5,365.4,72.5,46,55.1,0,67.2,68.0,64.3
20160103071500,346.5,365.4,72.5,46,55.1,0,67.1,68.0,64.3
20160103073000,346.5,365.4,72.5,46,55.1,0,66.8,68.0,64.3
20160103074500,346.5,365.4,72.5,46,55.1,0,66.7,68.0,64.3
20160103080000,346.5,365.4,72.5,46,55.1,0,66.5,68.0,64.3
20160103081500,346.5,365.4,72.5,46,55.1,0,66.3,68.0,64.3
20160103083000,346.5,365.4,72.5,46,55.1,0,66.2,68.0,64.3
20160103084500,346.5,365.4,72.5,46,55.1,0,66.2,68.0,64.3
20160103090000,346.5,365.4,72.5,46,54.3,0,66.0,68.0,64.3
20160103091500,346.5,365.4,72.5,46,55.1,0,66.0,68.0,64.3
20160103093000,346.5,365.4,72.5,46,55.1,0,65.9,68.0,64.3
20160103094500,346.5,365.4,72.5,46,55.1,0,65.9,68.0,64.3
20160103100000,346.5,365.4,72.5,46,55.1,0,65.9,68.0,64.3
20160103101500,346.5,360.15,71.4583,45,55.1,0,66.0,68.0,64.3
20160103103000,346.5,360.15,71.4583,45,55.1,0,66.0,68.0,64.3
20160103104500,346.5,360.15,71.4583,45,55.1,0,66.1,68.0,64.3
20160103110000,346.5,360.15,71.4583,45,55.1,0,66.0,68.0,64.3
20160103111500,346.5,360.15,71.4583,45,55.1,0,66.0,68.0,64.3
20160103113000,346.5,360.15,71.4583,45,55.1,0,65.9,68.0,64.3
20160103114500,346.5,360.15,71.4583,45,55.1,0,65.9,68.0,64.3
20160103120000,346.5,360.15,71.4583,45,55.1,0,65.8,68.0,64.3
20160103121500,346.5,360.15,71.4583,45,55.1,0,65.9,68.0,64.3
20160103123000,346.5,360.15,71.4583,45,55.1,0,65.8,68.0,64.3
20160103124500,346.5,360.15,71.4583,45,55.1,0,65.8,68.0,64.3
20160103130000,346.5,360.15,71.4583,45,54.3,0,65.8,68.0,64.3
20160103131500,346.5,360.15,71.4583,45,54.3,0,65.7,68.0,64.3
20160103133000,346.5,360.15,71.4583,45,54.3,0,65.7,68.0,64.3
20160103134500,346.5,360.15,71.4583,45,54.3,0,65.7,68.0,64.3
20160103140000,346.5,360.15,71.4583,45,55.1,0,65.7,68.0,64.3
20160103141500,346.5,353.85,70.2083,45,55.1,0,65.7,68.0,64.3
20160103143000,346.5,353.85,70.2083,45,55.1,0,65.7,68.0,64.3
20160103144500,346.5,353.85,70.2083,45,55.1,0,65.7,68.0,64.3
20160103150000,346.5,353.85,70.2083,45,55.1,0,65.7,68.0,64.3
20160103151500,346.5,353.85,70.2083,45,55.1,0,65.7,68.0,64.3
20160103153000,346.5,353.85,70.2083,45,54.3,0,65.7,68.0,64.3
20160103154500,346.5,353.85,70.2083,45,54.3,0,65.7,68.0,64.3
20160103160000,346.5,353.85,70.2083,45,55.5,0,65.8,68.0,64.3
20160103161500,346.5,353.85,70.2083,45,55.5,0,65.9,68.0,64.3
20160103163000,346.5,353.85,70.2083,45,53.9,0,65.9,68.0,64.3
20160103164500,346.5,349.65,69.375,45,55.1,0,66.0,68.0,64.3
20160103170000,346.5,349.65,69.375,45,55.1,0,65.9,68.0,64.3
20160103171500,346.5,349.65,69.375,45,55.1,0,66.0,68.0,64.3
20160103173000,346.5,349.65,69.375,45,55.1,0,66.0,68.0,64.3
20160103174500,346.5,349.65,69.375,45,55.1,0,65.9,68.0,64.3
20160103180000,346.5,349.65,69.375,45,55.1,0,65.9,68.0,64.3
20160103181500,346.5,349.65,69.375,45,55.1,0,65.9,68.0,64.3
20160103183000,346.5,349.65,69.375,45,55.1,0,66.0,68.0,64.3
20160103184500,346.5,349.65,69.375,45,55.1,0,65.8,68.0,64.3
20160103190000,346.5,349.65,69.375,45,54.3,0,65.8,68.0,64.3
20160103191500,346.5,349.65,69.375,45,55.5,0,65.9,68.0,64.3
20160103193000,346.5,349.65,69.375,45,55.5,0,65.8,68.0,64.3
20160103194500,346.5,349.65,69.375,45,55.5,0,65.9,68.0,64.3
20160103200000,346.5,349.65,69.375,45,55.5,0,65.8,68.0,64.3
20160103201500,346.5,349.65,69.375,45,55.5,0,65.8,68.0,64.3
20160103203000,346.5,345.45,68.5417,45,54.7,0,65.9,68.0,64.3
20160103204500,346.5,349.65,69.375,45,54.7,0,65.8,68.0,64.3
20160103210000,346.5,349.65,69.375,45,54.7,0,65.8,68.0,64.3
20160103211500,346.5,349.65,69.375,45,54.7,0,65.8,68.0,64.3
20160103213000,346.5,349.65,69.375,45,55.5,0,65.8,68.0,64.3
20160103214500,346.5,349.65,69.375,45,54.7,0,65.8,68.0,64.3
20160103220000,346.5,349.65,69.375,45,55.5,0,65.8,68.0,64.3
20160103221500,346.5,349.65,69.375,45,55.5,0,66.0,68.0,64.3
20160103223000,346.5,349.65,69.375,45,55.5,0,66.0,68.0,64.3
20160103224500,346.5,349.65,69.375,45,54.7,0,66.0,68.0,64.3
20160103230000,346.5,349.65,69.375,45,54.7,0,66.0,68.0,64.3
20160103231500,346.5,349.65,69.375,45,54.7,0,65.9,68.0,64.3
20160103233000,346.5,349.65,69.375,45,55.4,0,65.8,68.0,64.3
20160103234500,346.5,349.65,69.375,45,54.3,0,65.9,68.0,64.3
20160104000000,346.5,349.65,69.375,45,54.3,0,65.8,68.0,64.3
20160104001500,346.5,349.65,69.375,45,54.3,0,65.8,68.0,64.3
20160104003000,346.5,349.65,69.375,45,54.3,0,65.7,68.0,64.3
20160104004500,346.5,349.65,69.375,45,54.3,0,65.7,68.0,64.3
20160104010000,346.5,349.65,69.375,45,54.3,0,65.7,68.0,64.3
20160104011500,346.5,349.65,69.375,45,55.1,0,65.7,68.0,64.3
20160104013000,346.5,349.65,69.375,45,54.3,0,65.7,68.0,64.3
20160104014500,346.5,349.65,69.375,45,54.3,0,65.7,68.0,64.3
20160104020000,346.5,353.85,70.2083,45,55.1,0,65.6,68.0,64.3
20160104021500,346.5,353.85,70.2083,45,55.1,0,65.6,68.0,64.3
20160104023000,346.5,353.85,70.2083,45,55.1,0,65.6,68.0,64.3
20160104024500,346.5,353.85,70.2083,45,55.1,0,65.6,68.0,64.3
20160104030000,346.5,353.85,70.2083,45,54.3,0,65.5,68.0,64.3
20160104031500,346.5,353.85,70.2083,45,54.3,0,65.5,68.0,64.3
20160104033000,346.5,353.85,70.2083,45,54.3,0,65.5,68.0,64.3
20160104034500,346.5,353.85,70.2083,45,54.3,0,65.5,68.0,64.3
20160104040000,346.5,353.85,70.2083,45,54.3,0,65.5,68.0,64.3
20160104041500,346.5,353.85,70.2083,45,54.9,0,65.6,68.0,64.3
20160104043000,346.5,353.85,70.2083,45,54.3,0,65.6,68.0,64.3
20160104044500,346.5,353.85,70.2083,45,54.3,0,65.6,68.0,64.3
20160104050000,346.5,353.85,70.2083,45,54.3,0,65.6,68.0,64.3
20160104051500,346.5,353.85,70.2083,45,54.3,0,65.6,68.0,64.3
20160104053000,346.5,353.85,70.2083,45,54.3,0,65.6,68.0,64.3
20160104054500,346.5,353.85,70.2083,45,54.3,0,65.6,68.0,64.3
20160104060000,346.5,353.85,70.2083,45,54.3,0,65.5,68.0,64.3
20160104061500,346.5,345.45,68.5417,45,52.3,0,65.4,68.0,64.3
20160104063000,346.5,345.45,68.5417,45,52.3,0,65.3,68.0,64.3
20160104064500,346.5,345.45,68.5417,45,54.3,0,65.0,68.0,64.3
20160104070000,346.5,349.65,69.375,45,54.3,0,64.9,68.0,64.3
20160104071500,346.5,349.65,69.375,45,54.3,0,64.8,68.0,64.3
20160104073000,346.5,349.65,69.375,45,54.3,0,64.8,68.0,64.3
20160104074500,346.5,349.65,69.375,45,54.3,0,64.8,68.0,64.3
20160104080000,346.5,349.65,69.375,45,54.3,0,65.3,68.0,64.3
20160104081500,346.5,349.65,69.375,45,55.1,0,66.0,68.0,64.3
20160104083000,346.5,366.45,72.7083,47,55.1,0,66.5,68.0,64.3
20160104084500,346.5,360.15,71.4583,46,55.1,0,67.2,68.0,64.3
20160104090000,346.5,401.1,79.5833,50,55.1,0,67.9,68.0,64.3
20160104091500,346.5,401.1,79.5833,50,55.1,0,68.2,68.0,64.3
20160104093000,346.5,456.75,90.625,55,55.1,0,68.3,68.0,64.3
20160104094500,346.5,465.15,92.2917,55,55.1,0,68.4,68.0,64.3
20160104100000,346.5,473.55,93.9583,56,55.1,0,68.2,68.0,64.3
20160104101500,346.5,473.55,93.9583,56,54.3,0,68.0,68.0,64.3
20160104103000,346.5,473.55,93.9583,56,54.3,0,68.2,68.0,64.3
20160104104500,346.5,473.55,93.9583,56,54.3,0,68.2,68.0,64.3
20160104110000,346.5,489.3,97.0833,58,54.3,0,68.2,68.0,64.3
20160104111500,346.5,497.7,98.75,58,54.3,0,68.2,68.0,64.3
20160104113000,346.5,497.7,98.75,58,54.3,0,68.4,68.0,64.3
20160104114500,346.5,497.7,98.75,58,54.3,0,68.4,68.0,64.3
20160104120000,346.5,497.7,98.75,58,54.3,0,68.1,68.0,64.3
20160104121500,346.5,497.7,98.75,58,54.3,0,68.2,68.0,64.3
20160104123000,346.5,497.7,98.75,58,54.3,0,68.2,68.0,64.3
20160104124500,346.5,497.7,98.75,58,54.3,0,68.1,68.0,64.3
20160104130000,346.5,497.7,98.75,58,54.3,0,68.1,68.0,64.3
20160104131500,346.5,489.3,97.0833,57,54.3,0,68.1,68.0,64.3
20160104133000,346.5,489.3,97.0833,56,54.3,0,67.9,68.0,64.3
20160104134500,346.5,481.95,95.625,56,54.3,0,68.2,68.0,64.3
20160104140000,346.5,481.95,95.625,56,54.3,0,68.3,68.0,64.3
20160104141500,346.5,489.3,97.0833,57,54.3,0,68.6,68.0,64.3
20160104143000,346.5,489.3,97.0833,57,54.3,0,68.5,68.0,64.3
20160104144500,346.5,489.3,97.0833,57,54.3,0,68.6,68.0,64.3
20160104150000,346.5,497.7,98.75,58,54.3,0,68.4,68.0,64.3
20160104151500,346.5,497.7,98.75,58,54.3,0,68.3,68.0,64.3
20160104153000,346.5,497.7,98.75,58,54.3,0,68.3,68.0,64.3
20160104154500,346.5,497.7,98.75,58,54.3,0,68.2,68.0,64.3
20160104160000,346.5,497.7,98.75,58,54.3,0,68.2,68.0,64.3
20160104161500,346.5,497.7,98.75,58,54.3,0,68.2,68.0,64.3
20160104163000,346.5,497.7,98.75,58,54.3,0,68.1,68.0,64.3
20160104164500,346.5,506.1,100.4167,58,54.3,0,67.9,68.0,64.3
20160104170000,346.5,497.7,98.75,56,54.3,0,67.7,68.0,64.3
20160104171500,346.5,489.3,97.0833,56,55.1,0,67.7,68.0,64.3
20160104173000,346.5,481.95,95.625,55,54.3,0,67.7,68.0,64.3
20160104174500,346.5,449.4,89.1667,52,54.3,0,67.6,68.0,64.3
20160104180000,346.5,439.95,87.2917,52,54.3,0,67.7,68.0,64.3
20160104181500,346.5,439.95,87.2917,52,54.3,0,67.7,68.0,64.3
20160104183000,346.5,421.05,83.5417,51,54.3,0,67.7,68.0,64.3
20160104184500,346.5,411.6,81.6667,50,54.3,0,67.8,68.0,64.3
20160104190000,346.5,411.6,81.6667,50,55.1,0,67.8,68.0,64.3
20160104191500,346.5,411.6,81.6667,50,55.1,0,67.8,68.0,64.3
20160104193000,346.5,421.05,83.5417,50,55.1,0,67.9,68.0,64.3
20160104194500,346.5,411.6,81.6667,50,55.1,0,67.9,68.0,64.3
20160104200000,346.5,421.05,83.5417,50,54.3,0,67.9,68.0,64.3
20160104201500,346.5,421.05,83.5417,50,55.1,0,67.9,68.0,64.3
20160104203000,346.5,411.6,81.6667,50,55.1,0,67.9,68.0,64.3
20160104204500,346.5,421.05,83.5417,50,55.1,0,67.9,68.0,64.3
20160104210000,346.5,411.6,81.6667,50,55.1,0,67.9,68.0,64.3
20160104211500,346.5,421.05,83.5417,50,53.9,0,67.8,68.0,64.3
20160104213000,346.5,411.6,81.6667,50,54.7,0,67.8,68.0,64.3
20160104214500,346.5,411.6,81.6667,50,54.0,0,67.8,68.0,64.3
20160104220000,346.5,411.6,81.6667,50,54.0,0,67.7,68.0,64.3
20160104221500,346.5,402.15,79.7917,49,54.0,0,67.7,68.0,64.3
20160104223000,346.5,393.75,78.125,48,54.0,0,67.7,68.0,64.3
20160104224500,346.5,397.95,78.9583,48,54.0,0,67.8,68.0,64.3
20160104230000,346.5,397.95,78.9583,48,54.0,0,67.9,68.0,64.3
20160104231500,346.5,397.95,78.9583,48,54.0,0,67.9,68.0,64.3
20160104233000,346.5,393.75,78.125,48,54.0,0,67.8,68.0,64.3
20160104234500,346.5,393.75,78.125,48,54.0,0,67.9,68.0,64.3
20160105000000,346.5,393.75,78.125,48,54.0,0,67.9,68.0,64.3
20160105001500,346.5,393.75,78.125,48,54.0,0,67.9,68.0,64.3
20160105003000,346.5,393.75,78.125,48,54.0,0,68.0,68.0,64.3
20160105004500,346.5,393.75,78.125,48,54.0,0,67.9,68.0,64.3
20160105010000,346.5,393.75,78.125,48,54.0,0,67.9,68.0,64.3
20160105011500,346.5,393.75,78.125,48,53.4,0,67.9,68.0,64.3
20160105013000,346.5,393.75,78.125,48,53.4,0,67.9,68.0,64.3
20160105014500,346.5,393.75,78.125,48,53.4,0,67.9,68.0,64.3
20160105020000,346.5,393.75,78.125,48,53.4,0,67.8,68.0,64.3
20160105021500,346.5,397.95,78.9583,48,53.4,0,67.8,68.0,64.3
20160105023000,346.5,397.95,78.9583,48,53.4,0,67.8,68.0,64.3
20160105024500,346.5,389.55,77.2917,47,53.4,0,67.9,68.0,64.3
20160105030000,346.5,389.55,77.2917,47,53.4,0,67.8,68.0,64.3
20160105031500,346.5,389.55,77.2917,47,53.4,0,67.7,68.0,64.3
20160105033000,346.5,380.1,75.4167,47,53.4,0,67.9,68.0,64.3
20160105034500,346.5,380.1,75.4167,47,53.4,0,67.8,68.0,64.3
20160105040000,346.5,380.1,75.4167,47,53.4,0,67.8,68.0,64.3
20160105041500,346.5,380.1,75.4167,47,53.4,0,67.8,68.0,64.3
20160105043000,346.5,380.1,75.4167,47,53.4,0,67.8,68.0,64.3
20160105044500,346.5,380.1,75.4167,47,53.4,0,67.8,68.0,64.3
20160105050000,346.5,380.1,75.4167,47,52.7,0,67.7,68.0,64.3
20160105051500,346.5,368.55,73.125,46,52.7,0,67.7,68.0,64.3
20160105053000,346.5,368.55,73.125,46,52.7,0,67.8,68.0,64.3
20160105054500,346.5,368.55,73.125,46,52.7,0,67.8,68.0,64.3
20160105060000,346.5,368.55,73.125,46,52.7,0,67.8,68.0,64.3
20160105061500,346.5,364.35,72.2917,46,52.7,0,67.7,68.0,64.3
20160105063000,346.5,360.15,71.4583,45,52.7,0,67.8,68.0,64.3
20160105064500,346.5,360.15,71.4583,45,52.7,0,68.1,68.0,64.3
20160105070000,346.5,360.15,71.4583,45,52.7,0,68.1,68.0,64.3
20160105071500,346.5,360.15,71.4583,45,52.7,0,68.1,68.0,64.3
20160105073000,346.5,360.15,71.4583,46,52.7,0,68.3,68.0,64.3
20160105074500,346.5,360.15,71.4583,46,53.5,0,68.3,68.0,64.3
20160105080000,346.5,374.85,74.375,47,53.5,0,68.4,68.0,64.3
20160105081500,346.5,387.45,76.875,48,53.5,0,68.4,68.0,64.3
20160105083000,346.5,420.0,83.3333,50,53.5,0,68.2,68.0,64.3
20160105084500,346.5,420.0,83.3333,50,53.5,0,67.8,68.0,64.3
20160105090000,346.5,420.0,83.3333,50,53.5,0,68.1,68.0,64.3
20160105091500,346.5,420.0,83.3333,50,53.5,0,68.2,68.0,64.3
20160105093000,346.5,473.55,93.9583,56,53.5,0,68.5,68.0,64.3
20160105094500,346.5,456.75,90.625,54,53.5,0,68.2,68.0,64.3
20160105100000,346.5,465.15,92.2917,55,53.5,0,68.4,68.0,64.3
20160105101500,346.5,497.7,98.75,57,53.5,0,68.4,68.0,64.3
20160105103000,346.5,497.7,98.75,57,53.5,0,68.6,68.0,64.3
20160105104500,346.5,449.4,89.1667,53,54.3,0,67.9,68.0,64.3
20160105110000,346.5,439.95,87.2917,53,54.3,0,68.1,68.0,64.3
20160105111500,346.5,449.4,89.1667,53,55.1,0,67.9,68.0,64.3
20160105113000,346.5,439.95,87.2917,53,55.1,0,67.9,68.0,64.3
20160105114500,346.5,439.95,87.2917,53,54.3,0,68.1,68.0,64.3
20160105120000,346.5,430.5,85.4167,53,55.1,0,68.1,68.0,64.3
20160105121500,346.5,430.5,85.4167,53,54.3,0,68.2,68.0,64.3
20160105123000,346.5,430.5,85.4167,53,54.3,0,68.2,68.0,64.3
20160105124500,346.5,430.5,85.4167,53,55.1,0,68.2,68.0,64.3
20160105130000,346.5,439.95,87.2917,54,55.1,0,68.3,68.0,64.3
20160105131500,346.5,439.95,87.2917,54,54.3,0,68.2,68.0,64.3
20160105133000,346.5,439.95,87.2917,54,55.1,0,68.3,68.0,64.3
20160105134500,346.5,489.3,97.0833,58,54.3,0,68.6,68.0,64.3
20160105140000,346.5,489.3,97.0833,58,54.3,0,68.8,68.0,64.3
20160105141500,346.5,497.7,98.75,58,54.3,0,69.1,68.0,64.3
20160105143000,346.5,497.7,98.75,58,54.3,0,69.2,68.0,64.3
20160105144500,346.5,489.3,97.0833,58,54.3,0,69.3,68.0,64.3
20160105150000,346.5,497.7,98.75,58,54.3,0,69.0,68.0,64.3
20160105151500,346.5,497.7,98.75,58,54.3,0,68.8,68.0,64.3
20160105153000,346.5,497.7,98.75,58,54.3,0,68.7,68.0,64.3
20160105154500,346.5,497.7,98.75,58,54.3,0,68.7,68.0,64.3
20160105160000,346.5,497.7,98.75,58,54.3,0,68.7,68.0,64.3
20160105161500,346.5,489.3,97.0833,58,54.3,0,68.7,68.0,64.3
20160105163000,346.5,497.7,98.75,58,54.3,0,68.8,68.0,64.3
20160105164500,346.5,497.7,98.75,58,54.3,0,68.8,68.0,64.3
20160105170000,346.5,506.1,100.4167,58,54.3,0,68.8,68.0,64.3
20160105171500,346.5,512.4,101.6667,58,54.3,0,68.8,68.0,64.3
20160105173000,346.5,506.1,100.4167,58,54.3,0,68.9,68.0,64.3
20160105174500,346.5,506.1,100.4167,58,54.3,0,68.9,68.0,64.3
20160105180000,346.5,506.1,100.4167,58,54.3,0,68.9,68.0,64.3
20160105181500,346.5,512.4,101.6667,58,54.3,0,68.8,68.0,64.3
20160105183000,346.5,512.4,101.6667,58,54.3,0,68.7,68.0,64.3
20160105184500,346.5,512.4,101.6667,58,54.3,0,68.7,68.0,64.3
20160105190000,346.5,506.1,100.4167,57,54.3,0,68.6,68.0,64.3
20160105191500,346.5,506.1,100.4167,57,55.5,0,68.6,68.0,64.3
20160105193000,346.5,512.4,101.6667,57,54.7,0,68.6,68.0,64.3
20160105194500,346.5,506.1,100.4167,57,54.7,0,68.5,68.0,64.3
20160105200000,346.5,512.4,101.6667,57,54.7,0,68.4,68.0,64.3
20160105201500,346.5,512.4,101.6667,57,54.7,0,68.4,68.0,64.3
20160105203000,346.5,512.4,101.6667,57,54.7,0,68.3,68.0,64.3
20160105204500,346.5,512.4,101.6667,57,54.7,0,68.4,68.0,64.3
20160105210000,346.5,512.4,101.6667,57,54.7,0,68.3,68.0,64.3
20160105211500,346.5,512.4,101.6667,57,54.7,0,68.3,68.0,64.3
20160105213000,346.5,512.4,101.6667,57,54.7,0,68.3,68.0,64.3
20160105214500,346.5,506.1,100.4167,57,54.7,0,68.3,68.0,64.3
20160105220000,346.5,512.4,101.6667,57,54.7,0,68.3,68.0,64.3
20160105221500,346.5,506.1,100.4167,57,54.7,0,68.2,68.0,64.3
20160105223000,346.5,506.1,100.4167,57,54.7,0,68.3,68.0,64.3
20160105224500,346.5,506.1,100.4167,57,54.7,0,68.2,68.0,64.3
20160105230000,346.5,506.1,100.4167,57,54.7,0,68.3,68.0,64.3
20160105231500,346.5,506.1,100.4167,57,53.9,0,68.2,68.0,64.3
20160105233000,346.5,497.7,98.75,57,54.8,0,68.2,68.0,64.3
20160105234500,346.5,497.7,98.75,57,54.8,0,68.2,68.0,64.3
20160106000000,346.5,489.3,97.0833,57,54.8,0,68.3,68.0,64.3
20160106001500,346.5,489.3,97.0833,57,54.8,0,68.3,68.0,64.3
20160106003000,346.5,497.7,98.75,57,54.8,0,68.2,68.0,64.3
20160106004500,346.5,489.3,97.0833,57,54.8,0,68.3,68.0,64.3
20160106010000,346.5,489.3,97.0833,57,54.8,0,68.3,68.0,64.3
20160106011500,346.5,497.7,98.75,57,53.9,0,68.6,68.0,64.3
20160106013000,346.5,465.15,92.2917,55,53.9,0,68.2,68.0,64.3
20160106014500,346.5,489.3,97.0833,56,53.9,0,68.3,68.0,64.3
20160106020000,346.5,497.7,98.75,56,53.9,0,68.2,68.0,64.3
20160106021500,346.5,489.3,97.0833,56,53.9,0,68.2,68.0,64.3
20160106023000,346.5,497.7,98.75,56,53.9,0,68.2,68.0,64.3
20160106024500,346.5,489.3,97.0833,56,54.7,0,68.2,68.0,64.3
20160106030000,346.5,489.3,97.0833,56,53.9,0,68.2,68.0,64.3
20160106031500,346.5,489.3,97.0833,56,53.9,0,68.2,68.0,64.3
20160106033000,346.5,497.7,98.75,56,53.9,0,68.2,68.0,64.3
20160106034500,346.5,489.3,97.0833,56,53.9,0,68.2,68.0,64.3
20160106040000,346.5,489.3,97.0833,56,53.9,0,68.2,68.0,64.3
20160106041500,346.5,497.7,98.75,56,53.9,0,68.2,68.0,64.3
20160106044500,346.5,489.3,97.0833,21,54.7,0,68.2,68.0,64.3
20160106050000,346.5,506.1,100.4167,59,51.5,0,68.4,68.0,64.3
20160106051500,346.5,506.1,100.4167,59,50.6,0,67.9,68.0,64.3
20160106053000,346.5,506.1,100.4167,59,51.8,0,67.8,68.0,64.3
20160106054500,346.5,506.1,100.4167,59,53.9,0,67.8,68.0,64.3
20160106060000,346.5,512.4,101.6667,59,53.9,0,67.9,68.0,64.3
20160106061500,346.5,506.1,100.4167,59,53.9,0,68.2,68.0,64.3
20160106063000,346.5,506.1,100.4167,59,53.9,0,68.3,68.0,64.3
20160106064500,346.5,497.7,98.75,58,55.1,0,68.4,68.0,64.3
20160106070000,346.5,497.7,98.75,58,54.3,0,68.6,68.0,64.3
20160106071500,346.5,497.7,98.75,58,54.3,0,68.4,68.0,64.3
20160106073000,346.5,497.7,98.75,58,54.3,0,68.4,68.0,64.3
20160106074500,346.5,497.7,98.75,58,54.3,0,68.3,68.0,64.3
20160106080000,346.5,489.3,97.0833,57,54.3,0,68.5,68.0,64.3
20160106081500,346.5,489.3,97.0833,57,54.3,0,68.4,68.0,64.3
20160106083000,346.5,489.3,97.0833,57,54.3,0,68.9,68.0,64.3
20160106084500,346.5,489.3,97.0833,57,54.3,0,68.9,68.0,64.3
20160106090000,346.5,497.7,98.75,58,54.3,0,69.3,68.0,64.3
20160106091500,346.5,497.7,98.75,58,55.2,0,70.2,68.0,64.3
20160106093000,346.5,497.7,98.75,59,55.2,0,70.2,68.0,64.3
20160106094500,346.5,489.3,97.0833,59,55.2,0,69.8,68.0,64.3
20160106100000,346.5,497.7,98.75,59,55.2,0,70.4,68.0,64.3
20160106101500,346.5,497.7,98.75,59,55.2,0,70.6,68.0,64.3
20160106103000,346.5,497.7,98.75,59,55.2,0,70.5,68.0,64.3
20160106104500,346.5,489.3,97.0833,59,55.2,0,69.8,68.0,64.3
20160106110000,346.5,497.7,98.75,59,54.3,0,70.6,68.0,64.3
20160106111500,346.5,489.3,97.0833,59,55.0,0,70.3,68.0,64.3
20160106113000,346.5,489.3,97.0833,59,54.3,0,70.8,68.0,64.3
20160106114500,346.5,497.7,98.75,59,54.3,0,70.9,68.0,64.3
20160106120000,346.5,497.7,98.75,59,54.3,0,71.5,68.0,64.3
20160106121500,346.5,497.7,98.75,59,55.1,0,69.9,68.0,64.3
20160106123000,346.5,497.7,98.75,59,55.1,0,69.7,68.0,64.3
20160106124500,346.5,497.7,98.75,59,55.1,0,69.6,68.0,64.3
20160106130000,346.5,497.7,98.75,59,54.0,0,70.2,68.0,64.3
20160106131500,346.5,497.7,98.75,59,55.1,0,70.0,68.0,64.3
20160106133000,346.5,497.7,98.75,59,54.3,0,69.8,68.0,64.3
20160106134500,346.5,497.7,98.75,59,54.3,0,70.5,68.0,64.3
20160106140000,346.5,497.7,98.75,59,54.3,0,69.9,68.0,64.3
20160106141500,346.5,497.7,98.75,59,54.3,0,69.9,68.0,64.3
20160106143000,346.5,497.7,98.75,59,54.3,0,69.6,68.0,64.3
20160106144500,346.5,506.1,100.4167,59,54.3,0,69.2,68.0,64.3
20160106150000,346.5,506.1,100.4167,59,54.3,0,69.4,68.0,64.3
20160106151500,346.5,506.1,100.4167,59,54.3,0,69.3,68.0,64.3
20160106153000,346.5,506.1,100.4167,59,54.3,0,69.3,68.0,64.3
20160106154500,346.5,506.1,100.4167,59,54.3,0,69.2,68.0,64.3
20160106160000,346.5,506.1,100.4167,59,54.3,0,69.2,68.0,64.3
20160106161500,346.5,506.1,100.4167,59,54.3,0,69.2,68.0,64.3
20160106163000,346.5,506.1,100.4167,59,54.3,0,69.1,68.0,64.3
20160106164500,346.5,506.1,100.4167,59,54.3,0,69.0,68.0,64.3
20160106170000,346.5,512.4,101.6667,59,54.3,0,69.0,68.0,64.3
20160106171500,346.5,506.1,100.4167,59,54.3,0,69.2,68.0,64.3
20160106173000,346.5,506.1,100.4167,59,54.3,0,69.2,68.0,64.3
20160106174500,346.5,506.1,100.4167,59,54.3,0,69.2,68.0,64.3
20160106180000,346.5,506.1,100.4167,59,54.3,0,69.1,68.0,64.3
20160106181500,346.5,512.4,101.6667,59,54.3,0,69.0,68.0,64.3
20160106183000,346.5,506.1,100.4167,59,54.3,0,68.9,68.0,64.3
20160106184500,346.5,506.1,100.4167,59,54.3,0,68.7,68.0,64.3
20160106190000,346.5,512.4,101.6667,59,54.3,0,68.8,68.0,64.3
20160106191500,346.5,512.4,101.6667,59,54.3,0,68.7,68.0,64.3
20160106193000,346.5,506.1,100.4167,59,54.3,0,68.7,68.0,64.3
20160106194500,346.5,506.1,100.4167,59,54.3,0,68.6,68.0,64.3
20160106200000,346.5,506.1,100.4167,59,54.3,0,68.6,68.0,64.3
20160106201500,346.5,506.1,100.4167,59,54.3,0,68.6,68.0,64.3
20160106203000,346.5,506.1,100.4167,59,54.3,0,68.6,68.0,64.3
20160106204500,346.5,506.1,100.4167,59,54.3,0,68.7,68.0,64.3
20160106210000,346.5,506.1,100.4167,59,54.3,0,68.6,68.0,64.3
20160106211500,346.5,512.4,101.6667,59,55.1,0,68.7,68.0,64.3
20160106213000,346.5,512.4,101.6667,59,55.1,0,68.7,68.0,64.3
20160106214500,346.5,506.1,100.4167,59,55.1,0,68.7,68.0,64.3
20160106220000,346.5,512.4,101.6667,59,54.3,0,68.6,68.0,64.3
20160106221500,346.5,512.4,101.6667,59,54.3,0,68.6,68.0,64.3
20160106223000,346.5,512.4,101.6667,59,54.3,0,68.6,68.0,64.3
20160106224500,346.5,512.4,101.6667,59,54.3,0,68.6,68.0,64.3
20160106230000,346.5,512.4,101.6667,59,55.1,0,68.6,68.0,64.3
20160106231500,346.5,512.4,101.6667,59,54.3,0,68.9,68.0,64.3
20160106233000,346.5,512.4,101.6667,59,54.9,0,69.3,68.0,64.3
20160106234500,346.5,506.1,100.4167,58,54.9,0,69.4,68.0,64.3
20160107000000,346.5,512.4,101.6667,58,54.9,0,69.4,68.0,64.3
20160107001500,346.5,506.1,100.4167,58,54.9,0,69.4,68.0,64.3
20160107003000,346.5,506.1,100.4167,58,54.9,0,69.2,68.0,64.3
20160107004500,346.5,506.1,100.4167,58,54.9,0,69.2,68.0,64.3
20160107010000,346.5,506.1,100.4167,58,54.9,0,69.1,68.0,64.3
20160107011500,346.5,506.1,100.4167,58,54.9,0,69.1,68.0,64.3
20160107013000,346.5,506.1,100.4167,58,54.9,0,69.0,68.0,64.3
20160107014500,346.5,512.4,101.6667,58,54.3,0,68.8,68.0,64.3
20160107020000,346.5,512.4,101.6667,58,54.3,0,68.8,68.0,64.3
20160107021500,346.5,512.4,101.6667,58,54.3,0,68.8,68.0,64.3
20160107023000,346.5,506.1,100.4167,58,54.3,0,68.8,68.0,64.3
20160107024500,346.5,512.4,101.6667,58,54.3,0,68.7,68.0,64.3
20160107030000,346.5,512.4,101.6667,58,54.3,0,68.7,68.0,64.3
20160107031500,346.5,512.4,101.6667,58,54.3,0,68.7,68.0,64.3
20160107033000,346.5,512.4,101.6667,58,54.3,0,68.6,68.0,64.3
20160107034500,346.5,506.1,100.4167,58,54.3,0,68.7,68.0,64.3
20160107040000,346.5,512.4,101.6667,58,54.3,0,68.6,68.0,64.3
20160107041500,346.5,512.4,101.6667,58,54.3,0,68.6,68.0,64.3
20160107043000,346.5,512.4,101.6667,58,54.3,0,68.6,68.0,64.3
20160107044500,346.5,512.4,101.6667,58,54.3,0,68.6,68.0,64.3
20160107050000,346.5,512.4,101.6667,58,54.3,0,68.6,68.0,64.3
20160107051500,346.5,512.4,101.6667,58,54.3,0,68.6,68.0,64.3
20160107053000,346.5,512.4,101.6667,58,54.3,0,68.5,68.0,64.3
20160107054500,346.5,512.4,101.6667,58,54.3,0,68.6,68.0,64.3
20160107060000,346.5,497.7,98.75,57,54.3,0,68.6,68.0,64.3
20160107061500,346.5,506.1,100.4167,57,54.3,0,68.5,68.0,64.3
20160107063000,346.5,506.1,100.4167,57,54.3,0,68.4,68.0,64.3
20160107064500,346.5,497.7,98.75,57,54.3,0,68.4,68.0,64.3
20160107070000,346.5,497.7,98.75,57,54.3,0,68.6,68.0,64.3
20160107071500,346.5,497.7,98.75,57,54.3,0,68.6,68.0,64.3
20160107073000,346.5,497.7,98.75,57,54.3,0,68.6,68.0,64.3
20160107074500,346.5,497.7,98.75,57,54.3,0,68.5,68.0,64.3
20160107080000,346.5,497.7,98.75,57,55.0,0,68.5,68.0,64.3
20160107081500,346.5,506.1,100.4167,57,55.0,0,68.8,68.0,64.3
20160107083000,346.5,497.7,98.75,57,55.0,0,68.7,68.0,64.3
20160107084500,346.5,489.3,97.0833,57,55.0,0,69.0,68.0,64.3
20160107090000,346.5,489.3,97.0833,57,55.0,0,69.3,68.0,64.3
20160107091500,346.5,489.3,97.0833,57,55.0,0,69.6,68.0,64.3
20160107093000,346.5,497.7,98.75,57,55.0,0,70.1,68.0,64.3
20160107094500,346.5,536.55,106.4583,66,62.1,0,70.3,68.0,64.3
20160107100000,346.5,489.3,97.0833,50,54.8,0,69.7,68.0,64.3
20160107101500,346.5,489.3,97.0833,50,53.9,0,69.4,68.0,64.3
20160107103000,346.5,489.3,97.0833,50,54.7,0,70.4,68.0,64.3
20160107104500,346.5,489.3,97.0833,50,54.7,0,70.4,68.0,64.3
20160107110000,346.5,497.7,98.75,51,54.7,0,70.4,68.0,64.3
20160107111500,346.5,489.3,97.0833,51,54.7,0,70.3,68.0,64.3
20160107113000,346.5,497.7,98.75,51,54.7,0,69.5,68.0,64.3
20160107114500,346.5,497.7,98.75,51,54.7,0,69.3,68.0,64.3
20160107120000,346.5,497.7,98.75,51,54.7,0,69.6,68.0,64.3
20160107121500,346.5,497.7,98.75,51,54.7,0,69.6,68.0,64.3
20160107123000,346.5,497.7,98.75,51,54.7,0,69.6,68.0,64.3
20160107124500,346.5,361.2,71.6667,40,54.7,0,69.7,70.8,67.8
20160107130000,346.5,361.2,71.6667,40,54.7,0,69.9,70.8,67.8
20160107131500,346.5,361.2,71.6667,40,54.7,0,70.2,70.8,67.8
20160107133000,346.5,489.3,97.0833,51,54.7,0,70.0,68.0,60.7
20160107134500,346.5,489.3,97.0833,51,54.7,0,69.6,68.0,60.6
20160107140000,346.5,489.3,97.0833,51,53.9,0,69.7,68.0,60.6
20160107141500,346.5,489.3,97.0833,51,53.9,0,69.7,68.0,60.7
20160107143000,346.5,489.3,97.0833,51,53.9,0,69.7,68.0,60.6
20160107144500,346.5,489.3,97.0833,51,53.9,0,69.7,68.0,60.6
20160107150000,346.5,489.3,97.0833,51,53.9,0,69.8,68.0,60.7
20160107151500,346.5,489.3,97.0833,51,53.9,0,69.8,68.0,60.8
20160107153000,346.5,489.3,97.0833,51,53.9,0,69.7,68.0,60.7
20160107154500,346.5,489.3,97.0833,51,53.9,0,69.6,68.0,60.6
20160107160000,346.5,489.3,97.0833,51,53.9,0,69.5,68.0,60.6
20160107161500,346.5,489.3,97.0833,51,53.9,0,69.4,68.0,60.6
20160107163000,346.5,489.3,97.0833,51,54.7,0,69.3,68.0,60.7
20160107164500,346.5,497.7,98.75,51,54.7,0,69.3,68.0,60.6
20160107170000,346.5,497.7,98.75,51,54.7,0,69.3,68.0,60.6
20160107171500,346.5,497.7,98.75,51,54.7,0,69.2,68.0,60.7
20160107173000,346.5,497.7,98.75,51,54.7,0,69.2,68.0,60.6
20160107174500,346.5,497.7,98.75,51,54.7,0,69.1,68.0,60.7
20160107180000,346.5,489.3,97.0833,51,54.7,0,69.1,68.0,60.6
20160107181500,346.5,497.7,98.75,51,54.7,0,69.0,68.0,60.8
20160107183000,346.5,497.7,98.75,51,54.7,0,68.9,68.0,60.7
20160107184500,346.5,497.7,98.75,51,54.7,0,68.9,68.0,60.6
20160107190000,346.5,497.7,98.75,51,54.7,0,68.9,68.0,60.6
20160107191500,346.5,497.7,98.75,51,54.7,0,68.9,68.0,60.6
20160107193000,346.5,497.7,98.75,51,54.7,0,68.9,68.0,60.6
20160107194500,346.5,497.7,98.75,51,54.7,0,68.8,68.0,60.6
20160107200000,346.5,497.7,98.75,51,54.7,0,68.8,68.0,60.6
20160107201500,346.5,497.7,98.75,51,54.7,0,68.8,68.0,60.6
20160107203000,346.5,497.7,98.75,51,54.7,0,68.8,68.0,60.7
20160107204500,346.5,497.7,98.75,51,54.7,0,68.7,68.0,60.6
20160107210000,346.5,489.3,97.0833,52,54.7,0,68.9,68.0,60.6
20160107211500,346.5,489.3,97.0833,52,54.7,0,68.8,68.0,60.6
20160107213000,346.5,497.7,98.75,52,54.7,0,68.9,68.0,60.6
20160107214500,346.5,489.3,97.0833,52,54.7,0,68.9,68.0,60.6
20160107220000,346.5,497.7,98.75,52,54.7,0,68.8,68.0,60.7
20160107221500,346.5,497.7,98.75,52,54.7,0,68.8,68.0,60.6
20160107223000,346.5,489.3,97.0833,52,54.7,0,68.8,68.0,60.6
20160107224500,346.5,497.7,98.75,52,54.7,0,68.8,68.0,60.6
20160107230000,346.5,497.7,98.75,52,54.7,0,68.7,68.0,60.6
20160107231500,346.5,497.7,98.75,52,54.7,0,68.7,68.0,60.6
20160107233000,346.5,489.3,97.0833,52,54.7,0,68.7,68.0,60.6
20160107234500,346.5,497.7,98.75,52,54.7,0,68.7,68.0,60.6
20160108000000,346.5,497.7,98.75,52,54.7,0,68.7,68.0,60.6
20160108001500,346.5,497.7,98.75,52,54.7,0,68.7,68.0,60.6
20160108003000,346.5,497.7,98.75,52,54.7,0,68.6,68.0,60.6
20160108004500,346.5,497.7,98.75,52,54.7,0,68.6,68.0,60.6
20160108010000,346.5,497.7,98.75,52,54.7,0,68.6,68.0,60.6
20160108011500,346.5,497.7,98.75,52,54.7,0,68.5,68.0,60.6
20160108013000,346.5,497.7,98.75,52,54.7,0,68.4,68.0,60.7
20160108014500,346.5,489.3,97.0833,52,54.7,0,68.4,68.0,60.6
20160108020000,346.5,497.7,98.75,52,54.7,0,68.4,68.0,60.6
20160108021500,346.5,497.7,98.75,52,54.7,0,68.4,68.0,60.6
20160108023000,346.5,497.7,98.75,52,54.7,0,68.4,68.0,60.6
20160108024500,346.5,497.7,98.75,52,54.7,0,68.3,68.0,60.6
20160108030000,346.5,497.7,98.75,52,54.7,0,68.4,68.0,60.6
20160108031500,346.5,497.7,98.75,52,54.7,0,68.4,68.0,60.6
20160108033000,346.5,497.7,98.75,52,54.7,0,68.5,68.0,60.6
20160108034500,346.5,497.7,98.75,52,54.7,0,68.4,68.0,60.6
20160108040000,346.5,497.7,98.75,52,54.7,0,68.3,68.0,60.6
20160108041500,346.5,497.7,98.75,52,54.7,0,68.3,68.0,60.6
20160108043000,346.5,497.7,98.75,52,54.7,0,68.2,68.0,60.6
20160108044500,346.5,497.7,98.75,52,54.7,0,68.1,68.0,60.6
20160108050000,346.5,497.7,98.75,52,54.7,0,68.1,68.0,60.6
20160108051500,346.5,497.7,98.75,52,54.7,0,68.0,68.0,60.7
20160108053000,346.5,497.7,98.75,52,54.7,0,68.0,68.0,60.6
20160108054500,346.5,497.7,98.75,52,54.7,0,67.9,68.0,60.6
20160108060000,346.5,497.7,98.75,52,54.7,0,67.9,68.0,60.6
20160108061500,346.5,506.1,100.4167,52,53.9,0,67.8,68.0,60.6
20160108063000,346.5,497.7,98.75,52,54.7,0,67.9,68.0,60.6
20160108064500,346.5,506.1,100.4167,52,54.7,0,68.0,68.0,60.6
20160108070000,346.5,497.7,98.75,52,54.7,0,68.1,68.0,60.6
20160108071500,346.5,497.7,98.75,52,54.7,0,68.1,68.0,60.6
20160108073000,346.5,481.95,95.625,51,54.7,0,67.6,68.0,60.6
20160108074500,346.5,439.95,87.2917,48,54.7,0,67.7,68.0,60.6
20160108080000,346.5,449.4,89.1667,48,54.7,0,67.7,68.0,60.6
20160108081500,346.5,449.4,89.1667,48,54.7,0,67.9,68.0,60.6
20160108083000,346.5,473.55,93.9583,51,54.7,0,68.5,68.0,60.6
20160108084500,346.5,489.3,97.0833,52,54.7,0,68.6,68.0,60.6
20160108090000,346.5,489.3,97.0833,52,54.7,0,69.0,68.0,60.6
20160108091500,346.5,489.3,97.0833,52,54.7,0,69.9,68.0,60.6
20160108093000,346.5,489.3,97.0833,52,54.7,0,70.7,68.0,60.6
20160108094500,346.5,489.3,97.0833,52,54.7,0,71.0,68.0,60.6
20160108100000,346.5,489.3,97.0833,52,54.7,0,70.7,68.0,60.6
20160108101500,346.5,362.25,71.875,41,55.9,100,70.7,81.8,76.0
20160108103000,346.5,358.05,71.0417,41,83.9,100,73.4,81.9,76.0
20160108104500,346.5,358.05,71.0417,41,79.6,100,73.6,81.9,76.0
20160108110000,346.5,358.05,71.0417,41,86.2,100,73.7,82.0,76.0
20160108111500,346.5,358.05,71.0417,41,83.1,100,73.4,81.9,76.0
20160108113000,346.5,358.05,71.0417,41,80.6,100,73.1,81.9,76.0
20160108114500,346.5,358.05,71.0417,41,78.7,100,73.3,81.9,76.0
20160108120000,346.5,358.05,71.0417,41,78.7,100,73.6,81.9,76.0
20160108121500,346.5,358.05,71.0417,41,78.7,100,73.9,82.0,76.0
20160108123000,346.5,358.05,71.0417,41,78.7,100,73.9,81.9,76.0
20160108124500,346.5,358.05,71.0417,41,78.7,100,73.8,81.9,76.0
20160108130000,346.5,358.05,71.0417,41,78.7,100,74.0,82.0,76.0
20160108131500,346.5,358.05,71.0417,41,78.7,100,74.0,81.9,76.0
20160108133000,346.5,358.05,71.0417,41,81.7,100,73.8,81.9,76.0
20160108134500,346.5,358.05,71.0417,41,81.7,100,74.1,81.9,76.0
20160108140000,346.5,358.05,71.0417,41,83.7,100,73.6,81.9,76.0
20160108141500,346.5,353.85,70.2083,41,83.7,100,74.5,81.9,76.0
20160108143000,346.5,353.85,70.2083,41,79.2,100,73.5,81.9,76.0
20160108144500,346.5,353.85,70.2083,41,83.7,100,74.8,82.0,76.0
20160108150000,346.5,353.85,70.2083,41,85.0,100,74.7,82.0,76.0
20160108151500,346.5,353.85,70.2083,41,82.1,100,74.4,81.9,76.0
20160108153000,346.5,353.85,70.2083,41,81.1,100,74.0,81.9,76.0
20160108154500,346.5,353.85,70.2083,41,78.7,100,75.5,81.9,76.0
20160108160000,346.5,353.85,70.2083,41,78.7,100,75.1,81.9,76.0
20160108161500,346.5,353.85,70.2083,41,78.7,100,75.1,81.9,76.0
20160108163000,346.5,353.85,70.2083,41,78.7,100,74.8,81.9,76.0
20160108164500,346.5,353.85,70.2083,41,81.4,100,74.7,81.9,76.0
20160108170000,346.5,353.85,70.2083,41,84.3,100,74.5,82.0,76.0
20160108171500,346.5,353.85,70.2083,41,81.7,100,74.4,81.9,76.0
20160108173000,346.5,353.85,70.2083,41,78.7,100,74.3,81.9,76.0
20160108174500,346.5,353.85,70.2083,41,83.1,100,74.8,81.9,76.0
20160108180000,346.5,353.85,70.2083,41,84.5,100,75.1,81.9,76.0
20160108181500,346.5,353.85,70.2083,41,80.2,100,75.2,81.9,76.0
20160108183000,346.5,353.85,70.2083,41,79.2,100,75.2,81.9,76.0
20160108184500,346.5,353.85,70.2083,41,79.2,100,75.4,81.9,76.0
20160108190000,346.5,353.85,70.2083,41,79.2,100,75.4,81.9,76.0
20160108191500,346.5,353.85,70.2083,41,80.1,100,75.5,82.0,76.0
20160108193000,346.5,353.85,70.2083,41,80.1,100,75.5,81.9,76.0
20160108194500,346.5,353.85,70.2083,41,81.2,100,75.3,82.0,76.0
20160108200000,346.5,353.85,70.2083,41,83.9,100,75.4,82.0,76.0
20160108201500,346.5,353.85,70.2083,41,82.6,100,75.5,81.9,76.0
20160108203000,346.5,358.05,71.0417,41,78.7,100,75.4,81.9,76.0
20160108204500,346.5,358.05,71.0417,41,82.5,100,75.4,81.9,76.0
20160108210000,346.5,358.05,71.0417,41,83.6,100,75.4,81.9,76.0
20160108211500,346.5,358.05,71.0417,41,83.6,100,75.4,82.0,76.0
20160108213000,346.5,358.05,71.0417,41,83.6,100,75.4,82.0,76.0
20160108214500,346.5,358.05,71.0417,41,83.6,100,75.5,81.9,76.0
20160108220000,346.5,358.05,71.0417,41,83.6,100,75.5,81.9,76.0
20160108221500,346.5,351.75,69.7917,41,85.0,100,75.6,81.9,76.0
20160108223000,346.5,351.75,69.7917,41,81.1,100,75.5,81.9,76.0
20160108224500,346.5,351.75,69.7917,41,79.7,100,75.6,81.9,76.0
20160108230000,346.5,351.75,69.7917,41,79.7,100,75.6,81.9,76.0
20160108231500,346.5,351.75,69.7917,41,79.7,100,75.5,81.9,76.0
20160108233000,346.5,351.75,69.7917,41,79.7,100,75.7,81.9,76.0
20160108234500,346.5,357.0,70.8333,41,79.7,100,75.7,81.9,76.0
20160109000000,346.5,357.0,70.8333,41,81.4,100,75.8,81.9,76.0
20160109001500,346.5,357.0,70.8333,41,79.2,100,75.7,81.9,76.0
20160109003000,346.5,357.0,70.8333,41,81.7,100,75.7,81.9,76.0
20160109004500,346.5,357.0,70.8333,41,80.7,100,75.7,81.9,76.0
20160109010000,346.5,357.0,70.8333,41,80.7,100,75.7,81.9,76.0
20160109011500,346.5,361.2,71.6667,46,78.3,100,75.8,81.9,76.0
20160109013000,346.5,333.9,66.25,44,78.3,100,75.0,81.9,76.0
20160109014500,346.5,338.1,67.0833,44,84.3,100,75.4,81.9,76.0
20160109020000,346.5,338.1,67.0833,44,79.6,100,75.4,81.9,76.0
20160109021500,346.5,338.1,67.0833,44,79.6,100,75.5,81.9,76.0
20160109023000,346.5,349.65,69.375,45,82.9,100,75.4,81.9,76.0
20160109024500,346.5,349.65,69.375,45,78.7,100,75.4,81.9,76.0
20160109030000,346.5,349.65,69.375,45,78.7,100,75.4,81.9,76.0
20160109031500,346.5,353.85,70.2083,45,80.8,100,75.5,81.9,76.0
20160109033000,346.5,353.85,70.2083,45,78.5,100,75.5,81.9,76.0
20160109034500,346.5,353.85,70.2083,45,78.5,100,75.5,81.9,76.0
20160109040000,346.5,353.85,70.2083,45,81.7,100,75.6,81.9,76.0
20160109041500,346.5,353.85,70.2083,45,85.6,100,75.6,81.9,76.0
20160109043000,346.5,353.85,70.2083,45,85.6,100,75.6,81.9,76.0
20160109044500,346.5,353.85,70.2083,45,83.8,100,75.7,81.9,76.0
20160109050000,346.5,353.85,70.2083,45,80.5,100,75.5,81.9,76.0
20160109051500,346.5,353.85,70.2083,45,78.7,100,75.5,81.9,76.0
20160109053000,346.5,353.85,70.2083,45,80.1,100,75.7,81.9,76.0
20160109054500,346.5,353.85,70.2083,45,86.2,100,75.7,81.9,76.0
20160109060000,346.5,353.85,70.2083,45,87.4,100,75.9,81.9,76.0
20160109061500,346.5,353.85,70.2083,45,85.6,100,75.8,81.9,76.0
20160109063000,346.5,353.85,70.2083,45,86.8,100,75.6,81.9,76.0
20160109064500,346.5,449.4,89.1667,54,55.6,0,74.6,74.0,71.0
20160109070000,346.5,402.15,79.7917,50,55.6,0,73.9,74.0,71.0
20160109071500,346.5,375.9,74.5833,47,55.6,0,73.6,74.0,71.0
20160109073000,346.5,364.35,72.2917,46,54.7,0,73.3,74.0,71.0
20160109074500,346.5,364.35,72.2917,45,54.7,0,73.1,74.0,71.0
