PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109080000,346.5,360.15,71.4583,45,54.7,0,72.8,74.0,71.0
20160109081500,346.5,360.15,71.4583,45,54.7,0,72.7,74.0,71.0
20160109083000,346.5,360.15,71.4583,45,54.7,0,72.4,74.0,71.0
20160109084500,346.5,360.15,71.4583,45,54.7,0,72.3,74.0,71.0
20160109090000,346.5,360.15,71.4583,45,54.7,0,72.2,74.0,71.0
20160109091500,346.5,360.15,71.4583,45,54.7,0,72.1,74.0,71.0
20160109093000,346.5,360.15,71.4583,45,54.7,0,71.9,74.0,71.0
20160109094500,346.5,360.15,71.4583,45,54.7,0,71.8,74.0,71.0
20160109100000,346.5,360.15,71.4583,45,54.7,0,71.8,74.0,71.0
20160109101500,346.5,360.15,71.4583,45,54.7,0,71.7,74.0,71.0
20160109103000,346.5,360.15,71.4583,45,54.7,0,71.7,74.0,71.0
20160109104500,346.5,355.95,70.625,45,54.7,0,71.6,74.0,71.0
20160109110000,346.5,355.95,70.625,45,54.7,0,71.4,74.0,71.0
20160109111500,346.5,355.95,70.625,45,54.7,0,71.4,74.0,71.0
20160109113000,346.5,355.95,70.625,45,54.7,0,71.4,74.0,71.0
20160109114500,346.5,355.95,70.625,45,54.7,0,71.3,74.0,71.0
20160109120000,346.5,355.95,70.625,45,54.7,0,71.2,74.0,71.0
20160109121500,346.5,355.95,70.625,45,55.5,0,71.2,74.0,71.0
20160109123000,346.5,355.95,70.625,45,54.3,0,71.1,74.0,71.0
20160109124500,346.5,355.95,70.625,45,54.3,0,71.1,74.0,71.0
20160109130000,346.5,355.95,70.625,45,54.3,0,71.1,74.0,71.0
20160109131500,346.5,355.95,70.625,45,54.3,0,71.0,74.0,71.0
20160109133000,346.5,351.75,69.7917,45,54.3,0,71.0,74.0,71.0
20160109134500,346.5,351.75,69.7917,45,54.3,0,70.9,74.0,71.0
20160109140000,346.5,355.95,70.625,45,54.3,0,70.9,74.0,71.0
20160109141500,346.5,355.95,70.625,45,54.3,0,70.8,74.0,71.0
20160109143000,346.5,355.95,70.625,45,54.3,0,70.8,74.0,71.0
20160109144500,346.5,355.95,70.625,45,54.3,100,70.7,74.0,71.0
20160109150000,346.5,355.95,70.625,45,54.3,0,70.8,74.0,71.0
20160109151500,346.5,360.15,71.4583,45,54.3,100,70.8,74.0,71.0
20160109153000,346.5,360.15,71.4583,45,54.3,100,70.7,74.0,71.0
20160109154500,346.5,360.15,71.4583,45,54.3,100,70.7,74.0,71.0
20160109160000,346.5,360.15,71.4583,45,54.3,100,70.7,74.0,71.0
20160109161500,346.5,360.15,71.4583,45,54.3,100,70.7,74.0,71.0
20160109163000,346.5,360.15,71.4583,45,54.3,100,70.7,74.0,71.0
20160109164500,346.5,360.15,71.4583,45,54.3,100,70.6,74.0,71.0
20160109170000,346.5,360.15,71.4583,45,54.3,100,70.5,74.0,71.0
20160109171500,346.5,360.15,71.4583,45,57.9,100,70.6,74.0,71.0
20160109173000,346.5,354.9,70.4167,45,59.6,100,70.7,74.0,71.0
20160109174500,346.5,354.9,70.4167,45,59.6,100,70.8,74.0,71.0
20160109180000,346.5,354.9,70.4167,45,59.6,100,70.8,74.0,71.0
20160109181500,346.5,354.9,70.4167,45,59.6,100,70.8,74.0,71.0
20160109183000,346.5,360.15,71.4583,45,59.6,100,70.8,74.0,71.0
20160109184500,346.5,360.15,71.4583,45,59.6,100,70.9,74.0,71.0
20160109190000,346.5,360.15,71.4583,45,59.6,100,70.9,74.0,71.0
20160109191500,346.5,360.15,71.4583,45,59.6,100,70.8,74.0,71.0
20160109193000,346.5,360.15,71.4583,45,59.6,100,70.8,74.0,71.0
20160109194500,346.5,360.15,71.4583,45,59.6,100,70.8,74.0,71.0
20160109200000,346.5,360.15,71.4583,45,59.6,100,70.9,74.0,71.0
20160109201500,346.5,354.9,70.4167,45,59.6,100,70.9,74.0,71.0
20160109203000,346.5,354.9,70.4167,45,59.6,100,70.9,74.0,71.0
20160109204500,346.5,354.9,70.4167,45,59.6,100,70.8,74.0,71.0
20160109210000,346.5,354.9,70.4167,45,59.6,100,70.8,74.0,71.0
20160109211500,346.5,354.9,70.4167,45,59.6,100,70.8,74.0,71.0
20160109213000,346.5,354.9,70.4167,45,59.6,100,70.8,74.0,71.0
20160109214500,346.5,354.9,70.4167,45,59.6,100,70.8,74.0,71.0
20160109220000,346.5,354.9,70.4167,45,59.6,100,70.8,74.0,71.0
20160109221500,346.5,354.9,70.4167,45,59.6,100,70.8,74.0,71.0
20160109223000,346.5,360.15,71.4583,45,59.6,100,70.8,74.0,71.0
20160109224500,346.5,360.15,71.4583,45,59.6,100,70.8,74.0,71.0
20160109230000,346.5,355.95,70.625,45,59.6,100,70.8,74.0,71.0
20160109231500,346.5,360.15,71.4583,45,58.8,100,70.8,74.0,71.0
20160109233000,346.5,360.15,71.4583,45,59.6,100,70.8,74.0,71.0
20160109234500,346.5,360.15,71.4583,45,59.6,100,70.8,74.0,71.0
20160110000000,346.5,360.15,71.4583,45,58.7,100,70.9,74.0,71.0
20160110001500,346.5,360.15,71.4583,45,58.7,100,70.9,74.0,71.0
20160110003000,346.5,355.95,70.625,45,58.7,100,70.9,74.0,71.0
20160110004500,346.5,355.95,70.625,45,58.7,100,70.9,74.0,71.0
20160110010000,346.5,355.95,70.625,45,58.7,100,71.0,74.0,71.0
20160110011500,346.5,355.95,70.625,45,59.5,100,70.9,74.0,71.0
20160110013000,346.5,355.95,70.625,45,59.5,100,70.9,74.0,71.0
20160110014500,346.5,360.15,71.4583,45,59.5,100,70.9,74.0,71.0
20160110020000,346.5,360.15,71.4583,45,58.8,100,71.0,74.0,71.0
20160110021500,346.5,360.15,71.4583,45,58.8,100,70.9,74.0,71.0
20160110023000,346.5,360.15,71.4583,45,58.8,100,70.9,74.0,71.0
20160110024500,346.5,360.15,71.4583,45,58.8,100,70.9,74.0,71.0
20160110030000,346.5,360.15,71.4583,45,58.8,100,70.8,74.0,71.0
20160110031500,346.5,360.15,71.4583,45,58.8,100,70.8,74.0,71.0
20160110033000,346.5,360.15,71.4583,45,58.8,100,70.9,74.0,71.0
20160110034500,346.5,360.15,71.4583,45,58.8,100,71.0,74.0,71.0
20160110040000,346.5,360.15,71.4583,45,58.8,100,71.0,74.0,71.0
20160110041500,346.5,355.95,70.625,45,58.8,100,70.9,74.0,71.0
20160110043000,346.5,355.95,70.625,45,58.8,100,71.0,74.0,71.0
20160110044500,346.5,355.95,70.625,45,58.8,100,70.8,74.0,71.0
20160110050000,346.5,355.95,70.625,45,58.8,100,70.7,74.0,71.0
20160110051500,346.5,355.95,70.625,45,58.8,100,70.8,74.0,71.0
20160110053000,346.5,355.95,70.625,45,58.8,100,70.9,74.0,71.0
20160110054500,346.5,355.95,70.625,45,58.8,100,70.8,74.0,71.0
20160110060000,346.5,355.95,70.625,45,58.8,100,70.8,74.0,71.0
20160110061500,346.5,355.95,70.625,45,58.8,100,70.8,74.0,71.0
20160110063000,346.5,355.95,70.625,45,64.0,100,71.2,74.0,71.0
20160110064500,346.5,355.95,70.625,45,64.0,0,71.2,74.0,71.0
20160110070000,346.5,355.95,70.625,45,55.1,0,71.0,74.0,71.0
20160110071500,346.5,355.95,70.625,45,55.1,0,71.0,74.0,71.0
20160110073000,346.5,355.95,70.625,45,55.1,100,70.7,74.0,71.0
20160110074500,346.5,360.15,71.4583,45,54.3,100,70.7,74.0,71.0
20160110080000,346.5,360.15,71.4583,45,54.3,100,70.5,74.0,71.0
20160110081500,346.5,360.15,71.4583,45,54.3,100,70.5,74.0,71.0
20160110083000,346.5,360.15,71.4583,45,55.1,100,70.7,74.0,71.0
20160110084500,346.5,355.95,70.625,45,53.9,100,70.7,74.0,71.0
20160110090000,346.5,355.95,70.625,45,54.7,100,70.5,74.0,71.0
20160110091500,346.5,360.15,71.4583,45,55.5,100,70.5,74.0,71.0
20160110093000,346.5,360.15,71.4583,45,73.9,100,70.8,74.0,71.0
20160110094500,346.5,360.15,71.4583,45,73.9,100,71.2,74.0,71.0
20160110100000,346.5,360.15,71.4583,45,58.0,0,71.2,74.0,71.0
20160110101500,346.5,360.15,71.4583,45,55.2,0,71.0,74.0,71.0
20160110103000,346.5,355.95,70.625,45,55.2,0,71.0,74.0,71.0
20160110104500,346.5,355.95,70.625,45,55.2,100,70.8,74.0,71.0
20160110110000,346.5,355.95,70.625,45,55.2,100,70.7,74.0,71.0
20160110111500,346.5,355.95,70.625,45,55.2,100,70.6,74.0,71.0
20160110113000,346.5,360.15,71.4583,45,55.2,100,70.5,74.0,71.0
20160110114500,346.5,360.15,71.4583,45,55.2,100,70.7,74.0,71.0
20160110120000,346.5,360.15,71.4583,45,55.2,100,70.5,74.0,71.0
20160110121500,346.5,355.95,70.625,45,55.2,100,70.7,74.0,71.0
20160110123000,346.5,355.95,70.625,45,82.0,100,69.4,74.0,71.0
20160110124500,346.5,355.95,70.625,45,80.2,100,69.4,74.0,71.0
20160110130000,346.5,355.95,70.625,45,85.0,100,69.6,74.0,71.0
20160110131500,346.5,355.95,70.625,45,86.5,100,70.5,74.0,71.0
20160110133000,346.5,355.95,70.625,45,79.5,100,71.2,74.0,71.0
20160110134500,346.5,355.95,70.625,45,56.4,100,70.7,74.0,71.0
20160110140000,346.5,355.95,70.625,45,55.6,100,70.4,74.0,71.0
20160110141500,346.5,355.95,70.625,45,68.1,100,70.2,74.0,71.0
20160110143000,346.5,355.95,70.625,45,74.8,100,70.9,74.0,71.0
20160110144500,346.5,355.95,70.625,45,76.8,100,71.2,74.0,71.0
20160110150000,346.5,355.95,70.625,45,56.6,0,70.8,74.0,71.0
20160110151500,346.5,355.95,70.625,45,55.6,100,70.5,74.0,71.0
20160110153000,346.5,355.95,70.625,45,55.6,100,70.3,74.0,71.0
20160110154500,346.5,355.95,70.625,45,77.2,100,70.6,74.0,71.0
20160110160000,346.5,355.95,70.625,45,75.8,100,71.0,74.0,71.0
20160110161500,346.5,355.95,70.625,45,56.8,0,70.9,74.0,71.0
20160110163000,346.5,355.95,70.625,45,55.5,100,70.4,74.0,71.0
20160110164500,346.5,355.95,70.625,45,55.5,100,70.2,74.0,71.0
20160110170000,346.5,355.95,70.625,45,74.4,100,70.7,74.0,71.0
20160110171500,346.5,355.95,70.625,45,77.2,100,71.2,74.0,71.0
20160110173000,346.5,355.95,70.625,45,56.0,0,70.8,74.0,71.0
20160110174500,346.5,355.95,70.625,45,56.0,100,70.4,74.0,71.0
20160110180000,346.5,355.95,70.625,45,55.2,100,70.2,74.0,71.0
20160110181500,346.5,355.95,70.625,45,71.0,100,70.7,74.0,71.0
20160110183000,346.5,355.95,70.625,45,71.0,100,71.0,74.0,71.0
20160110184500,346.5,355.95,70.625,45,72.4,100,71.2,74.0,71.0
20160110190000,346.5,355.95,70.625,45,66.1,0,71.3,74.0,71.0
20160110191500,346.5,355.95,70.625,45,55.9,100,70.7,74.0,71.0
20160110193000,346.5,355.95,70.625,45,55.9,100,70.5,74.0,71.0
20160110194500,346.5,355.95,70.625,45,55.1,100,70.3,74.0,71.0
20160110200000,346.5,355.95,70.625,45,70.5,100,70.7,74.0,71.0
20160110201500,346.5,355.95,70.625,45,70.5,100,71.0,74.0,71.0
20160110203000,346.5,355.95,70.625,45,70.5,100,71.2,74.0,71.0
20160110204500,346.5,355.95,70.625,45,55.4,100,70.6,74.0,71.0
20160110210000,346.5,355.95,70.625,45,55.4,100,70.4,74.0,71.0
20160110211500,346.5,355.95,70.625,45,67.7,100,70.3,74.0,71.0
20160110213000,346.5,355.95,70.625,45,72.5,100,71.1,74.0,71.0
20160110214500,346.5,360.15,71.4583,45,57.6,0,71.0,74.0,71.0
20160110220000,346.5,360.15,71.4583,45,55.2,100,70.5,74.0,71.0
20160110221500,346.5,360.15,71.4583,45,55.2,100,70.3,74.0,71.0
20160110223000,346.5,360.15,71.4583,45,68.6,100,70.5,74.0,71.0
20160110224500,346.5,360.15,71.4583,45,70.5,100,71.0,74.0,71.0
20160110230000,346.5,360.15,71.4583,45,69.7,100,71.2,74.0,71.0
20160110231500,346.5,360.15,71.4583,45,69.7,0,71.3,74.0,71.0
20160110233000,346.5,360.15,71.4583,45,55.4,100,70.7,74.0,71.0
20160110234500,346.5,360.15,71.4583,45,54.3,100,70.3,74.0,71.0
20160111000000,346.5,360.15,71.4583,45,57.1,100,70.2,74.0,71.0
20160111001500,346.5,355.95,70.625,45,76.4,100,71.0,74.0,71.0
20160111003000,346.5,360.15,71.4583,45,66.6,0,71.3,74.0,71.0
20160111004500,346.5,360.15,71.4583,45,54.3,100,70.5,74.0,71.0
20160111010000,346.5,360.15,71.4583,45,54.3,100,70.2,74.0,71.0
20160111011500,346.5,355.95,70.625,45,74.1,100,70.5,74.0,71.0
20160111013000,346.5,355.95,70.625,45,72.0,100,71.0,74.0,71.0
20160111014500,346.5,355.95,70.625,45,63.2,0,71.2,74.0,71.0
20160111020000,346.5,355.95,70.625,45,54.3,100,70.5,74.0,71.0
20160111021500,346.5,355.95,70.625,45,54.3,100,70.2,74.0,71.0
20160111023000,346.5,355.95,70.625,45,77.3,100,70.8,74.0,71.0
20160111024500,346.5,360.15,71.4583,45,75.8,100,71.1,74.0,71.0
20160111030000,346.5,360.15,71.4583,45,66.9,0,71.3,74.0,71.0
20160111031500,346.5,353.85,70.2083,45,54.3,100,70.5,74.0,71.0
20160111033000,346.5,353.85,70.2083,45,54.3,100,70.2,74.0,71.0
20160111034500,346.5,353.85,70.2083,45,74.8,100,70.6,74.0,71.0
20160111040000,346.5,353.85,70.2083,45,73.0,100,71.1,74.0,71.0
20160111041500,346.5,353.85,70.2083,45,56.0,0,70.8,74.0,71.0
20160111043000,346.5,353.85,70.2083,45,54.3,100,70.3,74.0,71.0
20160111044500,346.5,353.85,70.2083,45,67.9,100,70.2,74.0,71.0
20160111050000,346.5,353.85,70.2083,45,74.4,100,70.9,74.0,71.0
20160111051500,346.5,353.85,70.2083,45,71.6,100,71.2,74.0,71.0
20160111053000,346.5,353.85,70.2083,45,56.8,0,71.0,74.0,71.0
20160111054500,346.5,353.85,70.2083,45,53.9,100,70.3,74.0,71.0
20160111060000,346.5,353.85,70.2083,45,64.8,100,70.1,74.0,71.0
20160111061500,346.5,353.85,70.2083,45,72.0,100,70.8,74.0,71.0
20160111063000,346.5,353.85,70.2083,45,70.6,100,70.9,74.0,71.0
20160111064500,346.5,353.85,70.2083,45,71.5,100,71.0,74.0,71.0
20160111070000,346.5,353.85,70.2083,45,69.7,100,71.0,74.0,71.0
20160111071500,346.5,353.85,70.2083,45,72.4,100,71.1,74.0,71.0
20160111073000,346.5,353.85,70.2083,45,72.4,100,70.4,74.0,71.0
20160111074500,346.5,353.85,70.2083,45,81.1,100,70.7,74.0,71.0
20160111080000,346.5,353.85,70.2083,45,81.1,100,70.8,74.0,71.0
20160111081500,346.5,353.85,70.2083,45,79.1,100,70.8,74.0,71.0
20160111083000,346.5,353.85,70.2083,45,79.1,100,70.9,74.0,71.0
20160111084500,346.5,353.85,70.2083,45,77.7,100,70.8,74.0,71.0
20160111090000,346.5,353.85,70.2083,45,71.5,100,71.1,74.0,71.0
20160111091500,346.5,353.85,70.2083,45,54.7,100,70.8,74.0,71.0
20160111093000,346.5,353.85,70.2083,45,54.7,100,70.4,74.0,71.0
20160111094500,346.5,353.85,70.2083,45,74.8,100,70.6,74.0,71.0
20160111100000,346.5,353.85,70.2083,45,74.8,100,70.9,74.0,71.0
20160111101500,346.5,353.85,70.2083,45,74.8,100,70.8,74.0,71.0
20160111103000,346.5,353.85,70.2083,45,74.8,100,71.0,74.0,71.0
20160111104500,346.5,353.85,70.2083,45,60.5,0,71.5,74.0,71.0
20160111110000,346.5,353.85,70.2083,45,56.0,100,70.6,74.0,71.0
20160111111500,346.5,353.85,70.2083,45,55.2,100,70.3,74.0,71.0
20160111113000,346.5,353.85,70.2083,45,67.8,100,70.2,74.0,71.0
20160111114500,346.5,353.85,70.2083,45,75.4,100,70.8,74.0,71.0
20160111120000,346.5,353.85,70.2083,45,77.2,100,70.9,74.0,71.0
20160111121500,346.5,353.85,70.2083,45,74.0,100,71.0,74.0,71.0
20160111123000,346.5,353.85,70.2083,45,57.2,0,71.0,74.0,71.0
20160111124500,346.5,353.85,70.2083,45,55.6,100,70.5,74.0,71.0
20160111130000,346.5,353.85,70.2083,45,55.6,100,70.5,74.0,71.0
20160111131500,346.5,353.85,70.2083,45,55.6,100,70.5,74.0,71.0
20160111133000,346.5,353.85,70.2083,45,56.7,100,70.4,74.0,71.0
20160111134500,346.5,353.85,70.2083,45,77.7,100,70.7,74.0,71.0
20160111140000,346.5,353.85,70.2083,45,77.7,100,70.7,74.0,71.0
20160111141500,346.5,353.85,70.2083,45,56.4,0,71.2,74.0,71.0
20160111143000,346.5,353.85,70.2083,45,55.1,0,71.0,74.0,71.0
20160111144500,346.5,353.85,70.2083,45,55.1,0,71.2,74.0,71.0
20160111150000,346.5,353.85,70.2083,45,55.1,100,70.7,74.0,71.0
20160111151500,346.5,353.85,70.2083,45,55.1,100,70.3,74.0,71.0
20160111153000,346.5,353.85,70.2083,45,55.1,100,70.3,74.0,71.0
20160111154500,346.5,353.85,70.2083,45,74.0,100,70.8,74.0,71.0
20160111160000,346.5,353.85,70.2083,45,74.0,100,71.2,74.0,71.0
20160111161500,346.5,353.85,70.2083,45,57.3,0,71.0,74.0,71.0
20160111163000,346.5,353.85,70.2083,45,55.2,100,70.7,74.0,71.0
20160111164500,346.5,353.85,70.2083,45,55.2,100,70.5,74.0,71.0
20160111170000,346.5,353.85,70.2083,45,55.2,100,70.3,74.0,71.0
20160111171500,346.5,346.5,68.75,45,70.5,100,70.5,74.0,71.0
20160111173000,346.5,346.5,68.75,45,73.9,100,71.0,74.0,71.0
20160111174500,346.5,346.5,68.75,45,67.7,100,71.2,74.0,71.0
20160111180000,346.5,346.5,68.75,45,67.7,100,71.2,74.0,71.0
20160111181500,346.5,346.5,68.75,45,56.4,0,71.0,74.0,71.0
20160111183000,346.5,346.5,68.75,45,54.7,100,70.7,74.0,71.0
20160111184500,346.5,346.5,68.75,45,54.7,100,70.5,74.0,71.0
20160111190000,346.5,346.5,68.75,45,54.7,100,70.4,74.0,71.0
20160111191500,346.5,346.5,68.75,45,57.0,100,70.3,74.0,71.0
20160111193000,346.5,346.5,68.75,45,74.0,100,70.8,74.0,71.0
20160111194500,346.5,346.5,68.75,45,74.0,100,71.1,74.0,71.0
20160111200000,346.5,346.5,68.75,45,66.4,0,71.3,74.0,71.0
20160111201500,346.5,346.5,68.75,45,56.0,0,70.9,74.0,71.0
20160111203000,346.5,346.5,68.75,45,55.2,100,70.6,74.0,71.0
20160111204500,346.5,346.5,68.75,45,55.2,100,70.6,74.0,71.0
20160111210000,346.5,346.5,68.75,45,55.2,100,70.4,74.0,71.0
20160111211500,346.5,346.5,68.75,45,55.2,100,70.4,74.0,71.0
20160111213000,346.5,346.5,68.75,45,70.6,100,70.8,74.0,71.0
20160111214500,346.5,346.5,68.75,45,74.4,100,71.2,74.0,71.0
20160111220000,346.5,346.5,68.75,45,56.0,0,70.9,74.0,71.0
20160111221500,346.5,346.5,68.75,45,56.0,100,70.6,74.0,71.0
20160111223000,346.5,346.5,68.75,45,55.2,100,70.5,74.0,71.0
20160111224500,346.5,346.5,68.75,45,55.2,100,70.3,74.0,71.0
20160111230000,346.5,346.5,68.75,45,73.4,100,70.7,74.0,71.0
20160111231500,346.5,346.5,68.75,45,72.4,100,71.1,74.0,71.0
20160111233000,346.5,346.5,68.75,45,64.1,0,71.3,74.0,71.0
20160111234500,346.5,346.5,68.75,45,55.2,100,70.7,74.0,71.0
20160112000000,346.5,346.5,68.75,45,55.2,100,70.5,74.0,71.0
20160112001500,346.5,346.5,68.75,45,55.2,100,70.3,74.0,71.0
20160112003000,346.5,346.5,68.75,45,62.3,100,70.3,74.0,71.0
20160112004500,346.5,346.5,68.75,45,70.6,100,70.9,74.0,71.0
20160112010000,346.5,346.5,68.75,45,70.6,100,71.2,74.0,71.0
20160112011500,346.5,346.5,68.75,45,56.4,0,71.0,74.0,71.0
20160112013000,346.5,346.5,68.75,45,54.7,100,70.7,74.0,71.0
20160112014500,346.5,346.5,68.75,45,54.7,100,70.4,74.0,71.0
20160112020000,346.5,346.5,68.75,45,54.7,100,70.3,74.0,71.0
20160112021500,346.5,346.5,68.75,45,72.5,100,70.6,74.0,71.0
20160112023000,346.5,346.5,68.75,45,72.5,100,71.1,74.0,71.0
20160112024500,346.5,346.5,68.75,45,56.8,0,71.0,74.0,71.0
20160112030000,346.5,346.5,68.75,45,54.3,100,70.7,74.0,71.0
20160112031500,346.5,346.5,68.75,45,54.3,100,70.5,74.0,71.0
20160112033000,346.5,346.5,68.75,45,54.3,100,70.3,74.0,71.0
20160112034500,346.5,346.5,68.75,45,70.2,100,70.5,74.0,71.0
20160112040000,346.5,346.5,68.75,45,71.6,100,71.0,74.0,71.0
20160112041500,346.5,346.5,68.75,45,72.5,100,71.3,74.0,71.0
20160112043000,346.5,346.5,68.75,45,55.2,100,70.7,74.0,71.0
20160112044500,346.5,346.5,68.75,45,54.2,100,70.4,74.0,71.0
20160112050000,346.5,346.5,68.75,45,54.2,100,70.2,74.0,71.0
20160112051500,346.5,346.5,68.75,45,71.0,100,70.7,74.0,71.0
20160112053000,346.5,346.5,68.75,45,70.1,100,71.1,74.0,71.0
20160112054500,346.5,346.5,68.75,45,62.0,0,71.2,74.0,71.0
20160112060000,346.5,346.5,68.75,45,54.3,100,70.6,74.0,71.0
20160112061500,346.5,346.5,68.75,45,54.3,100,70.4,74.0,71.0
20160112063000,346.5,346.5,68.75,45,55.1,100,70.2,74.0,71.0
20160112064500,346.5,346.5,68.75,45,69.2,100,70.7,74.0,71.0
20160112070000,346.5,346.5,68.75,45,73.0,100,71.0,74.0,71.0
20160112071500,346.5,346.5,68.75,45,73.0,100,71.2,74.0,71.0
20160112073000,346.5,346.5,68.75,45,54.7,100,70.2,74.0,71.0
20160112074500,346.5,346.5,68.75,45,82.0,100,70.0,74.0,71.0
20160112080000,346.5,346.5,68.75,45,83.7,100,70.1,74.0,71.0
20160112081500,346.5,346.5,68.75,45,83.7,100,70.3,74.0,71.0
20160112083000,346.5,346.5,68.75,45,58.4,0,71.8,74.0,71.0
20160112084500,346.5,346.5,68.75,45,55.5,0,70.9,74.0,71.0
20160112090000,346.5,346.5,68.75,45,55.5,0,71.2,74.0,71.0
20160112091500,346.5,346.5,68.75,45,55.5,0,71.3,74.0,71.0
20160112093000,346.5,346.5,68.75,45,54.7,0,71.4,74.0,71.0
20160112094500,346.5,346.5,68.75,45,54.7,0,71.6,74.0,71.0
20160112100000,346.5,346.5,68.75,45,54.7,0,71.6,74.0,71.0
20160112101500,346.5,339.15,67.2917,45,54.7,0,71.5,74.0,71.0
20160112103000,346.5,339.15,67.2917,45,80.6,100,71.8,75.7,72.7
20160112104500,346.5,339.15,67.2917,45,78.8,100,72.7,75.7,72.7
20160112110000,346.5,339.15,67.2917,45,57.2,0,72.9,75.7,72.7
20160112111500,346.5,339.15,67.2917,45,55.2,100,72.1,75.7,72.7
20160112113000,346.5,345.45,68.5417,45,77.1,100,71.8,75.7,72.7
20160112114500,346.5,345.45,68.5417,45,77.1,100,71.9,75.7,72.7
20160112120000,346.5,345.45,68.5417,45,83.7,100,72.1,75.7,72.7
20160112121500,346.5,345.45,68.5417,45,82.6,100,72.9,75.7,72.7
20160112123000,346.5,345.45,68.5417,45,63.6,0,73.1,75.7,72.7
20160112124500,346.5,349.65,69.375,45,55.9,100,72.1,75.7,72.7
20160112130000,346.5,349.65,69.375,45,74.4,100,71.9,75.7,72.7
20160112131500,346.5,349.65,69.375,45,78.5,100,72.2,75.7,72.7
20160112133000,346.5,349.65,69.375,45,78.5,100,72.4,75.7,72.7
20160112134500,346.5,354.9,70.4167,45,78.5,100,72.5,75.7,72.7
20160112140000,346.5,350.7,69.5833,45,79.6,100,72.7,75.7,72.7
20160112141500,346.5,350.7,69.5833,45,61.2,0,72.9,75.7,72.7
20160112143000,346.5,350.7,69.5833,45,54.7,0,72.6,75.7,72.7
20160112144500,346.5,350.7,69.5833,45,55.3,100,72.4,75.7,72.7
20160112150000,346.5,350.7,69.5833,45,55.3,100,72.2,75.7,72.7
20160112151500,346.5,350.7,69.5833,45,60.7,100,71.8,75.7,72.7
20160112153000,346.5,350.7,69.5833,45,73.4,100,72.9,75.7,72.7
20160112154500,346.5,350.7,69.5833,45,73.4,100,72.9,75.7,72.7
20160112160000,346.5,350.7,69.5833,45,55.2,100,72.1,75.7,72.7
20160112161500,346.5,350.7,69.5833,45,70.4,100,71.8,75.7,72.7
20160112163000,346.5,350.7,69.5833,45,68.7,100,72.5,75.7,72.7
20160112164500,346.5,350.7,69.5833,45,68.7,100,72.6,75.7,72.7
20160112170000,346.5,350.7,69.5833,45,68.7,100,72.7,75.7,72.7
20160112171500,346.5,350.7,69.5833,45,68.7,100,72.7,75.7,72.7
20160112173000,346.5,350.7,69.5833,45,68.7,100,72.7,75.7,72.7
20160112174500,346.5,350.7,69.5833,45,69.7,100,72.8,75.7,72.7
20160112180000,346.5,350.7,69.5833,45,69.7,100,72.9,75.7,72.7
20160112181500,346.5,350.7,69.5833,45,68.7,100,72.9,75.7,72.7
20160112183000,346.5,350.7,69.5833,45,67.7,100,72.9,75.7,72.7
20160112184500,346.5,350.7,69.5833,45,66.8,100,72.9,75.7,72.7
20160112190000,346.5,350.7,69.5833,45,63.2,100,72.8,75.7,72.7
20160112191500,346.5,350.7,69.5833,45,63.2,100,72.8,75.7,72.7
20160112193000,346.5,350.7,69.5833,45,69.1,100,72.8,75.7,72.7
20160112194500,346.5,350.7,69.5833,45,70.1,100,72.9,75.7,72.7
20160112200000,346.5,350.7,69.5833,45,70.1,100,72.9,75.7,72.7
20160112201500,346.5,350.7,69.5833,45,67.3,100,72.9,75.7,72.7
20160112203000,346.5,350.7,69.5833,45,67.3,100,73.0,75.7,72.7
20160112204500,346.5,350.7,69.5833,45,56.0,100,72.3,75.7,72.7
20160112210000,346.5,350.7,69.5833,45,55.2,100,72.1,75.7,72.7
20160112211500,346.5,350.7,69.5833,45,67.7,100,72.2,75.7,72.7
20160112213000,346.5,350.7,69.5833,45,64.8,100,72.6,75.7,72.7
20160112214500,346.5,350.7,69.5833,45,67.3,100,72.6,75.7,72.7
20160112220000,346.5,350.7,69.5833,45,62.8,100,72.6,75.7,72.7
20160112221500,346.5,350.7,69.5833,45,60.1,100,72.3,75.7,72.7
20160112223000,346.5,350.7,69.5833,45,63.6,100,72.4,75.7,72.7
20160112224500,346.5,350.7,69.5833,45,69.6,100,72.6,75.7,72.7
20160112230000,346.5,350.7,69.5833,45,70.6,100,72.7,75.7,72.7
20160112231500,346.5,350.7,69.5833,45,64.0,100,72.7,75.7,72.7
20160112233000,346.5,350.7,69.5833,45,60.2,100,72.4,75.7,72.7
20160112234500,346.5,350.7,69.5833,45,58.8,100,72.2,75.7,72.7
20160113000000,346.5,350.7,69.5833,45,58.0,100,71.9,75.7,72.7
20160113001500,346.5,350.7,69.5833,45,58.0,100,71.7,75.7,72.7
20160113003000,346.5,350.7,69.5833,45,57.2,100,71.4,75.7,72.7
20160113004500,346.5,355.95,70.625,45,56.4,100,71.2,75.7,72.7
20160113010000,346.5,355.95,70.625,45,56.4,100,71.0,75.7,72.7
20160113011500,346.5,355.95,70.625,45,56.4,100,71.1,75.7,72.7
20160113013000,346.5,338.1,67.0833,44,61.4,100,70.9,75.7,72.7
20160113014500,346.5,338.1,67.0833,44,73.4,100,71.6,75.7,72.7
20160113020000,346.5,338.1,67.0833,44,73.4,100,72.2,75.7,72.7
20160113021500,346.5,338.1,67.0833,44,62.4,100,72.1,75.7,72.7
20160113023000,346.5,338.1,67.0833,44,57.6,100,71.7,75.7,72.7
20160113024500,346.5,338.1,67.0833,44,55.2,100,71.2,75.7,72.7
20160113030000,346.5,338.1,67.0833,44,54.3,100,70.9,75.7,72.7
20160113031500,346.5,338.1,67.0833,44,53.1,100,70.7,75.7,72.7
20160113033000,346.5,338.1,67.0833,44,53.1,100,70.4,75.7,72.7
20160113034500,346.5,338.1,67.0833,44,53.1,100,70.3,75.7,72.7
20160113040000,346.5,338.1,67.0833,44,52.3,100,70.0,75.7,72.7
20160113041500,346.5,338.1,67.0833,44,52.3,100,69.9,75.7,72.7
20160113043000,346.5,338.1,67.0833,44,52.3,100,69.7,75.7,72.7
20160113044500,346.5,338.1,67.0833,44,52.3,100,69.6,75.7,72.7
20160113050000,346.5,343.35,68.125,44,52.3,100,69.4,75.7,72.7
20160113051500,346.5,343.35,68.125,44,52.3,100,69.2,75.7,72.7
20160113053000,346.5,343.35,68.125,44,52.3,100,69.1,75.7,72.7
20160113054500,346.5,343.35,68.125,44,69.5,100,69.5,75.7,72.7
20160113060000,346.5,343.35,68.125,44,79.6,100,70.4,75.7,72.7
20160113061500,346.5,343.35,68.125,44,81.1,100,71.0,75.7,72.7
20160113063000,346.5,343.35,68.125,44,81.1,100,71.3,75.7,72.7
20160113064500,346.5,343.35,68.125,44,81.1,100,71.7,75.7,72.7
20160113070000,346.5,339.15,67.2917,44,81.1,100,71.2,75.7,72.7
20160113071500,346.5,339.15,67.2917,44,81.1,100,70.7,75.7,72.7
20160113073000,346.5,339.15,67.2917,44,81.1,100,71.0,75.7,72.7
20160113074500,346.5,333.9,66.25,44,82.5,100,70.6,75.7,72.7
20160113080000,346.5,333.9,66.25,44,79.2,100,70.9,75.7,72.7
20160113081500,346.5,333.9,66.25,44,82.5,100,71.4,75.7,72.7
20160113083000,346.5,339.15,67.2917,44,78.2,100,72.1,75.7,72.7
20160113084500,346.5,339.15,67.2917,44,83.7,100,72.8,75.7,72.7
20160113090000,346.5,333.9,66.25,44,81.6,100,72.3,75.7,72.7
20160113091500,346.5,333.9,66.25,44,60.4,0,72.9,75.7,72.7
20160113093000,346.5,333.9,66.25,44,55.9,100,72.1,75.7,72.7
20160113094500,346.5,339.15,67.2917,44,54.7,100,71.9,75.7,72.7
20160113100000,346.5,334.95,66.4583,44,72.0,100,72.4,75.7,72.7
20160113101500,346.5,339.15,67.2917,44,73.5,100,72.6,75.7,72.7
20160113103000,346.5,339.15,67.2917,44,73.5,100,72.6,75.7,72.7
20160113104500,346.5,339.15,67.2917,44,79.0,100,71.9,75.7,72.7
20160113110000,346.5,339.15,67.2917,44,83.7,100,72.6,75.7,72.7
20160113111500,346.5,339.15,67.2917,44,83.7,100,72.5,75.7,72.7
20160113113000,346.5,339.15,67.2917,44,57.6,0,72.6,75.7,72.7
20160113114500,346.5,339.15,67.2917,44,56.0,100,71.9,75.7,72.7
20160113120000,346.5,339.15,67.2917,44,69.7,100,72.2,75.7,72.7
20160113121500,346.5,334.95,66.4583,44,75.7,100,71.7,75.7,72.7
20160113123000,346.5,334.95,66.4583,44,85.6,100,71.2,75.7,72.7
20160113124500,346.5,334.95,66.4583,44,83.9,100,71.0,75.7,72.7
20160113130000,346.5,334.95,66.4583,44,86.2,100,70.9,75.7,72.7
20160113131500,346.5,334.95,66.4583,44,81.1,100,72.1,75.7,72.7
20160113133000,346.5,334.95,66.4583,44,84.4,100,72.8,75.7,72.7
20160113134500,346.5,334.95,66.4583,44,58.0,100,72.1,75.7,72.7
20160113140000,346.5,334.95,66.4583,44,54.7,100,71.9,75.7,72.7
20160113141500,346.5,334.95,66.4583,44,64.0,100,72.6,75.7,72.7
20160113143000,346.5,334.95,66.4583,44,60.4,100,72.2,75.7,72.7
20160113144500,346.5,334.95,66.4583,44,69.6,100,72.5,75.7,72.7
20160113150000,346.5,334.95,66.4583,44,77.7,100,72.4,75.7,72.7
20160113151500,346.5,334.95,66.4583,44,76.8,100,72.7,75.7,72.7
20160113153000,346.5,334.95,66.4583,44,80.6,100,72.6,75.7,72.7
20160113154500,346.5,334.95,66.4583,44,76.8,100,72.4,75.7,72.7
20160113160000,346.5,334.95,66.4583,44,76.8,100,72.4,75.7,72.7
20160113161500,346.5,334.95,66.4583,44,81.5,100,72.4,75.7,72.7
20160113163000,346.5,334.95,66.4583,44,79.6,100,72.3,75.7,72.7
20160113164500,346.5,334.95,66.4583,44,78.7,100,72.4,75.7,72.7
20160113170000,346.5,334.95,66.4583,44,84.3,100,72.5,75.7,72.7
20160113171500,346.5,341.25,67.7083,44,80.6,100,72.4,75.7,72.7
20160113173000,346.5,341.25,67.7083,44,79.2,100,72.5,75.7,72.7
20160113174500,346.5,341.25,67.7083,44,83.7,100,72.5,75.7,72.7
20160113180000,346.5,341.25,67.7083,44,77.9,100,72.4,75.7,72.7
20160113181500,346.5,341.25,67.7083,44,79.7,100,72.5,75.7,72.7
20160113183000,346.5,341.25,67.7083,44,83.6,100,72.4,75.7,72.7
20160113184500,346.5,341.25,67.7083,44,77.7,100,72.5,75.7,72.7
20160113190000,346.5,341.25,67.7083,44,83.7,100,72.5,75.7,72.7
20160113191500,346.5,341.25,67.7083,44,78.3,100,72.5,75.7,72.7
20160113193000,346.5,341.25,67.7083,44,82.4,100,72.5,75.7,72.7
20160113194500,346.5,341.25,67.7083,44,82.4,100,72.5,75.7,72.7
20160113200000,346.5,341.25,67.7083,44,78.7,100,72.6,75.7,72.7
20160113201500,346.5,341.25,67.7083,44,83.7,100,72.6,75.7,72.7
20160113203000,346.5,341.25,67.7083,44,78.7,100,72.6,75.7,72.7
20160113204500,346.5,341.25,67.7083,44,83.7,100,72.6,75.7,72.7
20160113210000,346.5,341.25,67.7083,44,82.1,100,72.7,75.7,72.7
20160113211500,346.5,341.25,67.7083,44,82.1,100,72.7,75.7,72.7
20160113213000,346.5,341.25,67.7083,44,82.1,100,72.7,75.7,72.7
20160113214500,346.5,341.25,67.7083,44,84.3,100,72.7,75.7,72.7
20160113220000,346.5,341.25,67.7083,44,84.3,100,72.7,75.7,72.7
20160113221500,346.5,341.25,67.7083,44,80.3,100,72.7,75.7,72.7
20160113223000,346.5,341.25,67.7083,44,80.3,100,72.8,75.7,72.7
20160113224500,346.5,341.25,67.7083,44,79.2,100,72.8,75.7,72.7
20160113230000,346.5,341.25,67.7083,44,84.3,100,72.7,75.7,72.7
20160113231500,346.5,341.25,67.7083,44,81.1,100,72.8,75.7,72.7
20160113233000,346.5,341.25,67.7083,44,84.3,100,72.7,75.7,72.7
20160113234500,346.5,341.25,67.7083,44,82.5,100,72.7,75.7,72.7
20160114000000,346.5,336.0,66.6667,44,84.3,100,72.7,75.7,72.7
20160114001500,346.5,336.0,66.6667,44,80.7,100,72.7,75.7,72.7
20160114003000,346.5,336.0,66.6667,44,80.7,100,72.7,75.7,72.7
20160114004500,346.5,336.0,66.6667,44,79.4,100,72.7,75.7,72.7
20160114010000,346.5,336.0,66.6667,44,78.3,100,72.7,75.7,72.7
20160114011500,346.5,336.0,66.6667,44,78.3,100,72.7,75.7,72.7
20160114013000,346.5,336.0,66.6667,44,79.2,100,72.7,75.7,72.7
20160114014500,346.5,336.0,66.6667,44,79.2,100,72.8,75.7,72.7
20160114020000,346.5,336.0,66.6667,44,79.2,100,72.7,75.7,72.7
20160114021500,346.5,336.0,66.6667,44,78.3,100,72.6,75.7,72.7
20160114023000,346.5,341.25,67.7083,44,56.8,0,72.7,75.7,72.7
20160114024500,346.5,341.25,67.7083,44,55.2,100,71.7,75.7,72.7
20160114030000,346.5,336.0,66.6667,44,78.3,100,71.8,75.7,72.7
20160114031500,346.5,336.0,66.6667,44,79.2,100,71.6,75.7,72.7
20160114033000,346.5,336.0,66.6667,44,79.2,100,71.5,75.7,72.7
20160114034500,346.5,336.0,66.6667,44,82.0,100,71.6,75.7,72.7
20160114040000,346.5,336.0,66.6667,44,82.0,100,71.6,75.7,72.7
20160114041500,346.5,336.0,66.6667,44,85.6,100,71.4,75.7,72.7
20160114043000,346.5,336.0,66.6667,44,85.6,100,71.4,75.7,72.7
20160114044500,346.5,336.0,66.6667,44,85.6,100,71.3,75.7,72.7
20160114050000,346.5,336.0,66.6667,44,85.6,100,71.3,75.7,72.7
20160114051500,346.5,336.0,66.6667,44,82.6,100,71.3,75.7,72.7
20160114053000,346.5,336.0,66.6667,44,82.6,100,71.4,75.7,72.7
20160114054500,346.5,336.0,66.6667,44,79.6,100,71.5,75.7,72.7
20160114060000,346.5,336.0,66.6667,44,79.6,100,71.3,75.7,72.7
20160114061500,346.5,336.0,66.6667,44,85.6,100,71.3,75.7,72.7
20160114063000,346.5,336.0,66.6667,44,85.6,100,71.2,75.7,72.7
20160114064500,346.5,336.0,66.6667,44,76.4,100,71.2,75.7,72.7
20160114070000,346.5,336.0,66.6667,44,84.3,100,71.2,75.7,72.7
20160114071500,346.5,336.0,66.6667,44,80.7,100,71.4,75.7,72.7
20160114073000,346.5,336.0,66.6667,44,80.7,100,71.3,75.7,72.7
20160114074500,346.5,336.0,66.6667,44,85.0,100,71.0,75.7,72.7
20160114080000,346.5,331.8,65.8333,44,83.6,100,71.2,75.7,72.7
20160114081500,346.5,331.8,65.8333,44,86.2,100,72.4,75.7,72.7
20160114083000,346.5,338.1,67.0833,44,61.9,0,72.8,75.7,72.7
20160114084500,346.5,338.1,67.0833,44,55.6,100,71.9,75.7,72.7
20160114090000,346.5,338.1,67.0833,44,67.2,100,72.3,75.7,72.7
20160114091500,346.5,338.1,67.0833,44,76.4,100,72.9,75.7,72.7
20160114093000,346.5,338.1,67.0833,44,55.6,100,72.2,75.7,72.7
20160114094500,346.5,342.3,67.9167,44,56.3,100,71.8,75.7,72.7
20160114100000,346.5,338.1,67.0833,44,69.7,100,72.4,75.7,72.7
20160114101500,346.5,338.1,67.0833,44,72.0,100,72.8,75.7,72.7
20160114103000,346.5,338.1,67.0833,44,56.4,0,72.8,75.7,72.7
20160114104500,346.5,338.1,67.0833,44,55.5,100,72.2,75.7,72.7
20160114110000,346.5,338.1,67.0833,44,66.0,100,72.0,75.7,72.7
20160114111500,346.5,338.1,67.0833,44,60.8,100,72.2,75.7,72.7
20160114113000,346.5,338.1,67.0833,44,79.2,100,72.5,75.7,72.7
20160114114500,346.5,338.1,67.0833,44,80.1,100,72.4,75.7,72.7
20160114120000,346.5,338.1,67.0833,44,76.3,100,72.7,75.7,72.7
20160114121500,346.5,338.1,67.0833,44,78.8,100,72.6,75.7,72.7
20160114123000,346.5,338.1,67.0833,44,78.8,100,72.7,75.7,72.7
20160114124500,346.5,338.1,67.0833,44,76.8,100,72.7,75.7,72.7
20160114130000,346.5,338.1,67.0833,44,80.1,100,72.7,75.7,72.7
20160114131500,346.5,333.9,66.25,44,75.9,100,72.8,75.7,72.7
20160114133000,346.5,333.9,66.25,44,59.4,100,72.4,75.7,72.7
20160114134500,346.5,333.9,66.25,44,55.6,100,72.0,75.7,72.7
20160114140000,346.5,333.9,66.25,44,55.6,100,72.6,75.7,72.7
20160114141500,346.5,333.9,66.25,44,54.4,100,72.7,75.7,72.7
20160114143000,346.5,333.9,66.25,44,55.2,0,72.9,75.7,72.7
20160114144500,346.5,341.25,67.7083,45,55.2,0,72.9,75.7,72.7
20160114150000,346.5,348.6,69.1667,45,55.2,0,72.6,75.7,72.7
20160114151500,346.5,348.6,69.1667,45,55.2,0,72.7,75.7,72.7
20160114153000,346.5,348.6,69.1667,45,55.2,100,72.3,75.7,72.7
20160114154500,346.5,348.6,69.1667,45,55.2,100,72.4,75.7,72.7
20160114160000,346.5,348.6,69.1667,45,55.2,100,72.2,75.7,72.7
20160114161500,346.5,348.6,69.1667,45,55.2,100,72.4,75.7,72.7
20160114163000,346.5,353.85,70.2083,45,55.2,100,72.5,75.7,72.7
20160114164500,346.5,353.85,70.2083,45,68.0,100,72.2,75.7,72.7
20160114170000,346.5,353.85,70.2083,45,72.0,100,72.6,75.7,72.7
20160114171500,346.5,353.85,70.2083,45,69.6,100,72.9,75.7,72.7
20160114173000,346.5,353.85,70.2083,45,61.7,0,72.9,75.7,72.7
20160114174500,346.5,353.85,70.2083,45,55.6,100,72.4,75.7,72.7
20160114180000,346.5,353.85,70.2083,45,55.6,100,72.2,75.7,72.7
20160114181500,346.5,353.85,70.2083,45,55.6,100,72.1,75.7,72.7
20160114183000,346.5,353.85,70.2083,45,70.1,100,72.2,75.7,72.7
20160114184500,346.5,353.85,70.2083,45,68.7,100,72.6,75.7,72.7
20160114190000,346.5,353.85,70.2083,45,71.1,100,72.8,75.7,72.7
20160114191500,346.5,353.85,70.2083,45,71.1,100,72.9,75.7,72.7
20160114193000,346.5,353.85,70.2083,45,56.0,0,72.6,75.7,72.7
20160114194500,346.5,353.85,70.2083,45,55.2,100,72.3,75.7,72.7
20160114200000,346.5,353.85,70.2083,45,55.2,100,72.1,75.7,72.7
20160114201500,346.5,353.85,70.2083,45,55.2,100,72.0,75.7,72.7
20160114203000,346.5,353.85,70.2083,45,74.0,100,72.8,75.7,72.7
20160114204500,346.5,353.85,70.2083,45,55.6,100,72.4,75.7,72.7
20160114210000,346.5,353.85,70.2083,45,55.0,100,72.2,75.7,72.7
20160114211500,346.5,353.85,70.2083,45,55.0,100,72.1,75.7,72.7
20160114213000,346.5,353.85,70.2083,45,56.7,100,72.1,75.7,72.7
20160114214500,346.5,353.85,70.2083,45,69.1,100,72.6,75.7,72.7
20160114220000,346.5,353.85,70.2083,45,69.1,100,72.9,75.7,72.7
20160114221500,346.5,353.85,70.2083,45,56.4,0,72.6,75.7,72.7
20160114223000,346.5,353.85,70.2083,45,54.7,100,72.2,75.7,72.7
20160114224500,346.5,353.85,70.2083,45,54.7,100,72.1,75.7,72.7
20160114230000,346.5,353.85,70.2083,45,65.7,100,72.1,75.7,72.7
20160114231500,346.5,353.85,70.2083,45,69.1,100,72.6,75.7,72.7
20160114233000,346.5,353.85,70.2083,45,71.1,100,72.9,75.7,72.7
20160114234500,346.5,353.85,70.2083,45,55.6,100,72.3,75.7,72.7
20160115000000,346.5,353.85,70.2083,45,54.7,100,72.1,75.7,72.7
20160115001500,346.5,353.85,70.2083,45,54.7,100,72.0,75.7,72.7
20160115003000,346.5,353.85,70.2083,45,68.2,100,72.4,75.7,72.7
20160115004500,346.5,353.85,70.2083,45,71.9,100,72.8,75.7,72.7
20160115010000,346.5,353.85,70.2083,45,59.9,0,72.8,75.7,72.7
20160115011500,346.5,353.85,70.2083,45,55.6,100,72.3,75.7,72.7
20160115013000,346.5,353.85,70.2083,45,55.6,100,72.1,75.7,72.7
20160115014500,346.5,353.85,70.2083,45,61.4,100,71.9,75.7,72.7
20160115020000,346.5,353.85,70.2083,45,72.9,100,72.7,75.7,72.7
20160115021500,346.5,353.85,70.2083,45,56.4,0,72.6,75.7,72.7
20160115023000,346.5,353.85,70.2083,45,55.2,100,72.2,75.7,72.7
20160115024500,346.5,353.85,70.2083,45,55.2,100,72.0,75.7,72.7
20160115030000,346.5,353.85,70.2083,45,63.6,100,72.2,75.7,72.7
20160115031500,346.5,353.85,70.2083,45,63.6,100,72.5,75.7,72.7
20160115033000,346.5,353.85,70.2083,45,64.4,100,72.4,75.7,72.7
20160115034500,346.5,353.85,70.2083,45,63.6,100,72.6,75.7,72.7
20160115040000,346.5,353.85,70.2083,45,63.6,100,72.6,75.7,72.7
20160115041500,346.5,353.85,70.2083,45,63.6,100,72.6,75.7,72.7
20160115043000,346.5,353.85,70.2083,45,63.6,100,72.6,75.7,72.7
20160115044500,346.5,358.05,71.0417,45,63.6,100,72.6,75.7,72.7
20160115050000,346.5,358.05,71.0417,45,63.6,100,72.6,75.7,72.7
20160115051500,346.5,358.05,71.0417,45,63.6,100,72.6,75.7,72.7
20160115053000,346.5,358.05,71.0417,45,63.6,100,72.6,75.7,72.7
20160115054500,346.5,358.05,71.0417,45,63.6,100,72.6,75.7,72.7
20160115060000,346.5,358.05,71.0417,45,64.3,100,72.6,75.7,72.7
20160115061500,346.5,358.05,71.0417,45,63.6,100,72.6,75.7,72.7
20160115063000,346.5,345.45,68.5417,45,63.6,100,72.4,75.7,72.7
20160115064500,346.5,357.0,70.8333,45,75.8,100,72.4,75.7,72.7
20160115070000,346.5,357.0,70.8333,45,79.0,100,72.6,75.7,72.7
20160115071500,346.5,357.0,70.8333,45,79.0,100,72.8,75.7,72.7
20160115073000,346.5,357.0,70.8333,45,79.0,100,72.8,75.7,72.7
20160115074500,346.5,357.0,70.8333,45,79.0,100,72.7,75.7,72.7
20160115080000,346.5,357.0,70.8333,45,77.3,100,72.7,75.7,72.7
20160115081500,346.5,357.0,70.8333,45,56.8,0,72.8,75.7,72.7
20160115083000,346.5,362.25,71.875,45,55.8,0,72.7,75.7,72.7
20160115084500,346.5,362.25,71.875,45,55.2,100,72.2,75.7,72.7
20160115090000,346.5,362.25,71.875,45,55.2,100,72.6,75.7,72.7
20160115091500,346.5,362.25,71.875,45,55.2,100,72.3,75.7,72.7
20160115093000,346.5,362.25,71.875,45,55.2,100,72.2,75.7,72.7
20160115094500,346.5,362.25,71.875,45,59.9,100,72.4,75.7,72.7
20160115100000,346.5,358.05,71.0417,45,56.0,0,73.1,75.7,72.7
20160115101500,346.5,358.05,71.0417,45,56.0,100,72.4,75.7,72.7
20160115103000,346.5,358.05,71.0417,45,54.6,100,72.8,75.7,72.7
20160115104500,346.5,358.05,71.0417,45,53.9,100,72.2,75.7,72.7
20160115110000,346.5,358.05,71.0417,45,54.7,100,72.3,75.7,72.7
20160115111500,346.5,353.85,70.2083,45,54.7,100,72.4,75.7,72.7
20160115113000,346.5,353.85,70.2083,45,55.5,100,71.8,75.7,72.7
20160115114500,346.5,353.85,70.2083,45,78.2,100,72.2,75.7,72.7
20160115120000,346.5,348.6,69.1667,45,78.2,100,72.2,75.7,72.7
20160115121500,346.5,348.6,69.1667,45,75.2,100,72.5,75.7,72.7
20160115123000,346.5,348.6,69.1667,45,78.2,100,72.0,75.7,72.7
20160115124500,346.5,348.6,69.1667,45,68.0,0,73.1,75.7,72.7
20160115130000,346.5,348.6,69.1667,45,54.7,100,72.2,75.7,72.7
20160115131500,346.5,348.6,69.1667,45,78.7,100,72.0,75.7,72.7
20160115133000,346.5,348.6,69.1667,45,76.3,100,72.2,75.7,72.7
20160115134500,346.5,348.6,69.1667,45,75.4,100,72.3,75.7,72.7
20160115140000,346.5,353.85,70.2083,45,75.4,100,73.0,75.7,72.7
20160115141500,346.5,353.85,70.2083,45,55.2,100,71.9,75.7,72.7
20160115143000,346.5,353.85,70.2083,45,55.2,100,72.5,75.7,72.7
20160115144500,346.5,358.05,71.0417,45,55.2,100,72.6,75.7,72.7
20160115150000,346.5,358.05,71.0417,45,54.3,100,71.9,75.7,72.7
20160115151500,346.5,358.05,71.0417,45,76.4,100,72.2,75.7,72.7
20160115153000,346.5,362.25,71.875,45,79.2,100,72.4,75.7,72.7
20160115154500,346.5,362.25,71.875,45,80.6,100,72.4,75.7,72.7
20160115160000,346.5,362.25,71.875,45,79.1,100,72.4,75.7,72.7
20160115161500,346.5,358.05,71.0417,45,76.8,100,72.4,75.7,72.7
20160115163000,346.5,358.05,71.0417,45,76.8,100,72.5,75.7,72.7
20160115164500,346.5,358.05,71.0417,45,79.2,100,72.4,75.7,72.7
20160115170000,346.5,358.05,71.0417,45,81.1,100,72.4,75.7,72.7
20160115171500,346.5,358.05,71.0417,45,79.1,100,72.4,75.7,72.7
20160115173000,346.5,358.05,71.0417,45,76.3,100,72.4,75.7,72.7
20160115174500,346.5,358.05,71.0417,45,77.8,100,72.4,75.7,72.7
20160115180000,346.5,362.25,71.875,45,82.5,100,72.4,75.7,72.7
20160115181500,346.5,358.05,71.0417,45,80.3,100,72.3,75.7,72.7
20160115183000,346.5,358.05,71.0417,45,77.2,100,72.4,75.7,72.7
20160115184500,346.5,358.05,71.0417,45,78.9,100,72.4,75.7,72.7
20160115190000,346.5,358.05,71.0417,45,82.1,100,72.4,75.7,72.7
20160115191500,346.5,358.05,71.0417,45,82.1,100,72.4,75.7,72.7
20160115193000,346.5,358.05,71.0417,45,77.7,100,72.4,75.7,72.7
20160115194500,346.5,358.05,71.0417,45,77.7,100,72.4,75.7,72.7
20160115200000,346.5,358.05,71.0417,45,82.6,100,72.4,75.7,72.7
20160115201500,346.5,358.05,71.0417,45,81.1,100,72.4,75.7,72.7
20160115203000,346.5,358.05,71.0417,45,77.1,100,72.6,75.7,72.7
20160115204500,346.5,358.05,71.0417,45,80.2,100,72.6,75.7,72.7
20160115210000,346.5,358.05,71.0417,45,83.1,100,72.6,75.7,72.7
20160115211500,346.5,358.05,71.0417,45,79.1,100,72.6,75.7,72.7
20160115213000,346.5,358.05,71.0417,45,77.3,100,72.6,75.7,72.7
20160115214500,346.5,358.05,71.0417,45,81.6,100,72.6,75.7,72.7
20160115220000,346.5,358.05,71.0417,45,81.6,100,72.6,75.7,72.7
20160115221500,346.5,358.05,71.0417,45,77.2,100,72.6,75.7,72.7
20160115223000,346.5,358.05,71.0417,45,78.7,100,72.6,75.7,72.7
20160115224500,346.5,358.05,71.0417,45,82.0,100,72.5,75.7,72.7
20160115230000,346.5,358.05,71.0417,45,77.3,100,72.5,75.7,72.7
20160115231500,346.5,358.05,71.0417,45,82.1,100,72.5,75.7,72.7
20160115233000,346.5,358.05,71.0417,45,82.1,100,72.5,75.7,72.7
20160115234500,346.5,358.05,71.0417,45,77.4,100,72.5,75.7,72.7
20160116000000,346.5,358.05,71.0417,45,82.0,100,72.4,75.7,72.7
20160116001500,346.5,358.05,71.0417,45,77.3,100,72.4,75.7,72.7
20160116003000,346.5,358.05,71.0417,45,83.2,100,72.5,75.7,72.7
20160116004500,346.5,358.05,71.0417,45,79.8,100,72.4,75.7,72.7
20160116010000,346.5,358.05,71.0417,45,77.9,100,72.4,75.7,72.7
20160116011500,346.5,343.35,68.125,44,77.9,100,72.4,75.7,72.7
20160116013000,346.5,343.35,68.125,44,81.1,100,71.4,75.7,72.7
20160116014500,346.5,351.75,69.7917,44,79.1,100,71.9,75.7,72.7
20160116020000,346.5,351.75,69.7917,44,77.8,100,72.0,75.7,72.7
20160116021500,346.5,351.75,69.7917,44,84.3,100,72.1,75.7,72.7
20160116023000,346.5,351.75,69.7917,44,82.6,100,72.3,75.7,72.7
20160116024500,346.5,351.75,69.7917,44,82.6,100,72.3,75.7,72.7
20160116030000,346.5,351.75,69.7917,44,84.3,100,72.3,75.7,72.7
20160116031500,346.5,351.75,69.7917,44,81.4,100,72.4,75.7,72.7
20160116033000,346.5,351.75,69.7917,44,78.3,100,72.4,75.7,72.7
20160116034500,346.5,351.75,69.7917,44,83.7,100,72.3,75.7,72.7
20160116040000,346.5,351.75,69.7917,44,84.9,100,72.4,75.7,72.7
20160116041500,346.5,351.75,69.7917,44,82.5,100,72.4,75.7,72.7
20160116043000,346.5,351.75,69.7917,44,79.2,100,72.4,75.7,72.7
20160116044500,346.5,351.75,69.7917,44,81.4,100,72.3,75.7,72.7
20160116050000,346.5,351.75,69.7917,44,85.0,100,72.4,75.7,72.7
20160116051500,346.5,351.75,69.7917,44,80.2,100,72.4,75.7,72.7
20160116053000,346.5,351.75,69.7917,44,80.2,100,72.4,75.7,72.7
20160116054500,346.5,351.75,69.7917,44,83.1,100,72.3,75.7,72.7
20160116060000,346.5,351.75,69.7917,44,83.1,100,72.3,75.7,72.7
20160116061500,346.5,351.75,69.7917,44,83.1,100,72.3,75.7,72.7
20160116063000,346.5,351.75,69.7917,44,83.1,100,72.3,75.7,72.7
20160116064500,346.5,351.75,69.7917,44,83.1,100,72.3,75.7,72.7
20160116070000,346.5,351.75,69.7917,44,84.7,100,72.3,75.7,72.7
20160116071500,346.5,351.75,69.7917,44,84.7,100,72.4,75.7,72.7
20160116073000,346.5,351.75,69.7917,44,84.7,100,72.4,75.7,72.7
20160116074500,346.5,351.75,69.7917,44,84.7,100,72.4,75.7,72.7
20160116080000,346.5,351.75,69.7917,44,85.6,100,72.4,75.7,72.7
20160116081500,346.5,351.75,69.7917,44,78.7,100,72.3,75.7,72.7
20160116083000,346.5,351.75,69.7917,44,78.7,100,72.6,75.7,72.7
20160116084500,346.5,351.75,69.7917,44,79.7,100,72.6,75.7,72.7
20160116090000,346.5,351.75,69.7917,44,84.9,100,72.5,75.7,72.7
20160116091500,346.5,351.75,69.7917,44,84.9,100,72.6,75.7,72.7
20160116093000,346.5,351.75,69.7917,44,84.9,100,72.6,75.7,72.7
20160116094500,346.5,351.75,69.7917,44,82.6,100,72.6,75.7,72.7
20160116100000,346.5,351.75,69.7917,44,82.6,100,72.5,75.7,72.7
20160116101500,346.5,351.75,69.7917,44,85.6,100,72.6,75.7,72.7
20160116103000,346.5,351.75,69.7917,44,82.7,100,72.4,75.7,72.7
20160116104500,346.5,351.75,69.7917,44,78.7,100,72.5,75.7,72.7
20160116110000,346.5,351.75,69.7917,44,84.0,100,72.4,75.7,72.7
20160116111500,346.5,351.75,69.7917,44,79.6,100,72.4,75.7,72.7
20160116113000,346.5,351.75,69.7917,44,79.6,100,72.4,75.7,72.7
20160116114500,346.5,351.75,69.7917,44,85.6,100,72.4,75.7,72.7
20160116120000,346.5,351.75,69.7917,44,82.0,100,72.4,75.7,72.7
20160116121500,346.5,357.0,70.8333,44,78.4,100,72.4,75.7,72.7
20160116123000,346.5,351.75,69.7917,44,84.4,100,72.4,75.7,72.7
20160116124500,346.5,351.75,69.7917,44,81.1,100,72.4,75.7,72.7
20160116130000,346.5,351.75,69.7917,44,78.7,100,72.4,75.7,72.7
20160116131500,346.5,351.75,69.7917,44,84.8,100,72.4,75.7,72.7
20160116133000,346.5,351.75,69.7917,44,79.3,100,72.4,75.7,72.7
20160116134500,346.5,351.75,69.7917,44,80.7,100,72.4,75.7,72.7
20160116140000,346.5,351.75,69.7917,44,82.9,100,72.4,75.7,72.7
20160116141500,346.5,351.75,69.7917,44,77.8,100,72.4,75.7,72.7
20160116143000,346.5,351.75,69.7917,44,83.3,100,72.5,75.7,72.7
20160116144500,346.5,351.75,69.7917,44,84.3,100,72.5,75.7,72.7
20160116150000,346.5,351.75,69.7917,44,80.0,100,72.6,75.7,72.7
20160116151500,346.5,351.75,69.7917,44,80.0,100,72.6,75.7,72.7
20160116153000,346.5,351.75,69.7917,44,85.6,100,72.6,75.7,72.7
20160116154500,346.5,351.75,69.7917,44,79.8,100,72.6,75.7,72.7
20160116160000,346.5,351.75,69.7917,44,81.2,100,72.6,75.7,72.7
20160116161500,346.5,351.75,69.7917,44,84.9,100,72.6,75.7,72.7
20160116163000,346.5,351.75,69.7917,44,79.6,100,72.6,75.7,72.7
20160116164500,346.5,351.75,69.7917,44,80.7,100,72.6,75.7,72.7
20160116170000,346.5,351.75,69.7917,44,84.3,100,72.6,75.7,72.7
20160116171500,346.5,351.75,69.7917,44,79.1,100,72.6,75.7,72.7
20160116173000,346.5,351.75,69.7917,44,81.1,100,72.6,75.7,72.7
20160116174500,346.5,351.75,69.7917,44,84.9,100,72.6,75.7,72.7
20160116180000,346.5,351.75,69.7917,44,80.8,100,72.6,75.7,72.7
20160116181500,346.5,351.75,69.7917,44,78.7,100,72.6,75.7,72.7
20160116183000,346.5,351.75,69.7917,44,82.5,100,72.6,75.7,72.7
20160116184500,346.5,351.75,69.7917,44,85.6,100,72.6,75.7,72.7
20160116190000,346.5,351.75,69.7917,44,75.9,100,72.4,75.7,72.7
20160116191500,346.5,351.75,69.7917,44,85.4,100,72.4,75.7,72.7
20160116193000,346.5,351.75,69.7917,44,79.6,100,72.6,75.7,72.7
20160116194500,346.5,351.75,69.7917,44,81.7,100,72.6,75.7,72.7
20160116200000,346.5,351.75,69.7917,44,85.4,100,72.6,75.7,72.7
20160116201500,346.5,351.75,69.7917,44,79.2,100,72.6,75.7,72.7
20160116203000,346.5,351.75,69.7917,44,82.2,100,72.6,75.7,72.7
20160116204500,346.5,351.75,69.7917,44,84.9,100,72.7,75.7,72.7
20160116210000,346.5,351.75,69.7917,44,81.4,100,72.7,75.7,72.7
20160116211500,346.5,351.75,69.7917,44,82.7,100,72.7,75.7,72.7
20160116213000,346.5,351.75,69.7917,44,86.2,100,72.7,75.7,72.7
20160116214500,346.5,351.75,69.7917,44,76.3,100,72.5,75.7,72.7
20160116220000,346.5,351.75,69.7917,44,75.4,100,72.1,75.7,72.7
20160116221500,346.5,351.75,69.7917,44,82.5,100,72.3,75.7,72.7
20160116223000,346.5,351.75,69.7917,44,82.5,100,72.4,75.7,72.7
20160116224500,346.5,351.75,69.7917,44,85.6,100,72.5,75.7,72.7
20160116230000,346.5,351.75,69.7917,44,85.6,100,72.5,75.7,72.7
20160116231500,346.5,351.75,69.7917,44,85.6,100,72.5,75.7,72.7
20160116233000,346.5,351.75,69.7917,44,79.9,100,72.4,75.7,72.7
20160116234500,346.5,351.75,69.7917,44,82.5,100,72.5,75.7,72.7
20160117000000,346.5,351.75,69.7917,44,84.3,100,72.6,75.7,72.7
20160117001500,346.5,351.75,69.7917,44,85.6,100,72.6,75.7,72.7
20160117003000,346.5,351.75,69.7917,44,79.4,100,72.5,75.7,72.7
20160117004500,346.5,351.75,69.7917,44,81.5,100,72.4,75.7,72.7
20160117010000,346.5,351.75,69.7917,44,83.7,100,72.5,75.7,72.7
20160117011500,346.5,351.75,69.7917,44,83.7,100,72.4,75.7,72.7
20160117013000,346.5,351.75,69.7917,44,84.9,100,72.5,75.7,72.7
20160117014500,346.5,355.95,70.625,44,84.9,100,72.4,75.7,72.7
20160117020000,346.5,355.95,70.625,44,84.9,100,72.4,75.7,72.7
20160117021500,346.5,355.95,70.625,44,83.2,100,72.4,75.7,72.7
20160117023000,346.5,355.95,70.625,44,83.2,100,72.5,75.7,72.7
20160117024500,346.5,355.95,70.625,44,83.2,100,72.6,75.7,72.7
20160117030000,346.5,355.95,70.625,44,83.2,100,72.7,75.7,72.7
20160117031500,346.5,355.95,70.625,44,83.2,100,72.6,75.7,72.7
20160117033000,346.5,355.95,70.625,44,83.2,100,72.6,75.7,72.7
20160117034500,346.5,355.95,70.625,44,83.2,100,72.6,75.7,72.7
20160117040000,346.5,355.95,70.625,44,83.2,100,72.5,75.7,72.7
20160117041500,346.5,355.95,70.625,44,83.2,100,72.4,75.7,72.7
20160117043000,346.5,355.95,70.625,44,82.0,100,72.4,75.7,72.7
20160117044500,346.5,355.95,70.625,44,77.8,100,72.4,75.7,72.7
20160117050000,346.5,355.95,70.625,44,83.8,100,72.4,75.7,72.7
20160117051500,346.5,355.95,70.625,44,81.5,100,72.2,75.7,72.7
20160117053000,346.5,355.95,70.625,44,78.3,100,72.3,75.7,72.7
20160117054500,346.5,355.95,70.625,44,83.1,100,72.2,75.7,72.7
20160117060000,346.5,355.95,70.625,44,83.1,100,72.2,75.7,72.7
20160117061500,346.5,355.95,70.625,44,83.1,100,72.2,75.7,72.7
20160117063000,346.5,360.15,71.4583,44,83.1,100,72.1,75.7,72.7
20160117064500,346.5,360.15,71.4583,44,82.0,100,72.1,75.7,72.7
20160117070000,346.5,360.15,71.4583,44,82.0,100,72.1,75.7,72.7
20160117071500,346.5,360.15,71.4583,44,77.5,100,72.1,75.7,72.7
20160117073000,346.5,360.15,71.4583,44,83.8,100,72.1,75.7,72.7
20160117074500,346.5,360.15,71.4583,44,83.8,100,72.1,75.7,72.7
20160117080000,346.5,360.15,71.4583,44,82.0,100,72.0,75.7,72.7
20160117081500,346.5,360.15,71.4583,44,77.8,100,72.0,75.7,72.7
20160117083000,346.5,360.15,71.4583,44,82.4,100,72.0,75.7,72.7
20160117084500,346.5,360.15,71.4583,44,83.7,100,72.1,75.7,72.7
