PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117090000,346.5,360.15,71.4583,44,83.7,100,72.1,75.7,72.7
20160117091500,346.5,360.15,71.4583,44,83.7,100,72.1,75.7,72.7
20160117093000,346.5,360.15,71.4583,44,82.6,100,72.1,75.7,72.7
20160117094500,346.5,360.15,71.4583,44,83.5,100,72.0,75.7,72.7
20160117100000,346.5,360.15,71.4583,44,82.6,100,72.1,75.7,72.7
20160117101500,346.5,360.15,71.4583,44,82.6,100,72.0,75.7,72.7
20160117103000,346.5,360.15,71.4583,44,83.7,100,72.0,75.7,72.7
20160117104500,346.5,360.15,71.4583,44,82.5,100,71.9,75.7,72.7
20160117110000,346.5,360.15,71.4583,44,82.5,100,71.9,75.7,72.7
20160117111500,346.5,360.15,71.4583,44,80.1,100,72.0,75.7,72.7
20160117113000,346.5,360.15,71.4583,44,80.1,100,71.9,75.7,72.7
20160117114500,346.5,360.15,71.4583,44,80.1,100,72.0,75.7,72.7
20160117120000,346.5,360.15,71.4583,44,83.1,100,71.9,75.7,72.7
20160117121500,346.5,360.15,71.4583,44,83.1,100,72.0,75.7,72.7
20160117123000,346.5,360.15,71.4583,44,83.1,100,72.0,75.7,72.7
20160117124500,346.5,360.15,71.4583,44,83.1,100,72.1,75.7,72.7
20160117130000,346.5,354.9,70.4167,44,84.3,100,72.1,75.7,72.7
20160117131500,346.5,354.9,70.4167,44,84.3,100,72.1,75.7,72.7
20160117133000,346.5,354.9,70.4167,44,85.6,100,72.1,75.7,72.7
20160117134500,346.5,354.9,70.4167,44,78.7,100,72.1,75.7,72.7
20160117140000,346.5,354.9,70.4167,44,84.9,100,72.1,75.7,72.7
20160117141500,346.5,354.9,70.4167,44,79.1,100,72.1,75.7,72.7
20160117143000,346.5,354.9,70.4167,44,84.9,100,72.1,75.7,72.7
20160117144500,346.5,354.9,70.4167,44,81.6,100,72.2,75.7,72.7
20160117150000,346.5,354.9,70.4167,44,80.7,100,72.4,75.7,72.7
20160117151500,346.5,354.9,70.4167,44,84.9,100,72.3,75.7,72.7
20160117153000,346.5,354.9,70.4167,44,79.6,100,72.3,75.7,72.7
20160117154500,346.5,350.7,69.5833,44,83.1,100,72.3,75.7,72.7
20160117160000,346.5,350.7,69.5833,44,78.7,100,72.3,75.7,72.7
20160117161500,346.5,350.7,69.5833,44,80.7,100,72.3,75.7,72.7
20160117163000,346.5,350.7,69.5833,44,84.9,100,72.3,75.7,72.7
20160117164500,346.5,350.7,69.5833,44,80.1,100,72.3,75.7,72.7
20160117170000,346.5,350.7,69.5833,44,85.0,100,72.3,75.7,72.7
20160117171500,346.5,350.7,69.5833,44,80.6,100,72.3,75.7,72.7
20160117173000,346.5,350.7,69.5833,44,84.3,100,72.3,75.7,72.7
20160117174500,346.5,350.7,69.5833,44,85.6,100,72.3,75.7,72.7
20160117180000,346.5,350.7,69.5833,44,80.1,100,72.3,75.7,72.7
20160117181500,346.5,350.7,69.5833,44,84.3,100,72.3,75.7,72.7
20160117183000,346.5,350.7,69.5833,44,81.1,100,72.3,75.7,72.7
20160117184500,346.5,350.7,69.5833,44,81.1,100,72.4,75.7,72.7
20160117190000,346.5,350.7,69.5833,44,82.5,100,72.3,75.7,72.7
20160117191500,346.5,350.7,69.5833,44,84.9,100,72.3,75.7,72.7
20160117193000,346.5,350.7,69.5833,44,84.9,100,72.4,75.7,72.7
20160117194500,346.5,350.7,69.5833,44,84.9,100,72.4,75.7,72.7
20160117200000,346.5,350.7,69.5833,44,84.9,100,72.4,75.7,72.7
20160117201500,346.5,350.7,69.5833,44,84.9,100,72.4,75.7,72.7
20160117203000,346.5,350.7,69.5833,44,84.9,100,72.4,75.7,72.7
20160117204500,346.5,354.9,70.4167,44,82.1,100,72.4,75.7,72.7
20160117210000,346.5,354.9,70.4167,44,82.1,100,72.5,75.7,72.7
20160117211500,346.5,354.9,70.4167,44,83.8,100,72.5,75.7,72.7
20160117213000,346.5,354.9,70.4167,44,83.8,100,72.5,75.7,72.7
20160117214500,346.5,354.9,70.4167,44,82.1,100,72.5,75.7,72.7
20160117220000,346.5,354.9,70.4167,44,82.1,100,72.5,75.7,72.7
20160117221500,346.5,354.9,70.4167,44,80.7,100,72.4,75.7,72.7
20160117223000,346.5,354.9,70.4167,44,80.7,100,72.4,75.7,72.7
20160117224500,346.5,354.9,70.4167,44,80.7,100,72.4,75.7,72.7
20160117230000,346.5,354.9,70.4167,44,80.7,100,72.4,75.7,72.7
20160117231500,346.5,354.9,70.4167,44,83.2,100,72.4,75.7,72.7
20160117233000,346.5,354.9,70.4167,44,84.3,100,72.3,75.7,72.7
20160117234500,346.5,354.9,70.4167,44,82.5,100,72.3,75.7,72.7
20160118000000,346.5,354.9,70.4167,44,82.5,100,72.2,75.7,72.7
20160118001500,346.5,354.9,70.4167,44,77.8,100,72.3,75.7,72.7
20160118003000,346.5,348.6,69.1667,44,81.2,100,72.3,75.7,72.7
20160118004500,346.5,348.6,69.1667,44,84.3,100,72.3,75.7,72.7
20160118010000,346.5,348.6,69.1667,44,83.1,100,72.3,75.7,72.7
20160118011500,346.5,348.6,69.1667,44,83.1,100,72.2,75.7,72.7
20160118013000,346.5,348.6,69.1667,44,83.1,100,72.2,75.7,72.7
20160118014500,346.5,348.6,69.1667,44,78.7,100,72.3,75.7,72.7
20160118020000,346.5,348.6,69.1667,44,82.1,100,72.3,75.7,72.7
20160118021500,346.5,348.6,69.1667,44,84.3,100,72.3,75.7,72.7
20160118023000,346.5,348.6,69.1667,44,83.1,100,72.3,75.7,72.7
20160118024500,346.5,348.6,69.1667,44,82.0,100,72.3,75.7,72.7
20160118030000,346.5,348.6,69.1667,44,78.7,100,72.4,75.7,72.7
20160118031500,346.5,348.6,69.1667,44,83.7,100,72.4,75.7,72.7
20160118033000,346.5,348.6,69.1667,44,82.0,100,72.4,75.7,72.7
20160118034500,346.5,348.6,69.1667,44,79.1,100,72.4,75.7,72.7
20160118040000,346.5,348.6,69.1667,44,84.9,100,72.4,75.7,72.7
20160118041500,346.5,348.6,69.1667,44,82.0,100,72.3,75.7,72.7
20160118043000,346.5,348.6,69.1667,44,77.8,100,72.4,75.7,72.7
20160118044500,346.5,348.6,69.1667,44,84.3,100,72.4,75.7,72.7
20160118050000,346.5,348.6,69.1667,44,82.0,100,72.3,75.7,72.7
20160118051500,346.5,348.6,69.1667,44,81.1,100,72.4,75.7,72.7
20160118053000,346.5,348.6,69.1667,44,75.4,100,72.1,75.7,72.7
20160118054500,346.5,348.6,69.1667,44,81.5,100,72.1,75.7,72.7
20160118060000,346.5,348.6,69.1667,44,83.7,100,72.2,75.7,72.7
20160118061500,346.5,348.6,69.1667,44,74.0,100,71.9,75.7,72.7
20160118063000,346.5,348.6,69.1667,44,79.1,100,71.6,75.7,72.7
20160118064500,346.5,348.6,69.1667,44,83.1,100,71.9,75.7,72.7
20160118070000,346.5,348.6,69.1667,44,74.9,100,71.8,75.7,72.7
20160118071500,346.5,348.6,69.1667,44,82.5,100,70.8,75.7,72.7
20160118073000,346.5,348.6,69.1667,44,79.2,100,70.7,75.7,72.7
20160118074500,346.5,348.6,69.1667,44,75.9,100,70.3,75.7,72.7
20160118080000,346.5,342.3,67.9167,44,83.7,100,70.4,75.7,72.7
20160118081500,346.5,346.5,68.75,44,83.7,100,70.9,75.7,72.7
20160118083000,346.5,346.5,68.75,44,83.7,100,71.0,75.7,72.7
20160118084500,346.5,346.5,68.75,44,83.7,100,71.1,75.7,72.7
20160118090000,346.5,346.5,68.75,44,83.7,100,71.0,75.7,72.7
20160118091500,346.5,346.5,68.75,44,82.5,100,71.0,75.7,72.7
20160118093000,346.5,346.5,68.75,44,79.2,100,71.0,75.7,72.7
20160118094500,346.5,346.5,68.75,44,79.2,100,71.6,75.7,72.7
20160118100000,346.5,346.5,68.75,44,80.0,100,72.0,75.7,72.7
20160118101500,346.5,342.3,67.9167,44,86.2,100,71.8,75.7,72.7
20160118103000,346.5,342.3,67.9167,44,86.2,100,72.0,75.7,72.7
20160118104500,346.5,348.6,69.1667,44,80.7,100,72.2,75.7,72.7
20160118110000,346.5,348.6,69.1667,44,79.3,100,72.4,75.7,72.7
20160118111500,346.5,355.95,70.625,44,78.3,100,72.6,75.7,72.7
20160118113000,346.5,355.95,70.625,44,82.2,100,72.4,75.7,72.7
20160118114500,346.5,360.15,71.4583,44,82.2,100,73.4,80.4,76.0
20160118120000,346.5,360.15,71.4583,44,78.3,100,73.8,80.4,76.0
20160118121500,346.5,360.15,71.4583,44,82.0,100,73.3,80.4,76.0
20160118123000,346.5,355.95,70.625,44,82.0,100,72.7,80.4,76.0
20160118124500,346.5,360.15,71.4583,44,84.3,100,72.5,80.4,76.0
20160118130000,346.5,360.15,71.4583,44,84.3,100,72.4,80.4,76.0
20160118131500,346.5,360.15,71.4583,44,79.2,100,72.4,80.4,76.0
20160118133000,346.5,354.9,70.4167,44,76.3,100,72.8,80.3,76.0
20160118134500,346.5,354.9,70.4167,44,83.7,100,72.3,80.4,76.0
20160118140000,346.5,354.9,70.4167,44,80.7,100,72.1,80.3,76.0
20160118141500,346.5,354.9,70.4167,44,86.2,100,72.2,80.4,76.0
20160118143000,346.5,354.9,70.4167,44,80.1,100,72.2,80.4,76.0
20160118144500,346.5,354.9,70.4167,44,80.1,100,72.2,80.4,76.0
20160118150000,346.5,354.9,70.4167,44,85.6,100,72.2,80.3,76.0
20160118151500,346.5,354.9,70.4167,44,81.5,100,72.1,80.4,76.0
20160118153000,346.5,354.9,70.4167,44,78.3,100,71.9,80.3,76.0
20160118154500,346.5,354.9,70.4167,44,81.7,100,71.8,80.3,76.0
20160118160000,346.5,354.9,70.4167,44,84.6,100,71.7,80.3,76.0
20160118161500,346.5,354.9,70.4167,44,81.4,100,71.7,80.3,76.0
20160118163000,346.5,354.9,70.4167,44,78.7,100,71.6,80.3,76.0
20160118164500,346.5,354.9,70.4167,44,82.8,100,72.5,80.3,76.0
20160118170000,346.5,354.9,70.4167,44,85.6,100,72.6,80.3,76.0
20160118171500,346.5,354.9,70.4167,44,81.3,100,72.7,80.3,76.0
20160118173000,346.5,354.9,70.4167,44,78.7,100,72.8,80.3,76.0
20160118174500,346.5,354.9,70.4167,44,82.4,100,73.1,80.3,76.0
20160118180000,346.5,354.9,70.4167,44,79.3,100,73.1,80.3,76.0
20160118181500,346.5,354.9,70.4167,44,81.6,100,73.1,80.3,76.0
20160118183000,346.5,354.9,70.4167,44,83.8,100,73.0,80.2,76.0
20160118184500,346.5,354.9,70.4167,44,79.2,100,73.2,80.2,76.0
20160118190000,346.5,354.9,70.4167,44,85.6,100,73.3,80.2,76.0
20160118191500,346.5,354.9,70.4167,44,80.7,100,73.2,80.2,76.0
20160118193000,346.5,354.9,70.4167,44,84.9,100,73.3,80.2,76.0
20160118194500,346.5,354.9,70.4167,44,78.7,100,73.3,80.2,76.0
20160118200000,346.5,354.9,70.4167,44,80.1,100,73.2,80.2,76.0
20160118201500,346.5,354.9,70.4167,44,78.7,100,73.4,80.2,76.0
20160118203000,346.5,354.9,70.4167,44,78.7,100,73.4,80.2,76.0
20160118204500,346.5,354.9,70.4167,44,78.7,100,73.4,80.2,76.0
20160118210000,346.5,354.9,70.4167,44,82.1,100,73.5,80.2,76.0
20160118211500,346.5,354.9,70.4167,44,82.1,100,73.7,80.2,76.0
20160118213000,346.5,354.9,70.4167,44,78.3,100,73.7,80.2,76.0
20160118214500,346.5,354.9,70.4167,44,81.1,100,73.8,80.2,76.0
20160118220000,346.5,349.65,69.375,44,84.0,100,73.8,80.2,76.0
20160118221500,346.5,349.65,69.375,44,85.6,100,73.9,80.2,76.0
20160118223000,346.5,349.65,69.375,44,83.7,100,73.8,80.2,76.0
20160118224500,346.5,349.65,69.375,44,78.3,100,73.6,80.2,76.0
20160118230000,346.5,349.65,69.375,44,83.1,100,73.4,80.2,76.0
20160118231500,346.5,349.65,69.375,44,81.5,100,73.6,80.2,76.0
20160118233000,346.5,349.65,69.375,44,80.6,100,73.6,80.2,76.0
20160118234500,346.5,354.9,70.4167,44,79.1,100,73.4,80.2,76.0
20160119000000,346.5,354.9,70.4167,44,79.1,100,73.6,80.2,76.0
20160119001500,346.5,354.9,70.4167,44,84.3,100,73.5,80.2,76.0
20160119003000,346.5,354.9,70.4167,44,84.3,100,73.4,80.2,76.0
20160119004500,346.5,354.9,70.4167,44,84.3,100,73.4,80.2,76.0
20160119010000,346.5,354.9,70.4167,44,75.2,100,73.1,80.2,76.0
20160119011500,346.5,354.9,70.4167,44,81.1,100,72.9,80.2,76.0
20160119013000,346.5,354.9,70.4167,44,74.9,100,72.7,80.2,76.0
20160119014500,346.5,354.9,70.4167,44,75.9,100,72.8,80.2,76.0
20160119020000,346.5,354.9,70.4167,44,82.5,100,72.8,80.2,76.0
20160119021500,346.5,354.9,70.4167,44,76.4,100,72.8,80.2,76.0
20160119023000,346.5,360.15,71.4583,44,79.6,100,72.6,80.2,76.0
20160119024500,346.5,360.15,71.4583,44,83.2,100,72.9,80.2,76.0
20160119030000,346.5,360.15,71.4583,44,83.2,100,72.9,80.2,76.0
20160119031500,346.5,360.15,71.4583,44,82.1,100,72.9,80.2,76.0
20160119033000,346.5,360.15,71.4583,44,82.1,100,73.0,80.2,76.0
20160119034500,346.5,360.15,71.4583,44,79.0,100,73.0,80.2,76.0
20160119040000,346.5,360.15,71.4583,44,79.0,100,73.1,80.2,76.0
20160119041500,346.5,360.15,71.4583,44,83.7,100,73.1,80.2,76.0
20160119043000,346.5,360.15,71.4583,44,81.1,100,72.9,80.2,76.0
20160119044500,346.5,360.15,71.4583,44,80.1,100,72.7,80.2,76.0
20160119050000,346.5,360.15,71.4583,44,76.8,100,72.7,80.2,76.0
20160119051500,346.5,360.15,71.4583,44,82.5,100,72.8,80.2,76.0
20160119053000,346.5,360.15,71.4583,44,81.1,100,72.7,80.2,76.0
20160119054500,346.5,360.15,71.4583,44,80.1,100,72.6,80.2,76.0
20160119060000,346.5,360.15,71.4583,44,82.6,100,72.8,80.2,76.0
20160119061500,346.5,360.15,71.4583,44,81.1,100,72.6,80.2,76.0
20160119063000,346.5,360.15,71.4583,44,82.1,100,72.7,80.2,76.0
20160119064500,346.5,360.15,71.4583,44,80.1,100,72.1,80.2,76.0
20160119070000,346.5,355.95,70.625,44,83.1,100,71.6,80.2,76.0
20160119071500,346.5,355.95,70.625,44,81.5,100,71.2,80.2,76.0
20160119073000,346.5,355.95,70.625,44,77.7,100,71.3,80.2,76.0
20160119074500,346.5,355.95,70.625,44,83.1,100,71.6,80.2,76.0
20160119080000,346.5,355.95,70.625,44,83.1,100,71.8,80.2,76.0
20160119081500,346.5,355.95,70.625,44,83.1,100,71.9,80.2,76.0
20160119083000,346.5,355.95,70.625,44,78.3,100,72.1,80.2,76.0
20160119084500,346.5,355.95,70.625,44,81.1,100,72.0,80.2,76.0
20160119090000,346.5,355.95,70.625,44,81.1,100,71.6,80.2,76.0
20160119091500,346.5,355.95,70.625,44,83.3,100,72.8,80.2,76.0
20160119093000,346.5,360.15,71.4583,45,54.3,0,71.3,74.3,71.3
20160119094500,346.5,360.15,71.4583,45,55.2,0,71.2,74.3,71.3
20160119100000,346.5,360.15,71.4583,45,55.2,100,70.7,74.3,71.3
20160119101500,346.5,360.15,71.4583,45,59.5,100,70.6,74.3,71.3
20160119103000,346.5,360.15,71.4583,45,71.2,100,70.8,74.3,71.3
20160119104500,346.5,360.15,71.4583,45,75.3,100,70.9,74.3,71.3
20160119110000,346.5,360.15,71.4583,45,56.8,100,70.9,74.3,71.3
20160119111500,346.5,360.15,71.4583,45,55.6,100,70.8,74.3,71.3
20160119113000,346.5,360.15,71.4583,45,55.6,100,71.3,74.3,71.3
20160119114500,346.5,360.15,71.4583,45,54.7,100,71.3,74.3,71.3
20160119120000,346.5,360.15,71.4583,45,54.7,0,71.2,74.3,71.3
20160119121500,346.5,355.95,70.625,45,54.7,100,70.9,74.3,71.3
20160119123000,346.5,355.95,70.625,45,54.7,0,71.9,74.3,71.3
20160119124500,346.5,361.2,71.6667,45,54.7,0,71.7,74.3,71.3
20160119130000,346.5,361.2,71.6667,45,54.7,0,71.6,74.3,71.3
20160119131500,346.5,355.95,70.625,45,55.5,0,71.7,74.3,71.3
20160119133000,346.5,355.95,70.625,45,54.3,0,71.6,74.3,71.3
20160119134500,346.5,355.95,70.625,45,55.1,0,71.8,74.3,71.3
20160119140000,346.5,355.95,70.625,45,55.1,0,71.9,74.3,71.3
20160119141500,346.5,355.95,70.625,45,54.3,0,72.0,74.3,71.3
20160119143000,346.5,355.95,70.625,45,55.5,0,72.1,74.3,71.3
20160119144500,346.5,355.95,70.625,45,53.9,0,72.6,74.3,71.3
20160119150000,346.5,360.15,71.4583,45,54.7,0,72.1,74.3,71.3
20160119151500,346.5,360.15,71.4583,45,54.7,100,70.9,74.3,71.3
20160119153000,346.5,360.15,71.4583,45,54.7,100,70.7,74.3,71.3
20160119154500,346.5,360.15,71.4583,45,73.9,100,70.6,74.3,71.3
20160119160000,346.5,360.15,71.4583,45,67.7,100,70.8,74.3,71.3
20160119161500,346.5,360.15,71.4583,45,79.6,100,71.1,74.3,71.3
20160119163000,346.5,360.15,71.4583,45,76.8,100,71.3,74.3,71.3
20160119164500,346.5,360.15,71.4583,45,75.3,100,71.5,74.3,71.3
20160119170000,346.5,360.15,71.4583,45,55.2,100,70.8,74.3,71.3
20160119171500,346.5,360.15,71.4583,45,59.9,100,70.3,74.3,71.3
20160119173000,346.5,360.15,71.4583,45,79.6,100,70.8,74.3,71.3
20160119174500,346.5,360.15,71.4583,45,77.2,100,71.2,74.3,71.3
20160119180000,346.5,360.15,71.4583,45,75.9,100,71.3,74.3,71.3
20160119181500,346.5,360.15,71.4583,45,80.2,100,71.4,74.3,71.3
20160119183000,346.5,360.15,71.4583,45,80.2,100,71.5,74.3,71.3
20160119184500,346.5,360.15,71.4583,45,56.7,100,70.5,74.3,71.3
20160119190000,346.5,360.15,71.4583,45,73.5,100,70.3,74.3,71.3
20160119191500,346.5,360.15,71.4583,45,80.1,100,71.0,74.3,71.3
20160119193000,346.5,360.15,71.4583,45,75.5,100,71.2,74.3,71.3
20160119194500,346.5,360.15,71.4583,45,79.2,100,71.3,74.3,71.3
20160119200000,346.5,360.15,71.4583,45,79.2,100,71.3,74.3,71.3
20160119201500,346.5,360.15,71.4583,45,75.8,100,71.4,74.3,71.3
20160119203000,346.5,360.15,71.4583,45,72.6,0,71.6,74.3,71.3
20160119204500,346.5,360.15,71.4583,45,55.2,100,70.4,74.3,71.3
20160119210000,346.5,360.15,71.4583,45,75.8,100,70.6,74.3,71.3
20160119211500,346.5,360.15,71.4583,45,77.4,100,71.0,74.3,71.3
20160119213000,346.5,360.15,71.4583,45,79.1,100,71.3,74.3,71.3
20160119214500,346.5,360.15,71.4583,45,75.8,100,71.4,74.3,71.3
20160119220000,346.5,360.15,71.4583,45,71.3,0,71.6,74.3,71.3
20160119221500,346.5,360.15,71.4583,45,55.2,100,70.4,74.3,71.3
20160119223000,346.5,360.15,71.4583,45,80.6,100,70.6,74.3,71.3
20160119224500,346.5,360.15,71.4583,45,75.6,100,71.1,74.3,71.3
20160119230000,346.5,360.15,71.4583,45,77.8,100,71.2,74.3,71.3
20160119231500,346.5,360.15,71.4583,45,79.6,100,71.3,74.3,71.3
20160119233000,346.5,360.15,71.4583,45,77.2,100,71.5,74.3,71.3
20160119234500,346.5,360.15,71.4583,45,80.1,100,71.5,74.3,71.3
20160120000000,346.5,360.15,71.4583,45,61.8,0,71.4,74.3,71.3
20160120001500,346.5,360.15,71.4583,45,55.2,100,70.3,74.3,71.3
20160120003000,346.5,360.15,71.4583,45,74.4,100,70.7,74.3,71.3
20160120004500,346.5,360.15,71.4583,45,79.1,100,71.0,74.3,71.3
20160120010000,346.5,360.15,71.4583,45,79.1,100,71.1,74.3,71.3
20160120011500,346.5,360.15,71.4583,45,64.0,0,71.1,74.3,71.3
20160120013000,346.5,339.15,67.2917,44,59.8,100,70.1,74.3,71.3
20160120014500,346.5,339.15,67.2917,44,81.5,100,70.8,74.3,71.3
20160120020000,346.5,339.15,67.2917,44,79.5,100,71.0,74.3,71.3
20160120021500,346.5,339.15,67.2917,44,76.8,100,71.2,74.3,71.3
20160120023000,346.5,339.15,67.2917,44,81.5,100,71.3,74.3,71.3
20160120024500,346.5,339.15,67.2917,44,78.8,100,71.5,74.3,71.3
20160120030000,346.5,339.15,67.2917,44,58.4,0,71.0,74.3,71.3
20160120031500,346.5,339.15,67.2917,44,55.6,100,70.3,74.3,71.3
20160120033000,346.5,339.15,67.2917,44,81.1,100,70.9,74.3,71.3
20160120034500,346.5,339.15,67.2917,44,77.9,100,71.2,74.3,71.3
20160120040000,346.5,339.15,67.2917,44,74.8,100,71.2,74.3,71.3
20160120041500,346.5,343.35,68.125,44,78.2,100,71.2,74.3,71.3
20160120043000,346.5,343.35,68.125,44,79.6,100,71.3,74.3,71.3
20160120044500,346.5,343.35,68.125,44,77.5,100,71.4,74.3,71.3
20160120050000,346.5,343.35,68.125,44,79.2,100,71.5,74.3,71.3
20160120051500,346.5,343.35,68.125,44,76.1,100,71.4,74.3,71.3
20160120053000,346.5,343.35,68.125,44,58.4,0,71.2,74.3,71.3
20160120054500,346.5,343.35,68.125,44,55.5,100,70.3,74.3,71.3
20160120060000,346.5,343.35,68.125,44,78.7,100,70.8,74.3,71.3
20160120061500,346.5,350.7,69.5833,44,78.7,100,71.1,74.3,71.3
20160120063000,346.5,354.9,70.4167,44,79.6,100,71.1,74.3,71.3
20160120064500,346.5,354.9,70.4167,44,79.6,100,71.2,74.3,71.3
20160120070000,346.5,354.9,70.4167,44,79.6,100,71.2,74.3,71.3
20160120071500,346.5,354.9,70.4167,44,74.9,100,71.2,74.3,71.3
20160120073000,346.5,354.9,70.4167,44,77.7,100,70.8,74.3,71.3
20160120074500,346.5,354.9,70.4167,44,76.4,100,70.7,74.3,71.3
20160120080000,346.5,354.9,70.4167,44,79.1,100,70.8,74.3,71.3
20160120081500,346.5,354.9,70.4167,44,75.1,100,71.3,74.3,71.3
20160120083000,346.5,354.9,70.4167,44,56.8,0,71.3,74.3,71.3
20160120084500,346.5,354.9,70.4167,44,54.7,0,71.2,74.3,71.3
20160120090000,346.5,354.9,70.4167,44,54.7,0,71.5,74.3,71.3
20160120091500,346.5,354.9,70.4167,44,53.5,0,71.0,74.3,71.3
20160120093000,346.5,354.9,70.4167,44,53.5,100,70.7,74.3,71.3
20160120094500,346.5,354.9,70.4167,44,54.3,100,71.5,74.3,71.3
20160120100000,346.5,349.65,69.375,44,54.3,0,71.7,74.3,71.3
20160120101500,346.5,349.65,69.375,44,54.3,0,71.7,74.3,71.3
20160120103000,346.5,363.3,72.0833,45,54.3,0,71.7,74.3,71.3
20160120104500,346.5,363.3,72.0833,45,54.3,0,71.3,74.3,71.3
20160120110000,346.5,354.9,70.4167,45,54.3,0,71.3,74.3,71.3
20160120111500,346.5,362.25,71.875,45,55.1,0,71.5,74.3,71.3
20160120113000,346.5,362.25,71.875,45,55.1,0,71.7,74.3,71.3
20160120114500,346.5,362.25,71.875,45,55.9,100,71.0,74.3,71.3
20160120120000,346.5,362.25,71.875,45,55.9,100,70.9,74.3,71.3
20160120121500,346.5,362.25,71.875,45,55.9,0,71.3,74.3,71.3
20160120123000,346.5,357.0,70.8333,45,54.7,0,71.6,74.3,71.3
20160120124500,346.5,357.0,70.8333,45,54.7,100,71.0,74.3,71.3
20160120130000,346.5,357.0,70.8333,45,57.5,100,71.2,74.3,71.3
20160120131500,346.5,373.8,74.1667,46,57.5,0,72.6,74.3,71.3
20160120133000,346.5,358.05,71.0417,45,58.3,0,72.5,74.3,71.3
20160120134500,346.5,358.05,71.0417,45,56.0,0,72.4,74.3,71.3
20160120140000,346.5,358.05,71.0417,45,56.0,0,72.1,74.3,71.3
20160120141500,346.5,358.05,71.0417,45,58.3,0,72.4,74.3,71.3
20160120143000,346.5,358.05,71.0417,45,58.3,0,71.6,74.3,71.3
20160120144500,346.5,353.85,70.2083,45,58.3,100,70.9,74.3,71.3
20160120150000,346.5,349.65,69.375,45,55.6,100,71.3,74.3,71.3
20160120151500,346.5,349.65,69.375,45,57.1,100,70.9,74.3,71.3
20160120153000,346.5,349.65,69.375,45,57.9,100,70.8,74.3,71.3
20160120154500,346.5,349.65,69.375,45,61.7,100,70.5,74.3,71.3
20160120160000,346.5,349.65,69.375,45,78.8,100,71.3,74.3,71.3
20160120161500,346.5,349.65,69.375,45,74.9,100,71.5,74.3,71.3
20160120163000,346.5,353.85,70.2083,45,74.0,100,71.4,74.3,71.3
20160120164500,346.5,353.85,70.2083,45,62.8,0,71.4,74.3,71.3
20160120170000,346.5,353.85,70.2083,45,58.4,100,70.7,74.3,71.3
20160120171500,346.5,353.85,70.2083,45,57.6,100,70.4,74.3,71.3
20160120173000,346.5,353.85,70.2083,45,76.8,100,71.0,74.3,71.3
20160120174500,346.5,353.85,70.2083,45,75.9,100,71.3,74.3,71.3
20160120180000,346.5,353.85,70.2083,45,77.3,100,71.4,74.3,71.3
20160120181500,346.5,353.85,70.2083,45,78.2,100,71.5,74.3,71.3
20160120183000,346.5,353.85,70.2083,45,59.6,0,71.2,74.3,71.3
20160120184500,346.5,353.85,70.2083,45,56.3,100,70.5,74.3,71.3
20160120190000,346.5,353.85,70.2083,45,75.9,100,70.5,74.3,71.3
20160120191500,346.5,353.85,70.2083,45,78.7,100,71.1,74.3,71.3
20160120193000,346.5,353.85,70.2083,45,81.2,100,71.3,74.3,71.3
20160120194500,346.5,358.05,71.0417,45,79.6,100,71.4,74.3,71.3
20160120200000,346.5,358.05,71.0417,45,76.8,100,71.5,74.3,71.3
20160120201500,346.5,358.05,71.0417,45,56.8,100,70.8,74.3,71.3
20160120203000,346.5,358.05,71.0417,45,62.6,100,70.2,74.3,71.3
20160120204500,346.5,358.05,71.0417,45,80.7,100,70.8,74.3,71.3
20160120210000,346.5,358.05,71.0417,45,81.7,100,71.1,74.3,71.3
20160120211500,346.5,358.05,71.0417,45,79.0,100,71.3,74.3,71.3
20160120213000,346.5,358.05,71.0417,45,76.8,100,71.4,74.3,71.3
20160120214500,346.5,358.05,71.0417,45,78.3,100,71.5,74.3,71.3
20160120220000,346.5,358.05,71.0417,45,55.6,100,70.3,74.3,71.3
20160120221500,346.5,358.05,71.0417,45,79.1,100,70.6,74.3,71.3
20160120223000,346.5,358.05,71.0417,45,76.8,100,71.0,74.3,71.3
20160120224500,346.5,358.05,71.0417,45,79.0,100,71.2,74.3,71.3
20160120230000,346.5,358.05,71.0417,45,75.8,100,71.2,74.3,71.3
20160120231500,346.5,358.05,71.0417,45,75.8,100,71.3,74.3,71.3
20160120233000,346.5,358.05,71.0417,45,71.6,100,71.2,74.3,71.3
20160120234500,346.5,358.05,71.0417,45,77.2,100,71.2,74.3,71.3
20160121000000,346.5,358.05,71.0417,45,79.6,100,71.4,74.3,71.3
20160121001500,346.5,358.05,71.0417,45,78.0,100,71.4,74.3,71.3
20160121003000,346.5,358.05,71.0417,45,78.8,100,71.5,74.3,71.3
20160121004500,346.5,362.25,71.875,45,78.8,100,71.4,74.3,71.3
20160121010000,346.5,358.05,71.0417,45,76.5,100,71.4,74.3,71.3
20160121011500,346.5,358.05,71.0417,45,74.8,100,71.4,74.3,71.3
20160121013000,346.5,358.05,71.0417,45,74.8,100,71.4,74.3,71.3
20160121014500,346.5,358.05,71.0417,45,78.7,100,71.4,74.3,71.3
20160121020000,346.5,358.05,71.0417,45,78.7,100,71.3,74.3,71.3
20160121021500,346.5,358.05,71.0417,45,73.5,100,71.3,74.3,71.3
20160121023000,346.5,358.05,71.0417,45,73.5,100,71.2,74.3,71.3
20160121024500,346.5,358.05,71.0417,45,77.3,100,71.3,74.3,71.3
20160121030000,346.5,358.05,71.0417,45,74.8,100,71.1,74.3,71.3
20160121031500,346.5,362.25,71.875,45,69.9,100,70.9,74.3,71.3
20160121033000,346.5,362.25,71.875,45,72.5,100,70.9,74.3,71.3
20160121034500,346.5,362.25,71.875,45,76.8,100,70.9,74.3,71.3
20160121040000,346.5,362.25,71.875,45,74.6,100,71.2,74.3,71.3
20160121041500,346.5,362.25,71.875,45,79.6,100,71.1,74.3,71.3
20160121043000,346.5,362.25,71.875,45,72.5,100,71.0,74.3,71.3
20160121044500,346.5,362.25,71.875,45,72.5,100,70.9,74.3,71.3
20160121050000,346.5,362.25,71.875,45,71.6,100,70.9,74.3,71.3
20160121051500,346.5,362.25,71.875,45,73.5,100,70.9,74.3,71.3
20160121053000,346.5,362.25,71.875,45,75.8,100,70.8,74.3,71.3
20160121054500,346.5,362.25,71.875,45,73.0,100,71.0,74.3,71.3
20160121060000,346.5,362.25,71.875,45,77.7,100,71.1,74.3,71.3
20160121061500,346.5,362.25,71.875,45,73.8,100,71.0,74.3,71.3
20160121063000,346.5,362.25,71.875,45,76.3,100,70.9,74.3,71.3
20160121064500,346.5,362.25,71.875,45,79.7,100,71.3,74.3,71.3
20160121070000,346.5,362.25,71.875,45,74.4,100,71.1,74.3,71.3
20160121071500,346.5,362.25,71.875,45,74.4,100,70.1,74.3,71.3
20160121073000,346.5,362.25,71.875,45,74.4,100,70.0,74.3,71.3
20160121074500,346.5,362.25,71.875,45,82.0,100,70.3,74.2,71.2
20160121080000,346.5,362.25,71.875,45,74.4,100,70.0,74.3,71.3
20160121081500,346.5,362.25,71.875,45,74.4,100,70.9,74.2,71.2
20160121083000,346.5,362.25,71.875,45,57.2,100,71.1,74.3,71.3
20160121084500,346.5,362.25,71.875,45,53.9,100,71.1,74.3,71.3
20160121090000,346.5,362.25,71.875,45,53.9,100,71.1,74.3,71.3
20160121091500,346.5,362.25,71.875,45,53.9,100,70.7,74.3,71.3
20160121093000,346.5,362.25,71.875,45,54.8,100,71.3,74.3,71.3
20160121094500,346.5,358.05,71.0417,45,55.5,100,70.8,74.2,71.2
20160121100000,346.5,358.05,71.0417,45,55.5,0,71.8,74.3,71.3
20160121101500,346.5,358.05,71.0417,45,56.3,0,71.7,74.2,71.2
20160121103000,346.5,349.65,69.375,45,54.3,100,70.9,74.3,71.3
20160121104500,346.5,358.05,71.0417,45,55.1,100,71.1,74.2,71.2
20160121110000,346.5,363.3,72.0833,45,55.1,100,70.7,74.2,71.2
20160121111500,346.5,363.3,72.0833,45,53.9,100,70.9,74.2,71.2
20160121113000,346.5,363.3,72.0833,45,53.9,100,70.8,74.3,71.3
20160121114500,346.5,363.3,72.0833,45,53.9,100,70.6,74.3,71.3
20160121120000,346.5,363.3,72.0833,45,65.3,100,70.9,74.3,71.3
20160121121500,346.5,363.3,72.0833,45,62.0,0,71.6,74.2,71.2
20160121123000,346.5,358.05,71.0417,45,54.7,0,71.7,74.3,71.3
20160121124500,346.5,358.05,71.0417,45,54.1,100,70.9,74.3,71.3
20160121130000,346.5,358.05,71.0417,45,53.5,100,70.8,74.2,71.2
20160121131500,346.5,358.05,71.0417,45,54.7,100,71.4,74.2,71.2
20160121133000,346.5,358.05,71.0417,45,54.7,0,71.5,74.2,71.2
20160121134500,346.5,358.05,71.0417,45,54.7,0,71.9,74.2,71.2
20160121140000,346.5,363.3,72.0833,45,53.9,0,71.4,74.2,71.2
20160121141500,346.5,363.3,72.0833,45,53.9,0,71.8,74.3,71.3
20160121143000,346.5,363.3,72.0833,44,55.5,0,71.7,74.3,71.3
20160121144500,346.5,358.05,71.0417,44,55.5,0,71.7,74.3,71.3
20160121150000,346.5,358.05,71.0417,44,53.9,100,70.7,74.3,71.3
20160121151500,346.5,358.05,71.0417,44,58.7,100,70.0,74.2,71.2
20160121153000,346.5,358.05,71.0417,44,69.1,100,70.7,74.3,71.3
20160121154500,346.5,358.05,71.0417,44,73.6,100,70.8,74.3,71.3
20160121160000,346.5,358.05,71.0417,44,73.6,100,70.9,74.3,71.3
20160121161500,346.5,358.05,71.0417,44,73.6,100,71.0,74.3,71.3
20160121163000,346.5,358.05,71.0417,44,75.6,100,70.9,74.3,71.3
20160121164500,346.5,358.05,71.0417,44,77.2,100,70.8,74.3,71.3
20160121170000,346.5,358.05,71.0417,44,77.2,100,70.9,74.3,71.3
20160121171500,346.5,358.05,71.0417,44,74.1,100,71.0,74.3,71.3
20160121173000,346.5,358.05,71.0417,44,73.2,100,70.9,74.3,71.3
20160121174500,346.5,358.05,71.0417,44,75.9,100,70.9,74.3,71.3
20160121180000,346.5,351.75,69.7917,44,75.9,100,70.8,74.3,71.3
20160121181500,346.5,357.0,70.8333,44,74.3,100,70.9,74.3,71.3
20160121183000,346.5,357.0,70.8333,44,74.3,100,71.1,74.3,71.3
20160121184500,346.5,357.0,70.8333,44,75.4,100,71.2,74.3,71.3
20160121190000,346.5,357.0,70.8333,44,77.3,100,71.1,74.3,71.3
20160121191500,346.5,357.0,70.8333,44,73.0,100,71.1,74.3,71.3
20160121193000,346.5,357.0,70.8333,44,78.7,100,71.0,74.3,71.3
20160121194500,346.5,357.0,70.8333,44,83.1,100,71.3,74.2,71.2
20160121200000,346.5,357.0,70.8333,44,77.8,100,71.4,74.3,71.3
20160121201500,346.5,357.0,70.8333,44,56.0,100,70.6,74.3,71.3
20160121203000,346.5,357.0,70.8333,44,74.8,100,70.6,74.3,71.3
20160121204500,346.5,357.0,70.8333,44,67.3,100,70.8,74.3,71.3
20160121210000,346.5,357.0,70.8333,44,72.0,100,70.7,74.3,71.3
20160121211500,346.5,357.0,70.8333,44,76.8,100,71.0,74.2,71.2
20160121213000,346.5,357.0,70.8333,44,73.9,100,70.7,74.3,71.3
20160121214500,346.5,357.0,70.8333,44,71.6,100,70.5,74.3,71.3
20160121220000,346.5,357.0,70.8333,44,71.6,100,70.4,74.3,71.3
20160121221500,346.5,357.0,70.8333,44,73.4,100,70.3,74.3,71.3
20160121223000,346.5,357.0,70.8333,44,74.2,100,70.2,74.3,71.3
20160121224500,346.5,357.0,70.8333,44,70.6,100,70.1,74.3,71.3
20160121230000,346.5,357.0,70.8333,44,72.5,100,70.0,74.3,71.3
20160121231500,346.5,357.0,70.8333,44,74.8,100,69.9,74.3,71.3
20160121233000,346.5,357.0,70.8333,44,70.6,100,69.9,74.3,71.3
20160121234500,346.5,357.0,70.8333,44,71.7,100,69.9,74.3,71.3
20160122000000,346.5,357.0,70.8333,44,74.8,100,69.8,74.3,71.3
20160122001500,346.5,357.0,70.8333,44,74.8,100,69.7,74.3,71.3
20160122003000,346.5,357.0,70.8333,44,71.9,100,69.8,74.3,71.3
20160122004500,346.5,357.0,70.8333,44,70.6,100,69.8,74.3,71.3
20160122010000,346.5,357.0,70.8333,44,70.6,100,69.8,74.3,71.3
20160122011500,346.5,357.0,70.8333,44,71.5,100,69.7,74.3,71.3
20160122013000,346.5,357.0,70.8333,44,74.1,100,69.6,74.3,71.3
20160122014500,346.5,357.0,70.8333,44,80.0,100,69.9,74.3,71.3
20160122020000,346.5,357.0,70.8333,44,74.4,100,69.9,74.3,71.3
20160122021500,346.5,357.0,70.8333,44,71.1,100,69.7,74.3,71.3
20160122023000,346.5,357.0,70.8333,44,72.5,100,69.5,74.3,71.3
20160122024500,346.5,357.0,70.8333,44,74.2,100,69.4,74.3,71.3
20160122030000,346.5,357.0,70.8333,44,74.2,100,69.2,74.3,71.3
20160122031500,346.5,357.0,70.8333,44,71.5,100,69.1,74.3,71.3
20160122033000,346.5,357.0,70.8333,44,69.6,100,69.1,74.3,71.3
20160122034500,346.5,357.0,70.8333,44,69.6,100,69.1,74.3,71.3
20160122040000,346.5,357.0,70.8333,44,69.6,100,68.9,74.3,71.3
20160122041500,346.5,357.0,70.8333,44,69.6,100,68.9,74.3,71.3
20160122043000,346.5,357.0,70.8333,44,71.1,100,68.9,74.3,71.3
20160122044500,346.5,357.0,70.8333,44,72.2,100,68.8,74.3,71.3
20160122050000,346.5,357.0,70.8333,44,72.2,100,68.7,74.3,71.3
20160122051500,346.5,357.0,70.8333,44,71.0,100,68.6,74.3,71.3
20160122053000,346.5,357.0,70.8333,44,71.0,100,68.6,74.3,71.3
20160122054500,346.5,357.0,70.8333,44,69.2,100,68.6,74.3,71.3
20160122060000,346.5,357.0,70.8333,44,69.2,100,68.6,74.3,71.3
20160122061500,346.5,357.0,70.8333,44,71.1,100,68.7,74.3,71.3
20160122063000,346.5,357.0,70.8333,44,70.0,100,68.6,74.3,71.3
20160122064500,346.5,357.0,70.8333,44,73.0,100,68.7,74.3,71.3
20160122070000,346.5,357.0,70.8333,44,73.0,100,68.7,74.3,71.3
20160122071500,346.5,357.0,70.8333,44,73.0,100,68.7,74.3,71.3
20160122073000,346.5,357.0,70.8333,44,69.6,100,68.7,74.3,71.3
20160122074500,346.5,357.0,70.8333,44,70.3,100,68.8,74.3,71.3
20160122080000,346.5,357.0,70.8333,44,70.3,100,68.7,74.3,71.3
20160122081500,346.5,357.0,70.8333,44,70.3,100,68.9,74.3,71.3
20160122083000,346.5,357.0,70.8333,44,70.3,100,69.7,74.3,71.3
20160122084500,346.5,357.0,70.8333,44,72.5,100,69.7,74.3,71.3
20160122090000,346.5,357.0,70.8333,44,74.4,100,69.5,74.3,71.3
20160122091500,346.5,357.0,70.8333,44,73.4,100,69.8,74.3,71.3
20160122093000,346.5,351.75,69.7917,44,71.0,100,69.8,74.3,71.3
20160122094500,346.5,351.75,69.7917,44,69.6,100,70.0,74.3,71.3
20160122100000,346.5,351.75,69.7917,44,69.6,100,69.9,74.3,71.3
20160122101500,346.5,351.75,69.7917,44,69.6,100,70.3,74.3,71.3
20160122103000,346.5,351.75,69.7917,44,70.7,100,70.5,74.3,71.3
20160122104500,346.5,351.75,69.7917,44,73.0,100,70.1,74.3,71.3
20160122110000,346.5,357.0,70.8333,44,73.9,100,70.0,74.3,71.3
20160122111500,346.5,357.0,70.8333,44,72.0,100,70.1,74.3,71.3
20160122113000,346.5,357.0,70.8333,44,73.4,100,70.4,74.3,71.3
20160122114500,346.5,357.0,70.8333,44,69.1,100,70.4,74.3,71.3
20160122120000,346.5,357.0,70.8333,44,70.1,100,70.1,74.3,71.3
20160122121500,346.5,357.0,70.8333,44,70.1,100,70.2,74.3,71.3
20160122123000,346.5,357.0,70.8333,44,71.1,100,70.3,74.3,71.3
20160122124500,346.5,357.0,70.8333,44,72.4,100,70.5,74.3,71.3
20160122130000,346.5,357.0,70.8333,44,74.4,100,70.9,74.3,71.3
20160122131500,346.5,357.0,70.8333,44,72.4,100,71.2,74.3,71.3
20160122133000,346.5,357.0,70.8333,44,73.4,100,71.0,74.3,71.3
20160122134500,346.5,364.35,72.2917,45,51.1,0,69.8,71.4,68.4
20160122140000,346.5,364.35,72.2917,45,50.3,0,69.6,71.4,68.4
20160122141500,346.5,357.0,70.8333,44,50.3,0,69.6,71.4,68.4
20160122143000,346.5,357.0,70.8333,44,50.3,0,68.4,71.4,68.4
20160122144500,346.5,357.0,70.8333,44,50.3,0,68.8,71.4,68.4
20160122150000,346.5,361.2,71.6667,44,50.3,0,68.7,71.4,68.4
20160122151500,346.5,361.2,71.6667,44,50.3,0,68.6,71.4,68.4
20160122153000,346.5,361.2,71.6667,44,49.5,0,68.4,71.4,68.4
20160122154500,346.5,361.2,71.6667,44,50.3,0,68.4,71.4,68.4
20160122160000,346.5,361.2,71.6667,44,49.5,0,68.4,71.4,68.4
20160122161500,346.5,361.2,71.6667,44,50.2,0,68.3,71.4,68.4
20160122163000,346.5,361.2,71.6667,44,49.5,0,68.3,71.4,68.4
20160122164500,346.5,361.2,71.6667,44,49.5,0,68.2,71.4,68.4
20160122170000,346.5,361.2,71.6667,44,49.5,100,68.1,71.4,68.4
20160122171500,346.5,361.2,71.6667,44,49.5,100,68.1,71.4,68.4
20160122173000,346.5,361.2,71.6667,44,49.5,100,68.0,71.4,68.4
20160122174500,346.5,361.2,71.6667,44,49.5,100,67.9,71.4,68.4
20160122180000,346.5,361.2,71.6667,44,49.5,100,67.9,71.4,68.4
20160122181500,346.5,361.2,71.6667,44,49.5,100,67.9,71.4,68.4
20160122183000,346.5,361.2,71.6667,44,61.5,100,68.1,71.4,68.4
20160122184500,346.5,361.2,71.6667,44,63.1,100,68.6,71.4,68.4
20160122190000,346.5,361.2,71.6667,44,53.2,0,68.6,71.4,68.4
20160122191500,346.5,361.2,71.6667,44,51.9,0,68.3,71.4,68.4
20160122193000,346.5,357.0,70.8333,44,51.9,0,68.3,71.4,68.4
20160122194500,346.5,357.0,70.8333,44,51.9,0,68.2,71.4,68.4
20160122200000,346.5,357.0,70.8333,44,51.9,0,68.2,71.4,68.4
20160122201500,346.5,357.0,70.8333,44,51.9,100,68.1,71.4,68.4
20160122203000,346.5,357.0,70.8333,44,51.9,0,68.2,71.4,68.4
20160122204500,346.5,357.0,70.8333,44,51.1,0,68.2,71.4,68.4
20160122210000,346.5,357.0,70.8333,44,51.1,0,68.2,71.4,68.4
20160122211500,346.5,357.0,70.8333,44,51.8,0,68.3,71.4,68.4
20160122213000,346.5,357.0,70.8333,44,51.8,0,68.2,71.4,68.4
20160122214500,346.5,357.0,70.8333,44,51.8,0,68.2,71.4,68.4
20160122220000,346.5,357.0,70.8333,44,51.8,0,68.3,71.4,68.4
20160122221500,346.5,357.0,70.8333,44,51.8,0,68.4,71.4,68.4
20160122223000,346.5,357.0,70.8333,44,51.8,0,68.3,71.4,68.4
20160122224500,346.5,357.0,70.8333,44,51.8,0,68.4,71.4,68.4
20160122230000,346.5,357.0,70.8333,44,51.8,0,68.4,71.4,68.4
20160122231500,346.5,357.0,70.8333,44,51.1,0,68.2,71.4,68.4
20160122233000,346.5,357.0,70.8333,44,51.1,0,68.2,71.4,68.4
20160122234500,346.5,357.0,70.8333,44,51.1,0,68.2,71.4,68.4
20160123000000,346.5,357.0,70.8333,44,51.1,0,68.2,71.4,68.4
20160123001500,346.5,357.0,70.8333,44,51.1,0,68.2,71.4,68.4
20160123003000,346.5,357.0,70.8333,44,51.8,0,68.3,71.4,68.4
20160123004500,346.5,357.0,70.8333,44,51.8,0,68.3,71.4,68.4
20160123010000,346.5,357.0,70.8333,44,51.8,0,68.2,71.4,68.4
20160123011500,346.5,357.0,70.8333,46,50.8,0,68.5,71.3,68.3
20160123013000,346.5,336.0,66.6667,44,50.8,0,68.2,71.3,68.3
20160123014500,346.5,336.0,66.6667,44,50.8,0,68.2,71.3,68.3
20160123020000,346.5,336.0,66.6667,44,50.8,0,68.2,71.3,68.3
20160123021500,346.5,336.0,66.6667,44,49.9,0,68.1,71.3,68.3
20160123023000,346.5,336.0,66.6667,44,49.9,0,68.1,71.3,68.3
20160123024500,346.5,336.0,66.6667,44,49.9,100,68.0,71.3,68.3
20160123030000,346.5,336.0,66.6667,44,49.9,100,67.9,71.3,68.3
20160123031500,346.5,336.0,66.6667,44,49.9,100,67.9,71.3,68.3
20160123033000,346.5,336.0,66.6667,44,48.6,100,67.8,71.3,68.3
20160123034500,346.5,341.25,67.7083,44,48.6,100,67.7,71.3,68.3
20160123040000,346.5,341.25,67.7083,44,65.3,100,68.2,71.3,68.3
20160123041500,346.5,336.0,66.6667,44,66.3,100,68.5,71.3,68.3
20160123043000,346.5,336.0,66.6667,44,51.7,0,68.3,71.3,68.3
20160123044500,346.5,336.0,66.6667,44,50.3,0,68.1,71.3,68.3
20160123050000,346.5,336.0,66.6667,44,50.3,100,67.8,71.3,68.3
20160123051500,346.5,336.0,66.6667,44,50.3,100,67.7,71.3,68.3
20160123053000,346.5,336.0,66.6667,44,51.1,100,67.7,71.3,68.3
20160123054500,346.5,336.0,66.6667,44,62.4,100,67.9,71.3,68.3
20160123060000,346.5,336.0,66.6667,44,62.4,100,68.2,71.3,68.3
20160123061500,346.5,336.0,66.6667,44,62.4,100,68.4,71.3,68.3
20160123063000,346.5,497.7,98.75,57,52.9,0,68.5,68.0,64.9
20160123064500,346.5,465.15,92.2917,53,51.1,0,67.7,68.0,64.9
20160123070000,346.5,402.15,79.7917,49,50.3,0,67.4,68.0,64.9
20160123071500,346.5,363.3,72.0833,45,50.3,0,67.4,68.0,64.9
20160123073000,346.5,363.3,72.0833,45,50.3,0,67.4,68.0,64.9
20160123074500,346.5,358.05,71.0417,45,50.3,0,67.3,68.0,64.9
20160123080000,346.5,358.05,71.0417,45,51.0,0,67.2,68.0,64.9
20160123081500,346.5,358.05,71.0417,45,51.8,0,67.3,68.0,64.9
20160123083000,346.5,358.05,71.0417,45,51.0,0,67.2,68.0,64.9
20160123084500,346.5,353.85,70.2083,45,51.0,0,67.2,68.0,64.9
20160123090000,346.5,353.85,70.2083,45,51.8,0,67.3,68.0,64.9
20160123091500,346.5,353.85,70.2083,45,51.8,0,67.2,68.0,64.9
20160123093000,346.5,353.85,70.2083,45,51.8,0,67.2,68.0,64.9
20160123094500,346.5,353.85,70.2083,45,51.8,0,67.2,68.0,64.9
20160123100000,346.5,353.85,70.2083,45,51.8,0,67.2,68.0,64.9
20160123101500,346.5,353.85,70.2083,45,53.1,0,67.3,68.0,64.9
20160123103000,346.5,353.85,70.2083,45,51.9,0,67.3,68.0,64.9
20160123104500,346.5,353.85,70.2083,45,51.9,0,67.3,68.0,64.9
20160123110000,346.5,353.85,70.2083,45,51.9,0,67.3,68.0,64.9
20160123111500,346.5,353.85,70.2083,45,52.6,0,67.3,68.0,64.9
20160123113000,346.5,353.85,70.2083,45,52.6,0,67.3,68.0,64.9
20160123114500,346.5,353.85,70.2083,45,52.6,0,67.3,68.0,64.9
20160123120000,346.5,353.85,70.2083,45,52.6,0,67.3,68.0,64.9
20160123121500,346.5,353.85,70.2083,45,52.6,0,67.4,68.0,64.9
20160123123000,346.5,353.85,70.2083,45,52.6,0,67.4,68.0,64.9
20160123124500,346.5,353.85,70.2083,45,52.6,0,67.4,68.0,64.9
20160123130000,346.5,353.85,70.2083,45,52.6,0,67.4,68.0,64.9
20160123131500,346.5,353.85,70.2083,45,52.6,0,67.5,68.0,64.9
20160123133000,346.5,353.85,70.2083,45,53.9,0,67.6,68.0,64.9
20160123134500,346.5,353.85,70.2083,45,53.1,0,67.7,68.0,64.9
20160123140000,346.5,353.85,70.2083,45,53.1,0,67.6,68.0,64.9
20160123141500,346.5,353.85,70.2083,45,53.1,0,67.6,68.0,64.9
20160123143000,346.5,353.85,70.2083,45,53.1,0,67.7,68.0,64.9
20160123144500,346.5,353.85,70.2083,45,53.1,0,67.7,68.0,64.9
20160123150000,346.5,353.85,70.2083,45,53.1,0,67.7,68.0,64.9
20160123151500,346.5,353.85,70.2083,45,53.9,0,68.0,68.0,64.9
20160123153000,346.5,353.85,70.2083,45,53.9,0,67.7,68.0,64.9
20160123154500,346.5,353.85,70.2083,45,53.9,0,67.6,68.0,64.9
20160123160000,346.5,353.85,70.2083,45,53.9,0,67.4,68.0,64.9
20160123161500,346.5,353.85,70.2083,45,53.9,0,67.4,68.0,64.9
20160123163000,346.5,353.85,70.2083,45,53.9,0,67.3,68.0,64.9
20160123164500,346.5,353.85,70.2083,45,53.9,0,67.3,68.0,64.9
20160123170000,346.5,386.4,76.6667,47,53.9,0,68.1,68.0,64.9
20160123171500,346.5,393.75,78.125,48,53.1,0,67.8,68.0,64.9
20160123173000,346.5,385.35,76.4583,47,53.1,0,67.6,68.0,64.9
20160123174500,346.5,372.75,73.9583,46,53.1,0,67.7,68.0,64.9
20160123180000,346.5,360.15,71.4583,45,53.1,0,67.6,68.0,64.9
20160123181500,346.5,360.15,71.4583,45,53.1,0,67.6,68.0,64.9
20160123183000,346.5,360.15,71.4583,45,53.1,0,67.4,68.0,64.9
20160123184500,346.5,360.15,71.4583,45,53.1,0,67.4,68.0,64.9
20160123190000,346.5,349.65,69.375,45,53.1,0,67.4,68.0,64.9
20160123191500,346.5,349.65,69.375,45,53.1,0,67.4,68.0,64.9
20160123193000,346.5,349.65,69.375,45,52.3,0,67.3,68.0,64.9
20160123194500,346.5,349.65,69.375,45,53.1,0,67.3,68.0,64.9
20160123200000,346.5,362.25,71.875,46,52.3,0,67.5,68.0,64.9
20160123201500,346.5,393.75,78.125,49,52.3,0,67.8,68.0,64.9
20160123203000,346.5,393.75,78.125,49,52.9,0,67.9,68.0,64.9
20160123204500,346.5,363.3,72.0833,46,52.0,0,67.4,68.0,64.9
20160123210000,346.5,357.0,70.8333,46,52.0,0,67.3,68.0,64.9
20160123211500,346.5,357.0,70.8333,46,52.6,0,67.4,68.0,64.9
20160123213000,346.5,357.0,70.8333,46,51.8,0,67.3,68.0,64.9
20160123214500,346.5,357.0,70.8333,46,51.8,0,67.2,68.0,64.9
20160123220000,346.5,357.0,70.8333,46,51.8,0,67.2,68.0,64.9
20160123221500,346.5,357.0,70.8333,46,51.8,0,67.2,68.0,64.9
20160123223000,346.5,357.0,70.8333,46,51.8,0,67.2,68.0,64.9
20160123224500,346.5,357.0,70.8333,46,51.8,0,67.1,68.0,64.9
20160123230000,346.5,357.0,70.8333,46,51.8,0,67.1,68.0,64.9
20160123231500,346.5,357.0,70.8333,46,51.8,0,67.1,68.0,64.9
20160123233000,346.5,357.0,70.8333,46,51.8,0,67.0,68.0,64.9
20160123234500,346.5,357.0,70.8333,46,51.8,0,66.9,68.0,64.9
20160124000000,346.5,357.0,70.8333,46,51.8,0,66.9,68.0,64.9
20160124001500,346.5,357.0,70.8333,46,51.8,0,66.8,68.0,64.9
20160124003000,346.5,357.0,70.8333,46,51.8,0,66.8,68.0,64.9
20160124004500,346.5,357.0,70.8333,46,51.8,0,66.7,68.0,64.9
20160124010000,346.5,357.0,70.8333,46,51.1,0,66.7,68.0,64.9
20160124011500,346.5,357.0,70.8333,46,51.1,0,66.7,68.0,64.9
20160124013000,346.5,357.0,70.8333,46,51.1,0,66.7,68.0,64.9
20160124014500,346.5,357.0,70.8333,46,51.1,0,66.6,68.0,64.9
20160124020000,346.5,357.0,70.8333,46,51.1,0,66.6,68.0,64.9
20160124021500,346.5,357.0,70.8333,46,50.3,0,66.5,68.0,64.9
20160124023000,346.5,357.0,70.8333,46,50.3,0,66.4,68.0,64.9
20160124024500,346.5,361.2,71.6667,46,50.3,0,66.4,68.0,64.9
20160124030000,346.5,361.2,71.6667,46,50.3,0,66.3,68.0,64.9
20160124031500,346.5,361.2,71.6667,46,50.3,0,66.3,68.0,64.9
20160124033000,346.5,361.2,71.6667,46,51.4,0,66.4,68.0,64.9
20160124034500,346.5,361.2,71.6667,46,51.4,0,66.4,68.0,64.9
20160124040000,346.5,361.2,71.6667,46,50.7,0,66.4,68.0,64.9
20160124041500,346.5,361.2,71.6667,46,50.7,0,66.3,68.0,64.9
20160124043000,346.5,361.2,71.6667,46,50.7,0,66.3,68.0,64.9
20160124044500,346.5,361.2,71.6667,46,49.9,0,66.3,68.0,64.9
20160124050000,346.5,361.2,71.6667,46,49.9,0,66.2,68.0,64.9
20160124051500,346.5,361.2,71.6667,46,51.0,0,66.3,68.0,64.9
20160124053000,346.5,361.2,71.6667,46,51.0,0,66.2,68.0,64.9
20160124054500,346.5,361.2,71.6667,46,50.0,0,66.2,68.0,64.9
20160124060000,346.5,361.2,71.6667,46,50.0,0,66.1,68.0,64.9
20160124061500,346.5,361.2,71.6667,46,51.0,0,66.2,68.0,64.9
20160124063000,346.5,361.2,71.6667,46,51.0,0,66.6,68.0,64.9
20160124064500,346.5,361.2,71.6667,46,50.3,0,66.6,68.0,64.9
20160124070000,346.5,361.2,71.6667,46,49.5,0,66.6,68.0,64.9
20160124071500,346.5,361.2,71.6667,46,51.0,0,66.6,68.0,64.9
20160124073000,346.5,361.2,71.6667,46,51.0,0,66.6,68.0,64.9
20160124074500,346.5,361.2,71.6667,46,51.0,0,66.6,68.0,64.9
20160124080000,346.5,361.2,71.6667,46,51.0,0,66.7,68.0,64.9
20160124081500,346.5,361.2,71.6667,46,51.0,0,66.7,68.0,64.9
20160124083000,346.5,361.2,71.6667,46,51.0,0,66.7,68.0,64.9
20160124084500,346.5,361.2,71.6667,46,51.0,0,66.7,68.0,64.9
20160124090000,346.5,361.2,71.6667,46,51.8,0,66.8,68.0,64.9
20160124091500,346.5,361.2,71.6667,46,51.8,0,66.8,68.0,64.9
20160124093000,346.5,361.2,71.6667,46,51.8,0,67.0,68.0,64.9
20160124094500,346.5,361.2,71.6667,46,51.8,0,66.7,68.0,64.9
20160124100000,346.5,361.2,71.6667,46,52.6,0,66.6,68.0,64.9
20160124101500,346.5,361.2,71.6667,46,51.9,0,66.5,68.0,64.9
20160124103000,346.5,361.2,71.6667,46,52.6,0,66.4,68.0,64.9
20160124104500,346.5,361.2,71.6667,46,52.6,0,66.5,68.0,64.9
20160124110000,346.5,361.2,71.6667,46,52.6,0,66.6,68.0,64.9
20160124111500,346.5,357.0,70.8333,46,52.6,0,66.5,68.0,64.9
20160124113000,346.5,357.0,70.8333,46,52.6,0,66.6,68.0,64.9
20160124114500,346.5,357.0,70.8333,46,53.5,0,66.6,68.0,64.9
20160124120000,346.5,357.0,70.8333,46,53.5,0,66.6,68.0,64.9
20160124121500,346.5,357.0,70.8333,46,53.5,0,66.6,68.0,64.9
20160124123000,346.5,357.0,70.8333,46,53.5,0,66.7,68.0,64.9
20160124124500,346.5,357.0,70.8333,46,53.5,0,66.7,68.0,64.9
20160124130000,346.5,357.0,70.8333,46,53.5,0,66.7,68.0,64.9
20160124131500,346.5,357.0,70.8333,46,53.5,0,66.7,68.0,64.9
20160124133000,346.5,357.0,70.8333,46,54.3,0,66.7,68.0,64.9
20160124134500,346.5,357.0,70.8333,46,54.3,0,66.8,68.0,64.9
20160124140000,346.5,357.0,70.8333,46,54.3,0,66.8,68.0,64.9
20160124141500,346.5,357.0,70.8333,46,54.3,0,66.9,68.0,64.9
20160124143000,346.5,357.0,70.8333,46,54.3,0,66.9,68.0,64.9
20160124144500,346.5,357.0,70.8333,46,54.3,0,67.1,68.0,64.9
20160124150000,346.5,357.0,70.8333,46,54.3,0,67.2,68.0,64.9
20160124151500,346.5,357.0,70.8333,46,54.3,0,67.2,68.0,64.9
20160124153000,346.5,357.0,70.8333,46,54.3,0,67.2,68.0,64.9
20160124154500,346.5,357.0,70.8333,46,54.3,0,67.2,68.0,64.9
20160124160000,346.5,351.75,69.7917,46,55.1,0,67.3,68.0,64.9
20160124161500,346.5,351.75,69.7917,46,55.1,0,67.3,68.0,64.9
20160124163000,346.5,351.75,69.7917,46,55.1,0,67.3,68.0,64.9
20160124164500,346.5,351.75,69.7917,46,55.1,0,67.3,68.0,64.9
20160124170000,346.5,351.75,69.7917,46,54.3,0,67.4,68.0,64.9
20160124171500,346.5,351.75,69.7917,46,54.3,0,67.4,68.0,64.8
20160124173000,346.5,351.75,69.7917,46,54.3,0,67.4,68.0,64.8
20160124174500,346.5,351.75,69.7917,46,54.3,0,67.4,68.0,64.8
20160124180000,346.5,351.75,69.7917,46,54.3,0,67.4,68.0,64.8
20160124181500,346.5,351.75,69.7917,46,54.3,0,67.4,68.0,64.8
20160124183000,346.5,351.75,69.7917,46,53.5,0,67.4,68.0,64.8
20160124184500,346.5,351.75,69.7917,46,53.5,0,67.4,68.0,64.8
20160124190000,346.5,351.75,69.7917,46,53.5,0,67.4,68.0,64.8
20160124191500,346.5,351.75,69.7917,46,53.5,0,67.4,68.0,64.8
20160124193000,346.5,364.35,72.2917,47,53.5,0,67.9,68.0,64.8
20160124194500,346.5,364.35,72.2917,47,53.5,0,68.2,68.0,64.8
20160124200000,346.5,394.8,78.3333,49,53.5,0,68.4,68.0,64.8
20160124201500,346.5,421.05,83.5417,51,53.5,0,68.3,68.0,64.8
20160124203000,346.5,430.5,85.4167,52,53.5,0,68.3,68.0,64.8
20160124204500,346.5,439.95,87.2917,53,53.5,0,68.2,68.0,64.8
20160124210000,346.5,439.95,87.2917,53,53.5,0,68.2,68.0,64.8
20160124211500,346.5,449.4,89.1667,53,53.5,0,68.2,68.0,64.8
20160124213000,346.5,449.4,89.1667,53,54.3,0,68.2,68.0,64.8
20160124214500,346.5,449.4,89.1667,53,53.5,0,68.1,68.0,64.8
20160124220000,346.5,449.4,89.1667,53,53.5,0,68.0,68.0,64.8
20160124221500,346.5,449.4,89.1667,53,53.5,0,68.1,68.0,64.8
20160124223000,346.5,449.4,89.1667,53,53.5,0,67.9,68.0,64.8
20160124224500,346.5,456.75,90.625,53,53.5,0,67.9,68.0,64.8
20160124230000,346.5,449.4,89.1667,53,53.5,0,67.9,68.0,64.8
20160124231500,346.5,456.75,90.625,53,53.5,0,67.9,68.0,64.8
20160124233000,346.5,456.75,90.625,53,53.5,0,67.9,68.0,64.8
20160124234500,346.5,456.75,90.625,53,53.5,0,67.9,68.0,64.8
20160125000000,346.5,449.4,89.1667,53,53.5,0,67.9,68.0,64.8
20160125001500,346.5,456.75,90.625,53,53.5,0,67.8,68.0,64.8
20160125003000,346.5,456.75,90.625,53,53.5,0,67.8,68.0,64.8
20160125004500,346.5,449.4,89.1667,53,53.5,0,67.9,68.0,64.8
20160125010000,346.5,449.4,89.1667,53,53.5,0,67.8,68.0,64.8
20160125011500,346.5,449.4,89.1667,53,53.5,0,67.9,68.0,64.8
20160125013000,346.5,449.4,89.1667,53,53.5,0,67.8,68.0,64.8
20160125014500,346.5,449.4,89.1667,52,53.5,0,67.8,68.0,64.8
20160125020000,346.5,449.4,89.1667,52,53.5,0,67.8,68.0,64.8
20160125021500,346.5,449.4,89.1667,52,53.5,0,67.8,68.0,64.8
20160125023000,346.5,449.4,89.1667,52,53.5,0,67.9,68.0,64.8
20160125024500,346.5,449.4,89.1667,52,53.5,0,67.9,68.0,64.8
20160125030000,346.5,449.4,89.1667,52,53.5,0,67.9,68.0,64.6
20160125031500,346.5,449.4,89.1667,52,53.5,0,67.9,68.0,64.6
20160125033000,346.5,439.95,87.2917,52,53.5,0,67.9,68.0,64.7
20160125034500,346.5,449.4,89.1667,52,53.5,0,67.9,68.0,64.6
20160125040000,346.5,449.4,89.1667,52,53.5,0,67.9,68.0,64.6
20160125041500,346.5,439.95,87.2917,52,53.5,0,67.9,68.0,64.5
20160125043000,346.5,449.4,89.1667,52,53.5,0,68.0,68.0,64.5
20160125044500,346.5,449.4,89.1667,52,53.5,0,68.0,68.0,64.4
20160125050000,346.5,449.4,89.1667,52,53.5,0,67.9,68.0,64.4
20160125051500,346.5,449.4,89.1667,52,53.5,0,68.0,68.0,64.5
20160125053000,346.5,449.4,89.1667,52,53.5,0,68.1,68.0,64.5
20160125054500,346.5,439.95,87.2917,52,53.5,0,68.1,68.0,64.3
20160125060000,346.5,449.4,89.1667,52,53.5,0,68.1,68.0,64.3
20160125061500,346.5,430.5,85.4167,52,53.5,0,67.9,68.0,64.3
20160125063000,346.5,439.95,87.2917,52,53.5,0,67.9,68.0,64.3
20160125064500,346.5,439.95,87.2917,52,54.3,0,67.8,68.0,64.3
20160125070000,346.5,439.95,87.2917,52,54.3,0,67.9,68.0,64.3
20160125071500,346.5,439.95,87.2917,52,54.3,0,67.9,68.0,64.3
20160125073000,346.5,439.95,87.2917,52,54.3,0,67.9,68.0,64.3
20160125074500,346.5,439.95,87.2917,52,54.3,0,68.0,68.0,64.3
20160125080000,346.5,439.95,87.2917,52,54.3,0,67.9,68.0,64.3
20160125081500,346.5,439.95,87.2917,52,54.3,0,68.2,68.0,64.3
20160125083000,346.5,489.3,97.0833,56,54.3,0,68.7,68.0,64.3
20160125084500,346.5,489.3,97.0833,57,54.3,0,69.3,68.0,64.3
20160125090000,346.5,489.3,97.0833,57,54.3,0,70.3,68.0,64.3
20160125091500,346.5,489.3,97.0833,57,54.3,0,70.6,68.0,64.3
20160125093000,346.5,497.7,98.75,58,54.3,0,70.5,68.0,64.3
20160125094500,346.5,497.7,98.75,58,54.3,0,70.8,68.0,64.3
20160125100000,346.5,497.7,98.75,58,54.3,0,69.9,68.0,64.3
20160125101500,346.5,497.7,98.75,58,54.3,0,70.1,68.0,64.3
20160125103000,346.5,497.7,98.75,58,54.3,0,70.0,68.0,64.3
20160125104500,346.5,497.7,98.75,58,54.3,0,69.9,68.0,64.3
20160125110000,346.5,497.7,98.75,58,54.3,0,70.2,68.0,64.3
20160125111500,346.5,497.7,98.75,58,54.3,0,70.1,68.0,64.3
20160125113000,346.5,497.7,98.75,58,54.3,0,69.6,68.0,64.3
20160125114500,346.5,497.7,98.75,58,54.3,0,70.3,68.0,64.3
