PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125120000,346.5,497.7,98.75,58,54.3,0,70.2,68.0,64.3
20160125121500,346.5,489.3,97.0833,57,54.3,0,70.1,68.0,64.3
20160125123000,346.5,497.7,98.75,57,54.3,0,70.7,68.0,64.3
20160125124500,346.5,497.7,98.75,57,54.3,0,70.3,68.0,64.3
20160125130000,346.5,506.1,100.4167,57,54.3,0,69.9,68.0,64.3
20160125131500,346.5,497.7,98.75,56,54.3,0,69.5,68.0,64.3
20160125133000,346.5,361.2,71.6667,45,59.3,0,71.2,73.5,70.5
20160125134500,346.5,361.2,71.6667,45,55.6,100,69.9,73.5,70.5
20160125140000,346.5,361.2,71.6667,45,55.6,100,69.7,73.5,70.5
20160125141500,346.5,361.2,71.6667,45,61.7,100,69.6,73.5,70.5
20160125143000,346.5,361.2,71.6667,45,72.5,100,69.7,73.5,70.5
20160125144500,346.5,361.2,71.6667,45,80.1,100,70.4,73.5,70.5
20160125150000,346.5,357.0,70.8333,45,80.1,100,70.0,73.5,70.5
20160125151500,346.5,357.0,70.8333,45,80.1,100,70.3,73.5,70.5
20160125153000,346.5,357.0,70.8333,45,77.7,100,70.1,73.5,70.5
20160125154500,346.5,357.0,70.8333,45,77.7,100,70.2,73.5,70.5
20160125160000,346.5,369.6,73.3333,46,56.0,0,71.4,73.5,70.5
20160125161500,346.5,363.3,72.0833,46,54.3,0,70.7,73.5,70.5
20160125163000,346.5,358.05,71.0417,45,55.1,0,70.2,73.5,70.5
20160125164500,346.5,358.05,71.0417,45,55.1,100,70.0,73.5,70.5
20160125170000,346.5,358.05,71.0417,45,55.1,100,69.7,73.5,70.5
20160125171500,346.5,358.05,71.0417,45,79.7,100,70.0,73.5,70.5
20160125173000,346.5,358.05,71.0417,45,74.0,100,70.3,73.5,70.5
20160125174500,346.5,358.05,71.0417,45,73.1,100,70.3,73.5,70.5
20160125180000,346.5,358.05,71.0417,45,75.4,100,70.3,73.5,70.5
20160125181500,346.5,358.05,71.0417,45,76.3,100,70.3,73.5,70.5
20160125183000,346.5,358.05,71.0417,45,72.0,100,70.3,73.5,70.5
20160125184500,346.5,358.05,71.0417,45,73.6,100,70.3,73.5,70.5
20160125190000,346.5,358.05,71.0417,45,74.4,100,70.3,73.5,70.5
20160125191500,346.5,358.05,71.0417,45,74.4,100,70.3,73.5,70.5
20160125193000,346.5,358.05,71.0417,45,75.3,100,70.2,73.5,70.5
20160125194500,346.5,358.05,71.0417,45,74.2,100,70.3,73.5,70.5
20160125200000,346.5,358.05,71.0417,45,73.0,100,70.3,73.5,70.5
20160125201500,346.5,351.75,69.7917,45,76.0,100,70.3,73.5,70.5
20160125203000,346.5,351.75,69.7917,45,73.4,100,70.3,73.5,70.5
20160125204500,346.5,351.75,69.7917,45,73.4,100,70.2,73.5,70.5
20160125210000,346.5,351.75,69.7917,45,73.4,100,70.2,73.5,70.5
20160125211500,346.5,351.75,69.7917,45,75.9,100,70.2,73.5,70.5
20160125213000,346.5,351.75,69.7917,45,73.4,100,70.2,73.5,70.5
20160125214500,346.5,351.75,69.7917,45,73.4,100,70.3,73.5,70.5
20160125220000,346.5,351.75,69.7917,45,73.4,100,70.3,73.5,70.5
20160125221500,346.5,351.75,69.7917,45,73.4,100,70.2,73.5,70.5
20160125223000,346.5,351.75,69.7917,45,76.8,100,70.2,73.5,70.5
20160125224500,346.5,351.75,69.7917,45,73.0,100,70.3,73.5,70.5
20160125230000,346.5,351.75,69.7917,45,73.0,100,70.2,73.5,70.5
20160125231500,346.5,351.75,69.7917,45,75.4,100,70.3,73.5,70.5
20160125233000,346.5,351.75,69.7917,45,76.3,100,70.3,73.5,70.5
20160125234500,346.5,351.75,69.7917,45,73.0,100,70.3,73.5,70.5
20160126000000,346.5,351.75,69.7917,45,75.4,100,70.4,73.5,70.5
20160126001500,346.5,351.75,69.7917,45,70.0,0,70.8,73.5,70.5
20160126003000,346.5,351.75,69.7917,45,55.6,100,69.7,73.5,70.5
20160126004500,346.5,351.75,69.7917,45,80.1,100,69.6,73.5,70.5
20160126010000,346.5,351.75,69.7917,45,77.7,100,70.1,73.5,70.5
20160126011500,346.5,351.75,69.7917,45,78.7,100,70.4,73.5,70.5
20160126013000,346.5,351.75,69.7917,45,81.3,100,70.5,73.5,70.5
20160126014500,346.5,351.75,69.7917,45,76.8,100,70.7,73.5,70.5
20160126020000,346.5,351.75,69.7917,45,76.0,0,70.8,73.5,70.5
20160126021500,346.5,351.75,69.7917,45,56.0,100,69.8,73.5,70.5
20160126023000,346.5,351.75,69.7917,45,72.3,100,69.4,73.5,70.5
20160126024500,346.5,351.75,69.7917,45,80.1,100,70.1,73.5,70.5
20160126030000,346.5,351.75,69.7917,45,80.1,100,70.3,73.5,70.5
20160126031500,346.5,351.75,69.7917,45,76.9,100,70.5,73.5,70.5
20160126033000,346.5,351.75,69.7917,45,81.5,100,70.6,73.5,70.5
20160126034500,346.5,351.75,69.7917,45,78.7,100,70.7,73.5,70.5
20160126040000,346.5,351.75,69.7917,45,56.4,100,70.0,73.5,70.5
20160126041500,346.5,351.75,69.7917,45,62.0,100,69.4,73.5,70.5
20160126043000,346.5,351.75,69.7917,45,76.4,100,69.9,73.5,70.5
20160126044500,346.5,351.75,69.7917,45,79.0,100,70.2,73.5,70.5
20160126050000,346.5,351.75,69.7917,45,81.1,100,70.3,73.5,70.5
20160126051500,346.5,351.75,69.7917,45,76.8,100,70.6,73.5,70.5
20160126053000,346.5,351.75,69.7917,45,81.6,100,70.7,73.5,70.5
20160126054500,346.5,351.75,69.7917,45,58.0,0,70.2,73.5,70.5
20160126060000,346.5,351.75,69.7917,45,66.1,100,69.3,73.5,70.5
20160126061500,346.5,351.75,69.7917,45,80.7,100,70.1,73.5,70.5
20160126063000,346.5,351.75,69.7917,45,74.4,100,70.3,73.5,70.5
20160126064500,346.5,343.35,68.125,45,78.7,100,70.3,73.5,70.5
20160126070000,346.5,343.35,68.125,45,73.5,100,70.3,73.5,70.5
20160126071500,346.5,338.1,67.0833,45,79.1,100,70.2,73.5,70.5
20160126073000,346.5,338.1,67.0833,45,75.9,100,70.0,73.5,70.5
20160126074500,346.5,342.3,67.9167,45,82.1,100,69.9,73.5,70.5
20160126080000,346.5,342.3,67.9167,45,80.6,100,70.0,73.5,70.5
20160126081500,346.5,342.3,67.9167,45,78.7,100,70.3,73.5,70.5
20160126083000,346.5,342.3,67.9167,45,55.2,0,70.5,73.5,70.5
20160126084500,346.5,342.3,67.9167,45,52.7,0,70.5,73.5,70.5
20160126090000,346.5,342.3,67.9167,45,55.1,0,70.8,73.5,70.5
20160126091500,346.5,342.3,67.9167,45,55.1,0,71.0,73.5,70.5
20160126093000,346.5,342.3,67.9167,45,55.1,0,71.0,73.5,70.5
20160126094500,346.5,342.3,67.9167,45,55.1,0,71.3,73.5,70.5
20160126100000,346.5,338.1,67.0833,45,55.1,0,71.2,73.5,70.5
20160126101500,346.5,338.1,67.0833,45,51.9,0,71.0,73.5,70.5
20160126103000,346.5,338.1,67.0833,45,52.8,0,70.7,73.5,70.5
20160126104500,346.5,342.3,67.9167,45,54.7,0,70.3,73.5,70.5
20160126110000,346.5,342.3,67.9167,45,54.7,100,69.9,73.5,70.5
20160126111500,346.5,342.3,67.9167,45,53.9,100,70.4,73.5,70.5
20160126113000,346.5,342.3,67.9167,45,53.9,100,70.7,73.5,70.5
20160126114500,346.5,342.3,67.9167,45,55.5,0,70.9,73.5,70.5
20160126120000,346.5,342.3,67.9167,45,55.5,0,71.0,73.5,70.5
20160126121500,346.5,342.3,67.9167,45,54.7,0,70.3,73.5,70.5
20160126123000,346.5,342.3,67.9167,45,54.7,100,70.1,73.5,70.5
20160126124500,346.5,353.85,70.2083,45,53.5,100,70.0,73.5,70.5
20160126130000,346.5,353.85,70.2083,45,53.5,100,69.9,73.5,70.5
20160126131500,346.5,360.15,71.4583,45,53.5,100,69.9,73.5,70.5
20160126133000,346.5,360.15,71.4583,45,54.3,100,70.4,73.5,70.5
20160126134500,346.5,360.15,71.4583,45,55.2,0,70.8,73.5,70.5
20160126140000,346.5,360.15,71.4583,45,52.7,0,71.0,73.5,70.5
20160126141500,346.5,360.15,71.4583,45,52.7,100,70.0,73.5,70.5
20160126143000,346.5,360.15,71.4583,45,52.7,100,70.3,73.5,70.5
20160126144500,346.5,360.15,71.4583,45,51.9,100,70.5,73.5,70.5
20160126150000,346.5,360.15,71.4583,45,51.9,0,70.4,73.5,70.5
20160126151500,346.5,360.15,71.4583,45,53.1,0,70.3,73.5,70.5
20160126153000,346.5,355.95,70.625,45,53.9,0,70.8,73.5,70.5
20160126154500,346.5,360.15,71.4583,45,52.3,0,70.9,73.5,70.5
20160126160000,346.5,360.15,71.4583,45,52.3,0,70.9,73.5,70.5
20160126161500,346.5,360.15,71.4583,45,52.3,0,70.9,73.5,70.5
20160126163000,346.5,360.15,71.4583,45,53.5,0,71.1,73.5,70.5
20160126164500,346.5,360.15,71.4583,45,52.3,0,70.9,73.5,70.5
20160126170000,346.5,360.15,71.4583,45,52.3,0,70.7,73.5,70.5
20160126171500,346.5,360.15,71.4583,45,52.3,0,70.6,73.5,70.5
20160126173000,346.5,360.15,71.4583,45,53.1,0,70.7,73.5,70.5
20160126174500,346.5,360.15,71.4583,45,51.9,0,70.4,73.5,70.5
20160126180000,346.5,360.15,71.4583,45,53.1,0,70.5,73.5,70.5
20160126181500,346.5,360.15,71.4583,45,53.1,0,70.7,73.5,70.5
20160126183000,346.5,360.15,71.4583,45,52.3,0,70.5,73.5,70.5
20160126184500,346.5,360.15,71.4583,45,52.3,0,70.5,73.5,70.5
20160126190000,346.5,360.15,71.4583,45,53.1,0,70.7,73.5,70.5
20160126191500,346.5,360.15,71.4583,45,53.1,0,70.7,73.5,70.5
20160126193000,346.5,360.15,71.4583,45,53.1,0,70.5,73.5,70.5
20160126194500,346.5,360.15,71.4583,45,53.1,0,70.5,73.5,70.5
20160126200000,346.5,354.9,70.4167,45,53.1,0,70.5,73.5,70.5
20160126201500,346.5,354.9,70.4167,45,52.3,0,70.5,73.5,70.5
20160126203000,346.5,360.15,71.4583,45,52.3,0,70.5,73.5,70.5
20160126204500,346.5,360.15,71.4583,45,53.1,0,70.5,73.5,70.5
20160126210000,346.5,360.15,71.4583,45,52.3,0,70.5,73.5,70.5
20160126211500,346.5,360.15,71.4583,45,52.3,0,70.5,73.5,70.5
20160126213000,346.5,360.15,71.4583,45,52.3,0,70.5,73.5,70.5
20160126214500,346.5,360.15,71.4583,45,52.3,0,70.5,73.5,70.5
20160126220000,346.5,360.15,71.4583,45,52.3,0,70.4,73.5,70.5
20160126221500,346.5,360.15,71.4583,45,52.3,0,70.4,73.5,70.5
20160126223000,346.5,360.15,71.4583,45,52.3,0,70.3,73.5,70.5
20160126224500,346.5,360.15,71.4583,45,52.3,0,70.3,73.5,70.5
20160126230000,346.5,360.15,71.4583,45,52.3,100,70.2,73.5,70.5
20160126231500,346.5,360.15,71.4583,45,52.3,100,70.2,73.5,70.5
20160126233000,346.5,360.15,71.4583,45,52.3,100,70.2,73.5,70.5
20160126234500,346.5,355.95,70.625,45,52.3,100,70.2,73.5,70.5
20160127000000,346.5,355.95,70.625,45,52.3,100,70.2,73.5,70.5
20160127001500,346.5,355.95,70.625,45,52.3,100,70.1,73.5,70.5
20160127003000,346.5,360.15,71.4583,45,52.3,100,70.2,73.5,70.5
20160127004500,346.5,360.15,71.4583,45,52.3,100,70.1,73.5,70.5
20160127010000,346.5,360.15,71.4583,45,52.3,100,70.0,73.5,70.5
20160127011500,346.5,374.85,74.375,47,59.6,0,70.8,73.6,70.6
20160127013000,346.5,336.0,66.6667,44,51.9,100,70.5,73.6,70.6
20160127014500,346.5,336.0,66.6667,44,51.9,100,70.3,73.6,70.6
20160127020000,346.5,336.0,66.6667,44,51.9,100,70.3,73.6,70.6
20160127021500,346.5,336.0,66.6667,44,51.9,100,70.2,73.6,70.6
20160127023000,346.5,336.0,66.6667,44,51.9,100,70.2,73.6,70.6
20160127024500,346.5,336.0,66.6667,44,51.9,100,70.2,73.6,70.6
20160127030000,346.5,336.0,66.6667,44,51.9,100,70.0,73.6,70.6
20160127031500,346.5,336.0,66.6667,44,55.1,100,70.2,73.6,70.6
20160127033000,346.5,336.0,66.6667,44,60.7,100,70.2,73.6,70.6
20160127034500,346.5,336.0,66.6667,44,64.0,100,70.5,73.6,70.6
20160127040000,346.5,336.0,66.6667,44,62.4,100,70.7,73.6,70.6
20160127041500,346.5,336.0,66.6667,44,63.4,100,70.8,73.6,70.6
20160127043000,346.5,336.0,66.6667,44,53.1,0,70.7,73.6,70.6
20160127044500,346.5,336.0,66.6667,44,51.9,0,70.5,73.6,70.6
20160127050000,346.5,336.0,66.6667,44,51.9,0,70.4,73.6,70.6
20160127051500,346.5,336.0,66.6667,44,51.9,0,70.4,73.6,70.6
20160127053000,346.5,336.0,66.6667,44,51.9,100,70.3,73.6,70.6
20160127054500,346.5,336.0,66.6667,44,51.9,100,70.3,73.6,70.6
20160127060000,346.5,336.0,66.6667,44,51.9,100,70.2,73.6,70.6
20160127061500,346.5,336.0,66.6667,44,51.9,100,70.2,73.6,70.6
20160127063000,346.5,336.0,66.6667,44,51.9,100,70.2,73.6,70.6
20160127064500,346.5,336.0,66.6667,44,51.9,100,70.2,73.6,70.6
20160127070000,346.5,336.0,66.6667,44,51.9,100,70.2,73.6,70.6
20160127071500,346.5,336.0,66.6667,44,55.5,100,70.2,73.6,70.6
20160127073000,346.5,336.0,66.6667,44,57.9,100,70.7,73.6,70.6
20160127074500,346.5,341.25,67.7083,44,55.0,0,70.9,73.6,70.6
20160127080000,346.5,348.6,69.1667,44,52.7,100,70.5,77.8,74.8
20160127081500,346.5,348.6,69.1667,44,71.5,100,70.8,77.8,74.8
20160127083000,346.5,344.4,68.3333,44,75.3,100,70.6,77.8,74.8
20160127084500,346.5,344.4,68.3333,44,74.4,100,71.0,77.8,74.8
20160127090000,346.5,344.4,68.3333,44,76.3,100,71.7,77.8,74.8
20160127091500,346.5,344.4,68.3333,44,73.9,100,71.9,77.8,74.8
20160127093000,346.5,344.4,68.3333,44,72.0,100,72.1,77.8,74.8
20160127094500,346.5,344.4,68.3333,44,72.0,100,72.4,77.8,74.8
20160127100000,346.5,344.4,68.3333,44,73.5,100,72.4,77.8,74.8
20160127101500,346.5,344.4,68.3333,44,74.4,100,72.2,77.8,74.8
20160127103000,346.5,350.7,69.5833,44,76.3,100,72.4,77.8,74.8
20160127104500,346.5,350.7,69.5833,44,79.6,100,72.4,77.8,74.8
20160127110000,346.5,354.9,70.4167,44,83.2,100,72.2,77.8,74.8
20160127111500,346.5,354.9,70.4167,44,83.2,100,72.9,77.8,74.8
20160127113000,346.5,354.9,70.4167,44,74.1,100,72.9,77.8,74.8
20160127114500,346.5,354.9,70.4167,44,74.1,100,73.0,77.8,74.8
20160127120000,346.5,354.9,70.4167,44,72.4,100,73.0,77.8,74.8
20160127121500,346.5,350.7,69.5833,44,77.7,100,72.9,77.8,74.8
20160127123000,346.5,350.7,69.5833,44,83.8,100,73.1,77.8,74.8
20160127124500,346.5,350.7,69.5833,44,84.9,100,73.0,77.8,74.8
20160127130000,346.5,350.7,69.5833,44,84.9,100,73.1,77.8,74.8
20160127131500,346.5,350.7,69.5833,44,81.1,100,73.3,77.8,74.8
20160127133000,346.5,350.7,69.5833,44,78.7,100,74.0,77.8,74.8
20160127134500,346.5,350.7,69.5833,44,84.3,100,74.5,77.8,74.8
20160127140000,346.5,350.7,69.5833,44,84.3,100,73.6,77.8,74.8
20160127141500,346.5,350.7,69.5833,44,79.2,100,74.5,77.8,74.8
20160127143000,346.5,350.7,69.5833,44,79.2,100,75.0,77.8,74.8
20160127144500,346.5,350.7,69.5833,44,56.1,100,74.0,77.8,74.8
20160127150000,346.5,350.7,69.5833,44,76.4,100,73.9,77.8,74.8
20160127151500,346.5,350.7,69.5833,44,78.7,100,73.3,77.8,74.8
20160127153000,346.5,354.9,70.4167,44,84.9,100,73.7,77.8,74.8
20160127154500,346.5,354.9,70.4167,44,84.9,100,73.8,77.8,74.8
20160127160000,346.5,354.9,70.4167,44,84.9,100,73.7,77.8,74.8
20160127161500,346.5,354.9,70.4167,44,83.8,100,73.6,77.8,74.8
20160127163000,346.5,354.9,70.4167,44,81.7,100,73.4,77.8,74.8
20160127164500,346.5,354.9,70.4167,44,80.1,100,73.7,77.8,74.8
20160127170000,346.5,350.7,69.5833,44,84.9,100,73.7,77.8,74.8
20160127171500,346.5,355.95,70.625,44,78.7,100,73.4,77.8,74.8
20160127173000,346.5,355.95,70.625,44,78.7,100,73.5,77.8,74.8
20160127174500,346.5,355.95,70.625,44,78.7,100,73.4,77.8,74.8
20160127180000,346.5,355.95,70.625,44,78.7,100,73.4,77.8,74.8
20160127181500,346.5,355.95,70.625,44,77.8,100,73.3,77.8,74.8
20160127183000,346.5,355.95,70.625,44,77.8,100,73.2,77.8,74.8
20160127184500,346.5,355.95,70.625,44,77.8,100,73.1,77.8,74.8
20160127190000,346.5,355.95,70.625,44,77.8,100,73.1,77.8,74.8
20160127191500,346.5,355.95,70.625,44,79.7,100,73.0,77.8,74.8
20160127193000,346.5,355.95,70.625,44,80.7,100,72.9,77.8,74.8
20160127194500,346.5,355.95,70.625,44,81.7,100,72.9,77.8,74.8
20160127200000,346.5,348.6,69.1667,44,80.1,100,72.8,77.8,74.8
20160127201500,346.5,348.6,69.1667,44,82.4,100,72.8,77.8,74.8
20160127203000,346.5,348.6,69.1667,44,84.3,100,72.7,77.8,74.8
20160127204500,346.5,348.6,69.1667,44,84.3,100,72.7,77.8,74.8
20160127210000,346.5,348.6,69.1667,44,84.3,100,72.7,77.8,74.8
20160127211500,346.5,348.6,69.1667,44,84.3,100,72.6,77.8,74.8
20160127213000,346.5,348.6,69.1667,44,83.2,100,72.6,77.8,74.8
20160127214500,346.5,348.6,69.1667,44,83.2,100,72.5,77.8,74.8
20160127220000,346.5,348.6,69.1667,44,82.0,100,72.4,77.8,74.8
20160127221500,346.5,348.6,69.1667,44,82.0,100,72.4,77.8,74.8
20160127223000,346.5,348.6,69.1667,44,78.2,100,72.4,77.8,74.8
20160127224500,346.5,353.85,70.2083,44,77.3,100,72.4,77.8,74.8
20160127230000,346.5,349.65,69.375,44,77.3,100,72.4,77.8,74.8
20160127231500,346.5,353.85,70.2083,44,79.1,100,72.3,77.8,74.8
20160127233000,346.5,348.6,69.1667,44,82.0,100,72.3,77.8,74.8
20160127234500,346.5,348.6,69.1667,44,77.7,100,72.3,77.8,74.8
20160128000000,346.5,348.6,69.1667,44,84.3,100,72.3,77.8,74.8
20160128001500,346.5,348.6,69.1667,44,82.5,100,72.2,77.8,74.8
20160128003000,346.5,348.6,69.1667,44,82.5,100,72.2,77.8,74.8
20160128004500,346.5,348.6,69.1667,44,77.7,100,72.2,77.8,74.8
20160128010000,346.5,348.6,69.1667,44,84.3,100,72.2,77.8,74.8
20160128011500,346.5,348.6,69.1667,44,81.8,100,72.2,77.8,74.8
20160128013000,346.5,348.6,69.1667,44,79.4,100,72.2,77.8,74.8
20160128014500,346.5,348.6,69.1667,44,78.3,100,72.2,77.8,74.8
20160128020000,346.5,348.6,69.1667,44,83.7,100,72.1,77.8,74.8
20160128021500,346.5,348.6,69.1667,44,81.1,100,72.1,77.8,74.8
20160128023000,346.5,348.6,69.1667,44,83.8,100,72.2,77.8,74.8
20160128024500,346.5,348.6,69.1667,44,82.5,100,72.1,77.8,74.8
20160128030000,346.5,348.6,69.1667,44,82.5,100,72.1,77.8,74.8
20160128031500,346.5,348.6,69.1667,44,77.2,100,72.1,77.8,74.8
20160128033000,346.5,348.6,69.1667,44,82.2,100,72.1,77.8,74.8
20160128034500,346.5,348.6,69.1667,44,83.1,100,72.1,77.8,74.8
20160128040000,346.5,348.6,69.1667,44,81.6,100,72.1,77.8,74.8
20160128041500,346.5,348.6,69.1667,44,76.8,100,72.1,77.8,74.8
20160128043000,346.5,348.6,69.1667,44,83.3,100,72.1,77.8,74.8
20160128044500,346.5,348.6,69.1667,44,81.5,100,72.1,77.8,74.8
20160128050000,346.5,348.6,69.1667,44,80.4,100,72.1,77.8,74.8
20160128051500,346.5,348.6,69.1667,44,82.5,100,72.1,77.8,74.8
20160128053000,346.5,348.6,69.1667,44,82.5,100,72.0,77.8,74.8
20160128054500,346.5,348.6,69.1667,44,83.7,100,72.1,77.8,74.8
20160128060000,346.5,348.6,69.1667,44,82.0,100,72.0,77.8,74.8
20160128061500,346.5,348.6,69.1667,44,83.1,100,72.1,77.8,74.8
20160128063000,346.5,348.6,69.1667,44,81.5,100,71.9,77.8,74.8
20160128064500,346.5,348.6,69.1667,44,83.7,100,72.1,77.8,74.8
20160128070000,346.5,348.6,69.1667,44,81.1,100,71.9,77.8,74.8
20160128071500,346.5,348.6,69.1667,44,81.1,100,72.0,77.8,74.8
20160128073000,346.5,348.6,69.1667,44,82.5,100,71.2,77.8,74.8
20160128074500,346.5,348.6,69.1667,44,79.6,100,71.2,77.8,74.8
20160128080000,346.5,348.6,69.1667,44,82.0,100,71.0,77.8,74.8
20160128081500,346.5,348.6,69.1667,44,78.7,100,71.8,77.8,74.8
20160128083000,346.5,348.6,69.1667,44,82.5,100,72.4,77.8,74.8
20160128084500,346.5,348.6,69.1667,44,81.5,100,72.8,77.8,74.8
20160128090000,346.5,348.6,69.1667,44,82.5,100,73.3,77.8,74.8
20160128091500,346.5,344.4,68.3333,44,81.6,100,72.3,77.8,74.8
20160128093000,346.5,344.4,68.3333,44,79.0,100,72.3,77.8,74.8
20160128094500,346.5,344.4,68.3333,44,79.0,100,72.4,77.8,74.8
20160128100000,346.5,344.4,68.3333,44,79.0,100,73.5,77.8,74.8
20160128101500,346.5,339.15,67.2917,44,80.7,100,73.4,77.8,74.8
20160128103000,346.5,339.15,67.2917,44,79.7,100,74.0,77.8,74.8
20160128104500,346.5,339.15,67.2917,44,81.0,100,74.1,77.8,74.8
20160128110000,346.5,339.15,67.2917,44,79.2,100,74.2,77.8,74.8
20160128111500,346.5,339.15,67.2917,44,80.1,100,74.4,77.8,74.8
20160128113000,346.5,339.15,67.2917,44,80.1,100,74.6,77.8,74.8
20160128114500,346.5,339.15,67.2917,44,80.1,100,72.9,77.8,74.8
20160128120000,346.5,343.35,68.125,44,80.1,100,72.5,77.8,74.8
20160128121500,346.5,343.35,68.125,44,80.1,100,72.6,77.8,74.8
20160128123000,346.5,343.35,68.125,44,84.3,100,72.4,77.8,74.8
20160128124500,346.5,343.35,68.125,44,74.1,100,73.1,77.8,74.8
20160128130000,346.5,343.35,68.125,44,79.2,100,73.3,77.8,74.8
20160128131500,346.5,343.35,68.125,44,77.1,100,73.8,77.8,74.8
20160128133000,346.5,343.35,68.125,44,78.2,100,73.7,77.8,74.8
20160128134500,346.5,343.35,68.125,44,79.7,100,74.3,77.8,74.8
20160128140000,346.5,343.35,68.125,44,78.7,100,74.2,77.8,74.8
20160128141500,346.5,343.35,68.125,44,74.4,100,73.7,77.8,74.8
20160128143000,346.5,343.35,68.125,44,75.8,100,73.4,77.8,74.8
20160128144500,346.5,343.35,68.125,44,77.8,100,73.3,77.8,74.8
20160128150000,346.5,348.6,69.1667,44,75.8,100,73.7,77.8,74.8
20160128151500,346.5,348.6,69.1667,44,74.0,100,73.3,77.8,74.8
20160128153000,346.5,348.6,69.1667,44,74.0,100,73.4,77.8,74.8
20160128154500,346.5,344.4,68.3333,44,79.7,100,73.4,77.8,74.8
20160128160000,346.5,344.4,68.3333,44,74.4,100,73.3,77.8,74.8
20160128161500,346.5,344.4,68.3333,44,75.2,100,73.6,77.8,74.8
20160128163000,346.5,348.6,69.1667,44,73.5,100,73.8,77.8,74.8
20160128164500,346.5,348.6,69.1667,44,78.9,100,74.1,77.8,74.8
20160128170000,346.5,348.6,69.1667,44,74.0,100,74.3,77.8,74.8
20160128171500,346.5,348.6,69.1667,44,78.0,100,74.5,77.8,74.8
20160128173000,346.5,348.6,69.1667,44,74.8,100,74.6,77.8,74.8
20160128174500,346.5,348.6,69.1667,44,74.8,100,74.8,77.8,74.8
20160128180000,346.5,348.6,69.1667,44,78.3,100,74.9,77.8,74.8
20160128181500,346.5,348.6,69.1667,44,73.9,100,75.0,77.8,74.8
20160128183000,346.5,348.6,69.1667,44,59.7,0,75.0,77.8,74.8
20160128184500,346.5,353.85,70.2083,44,54.7,100,73.9,77.8,74.8
20160128190000,346.5,349.65,69.375,44,72.0,100,74.2,77.8,74.8
20160128191500,346.5,349.65,69.375,44,73.5,100,74.5,77.8,74.8
20160128193000,346.5,349.65,69.375,44,74.5,100,74.6,77.8,74.8
20160128194500,346.5,349.65,69.375,44,74.5,100,74.6,77.8,74.8
20160128200000,346.5,349.65,69.375,44,72.5,100,74.5,77.8,74.8
20160128201500,346.5,349.65,69.375,44,72.5,100,74.3,77.8,74.8
20160128203000,346.5,349.65,69.375,44,71.6,100,74.3,77.8,74.8
20160128204500,346.5,349.65,69.375,44,71.6,100,74.2,77.8,74.8
20160128210000,346.5,349.65,69.375,44,72.4,100,74.6,77.8,74.8
20160128211500,346.5,354.9,70.4167,44,73.5,100,74.7,77.8,74.8
20160128213000,346.5,354.9,70.4167,44,74.4,100,74.8,77.8,74.8
20160128214500,346.5,354.9,70.4167,44,75.3,100,74.8,77.8,74.8
20160128220000,346.5,350.7,69.5833,44,75.3,100,74.8,77.8,74.8
20160128221500,346.5,350.7,69.5833,44,73.4,100,74.8,77.8,74.8
20160128223000,346.5,350.7,69.5833,44,71.5,100,74.8,77.8,74.8
20160128224500,346.5,350.7,69.5833,44,71.5,100,74.8,77.8,74.8
20160128230000,346.5,350.7,69.5833,44,72.4,100,74.8,77.8,74.8
20160128231500,346.5,350.7,69.5833,44,72.4,100,74.8,77.8,74.8
20160128233000,346.5,350.7,69.5833,44,73.5,100,74.8,77.8,74.8
20160128234500,346.5,350.7,69.5833,44,75.9,100,74.8,77.8,74.8
20160129000000,346.5,350.7,69.5833,44,74.8,100,74.8,77.8,74.8
20160129001500,346.5,350.7,69.5833,44,72.9,100,74.8,77.8,74.8
20160129003000,346.5,350.7,69.5833,44,72.9,100,74.8,77.8,74.8
20160129004500,346.5,350.7,69.5833,44,71.6,100,74.8,77.8,74.8
20160129010000,346.5,354.9,70.4167,44,71.6,100,74.8,77.8,74.8
20160129011500,346.5,354.9,70.4167,44,71.6,100,74.8,77.8,74.8
20160129013000,346.5,354.9,70.4167,44,73.5,100,74.8,77.8,74.8
20160129014500,346.5,354.9,70.4167,44,74.4,100,74.8,77.8,74.8
20160129020000,346.5,354.9,70.4167,44,74.4,100,74.8,77.8,74.8
20160129021500,346.5,350.7,69.5833,44,72.4,100,74.8,77.8,74.8
20160129023000,346.5,350.7,69.5833,44,73.3,100,74.8,77.8,74.8
20160129024500,346.5,350.7,69.5833,44,70.6,100,74.8,77.8,74.8
20160129030000,346.5,350.7,69.5833,44,72.4,100,74.8,77.8,74.8
20160129031500,346.5,355.95,70.625,44,72.4,100,74.8,77.8,74.8
20160129033000,346.5,355.95,70.625,44,72.4,100,74.8,77.8,74.8
20160129034500,346.5,355.95,70.625,44,75.0,100,74.8,77.8,74.8
20160129040000,346.5,355.95,70.625,44,75.0,100,74.8,77.8,74.8
20160129041500,346.5,351.75,69.7917,44,73.4,100,74.8,77.8,74.8
20160129043000,346.5,351.75,69.7917,44,72.4,100,74.8,77.8,74.8
20160129044500,346.5,351.75,69.7917,44,72.4,100,74.8,77.8,74.8
20160129050000,346.5,351.75,69.7917,44,75.3,100,74.8,77.8,74.8
20160129051500,346.5,351.75,69.7917,44,80.6,100,75.0,77.8,74.8
20160129053000,346.5,351.75,69.7917,44,55.6,0,74.6,77.8,74.8
20160129054500,346.5,351.75,69.7917,44,53.5,100,73.8,77.8,74.8
20160129060000,346.5,351.75,69.7917,44,74.4,100,73.6,77.8,74.8
20160129061500,346.5,351.75,69.7917,44,74.4,100,74.1,77.8,74.8
20160129063000,346.5,351.75,69.7917,44,75.8,100,73.2,77.8,74.8
20160129064500,346.5,351.75,69.7917,44,75.8,100,73.6,77.8,74.8
20160129070000,346.5,351.75,69.7917,44,75.8,100,72.7,77.8,74.8
20160129071500,346.5,351.75,69.7917,44,74.2,100,72.6,77.8,74.8
20160129073000,346.5,351.75,69.7917,44,74.2,100,72.6,77.8,74.8
20160129074500,346.5,351.75,69.7917,44,72.5,100,72.6,77.8,74.8
20160129080000,346.5,351.75,69.7917,44,72.5,100,73.3,77.8,74.8
20160129081500,346.5,351.75,69.7917,44,80.1,100,73.5,77.8,74.8
20160129083000,346.5,351.75,69.7917,44,83.7,100,74.3,77.8,74.8
20160129084500,346.5,351.75,69.7917,44,83.7,100,74.4,77.8,74.8
20160129090000,346.5,351.75,69.7917,44,56.9,100,74.0,77.8,74.8
20160129091500,346.5,346.5,68.75,44,72.4,100,74.1,77.8,74.8
20160129093000,346.5,351.75,69.7917,44,71.1,100,74.8,77.8,74.8
20160129094500,346.5,351.75,69.7917,44,74.0,100,73.5,77.8,74.8
20160129100000,346.5,351.75,69.7917,44,77.3,100,72.6,77.8,74.8
20160129101500,346.5,351.75,69.7917,44,77.3,100,74.5,77.8,74.8
20160129103000,346.5,351.75,69.7917,44,77.3,100,73.8,77.8,74.8
20160129104500,346.5,351.75,69.7917,44,79.1,100,73.3,77.8,74.8
20160129110000,346.5,351.75,69.7917,44,79.1,100,73.3,77.8,74.8
20160129111500,346.5,357.0,70.8333,44,76.4,100,73.4,77.8,74.8
20160129113000,346.5,357.0,70.8333,44,75.1,100,73.2,77.8,74.8
20160129114500,346.5,357.0,70.8333,44,75.1,100,72.9,77.8,74.8
20160129120000,346.5,357.0,70.8333,44,77.3,100,72.9,77.8,74.8
20160129121500,346.5,357.0,70.8333,44,75.1,100,72.9,77.8,74.8
20160129123000,346.5,357.0,70.8333,44,73.5,100,72.9,77.8,74.8
20160129124500,346.5,351.75,69.7917,44,77.3,100,73.2,77.8,74.8
20160129130000,346.5,351.75,69.7917,44,77.3,100,73.7,77.8,74.8
20160129131500,346.5,355.95,70.625,44,74.8,100,73.7,77.8,74.8
20160129133000,346.5,355.95,70.625,44,74.8,100,74.0,77.8,74.8
20160129134500,346.5,355.95,70.625,44,77.8,100,74.1,77.8,74.8
20160129140000,346.5,355.95,70.625,44,59.6,0,74.8,77.8,74.8
20160129141500,346.5,355.95,70.625,44,65.7,100,73.4,77.8,74.8
20160129143000,346.5,355.95,70.625,44,60.4,100,74.6,77.8,74.8
20160129144500,346.5,355.95,70.625,44,80.1,100,73.3,77.8,74.8
20160129150000,346.5,355.95,70.625,44,74.8,100,73.1,77.8,74.8
20160129151500,346.5,351.75,69.7917,44,74.8,100,73.6,77.8,74.8
20160129153000,346.5,351.75,69.7917,44,74.8,100,73.4,77.8,74.8
20160129154500,346.5,351.75,69.7917,44,77.1,100,73.2,77.8,74.8
20160129160000,346.5,355.95,70.625,44,74.9,100,73.2,77.8,74.8
20160129161500,346.5,355.95,70.625,44,74.9,100,73.1,77.8,74.8
20160129163000,346.5,355.95,70.625,44,75.9,100,72.9,77.8,74.8
20160129164500,346.5,355.95,70.625,44,74.8,100,72.8,77.8,74.8
20160129170000,346.5,355.95,70.625,44,75.7,100,72.6,77.8,74.8
20160129171500,346.5,355.95,70.625,44,73.5,100,72.5,77.8,74.8
20160129173000,346.5,355.95,70.625,44,76.4,100,72.6,77.8,74.8
20160129174500,346.5,355.95,70.625,44,78.3,100,72.4,77.8,74.8
20160129180000,346.5,355.95,70.625,44,74.4,100,72.4,77.8,74.8
20160129181500,346.5,355.95,70.625,44,74.4,100,72.3,77.8,74.8
20160129183000,346.5,355.95,70.625,44,74.4,100,72.3,77.8,74.8
20160129184500,346.5,349.65,69.375,44,79.1,100,72.4,77.8,74.8
20160129190000,346.5,349.65,69.375,44,77.2,100,72.4,77.8,74.8
20160129191500,346.5,349.65,69.375,44,75.9,100,72.5,77.8,74.8
20160129193000,346.5,349.65,69.375,44,79.7,100,72.4,77.8,74.8
20160129194500,346.5,349.65,69.375,44,77.0,100,72.3,77.8,74.8
20160129200000,346.5,349.65,69.375,44,74.0,100,72.3,77.8,74.8
20160129201500,346.5,349.65,69.375,44,75.9,100,72.3,77.8,74.8
20160129203000,346.5,349.65,69.375,44,79.0,100,72.3,77.8,74.8
20160129204500,346.5,349.65,69.375,44,79.0,100,72.2,77.8,74.8
20160129210000,346.5,349.65,69.375,44,74.0,100,72.1,77.8,74.8
20160129211500,346.5,349.65,69.375,44,77.3,100,72.1,77.8,74.8
20160129213000,346.5,349.65,69.375,44,79.1,100,72.0,77.8,74.8
20160129214500,346.5,349.65,69.375,44,74.9,100,71.9,77.8,74.8
20160129220000,346.5,349.65,69.375,44,74.9,100,71.9,77.8,74.8
20160129221500,346.5,349.65,69.375,44,79.3,100,71.9,77.8,74.8
20160129223000,346.5,349.65,69.375,44,76.8,100,71.7,77.8,74.8
20160129224500,346.5,349.65,69.375,44,74.9,100,71.8,77.8,74.8
20160129230000,346.5,349.65,69.375,44,78.4,100,71.7,77.8,74.8
20160129231500,346.5,349.65,69.375,44,73.0,100,71.6,77.8,74.8
20160129233000,346.5,349.65,69.375,44,73.0,100,71.6,77.8,74.8
20160129234500,346.5,349.65,69.375,44,73.0,100,71.5,77.8,74.8
20160130000000,346.5,349.65,69.375,44,74.0,100,71.4,77.8,74.8
20160130001500,346.5,349.65,69.375,44,75.4,100,71.4,77.8,74.8
20160130003000,346.5,349.65,69.375,44,77.3,100,71.3,77.8,74.8
20160130004500,346.5,349.65,69.375,44,77.3,100,71.3,77.8,74.8
20160130010000,346.5,349.65,69.375,44,75.8,100,71.4,77.8,74.8
20160130011500,346.5,349.65,69.375,45,74.4,100,71.3,77.8,74.8
20160130013000,346.5,338.1,67.0833,44,74.4,100,71.4,77.8,74.8
20160130014500,346.5,338.1,67.0833,44,75.5,100,71.3,77.8,74.8
20160130020000,346.5,338.1,67.0833,44,78.7,100,71.3,77.8,74.8
20160130021500,346.5,342.3,67.9167,44,75.7,100,71.3,77.8,74.8
20160130023000,346.5,342.3,67.9167,44,75.7,100,71.3,77.8,74.8
20160130024500,346.5,342.3,67.9167,44,76.8,100,71.2,77.8,74.8
20160130030000,346.5,342.3,67.9167,44,76.8,100,71.2,77.8,74.8
20160130031500,346.5,342.3,67.9167,44,74.8,100,71.0,77.8,74.8
20160130033000,346.5,342.3,67.9167,44,74.8,100,71.1,77.8,74.8
20160130034500,346.5,342.3,67.9167,44,72.5,100,71.1,77.8,74.8
20160130040000,346.5,342.3,67.9167,44,72.5,100,71.0,77.8,74.8
20160130041500,346.5,342.3,67.9167,44,73.4,100,71.0,77.8,74.8
20160130043000,346.5,342.3,67.9167,44,73.4,100,71.0,77.8,74.8
20160130044500,346.5,342.3,67.9167,44,76.4,100,71.0,77.8,74.8
20160130050000,346.5,342.3,67.9167,44,76.4,100,71.0,77.8,74.8
20160130051500,346.5,338.1,67.0833,44,76.4,100,71.0,77.8,74.8
20160130053000,346.5,338.1,67.0833,44,74.3,100,71.0,77.8,74.8
20160130054500,346.5,338.1,67.0833,44,74.3,100,71.0,77.8,74.8
20160130060000,346.5,338.1,67.0833,44,78.7,100,71.2,77.8,74.8
20160130061500,346.5,338.1,67.0833,44,78.7,100,71.1,77.8,74.8
20160130063000,346.5,338.1,67.0833,44,74.0,100,71.2,77.8,74.8
20160130064500,346.5,338.1,67.0833,44,74.0,100,71.2,77.8,74.8
20160130070000,346.5,338.1,67.0833,44,74.9,100,71.3,77.8,74.8
20160130071500,346.5,342.3,67.9167,44,76.4,100,71.3,77.7,74.7
20160130073000,346.5,338.1,67.0833,44,77.7,100,71.3,77.8,74.8
20160130074500,346.5,338.1,67.0833,44,76.8,100,71.3,77.8,74.8
20160130080000,346.5,338.1,67.0833,44,76.8,100,71.3,77.8,74.8
20160130081500,346.5,338.1,67.0833,44,74.2,100,71.3,77.7,74.7
20160130083000,346.5,342.3,67.9167,44,74.2,100,71.3,77.7,74.7
20160130084500,346.5,342.3,67.9167,44,74.2,100,71.3,77.7,74.7
20160130090000,346.5,338.1,67.0833,44,77.3,100,71.4,77.7,74.7
20160130091500,346.5,338.1,67.0833,44,81.1,100,71.4,77.6,74.6
20160130093000,346.5,338.1,67.0833,44,77.2,100,71.4,77.7,74.7
20160130094500,346.5,338.1,67.0833,44,75.4,100,71.4,77.6,74.6
20160130100000,346.5,338.1,67.0833,44,79.2,100,71.5,77.6,74.6
20160130101500,346.5,338.1,67.0833,44,79.2,100,71.4,77.6,74.6
20160130103000,346.5,338.1,67.0833,44,75.5,100,71.4,77.5,74.5
20160130104500,346.5,338.1,67.0833,44,77.3,100,71.5,77.5,74.5
20160130110000,346.5,338.1,67.0833,44,78.8,100,71.6,77.5,74.5
20160130111500,346.5,338.1,67.0833,44,74.9,100,71.6,77.5,74.5
20160130113000,346.5,338.1,67.0833,44,74.9,100,71.5,77.5,74.5
20160130114500,346.5,338.1,67.0833,44,79.4,100,71.6,77.5,74.5
20160130120000,346.5,338.1,67.0833,44,79.4,100,71.6,77.5,74.5
20160130121500,346.5,342.3,67.9167,44,75.4,100,71.6,77.5,74.5
20160130123000,346.5,338.1,67.0833,44,75.4,100,71.6,77.5,74.5
20160130124500,346.5,338.1,67.0833,44,80.6,100,71.6,77.5,74.5
20160130130000,346.5,338.1,67.0833,44,75.3,100,71.7,77.5,74.5
20160130131500,346.5,338.1,67.0833,44,76.8,100,71.8,77.5,74.5
20160130133000,346.5,338.1,67.0833,44,76.8,100,71.8,77.5,74.5
20160130134500,346.5,338.1,67.0833,44,75.9,100,71.8,77.5,74.5
20160130140000,346.5,338.1,67.0833,44,75.9,100,71.8,77.5,74.5
20160130141500,346.5,338.1,67.0833,44,75.9,100,71.8,77.5,74.5
20160130143000,346.5,338.1,67.0833,44,76.8,100,71.8,77.5,74.5
20160130144500,346.5,338.1,67.0833,44,79.1,100,71.7,77.5,74.5
20160130150000,346.5,338.1,67.0833,44,75.9,100,71.8,77.5,74.5
20160130151500,346.5,338.1,67.0833,44,76.8,100,71.8,77.5,74.5
20160130153000,346.5,338.1,67.0833,44,78.8,100,71.8,77.5,74.5
20160130154500,346.5,338.1,67.0833,44,80.3,100,71.7,77.5,74.5
20160130160000,346.5,338.1,67.0833,44,76.2,100,71.7,77.5,74.5
20160130161500,346.5,338.1,67.0833,44,76.2,100,71.8,77.5,74.5
20160130163000,346.5,338.1,67.0833,44,78.3,100,71.8,77.5,74.5
20160130164500,346.5,338.1,67.0833,44,77.2,100,71.7,77.5,74.5
20160130170000,346.5,338.1,67.0833,44,75.9,100,71.7,77.5,74.5
20160130171500,346.5,338.1,67.0833,44,78.0,100,71.8,77.5,74.5
20160130173000,346.5,338.1,67.0833,44,80.5,100,71.7,77.5,74.5
20160130174500,346.5,338.1,67.0833,44,76.8,100,71.6,77.5,74.5
20160130180000,346.5,338.1,67.0833,44,75.4,100,71.7,77.5,74.5
20160130181500,346.5,338.1,67.0833,44,75.4,100,71.7,77.5,74.5
20160130183000,346.5,338.1,67.0833,44,76.5,100,71.7,77.5,74.5
20160130184500,346.5,338.1,67.0833,44,79.0,100,71.6,77.5,74.5
20160130190000,346.5,342.3,67.9167,44,74.4,100,71.6,77.5,74.5
20160130191500,346.5,342.3,67.9167,44,76.4,100,71.8,77.5,74.5
20160130193000,346.5,342.3,67.9167,44,79.7,100,71.9,77.5,74.5
20160130194500,346.5,342.3,67.9167,44,79.7,100,71.8,77.5,74.5
20160130200000,346.5,342.3,67.9167,44,73.1,100,71.7,77.5,74.5
20160130201500,346.5,342.3,67.9167,44,74.1,100,71.7,77.5,74.5
20160130203000,346.5,342.3,67.9167,44,79.3,100,71.7,77.5,74.5
20160130204500,346.5,342.3,67.9167,44,75.8,100,71.8,77.5,74.5
20160130210000,346.5,342.3,67.9167,44,74.9,100,71.7,77.5,74.5
20160130211500,346.5,342.3,67.9167,44,83.7,100,71.9,77.5,74.5
20160130213000,346.5,342.3,67.9167,44,82.5,100,72.1,77.5,74.5
20160130214500,346.5,342.3,67.9167,44,85.1,100,72.2,77.5,74.5
20160130220000,346.5,342.3,67.9167,44,85.1,100,72.2,77.5,74.5
20160130221500,346.5,342.3,67.9167,44,80.4,100,72.3,77.5,74.5
20160130223000,346.5,342.3,67.9167,44,80.4,100,72.3,77.5,74.5
20160130224500,346.5,342.3,67.9167,44,85.1,100,72.4,77.5,74.5
20160130230000,346.5,342.3,67.9167,44,80.1,100,72.4,77.5,74.5
20160130231500,346.5,342.3,67.9167,44,80.1,100,72.5,77.5,74.5
20160130233000,346.5,342.3,67.9167,44,82.6,100,72.4,77.5,74.5
20160130234500,346.5,342.3,67.9167,44,84.8,100,72.5,77.5,74.5
20160131000000,346.5,342.3,67.9167,44,83.1,100,72.5,77.5,74.5
20160131001500,346.5,342.3,67.9167,44,79.3,100,72.6,77.5,74.5
20160131003000,346.5,342.3,67.9167,44,84.9,100,72.6,77.5,74.5
20160131004500,346.5,342.3,67.9167,44,76.8,100,72.5,77.5,74.5
20160131010000,346.5,342.3,67.9167,44,74.0,100,72.3,77.5,74.5
20160131011500,346.5,342.3,67.9167,44,83.1,100,72.5,77.5,74.5
20160131013000,346.5,342.3,67.9167,44,77.2,100,72.4,77.5,74.5
20160131014500,346.5,342.3,67.9167,44,75.4,100,72.4,77.5,74.5
20160131020000,346.5,342.3,67.9167,44,78.7,100,72.3,77.5,74.5
20160131021500,346.5,342.3,67.9167,44,86.2,100,72.5,77.5,74.5
20160131023000,346.5,342.3,67.9167,44,78.3,100,72.5,77.5,74.5
20160131024500,346.5,342.3,67.9167,44,78.3,100,72.3,77.5,74.5
20160131030000,346.5,342.3,67.9167,44,79.6,100,72.2,77.5,74.5
20160131031500,346.5,342.3,67.9167,44,74.9,100,72.2,77.5,74.5
20160131033000,346.5,342.3,67.9167,44,77.3,100,72.1,77.5,74.5
20160131034500,346.5,342.3,67.9167,44,76.4,100,72.0,77.5,74.5
20160131040000,346.5,342.3,67.9167,44,83.1,100,72.2,77.5,74.5
20160131041500,346.5,342.3,67.9167,44,75.4,100,72.1,77.5,74.5
20160131043000,346.5,342.3,67.9167,44,75.4,100,72.1,77.5,74.5
20160131044500,346.5,342.3,67.9167,44,78.3,100,72.0,77.5,74.5
20160131050000,346.5,342.3,67.9167,44,79.6,100,71.9,77.5,74.5
20160131051500,346.5,342.3,67.9167,44,75.4,100,71.9,77.5,74.5
20160131053000,346.5,342.3,67.9167,44,78.0,100,71.9,77.5,74.5
20160131054500,346.5,342.3,67.9167,44,79.2,100,71.8,77.5,74.5
20160131060000,346.5,342.3,67.9167,44,74.9,100,71.8,77.5,74.5
20160131061500,346.5,342.3,67.9167,44,74.9,100,71.8,77.5,74.5
20160131063000,346.5,342.3,67.9167,44,77.3,100,71.7,77.5,74.5
20160131064500,346.5,342.3,67.9167,44,84.3,100,71.9,77.5,74.5
20160131070000,346.5,342.3,67.9167,44,86.2,100,72.2,77.5,74.5
20160131071500,346.5,342.3,67.9167,44,79.7,100,72.4,77.5,74.5
20160131073000,346.5,342.3,67.9167,44,79.7,100,72.2,77.5,74.5
20160131074500,346.5,342.3,67.9167,44,75.4,100,72.1,77.5,74.5
20160131080000,346.5,342.3,67.9167,44,79.6,100,72.1,77.5,74.5
20160131081500,346.5,342.3,67.9167,44,74.9,100,72.1,77.5,74.5
20160131083000,346.5,342.3,67.9167,44,74.9,100,72.0,77.5,74.5
20160131084500,346.5,342.3,67.9167,44,76.8,100,72.0,77.5,74.5
20160131090000,346.5,342.3,67.9167,44,79.6,100,71.9,77.5,74.5
20160131091500,346.5,342.3,67.9167,44,74.9,100,71.9,77.5,74.5
20160131093000,346.5,342.3,67.9167,44,74.9,100,71.8,77.5,74.5
20160131094500,346.5,342.3,67.9167,44,83.1,100,71.9,77.5,74.5
20160131100000,346.5,342.3,67.9167,44,81.9,100,72.2,77.5,74.5
20160131101500,346.5,342.3,67.9167,44,80.2,100,72.3,77.5,74.5
20160131103000,346.5,342.3,67.9167,44,84.0,100,72.3,77.5,74.5
20160131104500,346.5,342.3,67.9167,44,80.3,100,72.4,77.5,74.5
20160131110000,346.5,342.3,67.9167,44,82.6,100,72.5,77.5,74.5
20160131111500,346.5,342.3,67.9167,44,87.4,100,72.6,77.5,74.5
20160131113000,346.5,342.3,67.9167,44,81.5,100,72.7,77.5,74.5
20160131114500,346.5,342.3,67.9167,44,83.8,100,72.8,77.5,74.5
20160131120000,346.5,338.1,67.0833,44,88.6,100,72.9,77.5,74.5
20160131121500,346.5,338.1,67.0833,44,83.3,100,73.0,77.5,74.5
20160131123000,346.5,338.1,67.0833,44,82.1,100,73.1,77.5,74.5
20160131124500,346.5,342.3,67.9167,44,85.0,100,73.2,77.5,74.5
20160131130000,346.5,342.3,67.9167,44,88.6,100,73.2,77.5,74.5
20160131131500,346.5,342.3,67.9167,44,79.7,100,73.3,77.5,74.5
20160131133000,346.5,342.3,67.9167,44,78.3,100,73.2,77.5,74.5
20160131134500,346.5,342.3,67.9167,44,79.1,100,73.2,77.5,74.5
20160131140000,346.5,342.3,67.9167,44,80.2,100,73.1,77.5,74.5
20160131141500,346.5,342.3,67.9167,44,81.5,100,73.1,77.5,74.5
20160131143000,346.5,342.3,67.9167,44,77.3,100,73.1,77.5,74.5
20160131144500,346.5,338.1,67.0833,44,78.7,100,73.0,77.5,74.5
20160131150000,346.5,338.1,67.0833,44,80.2,100,73.0,77.5,74.5
20160131151500,346.5,338.1,67.0833,44,81.5,100,72.9,77.5,74.5
20160131153000,346.5,343.35,68.125,44,79.2,100,73.1,77.5,74.5
20160131154500,346.5,343.35,68.125,44,78.2,100,72.9,77.5,74.5
20160131160000,346.5,343.35,68.125,44,78.2,100,72.9,77.5,74.5
20160131161500,346.5,343.35,68.125,44,78.2,100,72.9,77.5,74.5
20160131163000,346.5,343.35,68.125,44,78.2,100,72.9,77.5,74.5
20160131164500,346.5,339.15,67.2917,44,78.2,100,72.9,77.5,74.5
20160131170000,346.5,339.15,67.2917,44,79.2,100,73.2,77.5,74.5
20160131171500,346.5,339.15,67.2917,44,79.2,100,71.7,77.5,74.5
20160131173000,346.5,339.15,67.2917,44,79.2,100,71.6,77.5,74.5
20160131174500,346.5,339.15,67.2917,44,79.2,100,71.9,77.5,74.5
20160131180000,346.5,339.15,67.2917,44,78.3,100,71.9,77.5,74.5
20160131181500,346.5,339.15,67.2917,44,77.4,100,71.8,77.5,74.5
20160131183000,346.5,344.4,68.3333,44,77.4,100,72.1,77.5,74.5
20160131184500,346.5,344.4,68.3333,44,78.4,100,72.1,77.5,74.5
20160131190000,346.5,344.4,68.3333,44,82.0,100,72.2,77.5,74.5
20160131191500,346.5,344.4,68.3333,44,80.6,100,72.2,77.5,74.5
20160131193000,346.5,344.4,68.3333,44,76.4,100,72.3,77.5,74.5
20160131194500,346.5,344.4,68.3333,44,76.4,100,72.3,77.5,74.5
20160131200000,346.5,344.4,68.3333,44,78.3,100,72.4,77.5,74.5
20160131201500,346.5,344.4,68.3333,44,82.0,100,72.4,77.5,74.5
20160131203000,346.5,344.4,68.3333,44,76.8,100,72.3,77.5,74.5
20160131204500,346.5,344.4,68.3333,44,76.8,100,72.3,77.5,74.5
20160131210000,346.5,344.4,68.3333,44,77.6,100,72.3,77.5,74.5
20160131211500,346.5,344.4,68.3333,44,80.1,100,72.1,77.5,74.5
20160131213000,346.5,344.4,68.3333,44,76.3,100,72.2,77.5,74.5
20160131214500,346.5,344.4,68.3333,44,76.3,100,72.1,77.5,74.5
20160131220000,346.5,344.4,68.3333,44,76.3,100,72.0,77.5,74.5
20160131221500,346.5,344.4,68.3333,44,78.7,100,72.0,77.5,74.5
20160131223000,346.5,344.4,68.3333,44,80.6,100,71.9,77.5,74.5
20160131224500,346.5,344.4,68.3333,44,75.9,100,71.9,77.5,74.5
20160131230000,346.5,344.4,68.3333,44,78.7,100,71.9,77.5,74.5
20160131231500,346.5,344.4,68.3333,44,75.4,100,71.9,77.5,74.5
20160131233000,346.5,344.4,68.3333,44,79.2,100,71.9,77.5,74.5
20160131234500,346.5,344.4,68.3333,44,80.1,100,71.7,77.5,74.5
20160201000000,346.5,338.1,67.0833,44,75.4,100,71.7,77.5,74.5
20160201001500,346.5,338.1,67.0833,44,77.3,100,71.7,77.5,74.5
20160201003000,346.5,338.1,67.0833,44,78.4,100,71.7,77.5,74.5
20160201004500,346.5,338.1,67.0833,44,75.4,100,71.7,77.5,74.5
20160201010000,346.5,338.1,67.0833,44,77.3,100,71.6,77.5,74.5
20160201011500,346.5,338.1,67.0833,44,77.3,100,71.6,77.5,74.5
20160201013000,346.5,338.1,67.0833,44,74.4,100,71.6,77.5,74.5
20160201014500,346.5,338.1,67.0833,44,76.8,100,71.9,77.5,74.5
20160201020000,346.5,338.1,67.0833,44,81.1,100,72.1,77.5,74.5
20160201021500,346.5,338.1,67.0833,44,76.5,100,72.0,77.5,74.5
20160201023000,346.5,342.3,67.9167,44,76.5,100,72.0,77.5,74.5
20160201024500,346.5,342.3,67.9167,44,78.2,100,72.0,77.5,74.5
20160201030000,346.5,342.3,67.9167,44,78.2,100,72.0,77.5,74.5
20160201031500,346.5,342.3,67.9167,44,75.4,100,71.9,77.5,74.5
20160201033000,346.5,342.3,67.9167,44,79.2,100,71.9,77.5,74.5
20160201034500,346.5,342.3,67.9167,44,81.6,100,72.3,77.5,74.5
20160201040000,346.5,342.3,67.9167,44,76.8,100,72.2,77.5,74.5
20160201041500,346.5,342.3,67.9167,44,78.0,100,71.9,77.5,74.5
20160201043000,346.5,342.3,67.9167,44,75.4,100,71.9,77.5,74.5
20160201044500,346.5,342.3,67.9167,44,79.1,100,71.8,77.5,74.5
20160201050000,346.5,342.3,67.9167,44,79.1,100,71.8,77.5,74.5
20160201051500,346.5,342.3,67.9167,44,75.9,100,71.8,77.5,74.5
20160201053000,346.5,342.3,67.9167,44,80.3,100,71.8,77.5,74.5
20160201054500,346.5,348.6,69.1667,44,83.1,100,72.0,77.5,74.5
20160201060000,346.5,342.3,67.9167,44,85.0,100,72.2,77.5,74.5
20160201061500,346.5,338.1,67.0833,44,75.4,100,71.8,77.5,74.5
20160201063000,346.5,338.1,67.0833,44,73.5,100,71.5,77.5,74.5
20160201064500,346.5,338.1,67.0833,44,77.3,100,71.4,77.5,74.5
20160201070000,346.5,342.3,67.9167,44,80.1,100,71.3,77.5,74.5
20160201071500,346.5,338.1,67.0833,44,77.3,100,70.9,77.5,74.5
20160201073000,346.5,338.1,67.0833,44,76.4,100,70.7,77.5,74.5
20160201074500,346.5,342.3,67.9167,44,77.2,100,70.6,77.5,74.5
20160201080000,346.5,342.3,67.9167,44,74.8,100,70.8,77.5,74.5
20160201081500,346.5,342.3,67.9167,44,74.0,100,71.0,77.5,74.5
20160201083000,346.5,342.3,67.9167,44,74.0,100,71.7,77.5,74.5
20160201084500,346.5,342.3,67.9167,44,79.2,100,71.7,77.5,74.5
20160201090000,346.5,342.3,67.9167,44,76.8,100,71.8,77.5,74.5
20160201091500,346.5,342.3,67.9167,44,75.8,100,71.6,77.5,74.5
20160201093000,346.5,342.3,67.9167,44,74.4,100,72.6,77.5,74.5
20160201094500,346.5,342.3,67.9167,44,75.4,100,71.9,77.5,74.5
20160201100000,346.5,342.3,67.9167,44,75.4,100,71.6,77.5,74.5
20160201101500,346.5,342.3,67.9167,44,77.1,100,71.3,77.5,74.5
20160201103000,346.5,342.3,67.9167,44,77.1,100,71.3,77.5,74.5
20160201104500,346.5,342.3,67.9167,44,74.4,100,71.8,77.5,74.5
20160201110000,346.5,342.3,67.9167,44,82.1,100,71.9,77.5,74.5
20160201111500,346.5,342.3,67.9167,44,79.2,100,72.3,77.5,74.5
20160201113000,346.5,353.85,70.2083,44,84.3,100,72.6,77.5,74.5
20160201114500,346.5,353.85,70.2083,44,79.4,100,74.2,77.5,74.5
20160201120000,346.5,353.85,70.2083,44,82.7,100,73.3,77.5,74.5
20160201121500,346.5,349.65,69.375,44,80.2,100,72.9,77.5,74.5
20160201123000,346.5,349.65,69.375,44,78.4,100,72.9,77.5,74.5
20160201124500,346.5,349.65,69.375,44,84.9,100,72.8,77.5,74.5
20160201130000,346.5,349.65,69.375,44,79.2,100,71.6,77.5,74.5
20160201131500,346.5,349.65,69.375,44,76.8,100,72.0,77.5,74.5
20160201133000,346.5,349.65,69.375,44,74.9,100,71.6,77.5,74.5
20160201134500,346.5,349.65,69.375,44,79.6,100,71.3,77.5,74.5
20160201140000,346.5,349.65,69.375,44,80.7,100,72.3,77.5,74.5
20160201141500,346.5,349.65,69.375,44,75.4,100,72.2,77.5,74.5
20160201143000,346.5,349.65,69.375,44,72.5,100,73.0,77.5,74.5
20160201144500,346.5,349.65,69.375,44,73.5,100,72.8,77.5,74.5
20160201150000,346.5,349.65,69.375,44,79.6,100,72.7,77.5,74.5
20160201151500,346.5,349.65,69.375,44,78.3,100,73.3,77.5,74.5
20160201153000,346.5,349.65,69.375,44,74.9,100,73.5,77.5,74.5
20160201154500,346.5,354.9,70.4167,44,79.3,100,73.6,77.5,74.5
20160201160000,346.5,354.9,70.4167,44,84.9,100,73.9,77.5,74.5
20160201161500,346.5,354.9,70.4167,44,78.8,100,74.0,77.5,74.5
20160201163000,346.5,354.9,70.4167,44,76.8,100,74.1,77.5,74.5
20160201164500,346.5,350.7,69.5833,44,81.9,100,74.1,77.5,74.5
20160201170000,346.5,354.9,70.4167,44,77.3,100,74.3,77.5,74.5
20160201171500,346.5,354.9,70.4167,44,74.4,100,74.2,77.5,74.5
20160201173000,346.5,354.9,70.4167,44,83.7,100,74.4,77.5,74.5
20160201174500,346.5,354.9,70.4167,44,76.4,100,74.5,77.5,74.5
20160201180000,346.5,350.7,69.5833,44,82.3,100,74.6,77.5,74.5
20160201181500,346.5,350.7,69.5833,44,75.9,100,74.7,77.5,74.5
20160201183000,346.5,350.7,69.5833,44,75.9,100,74.6,77.5,74.5
20160201184500,346.5,350.7,69.5833,44,79.0,100,74.6,77.5,74.5
20160201190000,346.5,350.7,69.5833,44,79.0,100,74.6,77.5,74.5
20160201191500,346.5,350.7,69.5833,44,62.9,0,74.7,77.5,74.5
20160201193000,346.5,350.7,69.5833,44,55.2,100,73.7,77.5,74.5
20160201194500,346.5,350.7,69.5833,44,70.1,100,73.8,77.5,74.5
20160201200000,346.5,350.7,69.5833,44,73.7,100,74.0,77.5,74.5
20160201201500,346.5,350.7,69.5833,44,74.9,100,74.3,77.5,74.5
20160201203000,346.5,350.7,69.5833,44,72.0,100,74.2,77.5,74.5
20160201204500,346.5,350.7,69.5833,44,75.3,100,74.2,77.5,74.5
20160201210000,346.5,350.7,69.5833,44,77.6,0,74.8,77.5,74.5
20160201211500,346.5,350.7,69.5833,44,55.2,100,73.3,77.5,74.5
20160201213000,346.5,350.7,69.5833,44,60.6,100,73.5,77.5,74.5
20160201214500,346.5,350.7,69.5833,44,76.3,100,73.6,77.5,74.5
20160201220000,346.5,350.7,69.5833,44,76.3,100,74.4,77.5,74.5
20160201221500,346.5,350.7,69.5833,44,73.5,100,74.4,77.5,74.5
20160201223000,346.5,350.7,69.5833,44,76.8,100,74.5,77.5,74.5
20160201224500,346.5,350.7,69.5833,44,74.0,100,74.4,77.5,74.5
20160201230000,346.5,350.7,69.5833,44,62.9,100,74.7,77.5,74.5
20160201231500,346.5,350.7,69.5833,44,77.2,100,73.8,77.5,74.5
20160201233000,346.5,350.7,69.5833,44,80.6,100,74.2,77.5,74.5
20160201234500,346.5,350.7,69.5833,44,72.0,100,74.4,77.5,74.5
20160202000000,346.5,350.7,69.5833,44,75.6,100,74.1,77.5,74.5
20160202001500,346.5,350.7,69.5833,44,78.7,100,73.9,77.5,74.5
20160202003000,346.5,350.7,69.5833,44,74.8,100,74.1,77.5,74.5
20160202004500,346.5,350.7,69.5833,44,79.4,100,74.3,77.5,74.5
20160202010000,346.5,350.7,69.5833,44,83.1,100,74.3,77.5,74.5
20160202011500,346.5,350.7,69.5833,44,81.1,100,74.3,77.5,74.5
20160202013000,346.5,350.7,69.5833,44,76.9,100,74.3,77.5,74.5
20160202014500,346.5,350.7,69.5833,44,83.7,100,74.1,77.5,74.5
20160202020000,346.5,350.7,69.5833,44,76.8,100,74.3,77.5,74.5
20160202021500,346.5,350.7,69.5833,44,83.1,100,74.3,77.5,74.5
20160202023000,346.5,350.7,69.5833,44,75.4,100,74.1,77.5,74.5
20160202024500,346.5,350.7,69.5833,44,78.3,100,74.1,77.5,74.5
20160202030000,346.5,350.7,69.5833,44,78.3,100,74.2,77.5,74.5
20160202031500,346.5,350.7,69.5833,44,82.5,100,74.1,77.5,74.5
20160202033000,346.5,350.7,69.5833,44,78.3,100,74.3,77.5,74.5
20160202034500,346.5,350.7,69.5833,44,76.4,100,74.2,77.5,74.5
20160202040000,346.5,350.7,69.5833,44,81.1,100,74.0,77.5,74.5
20160202041500,346.5,350.7,69.5833,44,80.2,100,74.2,77.5,74.5
20160202043000,346.5,350.7,69.5833,44,83.7,100,74.3,77.5,74.5
20160202044500,346.5,350.7,69.5833,44,76.8,100,74.3,77.5,74.5
20160202050000,346.5,350.7,69.5833,44,80.2,100,74.3,77.5,74.5
20160202051500,346.5,350.7,69.5833,44,83.8,100,74.3,77.5,74.5
20160202053000,346.5,350.7,69.5833,44,74.9,100,74.0,77.5,74.5
20160202054500,346.5,350.7,69.5833,44,73.5,100,73.9,77.5,74.5
20160202060000,346.5,350.7,69.5833,44,78.6,100,74.0,77.5,74.5
20160202061500,346.5,350.7,69.5833,44,76.4,100,73.8,77.5,74.5
20160202063000,346.5,350.7,69.5833,44,75.5,100,73.8,77.5,74.5
20160202064500,346.5,345.45,68.5417,44,75.5,100,72.1,77.5,74.5
20160202070000,346.5,349.65,69.375,44,75.5,100,71.8,77.5,74.5
20160202071500,346.5,349.65,69.375,44,74.4,100,71.7,77.5,74.5
20160202073000,346.5,349.65,69.375,44,78.2,100,71.4,77.5,74.5
20160202074500,346.5,349.65,69.375,44,75.0,100,71.3,77.5,74.5
20160202080000,346.5,349.65,69.375,44,77.7,100,71.2,77.5,74.5
20160202081500,346.5,349.65,69.375,44,77.7,100,71.3,77.5,74.5
20160202083000,346.5,349.65,69.375,44,73.9,100,72.6,77.5,74.5
20160202084500,346.5,349.65,69.375,44,78.7,100,72.5,77.5,74.5
20160202090000,346.5,349.65,69.375,44,74.4,100,72.7,77.5,74.5
20160202091500,346.5,349.65,69.375,44,75.4,100,73.1,77.5,74.5
20160202093000,346.5,349.65,69.375,44,76.8,100,73.7,77.5,74.5
20160202094500,346.5,349.65,69.375,44,79.7,100,72.5,77.5,74.5
20160202100000,346.5,349.65,69.375,44,79.7,100,73.6,77.5,74.5
20160202101500,346.5,345.45,68.5417,44,80.9,100,73.8,77.5,74.5
20160202103000,346.5,345.45,68.5417,44,75.9,100,74.1,77.5,74.5
20160202104500,346.5,345.45,68.5417,44,73.5,100,73.8,77.5,74.5
20160202110000,346.5,349.65,69.375,44,73.5,100,73.3,77.5,74.5
20160202111500,346.5,349.65,69.375,44,76.6,100,73.3,77.5,74.5
20160202113000,346.5,349.65,69.375,44,68.6,100,72.8,77.5,74.5
20160202114500,346.5,349.65,69.375,44,78.1,100,73.7,77.5,74.5
20160202120000,346.5,349.65,69.375,44,74.0,100,72.4,77.5,74.5
20160202121500,346.5,349.65,69.375,44,74.0,100,72.3,77.5,74.5
20160202123000,346.5,349.65,69.375,44,71.6,100,72.1,77.5,74.5
20160202124500,346.5,349.65,69.375,44,68.6,100,72.7,77.5,74.5
20160202130000,346.5,349.65,69.375,44,66.7,100,72.8,77.5,74.5
20160202131500,346.5,349.65,69.375,44,70.8,100,73.3,77.5,74.5
