PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202133000,346.5,349.65,69.375,44,73.7,100,73.4,77.5,74.5
20160202134500,346.5,345.45,68.5417,44,74.7,100,74.0,77.5,74.5
20160202140000,346.5,345.45,68.5417,44,74.7,100,73.1,77.5,74.5
20160202141500,346.5,345.45,68.5417,44,77.8,100,73.5,77.5,74.5
20160202143000,346.5,334.95,66.4583,44,79.6,100,73.5,77.5,74.5
20160202144500,346.5,334.95,66.4583,44,75.3,100,73.8,77.5,74.5
20160202150000,346.5,334.95,66.4583,44,75.3,100,73.4,77.5,74.5
20160202151500,346.5,334.95,66.4583,44,75.3,100,73.3,77.5,74.5
20160202153000,346.5,342.3,67.9167,44,75.3,100,73.2,77.5,74.5
20160202154500,346.5,342.3,67.9167,44,76.8,100,73.3,77.5,74.5
20160202160000,346.5,334.95,66.4583,44,76.8,100,73.2,77.5,74.5
20160202161500,346.5,334.95,66.4583,44,75.8,100,73.2,77.5,74.5
20160202163000,346.5,334.95,66.4583,44,75.8,100,73.3,77.5,74.5
20160202164500,346.5,334.95,66.4583,44,75.8,100,73.6,77.5,74.5
20160202170000,346.5,342.3,67.9167,44,84.9,100,73.8,77.5,74.5
20160202171500,346.5,342.3,67.9167,44,78.7,100,73.9,77.5,74.5
20160202173000,346.5,342.3,67.9167,44,75.9,100,73.8,77.5,74.5
20160202174500,346.5,342.3,67.9167,44,79.1,100,73.8,77.5,74.5
20160202180000,346.5,342.3,67.9167,44,76.5,100,73.6,77.5,74.5
20160202181500,346.5,342.3,67.9167,44,74.4,100,73.7,77.5,74.5
20160202183000,346.5,342.3,67.9167,44,75.4,100,73.7,77.5,74.5
20160202184500,346.5,342.3,67.9167,44,85.5,100,74.0,77.5,74.5
20160202190000,346.5,342.3,67.9167,44,75.4,100,73.9,77.5,74.5
20160202191500,346.5,342.3,67.9167,44,76.8,100,74.0,77.5,74.5
20160202193000,346.5,342.3,67.9167,44,79.6,100,73.9,77.5,74.5
20160202194500,346.5,342.3,67.9167,44,82.5,100,74.0,77.5,74.5
20160202200000,346.5,342.3,67.9167,44,76.8,100,74.1,77.5,74.5
20160202201500,346.5,342.3,67.9167,44,78.0,100,73.8,77.5,74.5
20160202203000,346.5,342.3,67.9167,44,74.0,100,73.8,77.5,74.5
20160202204500,346.5,342.3,67.9167,44,76.8,100,73.9,77.5,74.5
20160202210000,346.5,342.3,67.9167,44,76.8,100,73.6,77.5,74.5
20160202211500,346.5,342.3,67.9167,44,74.9,100,73.8,77.5,74.5
20160202213000,346.5,342.3,67.9167,44,75.9,100,73.8,77.5,74.5
20160202214500,346.5,342.3,67.9167,44,77.3,100,73.7,77.5,74.5
20160202220000,346.5,342.3,67.9167,44,79.6,100,73.5,77.5,74.5
20160202221500,346.5,342.3,67.9167,44,77.5,100,73.5,77.5,74.5
20160202223000,346.5,342.3,67.9167,44,75.3,100,73.5,77.5,74.5
20160202224500,346.5,342.3,67.9167,44,73.5,100,73.6,77.5,74.5
20160202230000,346.5,346.5,68.75,44,77.3,100,73.6,77.5,74.5
20160202231500,346.5,346.5,68.75,44,74.3,100,73.3,77.5,74.5
20160202233000,346.5,346.5,68.75,44,73.0,100,73.3,77.5,74.5
20160202234500,346.5,346.5,68.75,44,75.9,100,73.3,77.5,74.5
20160203000000,346.5,346.5,68.75,44,74.8,100,73.2,77.5,74.5
20160203001500,346.5,346.5,68.75,44,73.0,100,73.2,77.5,74.5
20160203003000,346.5,346.5,68.75,44,74.6,100,73.1,77.5,74.5
20160203004500,346.5,350.7,69.5833,44,77.7,100,73.1,77.5,74.5
20160203010000,346.5,350.7,69.5833,44,72.4,100,73.0,77.5,74.5
20160203011500,346.5,346.5,68.75,44,73.5,100,73.0,77.4,74.4
20160203013000,346.5,339.15,67.2917,44,72.4,100,72.8,77.4,74.4
20160203014500,346.5,339.15,67.2917,44,75.5,100,72.8,77.4,74.4
20160203020000,346.5,343.35,68.125,44,82.5,100,73.2,77.4,74.4
20160203021500,346.5,343.35,68.125,44,73.0,100,73.1,77.4,74.4
20160203023000,346.5,343.35,68.125,44,83.1,100,73.4,77.4,74.4
20160203024500,346.5,343.35,68.125,44,83.1,100,73.4,77.4,74.4
20160203030000,346.5,343.35,68.125,44,79.6,100,73.4,77.4,74.4
20160203031500,346.5,343.35,68.125,44,73.0,100,73.2,77.4,74.4
20160203033000,346.5,343.35,68.125,44,79.6,100,73.2,77.4,74.4
20160203034500,346.5,343.35,68.125,44,75.9,100,73.4,77.4,74.4
20160203040000,346.5,343.35,68.125,44,79.6,100,73.2,77.4,74.4
20160203041500,346.5,343.35,68.125,44,78.2,100,73.4,77.4,74.4
20160203043000,346.5,343.35,68.125,44,73.5,100,73.2,77.4,74.4
20160203044500,346.5,343.35,68.125,44,79.1,100,73.2,77.4,74.4
20160203050000,346.5,343.35,68.125,44,78.3,100,73.4,77.4,74.4
20160203051500,346.5,343.35,68.125,44,75.4,100,73.3,77.4,74.4
20160203053000,346.5,343.35,68.125,44,81.1,100,73.3,77.4,74.4
20160203054500,346.5,343.35,68.125,44,82.5,100,73.4,77.4,74.4
20160203060000,346.5,343.35,68.125,44,72.3,100,73.2,77.4,74.4
20160203061500,346.5,343.35,68.125,44,75.3,100,73.1,77.4,74.4
20160203063000,346.5,343.35,68.125,44,75.3,100,73.0,77.4,74.4
20160203064500,346.5,343.35,68.125,44,75.3,100,73.0,77.4,74.4
20160203070000,346.5,343.35,68.125,44,71.5,100,72.9,77.4,74.4
20160203071500,346.5,343.35,68.125,44,77.2,100,72.2,77.4,74.4
20160203073000,346.5,338.1,67.0833,44,83.7,100,72.1,77.4,74.4
20160203074500,346.5,338.1,67.0833,44,72.0,100,71.4,77.4,74.4
20160203080000,346.5,338.1,67.0833,44,75.4,100,71.3,77.4,74.4
20160203081500,346.5,349.65,69.375,44,77.7,100,71.2,77.4,74.4
20160203083000,346.5,349.65,69.375,44,71.7,100,72.2,77.4,74.4
20160203084500,346.5,349.65,69.375,44,73.0,100,72.6,77.4,74.4
20160203090000,346.5,349.65,69.375,44,76.8,100,72.8,77.4,74.4
20160203091500,346.5,349.65,69.375,44,71.1,100,73.0,77.4,74.4
20160203093000,346.5,349.65,69.375,44,73.0,100,73.2,77.4,74.4
20160203094500,346.5,353.85,70.2083,44,76.8,100,72.9,77.4,74.4
20160203100000,346.5,353.85,70.2083,44,72.4,100,73.1,77.4,74.4
20160203101500,346.5,353.85,70.2083,44,70.6,100,73.2,77.4,74.4
20160203103000,346.5,353.85,70.2083,44,70.6,100,73.4,77.4,74.4
20160203104500,346.5,353.85,70.2083,44,74.9,100,72.8,77.4,74.4
20160203110000,346.5,353.85,70.2083,44,74.9,100,72.9,77.4,74.4
20160203111500,346.5,353.85,70.2083,44,71.1,100,72.7,77.4,74.4
20160203113000,346.5,353.85,70.2083,44,73.0,100,72.5,77.4,74.4
20160203114500,346.5,353.85,70.2083,44,73.0,100,72.8,77.4,74.4
20160203120000,346.5,353.85,70.2083,44,71.0,100,73.1,77.4,74.4
20160203121500,346.5,353.85,70.2083,44,72.5,100,73.1,77.4,74.4
20160203123000,346.5,353.85,70.2083,44,75.8,100,72.6,77.4,74.4
20160203124500,346.5,353.85,70.2083,44,70.1,100,72.4,77.4,74.4
20160203130000,346.5,353.85,70.2083,44,71.6,100,72.8,77.4,74.4
20160203131500,346.5,353.85,70.2083,44,74.0,100,72.9,77.4,74.4
20160203133000,346.5,353.85,70.2083,44,74.8,100,72.7,77.4,74.4
20160203134500,346.5,353.85,70.2083,44,71.6,100,72.2,77.5,74.5
20160203140000,346.5,353.85,70.2083,44,74.4,100,71.9,77.5,74.5
20160203141500,346.5,353.85,70.2083,44,75.3,100,72.6,77.5,74.5
20160203143000,346.5,353.85,70.2083,44,70.6,100,73.2,77.5,74.5
20160203144500,346.5,353.85,70.2083,44,73.0,100,73.4,77.5,74.5
20160203150000,346.5,353.85,70.2083,44,71.1,100,72.2,77.5,74.5
20160203151500,346.5,353.85,70.2083,44,71.1,100,71.8,77.5,74.5
20160203153000,346.5,353.85,70.2083,44,69.7,100,71.6,77.5,74.5
20160203154500,346.5,353.85,70.2083,44,73.0,100,71.2,77.5,74.5
20160203160000,346.5,353.85,70.2083,44,74.8,100,71.4,77.5,74.5
20160203161500,346.5,353.85,70.2083,44,70.6,100,71.7,77.5,74.5
20160203163000,346.5,353.85,70.2083,44,70.6,100,72.4,77.5,74.5
20160203164500,346.5,353.85,70.2083,44,71.6,100,72.6,77.5,74.5
20160203170000,346.5,353.85,70.2083,44,74.0,100,72.4,77.5,74.5
20160203171500,346.5,353.85,70.2083,44,74.0,100,72.4,77.5,74.5
20160203173000,346.5,353.85,70.2083,44,72.9,100,72.5,77.5,74.5
20160203174500,346.5,353.85,70.2083,44,70.5,100,72.6,77.5,74.5
20160203180000,346.5,353.85,70.2083,44,68.2,100,72.6,77.5,74.5
20160203181500,346.5,353.85,70.2083,44,69.2,100,72.6,77.5,74.5
20160203183000,346.5,353.85,70.2083,44,69.2,100,72.6,77.5,74.5
20160203184500,346.5,353.85,70.2083,44,69.2,100,72.6,77.5,74.5
20160203190000,346.5,353.85,70.2083,44,71.6,100,72.6,77.5,74.5
20160203191500,346.5,353.85,70.2083,44,72.6,100,72.6,77.5,74.5
20160203193000,346.5,353.85,70.2083,44,71.6,100,72.4,77.5,74.5
20160203194500,346.5,343.35,68.125,44,70.5,100,72.4,77.5,74.5
20160203200000,346.5,343.35,68.125,44,69.6,100,72.4,77.5,74.5
20160203201500,346.5,343.35,68.125,44,69.6,100,72.4,77.5,74.5
20160203203000,346.5,343.35,68.125,44,70.5,100,72.4,77.5,74.5
20160203204500,346.5,343.35,68.125,44,72.9,100,72.4,77.5,74.5
20160203210000,346.5,343.35,68.125,44,81.1,100,72.9,77.5,74.5
20160203211500,346.5,343.35,68.125,44,72.9,100,72.7,77.5,74.5
20160203213000,346.5,343.35,68.125,44,72.9,100,72.6,77.5,74.5
20160203214500,346.5,343.35,68.125,44,72.0,100,72.4,77.5,74.5
20160203220000,346.5,343.35,68.125,44,69.9,100,72.3,77.5,74.5
20160203221500,346.5,343.35,68.125,44,67.5,100,72.3,77.5,74.5
20160203223000,346.5,343.35,68.125,44,68.3,100,72.3,77.5,74.5
20160203224500,346.5,343.35,68.125,44,68.3,100,72.2,77.5,74.5
20160203230000,346.5,343.35,68.125,44,69.3,100,72.2,77.5,74.5
20160203231500,346.5,343.35,68.125,44,70.6,100,72.2,77.5,74.5
20160203233000,346.5,343.35,68.125,44,72.0,100,72.1,77.5,74.5
20160203234500,346.5,343.35,68.125,44,70.8,100,72.1,77.5,74.5
20160204000000,346.5,343.35,68.125,44,70.8,100,72.1,77.5,74.5
20160204001500,346.5,343.35,68.125,44,72.3,100,72.0,77.5,74.5
20160204003000,346.5,343.35,68.125,44,72.3,100,72.1,77.5,74.5
20160204004500,346.5,343.35,68.125,44,78.7,100,72.4,77.5,74.5
20160204010000,346.5,343.35,68.125,44,73.0,100,72.6,77.5,74.5
20160204011500,346.5,343.35,68.125,44,69.7,100,72.2,77.6,74.6
20160204013000,346.5,343.35,68.125,44,69.7,100,72.2,77.6,74.6
20160204014500,346.5,348.6,69.1667,44,71.5,100,72.1,77.6,74.6
20160204020000,346.5,353.85,70.2083,44,72.4,100,72.0,77.6,74.6
20160204021500,346.5,353.85,70.2083,44,72.4,100,72.0,77.6,74.6
20160204023000,346.5,353.85,70.2083,44,72.4,100,71.9,77.6,74.6
20160204024500,346.5,353.85,70.2083,44,67.3,100,71.9,77.7,74.7
20160204030000,346.5,353.85,70.2083,44,72.0,100,71.9,77.6,74.6
20160204031500,346.5,353.85,70.2083,44,78.2,100,72.3,77.6,74.6
20160204033000,346.5,353.85,70.2083,44,79.2,100,72.6,77.7,74.7
20160204034500,346.5,353.85,70.2083,44,68.2,100,72.1,77.7,74.7
20160204040000,346.5,358.05,71.0417,44,67.3,100,71.9,77.6,74.6
20160204041500,346.5,358.05,71.0417,44,69.2,100,71.9,77.7,74.7
20160204043000,346.5,358.05,71.0417,44,69.2,100,71.9,77.7,74.7
20160204044500,346.5,358.05,71.0417,44,70.3,100,71.8,77.7,74.7
20160204050000,346.5,358.05,71.0417,44,71.5,100,71.8,77.6,74.6
20160204051500,346.5,358.05,71.0417,44,73.4,100,71.8,77.6,74.6
20160204053000,346.5,358.05,71.0417,44,77.2,100,72.1,77.7,74.7
20160204054500,346.5,358.05,71.0417,44,79.1,100,72.4,77.8,74.8
20160204060000,346.5,353.85,70.2083,44,72.1,100,72.0,77.7,74.7
20160204061500,346.5,353.85,70.2083,44,68.2,100,71.8,77.7,74.7
20160204063000,346.5,353.85,70.2083,44,70.1,100,71.7,77.6,74.6
20160204064500,346.5,353.85,70.2083,44,70.1,100,71.6,77.7,74.7
20160204070000,346.5,353.85,70.2083,44,71.6,100,71.6,77.6,74.6
20160204071500,346.5,353.85,70.2083,44,71.6,100,71.4,77.6,74.6
20160204073000,346.5,353.85,70.2083,44,68.5,100,71.2,77.6,74.6
20160204074500,346.5,353.85,70.2083,44,70.5,100,70.9,77.5,74.5
20160204080000,346.5,353.85,70.2083,44,68.7,100,71.0,77.5,74.5
20160204081500,346.5,353.85,70.2083,44,69.7,100,71.1,77.5,74.5
20160204083000,346.5,353.85,70.2083,44,69.7,100,71.0,77.5,74.5
20160204084500,346.5,353.85,70.2083,44,71.1,100,71.2,77.5,74.5
20160204090000,346.5,353.85,70.2083,44,72.9,100,71.6,77.5,74.5
20160204091500,346.5,353.85,70.2083,44,71.5,100,70.8,77.5,74.5
20160204093000,346.5,353.85,70.2083,44,70.1,100,71.7,81.4,76.0
20160204094500,346.5,353.85,70.2083,44,70.1,100,71.6,81.4,76.0
20160204100000,346.5,353.85,70.2083,44,72.0,100,71.8,81.4,76.0
20160204101500,346.5,353.85,70.2083,44,74.9,100,71.8,81.4,76.0
20160204103000,346.5,348.6,69.1667,44,77.8,100,72.1,81.4,76.0
20160204104500,346.5,341.25,67.7083,44,80.1,100,72.4,81.4,76.0
20160204110000,346.5,341.25,67.7083,44,74.4,100,72.2,81.4,76.0
20160204111500,346.5,341.25,67.7083,44,75.9,100,72.6,81.4,76.0
20160204113000,346.5,341.25,67.7083,44,78.7,100,72.5,81.4,76.0
20160204114500,346.5,349.65,69.375,44,74.9,100,72.4,81.4,76.0
20160204120000,346.5,353.85,70.2083,44,74.9,100,72.2,81.4,76.0
20160204121500,346.5,353.85,70.2083,44,79.1,100,72.7,81.4,76.0
20160204123000,346.5,353.85,70.2083,44,76.8,100,72.4,81.4,76.0
20160204124500,346.5,353.85,70.2083,44,74.9,100,72.4,81.4,76.0
20160204130000,346.5,353.85,70.2083,44,78.5,100,73.0,81.4,76.0
20160204131500,346.5,353.85,70.2083,44,78.5,100,73.3,81.4,76.0
20160204133000,346.5,353.85,70.2083,44,74.4,100,73.7,81.4,76.0
20160204134500,346.5,353.85,70.2083,44,76.4,100,74.8,81.4,76.0
20160204140000,346.5,353.85,70.2083,44,80.6,100,73.7,81.4,76.0
20160204141500,346.5,353.85,70.2083,44,74.4,100,73.4,81.4,76.0
20160204143000,346.5,353.85,70.2083,44,75.9,100,74.2,81.4,76.0
20160204144500,346.5,353.85,70.2083,44,78.4,100,73.2,81.4,76.0
20160204150000,346.5,353.85,70.2083,44,75.2,100,73.2,81.4,76.0
20160204151500,346.5,353.85,70.2083,44,75.2,100,73.3,81.4,76.0
20160204153000,346.5,353.85,70.2083,44,78.0,100,74.1,81.4,76.0
20160204154500,346.5,353.85,70.2083,44,80.1,100,73.9,81.4,76.0
20160204160000,346.5,353.85,70.2083,44,74.9,100,73.4,81.4,76.0
20160204161500,346.5,353.85,70.2083,44,74.9,100,74.5,81.4,76.0
20160204163000,346.5,353.85,70.2083,44,77.8,100,74.5,81.4,76.0
20160204164500,346.5,353.85,70.2083,44,75.3,100,74.5,81.4,76.0
20160204170000,346.5,353.85,70.2083,44,74.4,100,74.5,81.4,76.0
20160204171500,346.5,353.85,70.2083,44,75.9,100,74.5,81.4,76.0
20160204173000,346.5,353.85,70.2083,44,80.2,100,74.5,81.4,76.0
20160204174500,346.5,353.85,70.2083,44,77.2,100,74.4,81.4,76.0
20160204180000,346.5,353.85,70.2083,44,74.4,100,74.5,81.4,76.0
20160204181500,346.5,353.85,70.2083,44,74.4,100,74.4,81.4,76.0
20160204183000,346.5,353.85,70.2083,44,78.7,100,74.4,81.4,76.0
20160204184500,346.5,353.85,70.2083,44,74.4,100,74.5,81.4,76.0
20160204190000,346.5,353.85,70.2083,44,74.4,100,74.5,81.4,76.0
20160204191500,346.5,353.85,70.2083,44,78.7,100,74.5,81.4,76.0
20160204193000,346.5,353.85,70.2083,44,73.9,100,74.5,81.4,76.0
20160204194500,346.5,353.85,70.2083,44,73.9,100,74.5,81.4,76.0
20160204200000,346.5,353.85,70.2083,44,73.9,100,74.4,81.4,76.0
20160204201500,346.5,353.85,70.2083,44,76.3,100,74.3,81.4,76.0
20160204203000,346.5,353.85,70.2083,44,76.3,100,74.3,81.4,76.0
20160204204500,346.5,353.85,70.2083,44,76.3,100,74.2,81.4,76.0
20160204210000,346.5,353.85,70.2083,44,73.9,100,74.1,81.4,76.0
20160204211500,346.5,353.85,70.2083,44,71.0,100,74.1,81.4,76.0
20160204213000,346.5,353.85,70.2083,44,72.0,100,74.1,81.4,76.0
20160204214500,346.5,353.85,70.2083,44,73.0,100,74.1,81.4,76.0
20160204220000,346.5,353.85,70.2083,44,73.0,100,74.1,81.4,76.0
20160204221500,346.5,353.85,70.2083,44,74.4,100,74.0,81.4,76.0
20160204223000,346.5,353.85,70.2083,44,76.3,100,74.0,81.4,76.0
20160204224500,346.5,353.85,70.2083,44,74.8,100,74.0,81.4,76.0
20160204230000,346.5,353.85,70.2083,44,75.8,100,74.0,81.4,76.0
20160204231500,346.5,353.85,70.2083,44,71.0,100,74.0,81.4,76.0
20160204233000,346.5,353.85,70.2083,44,71.0,100,74.0,81.4,76.0
20160204234500,346.5,353.85,70.2083,44,71.0,100,73.9,81.4,76.0
20160205000000,346.5,353.85,70.2083,44,75.4,100,74.0,81.4,76.0
20160205001500,346.5,353.85,70.2083,44,72.6,100,73.8,81.4,76.0
20160205003000,346.5,353.85,70.2083,44,74.8,100,73.8,81.4,76.0
20160205004500,346.5,353.85,70.2083,44,74.8,100,73.8,81.4,76.0
20160205010000,346.5,353.85,70.2083,44,72.0,100,73.7,81.4,76.0
20160205011500,346.5,353.85,70.2083,44,71.0,100,73.8,81.4,76.0
20160205013000,346.5,353.85,70.2083,44,70.1,100,73.8,81.4,76.0
20160205014500,346.5,353.85,70.2083,44,70.9,100,73.7,81.4,76.0
20160205020000,346.5,353.85,70.2083,44,70.9,100,73.7,81.4,76.0
20160205021500,346.5,353.85,70.2083,44,72.0,100,73.7,81.4,76.0
20160205023000,346.5,353.85,70.2083,44,74.4,100,73.7,81.4,76.0
20160205024500,346.5,353.85,70.2083,44,74.4,100,73.6,81.4,76.0
20160205030000,346.5,353.85,70.2083,44,74.4,100,73.6,81.4,76.0
20160205031500,346.5,353.85,70.2083,44,69.6,100,73.5,81.4,76.0
20160205033000,346.5,353.85,70.2083,44,71.0,100,73.6,81.4,76.0
20160205034500,346.5,353.85,70.2083,44,71.0,100,73.5,81.4,76.0
20160205040000,346.5,353.85,70.2083,44,72.2,100,73.6,81.4,76.0
20160205041500,346.5,353.85,70.2083,44,72.2,100,73.3,81.4,76.0
20160205043000,346.5,353.85,70.2083,44,72.2,100,73.3,81.4,76.0
20160205044500,346.5,353.85,70.2083,44,72.2,100,73.3,81.4,76.0
20160205050000,346.5,353.85,70.2083,44,70.5,100,73.4,81.4,76.0
20160205051500,346.5,353.85,70.2083,44,69.2,100,73.3,81.4,76.0
20160205053000,346.5,353.85,70.2083,44,70.6,100,73.4,81.4,76.0
20160205054500,346.5,353.85,70.2083,44,73.4,100,73.3,81.4,76.0
20160205060000,346.5,353.85,70.2083,44,71.6,100,73.4,81.4,76.0
20160205061500,346.5,353.85,70.2083,44,74.9,100,73.4,81.4,76.0
20160205063000,346.5,353.85,70.2083,44,72.0,100,73.2,81.4,76.0
20160205064500,346.5,353.85,70.2083,44,73.4,100,73.3,81.4,76.0
20160205070000,346.5,353.85,70.2083,44,73.4,100,71.3,81.4,76.0
20160205071500,346.5,353.85,70.2083,44,72.4,100,70.7,81.4,76.0
20160205073000,346.5,353.85,70.2083,44,71.0,100,70.4,81.4,76.0
20160205074500,346.5,353.85,70.2083,44,71.0,100,70.2,81.4,76.0
20160205080000,346.5,353.85,70.2083,44,72.7,100,70.2,81.4,76.0
20160205081500,346.5,349.65,69.375,44,74.4,100,70.8,81.4,76.0
20160205083000,346.5,349.65,69.375,44,75.8,100,71.2,81.4,76.0
20160205084500,346.5,349.65,69.375,44,73.9,100,71.4,81.4,76.0
20160205090000,346.5,349.65,69.375,44,71.5,100,71.5,81.4,76.0
20160205091500,346.5,345.45,68.5417,44,71.5,100,71.4,81.4,76.0
20160205093000,346.5,345.45,68.5417,44,73.1,100,71.2,81.4,76.0
20160205094500,346.5,345.45,68.5417,44,73.1,100,72.1,81.4,76.0
20160205100000,346.5,345.45,68.5417,44,74.0,100,72.1,81.4,76.0
20160205101500,346.5,341.25,67.7083,44,75.8,100,72.5,81.4,76.0
20160205103000,346.5,341.25,67.7083,44,75.8,100,72.6,81.4,76.0
20160205104500,346.5,341.25,67.7083,44,75.8,100,72.7,81.4,76.0
20160205110000,346.5,341.25,67.7083,44,72.9,100,73.0,81.4,76.0
20160205111500,346.5,341.25,67.7083,44,72.9,100,73.1,81.4,76.0
20160205113000,346.5,341.25,67.7083,44,74.4,100,72.9,81.4,76.0
20160205114500,346.5,341.25,67.7083,44,74.4,100,73.4,81.4,76.0
20160205120000,346.5,341.25,67.7083,44,77.8,100,72.9,81.4,76.0
20160205121500,346.5,341.25,67.7083,44,75.8,100,71.9,81.4,76.0
20160205123000,346.5,341.25,67.7083,44,74.8,100,71.7,81.4,76.0
20160205124500,346.5,341.25,67.7083,44,74.8,100,70.9,81.4,76.0
20160205130000,346.5,341.25,67.7083,44,78.6,100,72.5,81.4,76.0
20160205131500,346.5,341.25,67.7083,44,77.7,100,71.9,81.4,76.0
20160205133000,346.5,341.25,67.7083,44,76.8,100,72.6,81.4,76.0
20160205134500,346.5,341.25,67.7083,44,74.4,100,72.1,81.4,76.0
20160205140000,346.5,341.25,67.7083,44,74.4,100,72.7,81.4,76.0
20160205141500,346.5,341.25,67.7083,44,75.9,100,71.8,81.4,76.0
20160205143000,346.5,341.25,67.7083,44,80.2,100,72.0,81.4,76.0
20160205144500,346.5,341.25,67.7083,44,78.2,100,71.6,81.4,76.0
20160205150000,346.5,341.25,67.7083,44,78.2,100,72.3,81.4,76.0
20160205151500,346.5,341.25,67.7083,44,76.8,100,72.8,81.4,76.0
20160205153000,346.5,341.25,67.7083,44,79.4,100,73.0,81.4,76.0
20160205154500,346.5,341.25,67.7083,44,74.8,100,73.2,81.4,76.0
20160205160000,346.5,341.25,67.7083,44,74.8,100,73.4,81.4,76.0
20160205161500,346.5,341.25,67.7083,44,76.4,100,73.6,81.4,76.0
20160205163000,346.5,341.25,67.7083,44,79.6,100,73.7,81.4,76.0
20160205164500,346.5,341.25,67.7083,44,75.4,100,73.8,81.4,76.0
20160205170000,346.5,341.25,67.7083,44,76.9,100,74.0,81.4,76.0
20160205171500,346.5,341.25,67.7083,44,81.5,100,74.1,81.4,76.0
20160205173000,346.5,341.25,67.7083,44,78.7,100,74.1,81.4,76.0
20160205174500,346.5,341.25,67.7083,44,75.3,100,74.3,81.4,76.0
20160205180000,346.5,341.25,67.7083,44,76.9,100,74.3,81.4,76.0
20160205181500,346.5,341.25,67.7083,44,79.2,100,74.3,81.4,76.0
20160205183000,346.5,341.25,67.7083,44,79.2,100,74.4,81.4,76.0
20160205184500,346.5,341.25,67.7083,44,74.4,100,74.5,81.4,76.0
20160205190000,346.5,345.45,68.5417,44,80.2,100,74.5,81.4,76.0
20160205191500,346.5,345.45,68.5417,44,75.3,100,74.5,81.4,76.0
20160205193000,346.5,345.45,68.5417,44,75.3,100,74.5,81.4,76.0
20160205194500,346.5,345.45,68.5417,44,73.5,100,74.5,81.4,76.0
20160205200000,346.5,345.45,68.5417,44,73.5,100,74.5,81.4,76.0
20160205201500,346.5,345.45,68.5417,44,73.5,100,74.5,81.4,76.0
20160205203000,346.5,345.45,68.5417,44,74.4,100,74.4,81.4,76.0
20160205204500,346.5,345.45,68.5417,44,75.9,100,74.4,81.4,76.0
20160205210000,346.5,345.45,68.5417,44,77.2,100,74.3,81.4,76.0
20160205211500,346.5,345.45,68.5417,44,75.3,100,74.2,81.4,76.0
20160205213000,346.5,345.45,68.5417,44,74.3,100,74.3,81.4,76.0
20160205214500,346.5,345.45,68.5417,44,72.0,100,74.3,81.4,76.0
20160205220000,346.5,345.45,68.5417,44,73.1,100,74.3,81.4,76.0
20160205221500,346.5,345.45,68.5417,44,81.5,100,74.5,81.4,76.0
20160205223000,346.5,345.45,68.5417,44,72.5,100,74.5,81.4,76.0
20160205224500,346.5,345.45,68.5417,44,76.3,100,74.3,81.4,76.0
20160205230000,346.5,345.45,68.5417,44,76.3,100,74.3,81.4,76.0
20160205231500,346.5,345.45,68.5417,44,73.8,100,74.3,81.4,76.0
20160205233000,346.5,345.45,68.5417,44,72.0,100,74.3,81.4,76.0
20160205234500,346.5,345.45,68.5417,44,73.9,100,74.3,81.4,76.0
20160206000000,346.5,345.45,68.5417,44,81.5,100,74.5,81.4,76.0
20160206001500,346.5,345.45,68.5417,44,81.5,100,74.8,81.4,76.0
20160206003000,346.5,345.45,68.5417,44,79.6,100,74.6,81.4,76.0
20160206004500,346.5,345.45,68.5417,44,84.3,100,74.8,81.4,76.0
20160206010000,346.5,345.45,68.5417,44,75.4,100,74.7,81.4,76.0
20160206011500,346.5,345.45,68.5417,44,75.4,100,74.6,81.5,76.0
20160206013000,346.5,345.45,68.5417,44,73.9,100,74.3,81.5,76.0
20160206014500,346.5,345.45,68.5417,44,72.4,100,74.3,81.5,76.0
20160206020000,346.5,345.45,68.5417,44,76.8,100,74.3,81.5,76.0
20160206021500,346.5,345.45,68.5417,44,81.5,100,74.6,81.5,76.0
20160206023000,346.5,345.45,68.5417,44,83.7,100,74.8,81.5,76.0
20160206024500,346.5,345.45,68.5417,44,70.7,100,74.5,81.5,76.0
20160206030000,346.5,345.45,68.5417,44,70.7,100,74.3,81.5,76.0
20160206031500,346.5,345.45,68.5417,44,71.7,100,74.1,81.5,76.0
20160206033000,346.5,341.25,67.7083,44,73.4,100,74.0,81.5,76.0
20160206034500,346.5,341.25,67.7083,44,73.4,100,74.0,81.5,76.0
20160206040000,346.5,341.25,67.7083,44,72.4,100,73.8,81.5,76.0
20160206041500,346.5,341.25,67.7083,44,69.6,100,73.8,81.5,76.0
20160206043000,346.5,341.25,67.7083,44,69.6,100,73.8,81.5,76.0
20160206044500,346.5,341.25,67.7083,44,70.6,100,73.7,81.5,76.0
20160206050000,346.5,341.25,67.7083,44,70.6,100,73.7,81.5,76.0
20160206051500,346.5,345.45,68.5417,44,70.6,100,73.7,81.5,76.0
20160206053000,346.5,345.45,68.5417,44,74.4,100,73.6,81.5,76.0
20160206054500,346.5,345.45,68.5417,44,74.4,100,73.6,81.5,76.0
20160206060000,346.5,345.45,68.5417,44,74.4,100,73.6,81.5,76.0
20160206061500,346.5,345.45,68.5417,44,70.6,100,73.6,81.5,76.0
20160206063000,346.5,345.45,68.5417,44,75.3,100,73.6,81.5,76.0
20160206064500,346.5,361.2,71.6667,45,51.5,100,72.3,76.1,73.1
20160206070000,346.5,355.95,70.625,45,67.8,100,72.3,76.1,73.1
20160206071500,346.5,355.95,70.625,44,69.6,100,72.5,76.1,73.1
20160206073000,346.5,355.95,70.625,44,72.1,100,72.7,76.1,73.1
20160206074500,346.5,361.2,71.6667,44,70.5,100,72.7,76.1,73.1
20160206080000,346.5,361.2,71.6667,44,70.5,100,72.8,76.1,73.1
20160206081500,346.5,361.2,71.6667,44,68.6,100,72.9,76.1,73.1
20160206083000,346.5,361.2,71.6667,44,68.6,100,72.8,76.1,73.1
20160206084500,346.5,361.2,71.6667,44,69.7,100,72.9,76.1,73.1
20160206090000,346.5,361.2,71.6667,44,70.6,100,72.9,76.1,73.1
20160206091500,346.5,361.2,71.6667,44,72.0,100,73.0,76.1,73.1
20160206093000,346.5,361.2,71.6667,44,72.0,100,72.9,76.1,73.1
20160206094500,346.5,361.2,71.6667,44,72.0,100,72.9,76.1,73.1
20160206100000,346.5,361.2,71.6667,44,71.0,100,73.0,76.1,73.1
20160206101500,346.5,361.2,71.6667,44,69.1,100,73.0,76.1,73.1
20160206103000,346.5,361.2,71.6667,44,69.1,100,73.1,76.1,73.1
20160206104500,346.5,353.85,70.2083,44,71.1,100,73.1,76.1,73.1
20160206110000,346.5,353.85,70.2083,44,73.9,100,73.1,76.1,73.1
20160206111500,346.5,353.85,70.2083,44,73.9,100,73.2,76.1,73.1
20160206113000,346.5,353.85,70.2083,44,72.0,100,73.1,76.1,73.1
20160206114500,346.5,353.85,70.2083,44,70.5,100,73.2,76.1,73.1
20160206120000,346.5,353.85,70.2083,44,68.7,100,73.2,76.1,73.1
20160206121500,346.5,353.85,70.2083,44,70.1,100,73.2,76.1,73.1
20160206123000,346.5,353.85,70.2083,44,68.2,100,73.2,76.1,73.1
20160206124500,346.5,349.65,69.375,44,72.5,100,73.1,76.1,73.1
20160206130000,346.5,353.85,70.2083,44,69.1,100,73.1,76.1,73.1
20160206131500,346.5,353.85,70.2083,44,69.1,100,73.0,76.1,73.1
20160206133000,346.5,353.85,70.2083,44,70.3,100,73.0,76.1,73.1
20160206134500,346.5,349.65,69.375,44,69.1,100,73.1,76.1,73.1
20160206140000,346.5,349.65,69.375,44,69.1,100,73.1,76.1,73.1
20160206141500,346.5,349.65,69.375,44,69.1,100,73.1,76.1,73.1
20160206143000,346.5,349.65,69.375,44,71.2,100,73.1,76.1,73.1
20160206144500,346.5,349.65,69.375,44,72.5,100,73.1,76.1,73.1
20160206150000,346.5,349.65,69.375,44,74.4,100,73.1,76.1,73.1
20160206151500,346.5,357.0,70.8333,44,72.0,100,73.1,76.1,73.1
20160206153000,346.5,357.0,70.8333,44,69.6,100,73.1,76.1,73.1
20160206154500,346.5,357.0,70.8333,44,69.6,100,73.2,76.1,73.1
20160206160000,346.5,357.0,70.8333,44,69.6,100,73.2,76.1,73.1
20160206161500,346.5,357.0,70.8333,44,69.6,100,72.9,76.1,73.1
20160206163000,346.5,357.0,70.8333,44,72.1,100,72.8,76.1,73.1
20160206164500,346.5,357.0,70.8333,44,73.9,100,72.7,76.1,73.1
20160206170000,346.5,357.0,70.8333,44,73.9,100,72.6,76.1,73.1
20160206171500,346.5,357.0,70.8333,44,73.9,100,72.6,76.1,73.1
20160206173000,346.5,357.0,70.8333,44,72.9,100,72.5,76.1,73.1
20160206174500,346.5,357.0,70.8333,44,69.3,100,72.4,76.1,73.1
20160206180000,346.5,357.0,70.8333,44,71.1,100,72.5,76.1,73.1
20160206181500,346.5,357.0,70.8333,44,72.5,100,72.6,76.1,73.1
20160206183000,346.5,357.0,70.8333,44,71.6,100,72.6,76.1,73.1
20160206184500,346.5,357.0,70.8333,44,76.3,100,72.6,76.1,73.1
20160206190000,346.5,357.0,70.8333,44,76.3,100,72.5,76.1,73.1
20160206191500,346.5,357.0,70.8333,44,74.2,100,72.6,76.1,73.1
20160206193000,346.5,357.0,70.8333,44,72.0,100,72.6,76.1,73.1
20160206194500,346.5,357.0,70.8333,44,72.0,100,72.5,76.1,73.1
20160206200000,346.5,357.0,70.8333,44,72.0,100,72.6,76.1,73.1
20160206201500,346.5,357.0,70.8333,44,72.0,100,72.6,76.1,73.1
20160206203000,346.5,357.0,70.8333,44,74.4,100,72.6,76.1,73.1
20160206204500,346.5,357.0,70.8333,44,74.4,100,72.5,76.1,73.1
20160206210000,346.5,357.0,70.8333,44,74.4,100,72.5,76.1,73.1
20160206211500,346.5,357.0,70.8333,44,71.9,100,72.4,76.1,73.1
20160206213000,346.5,357.0,70.8333,44,70.6,100,72.4,76.1,73.1
20160206214500,346.5,357.0,70.8333,44,71.6,100,72.5,76.1,73.1
20160206220000,346.5,357.0,70.8333,44,72.4,100,72.5,76.1,73.1
20160206221500,346.5,357.0,70.8333,44,73.4,100,72.6,76.1,73.1
20160206223000,346.5,357.0,70.8333,44,74.5,100,72.5,76.1,73.1
20160206224500,346.5,357.0,70.8333,44,76.8,100,72.5,76.1,73.1
20160206230000,346.5,357.0,70.8333,44,73.9,100,72.4,76.1,73.1
20160206231500,346.5,357.0,70.8333,44,73.9,100,72.4,76.1,73.1
20160206233000,346.5,357.0,70.8333,44,73.9,100,72.4,76.1,73.1
20160206234500,346.5,357.0,70.8333,44,72.0,100,72.5,76.1,73.1
20160207000000,346.5,357.0,70.8333,44,72.0,100,72.4,76.1,73.1
20160207001500,346.5,357.0,70.8333,44,72.0,100,72.4,76.1,73.1
20160207003000,346.5,357.0,70.8333,44,75.3,100,72.4,76.1,73.1
20160207004500,346.5,357.0,70.8333,44,75.3,100,72.5,76.1,73.1
20160207010000,346.5,357.0,70.8333,44,74.4,100,72.4,76.1,73.1
20160207011500,346.5,357.0,70.8333,44,73.4,100,72.4,76.1,73.1
20160207013000,346.5,357.0,70.8333,44,72.4,100,72.4,76.1,73.1
20160207014500,346.5,357.0,70.8333,44,72.4,100,72.4,76.1,73.1
20160207020000,346.5,361.2,71.6667,44,72.4,100,72.3,76.1,73.1
20160207021500,346.5,361.2,71.6667,44,72.4,100,72.4,76.1,73.1
20160207023000,346.5,361.2,71.6667,44,73.3,100,72.3,76.1,73.1
20160207024500,346.5,361.2,71.6667,44,75.8,100,72.4,76.1,73.1
20160207030000,346.5,361.2,71.6667,44,74.3,100,72.2,76.1,73.1
20160207031500,346.5,361.2,71.6667,44,74.3,100,72.2,76.1,73.1
20160207033000,346.5,361.2,71.6667,44,69.7,100,72.2,76.1,73.1
20160207034500,346.5,361.2,71.6667,44,69.7,100,72.2,76.1,73.1
20160207040000,346.5,361.2,71.6667,44,71.0,100,72.2,76.1,73.1
20160207041500,346.5,361.2,71.6667,44,72.0,100,72.3,76.1,73.1
20160207043000,346.5,361.2,71.6667,44,73.9,100,72.2,76.1,73.1
20160207044500,346.5,361.2,71.6667,44,72.9,100,72.1,76.1,73.1
20160207050000,346.5,361.2,71.6667,44,73.9,100,72.1,76.1,73.1
20160207051500,346.5,361.2,71.6667,44,71.2,100,72.1,76.1,73.1
20160207053000,346.5,361.2,71.6667,44,71.2,100,71.9,76.1,73.1
20160207054500,346.5,361.2,71.6667,44,69.2,100,71.9,76.1,73.1
20160207060000,346.5,361.2,71.6667,44,69.2,100,71.9,76.1,73.1
20160207061500,346.5,361.2,71.6667,44,70.1,100,71.9,76.1,73.1
20160207063000,346.5,361.2,71.6667,44,72.4,100,71.7,76.1,73.1
20160207064500,346.5,361.2,71.6667,44,72.4,100,71.7,76.1,73.1
20160207070000,346.5,361.2,71.6667,44,72.4,100,71.8,76.1,73.1
20160207071500,346.5,361.2,71.6667,44,71.0,100,71.7,76.1,73.1
20160207073000,346.5,361.2,71.6667,44,69.2,100,71.7,76.1,73.1
20160207074500,346.5,361.2,71.6667,44,70.6,100,71.7,76.1,73.1
20160207080000,346.5,361.2,71.6667,44,72.1,100,71.7,76.1,73.1
20160207081500,346.5,361.2,71.6667,44,70.1,100,71.7,76.1,73.1
20160207083000,346.5,361.2,71.6667,44,72.9,100,71.7,76.1,73.1
20160207084500,346.5,361.2,71.6667,44,72.9,100,71.7,76.1,73.1
20160207090000,346.5,361.2,71.6667,44,72.9,100,71.7,76.1,73.1
20160207091500,346.5,361.2,71.6667,44,70.9,100,71.7,76.1,73.1
20160207093000,346.5,361.2,71.6667,44,69.2,100,71.7,76.1,73.1
20160207094500,346.5,361.2,71.6667,44,69.2,100,71.7,76.1,73.1
20160207100000,346.5,357.0,70.8333,44,72.0,100,71.8,76.1,73.1
20160207101500,346.5,357.0,70.8333,44,72.0,100,71.9,76.1,73.1
20160207103000,346.5,357.0,70.8333,44,75.9,100,71.8,76.1,73.1
20160207104500,346.5,357.0,70.8333,44,76.8,100,71.9,76.1,73.1
20160207110000,346.5,357.0,70.8333,44,72.7,100,71.9,76.1,73.1
20160207111500,346.5,357.0,70.8333,44,72.7,100,71.9,76.1,73.1
20160207113000,346.5,357.0,70.8333,44,71.0,100,72.0,76.1,73.1
20160207114500,346.5,357.0,70.8333,44,69.7,100,71.9,76.1,73.1
20160207120000,346.5,357.0,70.8333,44,69.7,100,71.9,76.1,73.1
20160207121500,346.5,357.0,70.8333,44,69.7,100,71.9,76.1,73.1
20160207123000,346.5,357.0,70.8333,44,69.7,100,71.9,76.1,73.1
20160207124500,346.5,357.0,70.8333,44,69.7,100,71.9,76.1,73.1
20160207130000,346.5,357.0,70.8333,44,73.9,100,71.8,76.1,73.1
20160207131500,346.5,357.0,70.8333,44,73.9,100,71.8,76.1,73.1
20160207133000,346.5,357.0,70.8333,44,68.2,100,71.8,76.1,73.1
20160207134500,346.5,489.3,97.0833,55,55.2,0,71.4,70.4,67.4
20160207140000,346.5,456.75,90.625,53,55.2,0,70.7,70.4,67.4
20160207141500,346.5,449.4,89.1667,52,55.2,0,70.3,70.4,67.4
20160207143000,346.5,421.05,83.5417,50,54.6,0,70.0,70.4,67.4
20160207144500,346.5,384.3,76.25,46,54.6,0,69.9,70.4,67.4
20160207150000,346.5,365.4,72.5,45,54.6,0,70.0,70.4,67.4
20160207151500,346.5,365.4,72.5,45,54.6,0,70.0,70.4,67.4
20160207153000,346.5,365.4,72.5,45,54.6,0,70.0,70.4,67.4
20160207154500,346.5,365.4,72.5,45,54.6,0,69.9,70.4,67.4
20160207160000,346.5,365.4,72.5,45,54.6,0,69.9,70.4,67.4
20160207161500,346.5,365.4,72.5,45,54.6,0,69.8,70.4,67.4
20160207163000,346.5,365.4,72.5,45,54.6,0,69.8,70.4,67.4
20160207164500,346.5,365.4,72.5,45,54.6,0,69.8,70.4,67.4
20160207170000,346.5,361.2,71.6667,45,53.9,0,69.7,70.4,67.4
20160207171500,346.5,361.2,71.6667,45,53.9,0,69.7,70.4,67.4
20160207173000,346.5,361.2,71.6667,45,53.9,0,69.6,70.4,67.4
20160207174500,346.5,361.2,71.6667,45,53.9,0,69.6,70.4,67.4
20160207180000,346.5,361.2,71.6667,45,53.9,0,69.5,70.4,67.4
20160207181500,346.5,361.2,71.6667,45,53.9,0,69.5,70.4,67.4
20160207183000,346.5,361.2,71.6667,45,53.9,0,69.5,70.4,67.4
20160207184500,346.5,354.9,70.4167,45,53.9,0,69.4,70.4,67.4
20160207190000,346.5,354.9,70.4167,45,53.9,0,69.4,70.4,67.4
20160207191500,346.5,354.9,70.4167,45,53.9,0,69.6,70.4,67.4
20160207193000,346.5,354.9,70.4167,45,53.9,0,69.6,70.4,67.4
20160207194500,346.5,350.7,69.5833,45,53.9,0,69.4,70.4,67.4
20160207200000,346.5,350.7,69.5833,45,53.9,0,69.4,70.4,67.4
20160207201500,346.5,346.5,68.75,45,53.9,0,69.5,70.4,67.4
20160207203000,346.5,351.75,69.7917,45,53.9,0,69.4,70.4,67.4
20160207204500,346.5,351.75,69.7917,45,53.1,0,69.4,70.4,67.4
20160207210000,346.5,351.75,69.7917,45,53.1,0,69.3,70.4,67.4
20160207211500,346.5,351.75,69.7917,45,53.1,0,69.3,70.4,67.4
20160207213000,346.5,351.75,69.7917,45,53.1,0,69.3,70.4,67.4
20160207214500,346.5,351.75,69.7917,45,53.1,0,69.1,70.4,67.4
20160207220000,346.5,351.75,69.7917,45,53.1,0,69.1,70.4,67.4
20160207221500,346.5,351.75,69.7917,45,53.1,0,69.2,70.4,67.4
20160207223000,346.5,351.75,69.7917,45,53.1,0,69.2,70.4,67.4
20160207224500,346.5,351.75,69.7917,45,53.1,0,69.4,70.4,67.4
20160207230000,346.5,355.95,70.625,45,53.1,0,69.6,70.4,67.4
20160207231500,346.5,364.35,72.2917,45,53.1,0,69.6,70.4,67.4
20160207233000,346.5,364.35,72.2917,45,53.1,0,69.5,70.4,67.4
20160207234500,346.5,364.35,72.2917,45,53.1,0,69.3,70.4,67.4
20160208000000,346.5,364.35,72.2917,44,53.1,0,69.2,70.4,67.4
20160208001500,346.5,358.05,71.0417,44,53.1,0,69.2,70.4,67.4
20160208003000,346.5,363.3,72.0833,44,53.1,0,69.3,70.4,67.4
20160208004500,346.5,363.3,72.0833,44,53.1,0,69.2,70.4,67.4
20160208010000,346.5,363.3,72.0833,44,53.1,0,69.3,70.4,67.4
20160208011500,346.5,363.3,72.0833,44,53.1,0,69.1,70.4,67.4
20160208013000,346.5,363.3,72.0833,44,53.1,0,69.1,70.4,67.4
20160208014500,346.5,363.3,72.0833,44,53.1,0,69.2,70.4,67.4
20160208020000,346.5,363.3,72.0833,44,52.3,0,69.0,70.4,67.4
20160208021500,346.5,363.3,72.0833,44,52.3,0,69.1,70.4,67.4
20160208023000,346.5,363.3,72.0833,44,52.3,0,69.1,70.4,67.4
20160208024500,346.5,363.3,72.0833,44,52.3,0,69.1,70.4,67.4
20160208030000,346.5,363.3,72.0833,44,52.3,0,69.0,70.4,67.4
20160208031500,346.5,363.3,72.0833,44,52.3,0,68.9,70.4,67.4
20160208033000,346.5,363.3,72.0833,44,52.3,0,68.9,70.4,67.4
20160208034500,346.5,363.3,72.0833,44,52.3,0,68.9,70.4,67.4
20160208040000,346.5,363.3,72.0833,44,52.3,0,68.8,70.4,67.4
20160208041500,346.5,363.3,72.0833,44,52.3,0,68.9,70.4,67.4
20160208043000,346.5,363.3,72.0833,44,53.1,0,68.9,70.4,67.4
20160208044500,346.5,363.3,72.0833,44,53.1,0,68.8,70.4,67.4
20160208050000,346.5,363.3,72.0833,44,53.1,0,69.0,70.4,67.4
20160208051500,346.5,363.3,72.0833,44,53.1,0,68.9,70.4,67.4
20160208053000,346.5,363.3,72.0833,44,53.1,0,69.0,70.4,67.4
20160208054500,346.5,363.3,72.0833,44,53.1,0,68.9,70.4,67.4
20160208060000,346.5,363.3,72.0833,44,52.3,0,69.1,70.4,67.4
20160208061500,346.5,363.3,72.0833,44,53.1,0,68.9,70.4,67.4
20160208063000,346.5,363.3,72.0833,44,53.1,0,68.9,70.4,67.4
20160208064500,346.5,363.3,72.0833,44,53.1,0,68.9,70.4,67.4
20160208070000,346.5,363.3,72.0833,44,53.1,0,69.2,70.4,67.4
20160208071500,346.5,363.3,72.0833,44,53.1,0,69.2,70.4,67.4
20160208073000,346.5,363.3,72.0833,44,53.1,0,69.3,70.4,67.4
20160208074500,346.5,363.3,72.0833,44,53.1,0,69.5,70.4,67.4
20160208080000,346.5,363.3,72.0833,44,53.1,0,69.1,70.4,67.4
20160208081500,346.5,363.3,72.0833,44,53.1,0,69.3,70.4,67.4
20160208083000,346.5,363.3,72.0833,44,53.1,0,69.3,70.4,67.4
20160208084500,346.5,363.3,72.0833,44,53.1,0,69.1,70.4,67.4
20160208090000,346.5,363.3,72.0833,44,53.9,0,68.6,70.4,67.4
20160208091500,346.5,363.3,72.0833,44,53.9,0,68.6,70.4,67.4
20160208093000,346.5,363.3,72.0833,44,53.9,0,68.5,70.4,67.4
20160208094500,346.5,355.95,70.625,44,53.9,0,68.5,70.4,67.4
20160208100000,346.5,355.95,70.625,44,53.9,0,69.0,70.4,67.4
20160208101500,346.5,355.95,70.625,44,53.9,0,69.1,70.4,67.4
20160208103000,346.5,344.4,68.3333,44,53.9,0,69.1,70.4,67.4
20160208104500,346.5,344.4,68.3333,44,53.9,0,69.1,70.4,67.4
20160208110000,346.5,353.85,70.2083,44,54.7,0,69.3,70.4,67.4
20160208111500,346.5,353.85,70.2083,44,54.7,0,68.8,70.4,67.4
20160208113000,346.5,353.85,70.2083,44,54.7,0,69.1,70.4,67.4
20160208114500,346.5,353.85,70.2083,44,54.7,0,69.1,70.4,67.4
20160208120000,346.5,358.05,71.0417,44,54.7,0,69.1,70.4,67.4
20160208121500,346.5,358.05,71.0417,44,68.0,100,69.0,74.3,71.3
20160208123000,346.5,358.05,71.0417,44,79.5,100,70.1,74.3,71.3
20160208124500,346.5,358.05,71.0417,44,82.0,100,70.2,74.3,71.3
20160208130000,346.5,358.05,71.0417,44,79.4,100,70.4,74.3,71.3
20160208131500,346.5,358.05,71.0417,44,83.9,100,70.4,74.3,71.3
20160208133000,346.5,358.05,71.0417,44,86.2,100,70.4,74.3,71.3
20160208134500,346.5,358.05,71.0417,44,73.5,100,70.3,74.3,71.3
20160208140000,346.5,349.65,69.375,43,74.8,100,71.2,74.3,71.3
20160208141500,346.5,349.65,69.375,43,57.2,100,70.4,74.3,71.3
20160208143000,346.5,349.65,69.375,43,69.2,100,71.0,74.3,71.3
20160208144500,346.5,345.45,68.5417,43,63.2,100,70.8,74.3,71.3
20160208150000,346.5,345.45,68.5417,43,77.7,100,70.6,74.3,71.3
20160208151500,346.5,350.7,69.5833,43,84.9,100,71.0,74.3,71.3
20160208153000,346.5,350.7,69.5833,43,84.9,100,71.1,74.3,71.3
20160208154500,346.5,350.7,69.5833,43,80.5,100,71.1,74.3,71.3
20160208160000,346.5,346.5,68.75,43,81.9,100,71.2,74.3,71.3
20160208161500,346.5,346.5,68.75,43,81.9,100,71.2,74.3,71.3
20160208163000,346.5,346.5,68.75,43,83.2,100,71.2,74.3,71.3
20160208164500,346.5,346.5,68.75,43,78.7,100,71.2,74.3,71.3
20160208170000,346.5,346.5,68.75,43,84.3,100,71.2,74.3,71.3
20160208171500,346.5,346.5,68.75,43,84.3,100,71.2,74.3,71.3
20160208173000,346.5,346.5,68.75,43,80.1,100,71.2,74.3,71.3
20160208174500,346.5,346.5,68.75,43,80.1,100,71.2,74.3,71.3
20160208180000,346.5,346.5,68.75,43,83.1,100,71.2,74.3,71.3
20160208181500,346.5,346.5,68.75,43,83.1,100,71.2,74.3,71.3
20160208183000,346.5,346.5,68.75,43,84.3,100,71.2,74.3,71.3
20160208184500,346.5,346.5,68.75,43,78.9,100,71.2,74.3,71.3
20160208190000,346.5,346.5,68.75,43,83.7,100,71.2,74.3,71.3
20160208191500,346.5,346.5,68.75,43,83.7,100,71.3,74.3,71.3
20160208193000,346.5,346.5,68.75,43,83.7,100,71.3,74.3,71.3
20160208194500,346.5,346.5,68.75,43,79.2,100,71.3,74.3,71.3
20160208200000,346.5,346.5,68.75,43,80.2,100,71.3,74.3,71.3
20160208201500,346.5,346.5,68.75,43,80.2,100,71.3,74.3,71.3
20160208203000,346.5,346.5,68.75,43,80.2,100,71.3,74.3,71.3
20160208204500,346.5,346.5,68.75,43,82.6,100,71.3,74.3,71.3
20160208210000,346.5,346.5,68.75,43,82.6,100,71.3,74.3,71.3
20160208211500,346.5,346.5,68.75,43,82.6,100,71.3,74.3,71.3
20160208213000,346.5,346.5,68.75,43,82.6,100,71.3,74.3,71.3
20160208214500,346.5,346.5,68.75,43,83.7,100,71.3,74.3,71.3
20160208220000,346.5,346.5,68.75,43,83.7,100,71.3,74.3,71.3
20160208221500,346.5,346.5,68.75,43,83.7,100,71.3,74.3,71.3
20160208223000,346.5,346.5,68.75,43,82.0,100,71.3,74.3,71.3
20160208224500,346.5,346.5,68.75,43,82.0,100,71.3,74.3,71.3
20160208230000,346.5,346.5,68.75,43,82.0,100,71.3,74.3,71.3
20160208231500,346.5,346.5,68.75,43,76.8,100,71.4,74.3,71.3
20160208233000,346.5,346.5,68.75,43,78.3,100,71.4,74.3,71.3
20160208234500,346.5,346.5,68.75,43,83.2,100,71.4,74.3,71.3
20160209000000,346.5,346.5,68.75,43,82.0,100,71.3,74.3,71.3
20160209001500,346.5,346.5,68.75,43,82.0,100,71.3,74.3,71.3
20160209003000,346.5,346.5,68.75,43,81.1,100,71.3,74.3,71.3
20160209004500,346.5,346.5,68.75,43,77.8,100,71.4,74.3,71.3
20160209010000,346.5,346.5,68.75,43,83.1,100,71.4,74.3,71.3
20160209011500,346.5,346.5,68.75,43,81.6,100,71.4,74.3,71.3
20160209013000,346.5,346.5,68.75,43,81.6,100,71.4,74.3,71.3
20160209014500,346.5,346.5,68.75,43,81.6,100,71.3,74.3,71.3
20160209020000,346.5,346.5,68.75,43,77.8,100,71.4,74.3,71.3
20160209021500,346.5,346.5,68.75,43,83.1,100,71.4,74.3,71.3
20160209023000,346.5,346.5,68.75,43,81.1,100,71.4,74.3,71.3
20160209024500,346.5,346.5,68.75,43,80.0,100,71.4,74.3,71.3
20160209030000,346.5,346.5,68.75,43,80.0,100,71.5,74.3,71.3
20160209031500,346.5,346.5,68.75,43,82.5,100,71.4,74.3,71.3
20160209033000,346.5,346.5,68.75,43,81.1,100,71.4,74.3,71.3
20160209034500,346.5,346.5,68.75,43,81.1,100,71.4,74.3,71.3
20160209040000,346.5,346.5,68.75,43,78.6,100,71.4,74.3,71.3
20160209041500,346.5,346.5,68.75,43,78.6,100,71.5,74.3,71.3
20160209043000,346.5,346.5,68.75,43,82.3,100,71.4,74.3,71.3
20160209044500,346.5,346.5,68.75,43,80.7,100,71.3,74.3,71.3
20160209050000,346.5,346.5,68.75,43,83.1,100,71.5,74.3,71.3
20160209051500,346.5,346.5,68.75,43,81.5,100,71.4,74.3,71.3
20160209053000,346.5,346.5,68.75,43,76.8,100,71.4,74.3,71.3
20160209054500,346.5,346.5,68.75,43,82.6,100,71.3,74.3,71.3
20160209060000,346.5,346.5,68.75,43,81.1,100,71.3,74.3,71.3
20160209061500,346.5,346.5,68.75,43,81.1,100,71.3,74.3,71.3
20160209063000,346.5,346.5,68.75,43,81.1,100,71.3,74.3,71.3
20160209064500,346.5,346.5,68.75,43,76.8,100,71.3,74.3,71.3
20160209070000,346.5,346.5,68.75,43,82.5,100,71.3,74.3,71.3
20160209071500,346.5,346.5,68.75,43,81.1,100,71.2,74.3,71.3
20160209073000,346.5,346.5,68.75,43,81.1,100,71.3,74.3,71.3
20160209074500,346.5,346.5,68.75,43,82.5,100,71.3,74.3,71.3
20160209080000,346.5,346.5,68.75,43,81.1,100,71.3,74.3,71.3
20160209081500,346.5,346.5,68.75,43,81.1,100,71.3,74.3,71.3
20160209083000,346.5,346.5,68.75,43,81.1,100,71.3,74.3,71.3
20160209084500,346.5,346.5,68.75,43,77.6,100,71.3,74.3,71.3
20160209090000,346.5,346.5,68.75,43,77.6,100,71.4,74.3,71.3
20160209091500,346.5,346.5,68.75,43,77.6,100,71.4,74.3,71.3
20160209093000,346.5,346.5,68.75,43,82.9,100,71.4,74.3,71.3
20160209094500,346.5,346.5,68.75,43,82.9,100,71.4,74.3,71.3
20160209100000,346.5,346.5,68.75,43,82.9,100,71.5,74.3,71.3
20160209101500,346.5,346.5,68.75,43,82.9,100,71.5,74.3,71.3
20160209103000,346.5,346.5,68.75,43,54.3,100,70.5,74.3,71.3
20160209104500,346.5,346.5,68.75,43,76.8,100,70.3,74.3,71.3
20160209110000,346.5,346.5,68.75,43,81.5,100,70.7,74.3,71.3
20160209111500,346.5,346.5,68.75,43,81.5,100,70.9,74.3,71.3
20160209113000,346.5,346.5,68.75,43,83.1,100,71.0,74.3,71.3
20160209114500,346.5,346.5,68.75,43,83.1,100,71.1,74.3,71.3
20160209120000,346.5,346.5,68.75,43,83.1,100,71.2,74.3,71.3
20160209121500,346.5,346.5,68.75,43,83.1,100,71.3,74.3,71.3
20160209123000,346.5,346.5,68.75,43,84.3,100,71.3,74.3,71.3
20160209124500,346.5,346.5,68.75,43,84.3,100,71.4,74.3,71.3
20160209130000,346.5,342.3,67.9167,43,84.3,100,71.4,74.3,71.3
20160209131500,346.5,342.3,67.9167,43,84.3,100,71.5,74.3,71.3
20160209133000,346.5,342.3,67.9167,43,71.3,0,71.6,74.3,71.3
20160209134500,346.5,346.5,68.75,43,55.2,100,70.3,74.3,71.3
20160209140000,346.5,346.5,68.75,43,78.2,100,70.5,74.3,71.3
20160209141500,346.5,346.5,68.75,43,79.2,100,70.8,74.3,71.3
20160209143000,346.5,346.5,68.75,43,81.7,100,71.0,74.3,71.3
20160209144500,346.5,346.5,68.75,43,80.1,100,71.1,74.3,71.3
20160209150000,346.5,346.5,68.75,43,78.2,100,71.2,74.3,71.3
20160209151500,346.5,346.5,68.75,43,83.1,100,71.2,74.3,71.3
20160209153000,346.5,346.5,68.75,43,81.1,100,71.3,74.3,71.3
20160209154500,346.5,346.5,68.75,43,81.1,100,71.3,74.3,71.3
20160209160000,346.5,346.5,68.75,43,81.1,100,71.4,74.3,71.3
20160209161500,346.5,346.5,68.75,43,83.7,100,71.5,74.3,71.3
20160209163000,346.5,346.5,68.75,43,56.0,100,70.6,74.3,71.3
20160209164500,346.5,346.5,68.75,43,77.7,100,70.3,74.3,71.3
20160209170000,346.5,346.5,68.75,43,84.0,100,70.8,74.3,71.3
20160209171500,346.5,346.5,68.75,43,78.7,100,71.0,74.3,71.3
20160209173000,346.5,346.5,68.75,43,83.7,100,71.2,74.3,71.3
20160209174500,346.5,346.5,68.75,43,79.6,100,71.2,74.3,71.3
20160209180000,346.5,346.5,68.75,43,83.7,100,71.3,74.3,71.3
20160209181500,346.5,346.5,68.75,43,81.6,100,71.4,74.3,71.3
20160209183000,346.5,346.5,68.75,43,81.6,100,71.5,74.3,71.3
20160209184500,346.5,346.5,68.75,43,63.2,0,71.4,74.3,71.3
20160209190000,346.5,346.5,68.75,43,54.7,100,70.3,74.3,71.3
20160209191500,346.5,346.5,68.75,43,78.8,100,70.6,74.3,71.3
20160209193000,346.5,346.5,68.75,43,79.7,100,71.0,74.3,71.3
20160209194500,346.5,346.5,68.75,43,79.7,100,71.0,74.3,71.3
20160209200000,346.5,346.5,68.75,43,79.7,100,71.2,74.3,71.3
20160209201500,346.5,346.5,68.75,43,79.7,100,71.3,74.3,71.3
20160209203000,346.5,346.5,68.75,43,79.7,100,71.3,74.3,71.3
20160209204500,346.5,346.5,68.75,43,78.7,100,71.3,74.3,71.3
20160209210000,346.5,346.5,68.75,43,79.7,100,71.4,74.3,71.3
20160209211500,346.5,346.5,68.75,43,82.0,100,71.4,74.3,71.3
20160209213000,346.5,346.5,68.75,43,82.0,100,71.5,74.3,71.3
20160209214500,346.5,346.5,68.75,43,54.7,100,70.7,74.3,71.3
20160209220000,346.5,346.5,68.75,43,79.6,100,70.3,74.3,71.3
20160209221500,346.5,346.5,68.75,43,82.3,100,70.8,74.3,71.3
20160209223000,346.5,346.5,68.75,43,82.3,100,71.0,74.3,71.3
20160209224500,346.5,346.5,68.75,43,80.1,100,71.0,74.3,71.3
20160209230000,346.5,346.5,68.75,43,76.8,100,71.2,74.3,71.3
20160209231500,346.5,346.5,68.75,43,78.9,100,71.3,74.3,71.3
20160209233000,346.5,346.5,68.75,43,80.7,100,71.3,74.3,71.3
20160209234500,346.5,346.5,68.75,43,79.3,100,71.4,74.3,71.3
20160210000000,346.5,346.5,68.75,43,81.6,100,71.5,74.3,71.3
20160210001500,346.5,346.5,68.75,43,81.6,100,71.5,74.3,71.3
20160210003000,346.5,346.5,68.75,43,81.6,100,71.5,74.3,71.3
20160210004500,346.5,346.5,68.75,43,54.7,100,70.8,74.3,71.3
20160210010000,346.5,346.5,68.75,43,77.5,100,70.1,74.3,71.3
20160210011500,346.5,346.5,68.75,45,72.4,100,70.8,74.3,71.3
20160210013000,346.5,339.15,67.2917,44,80.6,100,70.2,74.3,71.3
20160210014500,346.5,339.15,67.2917,44,77.8,100,70.7,74.3,71.3
20160210020000,346.5,339.15,67.2917,44,78.8,100,70.8,74.3,71.3
20160210021500,346.5,339.15,67.2917,44,82.0,100,71.0,74.3,71.3
20160210023000,346.5,339.15,67.2917,44,80.6,100,71.0,74.3,71.3
20160210024500,346.5,344.4,68.3333,44,82.1,100,71.2,74.3,71.3
20160210030000,346.5,344.4,68.3333,44,81.1,100,71.2,74.3,71.3
20160210031500,346.5,344.4,68.3333,44,81.1,100,71.2,74.3,71.3
20160210033000,346.5,344.4,68.3333,44,79.7,100,71.3,74.3,71.3
20160210034500,346.5,344.4,68.3333,44,79.7,100,71.3,74.3,71.3
20160210040000,346.5,344.4,68.3333,44,81.1,100,71.3,74.3,71.3
20160210041500,346.5,344.4,68.3333,44,80.1,100,71.3,74.3,71.3
20160210043000,346.5,344.4,68.3333,44,81.5,100,71.4,74.3,71.3
20160210044500,346.5,344.4,68.3333,44,80.1,100,71.4,74.3,71.3
20160210050000,346.5,344.4,68.3333,44,81.5,100,71.5,74.3,71.3
20160210051500,346.5,344.4,68.3333,44,80.6,100,71.4,74.3,71.3
20160210053000,346.5,344.4,68.3333,44,80.6,100,71.4,74.3,71.3
20160210054500,346.5,344.4,68.3333,44,76.0,0,71.6,74.3,71.3
20160210060000,346.5,344.4,68.3333,44,52.7,100,70.2,74.3,71.3
20160210061500,346.5,344.4,68.3333,44,80.1,100,70.5,74.3,71.3
20160210063000,346.5,344.4,68.3333,44,78.7,100,70.7,74.3,71.3
20160210064500,346.5,344.4,68.3333,44,75.9,100,70.9,74.3,71.3
20160210070000,346.5,344.4,68.3333,44,82.0,100,71.0,74.3,71.3
20160210071500,346.5,344.4,68.3333,44,78.3,100,71.0,74.3,71.3
20160210073000,346.5,344.4,68.3333,44,78.3,100,70.3,74.3,71.3
20160210074500,346.5,344.4,68.3333,44,76.8,100,70.4,74.3,71.3
20160210080000,346.5,344.4,68.3333,44,77.8,100,70.8,74.3,71.3
20160210081500,346.5,344.4,68.3333,44,79.1,100,71.0,74.3,71.3
20160210083000,346.5,344.4,68.3333,44,63.1,0,71.4,74.3,71.3
20160210084500,346.5,344.4,68.3333,44,56.7,100,70.2,74.3,71.3
20160210090000,346.5,344.4,68.3333,44,78.7,100,70.4,74.3,71.3
20160210091500,346.5,344.4,68.3333,44,80.2,100,71.0,74.3,71.3
20160210093000,346.5,344.4,68.3333,44,81.4,100,71.4,74.3,71.3
20160210094500,346.5,344.4,68.3333,44,54.3,0,71.7,74.3,71.3
20160210100000,346.5,344.4,68.3333,44,83.1,100,71.9,78.5,75.5
20160210101500,346.5,344.4,68.3333,44,77.3,100,72.7,78.5,75.5
20160210103000,346.5,344.4,68.3333,44,84.3,100,73.0,78.5,75.5
20160210104500,346.5,344.4,68.3333,44,77.8,100,73.2,78.5,75.5
20160210110000,346.5,344.4,68.3333,44,84.9,100,73.4,78.5,75.5
20160210111500,346.5,344.4,68.3333,44,78.2,100,73.5,78.5,75.5
20160210113000,346.5,344.4,68.3333,44,74.9,100,73.8,78.5,75.5
20160210114500,346.5,339.15,67.2917,44,85.6,100,73.3,78.5,75.5
20160210120000,346.5,339.15,67.2917,44,80.3,100,72.9,78.5,75.5
20160210121500,346.5,339.15,67.2917,44,80.3,100,73.4,78.5,75.5
20160210123000,346.5,339.15,67.2917,44,75.4,100,73.3,78.5,75.5
20160210124500,346.5,339.15,67.2917,44,74.0,100,71.7,78.5,75.5
20160210130000,346.5,339.15,67.2917,44,77.7,100,71.5,78.5,75.5
20160210131500,346.5,339.15,67.2917,44,85.6,100,72.4,78.5,75.5
20160210133000,346.5,339.15,67.2917,44,73.5,100,73.1,78.5,75.5
20160210134500,346.5,339.15,67.2917,44,77.7,100,73.4,78.5,75.5
20160210140000,346.5,339.15,67.2917,44,77.7,100,74.0,78.5,75.5
20160210141500,346.5,339.15,67.2917,44,83.2,100,74.0,78.5,75.5
20160210143000,346.5,339.15,67.2917,44,78.2,100,73.9,78.5,75.5
20160210144500,346.5,348.6,69.1667,44,79.2,100,73.2,78.5,75.5
20160210150000,346.5,348.6,69.1667,44,81.8,100,72.8,78.5,75.5
20160210151500,346.5,342.3,67.9167,44,75.9,100,72.8,78.5,75.5
20160210153000,346.5,342.3,67.9167,44,78.3,100,72.8,78.5,75.5
