PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210154500,346.5,342.3,67.9167,44,83.1,100,72.6,78.5,75.5
20160210160000,346.5,342.3,67.9167,44,79.7,100,72.6,78.5,75.5
20160210161500,346.5,342.3,67.9167,44,77.1,100,72.4,78.5,75.5
20160210163000,346.5,342.3,67.9167,44,79.2,100,72.3,78.5,75.5
20160210164500,346.5,342.3,67.9167,44,82.7,100,72.9,78.5,75.5
20160210170000,346.5,342.3,67.9167,44,81.5,100,73.1,78.5,75.5
20160210171500,346.5,342.3,67.9167,44,77.6,100,73.1,78.5,75.5
20160210173000,346.5,342.3,67.9167,44,77.6,100,73.4,78.5,75.5
20160210174500,346.5,346.5,68.75,44,83.1,100,73.4,78.5,75.5
20160210180000,346.5,346.5,68.75,44,79.6,100,73.4,78.5,75.5
20160210181500,346.5,346.5,68.75,44,76.4,100,73.4,78.5,75.5
20160210183000,346.5,346.5,68.75,44,79.5,100,73.4,78.5,75.5
20160210184500,346.5,346.5,68.75,44,82.9,100,73.4,78.5,75.5
20160210190000,346.5,351.75,69.7917,44,77.2,100,73.4,78.5,75.5
20160210191500,346.5,351.75,69.7917,44,79.8,100,73.4,78.5,75.5
20160210193000,346.5,351.75,69.7917,44,79.8,100,73.2,78.5,75.5
20160210194500,346.5,351.75,69.7917,44,82.0,100,73.4,78.5,75.5
20160210200000,346.5,351.75,69.7917,44,75.9,100,73.4,78.5,75.5
20160210201500,346.5,351.75,69.7917,44,82.0,100,73.3,78.5,75.5
20160210203000,346.5,351.75,69.7917,44,75.4,100,73.3,78.5,75.5
20160210204500,346.5,351.75,69.7917,44,81.5,100,73.2,78.5,75.5
20160210210000,346.5,351.75,69.7917,44,81.5,100,73.4,78.5,75.5
20160210211500,346.5,351.75,69.7917,44,77.3,100,73.4,78.5,75.5
20160210213000,346.5,351.75,69.7917,44,77.3,100,73.4,78.5,75.5
20160210214500,346.5,351.75,69.7917,44,76.4,100,73.3,78.5,75.5
20160210220000,346.5,351.75,69.7917,44,76.4,100,73.3,78.5,75.5
20160210221500,346.5,351.75,69.7917,44,76.4,100,73.3,78.5,75.5
20160210223000,346.5,351.75,69.7917,44,77.3,100,73.4,78.5,75.5
20160210224500,346.5,351.75,69.7917,44,81.6,100,73.4,78.5,75.5
20160210230000,346.5,344.4,68.3333,44,82.5,100,73.3,78.5,75.5
20160210231500,346.5,344.4,68.3333,44,80.7,100,73.3,78.5,75.5
20160210233000,346.5,344.4,68.3333,44,79.2,100,73.4,78.5,75.5
20160210234500,346.5,344.4,68.3333,44,78.3,100,73.3,78.5,75.5
20160211000000,346.5,344.4,68.3333,44,78.3,100,73.4,78.5,75.5
20160211001500,346.5,344.4,68.3333,44,78.3,100,73.4,78.5,75.5
20160211003000,346.5,344.4,68.3333,44,76.9,100,73.3,78.5,75.5
20160211004500,346.5,344.4,68.3333,44,77.9,100,73.3,78.5,75.5
20160211010000,346.5,344.4,68.3333,44,76.8,100,73.3,78.5,75.5
20160211011500,346.5,344.4,68.3333,44,76.8,100,73.3,78.5,75.5
20160211013000,346.5,344.4,68.3333,44,82.0,100,73.3,78.5,75.5
20160211014500,346.5,344.4,68.3333,44,82.0,100,73.2,78.5,75.5
20160211020000,346.5,344.4,68.3333,44,81.1,100,73.2,78.5,75.5
20160211021500,346.5,344.4,68.3333,44,81.1,100,73.1,78.5,75.5
20160211023000,346.5,344.4,68.3333,44,81.1,100,73.2,78.5,75.5
20160211024500,346.5,344.4,68.3333,44,79.6,100,73.2,78.5,75.5
20160211030000,346.5,344.4,68.3333,44,80.9,100,73.1,78.5,75.5
20160211031500,346.5,344.4,68.3333,44,80.9,100,73.1,78.5,75.5
20160211033000,346.5,339.15,67.2917,44,82.5,100,73.3,78.5,75.5
20160211034500,346.5,339.15,67.2917,44,76.8,100,73.2,78.5,75.5
20160211040000,346.5,343.35,68.125,44,81.6,100,73.1,78.5,75.5
20160211041500,346.5,338.1,67.0833,44,76.3,100,73.2,78.5,75.5
20160211043000,346.5,342.3,67.9167,44,80.8,100,73.2,78.5,75.5
20160211044500,346.5,342.3,67.9167,44,77.6,100,73.1,78.5,75.5
20160211050000,346.5,342.3,67.9167,44,82.5,100,73.2,78.5,75.5
20160211051500,346.5,342.3,67.9167,44,79.7,100,73.4,78.5,75.5
20160211053000,346.5,342.3,67.9167,44,78.8,100,73.5,78.5,75.5
20160211054500,346.5,342.3,67.9167,44,76.2,100,73.3,78.5,75.5
20160211060000,346.5,342.3,67.9167,44,78.2,100,73.4,78.5,75.5
20160211061500,346.5,342.3,67.9167,44,82.0,100,73.4,78.5,75.5
20160211063000,346.5,342.3,67.9167,44,80.7,100,73.5,78.5,75.5
20160211064500,346.5,342.3,67.9167,44,76.2,100,73.3,78.5,75.5
20160211070000,346.5,342.3,67.9167,44,82.5,100,73.2,78.5,75.5
20160211071500,346.5,342.3,67.9167,44,80.2,100,73.3,78.5,75.5
20160211073000,346.5,338.1,67.0833,44,77.2,100,72.4,78.5,75.5
20160211074500,346.5,338.1,67.0833,44,81.6,100,72.1,78.5,75.5
20160211080000,346.5,338.1,67.0833,44,81.6,100,72.4,78.5,75.5
20160211081500,346.5,338.1,67.0833,44,77.7,100,72.7,78.5,75.5
20160211083000,346.5,338.1,67.0833,44,77.7,100,73.1,78.5,75.5
20160211084500,346.5,338.1,67.0833,44,79.7,100,73.6,78.5,75.5
20160211090000,346.5,338.1,67.0833,44,83.2,100,74.0,78.5,75.5
20160211091500,346.5,338.1,67.0833,44,83.2,100,73.3,78.5,75.5
20160211093000,346.5,338.1,67.0833,44,77.2,100,73.2,78.5,75.5
20160211094500,346.5,338.1,67.0833,44,78.4,100,73.8,78.5,75.5
20160211100000,346.5,345.45,68.5417,44,81.6,100,74.0,78.5,75.5
20160211101500,346.5,345.45,68.5417,44,81.6,100,74.1,78.5,75.5
20160211103000,346.5,345.45,68.5417,44,77.1,100,74.2,78.5,75.5
20160211104500,346.5,345.45,68.5417,44,78.3,100,74.1,78.5,75.5
20160211110000,346.5,345.45,68.5417,44,80.7,100,73.8,78.5,75.5
20160211111500,346.5,345.45,68.5417,44,83.0,100,73.8,78.5,75.5
20160211113000,346.5,345.45,68.5417,44,78.7,100,73.7,78.5,75.5
20160211114500,346.5,345.45,68.5417,44,77.8,100,74.3,78.5,75.5
20160211120000,346.5,345.45,68.5417,44,81.6,100,74.7,78.5,75.5
20160211121500,346.5,345.45,68.5417,44,80.6,100,73.4,78.5,75.5
20160211123000,346.5,341.25,67.7083,44,77.3,100,74.1,78.5,75.5
20160211124500,346.5,341.25,67.7083,44,80.3,100,74.2,78.5,75.5
20160211130000,346.5,341.25,67.7083,44,82.1,100,74.2,78.5,75.5
20160211131500,346.5,341.25,67.7083,44,77.3,100,74.1,78.5,75.5
20160211133000,346.5,341.25,67.7083,44,80.2,100,74.3,78.5,75.5
20160211134500,346.5,341.25,67.7083,44,82.2,100,74.1,78.5,75.5
20160211140000,346.5,341.25,67.7083,44,77.3,100,74.4,78.5,75.5
20160211141500,346.5,341.25,67.7083,44,81.6,100,74.9,78.5,75.5
20160211143000,346.5,341.25,67.7083,44,80.4,100,74.3,78.5,75.5
20160211144500,346.5,341.25,67.7083,44,77.8,100,74.1,78.5,75.5
20160211150000,346.5,341.25,67.7083,44,80.7,100,74.1,78.5,75.5
20160211151500,346.5,341.25,67.7083,44,80.7,100,74.1,78.5,75.5
20160211153000,346.5,341.25,67.7083,44,77.8,100,74.0,78.5,75.5
20160211154500,346.5,341.25,67.7083,44,82.6,100,73.9,78.5,75.5
20160211160000,346.5,341.25,67.7083,44,78.1,100,73.7,78.5,75.5
20160211161500,346.5,341.25,67.7083,44,78.1,100,73.7,78.5,75.5
20160211163000,346.5,341.25,67.7083,44,83.0,100,73.5,78.5,75.5
20160211164500,346.5,341.25,67.7083,44,78.2,100,73.5,78.5,75.5
20160211170000,346.5,341.25,67.7083,44,78.2,100,73.6,78.5,75.5
20160211171500,346.5,341.25,67.7083,44,81.4,100,73.4,78.5,75.5
20160211173000,346.5,341.25,67.7083,44,78.7,100,73.4,78.5,75.5
20160211174500,346.5,341.25,67.7083,44,78.7,100,73.4,78.5,75.5
20160211180000,346.5,341.25,67.7083,44,81.1,100,73.4,78.5,75.5
20160211181500,346.5,341.25,67.7083,44,83.7,100,73.4,78.4,75.4
20160211183000,346.5,341.25,67.7083,44,80.6,100,73.4,78.5,75.5
20160211184500,346.5,341.25,67.7083,44,77.2,100,73.4,78.5,75.5
20160211190000,346.5,341.25,67.7083,44,78.3,100,73.4,78.4,75.4
20160211191500,346.5,341.25,67.7083,44,81.1,100,73.4,78.4,75.4
20160211193000,346.5,341.25,67.7083,44,83.7,100,73.4,78.4,75.4
20160211194500,346.5,341.25,67.7083,44,79.1,100,73.4,78.4,75.4
20160211200000,346.5,341.25,67.7083,44,77.3,100,73.4,78.4,75.4
20160211201500,346.5,341.25,67.7083,44,78.7,100,73.4,78.4,75.4
20160211203000,346.5,341.25,67.7083,44,80.2,100,73.4,78.4,75.4
20160211204500,346.5,341.25,67.7083,44,80.2,100,73.3,78.4,75.4
20160211210000,346.5,341.25,67.7083,44,81.7,100,73.3,78.4,75.4
20160211211500,346.5,341.25,67.7083,44,83.4,100,73.2,78.4,75.4
20160211213000,346.5,341.25,67.7083,44,81.5,100,73.2,78.4,75.4
20160211214500,346.5,341.25,67.7083,44,77.7,100,73.2,78.4,75.4
20160211220000,346.5,341.25,67.7083,44,77.7,100,73.2,78.4,75.4
20160211221500,346.5,341.25,67.7083,44,80.2,100,73.2,78.4,75.4
20160211223000,346.5,341.25,67.7083,44,83.1,100,73.2,78.4,75.4
20160211224500,346.5,341.25,67.7083,44,80.1,100,73.1,78.4,75.4
20160211230000,346.5,341.25,67.7083,44,76.8,100,73.2,78.4,75.4
20160211231500,346.5,341.25,67.7083,44,78.3,100,73.2,78.4,75.4
20160211233000,346.5,341.25,67.7083,44,80.7,100,73.1,78.4,75.4
20160211234500,346.5,341.25,67.7083,44,83.1,100,73.1,78.3,75.3
20160212000000,346.5,341.25,67.7083,44,79.1,100,73.1,78.4,75.4
20160212001500,346.5,341.25,67.7083,44,77.3,100,73.1,78.3,75.3
20160212003000,346.5,341.25,67.7083,44,81.1,100,73.1,78.3,75.3
20160212004500,346.5,341.25,67.7083,44,82.5,100,73.0,78.3,75.3
20160212010000,346.5,341.25,67.7083,44,77.7,100,73.0,78.4,75.4
20160212011500,346.5,341.25,67.7083,44,77.7,100,73.1,78.3,75.3
20160212013000,346.5,341.25,67.7083,44,81.2,100,73.1,78.4,75.4
20160212014500,346.5,346.5,68.75,44,82.5,100,73.0,78.3,75.3
20160212020000,346.5,346.5,68.75,44,77.7,100,72.9,78.4,75.4
20160212021500,346.5,346.5,68.75,44,77.7,100,73.1,78.3,75.3
20160212023000,346.5,346.5,68.75,44,81.2,100,73.0,78.4,75.4
20160212024500,346.5,346.5,68.75,44,81.2,100,73.0,78.3,75.3
20160212030000,346.5,346.5,68.75,44,76.8,100,73.1,78.3,75.3
20160212031500,346.5,346.5,68.75,44,80.2,100,73.1,78.3,75.3
20160212033000,346.5,346.5,68.75,44,82.8,100,72.9,78.3,75.3
20160212034500,346.5,346.5,68.75,44,78.0,100,73.0,78.3,75.3
20160212040000,346.5,346.5,68.75,44,78.0,100,73.1,78.3,75.3
20160212041500,346.5,346.5,68.75,44,83.2,100,73.0,78.3,75.3
20160212043000,346.5,346.5,68.75,44,81.4,100,72.9,78.3,75.3
20160212044500,346.5,346.5,68.75,44,76.8,100,72.9,78.3,75.3
20160212050000,346.5,346.5,68.75,44,79.1,100,73.0,78.3,75.3
20160212051500,346.5,346.5,68.75,44,83.0,100,72.9,78.3,75.3
20160212053000,346.5,346.5,68.75,44,76.3,100,72.9,78.3,75.3
20160212054500,346.5,346.5,68.75,44,80.2,100,73.0,78.3,75.3
20160212060000,346.5,346.5,68.75,44,82.0,100,72.9,78.3,75.3
20160212061500,346.5,346.5,68.75,44,75.9,100,72.9,78.3,75.3
20160212063000,346.5,346.5,68.75,44,82.0,100,72.9,78.3,75.3
20160212064500,346.5,346.5,68.75,44,75.8,100,72.7,78.3,75.3
20160212070000,346.5,346.5,68.75,44,80.7,100,72.6,78.4,75.4
20160212071500,346.5,346.5,68.75,44,76.7,100,72.1,78.3,75.3
20160212073000,346.5,346.5,68.75,44,78.7,100,71.7,78.3,75.3
20160212074500,346.5,339.15,67.2917,44,78.7,100,71.6,78.4,75.4
20160212080000,346.5,339.15,67.2917,44,75.8,100,71.7,78.3,75.3
20160212081500,346.5,339.15,67.2917,44,80.2,100,71.9,78.3,75.3
20160212083000,346.5,339.15,67.2917,44,81.5,100,71.9,78.3,75.3
20160212084500,346.5,339.15,67.2917,44,77.2,100,71.9,78.3,75.3
20160212090000,346.5,339.15,67.2917,44,75.5,100,72.2,78.3,75.3
20160212091500,346.5,339.15,67.2917,44,79.2,100,73.1,78.3,75.3
20160212093000,346.5,343.35,68.125,44,82.0,100,73.4,78.3,75.3
20160212094500,346.5,336.0,66.6667,44,80.5,100,73.7,78.3,75.3
20160212100000,346.5,336.0,66.6667,44,76.8,100,74.1,78.3,75.3
20160212101500,346.5,336.0,66.6667,44,76.8,100,72.9,78.3,75.3
20160212103000,346.5,336.0,66.6667,44,79.3,100,73.2,78.3,75.3
20160212104500,346.5,336.0,66.6667,44,81.6,100,73.4,78.3,75.3
20160212110000,346.5,336.0,66.6667,44,80.3,100,73.3,78.3,75.3
20160212111500,346.5,336.0,66.6667,44,76.3,100,73.3,78.3,75.3
20160212113000,346.5,336.0,66.6667,44,76.3,100,73.4,78.3,75.3
20160212114500,346.5,336.0,66.6667,44,80.2,100,73.5,78.3,75.3
20160212120000,346.5,336.0,66.6667,44,81.5,100,73.8,78.3,75.3
20160212121500,346.5,336.0,66.6667,44,77.2,100,73.7,78.3,75.3
20160212123000,346.5,336.0,66.6667,44,76.4,100,73.6,78.3,75.3
20160212124500,346.5,336.0,66.6667,44,78.7,100,73.7,78.3,75.3
20160212130000,346.5,341.25,67.7083,44,81.7,100,73.3,78.3,75.3
20160212131500,346.5,341.25,67.7083,44,81.7,100,74.8,78.3,75.3
20160212133000,346.5,341.25,67.7083,44,76.5,100,75.1,78.3,75.3
20160212134500,346.5,341.25,67.7083,44,76.5,100,73.2,78.3,75.3
20160212140000,346.5,341.25,67.7083,44,79.5,100,73.1,78.3,75.3
20160212141500,346.5,341.25,67.7083,44,82.5,100,72.9,78.3,75.3
20160212143000,346.5,341.25,67.7083,44,79.6,100,73.1,78.3,75.3
20160212144500,346.5,350.7,69.5833,44,75.3,100,73.1,78.3,75.3
20160212150000,346.5,350.7,69.5833,44,76.4,100,72.9,78.3,75.3
20160212151500,346.5,354.9,70.4167,44,78.3,100,73.3,78.3,75.3
20160212153000,346.5,354.9,70.4167,44,80.7,100,73.4,78.3,75.3
20160212154500,346.5,354.9,70.4167,44,80.7,100,73.3,78.3,75.3
20160212160000,346.5,354.9,70.4167,44,78.2,100,73.3,78.3,75.3
20160212161500,346.5,354.9,70.4167,44,76.1,100,73.3,78.3,75.3
20160212163000,346.5,354.9,70.4167,44,76.1,100,73.2,78.3,75.3
20160212164500,346.5,354.9,70.4167,44,76.1,100,73.1,78.3,75.3
20160212170000,346.5,354.9,70.4167,44,79.3,100,73.1,78.3,75.3
20160212171500,346.5,354.9,70.4167,44,81.5,100,73.0,78.3,75.3
20160212173000,346.5,354.9,70.4167,44,81.5,100,72.9,78.3,75.3
20160212174500,346.5,354.9,70.4167,44,78.7,100,72.8,78.3,75.3
20160212180000,346.5,354.9,70.4167,44,75.8,100,72.8,78.3,75.3
20160212181500,346.5,354.9,70.4167,44,75.0,100,72.8,78.3,75.3
20160212183000,346.5,354.9,70.4167,44,77.8,100,72.9,78.3,75.3
20160212184500,346.5,354.9,70.4167,44,81.5,100,72.9,78.3,75.3
20160212190000,346.5,350.7,69.5833,44,79.6,100,72.8,78.3,75.3
20160212191500,346.5,350.7,69.5833,44,76.3,100,72.7,78.3,75.3
20160212193000,346.5,350.7,69.5833,44,74.5,100,72.7,78.3,75.3
20160212194500,346.5,350.7,69.5833,44,77.5,100,72.7,78.3,75.3
20160212200000,346.5,350.7,69.5833,44,80.7,100,72.6,78.3,75.3
20160212201500,346.5,354.9,70.4167,44,80.7,100,72.6,78.3,75.3
20160212203000,346.5,354.9,70.4167,44,78.5,100,72.5,78.3,75.3
20160212204500,346.5,354.9,70.4167,44,74.7,100,72.4,78.3,75.3
20160212210000,346.5,354.9,70.4167,44,74.7,100,72.4,78.3,75.3
20160212211500,346.5,354.9,70.4167,44,79.5,100,72.4,78.3,75.3
20160212213000,346.5,354.9,70.4167,44,79.5,100,72.3,78.3,75.3
20160212214500,346.5,354.9,70.4167,44,75.8,100,72.3,78.3,75.3
20160212220000,346.5,354.9,70.4167,44,75.0,100,72.3,78.3,75.3
20160212221500,346.5,354.9,70.4167,44,79.2,100,72.3,78.3,75.3
20160212223000,346.5,354.9,70.4167,44,79.2,100,72.2,78.3,75.3
20160212224500,346.5,354.9,70.4167,44,75.8,100,72.2,78.3,75.3
20160212230000,346.5,354.9,70.4167,44,74.4,100,72.2,78.3,75.3
20160212231500,346.5,354.9,70.4167,44,77.8,100,72.2,78.3,75.3
20160212233000,346.5,354.9,70.4167,44,80.6,100,72.1,78.3,75.3
20160212234500,346.5,354.9,70.4167,44,78.2,100,72.1,78.3,75.3
20160213000000,346.5,354.9,70.4167,44,73.9,100,72.1,78.3,75.3
20160213001500,346.5,354.9,70.4167,44,78.7,100,72.1,78.3,75.3
20160213003000,346.5,354.9,70.4167,44,78.7,100,72.2,78.3,75.3
20160213004500,346.5,354.9,70.4167,44,73.5,100,72.2,78.3,75.3
20160213010000,346.5,354.9,70.4167,44,79.3,100,72.2,78.3,75.3
20160213011500,346.5,346.5,68.75,44,79.3,100,72.1,78.3,75.3
20160213013000,346.5,339.15,67.2917,44,75.6,100,72.2,78.3,75.3
20160213014500,346.5,339.15,67.2917,44,75.6,100,72.1,78.3,75.3
20160213020000,346.5,339.15,67.2917,44,76.8,100,72.1,78.4,75.4
20160213021500,346.5,339.15,67.2917,44,80.1,100,72.0,78.3,75.3
20160213023000,346.5,339.15,67.2917,44,80.1,100,72.0,78.3,75.3
20160213024500,346.5,339.15,67.2917,44,80.1,100,72.0,78.4,75.4
20160213030000,346.5,343.35,68.125,44,79.2,100,72.0,78.3,75.3
20160213031500,346.5,343.35,68.125,44,79.2,100,71.9,78.3,75.3
20160213033000,346.5,343.35,68.125,44,76.4,100,71.9,78.3,75.3
20160213034500,346.5,343.35,68.125,44,75.3,100,71.8,78.3,75.3
20160213040000,346.5,343.35,68.125,44,80.4,100,71.7,78.3,75.3
20160213041500,346.5,343.35,68.125,44,80.4,100,71.7,78.4,75.4
20160213043000,346.5,343.35,68.125,44,80.4,100,71.7,78.4,75.4
20160213044500,346.5,343.35,68.125,44,77.5,100,71.7,78.4,75.4
20160213050000,346.5,343.35,68.125,44,76.3,100,71.6,78.3,75.3
20160213051500,346.5,343.35,68.125,44,79.1,100,71.4,78.3,75.3
20160213053000,346.5,343.35,68.125,44,79.9,100,71.4,78.4,75.4
20160213054500,346.5,343.35,68.125,44,79.9,100,71.4,78.3,75.3
20160213060000,346.5,343.35,68.125,44,79.1,100,71.4,78.3,75.3
20160213061500,346.5,343.35,68.125,44,79.1,100,71.3,78.4,75.4
20160213063000,346.5,343.35,68.125,44,80.1,100,71.4,78.3,75.3
20160213064500,346.5,343.35,68.125,44,81.1,100,71.6,78.4,75.4
20160213070000,346.5,343.35,68.125,44,80.1,100,71.6,78.5,75.5
20160213071500,346.5,348.6,69.1667,44,80.1,100,71.5,78.5,75.5
20160213073000,346.5,348.6,69.1667,44,81.1,100,71.4,78.5,75.5
20160213074500,346.5,348.6,69.1667,44,81.1,100,71.5,78.5,75.5
20160213080000,346.5,348.6,69.1667,44,79.7,100,71.4,78.5,75.5
20160213081500,346.5,348.6,69.1667,44,79.7,100,71.3,78.5,75.5
20160213083000,346.5,348.6,69.1667,44,79.7,100,71.3,78.5,75.5
20160213084500,346.5,348.6,69.1667,44,79.7,100,71.2,78.5,75.5
20160213090000,346.5,348.6,69.1667,44,79.7,100,71.2,78.5,75.5
20160213091500,346.5,348.6,69.1667,44,79.7,100,71.2,78.5,75.5
20160213093000,346.5,348.6,69.1667,44,79.7,100,71.2,78.5,75.5
20160213094500,346.5,348.6,69.1667,44,79.7,100,71.1,78.5,75.5
20160213100000,346.5,348.6,69.1667,44,80.6,100,71.1,78.5,75.5
20160213101500,346.5,348.6,69.1667,44,80.6,100,71.1,78.5,75.5
20160213103000,346.5,348.6,69.1667,44,80.6,100,71.1,78.5,75.5
20160213104500,346.5,348.6,69.1667,44,79.4,100,71.1,78.5,75.5
20160213110000,346.5,348.6,69.1667,44,80.7,100,71.1,78.5,75.5
20160213111500,346.5,348.6,69.1667,44,80.7,100,71.1,78.5,75.5
20160213113000,346.5,348.6,69.1667,44,77.8,100,71.1,78.5,75.5
20160213114500,346.5,348.6,69.1667,44,77.8,100,71.0,78.5,75.5
20160213120000,346.5,348.6,69.1667,44,80.7,100,71.0,78.5,75.5
20160213121500,346.5,348.6,69.1667,44,77.8,100,71.0,78.5,75.5
20160213123000,346.5,348.6,69.1667,44,79.1,100,71.1,78.5,75.5
20160213124500,346.5,348.6,69.1667,44,80.1,100,71.2,78.5,75.5
20160213130000,346.5,344.4,68.3333,44,80.1,100,71.7,78.5,75.5
20160213131500,346.5,344.4,68.3333,44,81.1,100,72.0,78.5,75.5
20160213133000,346.5,344.4,68.3333,44,79.0,100,72.2,78.5,75.5
20160213134500,346.5,344.4,68.3333,44,74.9,100,72.4,78.5,75.5
20160213140000,346.5,344.4,68.3333,44,80.4,100,72.7,78.5,75.5
20160213141500,346.5,344.4,68.3333,44,75.0,100,72.9,78.5,75.5
20160213143000,346.5,344.4,68.3333,44,81.5,100,73.2,78.5,75.5
20160213144500,346.5,344.4,68.3333,44,77.1,100,72.6,78.5,75.5
20160213150000,346.5,344.4,68.3333,44,77.9,100,72.3,78.5,75.5
20160213151500,346.5,344.4,68.3333,44,81.1,100,72.6,78.5,75.5
20160213153000,346.5,344.4,68.3333,44,75.2,100,71.7,78.5,75.5
20160213154500,346.5,344.4,68.3333,44,75.2,100,71.3,78.5,75.5
20160213160000,346.5,344.4,68.3333,44,81.1,100,71.2,78.5,75.5
20160213161500,346.5,344.4,68.3333,44,78.8,100,71.0,78.5,75.5
20160213163000,346.5,344.4,68.3333,44,74.9,100,70.9,78.5,75.5
20160213164500,346.5,344.4,68.3333,44,79.9,100,70.8,78.5,75.5
20160213170000,346.5,344.4,68.3333,44,79.9,100,70.7,78.5,75.5
20160213171500,346.5,344.4,68.3333,44,75.8,100,70.7,78.5,75.5
20160213173000,346.5,344.4,68.3333,44,75.8,100,70.5,78.5,75.5
20160213174500,346.5,339.15,67.2917,44,80.7,100,70.6,78.5,75.5
20160213180000,346.5,339.15,67.2917,44,79.1,100,70.6,78.4,75.4
20160213181500,346.5,344.4,68.3333,44,74.0,100,70.5,78.4,75.4
20160213183000,346.5,344.4,68.3333,44,80.7,100,70.5,78.3,75.3
20160213184500,346.5,344.4,68.3333,44,77.7,100,70.5,78.4,75.4
20160213190000,346.5,344.4,68.3333,44,74.0,100,70.5,78.4,75.4
20160213191500,346.5,344.4,68.3333,44,78.7,100,70.5,78.4,75.4
20160213193000,346.5,344.4,68.3333,44,80.6,100,70.5,78.4,75.4
20160213194500,346.5,344.4,68.3333,44,75.1,100,70.3,78.3,75.3
20160213200000,346.5,344.4,68.3333,44,79.2,100,70.5,78.3,75.3
20160213201500,346.5,344.4,68.3333,44,75.4,100,70.7,78.4,75.4
20160213203000,346.5,344.4,68.3333,44,80.6,100,70.5,78.3,75.3
20160213204500,346.5,344.4,68.3333,44,80.6,100,70.5,78.3,75.3
20160213210000,346.5,344.4,68.3333,44,77.4,100,70.7,78.3,75.3
20160213211500,346.5,344.4,68.3333,44,74.9,100,70.7,78.4,75.4
20160213213000,346.5,344.4,68.3333,44,76.6,100,70.6,78.3,75.3
20160213214500,346.5,344.4,68.3333,44,79.1,100,70.5,78.3,75.3
20160213220000,346.5,344.4,68.3333,44,80.6,100,70.5,78.4,75.4
20160213221500,346.5,344.4,68.3333,44,78.7,100,70.5,78.4,75.4
20160213223000,346.5,339.15,67.2917,44,77.7,100,70.4,78.4,75.4
20160213224500,346.5,343.35,68.125,44,79.6,100,70.4,78.4,75.4
20160213230000,346.5,343.35,68.125,44,79.6,100,70.5,78.3,75.3
20160213231500,346.5,343.35,68.125,44,79.6,100,70.4,78.3,75.3
20160213233000,346.5,343.35,68.125,44,79.6,100,70.4,78.3,75.3
20160213234500,346.5,343.35,68.125,44,78.2,100,70.3,78.4,75.4
20160214000000,346.5,343.35,68.125,44,74.6,100,70.3,78.3,75.3
20160214001500,346.5,343.35,68.125,44,74.6,100,70.4,78.3,75.3
20160214003000,346.5,343.35,68.125,44,74.6,100,70.3,78.4,75.4
20160214004500,346.5,343.35,68.125,44,74.6,100,70.3,78.3,75.3
20160214010000,346.5,343.35,68.125,44,77.9,100,70.6,78.3,75.3
20160214011500,346.5,343.35,68.125,44,77.9,100,70.5,78.4,75.4
20160214013000,346.5,343.35,68.125,44,76.8,100,70.5,78.4,75.4
20160214014500,346.5,343.35,68.125,44,79.2,100,70.5,78.4,75.4
20160214020000,346.5,343.35,68.125,44,83.1,100,70.5,78.3,75.3
20160214021500,346.5,343.35,68.125,44,81.5,100,70.6,78.3,75.3
20160214023000,346.5,343.35,68.125,44,81.5,100,70.5,78.4,75.4
20160214024500,346.5,343.35,68.125,44,81.5,100,70.5,78.4,75.4
20160214030000,346.5,343.35,68.125,44,81.5,100,70.4,78.3,75.3
20160214031500,346.5,343.35,68.125,44,80.6,100,70.4,78.4,75.4
20160214033000,346.5,343.35,68.125,44,80.6,100,70.3,78.4,75.4
20160214034500,346.5,343.35,68.125,44,80.6,100,70.3,78.3,75.3
20160214040000,346.5,343.35,68.125,44,79.6,100,70.3,78.3,75.3
20160214041500,346.5,343.35,68.125,44,79.6,100,70.3,78.3,75.3
20160214043000,346.5,343.35,68.125,44,79.6,100,70.2,78.3,75.3
20160214044500,346.5,343.35,68.125,44,80.6,100,70.2,78.3,75.3
20160214050000,346.5,343.35,68.125,44,79.6,100,70.3,78.3,75.3
20160214051500,346.5,343.35,68.125,44,79.6,100,70.5,78.3,75.3
20160214053000,346.5,343.35,68.125,44,79.6,100,70.6,78.3,75.3
20160214054500,346.5,343.35,68.125,44,79.6,100,70.7,78.3,75.3
20160214060000,346.5,343.35,68.125,44,79.6,100,70.8,78.4,75.4
20160214061500,346.5,343.35,68.125,44,78.7,100,70.8,78.4,75.4
20160214063000,346.5,343.35,68.125,44,75.8,100,70.8,78.4,75.4
20160214064500,346.5,343.35,68.125,44,74.4,100,70.9,78.3,75.3
20160214070000,346.5,343.35,68.125,44,76.0,100,71.2,78.3,75.3
20160214071500,346.5,343.35,68.125,44,82.0,100,71.3,78.4,75.4
20160214073000,346.5,343.35,68.125,44,81.1,100,71.2,78.4,75.4
20160214074500,346.5,343.35,68.125,44,79.6,100,71.2,78.4,75.4
20160214080000,346.5,343.35,68.125,44,78.7,100,71.3,78.3,75.3
20160214081500,346.5,343.35,68.125,44,76.4,100,71.3,78.4,75.4
20160214083000,346.5,343.35,68.125,44,75.4,100,71.4,78.3,75.3
20160214084500,346.5,343.35,68.125,44,75.4,100,71.4,78.4,75.4
20160214090000,346.5,343.35,68.125,44,76.4,100,71.4,78.3,75.3
20160214091500,346.5,343.35,68.125,44,76.4,100,71.4,78.3,75.3
20160214093000,346.5,338.1,67.0833,44,76.4,100,71.6,78.3,75.3
20160214094500,346.5,343.35,68.125,44,75.3,100,71.4,78.3,75.3
20160214100000,346.5,343.35,68.125,44,80.6,100,71.1,78.3,75.3
20160214101500,346.5,339.15,67.2917,44,81.5,100,71.3,78.3,75.3
20160214103000,346.5,339.15,67.2917,44,77.7,100,71.3,78.3,75.3
20160214104500,346.5,339.15,67.2917,44,80.0,100,71.6,78.3,75.3
20160214110000,346.5,339.15,67.2917,44,80.0,100,71.3,78.3,75.3
20160214111500,346.5,339.15,67.2917,44,75.4,100,71.4,78.3,75.3
20160214113000,346.5,339.15,67.2917,44,82.0,100,71.4,78.3,75.3
20160214114500,346.5,339.15,67.2917,44,77.7,100,71.5,78.3,75.3
20160214120000,346.5,339.15,67.2917,44,75.9,100,71.6,78.3,75.3
20160214121500,346.5,339.15,67.2917,44,82.0,100,71.8,78.3,75.3
20160214123000,346.5,339.15,67.2917,44,76.4,100,71.4,78.3,75.3
20160214124500,346.5,339.15,67.2917,44,76.4,100,71.6,78.3,75.3
20160214130000,346.5,339.15,67.2917,44,80.8,100,71.7,78.3,75.3
20160214131500,346.5,339.15,67.2917,44,80.8,100,71.8,78.3,75.3
20160214133000,346.5,339.15,67.2917,44,76.8,100,71.7,78.3,75.3
20160214134500,346.5,339.15,67.2917,44,76.8,100,71.7,78.3,75.3
20160214140000,346.5,339.15,67.2917,44,80.7,100,71.9,78.3,75.3
20160214141500,346.5,339.15,67.2917,44,82.0,100,71.6,78.3,75.3
20160214143000,346.5,339.15,67.2917,44,77.7,100,71.7,78.3,75.3
20160214144500,346.5,339.15,67.2917,44,76.4,100,71.7,78.3,75.3
20160214150000,346.5,339.15,67.2917,44,80.7,100,71.7,78.3,75.3
20160214151500,346.5,339.15,67.2917,44,80.7,100,71.8,78.3,75.3
20160214153000,346.5,339.15,67.2917,44,77.2,100,71.6,78.3,75.3
20160214154500,346.5,343.35,68.125,44,77.2,100,71.6,78.3,75.3
20160214160000,346.5,343.35,68.125,44,80.4,100,71.7,78.3,75.3
20160214161500,346.5,343.35,68.125,44,82.0,100,72.1,78.3,75.3
20160214163000,346.5,343.35,68.125,44,78.7,100,72.7,78.3,75.3
20160214164500,346.5,343.35,68.125,44,75.9,100,73.3,78.3,75.3
20160214170000,346.5,343.35,68.125,44,79.2,100,74.0,78.3,75.3
20160214171500,346.5,343.35,68.125,44,82.5,100,73.8,78.3,75.3
20160214173000,346.5,343.35,68.125,44,77.1,100,73.8,78.3,75.3
20160214174500,346.5,343.35,68.125,44,77.1,100,73.9,78.3,75.3
20160214180000,346.5,343.35,68.125,44,82.5,100,73.7,78.3,75.3
20160214181500,346.5,343.35,68.125,44,80.6,100,73.7,78.3,75.3
20160214183000,346.5,343.35,68.125,44,75.4,100,73.8,78.3,75.3
20160214184500,346.5,343.35,68.125,44,78.7,100,74.0,78.3,75.3
20160214190000,346.5,343.35,68.125,44,82.2,100,73.7,78.3,75.3
20160214191500,346.5,343.35,68.125,44,79.1,100,73.7,78.3,75.3
20160214193000,346.5,343.35,68.125,44,75.4,100,73.8,78.3,75.3
20160214194500,346.5,343.35,68.125,44,81.1,100,73.8,78.3,75.3
20160214200000,346.5,343.35,68.125,44,81.1,100,73.8,78.3,75.3
20160214201500,346.5,343.35,68.125,44,77.2,100,73.8,78.3,75.3
20160214203000,346.5,343.35,68.125,44,76.4,100,73.8,78.3,75.3
20160214204500,346.5,343.35,68.125,44,80.2,100,73.9,78.3,75.3
20160214210000,346.5,343.35,68.125,44,82.0,100,73.8,78.3,75.3
20160214211500,346.5,343.35,68.125,44,77.7,100,73.8,78.3,75.3
20160214213000,346.5,343.35,68.125,44,78.7,100,74.0,78.3,75.3
20160214214500,346.5,343.35,68.125,44,81.5,100,73.9,78.3,75.3
20160214220000,346.5,343.35,68.125,44,77.2,100,73.8,78.3,75.3
20160214221500,346.5,343.35,68.125,44,78.7,100,73.9,78.3,75.3
20160214223000,346.5,343.35,68.125,44,82.5,100,73.9,78.3,75.3
20160214224500,346.5,343.35,68.125,44,79.6,100,73.9,78.3,75.3
20160214230000,346.5,343.35,68.125,44,75.9,100,73.9,78.3,75.3
20160214231500,346.5,343.35,68.125,44,80.5,100,74.0,78.3,75.3
20160214233000,346.5,343.35,68.125,44,82.0,100,74.0,78.3,75.3
20160214234500,346.5,343.35,68.125,44,76.3,100,74.1,78.3,75.3
20160215000000,346.5,343.35,68.125,44,79.3,100,74.2,78.3,75.3
20160215001500,346.5,343.35,68.125,44,82.0,100,74.1,78.3,75.3
20160215003000,346.5,343.35,68.125,44,76.8,100,74.2,78.3,75.3
20160215004500,346.5,343.35,68.125,44,80.2,100,74.3,78.3,75.3
20160215010000,346.5,343.35,68.125,44,81.5,100,74.2,78.3,75.3
20160215011500,346.5,343.35,68.125,44,76.7,100,74.2,78.3,75.3
20160215013000,346.5,343.35,68.125,44,78.7,100,74.3,78.3,75.3
20160215014500,346.5,343.35,68.125,44,82.5,100,74.1,78.3,75.3
20160215020000,346.5,343.35,68.125,44,80.5,100,74.1,78.3,75.3
20160215021500,346.5,343.35,68.125,44,76.1,100,74.1,78.3,75.3
20160215023000,346.5,343.35,68.125,44,82.0,100,74.1,78.3,75.3
20160215024500,346.5,343.35,68.125,44,80.6,100,74.0,78.3,75.3
20160215030000,346.5,343.35,68.125,44,76.9,100,74.1,78.3,75.3
20160215031500,346.5,343.35,68.125,44,82.6,100,74.1,78.3,75.3
20160215033000,346.5,343.35,68.125,44,79.1,100,74.0,78.3,75.3
20160215034500,346.5,343.35,68.125,44,77.8,100,74.1,78.3,75.3
20160215040000,346.5,343.35,68.125,44,82.6,100,74.2,78.3,75.3
20160215041500,346.5,343.35,68.125,44,80.1,100,74.2,78.3,75.3
20160215043000,346.5,343.35,68.125,44,76.4,100,74.3,78.3,75.3
20160215044500,346.5,343.35,68.125,44,81.4,100,74.3,78.3,75.3
20160215050000,346.5,343.35,68.125,44,81.4,100,74.3,78.3,75.3
20160215051500,346.5,343.35,68.125,44,75.9,100,74.3,78.3,75.3
20160215053000,346.5,343.35,68.125,44,80.2,100,74.4,78.3,75.3
20160215054500,346.5,343.35,68.125,44,82.0,100,74.3,78.3,75.3
20160215060000,346.5,343.35,68.125,44,77.7,100,74.3,78.3,75.3
20160215061500,346.5,343.35,68.125,44,79.7,100,74.2,78.3,75.3
20160215063000,346.5,339.15,67.2917,44,82.5,100,74.0,78.3,75.3
20160215064500,346.5,339.15,67.2917,44,78.2,100,73.9,78.3,75.3
20160215070000,346.5,339.15,67.2917,44,78.2,100,73.9,78.3,75.3
20160215071500,346.5,339.15,67.2917,44,82.1,100,73.5,78.3,75.3
20160215073000,346.5,339.15,67.2917,44,82.1,100,73.4,78.3,75.3
20160215074500,346.5,339.15,67.2917,44,78.2,100,73.3,78.3,75.3
20160215080000,346.5,339.15,67.2917,44,78.2,100,72.8,78.3,75.3
20160215081500,346.5,343.35,68.125,44,80.7,100,72.7,78.3,75.3
20160215083000,346.5,343.35,68.125,44,83.7,100,73.1,78.3,75.3
20160215084500,346.5,343.35,68.125,44,81.4,100,72.4,78.3,75.3
20160215090000,346.5,343.35,68.125,44,77.6,100,72.2,78.3,75.3
20160215091500,346.5,343.35,68.125,44,77.6,100,72.1,78.3,75.3
20160215093000,346.5,343.35,68.125,44,81.7,100,73.7,78.3,75.3
20160215094500,346.5,338.1,67.0833,44,83.1,100,74.2,78.3,75.3
20160215100000,346.5,338.1,67.0833,44,78.2,100,74.3,78.3,75.3
20160215101500,346.5,338.1,67.0833,44,78.2,100,74.6,78.3,75.3
20160215103000,346.5,338.1,67.0833,44,82.8,100,74.7,78.3,75.3
20160215104500,346.5,338.1,67.0833,44,79.6,100,74.7,78.3,75.3
20160215110000,346.5,338.1,67.0833,44,77.8,100,74.6,78.3,75.3
20160215111500,346.5,338.1,67.0833,44,78.7,100,75.1,78.3,75.3
20160215113000,346.5,342.3,67.9167,44,80.2,100,75.2,78.3,75.3
20160215114500,346.5,342.3,67.9167,44,56.8,100,74.6,78.3,75.3
20160215120000,346.5,342.3,67.9167,44,78.2,100,73.8,78.3,75.3
20160215121500,346.5,342.3,67.9167,44,76.8,100,74.8,78.3,75.3
20160215123000,346.5,351.75,69.7917,44,78.3,100,75.0,78.3,75.3
20160215124500,346.5,351.75,69.7917,44,80.4,100,74.7,78.3,75.3
20160215130000,346.5,351.75,69.7917,44,83.1,100,74.3,78.3,75.3
20160215131500,346.5,344.4,68.3333,44,79.1,100,74.8,78.3,75.3
20160215133000,346.5,344.4,68.3333,44,77.8,100,74.6,78.3,75.3
20160215134500,346.5,481.95,95.625,55,62.6,0,73.6,70.9,67.9
20160215140000,346.5,489.3,97.0833,56,55.0,0,72.2,70.9,67.9
20160215141500,346.5,389.55,77.2917,48,55.0,0,71.0,70.9,67.9
20160215143000,346.5,389.55,77.2917,48,55.0,0,70.7,70.9,67.9
20160215144500,346.5,489.3,97.0833,57,55.0,0,72.1,70.9,67.9
20160215150000,346.5,393.75,78.125,48,55.0,0,71.3,70.9,67.9
20160215151500,346.5,371.7,73.75,46,55.0,0,71.1,70.9,67.9
20160215153000,346.5,362.25,71.875,44,55.0,0,70.6,70.9,67.9
20160215154500,346.5,357.0,70.8333,44,55.0,0,70.3,70.9,67.9
20160215160000,346.5,362.25,71.875,44,55.0,0,69.8,70.9,67.9
20160215161500,346.5,362.25,71.875,44,53.9,0,69.7,70.9,67.9
20160215163000,346.5,362.25,71.875,44,51.9,0,69.3,70.9,67.9
20160215164500,346.5,362.25,71.875,44,51.9,0,69.1,70.9,67.9
20160215170000,346.5,362.25,71.875,44,51.9,0,68.8,70.9,67.9
20160215171500,346.5,355.95,70.625,44,51.9,0,68.6,70.9,67.9
20160215173000,346.5,355.95,70.625,44,51.9,0,68.3,70.9,67.9
20160215174500,346.5,355.95,70.625,44,51.9,0,68.1,70.9,67.9
20160215180000,346.5,355.95,70.625,44,51.9,0,67.9,70.9,67.9
20160215181500,346.5,355.95,70.625,44,51.9,0,67.7,70.9,67.9
20160215183000,346.5,355.95,70.625,44,51.1,100,67.4,70.9,67.9
20160215184500,346.5,360.15,71.4583,44,51.1,100,67.2,70.9,67.9
20160215190000,346.5,355.95,70.625,44,53.9,100,67.1,70.9,67.9
20160215191500,346.5,355.95,70.625,44,69.2,100,67.6,70.9,67.9
20160215193000,346.5,355.95,70.625,44,71.1,100,67.8,70.9,67.9
20160215194500,346.5,355.95,70.625,44,72.9,100,68.0,70.9,67.9
20160215200000,346.5,355.95,70.625,44,63.9,0,68.2,70.9,67.9
20160215201500,346.5,355.95,70.625,44,51.1,100,67.6,70.9,67.9
20160215203000,346.5,355.95,70.625,44,50.3,100,67.4,70.9,67.9
20160215204500,346.5,355.95,70.625,44,50.3,100,67.2,70.9,67.9
20160215210000,346.5,355.95,70.625,44,70.1,100,67.2,70.9,67.9
20160215211500,346.5,355.95,70.625,44,71.2,100,67.7,70.9,67.9
20160215213000,346.5,355.95,70.625,44,74.8,100,67.9,70.9,67.9
20160215214500,346.5,355.95,70.625,44,72.0,100,68.1,70.9,67.9
20160215220000,346.5,355.95,70.625,44,51.1,0,67.8,70.9,67.9
20160215221500,346.5,355.95,70.625,44,49.9,100,67.4,70.9,67.9
20160215223000,346.5,355.95,70.625,44,49.9,100,67.1,70.9,67.9
20160215224500,346.5,355.95,70.625,44,70.6,100,67.1,70.9,67.9
20160215230000,346.5,355.95,70.625,44,77.3,100,67.6,70.9,67.9
20160215231500,346.5,355.95,70.625,44,72.9,100,67.9,70.9,67.9
20160215233000,346.5,355.95,70.625,44,75.4,100,68.1,70.9,67.9
20160215234500,346.5,355.95,70.625,44,49.9,100,67.6,70.9,67.9
20160216000000,346.5,355.95,70.625,44,49.4,100,67.1,70.9,67.9
20160216001500,346.5,355.95,70.625,44,69.4,100,67.0,70.9,67.9
20160216003000,346.5,355.95,70.625,44,77.1,100,67.6,70.9,67.9
20160216004500,346.5,355.95,70.625,44,77.1,100,67.9,70.9,67.9
20160216010000,346.5,355.95,70.625,44,72.0,100,68.1,70.9,67.9
20160216011500,346.5,355.95,70.625,44,51.5,0,67.8,70.9,67.9
20160216013000,346.5,355.95,70.625,44,49.5,100,67.3,70.9,67.9
20160216014500,346.5,361.2,71.6667,44,58.7,100,66.9,70.9,67.9
20160216020000,346.5,355.95,70.625,44,77.2,100,67.4,70.9,67.9
20160216021500,346.5,355.95,70.625,44,74.9,100,67.8,70.9,67.9
20160216023000,346.5,355.95,70.625,44,73.0,100,68.0,70.9,67.9
20160216024500,346.5,355.95,70.625,44,58.8,0,68.2,70.9,67.9
20160216030000,346.5,355.95,70.625,44,49.1,100,67.4,70.9,67.9
20160216031500,346.5,355.95,70.625,44,48.3,100,67.1,70.9,67.9
20160216033000,346.5,355.95,70.625,44,72.0,100,67.2,70.9,67.9
20160216034500,346.5,355.95,70.625,44,73.4,100,67.6,70.9,67.9
20160216040000,346.5,360.15,71.4583,44,74.4,100,67.8,70.9,67.9
20160216041500,346.5,360.15,71.4583,44,75.3,100,68.0,70.9,67.9
20160216043000,346.5,354.9,70.4167,44,50.7,0,67.8,70.9,67.9
20160216044500,346.5,354.9,70.4167,44,48.3,100,67.2,70.9,67.9
20160216050000,346.5,354.9,70.4167,44,71.0,100,66.9,70.9,67.9
20160216051500,346.5,354.9,70.4167,44,74.8,100,67.4,70.9,67.9
20160216053000,346.5,354.9,70.4167,44,74.8,100,67.7,70.9,67.9
20160216054500,346.5,354.9,70.4167,44,74.8,100,67.9,70.9,67.9
20160216060000,346.5,354.9,70.4167,44,73.9,100,68.1,70.9,67.9
20160216061500,346.5,354.9,70.4167,44,52.7,0,67.9,71.0,68.0
20160216063000,346.5,354.9,70.4167,44,48.3,100,66.9,70.9,67.9
20160216064500,346.5,354.9,70.4167,44,73.5,100,67.4,70.9,67.9
20160216070000,346.5,354.9,70.4167,44,74.9,100,67.7,70.9,67.9
20160216071500,346.5,354.9,70.4167,44,74.9,100,67.9,70.9,67.9
20160216073000,346.5,354.9,70.4167,44,74.9,100,67.9,70.9,67.9
20160216074500,346.5,354.9,70.4167,44,74.9,100,68.1,70.9,67.9
20160216080000,346.5,354.9,70.4167,44,54.3,0,68.0,70.9,67.9
20160216081500,346.5,354.9,70.4167,44,49.2,0,67.9,70.9,67.9
20160216083000,346.5,354.9,70.4167,44,49.2,0,68.4,70.9,67.9
20160216084500,346.5,354.9,70.4167,44,49.2,0,68.1,70.9,67.9
20160216090000,346.5,354.9,70.4167,44,49.2,0,68.6,70.9,67.9
20160216091500,346.5,354.9,70.4167,44,52.0,0,69.0,70.9,67.9
20160216093000,346.5,354.9,70.4167,44,51.1,0,68.8,70.9,67.9
20160216094500,346.5,354.9,70.4167,44,51.1,0,68.9,70.9,67.9
20160216100000,346.5,350.7,69.5833,44,51.1,0,69.4,70.9,67.9
20160216101500,346.5,350.7,69.5833,44,51.1,0,69.6,70.9,67.9
20160216103000,346.5,350.7,69.5833,44,50.3,0,70.1,70.9,67.9
20160216104500,346.5,350.7,69.5833,44,50.3,0,69.7,70.9,67.9
20160216110000,346.5,350.7,69.5833,44,50.3,0,69.6,70.9,67.9
20160216111500,346.5,350.7,69.5833,44,50.3,0,69.7,70.9,67.9
20160216113000,346.5,350.7,69.5833,44,50.3,0,69.6,70.9,67.9
20160216114500,346.5,350.7,69.5833,44,50.3,0,69.4,70.9,67.9
20160216120000,346.5,363.3,72.0833,46,50.3,0,69.7,70.9,67.9
20160216121500,346.5,363.3,72.0833,46,50.3,0,70.0,70.9,67.9
20160216123000,346.5,363.3,72.0833,46,50.3,0,69.7,70.9,67.9
20160216124500,346.5,363.3,72.0833,46,50.3,0,69.1,70.9,67.9
20160216130000,346.5,363.3,72.0833,45,50.3,0,68.6,70.9,67.9
20160216131500,346.5,363.3,72.0833,45,50.3,0,68.3,70.9,67.9
20160216133000,346.5,363.3,72.0833,45,50.3,0,68.4,70.9,67.9
20160216134500,346.5,363.3,72.0833,45,50.3,0,68.8,70.9,67.9
20160216140000,346.5,363.3,72.0833,45,50.3,0,68.7,70.9,67.9
20160216141500,346.5,363.3,72.0833,45,50.3,0,69.1,70.9,67.9
20160216143000,346.5,363.3,72.0833,45,50.3,0,69.1,70.9,67.9
20160216144500,346.5,363.3,72.0833,45,50.3,0,68.3,70.9,67.9
20160216150000,346.5,361.2,71.6667,45,50.2,0,68.1,70.9,67.9
20160216151500,346.5,361.2,71.6667,45,50.2,0,68.7,70.9,67.9
20160216153000,346.5,361.2,71.6667,45,50.2,0,68.8,70.9,67.9
20160216154500,346.5,361.2,71.6667,45,50.2,0,68.8,70.9,67.9
20160216160000,346.5,361.2,71.6667,45,50.2,0,68.9,70.9,67.9
20160216161500,346.5,361.2,71.6667,45,50.2,0,68.9,70.9,67.9
20160216163000,346.5,361.2,71.6667,45,50.2,0,68.9,70.9,67.9
20160216164500,346.5,361.2,71.6667,45,50.2,0,68.8,70.9,67.9
20160216170000,346.5,361.2,71.6667,45,50.2,0,68.8,70.9,67.9
20160216171500,346.5,361.2,71.6667,45,50.2,0,68.7,70.9,67.9
20160216173000,346.5,365.4,72.5,45,50.2,0,68.7,70.9,67.9
20160216174500,346.5,365.4,72.5,45,50.2,0,68.7,70.9,67.9
20160216180000,346.5,365.4,72.5,45,50.2,0,68.6,70.9,67.9
20160216181500,346.5,365.4,72.5,45,50.2,0,68.6,70.9,67.9
20160216183000,346.5,365.4,72.5,45,50.2,0,68.6,70.9,67.9
20160216184500,346.5,365.4,72.5,45,50.2,0,68.5,70.9,67.9
20160216190000,346.5,365.4,72.5,45,50.2,0,68.5,70.9,67.9
20160216191500,346.5,365.4,72.5,45,50.2,0,68.4,70.9,67.9
20160216193000,346.5,365.4,72.5,45,50.2,0,68.4,70.9,67.9
20160216194500,346.5,365.4,72.5,45,50.2,0,68.4,70.9,67.9
20160216200000,346.5,365.4,72.5,45,50.2,0,68.4,70.9,67.9
20160216201500,346.5,365.4,72.5,45,50.2,0,68.4,70.9,67.9
20160216203000,346.5,365.4,72.5,45,50.2,0,68.3,70.9,67.9
20160216204500,346.5,365.4,72.5,45,50.2,0,68.3,70.9,67.9
20160216210000,346.5,361.2,71.6667,45,50.2,0,68.3,70.9,67.9
20160216211500,346.5,361.2,71.6667,45,50.2,0,68.3,70.9,67.9
20160216213000,346.5,361.2,71.6667,45,50.2,0,68.3,70.9,67.9
20160216214500,346.5,361.2,71.6667,45,50.2,0,68.4,70.9,67.9
20160216220000,346.5,361.2,71.6667,45,50.2,0,68.4,70.9,67.9
20160216221500,346.5,361.2,71.6667,45,50.2,0,68.4,70.9,67.9
20160216223000,346.5,353.85,70.2083,45,50.2,0,68.3,70.9,67.9
20160216224500,346.5,353.85,70.2083,45,50.2,0,68.3,70.9,67.9
20160216230000,346.5,353.85,70.2083,45,50.2,0,68.3,70.9,67.9
20160216231500,346.5,353.85,70.2083,45,50.2,0,68.3,70.9,67.9
20160216233000,346.5,353.85,70.2083,45,50.2,0,68.3,70.9,67.9
20160216234500,346.5,358.05,71.0417,45,50.2,0,68.3,70.9,67.9
20160217000000,346.5,358.05,71.0417,45,50.2,0,68.3,70.9,67.9
20160217001500,346.5,358.05,71.0417,45,50.2,0,68.2,70.9,67.9
20160217003000,346.5,358.05,71.0417,45,50.2,0,68.2,70.9,67.9
20160217004500,346.5,358.05,71.0417,45,50.2,0,68.2,70.9,67.9
20160217010000,346.5,358.05,71.0417,45,50.2,0,68.2,70.9,67.9
20160217011500,346.5,348.6,69.1667,45,50.2,0,68.2,70.9,67.9
20160217013000,346.5,338.1,67.0833,44,49.5,0,68.2,70.9,67.9
20160217014500,346.5,338.1,67.0833,44,49.5,0,68.1,70.9,67.9
20160217020000,346.5,338.1,67.0833,44,49.5,0,68.1,70.9,67.9
20160217021500,346.5,338.1,67.0833,44,49.5,0,68.1,70.9,67.9
20160217023000,346.5,338.1,67.0833,44,49.5,0,68.1,70.9,67.9
20160217024500,346.5,338.1,67.0833,44,49.5,0,68.1,70.9,67.9
20160217030000,346.5,338.1,67.0833,44,49.5,0,68.1,70.9,67.9
20160217031500,346.5,338.1,67.0833,44,49.5,0,68.0,70.9,67.9
20160217033000,346.5,338.1,67.0833,44,49.5,0,68.0,70.9,67.9
20160217034500,346.5,338.1,67.0833,44,49.5,0,68.1,70.9,67.9
20160217040000,346.5,338.1,67.0833,44,49.5,0,68.0,70.9,67.9
20160217041500,346.5,338.1,67.0833,44,48.7,0,68.0,70.9,67.9
20160217043000,346.5,338.1,67.0833,44,48.7,0,68.0,70.9,67.9
20160217044500,346.5,362.25,71.875,3,53.9,0,68.1,70.9,67.9
20160217050000,346.5,349.65,69.375,3,52.7,0,68.4,70.9,67.9
20160217051500,346.5,332.85,66.0417,43,53.9,0,68.8,70.9,67.9
20160217053000,346.5,363.3,72.0833,44,53.1,0,68.9,70.9,67.9
20160217054500,346.5,363.3,72.0833,44,54.3,0,69.2,70.9,67.9
20160217060000,346.5,363.3,72.0833,44,51.9,0,69.1,70.9,67.9
20160217061500,346.5,363.3,72.0833,44,50.7,0,68.9,70.9,67.9
20160217063000,346.5,358.05,71.0417,44,50.7,0,68.9,70.9,67.9
20160217064500,346.5,358.05,71.0417,44,51.4,0,69.0,70.9,67.9
20160217070000,346.5,385.35,76.4583,46,53.1,0,69.6,70.9,67.9
20160217071500,346.5,362.25,71.875,44,53.1,0,68.9,70.9,67.9
20160217073000,346.5,362.25,71.875,44,51.9,0,68.8,70.9,67.9
20160217074500,346.5,362.25,71.875,44,51.9,0,68.7,70.9,67.9
20160217080000,346.5,362.25,71.875,44,51.1,0,68.8,70.9,67.9
20160217081500,346.5,362.25,71.875,44,51.1,0,68.8,70.9,67.9
20160217083000,346.5,362.25,71.875,44,51.8,0,69.3,70.9,67.9
20160217084500,346.5,362.25,71.875,44,53.5,0,69.8,70.9,67.9
20160217090000,346.5,362.25,71.875,44,52.3,0,69.6,70.9,67.9
20160217091500,346.5,362.25,71.875,44,52.3,0,70.0,70.9,67.9
20160217093000,346.5,362.25,71.875,44,52.3,0,70.0,70.9,67.9
20160217094500,346.5,374.85,74.375,45,52.3,0,70.0,70.9,67.9
20160217100000,346.5,357.0,70.8333,44,52.3,0,69.4,70.9,67.9
20160217101500,346.5,357.0,70.8333,44,52.3,0,69.2,70.9,67.9
20160217103000,346.5,357.0,70.8333,44,52.3,0,69.2,70.9,67.9
20160217104500,346.5,357.0,70.8333,44,52.3,0,68.8,70.9,67.9
20160217110000,346.5,357.0,70.8333,44,52.3,0,68.7,70.9,67.9
20160217111500,346.5,357.0,70.8333,44,52.3,0,69.3,70.9,67.9
20160217113000,346.5,362.25,71.875,45,52.3,0,69.9,70.9,67.9
20160217114500,346.5,362.25,71.875,45,52.3,0,70.0,70.9,67.9
20160217120000,346.5,362.25,71.875,45,52.3,0,69.3,70.9,67.9
20160217121500,346.5,426.3,84.5833,50,52.3,0,70.3,70.9,67.9
20160217123000,346.5,364.35,72.2917,45,52.3,0,69.6,70.9,67.9
20160217124500,346.5,364.35,72.2917,45,52.3,0,69.6,70.9,67.9
20160217130000,346.5,364.35,72.2917,45,52.3,0,68.9,70.9,67.9
20160217131500,346.5,364.35,72.2917,45,52.3,0,69.1,70.9,67.9
20160217133000,346.5,364.35,72.2917,45,77.7,100,69.8,76.0,73.0
20160217134500,346.5,364.35,72.2917,45,74.8,100,70.3,76.0,73.0
20160217140000,346.5,364.35,72.2917,45,75.9,100,71.3,76.0,73.0
20160217141500,346.5,364.35,72.2917,45,78.9,100,71.4,76.0,73.0
20160217143000,346.5,364.35,72.2917,45,81.1,100,71.4,76.0,73.0
20160217144500,346.5,364.35,72.2917,45,78.2,100,72.1,76.0,73.0
20160217150000,346.5,364.35,72.2917,45,75.3,100,71.7,76.0,73.0
20160217151500,346.5,364.35,72.2917,45,76.4,100,71.6,76.0,73.0
20160217153000,346.5,364.35,72.2917,45,79.7,100,71.6,76.0,73.0
20160217154500,346.5,364.35,72.2917,45,81.3,100,71.6,76.0,73.0
20160217160000,346.5,364.35,72.2917,45,78.7,100,72.2,76.0,73.0
20160217161500,346.5,364.35,72.2917,45,75.4,100,72.5,76.0,73.0
20160217163000,346.5,364.35,72.2917,45,75.4,100,72.7,76.0,73.0
20160217164500,346.5,364.35,72.2917,45,76.9,100,72.9,76.0,73.0
20160217170000,346.5,360.15,71.4583,45,80.4,100,73.1,76.0,73.0
20160217171500,346.5,360.15,71.4583,45,81.4,100,73.2,76.0,73.0
20160217173000,346.5,360.15,71.4583,45,54.7,100,72.3,76.0,73.0
20160217174500,346.5,360.15,71.4583,45,72.0,100,72.2,76.0,73.0
20160217180000,346.5,360.15,71.4583,45,74.2,100,72.9,76.0,73.0
20160217181500,346.5,360.15,71.4583,45,76.8,100,73.1,76.0,73.0
20160217183000,346.5,360.15,71.4583,45,76.8,100,73.1,76.0,73.0
20160217184500,346.5,360.15,71.4583,45,73.8,100,72.9,76.0,73.0
20160217190000,346.5,360.15,71.4583,45,72.0,100,73.1,76.0,73.0
20160217191500,346.5,360.15,71.4583,45,73.5,100,73.1,76.0,73.0
20160217193000,346.5,360.15,71.4583,45,76.4,100,73.2,76.0,73.0
20160217194500,346.5,360.15,71.4583,45,57.9,100,73.1,76.0,73.0
20160217200000,346.5,360.15,71.4583,45,53.0,100,72.1,76.0,73.0
20160217201500,346.5,360.15,71.4583,45,71.6,100,72.6,76.0,73.0
20160217203000,346.5,360.15,71.4583,45,71.6,100,72.8,76.0,73.0
20160217204500,346.5,360.15,71.4583,45,73.9,100,72.8,76.0,73.0
20160217210000,346.5,360.15,71.4583,45,72.0,100,72.9,76.0,73.0
20160217211500,346.5,360.15,71.4583,45,70.1,100,72.8,76.0,73.0
20160217213000,346.5,360.15,71.4583,45,71.6,100,72.9,76.0,73.0
20160217214500,346.5,360.15,71.4583,45,73.4,100,72.9,76.0,73.0
20160217220000,346.5,360.15,71.4583,45,73.4,100,72.9,76.0,73.0
20160217221500,346.5,360.15,71.4583,45,69.7,100,72.9,76.0,73.0
20160217223000,346.5,360.15,71.4583,45,72.0,100,72.9,76.0,73.0
20160217224500,346.5,360.15,71.4583,45,73.4,100,72.9,76.0,73.0
20160217230000,346.5,360.15,71.4583,45,70.5,100,72.8,76.0,73.0
20160217231500,346.5,360.15,71.4583,45,70.5,100,72.9,76.0,73.0
20160217233000,346.5,360.15,71.4583,45,73.4,100,72.9,76.0,73.0
20160217234500,346.5,360.15,71.4583,45,70.1,100,72.9,76.0,73.0
20160218000000,346.5,360.15,71.4583,45,73.4,100,73.1,76.0,73.0
20160218001500,346.5,360.15,71.4583,45,70.4,100,73.1,76.0,73.0
20160218003000,346.5,360.15,71.4583,45,73.0,100,73.0,76.0,73.0
20160218004500,346.5,360.15,71.4583,45,71.0,100,73.1,76.0,73.0
20160218010000,346.5,360.15,71.4583,45,71.0,100,73.1,76.0,73.0
20160218011500,346.5,360.15,71.4583,45,72.7,100,73.0,76.0,73.0
20160218013000,346.5,360.15,71.4583,45,68.9,100,72.9,76.0,73.0
20160218014500,346.5,360.15,71.4583,45,73.4,100,72.9,76.0,73.0
20160218020000,346.5,360.15,71.4583,45,69.6,100,72.9,76.0,73.0
20160218021500,346.5,364.35,72.2917,45,70.9,100,72.9,76.0,73.0
20160218023000,346.5,364.35,72.2917,45,70.9,100,72.8,76.0,73.0
20160218024500,346.5,364.35,72.2917,45,72.0,100,72.9,76.0,73.0
20160218030000,346.5,364.35,72.2917,45,71.1,100,72.9,76.0,73.0
20160218031500,346.5,364.35,72.2917,45,71.1,100,72.9,76.0,73.0
20160218033000,346.5,364.35,72.2917,45,70.0,100,72.9,76.0,73.0
20160218034500,346.5,364.35,72.2917,45,71.1,100,72.8,76.0,73.0
20160218040000,346.5,364.35,72.2917,45,70.1,100,72.7,76.0,73.0
20160218041500,346.5,364.35,72.2917,45,73.0,100,72.8,76.0,73.0
20160218043000,346.5,364.35,72.2917,45,68.7,100,72.8,76.0,73.0
20160218044500,346.5,364.35,72.2917,45,72.0,100,72.8,76.0,73.0
20160218050000,346.5,364.35,72.2917,45,72.9,100,72.7,76.0,73.0
20160218051500,346.5,364.35,72.2917,45,72.9,100,72.8,76.0,73.0
20160218053000,346.5,364.35,72.2917,45,68.6,100,72.8,76.0,73.0
20160218054500,346.5,364.35,72.2917,45,68.6,100,72.7,76.0,73.0
20160218060000,346.5,364.35,72.2917,45,70.4,100,72.8,76.0,73.0
20160218061500,346.5,364.35,72.2917,45,70.4,100,72.9,76.0,73.0
20160218063000,346.5,364.35,72.2917,45,70.4,100,72.8,76.0,73.0
20160218064500,346.5,364.35,72.2917,45,68.6,100,72.8,76.0,73.0
20160218070000,346.5,364.35,72.2917,45,68.6,100,72.7,76.0,73.0
20160218071500,346.5,364.35,72.2917,45,73.4,100,71.8,76.0,73.0
20160218073000,346.5,364.35,72.2917,45,75.7,100,71.5,76.0,73.0
20160218074500,346.5,364.35,72.2917,45,77.2,100,71.4,76.0,73.0
20160218080000,346.5,364.35,72.2917,45,78.7,100,71.3,76.0,73.0
20160218081500,346.5,364.35,72.2917,45,80.6,100,72.3,76.0,73.0
20160218083000,346.5,360.15,71.4583,45,75.4,100,72.7,76.0,73.0
20160218084500,346.5,360.15,71.4583,45,79.6,100,72.9,76.0,73.0
20160218090000,346.5,360.15,71.4583,45,65.2,0,73.3,76.0,73.0
20160218091500,346.5,360.15,71.4583,45,57.3,100,71.5,76.0,73.0
20160218093000,346.5,360.15,71.4583,45,76.6,100,71.7,76.0,73.0
20160218094500,346.5,360.15,71.4583,45,74.0,100,72.0,76.0,73.0
20160218100000,346.5,360.15,71.4583,45,77.1,100,72.6,76.0,73.0
20160218101500,346.5,360.15,71.4583,45,80.1,100,73.0,76.0,73.0
20160218103000,346.5,360.15,71.4583,45,79.1,100,71.5,76.0,73.0
20160218104500,346.5,360.15,71.4583,45,75.3,100,72.3,76.0,73.0
20160218110000,346.5,353.85,70.2083,45,76.8,100,72.3,76.0,73.0
20160218111500,346.5,353.85,70.2083,45,81.1,100,72.5,76.0,73.0
20160218113000,346.5,362.25,71.875,45,80.1,100,72.2,76.0,73.0
20160218114500,346.5,362.25,71.875,45,75.3,100,72.1,76.0,73.0
20160218120000,346.5,362.25,71.875,45,76.4,100,72.4,76.0,73.0
20160218121500,346.5,362.25,71.875,45,80.2,100,72.9,76.0,73.0
20160218123000,346.5,362.25,71.875,45,56.0,100,72.3,76.0,73.0
20160218124500,346.5,362.25,71.875,45,74.8,100,71.7,76.0,73.0
20160218130000,346.5,362.25,71.875,45,74.8,100,71.8,76.0,73.0
20160218131500,346.5,362.25,71.875,45,75.9,100,72.6,76.0,73.0
20160218133000,346.5,358.05,71.0417,45,78.3,100,72.8,76.0,73.0
20160218134500,346.5,365.4,72.5,45,55.6,0,71.9,74.3,71.3
20160218140000,346.5,357.0,70.8333,45,53.9,0,71.3,74.3,71.3
20160218141500,346.5,357.0,70.8333,45,53.9,100,71.0,74.3,71.3
20160218143000,346.5,357.0,70.8333,45,53.9,100,71.2,74.3,71.3
20160218144500,346.5,357.0,70.8333,45,53.9,100,71.0,74.3,71.3
20160218150000,346.5,357.0,70.8333,45,53.9,100,71.0,74.3,71.3
20160218151500,346.5,357.0,70.8333,45,53.9,100,70.8,74.3,71.3
20160218153000,346.5,357.0,70.8333,45,53.9,100,70.8,74.3,71.3
20160218154500,346.5,362.25,71.875,45,70.1,100,71.0,74.3,71.3
20160218160000,346.5,362.25,71.875,45,59.7,0,71.6,74.3,71.3
20160218161500,346.5,362.25,71.875,45,53.9,100,70.9,74.3,71.3
20160218163000,346.5,362.25,71.875,45,53.9,100,70.8,74.3,71.3
20160218164500,346.5,362.25,71.875,45,53.9,100,70.7,74.3,71.3
20160218170000,346.5,362.25,71.875,45,62.8,100,70.8,74.3,71.3
20160218171500,346.5,362.25,71.875,45,67.7,100,71.3,74.3,71.3
20160218173000,346.5,358.05,71.0417,45,68.6,100,71.5,74.3,71.3
