PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218174500,346.5,358.05,71.0417,45,53.9,0,71.1,74.3,71.3
20160218180000,346.5,358.05,71.0417,45,53.9,100,70.8,74.3,71.3
20160218181500,346.5,358.05,71.0417,45,53.1,100,70.7,74.3,71.3
20160218183000,346.5,358.05,71.0417,45,63.9,100,70.7,74.3,71.3
20160218184500,346.5,358.05,71.0417,45,67.7,100,71.2,74.3,71.3
20160218190000,346.5,358.05,71.0417,45,69.1,100,71.5,74.3,71.3
20160218191500,346.5,358.05,71.0417,45,53.5,100,71.0,74.3,71.3
20160218193000,346.5,358.05,71.0417,45,53.5,100,70.8,74.3,71.3
20160218194500,346.5,358.05,71.0417,45,53.5,100,70.7,74.3,71.3
20160218200000,346.5,358.05,71.0417,45,61.9,100,70.6,74.3,71.3
20160218201500,346.5,358.05,71.0417,45,68.1,100,71.1,74.3,71.3
20160218203000,346.5,358.05,71.0417,45,66.7,100,71.3,74.3,71.3
20160218204500,346.5,358.05,71.0417,45,66.7,100,71.5,74.3,71.3
20160218210000,346.5,358.05,71.0417,45,54.3,0,71.2,74.3,71.3
20160218211500,346.5,358.05,71.0417,45,53.1,100,70.9,74.3,71.3
20160218213000,346.5,358.05,71.0417,45,53.1,100,70.7,74.3,71.3
20160218214500,346.5,358.05,71.0417,45,59.9,100,70.6,74.3,71.3
20160218220000,346.5,358.05,71.0417,45,68.2,100,71.1,74.3,71.3
20160218221500,346.5,358.05,71.0417,45,68.2,100,71.3,74.3,71.3
20160218223000,346.5,358.05,71.0417,45,66.7,100,71.4,74.3,71.3
20160218224500,346.5,358.05,71.0417,45,58.4,0,71.5,74.3,71.3
20160218230000,346.5,358.05,71.0417,45,53.5,100,70.9,74.3,71.3
20160218231500,346.5,358.05,71.0417,45,53.5,100,70.7,74.3,71.3
20160218233000,346.5,358.05,71.0417,45,53.5,100,70.5,74.3,71.3
20160218234500,346.5,358.05,71.0417,45,66.8,100,70.9,74.3,71.3
20160219000000,346.5,358.05,71.0417,45,68.6,100,71.2,74.3,71.3
20160219001500,346.5,358.05,71.0417,45,66.7,100,71.3,74.3,71.3
20160219003000,346.5,358.05,71.0417,45,66.7,100,71.5,74.3,71.3
20160219004500,346.5,358.05,71.0417,45,54.3,0,71.2,74.3,71.3
20160219010000,346.5,358.05,71.0417,45,53.1,100,70.9,74.3,71.3
20160219011500,346.5,358.05,71.0417,45,53.1,100,70.7,74.3,71.3
20160219013000,346.5,358.05,71.0417,45,53.1,100,70.5,74.3,71.3
20160219014500,346.5,358.05,71.0417,45,64.4,100,70.8,74.3,71.3
20160219020000,346.5,358.05,71.0417,45,65.8,100,71.1,74.3,71.3
20160219021500,346.5,358.05,71.0417,45,66.7,100,71.2,74.3,71.3
20160219023000,346.5,358.05,71.0417,45,65.8,100,71.3,74.3,71.3
20160219024500,346.5,358.05,71.0417,45,64.9,100,71.4,74.3,71.3
20160219030000,346.5,358.05,71.0417,45,66.3,100,71.4,74.3,71.3
20160219031500,346.5,358.05,71.0417,45,66.3,100,71.4,74.3,71.3
20160219033000,346.5,358.05,71.0417,45,64.9,100,71.5,74.3,71.3
20160219034500,346.5,358.05,71.0417,45,53.9,0,71.2,74.3,71.3
20160219040000,346.5,358.05,71.0417,45,53.0,100,70.8,74.3,71.3
20160219041500,346.5,358.05,71.0417,45,53.0,100,70.6,74.3,71.3
20160219043000,346.5,358.05,71.0417,45,68.8,100,70.7,74.3,71.3
20160219044500,346.5,358.05,71.0417,45,70.6,100,71.3,74.3,71.3
20160219050000,346.5,358.05,71.0417,45,55.6,0,71.3,74.3,71.3
20160219051500,346.5,358.05,71.0417,45,53.1,100,70.8,74.3,71.3
20160219053000,346.5,358.05,71.0417,45,53.1,100,70.5,74.3,71.3
20160219054500,346.5,358.05,71.0417,45,71.4,100,70.8,74.3,71.3
20160219060000,346.5,358.05,71.0417,45,71.4,100,71.3,74.3,71.3
20160219061500,346.5,358.05,71.0417,45,58.4,0,71.4,74.3,71.3
20160219063000,346.5,358.05,71.0417,45,53.5,100,70.9,74.3,71.3
20160219064500,346.5,358.05,71.0417,45,53.5,100,70.7,74.3,71.3
20160219070000,346.5,358.05,71.0417,45,56.7,100,70.4,74.3,71.3
20160219071500,346.5,358.05,71.0417,45,77.2,100,70.8,74.3,71.3
20160219073000,346.5,358.05,71.0417,45,73.5,100,71.0,74.3,71.3
20160219074500,346.5,348.6,69.1667,45,79.6,100,71.2,74.3,71.3
20160219080000,346.5,344.4,68.3333,45,76.3,100,71.1,74.3,71.3
20160219081500,346.5,344.4,68.3333,45,55.2,0,71.3,74.3,71.3
20160219083000,346.5,350.7,69.5833,45,55.2,0,71.4,74.3,71.3
20160219084500,346.5,350.7,69.5833,45,54.3,0,71.6,74.3,71.3
20160219090000,346.5,346.5,68.75,45,54.3,100,70.7,74.3,71.3
20160219091500,346.5,346.5,68.75,45,55.1,100,70.7,74.3,71.3
20160219093000,346.5,355.95,70.625,45,55.1,100,71.3,74.3,71.3
20160219094500,346.5,350.7,69.5833,45,55.1,0,71.6,74.3,71.3
20160219100000,346.5,350.7,69.5833,45,55.1,0,71.8,74.3,71.3
20160219101500,346.5,350.7,69.5833,45,55.1,0,72.0,74.3,71.3
20160219103000,346.5,350.7,69.5833,45,55.1,0,71.5,74.3,71.3
20160219104500,346.5,350.7,69.5833,45,55.1,0,71.6,74.3,71.3
20160219110000,346.5,350.7,69.5833,45,55.1,0,71.7,74.3,71.3
20160219111500,346.5,350.7,69.5833,45,55.1,0,71.6,74.3,71.3
20160219113000,346.5,350.7,69.5833,45,55.1,0,71.6,74.3,71.3
20160219114500,346.5,345.45,68.5417,45,55.1,0,71.7,74.3,71.3
20160219120000,346.5,345.45,68.5417,45,55.1,0,71.3,74.3,71.3
20160219121500,346.5,345.45,68.5417,45,55.1,0,71.6,74.3,71.3
20160219123000,346.5,345.45,68.5417,45,55.1,100,70.8,74.3,71.3
20160219124500,346.5,345.45,68.5417,45,55.1,100,70.5,74.3,71.3
20160219130000,346.5,345.45,68.5417,45,71.6,100,70.7,74.3,71.3
20160219131500,346.5,345.45,68.5417,45,58.4,0,71.6,74.3,71.3
20160219133000,346.5,345.45,68.5417,45,56.4,0,71.5,74.3,71.3
20160219134500,346.5,345.45,68.5417,45,56.4,0,71.4,74.3,71.3
20160219140000,346.5,345.45,68.5417,45,56.4,100,70.5,74.3,71.3
20160219141500,346.5,345.45,68.5417,45,64.4,100,70.4,74.3,71.3
20160219143000,346.5,345.45,68.5417,45,74.0,100,71.4,74.3,71.3
20160219144500,346.5,345.45,68.5417,45,57.2,0,71.7,74.3,71.3
20160219150000,346.5,345.45,68.5417,45,56.1,0,71.7,74.3,71.3
20160219151500,346.5,345.45,68.5417,45,56.1,0,71.6,74.3,71.3
20160219153000,346.5,354.9,70.4167,45,56.1,0,71.7,74.3,71.3
20160219154500,346.5,354.9,70.4167,45,56.1,0,71.7,74.3,71.3
20160219160000,346.5,354.9,70.4167,45,56.1,0,71.8,74.3,71.3
20160219161500,346.5,354.9,70.4167,45,56.1,0,71.9,74.3,71.3
20160219163000,346.5,360.15,71.4583,45,56.1,0,71.9,74.3,71.3
20160219164500,346.5,360.15,71.4583,45,56.1,0,71.9,74.3,71.3
20160219170000,346.5,360.15,71.4583,45,56.1,0,71.8,74.3,71.3
20160219171500,346.5,360.15,71.4583,45,56.1,0,71.8,74.3,71.3
20160219173000,346.5,360.15,71.4583,45,55.2,0,71.7,74.3,71.3
20160219174500,346.5,360.15,71.4583,45,55.2,0,71.6,74.3,71.3
20160219180000,346.5,360.15,71.4583,45,55.2,0,71.5,74.3,71.3
20160219181500,346.5,360.15,71.4583,45,55.2,0,71.3,74.3,71.3
20160219183000,346.5,360.15,71.4583,45,55.2,0,71.3,74.3,71.3
20160219184500,346.5,360.15,71.4583,45,55.2,0,71.2,74.3,71.3
20160219190000,346.5,360.15,71.4583,45,55.2,100,71.0,74.3,71.3
20160219191500,346.5,360.15,71.4583,45,55.2,100,70.9,74.3,71.3
20160219193000,346.5,360.15,71.4583,45,55.2,100,70.8,74.3,71.3
20160219194500,346.5,360.15,71.4583,45,54.5,100,70.8,74.3,71.3
20160219200000,346.5,360.15,71.4583,45,54.5,100,70.7,74.3,71.3
20160219201500,346.5,360.15,71.4583,45,69.1,100,70.9,74.3,71.3
20160219203000,346.5,360.15,71.4583,45,57.8,0,71.4,74.3,71.3
20160219204500,346.5,364.35,72.2917,45,54.7,100,70.9,74.3,71.3
20160219210000,346.5,358.05,71.0417,45,54.7,100,70.8,74.3,71.3
20160219211500,346.5,358.05,71.0417,45,54.7,100,70.8,74.3,71.3
20160219213000,346.5,358.05,71.0417,45,54.7,100,70.7,74.3,71.3
20160219214500,346.5,358.05,71.0417,45,66.5,100,70.9,74.3,71.3
20160219220000,346.5,358.05,71.0417,45,67.7,100,71.5,74.3,71.3
20160219221500,346.5,358.05,71.0417,45,55.2,0,71.1,74.3,71.3
20160219223000,346.5,358.05,71.0417,45,54.3,100,70.8,74.3,71.3
20160219224500,346.5,358.05,71.0417,45,54.3,100,70.7,74.3,71.3
20160219230000,346.5,358.05,71.0417,45,54.3,100,70.6,74.3,71.3
20160219231500,346.5,362.25,71.875,45,68.2,100,71.0,74.3,71.3
20160219233000,346.5,362.25,71.875,45,69.0,100,71.3,74.3,71.3
20160219234500,346.5,362.25,71.875,45,67.3,100,71.5,74.3,71.3
20160220000000,346.5,362.25,71.875,45,54.7,100,71.0,74.3,71.3
20160220001500,346.5,362.25,71.875,45,53.9,100,70.8,74.3,71.3
20160220003000,346.5,362.25,71.875,45,53.9,100,70.7,74.3,71.3
20160220004500,346.5,362.25,71.875,45,61.9,100,70.6,74.3,71.3
20160220010000,346.5,362.25,71.875,45,68.7,100,71.2,74.3,71.3
20160220011500,346.5,366.45,72.7083,46,59.3,0,71.3,74.3,71.3
20160220013000,346.5,338.1,67.0833,44,53.9,100,70.8,74.3,71.3
20160220014500,346.5,338.1,67.0833,44,53.9,100,70.7,74.3,71.3
20160220020000,346.5,338.1,67.0833,44,53.9,100,70.6,74.3,71.3
20160220021500,346.5,333.9,66.25,44,69.1,100,70.9,74.3,71.3
20160220023000,346.5,338.1,67.0833,44,69.1,100,71.3,74.3,71.3
20160220024500,346.5,338.1,67.0833,44,69.1,100,71.5,74.3,71.3
20160220030000,346.5,338.1,67.0833,44,54.3,0,71.2,74.3,71.3
20160220031500,346.5,338.1,67.0833,44,54.3,100,71.0,74.3,71.3
20160220033000,346.5,338.1,67.0833,44,53.5,100,70.9,74.3,71.3
20160220034500,346.5,338.1,67.0833,44,53.5,100,70.8,74.3,71.3
20160220040000,346.5,338.1,67.0833,44,53.5,100,70.7,74.3,71.3
20160220041500,346.5,338.1,67.0833,44,61.1,100,70.7,74.3,71.3
20160220043000,346.5,333.9,66.25,44,72.9,100,71.4,74.3,71.3
20160220044500,346.5,339.15,67.2917,44,56.8,0,71.4,74.3,71.3
20160220050000,346.5,339.15,67.2917,44,54.0,100,70.9,74.3,71.3
20160220051500,346.5,339.15,67.2917,44,54.0,100,70.7,74.3,71.3
20160220053000,346.5,339.15,67.2917,44,54.0,100,70.5,74.3,71.3
20160220054500,346.5,339.15,67.2917,44,70.5,100,71.1,74.3,71.3
20160220060000,346.5,339.15,67.2917,44,70.5,100,71.5,74.3,71.3
20160220061500,346.5,339.15,67.2917,44,54.3,0,71.1,74.3,71.3
20160220063000,346.5,339.15,67.2917,44,53.5,100,70.7,74.3,71.3
20160220064500,346.5,343.35,68.125,44,53.5,100,70.5,74.3,71.3
20160220070000,346.5,343.35,68.125,44,73.5,100,71.1,74.3,71.3
20160220071500,346.5,343.35,68.125,44,64.9,0,71.6,74.3,71.3
20160220073000,346.5,343.35,68.125,44,53.5,100,70.8,74.3,71.3
20160220074500,346.5,343.35,68.125,44,53.5,100,70.6,74.3,71.3
20160220080000,346.5,343.35,68.125,44,66.2,100,70.8,74.3,71.3
20160220081500,346.5,343.35,68.125,44,69.2,100,71.1,74.3,71.3
20160220083000,346.5,343.35,68.125,44,70.1,100,71.2,74.3,71.3
20160220084500,346.5,343.35,68.125,44,68.7,100,71.4,74.3,71.3
20160220090000,346.5,343.35,68.125,44,58.4,0,71.4,74.3,71.3
20160220091500,346.5,339.15,67.2917,44,55.2,100,70.9,74.3,71.3
20160220093000,346.5,339.15,67.2917,44,55.2,100,70.8,74.3,71.3
20160220094500,346.5,339.15,67.2917,44,55.2,100,70.7,74.3,71.3
20160220100000,346.5,339.15,67.2917,44,59.6,100,70.6,74.3,71.3
20160220101500,346.5,339.15,67.2917,44,73.6,100,71.5,74.3,71.3
20160220103000,346.5,339.15,67.2917,44,56.0,100,70.7,74.2,71.2
20160220104500,346.5,334.95,66.4583,44,56.0,100,70.5,74.2,71.2
20160220110000,346.5,334.95,66.4583,44,64.4,100,70.7,74.3,71.3
20160220111500,346.5,334.95,66.4583,44,68.1,100,71.2,74.3,71.3
20160220113000,346.5,334.95,66.4583,44,69.0,100,71.4,74.3,71.3
20160220114500,346.5,334.95,66.4583,44,56.8,0,71.2,74.3,71.3
20160220120000,346.5,334.95,66.4583,44,56.0,100,71.0,74.3,71.3
20160220121500,346.5,334.95,66.4583,44,56.0,100,70.9,74.2,71.2
20160220123000,346.5,334.95,66.4583,44,56.0,100,70.8,74.2,71.2
20160220124500,346.5,339.15,67.2917,44,56.0,100,70.8,74.2,71.2
20160220130000,346.5,339.15,67.2917,44,56.0,100,70.8,74.3,71.3
20160220131500,346.5,339.15,67.2917,44,59.5,100,70.7,74.3,71.3
20160220133000,346.5,339.15,67.2917,44,70.1,100,71.3,74.2,71.2
20160220134500,346.5,339.15,67.2917,44,57.8,0,71.3,74.3,71.3
20160220140000,346.5,339.15,67.2917,44,56.8,0,71.0,74.2,71.2
20160220141500,346.5,339.15,67.2917,44,56.8,100,70.9,74.2,71.2
20160220143000,346.5,339.15,67.2917,44,56.8,100,70.9,74.2,71.2
20160220144500,346.5,339.15,67.2917,44,56.8,100,70.8,74.2,71.2
20160220150000,346.5,339.15,67.2917,44,56.8,100,70.8,74.3,71.3
20160220151500,346.5,339.15,67.2917,44,56.8,100,70.9,74.2,71.2
20160220153000,346.5,339.15,67.2917,44,56.8,100,70.9,74.2,71.2
20160220154500,346.5,339.15,67.2917,44,56.8,100,70.8,74.2,71.2
20160220160000,346.5,339.15,67.2917,44,56.8,100,70.8,74.2,71.2
20160220161500,346.5,339.15,67.2917,44,61.1,100,70.9,74.2,71.2
20160220163000,346.5,339.15,67.2917,44,64.8,100,71.1,74.2,71.2
20160220164500,346.5,339.15,67.2917,44,64.8,100,71.3,74.2,71.2
20160220170000,346.5,339.15,67.2917,44,64.8,100,71.3,74.2,71.2
20160220171500,346.5,339.15,67.2917,44,64.8,100,71.4,74.2,71.2
20160220173000,346.5,339.15,67.2917,44,64.8,100,71.4,74.2,71.2
20160220174500,346.5,339.15,67.2917,44,64.8,100,71.4,74.2,71.2
20160220180000,346.5,339.15,67.2917,44,56.4,100,71.2,74.3,71.3
20160220181500,346.5,334.95,66.4583,44,56.4,100,71.1,74.2,71.2
20160220183000,346.5,339.15,67.2917,44,56.4,100,71.0,74.2,71.2
20160220184500,346.5,339.15,67.2917,44,55.6,100,70.9,74.2,71.2
20160220190000,346.5,339.15,67.2917,44,55.6,100,70.8,74.2,71.2
20160220191500,346.5,339.15,67.2917,44,55.6,100,70.8,74.2,71.2
20160220193000,346.5,339.15,67.2917,44,55.6,100,70.7,74.2,71.2
20160220194500,346.5,343.35,68.125,44,55.6,100,70.7,74.2,71.2
20160220200000,346.5,343.35,68.125,44,65.8,100,70.8,74.2,71.2
20160220201500,346.5,343.35,68.125,44,68.6,100,71.2,74.2,71.2
20160220203000,346.5,343.35,68.125,44,67.4,100,71.3,74.3,71.3
20160220204500,346.5,343.35,68.125,44,67.4,100,71.3,74.3,71.3
20160220210000,346.5,343.35,68.125,44,56.0,100,71.0,74.2,71.2
20160220211500,346.5,343.35,68.125,44,56.0,100,70.9,74.2,71.2
20160220213000,346.5,343.35,68.125,44,56.0,100,70.8,74.3,71.3
20160220214500,346.5,343.35,68.125,44,56.0,100,70.8,74.2,71.2
20160220220000,346.5,343.35,68.125,44,56.0,100,70.8,74.2,71.2
20160220221500,346.5,343.35,68.125,44,56.0,100,70.6,74.2,71.2
20160220223000,346.5,343.35,68.125,44,65.8,100,70.9,74.2,71.2
20160220224500,346.5,343.35,68.125,44,67.7,100,71.1,74.2,71.2
20160220230000,346.5,343.35,68.125,44,67.7,100,71.3,74.2,71.2
20160220231500,346.5,343.35,68.125,44,67.7,100,71.4,74.2,71.2
20160220233000,346.5,343.35,68.125,44,56.0,100,71.0,74.2,71.2
20160220234500,346.5,343.35,68.125,44,55.2,100,70.8,74.2,71.2
20160221000000,346.5,343.35,68.125,44,55.2,100,70.8,74.2,71.2
20160221001500,346.5,343.35,68.125,44,55.2,100,70.7,74.2,71.2
20160221003000,346.5,343.35,68.125,44,55.9,100,70.5,74.2,71.2
20160221004500,346.5,343.35,68.125,44,67.2,100,70.9,74.2,71.2
20160221010000,346.5,343.35,68.125,44,67.2,100,71.1,74.2,71.2
20160221011500,346.5,343.35,68.125,44,67.2,100,71.2,74.2,71.2
20160221013000,346.5,343.35,68.125,44,67.2,100,71.3,74.2,71.2
20160221014500,346.5,343.35,68.125,44,67.2,100,71.3,74.2,71.2
20160221020000,346.5,343.35,68.125,44,55.7,100,71.0,74.2,71.2
20160221021500,346.5,343.35,68.125,44,55.7,100,70.9,74.2,71.2
20160221023000,346.5,343.35,68.125,44,55.7,100,70.7,74.1,71.1
20160221024500,346.5,343.35,68.125,44,55.7,100,70.6,74.1,71.1
20160221030000,346.5,343.35,68.125,44,55.7,100,70.6,74.1,71.1
20160221031500,346.5,343.35,68.125,44,65.3,100,70.8,74.1,71.1
20160221033000,346.5,343.35,68.125,44,67.8,100,71.2,74.2,71.2
20160221034500,346.5,343.35,68.125,44,67.8,100,71.3,74.1,71.1
20160221040000,346.5,343.35,68.125,44,55.7,100,70.9,74.1,71.1
20160221041500,346.5,343.35,68.125,44,55.7,100,70.8,74.2,71.2
20160221043000,346.5,343.35,68.125,44,55.7,100,70.7,74.1,71.1
20160221044500,346.5,343.35,68.125,44,55.7,100,70.6,74.1,71.1
20160221050000,346.5,343.35,68.125,44,55.7,100,70.5,74.1,71.1
20160221051500,346.5,343.35,68.125,44,69.6,100,70.8,74.1,71.1
20160221053000,346.5,343.35,68.125,44,69.6,100,71.2,74.2,71.2
20160221054500,346.5,343.35,68.125,44,61.6,0,71.4,74.1,71.1
20160221060000,346.5,343.35,68.125,44,55.6,0,70.9,74.1,71.1
20160221061500,346.5,343.35,68.125,44,55.6,100,70.7,74.1,71.1
20160221063000,346.5,343.35,68.125,44,55.6,100,70.6,74.1,71.1
20160221064500,346.5,343.35,68.125,44,55.6,100,70.6,74.1,71.1
20160221070000,346.5,343.35,68.125,44,55.6,100,70.4,74.1,71.1
20160221071500,346.5,343.35,68.125,44,67.7,100,70.9,74.1,71.1
20160221073000,346.5,343.35,68.125,44,69.2,100,71.1,74.1,71.1
20160221074500,346.5,343.35,68.125,44,70.1,100,71.3,74.1,71.1
20160221080000,346.5,343.35,68.125,44,57.2,0,71.2,74.1,71.1
20160221081500,346.5,343.35,68.125,44,55.7,0,70.9,74.1,71.1
20160221083000,346.5,343.35,68.125,44,55.7,100,70.7,74.1,71.1
20160221084500,346.5,343.35,68.125,44,55.7,100,70.7,74.1,71.1
20160221090000,346.5,343.35,68.125,44,55.7,100,70.6,74.1,71.1
20160221091500,346.5,343.35,68.125,44,55.7,100,70.6,74.1,71.1
20160221093000,346.5,343.35,68.125,44,56.3,100,70.7,74.0,71.0
20160221094500,346.5,343.35,68.125,44,56.3,100,70.7,74.1,71.1
20160221100000,346.5,343.35,68.125,44,56.3,100,70.7,74.1,71.1
20160221101500,346.5,343.35,68.125,44,59.9,100,70.8,74.0,71.0
20160221103000,346.5,343.35,68.125,44,63.2,100,70.8,74.1,71.1
20160221104500,346.5,343.35,68.125,44,63.2,100,70.9,74.0,71.0
20160221110000,346.5,343.35,68.125,44,63.2,100,71.0,74.0,71.0
20160221111500,346.5,339.15,67.2917,44,63.2,100,71.1,74.0,71.0
20160221113000,346.5,339.15,67.2917,44,63.2,100,71.2,74.0,71.0
20160221114500,346.5,339.15,67.2917,44,63.2,100,71.2,74.0,71.0
20160221120000,346.5,339.15,67.2917,44,60.0,0,71.2,74.0,71.0
20160221121500,346.5,339.15,67.2917,44,56.8,0,70.9,74.0,71.0
20160221123000,346.5,339.15,67.2917,44,56.8,0,70.9,74.0,71.0
20160221124500,346.5,334.95,66.4583,44,56.8,100,70.8,74.0,71.0
20160221130000,346.5,334.95,66.4583,44,56.8,0,70.8,74.0,71.0
20160221131500,346.5,334.95,66.4583,44,56.8,100,70.7,74.0,71.0
20160221133000,346.5,341.25,67.7083,44,56.8,100,70.7,74.0,71.0
20160221134500,346.5,341.25,67.7083,44,56.8,100,70.6,74.0,71.0
20160221140000,346.5,341.25,67.7083,44,56.8,100,70.6,74.0,71.0
20160221141500,346.5,341.25,67.7083,44,56.8,100,70.6,74.0,71.0
20160221143000,346.5,341.25,67.7083,44,56.8,100,70.5,74.0,71.0
20160221144500,346.5,334.95,66.4583,44,56.8,100,70.5,74.0,71.0
20160221150000,346.5,334.95,66.4583,44,61.9,100,70.7,74.0,71.0
20160221151500,346.5,339.15,67.2917,44,65.3,100,71.1,74.0,71.0
20160221153000,346.5,339.15,67.2917,44,57.2,0,70.9,74.0,71.0
20160221154500,346.5,339.15,67.2917,44,57.2,0,70.8,74.0,71.0
20160221160000,346.5,339.15,67.2917,44,57.2,100,70.7,74.0,71.0
20160221161500,346.5,333.9,66.25,44,57.2,100,70.7,74.0,71.0
20160221163000,346.5,338.1,67.0833,44,57.2,100,70.7,74.0,71.0
20160221164500,346.5,338.1,67.0833,44,56.6,100,70.7,74.0,71.0
20160221170000,346.5,338.1,67.0833,44,56.6,100,70.7,74.0,71.0
20160221171500,346.5,338.1,67.0833,44,56.6,100,70.6,74.0,71.0
20160221173000,346.5,338.1,67.0833,44,56.6,100,70.5,74.0,71.0
20160221174500,346.5,338.1,67.0833,44,56.6,100,70.7,74.0,71.0
20160221180000,346.5,338.1,67.0833,44,56.6,100,70.6,74.0,71.0
20160221181500,346.5,338.1,67.0833,44,57.9,100,70.6,74.0,71.0
20160221183000,346.5,338.1,67.0833,44,62.8,100,70.8,74.0,71.0
20160221184500,346.5,338.1,67.0833,44,64.8,100,71.0,74.0,71.0
20160221190000,346.5,338.1,67.0833,44,64.8,100,71.2,74.0,71.0
20160221191500,346.5,338.1,67.0833,44,57.2,0,71.0,74.0,71.0
20160221193000,346.5,338.1,67.0833,44,57.2,0,70.8,74.0,71.0
20160221194500,346.5,338.1,67.0833,44,56.4,100,70.7,74.0,71.0
20160221200000,346.5,338.1,67.0833,44,56.4,100,70.7,74.0,71.0
20160221201500,346.5,338.1,67.0833,44,56.4,100,70.7,74.0,71.0
20160221203000,346.5,338.1,67.0833,44,56.4,100,70.7,74.0,71.0
20160221204500,346.5,338.1,67.0833,44,56.4,100,70.8,74.0,71.0
20160221210000,346.5,338.1,67.0833,44,55.6,100,71.1,74.0,71.0
20160221211500,346.5,338.1,67.0833,44,55.6,100,70.9,74.0,71.0
20160221213000,346.5,338.1,67.0833,44,55.6,100,71.1,74.0,71.0
20160221214500,346.5,338.1,67.0833,44,55.6,100,71.0,74.0,71.0
20160221220000,346.5,338.1,67.0833,44,55.6,100,71.0,74.0,71.0
20160221221500,346.5,338.1,67.0833,44,55.6,100,70.9,74.0,71.0
20160221223000,346.5,338.1,67.0833,44,55.6,100,71.0,74.0,71.0
20160221224500,346.5,338.1,67.0833,44,55.6,100,71.1,74.0,71.0
20160221230000,346.5,338.1,67.0833,44,55.6,100,70.6,74.0,71.0
20160221231500,346.5,338.1,67.0833,44,55.6,100,70.2,74.0,71.0
20160221233000,346.5,338.1,67.0833,44,79.1,100,70.5,74.0,71.0
20160221234500,346.5,338.1,67.0833,44,77.2,100,70.6,74.0,71.0
20160222000000,346.5,338.1,67.0833,44,77.2,100,70.8,74.0,71.0
20160222001500,346.5,338.1,67.0833,44,81.5,100,70.9,74.0,71.0
20160222003000,346.5,338.1,67.0833,44,78.7,100,70.9,74.0,71.0
20160222004500,346.5,338.1,67.0833,44,76.9,100,70.9,74.0,71.0
20160222010000,346.5,338.1,67.0833,44,81.1,100,71.0,74.0,71.0
20160222011500,346.5,338.1,67.0833,44,80.1,100,70.9,74.0,71.0
20160222013000,346.5,338.1,67.0833,44,76.4,100,70.9,74.0,71.0
20160222014500,346.5,338.1,67.0833,44,79.7,100,71.0,74.0,71.0
20160222020000,346.5,338.1,67.0833,44,81.5,100,70.9,74.0,71.0
20160222021500,346.5,338.1,67.0833,44,77.2,100,70.9,74.0,71.0
20160222023000,346.5,338.1,67.0833,44,77.2,100,70.9,74.0,71.0
20160222024500,346.5,338.1,67.0833,44,80.7,100,71.0,74.0,71.0
20160222030000,346.5,338.1,67.0833,44,80.7,100,71.1,74.0,71.0
20160222031500,346.5,338.1,67.0833,44,76.8,100,71.2,74.0,71.0
20160222033000,346.5,338.1,67.0833,44,79.7,100,71.1,74.0,71.0
20160222034500,346.5,338.1,67.0833,44,81.1,100,71.1,74.0,71.0
20160222040000,346.5,338.1,67.0833,44,76.8,100,71.1,74.0,71.0
20160222041500,346.5,338.1,67.0833,44,79.0,100,71.0,74.0,71.0
20160222043000,346.5,338.1,67.0833,44,81.5,100,70.9,74.0,71.0
20160222044500,346.5,338.1,67.0833,44,78.1,100,70.9,74.0,71.0
20160222050000,346.5,338.1,67.0833,44,78.1,100,70.8,74.0,71.0
20160222051500,346.5,338.1,67.0833,44,81.6,100,70.8,74.0,71.0
20160222053000,346.5,338.1,67.0833,44,79.6,100,70.8,74.0,71.0
20160222054500,346.5,338.1,67.0833,44,76.4,100,70.7,74.0,71.0
20160222060000,346.5,338.1,67.0833,44,79.7,100,70.7,74.0,71.0
20160222061500,346.5,332.85,66.0417,44,81.5,100,70.7,74.0,71.0
20160222063000,346.5,332.85,66.0417,44,77.2,100,70.7,74.0,71.0
20160222064500,346.5,332.85,66.0417,44,79.0,100,70.7,74.0,71.0
20160222070000,346.5,338.1,67.0833,44,82.5,100,70.7,74.0,71.0
20160222071500,346.5,338.1,67.0833,44,78.5,100,70.8,74.0,71.0
20160222073000,346.5,338.1,67.0833,44,78.5,100,70.8,74.0,71.0
20160222074500,346.5,344.4,68.3333,44,81.1,100,71.0,74.0,71.0
20160222080000,346.5,344.4,68.3333,44,81.1,100,71.0,74.0,71.0
20160222081500,346.5,348.6,69.1667,44,77.2,100,71.3,74.0,71.0
20160222083000,346.5,348.6,69.1667,44,56.8,0,71.2,74.0,71.0
20160222084500,346.5,354.9,70.4167,44,56.8,0,71.0,74.0,71.0
20160222090000,346.5,354.9,70.4167,44,56.8,0,71.0,74.0,71.0
20160222091500,346.5,350.7,69.5833,44,56.8,0,71.5,74.0,71.0
20160222093000,346.5,350.7,69.5833,44,56.8,0,71.1,74.0,71.0
20160222094500,346.5,358.05,71.0417,44,56.0,0,71.6,74.0,71.0
20160222100000,346.5,358.05,71.0417,44,56.0,0,71.7,74.0,71.0
20160222101500,346.5,358.05,71.0417,44,56.0,0,71.7,74.0,71.0
20160222103000,346.5,358.05,71.0417,44,56.0,0,71.6,74.0,71.0
20160222104500,346.5,358.05,71.0417,44,56.0,0,71.8,74.0,71.0
20160222110000,346.5,358.05,71.0417,44,56.0,0,71.6,74.0,71.0
20160222111500,346.5,358.05,71.0417,44,55.4,0,71.8,74.0,71.0
20160222113000,346.5,358.05,71.0417,44,55.4,0,71.4,74.0,71.0
20160222114500,346.5,358.05,71.0417,44,55.4,0,71.3,74.0,71.0
20160222120000,346.5,363.3,72.0833,44,55.4,0,71.2,74.0,71.0
20160222121500,346.5,363.3,72.0833,44,55.4,100,70.2,74.0,71.0
20160222123000,346.5,363.3,72.0833,44,55.4,100,70.3,74.0,71.0
20160222124500,346.5,363.3,72.0833,44,74.0,100,70.4,74.0,71.0
20160222130000,346.5,363.3,72.0833,44,77.3,100,70.7,74.0,71.0
20160222131500,346.5,358.05,71.0417,44,77.3,100,71.2,74.0,71.0
20160222133000,346.5,358.05,71.0417,44,56.4,100,70.6,74.0,71.0
20160222134500,346.5,358.05,71.0417,44,55.7,0,71.4,74.0,71.0
20160222140000,346.5,358.05,71.0417,44,55.7,0,71.3,74.0,71.0
20160222141500,346.5,358.05,71.0417,44,55.7,0,71.3,74.0,71.0
20160222143000,346.5,358.05,71.0417,44,55.7,0,71.3,74.0,71.0
20160222144500,346.5,358.05,71.0417,44,55.7,0,71.3,74.0,71.0
20160222150000,346.5,358.05,71.0417,44,55.7,0,71.1,74.0,71.0
20160222151500,346.5,358.05,71.0417,44,55.7,0,71.0,74.0,71.0
20160222153000,346.5,358.05,71.0417,44,55.7,0,70.8,74.0,71.0
20160222154500,346.5,362.25,71.875,44,55.7,0,70.8,74.0,71.0
20160222160000,346.5,362.25,71.875,44,55.7,100,70.4,74.0,71.0
20160222161500,346.5,358.05,71.0417,44,55.7,100,70.3,74.0,71.0
20160222163000,346.5,358.05,71.0417,44,71.4,100,70.6,74.0,71.0
20160222164500,346.5,358.05,71.0417,44,64.1,0,71.3,74.0,71.0
20160222170000,346.5,358.05,71.0417,44,56.0,100,70.7,74.0,71.0
20160222171500,346.5,358.05,71.0417,44,56.0,100,70.5,74.0,71.0
20160222173000,346.5,358.05,71.0417,44,56.0,100,70.4,74.0,71.0
20160222174500,346.5,358.05,71.0417,44,56.0,100,70.4,74.0,71.0
20160222180000,346.5,358.05,71.0417,44,70.0,100,70.8,74.0,71.0
20160222181500,346.5,358.05,71.0417,44,68.9,100,71.2,74.0,71.0
20160222183000,346.5,358.05,71.0417,44,56.8,0,70.9,74.0,71.0
20160222184500,346.5,362.25,71.875,44,56.0,100,70.7,74.0,71.0
20160222190000,346.5,362.25,71.875,44,56.0,100,70.5,74.0,71.0
20160222191500,346.5,362.25,71.875,44,56.0,100,70.4,74.0,71.0
20160222193000,346.5,362.25,71.875,44,61.1,100,70.4,74.0,71.0
20160222194500,346.5,362.25,71.875,44,69.1,100,70.9,74.0,71.0
20160222200000,346.5,362.25,71.875,44,69.1,100,71.2,74.0,71.0
20160222201500,346.5,362.25,71.875,44,58.4,0,71.2,74.0,71.0
20160222203000,346.5,362.25,71.875,44,55.6,100,70.7,74.0,71.0
20160222204500,346.5,362.25,71.875,44,55.6,100,70.7,74.0,71.0
20160222210000,346.5,362.25,71.875,44,55.6,100,70.5,74.0,71.0
20160222211500,346.5,355.95,70.625,44,55.0,100,70.4,74.0,71.0
20160222213000,346.5,351.75,69.7917,44,55.9,100,70.4,74.0,71.0
20160222214500,346.5,351.75,69.7917,44,69.2,100,70.9,74.0,71.0
20160222220000,346.5,351.75,69.7917,44,70.1,100,71.2,74.0,71.0
20160222221500,346.5,351.75,69.7917,44,56.0,0,70.9,74.0,71.0
20160222223000,346.5,351.75,69.7917,44,55.2,100,70.6,74.0,71.0
20160222224500,346.5,351.75,69.7917,44,55.2,100,70.4,74.0,71.0
20160222230000,346.5,351.75,69.7917,44,55.2,100,70.3,74.0,71.0
20160222231500,346.5,351.75,69.7917,44,68.6,100,70.7,74.0,71.0
20160222233000,346.5,351.75,69.7917,44,69.8,100,71.0,74.0,71.0
20160222234500,346.5,351.75,69.7917,44,68.2,100,71.2,74.0,71.0
20160223000000,346.5,351.75,69.7917,44,55.2,0,70.8,74.0,71.0
20160223001500,346.5,351.75,69.7917,44,55.2,100,70.5,74.0,71.0
20160223003000,346.5,351.75,69.7917,44,55.2,100,70.4,74.0,71.0
20160223004500,346.5,351.75,69.7917,44,59.1,100,70.3,74.0,71.0
20160223010000,346.5,351.75,69.7917,44,69.8,100,70.8,74.0,71.0
20160223011500,346.5,351.75,69.7917,44,68.2,100,71.1,74.0,71.0
20160223013000,346.5,355.95,70.625,44,69.2,100,71.2,74.0,71.0
20160223014500,346.5,355.95,70.625,44,55.2,100,70.7,74.0,71.0
20160223020000,346.5,351.75,69.7917,44,55.2,100,70.5,74.0,71.0
20160223021500,346.5,351.75,69.7917,44,55.2,100,70.3,74.0,71.0
20160223023000,346.5,351.75,69.7917,44,60.3,100,70.3,74.0,71.0
20160223024500,346.5,351.75,69.7917,44,74.8,100,71.2,74.0,71.0
20160223030000,346.5,351.75,69.7917,44,55.5,0,70.8,74.0,71.0
20160223031500,346.5,351.75,69.7917,44,55.5,100,70.5,74.0,71.0
20160223033000,346.5,351.75,69.7917,44,54.7,100,70.4,74.0,71.0
20160223034500,346.5,351.75,69.7917,44,54.7,100,70.3,74.0,71.0
20160223040000,346.5,351.75,69.7917,44,68.2,100,70.7,74.0,71.0
20160223041500,346.5,351.75,69.7917,44,71.0,100,71.2,74.0,71.0
20160223043000,346.5,351.75,69.7917,44,55.7,0,70.8,74.0,71.0
20160223044500,346.5,351.75,69.7917,44,55.7,100,70.5,74.0,71.0
20160223050000,346.5,351.75,69.7917,44,54.7,100,70.4,74.0,71.0
20160223051500,346.5,351.75,69.7917,44,57.5,100,70.3,74.0,71.0
20160223053000,346.5,351.75,69.7917,44,69.4,100,70.9,74.0,71.0
20160223054500,346.5,351.75,69.7917,44,71.0,100,71.2,74.0,71.0
20160223060000,346.5,351.75,69.7917,44,55.6,0,70.7,74.0,71.0
20160223061500,346.5,351.75,69.7917,44,55.6,100,70.5,74.0,71.0
20160223063000,346.5,351.75,69.7917,44,54.9,100,70.5,74.0,71.0
20160223064500,346.5,351.75,69.7917,44,54.9,100,70.4,74.0,71.0
20160223070000,346.5,351.75,69.7917,44,74.4,100,71.0,74.0,71.0
20160223071500,346.5,346.5,68.75,44,72.3,100,70.6,74.0,71.0
20160223073000,346.5,350.7,69.5833,44,74.4,100,70.6,74.0,71.0
20160223074500,346.5,350.7,69.5833,44,78.8,100,70.7,74.0,71.0
20160223080000,346.5,346.5,68.75,44,78.8,100,70.8,74.0,71.0
20160223081500,346.5,346.5,68.75,44,75.8,100,70.9,74.0,71.0
20160223083000,346.5,346.5,68.75,44,79.6,100,71.2,74.0,71.0
20160223084500,346.5,346.5,68.75,44,57.5,100,70.7,74.0,71.0
20160223090000,346.5,346.5,68.75,44,59.1,0,71.1,74.0,71.0
20160223091500,346.5,346.5,68.75,44,59.1,0,71.7,74.0,71.0
20160223093000,346.5,346.5,68.75,44,56.4,0,71.9,74.0,71.0
20160223094500,346.5,346.5,68.75,44,55.6,0,71.8,74.0,71.0
20160223100000,346.5,354.9,70.4167,44,54.7,0,71.6,74.0,71.0
20160223101500,346.5,354.9,70.4167,44,54.7,0,71.9,74.0,71.0
20160223103000,346.5,349.65,69.375,44,54.7,0,71.7,74.0,71.0
20160223104500,346.5,349.65,69.375,44,54.7,0,71.9,74.0,71.0
20160223110000,346.5,349.65,69.375,44,54.7,0,71.8,74.0,71.0
20160223111500,346.5,353.85,70.2083,44,54.7,0,71.4,74.0,71.0
20160223113000,346.5,349.65,69.375,44,54.7,0,71.4,74.0,71.0
20160223114500,346.5,349.65,69.375,44,53.5,0,71.1,74.0,71.0
20160223120000,346.5,349.65,69.375,44,52.7,0,71.0,74.0,71.0
20160223121500,346.5,349.65,69.375,44,54.5,0,71.0,74.0,71.0
20160223123000,346.5,349.65,69.375,44,54.5,0,70.8,74.0,71.0
20160223124500,346.5,349.65,69.375,44,54.5,0,71.0,74.0,71.0
20160223130000,346.5,345.45,68.5417,44,53.5,0,71.0,74.0,71.0
20160223131500,346.5,349.65,69.375,44,54.7,0,71.6,74.0,71.0
20160223133000,346.5,349.65,69.375,44,54.7,0,71.4,74.0,71.0
20160223134500,346.5,349.65,69.375,44,54.7,0,71.1,74.0,71.0
20160223140000,346.5,349.65,69.375,44,54.7,0,71.4,74.0,71.0
20160223141500,346.5,349.65,69.375,44,54.7,0,71.2,74.0,71.0
20160223143000,346.5,349.65,69.375,44,54.7,0,71.1,74.0,71.0
20160223144500,346.5,354.9,70.4167,45,55.2,0,71.3,74.0,71.0
20160223150000,346.5,354.9,70.4167,45,54.3,0,71.1,74.0,71.0
20160223151500,346.5,354.9,70.4167,45,53.5,0,71.3,74.0,71.0
20160223153000,346.5,354.9,70.4167,45,53.5,0,71.3,74.0,71.0
20160223154500,346.5,354.9,70.4167,45,52.7,0,71.2,74.0,71.0
20160223160000,346.5,354.9,70.4167,45,52.7,0,71.0,74.0,71.0
20160223161500,346.5,354.9,70.4167,45,52.7,0,71.0,74.0,71.0
20160223163000,346.5,354.9,70.4167,45,52.7,0,70.8,74.0,71.0
20160223164500,346.5,354.9,70.4167,45,51.9,100,70.5,74.0,71.0
20160223170000,346.5,354.9,70.4167,45,51.9,100,70.4,74.0,71.0
20160223171500,346.5,354.9,70.4167,45,52.6,100,70.3,74.0,71.0
20160223173000,346.5,354.9,70.4167,45,78.3,100,70.9,74.0,71.0
20160223174500,346.5,354.9,70.4167,45,56.0,0,71.2,74.0,71.0
20160223180000,346.5,354.9,70.4167,45,52.7,100,70.5,74.0,71.0
20160223181500,346.5,354.9,70.4167,45,52.7,100,70.3,74.0,71.0
20160223183000,346.5,354.9,70.4167,45,64.4,100,70.3,74.0,71.0
20160223184500,346.5,354.9,70.4167,45,74.4,100,71.0,74.0,71.0
20160223190000,346.5,354.9,70.4167,45,62.9,0,71.3,74.0,71.0
20160223191500,346.5,354.9,70.4167,45,52.7,100,70.6,74.0,71.0
20160223193000,346.5,354.9,70.4167,45,52.7,100,70.4,74.0,71.0
20160223194500,346.5,354.9,70.4167,45,52.7,100,70.3,74.0,71.0
20160223200000,346.5,354.9,70.4167,45,71.6,100,70.8,74.0,71.0
20160223201500,346.5,354.9,70.4167,45,76.3,100,71.2,74.0,71.0
20160223203000,346.5,354.9,70.4167,45,52.8,0,70.7,74.0,71.0
20160223204500,346.5,354.9,70.4167,45,51.9,100,70.5,74.0,71.0
20160223210000,346.5,354.9,70.4167,45,51.9,100,70.3,74.0,71.0
20160223211500,346.5,354.9,70.4167,45,67.7,100,70.4,74.0,71.0
20160223213000,346.5,354.9,70.4167,45,75.9,100,71.2,74.0,71.0
20160223214500,346.5,354.9,70.4167,45,51.5,100,70.5,74.1,71.1
20160223220000,346.5,354.9,70.4167,45,50.7,100,70.3,74.1,71.1
20160223221500,346.5,354.9,70.4167,45,70.1,100,70.5,74.0,71.0
20160223223000,346.5,354.9,70.4167,45,73.8,100,71.1,74.1,71.1
20160223224500,346.5,354.9,70.4167,45,55.2,0,71.2,74.1,71.1
20160223230000,346.5,354.9,70.4167,45,50.3,100,70.4,74.1,71.1
20160223231500,346.5,354.9,70.4167,45,63.5,100,70.2,74.1,71.1
20160223233000,346.5,354.9,70.4167,45,72.4,100,70.9,74.2,71.2
20160223234500,346.5,354.9,70.4167,45,73.4,100,71.1,74.2,71.2
20160224000000,346.5,354.9,70.4167,45,68.6,100,71.3,74.2,71.2
20160224001500,346.5,354.9,70.4167,45,72.0,100,71.4,74.2,71.2
20160224003000,346.5,354.9,70.4167,45,50.3,100,70.9,74.3,71.3
20160224004500,346.5,354.9,70.4167,45,49.1,100,70.4,74.3,71.3
20160224010000,346.5,354.9,70.4167,45,73.4,100,70.7,74.2,71.2
20160224011500,346.5,362.25,71.875,46,63.5,100,71.2,74.2,71.2
20160224013000,346.5,336.0,66.6667,44,48.8,100,70.4,74.3,71.3
20160224014500,346.5,336.0,66.6667,44,71.0,100,70.7,74.3,71.3
20160224020000,346.5,336.0,66.6667,44,75.8,100,71.2,74.3,71.3
20160224021500,346.5,336.0,66.6667,44,71.4,100,71.3,74.3,71.3
20160224023000,346.5,336.0,66.6667,44,68.2,100,71.3,74.3,71.3
20160224024500,346.5,336.0,66.6667,44,71.8,100,71.4,74.2,71.2
20160224030000,346.5,336.0,66.6667,44,71.0,100,71.5,74.3,71.3
20160224031500,346.5,336.0,66.6667,44,48.7,100,70.8,74.3,71.3
20160224033000,346.5,341.25,67.7083,44,47.9,100,70.4,74.3,71.3
20160224034500,346.5,341.25,67.7083,44,71.0,100,70.8,74.3,71.3
20160224040000,346.5,341.25,67.7083,44,71.0,100,71.3,74.3,71.3
20160224041500,346.5,341.25,67.7083,44,72.4,100,71.4,74.3,71.3
20160224043000,346.5,341.25,67.7083,44,68.2,100,71.4,74.3,71.3
20160224044500,346.5,341.25,67.7083,44,71.6,100,71.5,74.3,71.3
20160224050000,346.5,341.25,67.7083,44,52.7,0,71.2,74.3,71.3
20160224051500,346.5,341.25,67.7083,44,48.7,100,70.5,74.3,71.3
20160224053000,346.5,341.25,67.7083,44,69.6,100,70.5,74.3,71.3
20160224054500,346.5,341.25,67.7083,44,68.6,100,70.9,74.3,71.3
20160224060000,346.5,341.25,67.7083,44,72.5,100,71.2,74.3,71.3
20160224061500,346.5,341.25,67.7083,44,71.5,100,71.2,74.3,71.3
20160224063000,346.5,341.25,67.7083,44,69.1,100,71.2,74.3,71.3
20160224064500,346.5,341.25,67.7083,44,66.6,100,71.3,74.3,71.3
20160224070000,346.5,341.25,67.7083,44,67.4,100,71.3,74.3,71.3
20160224071500,346.5,341.25,67.7083,44,69.6,100,71.2,74.3,71.3
20160224073000,346.5,341.25,67.7083,44,67.2,100,70.9,74.3,71.3
20160224074500,346.5,341.25,67.7083,44,68.2,100,70.5,74.3,71.3
20160224080000,346.5,341.25,67.7083,44,71.2,100,70.3,74.3,71.3
20160224081500,346.5,341.25,67.7083,44,73.4,100,70.5,74.3,71.3
20160224083000,346.5,341.25,67.7083,44,72.0,100,70.1,74.3,71.3
20160224084500,346.5,348.6,69.1667,44,68.8,100,69.8,74.3,71.3
20160224090000,346.5,348.6,69.1667,44,71.1,100,70.0,74.3,71.3
20160224091500,346.5,348.6,69.1667,44,74.1,100,70.9,74.3,71.3
20160224093000,346.5,348.6,69.1667,44,74.1,100,71.0,74.3,71.3
20160224094500,346.5,348.6,69.1667,44,73.3,100,71.6,74.3,71.3
20160224100000,346.5,348.6,69.1667,44,49.1,100,70.9,74.3,71.3
20160224101500,346.5,348.6,69.1667,44,48.3,100,70.5,74.3,71.3
20160224103000,346.5,348.6,69.1667,44,70.0,100,70.4,74.3,71.3
20160224104500,346.5,348.6,69.1667,44,70.0,100,70.8,74.3,71.3
20160224110000,346.5,348.6,69.1667,44,58.9,0,71.6,74.3,71.3
20160224111500,346.5,348.6,69.1667,44,49.1,100,70.4,74.3,71.3
20160224113000,346.5,348.6,69.1667,44,71.5,100,70.8,74.3,71.3
20160224114500,346.5,348.6,69.1667,44,68.1,100,70.4,74.3,71.3
20160224120000,346.5,348.6,69.1667,44,77.2,100,71.2,74.3,71.3
20160224121500,346.5,348.6,69.1667,44,73.9,100,71.5,74.3,71.3
20160224123000,346.5,348.6,69.1667,44,49.5,100,70.3,74.3,71.3
20160224124500,346.5,348.6,69.1667,44,76.8,100,71.0,74.3,71.3
20160224130000,346.5,353.85,70.2083,44,64.4,100,71.0,74.3,71.3
20160224131500,346.5,353.85,70.2083,44,66.7,100,71.0,74.3,71.3
20160224133000,346.5,353.85,70.2083,44,65.3,100,71.2,74.3,71.3
20160224134500,346.5,353.85,70.2083,44,64.5,100,71.1,74.3,71.3
20160224140000,346.5,353.85,70.2083,44,67.2,100,71.2,74.3,71.3
20160224141500,346.5,349.65,69.375,44,65.3,100,71.0,74.3,71.3
20160224143000,346.5,349.65,69.375,44,65.3,100,71.1,74.3,71.3
20160224144500,346.5,349.65,69.375,44,71.6,100,70.7,74.3,71.3
20160224150000,346.5,353.85,70.2083,44,57.6,0,71.7,74.3,71.3
20160224151500,346.5,353.85,70.2083,44,49.5,100,71.0,74.3,71.3
20160224153000,346.5,349.65,69.375,44,49.5,100,70.5,74.3,71.3
20160224154500,346.5,349.65,69.375,44,64.4,100,70.7,74.3,71.3
20160224160000,346.5,349.65,69.375,44,64.4,100,71.0,74.3,71.3
20160224161500,346.5,349.65,69.375,44,66.7,100,71.2,74.3,71.3
20160224163000,346.5,349.65,69.375,44,63.8,100,71.3,74.3,71.3
20160224164500,346.5,353.85,70.2083,44,66.3,100,71.3,74.3,71.3
20160224170000,346.5,353.85,70.2083,44,65.1,100,71.4,74.3,71.3
20160224171500,346.5,353.85,70.2083,44,64.0,100,71.3,74.3,71.3
20160224173000,346.5,353.85,70.2083,44,64.0,100,71.4,74.3,71.3
20160224174500,346.5,353.85,70.2083,44,65.4,100,71.4,74.3,71.3
20160224180000,346.5,353.85,70.2083,44,63.5,100,71.4,74.3,71.3
20160224181500,346.5,353.85,70.2083,44,66.7,100,71.4,74.3,71.3
20160224183000,346.5,353.85,70.2083,44,65.3,100,71.4,74.3,71.3
20160224184500,346.5,353.85,70.2083,44,64.1,100,71.3,74.3,71.3
20160224190000,346.5,353.85,70.2083,44,65.8,100,71.3,74.3,71.3
20160224191500,346.5,353.85,70.2083,44,64.0,100,71.3,74.3,71.3
20160224193000,346.5,353.85,70.2083,44,64.8,100,71.3,74.3,71.3
20160224194500,346.5,353.85,70.2083,44,64.8,100,71.3,74.3,71.3
20160224200000,346.5,353.85,70.2083,44,63.6,100,71.2,74.3,71.3
20160224201500,346.5,353.85,70.2083,44,62.8,100,71.2,74.3,71.3
20160224203000,346.5,353.85,70.2083,44,64.0,100,71.2,74.3,71.3
20160224204500,346.5,353.85,70.2083,44,64.0,100,71.2,74.3,71.3
20160224210000,346.5,353.85,70.2083,44,64.0,100,71.2,74.3,71.3
20160224211500,346.5,353.85,70.2083,44,62.3,100,71.2,74.3,71.3
20160224213000,346.5,353.85,70.2083,44,63.6,100,71.4,74.3,71.3
20160224214500,346.5,353.85,70.2083,44,63.6,100,71.3,74.3,71.3
20160224220000,346.5,353.85,70.2083,44,61.9,100,71.3,74.3,71.3
20160224221500,346.5,353.85,70.2083,44,61.2,100,71.2,74.3,71.3
20160224223000,346.5,353.85,70.2083,44,62.4,100,71.2,74.3,71.3
20160224224500,346.5,353.85,70.2083,44,62.4,100,71.2,74.3,71.3
20160224230000,346.5,353.85,70.2083,44,61.5,100,71.0,74.3,71.3
20160224231500,346.5,346.5,68.75,44,61.5,100,71.0,74.3,71.3
20160224233000,346.5,346.5,68.75,44,62.2,100,71.0,74.3,71.3
20160224234500,346.5,346.5,68.75,44,64.8,100,71.0,74.3,71.3
20160225000000,346.5,342.3,67.9167,44,63.2,100,71.1,74.3,71.3
20160225001500,346.5,342.3,67.9167,44,61.9,100,71.0,74.3,71.3
20160225003000,346.5,342.3,67.9167,44,63.4,100,71.0,74.3,71.3
20160225004500,346.5,342.3,67.9167,44,63.4,100,71.1,74.3,71.3
20160225010000,346.5,342.3,67.9167,44,61.5,100,71.0,74.3,71.3
20160225011500,346.5,342.3,67.9167,44,64.4,100,71.0,74.3,71.3
20160225013000,346.5,342.3,67.9167,44,54.5,0,71.3,74.3,71.3
20160225014500,346.5,342.3,67.9167,44,48.3,100,70.9,74.3,71.3
20160225020000,346.5,346.5,68.75,44,48.3,100,70.7,74.3,71.3
20160225021500,346.5,346.5,68.75,44,49.9,100,70.7,74.3,71.3
20160225023000,346.5,346.5,68.75,44,61.1,100,70.7,74.3,71.3
20160225024500,346.5,346.5,68.75,44,67.2,100,71.3,74.3,71.3
20160225030000,346.5,346.5,68.75,44,51.5,0,71.4,74.3,71.3
20160225031500,346.5,346.5,68.75,44,47.9,100,70.8,74.3,71.3
20160225033000,346.5,346.5,68.75,44,49.4,100,70.7,74.3,71.3
20160225034500,346.5,346.5,68.75,44,48.6,100,70.5,74.3,71.3
20160225040000,346.5,346.5,68.75,44,68.1,100,71.0,74.3,71.3
20160225041500,346.5,346.5,68.75,44,49.8,100,71.0,74.3,71.3
20160225043000,346.5,346.5,68.75,44,49.8,100,70.5,74.3,71.3
20160225044500,346.5,346.5,68.75,44,67.7,100,70.6,74.3,71.3
20160225050000,346.5,346.5,68.75,44,67.0,100,71.3,74.3,71.3
20160225051500,346.5,350.7,69.5833,44,53.5,0,71.4,74.3,71.3
20160225053000,346.5,350.7,69.5833,44,48.6,100,70.4,74.3,71.3
20160225054500,346.5,350.7,69.5833,44,69.6,100,70.7,74.3,71.3
20160225060000,346.5,350.7,69.5833,44,65.8,100,71.0,74.3,71.3
20160225061500,346.5,350.7,69.5833,44,63.6,100,71.2,74.3,71.3
20160225063000,346.5,350.7,69.5833,44,67.2,100,71.2,74.3,71.3
20160225064500,346.5,350.7,69.5833,44,64.8,100,71.3,74.3,71.3
20160225070000,346.5,350.7,69.5833,44,64.0,100,71.3,74.3,71.3
20160225071500,346.5,346.5,68.75,44,66.8,100,71.4,74.3,71.3
20160225073000,346.5,346.5,68.75,44,66.8,100,71.3,74.3,71.3
20160225074500,346.5,346.5,68.75,44,56.0,0,71.4,74.3,71.3
20160225080000,346.5,346.5,68.75,44,48.7,100,70.3,74.3,71.3
20160225081500,346.5,346.5,68.75,44,64.4,100,70.7,74.3,71.3
20160225083000,346.5,346.5,68.75,44,64.4,100,71.0,74.3,71.3
20160225084500,346.5,346.5,68.75,44,64.4,100,71.3,74.3,71.3
20160225090000,346.5,346.5,68.75,44,63.6,100,71.0,74.3,71.3
20160225091500,346.5,346.5,68.75,44,51.5,0,71.3,74.3,71.3
20160225093000,346.5,346.5,68.75,44,49.1,100,70.2,74.3,71.3
20160225094500,346.5,346.5,68.75,44,71.5,100,70.1,74.3,71.3
20160225100000,346.5,346.5,68.75,44,55.2,0,71.6,74.3,71.3
20160225101500,346.5,346.5,68.75,44,49.5,100,70.6,74.3,71.3
20160225103000,346.5,346.5,68.75,44,64.8,100,70.6,74.3,71.3
20160225104500,346.5,346.5,68.75,44,78.2,100,70.7,74.3,71.3
20160225110000,346.5,346.5,68.75,44,50.7,100,71.0,74.3,71.3
20160225111500,346.5,346.5,68.75,44,67.6,100,70.2,74.3,71.3
20160225113000,346.5,346.5,68.75,44,55.2,100,70.8,74.3,71.3
20160225114500,346.5,346.5,68.75,44,69.1,100,70.8,74.3,71.3
20160225120000,346.5,341.25,67.7083,44,69.1,100,70.8,74.3,71.3
20160225121500,346.5,341.25,67.7083,44,74.3,100,70.5,74.3,71.3
20160225123000,346.5,341.25,67.7083,44,73.0,100,70.3,74.3,71.3
20160225124500,346.5,341.25,67.7083,44,76.4,100,70.1,74.3,71.3
20160225130000,346.5,341.25,67.7083,44,79.1,100,70.2,74.3,71.3
20160225131500,346.5,341.25,67.7083,44,74.0,100,70.3,74.3,71.3
20160225133000,346.5,341.25,67.7083,44,74.0,100,70.3,74.3,71.3
20160225134500,346.5,341.25,67.7083,44,79.2,100,70.5,74.3,71.3
20160225140000,346.5,341.25,67.7083,44,80.2,100,70.7,74.3,71.3
20160225141500,346.5,341.25,67.7083,44,80.2,100,70.8,74.3,71.3
20160225143000,346.5,341.25,67.7083,44,80.2,100,71.0,74.3,71.3
20160225144500,346.5,341.25,67.7083,44,80.2,100,71.3,74.3,71.3
20160225150000,346.5,336.0,66.6667,44,80.2,100,71.2,74.3,71.3
20160225151500,346.5,336.0,66.6667,44,80.2,100,71.2,74.3,71.3
20160225153000,346.5,336.0,66.6667,44,76.3,100,71.0,74.3,71.3
20160225154500,346.5,336.0,66.6667,44,74.8,100,70.9,74.3,71.3
20160225160000,346.5,336.0,66.6667,44,80.1,100,70.8,74.3,71.3
20160225161500,346.5,336.0,66.6667,44,76.4,100,70.8,74.3,71.3
20160225163000,346.5,344.4,68.3333,44,74.2,100,70.8,74.3,71.3
20160225164500,346.5,349.65,69.375,44,74.2,100,70.8,74.3,71.3
20160225170000,346.5,349.65,69.375,44,79.4,100,70.7,74.3,71.3
20160225171500,346.5,349.65,69.375,44,74.4,100,70.7,74.3,71.3
20160225173000,346.5,349.65,69.375,44,76.8,100,70.7,74.3,71.3
20160225174500,346.5,349.65,69.375,44,76.8,100,70.6,74.3,71.3
20160225180000,346.5,349.65,69.375,44,73.9,100,70.5,74.3,71.3
20160225181500,346.5,349.65,69.375,44,80.1,100,70.5,74.3,71.3
20160225183000,346.5,349.65,69.375,44,76.3,100,70.5,74.3,71.3
20160225184500,346.5,349.65,69.375,44,76.3,100,70.5,74.3,71.3
20160225190000,346.5,349.65,69.375,44,76.3,100,70.5,74.3,71.3
20160225191500,346.5,349.65,69.375,44,80.1,100,70.5,74.3,71.3
20160225193000,346.5,349.65,69.375,44,76.3,100,70.5,74.3,71.3
20160225194500,346.5,349.65,69.375,44,73.9,100,70.5,74.3,71.3
20160225200000,346.5,349.65,69.375,44,73.1,100,70.6,74.3,71.3
20160225201500,346.5,349.65,69.375,44,73.1,100,70.5,74.3,71.3
20160225203000,346.5,349.65,69.375,44,74.1,100,70.5,74.3,71.3
20160225204500,346.5,349.65,69.375,44,76.0,100,70.5,74.3,71.3
20160225210000,346.5,349.65,69.375,44,79.6,100,70.5,74.3,71.3
20160225211500,346.5,349.65,69.375,44,75.8,100,70.5,74.3,71.3
20160225213000,346.5,349.65,69.375,44,73.8,100,70.5,74.3,71.3
20160225214500,346.5,349.65,69.375,44,80.3,100,70.5,74.3,71.3
20160225220000,346.5,349.65,69.375,44,76.6,100,70.4,74.3,71.3
20160225221500,346.5,349.65,69.375,44,75.6,100,70.4,74.3,71.3
20160225223000,346.5,349.65,69.375,44,78.2,100,70.3,74.3,71.3
20160225224500,346.5,349.65,69.375,44,77.0,100,70.3,74.3,71.3
20160225230000,346.5,349.65,69.375,44,75.8,100,70.2,74.3,71.3
20160225231500,346.5,349.65,69.375,44,79.1,100,70.2,74.3,71.3
20160225233000,346.5,349.65,69.375,44,74.1,100,70.1,74.3,71.3
20160225234500,346.5,349.65,69.375,44,80.1,100,70.0,74.3,71.3
20160226000000,346.5,349.65,69.375,44,74.4,100,70.0,74.3,71.3
20160226001500,346.5,349.65,69.375,44,80.1,100,70.0,74.3,71.3
20160226003000,346.5,349.65,69.375,44,73.7,100,70.0,74.3,71.3
20160226004500,346.5,353.85,70.2083,44,79.5,100,69.9,74.3,71.3
20160226010000,346.5,353.85,70.2083,44,74.0,100,70.0,74.3,71.3
20160226011500,346.5,353.85,70.2083,44,77.7,100,69.8,74.3,71.3
20160226013000,346.5,353.85,70.2083,44,78.7,100,69.9,74.3,71.3
20160226014500,346.5,353.85,70.2083,44,76.8,100,69.9,74.3,71.3
20160226020000,346.5,353.85,70.2083,44,76.8,100,69.8,74.3,71.3
20160226021500,346.5,353.85,70.2083,44,79.1,100,69.8,74.3,71.3
20160226023000,346.5,353.85,70.2083,44,74.5,100,70.0,74.3,71.3
20160226024500,346.5,353.85,70.2083,44,79.1,100,69.8,74.3,71.3
20160226030000,346.5,353.85,70.2083,44,73.5,100,69.9,74.3,71.3
20160226031500,346.5,353.85,70.2083,44,73.5,100,69.9,74.3,71.3
20160226033000,346.5,353.85,70.2083,44,72.5,100,70.0,74.3,71.3
20160226034500,346.5,353.85,70.2083,44,77.7,100,69.8,74.3,71.3
20160226040000,346.5,353.85,70.2083,44,70.4,100,69.7,74.3,71.3
20160226041500,346.5,353.85,70.2083,44,76.3,100,69.6,74.3,71.3
20160226043000,346.5,353.85,70.2083,44,72.9,100,69.6,74.3,71.3
20160226044500,346.5,353.85,70.2083,44,74.9,100,69.5,74.3,71.3
20160226050000,346.5,353.85,70.2083,44,74.9,100,69.4,74.3,71.3
20160226051500,346.5,353.85,70.2083,44,74.9,100,69.4,74.3,71.3
20160226053000,346.5,353.85,70.2083,44,74.9,100,69.4,74.3,71.3
20160226054500,346.5,353.85,70.2083,44,77.2,100,69.4,74.3,71.3
20160226060000,346.5,353.85,70.2083,44,78.7,100,69.5,74.3,71.3
20160226061500,346.5,353.85,70.2083,44,72.0,100,69.5,74.3,71.3
20160226063000,346.5,353.85,70.2083,44,73.5,100,69.3,74.3,71.3
20160226064500,346.5,353.85,70.2083,44,74.4,100,69.2,74.3,71.3
20160226070000,346.5,353.85,70.2083,44,70.3,100,69.2,74.3,71.3
20160226071500,346.5,353.85,70.2083,44,74.4,100,68.8,74.3,71.3
20160226073000,346.5,353.85,70.2083,44,75.3,100,68.9,74.3,71.3
20160226074500,346.5,348.6,69.1667,44,72.0,100,68.7,74.3,71.3
20160226080000,346.5,348.6,69.1667,44,77.2,100,69.2,74.3,71.3
20160226081500,346.5,348.6,69.1667,44,72.5,100,69.7,74.3,71.3
20160226083000,346.5,348.6,69.1667,44,77.7,100,69.6,74.0,71.0
20160226084500,346.5,348.6,69.1667,44,75.3,100,69.7,74.0,71.0
20160226090000,346.5,348.6,69.1667,44,77.7,100,70.0,74.0,71.0
20160226091500,346.5,348.6,69.1667,44,79.7,100,70.6,74.0,71.0
20160226093000,346.5,348.6,69.1667,44,79.7,100,71.0,74.0,71.0
20160226094500,346.5,348.6,69.1667,44,79.7,100,71.2,74.0,71.0
20160226100000,346.5,348.6,69.1667,44,49.9,0,71.1,74.0,71.0
20160226101500,346.5,348.6,69.1667,44,49.1,0,71.2,74.0,71.0
20160226103000,346.5,348.6,69.1667,44,49.1,0,71.0,74.0,71.0
20160226104500,346.5,348.6,69.1667,44,49.1,100,70.2,74.0,71.0
20160226110000,346.5,348.6,69.1667,44,72.4,100,70.6,78.5,75.5
20160226111500,346.5,348.6,69.1667,44,76.7,100,71.3,78.5,75.5
20160226113000,346.5,348.6,69.1667,44,78.6,100,71.4,78.5,75.5
20160226114500,346.5,348.6,69.1667,44,76.9,100,71.8,78.5,75.5
20160226120000,346.5,348.6,69.1667,44,79.1,100,71.2,78.5,75.5
20160226121500,346.5,348.6,69.1667,44,73.9,100,71.2,78.5,75.5
20160226123000,346.5,348.6,69.1667,44,78.9,100,70.8,78.5,75.5
20160226124500,346.5,348.6,69.1667,44,74.4,100,70.8,78.5,75.5
20160226130000,346.5,348.6,69.1667,44,79.6,100,70.6,78.5,75.5
20160226131500,346.5,348.6,69.1667,44,72.5,100,71.6,78.5,75.5
20160226133000,346.5,348.6,69.1667,44,80.6,100,72.1,78.5,75.5
20160226134500,346.5,348.6,69.1667,44,76.3,100,72.8,78.5,75.5
20160226140000,346.5,348.6,69.1667,44,76.3,100,73.2,78.5,75.5
20160226141500,346.5,348.6,69.1667,44,80.1,100,73.2,78.5,75.5
20160226143000,346.5,348.6,69.1667,44,75.4,100,73.3,78.5,75.5
20160226144500,346.5,348.6,69.1667,44,74.5,100,73.4,78.5,75.5
20160226150000,346.5,348.6,69.1667,44,80.6,100,72.7,78.5,75.5
20160226151500,346.5,348.6,69.1667,44,78.1,100,73.0,78.5,75.5
20160226153000,346.5,348.6,69.1667,44,73.0,100,73.1,78.5,75.5
20160226154500,346.5,348.6,69.1667,44,79.3,100,73.1,78.5,75.5
20160226160000,346.5,348.6,69.1667,44,79.3,100,73.2,78.5,75.5
20160226161500,346.5,353.85,70.2083,44,73.4,100,73.4,78.5,75.5
20160226163000,346.5,353.85,70.2083,44,74.9,100,73.4,78.5,75.5
20160226164500,346.5,353.85,70.2083,44,79.2,100,73.5,78.5,75.5
20160226170000,346.5,353.85,70.2083,44,80.1,100,72.9,78.5,75.5
20160226171500,346.5,353.85,70.2083,44,76.3,100,72.7,78.5,75.5
20160226173000,346.5,353.85,70.2083,44,80.6,100,72.5,78.5,75.5
20160226174500,346.5,353.85,70.2083,44,73.2,100,72.4,78.5,75.5
20160226180000,346.5,353.85,70.2083,44,79.6,100,72.1,78.5,75.5
20160226181500,346.5,353.85,70.2083,44,73.5,100,72.1,78.5,75.5
20160226183000,346.5,353.85,70.2083,44,79.6,100,71.8,78.5,75.5
20160226184500,346.5,353.85,70.2083,44,74.4,100,71.8,78.5,75.5
20160226190000,346.5,353.85,70.2083,44,80.1,100,71.6,78.5,75.5
