PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226191500,346.5,353.85,70.2083,44,74.6,100,71.5,78.5,75.5
20160226193000,346.5,349.65,69.375,44,73.7,100,71.4,78.5,75.5
20160226194500,346.5,349.65,69.375,44,77.8,100,71.3,78.5,75.5
20160226200000,346.5,349.65,69.375,44,80.1,100,71.4,78.5,75.5
20160226201500,346.5,349.65,69.375,44,74.9,100,71.4,78.5,75.5
20160226203000,346.5,349.65,69.375,44,79.1,100,71.2,78.5,75.5
20160226204500,346.5,349.65,69.375,44,71.6,100,71.2,78.5,75.5
20160226210000,346.5,349.65,69.375,44,77.6,100,71.0,78.5,75.5
20160226211500,346.5,349.65,69.375,44,79.1,100,71.0,78.5,75.5
20160226213000,346.5,349.65,69.375,44,79.1,100,71.0,78.5,75.5
20160226214500,346.5,349.65,69.375,44,71.6,100,70.9,78.5,75.5
20160226220000,346.5,349.65,69.375,44,78.7,100,70.8,78.5,75.5
20160226221500,346.5,349.65,69.375,44,73.2,100,70.8,78.5,75.5
20160226223000,346.5,349.65,69.375,44,78.2,100,70.8,78.5,75.5
20160226224500,346.5,349.65,69.375,44,79.6,100,70.8,78.5,75.5
20160226230000,346.5,349.65,69.375,44,74.0,100,70.9,78.5,75.5
20160226231500,346.5,343.35,68.125,44,78.7,100,70.8,78.5,75.5
20160226233000,346.5,343.35,68.125,44,72.0,100,70.7,78.5,75.5
20160226234500,346.5,343.35,68.125,44,78.7,100,70.7,78.5,75.5
20160227000000,346.5,343.35,68.125,44,70.6,100,70.7,78.5,75.5
20160227001500,346.5,343.35,68.125,44,76.8,100,70.5,78.5,75.5
20160227003000,346.5,343.35,68.125,44,75.3,100,70.4,78.5,75.5
20160227004500,346.5,343.35,68.125,44,72.0,100,70.5,78.5,75.5
20160227010000,346.5,343.35,68.125,44,76.3,100,70.3,78.5,75.5
20160227011500,346.5,358.05,71.0417,45,74.4,100,70.3,78.6,75.6
20160227013000,346.5,334.95,66.4583,44,79.6,100,70.3,78.6,75.6
20160227014500,346.5,334.95,66.4583,44,73.4,100,70.4,78.6,75.6
20160227020000,346.5,334.95,66.4583,44,78.3,100,70.3,78.6,75.6
20160227021500,346.5,334.95,66.4583,44,78.3,100,70.3,78.6,75.6
20160227023000,346.5,339.15,67.2917,44,72.1,100,70.2,78.6,75.6
20160227024500,346.5,339.15,67.2917,44,73.5,100,70.2,78.6,75.6
20160227030000,346.5,339.15,67.2917,44,75.3,100,70.1,78.6,75.6
20160227031500,346.5,339.15,67.2917,44,70.9,100,70.0,78.6,75.6
20160227033000,346.5,339.15,67.2917,44,72.1,100,69.9,78.6,75.6
20160227034500,346.5,339.15,67.2917,44,73.4,100,69.8,78.6,75.6
20160227040000,346.5,339.15,67.2917,44,72.4,100,69.7,78.6,75.6
20160227041500,346.5,339.15,67.2917,44,69.1,100,69.7,78.6,75.6
20160227043000,346.5,339.15,67.2917,44,73.0,100,69.7,78.6,75.6
20160227044500,346.5,339.15,67.2917,44,72.0,100,69.6,78.6,75.6
20160227050000,346.5,339.15,67.2917,44,69.6,100,69.5,78.6,75.6
20160227051500,346.5,339.15,67.2917,44,72.0,100,69.5,78.6,75.6
20160227053000,346.5,339.15,67.2917,44,72.0,100,69.4,78.6,75.6
20160227054500,346.5,339.15,67.2917,44,71.0,100,69.3,78.6,75.6
20160227060000,346.5,339.15,67.2917,44,70.0,100,69.3,78.6,75.6
20160227061500,346.5,339.15,67.2917,44,72.0,100,69.2,78.6,75.6
20160227063000,346.5,339.15,67.2917,44,70.4,100,69.2,78.6,75.6
20160227064500,346.5,339.15,67.2917,44,69.2,100,69.2,78.6,75.6
20160227070000,346.5,339.15,67.2917,44,72.4,100,69.1,78.6,75.6
20160227071500,346.5,339.15,67.2917,44,69.6,100,69.1,78.6,75.6
20160227073000,346.5,343.35,68.125,44,68.1,100,69.0,78.6,75.6
20160227074500,346.5,343.35,68.125,44,72.5,100,69.1,78.6,75.6
20160227080000,346.5,343.35,68.125,44,70.5,100,69.1,78.6,75.6
20160227081500,346.5,343.35,68.125,44,69.7,100,69.2,78.6,75.6
20160227083000,346.5,343.35,68.125,44,74.4,100,69.2,78.6,75.6
20160227084500,346.5,348.6,69.1667,44,72.9,100,69.2,78.6,75.6
20160227090000,346.5,348.6,69.1667,44,69.6,100,69.1,78.6,75.6
20160227091500,346.5,348.6,69.1667,44,72.0,100,69.2,78.6,75.6
20160227093000,346.5,348.6,69.1667,44,73.4,100,69.1,78.6,75.6
20160227094500,346.5,348.6,69.1667,44,69.7,100,69.2,78.6,75.6
20160227100000,346.5,348.6,69.1667,44,74.9,100,69.2,78.6,75.6
20160227101500,346.5,348.6,69.1667,44,74.9,100,69.2,78.6,75.6
20160227103000,346.5,348.6,69.1667,44,76.4,100,69.3,78.6,75.6
20160227104500,346.5,348.6,69.1667,44,76.4,100,69.3,78.6,75.6
20160227110000,346.5,348.6,69.1667,44,73.4,100,69.4,78.6,75.6
20160227111500,346.5,348.6,69.1667,44,71.6,100,69.4,78.6,75.6
20160227113000,346.5,348.6,69.1667,44,77.7,100,69.5,78.6,75.6
20160227114500,346.5,348.6,69.1667,44,76.3,100,69.6,78.6,75.6
20160227120000,346.5,348.6,69.1667,44,71.7,100,69.6,78.6,75.6
20160227121500,346.5,348.6,69.1667,44,78.2,100,69.7,78.6,75.6
20160227123000,346.5,348.6,69.1667,44,74.4,100,69.7,78.6,75.6
20160227124500,346.5,348.6,69.1667,44,75.7,100,69.8,78.6,75.6
20160227130000,346.5,348.6,69.1667,44,78.2,100,69.8,78.6,75.6
20160227131500,346.5,348.6,69.1667,44,73.0,100,70.0,78.6,75.6
20160227133000,346.5,348.6,69.1667,44,79.6,100,69.9,78.6,75.6
20160227134500,346.5,348.6,69.1667,44,73.9,100,70.0,78.6,75.6
20160227140000,346.5,348.6,69.1667,44,79.6,100,70.1,78.6,75.6
20160227141500,346.5,348.6,69.1667,44,74.8,100,70.2,78.6,75.6
20160227143000,346.5,348.6,69.1667,44,80.6,100,70.2,78.6,75.6
20160227144500,346.5,348.6,69.1667,44,74.3,100,70.3,78.6,75.6
20160227150000,346.5,348.6,69.1667,44,81.1,100,70.3,78.6,75.6
20160227151500,346.5,344.4,68.3333,44,74.4,100,70.5,78.6,75.6
20160227153000,346.5,344.4,68.3333,44,81.0,100,70.5,78.6,75.6
20160227154500,346.5,344.4,68.3333,44,77.9,100,70.5,78.6,75.6
20160227160000,346.5,344.4,68.3333,44,74.0,100,70.5,78.6,75.6
20160227161500,346.5,348.6,69.1667,44,76.3,100,70.6,78.6,75.6
20160227163000,346.5,344.4,68.3333,44,81.3,100,70.6,78.6,75.6
20160227164500,346.5,344.4,68.3333,44,77.7,100,70.5,78.6,75.6
20160227170000,346.5,344.4,68.3333,44,76.8,100,70.7,78.6,75.6
20160227171500,346.5,344.4,68.3333,44,80.1,100,70.7,78.6,75.6
20160227173000,346.5,344.4,68.3333,44,74.9,100,70.8,78.6,75.6
20160227174500,346.5,344.4,68.3333,44,80.5,100,70.8,78.6,75.6
20160227180000,346.5,344.4,68.3333,44,74.4,100,70.8,78.6,75.6
20160227181500,346.5,344.4,68.3333,44,80.6,100,70.8,78.6,75.6
20160227183000,346.5,344.4,68.3333,44,73.9,100,70.8,78.6,75.6
20160227184500,346.5,344.4,68.3333,44,80.1,100,70.8,78.6,75.6
20160227190000,346.5,344.4,68.3333,44,74.0,100,70.9,78.6,75.6
20160227191500,346.5,344.4,68.3333,44,79.6,100,70.8,78.6,75.6
20160227193000,346.5,344.4,68.3333,44,75.9,100,70.9,78.6,75.6
20160227194500,346.5,344.4,68.3333,44,77.2,100,70.8,78.6,75.6
20160227200000,346.5,344.4,68.3333,44,79.1,100,70.8,78.6,75.6
20160227201500,346.5,344.4,68.3333,44,73.9,100,70.7,78.6,75.6
20160227203000,346.5,344.4,68.3333,44,77.8,100,70.7,78.6,75.6
20160227204500,346.5,344.4,68.3333,44,75.4,100,70.7,78.6,75.6
20160227210000,346.5,344.4,68.3333,44,74.4,100,70.7,78.6,75.6
20160227211500,346.5,344.4,68.3333,44,76.7,100,70.5,78.6,75.6
20160227213000,346.5,344.4,68.3333,44,72.5,100,70.5,78.6,75.6
20160227214500,346.5,344.4,68.3333,44,76.6,100,70.5,78.6,75.6
20160227220000,346.5,344.4,68.3333,44,70.5,100,70.4,78.6,75.6
20160227221500,346.5,334.95,66.4583,44,78.2,100,70.5,78.6,75.6
20160227223000,346.5,334.95,66.4583,44,76.3,100,70.5,78.6,75.6
20160227224500,346.5,334.95,66.4583,44,72.1,100,70.5,78.6,75.6
20160227230000,346.5,334.95,66.4583,44,78.2,100,70.5,78.6,75.6
20160227231500,346.5,339.15,67.2917,44,71.6,100,70.6,78.6,75.6
20160227233000,346.5,339.15,67.2917,44,78.2,100,70.5,78.6,75.6
20160227234500,346.5,339.15,67.2917,44,74.4,100,70.5,78.6,75.6
20160228000000,346.5,339.15,67.2917,44,79.1,100,70.6,78.6,75.6
20160228001500,346.5,339.15,67.2917,44,76.9,100,70.7,78.6,75.6
20160228003000,346.5,339.15,67.2917,44,76.9,100,70.6,78.6,75.6
20160228004500,346.5,339.15,67.2917,44,79.1,100,70.6,78.6,75.6
20160228010000,346.5,339.15,67.2917,44,73.7,100,70.7,78.6,75.6
20160228011500,346.5,339.15,67.2917,44,78.2,100,70.6,78.6,75.6
20160228013000,346.5,339.15,67.2917,44,72.4,100,70.5,78.6,75.6
20160228014500,346.5,339.15,67.2917,44,75.9,100,70.5,78.6,75.6
20160228020000,346.5,339.15,67.2917,44,74.8,100,70.4,78.6,75.6
20160228021500,346.5,339.15,67.2917,44,70.5,100,70.3,78.6,75.6
20160228023000,346.5,339.15,67.2917,44,75.8,100,70.3,78.6,75.6
20160228024500,346.5,343.35,68.125,44,74.8,100,70.2,78.6,75.6
20160228030000,346.5,343.35,68.125,44,69.2,100,70.2,78.6,75.6
20160228031500,346.5,343.35,68.125,44,73.7,100,70.1,78.6,75.6
20160228033000,346.5,343.35,68.125,44,75.3,100,70.0,78.6,75.6
20160228034500,346.5,343.35,68.125,44,71.5,100,70.0,78.6,75.6
20160228040000,346.5,343.35,68.125,44,74.0,100,69.9,78.6,75.6
20160228041500,346.5,343.35,68.125,44,75.3,100,69.9,78.6,75.6
20160228043000,346.5,339.15,67.2917,44,70.1,100,69.9,78.6,75.6
20160228044500,346.5,343.35,68.125,44,73.5,100,69.9,78.6,75.6
20160228050000,346.5,343.35,68.125,44,74.8,100,69.8,78.6,75.6
20160228051500,346.5,343.35,68.125,44,70.4,100,69.8,78.6,75.6
20160228053000,346.5,343.35,68.125,44,72.5,100,69.7,78.6,75.6
20160228054500,346.5,343.35,68.125,44,74.4,100,69.7,78.6,75.6
20160228060000,346.5,343.35,68.125,44,70.0,100,69.6,78.6,75.6
20160228061500,346.5,343.35,68.125,44,70.0,100,69.6,78.6,75.6
20160228063000,346.5,343.35,68.125,44,74.1,100,69.6,78.6,75.6
20160228064500,346.5,343.35,68.125,44,71.0,100,69.6,78.6,75.6
20160228070000,346.5,343.35,68.125,44,71.0,100,69.6,78.6,75.6
20160228071500,346.5,343.35,68.125,44,74.8,100,69.6,78.6,75.6
20160228073000,346.5,343.35,68.125,44,71.5,100,69.5,78.6,75.6
20160228074500,346.5,343.35,68.125,44,70.2,100,69.5,78.6,75.6
20160228080000,346.5,343.35,68.125,44,74.8,100,69.5,78.6,75.6
20160228081500,346.5,343.35,68.125,44,73.4,100,69.4,78.6,75.6
20160228083000,346.5,343.35,68.125,44,69.7,100,69.5,78.6,75.6
20160228084500,346.5,343.35,68.125,44,76.3,100,69.5,78.6,75.6
20160228090000,346.5,343.35,68.125,44,74.8,100,69.6,78.6,75.6
20160228091500,346.5,343.35,68.125,44,72.1,100,69.6,78.6,75.6
20160228093000,346.5,343.35,68.125,44,75.7,100,69.7,78.6,75.6
20160228094500,346.5,343.35,68.125,44,77.3,100,69.8,78.6,75.6
20160228100000,346.5,343.35,68.125,44,77.3,100,69.9,78.6,75.6
20160228101500,346.5,343.35,68.125,44,75.6,100,70.0,78.6,75.6
20160228103000,346.5,343.35,68.125,44,79.0,100,70.0,78.6,75.6
20160228104500,346.5,343.35,68.125,44,76.4,100,70.2,78.6,75.6
20160228110000,346.5,343.35,68.125,44,75.1,100,70.3,78.6,75.6
20160228111500,346.5,343.35,68.125,44,80.1,100,70.7,78.6,75.6
20160228113000,346.5,343.35,68.125,44,74.7,100,71.0,78.6,75.6
20160228114500,346.5,343.35,68.125,44,81.5,100,71.2,78.6,75.6
20160228120000,346.5,343.35,68.125,44,74.4,100,71.4,78.6,75.6
20160228121500,346.5,339.15,67.2917,44,81.5,100,71.7,78.6,75.6
20160228123000,346.5,339.15,67.2917,44,74.4,100,71.8,78.6,75.6
20160228124500,346.5,339.15,67.2917,44,81.3,100,72.0,78.6,75.6
20160228130000,346.5,339.15,67.2917,44,77.9,100,72.2,78.6,75.6
20160228131500,346.5,339.15,67.2917,44,82.3,100,72.2,78.6,75.6
20160228133000,346.5,339.15,67.2917,44,78.7,100,72.3,78.6,75.6
20160228134500,346.5,339.15,67.2917,44,77.8,100,72.6,78.6,75.6
20160228140000,346.5,339.15,67.2917,44,80.6,100,72.6,78.6,75.6
20160228141500,346.5,339.15,67.2917,44,80.6,100,72.9,78.6,75.6
20160228143000,346.5,334.95,66.4583,44,77.7,100,72.8,78.6,75.6
20160228144500,346.5,334.95,66.4583,44,77.7,100,72.9,78.6,75.6
20160228150000,346.5,334.95,66.4583,44,83.1,100,73.1,78.6,75.6
20160228151500,346.5,334.95,66.4583,44,80.0,100,73.1,78.6,75.6
20160228153000,346.5,334.95,66.4583,44,76.4,100,73.2,78.6,75.6
20160228154500,346.5,334.95,66.4583,44,81.1,100,73.2,78.6,75.6
20160228160000,346.5,334.95,66.4583,44,83.7,100,73.2,78.6,75.6
20160228161500,346.5,334.95,66.4583,44,81.1,100,73.3,78.6,75.6
20160228163000,346.5,334.95,66.4583,44,77.7,100,73.3,78.6,75.6
20160228164500,346.5,334.95,66.4583,44,75.9,100,73.3,78.6,75.6
20160228170000,346.5,334.95,66.4583,44,82.1,100,73.5,78.6,75.6
20160228171500,346.5,334.95,66.4583,44,82.1,100,73.4,78.6,75.6
20160228173000,346.5,334.95,66.4583,44,75.9,100,73.6,78.6,75.6
20160228174500,346.5,334.95,66.4583,44,81.6,100,73.6,78.6,75.6
20160228180000,346.5,334.95,66.4583,44,81.6,100,73.5,78.6,75.6
20160228181500,346.5,334.95,66.4583,44,79.1,100,73.6,78.6,75.6
20160228183000,346.5,334.95,66.4583,44,76.3,100,73.5,78.6,75.6
20160228184500,346.5,334.95,66.4583,44,76.3,100,73.6,78.6,75.6
20160228190000,346.5,334.95,66.4583,44,79.7,100,73.6,78.6,75.6
20160228191500,346.5,339.15,67.2917,44,82.5,100,73.6,78.6,75.6
20160228193000,346.5,339.15,67.2917,44,75.4,100,73.6,78.6,75.6
20160228194500,346.5,339.15,67.2917,44,79.7,100,73.7,78.6,75.6
20160228200000,346.5,339.15,67.2917,44,81.5,100,73.6,78.6,75.6
20160228201500,346.5,339.15,67.2917,44,76.9,100,73.6,78.6,75.6
20160228203000,346.5,339.15,67.2917,44,78.7,100,73.7,78.6,75.6
20160228204500,346.5,339.15,67.2917,44,82.0,100,73.8,78.6,75.6
20160228210000,346.5,339.15,67.2917,44,76.2,100,73.7,78.6,75.6
20160228211500,346.5,339.15,67.2917,44,82.1,100,73.8,78.6,75.6
20160228213000,346.5,339.15,67.2917,44,80.1,100,73.7,78.6,75.6
20160228214500,346.5,339.15,67.2917,44,75.9,100,73.8,78.6,75.6
20160228220000,346.5,339.15,67.2917,44,77.3,100,73.8,78.6,75.6
20160228221500,346.5,339.15,67.2917,44,81.3,100,73.8,78.6,75.6
20160228223000,346.5,339.15,67.2917,44,81.3,100,73.7,78.6,75.6
20160228224500,346.5,339.15,67.2917,44,75.8,100,73.8,78.6,75.6
20160228230000,346.5,339.15,67.2917,44,82.5,100,73.8,78.6,75.6
20160228231500,346.5,339.15,67.2917,44,76.6,100,73.8,78.6,75.6
20160228233000,346.5,339.15,67.2917,44,82.2,100,74.0,78.6,75.6
20160228234500,346.5,339.15,67.2917,44,80.1,100,73.8,78.6,75.6
20160229000000,346.5,339.15,67.2917,44,75.5,100,73.9,78.6,75.6
20160229001500,346.5,339.15,67.2917,44,83.0,100,73.8,78.6,75.6
20160229003000,346.5,334.95,66.4583,44,79.5,100,73.8,78.6,75.6
20160229004500,346.5,334.95,66.4583,44,76.4,100,73.8,78.6,75.6
20160229010000,346.5,334.95,66.4583,44,82.4,100,73.7,78.6,75.6
20160229011500,346.5,334.95,66.4583,44,78.1,100,73.7,78.6,75.6
20160229013000,346.5,339.15,67.2917,44,78.1,100,73.8,78.6,75.6
20160229014500,346.5,339.15,67.2917,44,81.6,100,73.7,78.6,75.6
20160229020000,346.5,339.15,67.2917,44,75.9,100,73.7,78.6,75.6
20160229021500,346.5,339.15,67.2917,44,81.6,100,73.6,78.6,75.6
20160229023000,346.5,339.15,67.2917,44,78.9,100,73.8,78.6,75.6
20160229024500,346.5,339.15,67.2917,44,78.9,100,73.6,78.6,75.6
20160229030000,346.5,339.15,67.2917,44,83.1,100,73.8,78.6,75.6
20160229031500,346.5,339.15,67.2917,44,77.5,100,73.8,78.6,75.6
20160229033000,346.5,339.15,67.2917,44,82.0,100,73.6,78.6,75.6
20160229034500,346.5,339.15,67.2917,44,82.0,100,73.7,78.6,75.6
20160229040000,346.5,339.15,67.2917,44,76.4,100,73.8,78.6,75.6
20160229041500,346.5,339.15,67.2917,44,80.1,100,73.5,78.6,75.6
20160229043000,346.5,339.15,67.2917,44,80.1,100,73.6,78.6,75.6
20160229044500,346.5,339.15,67.2917,44,82.5,100,73.7,78.6,75.6
20160229050000,346.5,339.15,67.2917,44,74.8,100,73.6,78.6,75.6
20160229051500,346.5,339.15,67.2917,44,82.0,100,73.6,78.6,75.6
20160229053000,346.5,339.15,67.2917,44,82.0,100,73.8,78.6,75.6
20160229054500,346.5,339.15,67.2917,44,76.7,100,73.6,78.6,75.6
20160229060000,346.5,339.15,67.2917,44,81.5,100,73.6,78.6,75.6
20160229061500,346.5,411.6,81.6667,50,51.9,0,72.7,73.6,70.6
20160229063000,346.5,353.85,70.2083,45,51.9,0,71.7,73.6,70.6
20160229064500,346.5,362.25,71.875,45,51.9,0,71.2,73.6,70.6
20160229070000,346.5,362.25,71.875,45,51.9,0,70.9,73.6,70.6
20160229071500,346.5,362.25,71.875,45,51.9,100,70.3,73.6,70.6
20160229073000,346.5,362.25,71.875,45,51.9,100,69.7,73.6,70.6
20160229074500,346.5,362.25,71.875,45,73.4,100,70.0,73.6,70.6
20160229080000,346.5,362.25,71.875,45,71.0,100,70.5,73.6,70.6
20160229081500,346.5,362.25,71.875,45,53.1,0,70.9,73.6,70.6
20160229083000,346.5,362.25,71.875,45,52.3,0,70.9,73.6,70.6
20160229084500,346.5,362.25,71.875,45,52.3,0,70.8,73.6,70.6
20160229090000,346.5,357.0,70.8333,45,74.9,100,71.9,76.4,73.4
20160229091500,346.5,357.0,70.8333,45,81.5,100,72.2,76.4,73.4
20160229093000,346.5,357.0,70.8333,45,79.6,100,73.2,76.4,73.4
20160229094500,346.5,357.0,70.8333,45,60.0,100,72.9,76.4,73.4
20160229100000,346.5,357.0,70.8333,45,67.4,100,72.2,76.4,73.4
20160229101500,346.5,357.0,70.8333,45,78.2,100,72.9,76.4,73.4
20160229103000,346.5,357.0,70.8333,45,55.2,0,73.4,76.4,73.4
20160229104500,346.5,350.7,69.5833,45,79.1,100,72.1,76.4,73.4
20160229110000,346.5,350.7,69.5833,45,76.8,100,72.9,76.4,73.4
20160229111500,346.5,350.7,69.5833,45,62.5,0,73.6,76.4,73.4
20160229113000,346.5,354.9,70.4167,45,53.9,100,72.6,76.4,73.4
20160229114500,346.5,354.9,70.4167,45,73.5,100,72.6,76.4,73.4
20160229120000,346.5,350.7,69.5833,45,78.5,100,71.9,76.4,73.4
20160229121500,346.5,350.7,69.5833,45,81.1,100,71.9,76.4,73.4
20160229123000,346.5,350.7,69.5833,45,79.2,100,71.8,76.4,73.4
20160229124500,346.5,354.9,70.4167,45,76.9,100,71.7,76.4,73.4
20160229130000,346.5,354.9,70.4167,45,76.9,100,71.4,76.4,73.4
20160229131500,346.5,354.9,70.4167,45,81.1,100,72.7,76.4,73.4
20160229133000,346.5,354.9,70.4167,45,78.3,100,73.1,76.4,73.4
20160229134500,346.5,354.9,70.4167,45,75.4,100,73.0,76.4,73.4
20160229140000,346.5,354.9,70.4167,45,80.6,100,73.2,76.4,73.4
20160229141500,346.5,354.9,70.4167,45,79.2,100,73.3,76.4,73.4
20160229143000,346.5,354.9,70.4167,45,76.4,100,73.3,76.4,73.4
20160229144500,346.5,350.7,69.5833,45,76.4,100,73.1,76.4,73.4
20160229150000,346.5,354.9,70.4167,45,57.2,0,73.6,76.4,73.4
20160229151500,346.5,354.9,70.4167,45,53.5,100,72.7,76.4,73.4
20160229153000,346.5,349.65,69.375,45,71.5,100,72.6,76.4,73.4
20160229154500,346.5,349.65,69.375,45,71.5,100,73.2,76.4,73.4
20160229160000,346.5,349.65,69.375,45,70.1,100,73.4,76.4,73.4
20160229161500,346.5,354.9,70.4167,45,71.5,100,73.6,76.4,73.4
20160229163000,346.5,354.9,70.4167,45,72.4,100,73.4,76.4,73.4
20160229164500,346.5,354.9,70.4167,45,69.0,0,73.7,76.4,73.4
20160229170000,346.5,354.9,70.4167,45,53.9,100,72.7,76.4,73.4
20160229171500,346.5,354.9,70.4167,45,69.6,100,72.5,76.4,73.4
20160229173000,346.5,354.9,70.4167,45,65.8,100,73.1,76.4,73.4
20160229174500,346.5,354.9,70.4167,45,66.7,100,73.0,76.4,73.4
20160229180000,346.5,348.6,69.1667,45,66.7,100,73.1,76.4,73.4
20160229181500,346.5,344.4,68.3333,45,74.4,100,73.2,76.4,73.4
20160229183000,346.5,344.4,68.3333,45,72.0,100,73.6,76.4,73.4
20160229184500,346.5,344.4,68.3333,45,53.5,100,72.7,76.4,73.4
20160229190000,346.5,344.4,68.3333,45,71.5,100,72.5,76.4,73.4
20160229191500,346.5,344.4,68.3333,45,66.8,100,73.2,76.4,73.4
20160229193000,346.5,344.4,68.3333,45,65.6,100,72.9,76.4,73.4
20160229194500,346.5,344.4,68.3333,45,68.5,100,73.2,76.4,73.4
20160229200000,346.5,344.4,68.3333,45,67.7,100,73.3,76.4,73.4
20160229201500,346.5,344.4,68.3333,45,67.7,100,73.3,76.4,73.4
20160229203000,346.5,344.4,68.3333,45,67.7,100,73.4,76.4,73.4
20160229204500,346.5,344.4,68.3333,45,68.7,100,73.4,76.4,73.4
20160229210000,346.5,344.4,68.3333,45,67.3,100,73.5,76.4,73.4
20160229211500,346.5,344.4,68.3333,45,69.1,100,73.5,76.4,73.4
20160229213000,346.5,344.4,68.3333,45,67.3,100,73.5,76.4,73.4
20160229214500,346.5,344.4,68.3333,45,69.1,100,73.5,76.4,73.4
20160229220000,346.5,344.4,68.3333,45,69.1,100,73.6,76.4,73.4
20160229221500,346.5,344.4,68.3333,45,67.7,100,73.6,76.4,73.4
20160229223000,346.5,344.4,68.3333,45,69.5,100,73.6,76.4,73.4
20160229224500,346.5,344.4,68.3333,45,67.7,100,73.6,76.4,73.4
20160229230000,346.5,344.4,68.3333,45,67.7,100,73.5,76.4,73.4
20160229231500,346.5,344.4,68.3333,45,67.7,100,73.4,76.4,73.4
20160229233000,346.5,344.4,68.3333,45,67.7,100,73.6,76.4,73.4
20160229234500,346.5,348.6,69.1667,45,68.8,100,73.5,76.4,73.4
20160301000000,346.5,348.6,69.1667,45,67.7,100,73.5,76.4,73.4
20160301001500,346.5,348.6,69.1667,45,66.8,100,73.5,76.4,73.4
20160301003000,346.5,348.6,69.1667,45,67.5,100,73.5,76.4,73.4
20160301004500,346.5,348.6,69.1667,45,70.1,100,73.4,76.4,73.4
20160301010000,346.5,348.6,69.1667,45,69.1,100,73.4,76.4,73.4
20160301011500,346.5,348.6,69.1667,45,69.1,100,73.4,76.4,73.4
20160301013000,346.5,348.6,69.1667,45,69.1,100,73.5,76.4,73.4
20160301014500,346.5,348.6,69.1667,45,64.4,100,73.3,76.4,73.4
20160301020000,346.5,348.6,69.1667,45,67.7,100,73.1,76.4,73.4
20160301021500,346.5,348.6,69.1667,45,67.7,100,73.3,76.4,73.4
20160301023000,346.5,348.6,69.1667,45,69.6,100,73.2,76.4,73.4
20160301024500,346.5,348.6,69.1667,45,68.6,100,73.2,76.4,73.4
20160301030000,346.5,348.6,69.1667,45,67.7,100,73.3,76.4,73.4
20160301031500,346.5,348.6,69.1667,45,67.7,100,73.3,76.4,73.4
20160301033000,346.5,348.6,69.1667,45,67.7,100,73.4,76.4,73.4
20160301034500,346.5,348.6,69.1667,45,70.1,100,73.4,76.4,73.4
20160301040000,346.5,348.6,69.1667,45,66.8,100,73.4,76.4,73.4
20160301041500,346.5,348.6,69.1667,45,66.8,100,73.4,76.4,73.4
20160301043000,346.5,348.6,69.1667,45,66.8,100,73.5,76.4,73.4
20160301044500,346.5,348.6,69.1667,45,67.7,100,73.4,76.4,73.4
20160301050000,346.5,348.6,69.1667,45,67.7,100,73.5,76.4,73.4
20160301051500,346.5,348.6,69.1667,45,70.5,100,73.5,76.4,73.4
20160301053000,346.5,348.6,69.1667,45,70.5,100,73.5,76.4,73.4
20160301054500,346.5,348.6,69.1667,45,70.5,100,73.5,76.4,73.4
20160301060000,346.5,348.6,69.1667,45,69.2,100,73.5,76.4,73.4
20160301061500,346.5,348.6,69.1667,45,68.1,100,73.6,76.4,73.4
20160301063000,346.5,348.6,69.1667,45,69.5,100,73.6,76.4,73.4
20160301064500,346.5,344.4,68.3333,45,69.5,100,73.6,76.4,73.4
20160301070000,346.5,344.4,68.3333,45,67.7,100,73.5,76.4,73.4
20160301071500,346.5,344.4,68.3333,45,70.1,100,73.5,76.4,73.4
20160301073000,346.5,344.4,68.3333,45,70.1,100,73.4,76.4,73.4
20160301074500,346.5,344.4,68.3333,45,67.7,100,73.5,76.4,73.4
20160301080000,346.5,344.4,68.3333,45,79.1,100,72.5,76.4,73.4
20160301081500,346.5,344.4,68.3333,45,79.1,100,72.3,76.4,73.4
20160301083000,346.5,344.4,68.3333,45,76.3,100,72.7,76.4,73.4
20160301084500,346.5,344.4,68.3333,45,81.1,100,72.6,76.4,73.4
20160301090000,346.5,344.4,68.3333,45,81.1,100,72.9,76.4,73.4
20160301091500,346.5,344.4,68.3333,45,77.3,100,72.6,76.4,73.4
20160301093000,346.5,344.4,68.3333,45,82.5,100,73.4,76.4,73.4
20160301094500,346.5,344.4,68.3333,45,78.3,100,72.1,76.4,73.4
20160301100000,346.5,344.4,68.3333,45,83.1,100,72.6,76.4,73.4
20160301101500,346.5,344.4,68.3333,45,77.8,100,72.5,76.4,73.4
20160301103000,346.5,344.4,68.3333,45,83.1,100,73.3,76.4,73.4
20160301104500,346.5,349.65,69.375,45,77.3,100,73.2,76.4,73.4
20160301110000,346.5,349.65,69.375,45,69.1,0,73.7,76.4,73.4
20160301111500,346.5,349.65,69.375,45,55.5,100,72.6,76.4,73.4
20160301113000,346.5,360.15,71.4583,45,72.5,100,72.7,76.4,73.4
20160301114500,346.5,360.15,71.4583,45,77.2,100,73.2,76.4,73.4
20160301120000,346.5,360.15,71.4583,45,73.5,100,73.6,76.4,73.4
20160301121500,346.5,360.15,71.4583,45,56.4,0,73.4,76.4,73.4
20160301123000,346.5,360.15,71.4583,45,54.8,100,72.9,76.4,73.4
20160301124500,346.5,360.15,71.4583,45,72.9,100,72.2,76.4,73.4
20160301130000,346.5,360.15,71.4583,45,80.6,100,72.3,76.4,73.4
20160301131500,346.5,360.15,71.4583,45,77.3,100,72.0,76.4,73.4
20160301133000,346.5,360.15,71.4583,45,81.8,100,73.4,76.4,73.4
20160301134500,346.5,360.15,71.4583,45,56.0,100,73.0,76.4,73.4
20160301140000,346.5,360.15,71.4583,45,54.7,100,72.4,76.4,73.4
20160301141500,346.5,360.15,71.4583,45,70.1,100,73.3,76.4,73.4
20160301143000,346.5,360.15,71.4583,45,74.3,100,73.2,76.4,73.4
20160301144500,346.5,360.15,71.4583,45,56.3,0,73.2,76.4,73.4
20160301150000,346.5,360.15,71.4583,45,56.3,100,72.2,76.4,73.4
20160301151500,346.5,355.95,70.625,45,77.4,100,72.9,76.4,73.4
20160301153000,346.5,355.95,70.625,45,74.4,100,73.1,76.4,73.4
20160301154500,346.5,355.95,70.625,45,75.8,100,72.9,76.4,73.4
20160301160000,346.5,355.95,70.625,45,77.3,100,73.2,76.4,73.4
20160301161500,346.5,355.95,70.625,45,74.4,100,73.3,76.4,73.4
20160301163000,346.5,355.95,70.625,45,78.5,100,73.3,76.4,73.4
20160301164500,346.5,351.75,69.7917,45,59.6,0,73.3,76.4,73.4
20160301170000,346.5,351.75,69.7917,45,55.7,100,72.3,76.4,73.4
20160301171500,346.5,351.75,69.7917,45,76.4,100,73.0,76.4,73.4
20160301173000,346.5,355.95,70.625,45,78.7,100,73.1,76.4,73.4
20160301174500,346.5,355.95,70.625,45,74.4,100,73.2,76.4,73.4
20160301180000,346.5,355.95,70.625,45,78.2,100,73.2,76.4,73.4
20160301181500,346.5,355.95,70.625,45,73.5,100,73.6,76.4,73.4
20160301183000,346.5,355.95,70.625,45,55.2,100,72.6,76.4,73.4
20160301184500,346.5,355.95,70.625,45,75.8,100,72.6,76.4,73.4
20160301190000,346.5,355.95,70.625,45,72.5,100,73.0,76.4,73.4
20160301191500,346.5,355.95,70.625,45,71.5,100,73.2,76.4,73.4
20160301193000,346.5,355.95,70.625,45,73.0,100,73.2,76.4,73.4
20160301194500,346.5,355.95,70.625,45,73.0,100,73.3,76.4,73.4
20160301200000,346.5,355.95,70.625,45,71.6,100,73.4,76.4,73.4
20160301201500,346.5,355.95,70.625,45,74.6,100,73.5,76.4,73.4
20160301203000,346.5,355.95,70.625,45,70.8,100,73.5,76.4,73.4
20160301204500,346.5,355.95,70.625,45,74.0,100,73.6,76.4,73.4
20160301210000,346.5,355.95,70.625,45,54.3,100,72.9,76.4,73.4
20160301211500,346.5,355.95,70.625,45,54.3,100,72.5,76.4,73.4
20160301213000,346.5,355.95,70.625,45,77.7,100,72.9,76.4,73.4
20160301214500,346.5,350.7,69.5833,45,73.5,100,73.4,76.4,73.4
20160301220000,346.5,350.7,69.5833,45,76.3,100,73.4,76.4,73.4
20160301221500,346.5,350.7,69.5833,45,60.0,0,73.6,76.4,73.4
20160301223000,346.5,350.7,69.5833,45,53.9,100,72.7,76.4,73.4
20160301224500,346.5,350.7,69.5833,45,67.9,100,72.4,76.4,73.4
20160301230000,346.5,350.7,69.5833,45,75.0,100,73.2,76.4,73.4
20160301231500,346.5,346.5,68.75,45,75.0,100,73.4,76.4,73.4
20160301233000,346.5,346.5,68.75,45,74.0,100,73.6,76.4,73.4
20160301234500,346.5,346.5,68.75,45,56.0,0,73.3,76.4,73.4
20160302000000,346.5,346.5,68.75,45,53.1,100,72.7,76.4,73.4
20160302001500,346.5,346.5,68.75,45,75.7,100,72.5,76.4,73.4
20160302003000,346.5,353.85,70.2083,45,75.7,100,73.1,76.4,73.4
20160302004500,346.5,353.85,70.2083,45,72.5,100,73.4,76.4,73.4
20160302010000,346.5,353.85,70.2083,45,76.4,100,73.6,76.4,73.4
20160302011500,346.5,360.15,71.4583,46,61.8,0,73.5,76.4,73.4
20160302013000,346.5,338.1,67.0833,44,51.9,100,72.6,76.4,73.4
20160302014500,346.5,338.1,67.0833,44,75.8,100,72.4,76.4,73.4
20160302020000,346.5,342.3,67.9167,44,73.0,100,73.1,76.4,73.4
20160302021500,346.5,342.3,67.9167,44,77.1,100,73.3,76.4,73.4
20160302023000,346.5,342.3,67.9167,44,77.1,100,73.5,76.4,73.4
20160302024500,346.5,338.1,67.0833,44,64.0,0,73.7,76.4,73.4
20160302030000,346.5,338.1,67.0833,44,51.5,100,72.7,76.4,73.4
20160302031500,346.5,338.1,67.0833,44,72.9,100,72.4,76.4,73.4
20160302033000,346.5,338.1,67.0833,44,74.0,100,73.1,76.4,73.4
20160302034500,346.5,338.1,67.0833,44,77.8,100,73.3,76.4,73.4
20160302040000,346.5,338.1,67.0833,44,76.8,100,73.5,76.4,73.4
20160302041500,346.5,338.1,67.0833,44,74.0,100,73.6,76.4,73.4
20160302043000,346.5,338.1,67.0833,44,52.7,100,73.1,76.4,73.4
20160302044500,346.5,344.4,68.3333,44,50.7,100,72.4,76.4,73.4
20160302050000,346.5,344.4,68.3333,44,72.5,100,72.7,76.4,73.4
20160302051500,346.5,344.4,68.3333,44,76.6,100,73.1,76.4,73.4
20160302053000,346.5,344.4,68.3333,44,76.6,100,73.2,76.4,73.4
20160302054500,346.5,344.4,68.3333,44,73.0,100,73.4,76.4,73.4
20160302060000,346.5,344.4,68.3333,44,77.7,100,73.4,76.4,73.4
20160302061500,346.5,344.4,68.3333,44,76.4,100,73.6,76.4,73.4
20160302063000,346.5,344.4,68.3333,44,72.0,100,73.6,76.4,73.4
20160302064500,346.5,348.6,69.1667,44,77.7,100,73.6,76.4,73.4
20160302070000,346.5,348.6,69.1667,44,50.7,100,72.7,76.4,73.4
20160302071500,346.5,348.6,69.1667,44,69.4,100,72.3,76.4,73.4
20160302073000,346.5,348.6,69.1667,44,77.5,100,71.3,76.4,73.4
20160302074500,346.5,348.6,69.1667,44,74.4,100,71.1,76.4,73.4
20160302080000,346.5,348.6,69.1667,44,79.8,100,71.1,76.4,73.4
20160302081500,346.5,353.85,70.2083,44,75.1,100,71.4,76.4,73.4
20160302083000,346.5,353.85,70.2083,44,76.0,100,71.2,76.4,73.4
20160302084500,346.5,353.85,70.2083,44,78.2,100,72.1,76.4,73.4
20160302090000,346.5,353.85,70.2083,44,74.4,100,72.4,76.4,73.4
20160302091500,346.5,353.85,70.2083,44,79.3,100,72.5,76.4,73.4
20160302093000,346.5,341.25,67.7083,44,76.3,100,72.7,76.4,73.4
20160302094500,346.5,345.45,68.5417,44,75.4,100,72.5,76.4,73.4
20160302100000,346.5,345.45,68.5417,44,79.7,100,72.6,76.4,73.4
20160302101500,346.5,345.45,68.5417,44,78.1,100,72.6,76.4,73.4
20160302103000,346.5,351.75,69.7917,44,74.4,100,72.6,76.4,73.4
20160302104500,346.5,351.75,69.7917,44,79.3,100,72.7,76.4,73.4
20160302110000,346.5,351.75,69.7917,44,76.8,100,72.7,76.4,73.4
20160302111500,346.5,351.75,69.7917,44,75.4,100,72.9,76.4,73.4
20160302113000,346.5,351.75,69.7917,44,80.6,100,72.0,76.4,73.4
20160302114500,346.5,351.75,69.7917,44,74.4,100,72.7,76.4,73.4
20160302120000,346.5,351.75,69.7917,44,77.3,100,73.1,76.4,73.4
20160302121500,346.5,351.75,69.7917,44,77.3,100,73.2,76.4,73.4
20160302123000,346.5,351.75,69.7917,44,66.7,0,73.8,76.4,73.4
20160302124500,346.5,351.75,69.7917,44,73.6,100,71.8,76.4,73.4
20160302130000,346.5,351.75,69.7917,44,73.6,100,71.6,76.4,73.4
20160302131500,346.5,351.75,69.7917,44,79.8,100,71.9,76.4,73.4
20160302133000,346.5,351.75,69.7917,44,77.2,100,72.4,76.4,73.4
20160302134500,346.5,351.75,69.7917,44,75.9,100,73.5,76.4,73.4
20160302140000,346.5,346.5,68.75,44,80.0,100,73.0,76.4,73.4
20160302141500,346.5,346.5,68.75,44,74.9,100,73.1,76.4,73.4
20160302143000,346.5,346.5,68.75,44,80.6,100,72.4,76.4,73.4
20160302144500,346.5,346.5,68.75,44,74.4,100,72.2,76.4,73.4
20160302150000,346.5,346.5,68.75,44,77.8,100,72.3,76.4,73.4
20160302151500,346.5,346.5,68.75,44,76.9,100,72.1,76.4,73.4
20160302153000,346.5,346.5,68.75,44,75.9,100,72.0,76.4,73.4
20160302154500,346.5,346.5,68.75,44,80.1,100,71.9,76.4,73.4
20160302160000,346.5,350.7,69.5833,44,74.9,100,71.8,76.4,73.4
20160302161500,346.5,350.7,69.5833,44,81.5,100,71.9,76.4,73.4
20160302163000,346.5,350.7,69.5833,44,78.7,100,72.0,76.4,73.4
20160302164500,346.5,350.7,69.5833,44,75.3,100,72.6,76.4,73.4
20160302170000,346.5,350.7,69.5833,44,75.3,100,72.9,76.4,73.4
20160302171500,346.5,350.7,69.5833,44,76.8,100,73.1,76.4,73.4
20160302173000,346.5,350.7,69.5833,44,78.3,100,73.3,76.4,73.4
20160302174500,346.5,350.7,69.5833,44,80.7,100,73.4,76.4,73.4
20160302180000,346.5,350.7,69.5833,44,80.7,100,73.5,76.4,73.4
20160302181500,346.5,350.7,69.5833,44,76.3,100,73.6,76.4,73.4
20160302183000,346.5,350.7,69.5833,44,66.6,0,73.6,76.4,73.4
20160302184500,346.5,350.7,69.5833,44,50.7,100,72.6,76.4,73.4
20160302190000,346.5,350.7,69.5833,44,75.8,100,72.6,76.4,73.4
20160302191500,346.5,350.7,69.5833,44,74.1,100,72.9,76.4,73.4
20160302193000,346.5,350.7,69.5833,44,71.6,100,73.1,76.4,73.4
20160302194500,346.5,350.7,69.5833,44,73.0,100,73.1,76.4,73.4
20160302200000,346.5,343.35,68.125,44,77.7,100,73.2,76.4,73.4
20160302201500,346.5,343.35,68.125,44,75.3,100,73.2,76.4,73.4
20160302203000,346.5,343.35,68.125,44,72.0,100,73.3,76.4,73.4
20160302204500,346.5,343.35,68.125,44,74.4,100,73.4,76.4,73.4
20160302210000,346.5,343.35,68.125,44,77.8,100,73.4,76.4,73.4
20160302211500,346.5,343.35,68.125,44,75.8,100,73.4,76.4,73.4
20160302213000,346.5,343.35,68.125,44,72.4,100,73.4,76.4,73.4
20160302214500,346.5,343.35,68.125,44,73.5,100,73.5,76.4,73.4
20160302220000,346.5,343.35,68.125,44,78.2,100,73.6,76.4,73.4
20160302221500,346.5,343.35,68.125,44,55.2,0,73.3,76.4,73.4
20160302223000,346.5,343.35,68.125,44,57.5,100,72.2,76.4,73.4
20160302224500,346.5,343.35,68.125,44,77.7,100,73.0,76.4,73.4
20160302230000,346.5,343.35,68.125,44,70.6,100,73.2,76.4,73.4
20160302231500,346.5,343.35,68.125,44,73.0,100,73.3,76.4,73.4
20160302233000,346.5,343.35,68.125,44,75.3,100,73.4,76.4,73.4
20160302234500,346.5,343.35,68.125,44,71.5,100,73.4,76.4,73.4
20160303000000,346.5,343.35,68.125,44,74.0,100,73.5,76.4,73.4
20160303001500,346.5,343.35,68.125,44,74.0,100,73.5,76.4,73.4
20160303003000,346.5,343.35,68.125,44,70.6,100,73.6,76.4,73.4
20160303004500,346.5,343.35,68.125,44,74.0,100,73.6,76.4,73.4
20160303010000,346.5,343.35,68.125,44,74.8,100,73.6,76.4,73.4
20160303011500,346.5,343.35,68.125,44,59.1,0,73.6,76.4,73.4
20160303013000,346.5,343.35,68.125,44,50.7,100,72.3,76.4,73.4
20160303014500,346.5,343.35,68.125,44,77.7,100,73.0,76.4,73.4
20160303020000,346.5,343.35,68.125,44,69.2,100,73.2,76.4,73.4
20160303021500,346.5,343.35,68.125,44,71.5,100,73.1,76.4,73.4
20160303023000,346.5,343.35,68.125,44,68.6,100,73.1,76.4,73.4
20160303024500,346.5,343.35,68.125,44,68.6,100,73.1,76.4,73.4
20160303030000,346.5,343.35,68.125,44,71.6,100,73.2,76.4,73.4
20160303031500,346.5,338.1,67.0833,44,70.5,100,73.2,76.4,73.4
20160303033000,346.5,338.1,67.0833,44,68.6,100,73.2,76.4,73.4
20160303034500,346.5,338.1,67.0833,44,70.1,100,73.2,76.4,73.4
20160303040000,346.5,338.1,67.0833,44,71.5,100,73.3,76.4,73.4
20160303041500,346.5,338.1,67.0833,44,69.2,100,73.4,76.4,73.4
20160303043000,346.5,338.1,67.0833,44,72.1,100,73.4,76.4,73.4
20160303044500,346.5,338.1,67.0833,44,70.8,100,73.4,76.4,73.4
20160303050000,346.5,342.3,67.9167,44,69.2,100,73.5,76.4,73.4
20160303051500,346.5,342.3,67.9167,44,72.0,100,73.6,76.4,73.4
20160303053000,346.5,342.3,67.9167,44,72.0,100,73.6,76.4,73.4
20160303054500,346.5,342.3,67.9167,44,70.5,100,73.6,76.4,73.4
20160303060000,346.5,342.3,67.9167,44,69.2,100,73.6,76.4,73.4
20160303061500,346.5,338.1,67.0833,44,72.0,100,73.6,76.4,73.4
20160303063000,346.5,338.1,67.0833,44,72.9,100,73.6,76.4,73.4
20160303064500,346.5,338.1,67.0833,44,71.4,100,73.6,76.4,73.4
20160303070000,346.5,338.1,67.0833,44,53.9,100,72.9,76.4,73.4
20160303071500,346.5,338.1,67.0833,44,59.4,100,72.3,76.4,73.4
20160303073000,346.5,338.1,67.0833,44,78.7,100,72.4,76.4,73.4
20160303074500,346.5,338.1,67.0833,44,81.5,100,72.4,76.4,73.4
20160303080000,346.5,332.85,66.0417,44,76.8,100,72.4,76.4,73.4
20160303081500,346.5,344.4,68.3333,44,76.8,100,72.5,76.4,73.4
20160303083000,346.5,344.4,68.3333,44,76.8,100,72.1,76.4,73.4
20160303084500,346.5,344.4,68.3333,44,81.2,100,72.7,76.4,73.4
20160303090000,346.5,344.4,68.3333,44,81.2,100,72.7,76.4,73.4
20160303091500,346.5,344.4,68.3333,44,77.6,100,72.2,76.4,73.4
20160303093000,346.5,336.0,66.6667,44,77.6,100,72.1,76.4,73.4
20160303094500,346.5,336.0,66.6667,44,74.9,100,72.7,76.4,73.4
20160303100000,346.5,344.4,68.3333,44,79.6,100,72.7,76.4,73.4
20160303101500,346.5,344.4,68.3333,44,81.7,100,73.5,76.4,73.4
20160303103000,346.5,344.4,68.3333,44,82.7,100,72.0,76.4,73.4
20160303104500,346.5,344.4,68.3333,44,82.7,100,72.7,76.4,73.4
20160303110000,346.5,344.4,68.3333,44,78.5,100,72.5,76.4,73.4
20160303111500,346.5,344.4,68.3333,44,76.8,100,72.3,76.4,73.4
20160303113000,346.5,344.4,68.3333,44,78.4,100,72.8,76.4,73.4
20160303114500,346.5,344.4,68.3333,44,81.1,100,72.8,76.4,73.4
20160303120000,346.5,344.4,68.3333,44,83.6,100,72.8,76.4,73.4
20160303121500,346.5,344.4,68.3333,44,80.6,100,73.2,76.4,73.4
20160303123000,346.5,344.4,68.3333,44,79.1,100,72.8,76.4,73.4
20160303124500,346.5,344.4,68.3333,44,77.3,100,72.5,76.4,73.4
20160303130000,346.5,344.4,68.3333,44,77.3,100,72.9,76.4,73.4
20160303131500,346.5,344.4,68.3333,44,78.3,100,73.1,76.4,73.4
20160303133000,346.5,344.4,68.3333,44,78.3,100,73.1,76.4,73.4
20160303134500,346.5,344.4,68.3333,44,78.3,100,72.6,76.4,73.4
20160303140000,346.5,344.4,68.3333,44,77.3,100,72.6,76.4,73.4
20160303141500,346.5,344.4,68.3333,44,77.3,100,72.9,76.4,73.4
20160303143000,346.5,344.4,68.3333,44,77.3,100,72.8,76.4,73.4
20160303144500,346.5,344.4,68.3333,44,77.3,100,73.0,76.4,73.4
20160303150000,346.5,344.4,68.3333,44,81.1,100,73.1,76.4,73.4
20160303151500,346.5,344.4,68.3333,44,82.1,100,73.4,76.4,73.4
20160303153000,346.5,344.4,68.3333,44,78.8,100,73.6,76.4,73.4
20160303154500,346.5,344.4,68.3333,44,55.6,100,72.8,76.4,73.4
20160303160000,346.5,344.4,68.3333,44,62.3,100,72.3,76.4,73.4
20160303161500,346.5,344.4,68.3333,44,74.0,100,73.0,76.4,73.4
20160303163000,346.5,344.4,68.3333,44,74.0,100,73.2,76.4,73.4
20160303164500,346.5,344.4,68.3333,44,76.1,100,73.4,76.4,73.4
20160303170000,346.5,344.4,68.3333,44,77.2,100,73.5,76.4,73.4
20160303171500,346.5,344.4,68.3333,44,77.2,100,73.6,76.4,73.4
20160303173000,346.5,344.4,68.3333,44,56.8,0,73.3,76.4,73.4
20160303174500,346.5,344.4,68.3333,44,54.3,100,72.6,76.4,73.4
20160303180000,346.5,344.4,68.3333,44,72.9,100,72.4,76.4,73.4
20160303181500,346.5,344.4,68.3333,44,76.4,100,72.0,76.4,73.4
20160303183000,346.5,344.4,68.3333,44,79.1,100,72.5,76.4,73.4
20160303184500,346.5,344.4,68.3333,44,80.1,100,72.3,76.4,73.4
20160303190000,346.5,344.4,68.3333,44,80.1,100,71.8,76.4,73.4
20160303191500,346.5,344.4,68.3333,44,76.8,100,71.5,76.4,73.4
20160303193000,346.5,344.4,68.3333,44,79.2,100,71.3,76.4,73.4
20160303194500,346.5,344.4,68.3333,44,81.6,100,71.0,76.4,73.4
20160303200000,346.5,344.4,68.3333,44,83.1,100,70.8,76.4,73.4
20160303201500,346.5,344.4,68.3333,44,82.1,100,70.8,76.4,73.4
20160303203000,346.5,344.4,68.3333,44,82.1,100,70.7,76.4,73.4
20160303204500,346.5,344.4,68.3333,44,82.1,100,70.9,76.4,73.4
20160303210000,346.5,344.4,68.3333,44,82.1,100,70.9,76.4,73.4
20160303211500,346.5,344.4,68.3333,44,82.1,100,70.9,76.4,73.4
20160303213000,346.5,344.4,68.3333,44,82.1,100,71.0,76.4,73.4
20160303214500,346.5,344.4,68.3333,44,80.1,100,71.0,76.4,73.4
20160303220000,346.5,344.4,68.3333,44,76.8,100,71.0,76.4,73.4
20160303221500,346.5,344.4,68.3333,44,76.8,100,71.0,76.4,73.4
20160303223000,346.5,339.15,67.2917,44,80.7,100,71.0,76.4,73.4
20160303224500,346.5,339.15,67.2917,44,81.9,100,70.9,76.4,73.4
20160303230000,346.5,339.15,67.2917,44,77.7,100,70.9,76.4,73.4
20160303231500,346.5,339.15,67.2917,44,77.7,100,70.9,76.4,73.4
20160303233000,346.5,344.4,68.3333,44,82.5,100,70.9,76.4,73.4
20160303234500,346.5,344.4,68.3333,44,76.3,100,70.9,76.4,73.4
20160304000000,346.5,344.4,68.3333,44,77.3,100,70.9,76.4,73.4
20160304001500,346.5,344.4,68.3333,44,82.1,100,70.8,76.4,73.4
20160304003000,346.5,344.4,68.3333,44,80.6,100,70.8,76.4,73.4
20160304004500,346.5,344.4,68.3333,44,75.3,100,70.8,76.4,73.4
20160304010000,346.5,344.4,68.3333,44,77.3,100,70.8,76.4,73.4
20160304011500,346.5,348.6,69.1667,44,82.0,100,70.8,76.4,73.4
20160304013000,346.5,348.6,69.1667,44,78.2,100,70.7,76.4,73.4
20160304014500,346.5,348.6,69.1667,44,76.4,100,70.8,76.4,73.4
20160304020000,346.5,348.6,69.1667,44,81.9,100,70.7,76.4,73.4
20160304021500,346.5,348.6,69.1667,44,75.9,100,70.7,76.4,73.4
20160304023000,346.5,348.6,69.1667,44,77.1,100,70.7,76.4,73.4
20160304024500,346.5,348.6,69.1667,44,81.1,100,70.7,76.4,73.4
20160304030000,346.5,348.6,69.1667,44,74.8,100,70.7,76.4,73.4
20160304031500,346.5,348.6,69.1667,44,80.2,100,70.7,76.4,73.4
20160304033000,346.5,348.6,69.1667,44,80.2,100,70.6,76.4,73.4
20160304034500,346.5,348.6,69.1667,44,75.4,100,70.7,76.4,73.4
20160304040000,346.5,348.6,69.1667,44,80.6,100,70.6,76.4,73.4
20160304041500,346.5,348.6,69.1667,44,75.4,100,70.7,76.4,73.4
20160304043000,346.5,348.6,69.1667,44,81.1,100,70.5,76.4,73.4
20160304044500,346.5,348.6,69.1667,44,74.7,100,70.5,76.4,73.4
20160304050000,346.5,348.6,69.1667,44,78.7,100,70.5,76.4,73.4
20160304051500,346.5,354.9,70.4167,44,78.7,100,70.4,76.4,73.4
20160304053000,346.5,350.7,69.5833,44,75.4,100,70.5,76.4,73.4
20160304054500,346.5,350.7,69.5833,44,80.6,100,70.5,76.4,73.4
20160304060000,346.5,354.9,70.4167,44,75.3,100,70.5,76.4,73.4
20160304061500,346.5,354.9,70.4167,44,79.0,100,70.4,76.4,73.4
20160304063000,346.5,354.9,70.4167,44,75.9,100,70.4,76.4,73.4
20160304064500,346.5,354.9,70.4167,44,78.7,100,70.3,76.4,73.4
20160304070000,346.5,354.9,70.4167,44,81.5,100,70.4,76.4,73.4
20160304071500,346.5,354.9,70.4167,44,74.4,100,70.0,76.4,73.4
20160304073000,346.5,354.9,70.4167,44,75.4,100,70.1,76.4,73.4
20160304074500,346.5,354.9,70.4167,44,79.9,100,69.9,76.4,73.4
20160304080000,346.5,354.9,70.4167,44,74.8,100,70.3,76.4,73.4
20160304081500,346.5,350.7,69.5833,44,79.7,100,70.3,76.4,73.4
20160304083000,346.5,350.7,69.5833,44,79.7,100,70.7,76.4,73.4
20160304084500,346.5,350.7,69.5833,44,76.0,100,71.3,76.4,73.4
20160304090000,346.5,350.7,69.5833,44,77.8,100,71.3,76.4,73.4
20160304091500,346.5,350.7,69.5833,44,82.0,100,71.7,76.4,73.4
20160304093000,346.5,350.7,69.5833,44,78.2,100,71.9,76.4,73.4
20160304094500,346.5,346.5,68.75,44,76.5,100,72.2,76.4,73.4
20160304100000,346.5,346.5,68.75,44,80.6,100,72.1,76.4,73.4
20160304101500,346.5,346.5,68.75,44,74.4,100,72.6,76.4,73.4
20160304103000,346.5,346.5,68.75,44,81.2,100,71.6,76.4,73.4
20160304104500,346.5,346.5,68.75,44,81.2,100,71.3,76.4,73.4
20160304110000,346.5,346.5,68.75,44,77.6,100,71.3,76.4,73.4
20160304111500,346.5,346.5,68.75,44,76.7,100,72.4,76.4,73.4
20160304113000,346.5,346.5,68.75,44,80.2,100,72.6,76.4,73.4
20160304114500,346.5,346.5,68.75,44,75.9,100,72.9,76.4,73.4
20160304120000,346.5,351.75,69.7917,44,79.3,100,73.3,76.4,73.4
20160304121500,346.5,351.75,69.7917,44,81.1,100,72.6,76.4,73.4
20160304123000,346.5,351.75,69.7917,44,77.2,100,72.1,76.4,73.4
20160304124500,346.5,351.75,69.7917,44,78.7,100,72.9,76.4,73.4
20160304130000,346.5,351.75,69.7917,44,77.2,100,72.1,76.4,73.4
20160304131500,346.5,351.75,69.7917,44,78.2,100,72.3,76.4,73.4
20160304133000,346.5,351.75,69.7917,44,75.8,100,73.0,76.4,73.4
20160304134500,346.5,351.75,69.7917,44,76.8,100,72.8,76.4,73.4
20160304140000,346.5,351.75,69.7917,44,75.9,100,73.2,76.4,73.4
20160304141500,346.5,351.75,69.7917,44,75.9,100,73.2,76.4,73.4
20160304143000,346.5,351.75,69.7917,44,79.1,100,72.8,76.4,73.4
20160304144500,346.5,351.75,69.7917,44,79.1,100,72.6,76.4,73.4
20160304150000,346.5,351.75,69.7917,44,75.1,100,70.4,76.4,73.4
20160304151500,346.5,351.75,69.7917,44,79.6,100,71.3,76.4,73.4
20160304153000,346.5,351.75,69.7917,44,78.8,100,72.9,76.4,73.4
20160304154500,346.5,351.75,69.7917,44,75.4,100,72.6,76.4,73.4
20160304160000,346.5,351.75,69.7917,44,77.4,100,73.3,76.4,73.4
20160304161500,346.5,351.75,69.7917,44,80.1,100,73.5,76.4,73.4
20160304163000,346.5,351.75,69.7917,44,55.6,0,73.3,76.4,73.4
20160304164500,346.5,351.75,69.7917,44,52.3,100,72.4,76.4,73.4
20160304170000,346.5,351.75,69.7917,44,77.5,100,73.0,76.4,73.4
20160304171500,346.5,351.75,69.7917,44,72.4,100,73.2,76.4,73.4
20160304173000,346.5,355.95,70.625,44,74.4,100,73.3,76.4,73.4
20160304174500,346.5,355.95,70.625,44,74.4,100,73.4,76.4,73.4
20160304180000,346.5,355.95,70.625,44,72.5,100,73.5,76.4,73.4
20160304181500,346.5,355.95,70.625,44,73.5,100,73.6,76.4,73.4
20160304183000,346.5,351.75,69.7917,44,74.9,100,73.6,76.4,73.4
20160304184500,346.5,351.75,69.7917,44,75.8,100,73.6,76.4,73.4
20160304190000,346.5,351.75,69.7917,44,52.3,100,72.7,76.4,73.4
20160304191500,346.5,351.75,69.7917,44,71.5,100,72.5,76.4,73.4
20160304193000,346.5,351.75,69.7917,44,71.5,100,73.1,76.4,73.4
20160304194500,346.5,342.3,67.9167,44,72.9,100,73.2,76.4,73.4
20160304200000,346.5,342.3,67.9167,44,75.2,100,73.2,76.4,73.4
20160304201500,346.5,342.3,67.9167,44,72.2,100,73.3,76.4,73.4
20160304203000,346.5,342.3,67.9167,44,73.0,100,73.3,76.4,73.4
20160304204500,346.5,342.3,67.9167,44,76.3,100,73.4,76.4,73.4
20160304210000,346.5,342.3,67.9167,44,73.9,100,73.4,76.4,73.4
20160304211500,346.5,342.3,67.9167,44,71.6,100,73.4,76.4,73.4
20160304213000,346.5,342.3,67.9167,44,74.3,100,73.4,76.4,73.4
20160304214500,346.5,342.3,67.9167,44,75.9,100,73.4,76.4,73.4
20160304220000,346.5,342.3,67.9167,44,72.4,100,73.4,76.4,73.4
20160304221500,346.5,342.3,67.9167,44,74.1,100,73.5,76.4,73.4
20160304223000,346.5,342.3,67.9167,44,76.3,100,73.5,76.4,73.4
20160304224500,346.5,342.3,67.9167,44,72.9,100,73.5,76.4,73.4
20160304230000,346.5,342.3,67.9167,44,71.5,100,73.5,76.4,73.4
20160304231500,346.5,342.3,67.9167,44,70.6,100,73.5,76.4,73.4
20160304233000,346.5,342.3,67.9167,44,74.9,100,73.5,76.4,73.4
20160304234500,346.5,342.3,67.9167,44,73.4,100,73.5,76.4,73.4
20160305000000,346.5,342.3,67.9167,44,71.6,100,73.5,76.4,73.4
20160305001500,346.5,342.3,67.9167,44,75.8,100,73.5,76.4,73.4
20160305003000,346.5,342.3,67.9167,44,71.1,100,73.6,76.4,73.4
20160305004500,346.5,342.3,67.9167,44,74.4,100,73.5,76.4,73.4
20160305010000,346.5,342.3,67.9167,44,74.4,100,73.4,76.4,73.4
20160305011500,346.5,357.0,70.8333,45,61.7,0,73.4,76.4,73.4
20160305013000,346.5,343.35,68.125,44,51.0,100,72.3,76.4,73.4
20160305014500,346.5,349.65,69.375,44,72.0,100,72.8,76.4,73.4
20160305020000,346.5,349.65,69.375,44,74.0,100,73.1,76.4,73.4
20160305021500,346.5,349.65,69.375,44,78.2,100,73.1,76.4,73.4
20160305023000,346.5,349.65,69.375,44,72.4,100,73.2,76.4,73.4
20160305024500,346.5,349.65,69.375,44,77.8,100,73.3,76.4,73.4
20160305030000,346.5,349.65,69.375,44,72.0,100,73.4,76.4,73.4
20160305031500,346.5,349.65,69.375,44,77.7,100,73.4,76.4,73.4
20160305033000,346.5,349.65,69.375,44,71.6,100,73.6,76.4,73.4
20160305034500,346.5,349.65,69.375,44,77.2,100,73.6,76.4,73.4
20160305040000,346.5,349.65,69.375,44,71.5,100,73.6,76.4,73.4
20160305041500,346.5,349.65,69.375,44,77.7,100,73.6,76.4,73.4
20160305043000,346.5,349.65,69.375,44,71.6,100,73.6,76.4,73.4
20160305044500,346.5,353.85,70.2083,44,52.7,100,73.1,76.4,73.4
20160305050000,346.5,353.85,70.2083,44,57.8,100,72.2,76.4,73.4
20160305051500,346.5,349.65,69.375,44,77.9,100,72.9,76.4,73.4
20160305053000,346.5,354.9,70.4167,44,75.3,100,73.1,76.4,73.4
20160305054500,346.5,354.9,70.4167,44,73.5,100,73.2,76.4,73.4
20160305060000,346.5,354.9,70.4167,44,75.8,100,73.3,76.4,73.4
20160305061500,346.5,354.9,70.4167,44,77.7,100,73.3,76.4,73.4
20160305063000,346.5,489.3,97.0833,55,50.5,0,72.4,70.9,67.9
20160305064500,346.5,411.6,81.6667,51,49.9,0,71.3,70.9,67.9
20160305070000,346.5,384.3,76.25,48,49.9,0,71.0,70.9,67.9
20160305071500,346.5,384.3,76.25,48,49.9,0,70.7,70.9,67.9
20160305073000,346.5,360.15,71.4583,45,49.9,0,70.4,70.9,67.9
20160305074500,346.5,360.15,71.4583,45,49.9,0,70.2,70.9,67.9
20160305080000,346.5,360.15,71.4583,45,50.6,0,70.1,70.9,67.9
20160305081500,346.5,360.15,71.4583,45,50.6,0,70.0,70.9,67.9
20160305083000,346.5,360.15,71.4583,45,50.6,0,69.9,70.9,67.9
20160305084500,346.5,360.15,71.4583,45,50.6,0,69.8,70.9,67.9
20160305090000,346.5,360.15,71.4583,45,50.6,0,69.7,70.9,67.9
20160305091500,346.5,360.15,71.4583,45,51.4,0,69.6,70.9,67.9
20160305093000,346.5,360.15,71.4583,45,51.4,0,69.6,70.9,67.9
20160305094500,346.5,360.15,71.4583,45,51.4,0,69.5,70.9,67.9
20160305100000,346.5,360.15,71.4583,45,51.4,0,69.4,70.9,67.9
20160305101500,346.5,355.95,70.625,45,51.4,0,69.4,70.9,67.9
20160305103000,346.5,355.95,70.625,45,51.4,0,69.3,70.9,67.9
20160305104500,346.5,355.95,70.625,45,51.4,0,69.3,70.9,67.9
20160305110000,346.5,360.15,71.4583,45,51.4,0,69.3,70.9,67.9
20160305111500,346.5,360.15,71.4583,45,51.4,0,69.2,70.9,67.9
20160305113000,346.5,355.95,70.625,45,51.4,0,69.2,70.9,67.9
20160305114500,346.5,360.15,71.4583,45,51.4,0,69.1,70.9,67.9
20160305120000,346.5,360.15,71.4583,45,52.2,0,69.2,70.9,67.9
20160305121500,346.5,360.15,71.4583,45,52.2,0,69.1,70.9,67.9
20160305123000,346.5,360.15,71.4583,45,52.2,0,69.1,70.9,67.9
20160305124500,346.5,360.15,71.4583,45,52.2,0,69.1,70.9,67.9
20160305130000,346.5,355.95,70.625,45,52.2,0,69.0,70.9,67.9
20160305131500,346.5,355.95,70.625,45,52.2,0,69.0,70.9,67.9
20160305133000,346.5,355.95,70.625,45,52.2,0,69.0,70.9,67.9
20160305134500,346.5,355.95,70.625,45,52.2,0,68.9,70.9,67.9
20160305140000,346.5,355.95,70.625,45,52.2,0,68.9,70.9,67.9
20160305141500,346.5,355.95,70.625,45,52.2,0,68.9,70.9,67.9
20160305143000,346.5,355.95,70.625,45,52.2,0,69.0,70.9,67.9
20160305144500,346.5,355.95,70.625,45,52.2,0,69.0,70.9,67.9
20160305150000,346.5,355.95,70.625,45,52.2,0,69.0,70.9,67.9
20160305151500,346.5,355.95,70.625,45,52.2,0,69.0,70.9,67.9
20160305153000,346.5,355.95,70.625,45,52.2,0,68.9,70.9,67.9
20160305154500,346.5,355.95,70.625,45,52.2,0,68.9,70.9,67.9
20160305160000,346.5,355.95,70.625,45,52.2,0,68.9,70.9,67.9
20160305161500,346.5,355.95,70.625,45,52.2,0,69.0,70.9,67.9
20160305163000,346.5,355.95,70.625,45,52.2,0,69.0,70.9,67.9
20160305164500,346.5,355.95,70.625,45,52.2,0,69.1,70.9,67.9
20160305170000,346.5,351.75,69.7917,45,52.2,0,68.9,70.9,67.9
20160305171500,346.5,351.75,69.7917,45,52.2,0,69.0,70.9,67.9
20160305173000,346.5,351.75,69.7917,45,52.2,0,68.9,70.9,67.9
20160305174500,346.5,351.75,69.7917,45,52.2,0,68.9,70.8,67.8
20160305180000,346.5,351.75,69.7917,45,52.2,0,68.9,70.8,67.8
20160305181500,346.5,351.75,69.7917,45,52.2,0,68.9,70.8,67.8
20160305183000,346.5,351.75,69.7917,45,52.2,0,68.9,70.8,67.8
20160305184500,346.5,351.75,69.7917,45,52.2,0,68.9,70.8,67.8
20160305190000,346.5,351.75,69.7917,45,51.5,0,68.8,70.8,67.8
20160305191500,346.5,351.75,69.7917,45,51.5,0,68.8,70.8,67.8
20160305193000,346.5,351.75,69.7917,45,51.5,0,68.8,70.8,67.8
20160305194500,346.5,351.75,69.7917,45,51.5,0,68.8,70.8,67.8
20160305200000,346.5,351.75,69.7917,45,51.5,0,68.8,70.8,67.8
20160305201500,346.5,351.75,69.7917,45,51.5,0,68.8,70.8,67.8
