PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305203000,346.5,351.75,69.7917,45,51.5,0,68.7,70.8,67.8
20160305204500,346.5,351.75,69.7917,45,51.5,0,68.7,70.8,67.8
20160305210000,346.5,351.75,69.7917,45,51.5,0,68.7,70.8,67.8
20160305211500,346.5,351.75,69.7917,45,51.5,0,68.7,70.8,67.8
20160305213000,346.5,351.75,69.7917,45,51.5,0,68.7,70.8,67.8
20160305214500,346.5,351.75,69.7917,45,51.5,0,68.7,70.8,67.8
20160305220000,346.5,351.75,69.7917,45,51.5,0,68.7,70.8,67.8
20160305221500,346.5,351.75,69.7917,45,51.5,0,68.7,70.8,67.8
20160305223000,346.5,351.75,69.7917,45,51.5,0,68.7,70.8,67.8
20160305224500,346.5,351.75,69.7917,45,51.5,0,68.7,70.8,67.8
20160305230000,346.5,355.95,70.625,45,51.5,0,68.6,70.8,67.8
20160305231500,346.5,355.95,70.625,45,51.5,0,68.6,70.8,67.8
20160305233000,346.5,355.95,70.625,45,51.5,0,68.6,70.8,67.8
20160305234500,346.5,355.95,70.625,45,51.5,0,68.6,70.8,67.8
20160306000000,346.5,355.95,70.625,45,51.5,0,68.6,70.8,67.8
20160306001500,346.5,355.95,70.625,45,50.7,0,68.6,70.8,67.8
20160306003000,346.5,355.95,70.625,45,50.7,0,68.6,70.8,67.8
20160306004500,346.5,355.95,70.625,45,50.7,0,68.6,70.8,67.8
20160306010000,346.5,355.95,70.625,45,50.7,0,68.6,70.8,67.8
20160306011500,346.5,355.95,70.625,45,50.7,0,68.5,70.8,67.8
20160306013000,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160306014500,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160306020000,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160306021500,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160306023000,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160306024500,346.5,355.95,70.625,45,50.7,0,68.3,70.8,67.8
20160306030000,346.5,360.15,71.4583,45,50.7,0,68.2,70.8,67.8
20160306031500,346.5,360.15,71.4583,45,50.0,0,68.4,70.8,67.8
20160306033000,346.5,360.15,71.4583,45,50.0,0,68.2,70.8,67.8
20160306034500,346.5,360.15,71.4583,45,50.0,0,68.2,70.8,67.8
20160306040000,346.5,360.15,71.4583,45,50.0,0,68.2,70.8,67.8
20160306041500,346.5,360.15,71.4583,45,50.0,0,68.1,70.8,67.8
20160306043000,346.5,360.15,71.4583,45,49.5,0,68.1,70.8,67.8
20160306044500,346.5,360.15,71.4583,45,49.5,0,68.1,70.8,67.8
20160306050000,346.5,360.15,71.4583,45,49.5,0,68.1,70.8,67.8
20160306051500,346.5,360.15,71.4583,45,49.5,0,68.1,70.8,67.8
20160306053000,346.5,360.15,71.4583,45,49.5,0,67.9,70.8,67.8
20160306054500,346.5,360.15,71.4583,45,49.5,0,67.9,70.8,67.8
20160306060000,346.5,360.15,71.4583,45,49.5,0,67.9,70.8,67.8
20160306061500,346.5,360.15,71.4583,45,49.5,0,67.8,70.8,67.8
20160306063000,346.5,360.15,71.4583,45,49.5,0,67.9,70.8,67.8
20160306064500,346.5,360.15,71.4583,45,49.5,0,67.9,70.8,67.8
20160306070000,346.5,365.4,72.5,45,49.5,0,67.8,70.8,67.8
20160306071500,346.5,365.4,72.5,45,49.5,0,67.9,70.8,67.8
20160306073000,346.5,365.4,72.5,45,49.5,0,67.9,70.8,67.8
20160306074500,346.5,365.4,72.5,45,49.5,0,67.8,70.8,67.8
20160306080000,346.5,360.15,71.4583,45,50.2,0,67.9,70.8,67.8
20160306081500,346.5,360.15,71.4583,45,50.2,0,67.9,70.8,67.8
20160306083000,346.5,360.15,71.4583,45,50.8,0,67.9,70.8,67.8
20160306084500,346.5,360.15,71.4583,45,50.8,0,68.1,70.8,67.8
20160306090000,346.5,360.15,71.4583,45,51.4,0,68.1,70.8,67.8
20160306091500,346.5,360.15,71.4583,45,51.4,0,68.1,70.8,67.8
20160306093000,346.5,360.15,71.4583,45,51.4,0,68.1,70.8,67.8
20160306094500,346.5,360.15,71.4583,45,51.4,0,68.2,70.8,67.8
20160306100000,346.5,360.15,71.4583,45,51.4,0,68.2,70.8,67.8
20160306101500,346.5,360.15,71.4583,45,51.4,0,68.2,70.8,67.8
20160306103000,346.5,360.15,71.4583,45,51.4,0,68.3,70.8,67.8
20160306104500,346.5,360.15,71.4583,45,52.2,0,68.4,70.8,67.8
20160306110000,346.5,360.15,71.4583,45,52.2,0,68.3,70.8,67.8
20160306111500,346.5,360.15,71.4583,45,52.2,0,68.4,70.8,67.8
20160306113000,346.5,360.15,71.4583,45,51.5,0,68.4,70.8,67.8
20160306114500,346.5,360.15,71.4583,45,51.5,0,68.4,70.8,67.8
20160306120000,346.5,360.15,71.4583,45,51.5,0,68.5,70.8,67.8
20160306121500,346.5,360.15,71.4583,45,51.5,0,68.5,70.8,67.8
20160306123000,346.5,360.15,71.4583,45,51.5,0,68.4,70.8,67.8
20160306124500,346.5,360.15,71.4583,45,51.5,0,68.5,70.8,67.8
20160306130000,346.5,360.15,71.4583,45,51.5,0,68.4,70.8,67.8
20160306131500,346.5,360.15,71.4583,45,51.5,0,68.6,70.8,67.8
20160306133000,346.5,360.15,71.4583,45,51.5,0,68.5,70.8,67.8
20160306134500,346.5,360.15,71.4583,45,51.5,0,68.6,70.8,67.8
20160306140000,346.5,355.95,70.625,45,51.5,0,68.6,70.8,67.8
20160306141500,346.5,355.95,70.625,45,51.5,0,68.6,70.8,67.8
20160306143000,346.5,355.95,70.625,45,51.5,0,68.7,70.8,67.8
20160306144500,346.5,355.95,70.625,45,51.5,0,68.7,70.8,67.8
20160306150000,346.5,355.95,70.625,45,51.5,0,68.7,70.8,67.8
20160306151500,346.5,355.95,70.625,45,51.5,0,68.7,70.8,67.8
20160306153000,346.5,355.95,70.625,45,52.1,0,68.6,70.8,67.8
20160306154500,346.5,355.95,70.625,45,52.1,0,68.7,70.8,67.8
20160306160000,346.5,355.95,70.625,45,52.1,0,68.7,70.8,67.8
20160306161500,346.5,355.95,70.625,45,52.1,0,68.7,70.8,67.8
20160306163000,346.5,355.95,70.625,45,52.1,0,68.7,70.8,67.8
20160306164500,346.5,355.95,70.625,45,51.5,0,68.6,70.8,67.8
20160306170000,346.5,355.95,70.625,45,51.5,0,68.6,70.8,67.8
20160306171500,346.5,355.95,70.625,45,51.5,0,68.4,70.8,67.8
20160306173000,346.5,355.95,70.625,45,51.5,0,68.6,70.8,67.8
20160306174500,346.5,355.95,70.625,45,51.5,0,68.6,70.8,67.8
20160306180000,346.5,355.95,70.625,45,51.5,0,68.6,70.8,67.8
20160306181500,346.5,355.95,70.625,45,51.5,0,68.6,70.8,67.8
20160306183000,346.5,355.95,70.625,45,50.7,0,68.6,70.8,67.8
20160306184500,346.5,355.95,70.625,45,50.7,0,68.6,70.8,67.8
20160306190000,346.5,355.95,70.625,45,50.7,0,68.6,70.8,67.8
20160306191500,346.5,355.95,70.625,45,50.7,0,68.5,70.8,67.8
20160306193000,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160306194500,346.5,355.95,70.625,45,50.7,0,68.5,70.8,67.8
20160306200000,346.5,355.95,70.625,45,50.7,0,68.5,70.8,67.8
20160306201500,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160306203000,346.5,355.95,70.625,45,50.7,0,68.5,70.8,67.8
20160306204500,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160306210000,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160306211500,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160306213000,346.5,355.95,70.625,45,50.7,0,68.3,70.8,67.8
20160306214500,346.5,355.95,70.625,45,50.7,0,68.3,70.8,67.8
20160306220000,346.5,360.15,71.4583,45,50.7,0,68.3,70.8,67.8
20160306221500,346.5,360.15,71.4583,45,50.7,0,68.3,70.8,67.8
20160306223000,346.5,360.15,71.4583,45,50.7,0,68.3,70.8,67.8
20160306224500,346.5,360.15,71.4583,45,50.7,0,68.3,70.8,67.8
20160306230000,346.5,360.15,71.4583,45,50.7,0,68.3,70.8,67.8
20160306231500,346.5,360.15,71.4583,45,50.7,0,68.3,70.8,67.8
20160306233000,346.5,360.15,71.4583,45,50.7,0,68.3,70.8,67.8
20160306234500,346.5,360.15,71.4583,45,50.7,0,68.3,70.8,67.8
20160307000000,346.5,360.15,71.4583,45,50.7,0,68.3,70.8,67.8
20160307001500,346.5,360.15,71.4583,45,50.7,0,68.3,70.8,67.8
20160307003000,346.5,360.15,71.4583,45,50.7,0,68.3,70.8,67.8
20160307004500,346.5,360.15,71.4583,45,50.7,0,68.4,70.8,67.8
20160307010000,346.5,360.15,71.4583,45,50.7,0,68.3,70.8,67.8
20160307011500,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160307013000,346.5,355.95,70.625,45,50.7,0,68.3,70.8,67.8
20160307014500,346.5,355.95,70.625,45,50.7,0,68.3,70.8,67.8
20160307020000,346.5,355.95,70.625,45,50.7,0,68.3,70.8,67.8
20160307021500,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160307023000,346.5,355.95,70.625,45,50.7,0,68.3,70.8,67.8
20160307024500,346.5,355.95,70.625,45,50.7,0,68.3,70.8,67.8
20160307030000,346.5,355.95,70.625,45,50.7,0,68.3,70.8,67.8
20160307031500,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160307033000,346.5,355.95,70.625,45,50.7,0,68.3,70.8,67.8
20160307034500,346.5,355.95,70.625,45,50.7,0,68.3,70.8,67.8
20160307040000,346.5,355.95,70.625,45,50.7,0,68.3,70.8,67.8
20160307041500,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160307043000,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160307044500,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160307050000,346.5,355.95,70.625,45,50.7,0,68.4,70.7,67.7
20160307051500,346.5,355.95,70.625,45,50.7,0,68.4,70.7,67.7
20160307053000,346.5,355.95,70.625,45,50.7,0,68.4,70.7,67.7
20160307054500,346.5,355.95,70.625,45,50.7,0,68.4,70.7,67.7
20160307060000,346.5,355.95,70.625,45,50.7,0,68.4,70.7,67.7
20160307061500,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160307063000,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160307064500,346.5,355.95,70.625,45,50.7,0,68.4,70.8,67.8
20160307070000,346.5,351.75,69.7917,45,50.7,0,68.3,70.7,67.7
20160307071500,346.5,351.75,69.7917,45,51.4,0,68.3,70.6,67.6
20160307073000,346.5,351.75,69.7917,45,51.4,0,68.2,70.6,67.6
20160307074500,346.5,351.75,69.7917,45,51.4,0,68.2,70.5,67.5
20160307080000,346.5,363.3,72.0833,45,51.4,0,68.6,70.5,67.5
20160307081500,346.5,363.3,72.0833,45,51.4,0,68.6,70.7,67.7
20160307083000,346.5,363.3,72.0833,45,51.4,0,69.3,70.5,67.5
20160307084500,346.5,363.3,72.0833,45,51.4,0,68.7,70.4,67.4
20160307090000,346.5,363.3,72.0833,45,80.1,100,69.6,75.7,72.7
20160307091500,346.5,363.3,72.0833,45,76.0,100,70.2,75.7,72.7
20160307093000,346.5,358.05,71.0417,45,77.3,100,69.9,75.7,72.7
20160307094500,346.5,358.05,71.0417,45,82.0,100,70.2,75.7,72.7
20160307100000,346.5,358.05,71.0417,45,78.2,100,72.0,75.7,72.7
20160307101500,346.5,358.05,71.0417,45,75.5,100,72.4,75.7,72.7
20160307103000,346.5,358.05,71.0417,45,81.8,100,72.4,75.7,72.7
20160307104500,346.5,358.05,71.0417,45,81.8,100,73.0,75.7,72.7
20160307110000,346.5,358.05,71.0417,45,53.1,100,72.0,75.7,72.7
20160307111500,346.5,358.05,71.0417,45,68.9,100,71.4,75.7,72.7
20160307113000,346.5,351.75,69.7917,45,73.5,100,72.8,75.7,72.7
20160307114500,346.5,351.75,69.7917,45,74.9,100,72.7,75.7,72.7
20160307120000,346.5,351.75,69.7917,45,54.3,100,72.4,75.7,72.7
20160307121500,346.5,351.75,69.7917,45,53.1,100,72.1,75.7,72.7
20160307123000,346.5,351.75,69.7917,45,53.1,100,71.7,75.7,72.7
20160307124500,346.5,351.75,69.7917,45,73.5,100,72.3,75.7,72.7
20160307130000,346.5,351.75,69.7917,45,73.5,100,72.2,75.7,72.7
20160307131500,346.5,351.75,69.7917,45,73.5,100,72.6,75.7,72.7
20160307133000,346.5,351.75,69.7917,45,73.5,100,72.8,75.7,72.7
20160307134500,346.5,351.75,69.7917,45,74.9,100,72.9,75.7,72.7
20160307140000,346.5,351.75,69.7917,45,53.5,100,72.2,75.7,72.7
20160307141500,346.5,351.75,69.7917,45,53.5,100,71.8,75.7,72.7
20160307143000,346.5,351.75,69.7917,45,66.2,100,72.3,75.7,72.7
20160307144500,346.5,351.75,69.7917,45,67.7,100,72.8,75.7,72.7
20160307150000,346.5,351.75,69.7917,45,66.8,100,72.5,75.7,72.7
20160307151500,346.5,351.75,69.7917,45,66.8,100,72.3,75.7,72.7
20160307153000,346.5,351.75,69.7917,45,73.4,100,72.3,75.7,72.7
20160307154500,346.5,351.75,69.7917,45,73.4,100,72.4,75.7,72.7
20160307160000,346.5,351.75,69.7917,45,73.4,100,72.5,75.7,72.7
20160307161500,346.5,355.95,70.625,45,72.5,100,72.7,75.7,72.7
20160307163000,346.5,355.95,70.625,45,71.5,100,72.7,75.7,72.7
20160307164500,346.5,355.95,70.625,45,64.4,0,72.9,75.7,72.7
20160307170000,346.5,355.95,70.625,45,53.5,100,71.9,75.7,72.7
20160307171500,346.5,355.95,70.625,45,69.6,100,71.7,75.7,72.7
20160307173000,346.5,360.15,71.4583,45,71.6,100,72.7,75.7,72.7
20160307174500,346.5,360.15,71.4583,45,71.6,100,72.7,75.7,72.7
20160307180000,346.5,360.15,71.4583,45,69.6,100,72.9,75.7,72.7
20160307181500,346.5,354.9,70.4167,45,59.6,0,72.8,75.7,72.7
20160307183000,346.5,354.9,70.4167,45,53.1,100,71.8,75.7,72.7
20160307184500,346.5,354.9,70.4167,45,73.0,100,72.1,75.7,72.7
20160307190000,346.5,354.9,70.4167,45,72.0,100,72.8,75.7,72.7
20160307191500,346.5,354.9,70.4167,45,69.5,100,72.9,75.7,72.7
20160307193000,346.5,360.15,71.4583,45,53.5,100,72.1,75.7,72.7
20160307194500,346.5,360.15,71.4583,45,65.7,100,71.7,75.7,72.7
20160307200000,346.5,360.15,71.4583,45,72.9,100,72.7,75.7,72.7
20160307201500,346.5,360.15,71.4583,45,71.5,100,72.7,75.7,72.7
20160307203000,346.5,360.15,71.4583,45,69.2,100,72.9,75.7,72.7
20160307204500,346.5,360.15,71.4583,45,69.2,100,72.9,75.7,72.7
20160307210000,346.5,360.15,71.4583,45,53.9,100,72.2,75.7,72.7
20160307211500,346.5,360.15,71.4583,45,59.1,100,71.7,75.7,72.7
20160307213000,346.5,360.15,71.4583,45,70.1,100,72.5,75.7,72.7
20160307214500,346.5,360.15,71.4583,45,72.0,100,72.6,75.7,72.7
20160307220000,346.5,360.15,71.4583,45,69.1,100,72.8,75.7,72.7
20160307221500,346.5,360.15,71.4583,45,70.6,100,72.9,75.7,72.7
20160307223000,346.5,350.7,69.5833,45,72.0,100,72.9,75.7,72.7
20160307224500,346.5,350.7,69.5833,45,70.5,100,72.9,75.7,72.7
20160307230000,346.5,350.7,69.5833,45,53.9,100,72.3,75.7,72.7
20160307231500,346.5,350.7,69.5833,45,53.1,100,71.7,75.7,72.7
20160307233000,346.5,350.7,69.5833,45,74.9,100,72.5,75.7,72.7
20160307234500,346.5,350.7,69.5833,45,72.0,100,72.6,75.7,72.7
20160308000000,346.5,350.7,69.5833,45,70.5,100,72.7,75.7,72.7
20160308001500,346.5,350.7,69.5833,45,69.7,100,72.8,75.7,72.7
20160308003000,346.5,350.7,69.5833,45,71.3,100,72.9,75.7,72.7
20160308004500,346.5,350.7,69.5833,45,54.7,100,72.4,75.7,72.7
20160308010000,346.5,350.7,69.5833,45,53.5,100,71.8,75.7,72.7
20160308011500,346.5,346.5,68.75,45,73.0,100,72.4,75.7,72.7
20160308013000,346.5,346.5,68.75,45,73.0,100,72.8,75.7,72.7
20160308014500,346.5,346.5,68.75,45,70.5,100,72.9,75.7,72.7
20160308020000,346.5,346.5,68.75,45,54.3,100,72.3,75.7,72.7
20160308021500,346.5,346.5,68.75,45,53.5,100,71.7,75.7,72.7
20160308023000,346.5,346.5,68.75,45,73.5,100,72.6,75.7,72.7
20160308024500,346.5,346.5,68.75,45,72.0,100,72.8,75.7,72.7
20160308030000,346.5,346.5,68.75,45,70.1,100,72.9,75.7,72.7
20160308031500,346.5,346.5,68.75,45,62.6,0,73.0,75.7,72.7
20160308033000,346.5,350.7,69.5833,45,53.9,100,72.1,75.7,72.7
20160308034500,346.5,350.7,69.5833,45,65.3,100,71.7,75.7,72.7
20160308040000,346.5,350.7,69.5833,45,69.7,100,72.6,75.7,72.7
20160308041500,346.5,350.7,69.5833,45,72.7,100,72.8,75.7,72.7
20160308043000,346.5,350.7,69.5833,45,72.7,100,72.9,75.7,72.7
20160308044500,346.5,350.7,69.5833,45,54.6,100,72.3,75.7,72.7
20160308050000,346.5,350.7,69.5833,45,53.7,100,71.7,75.7,72.7
20160308051500,346.5,350.7,69.5833,45,74.9,100,72.6,75.7,72.7
20160308053000,346.5,350.7,69.5833,45,70.5,100,72.8,75.7,72.7
20160308054500,346.5,350.7,69.5833,45,70.5,100,72.9,75.7,72.7
20160308060000,346.5,350.7,69.5833,45,72.6,100,72.9,75.7,72.7
20160308061500,346.5,350.7,69.5833,45,55.6,0,72.5,75.7,72.7
20160308063000,346.5,350.7,69.5833,45,53.9,100,71.9,75.7,72.7
20160308064500,346.5,350.7,69.5833,45,71.1,100,72.1,75.7,72.7
20160308070000,346.5,350.7,69.5833,45,73.5,100,72.7,75.7,72.7
20160308071500,346.5,346.5,68.75,45,73.5,100,72.0,75.7,72.7
20160308073000,346.5,346.5,68.75,45,81.5,100,71.3,75.7,72.7
20160308074500,346.5,346.5,68.75,45,76.7,100,71.2,75.7,72.7
20160308080000,346.5,346.5,68.75,45,79.7,100,71.2,75.7,72.7
20160308081500,346.5,346.5,68.75,45,82.3,100,71.2,75.7,72.7
20160308083000,346.5,346.5,68.75,45,78.2,100,71.7,75.7,72.7
20160308084500,346.5,346.5,68.75,45,75.1,0,73.1,75.7,72.7
20160308090000,346.5,346.5,68.75,45,54.7,100,71.9,75.7,72.7
20160308091500,346.5,346.5,68.75,45,54.7,100,72.2,75.7,72.7
20160308093000,346.5,346.5,68.75,45,59.9,100,72.1,75.7,72.7
20160308094500,346.5,346.5,68.75,45,68.5,100,72.7,75.7,72.7
20160308100000,346.5,346.5,68.75,45,54.7,100,72.4,75.7,72.7
20160308101500,346.5,346.5,68.75,45,54.7,100,72.4,75.7,72.7
20160308103000,346.5,346.5,68.75,45,54.7,100,72.3,75.7,72.7
20160308104500,346.5,346.5,68.75,45,54.7,100,72.2,75.7,72.7
20160308110000,346.5,346.5,68.75,45,54.7,100,72.1,75.7,72.7
20160308111500,346.5,346.5,68.75,45,60.4,100,72.2,75.7,72.7
20160308113000,346.5,353.85,70.2083,45,56.4,0,72.9,75.7,72.7
20160308114500,346.5,353.85,70.2083,45,55.2,100,72.3,75.7,72.7
20160308120000,346.5,349.65,69.375,45,55.2,100,72.3,75.7,72.7
20160308121500,346.5,349.65,69.375,45,55.2,100,72.9,75.7,72.7
20160308123000,346.5,349.65,69.375,45,55.2,0,73.1,75.7,72.7
20160308124500,346.5,345.45,68.5417,45,55.2,0,73.3,75.7,72.7
20160308130000,346.5,358.05,71.0417,45,55.2,0,72.9,75.7,72.7
20160308131500,346.5,358.05,71.0417,45,55.2,0,72.7,75.7,72.7
20160308133000,346.5,358.05,71.0417,45,55.2,100,72.2,75.7,72.7
20160308134500,346.5,358.05,71.0417,45,55.2,100,72.0,75.7,72.7
20160308140000,346.5,358.05,71.0417,45,55.9,100,71.8,75.7,72.7
20160308141500,346.5,353.85,70.2083,45,71.1,100,72.3,75.7,72.7
20160308143000,346.5,353.85,70.2083,45,73.9,100,72.2,75.7,72.7
20160308144500,346.5,353.85,70.2083,45,59.5,0,72.8,75.7,72.7
20160308150000,346.5,353.85,70.2083,45,55.6,0,72.6,75.7,72.7
20160308151500,346.5,353.85,70.2083,45,54.7,100,72.3,75.7,72.7
20160308153000,346.5,353.85,70.2083,45,54.7,100,72.1,75.7,72.7
20160308154500,346.5,353.85,70.2083,45,73.4,100,71.9,75.7,72.7
20160308160000,346.5,353.85,70.2083,45,73.4,100,72.8,75.7,72.7
20160308161500,346.5,353.85,70.2083,45,72.0,100,72.8,75.7,72.7
20160308163000,346.5,353.85,70.2083,45,55.6,100,72.4,75.7,72.7
20160308164500,346.5,353.85,70.2083,45,54.3,100,72.0,75.7,72.7
20160308170000,346.5,353.85,70.2083,45,63.2,100,71.9,75.7,72.7
20160308171500,346.5,358.05,71.0417,45,70.6,100,72.7,75.7,72.7
20160308173000,346.5,358.05,71.0417,45,70.6,100,72.9,75.7,72.7
20160308174500,346.5,358.05,71.0417,45,54.7,100,72.3,75.7,72.7
20160308180000,346.5,358.05,71.0417,45,54.7,100,72.1,75.7,72.7
20160308181500,346.5,358.05,71.0417,45,58.1,100,71.7,75.7,72.7
20160308183000,346.5,358.05,71.0417,45,65.3,100,72.6,75.7,72.7
20160308184500,346.5,358.05,71.0417,45,65.3,100,72.8,75.7,72.7
20160308190000,346.5,358.05,71.0417,45,66.3,100,72.6,75.7,72.7
20160308191500,346.5,358.05,71.0417,45,60.1,0,72.8,75.7,72.7
20160308193000,346.5,358.05,71.0417,45,54.3,100,72.0,75.7,72.7
20160308194500,346.5,358.05,71.0417,45,57.4,100,71.8,75.7,72.7
20160308200000,346.5,358.05,71.0417,45,68.1,100,72.7,75.7,72.7
20160308201500,346.5,353.85,70.2083,45,71.0,100,71.9,75.7,72.7
20160308203000,346.5,353.85,70.2083,45,76.4,100,71.7,75.7,72.7
20160308204500,346.5,353.85,70.2083,45,79.7,100,71.6,75.7,72.7
20160308210000,346.5,353.85,70.2083,45,81.5,100,71.8,75.7,72.7
20160308211500,346.5,353.85,70.2083,45,76.8,100,72.2,75.7,72.7
20160308213000,346.5,353.85,70.2083,45,76.0,100,72.3,75.7,72.7
20160308214500,346.5,353.85,70.2083,45,77.8,100,72.8,75.7,72.7
20160308220000,346.5,353.85,70.2083,45,79.7,100,72.6,75.7,72.7
20160308221500,346.5,353.85,70.2083,45,82.0,100,72.4,75.7,72.7
20160308223000,346.5,353.85,70.2083,45,78.2,100,72.3,75.7,72.7
20160308224500,346.5,353.85,70.2083,45,76.4,100,72.4,75.7,72.7
20160308230000,346.5,353.85,70.2083,45,80.3,100,72.3,75.7,72.7
20160308231500,346.5,353.85,70.2083,45,82.5,100,72.2,75.7,72.7
20160308233000,346.5,353.85,70.2083,45,80.1,100,72.2,75.7,72.7
20160308234500,346.5,353.85,70.2083,45,76.4,100,72.3,75.7,72.7
20160309000000,346.5,353.85,70.2083,45,78.1,100,72.3,75.7,72.7
20160309001500,346.5,353.85,70.2083,45,81.6,100,72.3,75.7,72.7
20160309003000,346.5,353.85,70.2083,45,80.3,100,71.9,75.7,72.7
20160309004500,346.5,353.85,70.2083,45,76.8,100,71.7,75.7,72.7
20160309010000,346.5,353.85,70.2083,45,76.8,100,71.6,75.7,72.7
20160309011500,346.5,360.15,71.4583,46,80.0,100,72.0,75.7,72.7
20160309013000,346.5,336.0,66.6667,44,78.3,100,72.5,75.7,72.7
20160309014500,346.5,336.0,66.6667,44,80.3,100,72.2,75.7,72.7
20160309020000,346.5,336.0,66.6667,44,81.2,100,72.1,75.7,72.7
20160309021500,346.5,336.0,66.6667,44,82.7,100,72.1,75.7,72.7
20160309023000,346.5,336.0,66.6667,44,79.1,100,72.2,75.7,72.7
20160309024500,346.5,336.0,66.6667,44,77.8,100,72.3,75.7,72.7
20160309030000,346.5,336.0,66.6667,44,82.6,100,72.2,75.7,72.7
20160309031500,346.5,336.0,66.6667,44,80.7,100,72.3,75.7,72.7
20160309033000,346.5,336.0,66.6667,44,78.7,100,72.4,75.7,72.7
20160309034500,346.5,336.0,66.6667,44,78.7,100,72.4,75.7,72.7
20160309040000,346.5,336.0,66.6667,44,79.9,100,72.4,75.7,72.7
20160309041500,346.5,336.0,66.6667,44,84.3,100,72.4,75.7,72.7
20160309044500,346.5,338.1,67.0833,11,81.7,100,72.9,75.7,72.7
20160309050000,346.5,345.45,68.5417,44,63.9,0,72.9,75.7,72.7
20160309051500,346.5,361.2,71.6667,45,57.6,0,72.6,75.7,72.7
20160309053000,346.5,361.2,71.6667,44,54.3,100,72.4,75.7,72.7
20160309054500,346.5,361.2,71.6667,44,52.7,100,72.1,75.7,72.7
20160309060000,346.5,361.2,71.6667,44,55.5,100,72.1,75.7,72.7
20160309061500,346.5,361.2,71.6667,44,67.7,100,72.1,75.7,72.7
20160309063000,346.5,361.2,71.6667,44,76.4,100,72.1,75.7,72.7
20160309064500,346.5,357.0,70.8333,44,81.5,100,72.2,75.7,72.7
20160309070000,346.5,357.0,70.8333,44,77.6,100,72.2,75.7,72.7
20160309071500,346.5,357.0,70.8333,44,76.3,100,72.0,75.7,72.7
20160309073000,346.5,351.75,69.7917,44,76.3,100,71.7,75.7,72.7
20160309074500,346.5,351.75,69.7917,44,77.3,100,71.7,75.7,72.7
20160309080000,346.5,351.75,69.7917,44,81.0,100,71.6,75.7,72.7
20160309081500,346.5,346.5,68.75,44,82.0,100,72.1,75.7,72.7
20160309083000,346.5,346.5,68.75,44,78.6,100,71.7,75.7,72.7
20160309084500,346.5,346.5,68.75,44,65.1,0,72.9,75.7,72.7
20160309090000,346.5,357.0,70.8333,44,54.3,100,72.2,75.7,72.7
20160309091500,346.5,357.0,70.8333,44,54.3,100,72.1,75.7,72.7
20160309093000,346.5,357.0,70.8333,44,54.3,100,72.3,75.7,72.7
20160309094500,346.5,351.75,69.7917,44,74.8,100,72.4,75.7,72.7
20160309100000,346.5,351.75,69.7917,44,57.6,0,72.8,75.7,72.7
20160309101500,346.5,351.75,69.7917,44,54.4,100,72.3,75.7,72.7
20160309103000,346.5,351.75,69.7917,44,54.4,100,72.4,75.7,72.7
20160309104500,346.5,351.75,69.7917,44,54.4,100,72.4,75.7,72.7
20160309110000,346.5,351.75,69.7917,44,54.4,100,72.6,75.7,72.7
20160309111500,346.5,351.75,69.7917,44,54.4,100,72.3,75.7,72.7
20160309113000,346.5,351.75,69.7917,44,54.4,100,72.3,75.7,72.7
20160309114500,346.5,351.75,69.7917,44,56.1,100,72.2,75.7,72.7
20160309120000,346.5,351.75,69.7917,44,60.8,100,72.3,75.7,72.7
20160309121500,346.5,351.75,69.7917,44,63.2,100,72.4,75.7,72.7
20160309123000,346.5,351.75,69.7917,44,72.0,100,72.6,75.7,72.7
20160309124500,346.5,351.75,69.7917,44,61.0,0,73.1,75.7,72.7
20160309130000,346.5,363.3,72.0833,44,54.7,0,72.6,75.7,72.7
20160309131500,346.5,363.3,72.0833,44,54.7,0,72.5,75.7,72.7
20160309133000,346.5,358.05,71.0417,44,54.7,100,72.2,75.7,72.7
20160309134500,346.5,362.25,71.875,44,54.7,100,72.3,75.7,72.7
20160309140000,346.5,362.25,71.875,44,54.7,100,72.0,75.7,72.7
20160309141500,346.5,362.25,71.875,44,54.7,100,72.5,75.7,72.7
20160309143000,346.5,362.25,71.875,44,54.7,100,71.9,75.7,72.7
20160309144500,346.5,362.25,71.875,44,73.9,100,72.2,75.7,72.7
20160309150000,346.5,362.25,71.875,44,73.9,100,72.4,75.7,72.7
20160309151500,346.5,362.25,71.875,44,73.9,100,72.5,75.7,72.7
20160309153000,346.5,362.25,71.875,44,73.9,100,72.4,75.7,72.7
20160309154500,346.5,362.25,71.875,44,79.2,100,72.2,75.7,72.7
20160309160000,346.5,362.25,71.875,44,75.9,100,72.5,75.7,72.7
20160309161500,346.5,362.25,71.875,44,78.6,100,72.5,75.7,72.7
20160309163000,346.5,362.25,71.875,44,79.7,100,72.6,75.7,72.7
20160309164500,346.5,362.25,71.875,44,76.4,100,72.6,75.7,72.7
20160309170000,346.5,362.25,71.875,44,76.4,100,72.6,75.7,72.7
20160309171500,346.5,362.25,71.875,44,79.1,100,72.6,75.7,72.7
20160309173000,346.5,362.25,71.875,44,79.1,100,72.5,75.7,72.7
20160309174500,346.5,362.25,71.875,44,76.8,100,72.5,75.7,72.7
20160309180000,346.5,362.25,71.875,44,76.8,100,72.6,75.7,72.7
20160309181500,346.5,362.25,71.875,44,78.7,100,72.5,75.7,72.7
20160309183000,346.5,362.25,71.875,44,78.7,100,72.5,75.7,72.7
20160309184500,346.5,358.05,71.0417,44,76.4,100,72.4,75.7,72.7
20160309190000,346.5,358.05,71.0417,44,77.2,100,72.4,75.7,72.7
20160309191500,346.5,358.05,71.0417,44,80.6,100,72.4,75.7,72.7
20160309193000,346.5,358.05,71.0417,44,78.8,100,72.4,75.7,72.7
20160309194500,346.5,358.05,71.0417,44,78.8,100,72.4,75.7,72.7
20160309200000,346.5,358.05,71.0417,44,78.8,100,72.4,75.7,72.7
20160309201500,346.5,358.05,71.0417,44,83.1,100,72.4,75.7,72.7
20160309203000,346.5,358.05,71.0417,44,79.5,100,72.3,75.7,72.7
20160309204500,346.5,362.25,71.875,44,76.4,100,72.4,75.7,72.7
20160309210000,346.5,362.25,71.875,44,78.9,100,72.4,75.7,72.7
20160309211500,346.5,362.25,71.875,44,82.5,100,72.4,75.7,72.7
20160309213000,346.5,362.25,71.875,44,80.4,100,72.3,75.7,72.7
20160309214500,346.5,362.25,71.875,44,75.9,100,72.4,75.7,72.7
20160309220000,346.5,362.25,71.875,44,76.8,100,72.4,75.7,72.7
20160309221500,346.5,362.25,71.875,44,76.8,100,72.3,75.7,72.7
20160309223000,346.5,351.75,69.7917,44,77.8,100,72.4,75.7,72.7
20160309224500,346.5,351.75,69.7917,44,81.1,100,72.4,75.7,72.7
20160309230000,346.5,351.75,69.7917,44,81.1,100,72.4,75.7,72.7
20160309231500,346.5,351.75,69.7917,44,76.9,100,72.4,75.7,72.7
20160309233000,346.5,351.75,69.7917,44,79.3,100,72.4,75.7,72.7
20160309234500,346.5,351.75,69.7917,44,83.7,100,72.4,75.7,72.7
20160310000000,346.5,351.75,69.7917,44,79.6,100,72.4,75.7,72.7
20160310001500,346.5,351.75,69.7917,44,76.8,100,72.4,75.7,72.7
20160310003000,346.5,351.75,69.7917,44,77.8,100,72.4,75.7,72.7
20160310004500,346.5,351.75,69.7917,44,80.4,100,72.4,75.7,72.7
20160310010000,346.5,351.75,69.7917,44,83.1,100,72.4,75.7,72.7
20160310011500,346.5,351.75,69.7917,44,81.6,100,72.4,75.7,72.7
20160310013000,346.5,351.75,69.7917,44,77.2,100,72.4,75.7,72.7
20160310014500,346.5,351.75,69.7917,44,78.7,100,72.4,75.7,72.7
20160310020000,346.5,351.75,69.7917,44,82.1,100,72.5,75.7,72.7
20160310021500,346.5,346.5,68.75,44,81.0,100,72.4,75.7,72.7
20160310023000,346.5,346.5,68.75,44,77.3,100,72.5,75.7,72.7
20160310024500,346.5,346.5,68.75,44,80.2,100,72.5,75.7,72.7
20160310030000,346.5,346.5,68.75,44,83.7,100,72.5,75.7,72.7
20160310031500,346.5,346.5,68.75,44,80.1,100,72.5,75.7,72.7
20160310033000,346.5,346.5,68.75,44,76.9,100,72.6,75.7,72.7
20160310034500,346.5,346.5,68.75,44,79.2,100,72.6,75.7,72.7
20160310040000,346.5,346.5,68.75,44,83.8,100,72.5,75.7,72.7
20160310041500,346.5,346.5,68.75,44,82.5,100,72.5,75.7,72.7
20160310043000,346.5,346.5,68.75,44,81.1,100,72.4,75.7,72.7
20160310044500,346.5,346.5,68.75,44,77.3,100,72.5,75.7,72.7
20160310050000,346.5,346.5,68.75,44,80.8,100,72.6,75.7,72.7
20160310051500,346.5,346.5,68.75,44,83.1,100,72.5,75.7,72.7
20160310053000,346.5,346.5,68.75,44,78.5,100,72.6,75.7,72.7
20160310054500,346.5,346.5,68.75,44,78.5,100,72.4,75.7,72.7
20160310060000,346.5,351.75,69.7917,44,79.7,100,72.2,75.7,72.7
20160310061500,346.5,351.75,69.7917,44,82.0,100,72.2,75.7,72.7
20160310063000,346.5,351.75,69.7917,44,77.3,100,72.2,75.7,72.7
20160310064500,346.5,345.45,68.5417,44,81.9,100,72.2,75.7,72.7
20160310070000,346.5,345.45,68.5417,44,81.9,100,72.2,75.7,72.7
20160310071500,346.5,345.45,68.5417,44,79.1,100,71.9,75.7,72.7
20160310073000,346.5,345.45,68.5417,44,78.3,100,71.9,75.7,72.7
20160310074500,346.5,345.45,68.5417,44,79.7,100,71.7,75.7,72.7
20160310080000,346.5,345.45,68.5417,44,83.2,100,71.7,75.7,72.7
20160310081500,346.5,345.45,68.5417,44,83.2,100,72.4,75.7,72.7
20160310083000,346.5,345.45,68.5417,44,82.0,100,72.6,75.7,72.7
20160310084500,346.5,345.45,68.5417,44,78.2,100,72.9,75.7,72.7
20160310090000,346.5,345.45,68.5417,44,56.0,100,72.3,75.7,72.7
20160310091500,346.5,345.45,68.5417,44,55.2,100,71.8,75.7,72.7
20160310093000,346.5,345.45,68.5417,44,58.4,100,72.2,75.7,72.7
20160310094500,346.5,345.45,68.5417,44,61.1,100,72.8,75.7,72.7
20160310100000,346.5,345.45,68.5417,44,63.6,100,72.8,75.7,72.7
20160310101500,346.5,345.45,68.5417,44,63.6,100,72.7,75.7,72.7
20160310103000,346.5,350.7,69.5833,44,63.6,100,72.9,75.7,72.7
20160310104500,346.5,358.05,71.0417,44,60.5,0,72.9,75.7,72.7
20160310110000,346.5,358.05,71.0417,44,55.2,0,72.7,75.7,72.7
20160310111500,346.5,358.05,71.0417,44,55.2,0,72.7,75.7,72.7
20160310113000,346.5,358.05,71.0417,44,55.2,100,72.3,75.7,72.7
20160310114500,346.5,358.05,71.0417,44,55.2,100,71.9,75.7,72.7
20160310120000,346.5,358.05,71.0417,44,59.8,100,71.9,75.7,72.7
20160310121500,346.5,336.0,66.6667,44,77.3,100,73.0,75.7,72.7
20160310123000,346.5,336.0,66.6667,44,55.2,0,72.6,75.7,72.7
20160310124500,346.5,336.0,66.6667,44,54.3,0,72.4,75.7,72.7
20160310130000,346.5,336.0,66.6667,44,54.3,100,72.4,75.7,72.7
20160310131500,346.5,336.0,66.6667,44,54.3,100,72.4,75.7,72.7
20160310133000,346.5,336.0,66.6667,44,54.3,100,72.4,75.7,72.7
20160310134500,346.5,336.0,66.6667,44,54.3,100,72.2,75.7,72.7
20160310140000,346.5,336.0,66.6667,44,57.9,100,72.2,75.7,72.7
20160310141500,346.5,329.7,65.4167,44,63.6,100,72.4,75.7,72.7
20160310143000,525.0,0.0,0.0,50,65.3,100,72.7,75.7,72.7
20160310144500,346.5,577.5,114.5833,71,68.1,0,73.2,75.7,72.7
20160310150000,346.5,358.05,71.0417,39,56.0,0,72.9,75.7,72.7
20160310151500,346.5,358.05,71.0417,39,54.3,100,72.1,75.7,72.7
20160310153000,346.5,353.85,70.2083,39,53.5,100,72.2,75.7,72.7
20160310154500,346.5,353.85,70.2083,39,53.5,100,72.0,75.7,72.7
20160310160000,346.5,353.85,70.2083,39,68.1,100,72.4,75.7,72.7
20160310161500,346.5,353.85,70.2083,39,69.6,100,72.7,75.7,72.7
20160310163000,346.5,353.85,70.2083,39,70.5,100,72.9,75.7,72.7
20160310164500,346.5,353.85,70.2083,39,70.5,100,73.0,75.7,72.7
20160310170000,346.5,353.85,70.2083,39,53.5,100,72.4,75.7,72.7
20160310171500,346.5,353.85,70.2083,39,53.5,100,72.2,75.7,72.7
20160310173000,346.5,353.85,70.2083,39,53.5,100,72.0,75.7,72.7
20160310174500,346.5,353.85,70.2083,39,74.4,100,72.3,75.7,72.7
20160310180000,346.5,353.85,70.2083,39,74.4,100,72.8,75.7,72.7
20160310181500,346.5,353.85,70.2083,39,55.2,0,72.7,75.7,72.7
20160310183000,346.5,353.85,70.2083,39,53.1,100,72.3,75.7,72.7
20160310184500,346.5,353.85,70.2083,39,53.1,100,72.3,75.7,72.7
20160310190000,346.5,353.85,70.2083,39,53.1,100,72.1,75.7,72.7
20160310191500,346.5,353.85,70.2083,39,66.7,100,72.3,75.7,72.7
20160310193000,346.5,353.85,70.2083,39,68.6,100,72.7,75.7,72.7
20160310194500,346.5,353.85,70.2083,39,70.1,100,72.8,75.7,72.7
20160310200000,346.5,353.85,70.2083,39,68.4,0,73.0,75.7,72.7
20160310201500,346.5,353.85,70.2083,39,53.1,100,72.4,75.7,72.7
20160310203000,346.5,358.05,71.0417,39,53.1,100,72.1,75.7,72.7
20160310204500,346.5,358.05,71.0417,39,55.5,100,71.9,75.7,72.7
20160310210000,346.5,358.05,71.0417,39,69.1,100,72.4,75.7,72.7
20160310211500,346.5,358.05,71.0417,39,67.3,100,72.4,75.7,72.7
20160310213000,346.5,353.85,70.2083,39,68.7,100,72.5,75.7,72.7
20160310214500,346.5,353.85,70.2083,39,69.7,100,72.6,75.7,72.7
20160310220000,346.5,353.85,70.2083,39,69.7,100,72.7,75.7,72.7
20160310221500,346.5,353.85,70.2083,39,67.3,100,72.7,75.7,72.7
20160310223000,346.5,353.85,70.2083,39,67.3,100,72.8,75.7,72.7
20160310224500,346.5,353.85,70.2083,39,68.0,100,72.8,75.7,72.7
20160310230000,346.5,353.85,70.2083,39,69.7,100,72.8,75.7,72.7
20160310231500,346.5,353.85,70.2083,39,69.7,100,72.8,75.7,72.7
20160310233000,346.5,353.85,70.2083,39,69.7,100,72.9,75.7,72.7
20160310234500,346.5,353.85,70.2083,39,67.2,100,72.9,75.7,72.7
20160311000000,346.5,353.85,70.2083,39,67.2,100,72.9,75.7,72.7
20160311001500,346.5,353.85,70.2083,39,55.3,0,72.7,75.7,72.7
20160311003000,346.5,353.85,70.2083,39,52.3,100,72.2,75.7,72.7
20160311004500,346.5,358.05,71.0417,39,52.3,100,71.9,75.7,72.7
20160311010000,346.5,358.05,71.0417,39,72.5,100,72.2,75.7,72.7
20160311011500,346.5,358.05,71.0417,39,75.1,100,72.8,75.7,72.7
20160311013000,346.5,358.05,71.0417,39,58.8,0,72.8,75.7,72.7
20160311014500,346.5,358.05,71.0417,39,52.7,100,72.2,75.7,72.7
20160311020000,346.5,358.05,71.0417,39,52.7,100,71.9,75.7,72.7
20160311021500,346.5,358.05,71.0417,39,72.0,100,72.2,75.7,72.7
20160311023000,346.5,358.05,71.0417,39,71.0,100,72.7,75.7,72.7
20160311024500,346.5,358.05,71.0417,39,72.3,100,72.9,75.7,72.7
20160311030000,346.5,358.05,71.0417,39,54.7,0,72.6,75.7,72.7
20160311031500,346.5,358.05,71.0417,39,53.1,100,72.1,75.7,72.7
20160311033000,346.5,358.05,71.0417,39,53.1,100,71.9,75.7,72.7
20160311034500,346.5,358.05,71.0417,39,71.4,100,72.3,75.7,72.7
20160311040000,346.5,358.05,71.0417,39,73.0,100,72.7,75.7,72.7
20160311041500,346.5,358.05,71.0417,39,74.8,100,73.0,75.7,72.7
20160311043000,346.5,358.05,71.0417,39,53.1,100,72.3,75.7,72.7
20160311044500,346.5,353.85,70.2083,39,53.1,100,72.0,75.7,72.7
20160311050000,346.5,353.85,70.2083,39,63.1,100,71.9,75.7,72.7
20160311051500,346.5,353.85,70.2083,39,71.1,100,72.6,75.7,72.7
20160311053000,346.5,353.85,70.2083,39,74.5,100,72.8,75.7,72.7
20160311054500,346.5,358.05,71.0417,39,56.0,0,72.8,75.7,72.7
20160311060000,346.5,358.05,71.0417,39,52.3,100,72.2,75.7,72.7
20160311061500,346.5,358.05,71.0417,39,52.3,100,72.0,75.7,72.7
20160311063000,346.5,358.05,71.0417,39,73.4,100,72.1,75.7,72.7
20160311064500,346.5,353.85,70.2083,39,72.5,100,72.6,75.7,72.7
20160311070000,346.5,353.85,70.2083,39,70.6,100,72.9,75.7,72.7
20160311071500,346.5,353.85,70.2083,39,73.5,100,72.9,75.7,72.7
20160311073000,346.5,353.85,70.2083,39,54.3,0,72.7,75.7,72.7
20160311074500,346.5,353.85,70.2083,39,55.9,100,71.5,75.7,72.7
20160311080000,346.5,353.85,70.2083,39,73.9,100,72.9,75.7,72.7
20160311081500,346.5,353.85,70.2083,39,54.7,0,72.8,75.7,72.7
20160311083000,346.5,353.85,70.2083,39,51.9,100,72.4,75.7,72.7
20160311084500,346.5,353.85,70.2083,39,51.9,100,71.8,75.7,72.7
20160311090000,346.5,353.85,70.2083,39,56.7,100,71.9,75.7,72.7
20160311091500,346.5,353.85,70.2083,39,65.8,100,72.6,75.7,72.7
20160311093000,346.5,353.85,70.2083,39,64.9,100,72.8,75.7,72.7
20160311094500,346.5,353.85,70.2083,39,59.8,0,73.0,75.7,72.7
20160311100000,346.5,353.85,70.2083,39,52.3,0,72.5,75.7,72.7
20160311101500,346.5,353.85,70.2083,39,52.3,100,72.4,75.7,72.7
20160311103000,346.5,353.85,70.2083,39,74.0,100,71.9,75.7,72.7
20160311104500,346.5,353.85,70.2083,39,71.5,100,72.9,75.7,72.7
20160311110000,346.5,353.85,70.2083,39,52.7,0,72.9,75.7,72.7
20160311111500,346.5,353.85,70.2083,39,51.9,0,72.9,75.7,72.7
20160311113000,346.5,353.85,70.2083,39,51.9,100,72.4,75.7,72.7
20160311114500,346.5,353.85,70.2083,39,51.9,100,72.2,75.7,72.7
20160311120000,346.5,353.85,70.2083,39,55.5,100,71.9,75.7,72.7
20160311121500,346.5,353.85,70.2083,39,76.3,100,72.4,81.6,76.0
20160311123000,346.5,353.85,70.2083,39,82.0,100,73.5,81.6,76.0
20160311124500,346.5,353.85,70.2083,39,79.4,100,73.5,81.6,76.0
20160311130000,346.5,353.85,70.2083,39,77.2,100,73.1,81.6,76.0
20160311131500,346.5,353.85,70.2083,39,76.3,100,72.8,81.6,76.0
20160311133000,346.5,353.85,70.2083,39,75.4,100,72.6,81.6,76.0
20160311134500,346.5,353.85,70.2083,39,77.8,100,72.7,81.6,76.0
20160311140000,346.5,353.85,70.2083,39,77.8,100,72.7,81.6,76.0
20160311141500,346.5,353.85,70.2083,39,82.0,100,72.7,81.6,76.0
20160311143000,346.5,353.85,70.2083,39,78.6,100,73.4,81.6,76.0
20160311144500,346.5,353.85,70.2083,39,76.4,100,73.9,81.6,76.0
20160311150000,346.5,353.85,70.2083,39,81.1,100,73.6,81.6,76.0
20160311151500,346.5,353.85,70.2083,39,81.1,100,73.4,81.6,76.0
20160311153000,346.5,353.85,70.2083,39,81.1,100,73.4,81.6,76.0
20160311154500,346.5,353.85,70.2083,39,77.0,100,73.4,81.6,76.0
20160311160000,346.5,353.85,70.2083,39,76.2,100,73.5,81.6,76.0
20160311161500,346.5,353.85,70.2083,39,76.2,100,73.4,81.6,76.0
20160311163000,346.5,353.85,70.2083,39,76.2,100,73.4,81.6,76.0
20160311164500,346.5,353.85,70.2083,39,78.7,100,73.5,81.6,76.0
20160311170000,346.5,353.85,70.2083,39,82.0,100,73.3,81.6,76.0
20160311171500,346.5,353.85,70.2083,39,79.1,100,72.4,81.6,76.0
20160311173000,346.5,345.45,68.5417,39,75.4,100,72.6,81.6,76.0
20160311174500,346.5,350.7,69.5833,39,78.3,100,72.6,81.6,76.0
20160311180000,346.5,350.7,69.5833,39,82.5,100,72.5,81.6,76.0
20160311181500,346.5,350.7,69.5833,39,81.1,100,72.4,81.6,76.0
20160311183000,346.5,354.9,70.4167,39,75.8,100,72.4,81.6,76.0
20160311184500,346.5,354.9,70.4167,39,77.1,100,72.4,81.6,76.0
20160311190000,346.5,354.9,70.4167,39,82.5,100,72.3,81.6,76.0
20160311191500,346.5,354.9,70.4167,39,80.1,100,72.1,81.6,76.0
20160311193000,346.5,350.7,69.5833,39,74.9,100,72.1,81.6,76.0
20160311194500,346.5,354.9,70.4167,39,76.4,100,72.1,81.6,76.0
20160311200000,346.5,354.9,70.4167,39,81.4,100,72.0,81.6,76.0
20160311201500,346.5,354.9,70.4167,39,80.1,100,72.1,81.6,76.0
20160311203000,346.5,354.9,70.4167,39,75.1,100,72.1,81.6,76.0
20160311204500,346.5,354.9,70.4167,39,80.7,100,72.2,81.6,76.0
20160311210000,346.5,354.9,70.4167,39,80.7,100,72.2,81.6,76.0
20160311211500,346.5,354.9,70.4167,39,78.1,100,72.2,81.6,76.0
20160311213000,346.5,354.9,70.4167,39,74.7,100,72.2,81.6,76.0
20160311214500,346.5,354.9,70.4167,39,78.3,100,72.3,81.6,76.0
20160311220000,346.5,354.9,70.4167,39,81.5,100,72.2,81.6,76.0
20160311221500,346.5,354.9,70.4167,39,76.8,100,72.2,81.6,76.0
20160311223000,346.5,354.9,70.4167,39,76.8,100,72.2,81.6,76.0
20160311224500,346.5,350.7,69.5833,39,81.5,100,72.2,81.6,76.0
20160311230000,346.5,350.7,69.5833,39,76.5,100,72.2,81.6,76.0
20160311231500,346.5,350.7,69.5833,39,76.5,100,72.2,81.6,76.0
20160311233000,346.5,350.7,69.5833,39,81.6,100,72.2,81.6,76.0
20160311234500,346.5,350.7,69.5833,39,79.6,100,72.1,81.6,76.0
20160312000000,346.5,350.7,69.5833,39,74.9,100,72.2,81.6,76.0
20160312001500,346.5,350.7,69.5833,39,81.2,100,72.2,81.6,76.0
20160312003000,346.5,350.7,69.5833,39,81.2,100,72.1,81.6,76.0
20160312004500,346.5,350.7,69.5833,39,75.3,100,72.2,81.6,76.0
20160312010000,346.5,343.35,68.125,39,79.3,100,72.2,81.6,76.0
20160312011500,346.5,355.95,70.625,45,81.2,100,72.2,81.7,76.0
20160312013000,346.5,334.95,66.4583,44,76.8,100,72.2,81.7,76.0
20160312014500,346.5,334.95,66.4583,44,75.9,100,72.2,81.7,76.0
20160312020000,346.5,334.95,66.4583,44,81.6,100,72.2,81.7,76.0
20160312021500,346.5,334.95,66.4583,44,81.6,100,72.2,81.7,76.0
20160312023000,346.5,334.95,66.4583,44,76.4,100,72.3,81.7,76.0
20160312024500,346.5,334.95,66.4583,44,82.0,100,72.2,81.7,76.0
20160312030000,346.5,334.95,66.4583,44,75.9,100,72.4,81.7,76.0
20160312031500,346.5,334.95,66.4583,44,81.2,100,72.4,81.7,76.0
20160312033000,346.5,334.95,66.4583,44,81.2,100,72.4,81.7,76.0
20160312034500,346.5,334.95,66.4583,44,76.8,100,72.4,81.7,76.0
20160312040000,346.5,334.95,66.4583,44,76.8,100,72.5,81.7,76.0
20160312041500,346.5,334.95,66.4583,44,83.2,100,72.4,81.7,76.0
20160312043000,346.5,334.95,66.4583,44,80.6,100,72.4,81.7,76.0
20160312044500,346.5,334.95,66.4583,44,75.9,100,72.5,81.7,76.0
20160312050000,346.5,334.95,66.4583,44,79.7,100,72.5,81.7,76.0
20160312051500,346.5,334.95,66.4583,44,81.5,100,72.4,81.7,76.0
20160312053000,346.5,334.95,66.4583,44,75.9,100,72.5,81.7,76.0
20160312054500,346.5,334.95,66.4583,44,83.7,100,72.5,81.7,76.0
20160312060000,346.5,334.95,66.4583,44,79.6,100,72.4,81.7,76.0
20160312061500,346.5,334.95,66.4583,44,76.4,100,72.5,81.7,76.0
20160312063000,346.5,334.95,66.4583,44,81.3,100,72.5,81.7,76.0
20160312064500,346.5,334.95,66.4583,44,82.5,100,72.4,81.7,76.0
20160312070000,346.5,334.95,66.4583,44,78.2,100,72.4,81.7,76.0
20160312071500,346.5,334.95,66.4583,44,76.4,100,72.4,81.7,76.0
20160312073000,346.5,334.95,66.4583,44,79.8,100,72.4,81.7,76.0
20160312074500,346.5,334.95,66.4583,44,83.1,100,72.4,81.7,76.0
20160312080000,346.5,334.95,66.4583,44,78.2,100,72.4,81.7,76.0
20160312081500,346.5,343.35,68.125,44,75.9,100,72.4,81.7,76.0
20160312083000,346.5,343.35,68.125,44,79.2,100,72.4,81.7,76.0
20160312084500,346.5,343.35,68.125,44,82.0,100,72.3,81.7,76.0
20160312090000,346.5,343.35,68.125,44,75.8,100,72.4,81.7,76.0
20160312091500,346.5,343.35,68.125,44,78.6,100,72.5,81.7,76.0
20160312093000,346.5,343.35,68.125,44,82.0,100,72.4,81.7,76.0
20160312094500,346.5,343.35,68.125,44,78.1,100,72.5,81.7,76.0
20160312100000,346.5,343.35,68.125,44,77.3,100,72.6,81.7,76.0
20160312101500,346.5,343.35,68.125,44,79.7,100,72.5,81.7,76.0
20160312103000,346.5,338.1,67.0833,44,82.2,100,72.5,81.7,76.0
20160312104500,346.5,338.1,67.0833,44,77.2,100,72.5,81.7,76.0
20160312110000,346.5,338.1,67.0833,44,77.2,100,72.6,81.7,76.0
20160312111500,346.5,338.1,67.0833,44,79.7,100,72.6,81.7,76.0
20160312113000,346.5,338.1,67.0833,44,83.1,100,72.6,81.7,76.0
20160312114500,346.5,338.1,67.0833,44,77.2,100,72.6,81.7,76.0
20160312120000,346.5,338.1,67.0833,44,77.2,100,72.6,81.7,76.0
20160312121500,346.5,338.1,67.0833,44,82.1,100,72.6,81.7,76.0
20160312123000,346.5,333.9,66.25,44,82.1,100,72.6,81.7,76.0
20160312124500,346.5,333.9,66.25,44,79.6,100,72.6,81.7,76.0
20160312130000,346.5,333.9,66.25,44,79.6,100,72.6,81.7,76.0
20160312131500,346.5,333.9,66.25,44,76.4,100,72.6,81.7,76.0
20160312133000,346.5,333.9,66.25,44,77.3,100,72.6,81.7,76.0
20160312134500,346.5,333.9,66.25,44,77.3,100,72.6,81.7,76.0
20160312140000,346.5,333.9,66.25,44,76.4,100,72.6,81.7,76.0
20160312141500,346.5,333.9,66.25,44,76.4,100,72.5,81.7,76.0
20160312143000,346.5,333.9,66.25,44,76.4,100,72.6,81.7,76.0
20160312144500,346.5,333.9,66.25,44,83.2,100,72.6,81.7,76.0
20160312150000,346.5,333.9,66.25,44,81.1,100,72.6,81.7,76.0
20160312151500,346.5,333.9,66.25,44,76.4,100,72.7,81.7,76.0
20160312153000,346.5,333.9,66.25,44,79.7,100,72.7,81.7,76.0
20160312154500,346.5,333.9,66.25,44,83.0,100,72.6,81.7,76.0
20160312160000,346.5,333.9,66.25,44,79.6,100,72.6,81.7,76.0
20160312161500,346.5,333.9,66.25,44,76.7,100,72.7,81.7,76.0
20160312163000,346.5,333.9,66.25,44,76.7,100,72.7,81.7,76.0
20160312164500,346.5,333.9,66.25,44,82.1,100,72.6,81.7,76.0
20160312170000,346.5,333.9,66.25,44,82.1,100,72.6,81.7,76.0
20160312171500,346.5,333.9,66.25,44,78.2,100,72.6,81.7,76.0
20160312173000,346.5,333.9,66.25,44,76.4,100,72.6,81.7,76.0
20160312174500,346.5,333.9,66.25,44,79.6,100,72.6,81.7,76.0
20160312180000,346.5,333.9,66.25,44,83.6,100,72.6,81.7,76.0
20160312181500,346.5,338.1,67.0833,44,77.6,100,72.6,81.7,76.0
20160312183000,346.5,338.1,67.0833,44,77.6,100,72.6,81.7,76.0
20160312184500,346.5,338.1,67.0833,44,80.8,100,72.6,81.7,76.0
20160312190000,346.5,338.1,67.0833,44,83.1,100,72.5,81.7,76.0
20160312191500,346.5,338.1,67.0833,44,78.2,100,72.5,81.7,76.0
20160312193000,346.5,338.1,67.0833,44,76.4,100,72.5,81.7,76.0
20160312194500,346.5,338.1,67.0833,44,83.2,100,72.5,81.7,76.0
20160312200000,346.5,338.1,67.0833,44,77.7,100,72.5,81.7,76.0
20160312201500,346.5,338.1,67.0833,44,75.9,100,72.6,81.7,76.0
20160312203000,346.5,338.1,67.0833,44,81.1,100,72.6,81.7,76.0
20160312204500,346.5,338.1,67.0833,44,81.1,100,72.5,81.7,76.0
20160312210000,346.5,338.1,67.0833,44,75.4,100,72.6,81.7,76.0
20160312211500,346.5,338.1,67.0833,44,83.1,100,72.6,81.7,76.0
20160312213000,346.5,338.1,67.0833,44,79.9,100,72.6,81.7,76.0
20160312214500,346.5,338.1,67.0833,44,79.9,100,72.6,81.7,76.0
20160312220000,346.5,338.1,67.0833,44,82.0,100,72.6,81.7,76.0
20160312221500,346.5,338.1,67.0833,44,77.2,100,72.6,81.7,76.0
20160312223000,346.5,338.1,67.0833,44,77.2,100,72.6,81.7,76.0
20160312224500,346.5,338.1,67.0833,44,83.1,100,72.5,81.7,76.0
20160312230000,346.5,338.1,67.0833,44,80.6,100,72.4,81.7,76.0
20160312231500,346.5,338.1,67.0833,44,75.4,100,72.5,81.7,76.0
20160312233000,346.5,333.9,66.25,44,82.6,100,72.4,81.7,76.0
20160312234500,346.5,333.9,66.25,44,78.2,100,72.4,81.7,76.0
20160313000000,346.5,333.9,66.25,44,76.4,100,72.4,81.7,76.0
20160313001500,346.5,333.9,66.25,44,83.0,100,72.4,81.7,76.0
20160313003000,346.5,333.9,66.25,44,78.4,100,72.4,81.7,76.0
20160313004500,346.5,333.9,66.25,44,75.8,100,72.4,81.7,76.0
20160313011500,346.5,333.9,66.25,44,78.3,100,72.4,81.7,76.0
20160313013000,346.5,333.9,66.25,44,77.3,100,72.4,81.7,76.0
20160313014500,346.5,333.9,66.25,44,83.1,100,72.4,81.7,76.0
20160313030000,346.5,333.9,66.25,44,78.5,100,72.3,81.7,76.0
20160313031500,346.5,333.9,66.25,44,78.5,100,72.5,81.7,76.0
20160313033000,346.5,333.9,66.25,44,81.5,100,72.4,81.7,76.0
20160313034500,346.5,333.9,66.25,44,75.3,100,72.4,81.7,76.0
20160313040000,346.5,333.9,66.25,44,79.4,100,72.4,81.7,76.0
20160313041500,346.5,333.9,66.25,44,81.1,100,72.4,81.7,76.0
20160313043000,346.5,333.9,66.25,44,75.4,100,72.5,81.7,76.0
20160313044500,346.5,338.1,67.0833,44,82.6,100,72.5,81.7,76.0
20160313050000,346.5,338.1,67.0833,44,79.1,100,72.4,81.7,76.0
20160313051500,346.5,333.9,66.25,44,76.4,100,72.4,81.7,76.0
20160313053000,346.5,333.9,66.25,44,82.5,100,72.4,81.7,76.0
20160313054500,346.5,333.9,66.25,44,79.1,100,72.3,81.7,76.0
20160313060000,346.5,338.1,67.0833,44,75.9,100,72.4,81.7,76.0
20160313061500,346.5,338.1,67.0833,44,82.6,100,72.3,81.7,76.0
20160313063000,346.5,338.1,67.0833,44,78.2,100,72.3,81.7,76.0
20160313064500,346.5,338.1,67.0833,44,79.7,100,72.3,81.7,76.0
20160313070000,346.5,338.1,67.0833,44,81.5,100,72.2,81.7,76.0
20160313071500,346.5,338.1,67.0833,44,76.3,100,72.3,81.7,76.0
20160313073000,346.5,338.1,67.0833,44,79.4,100,72.3,81.7,76.0
20160313074500,346.5,338.1,67.0833,44,82.5,100,72.3,81.7,76.0
20160313080000,346.5,338.1,67.0833,44,75.9,100,72.3,81.7,76.0
20160313081500,346.5,333.9,66.25,44,79.9,100,72.4,81.7,76.0
20160313083000,346.5,333.9,66.25,44,82.5,100,72.3,81.7,76.0
20160313084500,346.5,333.9,66.25,44,79.6,100,72.4,81.7,76.0
20160313090000,346.5,333.9,66.25,44,76.5,100,72.4,81.7,76.0
20160313091500,346.5,333.9,66.25,44,79.8,100,72.5,81.7,76.0
20160313093000,346.5,343.35,68.125,44,81.1,100,72.5,81.7,76.0
20160313094500,346.5,343.35,68.125,44,75.9,100,72.6,81.7,76.0
20160313100000,346.5,343.35,68.125,44,81.3,100,72.6,81.7,76.0
20160313101500,346.5,343.35,68.125,44,81.3,100,72.5,81.7,76.0
20160313103000,346.5,343.35,68.125,44,76.6,100,72.1,81.7,76.0
20160313104500,346.5,343.35,68.125,44,80.3,100,71.8,81.7,76.0
20160313110000,346.5,343.35,68.125,44,81.5,100,71.6,81.7,76.0
20160313111500,346.5,343.35,68.125,44,76.3,100,71.6,81.7,76.0
20160313113000,346.5,343.35,68.125,44,77.3,100,70.9,81.7,76.0
20160313114500,346.5,343.35,68.125,44,79.4,100,70.5,81.7,76.0
20160313120000,346.5,343.35,68.125,44,83.1,100,70.4,81.7,76.0
20160313121500,346.5,343.35,68.125,44,81.5,100,70.3,81.7,76.0
20160313123000,346.5,343.35,68.125,44,77.2,100,70.2,81.7,76.0
20160313124500,346.5,343.35,68.125,44,77.2,100,70.0,81.7,76.0
20160313130000,346.5,343.35,68.125,44,80.7,100,69.9,81.7,76.0
20160313131500,346.5,343.35,68.125,44,80.7,100,69.8,81.7,76.0
20160313133000,346.5,343.35,68.125,44,77.5,100,69.8,81.7,76.0
20160313134500,346.5,343.35,68.125,44,75.9,100,69.6,81.7,76.0
20160313140000,346.5,343.35,68.125,44,76.8,100,69.7,81.7,76.0
20160313141500,346.5,343.35,68.125,44,77.9,100,69.6,81.7,76.0
20160313143000,346.5,343.35,68.125,44,79.7,100,69.7,81.7,76.0
20160313144500,346.5,343.35,68.125,44,81.0,100,69.6,81.7,76.0
20160313150000,346.5,343.35,68.125,44,81.0,100,69.6,81.7,76.0
20160313151500,346.5,343.35,68.125,44,82.5,100,69.7,81.7,76.0
20160313153000,346.5,343.35,68.125,44,80.0,100,69.7,81.7,76.0
20160313154500,346.5,343.35,68.125,44,75.9,100,69.6,81.7,76.0
20160313160000,346.5,343.35,68.125,44,76.9,100,69.5,81.7,76.0
20160313161500,346.5,343.35,68.125,44,77.8,100,69.5,81.7,76.0
20160313163000,346.5,343.35,68.125,44,80.2,100,69.4,81.7,76.0
20160313164500,346.5,343.35,68.125,44,80.2,100,69.5,81.7,76.0
20160313170000,346.5,343.35,68.125,44,80.2,100,69.4,81.7,76.0
20160313171500,346.5,343.35,68.125,44,78.5,100,69.4,81.7,76.0
20160313173000,346.5,343.35,68.125,44,76.4,100,69.3,81.7,76.0
20160313174500,346.5,339.15,67.2917,44,76.4,100,69.4,81.7,76.0
20160313180000,346.5,339.15,67.2917,44,79.0,100,69.3,81.7,76.0
20160313181500,346.5,339.15,67.2917,44,81.5,100,69.3,81.7,76.0
20160313183000,346.5,339.15,67.2917,44,81.5,100,69.2,81.7,76.0
20160313184500,346.5,339.15,67.2917,44,77.1,100,69.3,81.7,76.0
20160313190000,346.5,339.15,67.2917,44,77.1,100,69.3,81.7,76.0
20160313191500,346.5,339.15,67.2917,44,80.2,100,69.3,81.7,76.0
20160313193000,346.5,339.15,67.2917,44,81.7,100,69.2,81.7,76.0
20160313194500,346.5,333.9,66.25,44,81.7,100,69.3,81.7,76.0
20160313200000,346.5,333.9,66.25,44,76.8,100,69.1,81.7,76.0
20160313201500,346.5,333.9,66.25,44,76.8,100,69.1,81.7,76.0
20160313203000,346.5,333.9,66.25,44,80.4,100,69.1,81.7,76.0
20160313204500,346.5,333.9,66.25,44,83.7,100,69.1,81.7,76.0
20160313210000,346.5,333.9,66.25,44,80.1,100,69.2,81.7,76.0
20160313211500,346.5,333.9,66.25,44,75.9,100,69.3,81.7,76.0
20160313213000,346.5,333.9,66.25,44,80.2,100,69.4,81.7,76.0
20160313214500,346.5,333.9,66.25,44,82.1,100,69.5,81.7,76.0
20160313220000,346.5,333.9,66.25,44,77.0,100,69.6,81.7,76.0
20160313221500,346.5,333.9,66.25,44,78.4,100,69.6,81.7,76.0
20160313223000,346.5,333.9,66.25,44,83.1,100,69.6,81.7,76.0
20160313224500,346.5,333.9,66.25,44,78.6,100,69.3,81.7,76.0
20160313230000,346.5,333.9,66.25,44,76.0,100,69.3,81.7,76.0
20160313231500,346.5,333.9,66.25,44,78.6,100,69.3,81.7,76.0
20160313233000,346.5,333.9,66.25,44,82.7,100,69.5,81.7,76.0
20160313234500,346.5,333.9,66.25,44,81.5,100,69.5,81.7,76.0
20160314000000,346.5,333.9,66.25,44,76.0,100,69.5,81.7,76.0
20160314001500,346.5,333.9,66.25,44,82.1,100,69.5,81.7,76.0
