PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314003000,346.5,333.9,66.25,44,80.6,100,69.5,81.7,76.0
20160314004500,346.5,333.9,66.25,44,76.4,100,69.6,81.7,76.0
20160314010000,346.5,333.9,66.25,44,82.1,100,69.6,81.7,76.0
20160314011500,346.5,333.9,66.25,44,80.8,100,69.4,81.7,76.0
20160314013000,346.5,333.9,66.25,44,75.4,100,69.4,81.7,76.0
20160314014500,346.5,333.9,66.25,44,79.7,100,69.3,81.7,76.0
20160314020000,346.5,333.9,66.25,44,82.5,100,69.3,81.7,76.0
20160314021500,346.5,333.9,66.25,44,78.4,100,69.3,81.7,76.0
20160314023000,346.5,333.9,66.25,44,75.9,100,69.4,81.7,76.0
20160314024500,346.5,338.1,67.0833,44,82.3,100,69.3,81.7,76.0
20160314030000,346.5,338.1,67.0833,44,79.7,100,69.4,81.7,76.0
20160314031500,346.5,338.1,67.0833,44,76.4,100,69.3,81.7,76.0
20160314033000,346.5,338.1,67.0833,44,81.1,100,69.4,81.7,76.0
20160314034500,346.5,338.1,67.0833,44,81.1,100,69.4,81.7,76.0
20160314040000,346.5,338.1,67.0833,44,76.7,100,69.4,81.7,76.0
20160314041500,346.5,338.1,67.0833,44,76.7,100,69.4,81.7,76.0
20160314043000,346.5,338.1,67.0833,44,82.2,100,69.6,81.7,76.0
20160314044500,346.5,338.1,67.0833,44,78.6,100,69.4,81.7,76.0
20160314050000,346.5,338.1,67.0833,44,75.9,100,69.2,81.7,76.0
20160314051500,346.5,342.3,67.9167,44,80.2,100,68.9,73.6,70.6
20160314053000,346.5,342.3,67.9167,44,80.2,100,68.9,73.6,70.6
20160314054500,346.5,342.3,67.9167,44,76.4,100,68.9,73.6,70.6
20160314060000,346.5,342.3,67.9167,44,82.6,100,68.9,73.6,70.6
20160314061500,346.5,346.5,68.75,44,80.1,100,68.9,73.6,70.6
20160314063000,346.5,351.75,69.7917,44,75.4,100,69.1,73.6,70.6
20160314064500,346.5,351.75,69.7917,44,78.3,100,68.9,73.6,70.6
20160314070000,346.5,351.75,69.7917,44,79.7,100,68.7,73.6,70.6
20160314071500,346.5,351.75,69.7917,44,80.8,100,68.9,73.6,70.6
20160314073000,346.5,351.75,69.7917,44,80.8,100,70.3,73.6,70.6
20160314074500,346.5,351.75,69.7917,44,59.6,0,70.7,73.6,70.6
20160314080000,346.5,351.75,69.7917,44,55.1,100,70.2,73.6,70.6
20160314081500,346.5,351.75,69.7917,44,58.3,100,69.7,73.6,70.6
20160314083000,346.5,346.5,68.75,44,69.7,100,70.4,73.6,70.6
20160314084500,346.5,346.5,68.75,44,55.2,0,71.0,73.6,70.6
20160314090000,346.5,346.5,68.75,44,55.2,0,70.5,73.6,70.6
20160314091500,346.5,346.5,68.75,44,54.3,0,71.0,73.6,70.6
20160314093000,346.5,346.5,68.75,44,54.3,0,70.7,73.6,70.6
20160314094500,346.5,363.3,72.0833,45,54.3,0,71.6,73.6,70.6
20160314100000,346.5,363.3,72.0833,45,53.5,0,71.7,73.6,70.6
20160314101500,346.5,363.3,72.0833,45,55.1,0,71.8,73.6,70.6
20160314103000,346.5,363.3,72.0833,45,54.3,0,71.3,73.6,70.6
20160314104500,346.5,363.3,72.0833,44,54.3,0,71.3,73.6,70.6
20160314110000,346.5,363.3,72.0833,44,54.3,0,71.6,73.6,70.6
20160314111500,346.5,351.75,69.7917,44,55.1,0,71.5,73.6,70.6
20160314113000,346.5,351.75,69.7917,44,53.5,0,71.1,73.6,70.6
20160314114500,346.5,351.75,69.7917,44,53.5,0,71.0,73.6,70.6
20160314120000,346.5,351.75,69.7917,44,53.5,0,71.5,73.6,70.6
20160314121500,346.5,351.75,69.7917,44,53.5,0,71.7,73.6,70.6
20160314123000,346.5,351.75,69.7917,44,53.5,0,71.7,73.6,70.6
20160314124500,346.5,351.75,69.7917,44,53.5,0,71.2,73.6,70.6
20160314130000,346.5,351.75,69.7917,44,62.2,100,71.0,77.1,74.1
20160314131500,346.5,351.75,69.7917,44,75.8,100,72.0,77.1,74.1
20160314133000,346.5,351.75,69.7917,44,75.8,100,72.5,77.1,74.1
20160314134500,346.5,351.75,69.7917,44,77.3,100,72.8,77.1,74.1
20160314140000,346.5,351.75,69.7917,44,80.2,100,73.0,77.1,74.1
20160314141500,346.5,351.75,69.7917,44,81.3,100,73.1,77.1,74.1
20160314143000,346.5,351.75,69.7917,44,77.2,100,73.3,77.1,74.1
20160314144500,346.5,351.75,69.7917,44,75.9,100,73.4,77.1,74.1
20160314150000,346.5,351.75,69.7917,44,75.9,100,73.5,77.1,74.1
20160314151500,346.5,351.75,69.7917,44,78.6,100,73.7,77.1,74.1
20160314153000,346.5,351.75,69.7917,44,80.2,100,71.9,77.1,74.1
20160314154500,346.5,351.75,69.7917,44,77.3,100,72.2,77.1,74.1
20160314160000,346.5,351.75,69.7917,44,77.3,100,72.7,77.1,74.1
20160314161500,346.5,351.75,69.7917,44,77.3,100,73.0,77.1,74.1
20160314163000,346.5,351.75,69.7917,44,79.2,100,73.4,77.1,74.1
20160314164500,346.5,351.75,69.7917,44,77.3,100,73.6,77.1,74.1
20160314170000,346.5,351.75,69.7917,44,77.3,100,72.9,77.1,74.1
20160314171500,346.5,351.75,69.7917,44,78.1,100,72.1,77.1,74.1
20160314173000,346.5,351.75,69.7917,44,79.4,100,73.2,77.1,74.1
20160314174500,346.5,351.75,69.7917,44,81.1,100,73.4,77.1,74.1
20160314180000,346.5,351.75,69.7917,44,81.1,100,73.4,77.1,74.1
20160314181500,346.5,351.75,69.7917,44,77.3,100,73.8,77.1,74.1
20160314183000,346.5,351.75,69.7917,44,77.3,100,74.0,77.1,74.1
20160314184500,346.5,351.75,69.7917,44,81.1,100,74.1,77.1,74.1
20160314190000,346.5,351.75,69.7917,44,76.4,100,74.3,77.1,74.1
20160314191500,346.5,351.75,69.7917,44,78.4,100,74.3,77.1,74.1
20160314193000,346.5,351.75,69.7917,44,53.6,100,73.6,77.1,74.1
20160314194500,346.5,351.75,69.7917,44,57.0,100,73.1,77.1,74.1
20160314200000,346.5,351.75,69.7917,44,75.8,100,73.6,77.1,74.1
20160314201500,346.5,351.75,69.7917,44,72.6,100,73.8,77.1,74.1
20160314203000,346.5,351.75,69.7917,44,72.6,100,73.8,77.1,74.1
20160314204500,346.5,351.75,69.7917,44,71.6,100,73.9,77.1,74.1
20160314210000,346.5,351.75,69.7917,44,72.5,100,74.0,77.1,74.1
20160314211500,346.5,355.95,70.625,44,74.9,100,74.0,77.1,74.1
20160314213000,346.5,355.95,70.625,44,76.3,100,74.0,77.1,74.1
20160314214500,346.5,355.95,70.625,44,76.3,100,74.0,77.1,74.1
20160314220000,346.5,355.95,70.625,44,72.4,100,74.0,77.1,74.1
20160314221500,346.5,350.7,69.5833,44,72.4,100,74.0,77.1,74.1
20160314223000,346.5,354.9,70.4167,44,72.4,100,74.0,77.1,74.1
20160314224500,346.5,354.9,70.4167,44,74.0,100,74.0,77.1,74.1
20160314230000,346.5,354.9,70.4167,44,76.8,100,74.0,77.1,74.1
20160314231500,346.5,354.9,70.4167,44,75.2,100,74.1,77.1,74.1
20160314233000,346.5,354.9,70.4167,44,72.4,100,74.1,77.1,74.1
20160314234500,346.5,354.9,70.4167,44,72.4,100,74.1,77.1,74.1
20160315000000,346.5,354.9,70.4167,44,75.9,100,74.1,77.1,74.1
20160315001500,346.5,354.9,70.4167,44,75.9,100,74.1,77.1,74.1
20160315003000,346.5,354.9,70.4167,44,74.4,100,74.1,77.1,74.1
20160315004500,346.5,354.9,70.4167,44,71.6,100,74.1,77.1,74.1
20160315010000,346.5,354.9,70.4167,44,73.5,100,74.1,77.1,74.1
20160315011500,346.5,354.9,70.4167,44,75.9,100,74.1,77.1,74.1
20160315013000,346.5,354.9,70.4167,44,75.9,100,74.1,77.1,74.1
20160315014500,346.5,354.9,70.4167,44,73.9,100,74.1,77.1,74.1
20160315020000,346.5,354.9,70.4167,44,72.0,100,74.1,77.1,74.1
20160315021500,346.5,354.9,70.4167,44,72.0,100,74.1,77.1,74.1
20160315023000,346.5,350.7,69.5833,44,74.4,100,74.1,77.1,74.1
20160315024500,346.5,350.7,69.5833,44,76.8,100,74.1,77.1,74.1
20160315030000,346.5,350.7,69.5833,44,73.7,100,74.1,77.1,74.1
20160315031500,346.5,355.95,70.625,44,71.6,100,74.1,77.1,74.1
20160315033000,346.5,355.95,70.625,44,75.9,100,72.9,77.1,74.1
20160315034500,346.5,351.75,69.7917,44,80.5,100,72.3,77.1,74.1
20160315040000,346.5,351.75,69.7917,44,78.1,100,72.1,77.1,74.1
20160315041500,346.5,351.75,69.7917,44,75.0,100,71.8,77.1,74.1
20160315043000,346.5,351.75,69.7917,44,78.7,100,71.5,77.1,74.1
20160315044500,346.5,351.75,69.7917,44,82.0,100,71.5,77.1,74.1
20160315050000,346.5,351.75,69.7917,44,80.1,100,71.2,77.1,74.1
20160315051500,346.5,351.75,69.7917,44,75.8,100,71.1,77.1,74.1
20160315053000,346.5,351.75,69.7917,44,75.8,100,71.0,77.1,74.1
20160315054500,346.5,351.75,69.7917,44,78.5,100,70.9,77.1,74.1
20160315060000,346.5,351.75,69.7917,44,79.6,100,70.9,77.1,74.1
20160315061500,346.5,351.75,69.7917,44,75.4,100,70.8,77.1,74.1
20160315063000,346.5,351.75,69.7917,44,78.2,100,70.7,77.1,74.1
20160315064500,346.5,351.75,69.7917,44,81.3,100,70.8,77.1,74.1
20160315070000,346.5,357.0,70.8333,44,74.4,100,70.8,77.1,74.1
20160315071500,346.5,357.0,70.8333,44,75.4,100,71.7,77.1,74.1
20160315073000,346.5,357.0,70.8333,44,79.8,100,71.6,77.1,74.1
20160315074500,346.5,357.0,70.8333,44,74.0,100,72.2,77.1,74.1
20160315080000,346.5,357.0,70.8333,44,74.0,100,72.9,77.1,74.1
20160315081500,346.5,345.45,68.5417,44,74.0,100,73.6,77.1,74.1
20160315083000,346.5,353.85,70.2083,44,76.8,100,73.8,77.1,74.1
20160315084500,346.5,353.85,70.2083,44,69.6,100,72.7,77.1,74.1
20160315090000,346.5,353.85,70.2083,44,69.6,100,73.2,77.1,74.1
20160315091500,346.5,353.85,70.2083,44,76.3,100,73.7,77.1,74.1
20160315093000,346.5,353.85,70.2083,44,68.7,100,73.5,77.1,74.1
20160315094500,346.5,353.85,70.2083,44,75.4,100,72.6,77.1,74.1
20160315100000,346.5,353.85,70.2083,44,73.5,100,72.0,77.1,74.1
20160315101500,346.5,353.85,70.2083,44,72.5,100,72.2,77.1,74.1
20160315103000,346.5,353.85,70.2083,44,66.8,100,71.9,77.1,74.1
20160315104500,346.5,353.85,70.2083,44,76.8,100,71.9,77.1,74.1
20160315110000,346.5,353.85,70.2083,44,68.7,100,71.6,77.1,74.1
20160315111500,346.5,353.85,70.2083,44,78.2,100,71.6,77.1,74.1
20160315113000,346.5,353.85,70.2083,44,71.1,100,71.4,77.1,74.1
20160315114500,346.5,353.85,70.2083,44,71.1,100,71.3,77.1,74.1
20160315120000,346.5,353.85,70.2083,44,77.7,100,71.2,77.1,74.1
20160315121500,346.5,353.85,70.2083,44,74.0,100,71.4,77.1,74.1
20160315123000,346.5,353.85,70.2083,44,71.6,100,71.4,77.1,74.1
20160315124500,346.5,489.3,97.0833,55,57.2,0,71.8,72.3,69.3
20160315130000,346.5,365.4,72.5,45,53.9,0,71.3,72.3,69.3
20160315131500,346.5,357.0,70.8333,44,53.9,0,71.0,72.3,69.3
20160315133000,346.5,357.0,70.8333,44,53.9,0,71.2,72.3,69.3
20160315134500,346.5,361.2,71.6667,44,53.9,0,71.4,72.3,69.3
20160315140000,346.5,361.2,71.6667,44,53.9,0,71.4,72.3,69.3
20160315141500,346.5,361.2,71.6667,44,53.9,0,70.7,72.3,69.3
20160315143000,346.5,361.2,71.6667,44,53.9,0,69.9,72.3,69.3
20160315144500,346.5,361.2,71.6667,44,53.9,0,69.5,72.3,69.3
20160315150000,346.5,361.2,71.6667,44,53.9,0,69.1,72.3,69.3
20160315151500,346.5,357.0,70.8333,44,53.9,100,68.7,72.3,69.3
20160315153000,346.5,357.0,70.8333,44,55.5,100,68.4,72.3,69.3
20160315154500,346.5,357.0,70.8333,44,64.4,100,69.1,72.3,69.3
20160315160000,346.5,357.0,70.8333,44,64.4,100,69.2,72.3,69.3
20160315161500,346.5,357.0,70.8333,44,64.4,100,69.2,72.3,69.3
20160315163000,346.5,350.7,69.5833,44,64.4,100,69.2,72.3,69.3
20160315164500,346.5,350.7,69.5833,44,64.4,100,69.2,72.3,69.3
20160315170000,346.5,350.7,69.5833,44,64.4,100,69.2,72.3,69.3
20160315171500,346.5,350.7,69.5833,44,64.4,100,69.1,72.3,69.3
20160315173000,346.5,350.7,69.5833,44,64.4,100,69.1,72.3,69.3
20160315174500,346.5,350.7,69.5833,44,64.4,100,69.1,72.3,69.3
20160315180000,346.5,346.5,68.75,44,64.4,100,69.0,72.3,69.3
20160315181500,346.5,346.5,68.75,44,64.4,100,69.0,72.3,69.3
20160315183000,346.5,346.5,68.75,44,65.8,100,68.9,72.3,69.3
20160315184500,346.5,346.5,68.75,44,70.1,100,69.1,72.3,69.3
20160315190000,346.5,350.7,69.5833,44,70.1,100,69.2,72.3,69.3
20160315191500,346.5,346.5,68.75,44,70.1,100,69.3,72.3,69.3
20160315193000,346.5,350.7,69.5833,44,70.1,100,69.4,72.3,69.3
20160315194500,346.5,350.7,69.5833,44,60.9,0,69.6,72.3,69.3
20160315200000,346.5,350.7,69.5833,44,53.9,100,68.8,72.3,69.3
20160315201500,346.5,350.7,69.5833,44,53.9,100,68.7,72.3,69.3
20160315203000,346.5,350.7,69.5833,44,55.1,100,68.6,72.3,69.3
20160315204500,346.5,346.5,68.75,44,72.6,100,68.9,72.3,69.3
20160315210000,346.5,346.5,68.75,44,73.4,100,69.2,72.3,69.3
20160315211500,346.5,346.5,68.75,44,73.4,100,69.4,72.3,69.3
20160315213000,346.5,346.5,68.75,44,61.3,0,69.4,72.3,69.3
20160315214500,346.5,350.7,69.5833,44,53.6,100,68.7,72.3,69.3
20160315220000,346.5,346.5,68.75,44,53.6,100,68.6,72.3,69.3
20160315221500,346.5,346.5,68.75,44,72.4,100,68.6,72.3,69.3
20160315223000,346.5,346.5,68.75,44,72.4,100,69.0,72.3,69.3
20160315224500,346.5,350.7,69.5833,44,72.4,100,69.2,72.3,69.3
20160315230000,346.5,350.7,69.5833,44,72.4,100,69.3,72.3,69.3
20160315231500,346.5,350.7,69.5833,44,72.4,100,69.4,72.3,69.3
20160315233000,346.5,350.7,69.5833,44,72.4,100,69.5,72.3,69.3
20160315234500,346.5,346.5,68.75,44,57.2,0,69.3,72.3,69.3
20160316000000,346.5,346.5,68.75,44,53.1,100,68.6,72.3,69.3
20160316001500,346.5,365.4,72.5,46,66.1,100,69.0,72.3,69.3
20160316003000,346.5,336.0,66.6667,44,53.5,100,68.4,72.3,69.3
20160316004500,346.5,336.0,66.6667,44,72.4,100,68.7,72.3,69.3
20160316010000,346.5,336.0,66.6667,44,72.4,100,69.0,72.3,69.3
20160316011500,346.5,336.0,66.6667,44,72.4,100,69.1,72.3,69.3
20160316013000,346.5,336.0,66.6667,44,72.4,100,69.3,72.3,69.3
20160316014500,346.5,341.25,67.7083,44,64.8,0,69.6,72.3,69.3
20160316020000,346.5,341.25,67.7083,44,53.1,100,68.7,72.3,69.3
20160316021500,346.5,341.25,67.7083,44,60.6,100,68.4,72.3,69.3
20160316023000,346.5,341.25,67.7083,44,69.2,100,68.8,72.3,69.3
20160316024500,346.5,341.25,67.7083,44,69.2,100,68.9,72.3,69.3
20160316030000,346.5,341.25,67.7083,44,71.1,100,69.1,72.3,69.3
20160316031500,346.5,341.25,67.7083,44,71.1,100,69.2,72.3,69.3
20160316033000,346.5,341.25,67.7083,44,71.1,100,69.2,72.3,69.3
20160316034500,346.5,341.25,67.7083,44,71.1,100,69.3,72.3,69.3
20160316040000,346.5,341.25,67.7083,44,71.1,100,69.3,72.3,69.3
20160316041500,346.5,341.25,67.7083,44,71.1,100,69.3,72.3,69.3
20160316043000,346.5,341.25,67.7083,44,71.1,100,69.4,72.3,69.3
20160316044500,346.5,341.25,67.7083,44,71.1,100,69.4,72.3,69.3
20160316050000,346.5,341.25,67.7083,44,71.1,100,69.4,72.3,69.3
20160316051500,346.5,341.25,67.7083,44,63.7,0,69.5,72.3,69.3
20160316053000,346.5,341.25,67.7083,44,53.1,100,68.7,72.3,69.3
20160316054500,346.5,341.25,67.7083,44,61.1,100,68.3,72.3,69.3
20160316060000,346.5,341.25,67.7083,44,72.5,100,68.9,72.3,69.3
20160316061500,346.5,341.25,67.7083,44,73.3,100,69.1,72.3,69.3
20160316063000,346.5,341.25,67.7083,44,74.9,100,69.2,72.3,69.3
20160316064500,346.5,341.25,67.7083,44,72.1,100,69.2,72.3,69.3
20160316070000,346.5,341.25,67.7083,44,72.1,100,69.2,72.3,69.3
20160316071500,346.5,341.25,67.7083,44,72.1,100,69.6,72.3,69.3
20160316073000,346.5,341.25,67.7083,44,74.0,100,69.8,78.8,75.8
20160316074500,346.5,341.25,67.7083,44,74.0,100,70.1,78.8,75.8
20160316080000,346.5,341.25,67.7083,44,74.0,100,70.4,78.8,75.8
20160316081500,346.5,341.25,67.7083,44,74.8,100,70.0,78.8,75.8
20160316083000,346.5,341.25,67.7083,44,74.8,100,70.0,78.8,75.8
20160316084500,346.5,341.25,67.7083,44,74.8,100,70.3,78.8,75.8
20160316090000,346.5,341.25,67.7083,44,75.8,100,72.0,78.8,75.8
20160316091500,346.5,336.0,66.6667,44,74.9,100,72.8,78.8,75.8
20160316093000,346.5,336.0,66.6667,44,75.8,100,71.4,78.8,75.8
20160316094500,346.5,336.0,66.6667,44,75.8,100,70.8,78.8,75.8
20160316100000,346.5,336.0,66.6667,44,79.6,100,70.7,78.8,75.8
20160316101500,346.5,336.0,66.6667,44,75.4,100,72.1,78.8,75.8
20160316103000,346.5,343.35,68.125,44,75.4,100,72.5,78.8,75.8
20160316104500,346.5,343.35,68.125,44,75.4,100,72.5,78.8,75.8
20160316110000,346.5,343.35,68.125,44,75.4,100,72.5,78.8,75.8
20160316111500,346.5,343.35,68.125,44,75.4,100,72.4,78.8,75.8
20160316113000,346.5,343.35,68.125,44,75.4,100,72.8,78.8,75.8
20160316114500,346.5,343.35,68.125,44,75.4,100,72.8,78.8,75.8
20160316120000,346.5,497.7,98.75,56,53.5,0,72.2,70.9,67.9
20160316121500,346.5,489.3,97.0833,56,53.5,0,71.6,70.9,67.9
20160316123000,346.5,489.3,97.0833,56,53.5,0,71.3,70.9,67.9
20160316124500,346.5,489.3,97.0833,56,53.5,0,70.7,70.9,67.9
20160316130000,346.5,402.15,79.7917,49,53.5,0,70.2,70.9,67.9
20160316131500,346.5,358.05,71.0417,45,53.5,0,70.0,70.9,67.9
20160316133000,346.5,395.85,78.5417,48,53.5,0,70.5,70.9,67.9
20160316134500,346.5,421.05,83.5417,50,52.7,0,71.0,70.9,67.9
20160316140000,346.5,378.0,75.0,47,52.7,0,70.3,70.9,67.9
20160316141500,346.5,362.25,71.875,45,52.7,0,69.8,70.9,67.9
20160316143000,346.5,362.25,71.875,45,52.7,0,69.4,70.9,67.9
20160316144500,346.5,362.25,71.875,45,53.5,0,69.2,70.9,67.9
20160316150000,346.5,362.25,71.875,45,53.5,0,68.9,70.9,67.9
20160316151500,346.5,362.25,71.875,45,53.5,0,68.7,70.9,67.9
20160316153000,346.5,362.25,71.875,45,53.5,0,68.5,70.9,67.9
20160316154500,346.5,362.25,71.875,45,53.5,0,68.3,70.9,67.9
20160316160000,346.5,362.25,71.875,45,53.5,0,68.2,70.9,67.9
20160316161500,346.5,362.25,71.875,45,53.5,0,67.9,70.9,67.9
20160316163000,346.5,362.25,71.875,45,53.5,0,67.8,70.9,67.9
20160316164500,346.5,362.25,71.875,45,53.5,0,67.7,70.9,67.9
20160316170000,346.5,362.25,71.875,45,53.5,100,67.6,70.9,67.9
20160316171500,346.5,362.25,71.875,45,53.5,100,67.4,70.9,67.9
20160316173000,346.5,362.25,71.875,45,53.5,100,67.2,70.9,67.9
20160316174500,346.5,362.25,71.875,45,66.7,100,67.3,70.9,67.9
20160316180000,346.5,362.25,71.875,45,68.7,100,67.6,70.9,67.9
20160316181500,346.5,362.25,71.875,45,68.7,100,67.8,70.9,67.9
20160316183000,346.5,362.25,71.875,45,68.7,100,67.9,70.9,67.9
20160316184500,346.5,362.25,71.875,45,68.7,100,68.1,70.9,67.9
20160316190000,346.5,362.25,71.875,45,68.7,100,68.1,70.9,67.9
20160316191500,346.5,362.25,71.875,45,53.9,0,67.9,70.9,67.9
20160316193000,346.5,362.25,71.875,45,53.1,100,67.6,70.9,67.9
20160316194500,346.5,362.25,71.875,45,53.1,100,67.4,70.9,67.9
20160316200000,346.5,362.25,71.875,45,53.1,100,67.3,70.9,67.9
20160316201500,346.5,362.25,71.875,45,56.7,100,67.1,70.9,67.9
20160316203000,346.5,362.25,71.875,45,70.5,100,67.5,70.9,67.9
20160316204500,346.5,362.25,71.875,45,70.5,100,67.8,70.9,67.9
20160316210000,346.5,362.25,71.875,45,70.5,100,68.0,70.9,67.9
20160316211500,346.5,351.75,69.7917,45,64.6,0,68.2,70.9,67.9
20160316213000,346.5,351.75,69.7917,45,53.5,0,67.7,70.9,67.9
20160316214500,346.5,351.75,69.7917,45,53.5,100,67.4,70.9,67.9
20160316220000,346.5,355.95,70.625,45,53.5,100,67.3,70.9,67.9
20160316221500,346.5,355.95,70.625,45,63.3,100,67.1,70.9,67.9
20160316223000,346.5,351.75,69.7917,45,71.0,100,67.6,70.9,67.9
20160316224500,346.5,355.95,70.625,45,71.0,100,67.9,70.9,67.9
20160316230000,346.5,351.75,69.7917,45,71.0,100,68.1,70.9,67.9
20160316231500,346.5,351.75,69.7917,45,54.3,0,67.8,70.9,67.9
20160316233000,346.5,355.95,70.625,45,53.5,100,67.4,70.9,67.9
20160316234500,346.5,355.95,70.625,45,53.5,100,67.2,70.9,67.9
20160317000000,346.5,355.95,70.625,45,65.3,100,67.2,70.9,67.9
20160317001500,346.5,351.75,69.7917,45,71.1,100,67.7,70.9,67.9
20160317003000,346.5,351.75,69.7917,45,71.1,100,67.9,70.9,67.9
20160317004500,346.5,351.75,69.7917,45,71.1,100,68.1,70.9,67.9
20160317010000,346.5,351.75,69.7917,45,53.9,0,67.7,70.9,67.9
20160317011500,346.5,351.75,69.7917,45,53.9,100,67.4,70.9,67.9
20160317013000,346.5,351.75,69.7917,45,53.9,100,67.2,70.9,67.9
20160317014500,346.5,351.75,69.7917,45,65.2,100,67.3,70.9,67.9
20160317020000,346.5,351.75,69.7917,45,69.6,100,67.7,70.9,67.9
20160317021500,346.5,351.75,69.7917,45,69.6,100,67.9,70.9,67.9
20160317023000,346.5,351.75,69.7917,45,69.6,100,68.1,70.9,67.9
20160317024500,346.5,351.75,69.7917,45,54.3,0,67.8,70.9,67.9
20160317030000,346.5,351.75,69.7917,45,54.3,100,67.4,70.9,67.9
20160317031500,346.5,351.75,69.7917,45,53.5,100,67.3,70.9,67.9
20160317033000,346.5,351.75,69.7917,45,64.0,100,67.1,70.9,67.9
20160317034500,346.5,351.75,69.7917,45,71.6,100,67.7,70.9,67.9
20160317040000,346.5,351.75,69.7917,45,71.6,100,67.9,70.9,67.9
20160317041500,346.5,351.75,69.7917,45,71.6,100,68.1,70.9,67.9
20160317043000,346.5,351.75,69.7917,45,54.3,0,67.7,70.9,67.9
20160317044500,346.5,351.75,69.7917,45,53.5,100,67.4,70.9,67.9
20160317050000,346.5,351.75,69.7917,45,53.5,100,67.2,70.9,67.9
20160317051500,346.5,351.75,69.7917,45,67.8,100,67.2,70.9,67.9
20160317053000,346.5,351.75,69.7917,45,71.6,100,67.7,70.9,67.9
20160317054500,346.5,351.75,69.7917,45,71.6,100,68.0,70.9,67.9
20160317060000,346.5,351.75,69.7917,45,68.6,100,68.0,70.9,67.9
20160317061500,346.5,355.95,70.625,45,55.6,0,68.1,70.9,67.9
20160317063000,346.5,360.15,71.4583,45,53.5,0,67.8,70.9,67.9
20160317064500,346.5,360.15,71.4583,45,53.5,0,67.8,70.9,67.9
20160317070000,346.5,360.15,71.4583,45,53.5,0,67.8,70.9,67.9
20160317071500,346.5,360.15,71.4583,46,52.8,0,68.3,70.8,67.8
20160317073000,346.5,360.15,71.4583,45,52.8,0,68.6,70.8,67.8
20160317074500,346.5,360.15,71.4583,45,52.8,0,68.8,70.8,67.8
20160317080000,346.5,360.15,71.4583,45,52.8,0,69.1,70.8,67.8
20160317081500,346.5,355.95,70.625,45,70.6,100,69.5,75.7,72.7
20160317083000,346.5,355.95,70.625,45,74.8,100,70.3,75.7,72.7
20160317084500,346.5,355.95,70.625,45,74.8,100,70.8,75.7,72.7
20160317090000,346.5,355.95,70.625,45,74.8,100,70.8,75.7,72.7
20160317091500,346.5,355.95,70.625,45,74.0,100,70.9,75.7,72.7
20160317093000,346.5,351.75,69.7917,45,74.0,100,71.3,75.7,72.7
20160317094500,346.5,351.75,69.7917,45,74.0,100,71.7,75.7,72.7
20160317100000,346.5,351.75,69.7917,45,74.0,100,72.3,75.7,72.7
20160317101500,346.5,351.75,69.7917,45,74.0,100,72.3,75.7,72.7
20160317103000,346.5,355.95,70.625,45,74.0,100,72.7,75.7,72.7
20160317104500,346.5,355.95,70.625,45,56.0,100,71.9,75.7,72.7
20160317110000,346.5,355.95,70.625,45,72.4,100,71.7,75.7,72.7
20160317111500,346.5,355.95,70.625,45,73.2,100,72.1,75.7,72.7
20160317113000,346.5,355.95,70.625,45,70.6,100,71.9,75.7,72.7
20160317114500,346.5,355.95,70.625,45,76.2,100,71.4,75.7,72.7
20160317120000,346.5,355.95,70.625,45,74.0,100,71.3,75.7,72.7
20160317121500,346.5,355.95,70.625,45,74.0,100,71.6,75.7,72.7
20160317123000,346.5,355.95,70.625,45,74.0,100,72.4,75.7,72.7
20160317124500,346.5,351.75,69.7917,45,79.1,100,72.3,75.7,72.7
20160317130000,346.5,351.75,69.7917,45,71.6,100,72.4,75.7,72.7
20160317131500,346.5,351.75,69.7917,45,77.2,100,72.1,75.7,72.7
20160317133000,346.5,351.75,69.7917,45,71.1,100,72.4,75.7,72.7
20160317134500,346.5,351.75,69.7917,45,80.2,100,72.5,77.1,74.1
20160317140000,346.5,351.75,69.7917,45,76.9,100,72.1,77.1,74.1
20160317141500,346.5,351.75,69.7917,45,73.5,100,71.9,77.1,74.1
20160317143000,346.5,351.75,69.7917,45,75.2,100,71.8,77.1,74.1
20160317144500,346.5,351.75,69.7917,45,78.1,100,71.7,77.1,74.1
20160317150000,346.5,351.75,69.7917,45,74.4,100,71.6,77.1,74.1
20160317151500,346.5,351.75,69.7917,45,74.4,100,71.4,77.1,74.1
20160317153000,346.5,351.75,69.7917,45,74.4,100,71.3,77.1,74.1
20160317154500,346.5,351.75,69.7917,45,74.4,100,71.2,77.1,74.1
20160317160000,346.5,351.75,69.7917,45,74.4,100,71.2,77.1,74.1
20160317161500,346.5,351.75,69.7917,45,74.4,100,71.0,77.1,74.1
20160317163000,346.5,355.95,70.625,45,74.4,100,71.0,77.1,74.1
20160317164500,346.5,346.5,68.75,45,75.4,100,71.0,77.1,74.1
20160317170000,346.5,346.5,68.75,45,75.4,100,71.0,77.1,74.1
20160317171500,346.5,346.5,68.75,45,76.3,100,71.1,77.1,74.1
20160317173000,346.5,346.5,68.75,45,74.9,100,71.1,77.1,74.1
20160317174500,346.5,346.5,68.75,45,74.9,100,71.0,77.1,74.1
20160317180000,346.5,346.5,68.75,45,75.8,100,71.0,77.1,74.1
20160317181500,346.5,346.5,68.75,45,74.9,100,71.0,77.1,74.1
20160317183000,346.5,346.5,68.75,45,74.9,100,71.0,77.1,74.1
20160317184500,346.5,346.5,68.75,45,75.8,100,71.0,77.1,74.1
20160317190000,346.5,346.5,68.75,45,75.8,100,71.0,77.1,74.1
20160317191500,346.5,346.5,68.75,45,74.8,100,70.9,77.1,74.1
20160317193000,346.5,346.5,68.75,45,74.8,100,70.8,77.1,74.1
20160317194500,346.5,346.5,68.75,45,74.8,100,70.7,77.1,74.1
20160317200000,346.5,346.5,68.75,45,74.0,100,70.7,77.1,74.1
20160317201500,346.5,346.5,68.75,45,74.0,100,70.5,77.1,74.1
20160317203000,346.5,346.5,68.75,45,74.0,100,70.5,77.1,74.1
20160317204500,346.5,346.5,68.75,45,74.0,100,70.5,77.1,74.1
20160317210000,346.5,346.5,68.75,45,74.0,100,70.4,77.1,74.1
20160317211500,346.5,350.7,69.5833,45,74.0,100,70.3,77.1,74.1
20160317213000,346.5,350.7,69.5833,45,73.0,100,70.3,77.1,74.1
20160317214500,346.5,355.95,70.625,45,73.9,100,70.2,77.1,74.1
20160317220000,346.5,355.95,70.625,45,73.9,100,70.1,77.1,74.1
20160317221500,346.5,355.95,70.625,45,73.9,100,70.1,77.1,74.1
20160317223000,346.5,355.95,70.625,45,73.9,100,70.0,77.1,74.1
20160317224500,346.5,351.75,69.7917,45,73.9,100,70.0,77.1,74.1
20160317230000,346.5,351.75,69.7917,45,73.0,100,70.0,77.1,74.1
20160317231500,346.5,351.75,69.7917,45,73.0,100,69.9,77.1,74.1
20160317233000,346.5,351.75,69.7917,45,73.0,100,69.9,77.1,74.1
20160317234500,346.5,351.75,69.7917,45,73.0,100,69.9,77.1,74.1
20160318000000,346.5,351.75,69.7917,45,73.0,100,69.8,77.1,74.1
20160318001500,346.5,351.75,69.7917,45,73.0,100,69.9,77.1,74.1
20160318003000,346.5,351.75,69.7917,45,74.4,100,69.8,77.1,74.1
20160318004500,346.5,351.75,69.7917,45,75.4,100,69.9,77.1,74.1
20160318010000,346.5,351.75,69.7917,45,75.4,100,70.0,77.1,74.1
20160318011500,346.5,351.75,69.7917,45,72.5,100,69.9,77.1,74.1
20160318013000,346.5,351.75,69.7917,45,74.0,100,69.9,77.1,74.1
20160318014500,346.5,351.75,69.7917,45,74.0,100,69.9,77.1,74.1
20160318020000,346.5,351.75,69.7917,45,72.9,100,69.9,77.1,74.1
20160318021500,346.5,351.75,69.7917,45,72.9,100,70.0,77.1,74.1
20160318023000,346.5,351.75,69.7917,45,73.9,100,69.9,77.1,74.1
20160318024500,346.5,351.75,69.7917,45,73.9,100,70.1,77.1,74.1
20160318030000,346.5,351.75,69.7917,45,72.9,100,69.9,77.1,74.1
20160318031500,346.5,351.75,69.7917,45,72.9,100,69.9,77.1,74.1
20160318033000,346.5,351.75,69.7917,45,77.2,100,69.9,77.1,74.1
20160318034500,346.5,351.75,69.7917,45,74.6,100,69.9,77.1,74.1
20160318040000,346.5,351.75,69.7917,45,78.7,100,69.9,77.1,74.1
20160318041500,346.5,351.75,69.7917,45,78.7,100,69.9,77.1,74.1
20160318043000,346.5,351.75,69.7917,45,72.5,100,69.8,77.1,74.1
20160318044500,346.5,351.75,69.7917,45,72.5,100,69.8,77.1,74.1
20160318050000,346.5,351.75,69.7917,45,78.1,100,69.8,77.1,74.1
20160318051500,346.5,351.75,69.7917,45,78.1,100,69.9,77.1,74.1
20160318053000,346.5,351.75,69.7917,45,75.8,100,70.0,77.1,74.1
20160318054500,346.5,351.75,69.7917,45,75.8,100,69.8,77.1,74.1
20160318060000,346.5,351.75,69.7917,45,72.5,100,70.0,77.1,74.1
20160318061500,346.5,351.75,69.7917,45,73.4,100,70.0,77.1,74.1
20160318063000,346.5,362.25,71.875,45,73.4,100,69.9,77.1,74.1
20160318064500,346.5,358.05,71.0417,45,74.8,100,70.0,77.1,74.1
20160318070000,346.5,358.05,71.0417,45,73.0,100,70.1,77.1,74.1
20160318071500,346.5,362.25,71.875,45,73.0,100,70.8,77.1,74.1
20160318073000,346.5,362.25,71.875,45,73.0,100,71.3,77.1,74.1
20160318074500,346.5,362.25,71.875,45,73.0,100,71.8,77.1,74.1
20160318080000,346.5,358.05,71.0417,45,73.9,100,72.7,77.1,74.1
20160318081500,346.5,358.05,71.0417,45,73.9,100,73.2,77.1,74.1
20160318083000,346.5,358.05,71.0417,45,73.9,100,72.7,77.1,74.1
20160318084500,346.5,358.05,71.0417,45,74.9,100,72.8,77.1,74.1
20160318090000,346.5,358.05,71.0417,45,74.9,100,73.8,77.1,74.1
20160318091500,346.5,358.05,71.0417,45,73.9,100,73.6,77.1,74.1
20160318093000,346.5,358.05,71.0417,45,73.9,100,73.5,77.1,74.1
20160318094500,346.5,358.05,71.0417,45,73.9,100,74.0,77.1,74.1
20160318100000,346.5,358.05,71.0417,45,73.9,100,73.8,77.1,74.1
20160318101500,346.5,341.25,67.7083,45,73.9,100,73.9,77.1,74.1
20160318103000,346.5,346.5,68.75,45,73.9,100,73.6,77.1,74.1
20160318104500,346.5,346.5,68.75,45,73.9,100,73.3,77.1,74.1
20160318110000,346.5,346.5,68.75,45,73.9,100,73.3,77.1,74.1
20160318111500,346.5,354.9,70.4167,45,73.9,100,72.8,77.1,74.1
20160318113000,346.5,354.9,70.4167,45,73.9,100,72.6,77.1,74.1
20160318114500,346.5,354.9,70.4167,45,73.9,100,72.1,77.1,74.1
20160318120000,346.5,354.9,70.4167,45,73.9,100,72.3,77.1,74.1
20160318121500,346.5,354.9,70.4167,45,73.9,100,72.9,77.1,74.1
20160318123000,346.5,354.9,70.4167,45,73.9,100,73.1,77.1,74.1
20160318124500,346.5,354.9,70.4167,45,73.9,100,72.7,77.1,74.1
20160318130000,346.5,354.9,70.4167,45,73.9,100,72.6,77.1,74.1
20160318131500,346.5,354.9,70.4167,45,73.9,100,71.2,77.1,74.1
20160318133000,346.5,354.9,70.4167,45,73.9,100,72.1,77.1,74.1
20160318134500,346.5,354.9,70.4167,45,73.9,100,72.1,77.1,74.1
20160318140000,346.5,346.5,68.75,45,73.9,100,72.8,77.1,74.1
20160318141500,346.5,346.5,68.75,45,75.7,100,73.0,77.1,74.1
20160318143000,346.5,346.5,68.75,45,74.9,100,73.2,77.1,74.1
20160318144500,346.5,346.5,68.75,45,74.0,100,73.3,77.1,74.1
20160318150000,346.5,346.5,68.75,45,74.0,100,73.4,77.1,74.1
20160318151500,346.5,346.5,68.75,45,74.0,100,73.6,77.1,74.1
20160318153000,346.5,346.5,68.75,45,74.0,100,73.7,77.1,74.1
20160318154500,346.5,346.5,68.75,45,74.8,100,73.8,77.1,74.1
20160318160000,346.5,346.5,68.75,45,74.8,100,73.8,77.1,74.1
20160318161500,346.5,351.75,69.7917,45,74.8,100,74.0,77.1,74.1
20160318163000,346.5,351.75,69.7917,45,74.8,100,74.0,77.1,74.1
20160318164500,346.5,351.75,69.7917,45,74.8,100,74.1,77.1,74.1
20160318170000,346.5,351.75,69.7917,45,74.8,100,74.1,77.1,74.1
20160318171500,346.5,351.75,69.7917,45,74.8,100,74.2,77.1,74.1
20160318173000,346.5,351.75,69.7917,45,74.8,100,74.2,77.1,74.1
20160318174500,346.5,351.75,69.7917,45,74.8,100,74.3,77.1,74.1
20160318180000,346.5,351.75,69.7917,45,74.8,100,74.3,77.1,74.1
20160318181500,346.5,351.75,69.7917,45,55.2,100,73.4,77.1,74.1
20160318183000,346.5,351.75,69.7917,45,71.0,100,73.1,77.1,74.1
20160318184500,346.5,351.75,69.7917,45,72.9,100,73.7,77.1,74.1
20160318190000,346.5,351.75,69.7917,45,72.9,100,73.8,77.1,74.1
20160318191500,346.5,351.75,69.7917,45,72.9,100,74.0,77.1,74.1
20160318193000,346.5,351.75,69.7917,45,72.9,100,74.0,77.1,74.1
20160318194500,346.5,351.75,69.7917,45,72.9,100,74.0,77.1,74.1
20160318200000,346.5,351.75,69.7917,45,72.0,100,74.0,77.1,74.1
20160318201500,346.5,351.75,69.7917,45,72.0,100,74.0,77.1,74.1
20160318203000,346.5,351.75,69.7917,45,72.0,100,74.1,77.1,74.1
20160318204500,346.5,351.75,69.7917,45,72.0,100,74.1,77.1,74.1
20160318210000,346.5,355.95,70.625,45,72.0,100,74.0,77.1,74.1
20160318211500,346.5,355.95,70.625,45,72.0,100,74.0,77.1,74.1
20160318213000,346.5,355.95,70.625,45,72.0,100,74.0,77.1,74.1
20160318214500,346.5,355.95,70.625,45,72.0,100,74.0,77.1,74.1
20160318220000,346.5,355.95,70.625,45,72.0,100,74.0,77.1,74.1
20160318221500,346.5,355.95,70.625,45,72.0,100,74.0,77.1,74.1
20160318223000,346.5,355.95,70.625,45,72.0,100,74.0,77.1,74.1
20160318224500,346.5,355.95,70.625,45,72.0,100,74.0,77.1,74.1
20160318230000,346.5,355.95,70.625,45,71.1,100,74.0,77.1,74.1
20160318231500,346.5,355.95,70.625,45,71.1,100,74.1,77.1,74.1
20160318233000,346.5,355.95,70.625,45,71.1,100,74.1,77.1,74.1
20160318234500,346.5,355.95,70.625,45,71.1,100,74.1,77.1,74.1
20160319000000,346.5,355.95,70.625,45,71.1,100,74.1,77.1,74.1
20160319001500,346.5,360.15,71.4583,46,63.4,0,74.0,77.1,74.1
20160319003000,346.5,338.1,67.0833,44,63.4,100,72.8,77.1,74.1
20160319004500,346.5,338.1,67.0833,44,72.0,100,73.6,77.1,74.1
20160319010000,346.5,338.1,67.0833,44,72.0,100,73.7,77.1,74.1
20160319011500,346.5,338.1,67.0833,44,72.0,100,73.8,77.1,74.1
20160319013000,346.5,338.1,67.0833,44,72.0,100,73.8,77.1,74.1
20160319014500,346.5,333.9,66.25,44,72.0,100,74.0,77.1,74.1
20160319020000,346.5,341.25,67.7083,44,72.0,100,74.0,77.1,74.1
20160319021500,346.5,341.25,67.7083,44,72.0,100,74.0,77.1,74.1
20160319023000,346.5,341.25,67.7083,44,72.0,100,74.0,77.1,74.1
20160319024500,346.5,341.25,67.7083,44,72.9,100,74.0,77.1,74.1
20160319030000,346.5,341.25,67.7083,44,72.0,100,74.0,77.1,74.1
20160319031500,346.5,341.25,67.7083,44,72.9,100,74.0,77.1,74.1
20160319033000,346.5,341.25,67.7083,44,72.1,100,74.1,77.1,74.1
20160319034500,346.5,341.25,67.7083,44,72.1,100,74.1,77.1,74.1
20160319040000,346.5,341.25,67.7083,44,72.1,100,74.1,77.1,74.1
20160319041500,346.5,341.25,67.7083,44,73.4,100,74.1,77.1,74.1
20160319043000,346.5,341.25,67.7083,44,76.3,100,74.1,77.1,74.1
20160319044500,346.5,341.25,67.7083,44,72.1,100,74.1,77.1,74.1
20160319050000,346.5,341.25,67.7083,44,72.1,100,74.2,77.1,74.1
20160319051500,346.5,341.25,67.7083,44,72.1,100,74.2,77.1,74.1
20160319053000,346.5,341.25,67.7083,44,72.1,100,74.1,77.1,74.1
20160319054500,346.5,341.25,67.7083,44,72.1,100,74.1,70.9,67.9
20160319060000,346.5,497.7,98.75,57,51.9,0,72.5,70.9,67.9
20160319061500,346.5,497.7,98.75,57,51.9,0,71.6,70.9,67.9
20160319063000,346.5,456.75,90.625,54,51.9,0,71.0,70.9,67.9
20160319064500,346.5,465.15,92.2917,54,51.9,0,70.7,70.9,67.9
20160319070000,346.5,378.0,75.0,47,51.9,0,70.3,70.9,67.9
20160319071500,346.5,364.35,72.2917,46,51.9,0,70.2,70.9,67.9
20160319073000,346.5,364.35,72.2917,46,51.9,0,70.0,70.9,67.9
20160319074500,346.5,355.95,70.625,45,51.9,0,70.0,70.9,67.9
20160319080000,346.5,355.95,70.625,45,51.9,0,69.9,70.9,67.9
20160319081500,346.5,355.95,70.625,45,51.9,0,69.8,70.9,67.9
20160319083000,346.5,355.95,70.625,45,51.9,0,69.8,70.9,67.9
20160319084500,346.5,355.95,70.625,45,51.9,0,69.7,70.9,67.9
20160319090000,346.5,355.95,70.625,45,51.9,0,69.6,70.9,67.9
20160319091500,346.5,355.95,70.625,45,51.9,0,69.5,70.9,67.9
20160319093000,346.5,355.95,70.625,45,51.9,0,69.4,70.9,67.9
20160319094500,346.5,355.95,70.625,45,51.9,0,69.3,70.9,67.9
20160319100000,346.5,360.15,71.4583,45,51.9,0,69.3,70.9,67.9
20160319101500,346.5,360.15,71.4583,45,51.9,0,69.7,70.9,67.9
20160319103000,346.5,360.15,71.4583,45,51.9,0,69.6,70.9,67.9
20160319104500,346.5,360.15,71.4583,45,51.9,0,69.6,70.9,67.9
20160319110000,346.5,360.15,71.4583,45,51.1,0,69.7,70.9,67.9
20160319111500,346.5,360.15,71.4583,45,51.1,0,69.7,70.9,67.9
20160319113000,346.5,360.15,71.4583,45,51.1,0,69.4,70.9,67.9
20160319114500,346.5,360.15,71.4583,45,51.1,0,69.4,70.9,67.9
20160319120000,346.5,360.15,71.4583,45,51.1,0,69.5,70.9,67.9
20160319121500,346.5,360.15,71.4583,45,51.1,0,69.4,70.9,67.9
20160319123000,346.5,360.15,71.4583,45,51.1,0,68.9,70.9,67.9
20160319124500,346.5,360.15,71.4583,45,51.1,0,68.8,70.9,67.9
20160319130000,346.5,360.15,71.4583,45,50.3,0,68.7,70.9,67.9
20160319131500,346.5,360.15,71.4583,45,50.3,0,69.1,70.9,67.9
20160319133000,346.5,360.15,71.4583,45,50.3,0,68.2,70.9,67.9
20160319134500,346.5,355.95,70.625,45,50.3,100,67.4,70.9,67.9
20160319140000,346.5,355.95,70.625,45,50.3,100,67.1,70.9,67.9
20160319141500,346.5,355.95,70.625,45,70.6,100,67.3,70.9,67.9
20160319143000,346.5,355.95,70.625,45,69.7,100,67.7,70.9,67.9
20160319144500,346.5,355.95,70.625,44,53.1,0,68.5,70.9,67.9
20160319150000,346.5,360.15,71.4583,44,50.7,0,68.3,70.9,67.9
20160319151500,346.5,360.15,71.4583,44,50.7,0,68.4,70.9,67.9
20160319153000,346.5,360.15,71.4583,44,50.7,0,68.4,70.9,67.9
20160319154500,346.5,360.15,71.4583,44,50.7,0,68.6,70.9,67.9
20160319160000,346.5,350.7,69.5833,44,50.7,0,67.8,70.9,67.9
20160319161500,346.5,350.7,69.5833,44,50.0,100,67.5,70.9,67.9
20160319163000,346.5,350.7,69.5833,44,50.0,0,68.5,70.9,67.9
20160319164500,346.5,350.7,69.5833,44,50.0,0,68.6,70.9,67.9
20160319170000,346.5,350.7,69.5833,44,50.0,0,68.6,70.9,67.9
20160319171500,346.5,350.7,69.5833,44,50.0,0,67.7,70.9,67.9
20160319173000,346.5,354.9,70.4167,44,49.5,100,66.9,70.9,67.9
20160319174500,346.5,354.9,70.4167,44,61.4,100,67.9,70.9,67.9
20160319180000,346.5,354.9,70.4167,44,55.6,100,67.8,70.9,67.9
20160319181500,346.5,354.9,70.4167,44,55.6,100,67.5,70.9,67.9
20160319183000,346.5,354.9,70.4167,44,57.5,100,67.4,70.9,67.9
20160319184500,346.5,354.9,70.4167,44,64.8,100,67.6,70.9,67.9
20160319190000,346.5,354.9,70.4167,44,64.8,100,67.7,70.9,67.9
20160319191500,346.5,354.9,70.4167,44,63.2,100,67.7,70.9,67.9
20160319193000,346.5,354.9,70.4167,44,63.2,100,67.6,70.9,67.9
20160319194500,346.5,354.9,70.4167,44,63.2,100,67.6,70.9,67.9
20160319200000,346.5,354.9,70.4167,44,63.2,100,67.6,70.9,67.9
20160319201500,346.5,354.9,70.4167,44,65.9,100,67.7,70.9,67.9
20160319203000,346.5,354.9,70.4167,44,65.9,100,67.7,70.9,67.9
20160319204500,346.5,354.9,70.4167,44,68.7,100,67.7,70.9,67.9
20160319210000,346.5,354.9,70.4167,44,68.7,100,67.8,70.9,67.9
20160319211500,346.5,354.9,70.4167,44,68.7,100,67.7,70.9,67.9
20160319213000,346.5,360.15,71.4583,44,67.2,100,67.7,70.9,67.9
20160319214500,346.5,360.15,71.4583,44,65.8,100,67.7,70.9,67.9
20160319220000,346.5,360.15,71.4583,44,65.8,100,67.7,70.9,67.9
20160319221500,346.5,360.15,71.4583,44,67.3,100,67.6,70.9,67.9
20160319223000,346.5,360.15,71.4583,44,67.3,100,67.6,70.9,67.9
20160319224500,346.5,360.15,71.4583,44,69.0,100,67.7,70.9,67.9
20160319230000,346.5,360.15,71.4583,44,71.1,100,67.7,70.9,67.9
20160319231500,346.5,360.15,71.4583,44,68.2,100,67.6,70.9,67.9
20160319233000,346.5,360.15,71.4583,44,68.2,100,67.6,70.9,67.9
20160319234500,346.5,360.15,71.4583,44,69.6,100,67.6,70.9,67.9
20160320000000,346.5,360.15,71.4583,44,71.7,100,67.6,70.9,67.9
20160320001500,346.5,360.15,71.4583,44,72.5,100,67.7,70.9,67.9
20160320003000,346.5,354.9,70.4167,44,72.5,100,67.7,70.9,67.9
20160320004500,346.5,354.9,70.4167,44,70.1,100,67.7,70.9,67.9
20160320010000,346.5,354.9,70.4167,44,68.2,100,67.6,70.9,67.9
20160320011500,346.5,354.9,70.4167,44,68.2,100,67.6,70.9,67.9
20160320013000,346.5,354.9,70.4167,44,72.0,100,67.6,70.9,67.9
20160320014500,346.5,354.9,70.4167,44,72.0,100,67.6,70.9,67.9
20160320020000,346.5,354.9,70.4167,44,70.1,100,67.6,70.9,67.9
20160320021500,346.5,354.9,70.4167,44,69.2,100,67.6,70.9,67.9
20160320023000,346.5,354.9,70.4167,44,70.9,100,67.6,70.9,67.9
20160320024500,346.5,354.9,70.4167,44,73.4,100,67.6,70.9,67.9
20160320030000,346.5,354.9,70.4167,44,74.4,100,67.6,70.9,67.9
20160320031500,346.5,354.9,70.4167,44,73.5,100,67.6,70.9,67.9
20160320033000,346.5,354.9,70.4167,44,71.1,100,67.6,70.9,67.9
20160320034500,346.5,354.9,70.4167,44,69.7,100,67.4,70.9,67.9
20160320040000,346.5,354.9,70.4167,44,69.7,100,67.5,70.9,67.9
20160320041500,346.5,354.9,70.4167,44,72.0,100,67.3,70.9,67.9
20160320043000,346.5,360.15,71.4583,44,74.8,100,67.5,70.9,67.9
20160320044500,346.5,360.15,71.4583,44,74.8,100,67.6,70.9,67.9
20160320050000,346.5,360.15,71.4583,44,70.7,100,67.4,70.9,67.9
20160320051500,346.5,360.15,71.4583,44,70.7,100,67.4,70.9,67.9
20160320053000,346.5,360.15,71.4583,44,69.7,100,67.3,70.9,67.9
20160320054500,346.5,360.15,71.4583,44,72.9,100,67.3,70.9,67.9
20160320060000,346.5,355.95,70.625,44,74.8,100,67.4,70.9,67.9
20160320061500,346.5,360.15,71.4583,44,74.8,100,67.3,70.9,67.9
20160320063000,346.5,360.15,71.4583,44,72.0,100,67.4,70.9,67.9
20160320064500,346.5,354.9,70.4167,44,70.1,100,67.3,70.9,67.9
20160320070000,346.5,354.9,70.4167,44,73.4,100,67.4,70.9,67.9
20160320071500,346.5,354.9,70.4167,44,74.8,100,67.4,70.9,67.9
20160320073000,346.5,354.9,70.4167,44,70.5,100,66.7,70.9,67.9
20160320074500,346.5,354.9,70.4167,44,70.5,100,66.6,70.9,67.9
20160320080000,346.5,354.9,70.4167,44,75.3,100,66.3,70.9,67.9
20160320081500,346.5,354.9,70.4167,44,75.3,100,66.3,70.9,67.9
20160320083000,346.5,354.9,70.4167,44,71.1,100,66.3,70.9,67.9
20160320084500,346.5,354.9,70.4167,44,72.5,100,66.7,70.9,67.9
20160320090000,346.5,354.9,70.4167,44,71.0,100,66.8,70.9,67.9
20160320091500,346.5,354.9,70.4167,44,73.4,100,67.2,70.9,67.9
20160320093000,346.5,354.9,70.4167,44,75.8,100,67.4,70.9,67.9
20160320094500,346.5,354.9,70.4167,44,74.9,100,67.3,70.9,67.9
20160320100000,346.5,354.9,70.4167,44,70.6,100,67.5,70.9,67.9
20160320101500,346.5,354.9,70.4167,44,69.8,100,68.2,70.9,67.9
20160320103000,346.5,360.15,71.4583,44,48.7,100,67.6,70.9,67.9
20160320104500,346.5,360.15,71.4583,44,48.7,100,67.2,70.9,67.9
20160320110000,346.5,360.15,71.4583,44,51.4,100,67.1,70.9,67.9
20160320111500,346.5,355.95,70.625,44,64.0,100,67.9,70.9,67.9
20160320113000,346.5,355.95,70.625,44,49.9,0,68.2,70.9,67.9
20160320114500,346.5,361.2,71.6667,44,48.6,0,67.9,70.9,67.9
20160320120000,346.5,361.2,71.6667,44,48.6,0,68.0,70.9,67.9
20160320121500,346.5,357.0,70.8333,44,48.6,0,68.1,70.9,67.9
20160320123000,346.5,357.0,70.8333,44,48.6,100,67.2,70.9,67.9
20160320124500,346.5,357.0,70.8333,44,48.6,100,67.9,70.9,67.9
20160320130000,346.5,357.0,70.8333,44,48.6,0,68.2,70.9,67.9
20160320131500,346.5,357.0,70.8333,44,48.6,100,67.6,70.9,67.9
20160320133000,346.5,362.25,71.875,44,48.6,100,67.1,70.9,67.9
20160320134500,346.5,362.25,71.875,44,72.5,100,67.1,70.9,67.9
20160320140000,346.5,358.05,71.0417,44,73.4,100,67.6,70.9,67.9
20160320141500,346.5,358.05,71.0417,44,73.4,100,67.7,70.9,67.9
20160320143000,346.5,358.05,71.0417,44,73.4,100,67.7,70.9,67.9
20160320144500,346.5,358.05,71.0417,44,72.4,100,67.8,70.9,67.9
20160320150000,346.5,358.05,71.0417,44,72.4,100,67.8,70.9,67.9
20160320151500,346.5,358.05,71.0417,44,73.9,100,67.8,70.9,67.9
20160320153000,346.5,358.05,71.0417,44,73.0,100,67.9,70.9,67.9
20160320154500,346.5,358.05,71.0417,44,71.1,100,67.9,70.9,67.9
20160320160000,346.5,358.05,71.0417,44,70.1,100,67.8,70.9,67.9
20160320161500,346.5,358.05,71.0417,44,70.1,100,67.8,70.9,67.9
20160320163000,346.5,358.05,71.0417,44,70.1,100,67.7,70.9,67.9
20160320164500,346.5,358.05,71.0417,44,70.1,100,67.7,70.9,67.9
20160320170000,346.5,358.05,71.0417,44,70.1,100,67.7,70.9,67.9
20160320171500,346.5,358.05,71.0417,44,70.1,100,67.7,70.9,67.9
20160320173000,346.5,358.05,71.0417,44,70.1,100,67.7,70.9,67.9
20160320174500,346.5,358.05,71.0417,44,70.1,100,67.6,70.9,67.9
20160320180000,346.5,358.05,71.0417,44,69.2,100,67.6,70.9,67.9
20160320181500,346.5,358.05,71.0417,44,70.4,100,67.6,70.9,67.9
20160320183000,346.5,358.05,71.0417,44,72.0,100,67.6,70.9,67.9
20160320184500,346.5,353.85,70.2083,44,72.0,100,67.5,70.9,67.9
20160320190000,346.5,353.85,70.2083,44,72.0,100,67.5,70.9,67.9
20160320191500,346.5,353.85,70.2083,44,69.6,100,67.5,70.9,67.9
20160320193000,346.5,353.85,70.2083,44,73.9,100,67.6,70.9,67.9
20160320194500,346.5,353.85,70.2083,44,72.2,100,67.6,70.9,67.9
20160320200000,346.5,353.85,70.2083,44,74.4,100,67.6,70.9,67.9
20160320201500,346.5,353.85,70.2083,44,72.9,100,67.6,70.9,67.9
20160320203000,346.5,353.85,70.2083,44,74.8,100,67.6,70.9,67.9
20160320204500,346.5,353.85,70.2083,44,73.9,100,67.6,70.9,67.9
20160320210000,346.5,353.85,70.2083,44,73.9,100,67.6,70.9,67.9
20160320211500,346.5,353.85,70.2083,44,74.8,100,67.6,70.9,67.9
20160320213000,346.5,353.85,70.2083,44,71.6,100,67.6,70.9,67.9
20160320214500,346.5,353.85,70.2083,44,69.7,100,67.7,70.9,67.9
20160320220000,346.5,353.85,70.2083,44,69.7,100,67.6,70.9,67.9
20160320221500,346.5,353.85,70.2083,44,69.7,100,67.6,70.9,67.9
20160320223000,346.5,353.85,70.2083,44,72.8,100,67.6,70.9,67.9
20160320224500,346.5,353.85,70.2083,44,74.7,100,67.6,70.9,67.9
20160320230000,346.5,353.85,70.2083,44,71.1,100,67.7,70.9,67.9
20160320231500,346.5,353.85,70.2083,44,72.9,100,67.6,70.9,67.9
20160320233000,346.5,353.85,70.2083,44,72.9,100,67.6,70.9,67.9
20160320234500,346.5,353.85,70.2083,44,72.9,100,67.6,70.9,67.9
20160321000000,346.5,353.85,70.2083,44,72.9,100,67.6,70.9,67.9
20160321001500,346.5,358.05,71.0417,44,70.1,100,67.6,70.9,67.9
20160321003000,346.5,358.05,71.0417,44,70.1,100,67.6,70.9,67.9
20160321004500,346.5,358.05,71.0417,44,70.1,100,67.6,70.9,67.9
20160321010000,346.5,358.05,71.0417,44,69.2,100,67.6,70.9,67.9
20160321011500,346.5,358.05,71.0417,44,69.2,100,67.5,70.9,67.9
20160321013000,346.5,358.05,71.0417,44,74.4,100,67.5,70.9,67.9
20160321014500,346.5,358.05,71.0417,44,74.4,100,67.5,70.9,67.9
20160321020000,346.5,358.05,71.0417,44,70.8,100,67.6,70.9,67.9
20160321021500,346.5,358.05,71.0417,44,72.9,100,67.5,70.9,67.9
20160321023000,346.5,358.05,71.0417,44,74.4,100,67.6,70.9,67.9
20160321024500,346.5,358.05,71.0417,44,74.4,100,67.5,70.9,67.9
20160321030000,346.5,358.05,71.0417,44,69.2,100,67.6,70.9,67.9
20160321031500,346.5,358.05,71.0417,44,74.8,100,67.5,70.9,67.9
20160321033000,346.5,358.05,71.0417,44,73.9,100,67.4,70.9,67.9
20160321034500,346.5,358.05,71.0417,44,72.0,100,67.5,70.9,67.9
20160321040000,346.5,358.05,71.0417,44,70.3,100,67.5,70.9,67.9
20160321041500,346.5,358.05,71.0417,44,73.9,100,67.5,70.9,67.9
20160321043000,346.5,358.05,71.0417,44,72.0,100,67.6,70.9,67.9
20160321044500,346.5,358.05,71.0417,44,70.8,100,67.6,70.9,67.9
20160321050000,346.5,358.05,71.0417,44,73.3,100,67.5,70.9,67.9
20160321051500,346.5,358.05,71.0417,44,73.3,100,67.6,70.9,67.9
20160321053000,346.5,358.05,71.0417,44,73.3,100,67.6,70.9,67.9
20160321054500,346.5,358.05,71.0417,44,73.3,100,67.6,70.9,67.9
20160321060000,346.5,358.05,71.0417,44,71.0,100,67.6,70.9,67.9
20160321061500,346.5,358.05,71.0417,44,72.9,100,67.5,70.9,67.9
20160321063000,346.5,358.05,71.0417,44,73.9,100,67.6,70.9,67.9
20160321064500,346.5,358.05,71.0417,44,73.9,100,68.0,70.9,67.9
20160321070000,346.5,358.05,71.0417,44,49.5,0,67.9,70.9,67.9
20160321071500,346.5,358.05,71.0417,45,47.9,0,67.9,70.8,67.8
20160321073000,346.5,358.05,71.0417,45,49.4,0,68.3,70.8,67.8
20160321074500,346.5,358.05,71.0417,45,71.6,100,67.8,76.4,73.4
20160321080000,346.5,358.05,71.0417,45,72.4,100,68.9,76.4,73.4
20160321081500,346.5,358.05,71.0417,45,76.3,100,69.5,76.4,73.4
20160321083000,346.5,358.05,71.0417,45,76.3,100,69.6,76.4,73.4
20160321084500,346.5,358.05,71.0417,45,73.5,100,70.2,76.4,73.4
20160321090000,346.5,351.75,69.7917,45,73.5,100,70.5,76.4,73.4
20160321091500,346.5,351.75,69.7917,45,75.2,100,70.7,76.4,73.4
20160321093000,346.5,351.75,69.7917,45,73.5,100,71.0,76.4,73.4
20160321094500,346.5,351.75,69.7917,45,74.4,100,71.3,76.4,73.4
20160321100000,346.5,351.75,69.7917,45,74.4,100,71.4,76.4,73.4
20160321101500,346.5,351.75,69.7917,45,75.4,100,71.6,76.4,73.4
20160321103000,346.5,351.75,69.7917,45,75.4,100,71.8,76.4,73.4
20160321104500,346.5,351.75,69.7917,45,73.0,100,71.9,76.4,73.4
20160321110000,346.5,351.75,69.7917,45,74.8,100,71.9,82.0,76.0
20160321111500,346.5,345.45,68.5417,45,78.9,100,72.0,82.0,76.0
20160321113000,346.5,345.45,68.5417,45,78.9,100,71.8,82.0,76.0
20160321114500,346.5,345.45,68.5417,45,78.9,100,71.6,82.0,76.0
20160321120000,346.5,345.45,68.5417,45,82.5,100,71.8,82.0,76.0
20160321121500,346.5,345.45,68.5417,45,81.2,100,72.4,82.0,76.0
20160321123000,346.5,341.25,67.7083,45,79.0,100,72.6,82.0,76.0
20160321124500,346.5,341.25,67.7083,45,79.0,100,72.6,82.0,76.0
20160321130000,346.5,341.25,67.7083,45,80.6,100,72.6,82.0,76.0
20160321131500,346.5,341.25,67.7083,45,77.5,100,72.9,82.0,76.0
20160321133000,346.5,341.25,67.7083,45,81.6,100,73.1,82.0,76.0
20160321134500,346.5,341.25,67.7083,45,80.2,100,72.9,82.0,76.0
20160321140000,346.5,341.25,67.7083,45,78.5,100,72.9,82.0,76.0
20160321141500,346.5,341.25,67.7083,45,83.2,100,72.9,82.0,76.0
20160321143000,346.5,341.25,67.7083,45,78.6,100,72.8,82.0,76.0
20160321144500,346.5,341.25,67.7083,45,78.6,100,72.8,82.0,76.0
20160321150000,346.5,341.25,67.7083,45,83.7,100,72.7,82.0,76.0
20160321151500,346.5,341.25,67.7083,45,77.8,100,72.7,82.0,76.0
20160321153000,346.5,341.25,67.7083,45,81.4,100,72.6,82.0,76.0
20160321154500,346.5,341.25,67.7083,45,83.5,100,72.6,82.0,76.0
20160321160000,346.5,341.25,67.7083,45,77.7,100,72.4,82.0,76.0
20160321161500,346.5,341.25,67.7083,45,80.2,100,72.4,82.0,76.0
20160321163000,346.5,341.25,67.7083,45,80.2,100,72.4,82.0,76.0
20160321164500,346.5,341.25,67.7083,45,77.8,100,72.4,82.0,76.0
20160321170000,346.5,341.25,67.7083,45,82.1,100,72.4,82.0,76.0
20160321171500,346.5,341.25,67.7083,45,82.1,100,72.4,82.0,76.0
20160321173000,346.5,341.25,67.7083,45,78.3,100,72.4,82.0,76.0
20160321174500,346.5,341.25,67.7083,45,83.1,100,72.3,82.0,76.0
20160321180000,346.5,341.25,67.7083,45,77.3,100,72.3,82.0,76.0
20160321181500,346.5,341.25,67.7083,45,80.2,100,72.3,82.0,76.0
20160321183000,346.5,341.25,67.7083,45,81.1,100,72.2,82.0,76.0
20160321184500,346.5,341.25,67.7083,45,77.3,100,72.2,82.0,76.0
20160321190000,346.5,341.25,67.7083,45,79.7,100,72.2,82.0,76.0
20160321191500,346.5,341.25,67.7083,45,81.5,100,72.2,82.0,76.0
20160321193000,346.5,341.25,67.7083,45,77.7,100,72.2,82.0,76.0
20160321194500,346.5,341.25,67.7083,45,77.7,100,72.2,82.0,76.0
20160321200000,346.5,341.25,67.7083,45,82.5,100,72.1,82.0,76.0
20160321201500,346.5,341.25,67.7083,45,78.0,100,72.1,82.0,76.0
20160321203000,346.5,341.25,67.7083,45,78.0,100,72.1,82.0,76.0
20160321204500,346.5,341.25,67.7083,45,82.5,100,72.1,82.0,76.0
20160321210000,346.5,341.25,67.7083,45,78.6,100,72.0,82.0,76.0
20160321211500,346.5,341.25,67.7083,45,76.8,100,72.0,82.0,76.0
20160321213000,346.5,341.25,67.7083,45,81.8,100,71.9,82.0,76.0
20160321214500,346.5,341.25,67.7083,45,77.2,100,71.9,82.0,76.0
20160321220000,346.5,341.25,67.7083,45,76.4,100,71.9,82.0,76.0
20160321221500,346.5,341.25,67.7083,45,81.6,100,71.9,82.0,76.0
20160321223000,346.5,341.25,67.7083,45,78.2,100,71.8,82.0,76.0
20160321224500,346.5,341.25,67.7083,45,77.3,100,71.9,82.0,76.0
20160321230000,346.5,341.25,67.7083,45,81.5,100,71.8,82.0,76.0
20160321231500,346.5,341.25,67.7083,45,75.6,100,71.8,82.0,76.0
20160321233000,346.5,341.25,67.7083,45,82.0,100,71.8,82.0,76.0
20160321234500,346.5,341.25,67.7083,45,76.8,100,71.8,82.0,76.0
20160322000000,346.5,341.25,67.7083,45,76.8,100,71.8,82.0,76.0
20160322001500,346.5,341.25,67.7083,45,81.5,100,71.8,82.0,76.0
20160322003000,346.5,341.25,67.7083,45,75.9,100,71.8,82.0,76.0
20160322004500,346.5,341.25,67.7083,45,81.1,100,71.7,82.0,76.0
20160322010000,346.5,341.25,67.7083,45,81.1,100,71.8,82.0,76.0
20160322011500,346.5,341.25,67.7083,45,77.3,100,71.7,82.0,76.0
20160322013000,346.5,341.25,67.7083,45,78.7,100,71.7,82.0,76.0
