PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322014500,346.5,341.25,67.7083,45,81.5,100,71.7,82.0,76.0
20160322020000,346.5,341.25,67.7083,45,76.5,100,71.7,82.0,76.0
20160322021500,346.5,341.25,67.7083,45,76.5,100,71.7,82.0,76.0
20160322023000,346.5,341.25,67.7083,45,76.5,100,71.7,82.0,76.0
20160322024500,346.5,341.25,67.7083,45,75.4,100,71.6,82.0,76.0
20160322030000,346.5,341.25,67.7083,45,80.6,100,71.6,82.0,76.0
20160322031500,346.5,341.25,67.7083,45,80.6,100,71.6,82.0,76.0
20160322033000,346.5,341.25,67.7083,45,80.6,100,71.6,82.0,76.0
20160322034500,346.5,341.25,67.7083,45,79.6,100,71.5,82.0,76.0
20160322040000,346.5,341.25,67.7083,45,79.6,100,71.5,82.0,76.0
20160322041500,346.5,341.25,67.7083,45,80.6,100,71.5,82.0,76.0
20160322043000,346.5,341.25,67.7083,45,80.6,100,71.5,82.0,76.0
20160322044500,346.5,341.25,67.7083,45,81.5,100,71.5,82.0,76.0
20160322050000,346.5,341.25,67.7083,45,81.5,100,71.5,82.0,76.0
20160322051500,346.5,341.25,67.7083,45,81.5,100,71.5,82.0,76.0
20160322053000,346.5,346.5,68.75,45,81.5,100,71.4,82.0,76.0
20160322054500,346.5,346.5,68.75,45,80.6,100,71.4,82.0,76.0
20160322060000,346.5,355.95,70.625,45,80.6,100,71.3,82.0,76.0
20160322061500,346.5,355.95,70.625,45,80.6,100,71.3,82.0,76.0
20160322063000,346.5,360.15,71.4583,45,80.6,100,71.2,82.0,76.0
20160322064500,346.5,354.9,70.4167,45,80.6,100,70.4,82.0,76.0
20160322070000,346.5,354.9,70.4167,45,80.6,100,70.0,82.0,76.0
20160322071500,346.5,354.9,70.4167,45,80.6,100,71.0,82.0,76.0
20160322073000,346.5,354.9,70.4167,45,80.6,100,71.6,82.0,76.0
20160322074500,346.5,354.9,70.4167,45,74.9,100,71.8,82.0,76.0
20160322080000,346.5,354.9,70.4167,45,82.2,100,71.7,82.0,76.0
20160322081500,346.5,349.65,69.375,45,78.2,100,72.1,82.0,76.0
20160322083000,346.5,349.65,69.375,45,78.2,100,72.6,82.0,76.0
20160322084500,346.5,349.65,69.375,45,81.5,100,73.3,82.0,76.0
20160322090000,346.5,349.65,69.375,45,77.3,100,74.0,82.0,76.0
20160322091500,346.5,349.65,69.375,45,79.2,100,71.8,82.0,76.0
20160322093000,346.5,349.65,69.375,45,81.1,100,73.8,82.0,76.0
20160322094500,346.5,349.65,69.375,45,77.3,100,74.2,82.0,76.0
20160322100000,346.5,353.85,70.2083,45,83.2,100,74.5,82.0,76.0
20160322101500,346.5,353.85,70.2083,45,77.2,100,73.2,82.0,76.0
20160322103000,346.5,353.85,70.2083,45,79.7,100,74.5,82.0,76.0
20160322104500,346.5,353.85,70.2083,45,81.5,100,74.0,82.0,76.0
20160322110000,346.5,353.85,70.2083,45,76.8,100,74.1,82.0,76.0
20160322111500,346.5,353.85,70.2083,45,81.2,100,74.6,82.0,76.0
20160322113000,346.5,353.85,70.2083,45,79.8,100,73.1,82.0,76.0
20160322114500,346.5,348.6,69.1667,45,83.2,100,72.7,82.0,76.0
20160322120000,346.5,348.6,69.1667,45,83.2,100,73.5,82.0,76.0
20160322121500,346.5,348.6,69.1667,45,82.0,100,74.0,82.0,76.0
20160322123000,346.5,348.6,69.1667,45,80.6,100,72.8,82.0,76.0
20160322124500,346.5,348.6,69.1667,45,79.0,100,73.2,82.0,76.0
20160322130000,346.5,348.6,69.1667,45,82.5,100,72.4,82.0,76.0
20160322131500,346.5,348.6,69.1667,45,77.8,100,72.3,82.0,76.0
20160322133000,346.5,344.4,68.3333,45,79.9,100,72.9,82.0,76.0
20160322134500,346.5,344.4,68.3333,45,81.1,100,72.4,82.0,76.0
20160322140000,346.5,344.4,68.3333,45,77.3,100,72.8,82.0,76.0
20160322141500,346.5,344.4,68.3333,45,82.0,100,72.7,82.0,76.0
20160322143000,346.5,344.4,68.3333,45,81.1,100,73.6,82.0,76.0
20160322144500,346.5,344.4,68.3333,45,77.8,100,74.4,82.0,76.0
20160322150000,346.5,344.4,68.3333,45,81.1,100,74.6,82.0,76.0
20160322151500,346.5,338.1,67.0833,45,81.1,100,75.0,82.0,76.0
20160322153000,346.5,342.3,67.9167,45,77.8,100,75.1,82.0,76.0
20160322154500,346.5,342.3,67.9167,45,82.4,100,75.3,82.0,76.0
20160322160000,346.5,342.3,67.9167,45,80.7,100,75.5,82.0,76.0
20160322161500,346.5,346.5,68.75,45,80.7,100,75.6,82.0,76.0
20160322163000,346.5,346.5,68.75,45,79.7,100,75.7,82.0,76.0
20160322164500,346.5,346.5,68.75,45,79.7,100,75.9,82.0,76.0
20160322170000,346.5,346.5,68.75,45,78.7,100,76.0,82.0,76.0
20160322171500,346.5,346.5,68.75,45,78.7,100,75.4,82.0,76.0
20160322173000,346.5,346.5,68.75,45,77.8,100,75.2,82.0,76.0
20160322174500,346.5,346.5,68.75,45,80.5,100,75.1,82.0,76.0
20160322180000,346.5,346.5,68.75,45,80.5,100,75.1,82.0,76.0
20160322181500,346.5,346.5,68.75,45,77.8,100,74.3,82.0,76.0
20160322183000,346.5,346.5,68.75,45,77.8,100,73.6,82.0,76.0
20160322184500,346.5,346.5,68.75,45,79.4,100,74.3,82.0,76.0
20160322190000,346.5,346.5,68.75,45,82.3,100,73.4,82.0,76.0
20160322191500,346.5,346.5,68.75,45,83.7,100,74.4,82.0,76.0
20160322193000,346.5,346.5,68.75,45,78.5,100,74.9,82.0,76.0
20160322194500,346.5,346.5,68.75,45,78.5,100,75.2,82.0,76.0
20160322200000,346.5,346.5,68.75,45,79.7,100,75.4,82.0,76.0
20160322201500,346.5,346.5,68.75,45,81.3,100,75.5,82.0,76.0
20160322203000,346.5,346.5,68.75,45,83.8,100,75.7,82.0,76.0
20160322204500,346.5,346.5,68.75,45,83.8,100,75.7,82.0,76.0
20160322210000,346.5,346.5,68.75,45,82.0,100,75.8,82.0,76.0
20160322211500,346.5,346.5,68.75,45,81.0,100,75.9,82.0,76.0
20160322213000,346.5,346.5,68.75,45,78.7,100,76.0,82.0,76.0
20160322214500,346.5,346.5,68.75,45,57.2,100,75.4,82.0,76.0
20160322220000,346.5,346.5,68.75,45,76.4,100,75.1,82.0,76.0
20160322221500,346.5,341.25,67.7083,45,79.2,100,75.6,82.0,76.0
20160322223000,346.5,341.25,67.7083,45,82.0,100,75.7,82.0,76.0
20160322224500,346.5,341.25,67.7083,45,78.7,100,75.7,82.0,76.0
20160322230000,346.5,341.25,67.7083,45,78.7,100,75.9,82.0,76.0
20160322231500,346.5,341.25,67.7083,45,81.7,100,75.9,82.0,76.0
20160322233000,346.5,341.25,67.7083,45,81.7,100,76.0,82.0,76.0
20160322234500,346.5,341.25,67.7083,45,77.7,100,76.0,82.0,76.0
20160323000000,346.5,341.25,67.7083,45,77.7,100,76.0,82.0,76.0
20160323001500,346.5,362.25,71.875,46,68.6,0,75.9,82.0,76.0
20160323003000,346.5,338.1,67.0833,44,59.4,100,74.8,82.0,76.0
20160323004500,346.5,338.1,67.0833,44,76.5,100,75.5,82.0,76.0
20160323010000,346.5,338.1,67.0833,44,81.2,100,75.7,82.0,76.0
20160323011500,346.5,338.1,67.0833,44,83.1,100,75.9,82.0,76.0
20160323013000,346.5,338.1,67.0833,44,80.7,100,75.9,82.0,76.0
20160323014500,346.5,338.1,67.0833,44,67.4,0,76.1,82.0,76.0
20160323020000,346.5,338.1,67.0833,44,59.0,100,74.8,82.0,76.0
20160323021500,346.5,338.1,67.0833,44,81.1,100,75.4,82.0,76.0
20160323023000,346.5,342.3,67.9167,44,76.8,100,75.8,82.0,76.0
20160323024500,346.5,342.3,67.9167,44,80.7,100,75.9,82.0,76.0
20160323030000,346.5,342.3,67.9167,44,82.5,100,76.0,82.0,76.0
20160323031500,346.5,342.3,67.9167,44,59.6,100,75.7,82.0,76.0
20160323033000,346.5,342.3,67.9167,44,66.2,100,74.8,82.0,76.0
20160323034500,346.5,342.3,67.9167,44,82.6,100,75.5,82.0,76.0
20160323040000,346.5,342.3,67.9167,44,82.6,100,75.7,82.0,76.0
20160323041500,346.5,342.3,67.9167,44,77.2,100,75.9,82.0,76.0
20160323043000,346.5,338.1,67.0833,44,77.2,100,76.0,82.0,76.0
20160323044500,346.5,338.1,67.0833,44,80.7,100,76.0,82.0,76.0
20160323050000,346.5,338.1,67.0833,44,55.6,100,75.1,82.0,76.0
20160323051500,346.5,338.1,67.0833,44,78.1,100,75.1,82.0,76.0
20160323053000,346.5,338.1,67.0833,44,76.8,100,75.5,82.0,76.0
20160323054500,346.5,338.1,67.0833,44,80.1,100,75.6,82.0,76.0
20160323060000,346.5,342.3,67.9167,44,74.4,100,75.6,82.0,76.0
20160323061500,346.5,342.3,67.9167,44,81.6,100,74.1,82.0,76.0
20160323063000,346.5,342.3,67.9167,44,78.4,100,72.9,82.0,76.0
20160323064500,346.5,342.3,67.9167,44,75.9,100,72.8,82.0,76.0
20160323070000,346.5,342.3,67.9167,44,75.9,100,72.5,82.0,76.0
20160323071500,346.5,342.3,67.9167,44,75.9,100,73.1,82.0,76.0
20160323073000,346.5,338.1,67.0833,44,77.2,100,74.2,82.0,76.0
20160323074500,346.5,338.1,67.0833,44,80.8,100,74.6,82.0,76.0
20160323080000,346.5,338.1,67.0833,44,80.8,100,74.8,82.0,76.0
20160323081500,346.5,338.1,67.0833,44,76.8,100,75.4,82.0,76.0
20160323083000,346.5,338.1,67.0833,44,81.5,100,75.7,82.0,76.0
20160323084500,346.5,338.1,67.0833,44,56.4,0,75.8,82.0,76.0
20160323090000,346.5,342.3,67.9167,44,54.7,100,74.8,82.0,76.0
20160323091500,346.5,334.95,66.4583,44,72.0,100,75.8,82.0,76.0
20160323093000,346.5,334.95,66.4583,44,79.8,100,75.0,82.0,76.0
20160323094500,346.5,334.95,66.4583,44,79.8,100,74.5,82.0,76.0
20160323100000,346.5,341.25,67.7083,44,78.7,100,73.2,82.0,76.0
20160323101500,346.5,336.0,66.6667,44,77.8,100,74.0,82.0,76.0
20160323103000,346.5,336.0,66.6667,44,77.8,100,75.3,82.0,76.0
20160323104500,346.5,343.35,68.125,44,57.6,100,75.6,82.0,76.0
20160323110000,346.5,343.35,68.125,44,54.7,100,74.8,82.0,76.0
20160323111500,346.5,343.35,68.125,44,79.1,100,75.1,82.0,76.0
20160323113000,346.5,343.35,68.125,44,78.0,100,75.5,82.0,76.0
20160323114500,346.5,343.35,68.125,44,79.6,100,73.9,82.0,76.0
20160323120000,346.5,343.35,68.125,44,82.5,100,74.8,82.0,76.0
20160323121500,346.5,343.35,68.125,44,80.0,100,75.9,82.0,76.0
20160323123000,346.5,343.35,68.125,44,55.2,100,74.7,82.0,76.0
20160323124500,346.5,343.35,68.125,44,81.5,100,73.4,82.0,76.0
20160323130000,346.5,339.15,67.2917,44,80.2,100,73.3,82.0,76.0
20160323131500,346.5,339.15,67.2917,44,79.1,100,75.2,82.0,76.0
20160323133000,346.5,339.15,67.2917,44,80.7,100,73.3,82.0,76.0
20160323134500,346.5,343.35,68.125,44,78.7,100,74.2,82.0,76.0
20160323140000,346.5,343.35,68.125,44,77.3,100,73.6,82.0,76.0
20160323141500,346.5,343.35,68.125,44,77.3,100,74.2,82.0,76.0
20160323143000,346.5,343.35,68.125,44,82.0,100,73.6,82.0,76.0
20160323144500,346.5,343.35,68.125,44,80.9,100,73.6,82.0,76.0
20160323150000,346.5,343.35,68.125,44,78.7,100,74.5,82.0,76.0
20160323151500,346.5,349.65,69.375,44,77.3,100,74.8,82.0,76.0
20160323153000,346.5,349.65,69.375,44,81.4,100,75.0,82.0,76.0
20160323154500,346.5,349.65,69.375,44,79.8,100,75.3,82.0,76.0
20160323160000,346.5,349.65,69.375,44,77.3,100,75.5,82.0,76.0
20160323161500,346.5,349.65,69.375,44,81.5,100,75.6,82.0,76.0
20160323163000,346.5,349.65,69.375,44,79.7,100,75.7,82.0,76.0
20160323164500,346.5,349.65,69.375,44,77.3,100,75.7,82.0,76.0
20160323170000,346.5,349.65,69.375,44,78.6,100,75.8,82.0,76.0
20160323171500,346.5,349.65,69.375,44,82.5,100,75.9,82.0,76.0
20160323173000,346.5,349.65,69.375,44,79.2,100,75.9,82.0,76.0
20160323174500,346.5,349.65,69.375,44,77.9,100,76.0,82.0,76.0
20160323180000,346.5,349.65,69.375,44,77.9,100,76.0,82.0,76.0
20160323181500,346.5,349.65,69.375,44,82.0,100,76.0,82.0,76.0
20160323183000,346.5,349.65,69.375,44,79.7,100,76.0,82.0,76.0
20160323184500,346.5,353.85,70.2083,44,65.4,0,76.0,82.0,76.0
20160323190000,346.5,353.85,70.2083,44,54.7,100,75.0,82.0,76.0
20160323191500,346.5,349.65,69.375,44,79.2,100,75.3,82.0,76.0
20160323193000,346.5,349.65,69.375,44,76.4,100,75.6,82.0,76.0
20160323194500,346.5,349.65,69.375,44,76.4,100,75.6,82.0,76.0
20160323200000,346.5,349.65,69.375,44,80.1,100,75.7,82.0,76.0
20160323201500,346.5,349.65,69.375,44,77.6,100,75.7,82.0,76.0
20160323203000,346.5,349.65,69.375,44,76.3,100,75.7,82.0,76.0
20160323204500,346.5,349.65,69.375,44,80.1,100,75.7,82.0,76.0
20160323210000,346.5,349.65,69.375,44,80.1,100,75.8,82.0,76.0
20160323211500,346.5,349.65,69.375,44,77.3,100,75.9,82.0,76.0
20160323213000,346.5,349.65,69.375,44,76.4,100,75.9,82.0,76.0
20160323214500,346.5,349.65,69.375,44,77.3,100,75.9,82.0,76.0
20160323220000,346.5,349.65,69.375,44,79.0,100,75.9,82.0,76.0
20160323221500,346.5,349.65,69.375,44,79.0,100,75.9,82.0,76.0
20160323223000,346.5,349.65,69.375,44,76.4,100,76.0,82.0,76.0
20160323224500,346.5,349.65,69.375,44,76.4,100,76.0,82.0,76.0
20160323230000,346.5,349.65,69.375,44,77.7,100,76.0,82.0,76.0
20160323231500,346.5,349.65,69.375,44,76.8,100,76.0,82.0,76.0
20160323233000,346.5,349.65,69.375,44,80.6,100,76.0,82.0,76.0
20160323234500,346.5,345.45,68.5417,44,76.5,100,76.0,82.0,76.0
20160324000000,346.5,345.45,68.5417,44,77.7,100,76.0,82.0,76.0
20160324001500,346.5,345.45,68.5417,44,80.8,100,76.0,82.0,76.0
20160324003000,346.5,345.45,68.5417,44,80.8,100,76.0,82.0,76.0
20160324004500,346.5,345.45,68.5417,44,78.7,100,76.0,82.0,76.0
20160324010000,346.5,345.45,68.5417,44,77.0,100,76.0,82.0,76.0
20160324011500,346.5,345.45,68.5417,44,60.0,0,75.9,82.0,76.0
20160324013000,346.5,345.45,68.5417,44,54.7,100,75.0,82.0,76.0
20160324014500,346.5,345.45,68.5417,44,76.8,100,75.4,82.0,76.0
20160324020000,346.5,345.45,68.5417,44,75.9,100,75.6,82.0,76.0
20160324021500,346.5,345.45,68.5417,44,76.7,100,75.7,82.0,76.0
20160324023000,346.5,345.45,68.5417,44,76.7,100,75.7,82.0,76.0
20160324024500,346.5,345.45,68.5417,44,77.9,100,75.7,82.0,76.0
20160324030000,346.5,345.45,68.5417,44,78.7,100,75.8,82.0,76.0
20160324031500,346.5,345.45,68.5417,44,78.7,100,75.8,82.0,76.0
20160324033000,346.5,345.45,68.5417,44,80.2,100,75.9,82.0,76.0
20160324034500,346.5,345.45,68.5417,44,82.0,100,75.9,82.0,76.0
20160324040000,346.5,345.45,68.5417,44,80.6,100,75.9,82.0,76.0
20160324041500,346.5,345.45,68.5417,44,79.1,100,75.9,82.0,76.0
20160324043000,346.5,345.45,68.5417,44,75.9,100,76.0,82.0,76.0
20160324044500,346.5,345.45,68.5417,44,78.3,100,76.0,82.0,76.0
20160324050000,346.5,345.45,68.5417,44,82.0,100,76.0,82.0,76.0
20160324051500,346.5,345.45,68.5417,44,76.8,100,76.0,82.0,76.0
20160324053000,346.5,345.45,68.5417,44,78.8,100,76.0,82.0,76.0
20160324054500,346.5,345.45,68.5417,44,55.2,100,75.1,82.0,76.0
20160324060000,346.5,345.45,68.5417,44,75.5,100,75.1,82.0,76.0
20160324061500,346.5,345.45,68.5417,44,82.5,100,75.5,82.0,76.0
20160324063000,346.5,345.45,68.5417,44,76.1,100,75.6,82.0,76.0
20160324064500,346.5,345.45,68.5417,44,81.1,100,73.2,82.0,76.0
20160324070000,346.5,345.45,68.5417,44,81.1,100,72.7,82.0,76.0
20160324071500,346.5,345.45,68.5417,44,82.1,100,73.0,82.0,76.0
20160324073000,346.5,345.45,68.5417,44,77.8,100,73.2,82.0,76.0
20160324074500,346.5,345.45,68.5417,44,78.7,100,74.1,82.0,76.0
20160324080000,346.5,345.45,68.5417,44,82.5,100,74.6,82.0,76.0
20160324081500,346.5,345.45,68.5417,44,78.2,100,73.5,82.0,76.0
20160324083000,346.5,341.25,67.7083,44,78.2,100,74.8,82.0,76.0
20160324084500,346.5,345.45,68.5417,44,77.3,100,73.7,82.0,76.0
20160324090000,346.5,345.45,68.5417,44,82.5,100,73.1,82.0,76.0
20160324091500,346.5,345.45,68.5417,44,80.7,100,73.1,82.0,76.0
20160324093000,346.5,345.45,68.5417,44,77.3,100,73.7,82.0,76.0
20160324094500,346.5,341.25,67.7083,44,79.6,100,74.5,82.0,76.0
20160324100000,346.5,346.5,68.75,44,82.5,100,73.8,82.0,76.0
20160324101500,346.5,354.9,70.4167,44,80.2,100,74.6,82.0,76.0
20160324103000,346.5,354.9,70.4167,44,77.3,100,73.4,82.0,76.0
20160324104500,346.5,354.9,70.4167,44,77.3,100,73.0,82.0,76.0
20160324110000,346.5,354.9,70.4167,44,77.3,100,72.8,82.0,76.0
20160324111500,346.5,354.9,70.4167,44,80.0,100,72.7,82.0,76.0
20160324113000,346.5,354.9,70.4167,44,81.6,100,73.8,82.0,76.0
20160324114500,346.5,350.7,69.5833,44,78.7,100,74.1,82.0,76.0
20160324120000,346.5,350.7,69.5833,44,77.3,100,74.2,82.0,76.0
20160324121500,346.5,350.7,69.5833,44,82.0,100,74.1,82.0,76.0
20160324123000,346.5,350.7,69.5833,44,79.7,100,72.5,82.0,76.0
20160324124500,346.5,350.7,69.5833,44,77.8,100,72.6,82.0,76.0
20160324130000,346.5,350.7,69.5833,44,77.8,100,72.5,82.0,76.0
20160324131500,346.5,350.7,69.5833,44,80.2,100,72.4,82.0,76.0
20160324133000,346.5,350.7,69.5833,44,82.1,100,72.0,82.0,76.0
20160324134500,346.5,350.7,69.5833,44,80.2,100,72.6,82.0,76.0
20160324140000,346.5,350.7,69.5833,44,78.3,100,71.9,82.0,76.0
20160324141500,346.5,350.7,69.5833,44,77.3,100,72.8,82.0,76.0
20160324143000,346.5,350.7,69.5833,44,77.3,100,73.3,82.0,76.0
20160324144500,346.5,354.9,70.4167,44,77.3,100,73.6,82.0,76.0
20160324150000,346.5,354.9,70.4167,44,77.3,100,73.8,82.0,76.0
20160324151500,346.5,354.9,70.4167,44,77.3,100,74.0,82.0,76.0
20160324153000,346.5,354.9,70.4167,44,77.3,100,74.1,82.0,76.0
20160324154500,346.5,349.65,69.375,44,77.3,100,74.3,82.0,76.0
20160324160000,346.5,353.85,70.2083,44,77.3,100,74.4,82.0,76.0
20160324161500,346.5,353.85,70.2083,44,77.3,100,74.5,82.0,76.0
20160324163000,346.5,353.85,70.2083,44,77.3,100,74.6,82.0,76.0
20160324164500,346.5,353.85,70.2083,44,77.3,100,74.7,82.0,76.0
20160324170000,346.5,353.85,70.2083,44,79.5,100,74.8,82.0,76.0
20160324171500,346.5,353.85,70.2083,44,81.1,100,74.9,82.0,76.0
20160324173000,346.5,353.85,70.2083,44,78.4,100,75.0,82.0,76.0
20160324174500,346.5,353.85,70.2083,44,76.1,100,75.0,82.0,76.0
20160324180000,346.5,353.85,70.2083,44,80.6,100,75.0,82.0,76.0
20160324181500,346.5,353.85,70.2083,44,77.8,100,75.1,82.0,76.0
20160324183000,346.5,353.85,70.2083,44,76.3,100,75.1,82.0,76.0
20160324184500,346.5,353.85,70.2083,44,80.6,100,75.1,82.0,76.0
20160324190000,346.5,353.85,70.2083,44,75.8,100,75.1,82.0,76.0
20160324191500,346.5,353.85,70.2083,44,78.6,100,75.2,82.0,76.0
20160324193000,346.5,353.85,70.2083,44,78.6,100,75.2,82.0,76.0
20160324194500,346.5,353.85,70.2083,44,74.9,100,75.2,82.0,76.0
20160324200000,346.5,353.85,70.2083,44,80.1,100,75.2,82.0,76.0
20160324201500,346.5,353.85,70.2083,44,76.1,100,75.2,82.0,76.0
20160324203000,346.5,353.85,70.2083,44,74.9,100,75.2,82.0,76.0
20160324204500,346.5,346.5,68.75,44,74.9,100,75.2,82.0,76.0
20160324210000,346.5,346.5,68.75,44,74.9,100,75.1,82.0,76.0
20160324211500,346.5,346.5,68.75,44,77.8,100,75.1,82.0,76.0
20160324213000,346.5,346.5,68.75,44,80.1,100,75.1,82.0,76.0
20160324214500,346.5,346.5,68.75,44,75.6,100,75.1,82.0,76.0
20160324220000,346.5,346.5,68.75,44,75.6,100,75.1,82.0,76.0
20160324221500,346.5,346.5,68.75,44,75.6,100,75.0,82.0,76.0
20160324223000,346.5,350.7,69.5833,44,74.6,100,75.0,82.0,76.0
20160324224500,346.5,350.7,69.5833,44,75.4,100,75.0,82.0,76.0
20160324230000,346.5,350.7,69.5833,44,80.7,100,75.0,82.0,76.0
20160324231500,346.5,350.7,69.5833,44,79.1,100,75.0,82.0,76.0
20160324233000,346.5,350.7,69.5833,44,74.0,100,75.0,82.0,76.0
20160324234500,346.5,350.7,69.5833,44,81.1,100,75.0,82.0,76.0
20160325000000,346.5,350.7,69.5833,44,74.8,100,74.9,82.0,76.0
20160325001500,346.5,354.9,70.4167,44,80.2,100,74.9,82.0,76.0
20160325003000,346.5,354.9,70.4167,44,77.7,100,74.8,82.0,76.0
20160325004500,346.5,354.9,70.4167,44,77.7,100,74.9,82.0,76.0
20160325010000,346.5,354.9,70.4167,44,79.1,100,74.8,82.0,76.0
20160325011500,346.5,354.9,70.4167,44,76.3,100,74.7,82.0,76.0
20160325013000,346.5,354.9,70.4167,44,74.9,100,74.8,82.0,76.0
20160325014500,346.5,354.9,70.4167,44,79.1,100,74.7,82.0,76.0
20160325020000,346.5,354.9,70.4167,44,73.0,100,74.7,82.0,76.0
20160325021500,346.5,354.9,70.4167,44,79.6,100,74.7,82.0,76.0
20160325023000,346.5,354.9,70.4167,44,74.0,100,74.7,82.0,76.0
20160325024500,346.5,354.9,70.4167,44,78.7,100,74.6,82.0,76.0
20160325030000,346.5,354.9,70.4167,44,75.0,100,74.6,82.0,76.0
20160325031500,346.5,354.9,70.4167,44,77.7,100,74.6,82.0,76.0
20160325033000,346.5,354.9,70.4167,44,77.7,100,74.6,82.0,76.0
20160325034500,346.5,354.9,70.4167,44,77.7,100,74.5,82.0,76.0
20160325040000,346.5,354.9,70.4167,44,72.6,100,74.5,82.0,76.0
20160325041500,346.5,354.9,70.4167,44,78.7,100,74.5,82.0,76.0
20160325043000,346.5,354.9,70.4167,44,76.6,100,74.5,82.0,76.0
20160325044500,346.5,354.9,70.4167,44,78.2,100,74.5,82.0,76.0
20160325050000,346.5,354.9,70.4167,44,76.1,100,74.5,82.0,76.0
20160325051500,346.5,354.9,70.4167,44,76.1,100,74.4,82.0,76.0
20160325053000,346.5,354.9,70.4167,44,78.3,100,74.3,82.0,76.0
20160325054500,346.5,354.9,70.4167,44,74.9,100,74.3,82.0,76.0
20160325060000,346.5,354.9,70.4167,44,79.1,100,74.3,82.0,76.0
20160325061500,346.5,354.9,70.4167,44,73.3,100,74.3,82.0,76.0
20160325063000,346.5,354.9,70.4167,44,77.3,100,74.3,82.0,76.0
20160325064500,346.5,354.9,70.4167,44,77.3,100,74.2,82.0,76.0
20160325070000,346.5,354.9,70.4167,44,74.0,100,74.2,82.0,76.0
20160325071500,346.5,354.9,70.4167,44,81.1,100,74.3,82.0,76.0
20160325073000,346.5,354.9,70.4167,44,79.1,100,74.3,82.0,76.0
20160325074500,346.5,354.9,70.4167,44,76.8,100,74.4,82.0,76.0
20160325080000,346.5,350.7,69.5833,44,83.1,100,74.3,82.0,76.0
20160325081500,346.5,350.7,69.5833,44,78.1,100,74.3,82.0,76.0
20160325083000,346.5,354.9,70.4167,44,78.9,100,74.3,82.0,76.0
20160325084500,346.5,354.9,70.4167,44,82.0,100,74.3,82.0,76.0
20160325090000,346.5,354.9,70.4167,44,79.0,100,74.2,82.0,76.0
20160325091500,346.5,354.9,70.4167,44,75.6,100,74.2,82.0,76.0
20160325093000,346.5,354.9,70.4167,44,79.5,100,74.3,82.0,76.0
20160325094500,346.5,354.9,70.4167,44,82.5,100,74.3,82.0,76.0
20160325100000,346.5,354.9,70.4167,44,78.2,100,74.3,82.0,76.0
20160325101500,346.5,354.9,70.4167,44,78.2,100,74.4,82.0,76.0
20160325103000,346.5,354.9,70.4167,44,83.3,100,73.1,82.0,76.0
20160325104500,346.5,354.9,70.4167,44,81.5,100,72.4,82.0,76.0
20160325110000,346.5,354.9,70.4167,44,78.7,100,72.0,82.0,76.0
20160325111500,346.5,354.9,70.4167,44,77.0,100,73.1,82.0,76.0
20160325113000,346.5,350.7,69.5833,44,79.3,100,73.7,82.0,76.0
20160325114500,346.5,354.9,70.4167,44,82.0,100,73.9,82.0,76.0
20160325120000,346.5,354.9,70.4167,44,78.8,100,74.1,82.0,76.0
20160325121500,346.5,354.9,70.4167,44,76.8,100,74.3,82.0,76.0
20160325123000,346.5,354.9,70.4167,44,81.6,100,74.5,82.0,76.0
20160325124500,346.5,349.65,69.375,44,81.6,100,74.7,82.0,76.0
20160325130000,346.5,353.85,70.2083,44,80.6,100,74.8,82.0,76.0
20160325131500,346.5,353.85,70.2083,44,80.6,100,75.0,82.0,76.0
20160325133000,346.5,353.85,70.2083,44,76.7,100,75.1,82.0,76.0
20160325134500,346.5,353.85,70.2083,44,77.8,100,75.2,82.0,76.0
20160325140000,346.5,353.85,70.2083,44,78.8,100,75.4,82.0,76.0
20160325141500,346.5,353.85,70.2083,44,81.8,100,75.5,82.0,76.0
20160325143000,346.5,353.85,70.2083,44,78.9,100,75.5,82.0,76.0
20160325144500,346.5,353.85,70.2083,44,77.3,100,75.6,82.0,76.0
20160325150000,346.5,353.85,70.2083,44,82.0,100,75.7,82.0,76.0
20160325151500,346.5,353.85,70.2083,44,77.8,100,75.7,82.0,76.0
20160325153000,346.5,353.85,70.2083,44,76.5,100,75.9,82.0,76.0
20160325154500,346.5,353.85,70.2083,44,78.0,100,74.5,82.0,76.0
20160325160000,346.5,353.85,70.2083,44,81.5,100,75.0,82.0,76.0
20160325161500,346.5,353.85,70.2083,44,77.8,100,75.4,82.0,76.0
20160325163000,346.5,353.85,70.2083,44,79.1,100,75.4,82.0,76.0
20160325164500,346.5,353.85,70.2083,44,80.2,100,75.5,82.0,76.0
20160325170000,346.5,353.85,70.2083,44,76.4,100,75.6,82.0,76.0
20160325171500,346.5,353.85,70.2083,44,80.0,100,75.6,82.0,76.0
20160325173000,346.5,353.85,70.2083,44,79.2,100,75.7,82.0,76.0
20160325174500,346.5,353.85,70.2083,44,76.3,100,75.7,82.0,76.0
20160325180000,346.5,353.85,70.2083,44,82.0,100,75.9,82.0,76.0
20160325181500,346.5,353.85,70.2083,44,76.8,100,75.9,82.0,76.0
20160325183000,346.5,353.85,70.2083,44,79.6,100,76.0,82.0,76.0
20160325184500,346.5,353.85,70.2083,44,79.6,100,76.0,82.0,76.0
20160325190000,346.5,353.85,70.2083,44,76.2,100,76.1,82.0,76.0
20160325191500,346.5,353.85,70.2083,44,53.9,100,75.1,82.0,76.0
20160325193000,346.5,353.85,70.2083,44,76.7,100,75.2,82.0,76.0
20160325194500,346.5,353.85,70.2083,44,74.8,100,75.5,82.0,76.0
20160325200000,346.5,353.85,70.2083,44,79.2,100,75.6,82.0,76.0
20160325201500,346.5,349.65,69.375,44,74.9,100,75.7,82.0,76.0
20160325203000,346.5,349.65,69.375,44,80.6,100,75.7,82.0,76.0
20160325204500,346.5,349.65,69.375,44,75.4,100,75.8,82.0,76.0
20160325210000,346.5,349.65,69.375,44,79.3,100,75.9,82.0,76.0
20160325211500,346.5,349.65,69.375,44,77.8,100,75.9,82.0,76.0
20160325213000,346.5,349.65,69.375,44,75.6,100,75.9,82.0,76.0
20160325214500,346.5,349.65,69.375,44,80.1,100,76.0,82.0,76.0
20160325220000,346.5,349.65,69.375,44,76.8,100,76.0,82.0,76.0
20160325221500,346.5,349.65,69.375,44,66.9,0,76.0,82.0,76.0
20160325223000,346.5,349.65,69.375,44,54.7,100,75.1,82.0,76.0
20160325224500,346.5,349.65,69.375,44,73.4,100,75.2,82.0,76.0
20160325230000,346.5,349.65,69.375,44,77.7,100,75.5,82.0,76.0
20160325231500,346.5,345.45,68.5417,44,81.5,100,75.6,82.0,76.0
20160325233000,346.5,349.65,69.375,44,79.6,100,75.7,82.0,76.0
20160325234500,346.5,349.65,69.375,44,77.2,100,75.7,82.0,76.0
20160326000000,346.5,349.65,69.375,44,76.4,100,75.8,82.0,76.0
20160326001500,346.5,357.0,70.8333,45,55.2,100,75.2,82.0,76.0
20160326003000,346.5,336.0,66.6667,44,75.3,100,75.2,82.0,76.0
20160326004500,346.5,345.45,68.5417,44,78.7,100,75.4,82.0,76.0
20160326010000,346.5,345.45,68.5417,44,75.9,100,75.5,82.0,76.0
20160326011500,346.5,345.45,68.5417,44,76.8,100,75.6,82.0,76.0
20160326013000,346.5,345.45,68.5417,44,82.1,100,75.7,82.0,76.0
20160326014500,346.5,345.45,68.5417,44,82.1,100,75.7,82.0,76.0
20160326020000,346.5,345.45,68.5417,44,76.3,100,75.7,82.0,76.0
20160326021500,346.5,345.45,68.5417,44,77.8,100,75.9,82.0,76.0
20160326023000,346.5,345.45,68.5417,44,81.3,100,75.9,82.0,76.0
20160326024500,346.5,345.45,68.5417,44,77.7,100,75.9,82.0,76.0
20160326030000,346.5,345.45,68.5417,44,76.4,100,75.9,82.0,76.0
20160326031500,346.5,345.45,68.5417,44,82.0,100,76.0,82.0,76.0
20160326033000,346.5,345.45,68.5417,44,77.2,100,76.0,82.0,76.0
20160326034500,346.5,345.45,68.5417,44,79.7,100,76.0,82.0,76.0
20160326040000,346.5,345.45,68.5417,44,58.0,0,75.8,82.0,76.0
20160326041500,346.5,345.45,68.5417,44,53.9,100,75.0,82.0,76.0
20160326043000,346.5,345.45,68.5417,44,76.8,100,75.3,82.0,76.0
20160326044500,346.5,345.45,68.5417,44,74.9,100,75.5,82.0,76.0
20160326050000,346.5,345.45,68.5417,44,79.8,100,75.6,82.0,76.0
20160326051500,346.5,345.45,68.5417,44,81.0,100,75.7,82.0,76.0
20160326053000,346.5,345.45,68.5417,44,76.8,100,75.7,82.0,76.0
20160326054500,346.5,345.45,68.5417,44,79.2,100,75.7,82.0,76.0
20160326060000,346.5,345.45,68.5417,44,81.0,100,75.8,82.0,76.0
20160326061500,346.5,345.45,68.5417,44,75.9,100,75.9,82.0,76.0
20160326063000,346.5,345.45,68.5417,44,82.0,100,75.9,82.0,76.0
20160326064500,346.5,345.45,68.5417,44,77.7,100,75.9,82.0,76.0
20160326070000,346.5,345.45,68.5417,44,79.2,100,76.0,82.0,76.0
20160326071500,346.5,345.45,68.5417,44,81.5,100,76.0,82.0,76.0
20160326073000,346.5,345.45,68.5417,44,76.3,100,76.0,82.0,76.0
20160326074500,346.5,345.45,68.5417,44,76.3,100,76.0,82.0,76.0
20160326080000,346.5,345.45,68.5417,44,82.5,100,76.0,82.0,76.0
20160326081500,346.5,345.45,68.5417,44,54.4,100,75.3,82.0,76.0
20160326083000,346.5,345.45,68.5417,44,72.4,100,75.0,82.0,76.0
20160326084500,346.5,345.45,68.5417,44,74.4,100,75.4,82.0,76.0
20160326090000,346.5,345.45,68.5417,44,79.6,100,75.5,82.0,76.0
20160326091500,346.5,345.45,68.5417,44,76.0,100,75.6,82.0,76.0
20160326093000,346.5,345.45,68.5417,44,80.2,100,75.7,82.0,76.0
20160326094500,346.5,345.45,68.5417,44,78.6,100,75.7,82.0,76.0
20160326100000,346.5,345.45,68.5417,44,77.7,100,75.7,82.0,76.0
20160326101500,346.5,345.45,68.5417,44,80.1,100,75.8,82.0,76.0
20160326103000,346.5,345.45,68.5417,44,78.8,100,75.9,82.0,76.0
20160326104500,346.5,350.7,69.5833,44,75.4,100,75.9,82.0,76.0
20160326110000,346.5,350.7,69.5833,44,79.1,100,75.9,82.0,76.0
20160326111500,346.5,350.7,69.5833,44,76.9,100,75.9,82.0,76.0
20160326113000,346.5,350.7,69.5833,44,76.9,100,75.9,82.0,76.0
20160326114500,346.5,350.7,69.5833,44,79.7,100,75.9,82.0,76.0
20160326120000,346.5,350.7,69.5833,44,76.4,100,76.0,82.0,76.0
20160326121500,346.5,350.7,69.5833,44,78.7,100,76.0,82.0,76.0
20160326123000,346.5,350.7,69.5833,44,80.2,100,76.0,82.0,76.0
20160326124500,346.5,350.7,69.5833,44,56.0,100,75.5,82.0,76.0
20160326130000,346.5,350.7,69.5833,44,64.9,100,74.9,82.0,76.0
20160326131500,346.5,350.7,69.5833,44,78.7,100,75.4,82.0,76.0
20160326133000,346.5,350.7,69.5833,44,75.9,100,75.6,82.0,76.0
20160326134500,346.5,345.45,68.5417,44,77.7,100,75.7,82.0,76.0
20160326140000,346.5,345.45,68.5417,44,76.4,100,75.7,82.0,76.0
20160326141500,346.5,345.45,68.5417,44,76.4,100,75.7,82.0,76.0
20160326143000,346.5,345.45,68.5417,44,79.7,100,75.9,82.0,76.0
20160326144500,346.5,345.45,68.5417,44,75.9,100,75.9,82.0,76.0
20160326150000,346.5,349.65,69.375,44,78.2,100,75.9,82.0,76.0
20160326151500,346.5,349.65,69.375,44,78.2,100,76.0,82.0,76.0
20160326153000,346.5,349.65,69.375,44,75.4,100,76.0,82.0,76.0
20160326154500,346.5,344.4,68.3333,44,77.2,100,76.0,82.0,76.0
20160326160000,346.5,349.65,69.375,44,79.6,100,76.0,82.0,76.0
20160326161500,346.5,349.65,69.375,44,55.6,100,75.4,82.0,76.0
20160326163000,346.5,349.65,69.375,44,67.6,100,75.0,82.0,76.0
20160326164500,346.5,345.45,68.5417,44,74.4,100,75.4,82.0,76.0
20160326170000,346.5,345.45,68.5417,44,79.1,100,75.6,82.0,76.0
20160326171500,346.5,345.45,68.5417,44,78.3,100,75.7,82.0,76.0
20160326173000,346.5,345.45,68.5417,44,75.4,100,75.7,82.0,76.0
20160326174500,346.5,345.45,68.5417,44,79.6,100,75.8,82.0,76.0
20160326180000,346.5,345.45,68.5417,44,78.3,100,75.9,82.0,76.0
20160326181500,346.5,345.45,68.5417,44,76.8,100,75.9,82.0,76.0
20160326183000,346.5,338.1,67.0833,44,76.8,100,76.0,82.0,76.0
20160326184500,346.5,338.1,67.0833,44,76.8,100,76.0,82.0,76.0
20160326190000,346.5,338.1,67.0833,44,79.6,100,76.0,82.0,76.0
20160326191500,346.5,338.1,67.0833,44,58.4,0,75.8,82.0,76.0
20160326193000,346.5,338.1,67.0833,44,55.1,100,75.1,82.0,76.0
20160326194500,346.5,338.1,67.0833,44,73.9,100,75.3,82.0,76.0
20160326200000,346.5,338.1,67.0833,44,77.7,100,75.5,82.0,76.0
20160326201500,346.5,338.1,67.0833,44,76.8,100,75.7,82.0,76.0
20160326203000,346.5,338.1,67.0833,44,76.8,100,75.7,82.0,76.0
20160326204500,346.5,338.1,67.0833,44,80.1,100,75.8,82.0,76.0
20160326210000,346.5,338.1,67.0833,44,76.8,100,75.9,82.0,76.0
20160326211500,346.5,338.1,67.0833,44,76.8,100,75.9,82.0,76.0
20160326213000,346.5,338.1,67.0833,44,80.1,100,76.0,82.0,76.0
20160326214500,346.5,338.1,67.0833,44,76.8,100,76.0,82.0,76.0
20160326220000,346.5,338.1,67.0833,44,76.8,100,76.0,82.0,76.0
20160326221500,346.5,338.1,67.0833,44,55.2,100,75.5,82.0,76.0
20160326223000,346.5,338.1,67.0833,44,61.1,100,75.0,82.0,76.0
20160326224500,346.5,338.1,67.0833,44,74.4,100,75.4,82.0,76.0
20160326230000,346.5,338.1,67.0833,44,78.7,100,75.5,82.0,76.0
20160326231500,346.5,338.1,67.0833,44,75.8,100,75.7,82.0,76.0
20160326233000,346.5,338.1,67.0833,44,79.1,100,75.7,82.0,76.0
20160326234500,346.5,338.1,67.0833,44,79.1,100,75.8,82.0,76.0
20160327000000,346.5,338.1,67.0833,44,75.9,100,75.9,82.0,76.0
20160327001500,346.5,338.1,67.0833,44,79.6,100,75.9,82.0,76.0
20160327003000,346.5,338.1,67.0833,44,77.4,100,76.0,82.0,76.0
20160327004500,346.5,338.1,67.0833,44,77.4,100,76.0,82.0,76.0
20160327010000,346.5,338.1,67.0833,44,79.7,100,76.0,82.0,76.0
20160327011500,346.5,338.1,67.0833,44,76.4,100,76.0,82.0,76.0
20160327013000,346.5,338.1,67.0833,44,55.6,100,75.5,82.0,76.0
20160327014500,346.5,338.1,67.0833,44,63.1,100,75.0,82.0,76.0
20160327020000,346.5,338.1,67.0833,44,74.0,100,75.4,82.0,76.0
20160327021500,346.5,338.1,67.0833,44,78.7,100,75.6,82.0,76.0
20160327023000,346.5,338.1,67.0833,44,76.2,100,75.6,82.0,76.0
20160327024500,346.5,338.1,67.0833,44,78.7,100,75.7,82.0,76.0
20160327030000,346.5,338.1,67.0833,44,78.7,100,75.8,82.0,76.0
20160327031500,346.5,338.1,67.0833,44,76.2,100,75.9,82.0,76.0
20160327033000,346.5,338.1,67.0833,44,80.1,100,75.9,82.0,76.0
20160327034500,346.5,338.1,67.0833,44,76.4,100,75.9,82.0,76.0
20160327040000,346.5,338.1,67.0833,44,77.2,100,76.0,82.0,76.0
20160327041500,346.5,338.1,67.0833,44,79.2,100,76.0,82.0,76.0
20160327043000,346.5,338.1,67.0833,44,75.9,100,76.0,82.0,76.0
20160327044500,346.5,338.1,67.0833,44,80.1,100,76.0,82.0,76.0
20160327050000,346.5,338.1,67.0833,44,55.2,100,75.4,82.0,76.0
20160327051500,346.5,338.1,67.0833,44,67.2,100,75.0,82.0,76.0
20160327053000,346.5,338.1,67.0833,44,78.3,100,75.7,82.0,76.0
20160327054500,346.5,338.1,67.0833,44,75.7,100,75.7,82.0,76.0
20160327060000,346.5,338.1,67.0833,44,76.8,100,75.7,82.0,76.0
20160327061500,346.5,338.1,67.0833,44,75.6,100,75.9,82.0,76.0
20160327063000,346.5,338.1,67.0833,44,75.6,100,75.9,82.0,76.0
20160327064500,346.5,338.1,67.0833,44,75.6,100,75.9,82.0,76.0
20160327070000,346.5,338.1,67.0833,44,75.6,100,75.9,82.0,76.0
20160327071500,346.5,338.1,67.0833,44,77.2,100,75.8,82.0,76.0
20160327073000,346.5,342.3,67.9167,44,74.0,100,75.7,82.0,76.0
20160327074500,346.5,342.3,67.9167,44,75.4,100,75.9,82.0,76.0
20160327080000,346.5,342.3,67.9167,44,76.5,100,75.9,82.0,76.0
20160327081500,346.5,342.3,67.9167,44,78.7,100,76.0,82.0,76.0
20160327083000,346.5,342.3,67.9167,44,75.4,100,75.9,82.0,76.0
20160327084500,346.5,342.3,67.9167,44,76.4,100,75.9,82.0,76.0
20160327090000,346.5,342.3,67.9167,44,79.2,100,75.9,82.0,76.0
20160327091500,346.5,342.3,67.9167,44,79.2,100,75.9,82.0,76.0
20160327093000,346.5,342.3,67.9167,44,79.2,100,75.9,82.0,76.0
20160327094500,346.5,342.3,67.9167,44,77.6,100,75.8,82.0,76.0
20160327100000,346.5,342.3,67.9167,44,75.8,100,76.0,82.0,76.0
20160327101500,346.5,350.7,69.5833,44,76.7,100,76.0,82.0,76.0
20160327103000,346.5,350.7,69.5833,44,74.9,100,75.9,82.0,76.0
20160327104500,346.5,350.7,69.5833,44,77.1,100,75.9,82.0,76.0
20160327110000,346.5,350.7,69.5833,44,77.1,100,75.9,82.0,76.0
20160327111500,346.5,346.5,68.75,44,79.6,100,75.9,82.0,76.0
20160327113000,346.5,346.5,68.75,44,78.2,100,75.8,82.0,76.0
20160327114500,346.5,346.5,68.75,44,75.3,100,75.7,82.0,76.0
20160327120000,346.5,350.7,69.5833,44,75.3,100,75.8,82.0,76.0
20160327121500,346.5,350.7,69.5833,44,75.3,100,75.7,82.0,76.0
20160327123000,346.5,350.7,69.5833,44,75.3,100,75.9,82.0,76.0
20160327124500,346.5,350.7,69.5833,44,79.1,100,75.9,82.0,76.0
20160327130000,346.5,350.7,69.5833,44,75.4,100,75.9,82.0,76.0
20160327131500,346.5,350.7,69.5833,44,78.7,100,75.9,82.0,76.0
20160327133000,346.5,346.5,68.75,44,76.4,100,75.9,82.0,76.0
20160327134500,346.5,346.5,68.75,44,76.4,100,75.9,82.0,76.0
20160327140000,346.5,346.5,68.75,44,78.3,100,75.9,82.0,76.0
20160327141500,346.5,346.5,68.75,44,75.1,100,75.9,82.0,76.0
20160327143000,346.5,346.5,68.75,44,77.5,100,75.9,82.0,76.0
20160327144500,346.5,346.5,68.75,44,77.5,100,75.9,82.0,76.0
20160327150000,346.5,346.5,68.75,44,75.3,100,76.0,82.0,76.0
20160327151500,346.5,346.5,68.75,44,78.7,100,75.9,82.0,76.0
20160327153000,346.5,346.5,68.75,44,74.9,100,75.9,82.0,76.0
20160327154500,346.5,350.7,69.5833,44,77.9,100,75.9,82.0,76.0
20160327160000,346.5,342.3,67.9167,44,76.8,100,76.0,82.0,76.0
20160327161500,346.5,342.3,67.9167,44,75.4,100,75.9,82.0,76.0
20160327163000,346.5,342.3,67.9167,44,75.4,100,76.0,82.0,76.0
20160327164500,346.5,342.3,67.9167,44,75.4,100,75.9,82.0,76.0
20160327170000,346.5,342.3,67.9167,44,77.7,100,76.0,82.0,76.0
20160327171500,346.5,342.3,67.9167,44,77.7,100,76.0,82.0,76.0
20160327173000,346.5,342.3,67.9167,44,77.7,100,76.0,82.0,76.0
20160327174500,346.5,342.3,67.9167,44,77.7,100,76.0,82.0,76.0
20160327180000,346.5,342.3,67.9167,44,75.4,100,75.9,82.0,76.0
20160327181500,346.5,342.3,67.9167,44,76.3,100,75.9,82.0,76.0
20160327183000,346.5,342.3,67.9167,44,79.0,100,75.9,82.0,76.0
20160327184500,346.5,342.3,67.9167,44,75.4,100,75.9,82.0,76.0
20160327190000,346.5,342.3,67.9167,44,78.2,100,76.0,82.0,76.0
20160327191500,346.5,342.3,67.9167,44,77.0,100,76.0,82.0,76.0
20160327193000,346.5,342.3,67.9167,44,77.0,100,75.9,82.0,76.0
20160327194500,346.5,342.3,67.9167,44,78.3,100,75.4,82.0,76.0
20160327200000,346.5,342.3,67.9167,44,76.4,100,75.7,82.0,76.0
20160327201500,346.5,342.3,67.9167,44,76.4,100,75.9,82.0,76.0
20160327203000,346.5,342.3,67.9167,44,78.9,100,76.0,82.0,76.0
20160327204500,346.5,342.3,67.9167,44,81.1,100,76.0,82.0,76.0
20160327210000,346.5,342.3,67.9167,44,55.6,100,74.8,82.0,76.0
20160327211500,346.5,342.3,67.9167,44,79.6,100,75.4,82.0,76.0
20160327213000,346.5,342.3,67.9167,44,77.3,100,75.7,82.0,76.0
20160327214500,346.5,342.3,67.9167,44,76.2,100,75.7,82.0,76.0
20160327220000,346.5,342.3,67.9167,44,77.3,100,75.7,82.0,76.0
20160327221500,346.5,342.3,67.9167,44,75.4,100,75.7,82.0,76.0
20160327223000,346.5,342.3,67.9167,44,78.7,100,75.7,82.0,76.0
20160327224500,346.5,342.3,67.9167,44,79.6,100,75.8,82.0,76.0
20160327230000,346.5,342.3,67.9167,44,79.6,100,75.8,82.0,76.0
20160327231500,346.5,342.3,67.9167,44,77.7,100,75.8,82.0,76.0
20160327233000,346.5,342.3,67.9167,44,74.4,100,75.8,82.0,76.0
20160327234500,346.5,342.3,67.9167,44,76.2,100,75.9,82.0,76.0
20160328000000,346.5,342.3,67.9167,44,76.2,100,75.9,82.0,76.0
20160328001500,346.5,346.5,68.75,44,76.2,100,75.9,82.0,76.0
20160328003000,346.5,346.5,68.75,44,79.6,100,75.7,82.0,76.0
20160328004500,346.5,346.5,68.75,44,76.8,100,75.8,82.0,76.0
20160328010000,346.5,346.5,68.75,44,75.4,100,75.9,82.0,76.0
20160328011500,346.5,346.5,68.75,44,75.4,100,75.7,82.0,76.0
20160328013000,346.5,346.5,68.75,44,77.8,100,75.8,82.0,76.0
20160328014500,346.5,346.5,68.75,44,79.7,100,75.9,82.0,76.0
20160328020000,346.5,346.5,68.75,44,77.2,100,75.9,82.0,76.0
20160328021500,346.5,346.5,68.75,44,79.6,100,75.8,82.0,76.0
20160328023000,346.5,346.5,68.75,44,76.8,100,75.7,82.0,76.0
20160328024500,346.5,346.5,68.75,44,74.9,100,75.7,82.0,76.0
20160328030000,346.5,346.5,68.75,44,80.1,100,75.7,82.0,76.0
20160328031500,346.5,346.5,68.75,44,76.8,100,75.8,82.0,76.0
20160328033000,346.5,346.5,68.75,44,79.3,100,75.8,82.0,76.0
20160328034500,346.5,346.5,68.75,44,75.4,100,75.8,82.0,76.0
20160328040000,346.5,346.5,68.75,44,78.1,100,75.7,82.0,76.0
20160328041500,346.5,346.5,68.75,44,76.3,100,75.7,82.0,76.0
20160328043000,346.5,342.3,67.9167,44,75.0,100,75.9,82.0,76.0
20160328044500,346.5,342.3,67.9167,44,77.8,100,75.8,82.0,76.0
20160328050000,346.5,342.3,67.9167,44,80.5,100,75.9,82.0,76.0
20160328051500,346.5,506.1,100.4167,57,54.3,0,74.3,71.8,68.8
20160328053000,346.5,497.7,98.75,57,53.5,0,73.4,71.8,68.8
20160328054500,346.5,497.7,98.75,57,54.3,0,72.8,71.8,68.8
20160328060000,346.5,497.7,98.75,57,54.3,0,72.6,71.8,68.8
20160328061500,346.5,497.7,98.75,56,53.5,0,72.1,71.8,68.8
20160328063000,346.5,481.95,95.625,56,53.5,0,71.8,71.8,68.8
20160328064500,346.5,473.55,93.9583,56,54.7,0,71.7,71.8,68.8
20160328070000,346.5,376.95,74.7917,47,53.5,0,71.0,71.8,68.8
20160328071500,346.5,358.05,71.0417,46,53.5,0,71.0,71.8,68.8
20160328073000,346.5,362.25,71.875,46,54.3,0,71.0,71.8,68.8
20160328074500,346.5,362.25,71.875,46,54.3,0,70.6,71.8,68.8
20160328080000,346.5,362.25,71.875,46,53.5,0,70.6,71.8,68.8
20160328081500,346.5,362.25,71.875,46,53.5,0,70.9,71.8,68.8
20160328083000,346.5,362.25,71.875,46,53.5,0,70.9,71.8,68.8
20160328084500,346.5,397.95,78.9583,49,54.7,0,71.6,71.8,68.8
20160328090000,346.5,363.3,72.0833,46,54.7,0,70.9,71.8,68.8
20160328091500,346.5,424.2,84.1667,51,53.9,0,71.4,71.8,68.8
20160328093000,346.5,360.15,71.4583,46,78.1,100,72.2,75.6,72.6
20160328094500,346.5,354.9,70.4167,46,56.8,0,72.4,75.7,72.7
20160328100000,346.5,354.9,70.4167,46,72.2,100,72.0,75.6,72.6
20160328101500,346.5,363.3,72.0833,46,54.7,100,72.3,75.6,72.6
20160328103000,346.5,363.3,72.0833,45,53.9,100,72.0,75.7,72.7
20160328104500,346.5,363.3,72.0833,45,71.5,100,71.3,75.6,72.6
20160328110000,346.5,358.05,71.0417,45,74.9,100,72.6,75.6,72.6
20160328111500,346.5,358.05,71.0417,45,64.4,0,72.9,75.7,72.7
20160328113000,346.5,362.25,71.875,45,55.1,100,71.4,75.6,72.6
20160328114500,346.5,362.25,71.875,45,78.9,100,71.9,75.5,72.5
20160328120000,346.5,362.25,71.875,45,76.8,100,72.3,75.5,72.5
20160328121500,346.5,362.25,71.875,45,56.7,100,72.2,75.6,72.6
20160328123000,346.5,362.25,71.875,45,54.7,100,72.2,75.6,72.6
20160328124500,346.5,358.05,71.0417,45,73.9,100,71.5,75.5,72.5
20160328130000,346.5,358.05,71.0417,45,75.9,100,71.5,75.5,72.5
20160328131500,346.5,353.85,70.2083,45,75.9,100,71.3,75.5,72.5
20160328133000,346.5,353.85,70.2083,45,76.8,100,71.4,75.5,72.5
20160328134500,346.5,353.85,70.2083,45,76.8,100,72.2,75.5,72.5
20160328140000,346.5,353.85,70.2083,45,76.8,100,72.2,75.5,72.5
20160328141500,346.5,353.85,70.2083,45,76.8,100,72.2,75.5,72.5
20160328143000,346.5,358.05,71.0417,45,76.8,100,72.1,75.5,72.5
20160328144500,346.5,358.05,71.0417,45,76.8,100,72.1,75.5,72.5
20160328150000,346.5,358.05,71.0417,45,76.8,100,71.8,75.5,72.5
20160328151500,346.5,358.05,71.0417,45,78.7,100,71.9,75.5,72.5
20160328153000,346.5,358.05,71.0417,45,68.9,0,72.9,75.6,72.6
20160328154500,346.5,364.35,72.2917,45,54.7,100,71.9,75.7,72.7
20160328160000,346.5,364.35,72.2917,45,70.5,100,71.9,75.6,72.6
20160328161500,346.5,360.15,71.4583,45,59.5,100,71.9,75.7,72.7
20160328163000,346.5,360.15,71.4583,45,69.7,100,72.7,75.7,72.7
20160328164500,346.5,360.15,71.4583,45,71.4,100,72.8,75.6,72.6
20160328170000,346.5,365.4,72.5,45,54.3,100,72.1,75.6,72.6
20160328171500,346.5,357.0,70.8333,45,54.3,100,71.9,75.7,72.7
20160328173000,346.5,357.0,70.8333,45,67.3,100,72.4,75.6,72.6
20160328174500,346.5,357.0,70.8333,45,64.9,100,72.4,75.6,72.6
20160328180000,346.5,357.0,70.8333,45,64.9,100,72.6,75.7,72.7
20160328181500,346.5,351.75,69.7917,45,64.9,100,72.5,75.6,72.6
20160328183000,346.5,351.75,69.7917,45,64.9,100,72.4,75.6,72.6
20160328184500,346.5,351.75,69.7917,45,64.9,100,72.4,75.7,72.7
20160328190000,346.5,351.75,69.7917,45,64.9,100,72.4,75.7,72.7
20160328191500,346.5,351.75,69.7917,45,64.9,100,72.4,75.6,72.6
20160328193000,346.5,351.75,69.7917,45,67.3,100,72.6,75.6,72.6
20160328194500,346.5,351.75,69.7917,45,67.3,100,72.7,75.6,72.6
20160328200000,346.5,351.75,69.7917,45,68.1,100,72.7,75.6,72.6
20160328201500,346.5,351.75,69.7917,45,68.1,100,72.8,75.6,72.6
20160328203000,346.5,360.15,71.4583,45,66.8,100,72.7,75.7,72.7
20160328204500,346.5,354.9,70.4167,45,67.7,100,72.7,75.7,72.7
20160328210000,346.5,354.9,70.4167,45,67.7,100,72.7,75.7,72.7
20160328211500,346.5,349.65,69.375,45,67.7,100,72.9,75.7,72.7
20160328213000,346.5,349.65,69.375,45,53.5,100,72.2,75.7,72.7
20160328214500,346.5,349.65,69.375,45,53.5,100,71.8,75.7,72.7
20160328220000,346.5,349.65,69.375,45,71.6,100,72.5,75.7,72.7
20160328221500,346.5,349.65,69.375,45,69.2,100,72.7,75.7,72.7
20160328223000,346.5,349.65,69.375,45,70.6,100,72.9,75.7,72.7
20160328224500,346.5,349.65,69.375,45,53.5,100,72.1,75.6,72.6
20160328230000,346.5,349.65,69.375,45,58.3,100,71.8,75.7,72.7
20160328231500,346.5,349.65,69.375,45,71.1,100,72.5,75.7,72.7
20160328233000,346.5,349.65,69.375,45,69.7,100,72.8,75.7,72.7
20160328234500,346.5,349.65,69.375,45,56.8,100,72.7,75.7,72.7
20160329000000,346.5,349.65,69.375,45,53.1,100,71.9,75.7,72.7
20160329001500,346.5,349.65,69.375,45,71.5,100,72.1,75.7,72.7
20160329003000,346.5,349.65,69.375,45,68.1,100,72.6,75.7,72.7
20160329004500,346.5,349.65,69.375,45,68.1,100,72.7,75.7,72.7
20160329010000,346.5,349.65,69.375,45,68.1,100,72.7,75.6,72.6
20160329011500,346.5,349.65,69.375,45,69.1,100,72.8,75.6,72.6
20160329013000,346.5,349.65,69.375,45,53.5,100,72.2,75.7,72.7
20160329014500,346.5,349.65,69.375,45,53.5,100,71.7,75.7,72.7
20160329020000,346.5,349.65,69.375,45,70.4,100,72.4,75.6,72.6
20160329021500,346.5,349.65,69.375,45,67.8,100,72.6,75.7,72.7
20160329023000,346.5,344.4,68.3333,45,69.6,100,72.7,75.7,72.7
20160329024500,346.5,348.6,69.1667,45,69.6,100,72.8,75.7,72.7
20160329030000,346.5,348.6,69.1667,45,62.4,100,72.9,75.7,72.7
20160329031500,346.5,348.6,69.1667,45,53.1,100,72.1,75.7,72.7
20160329033000,346.5,348.6,69.1667,45,65.2,100,71.8,75.7,72.7
20160329034500,346.5,348.6,69.1667,45,56.4,100,72.2,75.7,72.7
20160329040000,346.5,348.6,69.1667,45,70.5,100,72.5,75.7,72.7
20160329041500,346.5,348.6,69.1667,45,70.5,100,72.8,75.7,72.7
20160329043000,346.5,354.9,70.4167,45,54.7,100,72.5,75.7,72.7
20160329044500,346.5,354.9,70.4167,45,52.3,100,71.7,75.7,72.7
20160329050000,346.5,354.9,70.4167,45,70.1,100,72.4,75.7,72.7
20160329051500,346.5,354.9,70.4167,45,64.9,100,72.2,75.7,72.7
20160329053000,346.5,489.3,97.0833,57,52.3,0,71.7,71.8,68.8
20160329054500,346.5,380.1,75.4167,47,52.3,0,71.0,71.8,68.8
20160329060000,346.5,358.05,71.0417,46,52.3,0,70.9,71.8,68.8
20160329061500,346.5,358.05,71.0417,46,52.3,0,70.8,71.8,68.8
20160329063000,346.5,358.05,71.0417,46,52.3,0,70.8,71.8,68.8
20160329064500,346.5,358.05,71.0417,46,52.3,0,70.0,71.8,68.8
20160329070000,346.5,358.05,71.0417,46,52.3,0,69.6,71.8,68.8
20160329071500,346.5,358.05,71.0417,46,52.3,0,69.4,75.5,72.5
20160329073000,346.5,358.05,71.0417,46,77.4,100,71.6,75.7,72.7
20160329074500,346.5,358.05,71.0417,46,76.4,100,72.5,75.7,72.7
20160329080000,346.5,358.05,71.0417,46,55.6,0,72.4,75.7,72.7
20160329081500,346.5,358.05,71.0417,46,62.7,100,71.5,75.7,72.7
20160329083000,346.5,351.75,69.7917,46,59.6,100,72.6,75.7,72.7
20160329084500,346.5,351.75,69.7917,46,72.4,100,73.0,75.7,72.7
20160329090000,346.5,351.75,69.7917,46,53.5,100,71.7,75.7,72.7
20160329091500,346.5,351.75,69.7917,46,59.6,100,72.1,75.7,72.7
20160329093000,346.5,351.75,69.7917,46,75.9,100,71.3,75.7,72.7
20160329094500,346.5,351.75,69.7917,46,75.9,100,71.0,75.7,72.7
20160329100000,346.5,351.75,69.7917,46,79.7,100,72.6,75.7,72.7
20160329101500,346.5,351.75,69.7917,46,79.7,100,72.7,75.7,72.7
20160329103000,346.5,351.75,69.7917,46,56.8,0,72.9,75.7,72.7
20160329104500,346.5,351.75,69.7917,46,59.2,100,71.2,75.7,72.7
20160329110000,346.5,363.3,72.0833,46,80.6,100,70.7,75.7,72.7
20160329111500,346.5,363.3,72.0833,46,75.9,100,71.4,75.7,72.7
20160329113000,346.5,363.3,72.0833,46,80.1,100,72.6,75.7,72.7
20160329114500,346.5,363.3,72.0833,46,75.8,100,72.9,75.7,72.7
20160329120000,346.5,358.05,71.0417,45,55.2,100,72.3,75.7,72.7
20160329121500,346.5,358.05,71.0417,45,54.3,100,71.9,75.7,72.7
20160329123000,346.5,358.05,71.0417,45,74.9,100,71.7,75.7,72.7
20160329124500,346.5,358.05,71.0417,45,78.3,100,72.0,75.7,72.7
20160329130000,346.5,358.05,71.0417,45,78.3,100,72.9,75.7,72.7
20160329131500,346.5,358.05,71.0417,45,55.4,100,71.8,75.7,72.7
20160329133000,346.5,358.05,71.0417,45,73.9,100,72.1,75.7,72.7
20160329134500,346.5,358.05,71.0417,45,73.0,100,72.6,75.7,72.7
20160329140000,346.5,358.05,71.0417,45,70.5,100,72.3,75.7,72.7
20160329141500,346.5,353.85,70.2083,45,74.4,100,72.7,75.7,72.7
20160329143000,346.5,353.85,70.2083,45,78.3,100,72.4,75.7,72.7
20160329144500,346.5,353.85,70.2083,45,76.7,100,72.6,75.7,72.7
20160329150000,346.5,353.85,70.2083,45,75.4,100,72.7,75.7,72.7
20160329151500,346.5,353.85,70.2083,45,79.2,100,72.6,75.7,72.7
20160329153000,346.5,353.85,70.2083,45,75.3,100,72.6,75.7,72.7
20160329154500,346.5,360.15,71.4583,45,76.8,100,72.7,75.7,72.7
20160329160000,346.5,360.15,71.4583,45,79.5,100,72.7,75.7,72.7
20160329161500,346.5,355.95,70.625,45,74.9,100,72.6,75.7,72.7
20160329163000,346.5,355.95,70.625,45,76.4,100,72.6,75.7,72.7
20160329164500,346.5,361.2,71.6667,45,79.2,100,72.6,75.7,72.7
20160329170000,346.5,361.2,71.6667,45,77.4,100,72.5,75.7,72.7
20160329171500,346.5,357.0,70.8333,45,74.9,100,72.6,75.7,72.7
20160329173000,346.5,357.0,70.8333,45,78.3,100,72.6,75.7,72.7
20160329174500,346.5,357.0,70.8333,45,76.3,100,72.5,75.7,72.7
20160329180000,346.5,357.0,70.8333,45,75.4,100,72.4,75.7,72.7
20160329181500,346.5,357.0,70.8333,45,78.7,100,72.4,75.7,72.7
20160329183000,346.5,357.0,70.8333,45,77.6,100,72.3,75.7,72.7
20160329184500,346.5,362.25,71.875,45,74.9,100,72.3,75.7,72.7
20160329190000,346.5,362.25,71.875,45,76.8,100,72.3,75.7,72.7
20160329191500,346.5,362.25,71.875,45,80.6,100,72.2,75.7,72.7
20160329193000,346.5,362.25,71.875,45,75.6,100,72.3,75.7,72.7
20160329194500,346.5,362.25,71.875,45,76.4,100,72.3,75.7,72.7
20160329200000,346.5,362.25,71.875,45,79.8,100,72.3,75.7,72.7
20160329201500,346.5,362.25,71.875,45,78.6,100,72.4,75.7,72.7
20160329203000,346.5,362.25,71.875,45,75.4,100,72.4,75.7,72.7
20160329204500,346.5,362.25,71.875,45,78.3,100,72.4,75.7,72.7
20160329210000,346.5,362.25,71.875,45,80.1,100,72.3,75.7,72.7
20160329211500,346.5,362.25,71.875,45,75.2,100,72.3,75.7,72.7
20160329213000,346.5,362.25,71.875,45,77.3,100,72.3,75.7,72.7
20160329214500,346.5,362.25,71.875,45,81.1,100,72.3,75.7,72.7
20160329220000,346.5,362.25,71.875,45,76.8,100,72.3,75.7,72.7
20160329221500,346.5,362.25,71.875,45,75.9,100,72.3,75.7,72.7
20160329223000,346.5,362.25,71.875,45,79.7,100,72.3,75.7,72.7
20160329224500,346.5,358.05,71.0417,45,79.7,100,72.2,75.7,72.7
20160329230000,346.5,358.05,71.0417,45,75.4,100,72.3,75.7,72.7
20160329231500,346.5,358.05,71.0417,45,77.3,100,72.3,75.7,72.7
20160329233000,346.5,358.05,71.0417,45,81.1,100,72.2,75.7,72.7
20160329234500,346.5,358.05,71.0417,45,79.6,100,72.2,75.7,72.7
20160330000000,346.5,358.05,71.0417,45,75.8,100,72.2,75.7,72.7
20160330001500,346.5,348.6,69.1667,45,78.9,100,72.2,75.7,72.7
20160330003000,346.5,342.3,67.9167,44,82.1,100,72.2,75.7,72.7
20160330004500,346.5,353.85,70.2083,44,80.0,100,72.2,75.7,72.7
20160330010000,346.5,353.85,70.2083,44,75.9,100,72.2,75.7,72.7
20160330011500,346.5,353.85,70.2083,44,78.4,100,72.2,75.7,72.7
20160330013000,346.5,353.85,70.2083,44,82.0,100,72.2,75.7,72.7
20160330014500,346.5,353.85,70.2083,44,77.5,100,72.2,75.7,72.7
20160330020000,346.5,353.85,70.2083,44,77.5,100,72.3,75.7,72.7
20160330021500,346.5,353.85,70.2083,44,81.6,100,72.3,75.7,72.7
20160330023000,346.5,353.85,70.2083,44,80.1,100,72.3,75.7,72.7
20160330024500,346.5,353.85,70.2083,44,75.9,100,72.4,75.7,72.7
