PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330030000,346.5,353.85,70.2083,44,79.2,100,72.4,75.7,72.7
20160330031500,346.5,353.85,70.2083,44,82.0,100,72.4,75.7,72.7
20160330033000,346.5,353.85,70.2083,44,77.7,100,72.4,75.7,72.7
20160330034500,346.5,353.85,70.2083,44,77.7,100,72.4,75.7,72.7
20160330040000,346.5,353.85,70.2083,44,81.1,100,72.4,75.7,72.7
20160330041500,346.5,353.85,70.2083,44,81.1,100,72.3,75.7,72.7
20160330043000,346.5,353.85,70.2083,44,76.4,100,72.4,75.7,72.7
20160330044500,346.5,360.15,71.4583,44,77.5,100,72.4,75.7,72.7
20160330050000,346.5,360.15,71.4583,44,82.0,100,72.3,75.7,72.7
20160330051500,346.5,350.7,69.5833,44,79.1,100,72.3,75.7,72.7
20160330053000,346.5,350.7,69.5833,44,76.4,100,72.3,75.7,72.7
20160330054500,346.5,350.7,69.5833,44,80.2,100,72.4,75.7,72.7
20160330060000,346.5,350.7,69.5833,44,82.5,100,72.4,75.7,72.7
20160330061500,346.5,350.7,69.5833,44,77.4,100,72.3,75.7,72.7
20160330063000,346.5,350.7,69.5833,44,77.4,100,72.2,75.7,72.7
20160330064500,346.5,350.7,69.5833,44,82.1,100,70.8,75.7,72.7
20160330070000,346.5,346.5,68.75,44,78.2,100,70.1,75.7,72.7
20160330071500,346.5,346.5,68.75,44,77.4,100,70.7,75.7,72.7
20160330073000,346.5,346.5,68.75,44,82.7,100,71.8,75.7,72.7
20160330074500,346.5,342.3,67.9167,44,77.6,100,70.7,75.7,72.7
20160330080000,346.5,342.3,67.9167,44,78.7,100,70.7,75.7,72.7
20160330081500,346.5,346.5,68.75,44,82.6,100,71.2,75.7,72.7
20160330083000,346.5,346.5,68.75,44,79.1,100,71.0,75.7,72.7
20160330084500,346.5,346.5,68.75,44,83.7,100,70.5,75.7,72.7
20160330090000,346.5,341.25,67.7083,44,78.7,100,70.4,75.7,72.7
20160330091500,346.5,333.9,66.25,44,81.6,100,71.1,75.7,72.7
20160330093000,346.5,333.9,66.25,44,78.3,100,70.8,75.7,72.7
20160330094500,346.5,338.1,67.0833,44,80.7,100,71.6,75.6,72.6
20160330100000,346.5,338.1,67.0833,44,78.7,100,72.3,75.7,72.7
20160330101500,346.5,338.1,67.0833,44,78.7,100,72.9,75.7,72.7
20160330103000,346.5,338.1,67.0833,44,56.0,0,72.5,75.7,72.7
20160330104500,346.5,350.7,69.5833,44,54.7,100,72.2,75.7,72.7
20160330110000,346.5,354.9,70.4167,44,54.7,100,72.3,75.7,72.7
20160330111500,346.5,354.9,70.4167,44,54.7,100,72.2,75.7,72.7
20160330113000,346.5,346.5,68.75,44,54.7,100,72.4,75.7,72.7
20160330114500,346.5,346.5,68.75,44,63.6,100,72.4,75.7,72.7
20160330120000,346.5,351.75,69.7917,44,64.7,100,72.6,75.7,72.7
20160330121500,346.5,351.75,69.7917,44,64.7,100,72.8,75.6,72.6
20160330123000,346.5,351.75,69.7917,44,55.2,100,72.1,75.6,72.6
20160330124500,346.5,351.75,69.7917,44,55.2,100,72.1,75.7,72.7
20160330130000,346.5,351.75,69.7917,44,74.2,100,72.4,75.7,72.7
20160330131500,346.5,339.15,67.2917,44,76.4,100,72.2,75.7,72.7
20160330133000,346.5,349.65,69.375,44,73.3,100,72.9,75.6,72.6
20160330134500,346.5,345.45,68.5417,44,55.2,100,72.5,75.7,72.7
20160330140000,346.5,349.65,69.375,44,55.2,100,72.4,75.7,72.7
20160330141500,346.5,349.65,69.375,39,55.2,100,72.3,75.7,72.7
20160330143000,346.5,353.85,70.2083,39,54.3,100,72.4,75.7,72.7
20160330144500,346.5,348.6,69.1667,39,54.3,100,72.4,75.7,72.7
20160330150000,346.5,353.85,70.2083,39,56.3,100,71.8,75.7,72.7
20160330151500,346.5,353.85,70.2083,39,79.2,100,72.5,75.7,72.7
20160330153000,346.5,353.85,70.2083,39,60.4,0,72.9,75.6,72.6
20160330154500,346.5,353.85,70.2083,39,54.9,100,72.2,75.7,72.7
20160330160000,346.5,353.85,70.2083,39,54.9,100,72.1,75.7,72.7
20160330161500,346.5,349.65,69.375,39,66.8,100,71.9,75.7,72.7
20160330163000,346.5,349.65,69.375,39,74.8,100,72.9,75.7,72.7
20160330164500,346.5,349.65,69.375,39,55.5,100,72.3,75.7,72.7
20160330170000,346.5,353.85,70.2083,39,54.7,100,71.9,75.7,72.7
20160330171500,346.5,353.85,70.2083,39,67.7,100,71.9,75.7,72.7
20160330173000,346.5,353.85,70.2083,39,73.5,100,72.7,75.7,72.7
20160330174500,346.5,348.6,69.1667,39,71.5,100,72.9,75.7,72.7
20160330180000,346.5,348.6,69.1667,39,55.6,100,72.4,75.7,72.7
20160330181500,346.5,348.6,69.1667,39,54.7,100,72.1,75.7,72.7
20160330183000,346.5,348.6,69.1667,39,56.1,100,71.8,75.7,72.7
20160330184500,346.5,348.6,69.1667,39,73.5,100,72.6,75.7,72.7
20160330190000,346.5,348.6,69.1667,39,76.7,100,73.0,75.7,72.7
20160330191500,346.5,348.6,69.1667,39,55.2,100,72.3,75.7,72.7
20160330193000,346.5,348.6,69.1667,39,54.3,100,72.1,75.7,72.7
20160330194500,346.5,348.6,69.1667,39,62.7,100,71.8,75.7,72.7
20160330200000,346.5,348.6,69.1667,39,75.4,100,72.7,75.7,72.7
20160330201500,346.5,348.6,69.1667,39,58.8,0,72.9,75.7,72.7
20160330203000,346.5,348.6,69.1667,39,54.7,100,72.2,75.7,72.7
20160330204500,346.5,348.6,69.1667,39,54.7,100,71.9,75.7,72.7
20160330210000,346.5,348.6,69.1667,39,74.6,100,72.2,75.7,72.7
20160330211500,346.5,348.6,69.1667,39,72.5,100,72.7,75.7,72.7
20160330213000,346.5,348.6,69.1667,39,68.8,0,73.0,75.7,72.7
20160330214500,346.5,348.6,69.1667,39,54.7,100,72.3,75.7,72.7
20160330220000,346.5,348.6,69.1667,39,54.7,100,72.1,75.7,72.7
20160330221500,346.5,172.2,34.1667,43,62.0,100,71.9,75.7,72.7
20160330223000,346.5,358.05,71.0417,40,73.5,100,72.6,75.7,72.7
20160330224500,346.5,358.05,71.0417,40,71.9,100,72.8,75.7,72.7
20160330230000,346.5,358.05,71.0417,40,58.5,0,72.8,75.7,72.7
20160330231500,346.5,358.05,71.0417,40,54.3,100,72.2,75.7,72.7
20160330233000,346.5,358.05,71.0417,40,54.3,100,71.9,75.7,72.7
20160330234500,346.5,358.05,71.0417,40,77.2,100,72.2,75.7,72.7
20160331000000,346.5,358.05,71.0417,40,73.0,100,72.7,75.7,72.7
20160331001500,346.5,358.05,71.0417,40,70.3,0,73.0,75.7,72.7
20160331003000,346.5,358.05,71.0417,40,54.3,100,72.3,75.7,72.7
20160331004500,346.5,358.05,71.0417,40,54.3,100,71.9,75.7,72.7
20160331010000,346.5,358.05,71.0417,40,74.4,100,72.0,75.7,72.7
20160331011500,346.5,358.05,71.0417,40,74.4,100,72.7,75.7,72.7
20160331013000,346.5,349.65,69.375,40,76.8,100,72.9,75.7,72.7
20160331014500,346.5,354.9,70.4167,40,54.7,100,72.3,75.7,72.7
20160331020000,346.5,354.9,70.4167,40,53.9,100,71.9,75.7,72.7
20160331021500,346.5,354.9,70.4167,40,71.0,100,71.9,75.7,72.7
20160331023000,346.5,354.9,70.4167,40,74.9,100,72.7,75.7,72.7
20160331024500,346.5,354.9,70.4167,40,74.9,100,72.9,75.7,72.7
20160331030000,346.5,354.9,70.4167,40,54.7,100,72.3,75.7,72.7
20160331031500,346.5,354.9,70.4167,40,53.9,100,72.0,75.7,72.7
20160331033000,346.5,354.9,70.4167,40,70.5,100,71.9,75.7,72.7
20160331034500,346.5,354.9,70.4167,40,76.8,100,72.7,75.7,72.7
20160331040000,346.5,354.9,70.4167,40,72.9,100,72.9,75.7,72.7
20160331041500,346.5,354.9,70.4167,40,55.1,100,72.4,75.7,72.7
20160331043000,346.5,354.9,70.4167,40,53.9,100,71.9,75.7,72.7
20160331044500,346.5,354.9,70.4167,40,69.6,100,71.9,75.7,72.7
20160331050000,346.5,354.9,70.4167,40,74.2,100,72.6,75.7,72.7
20160331051500,346.5,354.9,70.4167,40,72.0,100,72.9,75.7,72.7
20160331053000,346.5,354.9,70.4167,40,55.2,100,72.5,75.7,72.7
20160331054500,346.5,354.9,70.4167,40,54.3,100,72.1,75.7,72.7
20160331060000,346.5,354.9,70.4167,40,75.9,100,71.3,75.7,72.7
20160331061500,346.5,350.7,69.5833,40,75.9,100,71.4,75.7,72.7
20160331063000,346.5,350.7,69.5833,40,82.0,100,71.4,75.7,72.7
20160331064500,346.5,350.7,69.5833,40,77.3,100,71.4,75.6,72.6
20160331070000,346.5,350.7,69.5833,40,82.3,100,71.6,75.6,72.6
20160331071500,346.5,350.7,69.5833,40,78.3,100,71.9,75.6,72.6
20160331073000,346.5,350.7,69.5833,40,79.5,100,72.0,75.4,72.4
20160331074500,346.5,357.0,70.8333,40,55.6,0,72.6,75.4,72.4
20160331080000,346.5,357.0,70.8333,40,53.9,0,72.5,75.4,72.4
20160331081500,346.5,357.0,70.8333,40,53.9,100,71.5,75.4,72.4
20160331083000,346.5,357.0,70.8333,40,62.2,100,71.7,75.4,72.4
20160331084500,346.5,357.0,70.8333,40,64.9,0,72.7,75.4,72.4
20160331090000,346.5,357.0,70.8333,40,54.3,0,72.3,75.4,72.4
20160331091500,346.5,357.0,70.8333,40,54.3,0,72.3,75.4,72.4
20160331093000,346.5,357.0,70.8333,40,54.3,100,71.8,75.4,72.4
20160331094500,346.5,357.0,70.8333,40,54.3,100,72.2,75.4,72.4
20160331100000,346.5,350.7,69.5833,40,54.3,100,72.2,75.4,72.4
20160331101500,346.5,350.7,69.5833,40,54.3,100,72.4,75.4,72.4
20160331103000,346.5,354.9,70.4167,40,54.3,100,72.2,75.4,72.4
20160331104500,346.5,354.9,70.4167,40,54.3,100,72.1,75.4,72.4
20160331110000,346.5,354.9,70.4167,40,54.3,100,71.7,75.4,72.4
20160331111500,346.5,354.9,70.4167,40,73.0,100,71.9,75.4,72.4
20160331113000,346.5,354.9,70.4167,40,59.2,0,72.8,75.4,72.4
20160331114500,346.5,354.9,70.4167,40,55.5,0,72.5,75.4,72.4
20160331120000,346.5,354.9,70.4167,40,55.5,100,72.2,75.4,72.4
20160331121500,346.5,354.9,70.4167,40,54.7,0,72.9,75.4,72.4
20160331123000,346.5,354.9,70.4167,40,54.7,0,73.0,75.4,72.4
20160331124500,346.5,350.7,69.5833,40,54.7,0,72.4,75.4,72.4
20160331130000,346.5,350.7,69.5833,40,54.7,100,72.4,75.4,72.4
20160331131500,346.5,350.7,69.5833,40,54.7,100,72.4,75.4,72.4
20160331133000,346.5,350.7,69.5833,40,54.7,100,71.5,75.4,72.4
20160331134500,346.5,350.7,69.5833,40,78.3,100,71.4,75.4,72.4
20160331140000,346.5,350.7,69.5833,40,80.6,100,71.5,75.4,72.4
20160331141500,346.5,350.7,69.5833,40,77.5,100,71.9,75.4,72.4
20160331143000,346.5,357.0,70.8333,40,77.5,100,71.9,75.4,72.4
20160331144500,346.5,357.0,70.8333,40,81.5,100,71.2,75.4,72.4
20160331150000,346.5,357.0,70.8333,40,83.0,100,71.2,75.4,72.4
20160331151500,346.5,357.0,70.8333,40,83.0,100,71.3,75.4,72.4
20160331153000,346.5,357.0,70.8333,40,80.7,100,71.3,75.4,72.4
20160331154500,346.5,357.0,70.8333,40,79.2,100,72.6,75.4,72.4
20160331160000,346.5,357.0,70.8333,40,55.6,0,72.2,75.4,72.4
20160331161500,346.5,350.7,69.5833,40,54.7,100,71.9,75.4,72.4
20160331163000,346.5,350.7,69.5833,40,54.7,100,71.8,75.4,72.4
20160331164500,346.5,350.7,69.5833,40,55.5,100,71.7,75.4,72.4
20160331170000,346.5,350.7,69.5833,40,72.0,100,72.2,75.4,72.4
20160331171500,346.5,350.7,69.5833,40,72.0,100,72.6,75.4,72.4
20160331173000,346.5,350.7,69.5833,40,55.6,0,72.2,75.4,72.4
20160331174500,346.5,350.7,69.5833,40,54.7,100,72.0,75.4,72.4
20160331180000,346.5,350.7,69.5833,40,54.7,100,71.6,75.4,72.4
20160331181500,346.5,350.7,69.5833,40,72.0,100,71.9,75.4,72.4
20160331183000,346.5,350.7,69.5833,40,73.9,100,72.5,75.4,72.4
20160331184500,346.5,350.7,69.5833,40,56.0,0,72.2,75.4,72.4
20160331190000,346.5,350.7,69.5833,40,54.4,100,71.8,75.4,72.4
20160331191500,346.5,350.7,69.5833,40,54.4,100,71.6,75.4,72.4
20160331193000,346.5,350.7,69.5833,40,74.0,100,72.3,75.4,72.4
20160331194500,346.5,350.7,69.5833,40,60.9,0,72.6,75.4,72.4
20160331200000,346.5,350.7,69.5833,40,54.7,100,71.8,75.4,72.4
20160331201500,346.5,350.7,69.5833,40,54.7,100,71.6,75.4,72.4
20160331203000,346.5,350.7,69.5833,40,77.2,100,71.9,75.4,72.4
20160331204500,346.5,350.7,69.5833,40,74.9,100,72.6,75.4,72.4
20160331210000,346.5,350.7,69.5833,40,54.7,100,71.9,75.4,72.4
20160331211500,346.5,350.7,69.5833,40,54.7,100,71.6,75.4,72.4
20160331213000,346.5,350.7,69.5833,40,72.0,100,71.7,75.4,72.4
20160331214500,346.5,350.7,69.5833,40,77.2,100,72.5,75.4,72.4
20160331220000,346.5,350.7,69.5833,40,55.2,100,72.0,75.4,72.4
20160331221500,346.5,350.7,69.5833,40,54.3,100,71.7,75.4,72.4
20160331223000,346.5,350.7,69.5833,40,71.8,100,71.6,75.4,72.4
20160331224500,346.5,350.7,69.5833,40,73.5,100,72.5,75.4,72.4
20160331230000,346.5,350.7,69.5833,40,55.6,0,72.2,75.4,72.4
20160331231500,346.5,350.7,69.5833,40,54.3,100,71.7,75.4,72.4
20160331233000,346.5,350.7,69.5833,40,66.6,100,71.5,75.4,72.4
20160331234500,346.5,350.7,69.5833,40,73.4,100,72.4,75.4,72.4
20160401000000,346.5,350.7,69.5833,40,58.4,0,72.5,75.4,72.4
20160401001500,346.5,350.7,69.5833,40,54.3,100,71.8,75.4,72.4
20160401003000,346.5,350.7,69.5833,40,54.3,100,71.6,75.4,72.4
20160401004500,346.5,350.7,69.5833,40,72.0,100,72.2,75.4,72.4
20160401010000,346.5,350.7,69.5833,40,73.0,100,72.5,75.4,72.4
20160401011500,346.5,350.7,69.5833,40,57.6,0,72.5,75.4,72.4
20160401013000,346.5,350.7,69.5833,40,54.3,100,71.8,75.4,72.4
20160401014500,346.5,350.7,69.5833,40,54.3,100,71.6,75.4,72.4
20160401020000,346.5,350.7,69.5833,40,75.9,100,72.1,75.4,72.4
20160401021500,346.5,350.7,69.5833,40,73.4,100,72.6,75.4,72.4
20160401023000,346.5,350.7,69.5833,40,54.7,100,71.9,75.4,72.4
20160401024500,346.5,350.7,69.5833,40,53.9,100,71.6,75.4,72.4
20160401030000,346.5,350.7,69.5833,40,72.4,100,71.8,75.4,72.4
20160401031500,346.5,350.7,69.5833,40,70.4,100,72.4,75.4,72.4
20160401033000,346.5,350.7,69.5833,40,72.0,100,72.6,75.4,72.4
20160401034500,346.5,350.7,69.5833,40,55.6,0,72.2,75.4,72.4
20160401040000,346.5,350.7,69.5833,40,54.0,100,71.7,75.4,72.4
20160401041500,346.5,350.7,69.5833,40,59.1,100,71.5,75.4,72.4
20160401043000,346.5,350.7,69.5833,40,74.3,100,72.4,75.4,72.4
20160401044500,346.5,346.5,68.75,40,57.2,0,72.4,75.4,72.4
20160401050000,346.5,353.85,70.2083,40,53.9,100,71.7,75.4,72.4
20160401051500,346.5,353.85,70.2083,40,53.9,100,71.5,75.4,72.4
20160401053000,346.5,353.85,70.2083,40,72.0,100,72.3,75.4,72.4
20160401054500,346.5,353.85,70.2083,40,72.0,100,72.5,75.4,72.4
20160401060000,346.5,353.85,70.2083,40,56.8,0,72.4,75.4,72.4
20160401061500,346.5,353.85,70.2083,40,53.5,100,71.8,75.4,72.4
20160401063000,346.5,353.85,70.2083,40,60.2,100,71.4,75.4,72.4
20160401064500,346.5,353.85,70.2083,40,72.0,100,72.1,75.4,72.4
20160401070000,346.5,348.6,69.1667,40,77.3,100,71.7,75.4,72.4
20160401071500,346.5,348.6,69.1667,40,75.4,100,72.6,75.4,72.4
20160401073000,346.5,348.6,69.1667,40,53.1,100,72.0,75.4,72.4
20160401074500,346.5,348.6,69.1667,40,52.3,100,71.8,75.4,72.4
20160401080000,346.5,348.6,69.1667,40,55.5,100,71.7,75.4,72.4
20160401081500,346.5,360.15,71.4583,40,66.7,100,72.1,75.4,72.4
20160401083000,346.5,360.15,71.4583,40,68.2,100,72.3,75.4,72.4
20160401084500,346.5,360.15,71.4583,40,53.6,0,72.3,75.4,72.4
20160401090000,346.5,360.15,71.4583,40,57.7,100,71.0,75.4,72.4
20160401091500,346.5,360.15,71.4583,40,74.9,100,72.2,75.4,72.4
20160401093000,346.5,346.5,68.75,40,72.4,100,72.4,75.4,72.4
20160401094500,346.5,346.5,68.75,40,58.0,0,72.7,75.4,72.4
20160401100000,346.5,351.75,69.7917,40,51.9,0,72.2,75.4,72.4
20160401101500,346.5,346.5,68.75,40,51.9,100,71.7,75.4,72.4
20160401103000,346.5,350.7,69.5833,40,53.7,100,71.3,75.4,72.4
20160401104500,346.5,350.7,69.5833,40,77.2,100,71.6,75.4,72.4
20160401110000,346.5,350.7,69.5833,40,77.2,100,71.6,75.4,72.4
20160401111500,346.5,350.7,69.5833,40,80.6,100,71.3,75.4,72.4
20160401113000,346.5,350.7,69.5833,40,76.4,100,71.9,75.4,72.4
20160401114500,346.5,350.7,69.5833,40,56.4,0,72.4,75.4,72.4
20160401120000,346.5,350.7,69.5833,40,51.9,100,71.2,75.4,72.4
20160401121500,346.5,350.7,69.5833,40,80.6,100,71.3,75.4,72.4
20160401123000,346.5,350.7,69.5833,40,76.4,100,71.9,75.4,72.4
20160401124500,346.5,350.7,69.5833,40,56.4,0,72.4,75.4,72.4
20160401130000,346.5,350.7,69.5833,40,51.9,100,71.2,75.4,72.4
20160401131500,346.5,350.7,69.5833,40,68.7,100,72.0,75.4,72.4
20160401133000,346.5,350.7,69.5833,40,71.5,100,71.8,75.4,72.4
20160401134500,346.5,357.0,70.8333,40,74.7,100,71.9,75.4,72.4
20160401140000,346.5,357.0,70.8333,40,78.7,100,71.9,75.4,72.4
20160401141500,346.5,357.0,70.8333,40,76.7,100,71.7,75.4,72.4
20160401143000,346.5,357.0,70.8333,40,75.3,100,71.7,75.4,72.4
20160401144500,346.5,357.0,70.8333,40,79.1,100,72.2,75.4,72.4
20160401150000,346.5,357.0,70.8333,40,74.1,100,72.5,75.4,72.4
20160401151500,346.5,357.0,70.8333,40,69.9,0,72.7,75.4,72.4
20160401153000,346.5,357.0,70.8333,40,51.5,100,71.6,75.4,72.4
20160401154500,346.5,357.0,70.8333,40,72.5,100,71.8,75.4,72.4
20160401160000,346.5,357.0,70.8333,40,69.1,100,72.2,75.4,72.4
20160401161500,346.5,357.0,70.8333,40,69.1,100,72.3,75.4,72.4
20160401163000,346.5,357.0,70.8333,40,70.5,100,72.3,75.4,72.4
20160401164500,346.5,357.0,70.8333,40,68.2,100,72.4,75.4,72.4
20160401170000,346.5,357.0,70.8333,40,70.6,100,72.4,75.4,72.4
20160401171500,346.5,357.0,70.8333,40,69.1,100,72.5,75.4,72.4
20160401173000,346.5,357.0,70.8333,40,69.1,100,72.5,75.4,72.4
20160401174500,346.5,357.0,70.8333,40,71.0,100,72.5,75.4,72.4
20160401180000,346.5,357.0,70.8333,40,67.5,100,72.6,75.4,72.4
20160401181500,346.5,357.0,70.8333,40,70.6,100,72.6,75.4,72.4
20160401183000,346.5,357.0,70.8333,40,67.7,100,72.6,75.4,72.4
20160401184500,346.5,357.0,70.8333,40,69.2,100,72.6,75.4,72.4
20160401190000,346.5,357.0,70.8333,40,70.0,100,72.6,75.4,72.4
20160401191500,346.5,357.0,70.8333,40,68.2,100,72.6,75.4,72.4
20160401193000,346.5,357.0,70.8333,40,70.6,100,72.6,75.4,72.4
20160401194500,346.5,357.0,70.8333,40,68.1,100,72.6,75.4,72.4
20160401200000,346.5,357.0,70.8333,40,67.3,100,72.6,75.4,72.4
20160401201500,346.5,357.0,70.8333,40,69.5,100,72.6,75.4,72.4
20160401203000,346.5,357.0,70.8333,40,69.5,100,72.6,75.4,72.4
20160401204500,346.5,357.0,70.8333,40,67.7,100,72.6,75.4,72.4
20160401210000,346.5,357.0,70.8333,40,70.0,100,72.6,75.5,72.5
20160401211500,346.5,361.2,71.6667,40,68.1,100,72.6,75.5,72.5
20160401213000,346.5,361.2,71.6667,40,68.1,100,72.5,75.5,72.5
20160401214500,346.5,361.2,71.6667,40,70.5,100,72.5,75.5,72.5
20160401220000,346.5,361.2,71.6667,40,67.2,100,72.4,75.5,72.5
20160401221500,346.5,361.2,71.6667,40,67.2,100,72.4,75.5,72.5
20160401223000,346.5,357.0,70.8333,40,69.6,100,72.4,75.5,72.5
20160401224500,346.5,357.0,70.8333,40,66.8,100,72.4,75.5,72.5
20160401230000,346.5,357.0,70.8333,40,69.2,100,72.4,75.5,72.5
20160401231500,346.5,357.0,70.8333,40,69.2,100,72.4,75.5,72.5
20160401233000,346.5,361.2,71.6667,40,66.8,100,72.4,75.5,72.5
20160401234500,346.5,361.2,71.6667,40,68.2,100,72.4,75.5,72.5
20160402000000,346.5,361.2,71.6667,40,69.6,100,72.3,75.5,72.5
20160402001500,346.5,361.2,71.6667,40,66.3,100,72.3,75.5,72.5
20160402003000,346.5,361.2,71.6667,40,69.7,100,72.3,75.5,72.5
20160402004500,346.5,361.2,71.6667,40,66.7,100,72.2,75.5,72.5
20160402010000,346.5,361.2,71.6667,40,68.2,100,72.2,75.6,72.6
20160402011500,346.5,345.45,68.5417,45,58.1,100,72.4,75.6,72.6
20160402013000,346.5,341.25,67.7083,44,65.2,100,71.4,75.6,72.6
20160402014500,346.5,341.25,67.7083,44,74.0,100,72.1,75.6,72.6
20160402020000,346.5,341.25,67.7083,44,72.9,100,72.3,75.6,72.6
20160402021500,346.5,341.25,67.7083,44,71.6,100,72.4,75.6,72.6
20160402023000,346.5,341.25,67.7083,44,76.3,100,72.5,75.7,72.7
20160402024500,346.5,341.25,67.7083,44,71.0,100,72.6,75.7,72.7
20160402030000,346.5,341.25,67.7083,44,76.3,100,72.6,75.6,72.6
20160402031500,346.5,341.25,67.7083,44,70.6,100,72.7,75.7,72.7
20160402033000,346.5,341.25,67.7083,44,75.8,100,72.7,75.7,72.7
20160402034500,346.5,341.25,67.7083,44,70.6,100,72.7,75.7,72.7
20160402040000,346.5,341.25,67.7083,44,74.0,100,72.7,75.7,72.7
20160402041500,346.5,341.25,67.7083,44,74.0,100,72.8,75.7,72.7
20160402043000,346.5,341.25,67.7083,44,70.6,100,72.8,75.7,72.7
20160402044500,346.5,341.25,67.7083,44,75.8,100,72.8,75.7,72.7
20160402050000,346.5,346.5,68.75,44,48.4,100,71.8,75.7,72.7
20160402051500,346.5,346.5,68.75,44,75.8,100,72.0,75.7,72.7
20160402053000,346.5,346.5,68.75,44,70.1,100,72.3,75.7,72.7
20160402054500,346.5,346.5,68.75,44,75.3,100,72.4,75.7,72.7
20160402060000,346.5,346.5,68.75,44,74.4,100,72.6,75.7,72.7
20160402061500,346.5,489.3,97.0833,57,47.9,0,71.7,70.0,67.0
20160402063000,346.5,449.4,89.1667,54,47.2,0,70.7,70.0,67.0
20160402064500,346.5,421.05,83.5417,52,47.2,0,70.2,70.0,67.0
20160402070000,346.5,411.6,81.6667,51,47.2,0,69.9,70.0,67.0
20160402071500,346.5,393.75,78.125,48,47.2,0,69.6,70.0,67.0
20160402073000,346.5,364.35,72.2917,46,47.2,0,69.6,70.0,67.0
20160402074500,346.5,364.35,72.2917,46,47.2,0,69.3,70.0,67.0
20160402080000,346.5,357.0,70.8333,46,47.2,0,69.2,70.0,67.0
20160402081500,346.5,357.0,70.8333,46,47.2,0,69.1,70.0,67.0
20160402083000,346.5,357.0,70.8333,46,47.2,0,68.9,70.0,67.0
20160402084500,346.5,357.0,70.8333,46,47.7,0,68.9,70.0,67.0
20160402090000,346.5,361.2,71.6667,46,47.7,0,68.8,70.0,67.0
20160402091500,346.5,361.2,71.6667,46,47.7,0,68.6,70.0,67.0
20160402093000,346.5,361.2,71.6667,46,47.7,0,68.6,70.0,67.0
20160402094500,346.5,361.2,71.6667,46,47.7,0,68.6,70.0,67.0
20160402100000,346.5,361.2,71.6667,46,48.2,0,68.2,70.0,67.0
20160402101500,346.5,361.2,71.6667,46,48.2,0,68.1,70.0,67.0
20160402103000,346.5,361.2,71.6667,46,48.2,0,67.8,70.0,67.0
20160402104500,346.5,361.2,71.6667,46,48.2,0,68.1,70.0,67.0
20160402110000,346.5,361.2,71.6667,46,48.2,0,68.1,70.0,67.0
20160402111500,346.5,355.95,70.625,46,48.2,0,68.3,70.0,67.0
20160402113000,346.5,355.95,70.625,46,48.2,0,68.3,70.0,67.0
20160402114500,346.5,355.95,70.625,46,48.2,0,68.2,70.0,67.0
20160402120000,346.5,355.95,70.625,46,48.2,0,68.2,70.0,67.0
20160402121500,346.5,360.15,71.4583,46,48.2,0,68.2,70.0,67.0
20160402123000,346.5,360.15,71.4583,46,48.2,0,68.2,70.0,67.0
20160402124500,346.5,360.15,71.4583,46,48.2,0,68.2,70.0,67.0
20160402130000,346.5,360.15,71.4583,46,48.2,0,68.0,70.0,67.0
20160402131500,346.5,360.15,71.4583,46,48.2,0,68.3,70.0,67.0
20160402133000,346.5,360.15,71.4583,46,48.2,0,68.2,70.0,67.0
20160402134500,346.5,360.15,71.4583,46,48.2,0,68.1,70.0,67.0
20160402140000,346.5,355.95,70.625,46,48.2,0,68.1,70.0,67.0
20160402141500,346.5,355.95,70.625,46,48.2,0,68.0,70.0,67.0
20160402143000,346.5,355.95,70.625,46,48.2,0,67.9,70.0,67.0
20160402144500,346.5,355.95,70.625,46,48.2,0,67.9,70.0,67.0
20160402150000,346.5,355.95,70.625,46,48.2,0,67.9,70.0,67.0
20160402151500,346.5,355.95,70.625,46,48.7,0,67.9,70.0,67.0
20160402153000,346.5,355.95,70.625,46,48.7,0,67.9,70.0,67.0
20160402154500,346.5,355.95,70.625,46,48.7,0,67.9,70.0,67.0
20160402160000,346.5,355.95,70.625,46,48.7,0,67.9,70.0,67.0
20160402161500,346.5,355.95,70.625,46,48.7,0,67.9,70.0,67.0
20160402163000,346.5,355.95,70.625,46,48.7,0,67.9,70.0,67.0
20160402164500,346.5,355.95,70.625,46,48.7,0,67.9,70.0,67.0
20160402170000,346.5,355.95,70.625,46,48.7,0,67.8,70.0,67.0
20160402171500,346.5,355.95,70.625,46,48.7,0,67.9,70.0,67.0
20160402173000,346.5,355.95,70.625,46,48.7,0,67.9,70.0,67.0
20160402174500,346.5,355.95,70.625,46,48.7,0,67.8,70.0,67.0
20160402180000,346.5,355.95,70.625,46,48.7,0,67.8,70.0,67.0
20160402181500,346.5,355.95,70.625,46,48.7,0,67.8,70.0,67.0
20160402183000,346.5,355.95,70.625,46,48.7,0,67.8,70.0,67.0
20160402184500,346.5,355.95,70.625,46,48.7,0,67.8,70.0,67.0
20160402190000,346.5,355.95,70.625,46,48.7,0,67.7,70.0,67.0
20160402191500,346.5,355.95,70.625,46,48.7,0,67.7,70.0,67.0
20160402193000,346.5,355.95,70.625,46,48.7,0,67.7,70.0,67.0
20160402194500,346.5,355.95,70.625,46,48.7,0,67.7,70.0,67.0
20160402200000,346.5,355.95,70.625,46,48.7,0,67.7,70.0,67.0
20160402201500,346.5,355.95,70.625,46,48.7,0,67.7,70.0,67.0
20160402203000,346.5,355.95,70.625,46,48.7,0,67.7,70.0,67.0
20160402204500,346.5,355.95,70.625,46,48.7,0,67.7,70.0,67.0
20160402210000,346.5,355.95,70.625,46,48.7,0,67.6,70.0,67.0
20160402211500,346.5,355.95,70.625,46,48.2,0,67.6,70.0,67.0
20160402213000,346.5,355.95,70.625,46,48.2,0,67.6,70.0,67.0
20160402214500,346.5,355.95,70.625,46,48.2,0,67.6,70.0,67.0
20160402220000,346.5,355.95,70.625,46,48.2,0,67.6,70.0,67.0
20160402221500,346.5,355.95,70.625,46,48.2,0,67.6,70.0,67.0
20160402223000,346.5,355.95,70.625,46,48.2,0,67.6,70.0,67.0
20160402224500,346.5,355.95,70.625,46,48.2,0,67.5,70.0,67.0
20160402230000,346.5,355.95,70.625,46,48.2,0,67.5,70.0,67.0
20160402231500,346.5,355.95,70.625,46,48.2,0,67.5,70.0,67.0
20160402233000,346.5,355.95,70.625,46,48.2,0,67.5,70.0,67.0
20160402234500,346.5,355.95,70.625,46,48.2,0,67.4,70.0,67.0
20160403000000,346.5,355.95,70.625,46,48.2,0,67.5,70.0,67.0
20160403001500,346.5,360.15,71.4583,46,48.2,0,67.4,70.0,67.0
20160403003000,346.5,355.95,70.625,46,48.2,0,67.4,70.0,67.0
20160403004500,346.5,355.95,70.625,46,48.2,0,67.4,70.0,67.0
20160403010000,346.5,355.95,70.625,46,47.6,0,67.4,70.0,67.0
20160403011500,346.5,361.2,71.6667,46,47.6,0,67.3,70.0,67.0
20160403013000,346.5,355.95,70.625,46,47.6,0,67.3,70.0,67.0
20160403014500,346.5,355.95,70.625,46,47.6,0,67.3,70.0,67.0
20160403020000,346.5,355.95,70.625,46,47.6,0,67.3,70.0,67.0
20160403021500,346.5,360.15,71.4583,46,47.6,0,67.3,70.0,67.0
20160403023000,346.5,360.15,71.4583,46,47.6,0,67.2,70.0,67.0
20160403024500,346.5,360.15,71.4583,46,47.6,0,67.2,70.0,67.0
20160403030000,346.5,360.15,71.4583,46,47.6,0,67.2,70.0,67.0
20160403031500,346.5,360.15,71.4583,46,47.6,0,67.1,70.0,67.0
20160403033000,346.5,360.15,71.4583,46,46.8,0,67.1,70.0,67.0
20160403034500,346.5,360.15,71.4583,46,47.6,0,67.1,70.0,67.0
20160403040000,346.5,360.15,71.4583,46,47.6,0,67.1,70.0,67.0
20160403041500,346.5,360.15,71.4583,46,46.8,0,67.1,70.0,67.0
20160403043000,346.5,360.15,71.4583,46,47.5,0,67.0,70.0,67.0
20160403044500,346.5,360.15,71.4583,46,47.5,0,66.9,70.0,67.0
20160403050000,346.5,360.15,71.4583,46,46.8,0,66.9,70.0,67.0
20160403051500,346.5,360.15,71.4583,46,46.8,0,66.9,70.0,67.0
20160403053000,346.5,360.15,71.4583,46,46.8,0,66.9,70.0,67.0
20160403054500,346.5,360.15,71.4583,46,46.8,0,67.0,70.0,67.0
20160403060000,346.5,360.15,71.4583,46,46.8,0,66.9,70.0,67.0
20160403061500,346.5,360.15,71.4583,46,47.5,0,66.9,70.0,67.0
20160403063000,346.5,360.15,71.4583,46,46.8,0,66.9,70.0,67.0
20160403064500,346.5,360.15,71.4583,46,46.8,0,66.9,70.0,67.0
20160403070000,346.5,360.15,71.4583,46,46.8,0,66.8,70.0,67.0
20160403071500,346.5,360.15,71.4583,46,46.8,0,66.8,70.0,67.0
20160403073000,346.5,360.15,71.4583,46,46.8,0,66.8,70.0,67.0
20160403074500,346.5,360.15,71.4583,46,47.5,0,66.8,70.0,67.0
20160403080000,346.5,360.15,71.4583,46,47.5,0,66.8,70.0,67.0
20160403081500,346.5,360.15,71.4583,46,47.5,0,66.8,70.0,67.0
20160403083000,346.5,360.15,71.4583,46,47.5,0,66.8,70.0,67.0
20160403084500,346.5,360.15,71.4583,46,47.5,0,66.9,70.0,67.0
20160403090000,346.5,360.15,71.4583,46,48.2,0,66.9,70.0,67.0
20160403091500,346.5,360.15,71.4583,46,48.2,0,66.9,70.0,67.0
20160403093000,346.5,360.15,71.4583,46,48.2,0,66.9,70.0,67.0
20160403094500,346.5,360.15,71.4583,46,48.2,0,67.0,70.0,67.0
20160403100000,346.5,360.15,71.4583,46,48.2,0,67.0,70.0,67.0
20160403101500,346.5,360.15,71.4583,46,48.2,0,67.0,70.0,67.0
20160403103000,346.5,360.15,71.4583,46,48.2,0,67.0,70.0,67.0
20160403104500,346.5,354.9,70.4167,46,48.2,0,67.0,70.0,67.0
20160403110000,346.5,354.9,70.4167,46,48.2,0,66.9,70.0,67.0
20160403111500,346.5,354.9,70.4167,46,48.2,0,67.0,70.0,67.0
20160403113000,346.5,354.9,70.4167,46,48.2,0,67.0,70.0,67.0
20160403114500,346.5,354.9,70.4167,46,48.2,0,67.1,70.0,67.0
20160403120000,346.5,354.9,70.4167,46,48.2,0,67.0,70.0,67.0
20160403121500,346.5,354.9,70.4167,46,48.7,0,67.1,70.0,67.0
20160403123000,346.5,360.15,71.4583,46,48.7,0,67.0,70.0,67.0
20160403124500,346.5,360.15,71.4583,46,48.7,0,67.1,70.0,67.0
20160403130000,346.5,360.15,71.4583,46,48.7,0,67.1,70.0,67.0
20160403131500,346.5,360.15,71.4583,46,48.7,0,67.1,70.0,67.0
20160403133000,346.5,360.15,71.4583,46,48.7,0,67.1,70.0,67.0
20160403134500,346.5,360.15,71.4583,46,48.7,0,67.1,70.0,67.0
20160403140000,346.5,360.15,71.4583,46,48.7,0,67.1,70.0,67.0
20160403141500,346.5,360.15,71.4583,46,48.7,0,67.1,70.0,67.0
20160403143000,346.5,360.15,71.4583,46,48.7,0,67.1,70.0,67.0
20160403144500,346.5,360.15,71.4583,46,48.7,0,67.1,70.0,67.0
20160403150000,346.5,360.15,71.4583,46,48.7,0,67.1,70.0,67.0
20160403151500,346.5,360.15,71.4583,46,48.7,0,67.1,70.0,67.0
20160403153000,346.5,360.15,71.4583,46,48.7,0,67.2,70.0,67.0
20160403154500,346.5,360.15,71.4583,46,49.4,0,67.2,70.0,67.0
20160403160000,346.5,360.15,71.4583,46,49.4,0,67.2,70.0,67.0
20160403161500,346.5,355.95,70.625,46,49.4,0,67.3,70.0,67.0
20160403163000,346.5,355.95,70.625,46,49.4,0,67.3,70.0,67.0
20160403164500,346.5,355.95,70.625,46,49.4,0,67.2,70.0,67.0
20160403170000,346.5,355.95,70.625,46,49.4,0,67.3,70.0,67.0
20160403171500,346.5,355.95,70.625,46,49.4,0,67.3,70.0,67.0
20160403173000,346.5,355.95,70.625,46,49.4,0,67.4,70.0,67.0
20160403174500,346.5,355.95,70.625,46,49.4,0,67.4,70.0,67.0
20160403180000,346.5,355.95,70.625,46,49.4,0,67.4,70.0,67.0
20160403181500,346.5,355.95,70.625,46,49.4,0,67.3,70.0,67.0
20160403183000,346.5,355.95,70.625,46,49.4,0,67.2,70.0,67.0
20160403184500,346.5,355.95,70.625,46,49.4,0,67.1,70.0,67.0
20160403190000,346.5,360.15,71.4583,46,48.7,0,67.0,70.0,67.0
20160403191500,346.5,360.15,71.4583,46,48.7,0,67.0,70.0,67.0
20160403193000,346.5,360.15,71.4583,46,48.7,0,66.9,70.0,67.0
20160403194500,346.5,355.95,70.625,46,48.7,0,66.9,70.0,67.0
20160403200000,346.5,355.95,70.625,46,48.7,0,66.8,70.0,67.0
20160403201500,346.5,355.95,70.625,46,48.7,0,66.9,70.0,67.0
20160403203000,346.5,355.95,70.625,46,48.7,0,66.8,70.0,67.0
20160403204500,346.5,355.95,70.625,46,48.7,0,66.8,70.0,67.0
20160403210000,346.5,355.95,70.625,46,48.7,0,66.8,70.0,67.0
20160403211500,346.5,355.95,70.625,46,48.7,0,66.8,70.0,67.0
20160403213000,346.5,355.95,70.625,46,48.7,0,66.8,70.0,67.0
20160403214500,346.5,355.95,70.625,46,48.7,100,66.8,70.0,67.0
20160403220000,346.5,349.65,69.375,46,48.7,100,66.8,70.0,67.0
20160403221500,346.5,349.65,69.375,46,48.7,100,66.7,70.0,67.0
20160403223000,346.5,354.9,70.4167,46,48.7,100,66.4,70.0,67.0
20160403224500,346.5,354.9,70.4167,46,50.6,100,66.1,70.0,67.0
20160403230000,346.5,354.9,70.4167,46,68.1,100,66.8,70.0,67.0
20160403231500,346.5,354.9,70.4167,46,65.8,100,67.1,70.0,67.0
20160403233000,346.5,354.9,70.4167,46,61.4,0,67.3,70.0,67.0
20160403234500,346.5,354.9,70.4167,46,49.1,0,66.8,70.0,67.0
20160404000000,346.5,354.9,70.4167,46,49.1,100,66.7,70.0,67.0
20160404001500,346.5,354.9,70.4167,46,49.1,100,66.7,70.0,67.0
20160404003000,346.5,354.9,70.4167,46,48.6,100,66.6,70.0,67.0
20160404004500,346.5,354.9,70.4167,46,48.6,100,66.6,70.0,67.0
20160404010000,346.5,354.9,70.4167,46,48.6,100,66.6,70.0,67.0
20160404011500,346.5,354.9,70.4167,46,48.6,100,66.5,70.0,67.0
20160404013000,346.5,354.9,70.4167,46,51.0,100,66.6,70.0,67.0
20160404014500,346.5,354.9,70.4167,46,51.0,100,66.6,70.0,67.0
20160404020000,346.5,354.9,70.4167,46,57.9,100,66.8,70.0,67.0
20160404021500,346.5,354.9,70.4167,46,57.9,100,66.9,70.0,67.0
20160404023000,346.5,354.9,70.4167,46,58.7,100,67.0,70.0,67.0
20160404024500,346.5,354.9,70.4167,46,58.7,100,67.1,70.0,67.0
20160404030000,346.5,354.9,70.4167,46,58.7,100,67.2,70.0,67.0
20160404031500,346.5,354.9,70.4167,46,49.1,0,67.1,70.0,67.0
20160404033000,346.5,354.9,70.4167,46,48.3,0,66.9,70.0,67.0
20160404034500,346.5,354.9,70.4167,46,48.3,0,66.9,70.0,67.0
20160404040000,346.5,354.9,70.4167,46,48.3,0,66.9,70.0,67.0
20160404041500,346.5,354.9,70.4167,46,48.3,100,66.7,70.0,67.0
20160404043000,346.5,354.9,70.4167,46,47.6,100,66.5,70.0,67.0
20160404044500,346.5,354.9,70.4167,46,47.6,100,66.4,70.0,67.0
20160404050000,346.5,354.9,70.4167,46,47.6,100,66.5,70.0,67.0
20160404051500,346.5,360.15,71.4583,46,47.6,100,66.6,70.0,67.0
20160404053000,346.5,360.15,71.4583,46,51.8,100,66.6,70.0,67.0
20160404054500,346.5,360.15,71.4583,46,57.1,100,66.8,70.0,67.0
20160404060000,346.5,360.15,71.4583,46,57.1,100,66.9,70.0,67.0
20160404061500,346.5,360.15,71.4583,46,57.1,100,67.0,70.0,67.0
20160404063000,346.5,360.15,71.4583,46,49.5,0,67.2,70.0,67.0
20160404064500,346.5,360.15,71.4583,46,47.8,0,66.9,70.0,67.0
20160404070000,346.5,360.15,71.4583,46,47.8,0,66.9,70.0,67.0
20160404071500,346.5,360.15,71.4583,46,47.8,0,67.1,70.0,67.0
20160404073000,346.5,360.15,71.4583,46,47.8,0,67.1,70.0,67.0
20160404074500,346.5,360.15,71.4583,46,47.8,0,67.4,70.0,67.0
20160404080000,346.5,360.15,71.4583,46,47.8,0,67.1,70.0,67.0
20160404081500,346.5,360.15,71.4583,46,77.2,100,68.4,76.4,73.4
20160404083000,346.5,360.15,71.4583,46,72.0,100,69.2,76.4,73.4
20160404084500,346.5,360.15,71.4583,46,78.3,100,69.4,76.4,73.4
20160404090000,346.5,354.9,70.4167,46,73.4,100,69.6,76.4,73.4
20160404091500,346.5,354.9,70.4167,46,76.4,100,69.8,76.4,73.4
20160404093000,346.5,354.9,70.4167,46,74.8,100,70.0,76.4,73.4
20160404094500,346.5,354.9,70.4167,46,76.4,100,70.6,76.4,73.4
20160404100000,346.5,354.9,70.4167,46,74.0,100,70.5,76.4,73.4
20160404101500,346.5,350.7,69.5833,46,75.4,100,71.0,76.4,73.4
20160404103000,346.5,350.7,69.5833,46,77.2,100,70.8,76.4,73.4
20160404104500,346.5,350.7,69.5833,46,74.0,100,70.6,76.4,73.4
20160404110000,346.5,350.7,69.5833,46,79.1,100,70.8,76.4,73.4
20160404111500,346.5,350.7,69.5833,46,73.0,100,70.7,76.4,73.4
20160404113000,346.5,350.7,69.5833,46,77.8,100,70.8,76.4,73.4
20160404114500,346.5,354.9,70.4167,46,73.5,100,71.2,76.4,73.4
20160404120000,346.5,354.9,70.4167,46,75.9,100,71.3,76.4,73.4
20160404121500,346.5,349.65,69.375,46,75.9,100,71.8,76.4,73.4
20160404123000,346.5,355.95,70.625,46,75.9,100,71.9,76.4,73.4
20160404124500,346.5,355.95,70.625,46,79.6,100,72.3,76.4,73.4
20160404130000,346.5,355.95,70.625,46,76.4,100,72.6,76.4,73.4
20160404131500,346.5,355.95,70.625,46,81.1,100,72.8,76.4,73.4
20160404133000,346.5,355.95,70.625,46,76.4,100,73.2,76.4,73.4
20160404134500,346.5,350.7,69.5833,46,82.0,100,73.1,76.4,73.4
20160404140000,346.5,350.7,69.5833,46,76.8,100,72.2,76.4,73.4
20160404141500,346.5,343.35,68.125,46,81.2,100,72.8,76.4,73.4
20160404143000,346.5,343.35,68.125,46,58.2,100,72.7,76.4,73.4
20160404144500,346.5,343.35,68.125,46,78.5,100,72.6,76.4,73.4
20160404150000,346.5,343.35,68.125,46,71.1,100,73.0,76.4,73.4
20160404151500,346.5,343.35,68.125,46,71.1,100,73.6,76.4,73.4
20160404153000,346.5,348.6,69.1667,46,54.7,100,72.9,76.4,73.4
20160404154500,346.5,348.6,69.1667,46,55.5,100,72.4,76.4,73.4
20160404160000,346.5,348.6,69.1667,46,73.7,100,72.8,76.4,73.4
20160404161500,346.5,348.6,69.1667,46,71.6,100,73.2,76.4,73.4
20160404163000,346.5,348.6,69.1667,46,73.4,100,73.4,76.4,73.4
20160404164500,346.5,353.85,70.2083,46,73.4,100,73.6,76.4,73.4
20160404170000,346.5,353.85,70.2083,46,57.6,0,73.4,76.4,73.4
20160404171500,346.5,353.85,70.2083,46,55.3,100,72.6,76.4,73.4
20160404173000,346.5,353.85,70.2083,46,72.1,100,72.7,76.4,73.4
20160404174500,346.5,353.85,70.2083,46,75.8,100,73.3,76.4,73.4
20160404180000,346.5,353.85,70.2083,46,74.9,100,73.6,76.4,73.4
20160404181500,346.5,353.85,70.2083,46,57.2,0,73.4,76.4,73.4
20160404183000,346.5,353.85,70.2083,46,55.3,100,72.7,76.4,73.4
20160404184500,346.5,353.85,70.2083,46,61.1,100,72.5,76.4,73.4
20160404190000,346.5,353.85,70.2083,46,71.6,100,73.1,76.4,73.4
20160404191500,346.5,344.4,68.3333,46,74.8,100,73.4,76.4,73.4
20160404193000,346.5,344.4,68.3333,46,72.6,0,73.7,76.4,73.4
20160404194500,346.5,344.4,68.3333,46,56.0,100,73.0,76.4,73.4
20160404200000,346.5,344.4,68.3333,46,56.0,100,72.7,76.4,73.4
20160404201500,346.5,344.4,68.3333,46,62.4,100,72.6,76.4,73.4
20160404203000,346.5,344.4,68.3333,46,77.7,100,73.3,76.4,73.4
20160404204500,346.5,344.4,68.3333,46,73.5,0,73.7,76.4,73.4
20160404210000,346.5,344.4,68.3333,46,55.2,100,72.9,76.4,73.4
20160404211500,346.5,344.4,68.3333,46,55.9,100,72.7,76.4,73.4
20160404213000,346.5,344.4,68.3333,46,65.8,100,72.6,76.4,73.4
20160404214500,346.5,344.4,68.3333,46,74.9,100,73.4,76.4,73.4
20160404220000,346.5,344.4,68.3333,46,61.8,0,73.6,76.4,73.4
20160404221500,346.5,344.4,68.3333,46,55.5,100,72.9,76.4,73.4
20160404223000,346.5,344.4,68.3333,46,55.5,100,72.7,76.4,73.4
20160404224500,346.5,339.15,67.2917,46,70.1,100,72.7,76.4,73.4
20160404230000,346.5,339.15,67.2917,46,73.5,100,73.4,76.4,73.4
20160404231500,346.5,339.15,67.2917,46,75.3,100,73.6,76.4,73.4
20160404233000,346.5,343.35,68.125,46,56.0,0,73.2,76.4,73.4
20160404234500,346.5,339.15,67.2917,46,54.7,100,72.8,76.4,73.4
20160405000000,346.5,343.35,68.125,46,55.9,100,72.6,76.4,73.4
20160405001500,346.5,343.35,68.125,46,74.9,100,73.2,76.4,73.4
20160405003000,346.5,343.35,68.125,46,77.6,100,73.6,76.4,73.4
20160405004500,346.5,343.35,68.125,46,56.4,0,73.2,76.4,73.4
20160405010000,346.5,343.35,68.125,46,56.4,100,72.8,76.4,73.4
20160405011500,346.5,343.35,68.125,46,55.4,100,72.6,76.4,73.4
20160405013000,346.5,343.35,68.125,46,75.9,100,73.1,76.4,73.4
20160405014500,346.5,343.35,68.125,46,75.9,100,73.6,76.4,73.4
20160405020000,346.5,343.35,68.125,46,56.0,100,73.1,76.4,73.4
20160405021500,346.5,343.35,68.125,46,56.0,100,72.7,76.4,73.4
20160405023000,346.5,343.35,68.125,46,57.9,100,72.6,76.4,73.4
20160405024500,346.5,343.35,68.125,46,75.9,100,73.3,76.4,73.4
20160405030000,346.5,343.35,68.125,46,76.8,0,73.7,76.4,73.4
20160405031500,346.5,343.35,68.125,46,55.6,100,72.9,76.4,73.4
20160405033000,346.5,343.35,68.125,46,55.6,100,72.6,76.4,73.4
20160405034500,346.5,343.35,68.125,46,75.8,100,72.8,76.4,73.4
20160405040000,346.5,343.35,68.125,46,73.5,100,73.5,76.4,73.4
20160405041500,346.5,343.35,68.125,46,57.1,0,73.3,76.4,73.4
20160405043000,346.5,343.35,68.125,46,55.2,100,72.8,76.4,73.4
20160405044500,346.5,343.35,68.125,46,55.2,100,72.6,76.4,73.4
20160405050000,346.5,343.35,68.125,46,76.5,100,73.1,76.4,73.4
20160405051500,346.5,343.35,68.125,46,75.3,100,73.6,76.4,73.4
20160405053000,346.5,343.35,68.125,46,55.6,100,73.1,76.4,73.4
20160405054500,346.5,343.35,68.125,46,54.7,100,72.7,76.4,73.4
20160405060000,346.5,343.35,68.125,46,72.4,100,72.6,76.4,73.4
20160405061500,346.5,343.35,68.125,46,72.4,100,73.3,76.4,73.4
20160405063000,346.5,497.7,98.75,58,54.8,0,73.2,71.1,68.1
20160405064500,346.5,421.05,83.5417,51,51.5,0,72.0,71.3,68.3
20160405070000,346.5,402.15,79.7917,50,51.5,0,71.6,71.2,68.2
20160405071500,346.5,402.15,79.7917,50,51.5,0,71.3,71.2,68.2
20160405073000,346.5,393.75,78.125,49,51.5,0,71.0,71.2,68.2
20160405074500,346.5,389.55,77.2917,48,51.5,0,70.8,71.0,68.0
20160405080000,346.5,389.55,77.2917,48,51.5,0,70.8,70.9,67.9
20160405081500,346.5,363.3,72.0833,46,51.5,0,70.5,70.9,67.9
20160405083000,346.5,363.3,72.0833,46,52.2,0,70.7,70.9,67.9
20160405084500,346.5,363.3,72.0833,46,53.1,0,71.0,70.9,67.9
20160405090000,346.5,363.3,72.0833,46,53.1,0,71.1,70.9,67.9
20160405091500,346.5,363.3,72.0833,46,53.1,0,70.9,70.9,67.9
20160405093000,346.5,358.05,71.0417,46,73.2,100,71.6,75.3,72.3
20160405094500,346.5,358.05,71.0417,46,76.8,100,71.7,75.3,72.3
20160405100000,346.5,358.05,71.0417,46,81.1,100,71.8,75.3,72.3
20160405101500,346.5,358.05,71.0417,46,75.7,100,71.6,75.3,72.3
20160405103000,346.5,358.05,71.0417,46,82.1,100,72.2,75.3,72.3
20160405104500,346.5,358.05,71.0417,46,77.7,100,72.4,75.3,72.3
20160405110000,346.5,358.05,71.0417,46,54.7,0,72.2,75.3,72.3
20160405111500,346.5,358.05,71.0417,46,53.9,100,71.7,75.3,72.3
20160405113000,346.5,343.35,68.125,46,53.9,100,71.7,75.3,72.3
20160405114500,346.5,348.6,69.1667,46,59.8,100,72.4,75.3,72.3
20160405120000,346.5,348.6,69.1667,46,54.7,100,71.6,75.3,72.3
20160405121500,346.5,353.85,70.2083,46,68.6,100,71.2,75.3,72.3
20160405123000,346.5,353.85,70.2083,46,74.0,100,72.2,75.3,72.3
20160405124500,346.5,353.85,70.2083,46,55.2,0,72.1,75.3,72.3
20160405130000,346.5,353.85,70.2083,46,54.3,100,71.6,75.3,72.3
20160405131500,346.5,353.85,70.2083,46,61.9,100,71.5,75.3,72.3
20160405133000,346.5,353.85,70.2083,46,65.8,100,72.1,75.3,72.3
20160405134500,346.5,353.85,70.2083,46,66.7,100,71.7,75.3,72.3
20160405140000,346.5,353.85,70.2083,46,73.8,0,72.6,75.3,72.3
20160405141500,346.5,353.85,70.2083,46,54.7,0,72.1,75.3,72.3
20160405143000,346.5,353.85,70.2083,46,54.7,100,71.8,75.3,72.3
20160405144500,346.5,349.65,69.375,46,61.8,100,71.2,75.3,72.3
20160405150000,346.5,349.65,69.375,46,78.7,100,72.2,75.3,72.3
20160405151500,346.5,353.85,70.2083,46,55.6,0,72.1,75.3,72.3
20160405153000,346.5,353.85,70.2083,46,54.3,100,71.6,75.3,72.3
20160405154500,346.5,353.85,70.2083,46,63.9,100,71.4,75.3,72.3
20160405160000,346.5,353.85,70.2083,46,69.6,100,72.2,75.3,72.3
20160405161500,346.5,353.85,70.2083,46,70.8,100,72.4,75.3,72.3
20160405163000,346.5,353.85,70.2083,46,56.4,0,72.2,75.3,72.3
20160405164500,346.5,353.85,70.2083,46,53.9,100,71.7,75.3,72.3
20160405170000,346.5,353.85,70.2083,46,61.5,100,71.4,75.3,72.3
20160405171500,346.5,353.85,70.2083,46,70.6,100,72.4,75.3,72.3
20160405173000,346.5,353.85,70.2083,46,55.2,100,71.9,75.3,72.3
20160405174500,346.5,353.85,70.2083,46,53.9,100,71.4,75.3,72.3
20160405180000,346.5,353.85,70.2083,46,73.4,100,72.1,75.3,72.3
20160405181500,346.5,346.5,68.75,46,69.6,100,72.4,75.3,72.3
20160405183000,346.5,346.5,68.75,46,57.6,0,72.3,75.3,72.3
20160405184500,346.5,346.5,68.75,46,53.9,100,71.6,75.3,72.3
20160405190000,346.5,346.5,68.75,46,66.6,100,71.3,75.3,72.3
20160405191500,346.5,346.5,68.75,46,69.6,100,72.2,75.3,72.3
20160405193000,346.5,346.5,68.75,46,70.5,100,72.5,75.3,72.3
20160405194500,346.5,346.5,68.75,46,56.4,0,72.3,75.3,72.3
20160405200000,346.5,346.5,68.75,46,53.9,100,71.7,75.3,72.3
20160405201500,346.5,346.5,68.75,46,56.9,100,71.4,75.3,72.3
20160405203000,346.5,346.5,68.75,46,72.5,100,72.2,75.3,72.3
20160405204500,346.5,346.5,68.75,46,73.9,100,72.5,75.3,72.3
20160405210000,346.5,346.5,68.75,46,54.3,100,71.9,75.3,72.3
20160405211500,346.5,346.5,68.75,46,54.3,100,71.5,75.3,72.3
20160405213000,346.5,346.5,68.75,46,75.4,100,71.7,75.3,72.3
20160405214500,346.5,346.5,68.75,46,75.4,100,72.4,75.3,72.3
20160405220000,346.5,346.5,68.75,46,57.6,0,72.4,75.3,72.3
20160405221500,346.5,346.5,68.75,46,53.9,100,71.7,75.3,72.3
20160405223000,346.5,346.5,68.75,46,57.5,100,71.3,75.3,72.3
20160405224500,346.5,346.5,68.75,46,73.5,100,72.2,75.3,72.3
20160405230000,346.5,346.5,68.75,46,75.7,100,72.5,75.3,72.3
20160405231500,346.5,346.5,68.75,46,54.0,100,71.9,75.3,72.3
20160405233000,346.5,346.5,68.75,46,53.2,100,71.4,75.3,72.3
20160405234500,346.5,346.5,68.75,46,74.0,100,71.8,75.3,72.3
20160406000000,346.5,346.5,68.75,46,72.0,100,72.3,75.3,72.3
20160406001500,346.5,346.5,68.75,46,64.7,0,72.6,75.3,72.3
20160406003000,346.5,346.5,68.75,46,53.1,100,71.7,75.3,72.3
20160406004500,346.5,346.5,68.75,46,53.1,100,71.4,75.3,72.3
20160406010000,346.5,346.5,68.75,46,74.4,100,72.1,75.3,72.3
20160406011500,346.5,364.35,72.2917,46,60.1,0,72.3,75.3,72.3
20160406013000,346.5,338.1,67.0833,44,52.7,100,71.5,75.3,72.3
20160406014500,346.5,342.3,67.9167,44,73.9,100,71.5,75.3,72.3
20160406020000,346.5,342.3,67.9167,44,72.0,100,72.2,75.3,72.3
20160406021500,346.5,342.3,67.9167,44,73.9,100,72.4,75.3,72.3
20160406023000,346.5,342.3,67.9167,44,73.1,0,72.6,75.3,72.3
20160406024500,346.5,342.3,67.9167,44,52.3,100,71.7,75.3,72.3
20160406030000,346.5,342.3,67.9167,44,52.3,100,71.3,75.3,72.3
20160406031500,346.5,342.3,67.9167,44,77.4,100,72.0,75.3,72.3
20160406033000,346.5,342.3,67.9167,44,76.3,100,72.3,75.3,72.3
20160406034500,346.5,342.3,67.9167,44,73.9,100,72.5,75.3,72.3
20160406040000,346.5,342.3,67.9167,44,52.5,100,71.8,75.3,72.3
20160406041500,346.5,342.3,67.9167,44,51.5,100,71.4,75.3,72.3
20160406043000,346.5,342.3,67.9167,44,80.2,100,72.1,75.3,72.3
20160406044500,346.5,333.9,66.25,12,71.1,0,72.5,75.3,72.3
20160406050000,346.5,351.75,69.7917,14,69.2,0,72.6,75.3,72.3
20160406051500,346.5,358.05,71.0417,43,52.7,100,71.8,75.3,72.3
20160406053000,346.5,345.45,68.5417,45,52.7,100,71.3,75.3,72.3
20160406054500,346.5,345.45,68.5417,45,75.9,100,72.1,75.3,72.3
20160406060000,346.5,345.45,68.5417,45,71.6,100,72.3,75.3,72.3
20160406061500,346.5,345.45,68.5417,45,73.9,100,72.5,75.3,72.3
20160406063000,346.5,345.45,68.5417,45,55.2,0,72.2,75.3,72.3
20160406064500,346.5,345.45,68.5417,45,53.9,100,71.6,75.3,72.3
20160406070000,346.5,345.45,68.5417,45,72.9,100,71.4,75.3,72.3
20160406071500,346.5,345.45,68.5417,45,71.1,100,72.2,75.3,72.3
20160406073000,346.5,345.45,68.5417,45,73.4,100,71.6,75.3,72.3
20160406074500,346.5,345.45,68.5417,45,81.5,100,71.0,75.3,72.3
20160406080000,346.5,357.0,70.8333,45,75.4,100,71.0,75.3,72.3
20160406081500,346.5,351.75,69.7917,45,80.7,100,71.2,75.3,72.3
20160406083000,346.5,351.75,69.7917,45,80.7,100,71.9,75.3,72.3
20160406084500,346.5,351.75,69.7917,45,78.9,100,72.5,75.3,72.3
20160406090000,346.5,351.75,69.7917,45,54.3,100,71.7,75.3,72.3
20160406091500,346.5,351.75,69.7917,45,73.7,100,71.7,78.5,75.5
20160406093000,346.5,346.5,68.75,45,81.1,100,72.5,78.5,75.5
20160406094500,346.5,346.5,68.75,45,78.7,100,73.1,78.5,75.5
20160406100000,346.5,346.5,68.75,45,76.4,100,73.2,78.5,75.5
20160406101500,346.5,346.5,68.75,45,81.6,100,73.5,78.5,75.5
20160406103000,346.5,346.5,68.75,45,79.2,100,73.5,78.5,75.5
20160406104500,346.5,346.5,68.75,45,76.8,100,73.8,78.5,75.5
20160406110000,346.5,346.5,68.75,45,80.9,100,72.9,78.5,75.5
20160406111500,346.5,346.5,68.75,45,79.7,100,73.4,78.5,75.5
20160406113000,346.5,346.5,68.75,45,76.9,100,72.6,78.5,75.5
20160406114500,346.5,346.5,68.75,45,78.7,100,73.5,78.5,75.5
20160406120000,346.5,346.5,68.75,45,81.5,100,73.6,78.5,75.5
20160406121500,346.5,346.5,68.75,45,81.5,100,73.1,78.5,75.5
20160406123000,346.5,346.5,68.75,45,78.3,100,71.7,78.5,75.5
20160406124500,346.5,342.3,67.9167,45,77.3,100,72.4,78.5,75.5
20160406130000,346.5,342.3,67.9167,45,77.3,100,73.1,78.5,75.5
20160406131500,346.5,342.3,67.9167,45,79.0,100,72.9,78.5,75.5
20160406133000,346.5,348.6,69.1667,45,79.0,100,72.5,78.5,75.5
20160406134500,346.5,348.6,69.1667,45,80.2,100,73.4,78.5,75.5
20160406140000,346.5,348.6,69.1667,45,77.3,100,73.6,78.5,75.5
20160406141500,346.5,348.6,69.1667,45,80.1,100,73.6,78.5,75.5
20160406143000,346.5,348.6,69.1667,45,81.8,100,73.7,78.5,75.5
20160406144500,346.5,348.6,69.1667,45,79.7,100,72.8,78.5,75.5
20160406150000,346.5,348.6,69.1667,45,81.6,100,72.5,78.5,75.5
20160406151500,346.5,348.6,69.1667,45,77.5,100,72.4,78.5,75.5
20160406153000,346.5,348.6,69.1667,45,77.5,100,72.2,78.5,75.5
20160406154500,346.5,348.6,69.1667,45,82.0,100,72.4,78.5,75.5
20160406160000,346.5,348.6,69.1667,45,77.3,100,71.1,78.5,75.5
20160406161500,346.5,348.6,69.1667,45,78.8,100,70.8,78.5,75.5
20160406163000,346.5,355.95,70.625,45,80.2,100,71.9,78.5,75.5
20160406164500,346.5,355.95,70.625,45,76.6,100,72.4,78.5,75.5
20160406170000,346.5,355.95,70.625,45,78.1,100,72.7,78.5,75.5
20160406171500,346.5,355.95,70.625,45,81.6,100,73.1,78.5,75.5
20160406173000,346.5,355.95,70.625,45,77.3,100,73.3,78.5,75.5
20160406174500,346.5,355.95,70.625,45,77.3,100,73.4,78.5,75.5
20160406180000,346.5,355.95,70.625,45,81.1,100,73.7,78.5,75.5
20160406181500,346.5,361.2,71.6667,45,77.8,100,73.8,78.5,75.5
20160406183000,346.5,357.0,70.8333,45,76.6,100,74.0,78.5,75.5
20160406184500,346.5,351.75,69.7917,45,81.3,100,74.1,78.5,75.5
20160406190000,346.5,351.75,69.7917,45,76.8,100,74.3,78.5,75.5
20160406191500,346.5,351.75,69.7917,45,82.0,100,74.5,78.5,75.5
20160406193000,346.5,351.75,69.7917,45,77.8,100,74.5,78.5,75.5
20160406194500,346.5,351.75,69.7917,45,77.8,100,74.6,78.5,75.5
20160406200000,346.5,351.75,69.7917,45,80.8,100,74.7,78.5,75.5
20160406201500,346.5,351.75,69.7917,45,76.8,100,74.8,78.5,75.5
20160406203000,346.5,351.75,69.7917,45,81.5,100,75.0,78.5,75.5
20160406204500,346.5,351.75,69.7917,45,78.5,100,75.0,78.5,75.5
20160406210000,346.5,351.75,69.7917,45,77.7,100,75.1,78.5,75.5
20160406211500,346.5,351.75,69.7917,45,81.1,100,75.1,78.5,75.5
20160406213000,346.5,351.75,69.7917,45,76.4,100,75.2,78.5,75.5
20160406214500,346.5,351.75,69.7917,45,81.5,100,75.2,78.5,75.5
20160406220000,346.5,351.75,69.7917,45,77.3,100,75.3,78.5,75.5
20160406221500,346.5,351.75,69.7917,45,79.9,100,75.4,78.5,75.5
20160406223000,346.5,351.75,69.7917,45,80.7,100,75.5,78.5,75.5
20160406224500,346.5,351.75,69.7917,45,76.5,100,75.5,78.5,75.5
20160406230000,346.5,351.75,69.7917,45,82.0,100,75.5,78.5,75.5
20160406231500,346.5,351.75,69.7917,45,76.8,100,75.5,78.5,75.5
20160406233000,346.5,351.75,69.7917,45,61.0,0,75.5,78.5,75.5
20160406234500,346.5,351.75,69.7917,45,55.5,100,74.3,78.5,75.5
20160407000000,346.5,351.75,69.7917,45,75.8,100,74.9,78.5,75.5
20160407001500,346.5,351.75,69.7917,45,75.8,100,75.0,78.5,75.5
20160407003000,346.5,351.75,69.7917,45,77.2,100,75.1,78.5,75.5
20160407004500,346.5,351.75,69.7917,45,77.2,100,75.1,78.5,75.5
20160407010000,346.5,351.75,69.7917,45,77.2,100,75.2,78.5,75.5
20160407011500,346.5,351.75,69.7917,45,78.2,100,75.3,78.5,75.5
20160407013000,346.5,351.75,69.7917,45,75.8,100,75.4,78.5,75.5
20160407014500,346.5,351.75,69.7917,45,80.6,100,75.4,78.5,75.5
20160407020000,346.5,351.75,69.7917,45,75.4,100,75.4,78.5,75.5
20160407021500,346.5,351.75,69.7917,45,78.7,100,75.4,78.5,75.5
20160407023000,346.5,351.75,69.7917,45,79.7,100,75.4,78.5,75.5
20160407024500,346.5,351.75,69.7917,45,74.9,100,75.4,78.5,75.5
20160407030000,346.5,351.75,69.7917,45,76.8,100,75.5,78.5,75.5
20160407031500,346.5,351.75,69.7917,45,78.7,100,75.5,78.5,75.5
20160407033000,346.5,351.75,69.7917,45,76.8,100,75.5,78.5,75.5
20160407034500,346.5,351.75,69.7917,45,78.0,100,75.5,78.5,75.5
20160407040000,346.5,351.75,69.7917,45,78.0,100,75.5,78.5,75.5
20160407041500,346.5,351.75,69.7917,45,57.2,100,75.1,78.5,75.5
20160407043000,346.5,351.75,69.7917,45,69.8,100,74.4,78.5,75.5
20160407044500,346.5,351.75,69.7917,45,78.0,100,74.9,78.5,75.5
20160407050000,346.5,351.75,69.7917,45,74.9,100,75.1,78.5,75.5
20160407051500,346.5,351.75,69.7917,45,77.4,100,75.2,78.5,75.5
20160407053000,346.5,351.75,69.7917,45,78.2,100,75.2,78.5,75.5
