PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160407054500,346.5,351.75,69.7917,45,74.4,100,75.2,78.5,75.5
20160407060000,346.5,351.75,69.7917,45,77.3,100,75.4,78.5,75.5
20160407061500,346.5,351.75,69.7917,45,80.6,100,75.4,78.5,75.5
20160407063000,346.5,355.95,70.625,45,78.7,100,75.4,78.5,75.5
20160407064500,346.5,355.95,70.625,45,75.9,100,75.5,78.5,75.5
20160407070000,346.5,355.95,70.625,45,76.9,100,75.5,78.5,75.5
20160407071500,346.5,355.95,70.625,45,80.6,100,75.4,78.5,75.5
20160407073000,346.5,355.95,70.625,45,80.6,100,75.4,78.5,75.5
20160407074500,346.5,355.95,70.625,45,76.8,100,73.5,78.5,75.5
20160407080000,346.5,360.15,71.4583,45,75.9,100,74.0,78.5,75.5
20160407081500,346.5,360.15,71.4583,45,76.9,100,74.6,78.5,75.5
20160407083000,346.5,360.15,71.4583,45,76.9,100,74.6,78.5,75.5
20160407084500,346.5,354.9,70.4167,45,75.7,100,74.9,78.5,75.5
20160407090000,346.5,354.9,70.4167,45,80.0,100,74.5,78.5,75.5
20160407091500,346.5,354.9,70.4167,45,80.8,100,74.5,78.5,75.5
20160407093000,346.5,354.9,70.4167,45,76.8,100,74.1,78.4,75.4
20160407094500,346.5,354.9,70.4167,45,76.8,100,74.7,78.4,75.4
20160407100000,346.5,354.9,70.4167,45,79.6,100,74.6,78.4,75.4
20160407101500,346.5,354.9,70.4167,45,77.3,100,74.6,78.4,75.4
20160407103000,346.5,354.9,70.4167,45,77.3,100,74.7,78.4,75.4
20160407104500,346.5,350.7,69.5833,45,81.5,100,74.8,78.5,75.5
20160407110000,346.5,350.7,69.5833,45,77.9,100,74.6,78.5,75.5
20160407111500,346.5,350.7,69.5833,45,77.9,100,74.6,78.5,75.5
20160407113000,346.5,350.7,69.5833,45,79.1,100,73.9,78.5,75.5
20160407114500,346.5,355.95,70.625,45,81.5,100,74.6,78.5,75.5
20160407120000,346.5,355.95,70.625,45,78.2,100,75.0,78.5,75.5
20160407121500,346.5,355.95,70.625,45,75.9,100,72.6,78.5,75.5
20160407123000,346.5,355.95,70.625,45,80.1,100,72.1,78.5,75.5
20160407124500,346.5,355.95,70.625,45,80.1,100,71.6,78.5,75.5
20160407130000,346.5,355.95,70.625,45,76.6,100,72.2,78.5,75.5
20160407131500,346.5,355.95,70.625,45,76.6,100,72.1,78.5,75.5
20160407133000,346.5,355.95,70.625,45,76.6,100,72.1,78.5,75.5
20160407134500,346.5,355.95,70.625,45,76.6,100,73.3,78.5,75.5
20160407140000,346.5,355.95,70.625,45,76.6,100,73.2,78.5,75.5
20160407141500,346.5,349.65,69.375,45,76.6,100,73.7,78.5,75.5
20160407143000,346.5,349.65,69.375,45,77.7,100,74.6,78.5,75.5
20160407144500,346.5,349.65,69.375,45,78.9,100,72.7,78.5,75.5
20160407150000,346.5,349.65,69.375,45,76.8,100,73.7,78.5,75.5
20160407151500,346.5,345.45,68.5417,45,78.3,100,74.1,78.5,75.5
20160407153000,346.5,345.45,68.5417,45,78.3,100,74.2,78.5,75.5
20160407154500,346.5,345.45,68.5417,45,76.8,100,74.6,78.5,75.5
20160407160000,346.5,349.65,69.375,45,77.7,100,74.8,78.5,75.5
20160407161500,346.5,349.65,69.375,45,79.1,100,74.8,78.5,75.5
20160407163000,346.5,344.4,68.3333,45,81.2,100,74.8,78.5,75.5
20160407164500,346.5,344.4,68.3333,45,82.5,100,75.0,78.5,75.5
20160407170000,346.5,344.4,68.3333,45,82.5,100,75.1,78.5,75.5
20160407171500,346.5,344.4,68.3333,45,80.7,100,75.1,78.5,75.5
20160407173000,346.5,344.4,68.3333,45,77.8,100,75.2,78.5,75.5
20160407174500,346.5,344.4,68.3333,45,77.8,100,75.2,78.5,75.5
20160407180000,346.5,344.4,68.3333,45,78.7,100,75.4,78.5,75.5
20160407181500,346.5,344.4,68.3333,45,80.0,100,75.4,78.5,75.5
20160407183000,346.5,344.4,68.3333,45,82.5,100,75.4,78.5,75.5
20160407184500,346.5,348.6,69.1667,45,79.2,100,75.5,78.5,75.5
20160407190000,346.5,344.4,68.3333,45,77.5,100,75.5,78.5,75.5
20160407191500,346.5,348.6,69.1667,45,78.7,100,75.5,78.5,75.5
20160407193000,346.5,348.6,69.1667,45,55.2,100,74.3,78.5,75.5
20160407194500,346.5,348.6,69.1667,45,78.3,100,74.8,78.5,75.5
20160407200000,346.5,348.6,69.1667,45,75.9,100,75.1,78.5,75.5
20160407201500,346.5,348.6,69.1667,45,78.2,100,75.1,78.5,75.5
20160407203000,346.5,348.6,69.1667,45,79.8,100,75.3,78.5,75.5
20160407204500,346.5,348.6,69.1667,45,75.4,100,75.4,78.5,75.5
20160407210000,346.5,348.6,69.1667,45,78.6,100,75.4,78.5,75.5
20160407211500,346.5,348.6,69.1667,45,78.6,100,75.4,78.5,75.5
20160407213000,346.5,348.6,69.1667,45,76.8,100,75.5,78.5,75.5
20160407214500,346.5,348.6,69.1667,45,76.8,100,75.5,78.5,75.5
20160407220000,346.5,348.6,69.1667,45,79.4,100,75.5,78.5,75.5
20160407221500,346.5,348.6,69.1667,45,58.4,100,75.1,78.5,75.5
20160407223000,346.5,348.6,69.1667,45,72.9,100,74.3,78.5,75.5
20160407224500,346.5,348.6,69.1667,45,75.8,100,75.0,78.5,75.5
20160407230000,346.5,348.6,69.1667,45,80.1,100,75.2,78.5,75.5
20160407231500,346.5,348.6,69.1667,45,76.9,100,75.3,78.5,75.5
20160407233000,346.5,348.6,69.1667,45,76.9,100,75.3,78.5,75.5
20160407234500,346.5,348.6,69.1667,45,80.1,100,75.4,78.5,75.5
20160408000000,346.5,348.6,69.1667,45,80.1,100,75.4,78.5,75.5
20160408001500,346.5,348.6,69.1667,45,76.4,100,75.5,78.5,75.5
20160408003000,346.5,348.6,69.1667,45,79.1,100,75.5,78.5,75.5
20160408004500,346.5,348.6,69.1667,45,57.2,100,74.8,78.5,75.5
20160408010000,346.5,348.6,69.1667,45,79.1,100,74.5,78.5,75.5
20160408011500,346.5,348.6,69.1667,45,80.7,100,75.1,78.5,75.5
20160408013000,346.5,348.6,69.1667,45,80.7,100,75.2,78.5,75.5
20160408014500,346.5,348.6,69.1667,45,80.7,100,75.3,78.5,75.5
20160408020000,346.5,348.6,69.1667,45,80.7,100,75.4,78.5,75.5
20160408021500,346.5,344.4,68.3333,45,78.7,100,75.4,78.5,75.5
20160408023000,346.5,344.4,68.3333,45,65.9,0,75.5,78.5,75.5
20160408024500,346.5,344.4,68.3333,45,70.5,100,74.2,78.5,75.5
20160408030000,346.5,344.4,68.3333,45,81.6,100,75.0,78.5,75.5
20160408031500,346.5,344.4,68.3333,45,81.6,100,75.1,78.5,75.5
20160408033000,346.5,344.4,68.3333,45,78.4,100,75.2,78.5,75.5
20160408034500,346.5,344.4,68.3333,45,76.4,100,75.4,78.5,75.5
20160408040000,346.5,344.4,68.3333,45,79.3,100,75.4,78.5,75.5
20160408041500,346.5,344.4,68.3333,45,80.4,100,75.4,78.5,75.5
20160408043000,346.5,348.6,69.1667,45,55.6,100,74.6,78.5,75.5
20160408044500,346.5,348.6,69.1667,45,78.7,100,74.8,78.5,75.5
20160408050000,346.5,348.6,69.1667,45,80.2,100,75.1,78.4,75.4
20160408051500,346.5,348.6,69.1667,45,76.8,100,75.2,78.4,75.4
20160408053000,346.5,348.6,69.1667,45,75.4,100,75.2,78.4,75.4
20160408054500,346.5,348.6,69.1667,45,75.4,100,75.3,78.5,75.5
20160408060000,346.5,348.6,69.1667,45,77.9,100,75.3,78.5,75.5
20160408061500,346.5,348.6,69.1667,45,79.1,100,75.3,78.4,75.4
20160408063000,346.5,348.6,69.1667,45,74.9,100,75.3,78.4,75.4
20160408064500,346.5,348.6,69.1667,45,80.6,100,75.3,78.5,75.5
20160408070000,346.5,348.6,69.1667,45,74.4,100,75.4,78.4,75.4
20160408071500,346.5,348.6,69.1667,45,79.2,100,75.4,78.5,75.5
20160408073000,346.5,348.6,69.1667,45,80.5,100,75.3,78.4,75.4
20160408074500,346.5,348.6,69.1667,45,82.0,100,73.1,78.4,75.4
20160408080000,346.5,354.9,70.4167,45,81.1,100,72.9,78.4,75.4
20160408081500,346.5,354.9,70.4167,45,78.9,100,72.9,78.4,75.4
20160408083000,346.5,361.2,71.6667,45,77.2,100,73.2,78.4,75.4
20160408084500,346.5,361.2,71.6667,45,79.2,100,73.0,78.3,75.3
20160408090000,346.5,361.2,71.6667,45,80.6,100,73.9,78.4,75.4
20160408091500,346.5,357.0,70.8333,45,77.3,100,73.6,78.4,75.4
20160408093000,346.5,357.0,70.8333,45,77.3,100,73.5,78.4,75.4
20160408094500,346.5,357.0,70.8333,45,79.0,100,73.7,78.5,75.5
20160408100000,346.5,357.0,70.8333,45,79.0,100,73.7,78.5,75.5
20160408101500,346.5,357.0,70.8333,45,82.3,100,74.0,78.5,75.5
20160408103000,346.5,357.0,70.8333,45,82.3,100,74.4,78.5,75.5
20160408104500,346.5,357.0,70.8333,45,82.3,100,73.6,78.5,75.5
20160408110000,346.5,357.0,70.8333,45,82.3,100,72.7,78.5,75.5
20160408111500,346.5,357.0,70.8333,45,79.6,100,73.2,78.5,75.5
20160408113000,346.5,357.0,70.8333,45,75.4,100,74.0,78.5,75.5
20160408114500,346.5,357.0,70.8333,45,76.8,100,74.5,78.5,75.5
20160408120000,346.5,361.2,71.6667,45,76.8,100,74.1,78.5,75.5
20160408121500,346.5,361.2,71.6667,45,76.8,100,73.7,78.5,75.5
20160408123000,346.5,361.2,71.6667,45,75.9,100,73.5,78.5,75.5
20160408124500,346.5,361.2,71.6667,45,75.9,100,73.2,78.5,75.5
20160408130000,346.5,357.0,70.8333,45,75.9,100,73.6,78.5,75.5
20160408131500,346.5,357.0,70.8333,45,75.9,100,73.1,78.5,75.5
20160408133000,346.5,357.0,70.8333,45,78.2,100,74.0,78.5,75.5
20160408134500,346.5,357.0,70.8333,45,79.8,100,74.2,78.5,75.5
20160408140000,346.5,357.0,70.8333,45,81.1,100,74.3,78.5,75.5
20160408141500,346.5,357.0,70.8333,45,80.2,100,72.7,78.5,75.5
20160408143000,346.5,357.0,70.8333,45,80.2,100,72.5,78.5,75.5
20160408144500,346.5,357.0,70.8333,45,81.2,100,72.8,78.5,75.5
20160408150000,346.5,357.0,70.8333,45,80.1,100,73.1,78.5,75.5
20160408151500,346.5,357.0,70.8333,45,79.2,100,73.1,78.5,75.5
20160408153000,346.5,357.0,70.8333,45,78.0,100,73.1,78.5,75.5
20160408154500,346.5,357.0,70.8333,45,76.4,100,73.0,78.5,75.5
20160408160000,346.5,357.0,70.8333,45,77.8,100,72.9,78.5,75.5
20160408161500,346.5,357.0,70.8333,45,76.7,100,72.8,78.5,75.5
20160408163000,346.5,357.0,70.8333,45,75.9,100,72.7,78.5,75.5
20160408164500,346.5,357.0,70.8333,45,75.9,100,72.7,78.5,75.5
20160408170000,346.5,357.0,70.8333,45,77.3,100,72.6,78.5,75.5
20160408171500,346.5,357.0,70.8333,45,77.3,100,72.6,78.5,75.5
20160408173000,346.5,357.0,70.8333,45,79.1,100,72.4,78.5,75.5
20160408174500,346.5,357.0,70.8333,45,75.8,100,72.4,78.5,75.5
20160408180000,346.5,357.0,70.8333,45,80.2,100,72.4,78.5,75.5
20160408181500,346.5,357.0,70.8333,45,80.2,100,72.4,78.5,75.5
20160408183000,346.5,357.0,70.8333,45,76.8,100,72.3,78.5,75.5
20160408184500,346.5,357.0,70.8333,45,81.1,100,72.3,78.5,75.5
20160408190000,346.5,357.0,70.8333,45,78.7,100,72.3,78.5,75.5
20160408191500,346.5,357.0,70.8333,45,77.7,100,72.3,78.5,75.5
20160408193000,346.5,351.75,69.7917,45,82.2,100,72.4,78.5,75.5
20160408194500,346.5,351.75,69.7917,45,79.0,100,72.4,78.5,75.5
20160408200000,346.5,351.75,69.7917,45,79.0,100,72.4,78.5,75.5
20160408201500,346.5,351.75,69.7917,45,78.1,100,72.4,78.5,75.5
20160408203000,346.5,351.75,69.7917,45,79.2,100,72.5,78.5,75.5
20160408204500,346.5,351.75,69.7917,45,79.2,100,72.4,78.5,75.5
20160408210000,346.5,346.5,68.75,45,79.2,100,72.4,78.5,75.5
20160408211500,346.5,346.5,68.75,45,79.2,100,72.4,78.5,75.5
20160408213000,346.5,346.5,68.75,45,79.2,100,72.5,78.5,75.5
20160408214500,346.5,346.5,68.75,45,77.3,100,72.4,78.5,75.5
20160408220000,346.5,346.5,68.75,45,79.5,100,72.3,78.5,75.5
20160408221500,346.5,346.5,68.75,45,83.1,100,72.2,78.5,75.5
20160408223000,346.5,346.5,68.75,45,83.1,100,72.3,78.5,75.5
20160408224500,346.5,346.5,68.75,45,82.1,100,72.2,78.5,75.5
20160408230000,346.5,346.5,68.75,45,82.1,100,72.3,78.5,75.5
20160408231500,346.5,350.7,69.5833,45,78.7,100,72.3,78.5,75.5
20160408233000,346.5,345.45,68.5417,45,76.4,100,72.2,78.5,75.5
20160408234500,346.5,345.45,68.5417,45,77.3,100,72.3,78.5,75.5
20160409000000,346.5,345.45,68.5417,45,76.4,100,72.2,78.5,75.5
20160409001500,346.5,345.45,68.5417,45,81.0,100,72.1,78.5,75.5
20160409003000,346.5,345.45,68.5417,45,80.1,100,72.2,78.5,75.5
20160409004500,346.5,345.45,68.5417,45,76.6,100,72.2,78.5,75.5
20160409010000,346.5,345.45,68.5417,45,77.9,100,72.2,78.5,75.5
20160409011500,346.5,349.65,69.375,45,82.5,100,72.0,78.5,75.5
20160409013000,346.5,336.0,66.6667,44,76.4,100,72.0,78.5,75.5
20160409014500,346.5,336.0,66.6667,44,78.7,100,71.9,78.5,75.5
20160409020000,346.5,336.0,66.6667,44,79.6,100,71.9,78.5,75.5
20160409021500,346.5,336.0,66.6667,44,76.8,100,71.9,78.5,75.5
20160409023000,346.5,336.0,66.6667,44,77.7,100,71.9,78.5,75.5
20160409024500,346.5,336.0,66.6667,44,83.3,100,72.0,78.5,75.5
20160409030000,346.5,336.0,66.6667,44,81.5,100,71.9,78.5,75.5
20160409031500,346.5,336.0,66.6667,44,77.3,100,72.1,78.5,75.5
20160409033000,346.5,336.0,66.6667,44,83.1,100,71.9,78.5,75.5
20160409034500,346.5,336.0,66.6667,44,77.7,100,71.8,78.5,75.5
20160409040000,346.5,336.0,66.6667,44,79.2,100,71.9,78.5,75.5
20160409041500,346.5,336.0,66.6667,44,82.5,100,71.9,78.5,75.5
20160409043000,346.5,336.0,66.6667,44,75.9,100,71.9,78.5,75.5
20160409044500,346.5,336.0,66.6667,44,83.7,100,71.9,78.5,75.5
20160409050000,346.5,336.0,66.6667,44,78.1,100,71.9,78.5,75.5
20160409051500,346.5,336.0,66.6667,44,80.4,100,72.0,78.5,75.5
20160409053000,346.5,336.0,66.6667,44,80.4,100,71.8,78.5,75.5
20160409054500,346.5,336.0,66.6667,44,79.3,100,71.9,78.5,75.5
20160409060000,346.5,336.0,66.6667,44,81.1,100,71.8,78.5,75.5
20160409061500,346.5,336.0,66.6667,44,76.8,100,71.9,78.5,75.5
20160409063000,346.5,336.0,66.6667,44,83.7,100,71.8,78.5,75.5
20160409064500,346.5,336.0,66.6667,44,78.8,100,71.7,78.5,75.5
20160409070000,346.5,336.0,66.6667,44,79.7,100,71.9,78.5,75.5
20160409071500,346.5,336.0,66.6667,44,82.0,100,71.7,78.5,75.5
20160409073000,346.5,336.0,66.6667,44,78.0,100,71.9,78.5,75.5
20160409074500,346.5,336.0,66.6667,44,83.1,100,71.8,78.5,75.5
20160409080000,346.5,336.0,66.6667,44,78.2,100,71.8,78.5,75.5
20160409081500,346.5,336.0,66.6667,44,80.2,100,71.9,78.5,75.5
20160409083000,346.5,336.0,66.6667,44,83.1,100,72.0,78.5,75.5
20160409084500,346.5,336.0,66.6667,44,77.8,100,72.1,78.5,75.5
20160409090000,346.5,336.0,66.6667,44,83.7,100,71.9,78.5,75.5
20160409091500,346.5,336.0,66.6667,44,80.1,100,72.1,78.4,75.4
20160409093000,346.5,336.0,66.6667,44,77.2,100,72.0,78.4,75.4
20160409094500,346.5,336.0,66.6667,44,78.3,100,71.9,78.4,75.4
20160409100000,346.5,336.0,66.6667,44,83.2,100,72.1,78.4,75.4
20160409101500,346.5,336.0,66.6667,44,80.4,100,72.1,78.4,75.4
20160409103000,346.5,336.0,66.6667,44,81.5,100,72.1,78.4,75.4
20160409104500,346.5,336.0,66.6667,44,83.7,100,72.0,78.5,75.5
20160409110000,346.5,336.0,66.6667,44,79.6,100,72.1,78.5,75.5
20160409111500,346.5,336.0,66.6667,44,79.6,100,72.1,78.5,75.5
20160409113000,346.5,336.0,66.6667,44,82.0,100,71.9,78.5,75.5
20160409114500,346.5,348.6,69.1667,44,77.3,100,72.0,78.5,75.5
20160409120000,346.5,348.6,69.1667,44,81.6,100,71.9,78.5,75.5
20160409121500,346.5,348.6,69.1667,44,83.1,100,71.7,78.5,75.5
20160409123000,346.5,348.6,69.1667,44,81.1,100,71.8,78.5,75.5
20160409124500,346.5,348.6,69.1667,44,77.7,100,71.8,78.5,75.5
20160409130000,346.5,348.6,69.1667,44,76.4,100,71.8,78.5,75.5
20160409131500,346.5,348.6,69.1667,44,77.3,100,71.7,78.5,75.5
20160409133000,346.5,348.6,69.1667,44,77.3,100,71.7,78.5,75.5
20160409134500,346.5,348.6,69.1667,44,77.3,100,71.7,78.5,75.5
20160409140000,346.5,348.6,69.1667,44,75.4,100,71.7,78.5,75.5
20160409141500,346.5,348.6,69.1667,44,76.4,100,71.7,78.5,75.5
20160409143000,346.5,348.6,69.1667,44,76.4,100,71.7,78.5,75.5
20160409144500,346.5,348.6,69.1667,44,79.2,100,71.7,78.5,75.5
20160409150000,346.5,348.6,69.1667,44,79.2,100,71.6,78.5,75.5
20160409151500,346.5,348.6,69.1667,44,80.7,100,71.8,78.5,75.5
20160409153000,346.5,348.6,69.1667,44,80.7,100,71.6,78.5,75.5
20160409154500,346.5,348.6,69.1667,44,80.7,100,71.7,78.5,75.5
20160409160000,346.5,348.6,69.1667,44,80.7,100,71.7,78.5,75.5
20160409161500,346.5,348.6,69.1667,44,80.7,100,71.6,78.5,75.5
20160409163000,346.5,348.6,69.1667,44,79.6,100,71.7,78.5,75.5
20160409164500,346.5,348.6,69.1667,44,80.9,100,71.7,78.5,75.5
20160409170000,346.5,348.6,69.1667,44,80.9,100,71.8,78.4,75.4
20160409171500,346.5,348.6,69.1667,44,78.3,100,71.8,78.5,75.5
20160409173000,346.5,348.6,69.1667,44,78.3,100,71.8,78.5,75.5
20160409174500,346.5,348.6,69.1667,44,78.3,100,71.9,78.5,75.5
20160409180000,346.5,344.4,68.3333,44,79.3,100,71.9,78.5,75.5
20160409181500,346.5,344.4,68.3333,44,81.1,100,72.0,78.5,75.5
20160409183000,346.5,339.15,67.2917,44,79.9,100,72.0,78.4,75.4
20160409184500,346.5,339.15,67.2917,44,79.9,100,72.0,78.4,75.4
20160409190000,346.5,339.15,67.2917,44,78.0,100,72.0,78.4,75.4
20160409191500,346.5,339.15,67.2917,44,76.4,100,71.8,78.4,75.4
20160409193000,346.5,339.15,67.2917,44,81.3,100,71.9,78.4,75.4
20160409194500,346.5,339.15,67.2917,44,81.3,100,72.0,78.3,75.3
20160409200000,346.5,339.15,67.2917,44,77.5,100,71.9,78.3,75.3
20160409201500,346.5,339.15,67.2917,44,79.7,100,72.0,78.4,75.4
20160409203000,346.5,339.15,67.2917,44,81.6,100,72.1,78.3,75.3
20160409204500,346.5,339.15,67.2917,44,81.6,100,72.2,78.3,75.3
20160409210000,346.5,339.15,67.2917,44,79.7,100,72.2,78.3,75.3
20160409211500,346.5,339.15,67.2917,44,79.7,100,72.3,78.4,75.4
20160409213000,346.5,339.15,67.2917,44,79.7,100,72.4,78.3,75.3
20160409214500,346.5,334.95,66.4583,44,79.7,100,72.4,78.4,75.4
20160409220000,346.5,334.95,66.4583,44,77.6,100,72.4,78.3,75.3
20160409221500,346.5,334.95,66.4583,44,77.6,100,72.4,78.3,75.3
20160409223000,346.5,334.95,66.4583,44,77.6,100,72.4,78.3,75.3
20160409224500,346.5,334.95,66.4583,44,81.3,100,72.4,78.3,75.3
20160409230000,346.5,334.95,66.4583,44,84.3,100,72.4,78.3,75.3
20160409231500,346.5,334.95,66.4583,44,81.4,100,72.4,78.4,75.4
20160409233000,346.5,339.15,67.2917,44,77.3,100,72.5,78.3,75.3
20160409234500,346.5,339.15,67.2917,44,79.9,100,72.5,78.3,75.3
20160410000000,346.5,339.15,67.2917,44,81.5,100,72.5,78.3,75.3
20160410001500,346.5,339.15,67.2917,44,82.6,100,72.4,78.3,75.3
20160410003000,346.5,339.15,67.2917,44,83.7,100,72.4,78.3,75.3
20160410004500,346.5,339.15,67.2917,44,83.7,100,72.3,78.3,75.3
20160410010000,346.5,339.15,67.2917,44,83.7,100,72.5,78.3,75.3
20160410011500,346.5,339.15,67.2917,44,81.2,100,72.4,78.3,75.3
20160410013000,346.5,339.15,67.2917,44,77.9,100,73.2,78.3,75.3
20160410014500,346.5,339.15,67.2917,44,77.9,100,73.7,78.4,75.4
20160410020000,346.5,339.15,67.2917,44,82.8,100,74.0,78.4,75.4
20160410021500,346.5,339.15,67.2917,44,83.7,100,74.2,78.3,75.3
20160410023000,346.5,339.15,67.2917,44,78.2,100,74.5,78.3,75.3
20160410024500,346.5,339.15,67.2917,44,80.7,100,74.7,78.3,75.3
20160410030000,346.5,339.15,67.2917,44,83.7,100,74.8,78.3,75.3
20160410031500,346.5,339.15,67.2917,44,78.7,100,75.0,78.3,75.3
20160410033000,346.5,339.15,67.2917,44,77.3,100,75.0,78.4,75.4
20160410034500,346.5,339.15,67.2917,44,81.8,100,75.1,78.4,75.4
20160410040000,346.5,339.15,67.2917,44,81.8,100,75.2,78.3,75.3
20160410041500,346.5,339.15,67.2917,44,77.7,100,75.2,78.3,75.3
20160410043000,346.5,339.15,67.2917,44,77.7,100,75.4,78.3,75.3
20160410044500,346.5,339.15,67.2917,44,56.8,100,74.1,78.4,75.4
20160410050000,346.5,339.15,67.2917,44,77.9,100,74.6,78.3,75.3
20160410051500,346.5,339.15,67.2917,44,79.1,100,74.9,78.3,75.3
20160410053000,346.5,339.15,67.2917,44,81.1,100,75.0,78.3,75.3
20160410054500,346.5,339.15,67.2917,44,75.9,100,75.1,78.3,75.3
20160410060000,346.5,339.15,67.2917,44,79.7,100,75.1,78.3,75.3
20160410061500,346.5,339.15,67.2917,44,81.1,100,75.1,78.3,75.3
20160410063000,346.5,339.15,67.2917,44,75.9,100,75.3,78.3,75.3
20160410064500,346.5,339.15,67.2917,44,80.7,100,75.3,78.3,75.3
20160410070000,346.5,339.15,67.2917,44,54.9,100,74.3,78.3,75.3
20160410071500,346.5,339.15,67.2917,44,77.7,100,74.5,78.4,75.4
20160410073000,346.5,339.15,67.2917,44,77.7,100,74.9,78.3,75.3
20160410074500,346.5,339.15,67.2917,44,82.0,100,75.1,78.3,75.3
20160410080000,346.5,339.15,67.2917,44,76.7,100,75.1,78.3,75.3
20160410081500,346.5,339.15,67.2917,44,80.2,100,75.3,78.3,75.3
20160410083000,346.5,339.15,67.2917,44,81.8,100,75.2,78.3,75.3
20160410084500,346.5,339.15,67.2917,44,54.7,100,74.3,78.3,75.3
20160410090000,346.5,339.15,67.2917,44,75.7,100,74.4,78.3,75.3
20160410091500,346.5,339.15,67.2917,44,79.5,100,74.7,78.3,75.3
20160410093000,346.5,339.15,67.2917,44,78.7,100,74.8,78.3,75.3
20160410094500,346.5,339.15,67.2917,44,75.4,100,74.9,78.3,75.3
20160410100000,346.5,339.15,67.2917,44,76.8,100,75.1,78.3,75.3
20160410101500,346.5,339.15,67.2917,44,76.8,100,75.1,78.3,75.3
20160410103000,346.5,339.15,67.2917,44,76.8,100,75.1,78.3,75.3
20160410104500,346.5,339.15,67.2917,44,81.5,100,75.2,78.3,75.3
20160410110000,346.5,339.15,67.2917,44,81.5,100,75.3,78.3,75.3
20160410111500,346.5,339.15,67.2917,44,56.0,100,74.7,78.4,75.4
20160410113000,346.5,339.15,67.2917,44,73.5,100,74.0,78.3,75.3
20160410114500,346.5,345.45,68.5417,44,79.1,100,74.6,78.3,75.3
20160410120000,346.5,345.45,68.5417,44,79.1,100,74.9,78.3,75.3
20160410121500,346.5,345.45,68.5417,44,75.8,100,75.0,78.3,75.3
20160410123000,346.5,345.45,68.5417,44,80.1,100,75.1,78.3,75.3
20160410124500,346.5,345.45,68.5417,44,76.8,100,75.1,78.3,75.3
20160410130000,346.5,345.45,68.5417,44,76.8,100,75.1,78.3,75.3
20160410131500,346.5,345.45,68.5417,44,76.8,100,75.2,78.3,75.3
20160410133000,346.5,345.45,68.5417,44,79.1,100,75.2,78.3,75.3
20160410134500,346.5,345.45,68.5417,44,78.3,100,75.3,78.3,75.3
20160410140000,346.5,345.45,68.5417,44,56.4,100,74.5,78.3,75.3
20160410141500,346.5,345.45,68.5417,44,75.8,100,74.1,78.3,75.3
20160410143000,346.5,345.45,68.5417,44,75.8,100,74.7,78.3,75.3
20160410144500,346.5,345.45,68.5417,44,75.8,100,75.0,78.3,75.3
20160410150000,346.5,345.45,68.5417,44,78.5,100,75.0,78.3,75.3
20160410151500,346.5,345.45,68.5417,44,80.1,100,75.1,78.3,75.3
20160410153000,346.5,345.45,68.5417,44,80.1,100,75.2,78.3,75.3
20160410154500,346.5,341.25,67.7083,44,80.1,100,75.2,78.3,75.3
20160410160000,346.5,341.25,67.7083,44,76.8,100,75.3,78.3,75.3
20160410161500,346.5,341.25,67.7083,44,76.8,100,75.3,78.3,75.3
20160410163000,346.5,341.25,67.7083,44,55.6,100,74.6,78.3,75.3
20160410164500,346.5,341.25,67.7083,44,74.8,100,74.1,78.3,75.3
20160410170000,346.5,341.25,67.7083,44,80.1,100,74.8,78.3,75.3
20160410171500,346.5,341.25,67.7083,44,77.3,100,74.9,78.3,75.3
20160410173000,346.5,341.25,67.7083,44,75.8,100,75.0,78.3,75.3
20160410174500,346.5,341.25,67.7083,44,79.0,100,75.2,78.3,75.3
20160410180000,346.5,341.25,67.7083,44,59.2,0,75.1,78.3,75.3
20160410181500,346.5,341.25,67.7083,44,65.7,100,74.1,78.3,75.3
20160410183000,346.5,341.25,67.7083,44,75.4,100,74.7,78.3,75.3
20160410184500,346.5,341.25,67.7083,44,78.9,100,74.9,78.3,75.3
20160410190000,346.5,341.25,67.7083,44,80.2,100,75.1,78.3,75.3
20160410191500,346.5,336.0,66.6667,44,76.4,100,75.3,78.3,75.3
20160410193000,346.5,336.0,66.6667,44,78.7,100,75.3,78.3,75.3
20160410194500,346.5,336.0,66.6667,44,58.4,100,75.0,78.3,75.3
20160410200000,346.5,336.0,66.6667,44,70.9,100,74.0,78.3,75.3
20160410201500,346.5,336.0,66.6667,44,81.1,100,74.8,78.3,75.3
20160410203000,346.5,336.0,66.6667,44,81.1,100,75.1,78.3,75.3
20160410204500,346.5,336.0,66.6667,44,80.1,100,75.1,78.3,75.3
20160410210000,346.5,336.0,66.6667,44,80.1,100,73.8,78.3,75.3
20160410211500,346.5,336.0,66.6667,44,77.8,100,73.6,78.3,75.3
20160410213000,346.5,336.0,66.6667,44,81.1,100,73.7,78.3,75.3
20160410214500,346.5,336.0,66.6667,44,80.2,100,73.8,78.3,75.3
20160410220000,346.5,336.0,66.6667,44,77.3,100,73.6,78.3,75.3
20160410221500,346.5,336.0,66.6667,44,78.7,100,73.4,78.3,75.3
20160410223000,346.5,336.0,66.6667,44,80.6,100,73.4,78.3,75.3
20160410224500,346.5,336.0,66.6667,44,78.5,100,73.2,78.3,75.3
20160410230000,346.5,336.0,66.6667,44,81.5,100,73.1,78.3,75.3
20160410231500,346.5,336.0,66.6667,44,78.7,100,72.9,78.3,75.3
20160410233000,346.5,336.0,66.6667,44,78.7,100,72.9,78.3,75.3
20160410234500,346.5,336.0,66.6667,44,82.0,100,72.8,78.3,75.3
20160411000000,346.5,336.0,66.6667,44,79.2,100,72.7,78.3,75.3
20160411001500,346.5,336.0,66.6667,44,77.1,100,72.6,78.3,75.3
20160411003000,346.5,336.0,66.6667,44,79.7,100,72.7,78.3,75.3
20160411004500,346.5,336.0,66.6667,44,78.7,100,72.7,78.3,75.3
20160411010000,346.5,336.0,66.6667,44,79.8,100,72.6,78.3,75.3
20160411011500,346.5,336.0,66.6667,44,77.7,100,72.6,78.3,75.3
20160411013000,346.5,336.0,66.6667,44,76.8,100,72.4,78.3,75.3
20160411014500,346.5,336.0,66.6667,44,76.8,100,72.4,78.3,75.3
20160411020000,346.5,336.0,66.6667,44,78.2,100,72.6,78.3,75.3
20160411021500,346.5,336.0,66.6667,44,80.2,100,72.5,78.3,75.3
20160411023000,346.5,336.0,66.6667,44,82.8,100,72.4,78.3,75.3
20160411024500,346.5,336.0,66.6667,44,79.1,100,72.3,78.3,75.3
20160411030000,346.5,336.0,66.6667,44,77.7,100,72.3,78.3,75.3
20160411031500,346.5,336.0,66.6667,44,77.7,100,72.3,78.3,75.3
20160411033000,346.5,336.0,66.6667,44,77.7,100,72.5,78.3,75.3
20160411034500,346.5,336.0,66.6667,44,78.7,100,72.4,78.3,75.3
20160411040000,346.5,336.0,66.6667,44,81.7,100,72.4,78.3,75.3
20160411041500,346.5,336.0,66.6667,44,81.7,100,72.3,78.3,75.3
20160411043000,346.5,336.0,66.6667,44,81.7,100,72.2,78.3,75.3
20160411044500,346.5,336.0,66.6667,44,81.7,100,72.2,78.3,75.3
20160411050000,346.5,336.0,66.6667,44,80.1,100,72.2,78.3,75.3
20160411051500,346.5,336.0,66.6667,44,82.1,100,72.2,78.3,75.3
20160411053000,346.5,336.0,66.6667,44,84.3,100,72.2,78.3,75.3
20160411054500,346.5,336.0,66.6667,44,80.6,100,72.2,78.3,75.3
20160411060000,346.5,336.0,66.6667,44,77.2,100,72.2,78.3,75.3
20160411061500,346.5,336.0,66.6667,44,79.2,100,72.2,78.3,75.3
20160411063000,346.5,336.0,66.6667,44,83.0,100,72.2,78.3,75.3
20160411064500,346.5,342.3,67.9167,44,83.0,100,72.1,78.3,75.3
20160411070000,346.5,342.3,67.9167,44,81.5,100,72.1,78.3,75.3
20160411071500,346.5,342.3,67.9167,44,82.5,100,72.1,78.3,75.3
20160411073000,346.5,342.3,67.9167,44,79.2,100,72.1,78.3,75.3
20160411074500,346.5,342.3,67.9167,44,78.3,100,71.9,78.3,75.3
20160411080000,346.5,346.5,68.75,44,76.8,100,71.0,78.3,75.3
20160411081500,346.5,346.5,68.75,44,81.5,100,71.9,78.3,75.3
20160411083000,346.5,346.5,68.75,44,79.5,100,72.6,78.3,75.3
20160411084500,346.5,341.25,67.7083,44,77.8,100,71.7,78.3,75.3
20160411090000,346.5,341.25,67.7083,44,77.8,100,73.0,78.3,75.3
20160411091500,346.5,341.25,67.7083,44,80.6,100,72.9,78.3,75.3
20160411093000,346.5,341.25,67.7083,44,83.1,100,72.4,78.3,75.3
20160411094500,346.5,341.25,67.7083,44,77.2,100,72.5,78.3,75.3
20160411100000,346.5,341.25,67.7083,44,77.2,100,73.4,78.3,75.3
20160411101500,346.5,0.0,0.0,69,85.7,100,72.8,78.3,75.3
20160411103000,346.5,345.45,68.5417,39,78.7,100,73.2,78.3,75.3
20160411104500,346.5,349.65,69.375,39,78.7,100,72.7,78.3,75.3
20160411110000,346.5,344.4,68.3333,39,82.6,100,73.1,78.3,75.3
20160411111500,346.5,344.4,68.3333,39,79.2,100,74.0,78.3,75.3
20160411113000,346.5,344.4,68.3333,39,78.3,100,72.6,78.3,75.3
20160411114500,346.5,344.4,68.3333,39,83.2,100,73.2,78.3,75.3
20160411120000,346.5,344.4,68.3333,39,82.2,100,74.1,78.3,75.3
20160411121500,346.5,338.1,67.0833,39,83.1,100,74.0,78.3,75.3
20160411123000,346.5,338.1,67.0833,39,80.2,100,73.1,78.3,75.3
20160411124500,346.5,338.1,67.0833,39,78.8,100,73.8,78.3,75.3
20160411130000,346.5,338.1,67.0833,39,78.8,100,73.9,78.3,75.3
20160411131500,346.5,338.1,67.0833,39,78.8,100,73.4,78.3,75.3
20160411133000,346.5,338.1,67.0833,39,78.8,100,73.8,78.3,75.3
20160411134500,346.5,333.9,66.25,39,80.7,100,73.8,78.3,75.3
20160411140000,346.5,333.9,66.25,39,81.6,100,74.3,78.3,75.3
20160411141500,346.5,333.9,66.25,39,83.2,100,73.4,78.3,75.3
20160411143000,346.5,327.6,65.0,40,82.0,100,73.2,78.3,75.3
20160411144500,346.5,344.4,68.3333,40,77.8,100,73.8,78.3,75.3
20160411150000,346.5,344.4,68.3333,40,80.0,100,73.9,78.3,75.3
20160411151500,346.5,344.4,68.3333,40,78.6,100,74.2,78.3,75.3
20160411153000,346.5,349.65,69.375,40,77.7,100,74.4,78.3,75.3
20160411154500,346.5,349.65,69.375,40,80.6,100,74.5,78.3,75.3
20160411160000,346.5,353.85,70.2083,40,79.2,100,74.7,78.3,75.3
20160411161500,346.5,353.85,70.2083,40,80.3,100,74.8,78.3,75.3
20160411163000,346.5,405.3,80.4167,45,80.3,100,74.8,78.3,75.3
20160411164500,346.5,348.6,69.1667,39,82.5,100,75.0,78.3,75.3
20160411170000,346.5,348.6,69.1667,39,78.9,100,75.1,78.3,75.3
20160411171500,346.5,348.6,69.1667,39,79.7,100,75.1,78.3,75.3
20160411173000,346.5,343.35,68.125,39,79.7,100,75.2,78.3,75.3
20160411174500,346.5,343.35,68.125,39,77.7,100,75.3,78.3,75.3
20160411180000,346.5,343.35,68.125,39,56.0,100,74.7,78.3,75.3
20160411181500,346.5,343.35,68.125,39,69.1,100,74.1,78.3,75.3
20160411183000,346.5,339.15,67.2917,39,79.6,100,74.7,78.3,75.3
20160411184500,346.5,339.15,67.2917,39,78.7,100,74.9,78.3,75.3
20160411190000,346.5,339.15,67.2917,39,76.8,100,75.0,78.3,75.3
20160411191500,346.5,339.15,67.2917,39,76.8,100,75.0,78.3,75.3
20160411193000,346.5,339.15,67.2917,39,81.1,100,75.1,78.3,75.3
20160411194500,346.5,339.15,67.2917,39,77.5,100,75.1,78.3,75.3
20160411200000,346.5,339.15,67.2917,39,76.4,100,75.1,78.3,75.3
20160411201500,346.5,339.15,67.2917,39,80.6,100,75.1,78.3,75.3
20160411203000,346.5,339.15,67.2917,39,77.8,100,75.2,78.3,75.3
20160411204500,346.5,339.15,67.2917,39,76.8,100,75.2,78.3,75.3
20160411210000,346.5,339.15,67.2917,39,80.6,100,75.3,78.3,75.3
20160411211500,346.5,339.15,67.2917,39,76.3,100,75.3,78.3,75.3
20160411213000,346.5,339.15,67.2917,39,80.1,100,75.2,78.3,75.3
20160411214500,346.5,339.15,67.2917,39,77.8,100,75.3,78.3,75.3
20160411220000,346.5,339.15,67.2917,39,76.3,100,75.3,78.3,75.3
20160411221500,346.5,343.35,68.125,39,68.3,0,75.3,78.3,75.3
20160411223000,346.5,343.35,68.125,39,54.3,100,74.4,78.3,75.3
20160411224500,346.5,343.35,68.125,39,74.8,100,74.5,78.3,75.3
20160411230000,346.5,343.35,68.125,39,78.7,100,74.8,78.3,75.3
20160411231500,346.5,339.15,67.2917,39,75.9,100,74.9,78.3,75.3
20160411233000,346.5,339.15,67.2917,39,79.1,100,75.0,78.3,75.3
20160411234500,346.5,339.15,67.2917,39,78.3,100,75.0,78.3,75.3
20160412000000,346.5,339.15,67.2917,39,76.1,100,75.1,78.3,75.3
20160412001500,346.5,339.15,67.2917,39,80.6,100,75.1,78.3,75.3
20160412003000,346.5,339.15,67.2917,39,76.1,100,75.1,78.3,75.3
20160412004500,346.5,339.15,67.2917,39,79.2,100,75.1,78.3,75.3
20160412010000,346.5,343.35,68.125,39,79.2,100,75.2,78.3,75.3
20160412011500,346.5,343.35,68.125,39,75.9,100,75.2,78.3,75.3
20160412013000,346.5,343.35,68.125,39,77.1,100,75.2,78.3,75.3
20160412014500,346.5,343.35,68.125,39,80.2,100,75.2,78.3,75.3
20160412020000,346.5,343.35,68.125,39,76.4,100,75.2,78.3,75.3
20160412021500,346.5,343.35,68.125,39,77.6,100,75.2,78.3,75.3
20160412023000,346.5,343.35,68.125,39,80.6,100,75.2,78.3,75.3
20160412024500,346.5,343.35,68.125,39,76.4,100,75.2,78.3,75.3
20160412030000,346.5,343.35,68.125,39,76.4,100,75.2,78.3,75.3
20160412031500,346.5,343.35,68.125,39,80.6,100,75.2,78.3,75.3
20160412033000,346.5,343.35,68.125,39,77.4,100,75.2,78.3,75.3
20160412034500,346.5,343.35,68.125,39,76.2,100,75.3,78.3,75.3
20160412040000,346.5,343.35,68.125,39,80.6,100,75.3,78.3,75.3
20160412041500,346.5,343.35,68.125,39,76.8,100,75.4,78.3,75.3
20160412043000,346.5,343.35,68.125,39,53.9,100,74.5,78.3,75.3
20160412044500,346.5,343.35,68.125,39,78.0,100,74.4,78.3,75.3
20160412050000,346.5,343.35,68.125,39,75.4,100,74.8,78.3,75.3
20160412051500,346.5,343.35,68.125,39,77.7,100,74.9,78.3,75.3
20160412053000,346.5,343.35,68.125,39,75.9,100,75.0,78.3,75.3
20160412054500,346.5,343.35,68.125,39,78.7,100,75.0,78.3,75.3
20160412060000,346.5,339.15,67.2917,39,78.7,100,75.1,78.3,75.3
20160412061500,346.5,343.35,68.125,39,75.9,100,75.1,78.3,75.3
20160412063000,346.5,343.35,68.125,39,79.6,100,75.1,78.3,75.3
20160412064500,346.5,343.35,68.125,39,79.6,100,75.2,78.3,75.3
20160412070000,346.5,339.15,67.2917,39,75.9,100,75.2,78.3,75.3
20160412071500,346.5,343.35,68.125,39,75.9,100,75.1,78.3,75.3
20160412073000,346.5,339.15,67.2917,39,78.9,100,75.1,78.3,75.3
20160412074500,346.5,327.6,65.0,39,78.9,100,75.1,78.3,75.3
20160412080000,346.5,351.75,69.7917,39,81.1,100,73.3,78.3,75.3
20160412081500,346.5,351.75,69.7917,39,81.1,100,73.9,78.3,75.3
20160412083000,346.5,346.5,68.75,39,79.9,100,74.5,78.3,75.3
20160412084500,346.5,350.7,69.5833,39,76.4,100,73.4,78.3,75.3
20160412090000,346.5,350.7,69.5833,39,74.4,100,72.8,78.3,75.3
20160412091500,346.5,350.7,69.5833,39,75.3,100,72.8,78.3,75.3
20160412093000,346.5,350.7,69.5833,39,75.3,100,73.8,78.3,75.3
20160412094500,346.5,350.7,69.5833,39,75.3,100,72.3,78.3,75.3
20160412100000,346.5,350.7,69.5833,39,75.3,100,71.9,78.3,75.3
20160412101500,346.5,350.7,69.5833,39,82.0,100,71.8,78.3,75.3
20160412103000,346.5,350.7,69.5833,39,77.6,100,72.0,78.3,75.3
20160412104500,346.5,350.7,69.5833,39,77.6,100,72.5,78.3,75.3
20160412110000,346.5,346.5,68.75,39,77.6,100,73.1,78.3,75.3
20160412111500,346.5,346.5,68.75,39,77.6,100,72.9,78.3,75.3
20160412113000,346.5,346.5,68.75,39,77.6,100,73.1,78.3,75.3
20160412114500,346.5,339.15,67.2917,39,80.6,100,73.6,78.3,75.3
20160412120000,346.5,334.95,66.4583,39,78.7,100,73.3,78.3,75.3
20160412121500,346.5,334.95,66.4583,39,83.2,100,72.6,78.3,75.3
20160412123000,346.5,339.15,67.2917,39,78.8,100,72.9,78.3,75.3
20160412124500,346.5,339.15,67.2917,39,82.1,100,72.7,78.3,75.3
20160412130000,346.5,339.15,67.2917,39,78.3,100,72.8,78.3,75.3
20160412131500,346.5,339.15,67.2917,39,82.0,100,73.3,78.3,75.3
20160412133000,346.5,339.15,67.2917,39,79.7,100,73.3,78.3,75.3
20160412134500,346.5,339.15,67.2917,39,82.0,100,74.0,78.3,75.3
20160412140000,346.5,333.9,66.25,39,78.7,100,73.8,78.3,75.3
20160412141500,346.5,333.9,66.25,39,84.3,100,73.2,78.3,75.3
20160412143000,346.5,333.9,66.25,39,78.3,100,72.9,78.3,75.3
20160412144500,346.5,333.9,66.25,39,82.6,100,73.8,78.3,75.3
20160412150000,346.5,333.9,66.25,39,78.3,100,74.0,78.3,75.3
20160412151500,346.5,333.9,66.25,39,81.4,100,74.2,78.3,75.3
20160412153000,346.5,333.9,66.25,39,78.3,100,74.3,78.3,75.3
20160412154500,346.5,333.9,66.25,39,81.1,100,74.5,78.3,75.3
20160412160000,346.5,333.9,66.25,39,78.6,100,74.6,78.3,75.3
20160412161500,346.5,338.1,67.0833,39,83.2,100,74.6,78.3,75.3
20160412163000,346.5,338.1,67.0833,39,77.8,100,74.7,78.3,75.3
20160412164500,346.5,338.1,67.0833,39,81.1,100,74.8,78.3,75.3
20160412170000,346.5,338.1,67.0833,39,79.1,100,74.9,78.3,75.3
20160412171500,346.5,338.1,67.0833,39,79.1,100,75.0,78.3,75.3
20160412173000,346.5,338.1,67.0833,39,83.7,100,75.0,78.3,75.3
20160412174500,346.5,338.1,67.0833,39,77.8,100,75.1,78.3,75.3
20160412180000,346.5,338.1,67.0833,39,81.1,100,75.2,78.3,75.3
20160412181500,346.5,338.1,67.0833,39,77.7,100,75.2,78.3,75.3
20160412183000,346.5,343.35,68.125,39,77.7,100,75.3,78.3,75.3
20160412184500,346.5,343.35,68.125,39,82.5,100,75.3,78.3,75.3
20160412190000,346.5,343.35,68.125,39,54.7,100,74.5,78.3,75.3
20160412191500,346.5,343.35,68.125,39,79.6,100,74.5,78.3,75.3
20160412193000,346.5,343.35,68.125,39,76.8,100,74.8,78.3,75.3
20160412194500,346.5,343.35,68.125,39,79.1,100,74.9,78.3,75.3
20160412200000,346.5,343.35,68.125,39,76.2,100,75.0,78.3,75.3
20160412201500,346.5,343.35,68.125,39,80.1,100,75.0,78.3,75.3
20160412203000,346.5,343.35,68.125,39,75.8,100,75.0,78.3,75.3
20160412204500,346.5,348.6,69.1667,39,78.3,100,75.1,78.3,75.3
20160412210000,346.5,348.6,69.1667,39,76.3,100,75.1,78.3,75.3
20160412211500,346.5,348.6,69.1667,39,76.3,100,75.1,78.3,75.3
20160412213000,346.5,348.6,69.1667,39,77.2,100,75.1,78.3,75.3
20160412214500,346.5,353.85,70.2083,39,76.4,100,75.1,78.3,75.3
20160412220000,346.5,353.85,70.2083,39,79.1,100,75.1,78.3,75.3
20160412221500,346.5,353.85,70.2083,39,75.0,100,75.1,78.3,75.3
20160412223000,346.5,353.85,70.2083,39,78.8,100,75.1,78.3,75.3
20160412224500,346.5,353.85,70.2083,39,74.8,100,75.1,78.3,75.3
20160412230000,346.5,353.85,70.2083,39,76.4,100,75.1,78.3,75.3
20160412231500,346.5,353.85,70.2083,39,78.2,100,75.1,78.3,75.3
20160412233000,346.5,353.85,70.2083,39,74.4,100,75.1,78.3,75.3
20160412234500,346.5,353.85,70.2083,39,79.2,100,75.1,78.3,75.3
20160413000000,346.5,353.85,70.2083,39,74.0,100,75.1,78.3,75.3
20160413001500,346.5,349.65,69.375,39,77.8,100,75.1,78.3,75.3
20160413003000,346.5,349.65,69.375,39,75.6,100,75.1,78.3,75.3
20160413004500,346.5,349.65,69.375,39,75.6,100,75.1,78.3,75.3
20160413010000,346.5,349.65,69.375,39,78.2,100,75.1,78.3,75.3
20160413011500,346.5,354.9,70.4167,45,66.1,0,75.1,78.3,75.3
20160413013000,346.5,338.1,67.0833,44,62.5,100,74.1,78.3,75.3
20160413014500,346.5,338.1,67.0833,44,75.4,100,74.7,78.3,75.3
20160413020000,346.5,338.1,67.0833,44,78.7,100,74.8,78.3,75.3
20160413021500,346.5,338.1,67.0833,44,75.3,100,74.8,78.3,75.3
20160413023000,346.5,338.1,67.0833,44,76.8,100,74.9,78.3,75.3
20160413024500,346.5,338.1,67.0833,44,79.1,100,74.9,78.3,75.3
20160413030000,346.5,338.1,67.0833,44,76.4,100,75.0,78.3,75.3
20160413031500,346.5,338.1,67.0833,44,80.7,100,75.0,78.3,75.3
20160413033000,346.5,338.1,67.0833,44,75.1,100,75.1,78.3,75.3
20160413034500,346.5,342.3,67.9167,44,78.3,100,75.1,78.3,75.3
20160413040000,346.5,342.3,67.9167,44,78.3,100,75.1,78.3,75.3
20160413041500,346.5,342.3,67.9167,44,75.9,100,75.1,78.3,75.3
20160413043000,346.5,336.0,66.6667,44,81.1,100,75.1,78.3,75.3
20160413044500,346.5,336.0,66.6667,44,75.4,100,75.1,78.3,75.3
20160413050000,346.5,336.0,66.6667,44,80.2,100,75.0,78.3,75.3
20160413051500,346.5,336.0,66.6667,44,75.8,100,75.0,78.3,75.3
20160413053000,346.5,336.0,66.6667,44,77.8,100,75.1,78.3,75.3
20160413054500,346.5,336.0,66.6667,44,77.8,100,75.0,78.3,75.3
20160413060000,346.5,342.3,67.9167,44,76.4,100,75.1,78.3,75.3
20160413061500,346.5,342.3,67.9167,44,79.6,100,75.1,78.3,75.3
20160413063000,346.5,342.3,67.9167,44,76.4,100,75.1,78.3,75.3
20160413064500,346.5,338.1,67.0833,44,80.6,100,75.1,78.3,75.3
20160413070000,346.5,338.1,67.0833,44,75.9,100,74.8,78.3,75.3
20160413071500,346.5,338.1,67.0833,44,81.2,100,74.7,78.3,75.3
20160413073000,346.5,338.1,67.0833,44,75.9,100,74.6,78.3,75.3
20160413074500,346.5,338.1,67.0833,44,79.2,100,73.3,78.3,75.3
20160413080000,346.5,338.1,67.0833,44,77.7,100,72.7,78.3,75.3
20160413081500,346.5,338.1,67.0833,44,77.7,100,72.2,78.3,75.3
20160413083000,346.5,338.1,67.0833,44,81.1,100,72.2,78.3,75.3
20160413084500,346.5,338.1,67.0833,44,77.3,100,72.6,78.3,75.3
20160413090000,346.5,338.1,67.0833,44,82.0,100,73.8,78.3,75.3
20160413091500,346.5,386.4,76.6667,49,53.1,0,72.7,74.7,71.7
20160413093000,346.5,364.35,72.2917,47,52.3,0,72.1,74.7,71.7
20160413094500,346.5,354.9,70.4167,46,53.5,0,71.9,74.7,71.7
20160413100000,346.5,354.9,70.4167,46,53.5,0,71.8,74.7,71.7
20160413101500,346.5,354.9,70.4167,46,52.7,0,71.7,74.7,71.7
20160413103000,346.5,354.9,70.4167,46,52.7,0,72.1,74.7,71.7
20160413104500,346.5,354.9,70.4167,46,52.7,0,71.7,74.7,71.7
20160413110000,346.5,360.15,71.4583,46,52.7,0,71.6,74.7,71.7
20160413111500,346.5,360.15,71.4583,46,52.7,0,71.7,74.7,71.7
20160413113000,346.5,355.95,70.625,46,52.7,0,71.7,74.7,71.7
20160413114500,346.5,355.95,70.625,46,52.7,0,71.7,74.7,71.7
20160413120000,346.5,355.95,70.625,46,52.7,0,71.7,74.7,71.7
20160413121500,346.5,355.95,70.625,46,52.7,0,71.6,74.7,71.7
20160413123000,346.5,360.15,71.4583,46,52.7,100,71.4,74.7,71.7
20160413124500,346.5,360.15,71.4583,46,52.7,100,71.4,74.7,71.7
20160413130000,346.5,360.15,71.4583,46,52.7,100,71.3,74.7,71.7
20160413131500,346.5,360.15,71.4583,46,52.7,100,71.6,74.7,71.7
20160413133000,346.5,360.15,71.4583,46,52.7,100,71.6,74.7,71.7
20160413134500,346.5,360.15,71.4583,46,52.7,100,71.4,74.7,71.7
20160413140000,346.5,360.15,71.4583,46,52.7,100,71.6,74.7,71.7
20160413141500,346.5,360.15,71.4583,46,52.7,100,71.3,74.7,71.7
20160413143000,346.5,360.15,71.4583,46,52.7,100,71.2,74.7,71.7
20160413144500,346.5,354.9,70.4167,46,73.0,100,70.8,74.7,71.7
20160413150000,346.5,354.9,70.4167,46,79.8,100,71.2,74.7,71.7
20160413151500,346.5,354.9,70.4167,46,75.4,100,71.5,74.7,71.7
20160413153000,346.5,354.9,70.4167,46,80.1,100,71.6,74.7,71.7
20160413154500,346.5,360.15,71.4583,46,75.9,100,71.6,74.7,71.7
20160413160000,346.5,360.15,71.4583,46,80.1,100,71.6,74.7,71.7
20160413161500,346.5,360.15,71.4583,46,74.5,100,71.4,74.7,71.7
20160413163000,346.5,364.35,72.2917,46,77.5,100,71.3,74.7,71.7
20160413164500,346.5,364.35,72.2917,46,74.8,100,71.3,74.7,71.7
20160413170000,346.5,364.35,72.2917,46,77.3,100,71.3,74.7,71.7
20160413171500,346.5,353.85,70.2083,46,78.2,100,71.3,74.7,71.7
20160413173000,346.5,353.85,70.2083,46,76.8,100,71.4,74.7,71.7
20160413174500,346.5,353.85,70.2083,46,80.2,100,71.4,74.7,71.7
20160413180000,346.5,353.85,70.2083,46,75.9,100,71.4,74.7,71.7
20160413181500,346.5,353.85,70.2083,46,80.2,100,71.4,74.7,71.7
20160413183000,346.5,353.85,70.2083,46,75.9,100,71.4,74.7,71.7
20160413184500,346.5,353.85,70.2083,46,78.5,100,71.4,74.7,71.7
20160413190000,346.5,353.85,70.2083,46,76.4,100,71.4,74.7,71.7
20160413191500,346.5,353.85,70.2083,46,80.9,100,71.4,74.7,71.7
20160413193000,346.5,353.85,70.2083,46,75.9,100,71.4,74.7,71.7
20160413194500,346.5,353.85,70.2083,46,80.2,100,71.4,74.7,71.7
20160413200000,346.5,353.85,70.2083,46,75.4,100,71.4,74.7,71.7
20160413201500,346.5,353.85,70.2083,46,78.7,100,71.4,74.7,71.7
20160413203000,346.5,358.05,71.0417,46,76.8,100,71.4,74.7,71.7
20160413204500,346.5,358.05,71.0417,46,76.8,100,71.4,74.7,71.7
20160413210000,346.5,358.05,71.0417,46,80.1,100,71.3,74.7,71.7
20160413211500,346.5,358.05,71.0417,46,75.9,100,71.4,74.7,71.7
20160413213000,346.5,358.05,71.0417,46,80.7,100,71.3,74.7,71.7
20160413214500,346.5,358.05,71.0417,46,74.9,100,71.3,74.7,71.7
20160413220000,346.5,358.05,71.0417,46,78.7,100,71.3,74.7,71.7
20160413221500,346.5,358.05,71.0417,46,76.4,100,71.3,74.7,71.7
20160413223000,346.5,358.05,71.0417,46,76.4,100,71.3,74.7,71.7
20160413224500,346.5,358.05,71.0417,46,79.6,100,71.3,74.7,71.7
20160413230000,346.5,358.05,71.0417,46,75.9,100,71.3,74.7,71.7
20160413231500,346.5,358.05,71.0417,46,81.1,100,71.3,74.7,71.7
20160413233000,346.5,358.05,71.0417,46,75.4,100,71.3,74.7,71.7
20160413234500,346.5,358.05,71.0417,46,79.9,100,71.3,74.7,71.7
20160414000000,346.5,358.05,71.0417,46,75.8,100,71.3,74.7,71.7
20160414001500,346.5,358.05,71.0417,46,78.3,100,71.3,74.7,71.7
20160414003000,346.5,358.05,71.0417,46,78.3,100,71.3,74.7,71.7
20160414004500,346.5,358.05,71.0417,46,76.8,100,71.3,74.7,71.7
20160414010000,346.5,358.05,71.0417,46,80.6,100,71.3,74.7,71.7
20160414011500,346.5,358.05,71.0417,46,76.4,100,71.4,74.7,71.7
20160414013000,346.5,358.05,71.0417,46,81.5,100,71.3,74.7,71.7
20160414014500,346.5,358.05,71.0417,46,75.4,100,71.3,74.7,71.7
20160414020000,346.5,358.05,71.0417,46,80.2,100,71.3,74.7,71.7
20160414021500,346.5,358.05,71.0417,46,76.3,100,71.3,74.7,71.7
20160414023000,346.5,358.05,71.0417,46,78.3,100,71.3,74.7,71.7
20160414024500,346.5,358.05,71.0417,46,78.3,100,71.3,74.7,71.7
20160414030000,346.5,358.05,71.0417,46,80.1,100,71.3,74.7,71.7
20160414031500,346.5,358.05,71.0417,46,76.4,100,71.3,74.7,71.7
20160414033000,346.5,358.05,71.0417,46,81.5,100,71.3,74.7,71.7
20160414034500,346.5,358.05,71.0417,46,75.4,100,71.3,74.7,71.7
20160414040000,346.5,358.05,71.0417,46,80.7,100,71.3,74.7,71.7
20160414041500,346.5,358.05,71.0417,46,75.3,100,71.3,74.7,71.7
20160414043000,346.5,358.05,71.0417,46,79.2,100,71.2,74.7,71.7
20160414044500,346.5,358.05,71.0417,46,76.5,100,71.2,74.7,71.7
20160414050000,346.5,358.05,71.0417,46,77.3,100,71.3,74.7,71.7
20160414051500,346.5,358.05,71.0417,46,79.1,100,71.2,74.7,71.7
20160414053000,346.5,358.05,71.0417,46,75.9,100,71.2,74.7,71.7
20160414054500,346.5,358.05,71.0417,46,81.3,100,71.2,74.7,71.7
20160414060000,346.5,358.05,71.0417,46,75.4,100,71.2,74.7,71.7
20160414061500,346.5,358.05,71.0417,46,81.4,100,71.2,74.7,71.7
20160414063000,346.5,358.05,71.0417,46,75.9,100,71.2,74.7,71.7
20160414064500,346.5,358.05,71.0417,46,81.1,100,71.2,74.7,71.7
20160414070000,346.5,358.05,71.0417,46,76.4,100,71.2,74.7,71.7
20160414071500,346.5,358.05,71.0417,46,81.1,100,71.2,74.7,71.7
20160414073000,346.5,358.05,71.0417,45,75.4,100,71.2,74.7,71.7
20160414074500,346.5,353.85,70.2083,45,79.2,100,70.1,74.7,71.7
20160414080000,346.5,353.85,70.2083,45,76.8,100,70.0,74.7,71.7
20160414081500,346.5,353.85,70.2083,45,77.8,100,71.2,74.7,71.7
20160414083000,346.5,353.85,70.2083,45,79.5,100,71.7,74.7,71.7
20160414084500,346.5,353.85,70.2083,45,54.7,100,70.4,74.7,71.7
20160414090000,346.5,353.85,70.2083,45,54.7,100,71.3,74.7,71.7
20160414091500,346.5,353.85,70.2083,45,78.3,100,70.5,74.7,71.7
20160414093000,346.5,349.65,69.375,45,75.4,100,71.1,74.7,71.7
20160414094500,346.5,349.65,69.375,45,67.8,0,72.0,74.7,71.7
20160414100000,346.5,349.65,69.375,45,62.1,100,70.5,74.7,71.7
20160414101500,346.5,349.65,69.375,45,71.5,100,70.9,74.7,71.7
20160414103000,346.5,345.45,68.5417,45,76.4,100,71.0,74.7,71.7
20160414104500,346.5,349.65,69.375,45,78.1,100,71.0,74.7,71.7
20160414110000,346.5,349.65,69.375,45,79.2,100,72.3,77.1,74.1
20160414111500,346.5,349.65,69.375,45,76.8,100,72.4,77.1,74.1
20160414113000,346.5,349.65,69.375,45,81.5,100,72.7,77.1,74.1
20160414114500,346.5,343.35,68.125,45,78.7,100,73.2,77.1,74.1
20160414120000,346.5,343.35,68.125,45,78.7,100,72.3,77.1,74.1
20160414121500,346.5,343.35,68.125,45,78.7,100,71.1,77.1,74.1
20160414123000,346.5,343.35,68.125,45,77.7,100,72.2,77.1,74.1
20160414124500,346.5,343.35,68.125,45,79.6,100,72.9,77.1,74.1
20160414130000,346.5,343.35,68.125,45,79.6,100,73.3,77.1,74.1
20160414131500,346.5,348.6,69.1667,45,78.7,100,73.3,77.1,74.1
20160414133000,346.5,348.6,69.1667,45,77.3,100,73.8,77.1,74.1
20160414134500,346.5,348.6,69.1667,45,77.3,100,73.3,77.1,74.1
20160414140000,346.5,348.6,69.1667,45,82.5,100,73.6,77.1,74.1
20160414141500,346.5,348.6,69.1667,45,77.3,100,74.0,77.1,74.1
20160414143000,346.5,348.6,69.1667,45,83.1,100,74.3,77.1,74.1
20160414144500,346.5,348.6,69.1667,45,55.2,100,73.2,77.1,74.1
20160414150000,346.5,348.6,69.1667,45,74.4,100,73.7,77.1,74.1
20160414151500,346.5,348.6,69.1667,45,74.4,100,72.8,77.1,74.1
20160414153000,346.5,348.6,69.1667,45,76.8,100,73.1,77.1,74.1
20160414154500,346.5,343.35,68.125,45,81.1,100,72.3,77.1,74.1
20160414160000,346.5,343.35,68.125,45,79.7,100,72.3,77.1,74.1
20160414161500,346.5,343.35,68.125,45,78.3,100,72.3,77.1,74.1
20160414163000,346.5,343.35,68.125,45,79.1,100,72.7,77.1,74.1
20160414164500,346.5,343.35,68.125,45,80.5,100,72.9,77.1,74.1
20160414170000,346.5,343.35,68.125,45,81.6,100,73.3,77.1,74.1
20160414171500,346.5,336.0,66.6667,45,79.2,100,73.2,77.1,74.1
20160414173000,346.5,343.35,68.125,45,78.3,100,73.3,77.1,74.1
20160414174500,346.5,343.35,68.125,45,78.3,100,73.2,77.1,74.1
20160414180000,346.5,343.35,68.125,45,83.1,100,73.2,77.1,74.1
20160414181500,346.5,343.35,68.125,45,83.1,100,73.3,77.1,74.1
20160414183000,346.5,343.35,68.125,45,78.3,100,73.4,77.1,74.1
20160414184500,346.5,343.35,68.125,45,80.2,100,73.3,77.1,74.1
20160414190000,346.5,343.35,68.125,45,78.7,100,73.3,77.1,74.1
20160414191500,346.5,349.65,69.375,45,78.7,100,73.4,77.1,74.1
20160414193000,346.5,349.65,69.375,45,81.9,100,73.3,77.1,74.1
20160414194500,346.5,349.65,69.375,45,77.8,100,73.3,77.1,74.1
20160414200000,346.5,349.65,69.375,45,79.2,100,73.4,77.1,74.1
20160414201500,346.5,349.65,69.375,45,79.2,100,73.3,77.1,74.1
20160414203000,346.5,349.65,69.375,45,76.4,100,73.3,77.1,74.1
20160414204500,346.5,349.65,69.375,45,79.7,100,73.3,77.1,74.1
20160414210000,346.5,353.85,70.2083,45,77.5,100,73.2,77.1,74.1
20160414211500,346.5,353.85,70.2083,45,77.5,100,73.2,77.1,74.1
20160414213000,346.5,353.85,70.2083,45,81.5,100,73.1,77.1,74.1
20160414214500,346.5,353.85,70.2083,45,76.4,100,73.2,77.1,74.1
20160414220000,346.5,353.85,70.2083,45,80.7,100,73.1,77.1,74.1
20160414221500,346.5,353.85,70.2083,45,76.8,100,73.0,77.1,74.1
20160414223000,346.5,348.6,69.1667,45,78.3,100,73.1,77.1,74.1
20160414224500,346.5,348.6,69.1667,45,80.1,100,72.9,77.1,74.1
20160414230000,346.5,348.6,69.1667,45,77.3,100,73.0,77.1,74.1
20160414231500,346.5,348.6,69.1667,45,82.0,100,72.9,77.1,74.1
20160414233000,346.5,348.6,69.1667,45,76.4,100,72.9,77.1,74.1
20160414234500,346.5,348.6,69.1667,45,80.0,100,72.9,77.1,74.1
20160415000000,346.5,348.6,69.1667,45,77.7,100,72.9,77.1,74.1
20160415001500,346.5,348.6,69.1667,45,77.7,100,72.9,77.1,74.1
20160415003000,346.5,348.6,69.1667,45,80.6,100,72.7,77.1,74.1
20160415004500,346.5,348.6,69.1667,45,77.3,100,72.7,77.1,74.1
20160415010000,346.5,348.6,69.1667,45,82.0,100,72.6,77.1,74.1
20160415011500,346.5,348.6,69.1667,45,76.4,100,72.7,77.1,74.1
20160415013000,346.5,348.6,69.1667,45,79.5,100,72.6,77.1,74.1
20160415014500,346.5,348.6,69.1667,45,77.5,100,72.7,77.1,74.1
20160415020000,346.5,348.6,69.1667,45,77.5,100,72.4,77.1,74.1
20160415021500,346.5,348.6,69.1667,45,80.6,100,72.4,77.1,74.1
20160415023000,346.5,348.6,69.1667,45,76.8,100,72.4,77.1,74.1
20160415024500,346.5,348.6,69.1667,45,82.0,100,72.4,77.1,74.1
20160415030000,346.5,348.6,69.1667,45,76.4,100,72.4,77.1,74.1
20160415031500,346.5,348.6,69.1667,45,79.7,100,72.5,77.1,74.1
20160415033000,346.5,348.6,69.1667,45,78.1,100,72.3,77.1,74.1
20160415034500,346.5,348.6,69.1667,45,77.3,100,72.4,77.1,74.1
20160415040000,346.5,348.6,69.1667,45,82.0,100,72.3,77.1,74.1
20160415041500,346.5,348.6,69.1667,45,76.4,100,72.4,77.1,74.1
20160415043000,346.5,348.6,69.1667,45,80.7,100,72.4,77.1,74.1
20160415044500,346.5,348.6,69.1667,45,76.4,100,72.4,77.1,74.1
20160415050000,346.5,348.6,69.1667,45,78.5,100,72.4,77.1,74.1
20160415051500,346.5,348.6,69.1667,45,78.5,100,72.4,77.1,74.1
20160415053000,346.5,348.6,69.1667,45,76.9,100,72.4,77.1,74.1
20160415054500,346.5,348.6,69.1667,45,81.6,100,72.2,77.1,74.1
20160415060000,346.5,348.6,69.1667,45,76.4,100,72.2,77.1,74.1
20160415061500,346.5,348.6,69.1667,45,81.6,100,72.3,77.1,74.1
