PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415063000,346.5,348.6,69.1667,45,75.9,100,72.3,77.1,74.1
20160415064500,346.5,348.6,69.1667,45,79.3,100,72.4,77.1,74.1
20160415070000,346.5,355.95,70.625,45,76.8,100,72.4,77.1,74.1
20160415071500,346.5,355.95,70.625,45,77.7,100,72.6,77.1,74.1
20160415073000,346.5,355.95,70.625,45,79.6,100,72.5,77.1,74.1
20160415074500,346.5,355.95,70.625,45,77.3,100,70.7,77.1,74.1
20160415080000,346.5,355.95,70.625,45,80.1,100,70.3,77.1,74.1
20160415081500,346.5,355.95,70.625,45,78.7,100,70.1,77.1,74.1
20160415083000,346.5,350.7,69.5833,45,74.9,100,69.9,77.1,74.1
20160415084500,346.5,350.7,69.5833,45,79.7,100,72.4,77.1,74.1
20160415090000,346.5,350.7,69.5833,45,76.4,100,70.8,77.1,74.1
20160415091500,346.5,350.7,69.5833,45,81.3,100,70.4,77.1,74.1
20160415093000,346.5,346.5,68.75,45,76.0,100,70.7,77.1,74.1
20160415094500,346.5,346.5,68.75,45,79.1,100,70.5,77.1,74.1
20160415100000,346.5,346.5,68.75,45,73.0,100,71.2,77.1,74.1
20160415101500,346.5,346.5,68.75,45,82.0,100,71.5,77.1,74.1
20160415103000,346.5,346.5,68.75,45,78.3,100,71.2,77.1,74.1
20160415104500,346.5,350.7,69.5833,45,80.1,100,70.9,77.1,74.1
20160415110000,346.5,350.7,69.5833,45,79.2,100,70.4,77.1,74.1
20160415111500,346.5,350.7,69.5833,45,72.0,100,70.1,77.1,74.1
20160415113000,346.5,350.7,69.5833,45,67.7,100,70.2,77.1,74.1
20160415114500,346.5,344.4,68.3333,45,82.5,100,70.3,77.1,74.1
20160415120000,346.5,348.6,69.1667,45,73.5,100,70.5,77.1,74.1
20160415121500,346.5,348.6,69.1667,45,76.8,100,70.1,77.1,74.1
20160415123000,346.5,348.6,69.1667,45,74.4,100,70.5,77.1,74.1
20160415124500,346.5,348.6,69.1667,45,69.2,100,70.4,77.1,74.1
20160415130000,346.5,348.6,69.1667,45,65.3,100,70.8,77.1,74.1
20160415131500,346.5,344.4,68.3333,45,82.4,100,71.8,77.1,74.1
20160415133000,346.5,344.4,68.3333,45,77.8,100,73.1,77.1,74.1
20160415134500,346.5,344.4,68.3333,45,77.8,100,73.1,77.1,74.1
20160415140000,346.5,344.4,68.3333,45,79.6,100,72.7,77.1,74.1
20160415141500,346.5,344.4,68.3333,45,82.0,100,73.0,77.1,74.1
20160415143000,346.5,339.15,67.2917,45,80.7,100,73.4,77.1,74.1
20160415144500,346.5,339.15,67.2917,45,79.2,100,73.2,77.1,74.1
20160415150000,346.5,339.15,67.2917,45,77.8,100,73.1,77.1,74.1
20160415151500,346.5,339.15,67.2917,45,82.5,100,72.9,77.1,74.1
20160415153000,346.5,339.15,67.2917,45,79.7,100,72.9,77.1,74.1
20160415154500,346.5,339.15,67.2917,45,78.3,100,72.8,77.1,74.1
20160415160000,346.5,344.4,68.3333,45,81.1,100,72.6,77.1,74.1
20160415161500,346.5,344.4,68.3333,45,83.2,100,72.4,77.1,74.1
20160415163000,346.5,344.4,68.3333,45,79.7,100,72.4,77.1,74.1
20160415164500,346.5,344.4,68.3333,45,79.7,100,72.3,77.1,74.1
20160415170000,346.5,344.4,68.3333,45,77.8,100,72.2,77.1,74.1
20160415171500,346.5,344.4,68.3333,45,80.1,100,72.0,77.1,74.1
20160415173000,346.5,344.4,68.3333,45,80.1,100,71.9,77.1,74.1
20160415174500,346.5,344.4,68.3333,45,77.8,100,71.9,77.1,74.1
20160415180000,346.5,344.4,68.3333,45,82.5,100,71.7,77.1,74.1
20160415181500,346.5,344.4,68.3333,45,79.2,100,71.8,77.1,74.1
20160415183000,346.5,344.4,68.3333,45,77.3,100,71.7,77.1,74.1
20160415184500,346.5,344.4,68.3333,45,79.0,100,71.6,77.1,74.1
20160415190000,346.5,344.4,68.3333,45,80.2,100,71.6,77.1,74.1
20160415191500,346.5,344.4,68.3333,45,77.6,100,71.5,77.1,74.1
20160415193000,346.5,344.4,68.3333,45,78.7,100,71.8,77.1,74.1
20160415194500,346.5,344.4,68.3333,45,76.8,100,71.7,77.1,74.1
20160415200000,346.5,344.4,68.3333,45,81.6,100,71.7,77.1,74.1
20160415201500,346.5,348.6,69.1667,45,76.8,100,71.7,77.1,74.1
20160415203000,346.5,348.6,69.1667,45,81.6,100,71.7,77.1,74.1
20160415204500,346.5,348.6,69.1667,45,75.9,100,71.6,77.1,74.1
20160415210000,346.5,355.95,70.625,45,79.7,100,71.6,77.1,74.1
20160415211500,346.5,355.95,70.625,45,76.3,100,71.4,77.1,74.1
20160415213000,346.5,355.95,70.625,45,77.8,100,71.5,77.1,74.1
20160415214500,346.5,355.95,70.625,45,77.8,100,71.3,77.1,74.1
20160415220000,346.5,355.95,70.625,45,77.8,100,71.3,77.1,74.1
20160415221500,346.5,349.65,69.375,45,81.0,100,71.3,77.1,74.1
20160415223000,346.5,349.65,69.375,45,76.4,100,71.2,77.1,74.1
20160415224500,346.5,349.65,69.375,45,80.5,100,71.2,77.1,74.1
20160415230000,346.5,349.65,69.375,45,76.2,100,71.2,77.1,74.1
20160415231500,346.5,349.65,69.375,45,78.3,100,71.2,77.1,74.1
20160415233000,346.5,349.65,69.375,45,78.3,100,71.0,77.1,74.1
20160415234500,346.5,349.65,69.375,45,76.9,100,71.1,77.1,74.1
20160416000000,346.5,354.9,70.4167,45,80.6,100,71.0,77.1,74.1
20160416001500,346.5,354.9,70.4167,45,75.9,100,71.0,77.1,74.1
20160416003000,346.5,354.9,70.4167,45,80.2,100,71.0,77.1,74.1
20160416004500,346.5,354.9,70.4167,45,76.3,100,70.9,77.1,74.1
20160416010000,346.5,354.9,70.4167,45,78.3,100,71.0,77.1,74.1
20160416011500,346.5,354.9,70.4167,45,68.2,100,70.8,77.1,74.1
20160416013000,346.5,338.1,67.0833,44,77.8,100,70.8,77.1,74.1
20160416014500,346.5,338.1,67.0833,44,79.1,100,70.8,77.1,74.1
20160416020000,346.5,338.1,67.0833,44,77.3,100,70.9,77.1,74.1
20160416021500,346.5,338.1,67.0833,44,82.0,100,70.9,77.1,74.1
20160416023000,346.5,338.1,67.0833,44,75.9,100,70.9,77.1,74.1
20160416024500,346.5,338.1,67.0833,44,80.2,100,71.0,77.1,74.1
20160416030000,346.5,338.1,67.0833,44,76.3,100,70.9,77.1,74.1
20160416031500,346.5,338.1,67.0833,44,78.4,100,71.0,77.1,74.1
20160416033000,346.5,338.1,67.0833,44,78.4,100,70.9,77.1,74.1
20160416034500,346.5,338.1,67.0833,44,76.8,100,70.9,77.1,74.1
20160416040000,346.5,338.1,67.0833,44,81.5,100,70.9,77.1,74.1
20160416041500,346.5,333.9,66.25,44,75.4,100,70.8,77.1,74.1
20160416043000,346.5,338.1,67.0833,44,79.8,100,70.9,77.1,74.1
20160416044500,346.5,338.1,67.0833,44,76.5,100,70.8,77.1,74.1
20160416050000,346.5,338.1,67.0833,44,79.0,100,70.9,77.1,74.1
20160416051500,346.5,338.1,67.0833,44,78.2,100,70.8,77.1,74.1
20160416053000,346.5,338.1,67.0833,44,77.3,100,70.8,77.1,74.1
20160416054500,346.5,338.1,67.0833,44,81.2,100,70.8,77.1,74.1
20160416060000,346.5,338.1,67.0833,44,76.3,100,70.8,77.1,74.1
20160416061500,346.5,338.1,67.0833,44,80.7,100,70.8,77.1,74.1
20160416063000,346.5,338.1,67.0833,44,76.3,100,70.8,77.1,74.1
20160416064500,346.5,338.1,67.0833,44,78.6,100,70.8,77.1,74.1
20160416070000,346.5,338.1,67.0833,44,78.6,100,70.7,77.1,74.1
20160416071500,346.5,338.1,67.0833,44,77.3,100,70.8,77.1,74.1
20160416073000,346.5,338.1,67.0833,44,81.5,100,70.8,77.1,74.1
20160416074500,346.5,338.1,67.0833,44,76.8,100,70.9,77.1,74.1
20160416080000,346.5,338.1,67.0833,44,81.6,100,70.9,77.1,74.1
20160416081500,346.5,343.35,68.125,44,76.3,100,71.0,77.1,74.1
20160416083000,346.5,336.0,66.6667,44,79.7,100,71.0,77.1,74.1
20160416084500,346.5,336.0,66.6667,44,78.1,100,71.0,77.1,74.1
20160416090000,346.5,336.0,66.6667,44,78.1,100,71.1,77.1,74.1
20160416091500,346.5,341.25,67.7083,44,80.6,100,71.1,77.1,74.1
20160416093000,346.5,336.0,66.6667,44,77.8,100,71.2,77.1,74.1
20160416094500,346.5,336.0,66.6667,44,82.0,100,71.1,77.1,74.1
20160416100000,346.5,336.0,66.6667,44,77.3,100,71.2,77.1,74.1
20160416101500,346.5,336.0,66.6667,44,81.6,100,71.2,77.1,74.1
20160416103000,346.5,336.0,66.6667,44,76.8,100,71.2,77.1,74.1
20160416104500,346.5,336.0,66.6667,44,79.5,100,71.2,77.1,74.1
20160416110000,346.5,336.0,66.6667,44,79.5,100,71.2,77.1,74.1
20160416111500,346.5,336.0,66.6667,44,78.3,100,71.3,77.1,74.1
20160416113000,346.5,336.0,66.6667,44,82.5,100,71.2,77.1,74.1
20160416114500,346.5,336.0,66.6667,44,78.7,100,71.3,77.1,74.1
20160416120000,346.5,336.0,66.6667,44,81.1,100,71.3,77.1,74.1
20160416121500,346.5,336.0,66.6667,44,78.7,100,71.4,77.1,74.1
20160416123000,346.5,336.0,66.6667,44,79.8,100,71.3,77.1,74.1
20160416124500,346.5,336.0,66.6667,44,78.7,100,71.4,77.1,74.1
20160416130000,346.5,336.0,66.6667,44,82.2,100,71.3,77.1,74.1
20160416131500,346.5,336.0,66.6667,44,77.4,100,71.3,77.1,74.1
20160416133000,346.5,336.0,66.6667,44,82.1,100,71.4,77.1,74.1
20160416134500,346.5,336.0,66.6667,44,77.3,100,71.4,77.1,74.1
20160416140000,346.5,336.0,66.6667,44,79.9,100,71.5,77.1,74.1
20160416141500,346.5,336.0,66.6667,44,79.9,100,71.4,77.1,74.1
20160416143000,346.5,336.0,66.6667,44,78.3,100,71.5,77.1,74.1
20160416144500,346.5,336.0,66.6667,44,82.0,100,71.5,77.1,74.1
20160416150000,346.5,336.0,66.6667,44,77.4,100,71.6,77.1,74.1
20160416151500,346.5,336.0,66.6667,44,82.1,100,71.6,77.1,74.1
20160416153000,346.5,336.0,66.6667,44,77.3,100,71.5,77.1,74.1
20160416154500,346.5,336.0,66.6667,44,79.7,100,71.6,77.1,74.1
20160416160000,346.5,336.0,66.6667,44,79.7,100,71.4,77.1,74.1
20160416161500,346.5,336.0,66.6667,44,78.3,100,71.6,77.1,74.1
20160416163000,346.5,336.0,66.6667,44,82.0,100,71.4,77.1,74.1
20160416164500,346.5,336.0,66.6667,44,77.3,100,71.5,77.1,74.1
20160416170000,346.5,336.0,66.6667,44,82.1,100,71.4,77.1,74.1
20160416171500,346.5,336.0,66.6667,44,77.3,100,71.3,77.1,74.1
20160416173000,346.5,336.0,66.6667,44,80.2,100,71.4,77.1,74.1
20160416174500,346.5,336.0,66.6667,44,77.7,100,71.3,77.1,74.1
20160416180000,346.5,336.0,66.6667,44,78.7,100,71.5,77.1,74.1
20160416181500,346.5,336.0,66.6667,44,80.1,100,71.3,77.1,74.1
20160416183000,346.5,336.0,66.6667,44,80.1,100,71.4,77.1,74.1
20160416184500,346.5,336.0,66.6667,44,80.1,100,71.3,77.1,74.1
20160416190000,346.5,336.0,66.6667,44,77.3,100,71.4,77.1,74.1
20160416191500,346.5,336.0,66.6667,44,82.1,100,71.3,77.1,74.1
20160416193000,346.5,336.0,66.6667,44,76.8,100,71.4,77.1,74.1
20160416194500,346.5,336.0,66.6667,44,79.7,100,71.4,77.1,74.1
20160416200000,346.5,336.0,66.6667,44,78.3,100,71.3,77.1,74.1
20160416201500,346.5,336.0,66.6667,44,78.3,100,71.5,77.1,74.1
20160416203000,346.5,336.0,66.6667,44,82.0,100,71.4,77.1,74.1
20160416204500,346.5,336.0,66.6667,44,76.4,100,71.5,77.1,74.1
20160416210000,346.5,336.0,66.6667,44,80.7,100,71.5,77.1,74.1
20160416211500,346.5,336.0,66.6667,44,77.4,100,71.4,77.1,74.1
20160416213000,346.5,336.0,66.6667,44,77.4,100,71.6,77.1,74.1
20160416214500,346.5,336.0,66.6667,44,81.5,100,71.3,77.1,74.1
20160416220000,346.5,336.0,66.6667,44,77.3,100,71.5,77.1,74.1
20160416221500,346.5,336.0,66.6667,44,81.6,100,71.3,77.1,74.1
20160416223000,346.5,336.0,66.6667,44,76.4,100,71.3,77.1,74.1
20160416224500,346.5,336.0,66.6667,44,79.2,100,71.4,77.1,74.1
20160416230000,346.5,336.0,66.6667,44,79.2,100,71.3,77.1,74.1
20160416231500,346.5,341.25,67.7083,44,77.8,100,71.3,77.1,74.1
20160416233000,346.5,341.25,67.7083,44,81.5,100,71.3,77.1,74.1
20160416234500,346.5,341.25,67.7083,44,76.8,100,71.3,77.1,74.1
20160417000000,346.5,341.25,67.7083,44,81.1,100,71.3,77.1,74.1
20160417001500,346.5,341.25,67.7083,44,77.2,100,71.3,77.1,74.1
20160417003000,346.5,341.25,67.7083,44,78.3,100,71.4,77.1,74.1
20160417004500,346.5,341.25,67.7083,44,80.2,100,71.2,77.1,74.1
20160417010000,346.5,341.25,67.7083,44,77.3,100,71.3,77.1,74.1
20160417011500,346.5,341.25,67.7083,44,82.0,100,71.3,77.1,74.1
20160417013000,346.5,341.25,67.7083,44,75.9,100,71.3,77.1,74.1
20160417014500,346.5,341.25,67.7083,44,79.2,100,71.3,77.1,74.1
20160417020000,346.5,341.25,67.7083,44,81.3,100,71.3,77.1,74.1
20160417021500,346.5,341.25,67.7083,44,76.8,100,71.4,77.1,74.1
20160417023000,346.5,341.25,67.7083,44,79.7,100,71.4,77.1,74.1
20160417024500,346.5,341.25,67.7083,44,78.7,100,71.3,77.1,74.1
20160417030000,346.5,341.25,67.7083,44,77.3,100,71.4,77.1,74.1
20160417031500,346.5,341.25,67.7083,44,82.0,100,71.3,77.1,74.1
20160417033000,346.5,341.25,67.7083,44,75.9,100,71.3,77.1,74.1
20160417034500,346.5,341.25,67.7083,44,80.2,100,71.4,77.1,74.1
20160417040000,346.5,341.25,67.7083,44,77.7,100,71.3,77.1,74.1
20160417041500,346.5,341.25,67.7083,44,77.7,100,71.4,77.1,74.1
20160417043000,346.5,341.25,67.7083,44,80.6,100,71.2,77.1,74.1
20160417044500,346.5,341.25,67.7083,44,76.8,100,71.3,77.1,74.1
20160417050000,346.5,341.25,67.7083,44,81.7,100,71.3,77.1,74.1
20160417051500,346.5,341.25,67.7083,44,75.9,100,71.3,77.1,74.1
20160417053000,346.5,341.25,67.7083,44,77.8,100,71.3,77.1,74.1
20160417054500,346.5,341.25,67.7083,44,81.5,100,71.2,77.1,74.1
20160417060000,346.5,341.25,67.7083,44,76.4,100,71.3,77.1,74.1
20160417061500,346.5,341.25,67.7083,44,81.6,100,71.2,77.1,74.1
20160417063000,346.5,341.25,67.7083,44,75.9,100,71.2,77.1,74.1
20160417064500,346.5,341.25,67.7083,44,80.2,100,71.3,77.1,74.1
20160417070000,346.5,341.25,67.7083,44,77.2,100,71.2,77.1,74.1
20160417071500,346.5,341.25,67.7083,44,77.2,100,71.3,77.1,74.1
20160417073000,346.5,341.25,67.7083,44,82.0,100,71.2,77.1,74.1
20160417074500,346.5,341.25,67.7083,44,76.4,100,71.3,77.1,74.1
20160417080000,346.5,341.25,67.7083,44,81.7,100,71.2,77.1,74.1
20160417081500,346.5,341.25,67.7083,44,75.9,100,71.3,77.1,74.1
20160417083000,346.5,341.25,67.7083,44,79.2,100,71.3,77.1,74.1
20160417084500,346.5,341.25,67.7083,44,78.2,100,71.3,77.1,74.1
20160417090000,346.5,341.25,67.7083,44,78.2,100,71.3,77.1,74.1
20160417091500,346.5,341.25,67.7083,44,81.5,100,71.2,77.1,74.1
20160417093000,346.5,341.25,67.7083,44,76.4,100,71.3,77.1,74.1
20160417094500,346.5,341.25,67.7083,44,80.7,100,71.3,77.1,74.1
20160417100000,346.5,341.25,67.7083,44,76.7,100,71.2,77.1,74.1
20160417101500,346.5,341.25,67.7083,44,78.8,100,71.3,77.1,74.1
20160417103000,346.5,341.25,67.7083,44,78.8,100,71.2,77.1,74.1
20160417104500,346.5,341.25,67.7083,44,77.8,100,71.3,77.1,74.1
20160417110000,346.5,341.25,67.7083,44,82.0,100,71.2,77.1,74.1
20160417111500,346.5,341.25,67.7083,44,77.3,100,71.3,77.1,74.1
20160417113000,346.5,341.25,67.7083,44,81.6,100,71.3,77.1,74.1
20160417114500,346.5,341.25,67.7083,44,76.8,100,71.3,77.1,74.1
20160417120000,346.5,341.25,67.7083,44,79.7,100,71.3,77.1,74.1
20160417121500,346.5,341.25,67.7083,44,79.7,100,71.2,77.1,74.1
20160417123000,346.5,341.25,67.7083,44,78.3,100,71.3,77.1,74.1
20160417124500,346.5,341.25,67.7083,44,81.4,100,71.3,77.1,74.1
20160417130000,346.5,341.25,67.7083,44,77.8,100,71.4,77.1,74.1
20160417131500,346.5,341.25,67.7083,44,83.1,100,71.4,77.1,74.1
20160417133000,346.5,341.25,67.7083,44,77.3,100,71.4,77.1,74.1
20160417134500,346.5,341.25,67.7083,44,81.1,100,71.5,77.1,74.1
20160417140000,346.5,341.25,67.7083,44,78.2,100,71.6,77.1,74.1
20160417141500,346.5,341.25,67.7083,44,79.7,100,71.6,77.1,74.1
20160417143000,346.5,341.25,67.7083,44,79.7,100,71.7,77.1,74.1
20160417144500,346.5,341.25,67.7083,44,81.1,100,71.7,77.1,74.1
20160417150000,346.5,341.25,67.7083,44,77.3,100,71.7,77.1,74.1
20160417151500,346.5,341.25,67.7083,44,83.0,100,71.8,77.1,74.1
20160417153000,346.5,341.25,67.7083,44,78.7,100,71.8,77.1,74.1
20160417154500,346.5,341.25,67.7083,44,78.7,100,71.8,77.1,74.1
20160417160000,346.5,341.25,67.7083,44,80.8,100,71.8,77.1,74.1
20160417161500,346.5,341.25,67.7083,44,78.2,100,71.8,77.1,74.1
20160417163000,346.5,341.25,67.7083,44,79.2,100,71.8,77.1,74.1
20160417164500,346.5,336.0,66.6667,44,81.4,100,71.8,77.1,74.1
20160417170000,346.5,336.0,66.6667,44,78.0,100,71.8,77.1,74.1
20160417171500,346.5,336.0,66.6667,44,83.0,100,71.8,77.1,74.1
20160417173000,346.5,336.0,66.6667,44,77.3,100,71.8,77.1,74.1
20160417174500,346.5,336.0,66.6667,44,80.4,100,71.8,77.1,74.1
20160417180000,346.5,336.0,66.6667,44,78.2,100,71.8,77.1,74.1
20160417181500,346.5,336.0,66.6667,44,79.2,100,71.8,77.1,74.1
20160417183000,346.5,336.0,66.6667,44,77.7,100,71.7,77.1,74.1
20160417184500,346.5,341.25,67.7083,44,79.4,100,71.7,77.1,74.1
20160417190000,346.5,336.0,66.6667,44,79.4,100,71.7,77.1,74.1
20160417191500,346.5,336.0,66.6667,44,78.3,100,71.7,77.1,74.1
20160417193000,346.5,336.0,66.6667,44,82.5,100,71.7,77.1,74.1
20160417194500,346.5,336.0,66.6667,44,77.3,100,71.7,77.1,74.1
20160417200000,346.5,336.0,66.6667,44,80.7,100,71.6,77.1,74.1
20160417201500,346.5,336.0,66.6667,44,77.7,100,71.6,77.1,74.1
20160417203000,346.5,336.0,66.6667,44,79.2,100,71.6,77.1,74.1
20160417204500,346.5,336.0,66.6667,44,79.2,100,71.4,77.1,74.1
20160417210000,346.5,341.25,67.7083,44,77.8,100,71.5,77.1,74.1
20160417211500,346.5,341.25,67.7083,44,82.0,100,71.3,77.1,74.1
20160417213000,346.5,341.25,67.7083,44,76.4,100,71.5,77.1,74.1
20160417214500,346.5,341.25,67.7083,44,81.6,100,71.4,77.1,74.1
20160417220000,346.5,341.25,67.7083,44,76.3,100,71.3,77.1,74.1
20160417221500,346.5,341.25,67.7083,44,79.2,100,71.5,77.1,74.1
20160417223000,346.5,341.25,67.7083,44,78.3,100,71.3,77.1,74.1
20160417224500,346.5,341.25,67.7083,44,78.3,100,71.5,77.1,74.1
20160417230000,346.5,341.25,67.7083,44,81.5,100,71.3,77.1,74.1
20160417231500,346.5,341.25,67.7083,44,76.4,100,71.4,77.1,74.1
20160417233000,346.5,336.0,66.6667,44,81.8,100,71.6,77.1,74.1
20160417234500,346.5,341.25,67.7083,44,76.3,100,72.1,77.1,74.1
20160418000000,346.5,341.25,67.7083,44,79.7,100,72.4,77.1,74.1
20160418001500,346.5,341.25,67.7083,44,77.9,100,72.8,77.1,74.1
20160418003000,346.5,341.25,67.7083,44,77.9,100,72.9,77.1,74.1
20160418004500,346.5,341.25,67.7083,44,81.7,100,73.2,77.1,74.1
20160418010000,346.5,341.25,67.7083,44,76.8,100,73.3,77.1,74.1
20160418011500,346.5,341.25,67.7083,44,81.6,100,73.4,77.1,74.1
20160418013000,346.5,341.25,67.7083,44,76.3,100,73.6,77.1,74.1
20160418014500,346.5,341.25,67.7083,44,78.9,100,73.8,77.1,74.1
20160418020000,346.5,341.25,67.7083,44,79.9,100,73.8,77.1,74.1
20160418021500,346.5,341.25,67.7083,44,77.3,100,73.8,77.1,74.1
20160418023000,346.5,341.25,67.7083,44,81.8,100,74.0,77.1,74.1
20160418024500,346.5,341.25,67.7083,44,76.0,100,74.0,77.1,74.1
20160418030000,346.5,341.25,67.7083,44,81.1,100,74.0,77.1,74.1
20160418031500,346.5,341.25,67.7083,44,77.2,100,74.1,77.1,74.1
20160418033000,346.5,341.25,67.7083,44,77.2,100,74.2,77.1,74.1
20160418034500,346.5,341.25,67.7083,44,81.1,100,74.3,77.1,74.1
20160418040000,346.5,341.25,67.7083,44,75.9,100,74.2,77.1,74.1
20160418041500,346.5,341.25,67.7083,44,81.1,100,74.2,77.1,74.1
20160418043000,346.5,341.25,67.7083,44,78.5,100,74.3,77.1,74.1
20160418044500,346.5,341.25,67.7083,44,77.3,100,74.3,77.1,74.1
20160418050000,346.5,341.25,67.7083,44,55.5,100,73.6,77.1,74.1
20160418051500,346.5,341.25,67.7083,44,72.4,100,73.2,77.1,74.1
20160418053000,346.5,341.25,67.7083,44,78.7,100,73.8,77.1,74.1
20160418054500,346.5,341.25,67.7083,44,73.5,100,73.8,77.1,74.1
20160418060000,346.5,341.25,67.7083,44,76.9,100,73.9,77.1,74.1
20160418061500,346.5,341.25,67.7083,44,74.4,100,73.8,77.1,74.1
20160418063000,346.5,341.25,67.7083,44,74.4,100,73.9,77.1,74.1
20160418064500,346.5,341.25,67.7083,44,78.7,100,73.4,77.1,74.1
20160418070000,346.5,341.25,67.7083,44,75.3,100,73.5,77.1,74.1
20160418071500,346.5,341.25,67.7083,44,79.2,100,73.6,77.1,74.1
20160418073000,346.5,341.25,67.7083,44,75.3,100,73.7,77.1,74.1
20160418074500,346.5,341.25,67.7083,44,77.3,100,72.9,77.1,74.1
20160418080000,346.5,341.25,67.7083,44,80.6,100,72.0,77.1,74.1
20160418081500,346.5,341.25,67.7083,44,76.8,100,71.8,77.1,74.1
20160418083000,346.5,341.25,67.7083,44,82.0,100,72.9,77.1,74.1
20160418084500,346.5,346.5,68.75,44,75.9,100,73.5,77.1,74.1
20160418090000,346.5,346.5,68.75,44,79.7,100,73.9,77.1,74.1
20160418091500,346.5,346.5,68.75,44,58.0,0,74.5,77.1,74.1
20160418093000,346.5,346.5,68.75,44,53.5,100,73.1,77.1,74.1
20160418094500,346.5,346.5,68.75,44,55.6,100,73.8,77.1,74.1
20160418100000,346.5,346.5,68.75,44,71.6,100,73.8,77.1,74.1
20160418101500,346.5,346.5,68.75,44,63.6,0,74.4,77.1,74.1
20160418103000,346.5,346.5,68.75,44,53.7,100,73.6,77.1,74.1
20160418104500,346.5,346.5,68.75,44,76.3,100,73.4,77.1,74.1
20160418110000,346.5,346.5,68.75,44,66.6,100,73.5,77.1,74.1
20160418111500,346.5,346.5,68.75,44,76.9,100,74.1,77.1,74.1
20160418113000,346.5,346.5,68.75,44,78.0,100,73.5,77.1,74.1
20160418114500,346.5,346.5,68.75,44,60.0,0,74.4,77.1,74.1
20160418120000,346.5,346.5,68.75,44,53.9,100,73.4,77.1,74.1
20160418121500,346.5,346.5,68.75,44,71.0,100,73.1,77.1,74.1
20160418123000,346.5,346.5,68.75,44,75.4,100,73.4,77.1,74.1
20160418124500,346.5,346.5,68.75,44,81.4,100,73.0,77.1,74.1
20160418130000,346.5,346.5,68.75,44,77.5,100,72.9,77.1,74.1
20160418131500,346.5,346.5,68.75,44,77.5,100,73.4,77.1,74.1
20160418133000,346.5,346.5,68.75,44,78.7,100,73.6,77.1,74.1
20160418134500,346.5,362.25,71.875,45,55.2,0,71.9,73.6,70.6
20160418140000,346.5,362.25,71.875,45,54.3,0,71.5,73.6,70.6
20160418141500,346.5,362.25,71.875,45,54.3,0,71.2,73.6,70.6
20160418143000,346.5,362.25,71.875,45,54.3,0,70.9,73.6,70.6
20160418144500,346.5,362.25,71.875,45,54.3,0,71.6,73.6,70.6
20160418150000,346.5,362.25,71.875,45,53.5,0,70.9,73.6,70.6
20160418151500,346.5,362.25,71.875,45,53.5,0,70.4,73.6,70.6
20160418153000,346.5,362.25,71.875,45,53.5,100,70.1,73.6,70.6
20160418154500,346.5,362.25,71.875,45,53.5,100,69.7,73.6,70.6
20160418160000,346.5,358.05,71.0417,45,71.7,100,70.5,73.6,70.6
20160418161500,346.5,362.25,71.875,45,57.2,0,70.9,73.6,70.6
20160418163000,346.5,358.05,71.0417,45,54.3,0,70.4,73.6,70.6
20160418164500,346.5,358.05,71.0417,45,54.3,0,70.6,73.6,70.6
20160418170000,346.5,358.05,71.0417,45,54.3,0,70.7,73.6,70.6
20160418171500,346.5,362.25,71.875,45,54.3,0,70.7,73.6,70.6
20160418173000,346.5,362.25,71.875,45,53.5,0,70.8,73.6,70.6
20160418174500,346.5,362.25,71.875,45,53.5,0,70.7,73.6,70.6
20160418180000,346.5,358.05,71.0417,45,53.5,0,70.8,73.6,70.6
20160418181500,346.5,358.05,71.0417,45,53.5,0,70.8,73.6,70.6
20160418183000,346.5,358.05,71.0417,44,53.5,0,70.7,73.6,70.6
20160418184500,346.5,358.05,71.0417,44,53.5,0,70.8,73.6,70.6
20160418190000,346.5,358.05,71.0417,44,52.7,0,70.7,73.6,70.6
20160418191500,346.5,358.05,71.0417,44,52.7,0,70.6,73.6,70.6
20160418193000,346.5,358.05,71.0417,44,52.7,0,70.5,73.6,70.6
20160418194500,346.5,358.05,71.0417,44,52.7,0,70.4,73.6,70.6
20160418200000,346.5,358.05,71.0417,44,52.7,0,70.5,73.6,70.6
20160418201500,346.5,358.05,71.0417,44,52.7,100,70.3,73.6,70.6
20160418203000,346.5,358.05,71.0417,44,52.7,100,70.3,73.6,70.6
20160418204500,346.5,358.05,71.0417,44,52.7,100,70.2,73.6,70.6
20160418210000,346.5,358.05,71.0417,44,52.7,100,70.1,73.6,70.6
20160418211500,346.5,358.05,71.0417,44,52.7,100,70.0,73.6,70.6
20160418213000,346.5,358.05,71.0417,44,64.8,100,70.1,73.6,70.6
20160418214500,346.5,358.05,71.0417,44,68.2,100,70.7,73.6,70.6
20160418220000,346.5,358.05,71.0417,44,68.2,100,70.8,73.6,70.6
20160418221500,346.5,358.05,71.0417,44,53.1,0,70.5,73.6,70.6
20160418223000,346.5,358.05,71.0417,44,53.1,100,70.3,73.6,70.6
20160418224500,346.5,358.05,71.0417,44,52.5,100,70.2,73.6,70.6
20160418230000,346.5,350.7,69.5833,44,52.5,100,70.1,73.6,70.6
20160418231500,346.5,350.7,69.5833,44,52.5,100,70.1,73.6,70.6
20160418233000,346.5,350.7,69.5833,44,56.3,100,70.0,73.6,70.6
20160418234500,346.5,350.7,69.5833,44,67.7,100,70.5,73.6,70.6
20160419000000,346.5,350.7,69.5833,44,66.8,100,70.8,73.6,70.6
20160419001500,346.5,350.7,69.5833,44,54.3,0,70.7,73.6,70.6
20160419003000,346.5,350.7,69.5833,44,52.7,100,70.3,73.6,70.6
20160419004500,346.5,350.7,69.5833,44,52.7,100,70.2,73.6,70.6
20160419010000,346.5,350.7,69.5833,44,52.7,100,70.2,73.6,70.6
20160419011500,346.5,350.7,69.5833,44,52.7,100,70.0,73.6,70.6
20160419013000,346.5,346.5,68.75,44,53.8,100,69.9,73.6,70.6
20160419014500,346.5,346.5,68.75,44,66.8,100,70.3,73.6,70.6
20160419020000,346.5,346.5,68.75,44,68.2,100,70.6,73.6,70.6
20160419021500,346.5,346.5,68.75,44,69.6,100,70.8,73.6,70.6
20160419023000,346.5,346.5,68.75,44,56.0,0,70.8,73.6,70.6
20160419024500,346.5,346.5,68.75,44,53.1,0,70.4,73.6,70.6
20160419030000,346.5,346.5,68.75,44,53.1,100,70.3,73.6,70.6
20160419031500,346.5,346.5,68.75,44,53.1,100,70.2,73.6,70.6
20160419033000,346.5,350.7,69.5833,44,53.1,100,70.0,73.6,70.6
20160419034500,346.5,350.7,69.5833,44,53.1,100,69.9,73.6,70.6
20160419040000,346.5,350.7,69.5833,44,69.1,100,70.3,73.6,70.6
20160419041500,346.5,346.5,68.75,44,67.3,100,70.6,73.6,70.6
20160419043000,346.5,346.5,68.75,44,68.9,100,70.8,73.6,70.6
20160419044500,346.5,346.5,68.75,44,56.4,0,70.9,73.6,70.6
20160419050000,346.5,346.5,68.75,44,53.1,0,70.5,73.6,70.6
20160419051500,346.5,346.5,68.75,44,53.1,100,70.3,73.6,70.6
20160419053000,346.5,346.5,68.75,44,53.1,100,70.2,73.6,70.6
20160419054500,346.5,346.5,68.75,44,53.1,100,70.2,73.6,70.6
20160419060000,346.5,346.5,68.75,44,52.4,100,69.9,73.6,70.6
20160419061500,346.5,346.5,68.75,44,64.8,100,70.0,73.6,70.6
20160419063000,346.5,346.5,68.75,44,67.3,100,70.5,73.6,70.6
20160419064500,346.5,346.5,68.75,44,68.1,100,70.7,73.6,70.6
20160419070000,346.5,346.5,68.75,44,68.1,100,70.8,73.6,70.6
20160419071500,346.5,346.5,68.75,44,53.5,0,70.5,73.6,70.6
20160419073000,346.5,346.5,68.75,44,52.7,100,70.3,73.6,70.6
20160419074500,346.5,346.5,68.75,44,52.7,100,69.9,73.6,70.6
20160419080000,346.5,346.5,68.75,44,74.4,100,69.7,73.6,70.6
20160419081500,346.5,346.5,68.75,44,74.4,100,70.4,73.6,70.6
20160419083000,346.5,346.5,68.75,44,61.0,0,71.1,73.6,70.6
20160419084500,346.5,346.5,68.75,44,53.1,0,70.5,73.6,70.6
20160419090000,346.5,346.5,68.75,44,53.1,0,70.5,73.6,70.6
20160419091500,346.5,346.5,68.75,44,54.3,0,70.8,73.6,70.6
20160419093000,346.5,346.5,68.75,44,54.9,0,70.6,73.6,70.6
20160419094500,346.5,346.5,68.75,44,54.9,0,70.6,73.6,70.6
20160419100000,346.5,346.5,68.75,44,54.9,0,70.7,73.6,70.6
20160419101500,346.5,346.5,68.75,44,53.9,0,70.7,73.6,70.6
20160419103000,346.5,346.5,68.75,44,53.9,0,71.0,73.6,70.6
20160419104500,346.5,346.5,68.75,44,53.9,0,70.9,73.6,70.6
20160419110000,346.5,341.25,67.7083,44,53.9,0,70.9,73.6,70.6
20160419111500,346.5,348.6,69.1667,45,53.9,0,71.3,73.6,70.6
20160419113000,346.5,348.6,69.1667,45,53.9,0,70.8,73.6,70.6
20160419114500,346.5,348.6,69.1667,45,53.9,0,70.8,73.6,70.6
20160419120000,346.5,357.0,70.8333,45,53.9,0,71.0,73.6,70.6
20160419121500,346.5,357.0,70.8333,45,53.9,0,71.5,73.6,70.6
20160419123000,346.5,357.0,70.8333,45,53.9,0,71.4,73.6,70.6
20160419124500,346.5,361.2,71.6667,45,53.9,0,71.2,73.6,70.6
20160419130000,346.5,361.2,71.6667,45,53.9,0,71.2,73.6,70.6
20160419131500,346.5,361.2,71.6667,45,53.9,0,70.5,73.6,70.6
20160419133000,346.5,361.2,71.6667,45,53.9,0,70.8,73.6,70.6
20160419134500,346.5,361.2,71.6667,45,53.9,0,71.6,73.6,70.6
20160419140000,346.5,361.2,71.6667,45,53.9,0,71.4,73.6,70.6
20160419141500,346.5,361.2,71.6667,45,53.9,0,71.2,73.6,70.6
20160419143000,346.5,361.2,71.6667,45,54.7,0,71.0,73.6,70.6
20160419144500,346.5,365.4,72.5,45,54.7,0,71.3,73.6,70.6
20160419150000,346.5,365.4,72.5,45,54.7,0,70.9,73.6,70.6
20160419151500,346.5,365.4,72.5,45,54.7,0,70.8,73.6,70.6
20160419153000,346.5,361.2,71.6667,45,54.7,0,70.7,73.6,70.6
20160419154500,346.5,361.2,71.6667,45,54.7,0,70.5,73.6,70.6
20160419160000,346.5,361.2,71.6667,45,54.7,0,70.4,73.6,70.6
20160419161500,346.5,357.0,70.8333,45,54.7,0,70.4,73.6,70.6
20160419163000,346.5,357.0,70.8333,45,54.7,100,70.3,73.6,70.6
20160419164500,346.5,357.0,70.8333,45,54.7,100,70.2,73.6,70.6
20160419170000,346.5,357.0,70.8333,45,54.7,100,70.2,73.6,70.6
20160419171500,346.5,357.0,70.8333,45,54.7,100,70.1,73.6,70.6
20160419173000,346.5,357.0,70.8333,45,54.7,100,70.0,73.6,70.6
20160419174500,346.5,357.0,70.8333,45,70.5,100,70.2,73.6,70.6
20160419180000,346.5,357.0,70.8333,45,56.8,0,70.7,73.6,70.6
20160419181500,346.5,357.0,70.8333,45,55.2,100,70.2,73.6,70.6
20160419183000,346.5,357.0,70.8333,45,55.2,100,70.2,73.6,70.6
20160419184500,346.5,357.0,70.8333,45,55.2,100,70.0,73.6,70.6
20160419190000,346.5,357.0,70.8333,45,55.2,100,70.0,73.6,70.6
20160419191500,346.5,357.0,70.8333,45,73.0,100,70.6,73.6,70.6
20160419193000,346.5,357.0,70.8333,45,56.0,0,70.7,73.6,70.6
20160419194500,346.5,357.0,70.8333,45,54.7,100,70.2,73.6,70.6
20160419200000,346.5,357.0,70.8333,45,54.7,100,70.1,73.6,70.6
20160419201500,346.5,357.0,70.8333,45,54.7,100,70.0,73.6,70.6
20160419203000,346.5,357.0,70.8333,45,64.5,100,70.0,73.6,70.6
20160419204500,346.5,361.2,71.6667,45,73.9,100,70.8,73.6,70.6
20160419210000,346.5,361.2,71.6667,45,54.7,100,70.3,73.6,70.6
20160419211500,346.5,361.2,71.6667,45,54.7,100,70.0,73.6,70.6
20160419213000,346.5,361.2,71.6667,45,54.7,100,69.9,73.6,70.6
20160419214500,346.5,361.2,71.6667,45,69.6,100,70.2,73.6,70.6
20160419220000,346.5,361.2,71.6667,45,73.4,100,70.8,73.6,70.6
20160419221500,346.5,361.2,71.6667,45,54.7,100,70.3,73.6,70.6
20160419223000,346.5,361.2,71.6667,45,54.7,100,70.0,73.6,70.6
20160419224500,346.5,366.45,72.7083,45,53.9,100,69.9,73.6,70.6
20160419230000,346.5,366.45,72.7083,45,70.7,100,70.0,73.6,70.6
20160419231500,346.5,366.45,72.7083,45,72.6,0,70.9,73.6,70.6
20160419233000,346.5,362.25,71.875,45,54.7,100,70.3,73.6,70.6
20160419234500,346.5,362.25,71.875,45,54.7,100,70.0,73.6,70.6
20160420000000,346.5,362.25,71.875,45,53.9,100,69.9,73.6,70.6
20160420001500,346.5,357.0,70.8333,44,69.3,100,70.1,73.6,70.6
20160420003000,346.5,357.0,70.8333,44,73.5,100,70.8,73.6,70.6
20160420004500,346.5,357.0,70.8333,44,54.7,100,70.3,73.6,70.6
20160420010000,346.5,357.0,70.8333,44,54.7,100,70.1,73.6,70.6
20160420011500,346.5,348.6,69.1667,44,62.2,100,70.7,73.6,70.6
20160420013000,346.5,339.15,67.2917,44,54.3,100,70.2,73.6,70.6
20160420014500,346.5,339.15,67.2917,44,54.3,100,70.1,73.6,70.6
20160420020000,346.5,339.15,67.2917,44,54.3,100,69.9,73.6,70.6
20160420021500,346.5,339.15,67.2917,44,68.1,100,70.3,73.6,70.6
20160420023000,346.5,339.15,67.2917,44,69.2,100,70.7,73.6,70.6
20160420024500,346.5,339.15,67.2917,44,55.6,0,70.7,73.6,70.6
20160420030000,346.5,339.15,67.2917,44,54.3,100,70.2,73.6,70.6
20160420031500,346.5,343.35,68.125,44,54.3,100,70.1,73.6,70.6
20160420033000,346.5,343.35,68.125,44,54.3,100,69.9,73.6,70.6
20160420034500,346.5,343.35,68.125,44,65.3,100,70.1,73.6,70.6
20160420040000,346.5,343.35,68.125,44,68.7,100,70.7,73.6,70.6
20160420041500,346.5,339.15,67.2917,44,68.7,0,70.9,73.6,70.6
20160420043000,346.5,339.15,67.2917,44,54.7,0,70.4,73.6,70.6
20160420044500,346.5,339.15,67.2917,44,53.9,100,70.2,73.6,70.6
20160420050000,346.5,339.15,67.2917,44,53.9,100,70.0,73.6,70.6
20160420051500,346.5,339.15,67.2917,44,54.7,100,69.9,73.6,70.6
20160420053000,346.5,339.15,67.2917,44,73.0,100,70.5,73.6,70.6
20160420054500,346.5,339.15,67.2917,44,58.1,0,70.8,73.6,70.6
20160420060000,346.5,339.15,67.2917,44,54.3,100,70.3,73.6,70.6
20160420061500,346.5,339.15,67.2917,44,54.3,100,70.0,73.6,70.6
20160420063000,346.5,343.35,68.125,44,54.3,100,70.0,73.6,70.6
20160420064500,346.5,348.6,69.1667,44,61.9,100,69.9,73.6,70.6
20160420070000,346.5,348.6,69.1667,44,73.6,100,70.7,73.6,70.6
20160420071500,346.5,348.6,69.1667,44,55.6,0,70.5,73.6,70.6
20160420073000,346.5,348.6,69.1667,44,53.9,100,70.2,73.6,70.6
20160420074500,346.5,348.6,69.1667,44,59.7,100,69.5,73.6,70.6
20160420080000,346.5,348.6,69.1667,44,78.2,100,70.0,73.6,70.6
20160420081500,346.5,348.6,69.1667,44,56.8,0,70.7,73.6,70.6
20160420083000,346.5,348.6,69.1667,44,54.3,100,69.9,73.6,70.6
20160420084500,346.5,348.6,69.1667,44,54.3,100,69.9,73.6,70.6
20160420090000,346.5,348.6,69.1667,44,66.3,100,70.5,73.6,70.6
20160420091500,346.5,342.3,67.9167,44,75.8,100,70.3,73.6,70.6
20160420093000,346.5,350.7,69.5833,44,56.8,0,71.1,73.6,70.6
20160420094500,346.5,346.5,68.75,44,55.2,0,71.0,73.6,70.6
20160420100000,346.5,360.15,71.4583,45,55.2,0,71.6,73.6,70.6
20160420101500,346.5,360.15,71.4583,45,54.3,0,71.2,73.6,70.6
20160420103000,346.5,355.95,70.625,45,54.3,0,70.6,73.6,70.6
20160420104500,346.5,355.95,70.625,45,54.3,0,71.1,73.6,70.6
20160420110000,346.5,355.95,70.625,45,54.3,0,70.8,73.6,70.6
20160420111500,346.5,355.95,70.625,45,54.3,0,70.8,73.6,70.6
20160420113000,346.5,361.2,71.6667,45,54.3,0,70.7,73.6,70.6
20160420114500,346.5,361.2,71.6667,45,54.3,0,70.8,73.6,70.6
20160420120000,346.5,361.2,71.6667,45,54.3,0,70.8,73.6,70.6
20160420121500,346.5,361.2,71.6667,45,54.3,0,71.2,73.6,70.6
20160420123000,346.5,361.2,71.6667,45,54.3,0,71.4,73.6,70.6
20160420124500,346.5,357.0,70.8333,45,54.3,0,71.3,73.6,70.6
20160420130000,346.5,357.0,70.8333,45,54.3,0,70.4,73.6,70.6
20160420131500,346.5,357.0,70.8333,45,54.3,0,71.0,73.6,70.6
20160420133000,346.5,357.0,70.8333,45,54.3,0,70.8,73.6,70.6
20160420134500,346.5,357.0,70.8333,45,54.3,0,70.7,73.6,70.6
20160420140000,346.5,357.0,70.8333,45,54.3,0,70.6,73.6,70.6
20160420141500,346.5,357.0,70.8333,45,54.3,0,70.5,73.6,70.6
20160420143000,346.5,357.0,70.8333,45,54.3,100,70.2,73.6,70.6
20160420144500,346.5,357.0,70.8333,45,54.3,100,70.5,73.6,70.6
20160420150000,346.5,357.0,70.8333,45,54.3,100,70.2,73.6,70.6
20160420151500,346.5,357.0,70.8333,45,54.3,100,69.6,73.6,70.6
20160420153000,346.5,357.0,70.8333,45,72.5,100,70.3,73.6,70.6
20160420154500,346.5,357.0,70.8333,45,72.5,100,70.4,73.6,70.6
20160420160000,346.5,361.2,71.6667,45,72.5,100,70.3,73.6,70.6
20160420161500,346.5,361.2,71.6667,45,69.2,100,70.2,73.6,70.6
20160420163000,346.5,361.2,71.6667,45,74.0,100,70.1,73.6,70.6
20160420164500,346.5,361.2,71.6667,45,74.9,100,70.3,73.6,70.6
20160420170000,346.5,361.2,71.6667,45,77.2,100,70.3,73.6,70.6
20160420171500,346.5,361.2,71.6667,45,74.9,100,70.4,73.6,70.6
20160420173000,346.5,361.2,71.6667,45,74.9,100,70.5,73.6,70.6
20160420174500,346.5,361.2,71.6667,45,77.1,100,70.5,73.6,70.6
20160420180000,346.5,361.2,71.6667,45,78.3,100,70.5,73.6,70.6
20160420181500,346.5,361.2,71.6667,45,79.6,100,70.5,73.6,70.6
20160420183000,346.5,365.4,72.5,45,75.1,100,70.5,73.6,70.6
20160420184500,346.5,365.4,72.5,45,74.0,100,70.5,73.6,70.6
20160420190000,346.5,365.4,72.5,45,74.0,100,70.5,73.6,70.6
20160420191500,346.5,357.0,70.8333,44,74.0,100,70.5,73.6,70.6
20160420193000,346.5,357.0,70.8333,44,74.0,100,70.4,73.6,70.6
20160420194500,346.5,361.2,71.6667,44,74.0,100,70.5,73.6,70.6
20160420200000,346.5,361.2,71.6667,44,74.0,100,70.5,73.6,70.6
20160420201500,346.5,361.2,71.6667,44,74.0,100,70.5,73.6,70.6
20160420203000,346.5,361.2,71.6667,44,74.0,100,70.4,73.6,70.6
20160420204500,346.5,361.2,71.6667,44,75.3,100,70.4,73.6,70.6
20160420210000,346.5,361.2,71.6667,44,78.7,100,70.4,73.6,70.6
20160420211500,346.5,361.2,71.6667,44,75.0,100,70.4,73.6,70.6
20160420213000,346.5,361.2,71.6667,44,75.0,100,70.3,73.6,70.6
20160420214500,346.5,361.2,71.6667,44,78.3,100,70.3,73.6,70.6
20160420220000,346.5,361.2,71.6667,44,73.5,100,70.3,73.6,70.6
20160420221500,346.5,361.2,71.6667,44,76.7,100,70.3,73.6,70.6
20160420223000,346.5,361.2,71.6667,44,78.4,100,70.3,73.6,70.6
20160420224500,346.5,361.2,71.6667,44,75.9,100,70.3,73.6,70.6
20160420230000,346.5,355.95,70.625,44,74.4,100,70.3,73.6,70.6
20160420231500,346.5,355.95,70.625,44,74.4,100,70.3,73.6,70.6
20160420233000,346.5,355.95,70.625,44,78.7,100,70.3,73.6,70.6
20160420234500,346.5,355.95,70.625,44,75.4,100,70.3,73.6,70.6
20160421000000,346.5,355.95,70.625,44,75.4,100,70.3,73.6,70.6
20160421001500,346.5,355.95,70.625,44,79.1,100,70.3,73.6,70.6
20160421003000,346.5,355.95,70.625,44,76.4,100,70.3,73.6,70.6
20160421004500,346.5,355.95,70.625,44,75.0,100,70.3,73.6,70.6
20160421010000,346.5,355.95,70.625,44,79.6,100,70.3,73.6,70.6
20160421011500,346.5,355.95,70.625,44,74.9,100,70.4,73.6,70.6
20160421013000,346.5,355.95,70.625,44,78.2,100,70.3,73.6,70.6
20160421014500,346.5,355.95,70.625,44,78.2,100,70.3,73.6,70.6
20160421020000,346.5,355.95,70.625,44,74.4,100,70.4,73.6,70.6
20160421021500,346.5,355.95,70.625,44,79.1,100,70.4,73.6,70.6
20160421023000,346.5,355.95,70.625,44,76.4,100,70.4,73.6,70.6
20160421024500,346.5,355.95,70.625,44,76.4,100,70.4,73.6,70.6
20160421030000,346.5,355.95,70.625,44,79.7,100,70.4,73.6,70.6
20160421031500,346.5,355.95,70.625,44,74.9,100,70.4,73.6,70.6
20160421033000,346.5,355.95,70.625,44,79.4,100,70.4,73.6,70.6
20160421034500,346.5,355.95,70.625,44,77.1,100,70.5,73.6,70.6
20160421040000,346.5,355.95,70.625,44,75.8,100,70.4,73.6,70.6
20160421041500,346.5,355.95,70.625,44,79.7,100,70.5,73.6,70.6
20160421043000,346.5,355.95,70.625,44,74.9,100,70.5,73.6,70.6
20160421044500,346.5,355.95,70.625,44,80.6,100,70.5,73.6,70.6
20160421050000,346.5,355.95,70.625,44,75.4,100,70.5,73.6,70.6
20160421051500,346.5,351.75,69.7917,44,79.0,100,70.5,73.6,70.6
20160421053000,346.5,351.75,69.7917,44,76.4,100,70.5,73.6,70.6
20160421054500,346.5,351.75,69.7917,44,76.4,100,70.4,73.6,70.6
20160421060000,346.5,351.75,69.7917,44,80.1,100,70.5,73.6,70.6
20160421061500,346.5,351.75,69.7917,44,76.6,100,70.4,73.6,70.6
20160421063000,346.5,351.75,69.7917,44,76.6,100,70.5,73.6,70.6
20160421064500,346.5,351.75,69.7917,44,80.7,100,70.5,73.6,70.6
20160421070000,346.5,351.75,69.7917,44,74.4,100,70.5,73.6,70.6
20160421071500,346.5,351.75,69.7917,44,74.4,100,70.5,73.6,70.6
20160421073000,346.5,351.75,69.7917,44,76.3,100,70.5,73.6,70.6
20160421074500,346.5,351.75,69.7917,44,80.1,100,70.5,73.6,70.6
20160421080000,346.5,351.75,69.7917,44,76.3,100,70.3,73.6,70.6
20160421081500,346.5,355.95,70.625,44,64.2,0,70.9,73.6,70.6
20160421083000,346.5,355.95,70.625,44,52.3,100,70.3,73.6,70.6
20160421084500,346.5,355.95,70.625,44,52.3,100,69.9,73.6,70.6
20160421090000,346.5,351.75,69.7917,44,52.3,100,70.2,73.6,70.6
20160421091500,346.5,351.75,69.7917,44,65.8,100,70.5,73.6,70.6
20160421093000,346.5,351.75,69.7917,44,75.8,100,69.8,73.6,70.6
20160421094500,346.5,351.75,69.7917,44,79.6,100,70.8,73.6,70.6
20160421100000,346.5,351.75,69.7917,44,52.9,0,70.9,73.6,70.6
20160421101500,346.5,351.75,69.7917,44,52.9,0,71.7,73.6,70.6
20160421103000,346.5,351.75,69.7917,44,52.9,0,71.3,73.6,70.6
20160421104500,346.5,351.75,69.7917,44,52.9,0,71.0,73.6,70.6
20160421110000,346.5,351.75,69.7917,44,52.9,0,70.8,73.6,70.6
20160421111500,346.5,358.05,71.0417,44,52.9,0,70.8,73.6,70.6
20160421113000,346.5,358.05,71.0417,44,52.9,0,70.7,73.6,70.6
20160421114500,346.5,358.05,71.0417,44,52.9,0,70.5,73.6,70.6
20160421120000,346.5,358.05,71.0417,44,52.9,0,70.6,73.6,70.6
20160421121500,346.5,358.05,71.0417,44,52.9,0,70.7,73.6,70.6
20160421123000,346.5,358.05,71.0417,44,52.9,0,70.5,73.6,70.6
20160421124500,346.5,358.05,71.0417,44,52.9,0,70.5,73.6,70.6
20160421130000,346.5,358.05,71.0417,44,52.9,100,70.1,73.6,70.6
20160421131500,346.5,358.05,71.0417,44,52.9,100,70.0,73.6,70.6
20160421133000,346.5,349.65,69.375,44,54.3,100,70.1,73.6,70.6
20160421134500,346.5,345.45,68.5417,44,58.3,100,70.1,73.6,70.6
20160421140000,346.5,349.65,69.375,44,62.2,100,70.4,73.6,70.6
20160421141500,346.5,349.65,69.375,44,62.2,100,70.7,73.6,70.6
20160421143000,346.5,349.65,69.375,44,62.2,100,70.8,73.6,70.6
20160421144500,346.5,353.85,70.2083,44,56.8,0,70.9,73.6,70.6
20160421150000,346.5,353.85,70.2083,44,54.3,0,70.5,73.6,70.6
20160421151500,346.5,361.2,71.6667,44,54.3,0,70.4,73.6,70.6
20160421153000,346.5,361.2,71.6667,44,54.3,100,70.3,73.6,70.6
20160421154500,346.5,361.2,71.6667,44,54.3,100,70.2,73.6,70.6
20160421160000,346.5,361.2,71.6667,44,54.3,100,70.2,73.6,70.6
20160421161500,346.5,361.2,71.6667,44,54.3,100,70.2,73.6,70.6
20160421163000,346.5,361.2,71.6667,44,54.3,100,70.1,73.6,70.6
20160421164500,346.5,361.2,71.6667,44,57.5,100,70.1,73.6,70.6
20160421170000,346.5,361.2,71.6667,44,61.9,100,70.4,73.6,70.6
20160421171500,346.5,361.2,71.6667,44,61.9,100,70.6,73.6,70.6
20160421173000,346.5,361.2,71.6667,44,61.9,100,70.7,73.6,70.6
20160421174500,346.5,361.2,71.6667,44,61.9,100,70.7,73.6,70.6
20160421180000,346.5,361.2,71.6667,44,61.9,100,70.7,73.6,70.6
20160421181500,346.5,361.2,71.6667,44,61.9,100,70.7,73.6,70.6
20160421183000,346.5,361.2,71.6667,44,61.9,100,70.7,73.6,70.6
20160421184500,346.5,361.2,71.6667,44,61.9,100,70.8,73.6,70.6
20160421190000,346.5,361.2,71.6667,44,61.9,100,70.8,73.6,70.6
20160421191500,346.5,361.2,71.6667,44,61.9,100,70.8,73.6,70.6
20160421193000,346.5,361.2,71.6667,44,61.9,100,70.8,73.6,70.6
20160421194500,346.5,361.2,71.6667,44,61.2,100,70.8,73.6,70.6
20160421200000,346.5,361.2,71.6667,44,53.5,0,70.7,73.6,70.6
20160421201500,346.5,361.2,71.6667,44,52.7,0,70.5,73.6,70.6
20160421203000,346.5,361.2,71.6667,44,52.7,0,70.4,73.6,70.6
20160421204500,346.5,365.4,72.5,44,52.7,100,70.3,73.6,70.6
20160421210000,346.5,365.4,72.5,44,52.7,100,70.2,73.6,70.6
20160421211500,346.5,365.4,72.5,44,52.7,100,70.0,73.6,70.6
20160421213000,346.5,353.85,70.2083,44,52.7,100,70.0,73.6,70.6
20160421214500,346.5,353.85,70.2083,44,65.3,100,70.3,73.6,70.6
20160421220000,346.5,353.85,70.2083,44,67.6,100,70.7,73.6,70.6
20160421221500,346.5,353.85,70.2083,44,58.0,0,70.8,73.6,70.6
20160421223000,346.5,353.85,70.2083,44,52.7,100,70.3,73.6,70.6
20160421224500,346.5,353.85,70.2083,44,52.7,100,70.2,73.6,70.6
20160421230000,346.5,353.85,70.2083,44,52.7,100,70.1,73.6,70.6
20160421231500,346.5,353.85,70.2083,44,52.7,100,70.0,73.6,70.6
20160421233000,346.5,353.85,70.2083,44,58.3,100,70.0,73.6,70.6
20160421234500,346.5,353.85,70.2083,44,61.5,100,70.3,73.6,70.6
20160422000000,346.5,353.85,70.2083,44,61.5,100,70.3,73.6,70.6
20160422001500,346.5,353.85,70.2083,44,61.5,100,70.5,73.6,70.6
20160422003000,346.5,353.85,70.2083,44,61.5,100,70.5,73.6,70.6
20160422004500,346.5,353.85,70.2083,44,61.5,100,70.5,73.6,70.6
20160422010000,346.5,358.05,71.0417,44,61.5,100,70.5,73.6,70.6
20160422011500,346.5,358.05,71.0417,44,61.5,100,70.6,73.6,70.6
20160422013000,346.5,358.05,71.0417,44,61.5,100,70.6,73.6,70.6
20160422014500,346.5,358.05,71.0417,44,61.5,100,70.6,73.6,70.6
20160422020000,346.5,358.05,71.0417,44,61.5,100,70.7,73.6,70.6
20160422021500,346.5,358.05,71.0417,44,61.5,100,70.7,73.6,70.6
20160422023000,346.5,358.05,71.0417,44,61.5,100,70.7,73.6,70.6
20160422024500,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422030000,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422031500,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422033000,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422034500,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422040000,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422041500,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422043000,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422044500,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422050000,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422051500,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422053000,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422054500,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422060000,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422061500,346.5,358.05,71.0417,44,60.8,100,70.6,73.6,70.6
20160422063000,346.5,358.05,71.0417,44,60.8,100,70.6,73.6,70.6
20160422064500,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422070000,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422071500,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422073000,346.5,358.05,71.0417,44,60.8,100,70.7,73.6,70.6
20160422074500,346.5,358.05,71.0417,44,71.9,100,70.3,73.6,70.6
20160422080000,346.5,349.65,69.375,44,76.4,100,70.3,73.6,70.6
20160422081500,346.5,349.65,69.375,44,75.3,100,70.6,73.6,70.6
20160422083000,346.5,349.65,69.375,44,53.1,0,70.6,73.6,70.6
20160422084500,346.5,354.9,70.4167,44,52.3,0,70.7,73.6,70.6
20160422090000,346.5,354.9,70.4167,44,52.3,100,69.8,73.6,70.6
20160422091500,346.5,354.9,70.4167,44,63.6,100,70.4,73.6,70.6
20160422093000,346.5,354.9,70.4167,44,59.2,100,70.6,73.6,70.6
20160422094500,346.5,354.9,70.4167,44,59.2,100,70.7,73.6,70.6
20160422100000,346.5,354.9,70.4167,44,59.2,100,70.7,73.6,70.6
20160422101500,346.5,354.9,70.4167,44,54.3,0,70.6,73.6,70.6
20160422103000,346.5,348.6,69.1667,44,53.1,0,70.8,73.6,70.6
20160422104500,346.5,348.6,69.1667,44,53.1,100,70.2,73.6,70.6
20160422110000,346.5,348.6,69.1667,44,53.1,100,70.2,73.6,70.6
20160422111500,346.5,348.6,69.1667,44,53.1,100,70.1,73.6,70.6
20160422113000,346.5,348.6,69.1667,44,53.9,100,70.1,73.6,70.6
20160422114500,346.5,348.6,69.1667,44,65.2,100,70.2,73.6,70.6
20160422120000,346.5,348.6,69.1667,44,69.6,100,70.8,73.6,70.6
20160422121500,346.5,348.6,69.1667,44,54.3,100,70.1,73.6,70.6
20160422123000,346.5,348.6,69.1667,44,56.1,100,69.6,73.6,70.6
20160422124500,346.5,344.4,68.3333,44,74.4,100,70.6,73.6,70.6
20160422130000,346.5,348.6,69.1667,44,54.7,0,70.5,73.6,70.6
20160422131500,346.5,348.6,69.1667,44,78.2,100,71.1,76.4,73.4
20160422133000,346.5,343.35,68.125,44,80.7,100,71.6,76.4,73.4
20160422134500,346.5,349.65,69.375,44,78.7,100,72.0,76.4,73.4
20160422140000,346.5,344.4,68.3333,44,77.8,100,72.1,76.4,73.4
20160422141500,346.5,344.4,68.3333,44,77.8,100,72.1,76.4,73.4
20160422143000,346.5,344.4,68.3333,44,80.2,100,72.4,76.4,73.4
20160422144500,346.5,344.4,68.3333,44,78.3,100,72.4,76.4,73.4
20160422150000,346.5,344.4,68.3333,44,78.3,100,72.4,76.4,73.4
20160422151500,346.5,339.15,67.2917,44,78.3,100,72.8,76.4,73.4
20160422153000,346.5,339.15,67.2917,44,78.3,100,72.9,76.4,73.4
20160422154500,346.5,339.15,67.2917,44,78.3,100,73.1,76.4,73.4
20160422160000,346.5,343.35,68.125,44,79.7,100,73.3,76.4,73.4
20160422161500,346.5,343.35,68.125,44,79.7,100,73.5,76.4,73.4
20160422163000,346.5,343.35,68.125,44,79.7,100,73.6,76.4,73.4
20160422164500,346.5,343.35,68.125,44,74.3,0,73.7,76.4,73.4
20160422170000,346.5,343.35,68.125,44,54.3,100,72.3,76.4,73.4
20160422171500,346.5,348.6,69.1667,44,76.4,100,72.8,76.4,73.4
20160422173000,346.5,348.6,69.1667,44,76.4,100,72.7,76.4,73.4
20160422174500,346.5,348.6,69.1667,44,75.4,100,72.7,76.4,73.4
20160422180000,346.5,348.6,69.1667,44,75.4,100,72.7,76.4,73.4
20160422181500,346.5,348.6,69.1667,44,75.4,100,72.8,76.4,73.4
20160422183000,346.5,348.6,69.1667,44,76.3,100,72.7,76.4,73.4
20160422184500,346.5,348.6,69.1667,44,77.4,100,72.7,76.4,73.4
20160422190000,346.5,348.6,69.1667,44,81.1,100,72.8,76.4,73.4
20160422191500,346.5,348.6,69.1667,44,78.3,100,72.7,76.4,73.4
20160422193000,346.5,348.6,69.1667,44,76.4,100,73.1,76.4,73.4
20160422194500,346.5,348.6,69.1667,44,79.1,100,72.2,76.4,73.4
20160422200000,346.5,348.6,69.1667,44,80.0,100,71.3,76.4,73.4
20160422201500,346.5,348.6,69.1667,44,80.0,100,70.8,76.4,73.4
20160422203000,346.5,348.6,69.1667,44,77.9,100,70.6,76.4,73.4
20160422204500,346.5,348.6,69.1667,44,75.9,100,70.3,76.4,73.4
20160422210000,346.5,348.6,69.1667,44,80.6,100,70.2,76.4,73.4
20160422211500,346.5,348.6,69.1667,44,76.4,100,70.0,76.4,73.4
20160422213000,346.5,348.6,69.1667,44,78.1,100,69.8,76.4,73.4
20160422214500,346.5,348.6,69.1667,44,79.2,100,69.7,76.4,73.4
20160422220000,346.5,348.6,69.1667,44,75.4,100,69.7,76.4,73.4
20160422221500,346.5,348.6,69.1667,44,79.6,100,69.6,76.4,73.4
20160422223000,346.5,348.6,69.1667,44,76.9,100,69.6,76.4,73.4
20160422224500,346.5,348.6,69.1667,44,76.9,100,69.4,76.4,73.4
20160422230000,346.5,348.6,69.1667,44,79.2,100,69.4,76.4,73.4
20160422231500,346.5,348.6,69.1667,44,74.9,100,69.4,76.4,73.4
20160422233000,346.5,354.9,70.4167,44,80.1,100,69.5,76.4,73.4
20160422234500,346.5,354.9,70.4167,44,75.4,100,69.4,76.4,73.4
20160423000000,346.5,354.9,70.4167,44,78.1,100,69.5,76.4,73.4
20160423001500,346.5,349.65,69.375,44,78.1,100,69.6,76.4,73.4
20160423003000,346.5,349.65,69.375,44,75.7,100,69.5,76.4,73.4
20160423004500,346.5,349.65,69.375,44,80.1,100,69.5,76.4,73.4
20160423010000,346.5,349.65,69.375,44,75.2,100,69.5,76.4,73.4
20160423011500,346.5,355.95,70.625,45,78.1,100,69.6,76.4,73.4
20160423013000,346.5,334.95,66.4583,44,78.1,100,69.5,76.4,73.4
20160423014500,346.5,334.95,66.4583,44,75.9,100,69.3,76.4,73.4
20160423020000,346.5,334.95,66.4583,44,80.0,100,70.2,76.4,73.4
20160423021500,346.5,334.95,66.4583,44,77.9,100,70.5,76.4,73.4
20160423023000,346.5,334.95,66.4583,44,75.4,100,70.8,76.4,73.4
20160423024500,346.5,334.95,66.4583,44,80.6,100,71.0,76.4,73.4
20160423030000,346.5,334.95,66.4583,44,76.4,100,71.2,76.4,73.4
20160423031500,346.5,334.95,66.4583,44,76.4,100,71.3,76.4,73.4
20160423033000,346.5,334.95,66.4583,44,81.1,100,71.4,76.4,73.4
20160423034500,346.5,334.95,66.4583,44,75.9,100,71.6,76.4,73.4
20160423040000,346.5,334.95,66.4583,44,78.7,100,71.6,76.4,73.4
20160423041500,346.5,334.95,66.4583,44,78.7,100,71.7,76.4,73.4
20160423043000,346.5,334.95,66.4583,44,75.3,100,71.7,76.4,73.4
20160423044500,346.5,334.95,66.4583,44,80.5,100,71.7,76.4,73.4
20160423050000,346.5,334.95,66.4583,44,77.0,100,71.8,76.4,73.4
20160423051500,346.5,334.95,66.4583,44,76.1,100,71.8,76.4,73.4
20160423053000,346.5,334.95,66.4583,44,80.7,100,71.9,76.4,73.4
20160423054500,346.5,334.95,66.4583,44,74.9,100,71.9,76.4,73.4
20160423060000,346.5,334.95,66.4583,44,79.6,100,71.9,76.4,73.4
20160423061500,346.5,339.15,67.2917,44,76.9,100,71.9,76.4,73.4
20160423063000,346.5,339.15,67.2917,44,75.3,100,71.9,76.4,73.4
20160423064500,346.5,339.15,67.2917,44,80.6,100,71.9,76.4,73.4
20160423070000,346.5,339.15,67.2917,44,75.3,100,72.1,76.4,73.4
20160423071500,346.5,343.35,68.125,44,77.7,100,72.0,76.4,73.4
20160423073000,346.5,339.15,67.2917,44,79.2,100,72.1,76.4,73.4
20160423074500,346.5,350.7,69.5833,44,74.4,100,72.1,76.4,73.4
20160423080000,346.5,350.7,69.5833,44,80.1,100,72.1,76.4,73.4
20160423081500,346.5,350.7,69.5833,44,76.5,100,72.2,76.4,73.4
