PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160423083000,346.5,350.7,69.5833,44,76.5,100,72.2,76.4,73.4
20160423084500,346.5,350.7,69.5833,44,79.4,100,72.2,76.4,73.4
20160423090000,346.5,350.7,69.5833,44,74.9,100,72.1,76.4,73.4
20160423091500,346.5,350.7,69.5833,44,80.1,100,72.1,76.4,73.4
20160423093000,346.5,350.7,69.5833,44,76.4,100,72.2,76.4,73.4
20160423094500,346.5,350.7,69.5833,44,77.4,100,72.2,76.4,73.4
20160423100000,346.5,350.7,69.5833,44,79.8,100,71.2,76.4,73.4
20160423101500,346.5,354.9,70.4167,44,75.2,100,70.9,76.4,73.4
20160423103000,346.5,354.9,70.4167,44,79.6,100,70.6,76.4,73.4
20160423104500,346.5,350.7,69.5833,44,78.2,100,70.4,76.4,73.4
20160423110000,346.5,350.7,69.5833,44,76.0,100,70.3,76.4,73.4
20160423111500,346.5,350.7,69.5833,44,76.0,100,70.2,76.4,73.4
20160423113000,346.5,350.7,69.5833,44,80.7,100,70.2,76.4,73.4
20160423114500,346.5,346.5,68.75,44,77.2,100,70.2,76.4,73.4
20160423120000,346.5,346.5,68.75,44,76.3,100,70.1,76.4,73.4
20160423121500,346.5,346.5,68.75,44,80.6,100,70.2,76.4,73.4
20160423123000,346.5,346.5,68.75,44,76.8,100,70.2,76.4,73.4
20160423124500,346.5,346.5,68.75,44,76.8,100,70.2,76.4,73.4
20160423130000,346.5,346.5,68.75,44,81.1,100,71.2,76.4,73.4
20160423131500,346.5,346.5,68.75,44,78.4,100,71.4,76.4,73.4
20160423133000,346.5,346.5,68.75,44,75.4,100,71.8,76.4,73.4
20160423134500,346.5,346.5,68.75,44,79.6,100,72.1,76.4,73.4
20160423140000,346.5,346.5,68.75,44,79.6,100,72.4,76.4,73.4
20160423141500,346.5,346.5,68.75,44,75.9,100,72.6,76.4,73.4
20160423143000,346.5,346.5,68.75,44,78.8,100,72.8,76.4,73.4
20160423144500,346.5,346.5,68.75,44,80.4,100,72.9,76.4,73.4
20160423150000,346.5,346.5,68.75,44,75.8,100,73.1,76.4,73.4
20160423151500,346.5,346.5,68.75,44,75.8,100,73.2,76.4,73.4
20160423153000,346.5,346.5,68.75,44,76.8,100,73.2,76.4,73.4
20160423154500,346.5,346.5,68.75,44,80.6,100,73.4,76.4,73.4
20160423160000,346.5,346.5,68.75,44,77.9,100,73.5,76.4,73.4
20160423161500,346.5,346.5,68.75,44,76.3,100,73.6,76.4,73.4
20160423163000,346.5,350.7,69.5833,44,81.1,100,73.6,76.4,73.4
20160423164500,346.5,350.7,69.5833,44,53.1,100,72.8,76.4,73.4
20160423170000,346.5,350.7,69.5833,44,69.1,100,72.3,76.4,73.4
20160423171500,346.5,350.7,69.5833,44,73.5,100,72.9,76.4,73.4
20160423173000,346.5,350.7,69.5833,44,74.4,100,73.1,76.4,73.4
20160423174500,346.5,350.7,69.5833,44,73.5,100,73.2,76.4,73.4
20160423180000,346.5,350.7,69.5833,44,78.2,100,73.3,76.4,73.4
20160423181500,346.5,350.7,69.5833,44,75.4,100,73.5,76.4,73.4
20160423183000,346.5,350.7,69.5833,44,74.2,100,73.3,76.4,73.4
20160423184500,346.5,350.7,69.5833,44,74.2,100,73.4,76.4,73.4
20160423190000,346.5,350.7,69.5833,44,76.1,100,72.7,76.4,73.4
20160423191500,346.5,350.7,69.5833,44,76.1,100,73.5,76.4,73.4
20160423193000,346.5,350.7,69.5833,44,59.7,0,73.6,76.4,73.4
20160423194500,346.5,350.7,69.5833,44,52.3,100,72.3,76.4,73.4
20160423200000,346.5,350.7,69.5833,44,75.1,100,72.9,76.4,73.4
20160423201500,346.5,350.7,69.5833,44,73.4,100,73.2,76.4,73.4
20160423203000,346.5,350.7,69.5833,44,74.4,100,73.3,76.4,73.4
20160423204500,346.5,350.7,69.5833,44,72.5,100,73.4,76.4,73.4
20160423210000,346.5,350.7,69.5833,44,71.5,100,73.4,76.4,73.4
20160423211500,346.5,350.7,69.5833,44,74.3,100,73.5,76.4,73.4
20160423213000,346.5,350.7,69.5833,44,72.1,100,73.6,76.4,73.4
20160423214500,346.5,346.5,68.75,44,72.1,100,73.5,76.4,73.4
20160423220000,346.5,346.5,68.75,44,74.4,100,73.4,76.4,73.4
20160423221500,346.5,346.5,68.75,44,72.0,100,73.5,76.4,73.4
20160423223000,346.5,346.5,68.75,44,72.0,100,73.4,76.4,73.4
20160423224500,346.5,346.5,68.75,44,74.7,100,73.5,76.4,73.4
20160423230000,346.5,346.5,68.75,44,72.0,100,73.5,76.4,73.4
20160423231500,346.5,346.5,68.75,44,72.0,100,73.4,76.4,73.4
20160423233000,346.5,346.5,68.75,44,74.0,100,73.4,76.4,73.4
20160423234500,346.5,346.5,68.75,44,71.1,100,73.4,76.4,73.4
20160424000000,346.5,346.5,68.75,44,73.4,100,73.4,76.4,73.4
20160424001500,346.5,346.5,68.75,44,72.1,100,73.4,76.4,73.4
20160424003000,346.5,346.5,68.75,44,72.1,100,73.3,76.4,73.4
20160424004500,346.5,346.5,68.75,44,73.7,100,73.3,76.4,73.4
20160424010000,346.5,346.5,68.75,44,71.1,100,73.3,76.4,73.4
20160424011500,346.5,346.5,68.75,44,73.9,100,73.3,76.4,73.4
20160424013000,346.5,346.5,68.75,44,72.1,100,73.4,76.4,73.4
20160424014500,346.5,346.5,68.75,44,71.1,100,73.4,76.4,73.4
20160424020000,346.5,346.5,68.75,44,73.9,100,73.3,76.4,73.4
20160424021500,346.5,346.5,68.75,44,71.1,100,73.3,76.4,73.4
20160424023000,346.5,346.5,68.75,44,72.9,100,73.3,76.4,73.4
20160424024500,346.5,346.5,68.75,44,74.4,100,73.3,76.4,73.4
20160424030000,346.5,346.5,68.75,44,74.4,100,73.3,76.4,73.4
20160424031500,346.5,346.5,68.75,44,73.0,100,73.2,76.4,73.4
20160424033000,346.5,346.5,68.75,44,70.2,100,73.2,76.4,73.4
20160424034500,346.5,346.5,68.75,44,73.9,100,73.2,76.4,73.4
20160424040000,346.5,346.5,68.75,44,72.5,100,73.2,76.4,73.4
20160424041500,346.5,346.5,68.75,44,71.0,100,73.2,76.4,73.4
20160424043000,346.5,346.5,68.75,44,74.4,100,73.2,76.4,73.4
20160424044500,346.5,346.5,68.75,44,74.4,100,73.2,76.4,73.4
20160424050000,346.5,346.5,68.75,44,74.4,100,73.2,76.4,73.4
20160424051500,346.5,346.5,68.75,44,74.4,100,73.2,76.4,73.4
20160424053000,346.5,346.5,68.75,44,75.4,100,73.2,76.4,73.4
20160424054500,346.5,346.5,68.75,44,73.4,100,73.2,76.4,73.4
20160424060000,346.5,346.5,68.75,44,71.9,100,73.1,76.4,73.4
20160424061500,346.5,346.5,68.75,44,70.4,100,73.2,76.4,73.4
20160424063000,346.5,346.5,68.75,44,70.4,100,73.2,76.4,73.4
20160424064500,346.5,346.5,68.75,44,71.4,100,73.2,76.4,73.4
20160424070000,346.5,346.5,68.75,44,70.6,100,73.2,76.4,73.4
20160424071500,346.5,346.5,68.75,44,70.6,100,73.2,76.4,73.4
20160424073000,346.5,346.5,68.75,44,73.1,100,73.2,76.4,73.4
20160424074500,346.5,346.5,68.75,44,71.1,100,73.2,76.4,73.4
20160424080000,346.5,346.5,68.75,44,73.0,100,73.3,76.4,73.4
20160424081500,346.5,346.5,68.75,44,75.6,100,73.3,76.4,73.4
20160424083000,346.5,346.5,68.75,44,73.0,100,73.3,76.4,73.4
20160424084500,346.5,346.5,68.75,44,73.0,100,73.3,76.4,73.4
20160424090000,346.5,346.5,68.75,44,74.9,100,73.3,76.4,73.4
20160424091500,346.5,346.5,68.75,44,72.0,100,73.3,76.4,73.4
20160424093000,346.5,346.5,68.75,44,73.9,100,73.4,76.4,73.4
20160424094500,346.5,346.5,68.75,44,73.9,100,73.4,76.4,73.4
20160424100000,346.5,346.5,68.75,44,72.0,100,73.4,76.4,73.4
20160424101500,346.5,350.7,69.5833,44,74.2,100,73.4,76.4,73.4
20160424103000,346.5,350.7,69.5833,44,73.3,100,73.4,76.4,73.4
20160424104500,346.5,350.7,69.5833,44,71.5,100,73.3,76.4,73.4
20160424110000,346.5,354.9,70.4167,44,74.4,100,73.3,76.4,73.4
20160424111500,346.5,354.9,70.4167,44,71.7,100,73.4,76.4,73.4
20160424113000,346.5,350.7,69.5833,44,72.9,100,73.3,76.4,73.4
20160424114500,346.5,350.7,69.5833,44,72.9,100,73.4,76.4,73.4
20160424120000,346.5,350.7,69.5833,44,71.6,100,73.4,76.4,73.4
20160424121500,346.5,350.7,69.5833,44,74.8,100,73.4,76.4,73.4
20160424123000,346.5,350.7,69.5833,44,73.5,100,73.4,76.4,73.4
20160424124500,346.5,350.7,69.5833,44,72.0,100,73.4,76.4,73.4
20160424130000,346.5,346.5,68.75,44,72.0,100,73.4,76.4,73.4
20160424131500,346.5,346.5,68.75,44,72.0,100,73.4,76.4,73.4
20160424133000,346.5,346.5,68.75,44,74.8,100,73.5,76.4,73.4
20160424134500,346.5,346.5,68.75,44,74.0,100,73.5,76.4,73.4
20160424140000,346.5,346.5,68.75,44,72.0,100,73.5,76.4,73.4
20160424141500,346.5,346.5,68.75,44,75.3,100,73.6,76.4,73.4
20160424143000,346.5,346.5,68.75,44,75.3,100,73.6,76.4,73.4
20160424144500,346.5,346.5,68.75,44,73.3,100,73.6,76.4,73.4
20160424150000,346.5,346.5,68.75,44,72.5,100,73.6,76.4,73.4
20160424151500,346.5,346.5,68.75,44,59.3,0,73.5,76.4,73.4
20160424153000,346.5,346.5,68.75,44,53.5,100,72.5,76.4,73.4
20160424154500,346.5,346.5,68.75,44,74.9,100,72.9,76.4,73.4
20160424160000,346.5,346.5,68.75,44,73.0,100,73.2,76.4,73.4
20160424161500,346.5,341.25,67.7083,44,73.0,100,73.3,76.4,73.4
20160424163000,346.5,341.25,67.7083,44,73.0,100,73.4,76.4,73.4
20160424164500,346.5,341.25,67.7083,44,73.0,100,73.4,76.4,73.4
20160424170000,346.5,341.25,67.7083,44,73.0,100,73.5,76.4,73.4
20160424171500,346.5,341.25,67.7083,44,73.0,100,73.5,76.4,73.4
20160424173000,346.5,341.25,67.7083,44,73.0,100,73.6,76.4,73.4
20160424174500,346.5,341.25,67.7083,44,73.0,100,73.6,76.4,73.4
20160424180000,346.5,341.25,67.7083,44,73.0,100,73.6,76.4,73.4
20160424181500,346.5,341.25,67.7083,44,73.0,100,73.6,76.4,73.4
20160424183000,346.5,341.25,67.7083,44,73.0,100,73.6,76.4,73.4
20160424184500,346.5,341.25,67.7083,44,53.5,100,72.8,76.4,73.4
20160424190000,346.5,341.25,67.7083,44,69.1,100,72.4,76.4,73.4
20160424191500,346.5,341.25,67.7083,44,73.8,100,73.1,76.4,73.4
20160424193000,346.5,345.45,68.5417,44,72.0,100,73.2,76.4,73.4
20160424194500,346.5,345.45,68.5417,44,73.4,100,73.3,76.4,73.4
20160424200000,346.5,345.45,68.5417,44,75.3,100,73.3,76.4,73.4
20160424201500,346.5,345.45,68.5417,44,75.3,100,73.4,76.4,73.4
20160424203000,346.5,345.45,68.5417,44,75.3,100,73.4,76.4,73.4
20160424204500,346.5,345.45,68.5417,44,73.6,100,73.5,76.4,73.4
20160424210000,346.5,345.45,68.5417,44,72.5,100,73.5,76.4,73.4
20160424211500,346.5,345.45,68.5417,44,72.5,100,73.5,76.4,73.4
20160424213000,346.5,345.45,68.5417,44,75.3,100,73.6,76.4,73.4
20160424214500,346.5,341.25,67.7083,44,74.4,100,73.6,76.4,73.4
20160424220000,346.5,341.25,67.7083,44,72.0,100,73.6,76.4,73.4
20160424221500,346.5,341.25,67.7083,44,74.2,100,73.6,76.4,73.4
20160424223000,346.5,341.25,67.7083,44,74.2,100,73.6,76.4,73.4
20160424224500,346.5,341.25,67.7083,44,72.0,100,73.6,76.4,73.4
20160424230000,346.5,341.25,67.7083,44,72.9,100,73.6,76.4,73.4
20160424231500,346.5,341.25,67.7083,44,74.5,100,73.6,76.4,73.4
20160424233000,346.5,341.25,67.7083,44,72.0,100,73.6,76.4,73.4
20160424234500,346.5,341.25,67.7083,44,72.0,100,73.6,76.4,73.4
20160425000000,346.5,341.25,67.7083,44,74.8,100,73.6,76.4,73.4
20160425001500,346.5,341.25,67.7083,44,72.0,100,73.6,76.4,73.4
20160425003000,346.5,341.25,67.7083,44,73.4,100,73.6,76.4,73.4
20160425004500,346.5,341.25,67.7083,44,74.9,100,73.6,76.4,73.4
20160425010000,346.5,341.25,67.7083,44,72.0,100,73.6,76.4,73.4
20160425011500,346.5,341.25,67.7083,44,73.9,100,73.6,76.4,73.4
20160425013000,346.5,341.25,67.7083,44,73.9,100,73.6,76.4,73.4
20160425014500,346.5,341.25,67.7083,44,71.9,100,73.6,76.4,73.4
20160425020000,346.5,341.25,67.7083,44,74.8,100,73.6,76.4,73.4
20160425021500,346.5,341.25,67.7083,44,72.0,100,73.5,76.4,73.4
20160425023000,346.5,341.25,67.7083,44,73.4,100,73.6,76.4,73.4
20160425024500,346.5,341.25,67.7083,44,73.4,100,73.6,76.4,73.4
20160425030000,346.5,341.25,67.7083,44,71.6,100,73.5,76.4,73.4
20160425031500,346.5,341.25,67.7083,44,74.4,100,73.5,76.4,73.4
20160425033000,346.5,341.25,67.7083,44,73.1,100,73.5,76.4,73.4
20160425034500,346.5,341.25,67.7083,44,72.0,100,73.5,76.4,73.4
20160425040000,346.5,341.25,67.7083,44,74.8,100,73.5,76.4,73.4
20160425041500,346.5,341.25,67.7083,44,72.5,100,73.5,76.4,73.4
20160425043000,346.5,341.25,67.7083,44,72.5,100,73.5,76.4,73.4
20160425044500,346.5,341.25,67.7083,44,75.0,100,73.5,76.4,73.4
20160425050000,346.5,341.25,67.7083,44,72.5,100,73.5,76.4,73.4
20160425051500,346.5,341.25,67.7083,44,72.5,100,73.5,76.4,73.4
20160425053000,346.5,341.25,67.7083,44,74.4,100,73.5,76.4,73.4
20160425054500,346.5,341.25,67.7083,44,71.6,100,73.4,76.4,73.4
20160425060000,346.5,341.25,67.7083,44,74.9,100,73.4,76.4,73.4
20160425061500,346.5,341.25,67.7083,44,72.5,100,73.5,72.8,69.8
20160425063000,346.5,411.6,81.6667,50,51.5,0,72.2,72.8,69.8
20160425064500,346.5,362.25,71.875,46,51.5,0,71.6,72.8,69.8
20160425070000,346.5,362.25,71.875,46,51.5,0,71.2,72.8,69.8
20160425071500,346.5,362.25,71.875,46,51.5,0,71.0,72.8,69.8
20160425073000,346.5,362.25,71.875,46,54.3,0,71.0,72.8,69.8
20160425074500,346.5,362.25,71.875,46,52.3,0,70.8,72.8,69.8
20160425080000,346.5,362.25,71.875,46,52.3,0,70.5,72.8,69.8
20160425081500,346.5,357.0,70.8333,46,52.3,0,70.6,72.8,69.8
20160425083000,346.5,357.0,70.8333,46,52.3,0,70.3,72.8,69.8
20160425084500,346.5,362.25,71.875,45,52.3,0,70.7,72.8,69.8
20160425090000,346.5,362.25,71.875,45,52.3,0,70.5,72.8,69.8
20160425091500,346.5,362.25,71.875,45,53.1,0,70.3,72.8,69.8
20160425093000,346.5,362.25,71.875,45,53.1,0,70.7,72.8,69.8
20160425094500,346.5,358.05,71.0417,45,53.1,0,70.5,72.8,69.8
20160425100000,346.5,358.05,71.0417,45,53.9,0,69.7,72.8,69.8
20160425101500,346.5,358.05,71.0417,45,53.9,0,70.2,72.8,69.8
20160425103000,346.5,364.35,72.2917,46,53.9,0,70.7,72.8,69.8
20160425104500,346.5,364.35,72.2917,46,53.9,0,70.8,72.8,69.8
20160425110000,346.5,360.15,71.4583,46,53.9,0,70.8,72.8,69.8
20160425111500,346.5,360.15,71.4583,46,53.9,0,71.2,72.8,69.8
20160425113000,346.5,360.15,71.4583,46,53.9,0,71.3,72.8,69.8
20160425114500,346.5,360.15,71.4583,46,54.7,0,71.0,72.8,69.8
20160425120000,346.5,360.15,71.4583,46,54.7,0,71.3,72.8,69.8
20160425121500,346.5,360.15,71.4583,46,54.7,0,71.1,72.8,69.8
20160425123000,346.5,355.95,70.625,46,54.7,0,71.6,72.8,69.8
20160425124500,346.5,355.95,70.625,46,53.9,0,71.2,72.8,69.8
20160425130000,346.5,355.95,70.625,46,53.9,0,71.0,72.8,69.8
20160425131500,346.5,355.95,70.625,46,54.7,0,70.9,72.8,69.8
20160425133000,346.5,355.95,70.625,46,54.7,0,71.1,72.8,69.8
20160425134500,346.5,355.95,70.625,46,54.7,0,70.7,72.8,69.8
20160425140000,346.5,355.95,70.625,46,55.5,0,70.5,72.8,69.8
20160425141500,346.5,355.95,70.625,46,55.5,0,70.2,72.8,69.8
20160425143000,346.5,355.95,70.625,46,55.5,0,69.8,72.8,69.8
20160425144500,346.5,355.95,70.625,46,54.7,100,69.5,72.8,69.8
20160425150000,346.5,355.95,70.625,46,54.7,100,68.9,72.8,69.8
20160425151500,346.5,355.95,70.625,46,73.4,100,69.1,72.8,69.8
20160425153000,346.5,355.95,70.625,46,73.4,100,69.7,72.8,69.8
20160425154500,346.5,355.95,70.625,46,73.4,100,69.9,72.8,69.8
20160425160000,346.5,355.95,70.625,46,59.2,0,69.9,72.8,69.8
20160425161500,346.5,362.25,71.875,46,54.7,100,69.5,72.8,69.8
20160425163000,346.5,362.25,71.875,46,54.7,100,69.2,72.8,69.8
20160425164500,346.5,362.25,71.875,45,61.9,100,68.9,72.8,69.8
20160425170000,346.5,358.05,71.0417,45,74.0,100,69.2,72.8,69.8
20160425171500,346.5,358.05,71.0417,45,74.0,100,69.6,72.8,69.8
20160425173000,346.5,358.05,71.0417,45,74.9,100,69.7,72.8,69.8
20160425174500,346.5,358.05,71.0417,45,78.2,100,69.8,72.8,69.8
20160425180000,346.5,358.05,71.0417,45,73.9,100,69.8,72.8,69.8
20160425181500,346.5,362.25,71.875,45,73.9,100,70.0,72.8,69.8
20160425183000,346.5,362.25,71.875,45,55.6,100,69.7,72.8,69.8
20160425184500,346.5,362.25,71.875,45,54.3,100,69.1,72.8,69.8
20160425190000,346.5,362.25,71.875,45,76.6,100,68.9,72.8,69.8
20160425191500,346.5,362.25,71.875,45,76.6,100,69.4,72.8,69.8
20160425193000,346.5,362.25,71.875,45,78.7,100,69.6,72.8,69.8
20160425194500,346.5,362.25,71.875,45,76.1,100,69.7,72.8,69.8
20160425200000,346.5,362.25,71.875,45,78.7,100,69.8,72.8,69.8
20160425201500,346.5,362.25,71.875,45,77.2,100,69.9,72.8,69.8
20160425203000,346.5,362.25,71.875,45,56.0,0,69.6,72.8,69.8
20160425204500,346.5,357.0,70.8333,45,54.3,100,69.0,72.8,69.8
20160425210000,346.5,357.0,70.8333,45,75.7,100,68.9,72.8,69.8
20160425211500,346.5,357.0,70.8333,45,77.8,100,69.3,72.8,69.8
20160425213000,346.5,357.0,70.8333,45,76.8,100,69.6,72.8,69.8
20160425214500,346.5,357.0,70.8333,45,76.8,100,69.7,72.8,69.8
20160425220000,346.5,357.0,70.8333,45,78.7,100,69.8,72.8,69.8
20160425221500,346.5,357.0,70.8333,45,78.7,100,69.9,72.8,69.8
20160425223000,346.5,357.0,70.8333,45,77.3,100,70.0,72.8,69.8
20160425224500,346.5,357.0,70.8333,45,54.3,100,69.2,72.8,69.8
20160425230000,346.5,357.0,70.8333,45,56.2,100,68.8,72.8,69.8
20160425231500,346.5,357.0,70.8333,45,79.3,100,69.1,72.8,69.8
20160425233000,346.5,357.0,70.8333,45,76.8,100,69.4,72.8,69.8
20160425234500,346.5,357.0,70.8333,45,75.4,100,69.7,72.8,69.8
20160426000000,346.5,357.0,70.8333,45,76.3,100,69.8,72.8,69.8
20160426001500,346.5,357.0,70.8333,45,79.0,100,69.9,72.8,69.8
20160426003000,346.5,357.0,70.8333,45,79.0,100,70.0,72.8,69.8
20160426004500,346.5,357.0,70.8333,45,54.3,100,69.2,72.8,69.8
20160426010000,346.5,357.0,70.8333,45,66.1,100,68.7,72.8,69.8
20160426011500,346.5,357.0,70.8333,45,77.5,100,69.1,72.8,69.8
20160426013000,346.5,357.0,70.8333,45,79.2,100,69.4,72.8,69.8
20160426014500,346.5,357.0,70.8333,45,76.4,100,69.7,72.8,69.8
20160426020000,346.5,357.0,70.8333,45,76.4,100,69.8,72.8,69.8
20160426021500,346.5,351.75,69.7917,45,79.7,100,69.8,72.8,69.8
20160426023000,346.5,351.75,69.7917,45,75.9,100,70.0,72.8,69.8
20160426024500,346.5,355.95,70.625,45,56.0,100,69.6,72.8,69.8
20160426030000,346.5,355.95,70.625,45,53.5,100,68.8,72.8,69.8
20160426031500,346.5,355.95,70.625,45,74.9,100,69.0,72.8,69.8
20160426033000,346.5,355.95,70.625,45,77.1,100,69.3,72.8,69.8
20160426034500,346.5,355.95,70.625,45,79.6,100,69.6,72.8,69.8
20160426040000,346.5,355.95,70.625,45,76.8,100,69.7,72.8,69.8
20160426041500,346.5,355.95,70.625,45,75.3,100,69.8,72.8,69.8
20160426043000,346.5,355.95,70.625,45,79.3,100,69.9,72.8,69.8
20160426044500,346.5,355.95,70.625,45,77.0,100,70.0,72.8,69.8
20160426050000,346.5,355.95,70.625,45,55.6,100,69.6,72.8,69.8
20160426051500,346.5,355.95,70.625,45,53.5,100,68.8,72.8,69.8
20160426053000,346.5,355.95,70.625,45,76.4,100,68.9,72.8,69.8
20160426054500,346.5,355.95,70.625,45,75.3,100,69.3,72.8,69.8
20160426060000,346.5,351.75,69.7917,45,79.6,100,69.5,72.8,69.8
20160426061500,346.5,351.75,69.7917,45,76.4,100,69.7,72.8,69.8
20160426063000,346.5,355.95,70.625,45,75.3,100,69.7,72.8,69.8
20160426064500,346.5,355.95,70.625,45,79.6,100,69.8,72.8,69.8
20160426070000,346.5,355.95,70.625,45,75.9,100,70.0,72.8,69.8
20160426071500,346.5,355.95,70.625,45,75.9,100,70.0,72.8,69.8
20160426073000,346.5,355.95,70.625,45,53.9,100,69.1,72.8,69.8
20160426074500,346.5,355.95,70.625,45,75.8,100,68.8,72.8,69.8
20160426080000,346.5,355.95,70.625,45,77.0,100,69.1,72.8,69.8
20160426081500,346.5,355.95,70.625,45,75.9,100,68.9,72.8,69.8
20160426083000,346.5,355.95,70.625,45,75.9,100,69.7,72.8,69.8
20160426084500,346.5,355.95,70.625,45,56.0,100,69.7,72.8,69.8
20160426090000,346.5,355.95,70.625,45,53.9,100,69.7,72.8,69.8
20160426091500,346.5,351.75,69.7917,45,53.9,100,69.9,72.8,69.8
20160426093000,346.5,351.75,69.7917,45,53.9,0,70.2,72.8,69.8
20160426094500,346.5,351.75,69.7917,45,53.9,0,71.0,72.8,69.8
20160426100000,346.5,351.75,69.7917,45,54.7,0,71.0,72.8,69.8
20160426101500,346.5,355.95,70.625,45,53.9,0,71.4,72.8,69.8
20160426103000,346.5,350.7,69.5833,45,53.9,0,71.0,72.8,69.8
20160426104500,346.5,350.7,69.5833,45,54.7,0,70.4,72.8,69.8
20160426110000,346.5,346.5,68.75,45,54.7,0,70.5,72.8,69.8
20160426111500,346.5,350.7,69.5833,45,54.7,0,71.2,72.8,69.8
20160426113000,346.5,350.7,69.5833,45,54.7,0,71.2,72.8,69.8
20160426114500,346.5,350.7,69.5833,45,54.7,0,70.7,72.8,69.8
20160426120000,346.5,354.9,70.4167,45,54.7,0,70.2,72.8,69.8
20160426121500,346.5,354.9,70.4167,45,54.7,0,70.2,72.8,69.8
20160426123000,346.5,354.9,70.4167,45,54.7,0,70.8,72.8,69.8
20160426124500,346.5,354.9,70.4167,45,54.7,0,70.7,72.8,69.8
20160426130000,346.5,354.9,70.4167,45,54.7,0,70.3,72.8,69.8
20160426131500,346.5,350.7,69.5833,45,54.7,0,70.1,72.8,69.8
20160426133000,346.5,350.7,69.5833,45,54.7,0,70.3,72.8,69.8
20160426134500,346.5,350.7,69.5833,45,53.9,0,70.0,72.8,69.8
20160426140000,346.5,346.5,68.75,45,54.7,0,70.0,72.8,69.8
20160426141500,346.5,346.5,68.75,45,54.7,0,70.2,72.8,69.8
20160426143000,346.5,346.5,68.75,45,54.7,0,70.3,72.8,69.8
20160426144500,346.5,346.5,68.75,45,54.7,0,70.3,72.8,69.8
20160426150000,346.5,346.5,68.75,45,54.7,0,70.3,72.8,69.8
20160426151500,346.5,350.7,69.5833,45,54.7,0,69.8,72.8,69.8
20160426153000,346.5,345.45,68.5417,45,53.9,100,69.4,72.8,69.8
20160426154500,346.5,345.45,68.5417,45,53.9,100,69.2,72.8,69.8
20160426160000,346.5,345.45,68.5417,45,57.9,100,68.9,72.8,69.8
20160426161500,346.5,345.45,68.5417,45,65.8,100,69.2,72.8,69.8
20160426163000,346.5,345.45,68.5417,45,63.6,100,69.2,72.8,69.8
20160426164500,346.5,349.65,69.375,45,61.6,100,68.9,72.8,69.8
20160426170000,346.5,349.65,69.375,45,60.0,100,68.7,72.8,69.8
20160426171500,346.5,349.65,69.375,45,59.2,100,68.6,72.8,69.8
20160426173000,346.5,349.65,69.375,45,58.0,100,68.4,72.8,69.8
20160426174500,346.5,349.65,69.375,45,58.0,100,68.3,72.8,69.8
20160426180000,346.5,349.65,69.375,45,56.8,100,68.1,72.8,69.8
20160426181500,346.5,349.65,69.375,45,56.8,100,67.9,72.8,69.8
20160426183000,346.5,354.9,70.4167,45,56.0,100,67.8,72.8,69.8
20160426184500,346.5,354.9,70.4167,45,56.0,100,67.7,72.8,69.8
20160426190000,346.5,354.9,70.4167,45,56.0,100,67.5,72.8,69.8
20160426191500,346.5,354.9,70.4167,45,56.0,100,67.4,72.8,69.8
20160426193000,346.5,362.25,71.875,45,55.3,100,67.3,72.8,69.8
20160426194500,346.5,362.25,71.875,45,55.3,100,67.1,72.8,69.8
20160426200000,346.5,362.25,71.875,45,55.3,100,67.1,72.8,69.8
20160426201500,346.5,358.05,71.0417,45,54.7,100,66.9,72.8,69.8
20160426203000,346.5,358.05,71.0417,45,54.7,100,66.8,72.8,69.8
20160426204500,346.5,358.05,71.0417,45,54.7,100,66.7,72.8,69.8
20160426210000,346.5,358.05,71.0417,45,54.7,100,66.6,72.8,69.8
20160426211500,346.5,358.05,71.0417,45,66.5,100,66.7,72.8,69.8
20160426213000,346.5,358.05,71.0417,45,78.7,100,67.1,72.8,69.8
20160426214500,346.5,358.05,71.0417,45,72.0,100,67.4,72.8,69.8
20160426220000,346.5,358.05,71.0417,45,78.7,100,67.6,72.8,69.8
20160426221500,346.5,358.05,71.0417,45,74.9,100,67.9,72.8,69.8
20160426223000,346.5,358.05,71.0417,45,74.9,100,68.1,72.8,69.8
20160426224500,346.5,358.05,71.0417,45,74.9,100,68.3,72.8,69.8
20160426230000,346.5,353.85,70.2083,45,75.9,100,68.4,72.8,69.8
20160426231500,346.5,353.85,70.2083,45,74.9,100,68.6,72.8,69.8
20160426233000,346.5,353.85,70.2083,45,75.8,100,68.7,72.8,69.8
20160426234500,346.5,353.85,70.2083,45,74.9,100,68.8,72.8,69.8
20160427000000,346.5,353.85,70.2083,45,70.6,100,68.9,72.8,69.8
20160427001500,346.5,353.85,70.2083,45,75.4,100,69.1,72.8,69.8
20160427003000,346.5,353.85,70.2083,45,76.4,100,69.1,72.8,69.8
20160427004500,346.5,353.85,70.2083,45,75.4,100,69.2,72.8,69.8
20160427010000,346.5,353.85,70.2083,45,75.4,100,69.2,72.8,69.8
20160427011500,346.5,353.85,70.2083,45,68.7,100,69.2,72.7,69.7
20160427013000,346.5,338.1,67.0833,44,67.7,100,68.6,72.7,69.7
20160427014500,346.5,338.1,67.0833,44,74.7,100,68.8,72.7,69.7
20160427020000,346.5,338.1,67.0833,44,74.7,100,69.1,72.7,69.7
20160427021500,346.5,338.1,67.0833,44,74.7,100,69.2,72.7,69.7
20160427023000,346.5,338.1,67.0833,44,74.7,100,69.2,72.7,69.7
20160427024500,346.5,338.1,67.0833,44,74.7,100,69.3,72.7,69.7
20160427030000,346.5,338.1,67.0833,44,75.8,100,69.4,72.8,69.8
20160427031500,346.5,338.1,67.0833,44,74.9,100,69.4,72.8,69.8
20160427033000,346.5,338.1,67.0833,44,75.8,100,69.5,72.8,69.8
20160427034500,346.5,338.1,67.0833,44,74.9,100,69.6,72.8,69.8
20160427040000,346.5,338.1,67.0833,44,79.4,100,69.6,72.8,69.8
20160427041500,346.5,338.1,67.0833,44,76.4,100,69.7,72.8,69.8
20160427043000,346.5,338.1,67.0833,44,74.9,100,69.7,72.8,69.8
20160427044500,346.5,338.1,67.0833,44,75.8,100,69.7,72.8,69.8
20160427050000,346.5,332.85,66.0417,44,75.8,100,69.7,72.8,69.8
20160427051500,346.5,332.85,66.0417,44,71.0,100,69.7,72.8,69.8
20160427053000,346.5,332.85,66.0417,44,76.8,100,69.8,72.8,69.8
20160427054500,346.5,332.85,66.0417,44,76.8,100,69.7,72.8,69.8
20160427060000,346.5,332.85,66.0417,44,74.9,100,69.8,72.8,69.8
20160427061500,346.5,332.85,66.0417,44,76.8,100,69.7,72.8,69.8
20160427063000,346.5,339.15,67.2917,44,74.4,100,69.8,72.8,69.8
20160427064500,346.5,339.15,67.2917,44,75.3,100,69.8,72.8,69.8
20160427070000,346.5,339.15,67.2917,44,75.3,100,69.8,72.8,69.8
20160427071500,346.5,339.15,67.2917,44,75.3,100,69.8,72.8,69.8
20160427073000,346.5,339.15,67.2917,44,75.3,100,69.9,72.8,69.8
20160427074500,346.5,334.95,66.4583,44,79.6,100,69.4,72.8,69.8
20160427080000,346.5,334.95,66.4583,44,75.8,100,69.1,72.8,69.8
20160427081500,346.5,334.95,66.4583,44,75.8,100,69.4,72.8,69.8
20160427083000,346.5,334.95,66.4583,44,73.0,100,69.9,72.8,69.8
20160427084500,346.5,341.25,67.7083,44,55.2,0,69.9,72.8,69.8
20160427090000,346.5,341.25,67.7083,44,54.0,0,70.2,72.8,69.8
20160427091500,346.5,345.45,68.5417,44,54.0,0,70.3,72.8,69.8
20160427093000,346.5,353.85,70.2083,44,54.0,0,70.2,72.8,69.8
20160427094500,346.5,361.2,71.6667,44,54.0,0,70.4,72.8,69.8
20160427100000,346.5,346.5,68.75,44,54.0,0,70.2,72.8,69.8
20160427101500,346.5,355.95,70.625,44,54.0,0,70.2,72.8,69.8
20160427103000,346.5,355.95,70.625,44,54.0,0,70.2,72.8,69.8
20160427104500,346.5,355.95,70.625,44,54.0,0,70.5,72.8,69.8
20160427110000,346.5,351.75,69.7917,44,54.0,0,70.5,72.8,69.8
20160427111500,346.5,351.75,69.7917,44,54.0,0,70.4,72.8,69.8
20160427113000,346.5,351.75,69.7917,44,54.0,0,70.3,72.8,69.8
20160427114500,346.5,351.75,69.7917,44,54.0,100,69.7,72.8,69.8
20160427120000,346.5,351.75,69.7917,44,53.1,100,69.9,72.8,69.8
20160427121500,346.5,361.2,71.6667,44,53.1,0,70.5,72.8,69.8
20160427123000,346.5,361.2,71.6667,44,53.1,0,70.2,72.8,69.8
20160427124500,346.5,361.2,71.6667,44,54.3,0,70.5,72.8,69.8
20160427130000,346.5,361.2,71.6667,44,54.3,0,70.6,72.8,69.8
20160427131500,346.5,361.2,71.6667,44,54.3,0,70.3,72.8,69.8
20160427133000,346.5,361.2,71.6667,44,54.3,0,70.1,72.8,69.8
20160427134500,346.5,361.2,71.6667,44,53.5,0,70.4,72.8,69.8
20160427140000,346.5,361.2,71.6667,44,53.5,0,70.2,72.8,69.8
20160427141500,346.5,361.2,71.6667,44,53.5,0,70.4,72.8,69.8
20160427143000,346.5,361.2,71.6667,44,53.5,0,70.4,72.8,69.8
20160427144500,346.5,357.0,70.8333,44,53.5,0,69.9,72.8,69.8
20160427150000,346.5,357.0,70.8333,44,53.5,0,69.8,72.8,69.8
20160427151500,346.5,357.0,70.8333,44,54.3,0,69.8,72.8,69.8
20160427153000,346.5,357.0,70.8333,44,54.3,0,69.8,72.8,69.8
20160427154500,346.5,357.0,70.8333,44,54.3,0,69.7,72.8,69.8
20160427160000,346.5,357.0,70.8333,44,54.3,0,69.7,72.8,69.8
20160427161500,346.5,357.0,70.8333,44,54.3,0,69.6,72.8,69.8
20160427163000,346.5,357.0,70.8333,44,54.3,0,69.6,72.8,69.8
20160427164500,346.5,357.0,70.8333,44,54.3,0,69.6,72.8,69.8
20160427170000,346.5,357.0,70.8333,44,54.3,0,69.5,72.8,69.8
20160427171500,346.5,357.0,70.8333,44,54.3,100,69.5,72.8,69.8
20160427173000,346.5,357.0,70.8333,44,54.3,100,69.4,72.8,69.8
20160427174500,346.5,357.0,70.8333,44,54.3,100,69.4,72.8,69.8
20160427180000,346.5,357.0,70.8333,44,54.3,100,69.4,72.8,69.8
20160427181500,346.5,357.0,70.8333,44,54.3,100,69.3,72.8,69.8
20160427183000,346.5,357.0,70.8333,44,54.3,100,69.3,72.8,69.8
20160427184500,346.5,357.0,70.8333,44,65.8,100,69.7,72.8,69.8
20160427190000,346.5,357.0,70.8333,44,56.4,0,69.9,72.8,69.8
20160427191500,346.5,357.0,70.8333,44,54.3,0,69.6,72.8,69.8
20160427193000,346.5,357.0,70.8333,44,54.3,0,69.6,72.8,69.8
20160427194500,346.5,357.0,70.8333,44,54.3,100,69.4,72.8,69.8
20160427200000,346.5,357.0,70.8333,44,54.3,100,69.4,72.8,69.8
20160427201500,346.5,357.0,70.8333,44,54.3,100,69.3,72.8,69.8
20160427203000,346.5,357.0,70.8333,44,54.3,100,69.3,72.8,69.8
20160427204500,346.5,357.0,70.8333,44,54.3,100,69.3,72.8,69.8
20160427210000,346.5,357.0,70.8333,44,65.3,100,69.6,72.8,69.8
20160427211500,346.5,357.0,70.8333,44,60.0,100,70.0,72.8,69.8
20160427213000,346.5,357.0,70.8333,44,53.9,100,69.6,72.8,69.8
20160427214500,346.5,357.0,70.8333,44,53.9,100,69.5,72.8,69.8
20160427220000,346.5,357.0,70.8333,44,53.9,100,69.4,72.8,69.8
20160427221500,346.5,357.0,70.8333,44,53.9,100,69.3,72.8,69.8
20160427223000,346.5,357.0,70.8333,44,53.9,100,69.3,72.8,69.8
20160427224500,346.5,357.0,70.8333,44,53.9,100,69.3,72.8,69.8
20160427230000,346.5,357.0,70.8333,44,67.7,100,69.7,72.8,69.8
20160427231500,346.5,357.0,70.8333,44,55.6,0,69.9,72.8,69.8
20160427233000,346.5,357.0,70.8333,44,53.9,0,69.6,72.8,69.8
20160427234500,346.5,357.0,70.8333,44,53.9,100,69.4,72.8,69.8
20160428000000,346.5,357.0,70.8333,44,53.9,100,69.3,72.8,69.8
20160428001500,346.5,357.0,70.8333,44,53.9,100,69.3,72.8,69.8
20160428003000,346.5,357.0,70.8333,44,53.9,100,69.2,72.8,69.8
20160428004500,346.5,362.25,71.875,44,65.8,100,69.7,72.8,69.8
20160428010000,346.5,362.25,71.875,44,60.0,0,70.0,72.8,69.8
20160428011500,346.5,357.0,70.8333,44,53.9,0,69.6,72.8,69.8
20160428013000,346.5,357.0,70.8333,44,53.9,100,69.4,72.8,69.8
20160428014500,346.5,362.25,71.875,44,53.9,100,69.4,72.8,69.8
20160428020000,346.5,358.05,71.0417,44,53.9,100,69.3,72.8,69.8
20160428021500,346.5,358.05,71.0417,44,53.9,100,69.3,72.8,69.8
20160428023000,346.5,358.05,71.0417,44,53.9,100,69.3,72.8,69.8
20160428024500,346.5,358.05,71.0417,44,58.8,100,69.3,72.8,69.8
20160428030000,346.5,358.05,71.0417,44,66.7,100,69.9,72.8,69.8
20160428031500,346.5,358.05,71.0417,44,55.2,0,69.8,72.8,69.8
20160428033000,346.5,358.05,71.0417,44,55.2,0,69.6,72.8,69.8
20160428034500,346.5,358.05,71.0417,44,55.2,0,69.6,72.8,69.8
20160428040000,346.5,358.05,71.0417,44,55.2,100,69.5,72.8,69.8
20160428041500,346.5,358.05,71.0417,44,55.2,100,69.4,72.8,69.8
20160428043000,346.5,358.05,71.0417,44,54.4,100,69.4,72.8,69.8
20160428044500,346.5,358.05,71.0417,44,54.4,100,69.4,72.8,69.8
20160428050000,346.5,353.85,70.2083,44,54.4,100,69.4,72.8,69.8
20160428051500,346.5,353.85,70.2083,44,54.4,100,69.3,72.8,69.8
20160428053000,346.5,353.85,70.2083,44,59.5,100,69.4,72.8,69.8
20160428054500,346.5,353.85,70.2083,44,62.4,100,69.8,72.8,69.8
20160428060000,346.5,353.85,70.2083,44,62.4,100,69.9,72.8,69.8
20160428061500,346.5,353.85,70.2083,44,58.8,100,70.0,72.8,69.8
20160428063000,346.5,353.85,70.2083,44,55.2,100,69.8,72.8,69.8
20160428064500,346.5,353.85,70.2083,44,55.2,100,69.7,72.8,69.8
20160428070000,346.5,353.85,70.2083,44,55.2,100,69.6,72.8,69.8
20160428071500,346.5,349.65,69.375,44,55.2,100,69.6,72.8,69.8
20160428073000,346.5,349.65,69.375,44,55.2,100,69.5,72.8,69.8
20160428074500,346.5,349.65,69.375,44,54.3,100,69.3,72.8,69.8
20160428080000,346.5,349.65,69.375,44,56.3,100,68.9,72.8,69.8
20160428081500,346.5,349.65,69.375,44,65.8,100,69.7,72.8,69.8
20160428083000,346.5,349.65,69.375,44,65.8,100,69.5,72.8,69.8
20160428084500,346.5,349.65,69.375,44,55.2,0,70.2,72.8,69.8
20160428090000,346.5,349.65,69.375,44,55.2,0,70.3,72.8,69.8
20160428091500,346.5,345.45,68.5417,44,55.2,0,70.2,72.8,69.8
20160428093000,346.5,345.45,68.5417,44,55.2,0,70.2,72.8,69.8
20160428094500,346.5,345.45,68.5417,44,55.2,0,70.2,72.8,69.8
20160428100000,346.5,345.45,68.5417,44,55.2,0,70.1,72.8,69.8
20160428101500,346.5,345.45,68.5417,44,55.2,0,70.0,72.8,69.8
20160428103000,346.5,345.45,68.5417,44,55.2,0,69.9,72.8,69.8
20160428104500,346.5,345.45,68.5417,44,54.3,0,70.3,72.8,69.8
20160428110000,346.5,345.45,68.5417,44,54.3,0,70.3,72.8,69.8
20160428111500,346.5,345.45,68.5417,44,54.3,0,70.3,72.8,69.8
20160428113000,346.5,345.45,68.5417,44,55.1,0,70.7,72.8,69.8
20160428114500,346.5,345.45,68.5417,44,54.3,0,70.4,72.8,69.8
20160428120000,346.5,345.45,68.5417,44,55.1,0,70.5,72.8,69.8
20160428121500,346.5,358.05,71.0417,44,55.1,0,70.7,72.8,69.8
20160428123000,346.5,358.05,71.0417,44,55.1,0,70.4,72.8,69.8
20160428124500,346.5,358.05,71.0417,44,54.3,0,70.1,72.8,69.8
20160428130000,346.5,358.05,71.0417,44,54.3,0,70.6,72.8,69.8
20160428131500,346.5,358.05,71.0417,44,54.3,0,70.4,72.8,69.8
20160428133000,346.5,358.05,71.0417,44,54.3,0,70.3,72.8,69.8
20160428134500,346.5,358.05,71.0417,44,54.3,0,70.6,72.8,69.8
20160428140000,346.5,358.05,71.0417,44,54.3,0,70.1,72.8,69.8
20160428141500,346.5,358.05,71.0417,44,54.3,0,70.3,72.8,69.8
20160428143000,346.5,358.05,71.0417,44,55.1,0,70.2,72.8,69.8
20160428144500,346.5,358.05,71.0417,44,55.9,0,70.1,72.8,69.8
20160428150000,346.5,358.05,71.0417,44,54.3,0,69.9,72.8,69.8
20160428151500,346.5,358.05,71.0417,44,54.3,0,69.7,72.8,69.8
20160428153000,346.5,358.05,71.0417,44,54.3,100,69.4,72.8,69.8
20160428154500,346.5,358.05,71.0417,44,54.3,100,69.2,72.8,69.8
20160428160000,346.5,358.05,71.0417,44,57.9,100,68.9,72.8,69.8
20160428161500,346.5,363.3,72.0833,44,69.7,100,69.1,72.8,69.8
20160428163000,346.5,355.95,70.625,44,74.0,100,69.2,72.8,69.8
20160428164500,346.5,361.2,71.6667,44,72.0,100,69.5,72.8,69.8
20160428170000,346.5,357.0,70.8333,44,72.9,100,69.4,72.8,69.8
20160428171500,346.5,357.0,70.8333,44,74.0,100,69.7,72.8,69.8
20160428173000,346.5,361.2,71.6667,44,74.0,100,69.7,72.8,69.8
20160428174500,346.5,355.95,70.625,44,74.0,100,69.8,72.8,69.8
20160428180000,346.5,355.95,70.625,44,74.0,100,69.8,72.8,69.8
20160428181500,346.5,355.95,70.625,44,74.0,100,70.0,72.8,69.8
20160428183000,346.5,355.95,70.625,44,72.9,100,69.9,72.8,69.8
20160428184500,346.5,355.95,70.625,44,72.9,100,69.9,72.8,69.8
20160428190000,346.5,355.95,70.625,44,72.9,100,69.9,72.8,69.8
20160428191500,346.5,355.95,70.625,44,74.8,100,70.0,72.8,69.8
20160428193000,346.5,355.95,70.625,44,55.6,100,69.5,72.8,69.8
20160428194500,346.5,355.95,70.625,44,54.7,100,69.1,72.8,69.8
20160428200000,346.5,355.95,70.625,44,70.1,100,68.8,72.8,69.8
20160428201500,346.5,355.95,70.625,44,72.4,100,69.1,72.8,69.8
20160428203000,346.5,355.95,70.625,44,73.9,100,69.3,72.8,69.8
20160428204500,346.5,355.95,70.625,44,73.9,100,69.3,72.8,69.8
20160428210000,346.5,355.95,70.625,44,73.9,100,69.4,72.8,69.8
20160428211500,346.5,355.95,70.625,44,75.4,100,69.6,72.8,69.8
20160428213000,346.5,355.95,70.625,44,74.0,100,69.6,72.8,69.8
20160428214500,346.5,360.15,71.4583,44,74.8,100,69.7,72.8,69.8
20160428220000,346.5,360.15,71.4583,44,74.8,100,69.7,72.8,69.8
20160428221500,346.5,360.15,71.4583,44,74.8,100,69.8,72.8,69.8
20160428223000,346.5,355.95,70.625,44,74.0,100,69.8,72.8,69.8
20160428224500,346.5,355.95,70.625,44,74.0,100,69.8,72.8,69.8
20160428230000,346.5,355.95,70.625,44,75.3,100,69.8,72.8,69.8
20160428231500,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160428233000,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160428234500,346.5,355.95,70.625,44,75.3,100,69.9,72.8,69.8
20160429000000,346.5,355.95,70.625,44,74.4,100,70.0,72.8,69.8
20160429001500,346.5,355.95,70.625,44,75.3,100,70.0,72.8,69.8
20160429003000,346.5,355.95,70.625,44,74.4,100,70.0,72.8,69.8
20160429004500,346.5,360.15,71.4583,44,75.3,100,70.0,72.8,69.8
20160429010000,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160429011500,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160429013000,346.5,355.95,70.625,44,75.3,100,69.9,72.8,69.8
20160429014500,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160429020000,346.5,355.95,70.625,44,75.3,100,69.9,72.8,69.8
20160429021500,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160429023000,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160429024500,346.5,361.2,71.6667,44,74.4,100,69.9,72.8,69.8
20160429030000,346.5,361.2,71.6667,44,75.3,100,69.9,72.8,69.8
20160429031500,346.5,361.2,71.6667,44,74.0,100,69.9,72.8,69.8
20160429033000,346.5,361.2,71.6667,44,74.0,100,69.9,72.8,69.8
20160429034500,346.5,361.2,71.6667,44,75.3,100,69.9,72.8,69.8
20160429040000,346.5,355.95,70.625,44,75.3,100,69.9,72.8,69.8
20160429041500,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160429043000,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160429044500,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160429050000,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160429051500,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160429053000,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160429054500,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160429060000,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160429061500,346.5,355.95,70.625,44,74.4,100,69.8,72.8,69.8
20160429063000,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160429064500,346.5,355.95,70.625,44,74.4,100,69.9,72.8,69.8
20160429070000,346.5,361.2,71.6667,44,74.4,100,69.9,72.8,69.8
20160429071500,346.5,354.9,70.4167,44,73.5,100,69.9,72.8,69.8
20160429073000,346.5,354.9,70.4167,44,74.8,100,69.9,72.8,69.8
20160429074500,346.5,354.9,70.4167,44,74.8,100,69.9,72.8,69.8
20160429080000,346.5,354.9,70.4167,44,74.8,100,69.8,72.8,69.8
20160429081500,346.5,350.7,69.5833,44,73.0,100,69.6,72.8,69.8
20160429083000,346.5,354.9,70.4167,44,69.8,0,70.1,72.8,69.8
20160429084500,346.5,354.9,70.4167,44,54.7,100,69.4,72.8,69.8
20160429090000,346.5,354.9,70.4167,44,54.7,100,69.4,72.8,69.8
20160429091500,346.5,354.9,70.4167,44,54.7,100,69.5,72.8,69.8
20160429093000,346.5,354.9,70.4167,44,54.7,100,69.2,72.8,69.8
20160429094500,346.5,354.9,70.4167,44,57.5,100,69.1,72.8,69.8
20160429100000,346.5,354.9,70.4167,44,68.3,100,69.6,72.8,69.8
20160429101500,346.5,354.9,70.4167,44,55.6,0,69.7,72.8,69.8
20160429103000,346.5,354.9,70.4167,44,55.6,0,69.8,72.8,69.8
20160429104500,346.5,354.9,70.4167,44,54.7,0,69.7,72.8,69.8
20160429110000,346.5,354.9,70.4167,44,54.7,100,69.5,72.8,69.8
20160429111500,346.5,354.9,70.4167,44,54.7,100,69.7,72.8,69.8
20160429113000,346.5,350.7,69.5833,44,54.7,100,69.8,72.8,69.8
20160429114500,346.5,350.7,69.5833,44,54.7,0,70.3,72.8,69.8
20160429120000,346.5,350.7,69.5833,44,54.7,0,70.1,72.8,69.8
20160429121500,346.5,350.7,69.5833,44,54.7,0,70.0,72.8,69.8
20160429123000,346.5,350.7,69.5833,44,54.7,0,69.7,72.8,69.8
20160429124500,346.5,350.7,69.5833,44,54.7,0,69.7,72.8,69.8
20160429130000,346.5,350.7,69.5833,44,54.7,100,69.5,72.8,69.8
20160429131500,346.5,350.7,69.5833,44,54.7,100,69.3,72.8,69.8
20160429133000,346.5,350.7,69.5833,44,54.7,0,70.4,72.8,69.8
20160429134500,346.5,350.7,69.5833,44,54.7,0,70.1,72.8,69.8
20160429140000,346.5,350.7,69.5833,44,54.7,0,70.3,72.8,69.8
20160429141500,346.5,350.7,69.5833,44,54.7,0,70.5,72.8,69.8
20160429143000,346.5,350.7,69.5833,44,54.1,0,70.6,72.8,69.8
20160429144500,346.5,350.7,69.5833,44,54.1,0,69.7,72.8,69.8
20160429150000,346.5,350.7,69.5833,44,54.7,100,69.6,72.8,69.8
20160429151500,346.5,350.7,69.5833,44,54.7,100,69.8,72.8,69.8
20160429153000,346.5,350.7,69.5833,44,54.7,0,70.2,72.8,69.8
20160429154500,346.5,350.7,69.5833,44,53.9,0,70.0,72.8,69.8
20160429160000,346.5,354.9,70.4167,44,54.7,0,69.9,72.8,69.8
20160429161500,346.5,354.9,70.4167,44,54.7,0,70.0,72.8,69.8
20160429163000,346.5,354.9,70.4167,44,54.7,0,69.9,72.8,69.8
20160429164500,346.5,349.65,69.375,44,53.9,0,69.9,72.8,69.8
20160429170000,346.5,353.85,70.2083,44,53.9,0,69.8,72.8,69.8
20160429171500,346.5,353.85,70.2083,44,53.9,0,69.8,72.8,69.8
20160429173000,346.5,353.85,70.2083,44,53.9,0,69.8,72.8,69.8
20160429174500,346.5,353.85,70.2083,44,53.9,0,69.7,72.8,69.8
20160429180000,346.5,353.85,70.2083,44,53.9,0,69.7,72.8,69.8
20160429181500,346.5,353.85,70.2083,44,53.9,0,69.7,72.8,69.8
20160429183000,346.5,353.85,70.2083,44,53.9,0,69.6,72.8,69.8
20160429184500,346.5,353.85,70.2083,44,53.9,0,69.6,72.8,69.8
20160429190000,346.5,353.85,70.2083,44,53.9,0,69.6,72.8,69.8
20160429191500,346.5,353.85,70.2083,44,53.9,100,69.5,72.8,69.8
20160429193000,346.5,353.85,70.2083,44,53.9,100,69.5,72.8,69.8
20160429194500,346.5,353.85,70.2083,44,53.9,0,69.6,72.8,69.8
20160429200000,346.5,353.85,70.2083,44,54.7,0,69.7,72.8,69.8
20160429201500,346.5,353.85,70.2083,44,54.7,0,69.7,72.8,69.8
20160429203000,346.5,353.85,70.2083,44,54.7,0,69.7,72.8,69.8
20160429204500,346.5,353.85,70.2083,44,54.7,0,69.7,72.8,69.8
20160429210000,346.5,358.05,71.0417,44,54.7,0,69.7,72.8,69.8
20160429211500,346.5,358.05,71.0417,44,54.7,0,69.7,72.8,69.8
20160429213000,346.5,358.05,71.0417,44,54.7,0,69.7,72.8,69.8
20160429214500,346.5,358.05,71.0417,44,54.7,0,69.6,72.8,69.8
20160429220000,346.5,358.05,71.0417,44,54.7,0,69.6,72.8,69.8
20160429221500,346.5,358.05,71.0417,44,54.7,0,69.6,72.8,69.8
20160429223000,346.5,358.05,71.0417,44,54.7,0,69.6,72.8,69.8
20160429224500,346.5,358.05,71.0417,44,54.7,100,69.4,72.8,69.8
20160429230000,346.5,362.25,71.875,44,54.7,100,69.4,72.8,69.8
20160429231500,346.5,362.25,71.875,44,54.7,100,69.3,72.8,69.8
20160429233000,346.5,362.25,71.875,44,54.7,100,69.3,72.8,69.8
20160429234500,346.5,362.25,71.875,44,54.7,100,69.3,72.8,69.8
20160430000000,346.5,362.25,71.875,44,55.8,100,69.3,72.8,69.8
20160430001500,346.5,362.25,71.875,44,66.2,100,69.8,72.8,69.8
20160430003000,346.5,362.25,71.875,44,57.2,0,70.0,72.8,69.8
20160430004500,346.5,362.25,71.875,44,55.1,0,69.7,72.8,69.8
20160430010000,346.5,362.25,71.875,44,55.1,0,69.6,72.8,69.8
20160430011500,346.5,346.5,68.75,44,54.2,0,69.6,72.7,69.7
20160430013000,346.5,341.25,67.7083,44,54.2,100,69.4,72.7,69.7
20160430014500,346.5,341.25,67.7083,44,53.5,100,68.9,72.7,69.7
20160430020000,346.5,341.25,67.7083,44,70.1,100,68.9,72.7,69.7
20160430021500,346.5,341.25,67.7083,44,73.9,100,69.3,72.7,69.7
20160430023000,346.5,341.25,67.7083,44,73.9,100,69.5,72.7,69.7
20160430024500,346.5,341.25,67.7083,44,73.9,100,69.7,72.7,69.7
20160430030000,346.5,341.25,67.7083,44,73.9,100,69.6,72.7,69.7
20160430031500,346.5,341.25,67.7083,44,73.9,100,69.6,72.7,69.7
20160430033000,346.5,341.25,67.7083,44,73.9,100,69.6,72.7,69.7
20160430034500,346.5,341.25,67.7083,44,73.9,100,69.6,72.7,69.7
20160430040000,346.5,341.25,67.7083,44,72.0,100,69.6,72.7,69.7
20160430041500,346.5,341.25,67.7083,44,73.0,100,69.6,72.7,69.7
20160430043000,346.5,341.25,67.7083,44,73.0,100,69.4,72.7,69.7
20160430044500,346.5,341.25,67.7083,44,73.0,100,69.4,72.7,69.7
20160430050000,346.5,341.25,67.7083,44,73.0,100,69.4,72.7,69.7
20160430051500,346.5,341.25,67.7083,44,73.0,100,69.4,72.7,69.7
20160430053000,346.5,341.25,67.7083,44,73.0,100,69.4,72.7,69.7
20160430054500,346.5,341.25,67.7083,44,73.0,100,69.6,72.7,69.7
20160430060000,346.5,341.25,67.7083,44,73.0,100,69.6,72.7,69.7
20160430061500,346.5,341.25,67.7083,44,73.0,100,69.6,72.7,69.7
20160430063000,346.5,341.25,67.7083,44,73.0,100,69.7,72.7,69.7
20160430064500,346.5,341.25,67.7083,44,73.0,100,69.8,72.7,69.7
20160430070000,346.5,341.25,67.7083,44,73.0,100,69.9,72.7,69.7
20160430071500,346.5,341.25,67.7083,44,54.7,100,69.3,72.7,69.7
20160430073000,346.5,341.25,67.7083,44,54.7,100,68.9,72.7,69.7
20160430074500,346.5,341.25,67.7083,44,69.5,100,69.0,72.7,69.7
20160430080000,346.5,341.25,67.7083,44,69.5,100,69.2,72.7,69.7
20160430081500,346.5,341.25,67.7083,44,72.0,100,69.4,72.7,69.7
20160430083000,346.5,341.25,67.7083,44,72.0,100,69.5,72.7,69.7
20160430084500,346.5,341.25,67.7083,44,72.0,100,69.6,72.7,69.7
20160430090000,346.5,341.25,67.7083,44,72.0,100,69.7,72.7,69.7
20160430091500,346.5,341.25,67.7083,44,72.0,100,69.7,72.7,69.7
20160430093000,346.5,341.25,67.7083,44,72.0,100,69.8,72.7,69.7
20160430094500,346.5,341.25,67.7083,44,72.0,100,69.8,72.7,69.7
20160430100000,346.5,341.25,67.7083,44,70.6,100,69.9,72.7,69.7
20160430101500,346.5,341.25,67.7083,44,72.0,100,69.9,72.7,69.7
20160430103000,346.5,341.25,67.7083,44,56.0,0,69.6,72.7,69.7
20160430104500,346.5,341.25,67.7083,44,55.2,100,69.1,72.7,69.7
20160430110000,346.5,341.25,67.7083,44,61.1,100,68.8,72.7,69.7
20160430111500,346.5,341.25,67.7083,44,70.5,100,69.2,72.7,69.7
20160430113000,346.5,341.25,67.7083,44,72.1,100,69.3,72.7,69.7
20160430114500,346.5,341.25,67.7083,44,72.1,100,69.5,72.7,69.7
20160430120000,346.5,341.25,67.7083,44,72.1,100,69.6,72.7,69.7
20160430121500,346.5,341.25,67.7083,44,73.0,100,69.7,72.7,69.7
20160430123000,346.5,341.25,67.7083,44,73.0,100,69.8,72.7,69.7
20160430124500,346.5,341.25,67.7083,44,72.0,100,69.8,72.7,69.7
20160430130000,346.5,341.25,67.7083,44,72.0,100,69.9,72.7,69.7
20160430131500,346.5,341.25,67.7083,44,72.0,100,69.8,72.7,69.7
20160430133000,346.5,341.25,67.7083,44,72.0,100,69.8,72.7,69.7
20160430134500,346.5,341.25,67.7083,44,72.0,100,69.8,72.7,69.7
20160430140000,346.5,341.25,67.7083,44,72.0,100,69.8,72.7,69.7
20160430141500,346.5,341.25,67.7083,44,72.0,100,69.8,72.7,69.7
20160430143000,346.5,341.25,67.7083,44,72.0,100,69.9,72.7,69.7
20160430144500,346.5,341.25,67.7083,44,72.0,100,69.8,72.7,69.7
20160430150000,346.5,346.5,68.75,44,72.0,100,69.8,72.7,69.7
20160430151500,346.5,346.5,68.75,44,72.0,100,69.9,72.7,69.7
20160430153000,346.5,346.5,68.75,44,72.0,100,69.9,72.7,69.7
20160430154500,346.5,346.5,68.75,44,72.0,100,69.9,72.7,69.7
20160430160000,346.5,346.5,68.75,44,72.0,100,69.9,72.7,69.7
20160430161500,346.5,346.5,68.75,44,72.0,100,69.9,72.7,69.7
20160430163000,346.5,346.5,68.75,44,58.1,100,69.8,72.7,69.7
20160430164500,346.5,346.5,68.75,44,54.7,100,69.2,72.7,69.7
20160430170000,346.5,346.5,68.75,44,55.9,100,68.8,72.7,69.7
20160430171500,346.5,346.5,68.75,44,70.1,100,69.2,72.7,69.7
20160430173000,346.5,346.5,68.75,44,72.4,100,69.3,72.7,69.7
20160430174500,346.5,346.5,68.75,44,72.4,100,69.5,72.7,69.7
20160430180000,346.5,346.5,68.75,44,72.4,100,69.6,72.7,69.7
20160430181500,346.5,346.5,68.75,44,72.4,100,69.6,72.7,69.7
20160430183000,346.5,346.5,68.75,44,72.4,100,69.7,72.7,69.7
20160430184500,346.5,346.5,68.75,44,72.4,100,69.7,72.7,69.7
20160430190000,346.5,346.5,68.75,44,72.4,100,69.8,72.7,69.7
20160430191500,346.5,346.5,68.75,44,71.6,100,69.8,72.7,69.7
20160430193000,346.5,346.5,68.75,44,71.6,100,69.8,72.7,69.7
20160430194500,346.5,346.5,68.75,44,71.6,100,69.8,72.7,69.7
20160430200000,346.5,346.5,68.75,44,71.6,100,69.8,72.7,69.7
20160430201500,346.5,346.5,68.75,44,71.6,100,69.8,72.7,69.7
20160430203000,346.5,346.5,68.75,44,71.6,100,69.8,72.7,69.7
20160430204500,346.5,346.5,68.75,44,71.6,100,69.8,72.7,69.7
20160430210000,346.5,346.5,68.75,44,71.6,100,69.9,72.7,69.7
20160430211500,346.5,346.5,68.75,44,71.6,100,69.8,72.7,69.7
20160430213000,346.5,346.5,68.75,44,71.6,100,69.9,72.7,69.7
20160430214500,346.5,346.5,68.75,44,71.6,100,69.9,72.7,69.7
20160430220000,346.5,346.5,68.75,44,71.6,100,69.9,72.7,69.7
20160430221500,346.5,346.5,68.75,44,71.6,100,69.9,72.7,69.7
20160430223000,346.5,346.5,68.75,44,71.6,100,69.9,72.7,69.7
20160430224500,346.5,346.5,68.75,44,71.6,100,69.9,72.7,69.7
20160430230000,346.5,346.5,68.75,44,71.6,100,69.9,72.7,69.7
20160430231500,346.5,346.5,68.75,44,71.6,100,69.9,72.7,69.7
20160430233000,346.5,346.5,68.75,44,71.6,100,69.9,72.7,69.7
20160430234500,346.5,346.5,68.75,44,71.6,100,69.9,72.7,69.7
20160501000000,346.5,346.5,68.75,44,71.6,100,69.9,72.7,69.7
20160501001500,346.5,346.5,68.75,44,71.6,100,69.9,72.7,69.7
20160501003000,346.5,346.5,68.75,44,56.1,0,69.7,72.7,69.7
20160501004500,346.5,346.5,68.75,44,53.9,100,68.9,72.7,69.7
20160501010000,346.5,346.5,68.75,44,67.7,100,68.8,72.7,69.7
20160501011500,346.5,346.5,68.75,44,72.4,100,69.3,72.7,69.7
20160501013000,346.5,346.5,68.75,44,72.4,100,69.4,72.7,69.7
20160501014500,346.5,346.5,68.75,44,72.4,100,69.6,72.7,69.7
20160501020000,346.5,346.5,68.75,44,72.4,100,69.6,72.7,69.7
20160501021500,346.5,346.5,68.75,44,72.4,100,69.7,72.7,69.7
20160501023000,346.5,346.5,68.75,44,72.4,100,69.7,72.7,69.7
20160501024500,346.5,346.5,68.75,44,72.4,100,69.8,72.7,69.7
20160501030000,346.5,346.5,68.75,44,72.4,100,69.8,72.7,69.7
20160501031500,346.5,346.5,68.75,44,72.4,100,69.8,72.7,69.7
20160501033000,346.5,346.5,68.75,44,72.4,100,69.8,72.7,69.7
20160501034500,346.5,346.5,68.75,44,72.4,100,69.9,72.7,69.7
20160501040000,346.5,346.5,68.75,44,72.4,100,69.9,72.7,69.7
20160501041500,346.5,346.5,68.75,44,72.4,100,69.9,72.7,69.7
20160501043000,346.5,346.5,68.75,44,55.2,100,69.4,72.7,69.7
20160501044500,346.5,346.5,68.75,44,54.3,100,68.9,72.7,69.7
20160501050000,346.5,346.5,68.75,44,70.1,100,69.0,72.7,69.7
20160501051500,346.5,346.5,68.75,44,72.4,100,69.3,72.7,69.7
20160501053000,346.5,346.5,68.75,44,72.4,100,69.4,72.7,69.7
20160501054500,346.5,346.5,68.75,44,72.4,100,69.6,72.7,69.7
20160501060000,346.5,346.5,68.75,44,72.4,100,69.7,72.7,69.7
20160501061500,346.5,341.25,67.7083,44,72.4,100,69.7,72.7,69.7
20160501063000,346.5,341.25,67.7083,44,72.4,100,69.8,72.7,69.7
20160501064500,346.5,341.25,67.7083,44,72.4,100,69.8,72.7,69.7
20160501070000,346.5,341.25,67.7083,44,72.4,100,69.8,72.7,69.7
20160501071500,346.5,341.25,67.7083,44,72.4,100,69.9,72.7,69.7
20160501073000,346.5,341.25,67.7083,44,72.4,100,69.9,72.7,69.7
20160501074500,346.5,341.25,67.7083,44,72.4,100,69.9,72.7,69.7
20160501080000,346.5,341.25,67.7083,44,56.7,100,69.7,72.7,69.7
20160501081500,346.5,341.25,67.7083,44,55.2,100,69.1,72.7,69.7
20160501083000,346.5,341.25,67.7083,44,55.2,100,69.1,72.7,69.7
20160501084500,346.5,341.25,67.7083,44,59.5,100,69.2,72.7,69.7
20160501090000,346.5,341.25,67.7083,44,60.7,100,69.6,72.7,69.7
20160501091500,346.5,341.25,67.7083,44,60.7,100,69.8,72.7,69.7
20160501093000,346.5,341.25,67.7083,44,54.6,0,70.0,72.7,69.7
20160501094500,346.5,345.45,68.5417,44,54.6,0,69.9,72.7,69.7
20160501100000,346.5,345.45,68.5417,44,53.9,0,69.6,72.7,69.7
20160501101500,346.5,345.45,68.5417,44,53.9,100,69.4,72.7,69.7
20160501103000,346.5,345.45,68.5417,44,53.9,100,69.5,72.7,69.7
20160501104500,346.5,345.45,68.5417,44,53.9,100,69.7,72.7,69.7
20160501110000,346.5,349.65,69.375,44,53.1,100,69.1,72.7,69.7
20160501111500,346.5,349.65,69.375,44,63.4,100,69.0,72.7,69.7
