PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160501113000,346.5,349.65,69.375,44,69.5,100,69.4,72.7,69.7
20160501114500,346.5,349.65,69.375,44,69.5,100,69.6,72.7,69.7
20160501120000,346.5,349.65,69.375,44,69.5,100,69.7,72.7,69.7
20160501121500,346.5,349.65,69.375,44,69.5,100,69.7,72.7,69.7
20160501123000,346.5,349.65,69.375,44,69.5,100,69.6,72.7,69.7
20160501124500,346.5,349.65,69.375,44,69.5,100,69.7,72.7,69.7
20160501130000,346.5,349.65,69.375,44,69.5,100,69.8,72.7,69.7
20160501131500,346.5,349.65,69.375,44,69.5,100,69.8,72.7,69.7
20160501133000,346.5,349.65,69.375,44,69.5,100,69.9,72.7,69.7
20160501134500,346.5,349.65,69.375,44,53.5,100,69.5,72.8,69.8
20160501140000,346.5,349.65,69.375,44,53.5,100,69.4,72.8,69.8
20160501141500,346.5,353.85,70.2083,44,53.5,100,69.4,72.8,69.8
20160501143000,346.5,353.85,70.2083,44,53.5,100,69.3,72.8,69.8
20160501144500,346.5,353.85,70.2083,44,53.5,100,69.3,72.8,69.8
20160501150000,346.5,353.85,70.2083,44,55.9,100,69.3,72.8,69.8
20160501151500,346.5,353.85,70.2083,44,65.3,100,69.9,72.8,69.8
20160501153000,346.5,353.85,70.2083,44,53.9,0,69.8,72.8,69.8
20160501154500,346.5,353.85,70.2083,44,53.9,0,69.6,72.8,69.8
20160501160000,346.5,353.85,70.2083,44,53.1,0,69.6,72.8,69.8
20160501161500,346.5,349.65,69.375,44,53.1,100,69.5,72.8,69.8
20160501163000,346.5,353.85,70.2083,44,53.1,100,69.4,72.8,69.8
20160501164500,346.5,353.85,70.2083,44,53.1,100,69.4,72.8,69.8
20160501170000,346.5,353.85,70.2083,44,53.1,100,69.4,72.8,69.8
20160501171500,346.5,353.85,70.2083,44,53.1,100,69.4,72.8,69.8
20160501173000,346.5,353.85,70.2083,44,53.1,100,69.3,72.8,69.8
20160501174500,346.5,353.85,70.2083,44,59.2,100,69.4,72.8,69.8
20160501180000,346.5,349.65,69.375,44,65.8,100,70.0,72.8,69.8
20160501181500,346.5,349.65,69.375,44,53.9,0,69.8,72.8,69.8
20160501183000,346.5,349.65,69.375,44,53.1,0,69.6,72.8,69.8
20160501184500,346.5,349.65,69.375,44,53.1,0,69.6,72.8,69.8
20160501190000,346.5,353.85,70.2083,44,53.1,100,69.5,72.8,69.8
20160501191500,346.5,353.85,70.2083,44,53.1,100,69.4,72.8,69.8
20160501193000,346.5,353.85,70.2083,44,53.1,100,69.4,72.8,69.8
20160501194500,346.5,353.85,70.2083,44,53.1,100,69.3,72.8,69.8
20160501200000,346.5,353.85,70.2083,44,53.1,100,69.3,72.8,69.8
20160501201500,346.5,349.65,69.375,44,54.7,100,69.3,72.8,69.8
20160501203000,346.5,353.85,70.2083,44,65.3,100,69.8,72.8,69.8
20160501204500,346.5,353.85,70.2083,44,53.5,0,69.7,72.8,69.8
20160501210000,346.5,353.85,70.2083,44,53.5,0,69.6,72.8,69.8
20160501211500,346.5,353.85,70.2083,44,52.7,100,69.4,72.8,69.8
20160501213000,346.5,353.85,70.2083,44,52.7,100,69.4,72.8,69.8
20160501214500,346.5,353.85,70.2083,44,52.7,100,69.3,72.8,69.8
20160501220000,346.5,353.85,70.2083,44,52.7,100,69.2,72.8,69.8
20160501221500,346.5,353.85,70.2083,44,60.3,100,69.3,72.8,69.8
20160501223000,346.5,353.85,70.2083,44,65.3,100,70.0,72.8,69.8
20160501224500,346.5,353.85,70.2083,44,53.1,0,69.7,72.8,69.8
20160501230000,346.5,353.85,70.2083,44,53.1,100,69.5,72.8,69.8
20160501231500,346.5,353.85,70.2083,44,53.1,100,69.4,72.8,69.8
20160501233000,346.5,353.85,70.2083,44,53.1,100,69.3,72.8,69.8
20160501234500,346.5,353.85,70.2083,44,53.1,100,69.3,72.8,69.8
20160502000000,346.5,353.85,70.2083,44,53.1,100,69.3,72.8,69.8
20160502001500,346.5,353.85,70.2083,44,55.5,100,69.3,72.8,69.8
20160502003000,346.5,353.85,70.2083,44,65.3,100,69.7,72.8,69.8
20160502004500,346.5,353.85,70.2083,44,53.9,0,69.8,72.8,69.8
20160502010000,346.5,353.85,70.2083,44,53.1,0,69.6,72.8,69.8
20160502011500,346.5,353.85,70.2083,44,53.1,100,69.4,72.8,69.8
20160502013000,346.5,353.85,70.2083,44,53.1,100,69.3,72.8,69.8
20160502014500,346.5,353.85,70.2083,44,53.1,100,69.3,72.8,69.8
20160502020000,346.5,353.85,70.2083,44,53.1,100,69.2,72.8,69.8
20160502021500,346.5,353.85,70.2083,44,64.4,100,69.6,72.8,69.8
20160502023000,346.5,353.85,70.2083,44,56.0,0,69.9,72.8,69.8
20160502024500,346.5,353.85,70.2083,44,52.7,0,69.6,72.8,69.8
20160502030000,346.5,353.85,70.2083,44,52.7,100,69.4,72.8,69.8
20160502031500,346.5,353.85,70.2083,44,52.7,100,69.3,72.8,69.8
20160502033000,346.5,353.85,70.2083,44,52.7,100,69.3,72.8,69.8
20160502034500,346.5,353.85,70.2083,44,52.7,100,69.2,72.8,69.8
20160502040000,346.5,353.85,70.2083,44,70.1,100,69.8,72.8,69.8
20160502041500,346.5,353.85,70.2083,44,53.1,0,69.6,72.8,69.8
20160502043000,346.5,353.85,70.2083,44,53.1,100,69.4,72.8,69.8
20160502044500,346.5,353.85,70.2083,44,53.1,100,69.3,72.8,69.8
20160502050000,346.5,353.85,70.2083,44,52.3,100,69.3,72.8,69.8
20160502051500,346.5,353.85,70.2083,44,52.3,100,69.2,72.8,69.8
20160502053000,346.5,353.85,70.2083,44,65.3,100,69.6,72.8,69.8
20160502054500,346.5,353.85,70.2083,44,53.9,0,69.8,72.8,69.8
20160502060000,346.5,353.85,70.2083,44,52.7,0,69.6,72.8,69.8
20160502061500,346.5,353.85,70.2083,44,52.7,100,69.4,72.8,69.8
20160502063000,346.5,353.85,70.2083,44,52.1,100,69.8,72.8,69.8
20160502064500,346.5,353.85,70.2083,44,52.1,100,69.7,72.8,69.8
20160502070000,346.5,353.85,70.2083,44,52.1,100,69.6,72.8,69.8
20160502071500,346.5,353.85,70.2083,44,54.3,100,69.6,72.8,69.8
20160502073000,346.5,353.85,70.2083,44,54.3,100,69.4,72.8,69.8
20160502074500,346.5,353.85,70.2083,44,55.1,100,69.5,72.8,69.8
20160502080000,346.5,353.85,70.2083,44,53.9,100,69.3,72.8,69.8
20160502081500,346.5,358.05,71.0417,44,53.9,100,69.7,72.8,69.8
20160502083000,346.5,358.05,71.0417,44,69.6,100,69.4,72.8,69.8
20160502084500,346.5,358.05,71.0417,44,73.4,100,69.3,72.8,69.8
20160502090000,346.5,363.3,72.0833,44,54.7,0,70.3,72.8,69.8
20160502091500,346.5,363.3,72.0833,44,54.7,0,70.2,72.8,69.8
20160502093000,346.5,363.3,72.0833,44,53.9,0,69.9,72.8,69.8
20160502094500,346.5,363.3,72.0833,44,53.9,0,70.2,72.8,69.8
20160502100000,346.5,363.3,72.0833,44,53.9,0,70.7,72.8,69.8
20160502101500,346.5,363.3,72.0833,44,68.7,100,70.9,75.7,72.7
20160502103000,346.5,357.0,70.8333,44,74.0,100,72.2,75.7,72.7
20160502104500,346.5,357.0,70.8333,44,74.0,100,72.7,75.7,72.7
20160502110000,346.5,357.0,70.8333,44,55.6,100,72.2,75.7,72.7
20160502111500,346.5,363.3,72.0833,44,55.6,100,71.6,75.7,72.7
20160502113000,346.5,363.3,72.0833,44,73.9,100,71.6,75.7,72.7
20160502114500,346.5,363.3,72.0833,44,73.9,100,72.3,75.7,72.7
20160502120000,346.5,358.05,71.0417,44,73.9,100,72.1,75.7,72.7
20160502121500,346.5,358.05,71.0417,44,73.9,100,72.1,75.7,72.7
20160502123000,346.5,358.05,71.0417,44,73.9,100,72.1,75.7,72.7
20160502124500,346.5,358.05,71.0417,44,73.9,100,72.1,75.7,72.7
20160502130000,346.5,358.05,71.0417,44,73.9,100,72.2,75.7,72.7
20160502131500,346.5,358.05,71.0417,44,73.9,100,72.5,75.7,72.7
20160502133000,346.5,358.05,71.0417,44,73.9,100,72.6,75.7,72.7
20160502134500,346.5,358.05,71.0417,44,55.6,100,72.3,75.7,72.7
20160502140000,346.5,358.05,71.0417,44,54.3,100,71.6,75.7,72.7
20160502141500,346.5,358.05,71.0417,44,70.6,100,71.9,75.7,72.7
20160502143000,346.5,358.05,71.0417,44,73.5,100,72.0,75.7,72.7
20160502144500,346.5,358.05,71.0417,44,73.5,100,72.1,75.7,72.7
20160502150000,346.5,358.05,71.0417,44,73.5,100,72.8,75.7,72.7
20160502151500,346.5,358.05,71.0417,44,56.1,100,72.6,75.7,72.7
20160502153000,346.5,358.05,71.0417,44,54.7,100,72.1,75.7,72.7
20160502154500,346.5,358.05,71.0417,44,63.2,100,71.9,75.7,72.7
20160502160000,346.5,358.05,71.0417,44,69.1,100,72.4,75.7,72.7
20160502161500,346.5,353.85,70.2083,44,69.1,100,72.6,75.7,72.7
20160502163000,346.5,348.6,69.1667,44,70.0,100,72.7,75.7,72.7
20160502164500,346.5,348.6,69.1667,44,69.2,100,72.7,75.7,72.7
20160502170000,346.5,348.6,69.1667,44,69.2,100,72.8,75.7,72.7
20160502171500,346.5,348.6,69.1667,44,69.2,100,72.8,75.7,72.7
20160502173000,346.5,348.6,69.1667,44,69.2,100,72.9,75.7,72.7
20160502174500,346.5,348.6,69.1667,44,69.2,100,72.9,75.7,72.7
20160502180000,346.5,348.6,69.1667,44,69.2,100,72.9,75.7,72.7
20160502181500,346.5,348.6,69.1667,44,69.2,100,72.9,75.7,72.7
20160502183000,346.5,348.6,69.1667,44,69.2,100,72.9,75.7,72.7
20160502184500,346.5,348.6,69.1667,44,69.2,100,72.9,75.7,72.7
20160502190000,346.5,357.0,70.8333,44,55.2,100,72.3,75.7,72.7
20160502191500,346.5,357.0,70.8333,44,54.3,100,71.7,75.7,72.7
20160502193000,346.5,357.0,70.8333,44,72.0,100,72.4,75.7,72.7
20160502194500,346.5,357.0,70.8333,44,70.6,100,72.6,75.7,72.7
20160502200000,346.5,357.0,70.8333,44,70.6,100,72.7,75.7,72.7
20160502201500,346.5,357.0,70.8333,44,70.6,100,72.8,75.7,72.7
20160502203000,346.5,357.0,70.8333,44,70.6,100,72.9,75.7,72.7
20160502204500,346.5,357.0,70.8333,44,54.3,100,72.1,75.7,72.7
20160502210000,346.5,357.0,70.8333,44,59.1,100,71.7,75.7,72.7
20160502211500,346.5,357.0,70.8333,44,68.2,100,72.6,75.7,72.7
20160502213000,346.5,357.0,70.8333,44,68.2,100,72.6,75.7,72.7
20160502214500,346.5,357.0,70.8333,44,67.5,100,72.7,75.7,72.7
20160502220000,346.5,357.0,70.8333,44,67.5,100,72.8,75.7,72.7
20160502221500,346.5,357.0,70.8333,44,67.5,100,72.8,75.7,72.7
20160502223000,346.5,357.0,70.8333,44,67.5,100,72.9,75.7,72.7
20160502224500,346.5,357.0,70.8333,44,67.5,100,72.9,75.7,72.7
20160502230000,346.5,357.0,70.8333,44,67.5,100,72.9,75.7,72.7
20160502231500,346.5,357.0,70.8333,44,67.5,100,72.9,75.7,72.7
20160502233000,346.5,357.0,70.8333,44,67.5,100,72.9,75.7,72.7
20160502234500,346.5,357.0,70.8333,44,67.5,100,72.9,75.7,72.7
20160503000000,346.5,350.7,69.5833,44,68.2,100,72.9,75.7,72.7
20160503001500,346.5,350.7,69.5833,44,68.2,100,72.9,75.7,72.7
20160503003000,346.5,350.7,69.5833,44,68.2,100,72.9,75.7,72.7
20160503004500,346.5,350.7,69.5833,44,54.7,100,72.3,75.7,72.7
20160503010000,346.5,350.7,69.5833,44,53.5,100,71.8,75.7,72.7
20160503011500,346.5,350.7,69.5833,44,72.5,100,72.4,75.7,72.7
20160503013000,346.5,350.7,69.5833,44,71.0,100,72.7,75.7,72.7
20160503014500,346.5,350.7,69.5833,44,71.0,100,72.9,75.7,72.7
20160503020000,346.5,350.7,69.5833,44,71.0,100,72.9,75.7,72.7
20160503021500,346.5,350.7,69.5833,44,53.5,100,72.0,75.7,72.7
20160503023000,346.5,350.7,69.5833,44,65.6,100,71.7,75.7,72.7
20160503024500,346.5,350.7,69.5833,44,71.6,100,72.5,75.7,72.7
20160503030000,346.5,350.7,69.5833,44,70.6,100,72.8,75.7,72.7
20160503031500,346.5,350.7,69.5833,44,55.6,100,72.6,75.7,72.7
20160503033000,346.5,350.7,69.5833,44,53.4,100,71.7,75.7,72.7
20160503034500,346.5,350.7,69.5833,44,71.1,100,72.5,75.7,72.7
20160503040000,346.5,350.7,69.5833,44,66.3,100,72.4,75.7,72.7
20160503041500,346.5,350.7,69.5833,44,66.3,100,72.4,75.7,72.7
20160503043000,346.5,350.7,69.5833,44,66.3,100,72.5,75.7,72.7
20160503044500,346.5,350.7,69.5833,44,66.3,100,72.5,75.7,72.7
20160503050000,346.5,350.7,69.5833,44,66.3,100,72.6,75.7,72.7
20160503051500,346.5,350.7,69.5833,44,66.3,100,72.6,75.7,72.7
20160503053000,346.5,350.7,69.5833,44,66.3,100,72.6,75.7,72.7
20160503054500,346.5,350.7,69.5833,44,66.3,100,72.6,75.7,72.7
20160503060000,346.5,350.7,69.5833,44,66.3,100,72.6,75.7,72.7
20160503061500,346.5,350.7,69.5833,44,66.3,100,72.5,75.7,72.7
20160503063000,346.5,350.7,69.5833,44,66.3,100,72.6,75.7,72.7
20160503064500,346.5,350.7,69.5833,44,66.3,100,72.6,75.7,72.7
20160503070000,346.5,350.7,69.5833,44,66.3,100,72.5,75.7,72.7
20160503071500,346.5,350.7,69.5833,44,66.3,100,72.4,75.7,72.7
20160503073000,346.5,350.7,69.5833,44,66.3,100,72.3,75.7,72.7
20160503074500,346.5,350.7,69.5833,44,67.7,100,72.4,75.7,72.7
20160503080000,346.5,350.7,69.5833,44,73.5,100,71.6,75.7,72.7
20160503081500,346.5,350.7,69.5833,44,73.5,100,71.6,75.7,72.7
20160503083000,346.5,350.7,69.5833,44,79.5,100,72.4,75.7,72.7
20160503084500,346.5,350.7,69.5833,44,76.2,100,72.9,75.7,72.7
20160503090000,346.5,350.7,69.5833,44,53.5,100,72.3,75.7,72.7
20160503091500,346.5,350.7,69.5833,44,54.3,100,72.1,75.7,72.7
20160503093000,346.5,350.7,69.5833,44,59.1,100,71.9,75.7,72.7
20160503094500,346.5,350.7,69.5833,44,74.9,100,72.7,75.7,72.7
20160503100000,346.5,345.45,68.5417,44,76.8,100,72.6,75.7,72.7
20160503101500,346.5,362.25,71.875,44,59.6,0,72.8,75.7,72.7
20160503103000,346.5,362.25,71.875,44,54.7,100,71.9,75.7,72.7
20160503104500,346.5,362.25,71.875,44,72.9,100,72.2,75.7,72.7
20160503110000,346.5,358.05,71.0417,44,66.8,100,72.4,75.7,72.7
20160503111500,346.5,358.05,71.0417,44,66.8,100,72.3,75.7,72.7
20160503113000,346.5,358.05,71.0417,44,73.5,100,72.7,75.7,72.7
20160503114500,346.5,362.25,71.875,44,72.0,100,72.6,75.7,72.7
20160503120000,346.5,362.25,71.875,44,72.0,100,72.7,75.7,72.7
20160503121500,346.5,358.05,71.0417,44,72.0,100,72.7,75.7,72.7
20160503123000,346.5,358.05,71.0417,44,72.0,100,72.6,75.7,72.7
20160503124500,346.5,358.05,71.0417,44,72.0,100,72.6,75.7,72.7
20160503130000,346.5,358.05,71.0417,44,72.9,100,72.6,75.7,72.7
20160503131500,346.5,358.05,71.0417,44,59.6,0,72.9,75.7,72.7
20160503133000,346.5,358.05,71.0417,44,61.4,100,71.4,75.7,72.7
20160503134500,346.5,358.05,71.0417,44,72.0,100,72.1,75.7,72.7
20160503140000,346.5,358.05,71.0417,44,76.4,100,72.2,75.7,72.7
20160503141500,346.5,358.05,71.0417,44,76.4,100,71.9,75.7,72.7
20160503143000,346.5,351.75,69.7917,44,56.0,0,72.4,75.7,72.7
20160503144500,346.5,351.75,69.7917,44,55.2,100,71.9,75.7,72.7
20160503150000,346.5,351.75,69.7917,44,71.1,100,72.9,75.7,72.7
20160503151500,346.5,355.95,70.625,44,55.2,100,71.7,75.7,72.7
20160503153000,346.5,355.95,70.625,44,74.4,100,72.2,75.7,72.7
20160503154500,346.5,355.95,70.625,44,72.9,100,72.6,75.7,72.7
20160503160000,346.5,360.15,71.4583,44,72.0,100,72.7,75.7,72.7
20160503161500,346.5,360.15,71.4583,44,71.1,0,73.0,75.7,72.7
20160503163000,346.5,360.15,71.4583,44,55.2,100,72.3,75.7,72.7
20160503164500,346.5,360.15,71.4583,44,54.4,100,71.9,75.7,72.7
20160503170000,346.5,360.15,71.4583,44,71.8,100,72.1,75.7,72.7
20160503171500,346.5,360.15,71.4583,44,70.6,100,72.7,75.7,72.7
20160503173000,346.5,360.15,71.4583,44,72.0,100,72.9,75.7,72.7
20160503174500,346.5,360.15,71.4583,44,55.2,100,72.4,75.7,72.7
20160503180000,346.5,360.15,71.4583,44,53.9,100,71.9,75.7,72.7
20160503181500,346.5,360.15,71.4583,44,74.3,100,71.9,75.7,72.7
20160503183000,346.5,360.15,71.4583,44,78.8,100,70.6,75.7,72.7
20160503184500,346.5,360.15,71.4583,44,75.9,100,70.6,75.7,72.7
20160503190000,346.5,360.15,71.4583,44,77.4,100,70.5,75.7,72.7
20160503191500,346.5,360.15,71.4583,44,80.2,100,70.5,75.7,72.7
20160503193000,346.5,360.15,71.4583,44,75.9,100,70.2,75.7,72.7
20160503194500,346.5,360.15,71.4583,44,77.0,100,70.3,75.7,72.7
20160503200000,346.5,360.15,71.4583,44,80.0,100,70.3,75.7,72.7
20160503201500,346.5,360.15,71.4583,44,75.4,100,70.3,75.7,72.7
20160503203000,346.5,360.15,71.4583,44,77.6,100,71.0,75.7,72.7
20160503204500,346.5,360.15,71.4583,44,78.5,100,71.3,75.7,72.7
20160503210000,346.5,360.15,71.4583,44,75.3,100,71.5,75.7,72.7
20160503211500,346.5,360.15,71.4583,44,80.2,100,71.7,75.7,72.7
20160503213000,346.5,360.15,71.4583,44,75.2,100,72.0,75.7,72.7
20160503214500,346.5,355.95,70.625,44,79.9,100,72.2,75.7,72.7
20160503220000,346.5,355.95,70.625,44,76.8,100,72.2,75.7,72.7
20160503221500,346.5,355.95,70.625,44,76.8,100,72.0,75.7,72.7
20160503223000,346.5,355.95,70.625,44,79.3,100,72.4,75.7,72.7
20160503224500,346.5,355.95,70.625,44,74.9,100,72.5,75.7,72.7
20160503230000,346.5,355.95,70.625,44,79.1,100,71.5,75.7,72.7
20160503231500,346.5,355.95,70.625,44,76.8,100,71.0,75.7,72.7
20160503233000,346.5,355.95,70.625,44,75.5,100,70.8,75.7,72.7
20160503234500,346.5,355.95,70.625,44,79.2,100,70.7,75.7,72.7
20160504000000,346.5,355.95,70.625,44,74.0,100,70.5,75.7,72.7
20160504001500,346.5,355.95,70.625,44,75.8,100,70.3,75.7,72.7
20160504003000,346.5,355.95,70.625,44,80.0,100,70.3,75.7,72.7
20160504004500,346.5,355.95,70.625,44,74.9,100,70.2,75.7,72.7
20160504010000,346.5,361.2,71.6667,44,76.7,100,70.3,75.7,72.7
20160504011500,346.5,361.2,71.6667,46,80.3,100,70.3,75.7,72.7
20160504013000,346.5,333.9,66.25,44,74.9,100,70.2,75.7,72.7
20160504014500,346.5,333.9,66.25,44,80.7,100,70.0,75.7,72.7
20160504020000,346.5,333.9,66.25,44,76.4,100,69.9,75.7,72.7
20160504021500,346.5,333.9,66.25,44,75.4,100,70.1,75.7,72.7
20160504023000,346.5,333.9,66.25,44,77.2,100,70.2,75.7,72.7
20160504024500,346.5,333.9,66.25,44,80.1,100,70.3,75.7,72.7
20160504030000,346.5,333.9,66.25,44,80.1,100,70.3,75.7,72.7
20160504031500,346.5,333.9,66.25,44,81.1,100,70.5,75.7,72.7
20160504033000,346.5,333.9,66.25,44,77.5,100,70.5,75.7,72.7
20160504034500,346.5,333.9,66.25,44,75.8,100,70.5,75.7,72.7
20160504040000,346.5,333.9,66.25,44,80.7,100,70.4,75.7,72.7
20160504041500,346.5,333.9,66.25,44,75.4,100,70.3,75.7,72.7
20160504043000,346.5,333.9,66.25,44,78.5,100,70.3,75.7,72.7
20160504044500,346.5,333.9,66.25,44,80.6,100,70.2,75.7,72.7
20160504050000,346.5,338.1,67.0833,44,78.9,100,70.2,75.7,72.7
20160504051500,346.5,338.1,67.0833,44,80.5,100,70.2,75.7,72.7
20160504053000,346.5,338.1,67.0833,44,80.5,100,70.0,75.7,72.7
20160504054500,346.5,333.9,66.25,44,76.2,100,70.1,75.7,72.7
20160504060000,346.5,333.9,66.25,44,79.6,100,70.1,75.7,72.7
20160504061500,346.5,333.9,66.25,44,82.0,100,70.1,75.7,72.7
20160504063000,346.5,333.9,66.25,44,74.4,100,70.1,75.7,72.7
20160504064500,346.5,338.1,67.0833,44,78.4,100,70.3,75.7,72.7
20160504070000,346.5,338.1,67.0833,44,79.4,100,70.3,75.7,72.7
20160504071500,346.5,338.1,67.0833,44,75.4,100,70.3,75.7,72.7
20160504073000,346.5,333.9,66.25,44,82.5,100,70.3,75.7,72.7
20160504074500,346.5,333.9,66.25,44,75.3,100,70.4,75.7,72.7
20160504080000,346.5,333.9,66.25,44,78.8,100,70.7,75.7,72.7
20160504081500,346.5,333.9,66.25,44,75.5,100,71.7,75.7,72.7
20160504083000,346.5,333.9,66.25,44,79.6,100,71.9,75.7,72.7
20160504084500,346.5,333.9,66.25,44,77.3,100,72.0,75.7,72.7
20160504090000,346.5,333.9,66.25,44,75.8,100,72.6,75.7,72.7
20160504091500,346.5,333.9,66.25,44,80.7,100,72.7,75.7,72.7
20160504093000,346.5,339.15,67.2917,44,74.9,100,72.8,75.7,72.7
20160504094500,346.5,339.15,67.2917,44,53.1,100,72.2,75.7,72.7
20160504100000,346.5,339.15,67.2917,44,55.1,100,71.6,75.7,72.7
20160504101500,346.5,339.15,67.2917,44,72.0,100,72.3,75.7,72.7
20160504103000,346.5,339.15,67.2917,44,73.8,100,72.4,75.7,72.7
20160504104500,346.5,339.15,67.2917,44,73.8,100,72.2,75.7,72.7
20160504110000,346.5,339.15,67.2917,44,75.8,100,72.5,75.7,72.7
20160504111500,346.5,339.15,67.2917,44,78.7,100,72.1,75.7,72.7
20160504113000,346.5,348.6,69.1667,44,75.9,100,72.2,75.7,72.7
20160504114500,346.5,348.6,69.1667,44,56.8,0,72.9,75.7,72.7
20160504120000,346.5,348.6,69.1667,44,67.3,100,71.5,75.7,72.7
20160504121500,346.5,348.6,69.1667,44,69.6,100,72.3,75.7,72.7
20160504123000,346.5,348.6,69.1667,44,74.9,100,71.3,75.7,72.7
20160504124500,346.5,348.6,69.1667,44,74.9,100,70.8,75.7,72.7
20160504130000,346.5,348.6,69.1667,44,80.1,100,71.5,75.7,72.7
20160504131500,346.5,348.6,69.1667,44,75.9,100,72.4,75.7,72.7
20160504133000,346.5,348.6,69.1667,44,79.5,100,72.9,75.7,72.7
20160504134500,346.5,348.6,69.1667,44,66.8,100,71.5,75.7,72.7
20160504140000,346.5,348.6,69.1667,44,71.1,100,72.3,75.7,72.7
20160504141500,346.5,348.6,69.1667,44,73.8,100,72.7,75.7,72.7
20160504143000,346.5,348.6,69.1667,44,55.4,0,72.8,75.7,72.7
20160504144500,346.5,348.6,69.1667,44,52.2,100,71.6,75.7,72.7
20160504150000,346.5,348.6,69.1667,44,78.2,100,70.9,75.7,72.7
20160504151500,346.5,348.6,69.1667,44,74.9,100,72.2,75.7,72.7
20160504153000,346.5,348.6,69.1667,44,76.8,100,72.6,75.7,72.7
20160504154500,346.5,348.6,69.1667,44,79.6,100,72.7,75.7,72.7
20160504160000,346.5,348.6,69.1667,44,78.3,100,72.9,75.7,72.7
20160504161500,346.5,344.4,68.3333,44,52.8,100,72.2,75.7,72.7
20160504163000,346.5,344.4,68.3333,44,60.2,100,71.6,75.7,72.7
20160504164500,346.5,344.4,68.3333,44,73.0,100,72.4,75.7,72.7
20160504170000,346.5,344.4,68.3333,44,73.0,100,72.7,75.7,72.7
20160504171500,346.5,344.4,68.3333,44,75.0,100,72.8,75.7,72.7
20160504173000,346.5,344.4,68.3333,44,71.6,100,72.9,75.7,72.7
20160504174500,346.5,344.4,68.3333,44,70.8,100,73.0,75.7,72.7
20160504180000,346.5,344.4,68.3333,44,51.9,100,71.9,75.7,72.7
20160504181500,346.5,344.4,68.3333,44,73.0,100,72.0,75.7,72.7
20160504183000,346.5,344.4,68.3333,44,70.6,100,72.6,75.7,72.7
20160504184500,346.5,344.4,68.3333,44,72.4,100,72.7,75.7,72.7
20160504190000,346.5,344.4,68.3333,44,73.5,100,72.7,75.7,72.7
20160504191500,346.5,344.4,68.3333,44,71.0,100,72.8,75.7,72.7
20160504193000,346.5,344.4,68.3333,44,71.0,100,72.9,75.7,72.7
20160504194500,346.5,344.4,68.3333,44,73.0,100,72.9,75.7,72.7
20160504200000,346.5,344.4,68.3333,44,70.1,100,72.9,75.7,72.7
20160504201500,346.5,349.65,69.375,44,52.3,100,72.2,75.7,72.7
20160504203000,346.5,353.85,70.2083,44,52.3,100,71.7,75.7,72.7
20160504204500,346.5,353.85,70.2083,44,73.1,100,72.4,75.7,72.7
20160504210000,346.5,349.65,69.375,44,73.9,100,72.6,75.7,72.7
20160504211500,346.5,349.65,69.375,44,70.1,100,72.7,75.7,72.7
20160504213000,346.5,349.65,69.375,44,73.4,100,72.8,75.7,72.7
20160504214500,346.5,349.65,69.375,44,71.6,100,72.9,75.7,72.7
20160504220000,346.5,349.65,69.375,44,71.6,100,72.9,75.7,72.7
20160504221500,346.5,349.65,69.375,44,51.5,100,72.2,75.7,72.7
20160504223000,346.5,349.65,69.375,44,58.2,100,71.6,75.7,72.7
20160504224500,346.5,349.65,69.375,44,75.4,100,72.4,75.7,72.7
20160504230000,346.5,349.65,69.375,44,70.1,100,72.6,75.7,72.7
20160504231500,346.5,349.65,69.375,44,73.4,100,72.7,75.7,72.7
20160504233000,346.5,349.65,69.375,44,72.3,100,72.8,75.7,72.7
20160504234500,346.5,342.3,67.9167,44,71.3,100,72.9,75.7,72.7
20160505000000,346.5,342.3,67.9167,44,57.2,0,72.8,75.7,72.7
20160505001500,346.5,342.3,67.9167,44,51.1,100,71.8,75.7,72.7
20160505003000,346.5,342.3,67.9167,44,76.8,100,72.1,75.7,72.7
20160505004500,346.5,342.3,67.9167,44,72.0,100,72.6,75.7,72.7
20160505010000,346.5,342.3,67.9167,44,72.0,100,72.7,75.7,72.7
20160505011500,346.5,342.3,67.9167,44,73.5,100,72.9,75.7,72.7
20160505013000,346.5,342.3,67.9167,44,71.0,100,72.9,75.7,72.7
20160505014500,346.5,342.3,67.9167,44,51.9,100,72.2,75.7,72.7
20160505020000,346.5,342.3,67.9167,44,64.3,100,71.6,75.7,72.7
20160505021500,346.5,342.3,67.9167,44,76.3,100,72.4,75.7,72.7
20160505023000,346.5,342.3,67.9167,44,71.1,100,72.6,75.7,72.7
20160505024500,346.5,342.3,67.9167,44,72.0,100,72.7,75.7,72.7
20160505030000,346.5,342.3,67.9167,44,73.0,100,72.8,75.7,72.7
20160505031500,346.5,342.3,67.9167,44,70.6,100,72.9,75.7,72.7
20160505033000,346.5,342.3,67.9167,44,74.0,100,72.9,75.7,72.7
20160505034500,346.5,342.3,67.9167,44,51.5,100,72.1,75.7,72.7
20160505040000,346.5,342.3,67.9167,44,73.9,100,71.7,75.7,72.7
20160505041500,346.5,338.1,67.0833,44,72.5,100,72.5,75.7,72.7
20160505043000,346.5,338.1,67.0833,44,70.5,100,72.6,75.7,72.7
20160505044500,346.5,338.1,67.0833,44,73.4,100,72.7,75.7,72.7
20160505050000,346.5,338.1,67.0833,44,72.0,100,72.8,75.7,72.7
20160505051500,346.5,338.1,67.0833,44,70.6,100,72.9,75.7,72.7
20160505053000,346.5,338.1,67.0833,44,70.6,100,72.9,75.7,72.7
20160505054500,346.5,338.1,67.0833,44,52.3,100,72.4,75.7,72.7
20160505060000,346.5,338.1,67.0833,44,51.0,100,71.7,75.7,72.7
20160505061500,346.5,338.1,67.0833,44,72.0,100,72.3,75.7,72.7
20160505063000,346.5,338.1,67.0833,44,71.2,100,72.6,75.7,72.7
20160505064500,346.5,338.1,67.0833,44,74.9,100,72.7,75.7,72.7
20160505070000,346.5,338.1,67.0833,44,72.9,100,72.7,75.7,72.7
20160505071500,346.5,338.1,67.0833,44,70.6,100,72.8,75.7,72.7
20160505073000,346.5,338.1,67.0833,44,71.5,100,72.9,75.7,72.7
20160505074500,346.5,338.1,67.0833,44,53.9,100,72.4,75.7,72.7
20160505080000,346.5,338.1,67.0833,44,70.1,100,71.7,75.7,72.7
20160505081500,346.5,338.1,67.0833,44,78.7,100,71.6,75.7,72.7
20160505083000,346.5,338.1,67.0833,44,74.4,100,72.8,75.7,72.7
20160505084500,346.5,354.9,70.4167,44,71.4,100,71.1,75.7,72.7
20160505090000,346.5,354.9,70.4167,44,75.9,100,71.0,75.7,72.7
20160505091500,346.5,354.9,70.4167,44,74.4,100,72.2,75.7,72.7
20160505093000,346.5,354.9,70.4167,44,79.1,100,72.7,75.7,72.7
20160505094500,346.5,354.9,70.4167,44,53.5,0,72.6,75.7,72.7
20160505100000,346.5,354.9,70.4167,44,71.5,100,70.9,75.7,72.7
20160505101500,346.5,360.15,71.4583,44,78.2,100,72.4,75.7,72.7
20160505103000,346.5,360.15,71.4583,44,74.4,100,71.8,75.7,72.7
20160505104500,346.5,360.15,71.4583,44,74.4,100,72.4,75.7,72.7
20160505110000,346.5,360.15,71.4583,44,79.1,100,72.7,75.7,72.7
20160505111500,346.5,360.15,71.4583,44,53.5,100,72.3,75.7,72.7
20160505113000,346.5,360.15,71.4583,44,51.9,100,71.7,75.7,72.7
20160505114500,346.5,360.15,71.4583,44,72.0,100,72.4,75.7,72.7
20160505120000,346.5,360.15,71.4583,44,69.7,100,72.5,75.7,72.7
20160505121500,346.5,360.15,71.4583,44,67.8,100,72.8,75.7,72.7
20160505123000,346.5,360.15,71.4583,44,56.8,0,72.7,75.7,72.7
20160505124500,346.5,360.15,71.4583,44,51.9,100,71.7,75.7,72.7
20160505130000,346.5,360.15,71.4583,44,72.0,100,72.4,75.7,72.7
20160505131500,346.5,360.15,71.4583,44,67.7,100,72.8,75.7,72.7
20160505133000,346.5,360.15,71.4583,44,67.7,100,72.7,75.7,72.7
20160505134500,346.5,360.15,71.4583,44,74.0,100,72.3,75.7,72.7
20160505140000,346.5,360.15,71.4583,44,52.8,0,72.6,75.7,72.7
20160505141500,346.5,360.15,71.4583,44,51.8,100,71.6,75.7,72.7
20160505143000,346.5,360.15,71.4583,44,74.3,100,72.1,75.7,72.7
20160505144500,346.5,360.15,71.4583,44,73.0,100,72.8,75.7,72.7
20160505150000,346.5,360.15,71.4583,44,70.1,100,72.8,75.7,72.7
20160505151500,346.5,351.75,69.7917,44,72.4,100,72.9,75.7,72.7
20160505153000,346.5,351.75,69.7917,44,51.9,100,71.9,75.7,72.7
20160505154500,346.5,351.75,69.7917,44,69.6,100,71.7,75.7,72.7
20160505160000,346.5,351.75,69.7917,44,71.2,100,72.6,75.7,72.7
20160505161500,346.5,351.75,69.7917,44,71.2,100,72.7,75.7,72.7
20160505163000,346.5,351.75,69.7917,44,74.4,100,72.9,75.7,72.7
20160505164500,346.5,351.75,69.7917,44,71.6,100,72.9,75.7,72.7
20160505170000,346.5,357.0,70.8333,44,52.7,100,72.3,75.7,72.7
20160505171500,346.5,357.0,70.8333,44,57.5,100,71.6,75.7,72.7
20160505173000,346.5,357.0,70.8333,44,72.2,100,72.5,75.7,72.7
20160505174500,346.5,357.0,70.8333,44,71.1,100,72.7,75.7,72.7
20160505180000,346.5,357.0,70.8333,44,71.1,100,72.8,75.7,72.7
20160505181500,346.5,357.0,70.8333,44,73.0,100,72.9,75.7,72.7
20160505183000,346.5,357.0,70.8333,44,51.9,100,72.1,75.7,72.7
20160505184500,346.5,357.0,70.8333,44,70.9,100,71.7,75.7,72.7
20160505190000,346.5,357.0,70.8333,44,74.0,100,72.5,75.7,72.7
20160505191500,346.5,357.0,70.8333,44,70.6,100,72.7,75.7,72.7
20160505193000,346.5,357.0,70.8333,44,72.4,100,72.8,75.7,72.7
20160505194500,346.5,357.0,70.8333,44,72.4,100,72.9,75.7,72.7
20160505200000,346.5,357.0,70.8333,44,51.9,100,72.4,75.7,72.7
20160505201500,346.5,357.0,70.8333,44,51.0,100,71.7,75.7,72.7
20160505203000,346.5,357.0,70.8333,44,74.0,100,72.3,75.7,72.7
20160505204500,346.5,351.75,69.7917,44,70.6,100,72.6,75.7,72.7
20160505210000,346.5,351.75,69.7917,44,75.3,100,72.8,75.7,72.7
20160505211500,346.5,351.75,69.7917,44,72.0,100,72.9,75.7,72.7
20160505213000,346.5,351.75,69.7917,44,51.5,100,72.3,75.7,72.7
20160505214500,346.5,355.95,70.625,44,52.2,100,71.6,75.7,72.7
20160505220000,346.5,355.95,70.625,44,71.6,100,72.4,75.7,72.7
20160505221500,346.5,348.6,69.1667,44,71.6,100,72.6,75.7,72.7
20160505223000,346.5,354.9,70.4167,44,71.6,100,72.7,75.7,72.7
20160505224500,346.5,354.9,70.4167,44,70.1,100,72.8,75.7,72.7
20160505230000,346.5,354.9,70.4167,44,73.4,100,72.9,75.7,72.7
20160505231500,346.5,354.9,70.4167,44,50.7,100,71.9,75.7,72.7
20160505233000,346.5,354.9,70.4167,44,73.8,100,71.7,75.7,72.7
20160505234500,346.5,354.9,70.4167,44,73.8,100,72.6,75.7,72.7
20160506000000,346.5,354.9,70.4167,44,71.0,100,72.7,75.7,72.7
20160506001500,346.5,354.9,70.4167,44,74.8,100,72.9,75.7,72.7
20160506003000,346.5,354.9,70.4167,44,51.9,100,72.4,75.7,72.7
20160506004500,346.5,354.9,70.4167,44,52.6,100,71.6,75.7,72.7
20160506010000,346.5,354.9,70.4167,44,73.0,100,72.3,75.7,72.7
20160506011500,346.5,354.9,70.4167,44,71.5,100,72.6,75.7,72.7
20160506013000,346.5,354.9,70.4167,44,74.9,100,72.7,75.7,72.7
20160506014500,346.5,354.9,70.4167,44,70.6,100,72.9,75.7,72.7
20160506020000,346.5,354.9,70.4167,44,53.9,0,72.7,75.7,72.7
20160506021500,346.5,354.9,70.4167,44,49.9,100,71.7,75.7,72.7
20160506023000,346.5,354.9,70.4167,44,73.5,100,72.2,75.7,72.7
20160506024500,346.5,354.9,70.4167,44,73.5,100,72.6,75.7,72.7
20160506030000,346.5,354.9,70.4167,44,70.7,100,72.7,75.7,72.7
20160506031500,346.5,354.9,70.4167,44,72.9,100,72.8,75.7,72.7
20160506033000,346.5,354.9,70.4167,44,70.8,100,72.9,75.7,72.7
20160506034500,346.5,354.9,70.4167,44,74.0,100,72.9,75.7,72.7
20160506040000,346.5,354.9,70.4167,44,50.6,100,72.1,75.7,72.7
20160506041500,346.5,354.9,70.4167,44,69.6,100,71.6,75.7,72.7
20160506043000,346.5,354.9,70.4167,44,77.8,100,72.5,75.7,72.7
20160506044500,346.5,354.9,70.4167,44,75.1,100,72.6,75.7,72.7
20160506050000,346.5,354.9,70.4167,44,70.9,100,72.8,75.7,72.7
20160506051500,346.5,354.9,70.4167,44,72.0,100,72.9,75.7,72.7
20160506053000,346.5,354.9,70.4167,44,74.6,100,72.9,75.7,72.7
20160506054500,346.5,354.9,70.4167,44,49.9,100,71.9,75.7,72.7
20160506060000,346.5,354.9,70.4167,44,76.8,100,71.8,75.7,72.7
20160506061500,346.5,354.9,70.4167,44,73.8,100,72.4,75.7,72.7
20160506063000,346.5,354.9,70.4167,44,70.5,100,72.6,75.7,72.7
20160506064500,346.5,354.9,70.4167,44,73.0,100,72.6,75.7,72.7
20160506070000,346.5,354.9,70.4167,44,75.8,100,72.7,75.7,72.7
20160506071500,346.5,354.9,70.4167,44,71.4,100,72.7,75.7,72.7
20160506073000,346.5,354.9,70.4167,44,73.0,100,72.9,75.7,72.7
20160506074500,346.5,354.9,70.4167,44,51.5,100,71.8,75.7,72.7
20160506080000,346.5,354.9,70.4167,44,73.0,100,71.3,75.7,72.7
20160506081500,346.5,360.15,71.4583,44,73.0,100,71.5,75.7,72.7
20160506083000,346.5,360.15,71.4583,44,74.5,100,72.6,75.7,72.7
20160506084500,346.5,351.75,69.7917,44,74.5,100,72.7,75.7,72.7
20160506090000,346.5,351.75,69.7917,44,74.5,100,72.8,75.7,72.7
20160506091500,346.5,351.75,69.7917,44,54.7,100,72.2,75.7,72.7
20160506093000,346.5,351.75,69.7917,44,55.8,100,71.7,75.7,72.7
20160506094500,346.5,351.75,69.7917,44,63.1,100,72.5,75.7,72.7
20160506100000,346.5,351.75,69.7917,44,75.4,100,71.9,75.7,72.7
20160506101500,346.5,351.75,69.7917,44,72.8,100,72.7,75.7,72.7
20160506103000,346.5,355.95,70.625,44,54.3,0,72.6,75.7,72.7
20160506104500,346.5,355.95,70.625,44,50.7,100,71.7,75.7,72.7
20160506110000,346.5,355.95,70.625,44,69.7,100,72.4,75.7,72.7
20160506111500,346.5,351.75,69.7917,44,67.3,100,72.5,75.7,72.7
20160506113000,346.5,357.0,70.8333,44,69.6,100,72.2,75.7,72.7
20160506114500,346.5,361.2,71.6667,44,68.2,100,72.3,75.7,72.7
20160506120000,346.5,361.2,71.6667,44,73.4,100,72.4,75.7,72.7
20160506121500,346.5,361.2,71.6667,44,72.5,100,72.4,75.7,72.7
20160506123000,346.5,361.2,71.6667,44,72.5,100,72.9,75.7,72.7
20160506124500,346.5,361.2,71.6667,44,55.2,0,72.6,75.7,72.7
20160506130000,346.5,361.2,71.6667,44,50.7,100,71.6,75.7,72.7
20160506131500,346.5,361.2,71.6667,44,75.9,100,72.4,75.7,72.7
20160506133000,346.5,361.2,71.6667,44,72.1,100,72.7,75.7,72.7
20160506134500,346.5,361.2,71.6667,44,70.1,100,72.5,75.7,72.7
20160506140000,346.5,361.2,71.6667,44,70.1,100,72.2,75.7,72.7
20160506141500,346.5,361.2,71.6667,44,73.4,100,72.3,75.7,72.7
20160506143000,346.5,361.2,71.6667,44,72.0,100,72.9,75.7,72.7
20160506144500,346.5,361.2,71.6667,44,51.9,100,72.3,75.7,72.7
20160506150000,346.5,355.95,70.625,44,51.1,100,72.2,75.7,72.7
20160506151500,346.5,355.95,70.625,44,72.7,100,71.8,75.7,72.7
20160506153000,346.5,355.95,70.625,44,77.4,100,71.9,75.7,72.7
20160506154500,346.5,360.15,71.4583,44,74.4,100,71.9,75.7,72.7
20160506160000,346.5,350.7,69.5833,44,77.1,100,71.8,75.7,72.7
20160506161500,346.5,350.7,69.5833,44,77.1,100,71.9,75.7,72.7
20160506163000,346.5,350.7,69.5833,44,74.5,100,71.8,75.7,72.7
20160506164500,346.5,350.7,69.5833,44,80.1,100,71.6,75.7,72.7
20160506170000,346.5,350.7,69.5833,44,76.8,100,71.4,75.7,72.7
20160506171500,346.5,350.7,69.5833,44,76.8,100,71.5,75.7,72.7
20160506173000,346.5,350.7,69.5833,44,80.1,100,71.4,75.7,72.7
20160506174500,346.5,350.7,69.5833,44,76.9,100,71.4,75.7,72.7
20160506180000,346.5,350.7,69.5833,44,74.5,100,71.3,75.7,72.7
20160506181500,346.5,350.7,69.5833,44,77.1,100,71.3,75.7,72.7
20160506183000,346.5,350.7,69.5833,44,79.9,100,71.2,75.7,72.7
20160506184500,346.5,350.7,69.5833,44,77.8,100,71.2,75.7,72.7
20160506190000,346.5,350.7,69.5833,44,75.5,100,71.2,75.7,72.7
20160506191500,346.5,350.7,69.5833,44,75.5,100,71.2,75.7,72.7
20160506193000,346.5,350.7,69.5833,44,79.6,100,71.1,75.7,72.7
20160506194500,346.5,350.7,69.5833,44,77.8,100,71.0,75.7,72.7
20160506200000,346.5,350.7,69.5833,44,74.0,100,71.0,75.7,72.7
20160506201500,346.5,358.05,71.0417,44,78.7,100,71.0,75.7,72.7
20160506203000,346.5,358.05,71.0417,44,75.6,100,70.9,75.7,72.7
20160506204500,346.5,358.05,71.0417,44,74.8,100,70.9,75.7,72.7
20160506210000,346.5,358.05,71.0417,44,77.9,100,70.8,75.7,72.7
20160506211500,346.5,358.05,71.0417,44,73.5,100,70.8,75.7,72.7
20160506213000,346.5,358.05,71.0417,44,79.1,100,70.8,75.7,72.7
20160506214500,346.5,358.05,71.0417,44,74.9,100,70.8,75.7,72.7
20160506220000,346.5,358.05,71.0417,44,75.7,100,70.8,75.7,72.7
20160506221500,346.5,358.05,71.0417,44,78.1,100,70.8,75.7,72.7
20160506223000,346.5,358.05,71.0417,44,73.5,100,70.8,75.7,72.7
20160506224500,346.5,358.05,71.0417,44,79.0,100,70.8,75.7,72.7
20160506230000,346.5,358.05,71.0417,44,74.9,100,70.8,75.7,72.7
20160506231500,346.5,358.05,71.0417,44,74.9,100,70.7,75.7,72.7
20160506233000,346.5,358.05,71.0417,44,79.2,100,70.7,75.7,72.7
20160506234500,346.5,358.05,71.0417,44,76.1,100,70.7,75.7,72.7
20160507000000,346.5,358.05,71.0417,44,76.1,100,70.7,75.7,72.7
20160507001500,346.5,358.05,71.0417,44,74.6,100,70.8,75.7,72.7
20160507003000,346.5,349.65,69.375,44,74.6,100,70.7,75.7,72.7
20160507004500,346.5,349.65,69.375,44,79.6,100,70.7,75.7,72.7
20160507010000,346.5,349.65,69.375,44,77.8,100,70.7,75.7,72.7
20160507011500,346.5,349.65,69.375,45,81.7,100,70.7,75.7,72.7
20160507013000,346.5,338.1,67.0833,44,74.4,100,70.7,75.7,72.7
20160507014500,346.5,338.1,67.0833,44,76.3,100,70.7,75.7,72.7
20160507020000,346.5,338.1,67.0833,44,81.1,100,70.7,75.7,72.7
20160507021500,346.5,332.85,66.0417,44,80.1,100,70.7,75.7,72.7
20160507023000,346.5,332.85,66.0417,44,74.5,100,70.7,75.7,72.7
20160507024500,346.5,332.85,66.0417,44,76.9,100,70.8,75.7,72.7
20160507030000,346.5,332.85,66.0417,44,81.5,100,70.7,75.7,72.7
20160507031500,346.5,332.85,66.0417,44,77.2,100,70.7,75.7,72.7
20160507033000,346.5,332.85,66.0417,44,75.4,100,70.8,75.7,72.7
20160507034500,346.5,332.85,66.0417,44,80.7,100,70.7,75.7,72.7
20160507040000,346.5,332.85,66.0417,44,79.3,100,70.7,75.7,72.7
20160507041500,346.5,332.85,66.0417,44,74.0,100,70.7,75.7,72.7
20160507043000,346.5,332.85,66.0417,44,78.3,100,70.7,75.7,72.7
20160507044500,346.5,332.85,66.0417,44,80.4,100,70.7,75.7,72.7
20160507050000,346.5,338.1,67.0833,44,80.4,100,70.6,75.7,72.7
20160507051500,346.5,338.1,67.0833,44,78.2,100,70.7,75.7,72.7
20160507053000,346.5,338.1,67.0833,44,75.4,100,70.7,75.7,72.7
20160507054500,346.5,338.1,67.0833,44,81.5,100,70.7,75.7,72.7
20160507060000,346.5,338.1,67.0833,44,75.8,100,70.7,75.7,72.7
20160507061500,346.5,338.1,67.0833,44,76.8,100,70.7,75.7,72.7
20160507063000,346.5,338.1,67.0833,44,79.7,100,70.7,75.7,72.7
20160507064500,346.5,338.1,67.0833,44,74.2,100,70.7,75.7,72.7
20160507070000,346.5,338.1,67.0833,44,78.7,100,70.7,75.7,72.7
20160507071500,346.5,338.1,67.0833,44,81.1,100,70.6,75.7,72.7
20160507073000,346.5,338.1,67.0833,44,75.8,100,70.7,75.7,72.7
20160507074500,346.5,333.9,66.25,44,78.6,100,70.7,75.7,72.7
20160507080000,346.5,333.9,66.25,44,82.5,100,70.7,75.7,72.7
20160507081500,346.5,338.1,67.0833,44,80.2,100,70.6,75.7,72.7
20160507083000,346.5,338.1,67.0833,44,77.8,100,70.6,75.7,72.7
20160507084500,346.5,338.1,67.0833,44,81.1,100,70.7,75.7,72.7
20160507090000,346.5,338.1,67.0833,44,79.1,100,70.7,75.7,72.7
20160507091500,346.5,333.9,66.25,44,74.9,100,70.8,75.7,72.7
20160507093000,346.5,333.9,66.25,44,78.3,100,70.8,75.7,72.7
20160507094500,346.5,333.9,66.25,44,81.6,100,70.7,75.7,72.7
20160507100000,346.5,333.9,66.25,44,81.6,100,70.7,75.7,72.7
20160507101500,346.5,343.35,68.125,44,77.7,100,70.7,75.7,72.7
20160507103000,346.5,343.35,68.125,44,74.7,100,70.7,75.7,72.7
20160507104500,346.5,343.35,68.125,44,76.4,100,70.8,75.7,72.7
20160507110000,346.5,343.35,68.125,44,79.8,100,70.7,75.7,72.7
20160507111500,346.5,339.15,67.2917,44,78.3,100,70.7,75.7,72.7
20160507113000,346.5,339.15,67.2917,44,80.2,100,70.7,75.7,72.7
20160507114500,346.5,339.15,67.2917,44,81.1,100,70.7,75.7,72.7
20160507120000,346.5,339.15,67.2917,44,81.1,100,70.6,75.7,72.7
20160507121500,346.5,345.45,68.5417,44,77.9,100,70.6,75.7,72.7
20160507123000,346.5,345.45,68.5417,44,75.5,100,70.6,75.7,72.7
20160507124500,346.5,345.45,68.5417,44,75.5,100,70.6,75.7,72.7
20160507130000,346.5,345.45,68.5417,44,76.8,100,70.7,75.7,72.7
20160507131500,346.5,345.45,68.5417,44,78.9,100,70.6,75.7,72.7
20160507133000,346.5,345.45,68.5417,44,80.2,100,70.6,75.7,72.7
20160507134500,346.5,345.45,68.5417,44,80.2,100,70.6,75.7,72.7
20160507140000,346.5,345.45,68.5417,44,79.2,100,70.5,75.7,72.7
20160507141500,346.5,345.45,68.5417,44,76.6,100,70.5,75.7,72.7
20160507143000,346.5,345.45,68.5417,44,76.6,100,70.5,75.7,72.7
20160507144500,346.5,345.45,68.5417,44,80.2,100,70.6,75.7,72.7
20160507150000,346.5,345.45,68.5417,44,76.1,100,70.7,75.7,72.7
20160507151500,346.5,345.45,68.5417,44,76.1,100,70.7,75.7,72.7
20160507153000,346.5,341.25,67.7083,44,81.1,100,70.7,75.7,72.7
20160507154500,346.5,341.25,67.7083,44,77.8,100,70.8,75.7,72.7
20160507160000,346.5,341.25,67.7083,44,76.2,100,70.8,75.7,72.7
20160507161500,346.5,341.25,67.7083,44,76.2,100,70.8,75.7,72.7
20160507163000,346.5,341.25,67.7083,44,81.1,100,70.8,75.7,72.7
20160507164500,346.5,341.25,67.7083,44,77.4,100,70.9,75.7,72.7
20160507170000,346.5,341.25,67.7083,44,75.8,100,70.9,75.7,72.7
20160507171500,346.5,341.25,67.7083,44,80.5,100,70.9,75.7,72.7
20160507173000,346.5,341.25,67.7083,44,79.0,100,70.9,75.7,72.7
20160507174500,346.5,341.25,67.7083,44,76.8,100,71.0,75.7,72.7
20160507180000,346.5,341.25,67.7083,44,75.9,100,71.0,75.7,72.7
20160507181500,346.5,341.25,67.7083,44,79.1,100,71.0,75.7,72.7
20160507183000,346.5,341.25,67.7083,44,79.1,100,71.0,75.7,72.7
20160507184500,346.5,341.25,67.7083,44,75.9,100,71.0,75.7,72.7
20160507190000,346.5,341.25,67.7083,44,77.2,100,71.0,75.7,72.7
20160507191500,346.5,341.25,67.7083,44,80.7,100,71.0,75.7,72.7
20160507193000,346.5,341.25,67.7083,44,76.9,100,71.0,75.7,72.7
20160507194500,346.5,341.25,67.7083,44,75.4,100,71.3,75.7,72.7
20160507200000,346.5,341.25,67.7083,44,79.6,100,71.6,75.7,72.7
20160507201500,346.5,341.25,67.7083,44,78.8,100,71.8,75.7,72.7
20160507203000,346.5,341.25,67.7083,44,75.1,100,71.8,75.7,72.7
20160507204500,346.5,341.25,67.7083,44,79.1,100,71.7,75.7,72.7
20160507210000,346.5,341.25,67.7083,44,77.8,100,71.7,75.7,72.7
20160507211500,346.5,341.25,67.7083,44,74.8,100,71.6,75.7,72.7
20160507213000,346.5,341.25,67.7083,44,80.1,100,71.4,75.7,72.7
20160507214500,346.5,341.25,67.7083,44,76.8,100,71.5,75.7,72.7
20160507220000,346.5,341.25,67.7083,44,74.4,100,71.4,75.7,72.7
20160507221500,346.5,341.25,67.7083,44,79.6,100,71.3,75.7,72.7
20160507223000,346.5,341.25,67.7083,44,76.9,100,71.3,75.7,72.7
20160507224500,346.5,341.25,67.7083,44,75.2,100,71.3,75.7,72.7
20160507230000,346.5,341.25,67.7083,44,80.6,100,71.2,75.7,72.7
20160507231500,346.5,341.25,67.7083,44,78.3,100,71.2,75.7,72.7
20160507233000,346.5,341.25,67.7083,44,78.3,100,71.2,75.7,72.7
20160507234500,346.5,341.25,67.7083,44,77.3,100,71.2,75.7,72.7
20160508000000,346.5,341.25,67.7083,44,74.4,100,71.2,75.7,72.7
20160508001500,346.5,341.25,67.7083,44,78.9,100,71.0,75.7,72.7
20160508003000,346.5,341.25,67.7083,44,80.5,100,71.1,75.7,72.7
20160508004500,346.5,341.25,67.7083,44,76.3,100,71.2,75.7,72.7
20160508010000,346.5,341.25,67.7083,44,74.9,100,71.2,75.7,72.7
20160508011500,346.5,336.0,66.6667,44,74.9,100,71.0,75.7,72.7
20160508013000,346.5,336.0,66.6667,44,76.8,100,71.0,75.7,72.7
20160508014500,346.5,336.0,66.6667,44,76.8,100,71.0,75.7,72.7
20160508020000,346.5,336.0,66.6667,44,74.8,100,71.0,75.7,72.7
20160508021500,346.5,336.0,66.6667,44,74.8,100,71.0,75.7,72.7
20160508023000,346.5,341.25,67.7083,44,74.8,100,71.0,75.7,72.7
20160508024500,346.5,341.25,67.7083,44,76.8,100,70.9,75.7,72.7
20160508030000,346.5,336.0,66.6667,44,75.3,100,70.9,75.7,72.7
20160508031500,346.5,336.0,66.6667,44,75.3,100,71.0,75.7,72.7
20160508033000,346.5,336.0,66.6667,44,79.7,100,71.1,75.7,72.7
20160508034500,346.5,336.0,66.6667,44,81.6,100,71.0,75.7,72.7
20160508040000,346.5,336.0,66.6667,44,78.2,100,70.9,75.7,72.7
20160508041500,346.5,336.0,66.6667,44,74.4,100,70.9,75.7,72.7
20160508043000,346.5,336.0,66.6667,44,75.8,100,70.9,75.7,72.7
20160508044500,346.5,336.0,66.6667,44,79.7,100,70.9,75.7,72.7
20160508050000,346.5,336.0,66.6667,44,80.6,100,70.8,75.7,72.7
20160508051500,346.5,336.0,66.6667,44,77.7,100,70.8,75.7,72.7
20160508053000,346.5,341.25,67.7083,44,74.4,100,70.9,75.7,72.7
20160508054500,346.5,341.25,67.7083,44,78.7,100,70.9,75.7,72.7
20160508060000,346.5,341.25,67.7083,44,80.6,100,70.8,75.7,72.7
20160508061500,346.5,341.25,67.7083,44,75.3,100,70.9,75.7,72.7
20160508063000,346.5,341.25,67.7083,44,76.4,100,70.9,75.7,72.7
20160508064500,346.5,341.25,67.7083,44,81.1,100,70.8,75.7,72.7
20160508070000,346.5,341.25,67.7083,44,80.1,100,70.8,75.7,72.7
20160508071500,346.5,341.25,67.7083,44,75.3,100,70.9,75.7,72.7
20160508073000,346.5,341.25,67.7083,44,78.5,100,71.0,75.7,72.7
20160508074500,346.5,341.25,67.7083,44,78.5,100,70.9,75.7,72.7
20160508080000,346.5,341.25,67.7083,44,75.7,100,70.8,75.7,72.7
20160508081500,346.5,341.25,67.7083,44,81.1,100,70.8,75.7,72.7
20160508083000,346.5,336.0,66.6667,44,78.7,100,70.9,75.7,72.7
20160508084500,346.5,336.0,66.6667,44,76.4,100,71.0,75.7,72.7
20160508090000,346.5,342.3,67.9167,44,78.3,100,71.0,75.7,72.7
20160508091500,346.5,342.3,67.9167,44,82.0,100,71.0,75.7,72.7
20160508093000,346.5,336.0,66.6667,44,77.9,100,71.0,75.7,72.7
20160508094500,346.5,336.0,66.6667,44,77.9,100,70.9,75.7,72.7
20160508100000,346.5,336.0,66.6667,44,80.6,100,71.0,75.7,72.7
20160508101500,346.5,336.0,66.6667,44,77.3,100,71.0,75.7,72.7
20160508103000,346.5,336.0,66.6667,44,77.3,100,70.9,75.7,72.7
20160508104500,346.5,336.0,66.6667,44,81.1,100,71.0,75.7,72.7
20160508110000,346.5,341.25,67.7083,44,76.3,100,71.0,75.7,72.7
20160508111500,346.5,341.25,67.7083,44,78.6,100,70.9,75.7,72.7
20160508113000,346.5,341.25,67.7083,44,82.6,100,71.0,75.7,72.7
20160508114500,346.5,341.25,67.7083,44,81.1,100,71.0,75.7,72.7
20160508120000,346.5,341.25,67.7083,44,77.3,100,71.0,75.7,72.7
20160508121500,346.5,341.25,67.7083,44,77.3,100,71.0,75.7,72.7
20160508123000,346.5,334.95,66.4583,44,81.5,100,71.0,75.7,72.7
20160508124500,346.5,334.95,66.4583,44,78.6,100,71.1,75.7,72.7
20160508130000,346.5,339.15,67.2917,44,76.3,100,71.1,75.7,72.7
20160508131500,346.5,339.15,67.2917,44,79.0,100,71.0,75.7,72.7
20160508133000,346.5,339.15,67.2917,44,80.7,100,71.0,75.7,72.7
20160508134500,346.5,339.15,67.2917,44,76.8,100,71.2,75.7,72.7
20160508140000,346.5,339.15,67.2917,44,78.7,100,71.2,75.7,72.7
20160508141500,346.5,339.15,67.2917,44,80.5,100,71.2,75.7,72.7
20160508143000,346.5,339.15,67.2917,44,76.4,100,71.2,75.7,72.7
20160508144500,346.5,339.15,67.2917,44,79.6,100,71.2,75.7,72.7
20160508150000,346.5,339.15,67.2917,44,79.6,100,71.3,75.7,72.7
20160508151500,346.5,339.15,67.2917,44,76.8,100,71.3,75.7,72.7
20160508153000,346.5,339.15,67.2917,44,77.7,100,71.3,75.7,72.7
20160508154500,346.5,334.95,66.4583,44,80.5,100,71.3,75.7,72.7
20160508160000,346.5,334.95,66.4583,44,79.5,100,71.4,75.7,72.7
20160508161500,346.5,334.95,66.4583,44,76.8,100,71.4,75.7,72.7
20160508163000,346.5,334.95,66.4583,44,79.0,100,71.4,75.7,72.7
20160508164500,346.5,334.95,66.4583,44,80.2,100,71.4,75.7,72.7
20160508170000,346.5,334.95,66.4583,44,76.4,100,71.4,75.7,72.7
20160508171500,346.5,334.95,66.4583,44,81.1,100,71.4,75.7,72.7
20160508173000,346.5,334.95,66.4583,44,78.3,100,71.4,75.7,72.7
20160508174500,346.5,334.95,66.4583,44,77.2,100,71.5,75.7,72.7
20160508180000,346.5,334.95,66.4583,44,81.8,100,71.5,75.7,72.7
20160508181500,346.5,334.95,66.4583,44,79.7,100,71.5,75.7,72.7
20160508183000,346.5,334.95,66.4583,44,76.4,100,71.5,75.7,72.7
20160508184500,346.5,334.95,66.4583,44,80.6,100,71.5,75.7,72.7
20160508190000,346.5,334.95,66.4583,44,80.6,100,71.5,75.7,72.7
20160508191500,346.5,334.95,66.4583,44,81.5,100,71.4,75.7,72.7
20160508193000,346.5,334.95,66.4583,44,79.8,100,71.4,75.7,72.7
20160508194500,346.5,334.95,66.4583,44,76.4,100,71.4,75.7,72.7
20160508200000,346.5,334.95,66.4583,44,79.1,100,71.4,75.7,72.7
20160508201500,346.5,334.95,66.4583,44,80.2,100,71.4,75.7,72.7
20160508203000,346.5,334.95,66.4583,44,75.9,100,71.4,75.7,72.7
20160508204500,346.5,334.95,66.4583,44,79.6,100,71.4,75.7,72.7
20160508210000,346.5,334.95,66.4583,44,79.6,100,71.4,75.7,72.7
20160508211500,346.5,334.95,66.4583,44,76.4,100,71.4,75.7,72.7
20160508213000,346.5,334.95,66.4583,44,78.2,100,71.3,75.7,72.7
20160508214500,346.5,334.95,66.4583,44,80.7,100,71.3,75.7,72.7
20160508220000,346.5,334.95,66.4583,44,75.9,100,71.3,75.7,72.7
20160508221500,346.5,334.95,66.4583,44,81.5,100,71.3,75.7,72.7
20160508223000,346.5,334.95,66.4583,44,76.8,100,71.4,75.7,72.7
20160508224500,346.5,334.95,66.4583,44,79.5,100,71.3,75.7,72.7
20160508230000,346.5,334.95,66.4583,44,79.5,100,71.3,75.7,72.7
20160508231500,346.5,334.95,66.4583,44,76.3,100,71.3,75.7,72.7
20160508233000,346.5,334.95,66.4583,44,81.5,100,71.3,75.7,72.7
20160508234500,346.5,334.95,66.4583,44,77.2,100,71.3,75.7,72.7
20160509000000,346.5,334.95,66.4583,44,77.2,100,71.3,75.7,72.7
20160509001500,346.5,334.95,66.4583,44,81.1,100,71.3,75.7,72.7
20160509003000,346.5,334.95,66.4583,44,79.3,100,71.4,75.7,72.7
20160509004500,346.5,334.95,66.4583,44,75.9,100,71.4,75.7,72.7
20160509010000,346.5,334.95,66.4583,44,81.1,100,71.3,75.7,72.7
20160509011500,346.5,334.95,66.4583,44,77.8,100,71.3,75.7,72.7
20160509013000,346.5,334.95,66.4583,44,77.8,100,71.3,75.7,72.7
20160509014500,346.5,334.95,66.4583,44,79.9,100,71.3,75.7,72.7
20160509020000,346.5,339.15,67.2917,44,75.8,100,71.3,75.7,72.7
20160509021500,346.5,339.15,67.2917,44,81.3,100,71.3,75.7,72.7
20160509023000,346.5,339.15,67.2917,44,77.3,100,71.3,75.7,72.7
20160509024500,346.5,339.15,67.2917,44,75.9,100,71.3,75.7,72.7
20160509030000,346.5,339.15,67.2917,44,75.9,100,71.3,75.7,72.7
20160509031500,346.5,339.15,67.2917,44,75.9,100,71.3,75.7,72.7
20160509033000,346.5,339.15,67.2917,44,75.9,100,71.3,75.7,72.7
20160509034500,346.5,339.15,67.2917,44,80.1,100,71.3,75.7,72.7
20160509040000,346.5,339.15,67.2917,44,80.1,100,71.3,75.7,72.7
20160509041500,346.5,339.15,67.2917,44,75.9,100,71.3,75.7,72.7
20160509043000,346.5,339.15,67.2917,44,81.1,100,71.2,75.7,72.7
20160509044500,346.5,339.15,67.2917,44,77.3,100,71.3,75.7,72.7
20160509050000,346.5,339.15,67.2917,44,77.3,100,71.3,75.7,72.7
20160509051500,346.5,339.15,67.2917,44,81.5,100,71.3,75.7,72.7
20160509053000,346.5,339.15,67.2917,44,81.5,100,71.3,75.7,72.7
20160509054500,346.5,339.15,67.2917,44,81.5,100,71.3,75.7,72.7
20160509060000,346.5,334.95,66.4583,44,80.1,100,71.3,75.7,72.7
20160509061500,346.5,334.95,66.4583,44,75.9,100,71.3,75.7,72.7
20160509063000,346.5,334.95,66.4583,44,77.3,100,71.1,75.7,72.7
20160509064500,346.5,341.25,67.7083,44,82.6,100,71.0,75.7,72.7
20160509070000,346.5,341.25,67.7083,44,76.8,100,71.0,75.7,72.7
20160509071500,346.5,341.25,67.7083,44,76.8,100,71.0,75.7,72.7
20160509073000,346.5,332.85,66.0417,44,82.0,100,70.5,75.7,72.7
20160509074500,346.5,332.85,66.0417,44,80.2,100,70.6,75.7,72.7
20160509080000,346.5,338.1,67.0833,44,76.8,100,70.8,75.7,72.7
20160509081500,346.5,333.9,66.25,44,79.6,100,70.9,75.7,72.7
20160509083000,346.5,338.1,67.0833,44,79.6,100,71.6,75.7,72.7
20160509084500,346.5,338.1,67.0833,44,77.3,100,70.9,75.7,72.7
20160509090000,346.5,338.1,67.0833,44,77.3,100,71.5,75.7,72.7
20160509091500,346.5,338.1,67.0833,44,77.3,100,72.2,75.7,72.7
20160509093000,346.5,333.9,66.25,44,80.7,100,72.7,75.7,72.7
20160509094500,346.5,333.9,66.25,44,80.7,100,72.3,75.7,72.7
20160509100000,346.5,333.9,66.25,44,78.3,100,71.9,75.7,72.7
20160509101500,346.5,333.9,66.25,44,79.2,100,72.3,75.7,72.7
20160509103000,346.5,333.9,66.25,44,56.0,0,72.9,75.7,72.7
20160509104500,346.5,333.9,66.25,44,53.9,0,72.6,75.7,72.7
20160509110000,346.5,339.15,67.2917,44,53.9,100,72.4,75.7,72.7
20160509111500,346.5,339.15,67.2917,44,53.9,100,72.4,75.7,72.7
20160509113000,346.5,339.15,67.2917,44,53.9,100,72.3,75.7,72.7
20160509114500,346.5,339.15,67.2917,44,53.9,100,72.1,75.7,72.7
