PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160509120000,346.5,339.15,67.2917,44,69.6,100,72.0,75.7,72.7
20160509121500,346.5,339.15,67.2917,44,76.1,100,71.9,75.7,72.7
20160509123000,346.5,339.15,67.2917,44,77.3,100,71.4,75.7,72.7
20160509124500,346.5,339.15,67.2917,44,77.3,100,71.1,75.7,72.7
20160509130000,346.5,339.15,67.2917,44,77.3,100,71.3,75.7,72.7
20160509131500,346.5,339.15,67.2917,44,79.2,100,71.3,75.7,72.7
20160509133000,346.5,339.15,67.2917,44,79.2,100,72.8,75.7,72.7
20160509134500,346.5,333.9,66.25,44,73.3,100,72.9,75.7,72.7
20160509140000,346.5,333.9,66.25,44,66.8,100,71.6,75.7,72.7
20160509141500,346.5,333.9,66.25,44,74.8,100,71.7,75.7,72.7
20160509143000,346.5,346.5,68.75,44,58.3,0,72.9,75.7,72.7
20160509144500,346.5,346.5,68.75,44,54.3,100,71.7,75.7,72.7
20160509150000,346.5,346.5,68.75,44,74.9,100,72.3,75.7,72.7
20160509151500,346.5,346.5,68.75,44,75.8,100,72.3,75.7,72.7
20160509153000,346.5,346.5,68.75,44,78.2,100,72.6,75.7,72.7
20160509154500,346.5,346.5,68.75,44,81.1,100,72.7,75.7,72.7
20160509160000,346.5,346.5,68.75,44,76.1,100,72.9,75.7,72.7
20160509161500,346.5,346.5,68.75,44,76.1,100,72.9,75.7,72.7
20160509163000,346.5,346.5,68.75,44,69.7,0,72.9,75.7,72.7
20160509164500,346.5,350.7,69.5833,44,54.4,100,72.1,75.7,72.7
20160509170000,346.5,350.7,69.5833,44,70.1,100,71.8,75.7,72.7
20160509171500,346.5,350.7,69.5833,44,70.1,100,72.7,75.7,72.7
20160509173000,346.5,350.7,69.5833,44,70.1,100,72.8,75.7,72.7
20160509174500,346.5,350.7,69.5833,44,62.9,100,72.9,75.7,72.7
20160509180000,346.5,350.7,69.5833,44,54.3,100,71.9,75.7,72.7
20160509181500,346.5,350.7,69.5833,44,72.6,100,72.2,75.7,72.7
20160509183000,346.5,350.7,69.5833,44,68.7,100,72.6,75.7,72.7
20160509184500,346.5,350.7,69.5833,44,68.7,100,72.6,75.7,72.7
20160509190000,346.5,355.95,70.625,44,68.7,100,72.7,75.7,72.7
20160509191500,346.5,355.95,70.625,44,68.7,100,72.7,75.7,72.7
20160509193000,346.5,355.95,70.625,44,68.7,100,72.8,75.7,72.7
20160509194500,346.5,351.75,69.7917,44,68.7,100,72.8,75.7,72.7
20160509200000,346.5,351.75,69.7917,44,67.7,100,72.8,75.7,72.7
20160509201500,346.5,351.75,69.7917,44,67.7,100,72.8,75.7,72.7
20160509203000,346.5,351.75,69.7917,44,67.7,100,72.8,75.7,72.7
20160509204500,346.5,351.75,69.7917,44,67.7,100,72.8,75.7,72.7
20160509210000,346.5,351.75,69.7917,44,67.7,100,72.8,75.7,72.7
20160509211500,346.5,355.95,70.625,44,67.7,100,72.8,75.7,72.7
20160509213000,346.5,351.75,69.7917,44,67.7,100,72.8,75.7,72.7
20160509214500,346.5,351.75,69.7917,44,67.7,100,72.9,75.7,72.7
20160509220000,346.5,351.75,69.7917,44,69.1,100,72.8,75.7,72.7
20160509221500,346.5,351.75,69.7917,44,69.1,100,72.8,75.7,72.7
20160509223000,346.5,351.75,69.7917,44,68.2,100,72.8,75.7,72.7
20160509224500,346.5,351.75,69.7917,44,68.2,100,72.8,75.7,72.7
20160509230000,346.5,351.75,69.7917,44,70.1,100,72.8,75.7,72.7
20160509231500,346.5,351.75,69.7917,44,68.2,100,72.8,75.7,72.7
20160509233000,346.5,351.75,69.7917,44,68.2,100,72.8,75.7,72.7
20160509234500,346.5,351.75,69.7917,44,69.9,100,72.9,75.7,72.7
20160510000000,346.5,351.75,69.7917,44,68.2,100,72.8,75.7,72.7
20160510001500,346.5,351.75,69.7917,44,68.2,100,72.8,75.7,72.7
20160510003000,346.5,351.75,69.7917,44,70.1,100,72.9,75.7,72.7
20160510004500,346.5,351.75,69.7917,44,68.2,100,72.8,75.7,72.7
20160510010000,346.5,351.75,69.7917,44,68.2,100,72.8,75.7,72.7
20160510011500,346.5,351.75,69.7917,44,69.7,100,72.8,75.7,72.7
20160510013000,346.5,351.75,69.7917,44,68.2,100,72.9,75.7,72.7
20160510014500,346.5,351.75,69.7917,44,68.2,100,72.8,75.7,72.7
20160510020000,346.5,351.75,69.7917,44,70.1,100,72.8,75.7,72.7
20160510021500,346.5,351.75,69.7917,44,68.7,100,72.8,75.7,72.7
20160510023000,346.5,351.75,69.7917,44,68.7,100,72.8,75.7,72.7
20160510024500,346.5,346.5,68.75,44,70.1,100,72.8,75.7,72.7
20160510030000,346.5,346.5,68.75,44,68.4,100,72.8,75.7,72.7
20160510031500,346.5,346.5,68.75,44,68.4,100,72.8,75.7,72.7
20160510033000,346.5,350.7,69.5833,44,70.1,100,72.8,75.7,72.7
20160510034500,346.5,350.7,69.5833,44,68.7,100,72.8,75.7,72.7
20160510040000,346.5,350.7,69.5833,44,68.7,100,72.8,75.7,72.7
20160510041500,346.5,350.7,69.5833,44,70.0,100,72.8,75.7,72.7
20160510043000,346.5,350.7,69.5833,44,68.7,100,72.8,75.7,72.7
20160510044500,346.5,350.7,69.5833,44,67.7,100,72.8,75.7,72.7
20160510050000,346.5,350.7,69.5833,44,69.9,100,72.8,75.7,72.7
20160510051500,346.5,350.7,69.5833,44,68.2,100,72.8,75.7,72.7
20160510053000,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160510054500,346.5,350.7,69.5833,44,69.0,100,72.7,75.7,72.7
20160510060000,346.5,350.7,69.5833,44,69.0,100,72.7,75.7,72.7
20160510061500,346.5,350.7,69.5833,44,69.0,100,72.7,75.7,72.7
20160510063000,346.5,350.7,69.5833,44,67.7,100,72.7,75.7,72.7
20160510064500,346.5,350.7,69.5833,44,69.2,100,72.7,75.7,72.7
20160510070000,346.5,350.7,69.5833,44,69.2,100,72.6,75.7,72.7
20160510071500,346.5,350.7,69.5833,44,72.7,100,71.6,75.7,72.7
20160510073000,346.5,338.1,67.0833,44,76.9,100,70.8,75.7,72.7
20160510074500,346.5,348.6,69.1667,44,75.9,100,71.6,75.7,72.7
20160510080000,346.5,348.6,69.1667,44,78.6,100,71.4,75.7,72.7
20160510081500,346.5,348.6,69.1667,44,81.1,100,70.9,75.7,72.7
20160510083000,346.5,348.6,69.1667,44,75.9,100,72.6,75.7,72.7
20160510084500,346.5,348.6,69.1667,44,74.9,100,72.9,75.7,72.7
20160510090000,346.5,348.6,69.1667,44,73.0,100,72.9,75.7,72.7
20160510091500,346.5,348.6,69.1667,44,54.7,100,71.9,75.7,72.7
20160510093000,346.5,348.6,69.1667,44,54.7,100,72.7,75.7,72.7
20160510094500,346.5,344.4,68.3333,44,54.7,100,72.4,75.7,72.7
20160510100000,346.5,344.4,68.3333,44,54.7,100,71.8,75.7,72.7
20160510101500,346.5,344.4,68.3333,44,65.3,100,71.9,75.7,72.7
20160510103000,346.5,344.4,68.3333,44,79.1,100,72.6,75.7,72.7
20160510104500,346.5,344.4,68.3333,44,62.3,0,73.1,75.7,72.7
20160510110000,346.5,344.4,68.3333,44,55.2,0,72.6,75.7,72.7
20160510111500,346.5,344.4,68.3333,44,55.2,0,72.6,75.7,72.7
20160510113000,346.5,344.4,68.3333,44,54.3,100,72.3,75.7,72.7
20160510114500,346.5,344.4,68.3333,44,54.3,100,71.7,75.7,72.7
20160510120000,346.5,344.4,68.3333,44,69.5,100,71.9,75.7,72.7
20160510121500,346.5,344.4,68.3333,44,69.5,100,72.0,75.7,72.7
20160510123000,346.5,344.4,68.3333,44,75.9,100,71.2,75.7,72.7
20160510124500,346.5,344.4,68.3333,44,74.7,100,71.0,75.7,72.7
20160510130000,346.5,344.4,68.3333,44,74.7,100,71.6,75.7,72.7
20160510131500,346.5,344.4,68.3333,44,74.7,100,72.5,75.7,72.7
20160510133000,346.5,339.15,67.2917,44,66.3,0,73.1,75.7,72.7
20160510134500,346.5,339.15,67.2917,44,55.2,100,72.4,75.7,72.7
20160510140000,346.5,343.35,68.125,44,55.2,100,71.9,75.7,72.7
20160510141500,346.5,343.35,68.125,44,60.4,100,72.4,75.7,72.7
20160510143000,346.5,343.35,68.125,44,62.4,100,72.3,75.7,72.7
20160510144500,346.5,343.35,68.125,44,66.3,100,72.6,75.7,72.7
20160510150000,346.5,343.35,68.125,44,66.3,100,72.2,75.7,72.7
20160510151500,346.5,343.35,68.125,44,73.0,100,72.1,75.7,72.7
20160510153000,346.5,343.35,68.125,44,74.1,100,72.1,75.7,72.7
20160510154500,346.5,343.35,68.125,44,74.1,100,72.1,75.7,72.7
20160510160000,346.5,327.6,65.0,44,74.1,100,72.0,75.7,72.7
20160510161500,346.5,346.5,68.75,44,74.1,100,71.9,75.7,72.7
20160510163000,346.5,346.5,68.75,44,74.1,100,71.9,75.7,72.7
20160510164500,346.5,346.5,68.75,44,74.1,100,71.6,75.7,72.7
20160510170000,346.5,346.5,68.75,44,74.1,100,71.5,75.7,72.7
20160510171500,346.5,350.7,69.5833,44,74.1,100,71.4,75.7,72.7
20160510173000,346.5,350.7,69.5833,44,74.9,100,71.3,75.7,72.7
20160510174500,346.5,350.7,69.5833,44,74.9,100,71.3,75.7,72.7
20160510180000,346.5,350.7,69.5833,44,74.9,100,71.2,75.7,72.7
20160510181500,346.5,350.7,69.5833,44,74.9,100,71.2,75.7,72.7
20160510183000,346.5,350.7,69.5833,44,74.9,100,71.2,75.7,72.7
20160510184500,346.5,350.7,69.5833,44,74.9,100,71.1,75.7,72.7
20160510190000,346.5,350.7,69.5833,44,74.9,100,71.1,75.7,72.7
20160510191500,346.5,350.7,69.5833,44,74.9,100,71.0,75.7,72.7
20160510193000,346.5,350.7,69.5833,44,74.9,100,71.0,75.7,72.7
20160510194500,346.5,350.7,69.5833,44,74.9,100,71.0,75.7,72.7
20160510200000,346.5,350.7,69.5833,44,74.0,100,70.9,75.7,72.7
20160510201500,346.5,350.7,69.5833,44,75.8,100,70.9,75.7,72.7
20160510203000,346.5,354.9,70.4167,44,74.4,100,70.8,75.7,72.7
20160510204500,346.5,349.65,69.375,44,74.4,100,70.8,75.7,72.7
20160510210000,346.5,349.65,69.375,44,74.4,100,70.8,75.7,72.7
20160510211500,346.5,349.65,69.375,44,74.4,100,70.8,75.7,72.7
20160510213000,346.5,342.3,67.9167,44,74.4,100,70.7,75.7,72.7
20160510214500,346.5,342.3,67.9167,44,74.4,100,70.7,75.7,72.7
20160510220000,346.5,342.3,67.9167,44,74.4,100,70.7,75.7,72.7
20160510221500,346.5,342.3,67.9167,44,74.4,100,70.7,75.7,72.7
20160510223000,346.5,342.3,67.9167,44,74.4,100,70.7,75.7,72.7
20160510224500,346.5,342.3,67.9167,44,74.4,100,70.7,75.7,72.7
20160510230000,346.5,342.3,67.9167,44,74.4,100,70.6,75.7,72.7
20160510231500,346.5,342.3,67.9167,44,74.4,100,70.6,75.7,72.7
20160510233000,346.5,342.3,67.9167,44,74.4,100,70.6,75.7,72.7
20160510234500,346.5,342.3,67.9167,44,75.3,100,70.5,75.7,72.7
20160511000000,346.5,342.3,67.9167,44,75.3,100,70.5,75.7,72.7
20160511001500,346.5,342.3,67.9167,44,75.3,100,70.5,75.7,72.7
20160511003000,346.5,342.3,67.9167,44,75.3,100,70.5,75.7,72.7
20160511004500,346.5,342.3,67.9167,44,74.4,100,70.5,75.7,72.7
20160511010000,346.5,342.3,67.9167,44,74.4,100,70.5,75.7,72.7
20160511011500,346.5,349.65,69.375,45,75.9,100,70.5,75.7,72.7
20160511013000,346.5,344.4,68.3333,44,74.4,100,70.4,75.7,72.7
20160511014500,346.5,353.85,70.2083,44,74.4,100,70.4,75.7,72.7
20160511020000,346.5,353.85,70.2083,44,74.4,100,70.4,75.7,72.7
20160511021500,346.5,353.85,70.2083,44,75.3,100,70.4,75.7,72.7
20160511023000,346.5,349.65,69.375,44,75.3,100,70.4,75.7,72.7
20160511024500,346.5,349.65,69.375,44,74.4,100,70.4,75.7,72.7
20160511030000,346.5,349.65,69.375,44,74.4,100,70.4,75.7,72.7
20160511031500,346.5,349.65,69.375,44,74.4,100,70.4,75.7,72.7
20160511033000,346.5,349.65,69.375,44,74.4,100,70.4,75.7,72.7
20160511034500,346.5,349.65,69.375,44,74.4,100,70.3,75.7,72.7
20160511040000,346.5,349.65,69.375,44,74.4,100,70.3,75.7,72.7
20160511041500,346.5,349.65,69.375,44,74.4,100,70.3,75.7,72.7
20160511043000,346.5,349.65,69.375,44,74.4,100,70.3,75.7,72.7
20160511044500,346.5,344.4,68.3333,11,74.4,100,70.4,75.7,72.7
20160511050000,346.5,355.95,70.625,46,79.9,100,70.7,75.7,72.7
20160511051500,346.5,348.6,69.1667,45,74.0,100,70.7,75.7,72.7
20160511053000,346.5,348.6,69.1667,45,74.8,100,70.5,75.7,72.7
20160511054500,346.5,348.6,69.1667,45,75.9,100,70.6,75.7,72.7
20160511060000,346.5,353.85,70.2083,45,75.9,100,70.5,75.7,72.7
20160511061500,346.5,353.85,70.2083,45,74.9,100,70.6,75.7,72.7
20160511063000,346.5,353.85,70.2083,45,74.9,100,70.6,75.7,72.7
20160511064500,346.5,353.85,70.2083,45,74.0,100,70.5,75.7,72.7
20160511070000,346.5,353.85,70.2083,45,74.0,100,70.5,75.7,72.7
20160511071500,346.5,353.85,70.2083,45,74.0,100,70.4,75.7,72.7
20160511073000,346.5,353.85,70.2083,45,74.0,100,70.3,75.7,72.7
20160511074500,346.5,353.85,70.2083,45,74.0,100,70.3,75.7,72.7
20160511080000,346.5,353.85,70.2083,45,74.0,100,69.9,75.7,72.7
20160511081500,346.5,348.6,69.1667,45,72.5,100,69.8,75.7,72.7
20160511083000,346.5,353.85,70.2083,45,76.9,100,69.9,75.7,72.7
20160511084500,346.5,353.85,70.2083,45,74.4,100,71.1,75.7,72.7
20160511090000,346.5,353.85,70.2083,45,74.4,100,71.6,75.7,72.7
20160511091500,346.5,349.65,69.375,45,70.6,100,71.7,75.7,72.7
20160511093000,346.5,349.65,69.375,45,70.6,100,71.9,75.7,72.7
20160511094500,346.5,354.9,70.4167,45,70.6,100,72.0,75.7,72.7
20160511100000,346.5,354.9,70.4167,45,70.6,100,72.5,75.7,72.7
20160511101500,346.5,350.7,69.5833,45,58.0,0,72.7,75.7,72.7
20160511103000,346.5,350.7,69.5833,45,55.2,100,71.8,75.7,72.7
20160511104500,346.5,350.7,69.5833,45,68.2,100,72.4,75.7,72.7
20160511110000,346.5,350.7,69.5833,45,62.4,100,72.2,75.7,72.7
20160511111500,346.5,350.7,69.5833,45,64.9,100,72.4,75.7,72.7
20160511113000,346.5,350.7,69.5833,45,64.9,100,72.6,75.7,72.7
20160511114500,346.5,350.7,69.5833,45,67.2,100,72.4,75.7,72.7
20160511120000,346.5,354.9,70.4167,45,68.6,100,72.8,75.7,72.7
20160511121500,346.5,350.7,69.5833,45,68.6,100,72.7,75.7,72.7
20160511123000,346.5,350.7,69.5833,45,69.6,100,72.4,75.7,72.7
20160511124500,346.5,350.7,69.5833,45,71.5,100,72.5,75.7,72.7
20160511130000,346.5,350.7,69.5833,45,69.7,100,71.8,75.7,72.7
20160511131500,346.5,354.9,70.4167,45,72.0,100,72.4,75.7,72.7
20160511133000,346.5,354.9,70.4167,45,69.5,100,72.7,75.7,72.7
20160511134500,346.5,354.9,70.4167,45,70.6,100,72.8,75.7,72.7
20160511140000,346.5,349.65,69.375,45,77.8,100,72.5,75.7,72.7
20160511141500,346.5,353.85,70.2083,45,73.0,100,72.7,75.7,72.7
20160511143000,346.5,353.85,70.2083,45,56.8,0,73.0,75.7,72.7
20160511144500,346.5,353.85,70.2083,45,54.3,0,72.7,75.7,72.7
20160511150000,346.5,358.05,71.0417,45,54.3,100,72.1,75.7,72.7
20160511151500,346.5,362.25,71.875,45,54.3,100,71.9,75.7,72.7
20160511153000,346.5,362.25,71.875,45,55.5,100,72.2,75.7,72.7
20160511154500,346.5,362.25,71.875,45,58.4,100,72.3,75.7,72.7
20160511160000,346.5,362.25,71.875,45,62.0,100,72.6,75.7,72.7
20160511161500,346.5,357.0,70.8333,45,65.3,100,72.7,75.7,72.7
20160511163000,346.5,357.0,70.8333,45,63.6,100,72.9,75.7,72.7
20160511164500,346.5,357.0,70.8333,45,62.8,100,72.8,75.7,72.7
20160511170000,346.5,357.0,70.8333,45,64.4,100,72.9,75.7,72.7
20160511171500,346.5,357.0,70.8333,45,64.4,100,72.9,75.7,72.7
20160511173000,346.5,357.0,70.8333,45,64.4,100,72.9,75.7,72.7
20160511174500,346.5,357.0,70.8333,45,64.4,100,72.9,75.7,72.7
20160511180000,346.5,357.0,70.8333,45,64.4,100,72.9,75.7,72.7
20160511181500,346.5,357.0,70.8333,45,64.4,100,72.9,75.7,72.7
20160511183000,346.5,357.0,70.8333,45,63.3,100,72.9,75.7,72.7
20160511184500,346.5,357.0,70.8333,45,64.8,100,72.8,75.7,72.7
20160511190000,346.5,357.0,70.8333,45,64.8,100,72.8,75.7,72.7
20160511191500,346.5,357.0,70.8333,45,64.8,100,72.8,75.7,72.7
20160511193000,346.5,357.0,70.8333,45,64.0,100,72.8,75.7,72.7
20160511194500,346.5,361.2,71.6667,45,64.0,100,72.7,75.7,72.7
20160511200000,346.5,361.2,71.6667,45,64.0,100,72.7,75.7,72.7
20160511201500,346.5,361.2,71.6667,45,63.2,100,72.6,75.7,72.7
20160511203000,346.5,361.2,71.6667,45,63.2,100,72.6,75.7,72.7
20160511204500,346.5,361.2,71.6667,45,63.2,100,72.6,75.7,72.7
20160511210000,346.5,361.2,71.6667,45,63.2,100,72.6,75.7,72.7
20160511211500,346.5,361.2,71.6667,45,63.2,100,72.6,75.7,72.7
20160511213000,346.5,361.2,71.6667,45,63.2,100,72.6,75.7,72.7
20160511214500,346.5,361.2,71.6667,45,63.2,100,72.6,75.7,72.7
20160511220000,346.5,361.2,71.6667,45,63.2,100,72.6,75.7,72.7
20160511221500,346.5,361.2,71.6667,45,63.2,100,72.6,75.7,72.7
20160511223000,346.5,361.2,71.6667,45,63.2,100,72.6,75.7,72.7
20160511224500,346.5,361.2,71.6667,45,65.3,100,72.7,75.7,72.7
20160511230000,346.5,361.2,71.6667,45,65.3,100,72.7,75.7,72.7
20160511231500,346.5,361.2,71.6667,45,65.3,100,72.8,75.7,72.7
20160511233000,346.5,361.2,71.6667,45,64.4,100,72.8,75.7,72.7
20160511234500,346.5,361.2,71.6667,45,63.6,100,72.7,75.7,72.7
20160512000000,346.5,361.2,71.6667,45,63.6,100,72.7,75.7,72.7
20160512001500,346.5,361.2,71.6667,45,63.6,100,72.7,75.7,72.7
20160512003000,346.5,361.2,71.6667,45,63.6,100,72.7,75.7,72.7
20160512004500,346.5,361.2,71.6667,45,63.6,100,72.6,75.7,72.7
20160512010000,346.5,361.2,71.6667,45,63.6,100,72.5,75.7,72.7
20160512011500,346.5,361.2,71.6667,45,63.6,100,72.5,75.7,72.7
20160512013000,346.5,361.2,71.6667,45,63.6,100,72.5,75.7,72.7
20160512014500,346.5,361.2,71.6667,45,63.6,100,72.4,75.7,72.7
20160512020000,346.5,361.2,71.6667,45,63.6,100,72.4,75.7,72.7
20160512021500,346.5,361.2,71.6667,45,68.1,100,72.6,75.7,72.7
20160512023000,346.5,361.2,71.6667,45,66.8,100,72.7,75.7,72.7
20160512024500,346.5,357.0,70.8333,45,66.8,100,72.8,75.7,72.7
20160512030000,346.5,357.0,70.8333,45,66.8,100,72.9,75.7,72.7
20160512031500,346.5,357.0,70.8333,45,66.8,100,72.9,75.7,72.7
20160512033000,346.5,357.0,70.8333,45,53.9,100,72.6,75.7,72.7
20160512034500,346.5,357.0,70.8333,45,52.7,100,71.9,75.7,72.7
20160512040000,346.5,357.0,70.8333,45,65.8,100,72.0,75.7,72.7
20160512041500,346.5,357.0,70.8333,45,67.0,100,72.4,75.7,72.7
20160512043000,346.5,357.0,70.8333,45,67.0,100,72.6,75.7,72.7
20160512044500,346.5,357.0,70.8333,45,67.0,100,72.7,75.7,72.7
20160512050000,346.5,357.0,70.8333,45,69.2,100,72.8,75.7,72.7
20160512051500,346.5,357.0,70.8333,45,67.2,100,72.8,75.7,72.7
20160512053000,346.5,357.0,70.8333,45,67.2,100,72.8,75.7,72.7
20160512054500,346.5,357.0,70.8333,45,67.2,100,72.9,75.7,72.7
20160512060000,346.5,357.0,70.8333,45,67.2,100,72.9,75.7,72.7
20160512061500,346.5,357.0,70.8333,45,67.2,100,72.9,75.7,72.7
20160512063000,346.5,361.2,71.6667,45,53.1,100,72.3,75.7,72.7
20160512064500,346.5,361.2,71.6667,45,53.1,100,71.8,75.7,72.7
20160512070000,346.5,361.2,71.6667,45,68.1,100,72.4,75.7,72.7
20160512071500,346.5,361.2,71.6667,45,66.8,100,72.6,75.7,72.7
20160512073000,346.5,361.2,71.6667,45,66.8,100,72.7,75.7,72.7
20160512074500,346.5,361.2,71.6667,45,66.8,100,72.1,75.7,72.7
20160512080000,346.5,361.2,71.6667,45,73.4,100,72.4,75.7,72.7
20160512081500,346.5,355.95,70.625,45,73.4,100,71.3,75.7,72.7
20160512083000,346.5,355.95,70.625,45,74.4,100,72.4,75.7,72.7
20160512084500,346.5,355.95,70.625,45,73.0,100,72.9,75.7,72.7
20160512090000,346.5,355.95,70.625,45,55.2,100,71.8,75.7,72.7
20160512091500,346.5,355.95,70.625,45,61.6,100,72.5,75.7,72.7
20160512093000,346.5,355.95,70.625,45,66.3,100,72.6,75.7,72.7
20160512094500,346.5,355.95,70.625,45,64.4,100,72.8,75.7,72.7
20160512100000,346.5,355.95,70.625,45,64.4,100,72.3,75.7,72.7
20160512101500,346.5,355.95,70.625,45,66.3,100,71.8,75.7,72.7
20160512103000,346.5,355.95,70.625,45,66.3,100,71.5,75.7,72.7
20160512104500,346.5,355.95,70.625,45,66.3,100,72.3,75.7,72.7
20160512110000,346.5,351.75,69.7917,45,67.8,100,72.1,75.7,72.7
20160512111500,346.5,351.75,69.7917,45,67.8,100,72.7,75.7,72.7
20160512113000,346.5,351.75,69.7917,45,67.8,100,72.2,75.7,72.7
20160512114500,346.5,351.75,69.7917,45,58.0,100,72.7,75.7,72.7
20160512120000,346.5,351.75,69.7917,45,54.7,100,72.3,75.7,72.7
20160512121500,346.5,351.75,69.7917,45,54.7,100,71.9,75.7,72.7
20160512123000,346.5,351.75,69.7917,45,67.2,100,71.9,75.7,72.7
20160512124500,346.5,351.75,69.7917,45,68.1,100,72.1,75.7,72.7
20160512130000,346.5,342.3,67.9167,45,68.1,100,72.6,75.7,72.7
20160512131500,346.5,342.3,67.9167,45,68.1,100,72.8,75.7,72.7
20160512133000,346.5,342.3,67.9167,45,68.1,100,72.8,75.7,72.7
20160512134500,346.5,350.7,69.5833,45,55.2,100,72.4,75.7,72.7
20160512140000,346.5,345.45,68.5417,45,54.3,100,71.9,75.7,72.7
20160512141500,346.5,345.45,68.5417,45,66.8,100,71.2,75.7,72.7
20160512143000,346.5,345.45,68.5417,45,64.4,100,71.9,75.7,72.7
20160512144500,346.5,345.45,68.5417,45,68.1,100,72.2,75.7,72.7
20160512150000,346.5,345.45,68.5417,45,65.8,100,71.2,75.7,72.7
20160512151500,346.5,345.45,68.5417,45,68.1,100,70.9,75.7,72.7
20160512153000,346.5,345.45,68.5417,45,65.3,100,71.7,75.7,72.7
20160512154500,346.5,345.45,68.5417,45,62.8,100,71.1,75.7,72.7
20160512160000,346.5,349.65,69.375,45,64.7,100,71.7,75.7,72.7
20160512161500,346.5,349.65,69.375,45,62.4,100,72.2,75.7,72.7
20160512163000,346.5,349.65,69.375,45,69.7,100,72.5,75.7,72.7
20160512164500,346.5,349.65,69.375,45,64.9,100,72.7,75.7,72.7
20160512170000,346.5,349.65,69.375,45,66.3,100,72.8,75.7,72.7
20160512171500,346.5,349.65,69.375,45,68.1,100,72.9,75.7,72.7
20160512173000,346.5,349.65,69.375,45,55.6,0,72.7,75.7,72.7
20160512174500,346.5,353.85,70.2083,45,54.7,100,72.2,75.7,72.7
20160512180000,346.5,353.85,70.2083,45,54.7,100,71.6,75.7,72.7
20160512181500,346.5,353.85,70.2083,45,67.7,100,72.4,75.7,72.7
20160512183000,346.5,353.85,70.2083,45,66.8,100,72.5,75.7,72.7
20160512184500,346.5,353.85,70.2083,45,66.8,100,72.6,75.7,72.7
20160512190000,346.5,353.85,70.2083,45,66.8,100,72.7,75.7,72.7
20160512191500,346.5,353.85,70.2083,45,67.7,100,72.7,75.7,72.7
20160512193000,346.5,353.85,70.2083,45,67.7,100,72.7,75.7,72.7
20160512194500,346.5,353.85,70.2083,45,67.7,100,72.8,75.7,72.7
20160512200000,346.5,353.85,70.2083,45,67.7,100,72.8,75.7,72.7
20160512201500,346.5,353.85,70.2083,45,66.2,100,72.8,75.7,72.7
20160512203000,346.5,353.85,70.2083,45,68.1,100,72.8,75.7,72.7
20160512204500,346.5,353.85,70.2083,45,68.1,100,72.9,75.7,72.7
20160512210000,346.5,353.85,70.2083,45,68.1,100,72.9,75.7,72.7
20160512211500,346.5,353.85,70.2083,45,68.1,100,72.9,75.7,72.7
20160512213000,346.5,353.85,70.2083,45,56.0,100,72.7,75.7,72.7
20160512214500,346.5,353.85,70.2083,45,54.0,100,72.1,75.7,72.7
20160512220000,346.5,353.85,70.2083,45,65.7,100,71.8,75.7,72.7
20160512221500,346.5,353.85,70.2083,45,69.1,100,72.4,75.7,72.7
20160512223000,346.5,353.85,70.2083,45,68.2,100,72.5,75.7,72.7
20160512224500,346.5,353.85,70.2083,45,69.1,100,72.6,75.7,72.7
20160512230000,346.5,353.85,70.2083,45,69.1,100,72.7,75.7,72.7
20160512231500,346.5,353.85,70.2083,45,69.1,100,72.8,75.7,72.7
20160512233000,346.5,353.85,70.2083,45,69.1,100,72.8,75.7,72.7
20160512234500,346.5,353.85,70.2083,45,69.1,100,72.9,75.7,72.7
20160513000000,346.5,353.85,70.2083,45,69.1,100,72.9,75.7,72.7
20160513001500,346.5,353.85,70.2083,45,69.1,100,72.9,75.7,72.7
20160513003000,346.5,353.85,70.2083,45,58.8,0,72.8,75.7,72.7
20160513004500,346.5,353.85,70.2083,45,53.9,100,72.0,75.7,72.7
20160513010000,346.5,353.85,70.2083,45,64.0,100,71.7,75.7,72.7
20160513011500,346.5,353.85,70.2083,45,70.1,100,72.4,75.7,72.7
20160513013000,346.5,353.85,70.2083,45,70.1,100,72.6,75.7,72.7
20160513014500,346.5,353.85,70.2083,45,70.1,100,72.7,75.7,72.7
20160513020000,346.5,353.85,70.2083,45,70.1,100,72.7,75.7,72.7
20160513021500,346.5,353.85,70.2083,45,70.1,100,72.8,75.7,72.7
20160513023000,346.5,353.85,70.2083,45,70.1,100,72.9,75.7,72.7
20160513024500,346.5,353.85,70.2083,45,70.1,100,72.9,75.7,72.7
20160513030000,346.5,353.85,70.2083,45,70.1,100,72.9,75.7,72.7
20160513031500,346.5,353.85,70.2083,45,54.3,100,72.2,75.7,72.7
20160513033000,346.5,353.85,70.2083,45,53.5,100,71.8,75.7,72.7
20160513034500,346.5,353.85,70.2083,45,70.1,100,72.3,75.7,72.7
20160513040000,346.5,353.85,70.2083,45,70.1,100,72.6,75.7,72.7
20160513041500,346.5,353.85,70.2083,45,72.6,100,72.7,75.7,72.7
20160513043000,346.5,353.85,70.2083,45,71.1,100,72.8,75.7,72.7
20160513044500,346.5,353.85,70.2083,45,71.1,100,72.9,75.7,72.7
20160513050000,346.5,353.85,70.2083,45,56.7,0,72.6,75.7,72.7
20160513051500,346.5,353.85,70.2083,45,53.9,100,71.9,75.7,72.7
20160513053000,346.5,360.15,71.4583,45,69.1,100,71.9,75.7,72.7
20160513054500,346.5,360.15,71.4583,45,70.5,100,72.4,75.7,72.7
20160513060000,346.5,360.15,71.4583,45,70.5,100,72.5,75.7,72.7
20160513061500,346.5,360.15,71.4583,45,70.5,100,72.6,75.7,72.7
20160513063000,346.5,360.15,71.4583,45,70.5,100,72.7,75.7,72.7
20160513064500,346.5,360.15,71.4583,45,70.5,100,72.7,75.7,72.7
20160513070000,346.5,360.15,71.4583,45,70.5,100,72.7,75.7,72.7
20160513071500,346.5,360.15,71.4583,45,70.5,100,72.8,75.7,72.7
20160513073000,346.5,360.15,71.4583,45,69.5,100,72.7,75.7,72.7
20160513074500,346.5,360.15,71.4583,45,70.5,100,71.5,75.7,72.7
20160513080000,346.5,360.15,71.4583,45,70.5,100,71.1,75.7,72.7
20160513081500,346.5,360.15,71.4583,45,70.5,100,71.2,75.7,72.7
20160513083000,346.5,355.95,70.625,45,70.5,100,71.9,75.7,72.7
20160513084500,346.5,355.95,70.625,45,70.5,100,72.5,75.7,72.7
20160513090000,346.5,360.15,71.4583,45,70.5,100,72.5,75.7,72.7
20160513091500,346.5,360.15,71.4583,45,70.5,100,72.5,75.7,72.7
20160513093000,346.5,360.15,71.4583,45,70.5,100,72.2,75.7,72.7
20160513094500,346.5,360.15,71.4583,45,70.5,100,71.4,75.7,72.7
20160513100000,346.5,353.85,70.2083,45,70.5,100,71.3,75.7,72.7
20160513101500,346.5,349.65,69.375,45,70.5,100,71.3,75.7,72.7
20160513103000,346.5,349.65,69.375,45,70.5,100,71.7,75.7,72.7
20160513104500,346.5,349.65,69.375,45,70.5,100,72.3,75.7,72.7
20160513110000,346.5,349.65,69.375,45,70.5,100,71.3,75.7,72.7
20160513111500,346.5,360.15,71.4583,45,70.5,100,72.7,75.7,72.7
20160513113000,346.5,360.15,71.4583,45,70.5,100,72.4,75.7,72.7
20160513114500,346.5,360.15,71.4583,45,70.5,100,71.9,75.7,72.7
20160513120000,346.5,354.9,70.4167,45,71.5,100,72.2,75.7,72.7
20160513121500,346.5,354.9,70.4167,45,71.5,100,72.3,75.7,72.7
20160513123000,346.5,354.9,70.4167,45,71.5,100,72.8,75.7,72.7
20160513124500,346.5,354.9,70.4167,45,71.5,100,72.9,75.7,72.7
20160513130000,346.5,354.9,70.4167,45,55.2,100,72.4,75.7,72.7
20160513131500,346.5,354.9,70.4167,45,55.2,100,71.7,75.7,72.7
20160513133000,346.5,354.9,70.4167,45,67.7,100,72.0,75.7,72.7
20160513134500,346.5,360.15,71.4583,45,65.8,100,72.3,75.7,72.7
20160513140000,346.5,360.15,71.4583,45,64.9,100,71.3,75.7,72.7
20160513141500,346.5,360.15,71.4583,45,71.3,100,71.2,75.7,72.7
20160513143000,346.5,360.15,71.4583,45,68.2,100,70.9,75.7,72.7
20160513144500,346.5,360.15,71.4583,45,70.6,100,71.6,75.7,72.7
20160513150000,346.5,360.15,71.4583,45,67.3,100,71.9,75.7,72.7
20160513151500,346.5,360.15,71.4583,45,77.2,100,72.1,75.7,72.7
20160513153000,346.5,360.15,71.4583,45,68.8,100,72.4,75.7,72.7
20160513154500,346.5,360.15,71.4583,45,65.8,100,72.3,75.7,72.7
20160513160000,346.5,360.15,71.4583,45,72.0,100,72.6,75.7,72.7
20160513161500,346.5,360.15,71.4583,45,72.0,100,72.7,75.7,72.7
20160513163000,346.5,360.15,71.4583,45,72.0,100,72.9,75.7,72.7
20160513164500,346.5,360.15,71.4583,45,72.0,100,72.9,75.7,72.7
20160513170000,346.5,360.15,71.4583,45,55.2,100,72.3,75.7,72.7
20160513171500,346.5,360.15,71.4583,45,54.3,100,71.8,75.7,72.7
20160513173000,346.5,343.35,68.125,45,70.6,100,72.3,75.7,72.7
20160513174500,346.5,349.65,69.375,45,69.7,100,72.5,75.7,72.7
20160513180000,346.5,349.65,69.375,45,69.7,100,72.6,75.7,72.7
20160513181500,346.5,349.65,69.375,45,69.7,100,72.7,75.7,72.7
20160513183000,346.5,353.85,70.2083,45,69.7,100,72.8,75.7,72.7
20160513184500,346.5,353.85,70.2083,45,69.7,100,72.9,75.7,72.7
20160513190000,346.5,353.85,70.2083,45,69.7,100,72.9,75.7,72.7
20160513191500,346.5,353.85,70.2083,45,69.7,100,72.9,75.7,72.7
20160513193000,346.5,353.85,70.2083,45,69.7,100,72.9,75.7,72.7
20160513194500,346.5,353.85,70.2083,45,69.7,100,72.9,75.7,72.7
20160513200000,346.5,353.85,70.2083,45,69.7,100,72.9,75.7,72.7
20160513201500,346.5,353.85,70.2083,45,69.7,100,72.9,75.7,72.7
20160513203000,346.5,353.85,70.2083,45,69.7,100,72.9,75.7,72.7
20160513204500,346.5,353.85,70.2083,45,69.7,100,72.8,75.7,72.7
20160513210000,346.5,353.85,70.2083,45,71.0,100,72.9,75.7,72.7
20160513211500,346.5,353.85,70.2083,45,55.2,100,72.3,75.7,72.7
20160513213000,346.5,360.15,71.4583,45,55.2,100,71.9,75.7,72.7
20160513214500,346.5,360.15,71.4583,45,70.5,100,72.0,75.7,72.7
20160513220000,346.5,360.15,71.4583,45,70.5,100,72.5,75.7,72.7
20160513221500,346.5,360.15,71.4583,45,70.5,100,72.6,75.7,72.7
20160513223000,346.5,360.15,71.4583,45,70.5,100,72.6,75.7,72.7
20160513224500,346.5,360.15,71.4583,45,70.5,100,72.7,75.7,72.7
20160513230000,346.5,360.15,71.4583,45,70.5,100,72.7,75.7,72.7
20160513231500,346.5,360.15,71.4583,45,70.5,100,72.8,75.7,72.7
20160513233000,346.5,360.15,71.4583,45,70.5,100,72.9,75.7,72.7
20160513234500,346.5,360.15,71.4583,45,70.5,100,72.9,75.7,72.7
20160514000000,346.5,360.15,71.4583,45,70.5,100,72.9,75.7,72.7
20160514001500,346.5,360.15,71.4583,45,70.5,100,72.9,75.7,72.7
20160514003000,346.5,360.15,71.4583,45,53.2,100,72.1,75.7,72.7
20160514004500,346.5,360.15,71.4583,45,64.0,100,71.7,75.7,72.7
20160514010000,346.5,360.15,71.4583,45,71.1,100,72.4,75.7,72.7
20160514011500,346.5,350.7,69.5833,45,61.3,100,72.5,75.7,72.7
20160514013000,346.5,350.7,69.5833,44,52.6,100,71.7,75.7,72.7
20160514014500,346.5,350.7,69.5833,44,71.1,100,72.1,75.7,72.7
20160514020000,346.5,350.7,69.5833,44,71.1,100,72.4,75.7,72.7
20160514021500,346.5,350.7,69.5833,44,72.4,100,72.6,75.7,72.7
20160514023000,346.5,350.7,69.5833,44,72.4,100,72.7,75.7,72.7
20160514024500,346.5,350.7,69.5833,44,72.4,100,72.7,75.7,72.7
20160514030000,346.5,350.7,69.5833,44,72.4,100,72.8,75.7,72.7
20160514031500,346.5,346.5,68.75,44,72.4,100,72.9,75.7,72.7
20160514033000,346.5,346.5,68.75,44,72.4,100,72.9,75.7,72.7
20160514034500,346.5,346.5,68.75,44,53.9,100,72.4,75.7,72.7
20160514040000,346.5,346.5,68.75,44,52.3,100,71.8,75.7,72.7
20160514041500,346.5,346.5,68.75,44,71.5,100,72.1,75.7,72.7
20160514043000,346.5,346.5,68.75,44,71.5,100,72.5,75.7,72.7
20160514044500,346.5,346.5,68.75,44,71.5,100,72.6,75.7,72.7
20160514050000,346.5,346.5,68.75,44,71.5,100,72.7,75.7,72.7
20160514051500,346.5,346.5,68.75,44,72.4,100,72.7,75.7,72.7
20160514053000,346.5,346.5,68.75,44,72.4,100,72.8,75.7,72.7
20160514054500,346.5,346.5,68.75,44,72.4,100,72.7,75.7,72.7
20160514060000,346.5,346.5,68.75,44,72.4,100,72.6,75.7,72.7
20160514061500,346.5,346.5,68.75,44,72.4,100,72.6,75.7,72.7
20160514063000,346.5,346.5,68.75,44,72.4,100,72.5,75.7,72.7
20160514064500,346.5,346.5,68.75,44,72.4,100,72.5,75.7,72.7
20160514070000,346.5,346.5,68.75,44,72.4,100,72.4,75.7,72.7
20160514071500,346.5,346.5,68.75,44,72.4,100,72.4,75.7,72.7
20160514073000,346.5,346.5,68.75,44,72.4,100,72.4,75.7,72.7
20160514074500,346.5,346.5,68.75,44,71.4,100,72.3,75.7,72.7
20160514080000,346.5,346.5,68.75,44,70.6,100,72.4,75.7,72.7
20160514081500,346.5,346.5,68.75,44,70.6,100,72.3,75.7,72.7
20160514083000,346.5,350.7,69.5833,44,72.0,100,72.3,75.7,72.7
20160514084500,346.5,350.7,69.5833,44,72.0,100,72.3,75.7,72.7
20160514090000,346.5,350.7,69.5833,44,71.1,100,72.3,75.7,72.7
20160514091500,346.5,350.7,69.5833,44,71.1,100,72.2,75.7,72.7
20160514093000,346.5,350.7,69.5833,44,71.1,100,72.2,75.7,72.7
20160514094500,346.5,350.7,69.5833,44,70.1,100,72.2,75.7,72.7
20160514100000,346.5,350.7,69.5833,44,71.5,100,72.2,75.7,72.7
20160514101500,346.5,350.7,69.5833,44,70.7,100,72.1,75.7,72.7
20160514103000,346.5,350.7,69.5833,44,70.7,100,72.2,75.7,72.7
20160514104500,346.5,350.7,69.5833,44,71.5,100,72.1,75.7,72.7
20160514110000,346.5,350.7,69.5833,44,71.5,100,72.2,75.7,72.7
20160514111500,346.5,350.7,69.5833,44,71.5,100,72.1,75.7,72.7
20160514113000,346.5,350.7,69.5833,44,71.5,100,72.2,75.7,72.7
20160514114500,346.5,350.7,69.5833,44,71.5,100,72.2,75.7,72.7
20160514120000,346.5,350.7,69.5833,44,71.5,100,72.3,75.7,72.7
20160514121500,346.5,350.7,69.5833,44,72.5,100,72.3,75.7,72.7
20160514123000,346.5,350.7,69.5833,44,75.3,100,72.3,75.7,72.7
20160514124500,346.5,350.7,69.5833,44,72.0,100,72.3,75.7,72.7
20160514130000,346.5,350.7,69.5833,44,72.0,100,72.6,75.7,72.7
20160514131500,346.5,350.7,69.5833,44,73.4,100,72.8,75.7,72.7
20160514133000,346.5,350.7,69.5833,44,73.4,100,72.9,75.7,72.7
20160514134500,346.5,350.7,69.5833,44,73.4,100,72.9,75.7,72.7
20160514140000,346.5,350.7,69.5833,44,60.8,0,72.9,75.7,72.7
20160514141500,346.5,346.5,68.75,44,54.7,100,72.1,75.7,72.7
20160514143000,346.5,346.5,68.75,44,54.7,100,71.8,75.7,72.7
20160514144500,346.5,346.5,68.75,44,66.7,100,72.1,75.7,72.7
20160514150000,346.5,346.5,68.75,44,66.7,100,72.3,75.7,72.7
20160514151500,346.5,346.5,68.75,44,67.7,100,72.4,75.7,72.7
20160514153000,346.5,346.5,68.75,44,68.7,100,72.6,75.7,72.7
20160514154500,346.5,346.5,68.75,44,68.7,100,72.6,75.7,72.7
20160514160000,346.5,346.5,68.75,44,68.7,100,72.7,75.7,72.7
20160514161500,346.5,346.5,68.75,44,68.7,100,72.6,75.7,72.7
20160514163000,346.5,346.5,68.75,44,68.7,100,72.7,75.7,72.7
20160514164500,346.5,346.5,68.75,44,68.7,100,72.7,75.7,72.7
20160514170000,346.5,346.5,68.75,44,68.7,100,72.7,75.7,72.7
20160514171500,346.5,346.5,68.75,44,68.7,100,72.8,75.7,72.7
20160514173000,346.5,346.5,68.75,44,68.7,100,72.8,75.7,72.7
20160514174500,346.5,350.7,69.5833,44,68.7,100,72.8,75.7,72.7
20160514180000,346.5,346.5,68.75,44,68.7,100,72.9,75.7,72.7
20160514181500,346.5,346.5,68.75,44,68.7,100,72.9,75.7,72.7
20160514183000,346.5,346.5,68.75,44,68.7,100,72.9,75.7,72.7
20160514184500,346.5,346.5,68.75,44,68.7,100,72.9,75.7,72.7
20160514190000,346.5,346.5,68.75,44,68.7,100,72.9,75.7,72.7
20160514191500,346.5,346.5,68.75,44,68.7,100,72.8,75.7,72.7
20160514193000,346.5,346.5,68.75,44,67.7,100,72.8,75.7,72.7
20160514194500,346.5,346.5,68.75,44,67.7,100,72.9,75.7,72.7
20160514200000,346.5,346.5,68.75,44,67.7,100,72.9,75.7,72.7
20160514201500,346.5,346.5,68.75,44,67.7,100,72.9,75.7,72.7
20160514203000,346.5,346.5,68.75,44,67.7,100,72.9,75.7,72.7
20160514204500,346.5,346.5,68.75,44,68.6,100,72.9,75.7,72.7
20160514210000,346.5,350.7,69.5833,44,68.6,100,72.9,75.7,72.7
20160514211500,346.5,350.7,69.5833,44,68.6,100,72.9,75.7,72.7
20160514213000,346.5,346.5,68.75,44,62.8,100,72.9,75.7,72.7
20160514214500,346.5,346.5,68.75,44,53.9,100,72.2,75.7,72.7
20160514220000,346.5,346.5,68.75,44,53.9,100,71.9,75.7,72.7
20160514221500,346.5,346.5,68.75,44,68.6,100,72.2,75.7,72.7
20160514223000,346.5,346.5,68.75,44,68.6,100,72.4,75.7,72.7
20160514224500,346.5,346.5,68.75,44,68.6,100,72.6,75.7,72.7
20160514230000,346.5,346.5,68.75,44,68.6,100,72.7,75.7,72.7
20160514231500,346.5,346.5,68.75,44,68.6,100,72.7,75.7,72.7
20160514233000,346.5,346.5,68.75,44,68.6,100,72.8,75.7,72.7
20160514234500,346.5,346.5,68.75,44,69.5,100,72.8,75.7,72.7
20160515000000,346.5,346.5,68.75,44,69.5,100,72.9,75.7,72.7
20160515001500,346.5,346.5,68.75,44,69.5,100,72.9,75.7,72.7
20160515003000,346.5,346.5,68.75,44,69.5,100,72.9,75.7,72.7
20160515004500,346.5,346.5,68.75,44,69.5,100,72.9,75.7,72.7
20160515010000,346.5,346.5,68.75,44,69.5,100,72.9,75.7,72.7
20160515011500,346.5,346.5,68.75,44,69.5,100,72.9,75.7,72.7
20160515013000,346.5,346.5,68.75,44,69.5,100,72.9,75.7,72.7
20160515014500,346.5,346.5,68.75,44,56.4,100,72.7,75.7,72.7
20160515020000,346.5,346.5,68.75,44,53.9,100,72.0,75.7,72.7
20160515021500,346.5,346.5,68.75,44,63.7,100,71.8,75.7,72.7
20160515023000,346.5,346.5,68.75,44,71.0,100,72.4,75.7,72.7
20160515024500,346.5,346.5,68.75,44,71.0,100,72.6,75.7,72.7
20160515030000,346.5,346.5,68.75,44,71.0,100,72.7,75.7,72.7
20160515031500,346.5,346.5,68.75,44,71.0,100,72.8,75.7,72.7
20160515033000,346.5,346.5,68.75,44,71.0,100,72.8,75.7,72.7
20160515034500,346.5,346.5,68.75,44,71.0,100,72.9,75.7,72.7
20160515040000,346.5,346.5,68.75,44,71.0,100,72.9,75.7,72.7
20160515041500,346.5,346.5,68.75,44,54.2,100,72.2,75.7,72.7
20160515043000,346.5,346.5,68.75,44,54.2,100,71.8,75.7,72.7
20160515044500,346.5,346.5,68.75,44,71.5,100,72.3,75.7,72.7
20160515050000,346.5,346.5,68.75,44,71.5,100,72.5,75.7,72.7
20160515051500,346.5,346.5,68.75,44,71.5,100,72.7,75.7,72.7
20160515053000,346.5,346.5,68.75,44,71.5,100,72.7,75.7,72.7
20160515054500,346.5,342.3,67.9167,44,71.5,100,72.8,75.7,72.7
20160515060000,346.5,342.3,67.9167,44,71.5,100,72.9,75.7,72.7
20160515061500,346.5,342.3,67.9167,44,71.5,100,72.9,75.7,72.7
20160515063000,346.5,342.3,67.9167,44,71.5,100,72.9,75.7,72.7
20160515064500,346.5,342.3,67.9167,44,71.5,100,72.9,75.7,72.7
20160515070000,346.5,342.3,67.9167,44,59.6,0,72.9,75.7,72.7
20160515071500,346.5,342.3,67.9167,44,53.6,100,72.1,75.7,72.7
20160515073000,346.5,342.3,67.9167,44,61.9,100,71.7,75.7,72.7
20160515074500,346.5,346.5,68.75,44,71.6,100,72.4,75.7,72.7
20160515080000,346.5,346.5,68.75,44,70.6,100,72.6,75.7,72.7
20160515081500,346.5,346.5,68.75,44,70.6,100,72.6,75.7,72.7
20160515083000,346.5,346.5,68.75,44,70.6,100,72.7,75.7,72.7
20160515084500,346.5,346.5,68.75,44,70.6,100,72.7,75.7,72.7
20160515090000,346.5,346.5,68.75,44,70.6,100,72.7,75.7,72.7
20160515091500,346.5,346.5,68.75,44,70.6,100,72.8,75.7,72.7
20160515093000,346.5,346.5,68.75,44,69.7,100,72.8,75.7,72.7
20160515094500,346.5,346.5,68.75,44,69.7,100,72.8,75.7,72.7
20160515100000,346.5,346.5,68.75,44,69.7,100,72.9,75.7,72.7
20160515101500,346.5,346.5,68.75,44,69.7,100,72.9,75.7,72.7
20160515103000,346.5,346.5,68.75,44,69.7,100,72.9,75.7,72.7
20160515104500,346.5,346.5,68.75,44,70.6,100,72.9,75.7,72.7
20160515110000,346.5,346.5,68.75,44,70.6,100,72.9,75.7,72.7
20160515111500,346.5,346.5,68.75,44,54.7,100,72.2,75.7,72.7
20160515113000,346.5,346.5,68.75,44,54.7,100,71.9,75.7,72.7
20160515114500,346.5,346.5,68.75,44,68.6,100,72.1,75.7,72.7
20160515120000,346.5,346.5,68.75,44,68.6,100,72.4,75.7,72.7
20160515121500,346.5,346.5,68.75,44,68.6,100,72.6,75.7,72.7
20160515123000,346.5,346.5,68.75,44,68.6,100,72.6,75.7,72.7
20160515124500,346.5,346.5,68.75,44,69.3,100,72.6,75.7,72.7
20160515130000,346.5,346.5,68.75,44,69.3,100,72.7,75.7,72.7
20160515131500,346.5,346.5,68.75,44,69.3,100,72.7,75.7,72.7
20160515133000,346.5,346.5,68.75,44,69.3,100,72.7,75.7,72.7
20160515134500,346.5,346.5,68.75,44,69.3,100,72.8,75.7,72.7
20160515140000,346.5,346.5,68.75,44,69.3,100,72.8,75.7,72.7
20160515141500,346.5,346.5,68.75,44,69.3,100,72.8,75.7,72.7
20160515143000,346.5,346.5,68.75,44,68.2,100,72.7,75.7,72.7
20160515144500,346.5,346.5,68.75,44,68.2,100,72.7,75.7,72.7
20160515150000,346.5,346.5,68.75,44,68.2,100,72.7,75.7,72.7
20160515151500,346.5,346.5,68.75,44,68.2,100,72.7,75.7,72.7
20160515153000,346.5,346.5,68.75,44,68.2,100,72.7,75.7,72.7
20160515154500,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515160000,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515161500,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515163000,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515164500,346.5,346.5,68.75,44,68.2,100,72.9,75.7,72.7
20160515170000,346.5,346.5,68.75,44,68.2,100,72.9,75.7,72.7
20160515171500,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515173000,346.5,346.5,68.75,44,68.2,100,72.9,75.7,72.7
20160515174500,346.5,346.5,68.75,44,68.2,100,72.9,75.7,72.7
20160515180000,346.5,346.5,68.75,44,68.2,100,72.9,75.7,72.7
20160515181500,346.5,346.5,68.75,44,68.2,100,72.9,75.7,72.7
20160515183000,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515184500,346.5,346.5,68.75,44,68.2,100,72.9,75.7,72.7
20160515190000,346.5,346.5,68.75,44,68.2,100,72.9,75.7,72.7
20160515191500,346.5,346.5,68.75,44,68.2,100,72.9,75.7,72.7
20160515193000,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515194500,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515200000,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515201500,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515203000,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515204500,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515210000,346.5,346.5,68.75,44,68.2,100,72.7,75.7,72.7
20160515211500,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515213000,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515214500,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515220000,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515221500,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515223000,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515224500,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515230000,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515231500,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515233000,346.5,346.5,68.75,44,68.2,100,72.8,75.7,72.7
20160515234500,346.5,346.5,68.75,44,68.2,100,72.7,75.7,72.7
20160516000000,346.5,346.5,68.75,44,68.2,100,72.7,75.7,72.7
20160516001500,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160516003000,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160516004500,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160516010000,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160516011500,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160516013000,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160516014500,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160516020000,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160516021500,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160516023000,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160516024500,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160516030000,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160516031500,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160516033000,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160516034500,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160516040000,346.5,350.7,69.5833,44,68.2,100,72.7,75.7,72.7
20160516041500,346.5,350.7,69.5833,44,70.1,100,72.7,75.7,72.7
20160516043000,346.5,350.7,69.5833,44,68.6,100,72.7,75.7,72.7
20160516044500,346.5,350.7,69.5833,44,68.6,100,72.7,75.7,72.7
20160516050000,346.5,350.7,69.5833,44,68.6,100,72.7,75.7,72.7
20160516051500,346.5,350.7,69.5833,44,68.6,100,72.7,75.7,72.7
20160516053000,346.5,350.7,69.5833,44,68.6,100,72.7,75.7,72.7
20160516054500,346.5,345.45,68.5417,44,68.6,100,72.7,75.7,72.7
20160516060000,346.5,345.45,68.5417,44,68.6,100,72.7,75.7,72.7
20160516061500,346.5,345.45,68.5417,44,68.6,100,72.6,75.7,72.7
20160516063000,346.5,349.65,69.375,44,68.6,100,72.6,75.7,72.7
20160516064500,346.5,349.65,69.375,44,68.6,100,72.5,75.7,72.7
20160516070000,346.5,349.65,69.375,44,68.6,100,72.5,75.7,72.7
20160516071500,346.5,349.65,69.375,44,68.6,100,72.5,75.7,72.7
20160516073000,346.5,349.65,69.375,44,68.6,100,72.5,75.7,72.7
20160516074500,346.5,361.2,71.6667,44,72.4,100,71.9,75.7,72.7
20160516080000,346.5,361.2,71.6667,44,72.4,100,71.8,75.7,72.7
20160516081500,346.5,357.0,70.8333,44,73.5,100,71.1,75.7,72.7
20160516083000,346.5,346.5,68.75,44,74.4,100,70.5,75.7,72.7
20160516084500,346.5,346.5,68.75,44,78.7,100,70.8,75.7,72.7
20160516090000,346.5,346.5,68.75,44,74.4,100,71.6,75.7,72.7
20160516091500,346.5,346.5,68.75,44,75.8,100,71.9,75.7,72.7
20160516093000,346.5,346.5,68.75,44,74.8,100,72.1,75.7,72.7
20160516094500,346.5,346.5,68.75,44,74.8,100,72.6,75.7,72.7
20160516100000,346.5,346.5,68.75,44,74.0,100,72.8,75.7,72.7
20160516101500,346.5,346.5,68.75,44,74.0,100,72.7,75.7,72.7
20160516103000,346.5,341.25,67.7083,44,74.0,100,72.6,75.7,72.7
20160516104500,346.5,341.25,67.7083,44,74.0,100,72.7,75.7,72.7
20160516110000,346.5,341.25,67.7083,44,74.0,100,73.0,75.7,72.7
20160516111500,346.5,341.25,67.7083,44,54.3,100,72.3,75.7,72.7
20160516113000,346.5,341.25,67.7083,44,54.3,100,72.1,75.7,72.7
20160516114500,346.5,341.25,67.7083,44,67.2,100,71.9,75.7,72.7
20160516120000,346.5,341.25,67.7083,44,71.0,100,72.6,75.7,72.7
20160516121500,346.5,341.25,67.7083,44,55.2,0,72.6,75.7,72.7
20160516123000,346.5,341.25,67.7083,44,53.9,100,71.8,75.7,72.7
20160516124500,346.5,341.25,67.7083,44,61.1,100,71.4,75.7,72.7
20160516130000,346.5,341.25,67.7083,44,73.0,100,71.2,75.7,72.7
20160516131500,346.5,341.25,67.7083,44,74.4,100,71.9,75.7,72.7
20160516133000,346.5,341.25,67.7083,44,75.3,100,70.9,75.7,72.7
20160516134500,346.5,341.25,67.7083,44,75.3,100,72.2,75.7,72.7
20160516140000,346.5,341.25,67.7083,44,75.3,100,72.6,75.7,72.7
20160516141500,346.5,341.25,67.7083,44,75.3,100,72.6,75.7,72.7
20160516143000,346.5,341.25,67.7083,44,75.3,100,72.9,75.7,72.7
20160516144500,346.5,346.5,68.75,44,54.7,100,72.2,75.7,72.7
20160516150000,346.5,353.85,70.2083,44,53.9,100,71.9,75.7,72.7
20160516151500,346.5,348.6,69.1667,44,73.8,100,71.7,75.7,72.7
20160516153000,346.5,348.6,69.1667,44,73.8,100,71.9,75.7,72.7
20160516154500,346.5,348.6,69.1667,44,73.8,100,71.9,75.7,72.7
20160516160000,346.5,348.6,69.1667,44,74.8,100,72.1,75.7,72.7
20160516161500,346.5,348.6,69.1667,44,74.8,100,72.0,75.7,72.7
20160516163000,346.5,348.6,69.1667,44,74.8,100,72.0,75.7,72.7
20160516164500,346.5,348.6,69.1667,44,74.8,100,72.1,75.7,72.7
20160516170000,346.5,348.6,69.1667,44,74.8,100,71.9,75.7,72.7
20160516171500,346.5,348.6,69.1667,44,76.3,100,71.6,75.7,72.7
20160516173000,346.5,348.6,69.1667,44,73.2,100,71.5,75.7,72.7
20160516174500,346.5,348.6,69.1667,44,74.9,100,71.4,75.7,72.7
20160516180000,346.5,348.6,69.1667,44,75.8,100,71.7,75.7,72.7
20160516181500,346.5,348.6,69.1667,44,75.8,100,71.8,75.7,72.7
20160516183000,346.5,348.6,69.1667,44,75.8,100,71.7,75.7,72.7
20160516184500,346.5,348.6,69.1667,44,74.8,100,70.7,75.7,72.7
20160516190000,346.5,348.6,69.1667,44,74.8,100,70.4,75.7,72.7
20160516191500,346.5,348.6,69.1667,44,74.8,100,70.8,75.7,72.7
20160516193000,346.5,341.25,67.7083,44,74.8,100,71.0,75.7,72.7
20160516194500,346.5,341.25,67.7083,44,75.8,100,72.5,75.7,72.7
20160516200000,346.5,341.25,67.7083,44,60.0,0,72.7,75.7,72.7
20160516201500,346.5,341.25,67.7083,44,57.4,100,71.5,75.7,72.7
20160516203000,346.5,341.25,67.7083,44,73.9,100,72.3,75.7,72.7
20160516204500,346.5,341.25,67.7083,44,66.5,0,73.0,75.7,72.7
20160516210000,346.5,341.25,67.7083,44,53.9,100,71.7,75.7,72.7
20160516211500,346.5,341.25,67.7083,44,71.0,100,72.0,75.7,72.7
20160516213000,346.5,345.45,68.5417,44,72.9,100,72.9,75.7,72.7
20160516214500,346.5,345.45,68.5417,44,54.3,100,72.1,75.7,72.7
20160516220000,346.5,345.45,68.5417,44,69.6,100,71.6,75.7,72.7
20160516221500,346.5,345.45,68.5417,44,72.4,100,72.6,75.7,72.7
20160516223000,346.5,345.45,68.5417,44,72.4,100,72.7,75.7,72.7
20160516224500,346.5,345.45,68.5417,44,72.4,100,72.9,75.7,72.7
20160516230000,346.5,345.45,68.5417,44,61.3,0,72.9,75.7,72.7
20160516231500,346.5,345.45,68.5417,44,53.1,100,71.8,75.7,72.7
20160516233000,346.5,345.45,68.5417,44,72.4,100,72.1,75.7,72.7
20160516234500,346.5,349.65,69.375,44,72.4,100,72.6,75.7,72.7
20160517000000,346.5,349.65,69.375,44,71.6,100,72.6,75.7,72.7
20160517001500,346.5,349.65,69.375,44,53.5,100,71.8,75.7,72.7
20160517003000,346.5,349.65,69.375,44,70.5,100,71.9,75.7,72.7
20160517004500,346.5,349.65,69.375,44,70.5,100,72.6,75.7,72.7
20160517010000,346.5,349.65,69.375,44,70.5,100,72.9,75.7,72.7
20160517011500,346.5,349.65,69.375,44,67.2,0,73.0,75.7,72.7
20160517013000,346.5,349.65,69.375,44,53.1,100,71.8,75.7,72.7
20160517014500,346.5,349.65,69.375,44,72.0,100,72.0,75.7,72.7
20160517020000,346.5,349.65,69.375,44,70.6,100,72.6,75.7,72.7
20160517021500,346.5,349.65,69.375,44,70.6,100,72.8,75.7,72.7
20160517023000,346.5,349.65,69.375,44,70.6,100,72.9,75.7,72.7
20160517024500,346.5,357.0,70.8333,44,53.5,100,71.9,75.7,72.7
20160517030000,346.5,357.0,70.8333,44,71.0,100,71.6,75.7,72.7
20160517031500,346.5,357.0,70.8333,44,72.9,100,72.5,75.7,72.7
20160517033000,346.5,357.0,70.8333,44,72.0,100,72.7,75.7,72.7
20160517034500,346.5,357.0,70.8333,44,72.0,100,72.8,75.7,72.7
20160517040000,346.5,357.0,70.8333,44,72.0,100,72.9,75.7,72.7
20160517041500,346.5,357.0,70.8333,44,72.0,100,72.9,75.7,72.7
20160517043000,346.5,357.0,70.8333,44,72.0,100,72.9,75.7,72.7
20160517044500,346.5,357.0,70.8333,44,53.9,100,72.1,75.7,72.7
20160517050000,346.5,357.0,70.8333,44,65.7,100,71.7,75.7,72.7
20160517051500,346.5,357.0,70.8333,44,72.5,100,72.4,75.7,72.7
20160517053000,346.5,357.0,70.8333,44,72.5,100,72.6,75.7,72.7
20160517054500,346.5,357.0,70.8333,44,72.5,100,72.7,75.7,72.7
20160517060000,346.5,357.0,70.8333,44,72.5,100,72.8,75.7,72.7
20160517061500,346.5,357.0,70.8333,44,72.5,100,72.9,75.7,72.7
20160517063000,346.5,357.0,70.8333,44,67.7,0,72.9,75.7,72.7
20160517064500,346.5,357.0,70.8333,44,53.9,100,72.1,75.7,72.7
20160517070000,346.5,357.0,70.8333,44,64.7,100,71.6,75.7,72.7
20160517071500,346.5,357.0,70.8333,44,73.0,100,72.4,75.7,72.7
20160517073000,346.5,357.0,70.8333,44,73.0,100,72.5,75.7,72.7
20160517074500,346.5,357.0,70.8333,44,73.0,100,72.7,75.7,72.7
20160517080000,346.5,357.0,70.8333,44,74.0,100,72.0,75.7,72.7
20160517081500,346.5,350.7,69.5833,44,74.0,100,72.1,75.7,72.7
20160517083000,346.5,350.7,69.5833,44,74.0,100,72.8,75.7,72.7
20160517084500,346.5,350.7,69.5833,44,81.5,100,73.0,75.7,72.7
20160517090000,346.5,350.7,69.5833,44,55.3,100,71.6,75.7,72.7
20160517091500,346.5,350.7,69.5833,44,62.8,100,72.1,75.7,72.7
20160517093000,346.5,346.5,68.75,44,77.7,100,71.8,75.7,72.7
20160517094500,346.5,342.3,67.9167,44,76.4,100,72.1,75.7,72.7
20160517100000,346.5,342.3,67.9167,44,77.3,100,72.2,75.7,72.7
20160517101500,346.5,342.3,67.9167,44,56.4,100,72.3,75.7,72.7
20160517103000,346.5,353.85,70.2083,44,56.4,100,71.9,75.7,72.7
20160517104500,346.5,353.85,70.2083,44,62.4,100,72.1,75.7,72.7
20160517110000,346.5,353.85,70.2083,44,67.7,100,72.4,75.7,72.7
20160517111500,346.5,353.85,70.2083,44,74.8,100,72.4,75.7,72.7
20160517113000,346.5,358.05,71.0417,44,56.4,0,72.6,75.7,72.7
20160517114500,346.5,358.05,71.0417,44,54.8,100,72.2,75.7,72.7
20160517120000,346.5,358.05,71.0417,44,71.6,100,71.5,75.7,72.7
20160517121500,346.5,358.05,71.0417,44,72.5,100,72.7,75.7,72.7
20160517123000,346.5,353.85,70.2083,44,74.0,100,72.1,75.7,72.7
20160517124500,346.5,353.85,70.2083,44,79.1,100,72.2,75.7,72.7
20160517130000,346.5,353.85,70.2083,44,76.6,100,72.2,75.7,72.7
20160517131500,346.5,353.85,70.2083,44,76.6,100,72.9,75.7,72.7
20160517133000,346.5,353.85,70.2083,44,54.7,100,71.5,75.7,72.7
20160517134500,346.5,353.85,70.2083,44,76.4,100,71.8,75.7,72.7
