PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160517140000,346.5,353.85,70.2083,44,76.4,100,72.6,75.7,72.7
20160517141500,346.5,353.85,70.2083,44,56.8,0,72.7,75.7,72.7
20160517143000,346.5,353.85,70.2083,44,55.2,100,71.5,75.7,72.7
20160517144500,346.5,353.85,70.2083,44,57.2,100,72.2,75.7,72.7
20160517150000,346.5,353.85,70.2083,44,73.5,100,72.6,75.7,72.7
20160517151500,346.5,353.85,70.2083,44,73.5,100,72.4,75.7,72.7
20160517153000,346.5,353.85,70.2083,44,73.5,100,72.6,75.7,72.7
20160517154500,346.5,353.85,70.2083,44,72.0,100,72.6,75.7,72.7
20160517160000,346.5,353.85,70.2083,44,56.0,0,72.7,75.7,72.7
20160517161500,346.5,353.85,70.2083,44,54.7,100,72.0,75.7,72.7
20160517163000,346.5,353.85,70.2083,44,64.3,100,71.9,75.7,72.7
20160517164500,346.5,353.85,70.2083,44,71.1,100,72.4,75.7,72.7
20160517170000,346.5,353.85,70.2083,44,71.1,100,72.6,75.7,72.7
20160517171500,346.5,353.85,70.2083,44,72.4,100,72.7,75.7,72.7
20160517173000,346.5,353.85,70.2083,44,71.0,100,72.9,75.7,72.7
20160517174500,346.5,353.85,70.2083,44,70.1,100,72.9,75.7,72.7
20160517180000,346.5,358.05,71.0417,44,55.2,100,72.3,75.7,72.7
20160517181500,346.5,358.05,71.0417,44,54.3,100,71.9,75.7,72.7
20160517183000,346.5,358.05,71.0417,44,73.9,100,72.1,75.7,72.7
20160517184500,346.5,358.05,71.0417,44,75.2,100,72.7,75.7,72.7
20160517190000,346.5,358.05,71.0417,44,57.6,0,72.7,75.7,72.7
20160517191500,346.5,358.05,71.0417,44,54.7,100,71.9,75.7,72.7
20160517193000,346.5,358.05,71.0417,44,71.5,100,71.9,75.7,72.7
20160517194500,346.5,358.05,71.0417,44,71.5,100,72.6,75.7,72.7
20160517200000,346.5,358.05,71.0417,44,72.6,100,72.7,75.7,72.7
20160517201500,346.5,358.05,71.0417,44,72.6,100,72.8,75.7,72.7
20160517203000,346.5,358.05,71.0417,44,70.7,100,72.9,75.7,72.7
20160517204500,346.5,358.05,71.0417,44,55.2,100,72.3,75.7,72.7
20160517210000,346.5,362.25,71.875,44,54.3,100,71.8,75.7,72.7
20160517211500,346.5,362.25,71.875,44,75.9,100,72.5,75.7,72.7
20160517213000,346.5,358.05,71.0417,44,71.5,100,72.7,75.7,72.7
20160517214500,346.5,358.05,71.0417,44,70.5,100,72.7,75.7,72.7
20160517220000,346.5,358.05,71.0417,44,72.0,100,72.9,75.7,72.7
20160517221500,346.5,362.25,71.875,44,63.3,100,72.9,75.7,72.7
20160517223000,346.5,357.0,70.8333,44,54.5,100,72.1,75.7,72.7
20160517224500,346.5,357.0,70.8333,44,63.5,100,71.7,75.7,72.7
20160517230000,346.5,357.0,70.8333,44,72.0,100,72.6,75.7,72.7
20160517231500,346.5,357.0,70.8333,44,74.4,100,72.8,75.7,72.7
20160517233000,346.5,357.0,70.8333,44,57.0,0,72.7,75.7,72.7
20160517234500,346.5,357.0,70.8333,44,53.9,100,71.8,75.7,72.7
20160518000000,346.5,357.0,70.8333,44,72.4,100,72.1,75.7,72.7
20160518001500,346.5,357.0,70.8333,44,71.0,100,72.6,75.7,72.7
20160518003000,346.5,357.0,70.8333,44,71.0,100,72.6,75.7,72.7
20160518004500,346.5,357.0,70.8333,44,72.0,100,72.7,75.7,72.7
20160518010000,346.5,357.0,70.8333,44,72.0,100,72.9,75.7,72.7
20160518011500,346.5,357.0,70.8333,46,60.2,0,72.7,75.7,72.7
20160518013000,346.5,338.1,67.0833,44,53.5,100,71.9,75.7,72.7
20160518014500,346.5,338.1,67.0833,44,70.2,100,71.9,75.7,72.7
20160518020000,346.5,338.1,67.0833,44,70.2,100,72.6,75.7,72.7
20160518021500,346.5,338.1,67.0833,44,71.0,100,72.6,75.7,72.7
20160518023000,346.5,338.1,67.0833,44,71.0,100,72.7,75.7,72.7
20160518024500,346.5,338.1,67.0833,44,69.7,100,72.8,75.7,72.7
20160518030000,346.5,338.1,67.0833,44,71.7,100,72.8,75.7,72.7
20160518031500,346.5,338.1,67.0833,44,71.7,100,72.9,75.7,72.7
20160518033000,346.5,338.1,67.0833,44,55.6,100,72.4,75.7,72.7
20160518034500,346.5,338.1,67.0833,44,55.6,100,71.9,75.7,72.7
20160518040000,346.5,338.1,67.0833,44,68.5,100,71.9,75.7,72.7
20160518041500,346.5,338.1,67.0833,44,71.0,100,72.6,75.7,72.7
20160518043000,346.5,338.1,67.0833,44,72.4,100,72.7,75.7,72.7
20160518044500,346.5,338.1,67.0833,44,71.6,100,72.9,75.7,72.7
20160518050000,346.5,338.1,67.0833,44,71.6,100,72.9,75.7,72.7
20160518051500,346.5,338.1,67.0833,44,54.3,100,72.2,75.7,72.7
20160518053000,346.5,338.1,67.0833,44,53.5,100,71.8,75.7,72.7
20160518054500,346.5,338.1,67.0833,44,75.7,100,72.4,75.7,72.7
20160518060000,346.5,338.1,67.0833,44,72.4,100,72.6,75.7,72.7
20160518061500,346.5,338.1,67.0833,44,72.4,100,72.8,75.7,72.7
20160518063000,346.5,338.1,67.0833,44,71.1,100,72.9,75.7,72.7
20160518064500,346.5,338.1,67.0833,44,57.4,0,72.8,75.7,72.7
20160518070000,346.5,338.1,67.0833,44,53.9,100,72.1,75.7,72.7
20160518071500,346.5,338.1,67.0833,44,67.1,100,71.8,75.7,72.7
20160518073000,346.5,338.1,67.0833,44,70.1,100,72.6,75.7,72.7
20160518074500,346.5,338.1,67.0833,44,73.5,100,71.7,75.7,72.7
20160518080000,346.5,338.1,67.0833,44,78.9,100,70.9,75.7,72.7
20160518081500,346.5,338.1,67.0833,44,80.2,100,71.8,75.7,72.7
20160518083000,346.5,338.1,67.0833,44,81.5,100,72.4,75.7,72.7
20160518084500,346.5,338.1,67.0833,44,58.4,0,72.9,75.7,72.7
20160518090000,346.5,338.1,67.0833,44,54.3,100,72.4,75.7,72.7
20160518091500,346.5,338.1,67.0833,44,54.3,100,72.1,75.7,72.7
20160518093000,346.5,338.1,67.0833,44,54.3,100,72.0,75.7,72.7
20160518094500,346.5,338.1,67.0833,44,59.1,100,72.1,75.7,72.7
20160518100000,346.5,338.1,67.0833,44,74.9,100,72.3,75.7,72.7
20160518101500,346.5,338.1,67.0833,44,68.8,0,73.1,75.7,72.7
20160518103000,346.5,338.1,67.0833,44,54.9,0,72.5,75.7,72.7
20160518104500,346.5,338.1,67.0833,44,54.9,100,72.2,75.7,72.7
20160518110000,346.5,338.1,67.0833,44,54.9,100,72.1,75.7,72.7
20160518111500,346.5,333.9,66.25,44,79.1,100,72.5,75.7,72.7
20160518113000,346.5,333.9,66.25,44,57.2,0,72.7,75.7,72.7
20160518114500,346.5,343.35,68.125,45,55.2,0,72.5,75.7,72.7
20160518120000,346.5,343.35,68.125,45,55.2,100,72.5,75.7,72.7
20160518121500,346.5,343.35,68.125,45,54.6,100,71.6,75.7,72.7
20160518123000,346.5,343.35,68.125,45,78.2,100,71.4,75.7,72.7
20160518124500,346.5,343.35,68.125,45,78.2,100,71.2,75.7,72.7
20160518130000,346.5,343.35,68.125,45,77.3,100,72.0,75.7,72.7
20160518131500,346.5,343.35,68.125,45,78.7,100,72.8,75.7,72.7
20160518133000,346.5,343.35,68.125,45,77.6,0,73.0,75.7,72.7
20160518134500,346.5,343.35,68.125,45,55.2,100,72.3,75.7,72.7
20160518140000,346.5,349.65,69.375,45,55.2,100,71.9,75.7,72.7
20160518141500,346.5,349.65,69.375,45,70.1,100,71.9,75.7,72.7
20160518143000,346.5,345.45,68.5417,45,76.8,100,72.6,75.7,72.7
20160518144500,346.5,345.45,68.5417,45,77.7,100,72.9,75.7,72.7
20160518150000,346.5,345.45,68.5417,45,56.0,0,72.6,75.7,72.7
20160518151500,346.5,345.45,68.5417,45,53.9,100,71.8,75.7,72.7
20160518153000,346.5,345.45,68.5417,45,74.4,100,72.2,75.7,72.7
20160518154500,346.5,345.45,68.5417,45,72.0,100,72.6,75.7,72.7
20160518160000,346.5,345.45,68.5417,45,70.9,100,72.7,75.7,72.7
20160518161500,346.5,345.45,68.5417,45,70.1,100,72.7,75.7,72.7
20160518163000,346.5,345.45,68.5417,45,70.1,100,72.8,75.7,72.7
20160518164500,346.5,349.65,69.375,45,72.0,100,72.9,75.7,72.7
20160518170000,346.5,349.65,69.375,45,56.8,100,72.8,75.7,72.7
20160518171500,346.5,354.9,70.4167,45,54.3,100,72.1,75.7,72.7
20160518173000,346.5,354.9,70.4167,45,63.4,100,71.8,75.7,72.7
20160518174500,346.5,354.9,70.4167,45,72.9,100,72.6,75.7,72.7
20160518180000,346.5,354.9,70.4167,45,72.9,100,72.9,75.7,72.7
20160518181500,346.5,354.9,70.4167,45,55.9,0,72.6,75.7,72.7
20160518183000,346.5,354.9,70.4167,45,54.3,100,71.9,75.7,72.7
20160518184500,346.5,354.9,70.4167,45,71.9,100,71.9,75.7,72.7
20160518190000,346.5,354.9,70.4167,45,70.1,100,72.6,75.7,72.7
20160518191500,346.5,354.9,70.4167,45,71.7,100,72.7,75.7,72.7
20160518193000,346.5,354.9,70.4167,45,71.7,100,72.8,75.7,72.7
20160518194500,346.5,354.9,70.4167,45,69.2,100,72.9,75.7,72.7
20160518200000,346.5,354.9,70.4167,45,69.2,100,72.9,75.7,72.7
20160518201500,346.5,354.9,70.4167,45,69.2,100,72.9,75.7,72.7
20160518203000,346.5,354.9,70.4167,45,54.1,100,72.3,75.7,72.7
20160518204500,346.5,361.2,71.6667,45,53.2,100,71.9,75.7,72.7
20160518210000,346.5,361.2,71.6667,45,72.0,100,72.2,75.7,72.7
20160518211500,346.5,361.2,71.6667,45,74.0,100,72.5,75.7,72.7
20160518213000,346.5,361.2,71.6667,45,73.1,100,72.7,75.7,72.7
20160518214500,346.5,361.2,71.6667,45,73.1,100,72.8,75.7,72.7
20160518220000,346.5,361.2,71.6667,45,71.6,100,72.9,75.7,72.7
20160518221500,346.5,361.2,71.6667,45,72.5,100,72.9,75.7,72.7
20160518223000,346.5,361.2,71.6667,45,55.2,100,72.4,75.7,72.7
20160518224500,346.5,361.2,71.6667,45,55.2,100,72.0,75.7,72.7
20160518230000,346.5,361.2,71.6667,45,61.0,100,71.8,75.7,72.7
20160518231500,346.5,361.2,71.6667,45,71.6,100,72.3,75.7,72.7
20160518233000,346.5,361.2,71.6667,45,71.6,100,72.5,75.7,72.7
20160518234500,346.5,361.2,71.6667,45,71.6,100,72.6,75.7,72.7
20160519000000,346.5,361.2,71.6667,45,70.1,100,72.7,75.7,72.7
20160519001500,346.5,361.2,71.6667,45,70.1,100,72.8,75.7,72.7
20160519003000,346.5,361.2,71.6667,45,72.0,100,72.9,75.7,72.7
20160519004500,346.5,361.2,71.6667,45,72.0,100,72.9,75.7,72.7
20160519010000,346.5,361.2,71.6667,45,70.1,100,72.9,75.7,72.7
20160519011500,346.5,361.2,71.6667,45,70.1,100,72.9,75.7,72.7
20160519013000,346.5,361.2,71.6667,45,53.9,100,72.3,75.7,72.7
20160519014500,346.5,361.2,71.6667,45,53.9,100,71.9,75.7,72.7
20160519020000,346.5,361.2,71.6667,45,74.7,100,72.1,75.7,72.7
20160519021500,346.5,361.2,71.6667,45,74.7,100,72.6,75.7,72.7
20160519023000,346.5,361.2,71.6667,45,72.0,100,72.7,75.7,72.7
20160519024500,346.5,361.2,71.6667,45,73.9,100,72.9,75.7,72.7
20160519030000,346.5,361.2,71.6667,45,58.5,0,72.8,75.7,72.7
20160519031500,346.5,361.2,71.6667,45,53.5,100,72.1,75.7,72.7
20160519033000,346.5,361.2,71.6667,45,63.9,100,71.7,75.7,72.7
20160519034500,346.5,361.2,71.6667,45,73.5,100,72.4,75.7,72.7
20160519040000,346.5,361.2,71.6667,45,72.0,100,72.7,75.7,72.7
20160519041500,346.5,361.2,71.6667,45,74.8,100,72.8,75.7,72.7
20160519043000,346.5,361.2,71.6667,45,72.0,100,72.9,75.7,72.7
20160519044500,346.5,361.2,71.6667,45,56.8,0,72.8,75.7,72.7
20160519050000,346.5,361.2,71.6667,45,53.1,100,72.1,75.7,72.7
20160519051500,346.5,361.2,71.6667,45,62.5,100,71.7,75.7,72.7
20160519053000,346.5,361.2,71.6667,45,75.1,100,72.4,75.7,72.7
20160519054500,346.5,361.2,71.6667,45,71.6,100,72.6,75.7,72.7
20160519060000,346.5,361.2,71.6667,45,74.4,100,72.7,75.7,72.7
20160519061500,346.5,361.2,71.6667,45,73.1,100,72.9,75.7,72.7
20160519063000,346.5,361.2,71.6667,45,58.5,100,72.8,75.7,72.7
20160519064500,346.5,361.2,71.6667,45,53.5,100,72.1,75.7,72.7
20160519070000,346.5,361.2,71.6667,45,65.6,100,71.8,75.7,72.7
20160519071500,346.5,361.2,71.6667,45,72.0,100,72.4,75.7,72.7
20160519073000,346.5,361.2,71.6667,45,73.4,100,72.6,75.7,72.7
20160519074500,346.5,361.2,71.6667,45,73.4,100,72.7,75.7,72.7
20160519080000,346.5,361.2,71.6667,45,74.4,100,72.0,75.7,72.7
20160519081500,346.5,361.2,71.6667,45,79.6,100,71.7,75.7,72.7
20160519083000,346.5,361.2,71.6667,45,76.3,100,72.5,75.7,72.7
20160519084500,346.5,353.85,70.2083,45,76.3,100,71.4,75.7,72.7
20160519090000,346.5,353.85,70.2083,45,80.2,100,71.2,75.7,72.7
20160519091500,346.5,353.85,70.2083,45,78.7,100,71.0,75.7,72.7
20160519093000,346.5,353.85,70.2083,45,76.4,100,72.0,75.7,72.7
20160519094500,346.5,353.85,70.2083,45,76.4,100,72.2,75.7,72.7
20160519100000,346.5,346.5,68.75,45,77.3,100,72.3,75.7,72.7
20160519101500,346.5,351.75,69.7917,45,67.6,0,73.1,75.7,72.7
20160519103000,346.5,351.75,69.7917,45,54.3,100,72.5,75.7,72.7
20160519104500,346.5,351.75,69.7917,45,54.3,100,71.9,75.7,72.7
20160519110000,346.5,351.75,69.7917,45,71.5,100,72.0,75.7,72.7
20160519111500,346.5,351.75,69.7917,45,76.3,100,72.8,75.7,72.7
20160519113000,346.5,362.25,71.875,45,55.2,100,72.4,75.7,72.7
20160519114500,346.5,355.95,70.625,45,55.2,100,72.4,75.7,72.7
20160519120000,346.5,355.95,70.625,45,76.3,100,71.6,75.7,72.7
20160519121500,346.5,355.95,70.625,45,76.3,100,72.3,75.7,72.7
20160519123000,346.5,355.95,70.625,45,76.3,100,72.1,75.7,72.7
20160519124500,346.5,351.75,69.7917,45,78.7,100,72.6,75.7,72.7
20160519130000,346.5,346.5,68.75,45,74.9,100,72.8,75.7,72.7
20160519131500,346.5,350.7,69.5833,45,56.0,100,72.3,75.7,72.7
20160519133000,346.5,345.45,68.5417,45,54.3,100,72.2,75.7,72.7
20160519134500,346.5,345.45,68.5417,45,65.2,100,71.8,75.7,72.7
20160519140000,346.5,345.45,68.5417,45,73.3,100,71.9,75.7,72.7
20160519141500,346.5,345.45,68.5417,45,60.9,0,73.1,75.7,72.7
20160519143000,346.5,345.45,68.5417,45,54.7,100,72.5,75.7,72.7
20160519144500,346.5,345.45,68.5417,45,54.7,100,72.2,75.7,72.7
20160519150000,346.5,345.45,68.5417,45,80.1,100,72.1,75.7,72.7
20160519151500,346.5,345.45,68.5417,45,76.4,100,71.7,75.7,72.7
20160519153000,346.5,345.45,68.5417,45,79.2,100,71.9,75.7,72.7
20160519154500,346.5,345.45,68.5417,45,78.2,100,71.9,75.7,72.7
20160519160000,346.5,345.45,68.5417,45,78.2,100,71.9,75.7,72.7
20160519161500,346.5,345.45,68.5417,45,81.7,100,71.9,75.7,72.7
20160519163000,346.5,349.65,69.375,45,76.8,100,71.9,75.7,72.7
20160519164500,346.5,349.65,69.375,45,78.3,100,71.7,75.7,72.7
20160519170000,346.5,353.85,70.2083,45,80.9,100,71.8,75.7,72.7
20160519171500,346.5,353.85,70.2083,45,78.3,100,71.7,75.7,72.7
20160519173000,346.5,353.85,70.2083,45,79.7,100,72.1,75.7,72.7
20160519174500,346.5,353.85,70.2083,45,79.7,100,72.4,75.7,72.7
20160519180000,346.5,353.85,70.2083,45,77.2,100,72.5,75.7,72.7
20160519181500,346.5,353.85,70.2083,45,77.2,100,72.6,75.7,72.7
20160519183000,346.5,353.85,70.2083,45,82.5,100,72.8,75.7,72.7
20160519184500,346.5,353.85,70.2083,45,77.2,100,72.8,75.7,72.7
20160519190000,346.5,353.85,70.2083,45,57.2,0,72.7,75.7,72.7
20160519191500,346.5,353.85,70.2083,45,55.2,100,71.7,75.7,72.7
20160519193000,346.5,349.65,69.375,45,75.8,100,72.2,75.7,72.7
20160519194500,346.5,349.65,69.375,45,71.6,100,72.6,75.7,72.7
20160519200000,346.5,349.65,69.375,45,72.5,100,72.6,75.7,72.7
20160519201500,346.5,349.65,69.375,45,74.3,100,72.4,75.7,72.7
20160519203000,346.5,349.65,69.375,45,72.0,100,72.3,75.7,72.7
20160519204500,346.5,349.65,69.375,45,74.4,100,72.2,75.7,72.7
20160519210000,346.5,349.65,69.375,45,77.3,100,72.6,75.7,72.7
20160519211500,346.5,349.65,69.375,45,59.3,0,72.8,75.7,72.7
20160519213000,346.5,349.65,69.375,44,53.9,100,71.6,75.7,72.7
20160519214500,346.5,349.65,69.375,44,74.0,100,72.2,75.7,72.7
20160519220000,346.5,349.65,69.375,44,77.4,100,72.2,75.7,72.7
20160519221500,346.5,349.65,69.375,44,77.4,100,72.3,75.7,72.7
20160519223000,346.5,349.65,69.375,44,76.3,100,72.3,75.7,72.7
20160519224500,346.5,349.65,69.375,44,76.3,100,72.5,75.7,72.7
20160519230000,346.5,349.65,69.375,44,79.1,100,72.5,75.7,72.7
20160519231500,346.5,349.65,69.375,44,79.1,100,72.6,75.7,72.7
20160519233000,346.5,349.65,69.375,44,76.1,100,72.5,75.7,72.7
20160519234500,346.5,349.65,69.375,44,77.3,100,72.7,75.7,72.7
20160520000000,346.5,349.65,69.375,44,78.7,100,72.7,75.7,72.7
20160520001500,346.5,349.65,69.375,44,77.2,100,72.7,75.7,72.7
20160520003000,346.5,349.65,69.375,44,77.2,100,72.8,75.7,72.7
20160520004500,346.5,349.65,69.375,44,64.0,0,72.8,75.7,72.7
20160520010000,346.5,349.65,69.375,44,54.7,100,71.8,75.7,72.7
20160520011500,346.5,349.65,69.375,44,76.8,100,72.1,75.7,72.7
20160520013000,346.5,349.65,69.375,44,74.4,100,72.4,75.7,72.7
20160520014500,346.5,349.65,69.375,44,78.2,100,72.4,75.7,72.7
20160520020000,346.5,349.65,69.375,44,76.8,100,72.5,75.7,72.7
20160520021500,346.5,349.65,69.375,44,74.4,100,72.2,75.7,72.7
20160520023000,346.5,349.65,69.375,44,77.6,100,72.5,75.7,72.7
20160520024500,346.5,349.65,69.375,44,76.6,100,72.6,75.7,72.7
20160520030000,346.5,349.65,69.375,44,74.8,100,72.6,75.7,72.7
20160520031500,346.5,349.65,69.375,44,78.7,100,72.6,75.7,72.7
20160520033000,346.5,349.65,69.375,44,75.4,100,72.6,75.7,72.7
20160520034500,346.5,349.65,69.375,44,75.4,100,72.6,75.7,72.7
20160520040000,346.5,349.65,69.375,44,78.3,100,72.7,75.7,72.7
20160520041500,346.5,349.65,69.375,44,75.4,100,72.7,75.7,72.7
20160520043000,346.5,349.65,69.375,44,78.2,100,72.6,75.7,72.7
20160520044500,346.5,349.65,69.375,44,75.9,100,72.4,75.7,72.7
20160520050000,346.5,349.65,69.375,44,78.2,100,72.6,75.7,72.7
20160520051500,346.5,349.65,69.375,44,77.3,100,72.7,75.7,72.7
20160520053000,346.5,349.65,69.375,44,75.4,100,72.3,75.7,72.7
20160520054500,346.5,349.65,69.375,44,80.6,100,72.5,75.7,72.7
20160520060000,346.5,349.65,69.375,44,77.8,100,72.2,75.7,72.7
20160520061500,346.5,349.65,69.375,44,76.3,100,72.4,75.7,72.7
20160520063000,346.5,349.65,69.375,44,80.6,100,72.6,75.7,72.7
20160520064500,346.5,349.65,69.375,44,76.9,100,72.8,75.7,72.7
20160520070000,346.5,344.4,68.3333,44,76.9,100,71.3,75.7,72.7
20160520071500,346.5,344.4,68.3333,44,80.1,100,71.0,75.7,72.7
20160520073000,346.5,344.4,68.3333,44,77.6,100,70.9,75.7,72.7
20160520074500,346.5,344.4,68.3333,44,82.0,100,70.6,75.7,72.7
20160520080000,346.5,344.4,68.3333,44,79.8,100,70.9,75.7,72.7
20160520081500,346.5,344.4,68.3333,44,77.8,100,70.4,75.7,72.7
20160520083000,346.5,339.15,67.2917,44,81.1,100,71.8,75.7,72.7
20160520084500,346.5,339.15,67.2917,44,82.6,100,71.8,75.7,72.7
20160520090000,346.5,339.15,67.2917,44,82.6,100,72.7,75.7,72.7
20160520091500,346.5,339.15,67.2917,44,58.0,100,72.0,75.7,72.7
20160520093000,346.5,339.15,67.2917,44,74.8,100,72.0,75.7,72.7
20160520094500,346.5,333.9,66.25,44,74.8,100,72.6,75.7,72.7
20160520100000,346.5,333.9,66.25,44,74.0,100,72.7,75.7,72.7
20160520101500,346.5,333.9,66.25,44,79.8,100,71.7,75.7,72.7
20160520103000,346.5,333.9,66.25,44,82.5,100,72.3,75.7,72.7
20160520104500,346.5,333.9,66.25,44,81.5,100,72.5,75.7,72.7
20160520110000,346.5,333.9,66.25,44,78.7,100,72.9,75.7,72.7
20160520111500,346.5,333.9,66.25,44,77.3,100,71.9,75.7,72.7
20160520113000,346.5,333.9,66.25,44,78.8,100,71.2,75.7,72.7
20160520114500,346.5,333.9,66.25,44,83.5,100,71.9,75.7,72.7
20160520120000,346.5,333.9,66.25,44,78.3,100,71.0,75.7,72.7
20160520121500,346.5,333.9,66.25,44,78.3,100,71.3,75.7,72.7
20160520123000,346.5,333.9,66.25,44,80.7,100,71.8,75.7,72.7
20160520124500,346.5,333.9,66.25,44,83.6,100,71.6,75.7,72.7
20160520130000,346.5,333.9,66.25,44,80.3,100,71.9,75.7,72.7
20160520131500,346.5,333.9,66.25,44,78.7,100,72.4,75.7,72.7
20160520133000,346.5,333.9,66.25,44,78.7,100,72.7,75.7,72.7
20160520134500,346.5,333.9,66.25,44,79.6,100,72.7,75.7,72.7
20160520140000,346.5,333.9,66.25,44,57.2,0,72.8,75.7,72.7
20160520141500,346.5,333.9,66.25,44,54.8,100,71.8,75.7,72.7
20160520143000,346.5,333.9,66.25,44,73.9,100,71.8,75.7,72.7
20160520144500,346.5,333.9,66.25,44,73.9,100,72.1,75.7,72.7
20160520150000,346.5,333.9,66.25,44,70.1,100,71.6,75.7,72.7
20160520151500,346.5,343.35,68.125,44,67.0,100,71.7,75.7,72.7
20160520153000,346.5,348.6,69.1667,44,82.0,100,71.7,75.7,72.7
20160520154500,346.5,348.6,69.1667,44,77.8,100,72.0,75.7,72.7
20160520160000,346.5,348.6,69.1667,44,82.3,100,72.1,75.7,72.7
20160520161500,346.5,344.4,68.3333,44,77.7,100,72.0,75.7,72.7
20160520163000,346.5,348.6,69.1667,44,77.7,100,72.0,75.7,72.7
20160520164500,346.5,348.6,69.1667,44,78.7,100,72.1,75.7,72.7
20160520170000,346.5,348.6,69.1667,44,78.7,100,72.1,75.7,72.7
20160520171500,346.5,348.6,69.1667,44,78.7,100,72.0,75.7,72.7
20160520173000,346.5,348.6,69.1667,44,78.7,100,72.0,75.7,72.7
20160520174500,346.5,348.6,69.1667,44,80.7,100,71.9,75.7,72.7
20160520180000,346.5,348.6,69.1667,44,80.7,100,71.9,75.7,72.7
20160520181500,346.5,348.6,69.1667,44,80.7,100,71.9,75.7,72.7
20160520183000,346.5,348.6,69.1667,44,80.7,100,71.9,75.7,72.7
20160520184500,346.5,348.6,69.1667,44,77.3,100,71.9,75.7,72.7
20160520190000,346.5,348.6,69.1667,44,78.2,100,71.8,75.7,72.7
20160520191500,346.5,348.6,69.1667,44,79.7,100,71.8,75.7,72.7
20160520193000,346.5,348.6,69.1667,44,80.8,100,71.9,75.7,72.7
20160520194500,346.5,348.6,69.1667,44,80.8,100,71.9,75.7,72.7
20160520200000,346.5,348.6,69.1667,44,80.8,100,71.8,75.7,72.7
20160520201500,346.5,348.6,69.1667,44,80.8,100,71.9,75.7,72.7
20160520203000,346.5,348.6,69.1667,44,82.4,100,71.8,75.7,72.7
20160520204500,346.5,348.6,69.1667,44,82.4,100,71.8,75.7,72.7
20160520210000,346.5,348.6,69.1667,44,82.4,100,71.8,75.7,72.7
20160520211500,346.5,348.6,69.1667,44,79.7,100,71.8,75.7,72.7
20160520213000,346.5,348.6,69.1667,44,78.3,100,71.8,75.7,72.7
20160520214500,346.5,348.6,69.1667,44,78.3,100,71.9,75.7,72.7
20160520220000,346.5,348.6,69.1667,44,79.3,100,71.8,75.7,72.7
20160520221500,346.5,348.6,69.1667,44,82.1,100,71.7,75.7,72.7
20160520223000,346.5,348.6,69.1667,44,80.9,100,71.7,75.7,72.7
20160520224500,346.5,348.6,69.1667,44,79.2,100,71.7,75.7,72.7
20160520230000,346.5,348.6,69.1667,44,77.3,100,71.7,75.7,72.7
20160520231500,346.5,348.6,69.1667,44,81.4,100,71.7,75.7,72.7
20160520233000,346.5,348.6,69.1667,44,81.4,100,71.7,75.7,72.7
20160520234500,346.5,348.6,69.1667,44,78.7,100,71.7,75.7,72.7
20160521000000,346.5,348.6,69.1667,44,77.7,100,71.6,75.7,72.7
20160521001500,346.5,348.6,69.1667,44,81.5,100,71.6,75.7,72.7
20160521003000,346.5,348.6,69.1667,44,79.4,100,71.6,75.7,72.7
20160521004500,346.5,348.6,69.1667,44,76.9,100,71.6,75.7,72.7
20160521010000,346.5,348.6,69.1667,44,80.8,100,71.5,75.7,72.7
20160521011500,346.5,348.6,69.1667,45,76.4,100,71.4,75.7,72.7
20160521013000,346.5,344.4,68.3333,45,76.4,100,71.3,75.7,72.7
20160521014500,346.5,353.85,70.2083,45,75.4,100,71.3,75.7,72.7
20160521020000,346.5,353.85,70.2083,45,75.4,100,71.3,75.7,72.7
20160521021500,346.5,353.85,70.2083,45,78.5,100,71.3,75.7,72.7
20160521023000,346.5,353.85,70.2083,45,80.1,100,71.5,75.7,72.7
20160521024500,346.5,353.85,70.2083,45,78.7,100,71.5,75.7,72.7
20160521030000,346.5,353.85,70.2083,45,75.9,100,71.6,75.7,72.7
20160521031500,346.5,353.85,70.2083,45,78.6,100,71.5,75.7,72.7
20160521033000,346.5,353.85,70.2083,45,79.7,100,71.5,75.7,72.7
20160521034500,346.5,353.85,70.2083,45,75.9,100,71.5,75.7,72.7
20160521040000,346.5,353.85,70.2083,45,78.1,100,71.4,75.7,72.7
20160521041500,346.5,353.85,70.2083,45,80.3,100,71.4,75.7,72.7
20160521043000,346.5,353.85,70.2083,45,76.4,100,71.4,75.7,72.7
20160521044500,346.5,353.85,70.2083,45,77.2,100,71.3,75.7,72.7
20160521050000,346.5,353.85,70.2083,45,81.1,100,71.5,75.7,72.7
20160521051500,346.5,353.85,70.2083,45,76.8,100,71.6,75.7,72.7
20160521053000,346.5,353.85,70.2083,45,78.7,100,71.6,75.7,72.7
20160521054500,346.5,358.05,71.0417,45,81.6,100,71.6,75.7,72.7
20160521060000,346.5,358.05,71.0417,45,76.8,100,71.6,75.7,72.7
20160521061500,346.5,358.05,71.0417,45,76.8,100,71.6,75.7,72.7
20160521063000,346.5,358.05,71.0417,45,81.5,100,71.5,75.7,72.7
20160521064500,346.5,358.05,71.0417,45,77.8,100,71.6,75.7,72.7
20160521070000,346.5,358.05,71.0417,45,76.8,100,71.5,75.7,72.7
20160521071500,346.5,358.05,71.0417,45,81.5,100,71.5,75.7,72.7
20160521073000,346.5,358.05,71.0417,45,77.0,100,71.5,75.7,72.7
20160521074500,346.5,358.05,71.0417,45,77.0,100,71.5,75.7,72.7
20160521080000,346.5,358.05,71.0417,45,80.7,100,71.5,75.7,72.7
20160521081500,346.5,358.05,71.0417,45,76.4,100,71.5,75.7,72.7
20160521083000,346.5,358.05,71.0417,45,81.1,100,71.5,75.7,72.7
20160521084500,346.5,362.25,71.875,45,77.3,100,71.5,75.7,72.7
20160521090000,346.5,358.05,71.0417,45,77.3,100,71.5,75.7,72.7
20160521091500,346.5,358.05,71.0417,45,81.6,100,71.5,75.7,72.7
20160521093000,346.5,358.05,71.0417,45,79.3,100,71.5,75.7,72.7
20160521094500,346.5,351.75,69.7917,45,77.3,100,71.6,75.7,72.7
20160521100000,346.5,351.75,69.7917,45,77.3,100,71.6,75.7,72.7
20160521101500,346.5,351.75,69.7917,45,82.0,100,71.6,75.7,72.7
20160521103000,346.5,351.75,69.7917,45,78.3,100,71.6,75.7,72.7
20160521104500,346.5,351.75,69.7917,45,77.3,100,71.4,75.7,72.7
20160521110000,346.5,345.45,68.5417,45,81.4,100,71.6,75.7,72.7
20160521111500,346.5,345.45,68.5417,45,81.4,100,71.8,75.7,72.7
20160521113000,346.5,341.25,67.7083,45,78.8,100,72.0,75.7,72.7
20160521114500,346.5,341.25,67.7083,45,78.8,100,72.1,75.7,72.7
20160521120000,346.5,341.25,67.7083,45,76.4,100,72.2,75.7,72.7
20160521121500,346.5,341.25,67.7083,45,77.8,100,72.3,75.7,72.7
20160521123000,346.5,341.25,67.7083,45,74.4,100,72.4,75.7,72.7
20160521124500,346.5,345.45,68.5417,45,80.0,100,72.4,75.7,72.7
20160521130000,346.5,345.45,68.5417,45,77.6,100,72.4,75.7,72.7
20160521131500,346.5,345.45,68.5417,45,82.0,100,72.6,75.7,72.7
20160521133000,346.5,345.45,68.5417,45,82.0,100,72.7,75.7,72.7
20160521134500,346.5,345.45,68.5417,45,77.8,100,72.7,75.7,72.7
20160521140000,346.5,345.45,68.5417,45,77.8,100,72.7,75.7,72.7
20160521141500,346.5,345.45,68.5417,45,77.8,100,72.8,75.7,72.7
20160521143000,346.5,345.45,68.5417,45,77.8,100,72.8,75.7,72.7
20160521144500,346.5,345.45,68.5417,45,75.9,100,72.9,75.7,72.7
20160521150000,346.5,345.45,68.5417,45,79.7,100,72.9,75.7,72.7
20160521151500,346.5,345.45,68.5417,45,55.2,100,72.2,75.7,72.7
20160521153000,346.5,345.45,68.5417,45,63.1,100,71.7,75.7,72.7
20160521154500,346.5,345.45,68.5417,45,73.1,100,72.3,75.7,72.7
20160521160000,346.5,345.45,68.5417,45,74.0,100,72.4,75.7,72.7
20160521161500,346.5,345.45,68.5417,45,76.1,100,72.4,75.7,72.7
20160521163000,346.5,345.45,68.5417,45,76.1,100,72.5,75.7,72.7
20160521164500,346.5,345.45,68.5417,45,74.1,100,72.6,75.7,72.7
20160521170000,346.5,345.45,68.5417,45,74.1,100,72.7,75.7,72.7
20160521171500,346.5,345.45,68.5417,45,74.1,100,72.6,75.7,72.7
20160521173000,346.5,349.65,69.375,45,76.8,100,72.7,75.7,72.7
20160521174500,346.5,349.65,69.375,45,76.8,100,72.7,75.7,72.7
20160521180000,346.5,349.65,69.375,45,74.3,100,72.8,75.7,72.7
20160521181500,346.5,349.65,69.375,45,55.2,0,72.8,75.7,72.7
20160521183000,346.5,349.65,69.375,45,54.4,100,72.4,75.7,72.7
20160521184500,346.5,349.65,69.375,45,54.4,100,72.4,75.7,72.7
20160521190000,346.5,353.85,70.2083,45,54.4,100,72.5,75.7,72.7
20160521191500,346.5,349.65,69.375,45,62.8,100,72.1,75.7,72.7
20160521193000,346.5,349.65,69.375,45,54.3,100,72.7,75.7,72.7
20160521194500,346.5,353.85,70.2083,45,55.5,100,72.2,75.7,72.7
20160521200000,346.5,353.85,70.2083,45,73.9,100,72.0,75.7,72.7
20160521201500,346.5,353.85,70.2083,45,78.2,100,72.2,75.7,72.7
20160521203000,346.5,353.85,70.2083,45,74.9,100,72.2,75.7,72.7
20160521204500,346.5,353.85,70.2083,45,74.9,100,72.2,75.7,72.7
20160521210000,346.5,358.05,71.0417,45,77.3,100,72.2,75.7,72.7
20160521211500,346.5,358.05,71.0417,45,80.1,100,72.1,75.7,72.7
20160521213000,346.5,358.05,71.0417,45,76.0,100,72.1,75.7,72.7
20160521214500,346.5,358.05,71.0417,45,80.1,100,72.1,75.7,72.7
20160521220000,346.5,358.05,71.0417,45,75.4,100,72.1,75.7,72.7
20160521221500,346.5,358.05,71.0417,45,75.4,100,72.1,75.7,72.7
20160521223000,346.5,358.05,71.0417,45,77.0,100,72.0,75.7,72.7
20160521224500,346.5,358.05,71.0417,45,77.0,100,71.9,75.7,72.7
20160521230000,346.5,358.05,71.0417,45,77.0,100,72.0,75.7,72.7
20160521231500,346.5,358.05,71.0417,45,75.9,100,71.9,75.7,72.7
20160521233000,346.5,358.05,71.0417,45,75.9,100,71.9,75.7,72.7
20160521234500,346.5,358.05,71.0417,45,77.9,100,71.8,75.7,72.7
20160522000000,346.5,358.05,71.0417,45,77.9,100,71.7,75.7,72.7
20160522001500,346.5,358.05,71.0417,45,80.7,100,71.9,75.7,72.7
20160522003000,346.5,358.05,71.0417,45,77.4,100,71.8,75.7,72.7
20160522004500,346.5,358.05,71.0417,45,75.9,100,71.8,75.7,72.7
20160522010000,346.5,358.05,71.0417,45,77.1,100,71.7,75.7,72.7
20160522011500,346.5,358.05,71.0417,45,80.1,100,71.6,75.7,72.7
20160522013000,346.5,358.05,71.0417,45,80.1,100,71.7,75.7,72.7
20160522014500,346.5,358.05,71.0417,45,78.5,100,71.7,75.7,72.7
20160522020000,346.5,358.05,71.0417,45,80.1,100,71.7,75.7,72.7
20160522021500,346.5,358.05,71.0417,45,80.1,100,71.8,75.7,72.7
20160522023000,346.5,358.05,71.0417,45,76.8,100,71.7,75.7,72.7
20160522024500,346.5,358.05,71.0417,45,75.9,100,71.7,75.7,72.7
20160522030000,346.5,358.05,71.0417,45,78.8,100,71.7,75.7,72.7
20160522031500,346.5,358.05,71.0417,45,80.7,100,71.7,75.7,72.7
20160522033000,346.5,358.05,71.0417,45,78.7,100,71.6,75.7,72.7
20160522034500,346.5,358.05,71.0417,45,78.7,100,71.7,75.7,72.7
20160522040000,346.5,358.05,71.0417,45,75.4,100,71.7,75.7,72.7
20160522041500,346.5,358.05,71.0417,45,76.6,100,71.6,75.7,72.7
20160522043000,346.5,358.05,71.0417,45,80.2,100,71.5,75.7,72.7
20160522044500,346.5,358.05,71.0417,45,76.8,100,71.6,75.7,72.7
20160522050000,346.5,358.05,71.0417,45,75.4,100,71.5,75.7,72.7
20160522051500,346.5,358.05,71.0417,45,78.4,100,71.5,75.7,72.7
20160522053000,346.5,358.05,71.0417,45,80.2,100,71.6,75.7,72.7
20160522054500,346.5,358.05,71.0417,45,75.8,100,71.6,75.7,72.7
20160522060000,346.5,358.05,71.0417,45,77.1,100,71.4,75.7,72.7
20160522061500,346.5,358.05,71.0417,45,78.7,100,71.7,75.7,72.7
20160522063000,346.5,358.05,71.0417,45,75.4,100,72.1,75.7,72.7
20160522064500,346.5,358.05,71.0417,45,80.1,100,72.2,75.7,72.7
20160522070000,346.5,358.05,71.0417,45,78.9,100,72.4,75.7,72.7
20160522071500,346.5,358.05,71.0417,45,76.4,100,72.6,75.7,72.7
20160522073000,346.5,358.05,71.0417,45,76.4,100,72.6,75.7,72.7
20160522074500,346.5,358.05,71.0417,45,76.4,100,72.7,75.7,72.7
20160522080000,346.5,358.05,71.0417,45,79.5,100,72.6,75.7,72.7
20160522081500,346.5,358.05,71.0417,45,81.1,100,72.8,75.7,72.7
20160522083000,346.5,358.05,71.0417,45,77.1,100,72.9,75.7,72.7
20160522084500,346.5,358.05,71.0417,45,76.3,100,72.9,75.7,72.7
20160522090000,346.5,358.05,71.0417,45,54.3,100,71.8,75.7,72.7
20160522091500,346.5,358.05,71.0417,45,74.5,100,72.0,75.7,72.7
20160522093000,346.5,358.05,71.0417,45,74.5,100,72.3,75.7,72.7
20160522094500,346.5,358.05,71.0417,45,77.7,100,72.4,75.7,72.7
20160522100000,346.5,358.05,71.0417,45,77.7,100,72.6,75.7,72.7
20160522101500,346.5,358.05,71.0417,45,74.9,100,72.6,75.7,72.7
20160522103000,346.5,358.05,71.0417,45,73.6,100,72.6,75.7,72.7
20160522104500,346.5,358.05,71.0417,45,77.7,100,72.6,75.7,72.7
20160522110000,346.5,358.05,71.0417,45,74.5,100,72.7,75.7,72.7
20160522111500,346.5,358.05,71.0417,45,74.5,100,72.7,75.7,72.7
20160522113000,346.5,358.05,71.0417,45,77.7,100,72.7,75.7,72.7
20160522114500,346.5,358.05,71.0417,45,77.7,100,72.7,75.7,72.7
20160522120000,346.5,358.05,71.0417,45,75.9,100,72.7,75.7,72.7
20160522121500,346.5,353.85,70.2083,45,75.9,100,72.8,75.7,72.7
20160522123000,346.5,353.85,70.2083,45,76.8,100,72.7,75.7,72.7
20160522124500,346.5,353.85,70.2083,45,64.1,0,73.0,75.7,72.7
20160522130000,346.5,353.85,70.2083,45,53.9,100,72.2,75.7,72.7
20160522131500,346.5,353.85,70.2083,45,53.9,100,71.8,75.7,72.7
20160522133000,346.5,353.85,70.2083,45,72.7,100,72.4,75.7,72.7
20160522134500,346.5,353.85,70.2083,45,69.7,100,72.6,75.7,72.7
20160522140000,346.5,353.85,70.2083,45,70.5,100,72.8,75.7,72.7
20160522141500,346.5,353.85,70.2083,45,70.5,100,72.9,75.7,72.7
20160522143000,346.5,353.85,70.2083,45,54.3,100,72.4,75.7,72.7
20160522144500,346.5,353.85,70.2083,45,53.5,100,71.9,75.7,72.7
20160522150000,346.5,346.5,68.75,45,71.5,100,71.9,75.7,72.7
20160522151500,346.5,346.5,68.75,45,73.3,100,72.6,75.7,72.7
20160522153000,346.5,346.5,68.75,45,76.3,100,72.9,75.7,72.7
20160522154500,346.5,346.5,68.75,45,54.7,100,72.4,75.7,72.7
20160522160000,346.5,346.5,68.75,45,53.9,100,72.0,75.7,72.7
20160522161500,346.5,346.5,68.75,45,64.8,100,71.8,75.7,72.7
20160522163000,346.5,346.5,68.75,45,72.4,100,72.4,75.7,72.7
20160522164500,346.5,346.5,68.75,45,72.4,100,72.8,75.7,72.7
20160522170000,346.5,346.5,68.75,45,71.6,100,72.9,75.7,72.7
20160522171500,346.5,346.5,68.75,45,54.7,100,72.3,75.7,72.7
20160522173000,346.5,346.5,68.75,45,53.9,100,71.9,75.7,72.7
20160522174500,346.5,346.5,68.75,45,69.6,100,72.0,75.7,72.7
20160522180000,346.5,346.5,68.75,45,71.6,100,72.5,75.7,72.7
20160522181500,346.5,346.5,68.75,45,72.4,100,72.7,75.7,72.7
20160522183000,346.5,346.5,68.75,45,71.6,100,72.9,75.7,72.7
20160522184500,346.5,346.5,68.75,45,55.2,0,72.6,75.7,72.7
20160522190000,346.5,346.5,68.75,45,54.3,100,72.1,75.7,72.7
20160522191500,346.5,346.5,68.75,45,54.3,100,71.8,75.7,72.7
20160522193000,346.5,346.5,68.75,45,71.1,100,72.4,75.7,72.7
20160522194500,346.5,346.5,68.75,45,71.1,100,72.7,75.7,72.7
20160522200000,346.5,346.5,68.75,45,72.0,100,72.9,75.7,72.7
20160522201500,346.5,346.5,68.75,45,72.0,0,72.9,75.7,72.7
20160522203000,346.5,350.7,69.5833,45,53.7,100,72.3,75.7,72.7
20160522204500,346.5,350.7,69.5833,45,53.7,100,71.9,75.7,72.7
20160522210000,346.5,350.7,69.5833,45,71.5,100,72.1,75.7,72.7
20160522211500,346.5,350.7,69.5833,45,72.6,100,72.7,75.7,72.7
20160522213000,346.5,350.7,69.5833,45,72.6,100,72.9,75.7,72.7
20160522214500,346.5,350.7,69.5833,45,54.3,100,72.4,75.7,72.7
20160522220000,346.5,350.7,69.5833,45,53.1,100,72.0,75.7,72.7
20160522221500,346.5,350.7,69.5833,45,71.5,100,71.9,75.7,72.7
20160522223000,346.5,350.7,69.5833,45,71.5,100,72.6,75.7,72.7
20160522224500,346.5,350.7,69.5833,45,73.9,100,72.9,75.7,72.7
20160522230000,346.5,350.7,69.5833,45,54.7,0,72.6,75.7,72.7
20160522231500,346.5,350.7,69.5833,45,53.1,100,71.9,75.7,72.7
20160522233000,346.5,350.7,69.5833,45,70.5,100,71.9,75.7,72.7
20160522234500,346.5,346.5,68.75,45,76.8,100,72.6,75.7,72.7
20160523000000,346.5,350.7,69.5833,45,74.9,100,72.9,75.7,72.7
20160523001500,346.5,350.7,69.5833,45,55.5,100,72.4,75.7,72.7
20160523003000,346.5,350.7,69.5833,45,55.5,100,72.1,75.7,72.7
20160523004500,346.5,350.7,69.5833,45,62.3,100,71.8,75.7,72.7
20160523010000,346.5,350.7,69.5833,45,73.6,100,72.4,75.7,72.7
20160523011500,346.5,350.7,69.5833,45,73.6,100,72.8,75.7,72.7
20160523013000,346.5,350.7,69.5833,45,58.4,0,72.9,75.7,72.7
20160523014500,346.5,350.7,69.5833,45,53.5,100,72.1,75.7,72.7
20160523020000,346.5,350.7,69.5833,45,55.0,100,71.7,75.7,72.7
20160523021500,346.5,350.7,69.5833,45,74.4,100,72.4,75.7,72.7
20160523023000,346.5,350.7,69.5833,45,72.0,100,72.8,75.7,72.7
20160523024500,346.5,350.7,69.5833,45,74.8,100,72.9,75.7,72.7
20160523030000,346.5,350.7,69.5833,45,53.5,100,72.3,75.7,72.7
20160523031500,346.5,350.7,69.5833,45,52.7,100,71.8,75.7,72.7
20160523033000,346.5,350.7,69.5833,45,74.9,100,72.2,75.7,72.7
20160523034500,346.5,350.7,69.5833,45,71.6,100,72.7,75.7,72.7
20160523040000,346.5,350.7,69.5833,45,73.8,100,72.8,75.7,72.7
20160523041500,346.5,350.7,69.5833,45,55.6,0,72.7,75.7,72.7
20160523043000,346.5,355.95,70.625,45,52.9,100,72.0,75.7,72.7
20160523044500,346.5,351.75,69.7917,45,70.1,100,71.8,75.7,72.7
20160523050000,346.5,351.75,69.7917,45,72.0,100,72.5,75.7,72.7
20160523051500,346.5,351.75,69.7917,45,74.4,100,72.8,75.7,72.7
20160523053000,346.5,351.75,69.7917,45,72.0,100,72.9,75.7,72.7
20160523054500,346.5,351.75,69.7917,45,53.9,0,72.5,75.7,72.7
20160523060000,346.5,351.75,69.7917,45,52.7,100,71.9,75.7,72.7
20160523061500,346.5,355.95,70.625,45,74.7,100,71.9,75.7,72.7
20160523063000,346.5,355.95,70.625,45,76.4,100,71.8,75.7,72.7
20160523064500,346.5,355.95,70.625,45,74.8,100,71.8,75.7,72.7
20160523070000,346.5,351.75,69.7917,45,80.1,100,71.8,75.7,72.7
20160523071500,346.5,351.75,69.7917,45,75.9,100,71.9,75.7,72.7
20160523073000,346.5,351.75,69.7917,45,77.8,100,71.7,75.7,72.7
20160523074500,346.5,357.0,70.8333,45,80.7,100,72.2,75.7,72.7
20160523080000,346.5,357.0,70.8333,45,79.2,100,72.4,75.7,72.7
20160523081500,346.5,357.0,70.8333,45,77.8,100,72.3,75.7,72.7
20160523083000,346.5,357.0,70.8333,45,77.8,100,71.7,75.7,72.7
20160523084500,346.5,357.0,70.8333,45,76.3,100,72.4,75.7,72.7
20160523090000,346.5,357.0,70.8333,45,76.3,100,71.4,75.7,72.7
20160523091500,346.5,351.75,69.7917,45,76.3,100,71.9,75.7,72.7
20160523093000,346.5,351.75,69.7917,45,76.3,100,72.1,75.7,72.7
20160523094500,346.5,351.75,69.7917,45,76.3,100,72.7,75.7,72.7
20160523100000,346.5,351.75,69.7917,45,56.4,0,72.8,75.7,72.7
20160523101500,346.5,344.4,68.3333,45,54.3,100,72.4,75.7,72.7
20160523103000,346.5,344.4,68.3333,45,54.3,100,72.1,75.7,72.7
20160523104500,346.5,348.6,69.1667,45,63.2,100,72.0,75.7,72.7
20160523110000,346.5,348.6,69.1667,45,75.4,100,71.9,75.7,72.7
20160523111500,346.5,348.6,69.1667,45,76.8,100,71.4,75.7,72.7
20160523113000,346.5,348.6,69.1667,45,78.7,100,71.5,75.7,72.7
20160523114500,346.5,348.6,69.1667,45,81.2,100,72.6,75.7,72.7
20160523120000,346.5,354.9,70.4167,45,62.8,0,72.9,75.7,72.7
20160523121500,346.5,354.9,70.4167,45,55.2,100,72.1,75.7,72.7
20160523123000,346.5,345.45,68.5417,45,55.2,100,72.0,75.7,72.7
20160523124500,346.5,345.45,68.5417,45,78.0,100,72.5,76.0,73.0
20160523130000,346.5,345.45,68.5417,45,74.4,100,72.5,76.0,73.0
20160523131500,346.5,350.7,69.5833,45,76.8,100,72.8,76.0,73.0
20160523133000,346.5,350.7,69.5833,45,80.1,100,72.9,76.0,73.0
20160523134500,346.5,350.7,69.5833,45,57.6,0,72.8,76.0,73.0
20160523140000,346.5,350.7,69.5833,45,54.7,100,72.3,76.0,73.0
20160523141500,346.5,350.7,69.5833,45,79.6,100,71.7,76.0,73.0
20160523143000,346.5,344.4,68.3333,45,75.4,100,72.9,76.0,73.0
20160523144500,346.5,344.4,68.3333,45,58.0,100,72.4,76.0,73.0
20160523150000,346.5,344.4,68.3333,45,54.7,100,72.4,76.0,73.0
20160523151500,346.5,344.4,68.3333,45,54.7,100,72.3,76.0,73.0
20160523153000,346.5,344.4,68.3333,45,63.1,100,72.3,76.0,73.0
20160523154500,346.5,349.65,69.375,45,76.4,100,72.8,76.0,73.0
20160523160000,346.5,349.65,69.375,45,74.0,100,73.0,76.0,73.0
20160523161500,346.5,354.9,70.4167,45,76.4,100,73.1,76.0,73.0
20160523163000,346.5,354.9,70.4167,45,72.7,100,73.2,76.0,73.0
20160523164500,346.5,360.15,71.4583,45,54.7,100,72.6,76.0,73.0
20160523170000,346.5,360.15,71.4583,45,54.7,100,72.1,76.0,73.0
20160523171500,346.5,360.15,71.4583,45,73.5,100,72.5,76.0,73.0
20160523173000,346.5,360.15,71.4583,45,75.3,100,72.9,76.0,73.0
20160523174500,346.5,360.15,71.4583,45,72.5,100,73.1,76.0,73.0
20160523180000,346.5,360.15,71.4583,45,74.4,100,73.2,76.0,73.0
20160523181500,346.5,360.15,71.4583,45,55.2,0,72.8,76.0,73.0
20160523183000,346.5,360.15,71.4583,45,54.3,100,72.3,76.0,73.0
20160523184500,346.5,360.15,71.4583,45,68.6,100,72.1,76.0,73.0
20160523190000,346.5,360.15,71.4583,45,73.1,100,72.8,76.0,73.0
20160523191500,346.5,360.15,71.4583,45,73.1,100,73.0,76.0,73.0
20160523193000,346.5,360.15,71.4583,45,74.5,100,73.2,76.0,73.0
20160523194500,346.5,360.15,71.4583,45,60.8,0,73.2,76.0,73.0
20160523200000,346.5,360.15,71.4583,45,54.3,100,72.4,76.0,73.0
20160523201500,346.5,360.15,71.4583,45,54.3,100,72.2,76.0,73.0
20160523203000,346.5,360.15,71.4583,45,75.4,100,72.7,76.0,73.0
20160523204500,346.5,360.15,71.4583,45,75.4,100,73.0,76.0,73.0
20160523210000,346.5,360.15,71.4583,45,75.4,100,73.1,76.0,73.0
20160523211500,346.5,360.15,71.4583,45,74.2,100,73.2,76.0,73.0
20160523213000,346.5,360.15,71.4583,45,54.3,100,72.7,76.0,73.0
20160523214500,346.5,360.15,71.4583,45,53.5,100,72.2,76.0,73.0
20160523220000,346.5,360.15,71.4583,45,71.0,100,72.3,76.0,73.0
20160523221500,346.5,360.15,71.4583,45,72.0,100,72.8,76.0,73.0
20160523223000,346.5,360.15,71.4583,45,73.5,100,73.0,76.0,73.0
20160523224500,346.5,360.15,71.4583,45,72.5,100,73.2,76.0,73.0
20160523230000,346.5,360.15,71.4583,45,74.4,100,73.2,76.0,73.0
20160523231500,346.5,360.15,71.4583,45,53.5,100,72.6,76.0,73.0
20160523233000,346.5,360.15,71.4583,45,53.5,100,72.2,76.0,73.0
20160523234500,346.5,360.15,71.4583,45,72.5,100,72.5,76.0,73.0
20160524000000,346.5,360.15,71.4583,45,73.7,100,72.9,76.0,73.0
20160524001500,346.5,360.15,71.4583,45,76.3,100,73.1,76.0,73.0
20160524003000,346.5,360.15,71.4583,45,76.3,100,73.2,76.0,73.0
20160524004500,346.5,360.15,71.4583,45,54.3,0,72.7,76.0,73.0
20160524010000,346.5,360.15,71.4583,45,53.1,100,72.2,76.0,73.0
20160524011500,346.5,360.15,71.4583,45,71.0,100,72.4,76.0,73.0
20160524013000,346.5,360.15,71.4583,45,72.0,100,72.8,76.0,73.0
20160524014500,346.5,360.15,71.4583,45,76.1,100,73.1,76.0,73.0
20160524020000,346.5,360.15,71.4583,45,74.9,100,73.2,76.0,73.0
20160524021500,346.5,360.15,71.4583,45,56.4,0,72.9,76.0,73.0
20160524023000,346.5,360.15,71.4583,45,54.0,100,72.4,76.0,73.0
20160524024500,346.5,360.15,71.4583,45,56.7,100,72.1,76.0,73.0
20160524030000,346.5,360.15,71.4583,45,73.5,100,72.7,76.0,73.0
20160524031500,346.5,360.15,71.4583,45,75.3,100,73.0,76.0,73.0
20160524033000,346.5,360.15,71.4583,45,76.8,100,73.2,76.0,73.0
20160524034500,346.5,360.15,71.4583,45,61.7,0,73.2,76.0,73.0
20160524040000,346.5,360.15,71.4583,45,53.9,100,72.4,76.0,73.0
20160524041500,346.5,360.15,71.4583,45,53.9,100,72.1,76.0,73.0
20160524043000,346.5,360.15,71.4583,45,75.8,100,72.7,76.0,73.0
20160524044500,346.5,360.15,71.4583,45,72.5,100,72.9,76.0,73.0
20160524050000,346.5,360.15,71.4583,45,72.5,100,73.1,76.0,73.0
20160524051500,346.5,360.15,71.4583,45,75.3,100,73.2,76.0,73.0
20160524053000,346.5,360.15,71.4583,45,65.8,0,73.3,76.0,73.0
20160524054500,346.5,360.15,71.4583,45,53.9,100,72.4,76.0,73.0
20160524060000,346.5,360.15,71.4583,45,53.9,100,72.1,76.0,73.0
20160524061500,346.5,360.15,71.4583,45,73.0,100,72.6,76.0,73.0
20160524063000,346.5,360.15,71.4583,45,75.8,100,72.9,76.0,73.0
20160524064500,346.5,360.15,71.4583,45,76.9,100,73.1,76.0,73.0
20160524070000,346.5,360.15,71.4583,45,74.2,100,73.2,76.0,73.0
20160524071500,346.5,360.15,71.4583,45,63.6,0,73.3,76.0,73.0
20160524073000,346.5,360.15,71.4583,45,53.9,100,72.4,76.0,73.0
20160524074500,346.5,355.95,70.625,45,72.3,100,71.6,76.0,73.0
20160524080000,346.5,355.95,70.625,45,75.9,100,71.3,76.0,73.0
20160524081500,346.5,351.75,69.7917,45,77.3,100,71.4,76.1,73.1
20160524083000,346.5,351.75,69.7917,45,80.5,100,72.6,76.1,73.1
20160524084500,346.5,351.75,69.7917,45,75.4,100,73.0,76.1,73.1
20160524090000,346.5,351.75,69.7917,45,72.5,100,72.6,76.1,73.1
20160524091500,346.5,346.5,68.75,45,67.7,100,72.7,76.1,73.1
20160524093000,346.5,346.5,68.75,45,65.3,100,73.0,76.1,73.1
20160524094500,346.5,342.3,67.9167,45,63.2,100,73.1,76.1,73.1
20160524100000,346.5,342.3,67.9167,45,61.6,100,72.8,76.1,73.1
20160524101500,346.5,342.3,67.9167,45,60.4,100,72.6,76.1,73.1
20160524103000,346.5,342.3,67.9167,45,59.6,100,70.9,76.1,73.1
20160524104500,346.5,342.3,67.9167,45,59.6,100,70.5,76.1,73.1
20160524110000,346.5,342.3,67.9167,45,57.6,100,70.3,76.1,73.1
20160524111500,346.5,342.3,67.9167,45,59.6,100,70.9,76.1,73.1
20160524113000,346.5,342.3,67.9167,45,58.0,100,71.2,76.1,73.1
20160524114500,346.5,342.3,67.9167,45,58.0,100,71.1,76.1,73.1
20160524120000,346.5,342.3,67.9167,45,58.0,100,71.2,76.1,73.1
20160524121500,346.5,342.3,67.9167,45,58.0,100,70.8,76.1,73.1
20160524123000,346.5,342.3,67.9167,45,62.4,100,71.2,76.1,73.1
20160524124500,346.5,342.3,67.9167,45,59.6,100,71.0,76.1,73.1
20160524130000,346.5,342.3,67.9167,45,58.4,100,70.4,76.1,73.1
20160524131500,346.5,342.3,67.9167,45,60.4,100,71.3,76.1,73.1
20160524133000,346.5,342.3,67.9167,45,71.2,100,71.7,76.1,73.1
20160524134500,346.5,342.3,67.9167,45,64.9,100,72.0,76.1,73.1
20160524140000,346.5,342.3,67.9167,45,63.2,100,72.1,76.1,73.1
20160524141500,346.5,342.3,67.9167,45,61.6,100,72.2,76.1,73.1
20160524143000,346.5,342.3,67.9167,45,68.6,100,71.8,76.1,73.1
20160524144500,346.5,342.3,67.9167,45,63.6,100,72.2,76.1,73.1
20160524150000,346.5,342.3,67.9167,45,61.6,100,71.9,76.1,73.1
20160524151500,346.5,342.3,67.9167,45,69.7,100,71.9,76.1,73.1
20160524153000,346.5,342.3,67.9167,45,63.2,100,71.9,76.1,73.1
20160524154500,346.5,342.3,67.9167,45,61.5,100,71.7,76.1,73.1
20160524160000,346.5,342.3,67.9167,45,64.0,100,71.8,76.1,73.1
20160524161500,346.5,342.3,67.9167,45,62.0,100,71.7,76.1,73.1
20160524163000,346.5,342.3,67.9167,45,69.1,100,71.7,76.1,73.1
20160524164500,346.5,342.3,67.9167,45,63.6,100,71.9,76.1,73.1
20160524170000,346.5,342.3,67.9167,45,64.4,100,71.8,76.1,73.1
20160524171500,346.5,346.5,68.75,45,65.3,100,71.9,76.1,73.1
20160524173000,346.5,346.5,68.75,45,65.3,100,72.1,76.1,73.1
20160524174500,346.5,351.75,69.7917,45,65.3,100,72.2,76.1,73.1
20160524180000,346.5,351.75,69.7917,45,65.3,100,72.2,76.1,73.1
20160524181500,346.5,351.75,69.7917,45,65.3,100,72.2,76.1,73.1
20160524183000,346.5,351.75,69.7917,45,65.3,100,72.3,76.1,73.1
20160524184500,346.5,351.75,69.7917,45,65.3,100,72.0,76.1,73.1
20160524190000,346.5,351.75,69.7917,45,65.3,100,72.6,76.1,73.1
20160524191500,346.5,351.75,69.7917,45,65.3,100,72.7,76.1,73.1
20160524193000,346.5,351.75,69.7917,45,65.3,100,72.7,76.1,73.1
20160524194500,346.5,351.75,69.7917,45,65.3,100,72.6,76.1,73.1
20160524200000,346.5,351.75,69.7917,45,65.3,100,72.6,76.1,73.1
20160524201500,346.5,351.75,69.7917,45,65.3,100,72.6,76.1,73.1
20160524203000,346.5,351.75,69.7917,45,65.3,100,72.5,76.1,73.1
20160524204500,346.5,351.75,69.7917,45,65.3,100,72.4,76.1,73.1
20160524210000,346.5,351.75,69.7917,45,65.3,100,72.4,76.1,73.1
20160524211500,346.5,355.95,70.625,45,65.3,100,72.3,76.1,73.1
20160524213000,346.5,355.95,70.625,45,65.3,100,72.3,76.1,73.1
20160524214500,346.5,362.25,71.875,45,65.3,100,72.0,76.1,73.1
20160524220000,346.5,362.25,71.875,45,65.3,100,71.9,76.1,73.1
20160524221500,346.5,362.25,71.875,45,65.3,100,72.1,76.1,73.1
20160524223000,346.5,362.25,71.875,45,65.3,100,72.1,76.1,73.1
20160524224500,346.5,362.25,71.875,45,65.3,100,72.1,76.1,73.1
20160524230000,346.5,362.25,71.875,45,65.3,100,72.1,76.1,73.1
20160524231500,346.5,362.25,71.875,45,64.4,100,72.1,76.1,73.1
20160524233000,346.5,353.85,70.2083,45,64.4,100,72.1,76.1,73.1
20160524234500,346.5,353.85,70.2083,45,64.4,100,72.0,76.1,73.1
20160525000000,346.5,353.85,70.2083,45,64.4,100,72.0,76.1,73.1
20160525001500,346.5,353.85,70.2083,45,64.4,100,72.0,76.1,73.1
20160525003000,346.5,353.85,70.2083,45,64.4,100,72.0,76.1,73.1
20160525004500,346.5,353.85,70.2083,45,64.4,100,71.9,76.1,73.1
20160525010000,346.5,353.85,70.2083,45,64.4,100,71.9,76.1,73.1
20160525011500,346.5,344.4,68.3333,44,61.6,100,71.9,76.0,73.0
20160525013000,346.5,339.15,67.2917,44,64.4,100,71.8,76.0,73.0
20160525014500,346.5,339.15,67.2917,44,64.4,100,71.9,76.0,73.0
20160525020000,346.5,339.15,67.2917,44,64.4,100,71.9,76.0,73.0
20160525021500,346.5,339.15,67.2917,44,64.4,100,71.9,76.0,73.0
20160525023000,346.5,339.15,67.2917,44,64.4,100,71.9,76.0,73.0
20160525024500,346.5,339.15,67.2917,44,64.4,100,71.9,76.0,73.0
20160525030000,346.5,339.15,67.2917,44,64.4,100,71.8,76.0,73.0
20160525031500,346.5,339.15,67.2917,44,64.4,100,71.8,76.0,73.0
20160525033000,346.5,339.15,67.2917,44,64.4,100,71.8,76.0,73.0
20160525034500,346.5,339.15,67.2917,44,64.4,100,71.8,76.0,73.0
20160525040000,346.5,339.15,67.2917,44,64.4,100,71.8,76.0,73.0
20160525041500,346.5,339.15,67.2917,44,64.4,100,71.8,76.0,73.0
20160525043000,346.5,339.15,67.2917,44,64.4,100,71.8,76.0,73.0
20160525044500,346.5,339.15,67.2917,44,64.4,100,71.8,76.0,73.0
20160525050000,346.5,343.35,68.125,44,65.1,100,71.8,76.0,73.0
20160525051500,346.5,343.35,68.125,44,65.1,100,71.8,76.0,73.0
20160525053000,346.5,343.35,68.125,44,65.1,100,71.8,76.0,73.0
20160525054500,346.5,343.35,68.125,44,65.1,100,71.8,76.0,73.0
20160525060000,346.5,343.35,68.125,44,65.1,100,71.8,76.0,73.0
20160525061500,346.5,343.35,68.125,44,65.1,100,71.8,76.0,73.0
20160525063000,346.5,339.15,67.2917,44,78.7,100,72.0,76.0,73.0
20160525064500,346.5,339.15,67.2917,44,80.2,100,72.4,76.0,73.0
20160525070000,346.5,339.15,67.2917,44,82.1,100,72.7,76.0,73.0
20160525071500,346.5,339.15,67.2917,44,77.8,100,72.9,76.0,73.0
20160525073000,346.5,333.9,66.25,44,79.9,100,73.0,76.0,73.0
20160525074500,346.5,339.15,67.2917,44,83.5,100,71.8,76.0,73.0
20160525080000,346.5,339.15,67.2917,44,77.3,100,71.5,76.0,73.0
20160525081500,346.5,339.15,67.2917,44,80.2,100,71.4,76.0,73.0
20160525083000,346.5,339.15,67.2917,44,83.7,100,72.6,76.0,73.0
20160525084500,346.5,333.9,66.25,44,77.8,100,72.7,76.0,73.0
20160525090000,346.5,333.9,66.25,44,80.7,100,73.2,76.0,73.0
20160525091500,346.5,341.25,67.7083,44,54.7,100,72.1,76.0,73.0
20160525093000,346.5,334.95,66.4583,44,80.1,100,72.3,76.0,73.0
20160525094500,346.5,334.95,66.4583,44,76.8,100,72.7,76.0,73.0
20160525100000,346.5,339.15,67.2917,44,79.6,100,72.7,76.0,73.0
20160525101500,346.5,339.15,67.2917,44,76.8,100,73.1,76.0,73.0
20160525103000,346.5,339.15,67.2917,44,80.3,100,73.2,76.0,73.0
20160525104500,346.5,339.15,67.2917,44,60.4,0,73.2,76.0,73.0
20160525110000,346.5,343.35,68.125,44,55.1,100,72.3,76.0,73.0
20160525111500,346.5,343.35,68.125,44,72.3,100,71.7,76.0,73.0
20160525113000,346.5,343.35,68.125,44,75.7,100,72.6,76.0,73.0
20160525114500,346.5,343.35,68.125,44,77.3,100,73.0,76.0,73.0
20160525120000,346.5,343.35,68.125,44,56.4,0,72.9,76.0,73.0
20160525121500,346.5,343.35,68.125,44,54.7,100,72.3,76.0,73.0
20160525123000,346.5,343.35,68.125,44,66.7,100,72.6,76.0,73.0
20160525124500,346.5,343.35,68.125,44,59.6,100,72.7,76.0,73.0
20160525130000,346.5,343.35,68.125,44,60.8,100,72.6,76.0,73.0
20160525131500,346.5,348.6,69.1667,44,77.7,100,72.4,76.0,73.0
20160525133000,346.5,348.6,69.1667,44,76.6,100,72.6,76.0,73.0
20160525134500,346.5,348.6,69.1667,44,75.4,100,73.0,76.0,73.0
20160525140000,346.5,348.6,69.1667,44,56.0,0,72.9,76.0,73.0
20160525141500,346.5,348.6,69.1667,44,54.7,100,72.4,76.0,73.0
20160525143000,346.5,348.6,69.1667,44,67.4,100,72.0,76.0,73.0
