PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525144500,346.5,348.6,69.1667,44,70.5,100,72.4,76.0,73.0
20160525150000,346.5,348.6,69.1667,44,73.0,100,72.6,76.0,73.0
20160525151500,346.5,348.6,69.1667,44,76.3,100,72.8,76.0,73.0
20160525153000,346.5,348.6,69.1667,44,74.0,100,72.1,76.0,73.0
20160525154500,346.5,348.6,69.1667,44,75.9,100,73.1,76.0,73.0
20160525160000,346.5,354.9,70.4167,44,55.6,100,72.4,76.0,73.0
20160525161500,346.5,354.9,70.4167,44,55.6,100,72.1,76.0,73.0
20160525163000,346.5,354.9,70.4167,44,77.2,100,72.7,76.0,73.0
20160525164500,346.5,354.9,70.4167,44,73.5,100,73.0,76.0,73.0
20160525170000,346.5,354.9,70.4167,44,74.4,100,73.2,76.0,73.0
20160525171500,346.5,354.9,70.4167,44,55.6,100,72.7,76.0,73.0
20160525173000,346.5,354.9,70.4167,44,54.7,100,72.2,76.0,73.0
20160525174500,346.5,354.9,70.4167,44,73.4,100,72.4,76.0,73.0
20160525180000,346.5,354.9,70.4167,44,73.4,100,72.9,76.0,73.0
20160525181500,346.5,354.9,70.4167,44,76.4,100,73.2,76.0,73.0
20160525183000,346.5,354.9,70.4167,44,57.6,0,73.1,76.0,73.0
20160525184500,346.5,354.9,70.4167,44,54.7,100,72.3,76.0,73.0
20160525190000,346.5,354.9,70.4167,44,57.9,100,72.1,76.0,73.0
20160525191500,346.5,354.9,70.4167,44,74.0,100,72.7,76.0,73.0
20160525193000,346.5,354.9,70.4167,44,72.4,100,73.0,76.0,73.0
20160525194500,346.5,354.9,70.4167,44,73.5,100,73.2,76.0,73.0
20160525200000,346.5,354.9,70.4167,44,57.6,0,73.1,76.0,73.0
20160525201500,346.5,354.9,70.4167,44,55.1,100,72.4,76.0,73.0
20160525203000,346.5,354.9,70.4167,44,57.1,100,72.1,76.0,73.0
20160525204500,346.5,350.7,69.5833,44,74.9,100,72.7,76.0,73.0
20160525210000,346.5,350.7,69.5833,44,72.1,100,73.3,76.0,73.0
20160525211500,346.5,350.7,69.5833,44,55.2,100,72.6,76.0,73.0
20160525213000,346.5,350.7,69.5833,44,55.2,100,72.3,76.0,73.0
20160525214500,346.5,350.7,69.5833,44,69.1,100,72.4,76.0,73.0
20160525220000,346.5,354.9,70.4167,44,69.1,100,72.8,76.0,73.0
20160525221500,346.5,354.9,70.4167,44,70.1,100,72.9,76.0,73.0
20160525223000,346.5,354.9,70.4167,44,70.1,100,73.0,76.0,73.0
20160525224500,346.5,354.9,70.4167,44,70.1,100,73.1,76.0,73.0
20160525230000,346.5,354.9,70.4167,44,69.2,100,73.1,76.0,73.0
20160525231500,346.5,354.9,70.4167,44,70.5,100,73.1,76.0,73.0
20160525233000,346.5,354.9,70.4167,44,68.7,100,73.2,76.0,73.0
20160525234500,346.5,354.9,70.4167,44,69.7,100,73.2,76.0,73.0
20160526000000,346.5,354.9,70.4167,44,55.2,100,72.6,76.0,73.0
20160526001500,346.5,354.9,70.4167,44,55.2,100,72.3,76.0,73.0
20160526003000,346.5,354.9,70.4167,44,70.1,100,72.4,76.0,73.0
20160526004500,346.5,354.9,70.4167,44,71.0,100,72.9,76.0,73.0
20160526010000,346.5,354.9,70.4167,44,71.0,100,73.1,76.0,73.0
20160526011500,346.5,354.9,70.4167,44,72.9,100,73.2,76.0,73.0
20160526013000,346.5,354.9,70.4167,44,56.4,0,72.9,76.0,73.0
20160526014500,346.5,354.9,70.4167,44,54.7,100,72.3,76.0,73.0
20160526020000,346.5,354.9,70.4167,44,61.3,100,72.1,76.0,73.0
20160526021500,346.5,354.9,70.4167,44,74.4,100,72.8,76.0,73.0
20160526023000,346.5,354.9,70.4167,44,72.0,100,73.1,76.0,73.0
20160526024500,346.5,354.9,70.4167,44,61.1,0,73.2,76.0,73.0
20160526030000,346.5,354.9,70.4167,44,54.7,100,72.3,76.0,73.0
20160526031500,346.5,354.9,70.4167,44,57.9,100,72.1,76.0,73.0
20160526033000,346.5,354.9,70.4167,44,71.6,100,72.7,76.0,73.0
20160526034500,346.5,354.9,70.4167,44,73.9,100,73.0,76.0,73.0
20160526040000,346.5,354.9,70.4167,44,73.9,100,73.2,76.0,73.0
20160526041500,346.5,354.9,70.4167,44,55.6,100,72.7,76.0,73.0
20160526043000,346.5,354.9,70.4167,44,54.3,100,72.2,76.0,73.0
20160526044500,346.5,354.9,70.4167,44,74.0,100,72.6,76.0,73.0
20160526050000,346.5,354.9,70.4167,44,72.9,100,72.9,76.0,73.0
20160526051500,346.5,354.9,70.4167,44,72.9,100,73.0,76.0,73.0
20160526053000,346.5,350.7,69.5833,44,72.9,100,73.1,76.0,73.0
20160526054500,346.5,350.7,69.5833,44,71.0,100,73.2,76.0,73.0
20160526060000,346.5,350.7,69.5833,44,58.7,0,73.2,76.0,73.0
20160526061500,346.5,355.95,70.625,44,53.9,100,72.3,76.0,73.0
20160526063000,346.5,355.95,70.625,44,57.1,100,72.1,76.0,73.0
20160526064500,346.5,355.95,70.625,44,72.9,100,72.8,76.0,73.0
20160526070000,346.5,351.75,69.7917,44,67.9,0,73.4,76.0,73.0
20160526071500,346.5,351.75,69.7917,44,54.2,100,72.3,76.0,73.0
20160526073000,346.5,351.75,69.7917,44,54.2,100,72.1,76.0,73.0
20160526074500,346.5,351.75,69.7917,44,70.1,100,72.4,76.0,73.0
20160526080000,346.5,351.75,69.7917,44,72.4,100,72.6,76.0,73.0
20160526081500,346.5,351.75,69.7917,44,72.4,0,73.4,76.0,73.0
20160526083000,346.5,351.75,69.7917,44,54.7,100,72.6,76.0,73.0
20160526084500,346.5,351.75,69.7917,44,54.7,100,72.3,76.0,73.0
20160526090000,346.5,351.75,69.7917,44,76.8,100,72.2,76.0,73.0
20160526091500,346.5,351.75,69.7917,44,59.3,0,73.1,76.0,73.0
20160526093000,346.5,344.4,68.3333,44,61.9,100,72.1,76.0,73.0
20160526094500,346.5,344.4,68.3333,44,63.6,100,72.6,76.0,73.0
20160526100000,346.5,344.4,68.3333,44,63.6,100,72.7,76.0,73.0
20160526101500,346.5,344.4,68.3333,44,68.6,100,72.8,76.0,73.0
20160526103000,346.5,334.95,66.4583,44,70.6,100,72.6,76.0,73.0
20160526104500,346.5,334.95,66.4583,44,81.3,100,72.4,76.0,73.0
20160526110000,346.5,339.15,67.2917,44,58.0,100,72.1,76.0,73.0
20160526111500,346.5,339.15,67.2917,44,54.7,100,71.8,76.0,73.0
20160526113000,346.5,339.15,67.2917,44,56.7,100,71.4,76.0,73.0
20160526114500,346.5,339.15,67.2917,44,57.5,100,72.3,76.0,73.0
20160526120000,346.5,358.05,71.0417,44,56.8,100,72.0,76.0,73.0
20160526121500,346.5,350.7,69.5833,44,57.5,100,71.4,76.0,73.0
20160526123000,346.5,350.7,69.5833,44,57.5,100,71.7,76.0,73.0
20160526124500,346.5,350.7,69.5833,44,56.8,100,71.6,76.0,73.0
20160526130000,346.5,350.7,69.5833,44,56.8,100,71.4,76.0,73.0
20160526131500,346.5,350.7,69.5833,44,56.0,100,71.3,76.0,73.0
20160526133000,346.5,350.7,69.5833,44,56.0,100,71.0,76.0,73.0
20160526134500,346.5,350.7,69.5833,44,56.0,100,71.3,76.0,73.0
20160526140000,346.5,350.7,69.5833,44,56.0,100,71.2,76.0,73.0
20160526141500,346.5,350.7,69.5833,44,54.7,100,71.1,76.0,73.0
20160526143000,346.5,342.3,67.9167,44,54.7,100,71.4,76.0,73.0
20160526144500,346.5,342.3,67.9167,44,54.7,100,70.9,76.0,73.0
20160526150000,346.5,338.1,67.0833,44,54.7,100,70.8,76.0,73.0
20160526151500,346.5,342.3,67.9167,44,54.7,100,70.7,76.0,73.0
20160526153000,346.5,342.3,67.9167,44,53.9,100,70.5,76.0,73.0
20160526154500,346.5,342.3,67.9167,44,53.9,100,70.4,76.0,73.0
20160526160000,346.5,342.3,67.9167,44,53.9,100,70.3,76.0,73.0
20160526161500,346.5,342.3,67.9167,44,53.9,100,70.3,76.0,73.0
20160526163000,346.5,342.3,67.9167,44,53.9,100,70.2,76.0,73.0
20160526164500,346.5,342.3,67.9167,44,54.7,100,70.2,76.0,73.0
20160526170000,346.5,342.3,67.9167,44,54.7,100,70.0,76.0,73.0
20160526171500,346.5,342.3,67.9167,44,54.7,100,70.0,76.0,73.0
20160526173000,346.5,346.5,68.75,44,54.7,100,70.0,76.0,73.0
20160526174500,346.5,346.5,68.75,44,53.9,100,69.9,76.0,73.0
20160526180000,346.5,351.75,69.7917,44,54.7,100,69.9,76.0,73.0
20160526181500,346.5,351.75,69.7917,44,54.7,100,69.9,76.0,73.0
20160526183000,346.5,351.75,69.7917,44,54.7,100,69.8,76.0,73.0
20160526184500,346.5,351.75,69.7917,44,54.7,100,69.8,76.0,73.0
20160526190000,346.5,355.95,70.625,44,54.7,100,69.7,76.0,73.0
20160526191500,346.5,355.95,70.625,44,54.7,100,69.7,76.0,73.0
20160526193000,346.5,355.95,70.625,44,53.9,100,69.7,76.0,73.0
20160526194500,346.5,355.95,70.625,44,53.9,100,69.6,76.0,73.0
20160526200000,346.5,355.95,70.625,44,53.9,100,69.6,76.0,73.0
20160526201500,346.5,355.95,70.625,44,53.9,100,69.6,76.0,73.0
20160526203000,346.5,355.95,70.625,44,53.9,100,69.4,76.0,73.0
20160526204500,346.5,355.95,70.625,44,53.9,100,69.4,76.0,73.0
20160526210000,346.5,355.95,70.625,44,53.9,100,69.4,76.0,73.0
20160526211500,346.5,355.95,70.625,44,53.9,100,69.3,76.0,73.0
20160526213000,346.5,355.95,70.625,44,53.9,100,69.3,76.0,73.0
20160526214500,346.5,355.95,70.625,44,53.9,100,69.2,76.0,73.0
20160526220000,346.5,355.95,70.625,44,53.9,100,69.2,76.0,73.0
20160526221500,346.5,355.95,70.625,44,53.9,100,69.1,76.0,73.0
20160526223000,346.5,355.95,70.625,44,53.9,100,69.1,76.0,73.0
20160526224500,346.5,355.95,70.625,44,53.1,100,69.1,76.0,73.0
20160526230000,346.5,355.95,70.625,44,53.1,100,68.9,76.0,73.0
20160526231500,346.5,349.65,69.375,44,53.1,100,68.9,76.0,73.0
20160526233000,346.5,349.65,69.375,44,53.1,100,68.9,76.0,73.0
20160526234500,346.5,349.65,69.375,44,53.1,100,68.9,76.0,73.0
20160527000000,346.5,349.65,69.375,44,53.1,100,68.8,76.0,73.0
20160527001500,346.5,349.65,69.375,44,53.1,100,68.8,76.0,73.0
20160527003000,346.5,349.65,69.375,44,53.1,100,68.7,76.0,73.0
20160527004500,346.5,349.65,69.375,44,53.1,100,68.7,76.0,73.0
20160527010000,346.5,349.65,69.375,44,53.1,100,68.7,76.0,73.0
20160527011500,346.5,349.65,69.375,44,53.1,100,68.7,76.0,73.0
20160527013000,346.5,349.65,69.375,44,53.1,100,68.7,76.0,73.0
20160527014500,346.5,349.65,69.375,44,53.1,100,68.6,76.0,73.0
20160527020000,346.5,349.65,69.375,44,53.1,100,68.6,76.0,73.0
20160527021500,346.5,349.65,69.375,44,53.1,100,68.6,76.0,73.0
20160527023000,346.5,349.65,69.375,44,53.1,100,68.5,76.0,73.0
20160527024500,346.5,349.65,69.375,44,53.1,100,68.5,76.0,73.0
20160527030000,346.5,349.65,69.375,44,53.1,100,68.4,76.0,73.0
20160527031500,346.5,349.65,69.375,44,53.1,100,68.4,76.0,73.0
20160527033000,346.5,349.65,69.375,44,53.1,100,68.3,76.0,73.0
20160527034500,346.5,349.65,69.375,44,53.1,100,68.3,76.0,73.0
20160527040000,346.5,349.65,69.375,44,53.1,100,68.3,76.0,73.0
20160527041500,346.5,349.65,69.375,44,53.1,100,68.3,76.0,73.0
20160527043000,346.5,349.65,69.375,44,53.1,100,68.2,76.0,73.0
20160527044500,346.5,349.65,69.375,44,54.2,100,68.3,76.0,73.0
20160527050000,346.5,349.65,69.375,44,54.2,100,68.3,76.0,73.0
20160527051500,346.5,349.65,69.375,44,54.2,100,68.3,76.0,73.0
20160527053000,346.5,353.85,70.2083,44,54.2,100,68.3,76.0,73.0
20160527054500,346.5,349.65,69.375,44,53.2,100,68.3,76.0,73.0
20160527060000,346.5,349.65,69.375,44,53.2,100,68.2,76.0,73.0
20160527061500,346.5,349.65,69.375,44,53.2,100,68.2,76.0,73.0
20160527063000,346.5,349.65,69.375,44,53.2,100,68.2,76.0,73.0
20160527064500,346.5,360.15,71.4583,44,53.2,100,68.2,76.0,73.0
20160527070000,346.5,360.15,71.4583,44,53.2,100,68.1,76.0,73.0
20160527071500,346.5,360.15,71.4583,44,53.2,100,68.1,76.0,73.0
20160527073000,346.5,360.15,71.4583,44,65.8,100,68.4,76.0,73.0
20160527074500,346.5,360.15,71.4583,44,73.1,100,69.0,76.0,73.0
20160527080000,346.5,353.85,70.2083,44,78.7,100,68.8,76.0,73.0
20160527081500,346.5,353.85,70.2083,44,78.7,100,69.3,76.0,73.0
20160527083000,346.5,353.85,70.2083,44,78.7,100,69.3,76.0,73.0
20160527084500,346.5,353.85,70.2083,44,81.1,100,69.2,76.0,73.0
20160527090000,346.5,353.85,70.2083,44,79.4,100,70.3,76.0,73.0
20160527091500,346.5,353.85,70.2083,44,79.4,100,69.7,76.0,73.0
20160527093000,346.5,349.65,69.375,44,79.4,100,70.0,76.0,73.0
20160527094500,346.5,353.85,70.2083,44,79.4,100,70.2,76.0,73.0
20160527100000,346.5,353.85,70.2083,44,83.1,100,70.9,76.0,73.0
20160527101500,346.5,353.85,70.2083,44,79.1,100,71.6,76.0,73.0
20160527103000,346.5,348.6,69.1667,44,83.7,100,72.2,76.1,73.1
20160527104500,346.5,348.6,69.1667,44,83.7,100,72.4,76.1,73.1
20160527110000,346.5,348.6,69.1667,44,81.1,100,72.6,76.1,73.1
20160527111500,346.5,348.6,69.1667,44,79.7,100,72.4,76.1,73.1
20160527113000,346.5,348.6,69.1667,44,79.7,100,72.8,76.1,73.1
20160527114500,346.5,348.6,69.1667,44,83.9,100,73.1,76.1,73.1
20160527120000,346.5,348.6,69.1667,44,79.6,100,73.1,76.1,73.1
20160527121500,346.5,342.3,67.9167,44,80.7,100,72.6,76.1,73.1
20160527123000,346.5,342.3,67.9167,44,82.0,100,72.2,76.1,73.1
20160527124500,346.5,342.3,67.9167,44,78.3,100,72.3,76.1,73.1
20160527130000,346.5,342.3,67.9167,44,80.0,100,72.8,76.1,73.1
20160527131500,346.5,334.95,66.4583,44,83.7,100,72.9,76.1,73.1
20160527133000,346.5,334.95,66.4583,44,62.7,0,73.4,76.1,73.1
20160527134500,346.5,334.95,66.4583,44,54.3,100,72.2,76.1,73.1
20160527140000,346.5,334.95,66.4583,44,75.7,100,72.1,76.1,73.1
20160527141500,346.5,334.95,66.4583,44,79.7,100,72.7,76.1,73.1
20160527143000,346.5,334.95,66.4583,44,80.5,100,72.9,76.1,73.1
20160527144500,346.5,334.95,66.4583,44,78.7,100,72.6,76.1,73.1
20160527150000,346.5,339.15,67.2917,44,82.5,100,72.4,76.1,73.1
20160527151500,346.5,339.15,67.2917,44,78.7,100,72.4,76.1,73.1
20160527153000,346.5,339.15,67.2917,44,83.1,100,72.3,76.1,73.1
20160527154500,346.5,339.15,67.2917,44,78.3,100,72.3,76.1,73.1
20160527160000,346.5,339.15,67.2917,44,81.1,100,72.3,76.1,73.1
20160527161500,346.5,339.15,67.2917,44,82.3,100,72.3,76.1,73.1
20160527163000,346.5,339.15,67.2917,44,80.2,100,72.3,76.1,73.1
20160527164500,346.5,339.15,67.2917,44,84.3,100,72.2,76.1,73.1
20160527170000,346.5,339.15,67.2917,44,79.2,100,72.2,76.1,73.1
20160527171500,346.5,339.15,67.2917,44,82.1,100,72.2,76.1,73.1
20160527173000,346.5,339.15,67.2917,44,84.1,100,72.2,76.1,73.1
20160527174500,346.5,339.15,67.2917,44,82.4,100,72.3,76.1,73.1
20160527180000,346.5,339.15,67.2917,44,79.2,100,72.3,76.1,73.1
20160527181500,346.5,339.15,67.2917,44,80.6,100,72.2,76.1,73.1
20160527183000,346.5,339.15,67.2917,44,83.8,100,72.2,76.1,73.1
20160527184500,346.5,339.15,67.2917,44,81.1,100,72.2,76.1,73.1
20160527190000,346.5,339.15,67.2917,44,78.9,100,72.2,76.1,73.1
20160527191500,346.5,339.15,67.2917,44,82.4,100,72.1,76.1,73.1
20160527193000,346.5,343.35,68.125,44,80.1,100,72.0,76.1,73.1
20160527194500,346.5,343.35,68.125,44,78.5,100,72.1,76.1,73.1
20160527200000,346.5,343.35,68.125,44,80.7,100,72.1,76.1,73.1
20160527201500,346.5,343.35,68.125,44,83.8,100,72.0,76.1,73.1
20160527203000,346.5,343.35,68.125,44,79.1,100,71.9,76.1,73.1
20160527204500,346.5,343.35,68.125,44,79.1,100,72.0,76.1,73.1
20160527210000,346.5,343.35,68.125,44,83.1,100,71.9,76.1,73.1
20160527211500,346.5,343.35,68.125,44,81.5,100,71.8,76.1,73.1
20160527213000,346.5,343.35,68.125,44,80.0,100,71.8,76.1,73.1
20160527214500,346.5,343.35,68.125,44,79.1,100,71.8,76.1,73.1
20160527220000,346.5,343.35,68.125,44,81.1,100,71.9,76.1,73.1
20160527221500,346.5,343.35,68.125,44,81.1,100,71.9,76.1,73.1
20160527223000,346.5,343.35,68.125,44,79.2,100,71.9,76.1,73.1
20160527224500,346.5,343.35,68.125,44,79.2,100,72.0,76.1,73.1
20160527230000,346.5,343.35,68.125,44,79.2,100,71.9,76.1,73.1
20160527231500,346.5,348.6,69.1667,44,79.2,100,72.0,76.1,73.1
20160527233000,346.5,343.35,68.125,44,80.2,100,71.9,76.1,73.1
20160527234500,346.5,343.35,68.125,44,80.2,100,72.0,76.1,73.1
20160528000000,346.5,343.35,68.125,44,81.6,100,71.9,76.1,73.1
20160528001500,346.5,343.35,68.125,44,81.6,100,71.9,76.1,73.1
20160528003000,346.5,343.35,68.125,44,81.6,100,72.0,76.1,73.1
20160528004500,346.5,343.35,68.125,44,81.6,100,72.0,76.1,73.1
20160528010000,346.5,343.35,68.125,44,81.6,100,72.0,76.1,73.1
20160528011500,346.5,351.75,69.7917,45,73.5,100,71.8,76.0,73.0
20160528013000,346.5,336.0,66.6667,44,82.0,100,71.7,76.0,73.0
20160528014500,346.5,336.0,66.6667,44,79.1,100,71.8,76.0,73.0
20160528020000,346.5,336.0,66.6667,44,79.1,100,71.8,76.0,73.0
20160528021500,346.5,341.25,67.7083,44,80.1,100,71.8,76.0,73.0
20160528023000,346.5,341.25,67.7083,44,81.0,100,71.8,76.0,73.0
20160528024500,346.5,341.25,67.7083,44,82.0,100,71.8,76.0,73.0
20160528030000,346.5,341.25,67.7083,44,83.1,100,71.8,76.0,73.0
20160528031500,346.5,341.25,67.7083,44,83.1,100,71.8,76.0,73.0
20160528033000,346.5,341.25,67.7083,44,83.1,100,71.8,76.0,73.0
20160528034500,346.5,341.25,67.7083,44,83.1,100,71.8,76.0,73.0
20160528040000,346.5,341.25,67.7083,44,84.1,100,71.8,76.0,73.0
20160528041500,346.5,341.25,67.7083,44,84.1,100,71.8,76.0,73.0
20160528043000,346.5,341.25,67.7083,44,84.1,100,71.8,76.0,73.0
20160528044500,346.5,341.25,67.7083,44,83.2,100,71.8,76.0,73.0
20160528050000,346.5,336.0,66.6667,44,83.2,100,71.8,76.0,73.0
20160528051500,346.5,341.25,67.7083,44,83.2,100,71.8,76.0,73.0
20160528053000,346.5,341.25,67.7083,44,83.2,100,71.9,76.0,73.0
20160528054500,346.5,341.25,67.7083,44,83.2,100,71.9,76.0,73.0
20160528060000,346.5,336.0,66.6667,44,84.3,100,71.9,76.0,73.0
20160528061500,346.5,336.0,66.6667,44,83.0,100,71.9,76.0,73.0
20160528063000,346.5,336.0,66.6667,44,81.3,100,71.9,76.0,73.0
20160528064500,346.5,336.0,66.6667,44,80.3,100,71.9,76.0,73.0
20160528070000,346.5,336.0,66.6667,44,80.3,100,71.9,76.0,73.0
20160528071500,346.5,336.0,66.6667,44,79.0,100,71.9,76.0,73.0
20160528073000,346.5,336.0,66.6667,44,79.0,100,71.9,76.0,73.0
20160528074500,346.5,336.0,66.6667,44,79.0,100,71.9,76.0,73.0
20160528080000,346.5,336.0,66.6667,44,79.0,100,71.9,76.0,73.0
20160528081500,346.5,336.0,66.6667,44,80.7,100,71.9,76.0,73.0
20160528083000,346.5,344.4,68.3333,44,81.6,100,71.9,76.1,73.1
20160528084500,346.5,344.4,68.3333,44,82.6,100,71.9,76.1,73.1
20160528090000,346.5,344.4,68.3333,44,84.3,100,71.9,76.1,73.1
20160528091500,346.5,344.4,68.3333,44,81.0,100,71.9,76.1,73.1
20160528093000,346.5,344.4,68.3333,44,79.2,100,71.9,76.1,73.1
20160528094500,346.5,344.4,68.3333,44,80.2,100,71.9,76.1,73.1
20160528100000,346.5,339.15,67.2917,44,81.6,100,71.9,76.1,73.1
20160528101500,346.5,339.15,67.2917,44,83.8,100,71.9,76.1,73.1
20160528103000,346.5,339.15,67.2917,44,84.9,100,71.9,76.1,73.1
20160528104500,346.5,339.15,67.2917,44,84.9,100,71.9,76.1,73.1
20160528110000,346.5,339.15,67.2917,44,79.7,100,72.0,76.1,73.1
20160528111500,346.5,339.15,67.2917,44,80.7,100,72.0,76.1,73.1
20160528113000,346.5,334.95,66.4583,44,83.8,100,72.1,76.1,73.1
20160528114500,346.5,334.95,66.4583,44,82.0,100,72.1,76.1,73.1
20160528120000,346.5,334.95,66.4583,44,79.7,100,72.2,76.1,73.1
20160528121500,346.5,334.95,66.4583,44,81.6,100,71.8,76.1,73.1
20160528123000,346.5,334.95,66.4583,44,83.1,100,71.0,76.1,73.1
20160528124500,346.5,334.95,66.4583,44,80.2,100,71.2,76.1,73.1
20160528130000,346.5,339.15,67.2917,44,82.6,100,72.4,76.1,73.1
20160528131500,346.5,339.15,67.2917,44,81.5,100,72.7,76.1,73.1
20160528133000,346.5,339.15,67.2917,44,80.2,100,73.1,76.1,73.1
20160528134500,346.5,339.15,67.2917,44,78.3,100,73.3,76.1,73.1
20160528140000,346.5,343.35,68.125,44,59.2,0,73.1,76.1,73.1
20160528141500,346.5,343.35,68.125,44,55.2,100,72.2,76.1,73.1
20160528143000,346.5,343.35,68.125,44,77.7,100,72.4,76.1,73.1
20160528144500,346.5,343.35,68.125,44,76.4,100,72.9,76.1,73.1
20160528150000,346.5,343.35,68.125,44,79.6,100,73.1,76.1,73.1
20160528151500,346.5,343.35,68.125,44,67.0,0,73.3,76.1,73.1
20160528153000,346.5,343.35,68.125,44,55.6,100,72.4,76.1,73.1
20160528154500,346.5,343.35,68.125,44,68.6,100,72.1,76.1,73.1
20160528160000,346.5,339.15,67.2917,44,78.3,100,72.9,76.1,73.1
20160528161500,346.5,339.15,67.2917,44,75.8,100,73.1,76.1,73.1
20160528163000,346.5,339.15,67.2917,44,78.0,100,73.2,76.1,73.1
20160528164500,346.5,339.15,67.2917,44,61.6,0,73.3,76.1,73.1
20160528170000,346.5,339.15,67.2917,44,54.3,100,72.4,76.1,73.1
20160528171500,346.5,339.15,67.2917,44,69.6,100,72.1,76.1,73.1
20160528173000,346.5,339.15,67.2917,44,78.3,100,73.1,76.1,73.1
20160528174500,346.5,339.15,67.2917,44,64.1,100,73.3,76.1,73.1
20160528180000,346.5,339.15,67.2917,44,54.6,100,72.4,76.1,73.1
20160528181500,346.5,339.15,67.2917,44,73.9,100,72.4,76.1,73.1
20160528183000,346.5,339.15,67.2917,44,78.4,100,73.0,76.1,73.1
20160528184500,346.5,339.15,67.2917,44,75.9,100,73.3,76.1,73.1
20160528190000,346.5,343.35,68.125,44,56.0,100,72.8,76.1,73.1
20160528191500,346.5,343.35,68.125,44,54.7,100,72.2,76.1,73.1
20160528193000,346.5,343.35,68.125,44,78.7,100,72.7,76.1,73.1
20160528194500,346.5,343.35,68.125,44,74.0,100,72.9,76.1,73.1
20160528200000,346.5,343.35,68.125,44,74.0,100,73.1,76.1,73.1
20160528201500,346.5,343.35,68.125,44,73.0,100,73.1,76.1,73.1
20160528203000,346.5,343.35,68.125,44,74.8,100,73.2,76.1,73.1
20160528204500,346.5,343.35,68.125,44,72.5,100,73.2,76.1,73.1
20160528210000,346.5,343.35,68.125,44,74.4,100,73.2,76.1,73.1
20160528211500,346.5,343.35,68.125,44,72.0,100,73.3,76.1,73.1
20160528213000,346.5,343.35,68.125,44,73.9,100,73.3,76.1,73.1
20160528214500,346.5,343.35,68.125,44,72.3,100,73.3,76.1,73.1
20160528220000,346.5,349.65,69.375,44,55.2,100,72.8,76.1,73.1
20160528221500,346.5,349.65,69.375,44,53.5,100,72.2,76.1,73.1
20160528223000,346.5,349.65,69.375,44,77.3,100,72.7,76.1,73.1
20160528224500,346.5,349.65,69.375,44,74.4,100,73.0,76.1,73.1
20160528230000,346.5,349.65,69.375,44,77.7,100,73.2,76.1,73.1
20160528231500,346.5,349.65,69.375,44,74.4,100,73.3,76.1,73.1
20160528233000,346.5,349.65,69.375,44,54.7,100,72.7,76.1,73.1
20160528234500,346.5,349.65,69.375,44,53.5,100,72.2,76.1,73.1
20160529000000,346.5,349.65,69.375,44,76.8,100,72.6,76.1,73.1
20160529001500,346.5,349.65,69.375,44,74.0,100,73.0,76.1,73.1
20160529003000,346.5,349.65,69.375,44,75.0,100,73.2,76.1,73.1
20160529004500,346.5,349.65,69.375,44,76.3,100,73.2,76.1,73.1
20160529010000,346.5,349.65,69.375,44,75.3,100,73.3,76.1,73.1
20160529011500,346.5,349.65,69.375,44,53.9,100,72.6,76.1,73.1
20160529013000,346.5,349.65,69.375,44,58.8,100,72.0,76.1,73.1
20160529014500,346.5,349.65,69.375,44,76.4,100,72.8,76.1,73.1
20160529020000,346.5,349.65,69.375,44,76.4,100,73.1,76.1,73.1
20160529021500,346.5,349.65,69.375,44,76.4,100,73.2,76.1,73.1
20160529023000,346.5,349.65,69.375,44,77.2,100,73.2,76.1,73.1
20160529024500,346.5,349.65,69.375,44,77.2,100,73.3,76.1,73.1
20160529030000,346.5,349.65,69.375,44,55.2,0,72.9,76.1,73.1
20160529031500,346.5,349.65,69.375,44,52.7,100,72.1,76.1,73.1
20160529033000,346.5,349.65,69.375,44,77.6,100,72.7,76.1,73.1
20160529034500,346.5,349.65,69.375,44,76.8,100,72.9,76.1,73.1
20160529040000,346.5,349.65,69.375,44,76.8,100,73.0,76.1,73.1
20160529041500,346.5,349.65,69.375,44,76.8,100,73.1,76.1,73.1
20160529043000,346.5,349.65,69.375,44,77.7,100,73.3,76.1,73.1
20160529044500,346.5,349.65,69.375,44,55.6,100,72.6,76.1,73.1
20160529050000,346.5,349.65,69.375,44,55.6,100,72.2,76.1,73.1
20160529051500,346.5,349.65,69.375,44,75.4,100,72.8,76.1,73.1
20160529053000,346.5,349.65,69.375,44,74.4,100,73.0,76.1,73.1
20160529054500,346.5,349.65,69.375,44,74.4,100,73.2,76.1,73.1
20160529060000,346.5,349.65,69.375,44,62.5,0,73.3,76.1,73.1
20160529061500,346.5,349.65,69.375,44,53.9,100,72.3,76.1,73.1
20160529063000,346.5,349.65,69.375,44,74.8,100,72.4,76.1,73.1
20160529064500,346.5,349.65,69.375,44,75.7,100,72.9,76.1,73.1
20160529070000,346.5,349.65,69.375,44,75.7,100,73.2,76.1,73.1
20160529071500,346.5,349.65,69.375,44,75.7,100,73.3,76.1,73.1
20160529073000,346.5,349.65,69.375,44,58.0,0,73.1,76.1,73.1
20160529074500,346.5,349.65,69.375,44,54.7,100,72.2,76.1,73.1
20160529080000,346.5,349.65,69.375,44,74.3,100,72.4,76.1,73.1
20160529081500,346.5,349.65,69.375,44,75.4,100,73.0,76.1,73.1
20160529083000,346.5,349.65,69.375,44,75.4,100,73.2,76.1,73.1
20160529084500,346.5,349.65,69.375,44,66.6,0,73.3,76.1,73.1
20160529090000,346.5,344.4,68.3333,44,55.6,100,72.4,76.1,73.1
20160529091500,346.5,344.4,68.3333,44,77.2,100,72.3,76.1,73.1
20160529093000,346.5,344.4,68.3333,44,73.5,100,72.9,76.1,73.1
20160529094500,346.5,339.15,67.2917,44,75.4,100,73.0,76.1,73.1
20160529100000,346.5,339.15,67.2917,44,73.9,100,73.1,76.1,73.1
20160529101500,346.5,339.15,67.2917,44,73.9,100,73.1,76.1,73.1
20160529103000,346.5,334.95,66.4583,44,74.7,100,73.2,76.1,73.1
20160529104500,346.5,339.15,67.2917,44,74.7,100,73.2,76.1,73.1
20160529110000,346.5,339.15,67.2917,44,73.0,100,73.3,76.1,73.1
20160529111500,346.5,339.15,67.2917,44,74.4,100,73.3,76.1,73.1
20160529113000,346.5,339.15,67.2917,44,74.4,100,73.2,76.1,73.1
20160529114500,346.5,339.15,67.2917,44,59.5,0,73.2,76.1,73.1
20160529120000,346.5,339.15,67.2917,44,54.7,100,72.4,76.1,73.1
20160529121500,346.5,343.35,68.125,44,71.2,100,72.2,76.1,73.1
20160529123000,346.5,338.1,67.0833,44,75.4,100,73.0,76.1,73.1
20160529124500,346.5,338.1,67.0833,44,73.4,100,73.1,76.1,73.1
20160529130000,346.5,342.3,67.9167,44,74.7,100,73.2,76.1,73.1
20160529131500,346.5,342.3,67.9167,44,73.4,100,73.2,76.1,73.1
20160529133000,346.5,342.3,67.9167,44,73.4,100,73.3,76.1,73.1
20160529134500,346.5,342.3,67.9167,44,57.6,0,73.0,76.1,73.1
20160529140000,346.5,338.1,67.0833,44,55.2,100,72.3,76.1,73.1
20160529141500,346.5,338.1,67.0833,44,77.8,100,72.5,76.1,73.1
20160529143000,346.5,338.1,67.0833,44,73.5,100,72.9,76.1,73.1
20160529144500,346.5,338.1,67.0833,44,75.8,100,73.1,76.1,73.1
20160529150000,346.5,342.3,67.9167,44,73.0,100,73.2,76.1,73.1
20160529151500,346.5,342.3,67.9167,44,75.3,100,73.2,76.1,73.1
20160529153000,346.5,342.3,67.9167,44,73.5,100,73.3,76.1,73.1
20160529154500,346.5,342.3,67.9167,44,74.9,100,73.3,76.1,73.1
20160529160000,346.5,342.3,67.9167,44,56.4,0,72.9,76.1,73.1
20160529161500,346.5,342.3,67.9167,44,54.8,100,72.3,76.1,73.1
20160529163000,346.5,342.3,67.9167,44,77.7,100,72.5,76.1,73.1
20160529164500,346.5,342.3,67.9167,44,73.3,100,73.0,76.1,73.1
20160529170000,346.5,342.3,67.9167,44,75.3,100,73.1,76.1,73.1
20160529171500,346.5,342.3,67.9167,44,73.0,100,73.1,76.1,73.1
20160529173000,346.5,342.3,67.9167,44,72.0,100,73.2,76.1,73.1
20160529174500,346.5,342.3,67.9167,44,74.4,100,73.3,76.1,73.1
20160529180000,346.5,342.3,67.9167,44,56.8,0,73.0,76.1,73.1
20160529181500,346.5,342.3,67.9167,44,54.3,100,72.3,76.1,73.1
20160529183000,346.5,342.3,67.9167,44,74.4,100,72.4,76.1,73.1
20160529184500,346.5,342.3,67.9167,44,75.3,100,73.1,76.1,73.1
20160529190000,346.5,342.3,67.9167,44,72.7,0,73.4,76.1,73.1
20160529191500,346.5,342.3,67.9167,44,54.7,100,72.3,76.1,73.1
20160529193000,346.5,342.3,67.9167,44,71.4,100,72.2,76.1,73.1
20160529194500,346.5,342.3,67.9167,44,75.4,100,72.9,76.1,73.1
20160529200000,346.5,342.3,67.9167,44,73.8,100,73.1,76.1,73.1
20160529201500,346.5,348.6,69.1667,44,76.8,100,73.2,76.1,73.1
20160529203000,346.5,348.6,69.1667,44,55.6,100,72.7,76.1,73.1
20160529204500,346.5,348.6,69.1667,44,54.3,100,72.2,76.1,73.1
20160529210000,346.5,348.6,69.1667,44,75.9,100,72.8,76.1,73.1
20160529211500,346.5,344.4,68.3333,44,74.4,100,73.1,76.1,73.1
20160529213000,346.5,344.4,68.3333,44,77.7,100,73.2,76.1,73.1
20160529214500,346.5,344.4,68.3333,44,58.8,0,73.2,76.1,73.1
20160529220000,346.5,349.65,69.375,44,54.3,100,72.3,76.1,73.1
20160529221500,346.5,349.65,69.375,44,72.4,100,72.2,76.1,73.1
20160529223000,346.5,349.65,69.375,44,76.7,100,72.9,76.1,73.1
20160529224500,346.5,349.65,69.375,44,75.2,100,73.2,76.1,73.1
20160529230000,346.5,349.65,69.375,44,77.7,100,73.2,76.1,73.1
20160529231500,346.5,349.65,69.375,44,58.6,0,73.2,76.1,73.1
20160529233000,346.5,349.65,69.375,44,53.9,100,72.3,76.1,73.1
20160529234500,346.5,354.9,70.4167,44,73.4,100,72.4,76.1,73.1
20160530000000,346.5,354.9,70.4167,44,77.7,100,73.0,76.1,73.1
20160530001500,346.5,350.7,69.5833,44,74.9,100,73.2,76.1,73.1
20160530003000,346.5,350.7,69.5833,44,54.7,100,72.7,76.1,73.1
20160530004500,346.5,350.7,69.5833,44,57.3,100,72.1,76.1,73.1
20160530010000,346.5,350.7,69.5833,44,74.4,100,72.8,76.1,73.1
20160530011500,346.5,350.7,69.5833,44,75.4,100,73.1,76.1,73.1
20160530013000,346.5,350.7,69.5833,44,77.2,100,73.2,76.1,73.1
20160530014500,346.5,350.7,69.5833,44,59.2,100,73.2,76.1,73.1
20160530020000,346.5,354.9,70.4167,44,53.5,100,72.2,76.1,73.1
20160530021500,346.5,354.9,70.4167,44,77.9,100,72.5,76.1,73.1
20160530023000,346.5,354.9,70.4167,44,73.9,100,72.9,76.1,73.1
20160530024500,346.5,354.9,70.4167,44,73.9,100,73.1,76.1,73.1
20160530030000,346.5,354.9,70.4167,44,73.9,100,73.2,76.1,73.1
20160530031500,346.5,354.9,70.4167,44,75.4,100,73.2,76.1,73.1
20160530033000,346.5,350.7,69.5833,44,76.3,100,73.3,76.1,73.1
20160530034500,346.5,354.9,70.4167,44,56.0,0,72.9,76.1,73.1
20160530040000,346.5,354.9,70.4167,44,53.1,100,72.2,76.1,73.1
20160530041500,346.5,354.9,70.4167,44,75.3,100,72.6,76.1,73.1
20160530043000,346.5,354.9,70.4167,44,74.4,100,73.0,76.1,73.1
20160530044500,346.5,354.9,70.4167,44,74.4,100,73.1,76.1,73.1
20160530050000,346.5,354.9,70.4167,44,74.4,100,73.2,76.1,73.1
20160530051500,346.5,354.9,70.4167,44,74.4,100,73.3,76.1,73.1
20160530053000,346.5,354.9,70.4167,44,72.4,0,73.4,76.1,73.1
20160530054500,346.5,354.9,70.4167,44,53.5,100,72.4,76.1,73.1
20160530060000,346.5,354.9,70.4167,44,71.0,100,72.1,76.1,73.1
20160530061500,346.5,350.7,69.5833,44,76.8,100,73.0,76.1,73.1
20160530063000,346.5,350.7,69.5833,44,71.0,100,72.9,76.1,73.1
20160530064500,346.5,350.7,69.5833,44,65.8,100,72.4,76.1,73.1
20160530070000,346.5,354.9,70.4167,44,64.4,100,72.1,76.1,73.1
20160530071500,346.5,354.9,70.4167,44,65.3,100,71.9,76.1,73.1
20160530073000,346.5,354.9,70.4167,44,62.0,100,71.8,76.1,73.1
20160530074500,346.5,350.7,69.5833,44,64.0,100,71.6,76.1,73.1
20160530080000,346.5,350.7,69.5833,44,61.6,100,71.6,76.1,73.1
20160530081500,346.5,350.7,69.5833,44,60.0,100,71.6,76.1,73.1
20160530083000,346.5,350.7,69.5833,44,70.5,100,71.9,76.1,73.1
20160530084500,346.5,350.7,69.5833,44,64.4,100,72.4,76.1,73.1
20160530090000,346.5,350.7,69.5833,44,76.3,100,72.8,76.1,73.1
20160530091500,346.5,344.4,68.3333,44,79.2,100,73.1,76.1,73.1
20160530093000,346.5,344.4,68.3333,44,80.7,100,73.1,76.1,73.1
20160530094500,346.5,344.4,68.3333,44,56.8,0,73.1,76.1,73.1
20160530100000,346.5,344.4,68.3333,44,54.4,100,72.3,76.1,73.1
20160530101500,346.5,336.0,66.6667,44,78.7,100,71.6,76.1,73.1
20160530103000,346.5,336.0,66.6667,44,80.2,100,73.2,76.1,73.1
20160530104500,346.5,336.0,66.6667,44,55.6,100,72.2,76.1,73.1
20160530110000,346.5,336.0,66.6667,44,77.7,100,71.4,76.1,73.1
20160530111500,346.5,336.0,66.6667,44,80.7,100,72.1,76.1,73.1
20160530113000,346.5,341.25,67.7083,44,78.6,100,72.6,76.1,73.1
20160530114500,346.5,341.25,67.7083,44,83.2,100,72.9,76.1,73.1
20160530120000,346.5,336.0,66.6667,44,81.1,100,72.2,76.1,73.1
20160530121500,346.5,345.45,68.5417,44,66.9,0,73.4,76.1,73.1
20160530123000,346.5,345.45,68.5417,44,54.7,100,72.3,76.1,73.1
20160530124500,346.5,350.7,69.5833,44,73.9,100,72.3,76.1,73.1
20160530130000,346.5,350.7,69.5833,44,71.1,100,73.0,76.1,73.1
20160530131500,346.5,346.5,68.75,44,65.5,0,73.3,76.1,73.1
20160530133000,346.5,351.75,69.7917,44,54.7,100,72.4,76.1,73.1
20160530134500,346.5,351.75,69.7917,44,54.7,100,72.2,76.1,73.1
20160530140000,346.5,351.75,69.7917,44,76.8,100,72.9,76.1,73.1
20160530141500,346.5,351.75,69.7917,44,75.9,100,73.2,76.1,73.1
20160530143000,346.5,351.75,69.7917,44,71.1,100,73.3,76.1,73.1
20160530144500,346.5,351.75,69.7917,44,56.0,100,72.8,76.1,73.1
20160530150000,346.5,351.75,69.7917,44,54.6,100,72.2,76.1,73.1
20160530151500,346.5,351.75,69.7917,44,75.9,100,72.6,76.1,73.1
20160530153000,346.5,351.75,69.7917,44,73.5,100,73.1,76.1,73.1
20160530154500,346.5,351.75,69.7917,44,72.0,100,73.2,76.1,73.1
20160530160000,346.5,351.75,69.7917,44,56.5,0,73.1,76.1,73.1
20160530161500,346.5,351.75,69.7917,44,54.7,100,72.3,76.1,73.1
20160530163000,346.5,351.75,69.7917,44,70.1,100,72.3,76.1,73.1
20160530164500,346.5,351.75,69.7917,44,71.6,100,72.9,76.1,73.1
20160530170000,346.5,351.75,69.7917,44,76.2,100,73.2,76.1,73.1
20160530171500,346.5,351.75,69.7917,44,59.6,0,73.3,76.1,73.1
20160530173000,346.5,351.75,69.7917,44,54.3,100,72.4,76.1,73.1
20160530174500,346.5,351.75,69.7917,44,64.6,100,72.1,76.1,73.1
20160530180000,346.5,351.75,69.7917,44,77.0,100,73.0,76.1,73.1
20160530181500,346.5,351.75,69.7917,44,74.8,100,73.2,76.1,73.1
20160530183000,346.5,351.75,69.7917,44,56.0,0,72.9,76.1,73.1
20160530184500,346.5,351.75,69.7917,44,54.5,100,72.3,76.1,73.1
20160530190000,346.5,351.75,69.7917,44,72.6,100,72.3,76.1,73.1
20160530191500,346.5,357.0,70.8333,44,76.8,100,73.1,76.1,73.1
20160530193000,346.5,357.0,70.8333,44,76.8,100,73.3,76.1,73.1
20160530194500,346.5,357.0,70.8333,44,55.2,100,72.7,76.1,73.1
20160530200000,346.5,357.0,70.8333,44,54.3,100,72.2,76.1,73.1
20160530201500,346.5,361.2,71.6667,44,77.7,100,72.7,76.1,73.1
20160530203000,346.5,361.2,71.6667,44,74.0,100,73.1,76.1,73.1
20160530204500,346.5,361.2,71.6667,44,75.9,100,73.3,76.1,73.1
20160530210000,346.5,361.2,71.6667,44,54.7,100,72.5,76.1,73.1
20160530211500,346.5,361.2,71.6667,44,57.8,100,72.1,76.1,73.1
20160530213000,346.5,361.2,71.6667,44,76.1,100,72.9,76.1,73.1
20160530214500,346.5,361.2,71.6667,44,72.4,100,73.1,76.1,73.1
20160530220000,346.5,361.2,71.6667,44,71.6,100,73.2,76.1,73.1
20160530221500,346.5,361.2,71.6667,44,72.5,100,73.2,76.1,73.1
20160530223000,346.5,361.2,71.6667,44,73.9,100,73.3,76.1,73.1
20160530224500,346.5,361.2,71.6667,44,56.8,0,73.1,76.1,73.1
20160530230000,346.5,361.2,71.6667,44,53.9,100,72.3,76.1,73.1
20160530231500,346.5,361.2,71.6667,44,74.4,100,72.5,76.1,73.1
20160530233000,346.5,361.2,71.6667,44,76.8,100,73.0,76.1,73.1
20160530234500,346.5,361.2,71.6667,44,75.8,100,73.2,76.1,73.1
20160531000000,346.5,361.2,71.6667,44,58.8,0,73.2,76.1,73.1
20160531001500,346.5,361.2,71.6667,44,53.6,100,72.3,76.1,73.1
20160531003000,346.5,361.2,71.6667,44,74.4,100,72.3,76.1,73.1
20160531004500,346.5,361.2,71.6667,44,76.8,100,72.9,76.1,73.1
20160531010000,346.5,361.2,71.6667,44,75.8,100,73.2,76.1,73.1
20160531011500,346.5,361.2,71.6667,44,74.4,100,73.3,76.1,73.1
20160531013000,346.5,361.2,71.6667,44,53.9,100,72.7,76.1,73.1
20160531014500,346.5,361.2,71.6667,44,53.9,100,72.1,76.1,73.1
20160531020000,346.5,361.2,71.6667,44,75.4,100,72.8,76.1,73.1
20160531021500,346.5,361.2,71.6667,44,76.8,100,73.1,76.1,73.1
20160531023000,346.5,361.2,71.6667,44,76.8,100,73.2,76.1,73.1
20160531024500,346.5,361.2,71.6667,44,76.8,100,73.3,76.1,73.1
20160531030000,346.5,361.2,71.6667,44,53.6,100,72.4,76.1,73.1
20160531031500,346.5,361.2,71.6667,44,63.9,100,72.1,76.1,73.1
20160531033000,346.5,361.2,71.6667,44,77.7,100,72.9,76.1,73.1
20160531034500,346.5,361.2,71.6667,44,76.3,100,73.1,76.1,73.1
20160531040000,346.5,361.2,71.6667,44,74.4,100,73.3,76.1,73.1
20160531041500,346.5,361.2,71.6667,44,53.9,100,72.6,76.1,73.1
20160531043000,346.5,361.2,71.6667,44,61.5,100,72.1,76.1,73.1
20160531044500,346.5,361.2,71.6667,44,73.9,100,72.9,76.1,73.1
20160531050000,346.5,361.2,71.6667,44,73.9,100,73.2,76.1,73.1
20160531051500,346.5,361.2,71.6667,44,65.9,0,73.4,76.1,73.1
20160531053000,346.5,361.2,71.6667,44,53.5,100,72.3,76.1,73.1
20160531054500,346.5,361.2,71.6667,44,72.9,100,72.2,76.1,73.1
20160531060000,346.5,361.2,71.6667,44,74.2,100,73.0,76.1,73.1
20160531061500,346.5,361.2,71.6667,44,74.2,100,73.2,76.1,73.1
20160531063000,346.5,361.2,71.6667,44,75.4,100,73.4,76.1,73.1
20160531064500,346.5,361.2,71.6667,44,53.5,100,72.3,76.1,73.1
20160531070000,346.5,361.2,71.6667,44,72.0,100,72.1,76.1,73.1
20160531071500,346.5,361.2,71.6667,44,74.4,100,72.9,76.1,73.1
20160531073000,346.5,361.2,71.6667,44,74.4,100,73.1,76.1,73.1
20160531074500,346.5,361.2,71.6667,44,73.6,100,73.2,76.1,73.1
20160531080000,346.5,361.2,71.6667,44,75.9,100,72.1,76.1,73.1
20160531081500,346.5,361.2,71.6667,44,79.7,100,71.0,76.1,73.1
20160531083000,346.5,481.95,95.625,55,55.6,0,72.8,69.4,66.4
20160531084500,346.5,489.3,97.0833,55,53.5,0,71.4,69.4,66.4
20160531090000,346.5,497.7,98.75,55,53.5,0,70.5,69.4,66.4
20160531091500,346.5,489.3,97.0833,55,53.5,0,70.7,69.4,66.4
20160531093000,346.5,497.7,98.75,56,53.5,0,70.5,69.4,66.4
20160531094500,346.5,497.7,98.75,56,53.5,0,70.8,69.4,66.4
20160531100000,346.5,489.3,97.0833,56,53.5,0,70.6,69.4,66.4
20160531101500,346.5,497.7,98.75,56,53.5,0,70.2,69.4,66.4
20160531103000,346.5,497.7,98.75,56,53.5,0,70.5,69.4,66.4
20160531104500,346.5,497.7,98.75,56,53.5,0,70.4,69.4,66.4
20160531110000,346.5,497.7,98.75,56,53.5,0,70.3,69.4,66.4
20160531111500,346.5,506.1,100.4167,56,53.5,0,70.8,69.4,66.4
20160531113000,346.5,497.7,98.75,56,54.3,0,70.8,69.4,66.4
20160531114500,346.5,497.7,98.75,56,54.3,0,70.9,69.4,66.4
20160531120000,346.5,497.7,98.75,56,54.3,0,70.8,69.4,66.4
20160531121500,346.5,497.7,98.75,56,54.3,0,70.5,69.4,66.4
20160531123000,346.5,512.4,101.6667,56,54.3,0,70.3,69.4,66.4
20160531124500,346.5,506.1,100.4167,56,54.3,0,70.2,69.4,66.4
20160531130000,346.5,512.4,101.6667,56,54.3,0,70.9,69.4,66.4
20160531131500,346.5,512.4,101.6667,56,54.3,0,70.4,69.4,66.4
20160531133000,346.5,512.4,101.6667,56,54.3,0,70.3,69.4,66.4
20160531134500,346.5,481.95,95.625,53,54.3,0,69.8,69.4,66.4
20160531140000,346.5,449.4,89.1667,51,54.3,0,69.6,69.4,66.4
20160531141500,346.5,473.55,93.9583,55,54.3,0,69.8,69.4,66.4
20160531143000,346.5,497.7,98.75,56,54.3,0,70.1,69.4,66.4
20160531144500,346.5,481.95,95.625,55,54.3,0,69.6,69.4,66.4
20160531150000,346.5,489.3,97.0833,56,53.5,0,69.8,69.4,66.4
20160531151500,346.5,481.95,95.625,54,53.5,0,69.2,69.4,66.4
20160531153000,346.5,411.6,81.6667,49,54.3,0,68.9,69.4,66.4
20160531154500,346.5,364.35,72.2917,44,54.3,0,68.7,69.4,66.4
20160531160000,346.5,364.35,72.2917,44,54.3,0,68.6,69.4,66.4
20160531161500,346.5,364.35,72.2917,44,54.3,0,68.5,69.4,66.4
20160531163000,346.5,357.0,70.8333,44,54.3,0,68.3,69.4,66.4
20160531164500,346.5,357.0,70.8333,44,54.3,0,68.3,69.4,66.4
20160531170000,346.5,362.25,71.875,44,54.3,0,68.2,69.4,66.4
20160531171500,346.5,362.25,71.875,44,53.5,0,68.0,69.4,66.4
20160531173000,346.5,362.25,71.875,44,53.5,0,67.8,69.4,66.4
20160531174500,346.5,362.25,71.875,44,54.3,0,67.7,69.4,66.4
20160531180000,346.5,362.25,71.875,44,54.3,0,67.6,69.4,66.4
20160531181500,346.5,357.0,70.8333,44,54.3,0,67.5,69.4,66.4
20160531183000,346.5,357.0,70.8333,44,54.3,0,67.4,69.4,66.4
20160531184500,346.5,357.0,70.8333,44,54.3,0,67.4,69.4,66.4
20160531190000,346.5,357.0,70.8333,44,54.3,0,67.3,69.4,66.4
20160531191500,346.5,357.0,70.8333,44,54.3,0,67.2,69.4,66.4
20160531193000,346.5,357.0,70.8333,44,54.3,0,67.1,69.4,66.4
20160531194500,346.5,362.25,71.875,44,54.3,0,67.1,69.4,66.4
20160531200000,346.5,362.25,71.875,44,54.3,0,66.9,69.4,66.4
20160531201500,346.5,362.25,71.875,44,54.3,0,66.9,69.4,66.4
20160531203000,346.5,362.25,71.875,44,53.5,0,66.8,69.4,66.4
20160531204500,346.5,362.25,71.875,44,53.5,0,66.7,69.3,66.3
20160531210000,346.5,362.25,71.875,44,53.5,0,66.6,69.4,66.4
20160531211500,346.5,357.0,70.8333,44,53.5,0,66.5,69.4,66.4
20160531213000,346.5,357.0,70.8333,44,53.5,0,66.5,69.4,66.4
20160531214500,346.5,357.0,70.8333,44,53.5,0,66.3,69.4,66.4
20160531220000,346.5,357.0,70.8333,44,53.5,0,66.3,69.3,66.3
20160531221500,346.5,357.0,70.8333,44,53.5,0,66.3,69.4,66.4
20160531223000,346.5,357.0,70.8333,44,52.7,0,66.3,69.3,66.3
20160531224500,346.5,357.0,70.8333,44,53.5,0,66.2,69.3,66.3
20160531230000,346.5,357.0,70.8333,44,53.5,0,66.2,69.3,66.3
20160531231500,346.5,357.0,70.8333,44,53.5,0,66.1,69.3,66.3
20160531233000,346.5,361.2,71.6667,44,53.5,0,66.1,69.2,66.2
20160531234500,346.5,361.2,71.6667,44,53.5,0,66.1,69.3,66.3
20160601000000,346.5,361.2,71.6667,44,53.5,0,66.1,69.2,66.2
20160601001500,346.5,361.2,71.6667,44,53.5,100,66.0,69.3,66.3
20160601003000,346.5,361.2,71.6667,44,53.5,100,66.0,69.2,66.2
20160601004500,346.5,361.2,71.6667,44,52.7,100,65.9,69.3,66.3
20160601010000,346.5,361.2,71.6667,44,52.7,100,65.9,69.3,66.3
20160601011500,346.5,350.7,69.5833,45,52.7,100,65.8,69.1,66.1
20160601013000,346.5,333.9,66.25,44,52.7,100,65.7,69.2,66.2
20160601014500,346.5,333.9,66.25,44,52.7,100,65.7,69.2,66.2
20160601020000,346.5,338.1,67.0833,44,52.7,100,65.7,69.2,66.2
20160601021500,346.5,338.1,67.0833,44,53.6,100,65.7,69.1,66.1
20160601023000,346.5,338.1,67.0833,44,76.8,100,66.0,69.2,66.2
20160601024500,346.5,338.1,67.0833,44,56.4,0,66.3,69.1,66.1
20160601030000,346.5,338.1,67.0833,44,53.1,0,66.1,69.1,66.1
20160601031500,346.5,338.1,67.0833,44,53.1,0,66.0,69.1,66.1
20160601033000,346.5,338.1,67.0833,44,53.1,100,65.9,69.1,66.1
20160601034500,346.5,338.1,67.0833,44,53.1,100,65.8,69.2,66.2
20160601040000,346.5,338.1,67.0833,44,53.1,100,65.8,69.1,66.1
20160601041500,346.5,338.1,67.0833,44,53.1,100,65.7,69.1,66.1
20160601043000,346.5,338.1,67.0833,44,53.1,100,65.7,69.1,66.1
20160601044500,346.5,338.1,67.0833,44,53.1,100,65.7,69.1,66.1
20160601050000,346.5,338.1,67.0833,44,67.9,100,65.6,69.1,66.1
20160601051500,346.5,338.1,67.0833,44,73.5,100,66.1,69.0,66.0
20160601053000,346.5,338.1,67.0833,44,54.7,100,66.2,69.1,66.1
20160601054500,346.5,338.1,67.0833,44,53.1,100,66.0,69.1,66.1
20160601060000,346.5,338.1,67.0833,44,53.1,100,65.8,69.1,66.1
20160601061500,346.5,338.1,67.0833,44,53.1,100,65.7,69.1,66.1
20160601063000,346.5,338.1,67.0833,44,53.1,100,65.7,69.1,66.1
20160601064500,346.5,338.1,67.0833,44,53.1,100,65.7,69.0,66.0
20160601070000,346.5,338.1,67.0833,44,52.3,100,65.6,69.0,66.0
20160601071500,346.5,338.1,67.0833,44,52.3,100,65.6,69.0,66.0
20160601073000,346.5,338.1,67.0833,44,59.9,100,65.6,69.1,66.1
20160601074500,346.5,338.1,67.0833,44,67.7,100,65.9,69.0,66.0
20160601080000,346.5,338.1,67.0833,44,54.3,0,66.6,69.0,66.0
20160601081500,346.5,338.1,67.0833,44,75.8,100,66.7,73.2,70.2
20160601083000,346.5,333.9,66.25,44,78.7,100,68.2,73.2,70.2
20160601084500,346.5,333.9,66.25,44,83.7,100,69.0,73.2,70.2
20160601090000,346.5,333.9,66.25,44,82.1,100,69.9,73.3,70.3
20160601091500,346.5,333.9,66.25,44,79.2,100,70.0,73.4,70.4
20160601093000,346.5,333.9,66.25,44,55.6,0,70.2,73.4,70.4
20160601094500,346.5,333.9,66.25,44,54.3,100,69.9,73.3,70.3
20160601100000,346.5,333.9,66.25,44,54.3,100,69.6,73.4,70.4
20160601101500,346.5,333.9,66.25,44,69.6,100,70.0,73.4,70.4
20160601103000,346.5,333.9,66.25,44,67.3,100,69.3,73.3,70.3
20160601104500,346.5,333.9,66.25,44,64.9,100,69.3,73.3,70.3
20160601110000,346.5,344.4,68.3333,44,62.4,100,69.2,73.3,70.3
20160601111500,346.5,351.75,69.7917,44,60.4,100,69.4,73.3,70.3
20160601113000,346.5,346.5,68.75,44,59.2,100,69.3,73.3,70.3
20160601114500,346.5,346.5,68.75,44,58.0,100,69.8,73.3,70.3
20160601120000,346.5,346.5,68.75,44,57.1,100,69.9,73.3,70.3
20160601121500,346.5,350.7,69.5833,44,56.4,100,69.9,73.3,70.3
20160601123000,346.5,350.7,69.5833,44,56.4,100,69.9,73.3,70.3
20160601124500,346.5,350.7,69.5833,44,55.6,100,69.4,73.2,70.2
20160601130000,346.5,350.7,69.5833,44,55.6,100,69.4,73.2,70.2
20160601131500,346.5,350.7,69.5833,44,55.6,100,69.8,73.2,70.2
20160601133000,346.5,350.7,69.5833,44,55.6,100,69.6,73.2,70.2
20160601134500,346.5,350.7,69.5833,44,55.6,100,68.8,73.2,70.2
20160601140000,346.5,350.7,69.5833,44,55.6,100,69.1,73.2,70.2
20160601141500,346.5,350.7,69.5833,44,59.1,100,68.8,73.2,70.2
20160601143000,346.5,345.45,68.5417,44,75.8,100,69.6,73.2,70.2
20160601144500,346.5,345.45,68.5417,44,78.3,100,70.1,73.3,70.3
20160601150000,346.5,345.45,68.5417,44,60.8,0,70.3,73.2,70.2
20160601151500,346.5,345.45,68.5417,44,54.3,100,69.3,73.4,70.4
20160601153000,346.5,349.65,69.375,44,76.8,100,69.8,73.3,70.3
20160601154500,346.5,349.65,69.375,44,74.8,100,70.1,73.3,70.3
20160601160000,346.5,349.65,69.375,44,77.7,100,70.2,73.4,70.4
20160601161500,346.5,349.65,69.375,44,74.5,100,70.2,73.4,70.4
20160601163000,346.5,349.65,69.375,44,77.7,100,70.3,73.4,70.4
20160601164500,346.5,349.65,69.375,44,75.4,100,70.3,73.4,70.4
20160601170000,346.5,349.65,69.375,44,75.4,100,70.3,73.4,70.4
20160601171500,346.5,342.3,67.9167,44,78.2,100,70.3,73.3,70.3
20160601173000,346.5,348.6,69.1667,44,75.9,100,70.4,73.4,70.4
20160601174500,346.5,348.6,69.1667,44,76.7,100,70.3,73.4,70.4
20160601180000,346.5,348.6,69.1667,44,75.9,100,70.4,73.4,70.4
20160601181500,346.5,348.6,69.1667,44,75.9,100,70.4,73.4,70.4
20160601183000,346.5,348.6,69.1667,44,75.9,100,70.4,73.4,70.4
20160601184500,346.5,343.35,68.125,44,75.9,100,70.4,73.3,70.3
20160601190000,346.5,343.35,68.125,44,77.8,100,70.5,73.5,70.5
20160601191500,346.5,343.35,68.125,44,74.9,100,70.4,73.4,70.4
20160601193000,346.5,343.35,68.125,44,77.7,100,70.5,73.4,70.4
20160601194500,346.5,333.9,66.25,44,78.7,100,70.5,73.4,70.4
20160601200000,346.5,333.9,66.25,44,76.8,100,70.5,73.4,70.4
20160601201500,346.5,333.9,66.25,44,75.8,100,70.4,73.4,70.4
20160601203000,346.5,333.9,66.25,44,78.2,100,70.5,73.4,70.4
20160601204500,346.5,338.1,67.0833,44,74.9,100,70.4,73.4,70.4
20160601210000,346.5,338.1,67.0833,44,77.7,100,70.3,73.4,70.4
20160601211500,346.5,338.1,67.0833,44,76.4,100,70.3,73.4,70.4
20160601213000,346.5,338.1,67.0833,44,75.1,100,70.3,73.4,70.4
20160601214500,346.5,338.1,67.0833,44,77.7,100,70.3,73.4,70.4
20160601220000,346.5,338.1,67.0833,44,74.9,100,70.3,73.4,70.4
20160601221500,346.5,338.1,67.0833,44,77.7,100,70.3,73.4,70.4
20160601223000,346.5,338.1,67.0833,44,75.9,100,70.3,73.4,70.4
20160601224500,346.5,338.1,67.0833,44,75.9,100,70.3,73.4,70.4
20160601230000,346.5,338.1,67.0833,44,76.8,100,70.3,73.4,70.4
20160601231500,346.5,342.3,67.9167,44,74.8,100,70.2,73.4,70.4
20160601233000,346.5,342.3,67.9167,44,77.3,100,70.2,73.5,70.5
20160601234500,346.5,342.3,67.9167,44,74.4,100,70.2,73.4,70.4
20160602000000,346.5,342.3,67.9167,44,77.3,100,70.2,73.4,70.4
20160602001500,346.5,342.3,67.9167,44,74.4,100,70.2,73.4,70.4
20160602003000,346.5,342.3,67.9167,44,77.2,100,70.2,73.5,70.5
20160602004500,346.5,342.3,67.9167,44,74.9,100,70.2,73.4,70.4
20160602010000,346.5,342.3,67.9167,44,76.8,100,70.2,73.4,70.4
20160602011500,346.5,342.3,67.9167,44,75.1,100,70.2,73.4,70.4
20160602013000,346.5,342.3,67.9167,44,76.3,100,70.2,73.4,70.4
20160602014500,346.5,342.3,67.9167,44,76.3,100,70.2,73.4,70.4
20160602020000,346.5,342.3,67.9167,44,74.8,100,70.2,73.4,70.4
20160602021500,346.5,342.3,67.9167,44,77.4,100,70.2,73.4,70.4
20160602023000,346.5,342.3,67.9167,44,74.8,100,70.2,73.4,70.4
20160602024500,346.5,342.3,67.9167,44,78.2,100,70.3,73.4,70.4
20160602030000,346.5,342.3,67.9167,44,74.9,100,70.4,73.4,70.4
20160602031500,346.5,342.3,67.9167,44,78.2,100,70.3,73.5,70.5
20160602033000,346.5,342.3,67.9167,44,75.0,100,70.4,73.4,70.4
20160602034500,346.5,342.3,67.9167,44,77.7,100,70.4,73.4,70.4
20160602040000,346.5,342.3,67.9167,44,74.9,100,70.4,73.3,70.3
20160602041500,346.5,342.3,67.9167,44,78.2,100,70.4,73.4,70.4
20160602043000,346.5,342.3,67.9167,44,74.9,100,70.4,73.5,70.5
20160602044500,346.5,342.3,67.9167,44,77.1,100,70.3,73.4,70.4
20160602050000,346.5,342.3,67.9167,44,75.9,100,70.3,73.4,70.4
20160602051500,346.5,342.3,67.9167,44,76.7,100,70.4,73.4,70.4
20160602053000,346.5,342.3,67.9167,44,76.7,100,70.4,73.4,70.4
20160602054500,346.5,342.3,67.9167,44,76.7,100,70.3,73.4,70.4
20160602060000,346.5,342.3,67.9167,44,75.9,100,70.4,73.4,70.4
20160602061500,346.5,342.3,67.9167,44,75.9,100,70.4,73.4,70.4
20160602063000,346.5,342.3,67.9167,44,77.3,100,70.4,73.4,70.4
20160602064500,346.5,342.3,67.9167,44,74.9,100,70.4,73.4,70.4
20160602070000,346.5,342.3,67.9167,44,77.8,100,70.4,73.3,70.3
20160602071500,346.5,342.3,67.9167,44,75.4,100,70.5,73.4,70.4
20160602073000,346.5,342.3,67.9167,44,78.2,100,70.5,73.3,70.3
20160602074500,346.5,342.3,67.9167,44,57.6,100,70.2,73.3,70.3
20160602080000,346.5,342.3,67.9167,44,58.7,100,69.2,73.2,70.2
20160602081500,346.5,342.3,67.9167,44,77.8,100,70.1,75.0,72.0
20160602083000,346.5,342.3,67.9167,44,79.1,100,70.1,75.0,72.0
20160602084500,346.5,342.3,67.9167,44,82.1,100,70.5,75.0,72.0
20160602090000,346.5,346.5,68.75,44,79.2,100,71.0,75.0,72.0
20160602091500,346.5,346.5,68.75,44,80.7,100,71.0,75.0,72.0
20160602093000,346.5,346.5,68.75,44,80.7,100,71.6,75.0,72.0
20160602094500,346.5,346.5,68.75,44,69.0,0,72.3,75.0,72.0
20160602100000,346.5,346.5,68.75,44,55.2,100,71.6,75.0,72.0
20160602101500,346.5,339.15,67.2917,44,55.2,100,71.4,75.0,72.0
20160602103000,346.5,339.15,67.2917,44,55.9,100,71.2,75.0,72.0
20160602104500,346.5,339.15,67.2917,44,70.4,100,71.9,75.0,72.0
20160602110000,346.5,339.15,67.2917,44,70.4,100,72.2,75.0,72.0
20160602111500,346.5,334.95,66.4583,44,55.6,0,72.1,75.0,72.0
20160602113000,346.5,334.95,66.4583,44,55.6,100,71.7,75.0,72.0
20160602114500,346.5,334.95,66.4583,44,54.3,100,71.6,75.0,72.0
20160602120000,346.5,334.95,66.4583,44,55.1,100,71.3,75.0,72.0
20160602121500,346.5,334.95,66.4583,44,71.5,100,71.9,75.0,72.0
20160602123000,346.5,334.95,66.4583,44,77.9,100,71.0,75.0,72.0
20160602124500,346.5,334.95,66.4583,44,79.6,100,72.2,75.0,72.0
20160602130000,346.5,334.95,66.4583,44,56.0,0,71.9,75.0,72.0
20160602131500,346.5,334.95,66.4583,44,55.2,100,71.2,75.0,72.0
20160602133000,346.5,334.95,66.4583,44,73.0,100,71.7,75.0,72.0
20160602134500,346.5,334.95,66.4583,44,69.1,100,71.9,75.0,72.0
20160602140000,346.5,334.95,66.4583,44,69.1,100,72.1,75.0,72.0
20160602141500,346.5,334.95,66.4583,44,68.2,100,72.0,75.0,72.0
20160602143000,346.5,339.15,67.2917,44,68.2,100,72.2,75.0,72.0
20160602144500,346.5,339.15,67.2917,44,56.8,0,72.1,75.0,72.0
20160602150000,346.5,339.15,67.2917,44,55.2,100,71.7,75.0,72.0
20160602151500,346.5,339.15,67.2917,44,55.2,100,71.8,75.0,72.0
20160602153000,346.5,339.15,67.2917,44,55.2,0,71.9,75.0,72.0
20160602154500,346.5,334.95,66.4583,44,55.2,100,71.4,75.0,72.0
20160602160000,346.5,342.3,67.9167,44,54.3,100,71.4,75.0,72.0
20160602161500,346.5,342.3,67.9167,44,62.8,100,71.4,75.0,72.0
20160602163000,346.5,342.3,67.9167,44,71.0,100,71.7,75.0,72.0
