PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602164500,346.5,349.65,69.375,44,71.0,100,72.0,75.0,72.0
20160602170000,346.5,349.65,69.375,44,71.0,100,72.1,75.0,72.0
20160602171500,346.5,349.65,69.375,44,71.0,100,72.2,75.0,72.0
20160602173000,346.5,341.25,67.7083,44,57.2,0,72.2,75.0,72.0
20160602174500,346.5,341.25,67.7083,44,54.7,100,71.6,75.0,72.0
20160602180000,346.5,341.25,67.7083,44,54.7,100,71.3,75.0,72.0
20160602181500,346.5,341.25,67.7083,44,69.1,100,71.3,75.0,72.0
20160602183000,346.5,341.25,67.7083,44,73.5,100,72.1,75.0,72.0
20160602184500,346.5,341.25,67.7083,44,60.5,0,72.3,75.0,72.0
20160602190000,346.5,341.25,67.7083,44,54.7,100,71.6,75.0,72.0
20160602191500,346.5,341.25,67.7083,44,54.7,100,71.3,75.0,72.0
20160602193000,346.5,341.25,67.7083,44,62.4,100,71.2,75.0,72.0
20160602194500,346.5,341.25,67.7083,44,75.8,100,72.0,75.0,72.0
20160602200000,346.5,341.25,67.7083,44,75.8,100,72.3,75.0,72.0
20160602201500,346.5,345.45,68.5417,44,54.7,100,71.7,75.0,72.0
20160602203000,346.5,345.45,68.5417,44,54.7,100,71.3,75.0,72.0
20160602204500,346.5,345.45,68.5417,44,54.7,100,71.2,75.0,72.0
20160602210000,346.5,345.45,68.5417,44,73.4,100,71.7,75.0,72.0
20160602211500,346.5,345.45,68.5417,44,75.8,100,72.2,75.0,72.0
20160602213000,346.5,345.45,68.5417,44,56.8,0,72.2,75.0,72.0
20160602214500,346.5,345.45,68.5417,44,54.4,100,71.6,75.0,72.0
20160602220000,346.5,345.45,68.5417,44,54.4,100,71.3,75.0,72.0
20160602221500,346.5,350.7,69.5833,44,70.5,100,71.3,75.0,72.0
20160602223000,346.5,350.7,69.5833,44,73.0,100,71.9,75.0,72.0
20160602224500,346.5,346.5,68.75,44,75.3,100,72.2,75.0,72.0
20160602230000,346.5,346.5,68.75,44,55.6,0,71.9,75.0,72.0
20160602231500,346.5,346.5,68.75,44,54.0,100,71.4,75.0,72.0
20160602233000,346.5,346.5,68.75,44,54.0,100,71.2,75.0,72.0
20160602234500,346.5,346.5,68.75,44,74.4,100,71.6,75.0,72.0
20160603000000,346.5,346.5,68.75,44,78.2,100,72.1,75.0,72.0
20160603001500,346.5,346.5,68.75,44,56.0,0,71.9,75.0,72.0
20160603003000,346.5,346.5,68.75,44,54.3,100,71.4,75.0,72.0
20160603004500,346.5,346.5,68.75,44,54.3,100,71.2,75.0,72.0
20160603010000,346.5,346.5,68.75,44,74.8,100,71.8,75.0,72.0
20160603011500,346.5,346.5,68.75,44,73.9,100,72.1,75.0,72.0
20160603013000,346.5,346.5,68.75,44,66.5,0,72.3,75.0,72.0
20160603014500,346.5,346.5,68.75,44,54.7,100,71.7,75.0,72.0
20160603020000,346.5,346.5,68.75,44,54.7,100,71.3,75.0,72.0
20160603021500,346.5,346.5,68.75,44,57.4,100,71.2,75.0,72.0
20160603023000,346.5,346.5,68.75,44,78.2,100,71.9,75.0,72.0
20160603024500,346.5,346.5,68.75,44,76.4,100,72.3,75.0,72.0
20160603030000,346.5,346.5,68.75,44,55.2,100,71.7,75.0,72.0
20160603031500,346.5,346.5,68.75,44,55.2,100,71.4,75.0,72.0
20160603033000,346.5,346.5,68.75,44,55.2,100,71.2,75.0,72.0
20160603034500,346.5,346.5,68.75,44,73.5,100,71.7,75.0,72.0
20160603040000,346.5,346.5,68.75,44,76.2,100,72.1,75.0,72.0
20160603041500,346.5,346.5,68.75,44,57.2,0,72.1,75.0,72.0
20160603043000,346.5,346.5,68.75,44,55.2,100,71.6,75.0,72.0
20160603044500,346.5,346.5,68.75,44,55.2,100,71.3,75.0,72.0
20160603050000,346.5,346.5,68.75,44,67.0,100,71.2,75.0,72.0
20160603051500,346.5,346.5,68.75,44,77.7,100,72.0,75.0,72.0
20160603053000,346.5,346.5,68.75,44,64.6,0,72.3,75.0,72.0
20160603054500,346.5,346.5,68.75,44,55.2,100,71.6,75.0,72.0
20160603060000,346.5,346.5,68.75,44,55.2,100,71.3,75.0,72.0
20160603061500,346.5,346.5,68.75,44,68.6,100,71.3,75.0,72.0
20160603063000,346.5,346.5,68.75,44,73.9,100,71.9,75.0,72.0
20160603064500,346.5,346.5,68.75,44,75.8,100,72.2,75.0,72.0
20160603070000,346.5,346.5,68.75,44,56.0,0,71.9,75.0,72.0
20160603071500,346.5,350.7,69.5833,44,54.7,100,71.4,75.0,72.0
20160603073000,346.5,350.7,69.5833,44,54.7,100,71.2,75.0,72.0
20160603074500,346.5,345.45,68.5417,44,73.9,100,71.5,75.0,72.0
20160603080000,346.5,345.45,68.5417,44,78.8,100,70.9,75.0,72.0
20160603081500,346.5,345.45,68.5417,44,78.8,100,71.0,75.0,72.0
20160603083000,346.5,345.45,68.5417,44,60.0,100,71.2,75.0,72.0
20160603084500,346.5,341.25,67.7083,44,77.2,100,71.3,75.0,72.0
20160603090000,346.5,341.25,67.7083,44,78.7,100,71.3,75.0,72.0
20160603091500,346.5,341.25,67.7083,44,77.8,100,72.2,75.0,72.0
20160603093000,346.5,341.25,67.7083,44,55.6,100,71.6,75.0,72.0
20160603094500,346.5,341.25,67.7083,44,67.6,100,70.9,75.0,72.0
20160603100000,346.5,336.0,66.6667,44,79.1,100,71.6,75.0,72.0
20160603101500,346.5,336.0,66.6667,44,78.3,100,72.3,75.0,72.0
20160603103000,346.5,329.7,65.4167,44,55.2,0,72.1,75.0,72.0
20160603104500,346.5,336.0,66.6667,44,54.3,100,71.7,75.0,72.0
20160603110000,346.5,336.0,66.6667,44,54.3,100,71.5,75.0,72.0
20160603111500,346.5,336.0,66.6667,44,54.3,100,71.5,75.0,72.0
20160603113000,346.5,336.0,66.6667,44,54.3,100,71.5,75.0,72.0
20160603114500,346.5,336.0,66.6667,44,70.1,100,71.8,75.0,72.0
20160603120000,346.5,336.0,66.6667,44,70.1,100,72.1,75.0,72.0
20160603121500,346.5,336.0,66.6667,44,70.1,100,72.2,75.0,72.0
20160603123000,346.5,336.0,66.6667,44,70.1,100,72.2,75.0,72.0
20160603124500,346.5,341.25,67.7083,44,76.8,100,71.6,75.0,72.0
20160603130000,346.5,341.25,67.7083,44,56.8,0,72.1,75.0,72.0
20160603131500,346.5,341.25,67.7083,44,54.7,0,71.9,75.0,72.0
20160603133000,346.5,349.65,69.375,44,54.7,100,71.4,75.0,72.0
20160603134500,346.5,349.65,69.375,44,54.7,100,71.7,75.0,72.0
20160603140000,346.5,349.65,69.375,44,54.7,100,71.2,75.0,72.0
20160603141500,346.5,349.65,69.375,44,68.6,100,71.4,75.0,72.0
20160603143000,346.5,349.65,69.375,44,77.6,100,71.7,75.0,72.0
20160603144500,346.5,349.65,69.375,44,58.0,100,71.6,75.0,72.0
20160603150000,346.5,349.65,69.375,44,70.9,100,70.8,75.0,72.0
20160603151500,346.5,349.65,69.375,44,77.1,100,71.3,75.0,72.0
20160603153000,346.5,349.65,69.375,44,80.6,100,71.5,75.0,72.0
20160603154500,346.5,349.65,69.375,44,77.3,100,71.6,75.0,72.0
20160603160000,346.5,349.65,69.375,44,79.3,100,71.7,75.0,72.0
20160603161500,346.5,345.45,68.5417,44,77.6,100,71.6,75.0,72.0
20160603163000,346.5,345.45,68.5417,44,81.1,100,71.7,75.0,72.0
20160603164500,346.5,349.65,69.375,44,81.1,100,71.6,75.0,72.0
20160603170000,346.5,349.65,69.375,44,79.2,100,71.6,75.0,72.0
20160603171500,346.5,349.65,69.375,44,77.8,100,71.6,75.0,72.0
20160603173000,346.5,349.65,69.375,44,77.8,100,71.6,75.0,72.0
20160603174500,346.5,349.65,69.375,44,81.4,100,71.6,75.0,72.0
20160603180000,346.5,349.65,69.375,44,81.4,100,71.6,75.0,72.0
20160603181500,346.5,349.65,69.375,44,79.7,100,71.6,75.0,72.0
20160603183000,346.5,349.65,69.375,44,77.8,100,71.6,75.0,72.0
20160603184500,346.5,349.65,69.375,44,80.5,100,71.6,75.0,72.0
20160603190000,346.5,349.65,69.375,44,82.1,100,71.5,75.0,72.0
20160603191500,346.5,349.65,69.375,44,80.3,100,71.5,75.0,72.0
20160603193000,346.5,344.4,68.3333,44,77.8,100,71.5,75.0,72.0
20160603194500,346.5,344.4,68.3333,44,82.5,100,71.6,75.0,72.0
20160603200000,346.5,344.4,68.3333,44,78.3,100,71.6,75.0,72.0
20160603201500,346.5,344.4,68.3333,44,82.0,100,71.6,75.0,72.0
20160603203000,346.5,348.6,69.1667,44,79.3,100,71.6,75.0,72.0
20160603204500,346.5,348.6,69.1667,44,80.3,100,71.6,75.0,72.0
20160603210000,346.5,348.6,69.1667,44,80.3,100,71.6,75.0,72.0
20160603211500,346.5,348.6,69.1667,44,78.3,100,71.7,75.0,72.0
20160603213000,346.5,348.6,69.1667,44,83.1,100,71.6,75.0,72.0
20160603214500,346.5,348.6,69.1667,44,79.7,100,71.6,75.0,72.0
20160603220000,346.5,348.6,69.1667,44,78.7,100,71.6,75.0,72.0
20160603221500,346.5,348.6,69.1667,44,81.6,100,71.6,75.0,72.0
20160603223000,346.5,348.6,69.1667,44,77.7,100,71.6,75.0,72.0
20160603224500,346.5,348.6,69.1667,44,82.1,100,71.6,75.0,72.0
20160603230000,346.5,348.6,69.1667,44,77.8,100,71.6,75.0,72.0
20160603231500,346.5,348.6,69.1667,44,82.5,100,71.6,75.0,72.0
20160603233000,346.5,348.6,69.1667,44,77.8,100,71.6,75.0,72.0
20160603234500,346.5,342.3,67.9167,44,82.5,100,71.5,75.0,72.0
20160604000000,346.5,342.3,67.9167,44,78.3,100,71.5,75.0,72.0
20160604001500,346.5,338.1,67.0833,44,82.5,100,71.5,75.0,72.0
20160604003000,346.5,338.1,67.0833,44,79.2,100,71.5,75.0,72.0
20160604004500,346.5,338.1,67.0833,44,81.9,100,71.6,75.0,72.0
20160604010000,346.5,338.1,67.0833,44,80.7,100,71.5,75.0,72.0
20160604011500,346.5,351.75,69.7917,45,80.7,100,71.4,75.0,72.0
20160604013000,346.5,336.0,66.6667,44,82.0,100,71.4,75.0,72.0
20160604014500,346.5,336.0,66.6667,44,83.7,100,71.5,75.0,72.0
20160604020000,346.5,341.25,67.7083,44,80.1,100,71.5,75.0,72.0
20160604021500,346.5,341.25,67.7083,44,80.1,100,71.6,75.0,72.0
20160604023000,346.5,341.25,67.7083,44,82.1,100,71.5,75.0,72.0
20160604024500,346.5,341.25,67.7083,44,78.7,100,71.6,75.0,72.0
20160604030000,346.5,341.25,67.7083,44,82.2,100,71.5,75.0,72.0
20160604031500,346.5,341.25,67.7083,44,78.3,100,71.6,75.0,72.0
20160604033000,346.5,341.25,67.7083,44,83.7,100,71.5,75.0,72.0
20160604034500,346.5,341.25,67.7083,44,80.2,100,71.6,75.0,72.0
20160604040000,346.5,341.25,67.7083,44,81.2,100,71.5,75.0,72.0
20160604041500,346.5,341.25,67.7083,44,81.2,100,71.5,75.0,72.0
20160604043000,346.5,341.25,67.7083,44,79.1,100,71.5,75.0,72.0
20160604044500,346.5,341.25,67.7083,44,83.2,100,71.6,75.0,72.0
20160604050000,346.5,341.25,67.7083,44,78.3,100,71.6,75.0,72.0
20160604051500,346.5,341.25,67.7083,44,83.2,100,71.5,75.0,72.0
20160604053000,346.5,341.25,67.7083,44,78.7,100,71.5,75.0,72.0
20160604054500,346.5,341.25,67.7083,44,82.5,100,71.5,75.0,72.0
20160604060000,346.5,341.25,67.7083,44,80.2,100,71.5,75.0,72.0
20160604061500,346.5,341.25,67.7083,44,80.2,100,71.5,75.0,72.0
20160604063000,346.5,341.25,67.7083,44,81.6,100,71.5,75.0,72.0
20160604064500,346.5,341.25,67.7083,44,78.7,100,71.5,75.0,72.0
20160604070000,346.5,341.25,67.7083,44,83.7,100,71.4,75.0,72.0
20160604071500,346.5,341.25,67.7083,44,78.7,100,71.6,75.0,72.0
20160604073000,346.5,341.25,67.7083,44,83.7,100,71.5,75.0,72.0
20160604074500,346.5,341.25,67.7083,44,80.2,100,71.6,75.0,72.0
20160604080000,346.5,341.25,67.7083,44,81.2,100,71.6,75.0,72.0
20160604081500,346.5,336.0,66.6667,44,82.2,100,71.6,75.0,72.0
20160604083000,346.5,336.0,66.6667,44,78.7,100,71.6,75.0,72.0
20160604084500,346.5,336.0,66.6667,44,84.3,100,71.6,75.0,72.0
20160604090000,346.5,336.0,66.6667,44,79.7,100,71.7,75.0,72.0
20160604091500,346.5,336.0,66.6667,44,83.1,100,71.7,75.0,72.0
20160604093000,346.5,336.0,66.6667,44,83.1,100,71.8,75.0,72.0
20160604094500,346.5,336.0,66.6667,44,79.8,100,71.8,75.0,72.0
20160604100000,346.5,336.0,66.6667,44,80.6,100,71.8,75.0,72.0
20160604101500,346.5,336.0,66.6667,44,85.5,100,71.8,75.0,72.0
20160604103000,346.5,336.0,66.6667,44,81.2,100,71.9,75.0,72.0
20160604104500,346.5,336.0,66.6667,44,81.2,100,71.9,75.0,72.0
20160604110000,346.5,345.45,68.5417,44,84.3,100,71.8,75.0,72.0
20160604111500,346.5,345.45,68.5417,44,79.9,100,71.8,75.0,72.0
20160604113000,346.5,345.45,68.5417,44,79.1,100,71.7,75.0,72.0
20160604114500,346.5,349.65,69.375,44,82.2,100,71.7,75.0,72.0
20160604120000,346.5,349.65,69.375,44,78.3,100,71.6,75.0,72.0
20160604121500,346.5,349.65,69.375,44,82.5,100,71.7,75.0,72.0
20160604123000,346.5,349.65,69.375,44,82.5,100,71.7,75.0,72.0
20160604124500,346.5,349.65,69.375,44,77.8,100,71.6,75.0,72.0
20160604130000,346.5,349.65,69.375,44,82.4,100,71.5,75.0,72.0
20160604131500,346.5,349.65,69.375,44,79.7,100,71.5,75.0,72.0
20160604133000,346.5,349.65,69.375,44,80.8,100,71.5,75.0,72.0
20160604134500,346.5,349.65,69.375,44,79.8,100,71.5,75.0,72.0
20160604140000,346.5,349.65,69.375,44,79.8,100,71.4,75.0,72.0
20160604141500,346.5,349.65,69.375,44,79.8,100,71.4,75.0,72.0
20160604143000,346.5,349.65,69.375,44,81.1,100,71.6,75.0,72.0
20160604144500,346.5,353.85,70.2083,44,79.8,100,71.6,75.0,72.0
20160604150000,346.5,353.85,70.2083,44,83.1,100,71.7,75.0,72.0
20160604151500,346.5,353.85,70.2083,44,79.7,100,71.7,75.0,72.0
20160604153000,346.5,353.85,70.2083,44,82.5,100,71.7,75.0,72.0
20160604154500,346.5,346.5,68.75,44,81.1,100,71.9,75.0,72.0
20160604160000,346.5,346.5,68.75,44,81.1,100,71.9,75.0,72.0
20160604161500,346.5,346.5,68.75,44,81.1,100,71.9,75.0,72.0
20160604163000,346.5,346.5,68.75,44,81.1,100,71.9,75.0,72.0
20160604164500,346.5,334.95,66.4583,44,81.1,100,71.9,75.0,72.0
20160604170000,346.5,343.35,68.125,44,81.1,100,71.9,75.0,72.0
20160604171500,346.5,343.35,68.125,44,82.6,100,71.9,75.0,72.0
20160604173000,346.5,343.35,68.125,44,81.4,100,72.0,75.0,72.0
20160604174500,346.5,343.35,68.125,44,81.4,100,72.0,75.0,72.0
20160604180000,346.5,339.15,67.2917,44,83.3,100,71.8,75.0,72.0
20160604181500,346.5,339.15,67.2917,44,80.5,100,71.2,75.0,72.0
20160604183000,346.5,339.15,67.2917,44,84.2,100,71.4,75.0,72.0
20160604184500,346.5,343.35,68.125,44,70.8,0,72.4,75.0,72.0
20160604190000,346.5,343.35,68.125,44,55.5,100,71.6,75.0,72.0
20160604191500,346.5,343.35,68.125,44,55.5,100,71.2,75.0,72.0
20160604193000,346.5,343.35,68.125,44,73.7,100,71.3,75.0,72.0
20160604194500,346.5,343.35,68.125,44,78.7,100,72.2,75.0,72.0
20160604200000,346.5,343.35,68.125,44,56.4,0,71.8,75.0,72.0
20160604201500,346.5,343.35,68.125,44,53.9,100,71.2,75.0,72.0
20160604203000,346.5,343.35,68.125,44,70.6,100,71.3,75.0,72.0
20160604204500,346.5,343.35,68.125,44,72.8,100,71.9,75.0,72.0
20160604210000,346.5,343.35,68.125,44,72.8,100,72.1,75.0,72.0
20160604211500,346.5,343.35,68.125,44,72.8,100,72.2,75.0,72.0
20160604213000,346.5,343.35,68.125,44,53.9,100,71.7,75.0,72.0
20160604214500,346.5,343.35,68.125,44,53.9,100,71.2,75.0,72.0
20160604220000,346.5,343.35,68.125,44,74.0,100,71.6,75.0,72.0
20160604221500,346.5,343.35,68.125,44,72.9,100,72.1,75.0,72.0
20160604223000,346.5,343.35,68.125,44,69.3,0,72.3,75.0,72.0
20160604224500,346.5,343.35,68.125,44,55.6,100,71.7,75.0,72.0
20160604230000,346.5,343.35,68.125,44,54.7,100,71.3,75.0,72.0
20160604231500,346.5,343.35,68.125,44,76.3,100,71.3,75.0,72.0
20160604233000,346.5,343.35,68.125,44,74.0,100,72.1,75.0,72.0
20160604234500,346.5,343.35,68.125,44,74.0,100,72.2,75.0,72.0
20160605000000,346.5,343.35,68.125,44,55.6,100,71.7,75.0,72.0
20160605001500,346.5,348.6,69.1667,44,54.7,100,71.3,75.0,72.0
20160605003000,346.5,341.25,67.7083,44,68.8,100,71.1,75.0,72.0
20160605004500,346.5,341.25,67.7083,44,73.9,100,72.0,75.0,72.0
20160605010000,346.5,341.25,67.7083,44,73.9,100,72.2,75.0,72.0
20160605011500,346.5,341.25,67.7083,44,56.0,0,71.8,75.0,72.0
20160605013000,346.5,341.25,67.7083,44,55.2,100,71.3,75.0,72.0
20160605014500,346.5,345.45,68.5417,44,55.2,100,71.2,75.0,72.0
20160605020000,346.5,345.45,68.5417,44,73.0,100,71.9,75.0,72.0
20160605021500,346.5,345.45,68.5417,44,75.8,100,72.2,75.0,72.0
20160605023000,346.5,345.45,68.5417,44,56.4,0,71.8,75.0,72.0
20160605024500,346.5,345.45,68.5417,44,55.1,100,71.3,75.0,72.0
20160605030000,346.5,345.45,68.5417,44,61.1,100,71.1,75.0,72.0
20160605031500,346.5,345.45,68.5417,44,75.3,100,71.9,75.0,72.0
20160605033000,346.5,345.45,68.5417,44,73.0,100,72.1,75.0,72.0
20160605034500,346.5,345.45,68.5417,44,57.6,0,72.0,75.0,72.0
20160605040000,346.5,345.45,68.5417,44,55.2,100,71.4,75.0,72.0
20160605041500,346.5,345.45,68.5417,44,55.2,100,71.2,75.0,72.0
20160605043000,346.5,345.45,68.5417,44,73.7,100,71.7,75.0,72.0
20160605044500,346.5,345.45,68.5417,44,76.3,100,72.1,75.0,72.0
20160605050000,346.5,345.45,68.5417,44,56.8,0,71.9,75.0,72.0
20160605051500,346.5,345.45,68.5417,44,54.7,100,71.4,75.0,72.0
20160605053000,346.5,345.45,68.5417,44,57.4,100,71.0,75.0,72.0
20160605054500,346.5,345.45,68.5417,44,75.6,100,72.0,75.0,72.0
20160605060000,346.5,345.45,68.5417,44,73.0,100,72.2,75.0,72.0
20160605061500,346.5,345.45,68.5417,44,56.4,0,71.9,75.0,72.0
20160605063000,346.5,345.45,68.5417,44,54.7,100,71.3,75.0,72.0
20160605064500,346.5,345.45,68.5417,44,55.7,100,71.1,75.0,72.0
20160605070000,346.5,345.45,68.5417,44,75.3,100,71.9,75.0,72.0
20160605071500,346.5,345.45,68.5417,44,74.4,100,72.2,75.0,72.0
20160605073000,346.5,345.45,68.5417,44,55.2,0,71.8,75.0,72.0
20160605074500,346.5,345.45,68.5417,44,53.9,100,71.3,75.0,72.0
20160605080000,346.5,345.45,68.5417,44,73.9,100,71.4,75.0,72.0
20160605081500,346.5,341.25,67.7083,44,73.9,100,71.9,75.0,72.0
20160605083000,346.5,341.25,67.7083,44,73.9,100,72.1,75.0,72.0
20160605084500,346.5,341.25,67.7083,44,66.9,0,72.3,75.0,72.0
20160605090000,346.5,341.25,67.7083,44,54.7,100,71.6,75.0,72.0
20160605091500,346.5,341.25,67.7083,44,54.7,100,71.2,75.0,72.0
20160605093000,346.5,341.25,67.7083,44,78.0,100,71.5,75.0,72.0
20160605094500,346.5,341.25,67.7083,44,73.5,100,72.1,75.0,72.0
20160605100000,346.5,341.25,67.7083,44,73.5,100,72.2,75.0,72.0
20160605101500,346.5,341.25,67.7083,44,56.8,0,72.1,75.0,72.0
20160605103000,346.5,341.25,67.7083,44,54.7,100,71.5,75.0,72.0
20160605104500,346.5,341.25,67.7083,44,54.7,100,71.2,75.0,72.0
20160605110000,346.5,341.25,67.7083,44,78.1,100,71.6,75.0,72.0
20160605111500,346.5,341.25,67.7083,44,78.1,100,72.2,75.0,72.0
20160605113000,346.5,341.25,67.7083,44,56.3,0,71.8,75.0,72.0
20160605114500,346.5,341.25,67.7083,44,55.2,100,71.3,75.0,72.0
20160605120000,346.5,341.25,67.7083,44,60.8,100,71.1,75.0,72.0
20160605121500,346.5,341.25,67.7083,44,75.4,100,71.9,75.0,72.0
20160605123000,346.5,341.25,67.7083,44,60.6,0,72.2,75.0,72.0
20160605124500,346.5,341.25,67.7083,44,54.3,100,71.4,75.0,72.0
20160605130000,346.5,341.25,67.7083,44,55.1,100,71.2,75.0,72.0
20160605131500,346.5,341.25,67.7083,44,75.4,100,71.8,75.0,72.0
20160605133000,346.5,341.25,67.7083,44,73.2,100,72.1,75.0,72.0
20160605134500,346.5,341.25,67.7083,44,64.8,0,72.3,75.0,72.0
20160605140000,346.5,341.25,67.7083,44,55.2,100,71.6,75.0,72.0
20160605141500,346.5,341.25,67.7083,44,55.2,100,71.3,75.0,72.0
20160605143000,346.5,341.25,67.7083,44,70.9,100,71.3,75.0,72.0
20160605144500,346.5,341.25,67.7083,44,74.4,100,71.9,75.0,72.0
20160605150000,346.5,341.25,67.7083,44,74.4,100,72.2,75.0,72.0
20160605151500,346.5,341.25,67.7083,44,56.8,0,72.0,75.0,72.0
20160605153000,346.5,341.25,67.7083,44,54.7,100,71.5,75.0,72.0
20160605154500,346.5,341.25,67.7083,44,54.7,100,71.2,75.0,72.0
20160605160000,346.5,336.0,66.6667,44,74.5,100,71.7,75.0,72.0
20160605161500,346.5,336.0,66.6667,44,74.5,100,72.1,75.0,72.0
20160605163000,346.5,336.0,66.6667,44,64.5,0,72.3,75.0,72.0
20160605164500,346.5,341.25,67.7083,44,55.0,100,71.6,75.0,72.0
20160605170000,346.5,341.25,67.7083,44,55.0,100,71.3,75.0,72.0
20160605171500,346.5,341.25,67.7083,44,70.1,100,71.2,75.0,72.0
20160605173000,346.5,341.25,67.7083,44,74.4,100,72.1,75.0,72.0
20160605174500,346.5,341.25,67.7083,44,59.9,0,72.2,75.0,72.0
20160605180000,346.5,341.25,67.7083,44,55.2,100,71.6,75.0,72.0
20160605181500,346.5,341.25,67.7083,44,54.0,100,71.2,75.0,72.0
20160605183000,346.5,341.25,67.7083,44,75.9,100,71.6,75.0,72.0
20160605184500,346.5,341.25,67.7083,44,74.0,100,72.1,75.0,72.0
20160605190000,346.5,341.25,67.7083,44,74.0,100,72.2,75.0,72.0
20160605191500,346.5,341.25,67.7083,44,55.2,100,71.7,75.0,72.0
20160605193000,346.5,341.25,67.7083,44,55.2,100,71.1,75.0,72.0
20160605194500,346.5,345.45,68.5417,44,60.4,100,72.0,75.0,72.0
20160605200000,346.5,345.45,68.5417,44,79.2,100,70.8,75.0,72.0
20160605201500,346.5,345.45,68.5417,44,79.2,100,70.7,75.0,72.0
20160605203000,346.5,345.45,68.5417,44,80.7,100,71.2,75.0,72.0
20160605204500,346.5,345.45,68.5417,44,83.2,100,71.4,75.0,72.0
20160605210000,346.5,353.85,70.2083,44,59.6,0,72.3,75.0,72.0
20160605211500,346.5,353.85,70.2083,44,55.1,100,71.7,75.0,72.0
20160605213000,346.5,353.85,70.2083,44,55.1,100,71.4,75.0,72.0
20160605214500,346.5,353.85,70.2083,44,55.1,100,71.3,75.0,72.0
20160605220000,346.5,349.65,69.375,44,72.5,100,72.1,75.0,72.0
20160605221500,346.5,349.65,69.375,44,55.2,100,71.7,75.0,72.0
20160605223000,346.5,353.85,70.2083,44,55.2,100,71.4,75.0,72.0
20160605224500,346.5,353.85,70.2083,44,59.3,100,71.2,75.0,72.0
20160605230000,346.5,353.85,70.2083,44,70.1,100,71.9,75.0,72.0
20160605231500,346.5,353.85,70.2083,44,71.5,100,72.1,75.0,72.0
20160605233000,346.5,353.85,70.2083,44,70.1,100,72.2,75.0,72.0
20160605234500,346.5,353.85,70.2083,44,70.1,100,72.2,75.0,72.0
20160606000000,346.5,353.85,70.2083,44,64.4,0,72.2,75.0,72.0
20160606001500,346.5,353.85,70.2083,44,54.3,100,71.5,75.0,72.0
20160606003000,346.5,353.85,70.2083,44,54.3,100,71.2,75.0,72.0
20160606004500,346.5,353.85,70.2083,44,73.9,100,71.7,75.0,72.0
20160606010000,346.5,353.85,70.2083,44,67.3,100,71.8,75.0,72.0
20160606011500,346.5,353.85,70.2083,44,67.3,100,71.8,75.0,72.0
20160606013000,346.5,353.85,70.2083,44,67.3,100,71.8,75.0,72.0
20160606014500,346.5,353.85,70.2083,44,67.3,100,71.8,75.0,72.0
20160606020000,346.5,353.85,70.2083,44,67.3,100,71.8,75.0,72.0
20160606021500,346.5,353.85,70.2083,44,67.3,100,71.8,75.0,72.0
20160606023000,346.5,353.85,70.2083,44,67.3,100,71.8,75.0,72.0
20160606024500,346.5,353.85,70.2083,44,67.3,100,71.8,75.0,72.0
20160606030000,346.5,353.85,70.2083,44,67.3,100,71.8,75.0,72.0
20160606031500,346.5,353.85,70.2083,44,67.3,100,71.9,75.0,72.0
20160606033000,346.5,353.85,70.2083,44,67.3,100,71.8,75.0,72.0
20160606034500,346.5,353.85,70.2083,44,67.3,100,71.8,75.0,72.0
20160606040000,346.5,353.85,70.2083,44,67.3,100,71.8,75.0,72.0
20160606041500,346.5,353.85,70.2083,44,67.3,100,71.8,75.0,72.0
20160606043000,346.5,353.85,70.2083,44,67.3,100,71.7,75.0,72.0
20160606044500,346.5,353.85,70.2083,44,67.3,100,71.8,75.0,72.0
20160606050000,346.5,353.85,70.2083,44,67.3,100,71.8,75.0,72.0
20160606051500,346.5,353.85,70.2083,44,67.3,100,71.7,75.0,72.0
20160606053000,346.5,353.85,70.2083,44,67.3,100,71.7,75.0,72.0
20160606054500,346.5,353.85,70.2083,44,67.3,100,71.7,75.0,72.0
20160606060000,346.5,353.85,70.2083,44,67.3,100,71.7,75.0,72.0
20160606061500,346.5,353.85,70.2083,44,67.3,100,71.7,75.0,72.0
20160606063000,346.5,353.85,70.2083,44,72.5,100,71.9,75.0,72.0
20160606064500,346.5,353.85,70.2083,44,74.4,100,72.1,75.0,72.0
20160606070000,346.5,353.85,70.2083,44,73.5,100,72.3,75.0,72.0
20160606071500,346.5,349.65,69.375,44,53.9,100,71.4,75.0,72.0
20160606073000,346.5,349.65,69.375,44,62.3,100,71.1,75.0,72.0
20160606074500,346.5,349.65,69.375,44,78.2,100,70.7,75.0,72.0
20160606080000,346.5,349.65,69.375,44,83.1,100,70.7,75.0,72.0
20160606081500,346.5,349.65,69.375,44,79.8,100,71.6,75.0,72.0
20160606083000,346.5,349.65,69.375,44,78.3,100,71.6,75.0,72.0
20160606084500,346.5,345.45,68.5417,44,83.1,100,72.2,75.0,72.0
20160606090000,346.5,345.45,68.5417,44,55.1,100,71.2,75.0,72.0
20160606091500,346.5,345.45,68.5417,44,72.5,100,71.7,75.0,72.0
20160606093000,346.5,345.45,68.5417,44,74.4,100,71.9,75.0,72.0
20160606094500,346.5,345.45,68.5417,44,74.4,100,72.2,75.0,72.0
20160606100000,346.5,345.45,68.5417,44,56.0,0,71.9,75.0,72.0
20160606101500,346.5,345.45,68.5417,44,54.8,100,71.5,75.0,72.0
20160606103000,346.5,339.15,67.2917,44,73.8,100,71.2,75.0,72.0
20160606104500,346.5,339.15,67.2917,44,68.7,100,72.0,75.0,72.0
20160606110000,346.5,339.15,67.2917,44,55.6,0,72.2,75.0,72.0
20160606111500,346.5,345.45,68.5417,44,54.7,100,71.2,75.0,72.0
20160606113000,346.5,338.1,67.0833,44,74.4,100,71.9,75.0,72.0
20160606114500,346.5,338.1,67.0833,44,74.4,100,72.3,75.0,72.0
20160606120000,346.5,338.1,67.0833,44,55.6,0,71.9,75.0,72.0
20160606121500,346.5,338.1,67.0833,44,55.6,100,71.7,75.0,72.0
20160606123000,346.5,338.1,67.0833,44,55.6,100,71.7,75.0,72.0
20160606124500,346.5,338.1,67.0833,44,55.6,100,71.7,75.0,72.0
20160606130000,346.5,343.35,68.125,44,54.7,100,71.6,75.0,72.0
20160606131500,346.5,343.35,68.125,44,54.7,100,71.6,75.0,72.0
20160606133000,346.5,343.35,68.125,44,54.7,100,71.6,75.0,72.0
20160606134500,346.5,343.35,68.125,44,54.7,100,71.6,75.0,72.0
20160606140000,346.5,338.1,67.0833,44,55.5,100,71.8,75.0,72.0
20160606141500,346.5,338.1,67.0833,44,57.1,100,71.8,75.0,72.0
20160606143000,346.5,345.45,68.5417,44,57.9,100,71.8,75.0,72.0
20160606144500,346.5,345.45,68.5417,44,57.9,100,71.7,75.0,72.0
20160606150000,346.5,345.45,68.5417,44,57.9,100,71.7,75.0,72.0
20160606151500,346.5,345.45,68.5417,44,71.1,100,72.1,75.0,72.0
20160606153000,346.5,345.45,68.5417,44,58.4,0,72.3,75.0,72.0
20160606154500,346.5,345.45,68.5417,44,54.7,0,71.8,75.0,72.0
20160606160000,346.5,349.65,69.375,44,54.7,0,71.8,75.0,72.0
20160606161500,346.5,349.65,69.375,44,54.7,100,71.6,75.0,72.0
20160606163000,346.5,349.65,69.375,44,54.0,100,71.4,75.0,72.0
20160606164500,346.5,349.65,69.375,44,54.7,100,71.3,75.0,72.0
20160606170000,346.5,349.65,69.375,44,76.4,100,71.9,75.0,72.0
20160606171500,346.5,349.65,69.375,44,58.8,0,72.3,75.0,72.0
20160606173000,346.5,349.65,69.375,44,54.3,100,71.7,75.0,72.0
20160606174500,346.5,353.85,70.2083,44,54.3,100,71.5,75.0,72.0
20160606180000,346.5,349.65,69.375,44,54.3,100,71.3,75.0,72.0
20160606181500,346.5,349.65,69.375,44,64.0,100,71.4,75.0,72.0
20160606183000,346.5,349.65,69.375,44,70.1,100,72.0,75.0,72.0
20160606184500,346.5,349.65,69.375,44,71.1,100,72.2,75.0,72.0
20160606190000,346.5,349.65,69.375,44,55.2,0,71.9,75.0,72.0
20160606191500,346.5,349.65,69.375,44,55.2,100,71.7,75.0,72.0
20160606193000,346.5,349.65,69.375,44,54.3,100,71.5,75.0,72.0
20160606194500,346.5,349.65,69.375,44,54.3,100,71.3,75.0,72.0
20160606200000,346.5,349.65,69.375,44,68.1,100,71.5,75.0,72.0
20160606201500,346.5,349.65,69.375,44,71.5,100,72.1,75.0,72.0
20160606203000,346.5,349.65,69.375,44,57.3,0,72.2,75.0,72.0
20160606204500,346.5,349.65,69.375,44,54.7,100,71.7,75.0,72.0
20160606210000,346.5,349.65,69.375,44,54.7,100,71.6,75.0,72.0
20160606211500,346.5,349.65,69.375,44,54.7,100,71.4,75.0,72.0
20160606213000,346.5,354.9,70.4167,44,59.1,100,71.3,75.0,72.0
20160606214500,346.5,350.7,69.5833,44,71.0,100,71.9,75.0,72.0
20160606220000,346.5,350.7,69.5833,44,71.0,100,72.2,75.0,72.0
20160606221500,346.5,354.9,70.4167,44,55.6,0,72.1,75.0,72.0
20160606223000,346.5,354.9,70.4167,44,54.3,100,71.6,75.0,72.0
20160606224500,346.5,354.9,70.4167,44,54.3,100,71.4,75.0,72.0
20160606230000,346.5,354.9,70.4167,44,54.3,100,71.3,75.0,72.0
20160606231500,346.5,354.9,70.4167,44,71.0,100,71.7,75.0,72.0
20160606233000,346.5,354.9,70.4167,44,70.2,100,72.1,75.0,72.0
20160606234500,346.5,354.9,70.4167,44,67.1,0,72.3,75.0,72.0
20160607000000,346.5,354.9,70.4167,44,54.3,100,71.7,75.0,72.0
20160607001500,346.5,354.9,70.4167,44,54.3,100,71.4,75.0,72.0
20160607003000,346.5,354.9,70.4167,44,54.3,100,71.3,75.0,72.0
20160607004500,346.5,354.9,70.4167,44,74.0,100,71.9,75.0,72.0
20160607010000,346.5,354.9,70.4167,44,72.5,0,72.3,75.0,72.0
20160607011500,346.5,354.9,70.4167,44,54.3,100,71.7,75.0,72.0
20160607013000,346.5,354.9,70.4167,44,54.3,100,71.4,75.0,72.0
20160607014500,346.5,354.9,70.4167,44,53.5,100,71.3,75.0,72.0
20160607020000,346.5,354.9,70.4167,44,73.0,100,71.7,75.0,72.0
20160607021500,346.5,354.9,70.4167,44,72.0,100,72.2,75.0,72.0
20160607023000,346.5,354.9,70.4167,44,54.7,0,71.8,75.0,72.0
20160607024500,346.5,354.9,70.4167,44,53.9,100,71.4,75.0,72.0
20160607030000,346.5,354.9,70.4167,44,53.9,100,71.2,75.0,72.0
20160607031500,346.5,354.9,70.4167,44,73.3,100,71.7,75.0,72.0
20160607033000,346.5,354.9,70.4167,44,75.4,100,72.2,75.0,72.0
20160607034500,346.5,354.9,70.4167,44,53.9,0,71.8,75.0,72.0
20160607040000,346.5,354.9,70.4167,44,53.9,100,71.4,75.0,72.0
20160607041500,346.5,354.9,70.4167,44,53.9,100,71.2,75.0,72.0
20160607043000,346.5,354.9,70.4167,44,71.6,100,71.9,75.0,72.0
20160607044500,346.5,354.9,70.4167,44,71.6,100,72.2,75.0,72.0
20160607050000,346.5,354.9,70.4167,44,54.7,0,71.8,75.0,72.0
20160607051500,346.5,354.9,70.4167,44,53.5,100,71.4,75.0,72.0
20160607053000,346.5,354.9,70.4167,44,53.5,100,71.3,75.0,72.0
20160607054500,346.5,354.9,70.4167,44,73.5,100,71.6,75.0,72.0
20160607060000,346.5,354.9,70.4167,44,72.5,100,72.2,75.0,72.0
20160607061500,346.5,354.9,70.4167,44,54.3,0,71.9,75.0,72.0
20160607063000,346.5,354.9,70.4167,44,53.1,100,71.4,75.0,72.0
20160607064500,346.5,354.9,70.4167,44,53.1,100,71.2,75.0,72.0
20160607070000,346.5,354.9,70.4167,44,77.7,100,71.8,75.0,72.0
20160607071500,346.5,354.9,70.4167,44,70.4,0,72.3,75.0,72.0
20160607073000,346.5,354.9,70.4167,44,53.9,100,71.7,75.0,72.0
20160607074500,346.5,354.9,70.4167,44,53.1,100,71.4,75.0,72.0
20160607080000,346.5,354.9,70.4167,44,80.6,100,70.8,75.0,72.0
20160607081500,346.5,354.9,70.4167,44,80.6,100,70.8,75.0,72.0
20160607083000,346.5,354.9,70.4167,44,78.8,100,71.8,75.0,72.0
20160607084500,346.5,354.9,70.4167,44,66.9,0,72.3,75.0,72.0
20160607090000,346.5,360.15,71.4583,44,53.9,100,71.6,75.0,72.0
20160607091500,346.5,355.95,70.625,44,53.9,100,71.3,75.0,72.0
20160607093000,346.5,355.95,70.625,44,63.6,100,71.3,75.0,72.0
20160607094500,346.5,355.95,70.625,44,66.8,100,71.9,75.0,72.0
20160607100000,346.5,355.95,70.625,44,64.0,100,72.1,75.0,72.0
20160607101500,346.5,351.75,69.7917,44,62.0,100,72.1,75.0,72.0
20160607103000,346.5,351.75,69.7917,44,54.3,0,72.1,75.0,72.0
20160607104500,346.5,351.75,69.7917,44,54.3,0,71.9,75.0,72.0
20160607110000,346.5,351.75,69.7917,44,53.5,0,71.9,75.0,72.0
20160607111500,346.5,351.75,69.7917,44,53.5,0,71.8,75.0,72.0
20160607113000,346.5,351.75,69.7917,44,53.5,0,71.9,75.0,72.0
20160607114500,346.5,351.75,69.7917,44,53.5,100,71.7,75.0,72.0
20160607120000,346.5,351.75,69.7917,44,53.5,100,71.5,75.0,72.0
20160607121500,346.5,351.75,69.7917,44,53.5,100,71.3,75.0,72.0
20160607123000,346.5,351.75,69.7917,44,53.5,100,71.8,75.0,72.0
20160607124500,346.5,351.75,69.7917,44,53.5,100,71.9,75.0,72.0
20160607130000,346.5,344.4,68.3333,44,53.5,100,71.8,75.0,72.0
20160607131500,346.5,344.4,68.3333,44,53.5,100,71.6,75.0,72.0
20160607133000,346.5,338.1,67.0833,44,57.6,0,72.0,75.0,72.0
20160607134500,346.5,345.45,68.5417,44,54.7,100,71.5,75.0,72.0
20160607140000,346.5,345.45,68.5417,44,54.7,100,71.4,75.0,72.0
20160607141500,346.5,345.45,68.5417,44,54.7,100,71.6,75.0,72.0
20160607143000,346.5,345.45,68.5417,44,54.7,100,71.6,75.0,72.0
20160607144500,346.5,345.45,68.5417,44,62.8,100,71.6,75.0,72.0
20160607150000,346.5,345.45,68.5417,44,62.0,100,71.9,75.0,72.0
20160607151500,346.5,345.45,68.5417,44,61.1,100,71.8,75.0,72.0
20160607153000,346.5,345.45,68.5417,44,62.8,100,71.9,75.0,72.0
20160607154500,346.5,341.25,67.7083,44,61.6,100,71.8,75.0,72.0
20160607160000,346.5,341.25,67.7083,44,72.5,100,71.6,75.0,72.0
20160607161500,346.5,341.25,67.7083,44,70.0,0,72.4,75.0,72.0
20160607163000,346.5,345.45,68.5417,44,54.3,100,71.7,75.0,72.0
20160607164500,346.5,345.45,68.5417,44,54.3,100,71.4,75.0,72.0
20160607170000,346.5,345.45,68.5417,44,55.5,100,71.2,75.0,72.0
20160607171500,346.5,341.25,67.7083,44,72.5,100,71.8,75.0,72.0
20160607173000,346.5,341.25,67.7083,44,69.7,100,72.1,75.0,72.0
20160607174500,346.5,341.25,67.7083,44,67.4,0,72.3,75.0,72.0
20160607180000,346.5,341.25,67.7083,44,54.3,100,71.7,75.0,72.0
20160607181500,346.5,341.25,67.7083,44,54.3,100,71.4,75.0,72.0
20160607183000,346.5,341.25,67.7083,44,54.3,100,71.3,75.0,72.0
20160607184500,346.5,345.45,68.5417,44,71.5,100,71.7,75.0,72.0
20160607190000,346.5,345.45,68.5417,44,71.5,100,72.1,75.0,72.0
20160607191500,346.5,345.45,68.5417,44,57.2,0,72.1,75.0,72.0
20160607193000,346.5,345.45,68.5417,44,54.7,100,71.6,75.0,72.0
20160607194500,346.5,345.45,68.5417,44,54.7,100,71.3,75.0,72.0
20160607200000,346.5,345.45,68.5417,44,62.4,100,71.2,75.0,72.0
20160607201500,346.5,345.45,68.5417,44,72.4,100,71.9,75.0,72.0
20160607203000,346.5,345.45,68.5417,44,68.4,0,72.3,75.0,72.0
20160607204500,346.5,345.45,68.5417,44,54.3,100,71.6,75.0,72.0
20160607210000,346.5,345.45,68.5417,44,54.3,100,71.3,75.0,72.0
20160607211500,346.5,345.45,68.5417,44,60.3,100,71.2,75.0,72.0
20160607213000,346.5,345.45,68.5417,44,74.3,100,71.9,75.0,72.0
20160607214500,346.5,345.45,68.5417,44,63.5,0,72.3,75.0,72.0
20160607220000,346.5,345.45,68.5417,44,54.1,100,71.6,75.0,72.0
20160607221500,346.5,345.45,68.5417,44,54.1,100,71.3,75.0,72.0
20160607223000,346.5,345.45,68.5417,44,69.9,100,71.2,75.0,72.0
20160607224500,346.5,345.45,68.5417,44,73.5,100,72.0,75.0,72.0
20160607230000,346.5,350.7,69.5833,44,63.2,0,72.3,75.0,72.0
20160607231500,346.5,350.7,69.5833,44,53.9,100,71.5,75.0,72.0
20160607233000,346.5,345.45,68.5417,44,53.9,100,71.2,75.0,72.0
20160607234500,346.5,345.45,68.5417,44,72.9,100,71.5,75.0,72.0
20160608000000,346.5,345.45,68.5417,44,72.9,100,72.1,75.0,72.0
20160608001500,346.5,345.45,68.5417,44,57.2,0,72.1,75.0,72.0
20160608003000,346.5,345.45,68.5417,44,53.5,100,71.4,75.0,72.0
20160608004500,346.5,345.45,68.5417,44,53.5,100,71.2,75.0,72.0
20160608010000,346.5,345.45,68.5417,44,73.9,100,71.7,75.0,72.0
20160608011500,346.5,345.45,68.5417,45,53.9,100,71.4,75.0,72.0
20160608013000,346.5,333.9,66.25,44,62.3,100,71.0,75.0,72.0
20160608014500,346.5,333.9,66.25,44,71.6,100,71.8,75.0,72.0
20160608020000,346.5,338.1,67.0833,44,71.6,100,72.0,75.0,72.0
20160608021500,346.5,338.1,67.0833,44,70.6,100,72.2,75.0,72.0
20160608023000,346.5,338.1,67.0833,44,67.8,0,72.3,75.0,72.0
20160608024500,346.5,338.1,67.0833,44,53.1,100,71.6,75.0,72.0
20160608030000,346.5,338.1,67.0833,44,53.1,100,71.2,75.0,72.0
20160608031500,346.5,338.1,67.0833,44,72.9,100,71.3,75.0,72.0
20160608033000,346.5,338.1,67.0833,44,72.9,100,72.1,75.0,72.0
20160608034500,346.5,338.1,67.0833,44,72.9,100,72.3,75.0,72.0
20160608040000,346.5,338.1,67.0833,44,53.5,100,71.6,75.0,72.0
20160608041500,346.5,338.1,67.0833,44,53.5,100,71.2,75.0,72.0
20160608054500,346.5,348.6,69.1667,45,54.0,100,71.2,75.0,72.0
20160608060000,346.5,348.6,69.1667,45,72.4,100,71.5,75.0,72.0
20160608061500,346.5,348.6,69.1667,45,72.4,100,72.2,75.0,72.0
20160608063000,346.5,348.6,69.1667,45,55.6,0,71.8,75.0,72.0
20160608064500,346.5,353.85,70.2083,45,54.3,100,71.3,75.0,72.0
20160608070000,346.5,353.85,70.2083,45,54.3,100,71.2,75.0,72.0
20160608071500,346.5,348.6,69.1667,45,73.8,100,71.8,75.0,72.0
20160608073000,346.5,348.6,69.1667,45,73.8,100,72.1,75.0,72.0
20160608074500,346.5,348.6,69.1667,45,62.5,0,72.3,75.0,72.0
20160608080000,346.5,348.6,69.1667,45,54.3,100,71.6,75.0,72.0
20160608081500,346.5,348.6,69.1667,45,54.3,100,71.2,75.0,72.0
20160608083000,346.5,348.6,69.1667,45,57.1,100,71.4,75.0,72.0
20160608084500,346.5,348.6,69.1667,45,69.6,100,71.6,75.0,72.0
20160608090000,346.5,348.6,69.1667,45,72.4,100,72.2,75.0,72.0
20160608091500,346.5,348.6,69.1667,45,55.1,100,71.4,75.0,72.0
20160608093000,346.5,348.6,69.1667,45,55.1,100,71.6,75.0,72.0
20160608094500,346.5,348.6,69.1667,45,55.1,100,71.3,75.0,72.0
20160608100000,346.5,348.6,69.1667,45,68.6,100,71.7,75.0,72.0
20160608101500,346.5,348.6,69.1667,45,68.6,100,71.9,75.0,72.0
20160608103000,346.5,348.6,69.1667,45,74.4,100,71.2,75.0,72.0
20160608104500,346.5,348.6,69.1667,45,76.4,100,71.9,75.0,72.0
20160608110000,346.5,348.6,69.1667,45,64.6,0,72.3,75.0,72.0
20160608111500,346.5,348.6,69.1667,45,55.0,0,72.1,75.0,72.0
20160608113000,346.5,348.6,69.1667,45,54.4,0,71.9,75.0,72.0
20160608114500,346.5,348.6,69.1667,45,54.4,100,71.8,75.0,72.0
20160608120000,346.5,348.6,69.1667,45,54.4,100,71.7,75.0,72.0
20160608121500,346.5,348.6,69.1667,45,54.4,100,71.7,75.0,72.0
20160608123000,346.5,355.95,70.625,45,54.4,100,71.7,75.0,72.0
20160608124500,346.5,362.25,71.875,45,54.4,100,71.6,75.0,72.0
20160608130000,346.5,362.25,71.875,45,57.9,100,71.3,75.0,72.0
20160608131500,346.5,358.05,71.0417,44,71.6,100,72.1,75.0,72.0
20160608133000,346.5,358.05,71.0417,44,55.6,100,71.6,75.0,72.0
20160608134500,346.5,358.05,71.0417,44,54.8,100,71.3,75.0,72.0
20160608140000,346.5,358.05,71.0417,44,67.6,100,71.3,75.0,72.0
20160608141500,346.5,351.75,69.7917,44,72.0,100,72.1,75.0,72.0
20160608143000,346.5,355.95,70.625,44,71.0,100,72.2,75.0,72.0
20160608144500,346.5,355.95,70.625,44,55.6,0,71.8,75.0,72.0
20160608150000,346.5,355.95,70.625,44,54.3,100,71.3,75.0,72.0
20160608151500,346.5,355.95,70.625,44,63.6,100,71.1,75.0,72.0
20160608153000,346.5,355.95,70.625,44,66.8,100,71.6,75.0,72.0
20160608154500,346.5,355.95,70.625,44,68.6,100,71.7,75.0,72.0
20160608160000,346.5,355.95,70.625,44,67.7,100,71.8,75.0,72.0
20160608161500,346.5,355.95,70.625,44,67.7,100,71.9,75.0,72.0
20160608163000,346.5,355.95,70.625,44,68.6,100,71.9,75.0,72.0
20160608164500,346.5,355.95,70.625,44,68.6,100,72.2,75.0,72.0
20160608170000,346.5,355.95,70.625,44,55.2,100,71.7,75.0,72.0
20160608171500,346.5,355.95,70.625,44,54.3,100,71.4,75.0,72.0
20160608173000,346.5,355.95,70.625,44,54.3,100,71.2,75.0,72.0
20160608174500,346.5,355.95,70.625,44,72.4,100,71.8,75.0,72.0
20160608180000,346.5,355.95,70.625,44,72.4,100,72.2,75.0,72.0
20160608181500,346.5,355.95,70.625,44,55.2,100,71.7,75.0,72.0
20160608183000,346.5,355.95,70.625,44,55.2,100,71.4,75.0,72.0
20160608184500,346.5,355.95,70.625,44,55.2,100,71.2,75.0,72.0
20160608190000,346.5,351.75,69.7917,44,72.4,100,71.8,75.0,72.0
20160608191500,346.5,351.75,69.7917,44,72.4,100,72.2,75.0,72.0
20160608193000,346.5,355.95,70.625,44,55.6,0,71.8,75.0,72.0
20160608194500,346.5,355.95,70.625,44,54.7,100,71.4,75.0,72.0
20160608200000,346.5,355.95,70.625,44,54.7,100,71.2,75.0,72.0
20160608201500,346.5,355.95,70.625,44,72.0,100,71.6,75.0,72.0
20160608203000,346.5,360.15,71.4583,44,68.7,100,72.1,75.0,72.0
20160608204500,346.5,360.15,71.4583,44,56.8,0,72.1,75.0,72.0
20160608210000,346.5,360.15,71.4583,44,54.7,100,71.4,75.0,72.0
20160608211500,346.5,360.15,71.4583,44,54.7,100,71.2,75.0,72.0
20160608213000,346.5,354.9,70.4167,44,71.0,100,71.5,75.0,72.0
20160608214500,346.5,354.9,70.4167,44,72.0,100,72.1,75.0,72.0
20160608220000,346.5,354.9,70.4167,44,58.2,0,72.2,75.0,72.0
20160608221500,346.5,360.15,71.4583,44,54.3,100,71.5,75.0,72.0
20160608223000,346.5,354.9,70.4167,44,54.3,100,71.2,75.0,72.0
20160608224500,346.5,354.9,70.4167,44,71.5,100,71.6,75.0,72.0
20160608230000,346.5,354.9,70.4167,44,71.5,100,72.1,75.0,72.0
20160608231500,346.5,354.9,70.4167,44,69.0,0,72.3,75.0,72.0
20160608233000,346.5,354.9,70.4167,44,54.3,100,71.5,75.0,72.0
20160608234500,346.5,354.9,70.4167,44,54.3,100,71.2,75.0,72.0
20160609000000,346.5,354.9,70.4167,44,71.0,100,71.6,75.0,72.0
20160609001500,346.5,354.9,70.4167,44,71.0,100,72.0,75.0,72.0
20160609003000,346.5,354.9,70.4167,44,71.0,100,72.2,75.0,72.0
20160609004500,346.5,354.9,70.4167,44,54.3,100,71.7,75.0,72.0
20160609010000,346.5,354.9,70.4167,44,54.3,100,71.3,75.0,72.0
20160609011500,346.5,354.9,70.4167,44,72.0,100,71.4,75.0,72.0
20160609013000,346.5,354.9,70.4167,44,70.6,100,71.9,75.0,72.0
20160609014500,346.5,354.9,70.4167,44,70.6,100,72.1,75.0,72.0
20160609020000,346.5,354.9,70.4167,44,70.6,100,72.2,75.0,72.0
20160609021500,346.5,354.9,70.4167,44,54.3,0,71.7,75.0,72.0
20160609023000,346.5,354.9,70.4167,44,54.3,100,71.3,75.0,72.0
20160609024500,346.5,354.9,70.4167,44,65.3,100,71.1,75.0,72.0
20160609030000,346.5,354.9,70.4167,44,71.5,100,71.9,75.0,72.0
20160609031500,346.5,354.9,70.4167,44,71.5,100,72.2,75.0,72.0
20160609033000,346.5,354.9,70.4167,44,54.7,0,71.7,75.0,72.0
20160609034500,346.5,354.9,70.4167,44,53.5,100,71.2,75.0,72.0
20160609040000,346.5,354.9,70.4167,44,71.5,100,71.3,75.0,72.0
20160609041500,346.5,354.9,70.4167,44,70.6,100,71.9,75.0,72.0
20160609043000,346.5,354.9,70.4167,44,70.6,100,72.1,75.0,72.0
20160609044500,346.5,354.9,70.4167,44,70.6,100,72.3,75.0,72.0
20160609050000,346.5,354.9,70.4167,44,53.9,100,71.4,75.0,72.0
20160609051500,346.5,354.9,70.4167,44,53.9,100,71.1,75.0,72.0
20160609053000,346.5,354.9,70.4167,44,71.5,100,71.7,75.0,72.0
20160609054500,346.5,354.9,70.4167,44,70.5,100,72.0,75.0,72.0
20160609060000,346.5,354.9,70.4167,44,70.5,100,72.2,75.0,72.0
20160609061500,346.5,354.9,70.4167,44,70.5,100,72.2,75.0,72.0
20160609063000,346.5,354.9,70.4167,44,54.3,100,71.6,75.0,72.0
20160609064500,346.5,354.9,70.4167,44,54.3,100,71.2,75.0,72.0
20160609070000,346.5,354.9,70.4167,44,70.5,100,71.3,75.0,72.0
20160609071500,346.5,354.9,70.4167,44,72.0,100,71.9,75.0,72.0
20160609073000,346.5,354.9,70.4167,44,72.0,100,72.1,75.0,72.0
20160609074500,346.5,354.9,70.4167,44,72.0,100,72.2,75.0,72.0
20160609080000,346.5,354.9,70.4167,44,56.0,0,72.1,75.0,72.0
20160609081500,346.5,354.9,70.4167,44,53.9,100,71.4,75.0,72.0
20160609083000,346.5,354.9,70.4167,44,53.9,100,71.3,75.0,72.0
20160609084500,346.5,354.9,70.4167,44,53.9,100,71.7,75.0,72.0
20160609090000,346.5,354.9,70.4167,44,73.4,100,71.3,75.0,72.0
20160609091500,346.5,354.9,70.4167,44,75.8,100,71.6,75.0,72.0
20160609093000,346.5,354.9,70.4167,44,58.8,0,72.3,75.0,72.0
20160609094500,346.5,354.9,70.4167,44,54.7,0,71.9,75.0,72.0
20160609100000,346.5,354.9,70.4167,44,54.7,100,71.6,75.0,72.0
20160609101500,346.5,354.9,70.4167,44,54.7,100,71.2,75.0,72.0
20160609103000,346.5,354.9,70.4167,44,54.7,100,71.6,75.0,72.0
20160609104500,346.5,348.6,69.1667,44,53.9,100,71.6,75.0,72.0
20160609110000,346.5,348.6,69.1667,44,62.4,100,71.9,75.0,72.0
20160609111500,346.5,343.35,68.125,44,69.6,100,71.6,75.0,72.0
20160609113000,346.5,343.35,68.125,44,79.6,100,71.8,75.0,72.0
20160609114500,346.5,343.35,68.125,44,72.5,100,72.1,75.0,72.0
20160609120000,346.5,343.35,68.125,44,55.6,100,71.4,75.0,72.0
20160609121500,346.5,343.35,68.125,44,59.4,100,70.9,75.0,72.0
20160609123000,346.5,343.35,68.125,44,75.4,100,71.6,75.0,72.0
20160609124500,346.5,343.35,68.125,44,73.5,100,71.5,75.0,72.0
20160609130000,346.5,343.35,68.125,44,59.2,0,72.3,75.0,72.0
20160609131500,346.5,343.35,68.125,44,55.2,100,71.3,75.0,72.0
20160609133000,346.5,343.35,68.125,44,55.2,100,71.9,75.0,72.0
20160609134500,346.5,343.35,68.125,44,73.4,100,71.3,75.0,72.0
20160609140000,346.5,343.35,68.125,44,73.4,100,71.6,75.0,72.0
20160609141500,346.5,343.35,68.125,44,74.8,100,71.4,75.0,72.0
20160609143000,346.5,343.35,68.125,44,77.2,100,71.9,75.0,72.0
20160609144500,346.5,343.35,68.125,44,77.2,100,72.0,75.0,72.0
20160609150000,346.5,343.35,68.125,44,56.0,0,71.8,75.0,72.0
20160609151500,346.5,343.35,68.125,44,54.7,100,71.5,75.0,72.0
20160609153000,346.5,343.35,68.125,44,54.7,100,71.2,75.0,72.0
20160609154500,346.5,343.35,68.125,44,71.5,100,71.5,75.0,72.0
20160609160000,346.5,343.35,68.125,44,71.5,100,71.9,75.0,72.0
20160609161500,346.5,343.35,68.125,44,70.3,100,72.1,75.0,72.0
20160609163000,346.5,349.65,69.375,44,74.4,100,72.2,75.0,72.0
20160609164500,346.5,349.65,69.375,44,71.5,100,72.2,75.0,72.0
20160609170000,346.5,354.9,70.4167,44,55.6,0,71.8,75.0,72.0
20160609171500,346.5,354.9,70.4167,44,54.3,100,71.4,75.0,72.0
20160609173000,346.5,360.15,71.4583,44,54.3,100,71.2,75.0,72.0
20160609174500,346.5,355.95,70.625,44,72.0,100,71.7,75.0,72.0
20160609180000,346.5,355.95,70.625,44,72.0,100,71.9,75.0,72.0
20160609181500,346.5,355.95,70.625,44,72.0,100,72.2,75.0,72.0
20160609183000,346.5,355.95,70.625,44,67.8,0,72.3,75.0,72.0
20160609184500,346.5,355.95,70.625,44,55.2,100,71.6,75.0,72.0
20160609190000,346.5,355.95,70.625,44,55.2,100,71.3,75.0,72.0
20160609191500,346.5,355.95,70.625,44,65.7,100,71.2,75.0,72.0
20160609193000,346.5,355.95,70.625,44,73.5,100,71.9,75.0,72.0
20160609194500,346.5,355.95,70.625,44,73.5,100,72.1,75.0,72.0
20160609200000,346.5,355.95,70.625,44,72.5,100,72.2,75.0,72.0
20160609201500,346.5,355.95,70.625,44,72.5,100,72.2,75.0,72.0
20160609203000,346.5,355.95,70.625,44,53.5,100,71.6,75.0,72.0
20160609204500,346.5,355.95,70.625,44,53.5,100,71.2,75.0,72.0
20160609210000,346.5,355.95,70.625,44,70.6,100,71.6,75.0,72.0
20160609211500,346.5,355.95,70.625,44,70.6,100,71.8,75.0,72.0
20160609213000,346.5,355.95,70.625,44,70.6,100,72.2,75.0,72.0
20160609214500,346.5,360.15,71.4583,44,54.3,100,71.7,75.0,72.0
20160609220000,346.5,360.15,71.4583,44,53.5,100,71.2,75.0,72.0
20160609221500,346.5,355.95,70.625,44,71.0,100,71.6,75.0,72.0
20160609223000,346.5,355.95,70.625,44,70.1,100,72.1,75.0,72.0
20160609224500,346.5,355.95,70.625,44,70.1,100,72.1,75.0,72.0
20160609230000,346.5,351.75,69.7917,44,54.7,0,71.8,75.0,72.0
20160609231500,346.5,351.75,69.7917,44,53.5,100,71.4,75.0,72.0
20160609233000,346.5,351.75,69.7917,44,53.5,100,71.1,75.0,72.0
20160609234500,346.5,351.75,69.7917,44,71.1,100,71.9,75.0,72.0
20160610000000,346.5,351.75,69.7917,44,71.1,100,72.2,75.0,72.0
20160610001500,346.5,351.75,69.7917,44,57.2,0,72.2,75.0,72.0
20160610003000,346.5,351.75,69.7917,44,53.5,100,71.3,75.0,72.0
20160610004500,346.5,346.5,68.75,44,53.5,100,71.0,75.0,72.0
20160610010000,346.5,346.5,68.75,44,70.6,100,71.8,75.0,72.0
20160610011500,346.5,346.5,68.75,44,70.6,100,72.1,75.0,72.0
20160610013000,346.5,346.5,68.75,44,70.6,100,72.2,75.0,72.0
20160610014500,346.5,346.5,68.75,44,54.7,0,71.8,75.0,72.0
20160610020000,346.5,346.5,68.75,44,53.5,100,71.3,75.0,72.0
20160610021500,346.5,346.5,68.75,44,69.1,100,71.2,75.0,72.0
20160610023000,346.5,346.5,68.75,44,70.6,100,71.9,75.0,72.0
20160610024500,346.5,346.5,68.75,44,70.6,100,72.1,75.0,72.0
20160610030000,346.5,346.5,68.75,44,70.6,100,72.2,75.0,72.0
20160610031500,346.5,346.5,68.75,44,56.4,0,72.1,75.0,72.0
20160610033000,346.5,346.5,68.75,44,53.5,100,71.3,75.0,72.0
20160610034500,346.5,346.5,68.75,44,64.1,100,71.1,75.0,72.0
20160610040000,346.5,346.5,68.75,44,71.1,100,71.8,75.0,72.0
20160610041500,346.5,346.5,68.75,44,71.1,100,72.0,75.0,72.0
20160610043000,346.5,346.5,68.75,44,71.1,100,72.2,75.0,72.0
20160610044500,346.5,346.5,68.75,44,58.0,0,72.2,75.0,72.0
20160610050000,346.5,346.5,68.75,44,53.5,100,71.4,75.0,72.0
20160610051500,346.5,346.5,68.75,44,61.8,100,71.0,75.0,72.0
20160610053000,346.5,346.5,68.75,44,71.1,100,71.8,75.0,72.0
20160610054500,346.5,346.5,68.75,44,71.1,100,72.0,75.0,72.0
20160610060000,346.5,346.5,68.75,44,71.1,100,72.1,75.0,72.0
20160610061500,346.5,346.5,68.75,44,71.1,100,72.2,75.0,72.0
20160610063000,346.5,346.5,68.75,44,54.3,100,71.7,75.0,72.0
20160610064500,346.5,346.5,68.75,44,54.3,100,71.2,75.0,72.0
20160610070000,346.5,346.5,68.75,44,67.7,100,71.3,75.0,72.0
20160610071500,346.5,346.5,68.75,44,68.6,100,71.7,75.0,72.0
20160610073000,346.5,346.5,68.75,44,68.6,100,71.7,75.0,72.0
20160610074500,346.5,346.5,68.75,44,68.6,100,71.9,75.0,72.0
20160610080000,346.5,346.5,68.75,44,67.6,100,71.8,75.0,72.0
20160610081500,346.5,346.5,68.75,44,67.6,100,72.1,75.0,72.0
20160610083000,346.5,346.5,68.75,44,69.1,100,72.2,75.0,72.0
20160610084500,346.5,341.25,67.7083,44,60.8,0,72.4,75.0,72.0
20160610090000,346.5,341.25,67.7083,44,54.3,100,70.9,75.0,72.0
20160610091500,346.5,341.25,67.7083,44,76.8,100,70.5,75.0,72.0
20160610093000,346.5,341.25,67.7083,44,77.8,100,71.5,75.0,72.0
20160610094500,346.5,341.25,67.7083,44,62.0,0,72.3,75.0,72.0
20160610100000,346.5,341.25,67.7083,44,55.2,100,71.4,75.0,72.0
20160610101500,346.5,341.25,67.7083,44,55.2,100,71.4,75.0,72.0
20160610103000,346.5,341.25,67.7083,44,56.1,100,71.4,75.0,72.0
20160610104500,346.5,345.45,68.5417,44,76.8,100,71.2,75.0,72.0
20160610110000,346.5,345.45,68.5417,44,76.8,100,72.2,75.0,72.0
20160610111500,346.5,341.25,67.7083,44,76.8,100,71.9,75.0,72.0
20160610113000,346.5,341.25,67.7083,44,76.8,100,71.8,75.0,72.0
20160610114500,346.5,350.7,69.5833,44,58.0,0,72.1,75.0,72.0
20160610120000,346.5,355.95,70.625,44,55.2,100,71.4,75.0,72.0
20160610121500,346.5,355.95,70.625,44,55.9,100,71.1,75.0,72.0
20160610123000,346.5,355.95,70.625,44,69.1,100,71.6,75.0,72.0
20160610124500,346.5,355.95,70.625,44,69.1,100,71.8,75.0,72.0
20160610130000,346.5,355.95,70.625,44,68.2,100,71.9,75.0,72.0
20160610131500,346.5,355.95,70.625,44,69.1,100,72.1,75.0,72.0
20160610133000,346.5,355.95,70.625,44,69.1,100,72.2,75.0,72.0
20160610134500,346.5,355.95,70.625,44,69.1,100,71.7,75.0,72.0
20160610140000,346.5,355.95,70.625,44,75.8,100,71.8,75.0,72.0
20160610141500,346.5,355.95,70.625,44,56.0,100,71.4,75.0,72.0
20160610143000,346.5,355.95,70.625,44,54.7,100,71.3,75.0,72.0
20160610144500,346.5,351.75,69.7917,44,71.4,100,71.6,75.0,72.0
20160610150000,346.5,351.75,69.7917,44,71.4,100,71.9,75.0,72.0
20160610151500,346.5,351.75,69.7917,44,72.4,100,71.6,75.0,72.0
20160610153000,346.5,351.75,69.7917,44,74.9,100,70.7,75.0,72.0
20160610154500,346.5,351.75,69.7917,44,74.9,100,70.8,75.0,72.0
20160610160000,346.5,351.75,69.7917,44,77.1,100,70.8,75.0,72.0
20160610161500,346.5,351.75,69.7917,44,77.1,100,70.7,75.0,72.0
20160610163000,346.5,351.75,69.7917,44,77.1,100,70.5,75.0,72.0
20160610164500,346.5,357.0,70.8333,44,77.1,100,70.4,75.0,72.0
20160610170000,346.5,351.75,69.7917,44,75.4,100,70.3,75.0,72.0
20160610171500,346.5,351.75,69.7917,44,77.1,100,70.3,75.0,72.0
20160610173000,346.5,351.75,69.7917,44,77.1,100,70.3,75.0,72.0
20160610174500,346.5,355.95,70.625,44,77.1,100,70.3,75.0,72.0
20160610180000,346.5,355.95,70.625,44,77.1,100,70.3,75.0,72.0
20160610181500,346.5,355.95,70.625,44,77.1,100,70.3,75.0,72.0
20160610183000,346.5,355.95,70.625,44,77.1,100,70.2,75.0,72.0
20160610184500,346.5,355.95,70.625,44,77.1,100,70.2,75.0,72.0
20160610190000,346.5,355.95,70.625,44,77.1,100,70.2,75.0,72.0
20160610191500,346.5,355.95,70.625,44,77.1,100,70.0,75.0,72.0
