PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160610193000,346.5,355.95,70.625,44,77.1,100,70.0,75.0,72.0
20160610194500,346.5,355.95,70.625,44,78.0,100,69.9,75.0,72.0
20160610200000,346.5,355.95,70.625,44,78.0,100,69.8,75.0,72.0
20160610201500,346.5,355.95,70.625,44,78.0,100,69.9,75.0,72.0
20160610203000,346.5,355.95,70.625,44,78.0,100,71.0,75.0,72.0
20160610204500,346.5,355.95,70.625,44,78.0,100,71.6,75.0,72.0
20160610210000,346.5,355.95,70.625,44,78.0,100,72.1,75.0,72.0
20160610211500,346.5,360.15,71.4583,44,57.3,0,72.1,75.0,72.0
20160610213000,346.5,360.15,71.4583,44,55.2,100,71.4,75.0,72.0
20160610214500,346.5,360.15,71.4583,44,55.2,100,71.2,75.0,72.0
20160610220000,346.5,360.15,71.4583,44,72.4,100,71.7,75.0,72.0
20160610221500,346.5,360.15,71.4583,44,72.4,100,72.1,75.0,72.0
20160610223000,346.5,360.15,71.4583,44,72.4,100,72.2,75.0,72.0
20160610224500,346.5,360.15,71.4583,44,55.6,100,71.7,75.0,72.0
20160610230000,346.5,360.15,71.4583,44,55.6,100,71.4,75.0,72.0
20160610231500,346.5,360.15,71.4583,44,61.7,100,71.1,75.0,72.0
20160610233000,346.5,360.15,71.4583,44,72.0,100,71.8,75.0,72.0
20160610234500,346.5,360.15,71.4583,44,72.0,100,72.0,75.0,72.0
20160611000000,346.5,360.15,71.4583,44,71.1,100,72.2,75.0,72.0
20160611001500,346.5,355.95,70.625,44,60.0,0,72.2,75.0,72.0
20160611003000,346.5,355.95,70.625,44,54.7,100,71.6,75.0,72.0
20160611004500,346.5,355.95,70.625,44,54.7,100,71.3,75.0,72.0
20160611010000,346.5,355.95,70.625,44,72.9,100,71.4,75.0,72.0
20160611011500,346.5,360.15,71.4583,45,66.3,0,72.2,75.0,72.0
20160611013000,346.5,343.35,68.125,44,54.3,100,71.3,75.0,72.0
20160611014500,346.5,354.9,70.4167,44,67.2,100,71.1,75.0,72.0
20160611020000,346.5,354.9,70.4167,44,72.0,100,71.7,75.0,72.0
20160611021500,346.5,354.9,70.4167,44,72.0,100,71.9,75.0,72.0
20160611023000,346.5,354.9,70.4167,44,72.0,100,72.1,75.0,72.0
20160611024500,346.5,354.9,70.4167,44,68.7,0,72.3,75.0,72.0
20160611030000,346.5,354.9,70.4167,44,54.3,100,71.6,75.0,72.0
20160611031500,346.5,354.9,70.4167,44,54.3,100,71.2,75.0,72.0
20160611033000,346.5,354.9,70.4167,44,71.0,100,71.4,75.0,72.0
20160611034500,346.5,350.7,69.5833,44,72.0,100,71.9,75.0,72.0
20160611040000,346.5,354.9,70.4167,44,72.0,100,72.1,75.0,72.0
20160611041500,346.5,354.9,70.4167,44,72.0,100,72.2,75.0,72.0
20160611043000,346.5,354.9,70.4167,44,70.3,0,72.3,75.0,72.0
20160611044500,346.5,354.9,70.4167,44,54.3,100,71.5,75.0,72.0
20160611050000,346.5,354.9,70.4167,44,54.3,100,71.2,75.0,72.0
20160611051500,346.5,354.9,70.4167,44,72.9,100,71.6,75.0,72.0
20160611053000,346.5,354.9,70.4167,44,72.9,100,71.9,75.0,72.0
20160611054500,346.5,354.9,70.4167,44,72.9,100,72.1,75.0,72.0
20160611060000,346.5,354.9,70.4167,44,72.9,100,72.3,75.0,72.0
20160611061500,346.5,354.9,70.4167,44,54.3,100,71.7,75.0,72.0
20160611063000,346.5,354.9,70.4167,44,53.6,100,71.2,75.0,72.0
20160611064500,346.5,354.9,70.4167,44,71.0,100,71.5,75.0,72.0
20160611070000,346.5,354.9,70.4167,44,71.0,100,71.9,75.0,72.0
20160611071500,346.5,354.9,70.4167,44,71.0,100,72.1,75.0,72.0
20160611073000,346.5,354.9,70.4167,44,72.0,100,72.2,75.0,72.0
20160611074500,346.5,354.9,70.4167,44,55.6,0,71.8,75.0,72.0
20160611080000,346.5,354.9,70.4167,44,54.7,100,71.3,75.0,72.0
20160611081500,346.5,354.9,70.4167,44,55.8,100,71.0,75.0,72.0
20160611083000,346.5,354.9,70.4167,44,74.0,100,71.9,75.0,72.0
20160611084500,346.5,349.65,69.375,44,74.0,100,72.1,75.0,72.0
20160611090000,346.5,344.4,68.3333,44,64.5,0,72.3,75.0,72.0
20160611091500,346.5,344.4,68.3333,44,55.1,100,71.6,75.0,72.0
20160611093000,346.5,344.4,68.3333,44,55.1,100,71.3,75.0,72.0
20160611094500,346.5,344.4,68.3333,44,68.6,100,71.3,75.0,72.0
20160611100000,346.5,344.4,68.3333,44,70.5,100,71.8,75.0,72.0
20160611101500,346.5,355.95,70.625,46,55.2,0,71.2,72.8,69.8
20160611103000,346.5,361.2,71.6667,46,55.2,0,70.9,72.8,69.8
20160611104500,346.5,361.2,71.6667,46,55.2,0,70.7,72.8,69.8
20160611110000,346.5,361.2,71.6667,46,55.2,0,70.6,72.8,69.8
20160611111500,346.5,365.4,72.5,46,55.2,0,70.5,72.8,69.8
20160611113000,346.5,358.05,71.0417,45,54.3,0,70.4,72.8,69.8
20160611114500,346.5,358.05,71.0417,45,54.3,0,70.3,72.8,69.8
20160611120000,346.5,358.05,71.0417,45,54.3,0,70.2,72.8,69.8
20160611121500,346.5,358.05,71.0417,45,54.3,0,70.2,72.8,69.8
20160611123000,346.5,358.05,71.0417,45,54.3,0,70.1,72.8,69.8
20160611124500,346.5,358.05,71.0417,45,54.3,0,70.0,72.8,69.8
20160611130000,346.5,358.05,71.0417,45,54.3,0,70.0,72.8,69.8
20160611131500,346.5,358.05,71.0417,45,54.3,0,70.0,72.8,69.8
20160611133000,346.5,358.05,71.0417,45,54.3,0,69.9,72.8,69.8
20160611134500,346.5,358.05,71.0417,45,54.3,0,69.9,72.8,69.8
20160611140000,346.5,358.05,71.0417,45,54.3,0,69.8,72.8,69.8
20160611141500,346.5,358.05,71.0417,45,54.3,0,69.8,72.8,69.8
20160611143000,346.5,358.05,71.0417,45,54.3,0,69.8,72.8,69.8
20160611144500,346.5,358.05,71.0417,45,54.3,0,69.8,72.8,69.8
20160611150000,346.5,358.05,71.0417,45,54.3,0,69.9,72.8,69.8
20160611151500,346.5,358.05,71.0417,45,54.3,0,69.8,72.8,69.8
20160611153000,346.5,358.05,71.0417,45,54.3,0,69.8,72.8,69.8
20160611154500,346.5,358.05,71.0417,45,54.3,0,69.8,72.8,69.8
20160611160000,346.5,358.05,71.0417,45,54.3,0,69.8,72.8,69.8
20160611161500,346.5,358.05,71.0417,45,54.3,0,69.8,72.8,69.8
20160611163000,346.5,358.05,71.0417,45,54.3,0,69.8,72.8,69.8
20160611164500,346.5,358.05,71.0417,45,54.3,0,69.8,72.8,69.8
20160611170000,346.5,358.05,71.0417,45,54.3,0,69.8,72.8,69.8
20160611171500,346.5,358.05,71.0417,45,54.3,0,69.8,72.8,69.8
20160611173000,346.5,358.05,71.0417,45,54.3,0,69.8,72.8,69.8
20160611174500,346.5,358.05,71.0417,45,54.3,0,69.8,72.8,69.8
20160611180000,346.5,358.05,71.0417,45,54.3,0,69.7,72.8,69.8
20160611181500,346.5,358.05,71.0417,45,54.3,0,69.7,72.8,69.8
20160611183000,346.5,358.05,71.0417,45,54.3,0,69.7,72.8,69.8
20160611184500,346.5,358.05,71.0417,45,54.3,0,69.7,72.8,69.8
20160611190000,346.5,358.05,71.0417,45,54.3,0,69.7,72.8,69.8
20160611191500,346.5,358.05,71.0417,45,54.3,0,69.6,72.8,69.8
20160611193000,346.5,358.05,71.0417,45,54.3,0,69.7,72.8,69.8
20160611194500,346.5,363.3,72.0833,45,54.3,0,69.7,72.8,69.8
20160611200000,346.5,363.3,72.0833,45,54.3,0,69.7,72.8,69.8
20160611201500,346.5,363.3,72.0833,45,54.3,0,69.7,72.8,69.8
20160611203000,346.5,363.3,72.0833,45,54.3,0,69.7,72.8,69.8
20160611204500,346.5,363.3,72.0833,45,54.3,0,69.7,72.8,69.8
20160611210000,346.5,363.3,72.0833,45,54.3,0,69.7,72.8,69.8
20160611211500,346.5,363.3,72.0833,45,54.3,0,69.6,72.8,69.8
20160611213000,346.5,363.3,72.0833,45,54.3,0,69.6,72.8,69.8
20160611214500,346.5,358.05,71.0417,45,54.3,0,69.7,72.8,69.8
20160611220000,346.5,358.05,71.0417,45,54.3,0,69.6,72.8,69.8
20160611221500,346.5,358.05,71.0417,45,54.3,0,69.7,72.8,69.8
20160611223000,346.5,358.05,71.0417,45,54.3,0,69.7,72.8,69.8
20160611224500,346.5,358.05,71.0417,45,54.3,0,69.7,72.8,69.8
20160611230000,346.5,358.05,71.0417,45,54.3,0,69.6,72.8,69.8
20160611231500,346.5,358.05,71.0417,45,54.3,0,69.6,72.8,69.8
20160611233000,346.5,358.05,71.0417,45,54.3,0,69.6,72.8,69.8
20160611234500,346.5,358.05,71.0417,45,54.3,0,69.6,72.8,69.8
20160612000000,346.5,358.05,71.0417,45,54.3,0,69.6,72.8,69.8
20160612001500,346.5,358.05,71.0417,45,54.3,0,69.6,72.8,69.8
20160612003000,346.5,358.05,71.0417,45,54.3,0,69.6,72.8,69.8
20160612004500,346.5,358.05,71.0417,45,54.3,0,69.6,72.8,69.8
20160612010000,346.5,363.3,72.0833,45,54.3,0,69.6,72.8,69.8
20160612011500,346.5,363.3,72.0833,45,54.3,100,69.5,72.8,69.8
20160612013000,346.5,363.3,72.0833,45,54.3,100,69.5,72.8,69.8
20160612014500,346.5,363.3,72.0833,45,54.3,100,69.4,72.8,69.8
20160612020000,346.5,363.3,72.0833,45,54.3,100,69.4,72.8,69.8
20160612021500,346.5,363.3,72.0833,45,54.3,100,69.4,72.8,69.8
20160612023000,346.5,363.3,72.0833,45,54.3,100,69.4,72.8,69.8
20160612024500,346.5,358.05,71.0417,45,54.3,100,69.4,72.8,69.8
20160612030000,346.5,358.05,71.0417,45,55.1,100,69.4,72.8,69.8
20160612031500,346.5,358.05,71.0417,45,62.4,100,69.6,72.8,69.8
20160612033000,346.5,358.05,71.0417,45,63.8,100,69.8,72.8,69.8
20160612034500,346.5,358.05,71.0417,45,63.8,100,70.0,72.8,69.8
20160612040000,346.5,358.05,71.0417,45,57.1,0,70.0,72.8,69.8
20160612041500,346.5,358.05,71.0417,45,54.7,0,69.8,72.8,69.8
20160612043000,346.5,358.05,71.0417,45,54.7,0,69.7,72.8,69.8
20160612044500,346.5,358.05,71.0417,45,54.7,0,69.6,72.8,69.8
20160612050000,346.5,358.05,71.0417,45,54.7,0,69.6,72.8,69.8
20160612051500,346.5,358.05,71.0417,45,54.7,100,69.5,72.8,69.8
20160612053000,346.5,358.05,71.0417,45,54.7,100,69.4,72.8,69.8
20160612054500,346.5,358.05,71.0417,45,54.7,100,69.4,72.8,69.8
20160612060000,346.5,362.25,71.875,45,54.7,100,69.4,72.8,69.8
20160612061500,346.5,362.25,71.875,45,54.7,100,69.4,72.8,69.8
20160612063000,346.5,362.25,71.875,45,54.7,100,69.3,72.8,69.8
20160612064500,346.5,362.25,71.875,45,58.3,100,69.4,72.8,69.8
20160612070000,346.5,362.25,71.875,45,62.8,100,69.6,72.8,69.8
20160612071500,346.5,362.25,71.875,45,62.8,100,69.8,72.8,69.8
20160612073000,346.5,362.25,71.875,45,62.8,100,69.9,72.8,69.8
20160612074500,346.5,362.25,71.875,45,62.8,100,70.0,72.8,69.8
20160612080000,346.5,362.25,71.875,45,56.8,100,69.9,72.8,69.8
20160612081500,346.5,358.05,71.0417,45,54.7,100,69.7,72.8,69.8
20160612083000,346.5,358.05,71.0417,45,54.7,100,69.7,72.8,69.8
20160612084500,346.5,358.05,71.0417,45,54.7,100,69.6,72.8,69.8
20160612090000,346.5,358.05,71.0417,45,54.7,100,69.6,72.8,69.8
20160612091500,346.5,358.05,71.0417,45,54.7,100,69.6,72.8,69.8
20160612093000,346.5,358.05,71.0417,45,54.7,100,69.6,72.8,69.8
20160612094500,346.5,358.05,71.0417,45,54.7,100,69.5,72.8,69.8
20160612100000,346.5,358.05,71.0417,45,54.7,100,69.5,72.8,69.8
20160612101500,346.5,353.85,70.2083,45,54.7,100,69.4,72.8,69.8
20160612103000,346.5,353.85,70.2083,45,54.7,100,69.5,72.8,69.8
20160612104500,346.5,353.85,70.2083,45,54.0,100,69.4,72.8,69.8
20160612110000,346.5,348.6,69.1667,45,54.0,100,69.4,72.8,69.8
20160612111500,346.5,348.6,69.1667,45,54.7,100,69.4,72.8,69.8
20160612113000,346.5,348.6,69.1667,45,54.7,100,69.5,72.8,69.8
20160612114500,346.5,348.6,69.1667,45,55.5,100,69.4,72.8,69.8
20160612120000,346.5,348.6,69.1667,45,61.5,100,69.6,72.8,69.8
20160612121500,346.5,348.6,69.1667,45,63.2,100,69.8,72.8,69.8
20160612123000,346.5,348.6,69.1667,45,63.2,100,70.0,72.8,69.8
20160612124500,346.5,348.6,69.1667,45,60.0,100,70.0,72.8,69.8
20160612130000,346.5,348.6,69.1667,45,55.2,100,69.9,72.8,69.8
20160612131500,346.5,348.6,69.1667,45,55.2,100,69.8,72.8,69.8
20160612133000,346.5,348.6,69.1667,45,55.2,100,69.8,72.8,69.8
20160612134500,346.5,348.6,69.1667,45,54.6,100,69.7,72.8,69.8
20160612140000,346.5,348.6,69.1667,45,54.6,100,69.7,72.8,69.8
20160612141500,346.5,348.6,69.1667,45,54.6,100,69.7,72.8,69.8
20160612143000,346.5,348.6,69.1667,45,54.6,100,69.7,72.8,69.8
20160612144500,346.5,348.6,69.1667,45,54.6,100,69.7,72.8,69.8
20160612150000,346.5,348.6,69.1667,45,54.6,100,68.9,72.8,69.8
20160612151500,346.5,353.85,70.2083,45,75.3,100,69.0,72.8,69.8
20160612153000,346.5,353.85,70.2083,45,69.3,0,70.1,72.8,69.8
20160612154500,346.5,353.85,70.2083,45,55.6,0,69.7,72.8,69.8
20160612160000,346.5,353.85,70.2083,45,55.6,0,69.7,72.8,69.8
20160612161500,346.5,353.85,70.2083,45,54.3,0,69.6,72.8,69.8
20160612163000,346.5,353.85,70.2083,45,55.1,100,69.5,72.8,69.8
20160612164500,346.5,353.85,70.2083,45,55.1,100,69.6,72.8,69.8
20160612170000,346.5,353.85,70.2083,45,55.1,100,69.5,72.8,69.8
20160612171500,346.5,353.85,70.2083,45,54.3,100,69.4,72.8,69.8
20160612173000,346.5,353.85,70.2083,45,54.3,100,69.4,72.8,69.8
20160612174500,346.5,349.65,69.375,45,54.3,100,69.4,72.8,69.8
20160612180000,346.5,349.65,69.375,45,54.3,100,69.3,72.8,69.8
20160612181500,346.5,349.65,69.375,45,55.1,100,69.3,72.8,69.8
20160612183000,346.5,349.65,69.375,45,61.9,100,69.6,72.8,69.8
20160612184500,346.5,349.65,69.375,45,63.2,100,69.8,72.8,69.8
20160612190000,346.5,349.65,69.375,45,63.2,100,69.9,72.8,69.8
20160612191500,346.5,349.65,69.375,45,60.8,0,70.0,72.8,69.8
20160612193000,346.5,349.65,69.375,45,55.2,0,69.8,72.8,69.8
20160612194500,346.5,349.65,69.375,45,55.2,0,69.7,72.8,69.8
20160612200000,346.5,349.65,69.375,45,55.2,0,69.7,72.8,69.8
20160612201500,346.5,349.65,69.375,45,55.2,0,69.6,72.8,69.8
20160612203000,346.5,349.65,69.375,45,55.2,0,69.6,72.8,69.8
20160612204500,346.5,349.65,69.375,45,55.2,0,69.6,72.8,69.8
20160612210000,346.5,349.65,69.375,45,55.2,100,69.5,72.8,69.8
20160612211500,346.5,353.85,70.2083,45,55.2,100,69.4,72.8,69.8
20160612213000,346.5,353.85,70.2083,45,54.6,100,69.4,72.8,69.8
20160612214500,346.5,353.85,70.2083,45,54.6,100,69.3,72.8,69.8
20160612220000,346.5,353.85,70.2083,45,54.6,100,69.3,72.8,69.8
20160612221500,346.5,353.85,70.2083,45,54.6,100,69.3,72.8,69.8
20160612223000,346.5,353.85,70.2083,45,61.1,100,69.6,72.8,69.8
20160612224500,346.5,353.85,70.2083,45,62.8,100,69.7,72.8,69.8
20160612230000,346.5,353.85,70.2083,45,62.8,100,69.9,72.8,69.8
20160612231500,346.5,353.85,70.2083,45,62.8,100,69.9,72.8,69.8
20160612233000,346.5,353.85,70.2083,45,62.8,100,70.0,72.8,69.8
20160612234500,346.5,353.85,70.2083,45,55.2,100,69.8,72.8,69.8
20160613000000,346.5,353.85,70.2083,45,55.2,100,69.6,72.8,69.8
20160613001500,346.5,353.85,70.2083,45,55.2,100,69.6,72.8,69.8
20160613003000,346.5,353.85,70.2083,45,55.2,100,69.5,72.8,69.8
20160613004500,346.5,353.85,70.2083,45,55.2,100,69.4,72.8,69.8
20160613010000,346.5,353.85,70.2083,45,55.2,100,69.4,72.8,69.8
20160613011500,346.5,353.85,70.2083,45,55.2,100,69.3,72.8,69.8
20160613013000,346.5,353.85,70.2083,45,55.2,100,69.3,72.8,69.8
20160613014500,346.5,353.85,70.2083,45,62.6,100,69.5,72.8,69.8
20160613020000,346.5,353.85,70.2083,45,68.6,100,70.0,72.8,69.8
20160613021500,346.5,349.65,69.375,45,55.2,0,69.7,72.8,69.8
20160613023000,346.5,353.85,70.2083,45,55.2,0,69.6,72.8,69.8
20160613024500,346.5,353.85,70.2083,45,55.2,100,69.4,72.8,69.8
20160613030000,346.5,353.85,70.2083,45,55.2,100,69.4,72.8,69.8
20160613031500,346.5,353.85,70.2083,45,55.2,100,69.3,72.8,69.8
20160613033000,346.5,353.85,70.2083,45,55.2,100,69.3,72.8,69.8
20160613034500,346.5,353.85,70.2083,45,55.2,100,69.3,72.8,69.8
20160613040000,346.5,353.85,70.2083,45,60.9,100,69.5,72.8,69.8
20160613041500,346.5,353.85,70.2083,45,64.4,100,69.8,72.8,69.8
20160613043000,346.5,353.85,70.2083,45,64.4,100,70.0,72.8,69.8
20160613044500,346.5,353.85,70.2083,45,56.4,100,69.9,72.8,69.8
20160613050000,346.5,353.85,70.2083,45,54.7,100,69.6,72.8,69.8
20160613051500,346.5,353.85,70.2083,45,54.7,100,69.6,72.8,69.8
20160613053000,346.5,353.85,70.2083,45,54.7,100,69.4,72.8,69.8
20160613054500,346.5,353.85,70.2083,45,54.7,100,69.4,72.8,69.8
20160613060000,346.5,353.85,70.2083,45,54.7,100,69.3,72.8,69.8
20160613061500,346.5,353.85,70.2083,45,54.7,100,69.3,72.8,69.8
20160613063000,346.5,353.85,70.2083,45,54.7,100,69.6,72.8,69.8
20160613064500,346.5,353.85,70.2083,45,54.7,100,69.4,72.8,69.8
20160613070000,346.5,353.85,70.2083,45,66.4,100,69.7,72.8,69.8
20160613071500,346.5,353.85,70.2083,45,67.3,100,70.0,72.8,69.8
20160613073000,346.5,353.85,70.2083,45,54.7,100,69.8,72.8,69.8
20160613074500,346.5,353.85,70.2083,45,54.7,100,69.6,72.8,69.8
20160613080000,346.5,353.85,70.2083,45,54.7,100,69.7,72.8,69.8
20160613081500,346.5,353.85,70.2083,45,54.7,100,69.6,72.8,69.8
20160613083000,346.5,353.85,70.2083,45,54.7,100,69.7,72.8,69.8
20160613084500,346.5,353.85,70.2083,45,54.7,100,70.0,72.8,69.8
20160613090000,346.5,353.85,70.2083,45,54.7,100,70.0,72.8,69.8
20160613091500,346.5,353.85,70.2083,45,54.7,0,70.1,72.8,69.8
20160613093000,346.5,348.6,69.1667,45,54.7,0,70.2,72.8,69.8
20160613094500,346.5,348.6,69.1667,45,54.7,0,70.9,72.8,69.8
20160613100000,346.5,348.6,69.1667,45,54.7,0,70.8,72.8,69.8
20160613101500,346.5,344.4,68.3333,45,54.7,0,70.3,72.8,69.8
20160613103000,346.5,344.4,68.3333,45,54.7,0,70.9,72.8,69.8
20160613104500,346.5,339.15,67.2917,45,54.7,0,70.8,72.8,69.8
20160613110000,346.5,339.15,67.2917,45,54.7,0,70.6,72.8,69.8
20160613111500,346.5,343.35,68.125,45,54.7,0,70.7,72.8,69.8
20160613113000,346.5,343.35,68.125,45,54.7,0,70.4,72.8,69.8
20160613114500,346.5,343.35,68.125,45,54.7,0,69.9,72.8,69.8
20160613120000,346.5,348.6,69.1667,45,54.7,0,69.8,72.8,69.8
20160613121500,346.5,348.6,69.1667,45,53.9,0,69.7,72.8,69.8
20160613123000,346.5,353.85,70.2083,45,53.9,100,69.2,72.8,69.8
20160613124500,346.5,353.85,70.2083,45,53.9,100,69.3,72.8,69.8
20160613130000,346.5,353.85,70.2083,45,53.9,100,69.4,72.8,69.8
20160613131500,346.5,353.85,70.2083,45,53.9,0,69.9,72.8,69.8
20160613133000,346.5,353.85,70.2083,45,53.9,0,70.2,72.8,69.8
20160613134500,346.5,353.85,70.2083,45,53.9,0,70.2,72.8,69.8
20160613140000,346.5,353.85,70.2083,45,53.9,0,70.5,72.8,69.8
20160613141500,346.5,362.25,71.875,45,53.9,0,70.8,72.8,69.8
20160613143000,346.5,362.25,71.875,45,53.9,0,70.8,72.8,69.8
20160613144500,346.5,358.05,71.0417,45,53.9,0,70.7,72.8,69.8
20160613150000,346.5,351.75,69.7917,45,53.9,0,70.4,72.8,69.8
20160613151500,346.5,346.5,68.75,45,53.9,0,70.2,72.8,69.8
20160613153000,346.5,346.5,68.75,45,53.9,0,70.1,72.8,69.8
20160613154500,346.5,346.5,68.75,45,54.7,0,70.0,72.8,69.8
20160613160000,346.5,346.5,68.75,45,54.7,0,70.0,72.8,69.8
20160613161500,346.5,355.95,70.625,45,54.7,0,70.3,72.8,69.8
20160613163000,346.5,361.2,71.6667,45,53.9,0,70.3,72.8,69.8
20160613164500,346.5,361.2,71.6667,45,54.5,0,70.3,72.8,69.8
20160613170000,346.5,361.2,71.6667,45,54.5,0,70.4,72.8,69.8
20160613171500,346.5,361.2,71.6667,45,54.5,0,70.4,72.8,69.8
20160613173000,346.5,361.2,71.6667,45,53.9,0,70.3,72.8,69.8
20160613174500,346.5,361.2,71.6667,45,53.9,0,70.3,72.8,69.8
20160613180000,346.5,361.2,71.6667,45,54.7,0,70.3,72.8,69.8
20160613181500,346.5,361.2,71.6667,45,54.7,0,70.3,72.8,69.8
20160613183000,346.5,361.2,71.6667,45,54.7,0,70.3,72.8,69.8
20160613184500,346.5,361.2,71.6667,45,54.7,0,70.2,72.8,69.8
20160613190000,346.5,361.2,71.6667,45,54.7,0,70.2,72.8,69.8
20160613191500,346.5,357.0,70.8333,45,54.7,0,70.2,72.8,69.8
20160613193000,346.5,357.0,70.8333,45,54.7,0,70.2,72.8,69.8
20160613194500,346.5,357.0,70.8333,45,54.7,0,70.2,72.8,69.8
20160613200000,346.5,357.0,70.8333,45,54.7,0,70.1,72.8,69.8
20160613201500,346.5,357.0,70.8333,45,54.7,0,70.1,72.8,69.8
20160613203000,346.5,357.0,70.8333,45,54.7,0,70.1,72.8,69.8
20160613204500,346.5,357.0,70.8333,45,54.7,0,70.1,72.8,69.8
20160613210000,346.5,357.0,70.8333,45,54.7,0,70.2,72.8,69.8
20160613211500,346.5,357.0,70.8333,45,54.7,0,70.2,72.8,69.8
20160613213000,346.5,357.0,70.8333,45,54.7,0,70.1,72.8,69.8
20160613214500,346.5,357.0,70.8333,45,54.7,0,70.1,72.8,69.8
20160613220000,346.5,357.0,70.8333,45,54.7,0,70.1,72.8,69.8
20160613221500,346.5,357.0,70.8333,45,54.7,0,70.0,72.8,69.8
20160613223000,346.5,357.0,70.8333,45,54.7,0,70.0,72.8,69.8
20160613224500,346.5,357.0,70.8333,45,54.7,0,70.0,72.8,69.8
20160613230000,346.5,357.0,70.8333,45,54.7,0,70.1,72.8,69.8
20160613231500,346.5,357.0,70.8333,45,54.7,0,70.1,72.8,69.8
20160613233000,346.5,357.0,70.8333,45,54.7,0,70.1,72.8,69.8
20160613234500,346.5,357.0,70.8333,45,54.7,0,70.1,72.8,69.8
20160614000000,346.5,357.0,70.8333,45,54.7,0,70.0,72.8,69.8
20160614001500,346.5,357.0,70.8333,45,54.7,0,70.0,72.8,69.8
20160614003000,346.5,350.7,69.5833,45,54.7,0,70.1,72.8,69.8
20160614004500,346.5,350.7,69.5833,45,54.7,0,70.1,72.8,69.8
20160614010000,346.5,354.9,70.4167,45,54.7,0,70.0,72.8,69.8
20160614011500,346.5,349.65,69.375,45,54.7,0,70.1,72.8,69.8
20160614013000,346.5,354.9,70.4167,45,54.7,0,70.0,72.8,69.8
20160614014500,346.5,354.9,70.4167,45,54.7,0,70.0,72.8,69.8
20160614020000,346.5,354.9,70.4167,45,54.7,0,70.0,72.8,69.8
20160614021500,346.5,354.9,70.4167,45,54.7,0,70.0,72.8,69.8
20160614023000,346.5,354.9,70.4167,45,54.7,0,70.0,72.8,69.8
20160614024500,346.5,354.9,70.4167,45,54.7,0,69.9,72.8,69.8
20160614030000,346.5,354.9,70.4167,45,54.7,0,69.9,72.8,69.8
20160614031500,346.5,354.9,70.4167,45,54.7,0,70.5,72.8,69.8
20160614033000,346.5,354.9,70.4167,45,54.7,0,70.6,72.8,69.8
20160614034500,346.5,360.15,71.4583,45,54.7,0,70.7,72.8,69.8
20160614040000,346.5,360.15,71.4583,45,54.7,0,70.5,72.8,69.8
20160614041500,346.5,360.15,71.4583,45,54.7,0,70.4,72.8,69.8
20160614043000,346.5,360.15,71.4583,45,54.7,0,70.6,72.8,69.8
20160614044500,346.5,360.15,71.4583,45,54.7,0,70.4,72.8,69.8
20160614050000,346.5,360.15,71.4583,45,54.7,0,70.3,72.8,69.8
20160614051500,346.5,360.15,71.4583,45,54.7,0,70.3,72.8,69.8
20160614053000,346.5,360.15,71.4583,45,54.7,0,70.2,72.8,69.8
20160614054500,346.5,360.15,71.4583,45,54.7,0,70.2,72.8,69.8
20160614060000,346.5,360.15,71.4583,45,54.7,0,70.3,72.8,69.8
20160614061500,346.5,360.15,71.4583,45,54.7,0,70.2,72.8,69.8
20160614063000,346.5,360.15,71.4583,45,54.7,0,70.5,72.8,69.8
20160614064500,346.5,360.15,71.4583,45,53.9,0,70.2,72.8,69.8
20160614070000,346.5,360.15,71.4583,45,53.9,0,70.2,72.8,69.8
20160614071500,346.5,360.15,71.4583,45,53.9,0,70.2,72.8,69.8
20160614073000,346.5,360.15,71.4583,45,53.9,0,70.5,72.8,69.8
20160614074500,346.5,353.85,70.2083,45,53.9,0,70.6,72.8,69.8
20160614080000,346.5,353.85,70.2083,45,53.9,0,70.7,72.8,69.8
20160614081500,346.5,353.85,70.2083,45,53.9,0,70.6,72.8,69.8
20160614083000,346.5,353.85,70.2083,45,54.7,0,70.1,72.8,69.8
20160614084500,346.5,361.2,71.6667,46,54.7,0,71.1,72.8,69.8
20160614090000,346.5,354.9,70.4167,46,54.7,0,70.3,72.8,69.8
20160614091500,346.5,354.9,70.4167,46,54.7,0,70.1,72.8,69.8
20160614093000,346.5,354.9,70.4167,46,54.7,0,70.4,72.8,69.8
20160614094500,346.5,354.9,70.4167,46,54.7,0,70.3,72.8,69.8
20160614100000,346.5,354.9,70.4167,46,54.7,0,70.3,72.8,69.8
20160614101500,346.5,354.9,70.4167,46,54.7,0,70.0,72.8,69.8
20160614103000,346.5,399.0,79.1667,49,54.7,0,71.1,72.8,69.8
20160614104500,346.5,364.35,72.2917,46,54.7,0,70.7,72.8,69.8
20160614110000,346.5,364.35,72.2917,46,54.7,0,70.5,72.8,69.8
20160614111500,346.5,364.35,72.2917,46,54.7,0,70.6,72.8,69.8
20160614113000,346.5,360.15,71.4583,46,54.7,0,70.8,72.8,69.8
20160614114500,346.5,360.15,71.4583,46,54.7,0,71.0,72.8,69.8
20160614120000,346.5,360.15,71.4583,46,54.7,0,70.8,72.8,69.8
20160614121500,346.5,360.15,71.4583,46,54.7,0,70.8,72.8,69.8
20160614123000,346.5,360.15,71.4583,46,54.7,0,70.8,72.8,69.8
20160614124500,346.5,364.35,72.2917,46,54.7,0,70.7,72.8,69.8
20160614130000,346.5,364.35,72.2917,46,76.7,100,71.9,76.0,73.0
20160614131500,346.5,357.0,70.8333,46,80.8,100,72.3,76.0,73.0
20160614133000,346.5,361.2,71.6667,46,80.8,100,72.6,76.0,73.0
20160614134500,346.5,361.2,71.6667,46,76.8,100,71.9,76.0,73.0
20160614140000,346.5,361.2,71.6667,46,75.2,100,71.6,76.0,73.0
20160614141500,346.5,361.2,71.6667,46,58.2,0,73.2,76.0,73.0
20160614143000,346.5,361.2,71.6667,46,68.0,100,72.0,76.0,73.0
20160614144500,346.5,361.2,71.6667,46,70.6,100,72.4,76.0,73.0
20160614150000,346.5,361.2,71.6667,46,77.2,100,72.6,76.0,73.0
20160614151500,346.5,361.2,71.6667,46,79.1,100,73.0,76.0,73.0
20160614153000,346.5,361.2,71.6667,46,80.7,100,73.1,76.0,73.0
20160614154500,346.5,361.2,71.6667,46,59.6,0,73.2,76.0,73.0
20160614160000,346.5,361.2,71.6667,46,54.7,100,72.4,76.0,73.0
20160614161500,346.5,361.2,71.6667,46,54.7,100,72.1,76.0,73.0
20160614163000,346.5,361.2,71.6667,46,75.1,100,72.6,76.0,73.0
20160614164500,346.5,361.2,71.6667,45,73.0,100,72.9,76.0,73.0
20160614170000,346.5,361.2,71.6667,45,73.0,100,73.1,76.0,73.0
20160614171500,346.5,361.2,71.6667,45,60.5,0,73.2,76.0,73.0
20160614173000,346.5,361.2,71.6667,45,54.7,0,72.8,76.0,73.0
20160614174500,346.5,361.2,71.6667,45,54.7,100,72.2,76.0,73.0
20160614180000,346.5,357.0,70.8333,45,72.4,100,72.4,76.0,73.0
20160614181500,346.5,357.0,70.8333,45,73.9,100,73.1,76.0,73.0
20160614183000,346.5,357.0,70.8333,45,60.4,0,73.2,76.0,73.0
20160614184500,346.5,361.2,71.6667,45,55.2,100,72.6,76.0,73.0
20160614190000,346.5,361.2,71.6667,45,55.2,100,72.2,76.0,73.0
20160614191500,346.5,361.2,71.6667,45,75.5,100,72.5,76.0,73.0
20160614193000,346.5,361.2,71.6667,45,78.2,100,73.2,76.0,73.0
20160614194500,346.5,361.2,71.6667,45,56.0,100,72.7,76.0,73.0
20160614200000,346.5,361.2,71.6667,45,54.7,100,72.3,76.0,73.0
20160614201500,346.5,361.2,71.6667,45,70.5,100,72.3,76.0,73.0
20160614203000,346.5,361.2,71.6667,45,72.4,100,73.0,76.0,73.0
20160614204500,346.5,361.2,71.6667,45,73.9,100,73.2,76.0,73.0
20160614210000,346.5,361.2,71.6667,45,57.2,0,73.1,76.0,73.0
20160614211500,346.5,357.0,70.8333,45,55.2,100,72.4,76.0,73.0
20160614213000,346.5,357.0,70.8333,45,55.2,100,72.2,76.0,73.0
20160614214500,346.5,357.0,70.8333,45,75.3,100,72.7,76.0,73.0
20160614220000,346.5,357.0,70.8333,45,75.3,100,73.2,76.0,73.0
20160614221500,346.5,357.0,70.8333,45,56.4,0,72.8,76.0,73.0
20160614223000,346.5,357.0,70.8333,45,55.2,100,72.3,76.0,73.0
20160614224500,346.5,357.0,70.8333,45,60.9,100,72.1,76.0,73.0
20160614230000,346.5,357.0,70.8333,45,74.4,100,72.9,76.0,73.0
20160614231500,346.5,357.0,70.8333,45,74.4,100,73.2,76.0,73.0
20160614233000,346.5,357.0,70.8333,45,56.4,0,72.8,76.0,73.0
20160614234500,346.5,357.0,70.8333,45,55.2,100,72.3,76.0,73.0
20160615000000,346.5,357.0,70.8333,45,55.8,100,72.2,76.0,73.0
20160615001500,346.5,357.0,70.8333,45,76.8,100,72.9,76.0,73.0
20160615003000,346.5,357.0,70.8333,45,74.9,100,73.3,76.0,73.0
20160615004500,346.5,357.0,70.8333,45,55.2,100,72.4,76.0,73.0
20160615010000,346.5,357.0,70.8333,45,55.2,100,72.1,76.0,73.0
20160615011500,346.5,350.7,69.5833,45,75.3,100,72.9,76.0,73.0
20160615013000,346.5,342.3,67.9167,44,54.7,100,72.3,76.0,73.0
20160615014500,346.5,350.7,69.5833,44,67.7,100,72.2,76.0,73.0
20160615020000,346.5,350.7,69.5833,44,72.5,100,72.9,76.0,73.0
20160615021500,346.5,345.45,68.5417,44,73.9,100,73.2,76.0,73.0
20160615023000,346.5,345.45,68.5417,44,55.6,0,72.7,76.0,73.0
20160615024500,346.5,345.45,68.5417,44,54.7,100,72.2,76.0,73.0
20160615030000,346.5,345.45,68.5417,44,72.7,100,72.4,76.0,73.0
20160615031500,346.5,345.45,68.5417,44,75.3,100,73.1,76.0,73.0
20160615033000,346.5,345.45,68.5417,44,64.1,0,73.3,76.0,73.0
20160615034500,346.5,345.45,68.5417,44,54.7,100,72.4,76.0,73.0
20160615040000,346.5,345.45,68.5417,44,54.7,100,72.1,76.0,73.0
20160615041500,346.5,345.45,68.5417,44,74.9,100,72.8,76.0,73.0
20160615043000,346.5,345.45,68.5417,44,73.0,100,73.2,76.0,73.0
20160615044500,346.5,345.45,68.5417,44,55.6,100,72.7,76.0,73.0
20160615050000,346.5,345.45,68.5417,44,54.7,100,72.2,76.0,73.0
20160615051500,346.5,345.45,68.5417,44,70.9,100,72.3,76.0,73.0
20160615053000,346.5,345.45,68.5417,44,74.8,100,73.0,76.0,73.0
20160615054500,346.5,345.45,68.5417,44,62.6,0,73.3,76.0,73.0
20160615060000,346.5,345.45,68.5417,44,54.7,100,72.4,76.0,73.0
20160615061500,346.5,345.45,68.5417,44,54.7,100,72.2,76.0,73.0
20160615063000,346.5,345.45,68.5417,44,74.0,100,72.7,76.0,73.0
20160615064500,346.5,345.45,68.5417,44,73.0,100,73.2,76.0,73.0
20160615070000,346.5,345.45,68.5417,44,56.0,100,72.7,76.0,73.0
20160615071500,346.5,345.45,68.5417,44,54.7,100,72.1,76.0,73.0
20160615073000,346.5,345.45,68.5417,44,80.1,100,71.8,76.0,73.0
20160615074500,346.5,345.45,68.5417,44,83.7,100,71.9,76.0,73.0
20160615080000,346.5,354.9,70.4167,44,82.6,100,71.8,76.0,73.0
20160615081500,346.5,354.9,70.4167,44,81.1,100,72.0,76.0,73.0
20160615083000,346.5,348.6,69.1667,44,80.0,100,70.6,76.0,73.0
20160615084500,346.5,344.4,68.3333,44,79.2,100,72.2,76.0,73.0
20160615090000,346.5,344.4,68.3333,44,80.1,100,72.3,76.0,73.0
20160615091500,346.5,344.4,68.3333,44,79.2,100,72.7,76.0,73.0
20160615093000,346.5,344.4,68.3333,44,79.2,100,73.2,76.0,73.0
20160615094500,346.5,344.4,68.3333,44,56.0,100,72.5,76.0,73.0
20160615100000,346.5,344.4,68.3333,44,55.2,100,72.3,76.0,73.0
20160615101500,346.5,344.4,68.3333,44,55.2,100,72.7,76.0,73.0
20160615103000,346.5,339.15,67.2917,44,55.2,100,72.5,76.0,73.0
20160615104500,346.5,339.15,67.2917,44,78.3,100,71.6,76.0,73.0
20160615110000,346.5,343.35,68.125,44,64.0,0,73.1,76.0,73.0
20160615111500,346.5,343.35,68.125,44,55.2,100,72.7,76.0,73.0
20160615113000,346.5,343.35,68.125,44,55.2,100,72.6,76.0,73.0
20160615114500,346.5,343.35,68.125,44,56.2,100,71.9,76.0,73.0
20160615120000,346.5,343.35,68.125,44,77.5,100,72.1,76.0,73.0
20160615121500,346.5,343.35,68.125,44,79.2,100,72.2,76.0,73.0
20160615123000,346.5,343.35,68.125,44,79.2,100,72.5,76.0,73.0
20160615124500,346.5,343.35,68.125,44,79.2,100,71.7,76.0,73.0
20160615130000,346.5,343.35,68.125,44,79.2,100,72.9,76.0,73.0
20160615131500,346.5,353.85,70.2083,44,75.9,100,72.6,76.0,73.0
20160615133000,346.5,353.85,70.2083,44,72.5,100,73.0,76.0,73.0
20160615134500,346.5,353.85,70.2083,44,73.8,100,73.1,76.0,73.0
20160615140000,346.5,353.85,70.2083,44,72.0,100,72.3,76.0,73.0
20160615141500,346.5,353.85,70.2083,44,69.2,100,72.2,76.0,73.0
20160615143000,346.5,353.85,70.2083,44,78.1,100,72.2,76.0,73.0
20160615144500,346.5,353.85,70.2083,44,79.1,100,73.2,76.0,73.0
20160615150000,346.5,360.15,71.4583,44,55.6,100,72.6,76.0,73.0
20160615151500,346.5,360.15,71.4583,44,55.6,100,72.2,76.0,73.0
20160615153000,346.5,355.95,70.625,44,74.0,100,72.6,76.0,73.0
20160615154500,346.5,355.95,70.625,44,77.2,100,73.2,76.0,73.0
20160615160000,346.5,355.95,70.625,44,56.8,0,72.9,76.0,73.0
20160615161500,346.5,355.95,70.625,44,54.7,100,72.4,76.0,73.0
20160615163000,346.5,355.95,70.625,44,54.7,100,72.2,76.0,73.0
20160615164500,346.5,348.6,69.1667,44,74.4,100,72.8,76.0,73.0
20160615170000,346.5,348.6,69.1667,44,73.0,100,73.2,76.0,73.0
20160615171500,346.5,348.6,69.1667,44,55.2,0,72.8,76.0,73.0
20160615173000,346.5,348.6,69.1667,44,54.3,100,72.3,76.0,73.0
20160615174500,346.5,343.35,68.125,44,54.3,100,72.2,76.0,73.0
20160615180000,346.5,343.35,68.125,44,73.4,100,72.9,76.0,73.0
20160615181500,346.5,343.35,68.125,44,68.8,0,73.3,76.0,73.0
20160615183000,346.5,343.35,68.125,44,55.2,100,72.6,76.0,73.0
20160615184500,346.5,343.35,68.125,44,54.3,100,72.3,76.0,73.0
20160615190000,346.5,343.35,68.125,44,67.7,100,72.4,76.0,73.0
20160615191500,346.5,343.35,68.125,44,69.2,100,72.9,76.0,73.0
20160615193000,346.5,343.35,68.125,44,69.2,100,73.1,76.0,73.0
20160615194500,346.5,343.35,68.125,44,70.6,100,73.2,76.0,73.0
20160615200000,346.5,343.35,68.125,44,55.1,100,72.6,76.0,73.0
20160615201500,346.5,343.35,68.125,44,55.1,100,72.3,76.0,73.0
20160615203000,346.5,343.35,68.125,44,60.3,100,72.2,76.0,73.0
20160615204500,346.5,343.35,68.125,44,73.0,100,73.0,76.0,73.0
20160615210000,346.5,348.6,69.1667,44,66.6,0,73.3,76.0,73.0
20160615211500,346.5,348.6,69.1667,44,55.6,100,72.6,76.0,73.0
20160615213000,346.5,348.6,69.1667,44,54.7,100,72.3,76.0,73.0
20160615214500,346.5,348.6,69.1667,44,54.7,100,72.3,76.0,73.0
20160615220000,346.5,348.6,69.1667,44,77.8,100,72.9,76.0,73.0
20160615221500,346.5,348.6,69.1667,44,58.3,0,73.2,76.0,73.0
20160615223000,346.5,348.6,69.1667,44,55.2,100,72.6,76.0,73.0
20160615224500,346.5,348.6,69.1667,44,55.2,100,72.3,76.0,73.0
20160615230000,346.5,348.6,69.1667,44,68.6,100,72.5,76.0,73.0
20160615231500,346.5,353.85,70.2083,44,70.5,100,72.9,76.0,73.0
20160615233000,346.5,353.85,70.2083,44,71.5,100,73.1,76.0,73.0
20160615234500,346.5,353.85,70.2083,44,61.2,0,73.3,76.0,73.0
20160616000000,346.5,353.85,70.2083,44,55.2,100,72.5,76.0,73.0
20160616001500,346.5,353.85,70.2083,44,55.2,100,72.2,76.0,73.0
20160616003000,346.5,353.85,70.2083,44,74.0,100,72.6,76.0,73.0
20160616004500,346.5,353.85,70.2083,44,72.5,100,73.1,76.0,73.0
20160616010000,346.5,353.85,70.2083,44,57.2,0,73.1,76.0,73.0
20160616011500,346.5,353.85,70.2083,44,54.7,100,72.4,76.0,73.0
20160616013000,346.5,353.85,70.2083,44,54.7,100,72.2,76.0,73.0
20160616014500,346.5,353.85,70.2083,44,72.9,100,72.8,76.0,73.0
20160616020000,346.5,353.85,70.2083,44,74.3,100,73.2,76.0,73.0
20160616021500,346.5,358.05,71.0417,44,56.0,0,72.9,76.0,73.0
20160616023000,346.5,358.05,71.0417,44,54.7,100,72.4,76.0,73.0
20160616024500,346.5,358.05,71.0417,44,56.2,100,72.1,76.0,73.0
20160616030000,346.5,358.05,71.0417,44,72.5,100,72.8,76.0,73.0
20160616031500,346.5,358.05,71.0417,44,75.3,100,73.2,76.0,73.0
20160616033000,346.5,358.05,71.0417,44,55.2,100,72.6,76.0,73.0
20160616034500,346.5,358.05,71.0417,44,54.3,100,72.2,76.0,73.0
20160616040000,346.5,358.05,71.0417,44,73.0,100,72.5,76.0,73.0
20160616041500,346.5,358.05,71.0417,44,71.9,100,73.1,76.0,73.0
20160616043000,346.5,358.05,71.0417,44,59.6,100,73.2,76.0,73.0
20160616044500,346.5,358.05,71.0417,44,54.3,100,72.4,76.0,73.0
20160616050000,346.5,358.05,71.0417,44,62.2,100,72.1,76.0,73.0
20160616051500,346.5,358.05,71.0417,44,73.4,100,72.9,76.0,73.0
20160616053000,346.5,358.05,71.0417,44,71.6,100,73.2,76.0,73.0
20160616054500,346.5,358.05,71.0417,44,56.4,0,72.9,76.0,73.0
20160616060000,346.5,358.05,71.0417,44,54.3,100,72.3,76.0,73.0
20160616061500,346.5,358.05,71.0417,44,64.8,100,72.1,76.0,73.0
20160616063000,346.5,358.05,71.0417,44,74.0,100,73.0,76.0,73.0
20160616064500,346.5,358.05,71.0417,44,60.5,0,73.3,76.0,73.0
20160616070000,346.5,358.05,71.0417,44,54.7,100,72.4,76.0,73.0
20160616071500,346.5,358.05,71.0417,44,55.5,100,72.1,76.0,73.0
20160616073000,346.5,358.05,71.0417,44,72.5,100,72.8,76.0,73.0
20160616074500,346.5,353.85,70.2083,44,72.5,100,73.1,76.0,73.0
20160616080000,346.5,353.85,70.2083,44,72.5,100,73.2,76.0,73.0
20160616081500,346.5,353.85,70.2083,44,55.2,100,72.6,76.0,73.0
20160616083000,346.5,353.85,70.2083,44,55.2,100,72.1,76.0,73.0
20160616084500,346.5,353.85,70.2083,44,74.9,100,72.4,76.0,73.0
20160616090000,346.5,349.65,69.375,44,82.0,100,73.0,76.0,73.0
20160616091500,346.5,349.65,69.375,44,56.0,100,72.1,76.0,73.0
20160616093000,346.5,345.45,68.5417,44,81.5,100,71.4,76.0,73.0
20160616094500,346.5,345.45,68.5417,44,75.0,100,72.8,76.0,73.0
20160616100000,346.5,341.25,67.7083,44,79.6,100,71.3,76.0,73.0
20160616101500,346.5,341.25,67.7083,44,79.6,100,71.4,76.0,73.0
20160616103000,346.5,341.25,67.7083,44,77.8,100,73.0,76.0,73.0
20160616104500,346.5,341.25,67.7083,44,56.0,100,72.3,76.0,73.0
20160616110000,346.5,341.25,67.7083,44,74.4,100,71.8,76.0,73.0
20160616111500,346.5,341.25,67.7083,44,73.6,100,71.7,76.0,73.0
20160616113000,346.5,341.25,67.7083,44,74.4,100,71.3,76.0,73.0
20160616114500,346.5,341.25,67.7083,44,79.1,100,72.9,76.0,73.0
20160616120000,346.5,348.6,69.1667,44,56.8,0,73.1,76.0,73.0
20160616121500,346.5,348.6,69.1667,44,55.2,100,72.7,76.0,73.0
20160616123000,346.5,348.6,69.1667,44,68.1,100,71.4,76.0,73.0
20160616124500,346.5,357.0,70.8333,44,77.8,100,73.2,76.0,73.0
20160616130000,346.5,357.0,70.8333,44,55.2,100,72.4,76.0,73.0
20160616131500,346.5,357.0,70.8333,44,54.3,100,72.6,76.0,73.0
20160616133000,346.5,357.0,70.8333,44,54.3,100,72.2,76.0,73.0
20160616134500,346.5,357.0,70.8333,44,73.0,100,72.3,76.0,73.0
20160616140000,346.5,348.6,69.1667,44,57.6,0,73.1,76.0,73.0
20160616141500,346.5,348.6,69.1667,44,55.2,100,72.6,76.0,73.0
20160616143000,346.5,348.6,69.1667,44,55.2,100,72.7,76.0,73.0
20160616144500,346.5,348.6,69.1667,44,61.9,100,72.1,76.0,73.0
20160616150000,346.5,348.6,69.1667,44,75.9,100,72.9,76.0,73.0
20160616151500,346.5,348.6,69.1667,44,70.6,100,73.1,76.0,73.0
20160616153000,346.5,348.6,69.1667,44,68.1,100,72.9,76.0,73.0
20160616154500,346.5,344.4,68.3333,44,74.9,100,73.3,76.0,73.0
20160616160000,346.5,348.6,69.1667,44,55.2,100,72.4,76.0,73.0
20160616161500,346.5,348.6,69.1667,44,58.8,100,72.1,76.0,73.0
20160616163000,346.5,348.6,69.1667,44,71.6,100,72.7,76.0,73.0
20160616164500,346.5,348.6,69.1667,44,68.7,100,72.9,76.0,73.0
20160616170000,346.5,353.85,70.2083,44,68.7,100,72.9,76.0,73.0
20160616171500,346.5,353.85,70.2083,44,70.3,100,73.0,76.0,73.0
20160616173000,346.5,353.85,70.2083,44,70.3,100,73.0,76.0,73.0
20160616174500,346.5,353.85,70.2083,44,69.2,100,73.1,76.0,73.0
20160616180000,346.5,358.05,71.0417,44,68.2,100,73.1,76.0,73.0
20160616181500,346.5,358.05,71.0417,44,71.4,100,73.1,76.0,73.0
20160616183000,346.5,358.05,71.0417,44,68.7,100,73.1,76.0,73.0
20160616184500,346.5,358.05,71.0417,44,69.7,100,73.2,76.0,73.0
20160616190000,346.5,348.6,69.1667,44,71.3,100,73.2,76.0,73.0
20160616191500,346.5,348.6,69.1667,44,61.3,0,73.2,76.0,73.0
20160616193000,346.5,348.6,69.1667,44,55.1,100,72.4,76.0,73.0
20160616194500,346.5,348.6,69.1667,44,56.2,100,72.1,76.0,73.0
20160616200000,346.5,348.6,69.1667,44,72.5,100,72.8,76.0,73.0
20160616201500,346.5,339.15,67.2917,44,74.4,100,73.0,76.0,73.0
20160616203000,346.5,339.15,67.2917,44,72.4,100,73.2,76.0,73.0
20160616204500,346.5,339.15,67.2917,44,56.0,100,72.7,76.0,73.0
20160616210000,346.5,343.35,68.125,44,55.2,100,72.2,76.0,73.0
20160616211500,346.5,343.35,68.125,44,72.4,100,72.6,76.0,73.0
20160616213000,346.5,343.35,68.125,44,72.4,100,72.9,76.0,73.0
20160616214500,346.5,343.35,68.125,44,74.0,100,73.1,76.0,73.0
20160616220000,346.5,343.35,68.125,44,74.0,100,73.2,76.0,73.0
20160616221500,346.5,343.35,68.125,44,58.8,0,72.9,76.0,73.0
20160616223000,346.5,343.35,68.125,44,55.6,100,72.3,76.0,73.0
20160616224500,346.5,343.35,68.125,44,62.2,100,72.1,76.0,73.0
20160616230000,346.5,343.35,68.125,44,72.5,100,72.8,76.0,73.0
20160616231500,346.5,348.6,69.1667,44,72.5,100,73.1,76.0,73.0
20160616233000,346.5,348.6,69.1667,44,74.4,100,73.2,76.0,73.0
20160616234500,346.5,348.6,69.1667,44,57.6,0,72.8,76.0,73.0
20160617000000,346.5,348.6,69.1667,44,55.1,100,72.0,76.0,73.0
20160617001500,346.5,348.6,69.1667,44,71.1,100,72.7,76.0,73.0
20160617003000,346.5,348.6,69.1667,44,68.2,100,72.6,76.0,73.0
20160617004500,346.5,348.6,69.1667,44,68.2,100,72.7,76.0,73.0
20160617010000,346.5,348.6,69.1667,44,70.1,100,72.7,76.0,73.0
20160617011500,346.5,348.6,69.1667,44,71.1,100,72.7,76.0,73.0
20160617013000,346.5,348.6,69.1667,44,70.1,100,72.8,76.0,73.0
20160617014500,346.5,348.6,69.1667,44,69.3,100,72.9,76.0,73.0
20160617020000,346.5,348.6,69.1667,44,76.8,100,72.2,76.0,73.0
20160617021500,346.5,353.85,70.2083,44,59.6,100,72.6,76.0,73.0
20160617023000,346.5,353.85,70.2083,44,55.6,100,72.1,76.0,73.0
20160617024500,346.5,353.85,70.2083,44,73.9,100,72.9,76.0,73.0
20160617030000,346.5,353.85,70.2083,44,59.7,0,73.1,76.0,73.0
20160617031500,346.5,353.85,70.2083,44,55.2,100,72.1,76.0,73.0
20160617033000,346.5,360.15,71.4583,44,75.0,100,72.9,76.0,73.0
20160617034500,346.5,360.15,71.4583,44,67.3,100,72.7,76.0,73.0
20160617040000,346.5,360.15,71.4583,44,67.3,100,72.7,76.0,73.0
20160617041500,346.5,360.15,71.4583,44,68.6,100,72.6,76.0,73.0
20160617043000,346.5,360.15,71.4583,44,71.0,100,72.8,76.0,73.0
20160617044500,346.5,360.15,71.4583,44,69.2,100,72.9,76.0,73.0
20160617050000,346.5,354.9,70.4167,44,69.2,100,72.9,76.0,73.0
20160617051500,346.5,354.9,70.4167,44,70.6,100,73.1,76.0,73.0
20160617053000,346.5,354.9,70.4167,44,70.6,100,73.0,76.0,73.0
20160617054500,346.5,354.9,70.4167,44,69.6,100,73.0,76.0,73.0
20160617060000,346.5,354.9,70.4167,44,69.6,100,73.0,76.0,73.0
20160617061500,346.5,354.9,70.4167,44,69.6,100,72.9,76.0,73.0
20160617063000,346.5,354.9,70.4167,44,71.0,100,73.0,76.0,73.0
20160617064500,346.5,354.9,70.4167,44,69.6,100,73.0,76.0,73.0
20160617070000,346.5,354.9,70.4167,44,69.6,100,72.9,76.0,73.0
20160617071500,346.5,354.9,70.4167,44,70.6,100,73.0,76.0,73.0
20160617073000,346.5,354.9,70.4167,44,69.7,100,72.9,76.0,73.0
20160617074500,346.5,354.9,70.4167,44,69.7,100,72.9,76.0,73.0
20160617080000,346.5,354.9,70.4167,44,69.7,100,72.9,76.0,73.0
20160617081500,346.5,354.9,70.4167,44,70.5,100,73.1,76.0,73.0
20160617083000,346.5,354.9,70.4167,44,73.5,100,72.9,76.0,73.0
20160617084500,346.5,354.9,70.4167,44,57.2,100,71.8,76.0,73.0
20160617090000,346.5,354.9,70.4167,44,57.2,100,72.6,76.0,73.0
20160617091500,346.5,348.6,69.1667,44,69.7,100,72.7,76.0,73.0
20160617093000,346.5,348.6,69.1667,44,76.8,100,71.9,76.0,73.0
20160617094500,346.5,344.4,68.3333,44,81.1,100,71.4,76.0,73.0
20160617100000,346.5,344.4,68.3333,44,83.8,100,71.2,76.0,73.0
20160617101500,346.5,344.4,68.3333,44,78.2,100,71.1,76.0,73.0
20160617103000,346.5,344.4,68.3333,44,84.3,100,71.2,76.0,73.0
20160617104500,346.5,344.4,68.3333,44,79.2,100,73.1,76.0,73.0
20160617110000,346.5,344.4,68.3333,44,56.0,100,72.7,76.0,73.0
20160617111500,346.5,344.4,68.3333,44,55.2,100,72.6,76.0,73.0
20160617113000,346.5,344.4,68.3333,44,55.2,100,72.7,76.0,73.0
20160617114500,346.5,344.4,68.3333,44,76.1,100,71.5,76.0,73.0
20160617120000,346.5,344.4,68.3333,44,78.3,100,71.3,76.0,73.0
20160617121500,346.5,344.4,68.3333,44,74.9,100,71.0,76.0,73.0
20160617123000,346.5,344.4,68.3333,44,77.3,100,71.0,76.0,73.0
20160617124500,346.5,338.1,67.0833,44,73.6,100,71.0,76.0,73.0
20160617130000,346.5,345.45,68.5417,44,75.7,100,70.8,76.0,73.0
20160617131500,346.5,345.45,68.5417,44,73.0,100,71.2,76.0,73.0
20160617133000,346.5,345.45,68.5417,44,76.6,100,71.8,76.0,73.0
20160617134500,346.5,345.45,68.5417,44,76.6,100,71.9,76.0,73.0
20160617140000,346.5,345.45,68.5417,44,78.6,100,71.7,76.0,73.0
20160617141500,346.5,345.45,68.5417,44,77.3,100,72.7,76.0,73.0
20160617143000,346.5,345.45,68.5417,44,73.5,100,72.9,76.0,73.0
20160617144500,346.5,349.65,69.375,44,76.4,100,73.2,76.0,73.0
20160617150000,346.5,349.65,69.375,44,56.0,0,72.7,76.0,73.0
20160617151500,346.5,358.05,71.0417,44,54.8,100,72.2,76.0,73.0
20160617153000,346.5,358.05,71.0417,44,70.6,100,72.3,76.0,73.0
20160617154500,346.5,358.05,71.0417,44,73.5,100,72.9,76.0,73.0
20160617160000,346.5,358.05,71.0417,44,71.6,100,73.0,76.0,73.0
20160617161500,346.5,358.05,71.0417,44,71.6,100,73.1,76.0,73.0
20160617163000,346.5,358.05,71.0417,44,75.3,100,73.2,76.0,73.0
20160617164500,346.5,358.05,71.0417,44,67.8,0,73.3,76.0,73.0
20160617170000,346.5,358.05,71.0417,44,54.3,100,72.4,76.0,73.0
20160617171500,346.5,358.05,71.0417,44,54.3,100,72.2,76.0,73.0
20160617173000,346.5,350.7,69.5833,44,72.0,100,72.4,76.0,73.0
20160617174500,346.5,355.95,70.625,44,73.5,100,73.0,76.0,73.0
20160617180000,346.5,355.95,70.625,44,73.5,100,73.2,76.0,73.0
20160617181500,346.5,350.7,69.5833,44,55.9,100,72.7,76.0,73.0
20160617183000,346.5,350.7,69.5833,44,54.7,100,72.3,76.0,73.0
20160617184500,346.5,350.7,69.5833,44,71.5,100,72.2,76.0,73.0
20160617190000,346.5,350.7,69.5833,44,74.4,100,73.0,76.0,73.0
20160617191500,346.5,350.7,69.5833,44,76.4,100,73.2,76.0,73.0
20160617193000,346.5,346.5,68.75,44,55.2,100,72.6,76.0,73.0
20160617194500,346.5,346.5,68.75,44,55.2,100,72.2,76.0,73.0
20160617200000,346.5,346.5,68.75,44,75.9,100,72.5,76.0,73.0
20160617201500,346.5,346.5,68.75,44,77.2,100,73.1,76.0,73.0
20160617203000,346.5,346.5,68.75,44,60.9,0,73.2,76.0,73.0
20160617204500,346.5,346.5,68.75,44,54.7,100,72.4,76.0,73.0
20160617210000,346.5,351.75,69.7917,44,56.6,100,72.1,76.0,73.0
20160617211500,346.5,351.75,69.7917,44,75.4,100,72.7,76.0,73.0
20160617213000,346.5,351.75,69.7917,44,75.4,100,73.1,76.0,73.0
20160617214500,346.5,351.75,69.7917,44,59.0,0,73.1,76.0,73.0
20160617220000,346.5,351.75,69.7917,44,54.7,100,72.3,76.0,73.0
20160617221500,346.5,351.75,69.7917,44,59.4,100,72.1,76.0,73.0
20160617223000,346.5,351.75,69.7917,44,74.4,100,72.8,76.0,73.0
20160617224500,346.5,351.75,69.7917,44,74.4,100,73.2,76.0,73.0
20160617230000,346.5,351.75,69.7917,44,56.4,0,72.8,76.0,73.0
20160617231500,346.5,351.75,69.7917,44,54.7,100,72.2,76.0,73.0
20160617233000,346.5,355.95,70.625,44,72.4,100,72.2,76.0,73.0
20160617234500,346.5,355.95,70.625,44,74.4,100,73.0,76.0,73.0
20160618000000,346.5,355.95,70.625,44,74.4,100,73.2,76.0,73.0
20160618001500,346.5,355.95,70.625,44,55.6,100,72.6,76.0,73.0
20160618003000,346.5,355.95,70.625,44,55.0,100,72.2,76.0,73.0
20160618004500,346.5,355.95,70.625,44,73.5,100,72.3,76.0,73.0
20160618010000,346.5,355.95,70.625,44,75.4,100,73.0,76.0,73.0
20160618011500,346.5,365.4,72.5,46,67.1,0,73.1,76.0,73.0
20160618013000,346.5,348.6,69.1667,44,54.7,100,72.3,76.0,73.0
20160618014500,346.5,363.3,72.0833,44,65.8,100,72.1,76.0,73.0
20160618020000,346.5,363.3,72.0833,44,74.4,100,72.8,76.0,73.0
20160618021500,346.5,363.3,72.0833,44,74.4,100,73.1,76.0,73.0
20160618023000,346.5,363.3,72.0833,44,57.6,0,72.9,76.0,73.0
20160618024500,346.5,363.3,72.0833,44,55.2,100,72.3,76.0,73.0
20160618030000,346.5,363.3,72.0833,44,75.2,100,72.1,76.0,73.0
20160618031500,346.5,363.3,72.0833,44,74.4,100,72.9,76.0,73.0
20160618033000,346.5,363.3,72.0833,44,74.4,100,73.2,76.0,73.0
20160618034500,346.5,363.3,72.0833,44,57.9,0,73.0,76.0,73.0
20160618040000,346.5,363.3,72.0833,44,55.2,100,72.3,76.0,73.0
20160618041500,346.5,363.3,72.0833,44,69.4,100,72.1,76.0,73.0
20160618043000,346.5,363.3,72.0833,44,74.0,100,72.9,76.0,73.0
20160618044500,346.5,363.3,72.0833,44,76.8,100,73.1,76.0,73.0
20160618050000,346.5,358.05,71.0417,44,71.8,0,73.3,76.0,73.0
20160618051500,346.5,358.05,71.0417,44,55.2,100,72.4,76.0,73.0
20160618053000,346.5,358.05,71.0417,44,55.2,100,72.1,76.0,73.0
20160618054500,346.5,358.05,71.0417,44,75.7,100,72.6,76.0,73.0
20160618060000,346.5,358.05,71.0417,44,75.7,100,73.1,76.0,73.0
20160618061500,346.5,362.25,71.875,44,75.7,100,73.2,76.0,73.0
20160618063000,346.5,362.25,71.875,44,55.2,100,72.4,76.0,73.0
20160618064500,346.5,362.25,71.875,44,55.2,100,72.0,76.0,73.0
20160618070000,346.5,362.25,71.875,44,73.0,100,72.7,76.0,73.0
20160618071500,346.5,362.25,71.875,44,72.0,100,72.8,76.0,73.0
20160618073000,346.5,358.05,71.0417,44,72.0,100,72.9,76.0,73.0
20160618074500,346.5,358.05,71.0417,44,71.1,100,72.9,76.0,73.0
20160618080000,346.5,358.05,71.0417,44,72.0,100,72.9,76.0,73.0
20160618081500,346.5,358.05,71.0417,44,72.0,100,72.9,76.0,73.0
20160618083000,346.5,350.7,69.5833,44,73.1,100,72.9,76.0,73.0
20160618084500,346.5,350.7,69.5833,44,73.1,100,73.0,76.0,73.0
20160618090000,346.5,345.45,68.5417,44,71.1,100,72.9,76.0,73.0
20160618091500,346.5,345.45,68.5417,44,73.0,100,72.8,76.0,73.0
20160618093000,346.5,345.45,68.5417,44,73.0,100,72.8,76.0,73.0
20160618094500,346.5,345.45,68.5417,44,74.3,100,72.9,76.0,73.0
20160618100000,346.5,345.45,68.5417,44,72.4,100,72.9,76.0,73.0
20160618101500,346.5,345.45,68.5417,44,71.1,100,72.9,76.0,73.0
20160618103000,346.5,345.45,68.5417,44,73.5,100,72.9,76.0,73.0
20160618104500,346.5,345.45,68.5417,44,71.7,100,72.8,76.0,73.0
20160618110000,346.5,345.45,68.5417,44,70.7,100,72.7,76.0,73.0
20160618111500,346.5,345.45,68.5417,44,72.0,100,72.8,76.0,73.0
20160618113000,346.5,345.45,68.5417,44,72.0,100,72.8,76.0,73.0
20160618114500,346.5,350.7,69.5833,44,69.2,100,72.7,76.0,73.0
20160618120000,346.5,350.7,69.5833,44,71.4,100,72.7,76.0,73.0
20160618121500,346.5,345.45,68.5417,44,71.4,100,72.8,76.0,73.0
20160618123000,346.5,353.85,70.2083,44,71.4,100,72.8,76.0,73.0
20160618124500,346.5,353.85,70.2083,44,71.4,100,72.9,76.0,73.0
20160618130000,346.5,353.85,70.2083,44,71.4,100,72.8,76.0,73.0
20160618131500,346.5,353.85,70.2083,44,71.4,100,72.8,76.0,73.0
20160618133000,346.5,353.85,70.2083,44,73.4,100,72.8,76.0,73.0
20160618134500,346.5,353.85,70.2083,44,73.4,100,72.7,76.0,73.0
20160618140000,346.5,353.85,70.2083,44,71.6,100,72.7,76.0,73.0
20160618141500,346.5,353.85,70.2083,44,71.6,100,72.7,76.0,73.0
20160618143000,346.5,353.85,70.2083,44,71.6,100,72.7,76.0,73.0
20160618144500,346.5,358.05,71.0417,44,71.6,100,72.8,76.0,73.0
20160618150000,346.5,358.05,71.0417,44,73.4,100,72.7,76.0,73.0
20160618151500,346.5,358.05,71.0417,44,72.4,100,72.8,76.0,73.0
20160618153000,346.5,358.05,71.0417,44,71.1,100,72.9,76.0,73.0
20160618154500,346.5,358.05,71.0417,44,71.1,100,72.8,76.0,73.0
20160618160000,346.5,358.05,71.0417,44,72.5,100,72.8,76.0,73.0
20160618161500,346.5,358.05,71.0417,44,73.5,100,72.8,76.0,73.0
20160618163000,346.5,358.05,71.0417,44,70.1,100,72.8,76.0,73.0
20160618164500,346.5,358.05,71.0417,44,73.4,100,72.9,76.0,73.0
20160618170000,346.5,358.05,71.0417,44,71.5,100,72.8,76.0,73.0
20160618171500,346.5,358.05,71.0417,44,71.5,100,72.8,76.0,73.0
20160618173000,346.5,358.05,71.0417,44,71.5,100,72.8,76.0,73.0
20160618174500,346.5,358.05,71.0417,44,73.7,100,72.8,76.0,73.0
20160618180000,346.5,358.05,71.0417,44,71.5,100,72.8,76.0,73.0
20160618181500,346.5,358.05,71.0417,44,71.5,100,72.8,76.0,73.0
20160618183000,346.5,358.05,71.0417,44,71.5,100,72.8,76.0,73.0
20160618184500,346.5,358.05,71.0417,44,72.5,100,72.8,76.0,73.0
20160618190000,346.5,351.75,69.7917,44,72.5,100,72.8,76.0,73.0
20160618191500,346.5,355.95,70.625,44,73.4,100,72.7,76.0,73.0
20160618193000,346.5,355.95,70.625,44,74.3,100,72.7,76.0,73.0
20160618194500,346.5,355.95,70.625,44,71.6,100,72.8,76.0,73.0
20160618200000,346.5,355.95,70.625,44,72.5,100,72.9,76.0,73.0
20160618201500,346.5,355.95,70.625,44,74.4,100,72.9,76.0,73.0
20160618203000,346.5,355.95,70.625,44,74.4,100,72.9,76.0,73.0
20160618204500,346.5,355.95,70.625,44,72.4,100,72.9,76.0,73.0
20160618210000,346.5,355.95,70.625,44,71.6,100,72.8,76.0,73.0
20160618211500,346.5,355.95,70.625,44,71.6,100,72.9,76.0,73.0
