PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160618213000,346.5,355.95,70.625,44,71.6,100,72.9,76.0,73.0
20160618214500,346.5,355.95,70.625,44,72.5,100,72.8,76.0,73.0
20160618220000,346.5,360.15,71.4583,44,73.6,100,72.8,76.0,73.0
20160618221500,346.5,360.15,71.4583,44,73.6,100,72.9,76.0,73.0
20160618223000,346.5,360.15,71.4583,44,72.4,100,72.8,76.0,73.0
20160618224500,346.5,360.15,71.4583,44,71.5,100,72.8,76.0,73.0
20160618230000,346.5,360.15,71.4583,44,71.5,100,72.8,76.0,73.0
20160618231500,346.5,360.15,71.4583,44,71.5,100,72.8,76.0,73.0
20160618233000,346.5,355.95,70.625,44,71.5,100,72.8,76.0,73.0
20160618234500,346.5,355.95,70.625,44,71.5,100,72.8,76.0,73.0
20160619000000,346.5,360.15,71.4583,44,74.0,100,72.9,76.0,73.0
20160619001500,346.5,360.15,71.4583,44,74.0,100,72.9,76.0,73.0
20160619003000,346.5,360.15,71.4583,44,75.2,100,73.1,76.0,73.0
20160619004500,346.5,360.15,71.4583,44,76.8,100,73.1,76.0,73.0
20160619010000,346.5,360.15,71.4583,44,78.2,100,73.1,76.0,73.0
20160619011500,346.5,360.15,71.4583,44,75.7,100,73.1,76.0,73.0
20160619013000,346.5,360.15,71.4583,44,73.9,100,73.2,76.0,73.0
20160619014500,346.5,360.15,71.4583,44,73.9,100,73.2,76.0,73.0
20160619020000,346.5,360.15,71.4583,44,73.9,100,73.1,76.0,73.0
20160619021500,346.5,360.15,71.4583,44,76.4,100,73.1,76.0,73.0
20160619023000,346.5,360.15,71.4583,44,78.7,100,73.2,76.0,73.0
20160619024500,346.5,360.15,71.4583,44,77.2,100,73.2,76.0,73.0
20160619030000,346.5,360.15,71.4583,44,75.3,100,73.2,76.0,73.0
20160619031500,346.5,360.15,71.4583,44,73.9,100,73.2,76.0,73.0
20160619033000,346.5,360.15,71.4583,44,73.9,100,73.2,76.0,73.0
20160619034500,346.5,360.15,71.4583,44,73.9,100,73.2,76.0,73.0
20160619040000,346.5,360.15,71.4583,44,73.9,100,73.2,76.0,73.0
20160619041500,346.5,360.15,71.4583,44,73.9,100,73.2,76.0,73.0
20160619043000,346.5,360.15,71.4583,44,53.9,100,72.0,76.0,73.0
20160619044500,346.5,360.15,71.4583,44,72.0,100,72.4,76.0,73.0
20160619050000,346.5,360.15,71.4583,44,72.0,100,72.6,76.0,73.0
20160619051500,346.5,360.15,71.4583,44,73.1,100,72.6,76.0,73.0
20160619053000,346.5,360.15,71.4583,44,73.1,100,72.7,76.0,73.0
20160619054500,346.5,360.15,71.4583,44,73.1,100,72.8,76.0,73.0
20160619060000,346.5,360.15,71.4583,44,74.0,100,72.8,76.0,73.0
20160619061500,346.5,360.15,71.4583,44,75.4,100,72.7,76.0,73.0
20160619063000,346.5,360.15,71.4583,44,75.4,100,72.7,76.0,73.0
20160619064500,346.5,360.15,71.4583,44,75.4,100,72.8,76.0,73.0
20160619070000,346.5,360.15,71.4583,44,75.4,100,72.8,76.0,73.0
20160619071500,346.5,360.15,71.4583,44,75.4,100,72.8,76.0,73.0
20160619073000,346.5,355.95,70.625,44,75.4,100,72.8,76.0,73.0
20160619074500,346.5,355.95,70.625,44,76.8,100,72.8,76.0,73.0
20160619080000,346.5,355.95,70.625,44,75.8,100,72.9,76.0,73.0
20160619081500,346.5,355.95,70.625,44,73.7,100,72.9,76.0,73.0
20160619083000,346.5,355.95,70.625,44,73.7,100,72.9,76.0,73.0
20160619084500,346.5,355.95,70.625,44,73.7,100,73.0,76.0,73.0
20160619090000,346.5,360.15,71.4583,44,74.9,100,73.0,76.0,73.0
20160619091500,346.5,355.95,70.625,44,76.8,100,73.1,76.0,73.0
20160619093000,346.5,355.95,70.625,44,73.0,100,73.1,76.0,73.0
20160619094500,346.5,355.95,70.625,44,74.4,100,73.2,76.0,73.0
20160619100000,346.5,355.95,70.625,44,76.8,100,73.2,76.0,73.0
20160619101500,346.5,355.95,70.625,44,73.0,100,73.2,76.0,73.0
20160619103000,346.5,355.95,70.625,44,73.0,100,73.2,76.0,73.0
20160619104500,346.5,355.95,70.625,44,76.3,100,73.2,76.0,73.0
20160619110000,346.5,349.65,69.375,44,55.2,100,72.3,76.0,73.0
20160619111500,346.5,343.35,68.125,44,67.6,100,71.9,76.0,73.0
20160619113000,346.5,343.35,68.125,44,72.0,100,72.6,76.0,73.0
20160619114500,346.5,343.35,68.125,44,79.9,100,72.9,76.0,73.0
20160619120000,346.5,343.35,68.125,44,75.4,100,73.0,76.0,73.0
20160619121500,346.5,343.35,68.125,44,75.4,100,73.2,76.0,73.0
20160619123000,346.5,343.35,68.125,44,58.0,0,72.8,76.0,73.0
20160619124500,346.5,343.35,68.125,44,55.2,100,72.0,76.0,73.0
20160619130000,346.5,343.35,68.125,44,75.7,100,72.4,76.0,73.0
20160619131500,346.5,343.35,68.125,44,72.9,100,72.7,76.0,73.0
20160619133000,346.5,348.6,69.1667,44,72.9,100,72.9,76.0,73.0
20160619134500,346.5,348.6,69.1667,44,74.3,100,72.9,76.0,73.0
20160619140000,346.5,348.6,69.1667,44,70.1,100,72.8,76.0,73.0
20160619141500,346.5,348.6,69.1667,44,71.1,100,72.9,76.0,73.0
20160619143000,346.5,348.6,69.1667,44,75.3,100,72.8,76.0,73.0
20160619144500,346.5,348.6,69.1667,44,68.7,100,72.8,76.0,73.0
20160619150000,346.5,348.6,69.1667,44,76.4,100,72.9,76.0,73.0
20160619151500,346.5,348.6,69.1667,44,72.4,100,73.1,76.0,73.0
20160619153000,346.5,348.6,69.1667,44,73.5,100,73.1,76.0,73.0
20160619154500,346.5,348.6,69.1667,44,73.5,100,73.1,76.0,73.0
20160619160000,346.5,348.6,69.1667,44,75.3,100,73.1,76.0,73.0
20160619161500,346.5,348.6,69.1667,44,72.4,100,73.2,76.0,73.0
20160619163000,346.5,344.4,68.3333,44,72.4,100,73.2,76.0,73.0
20160619164500,346.5,344.4,68.3333,44,76.3,100,73.2,76.0,73.0
20160619170000,346.5,344.4,68.3333,44,73.5,100,73.2,76.0,73.0
20160619171500,346.5,348.6,69.1667,44,67.8,0,73.3,76.0,73.0
20160619173000,346.5,348.6,69.1667,44,55.1,100,72.3,76.0,73.0
20160619174500,346.5,348.6,69.1667,44,62.5,100,72.0,76.0,73.0
20160619180000,346.5,348.6,69.1667,44,75.9,100,72.8,76.0,73.0
20160619181500,346.5,348.6,69.1667,44,74.4,100,72.9,76.0,73.0
20160619183000,346.5,348.6,69.1667,44,74.4,100,73.0,76.0,73.0
20160619184500,346.5,348.6,69.1667,44,72.9,100,73.1,76.0,73.0
20160619190000,346.5,348.6,69.1667,44,74.5,100,73.1,76.0,73.0
20160619191500,346.5,348.6,69.1667,44,74.5,100,73.1,76.0,73.0
20160619193000,346.5,348.6,69.1667,44,74.5,100,73.2,76.0,73.0
20160619194500,346.5,348.6,69.1667,44,74.5,100,73.1,76.0,73.0
20160619200000,346.5,348.6,69.1667,44,73.5,100,73.2,76.0,73.0
20160619201500,346.5,348.6,69.1667,44,73.5,100,73.2,76.0,73.0
20160619203000,346.5,348.6,69.1667,44,72.0,100,73.2,76.0,73.0
20160619204500,346.5,348.6,69.1667,44,72.0,100,73.2,76.0,73.0
20160619210000,346.5,348.6,69.1667,44,55.6,100,72.5,76.0,73.0
20160619211500,346.5,348.6,69.1667,44,55.6,100,72.1,76.0,73.0
20160619213000,346.5,348.6,69.1667,44,77.9,100,72.7,76.0,73.0
20160619214500,346.5,348.6,69.1667,44,75.9,100,73.1,76.0,73.0
20160619220000,346.5,348.6,69.1667,44,75.9,100,73.2,76.0,73.0
20160619221500,346.5,348.6,69.1667,44,76.8,100,73.2,76.0,73.0
20160619223000,346.5,348.6,69.1667,44,55.2,100,72.3,76.0,73.0
20160619224500,346.5,348.6,69.1667,44,74.8,100,72.1,76.0,73.0
20160619230000,346.5,348.6,69.1667,44,73.0,100,72.8,76.0,73.0
20160619231500,346.5,348.6,69.1667,44,71.1,100,72.8,76.0,73.0
20160619233000,346.5,348.6,69.1667,44,73.4,100,72.8,76.0,73.0
20160619234500,346.5,348.6,69.1667,44,71.6,100,72.9,76.0,73.0
20160620000000,346.5,348.6,69.1667,44,72.9,100,72.8,76.0,73.0
20160620001500,346.5,348.6,69.1667,44,71.6,100,72.9,76.0,73.0
20160620003000,346.5,348.6,69.1667,44,72.4,100,72.9,76.0,73.0
20160620004500,346.5,348.6,69.1667,44,72.4,100,72.9,76.0,73.0
20160620010000,346.5,354.9,70.4167,44,72.4,100,72.9,76.0,73.0
20160620011500,346.5,350.7,69.5833,44,71.6,100,72.9,76.0,73.0
20160620013000,346.5,355.95,70.625,44,71.6,100,72.8,76.0,73.0
20160620014500,346.5,355.95,70.625,44,72.4,100,72.8,76.0,73.0
20160620020000,346.5,355.95,70.625,44,71.0,100,72.8,76.0,73.0
20160620021500,346.5,355.95,70.625,44,72.4,100,72.8,76.0,73.0
20160620023000,346.5,361.2,71.6667,44,70.6,100,72.7,76.0,73.0
20160620024500,346.5,361.2,71.6667,44,72.4,100,72.7,76.0,73.0
20160620030000,346.5,361.2,71.6667,44,70.6,100,72.7,76.0,73.0
20160620031500,346.5,361.2,71.6667,44,72.4,100,72.7,76.0,73.0
20160620033000,346.5,361.2,71.6667,44,70.6,100,72.7,76.0,73.0
20160620034500,346.5,361.2,71.6667,44,77.3,100,72.8,76.0,73.0
20160620040000,346.5,361.2,71.6667,44,73.5,100,72.9,76.0,73.0
20160620041500,346.5,357.0,70.8333,44,76.8,100,72.9,76.0,73.0
20160620043000,346.5,357.0,70.8333,44,73.5,100,73.1,76.0,73.0
20160620044500,346.5,357.0,70.8333,44,76.8,100,73.1,76.0,73.0
20160620050000,346.5,357.0,70.8333,44,73.5,100,73.2,76.0,73.0
20160620051500,346.5,357.0,70.8333,44,76.9,100,73.2,76.0,73.0
20160620053000,346.5,357.0,70.8333,44,73.5,100,73.2,76.0,73.0
20160620054500,346.5,357.0,70.8333,44,76.3,100,73.2,76.0,73.0
20160620060000,346.5,357.0,70.8333,44,74.5,100,73.2,76.0,73.0
20160620061500,346.5,357.0,70.8333,44,55.1,100,72.4,76.0,73.0
20160620063000,346.5,357.0,70.8333,44,75.9,100,72.2,76.0,73.0
20160620064500,346.5,361.2,71.6667,44,77.6,100,72.6,76.0,73.0
20160620070000,346.5,361.2,71.6667,44,75.9,100,72.8,76.0,73.0
20160620071500,346.5,361.2,71.6667,44,73.8,100,72.4,76.0,73.0
20160620073000,346.5,361.2,71.6667,44,80.3,100,72.2,76.0,73.0
20160620074500,346.5,361.2,71.6667,44,78.0,100,72.0,76.0,73.0
20160620080000,346.5,361.2,71.6667,44,78.0,100,71.9,76.0,73.0
20160620081500,346.5,357.0,70.8333,44,80.1,100,72.3,76.0,73.0
20160620083000,346.5,357.0,70.8333,44,82.3,100,72.2,76.0,73.0
20160620084500,346.5,357.0,70.8333,44,82.3,100,70.7,76.0,73.0
20160620090000,346.5,351.75,69.7917,44,82.3,100,70.7,76.0,73.0
20160620091500,346.5,351.75,69.7917,44,79.2,100,70.8,76.0,73.0
20160620093000,346.5,343.35,68.125,44,83.2,100,72.0,76.0,73.0
20160620094500,346.5,343.35,68.125,44,80.0,100,72.1,76.0,73.0
20160620100000,346.5,343.35,68.125,44,79.2,100,72.7,76.0,73.0
20160620101500,346.5,343.35,68.125,44,77.6,0,73.4,76.0,73.0
20160620103000,346.5,348.6,69.1667,44,55.2,100,72.4,76.0,73.0
20160620104500,346.5,348.6,69.1667,44,75.8,100,71.4,76.0,73.0
20160620110000,346.5,353.85,70.2083,44,82.4,100,71.0,76.0,73.0
20160620111500,346.5,353.85,70.2083,44,82.4,100,71.0,76.0,73.0
20160620113000,346.5,353.85,70.2083,44,76.8,100,72.9,76.0,73.0
20160620114500,346.5,353.85,70.2083,44,75.9,100,73.1,76.0,73.0
20160620120000,346.5,353.85,70.2083,44,75.9,100,72.9,76.0,73.0
20160620121500,346.5,358.05,71.0417,44,75.9,100,73.1,76.0,73.0
20160620123000,346.5,358.05,71.0417,44,79.7,100,73.2,76.0,73.0
20160620124500,346.5,362.25,71.875,44,54.7,0,72.9,76.0,73.0
20160620130000,346.5,362.25,71.875,44,54.7,0,72.8,76.0,73.0
20160620131500,346.5,362.25,71.875,44,54.7,100,72.4,76.0,73.0
20160620133000,346.5,362.25,71.875,44,54.7,100,72.4,76.0,73.0
20160620134500,346.5,362.25,71.875,44,73.9,100,72.2,76.0,73.0
20160620140000,346.5,357.0,70.8333,44,81.6,100,72.5,76.0,73.0
20160620141500,346.5,357.0,70.8333,44,76.8,100,72.7,76.0,73.0
20160620143000,346.5,357.0,70.8333,44,56.0,100,72.7,76.0,73.0
20160620144500,346.5,361.2,71.6667,44,54.7,100,72.4,76.0,73.0
20160620150000,346.5,357.0,70.8333,44,55.5,100,72.2,76.0,73.0
20160620151500,346.5,362.25,71.875,44,69.2,100,72.5,76.0,73.0
20160620153000,346.5,357.0,70.8333,44,70.5,100,72.7,76.0,73.0
20160620154500,346.5,351.75,69.7917,44,72.0,100,72.7,76.0,73.0
20160620160000,346.5,351.75,69.7917,44,75.3,100,72.7,76.0,73.0
20160620161500,346.5,351.75,69.7917,44,75.3,100,72.6,76.0,73.0
20160620163000,346.5,351.75,69.7917,44,79.6,100,72.7,76.0,73.0
20160620164500,346.5,351.75,69.7917,44,76.3,100,72.6,76.0,73.0
20160620170000,346.5,355.95,70.625,44,79.6,100,72.7,76.0,73.0
20160620171500,346.5,355.95,70.625,44,76.8,100,73.3,76.0,73.0
20160620173000,346.5,355.95,70.625,44,54.7,100,72.4,76.0,73.0
20160620174500,346.5,355.95,70.625,44,57.3,100,72.1,76.0,73.0
20160620180000,346.5,355.95,70.625,44,75.4,100,72.8,76.0,73.0
20160620181500,346.5,355.95,70.625,44,71.6,100,73.1,76.0,73.0
20160620183000,346.5,351.75,69.7917,44,73.4,100,73.2,76.0,73.0
20160620184500,346.5,351.75,69.7917,44,57.6,0,73.1,76.0,73.0
20160620190000,346.5,351.75,69.7917,44,55.2,100,72.4,76.0,73.0
20160620191500,346.5,357.0,70.8333,44,55.2,100,72.2,76.0,73.0
20160620193000,346.5,357.0,70.8333,44,75.3,100,72.8,76.0,73.0
20160620194500,346.5,357.0,70.8333,44,72.5,100,73.2,76.0,73.0
20160620200000,346.5,357.0,70.8333,44,56.0,0,72.7,76.0,73.0
20160620201500,346.5,357.0,70.8333,44,54.7,100,72.3,76.0,73.0
20160620203000,346.5,357.0,70.8333,44,70.0,100,72.2,76.0,73.0
20160620204500,346.5,357.0,70.8333,44,72.5,100,72.9,76.0,73.0
20160620210000,346.5,357.0,70.8333,44,72.5,100,73.1,76.0,73.0
20160620211500,346.5,362.25,71.875,44,71.1,100,73.2,76.0,73.0
20160620213000,346.5,362.25,71.875,44,55.4,100,72.6,76.0,73.0
20160620214500,346.5,357.0,70.8333,44,54.7,100,72.2,76.0,73.0
20160620220000,346.5,357.0,70.8333,44,75.9,100,72.5,76.0,73.0
20160620221500,346.5,357.0,70.8333,44,74.0,100,73.1,76.0,73.0
20160620223000,346.5,357.0,70.8333,44,60.0,0,73.2,76.0,73.0
20160620224500,346.5,357.0,70.8333,44,54.4,100,72.3,76.0,73.0
20160620230000,346.5,357.0,70.8333,44,66.8,100,72.1,76.0,73.0
20160620231500,346.5,361.2,71.6667,44,72.5,100,72.9,76.0,73.0
20160620233000,346.5,361.2,71.6667,44,72.5,100,73.0,76.0,73.0
20160620234500,346.5,361.2,71.6667,44,71.0,100,73.2,76.0,73.0
20160621000000,346.5,361.2,71.6667,44,62.9,0,73.2,76.0,73.0
20160621001500,346.5,361.2,71.6667,44,54.3,100,72.3,76.0,73.0
20160621003000,346.5,361.2,71.6667,44,66.2,100,72.1,76.0,73.0
20160621004500,346.5,361.2,71.6667,44,73.9,100,72.9,76.0,73.0
20160621010000,346.5,361.2,71.6667,44,70.5,100,73.0,76.0,73.0
20160621011500,346.5,361.2,71.6667,44,70.5,100,73.1,76.0,73.0
20160621013000,346.5,361.2,71.6667,44,71.6,100,73.2,76.0,73.0
20160621014500,346.5,361.2,71.6667,44,55.8,0,72.9,76.0,73.0
20160621020000,346.5,361.2,71.6667,44,53.9,100,72.2,76.0,73.0
20160621021500,346.5,361.2,71.6667,44,74.8,100,72.4,76.0,73.0
20160621023000,346.5,361.2,71.6667,44,70.6,100,72.9,76.0,73.0
20160621024500,346.5,361.2,71.6667,44,70.6,100,73.1,76.0,73.0
20160621030000,346.5,361.2,71.6667,44,71.6,100,73.1,76.0,73.0
20160621031500,346.5,361.2,71.6667,44,72.5,100,73.2,76.0,73.0
20160621033000,346.5,361.2,71.6667,44,55.0,100,72.6,76.0,73.0
20160621034500,346.5,361.2,71.6667,44,54.3,100,72.1,76.0,73.0
20160621040000,346.5,361.2,71.6667,44,73.0,100,72.7,76.0,73.0
20160621041500,346.5,361.2,71.6667,44,73.0,100,72.9,76.0,73.0
20160621043000,346.5,361.2,71.6667,44,71.8,100,73.0,76.0,73.0
20160621044500,346.5,361.2,71.6667,44,70.1,100,73.1,76.0,73.0
20160621050000,346.5,361.2,71.6667,44,70.1,100,73.2,76.0,73.0
20160621051500,346.5,361.2,71.6667,44,71.6,100,73.2,76.0,73.0
20160621053000,346.5,361.2,71.6667,44,56.4,0,72.9,76.0,73.0
20160621054500,346.5,361.2,71.6667,44,53.9,100,72.2,76.0,73.0
20160621060000,346.5,361.2,71.6667,44,76.2,100,72.5,76.0,73.0
20160621061500,346.5,361.2,71.6667,44,71.5,100,72.9,76.0,73.0
20160621063000,346.5,361.2,71.6667,44,70.1,100,73.1,76.0,73.0
20160621064500,346.5,361.2,71.6667,44,71.1,100,73.1,76.0,73.0
20160621070000,346.5,361.2,71.6667,44,75.4,100,72.0,76.0,73.0
20160621071500,346.5,361.2,71.6667,44,76.8,100,71.8,76.0,73.0
20160621073000,346.5,357.0,70.8333,44,75.9,100,71.6,76.0,73.0
20160621074500,346.5,357.0,70.8333,44,78.7,100,71.6,76.0,73.0
20160621080000,346.5,357.0,70.8333,44,82.0,100,72.2,76.0,73.0
20160621081500,346.5,357.0,70.8333,44,78.3,100,71.7,76.0,73.0
20160621083000,346.5,357.0,70.8333,44,81.6,100,72.4,76.0,73.0
20160621084500,346.5,357.0,70.8333,44,77.8,100,73.1,76.0,73.0
20160621090000,346.5,357.0,70.8333,44,56.8,100,72.4,76.0,73.0
20160621091500,346.5,357.0,70.8333,44,61.1,100,72.3,76.0,73.0
20160621093000,346.5,357.0,70.8333,44,64.8,100,72.6,76.0,73.0
20160621094500,346.5,346.5,68.75,44,63.6,100,72.4,76.0,73.0
20160621100000,346.5,346.5,68.75,44,63.6,100,72.3,76.0,73.0
20160621101500,346.5,342.3,67.9167,44,62.0,100,72.2,76.0,73.0
20160621103000,346.5,342.3,67.9167,44,60.4,100,71.4,76.0,73.0
20160621104500,346.5,342.3,67.9167,44,59.6,100,71.1,76.0,73.0
20160621110000,346.5,346.5,68.75,44,58.8,100,71.0,76.0,73.0
20160621111500,346.5,346.5,68.75,44,58.8,100,71.7,76.0,73.0
20160621113000,346.5,346.5,68.75,44,57.7,100,72.1,76.0,73.0
20160621114500,346.5,346.5,68.75,44,57.7,100,72.1,76.0,73.0
20160621120000,346.5,346.5,68.75,44,57.7,100,71.2,76.0,73.0
20160621121500,346.5,346.5,68.75,44,56.4,100,71.7,76.0,73.0
20160621123000,346.5,346.5,68.75,44,73.0,100,73.0,76.0,73.0
20160621124500,346.5,346.5,68.75,44,56.8,100,72.3,76.0,73.0
20160621130000,346.5,346.5,68.75,44,70.1,100,72.1,76.0,73.0
20160621131500,346.5,346.5,68.75,44,78.1,100,72.3,76.0,73.0
20160621133000,346.5,346.5,68.75,44,78.1,100,72.3,76.0,73.0
20160621134500,346.5,346.5,68.75,44,80.1,100,73.2,76.0,73.0
20160621140000,346.5,346.5,68.75,44,61.7,100,71.7,76.0,73.0
20160621141500,346.5,346.5,68.75,44,81.3,100,71.5,76.0,73.0
20160621143000,346.5,346.5,68.75,44,81.3,100,72.1,76.0,73.0
20160621144500,346.5,346.5,68.75,44,77.8,100,73.1,76.0,73.0
20160621150000,346.5,346.5,68.75,44,54.7,100,72.6,76.0,73.0
20160621151500,346.5,346.5,68.75,44,54.7,100,72.4,76.0,73.0
20160621153000,346.5,350.7,69.5833,44,54.7,100,72.2,76.0,73.0
20160621154500,346.5,350.7,69.5833,44,74.4,100,72.9,76.1,73.1
20160621160000,346.5,354.9,70.4167,44,72.0,100,73.2,76.1,73.1
20160621161500,346.5,354.9,70.4167,44,57.6,0,73.2,76.1,73.1
20160621163000,346.5,354.9,70.4167,44,54.7,100,72.7,76.1,73.1
20160621164500,346.5,354.9,70.4167,44,54.7,100,72.6,76.1,73.1
20160621170000,346.5,354.9,70.4167,44,54.7,100,72.4,76.1,73.1
20160621171500,346.5,354.9,70.4167,44,70.5,100,72.4,76.1,73.1
20160621173000,346.5,354.9,70.4167,44,74.9,100,73.2,76.1,73.1
20160621174500,346.5,360.15,71.4583,44,56.0,0,73.1,76.1,73.1
20160621180000,346.5,360.15,71.4583,44,54.7,100,72.3,76.1,73.1
20160621181500,346.5,360.15,71.4583,44,70.6,100,72.4,76.1,73.1
20160621183000,346.5,360.15,71.4583,44,73.5,100,73.0,76.1,73.1
20160621184500,346.5,360.15,71.4583,44,73.5,100,73.2,76.1,73.1
20160621190000,346.5,360.15,71.4583,44,71.1,100,73.3,76.1,73.1
20160621191500,346.5,360.15,71.4583,44,55.2,100,72.8,76.1,73.1
20160621193000,346.5,360.15,71.4583,44,54.3,100,72.3,76.1,73.1
20160621194500,346.5,360.15,71.4583,44,71.5,100,72.6,76.1,73.1
20160621200000,346.5,360.15,71.4583,44,71.5,100,73.0,76.1,73.1
20160621201500,346.5,360.15,71.4583,44,73.4,100,73.2,76.1,73.1
20160621203000,346.5,360.15,71.4583,44,69.5,0,73.4,76.1,73.1
20160621204500,346.5,360.15,71.4583,44,54.9,100,72.6,76.1,73.1
20160621210000,346.5,360.15,71.4583,44,54.9,100,72.3,76.1,73.1
20160621211500,346.5,360.15,71.4583,44,73.5,100,72.7,76.1,73.1
20160621213000,346.5,360.15,71.4583,44,74.4,100,73.2,76.1,73.1
20160621214500,346.5,360.15,71.4583,44,57.6,0,73.2,76.1,73.1
20160621220000,346.5,360.15,71.4583,44,54.3,100,72.4,76.1,73.1
20160621221500,346.5,360.15,71.4583,44,62.4,100,72.1,76.1,73.1
20160621223000,346.5,360.15,71.4583,44,73.5,100,72.9,76.1,73.1
20160621224500,346.5,360.15,71.4583,44,73.5,100,73.2,76.1,73.1
20160621230000,346.5,360.15,71.4583,44,60.4,0,73.3,76.1,73.1
20160621231500,346.5,360.15,71.4583,44,54.2,100,72.4,76.1,73.1
20160621233000,346.5,360.15,71.4583,44,65.1,100,72.2,76.1,73.1
20160621234500,346.5,360.15,71.4583,44,72.0,100,72.8,76.1,73.1
20160622000000,346.5,360.15,71.4583,44,72.0,100,73.1,76.1,73.1
20160622001500,346.5,360.15,71.4583,44,73.0,100,73.2,76.1,73.1
20160622003000,346.5,360.15,71.4583,44,74.4,100,73.4,76.1,73.1
20160622004500,346.5,360.15,71.4583,44,54.3,100,72.6,76.1,73.1
20160622010000,346.5,360.15,71.4583,44,55.4,100,72.1,76.1,73.1
20160622011500,346.5,360.15,71.4583,46,63.8,100,72.8,76.0,73.0
20160622013000,346.5,336.0,66.6667,44,53.5,100,72.2,76.0,73.0
20160622014500,346.5,336.0,66.6667,44,73.4,100,72.4,76.0,73.0
20160622020000,346.5,341.25,67.7083,44,74.4,100,72.9,76.0,73.0
20160622021500,346.5,334.95,66.4583,44,74.4,100,73.2,76.0,73.0
20160622023000,346.5,334.95,66.4583,44,54.9,0,72.8,76.0,73.0
20160622024500,346.5,334.95,66.4583,44,53.2,100,72.3,76.0,73.0
20160622030000,346.5,339.15,67.2917,44,70.5,100,72.1,76.0,73.0
20160622031500,346.5,339.15,67.2917,44,77.3,100,72.9,76.0,73.0
20160622033000,346.5,339.15,67.2917,44,74.9,100,73.1,76.0,73.0
20160622034500,346.5,339.15,67.2917,44,56.0,0,73.0,76.0,73.0
20160622040000,346.5,339.15,67.2917,44,53.5,100,72.3,76.0,73.0
20160622041500,346.5,339.15,67.2917,44,65.2,100,72.1,76.0,73.0
20160622043000,346.5,339.15,67.2917,44,76.8,100,72.8,76.0,73.0
20160622044500,346.5,339.15,67.2917,44,75.0,100,73.1,76.0,73.0
20160622050000,346.5,339.15,67.2917,44,57.9,0,73.1,76.0,73.0
20160622051500,346.5,339.15,67.2917,44,53.5,100,72.3,76.0,73.0
20160622053000,346.5,339.15,67.2917,44,61.4,100,72.1,76.0,73.0
20160622054500,346.5,339.15,67.2917,44,77.8,100,72.7,76.0,73.0
20160622060000,346.5,339.15,67.2917,44,76.4,100,73.1,76.0,73.0
20160622061500,346.5,343.35,68.125,44,62.0,0,73.3,76.0,73.0
20160622063000,346.5,343.35,68.125,44,53.9,100,72.4,76.0,73.0
20160622064500,346.5,338.1,67.0833,44,54.7,100,72.0,76.0,73.0
20160622070000,346.5,338.1,67.0833,44,78.2,100,72.6,76.0,73.0
20160622071500,346.5,338.1,67.0833,44,78.2,100,73.0,76.0,73.0
20160622073000,346.5,338.1,67.0833,44,74.3,0,73.3,76.0,73.0
20160622074500,346.5,338.1,67.0833,44,53.9,100,72.4,76.0,73.0
20160622080000,346.5,338.1,67.0833,44,53.9,100,72.2,76.0,73.0
20160622081500,346.5,338.1,67.0833,44,74.4,100,72.6,76.0,73.0
20160622083000,346.5,338.1,67.0833,44,80.6,100,72.4,76.0,73.0
20160622084500,346.5,338.1,67.0833,44,78.3,100,72.1,76.0,73.0
20160622090000,346.5,338.1,67.0833,44,81.1,100,72.2,76.0,73.0
20160622091500,346.5,338.1,67.0833,44,78.3,100,72.7,76.0,73.0
20160622093000,346.5,338.1,67.0833,44,59.2,0,72.8,76.0,73.0
20160622094500,346.5,332.85,66.0417,44,55.2,100,72.3,76.0,73.0
20160622100000,346.5,339.15,67.2917,44,64.7,100,72.2,76.0,73.0
20160622101500,346.5,339.15,67.2917,44,74.4,100,72.6,76.0,73.0
20160622103000,346.5,339.15,67.2917,44,77.8,100,72.7,76.0,73.0
20160622104500,346.5,339.15,67.2917,44,74.9,100,72.5,76.0,73.0
20160622110000,346.5,339.15,67.2917,44,79.3,100,72.9,76.0,73.0
20160622111500,346.5,339.15,67.2917,44,55.2,100,72.4,76.0,73.0
20160622113000,346.5,333.9,66.25,44,64.7,100,71.9,76.0,73.0
20160622114500,346.5,346.5,68.75,44,69.7,100,72.2,76.0,73.0
20160622120000,346.5,353.85,70.2083,44,78.0,100,72.6,76.0,73.0
20160622121500,346.5,353.85,70.2083,44,78.0,100,72.6,76.0,73.0
20160622123000,346.5,353.85,70.2083,44,81.5,100,72.8,76.0,73.0
20160622124500,346.5,349.65,69.375,44,56.8,100,72.4,76.0,73.0
20160622130000,346.5,349.65,69.375,44,73.9,100,72.1,76.0,73.0
20160622131500,346.5,349.65,69.375,44,76.3,100,72.6,76.0,73.0
20160622133000,346.5,349.65,69.375,44,73.9,100,72.2,76.0,73.0
20160622134500,346.5,349.65,69.375,44,74.9,100,72.7,76.0,73.0
20160622140000,346.5,353.85,70.2083,44,81.6,100,72.4,76.0,73.0
20160622141500,346.5,353.85,70.2083,44,77.3,100,72.5,76.0,73.0
20160622143000,346.5,353.85,70.2083,44,80.6,100,72.6,76.0,73.0
20160622144500,346.5,349.65,69.375,44,76.4,100,73.1,76.0,73.0
20160622150000,346.5,349.65,69.375,44,56.0,100,72.4,76.0,73.0
20160622151500,346.5,349.65,69.375,44,63.1,100,71.9,76.0,73.0
20160622153000,346.5,349.65,69.375,44,68.8,100,72.7,76.0,73.0
20160622154500,346.5,349.65,69.375,44,67.7,100,72.6,76.0,73.0
20160622160000,346.5,353.85,70.2083,44,67.7,100,72.6,76.0,73.0
20160622161500,346.5,353.85,70.2083,44,69.6,100,72.7,76.0,73.0
20160622163000,346.5,349.65,69.375,44,69.6,100,72.8,76.0,73.0
20160622164500,346.5,349.65,69.375,44,71.0,100,72.7,76.0,73.0
20160622170000,346.5,353.85,70.2083,44,74.8,100,72.8,76.0,73.0
20160622171500,346.5,353.85,70.2083,44,73.0,100,73.1,76.0,73.0
20160622173000,346.5,353.85,70.2083,44,69.2,0,73.3,76.0,73.0
20160622174500,346.5,353.85,70.2083,44,55.1,100,72.4,76.0,73.0
20160622180000,346.5,353.85,70.2083,44,55.1,100,72.1,76.0,73.0
20160622181500,346.5,353.85,70.2083,44,76.8,100,72.6,76.0,73.0
20160622183000,346.5,353.85,70.2083,44,75.8,100,73.0,76.0,73.0
20160622184500,346.5,348.6,69.1667,44,75.8,100,73.2,76.0,73.0
20160622190000,346.5,348.6,69.1667,44,56.0,100,72.7,76.0,73.0
20160622191500,346.5,353.85,70.2083,44,54.8,100,72.2,76.0,73.0
20160622193000,346.5,353.85,70.2083,44,73.4,100,72.4,76.0,73.0
20160622194500,346.5,353.85,70.2083,44,77.7,100,72.8,76.0,73.0
20160622200000,346.5,353.85,70.2083,44,74.0,100,73.1,76.0,73.0
20160622201500,346.5,353.85,70.2083,44,75.9,100,73.2,76.0,73.0
20160622203000,346.5,353.85,70.2083,44,56.0,0,72.9,76.0,73.0
20160622204500,346.5,353.85,70.2083,44,54.3,100,72.2,76.0,73.0
20160622210000,346.5,353.85,70.2083,44,74.8,100,72.4,76.0,73.0
20160622211500,346.5,353.85,70.2083,44,71.1,100,72.8,76.0,73.0
20160622213000,346.5,348.6,69.1667,44,71.1,100,72.9,76.0,73.0
20160622214500,346.5,348.6,69.1667,44,73.4,100,73.0,76.0,73.0
20160622220000,346.5,348.6,69.1667,44,71.1,100,73.1,76.0,73.0
20160622221500,346.5,348.6,69.1667,44,71.9,100,73.1,76.0,73.0
20160622223000,346.5,354.9,70.4167,44,73.0,100,73.2,76.0,73.0
20160622224500,346.5,354.9,70.4167,44,70.6,100,73.2,76.0,73.0
20160622230000,346.5,350.7,69.5833,44,70.6,100,73.2,76.0,73.0
20160622231500,346.5,350.7,69.5833,44,72.5,100,73.2,76.0,73.0
20160622233000,346.5,354.9,70.4167,44,56.4,0,72.9,76.0,73.0
20160622234500,346.5,354.9,70.4167,44,53.9,100,72.2,76.0,73.0
20160623000000,346.5,354.9,70.4167,44,72.0,100,72.2,76.0,73.0
20160623001500,346.5,354.9,70.4167,44,74.0,100,72.9,76.0,73.0
20160623003000,346.5,354.9,70.4167,44,75.9,100,73.0,76.0,73.0
20160623004500,346.5,354.9,70.4167,44,75.9,100,73.1,76.0,73.0
20160623010000,346.5,354.9,70.4167,44,61.2,0,73.2,76.0,73.0
20160623011500,346.5,354.9,70.4167,44,53.9,100,72.3,76.0,73.0
20160623013000,346.5,354.9,70.4167,44,73.4,100,72.2,76.0,73.0
20160623014500,346.5,354.9,70.4167,44,77.2,100,72.7,76.0,73.0
20160623020000,346.5,354.9,70.4167,44,73.4,100,72.9,76.0,73.0
20160623021500,346.5,354.9,70.4167,44,73.4,100,73.1,76.0,73.0
20160623023000,346.5,349.65,69.375,44,73.4,100,73.2,76.0,73.0
20160623024500,346.5,349.65,69.375,44,54.7,0,72.8,76.0,73.0
20160623030000,346.5,349.65,69.375,44,53.5,100,72.1,76.0,73.0
20160623031500,346.5,353.85,70.2083,44,71.4,100,72.5,76.0,73.0
20160623033000,346.5,349.65,69.375,44,71.4,100,72.8,76.0,73.0
20160623034500,346.5,353.85,70.2083,44,71.4,100,72.8,76.0,73.0
20160623040000,346.5,349.65,69.375,44,72.4,100,72.9,76.0,73.0
20160623041500,346.5,349.65,69.375,44,72.4,100,72.9,76.0,73.0
20160623043000,346.5,349.65,69.375,44,70.5,100,72.9,76.0,73.0
20160623044500,346.5,353.85,70.2083,44,70.5,100,72.9,76.0,73.0
20160623050000,346.5,353.85,70.2083,44,70.5,100,73.0,76.0,73.0
20160623051500,346.5,353.85,70.2083,44,71.6,100,73.0,76.0,73.0
20160623053000,346.5,353.85,70.2083,44,72.4,100,73.0,76.0,73.0
20160623054500,346.5,353.85,70.2083,44,71.6,100,73.0,76.0,73.0
20160623060000,346.5,353.85,70.2083,44,70.1,100,72.9,76.0,73.0
20160623061500,346.5,353.85,70.2083,44,70.1,100,72.9,76.0,73.0
20160623063000,346.5,353.85,70.2083,44,70.1,100,73.0,76.0,73.0
20160623064500,346.5,353.85,70.2083,44,70.1,100,72.9,76.0,73.0
20160623070000,346.5,353.85,70.2083,44,72.0,100,72.9,76.0,73.0
20160623071500,346.5,353.85,70.2083,44,72.0,100,72.9,76.0,73.0
20160623073000,346.5,349.65,69.375,44,70.9,100,72.8,76.0,73.0
20160623074500,346.5,349.65,69.375,44,76.4,100,71.3,76.0,73.0
20160623080000,346.5,349.65,69.375,44,79.2,100,71.1,76.0,73.0
20160623081500,346.5,349.65,69.375,44,75.9,100,70.7,76.0,73.0
20160623083000,346.5,349.65,69.375,44,79.7,100,72.2,76.0,73.0
20160623084500,346.5,341.25,67.7083,44,77.3,100,72.9,76.0,73.0
20160623090000,346.5,336.0,66.6667,44,62.3,100,72.4,76.0,73.0
20160623091500,346.5,336.0,66.6667,44,75.8,100,72.2,76.0,73.0
20160623093000,346.5,336.0,66.6667,44,77.8,100,72.1,76.0,73.0
20160623094500,346.5,336.0,66.6667,44,82.5,100,72.3,76.0,73.0
20160623100000,346.5,336.0,66.6667,44,78.3,100,72.4,76.0,73.0
20160623101500,346.5,336.0,66.6667,44,80.7,100,72.2,76.0,73.0
20160623103000,346.5,336.0,66.6667,44,77.8,100,72.8,76.0,73.0
20160623104500,346.5,343.35,68.125,44,56.8,0,72.8,76.0,73.0
20160623110000,346.5,343.35,68.125,44,55.2,100,72.4,76.0,73.0
20160623111500,346.5,336.0,66.6667,44,68.7,100,71.8,76.0,73.0
20160623113000,346.5,336.0,66.6667,44,75.8,100,72.9,76.0,73.0
20160623114500,346.5,341.25,67.7083,44,75.8,100,71.9,76.0,73.0
20160623120000,346.5,345.45,68.5417,44,60.4,0,73.3,76.0,73.0
20160623121500,346.5,345.45,68.5417,44,54.7,100,72.6,76.0,73.0
20160623123000,346.5,345.45,68.5417,44,54.7,100,72.3,76.0,73.0
20160623124500,346.5,345.45,68.5417,44,69.6,100,72.2,76.0,73.0
20160623130000,346.5,345.45,68.5417,44,76.8,100,72.7,76.0,73.0
20160623131500,346.5,345.45,68.5417,44,76.8,100,72.8,76.0,73.0
20160623133000,346.5,345.45,68.5417,44,74.6,100,72.5,76.0,73.0
20160623134500,346.5,341.25,67.7083,44,76.3,100,73.3,76.0,73.0
20160623140000,346.5,341.25,67.7083,44,55.2,100,72.7,76.0,73.0
20160623141500,346.5,346.5,68.75,44,55.2,100,72.8,76.0,73.0
20160623143000,346.5,353.85,70.2083,44,55.2,100,72.6,76.0,73.0
20160623144500,346.5,353.85,70.2083,44,55.2,100,72.2,76.0,73.0
20160623150000,346.5,353.85,70.2083,44,73.4,100,72.1,76.0,73.0
20160623151500,346.5,353.85,70.2083,44,74.4,100,71.7,76.0,73.0
20160623153000,346.5,361.2,71.6667,44,75.9,100,72.7,76.0,73.0
20160623154500,346.5,361.2,71.6667,44,81.5,100,72.9,76.0,73.0
20160623160000,346.5,361.2,71.6667,44,74.9,100,73.1,76.0,73.0
20160623161500,346.5,357.0,70.8333,44,56.8,100,72.7,76.0,73.0
20160623163000,346.5,361.2,71.6667,44,55.4,100,71.9,76.0,73.0
20160623164500,346.5,361.2,71.6667,44,67.7,100,72.5,76.0,73.0
20160623170000,346.5,361.2,71.6667,44,71.0,100,72.9,76.0,73.0
20160623171500,346.5,355.95,70.625,44,75.3,100,73.1,76.0,73.0
20160623173000,346.5,355.95,70.625,44,60.7,0,73.2,76.0,73.0
20160623174500,346.5,355.95,70.625,44,54.7,100,72.3,76.0,73.0
20160623180000,346.5,355.95,70.625,44,70.5,100,72.1,76.0,73.0
20160623181500,346.5,355.95,70.625,44,73.0,100,72.9,76.0,73.0
20160623183000,346.5,355.95,70.625,44,73.0,100,73.1,76.0,73.0
20160623184500,346.5,355.95,70.625,44,72.0,100,73.2,76.0,73.0
20160623190000,346.5,355.95,70.625,44,58.8,0,73.1,76.0,73.0
20160623191500,346.5,355.95,70.625,44,54.3,100,72.2,76.0,73.0
20160623193000,346.5,355.95,70.625,44,72.0,100,72.2,76.0,73.0
20160623194500,346.5,355.95,70.625,44,74.0,100,72.9,76.0,73.0
20160623200000,346.5,355.95,70.625,44,74.0,100,73.1,76.0,73.0
20160623201500,346.5,355.95,70.625,44,72.6,100,73.2,76.0,73.0
20160623203000,346.5,355.95,70.625,44,55.6,100,72.6,76.0,73.0
20160623204500,346.5,355.95,70.625,44,55.6,100,72.2,76.0,73.0
20160623210000,346.5,355.95,70.625,44,74.0,100,72.5,76.0,73.0
20160623211500,346.5,355.95,70.625,44,74.0,100,73.1,76.0,73.0
20160623213000,346.5,351.75,69.7917,44,60.0,0,73.2,76.0,73.0
20160623214500,346.5,351.75,69.7917,44,54.8,100,72.3,76.0,73.0
20160623220000,346.5,355.95,70.625,44,69.6,100,72.1,76.0,73.0
20160623221500,346.5,355.95,70.625,44,74.9,100,73.0,76.0,73.0
20160623223000,346.5,355.95,70.625,44,74.9,100,73.3,76.0,73.0
20160623224500,346.5,355.95,70.625,44,55.2,100,72.3,76.0,73.0
20160623230000,346.5,355.95,70.625,44,69.2,100,72.0,76.0,73.0
20160623231500,346.5,355.95,70.625,44,72.0,100,72.9,76.0,73.0
20160623233000,346.5,355.95,70.625,44,72.0,100,73.1,76.0,73.0
20160623234500,346.5,355.95,70.625,44,72.0,100,73.2,76.0,73.0
20160624000000,346.5,355.95,70.625,44,70.6,0,73.3,76.0,73.0
20160624001500,346.5,355.95,70.625,44,54.7,100,72.4,76.0,73.0
20160624003000,346.5,355.95,70.625,44,64.0,100,72.0,76.0,73.0
20160624004500,346.5,355.95,70.625,44,73.8,100,72.9,76.0,73.0
20160624010000,346.5,360.15,71.4583,44,72.0,100,73.0,76.0,73.0
20160624011500,346.5,360.15,71.4583,44,72.0,100,73.1,76.0,73.0
20160624013000,346.5,360.15,71.4583,44,72.0,100,73.2,76.0,73.0
20160624014500,346.5,355.95,70.625,44,55.6,100,72.7,76.0,73.0
20160624020000,346.5,360.15,71.4583,44,54.3,100,72.1,76.0,73.0
20160624021500,346.5,360.15,71.4583,44,77.2,100,72.7,76.0,73.0
20160624023000,346.5,360.15,71.4583,44,72.9,100,72.9,76.0,73.0
20160624024500,346.5,355.95,70.625,44,72.0,100,73.0,76.0,73.0
20160624030000,346.5,355.95,70.625,44,71.1,100,73.1,76.0,73.0
20160624031500,346.5,355.95,70.625,44,72.9,100,73.2,76.0,73.0
20160624033000,346.5,355.95,70.625,44,72.9,100,73.2,76.0,73.0
20160624034500,346.5,355.95,70.625,44,71.1,100,73.2,76.0,73.0
20160624040000,346.5,355.95,70.625,44,54.7,100,72.4,76.0,73.0
20160624041500,346.5,355.95,70.625,44,69.6,100,72.0,76.0,73.0
20160624043000,346.5,355.95,70.625,44,69.6,100,72.8,76.0,73.0
20160624044500,346.5,355.95,70.625,44,68.6,100,72.5,76.0,73.0
20160624050000,346.5,355.95,70.625,44,70.1,100,72.6,76.0,73.0
20160624051500,346.5,355.95,70.625,44,72.4,100,73.0,76.0,73.0
20160624053000,346.5,355.95,70.625,44,74.4,100,73.1,76.0,73.0
20160624054500,346.5,355.95,70.625,44,73.1,100,73.2,76.0,73.0
20160624060000,346.5,355.95,70.625,44,72.0,100,73.2,76.0,73.0
20160624061500,346.5,355.95,70.625,44,56.4,0,72.8,76.0,73.0
20160624063000,346.5,355.95,70.625,44,56.4,100,71.9,76.0,73.0
20160624064500,346.5,355.95,70.625,44,72.0,100,72.7,76.0,73.0
20160624070000,346.5,355.95,70.625,44,72.0,100,72.9,76.0,73.0
20160624071500,346.5,355.95,70.625,44,71.0,100,72.6,76.0,73.0
20160624073000,346.5,351.75,69.7917,44,72.9,100,72.6,76.0,73.0
20160624074500,346.5,351.75,69.7917,44,72.9,100,72.8,76.0,73.0
20160624080000,346.5,351.75,69.7917,44,81.4,100,71.9,76.0,73.0
20160624081500,346.5,351.75,69.7917,44,77.6,100,71.6,76.0,73.0
20160624083000,346.5,351.75,69.7917,44,78.7,100,71.5,76.0,73.0
20160624084500,346.5,346.5,68.75,44,83.1,100,71.0,76.0,73.0
20160624090000,346.5,346.5,68.75,44,79.1,100,71.5,76.0,73.0
20160624091500,346.5,339.15,67.2917,44,79.1,100,73.0,76.0,73.0
20160624093000,346.5,346.5,68.75,45,56.0,0,73.2,76.0,73.0
20160624094500,346.5,346.5,68.75,45,54.7,0,72.9,76.0,73.0
20160624100000,346.5,353.85,70.2083,45,54.7,0,72.8,76.0,73.0
20160624101500,346.5,353.85,70.2083,45,54.7,0,72.9,76.0,73.0
20160624103000,346.5,353.85,70.2083,45,54.7,100,72.4,76.0,73.0
20160624104500,346.5,353.85,70.2083,45,54.7,100,72.4,76.0,73.0
20160624110000,346.5,353.85,70.2083,45,71.6,100,72.5,76.0,73.0
20160624111500,346.5,353.85,70.2083,45,59.2,0,72.8,76.0,73.0
20160624113000,346.5,353.85,70.2083,45,55.2,100,72.2,76.0,73.0
20160624114500,346.5,353.85,70.2083,45,68.6,100,72.2,76.0,73.0
20160624120000,346.5,348.6,69.1667,45,77.7,100,72.5,76.0,73.0
20160624121500,346.5,353.85,70.2083,45,76.8,100,72.8,76.0,73.0
20160624123000,346.5,353.85,70.2083,45,55.6,100,72.4,76.0,73.0
20160624124500,346.5,353.85,70.2083,45,54.7,100,72.1,76.0,73.0
20160624130000,346.5,349.65,69.375,45,73.4,100,72.5,76.0,73.0
20160624131500,346.5,353.85,70.2083,45,74.4,100,72.7,76.0,73.0
20160624133000,346.5,353.85,70.2083,45,56.4,0,72.9,76.0,73.0
20160624134500,346.5,353.85,70.2083,45,54.7,100,72.2,76.0,73.0
20160624140000,346.5,348.6,69.1667,45,72.4,100,71.9,76.0,73.0
20160624141500,346.5,348.6,69.1667,45,79.3,100,72.5,76.0,73.0
20160624143000,346.5,353.85,70.2083,45,75.9,100,72.2,76.0,73.0
20160624144500,346.5,353.85,70.2083,45,80.7,100,72.4,76.0,73.0
20160624150000,346.5,353.85,70.2083,45,76.4,100,72.2,76.0,73.0
20160624151500,346.5,353.85,70.2083,45,78.7,100,71.9,76.0,73.0
20160624153000,346.5,358.05,71.0417,45,74.9,100,72.1,76.0,73.0
20160624154500,346.5,362.25,71.875,45,74.9,100,72.2,76.0,73.0
20160624160000,346.5,362.25,71.875,45,82.0,100,72.2,76.0,73.0
20160624161500,346.5,362.25,71.875,45,78.3,100,72.3,76.0,73.0
20160624163000,346.5,362.25,71.875,45,82.6,100,72.3,76.0,73.0
20160624164500,346.5,362.25,71.875,45,78.7,100,72.4,76.0,73.0
20160624170000,346.5,362.25,71.875,45,81.9,100,72.3,76.0,73.0
20160624171500,346.5,362.25,71.875,45,77.8,100,72.3,76.0,73.0
20160624173000,346.5,362.25,71.875,45,83.7,100,72.2,76.0,73.0
20160624174500,346.5,362.25,71.875,45,75.4,100,72.1,76.0,73.0
20160624180000,346.5,362.25,71.875,45,75.4,100,71.7,76.0,73.0
20160624181500,346.5,357.0,70.8333,44,76.4,100,71.9,76.0,73.0
20160624183000,346.5,357.0,70.8333,44,78.2,100,72.0,76.0,73.0
20160624184500,346.5,357.0,70.8333,44,82.1,100,71.9,76.0,73.0
20160624190000,346.5,357.0,70.8333,44,77.3,100,71.9,76.0,73.0
20160624191500,346.5,357.0,70.8333,44,78.7,100,72.1,76.0,73.0
20160624193000,346.5,357.0,70.8333,44,82.6,100,71.9,76.0,73.0
20160624194500,346.5,357.0,70.8333,44,78.4,100,71.9,76.0,73.0
20160624200000,346.5,357.0,70.8333,44,78.4,100,72.0,76.0,73.0
20160624201500,346.5,357.0,70.8333,44,79.2,100,71.9,76.0,73.0
20160624203000,346.5,357.0,70.8333,44,83.1,100,71.9,76.0,73.0
20160624204500,346.5,357.0,70.8333,44,77.3,100,72.0,76.0,73.0
20160624210000,346.5,357.0,70.8333,44,78.4,100,72.1,76.0,73.0
20160624211500,346.5,357.0,70.8333,44,82.4,100,72.1,76.0,73.0
20160624213000,346.5,357.0,70.8333,44,79.1,100,72.1,76.0,73.0
20160624214500,346.5,357.0,70.8333,44,78.3,100,72.1,76.0,73.0
20160624220000,346.5,357.0,70.8333,44,79.8,100,72.1,76.0,73.0
20160624221500,346.5,357.0,70.8333,44,83.1,100,72.1,76.0,73.0
20160624223000,346.5,357.0,70.8333,44,77.8,100,72.0,76.0,73.0
20160624224500,346.5,357.0,70.8333,44,77.8,100,71.9,76.0,73.0
20160624230000,346.5,357.0,70.8333,44,79.7,100,71.9,76.0,73.0
20160624231500,346.5,357.0,70.8333,44,83.1,100,71.9,76.0,73.0
20160624233000,346.5,357.0,70.8333,44,77.3,100,71.9,76.0,73.0
20160624234500,346.5,357.0,70.8333,44,78.7,100,71.9,76.0,73.0
20160625000000,346.5,357.0,70.8333,44,80.2,100,71.9,76.0,73.0
20160625001500,346.5,357.0,70.8333,44,83.1,100,71.9,76.0,73.0
20160625003000,346.5,357.0,70.8333,44,79.3,100,71.9,76.0,73.0
20160625004500,346.5,357.0,70.8333,44,77.7,100,71.9,76.0,73.0
20160625010000,346.5,357.0,70.8333,44,79.2,100,72.0,76.0,73.0
20160625011500,346.5,357.0,70.8333,45,65.9,100,71.8,76.0,73.0
20160625013000,346.5,336.0,66.6667,44,76.8,100,71.3,76.0,73.0
20160625014500,346.5,341.25,67.7083,44,79.2,100,71.6,76.0,73.0
20160625020000,346.5,341.25,67.7083,44,82.6,100,71.6,76.0,73.0
20160625021500,346.5,341.25,67.7083,44,81.5,100,71.7,76.0,73.0
20160625023000,346.5,341.25,67.7083,44,78.3,100,71.7,76.0,73.0
20160625024500,346.5,341.25,67.7083,44,79.2,100,71.9,76.0,73.0
20160625030000,346.5,341.25,67.7083,44,81.1,100,71.9,76.0,73.0
20160625031500,346.5,341.25,67.7083,44,83.8,100,71.8,76.0,73.0
20160625033000,346.5,341.25,67.7083,44,81.3,100,71.9,76.0,73.0
20160625034500,346.5,341.25,67.7083,44,78.3,100,71.9,76.0,73.0
20160625040000,346.5,336.0,66.6667,44,79.2,100,72.1,76.0,73.0
20160625041500,346.5,336.0,66.6667,44,81.2,100,72.1,76.0,73.0
20160625043000,346.5,336.0,66.6667,44,83.7,100,72.1,76.0,73.0
20160625044500,346.5,336.0,66.6667,44,80.1,100,72.1,76.0,73.0
20160625050000,346.5,336.0,66.6667,44,77.8,100,72.1,76.0,73.0
20160625051500,346.5,336.0,66.6667,44,77.8,100,72.1,76.0,73.0
20160625053000,346.5,336.0,66.6667,44,77.8,100,72.1,76.0,73.0
20160625054500,346.5,336.0,66.6667,44,81.9,100,72.1,76.0,73.0
20160625060000,346.5,336.0,66.6667,44,83.7,100,72.1,76.0,73.0
20160625061500,346.5,336.0,66.6667,44,80.3,100,72.1,76.0,73.0
20160625063000,346.5,336.0,66.6667,44,77.8,100,72.1,76.0,73.0
20160625064500,346.5,336.0,66.6667,44,78.7,100,72.1,76.0,73.0
20160625070000,346.5,336.0,66.6667,44,81.1,100,72.0,76.0,73.0
20160625071500,346.5,336.0,66.6667,44,83.2,100,72.0,76.0,73.0
20160625073000,346.5,336.0,66.6667,44,84.3,100,72.0,76.0,73.0
20160625074500,346.5,336.0,66.6667,44,76.8,100,72.0,76.0,73.0
20160625080000,346.5,336.0,66.6667,44,79.7,100,72.1,76.0,73.0
20160625081500,346.5,336.0,66.6667,44,82.7,100,72.1,76.0,73.0
20160625083000,346.5,336.0,66.6667,44,79.2,100,72.1,76.0,73.0
20160625084500,346.5,336.0,66.6667,44,84.3,100,72.1,76.0,73.0
20160625090000,346.5,336.0,66.6667,44,80.3,100,72.1,76.0,73.0
20160625091500,346.5,336.0,66.6667,44,80.3,100,72.1,76.0,73.0
20160625093000,346.5,336.0,66.6667,44,82.5,100,72.2,76.0,73.0
20160625094500,346.5,336.0,66.6667,44,77.8,100,72.2,76.0,73.0
20160625100000,346.5,336.0,66.6667,44,82.6,100,72.2,76.0,73.0
20160625101500,346.5,336.0,66.6667,44,78.8,100,72.2,76.0,73.0
20160625103000,346.5,341.25,67.7083,44,83.2,100,72.1,76.0,73.0
20160625104500,346.5,341.25,67.7083,44,75.4,100,72.0,76.0,73.0
20160625110000,346.5,341.25,67.7083,44,78.5,100,72.0,76.0,73.0
20160625111500,346.5,341.25,67.7083,44,78.5,100,72.1,76.0,73.0
20160625113000,346.5,341.25,67.7083,44,74.4,100,71.8,76.0,73.0
20160625114500,346.5,341.25,67.7083,44,70.1,100,71.6,76.0,73.0
20160625120000,346.5,341.25,67.7083,44,75.9,100,71.7,76.0,73.0
20160625121500,346.5,341.25,67.7083,44,72.0,100,71.4,76.0,73.0
20160625123000,346.5,341.25,67.7083,44,78.6,100,71.4,76.0,73.0
20160625124500,346.5,341.25,67.7083,44,76.8,100,71.6,76.0,73.0
20160625130000,346.5,341.25,67.7083,44,72.5,100,71.3,76.0,73.0
20160625131500,346.5,341.25,67.7083,44,77.3,100,71.6,76.0,73.0
20160625133000,346.5,341.25,67.7083,44,79.8,100,71.6,76.0,73.0
20160625134500,346.5,341.25,67.7083,44,81.1,100,71.7,76.0,73.0
20160625140000,346.5,341.25,67.7083,44,81.1,100,71.7,76.0,73.0
20160625141500,346.5,341.25,67.7083,44,79.2,100,71.7,76.0,73.0
20160625143000,346.5,341.25,67.7083,44,78.3,100,71.8,76.0,73.0
20160625144500,346.5,341.25,67.7083,44,79.7,100,71.9,76.0,73.0
20160625150000,346.5,341.25,67.7083,44,83.9,100,71.9,76.0,73.0
20160625151500,346.5,341.25,67.7083,44,82.7,100,72.0,76.0,73.0
20160625153000,346.5,341.25,67.7083,44,80.2,100,72.1,76.0,73.0
20160625154500,346.5,341.25,67.7083,44,80.2,100,72.1,76.0,73.0
20160625160000,346.5,341.25,67.7083,44,80.2,100,72.1,76.0,73.0
20160625161500,346.5,341.25,67.7083,44,81.2,100,72.2,76.0,73.0
20160625163000,346.5,341.25,67.7083,44,82.6,100,72.2,76.0,73.0
20160625164500,346.5,341.25,67.7083,44,81.6,100,72.2,76.0,73.0
20160625170000,346.5,341.25,67.7083,44,80.2,100,72.2,76.0,73.0
20160625171500,346.5,341.25,67.7083,44,79.2,100,72.2,76.0,73.0
20160625173000,346.5,341.25,67.7083,44,79.2,100,72.1,76.0,73.0
20160625174500,346.5,341.25,67.7083,44,80.2,100,72.1,76.0,73.0
20160625180000,346.5,341.25,67.7083,44,82.6,100,72.1,76.0,73.0
20160625181500,346.5,341.25,67.7083,44,82.6,100,72.1,76.0,73.0
20160625183000,346.5,341.25,67.7083,44,80.1,100,72.1,76.0,73.0
20160625184500,346.5,341.25,67.7083,44,79.1,100,72.1,76.0,73.0
20160625190000,346.5,341.25,67.7083,44,79.1,100,72.1,76.0,73.0
20160625191500,346.5,341.25,67.7083,44,79.1,100,72.2,76.0,73.0
20160625193000,346.5,341.25,67.7083,44,79.1,100,72.2,76.0,73.0
20160625194500,346.5,341.25,67.7083,44,79.1,100,72.2,76.0,73.0
20160625200000,346.5,341.25,67.7083,44,82.3,100,72.2,76.0,73.0
20160625201500,346.5,341.25,67.7083,44,82.3,100,72.2,76.0,73.0
20160625203000,346.5,341.25,67.7083,44,84.3,100,72.2,76.0,73.0
20160625204500,346.5,341.25,67.7083,44,84.3,100,72.2,76.0,73.0
20160625210000,346.5,341.25,67.7083,44,84.3,100,72.2,76.0,73.0
20160625211500,346.5,341.25,67.7083,44,84.3,100,72.3,76.0,73.0
20160625213000,346.5,341.25,67.7083,44,82.1,100,72.3,76.0,73.0
20160625214500,346.5,345.45,68.5417,44,82.1,100,72.3,76.0,73.0
20160625220000,346.5,345.45,68.5417,44,83.7,100,72.3,76.0,73.0
20160625221500,346.5,345.45,68.5417,44,78.7,100,72.3,76.0,73.0
20160625223000,346.5,345.45,68.5417,44,79.7,100,72.3,76.0,73.0
20160625224500,346.5,345.45,68.5417,44,83.5,100,72.2,76.0,73.0
20160625230000,346.5,350.7,69.5833,44,83.5,100,72.3,76.0,73.0
20160625231500,346.5,350.7,69.5833,44,81.1,100,72.3,76.0,73.0
20160625233000,346.5,350.7,69.5833,44,80.2,100,72.3,76.0,73.0
20160625234500,346.5,350.7,69.5833,44,79.2,100,72.3,76.0,73.0
20160626000000,346.5,350.7,69.5833,44,79.2,100,72.3,76.0,73.0
20160626001500,346.5,346.5,68.75,44,79.2,100,72.2,76.0,73.0
20160626003000,346.5,350.7,69.5833,44,81.5,100,72.2,76.0,73.0
20160626004500,346.5,350.7,69.5833,44,83.2,100,72.2,76.0,73.0
20160626010000,346.5,350.7,69.5833,44,80.2,100,72.2,76.0,73.0
20160626011500,346.5,350.7,69.5833,44,78.7,100,72.2,76.0,73.0
20160626013000,346.5,350.7,69.5833,44,83.1,100,72.2,76.0,73.0
20160626014500,346.5,350.7,69.5833,44,81.8,100,72.2,76.0,73.0
20160626020000,346.5,350.7,69.5833,44,79.2,100,72.2,76.0,73.0
20160626021500,346.5,350.7,69.5833,44,79.2,100,72.2,76.0,73.0
20160626023000,346.5,346.5,68.75,44,79.2,100,72.2,76.0,73.0
20160626024500,346.5,346.5,68.75,44,82.2,100,72.1,76.0,73.0
20160626030000,346.5,346.5,68.75,44,82.2,100,72.2,76.0,73.0
20160626031500,346.5,350.7,69.5833,44,78.3,100,72.2,76.0,73.0
20160626033000,346.5,350.7,69.5833,44,82.0,100,72.2,76.0,73.0
20160626034500,346.5,350.7,69.5833,44,82.0,100,72.2,76.0,73.0
20160626040000,346.5,350.7,69.5833,44,78.8,100,72.2,76.0,73.0
20160626041500,346.5,350.7,69.5833,44,77.8,100,72.2,76.0,73.0
20160626043000,346.5,354.9,70.4167,44,81.5,100,72.2,76.0,73.0
20160626044500,346.5,350.7,69.5833,44,81.5,100,72.2,76.0,73.0
20160626050000,346.5,350.7,69.5833,44,78.3,100,72.2,76.0,73.0
20160626051500,346.5,350.7,69.5833,44,82.1,100,72.1,76.0,73.0
20160626053000,346.5,354.9,70.4167,44,80.2,100,72.1,76.0,73.0
20160626054500,346.5,354.9,70.4167,44,79.0,100,72.1,76.0,73.0
20160626060000,346.5,354.9,70.4167,44,82.6,100,72.1,76.0,73.0
20160626061500,346.5,349.65,69.375,44,78.3,100,72.1,76.0,73.0
20160626063000,346.5,353.85,70.2083,44,82.0,100,72.1,76.0,73.0
20160626064500,346.5,353.85,70.2083,44,81.1,100,72.1,76.0,73.0
20160626070000,346.5,353.85,70.2083,44,78.7,100,72.1,76.0,73.0
20160626071500,346.5,353.85,70.2083,44,81.5,100,72.1,76.0,73.0
20160626073000,346.5,353.85,70.2083,44,81.5,100,72.1,76.0,73.0
20160626074500,346.5,353.85,70.2083,44,78.7,100,72.1,76.0,73.0
20160626080000,346.5,353.85,70.2083,44,81.1,100,72.1,76.0,73.0
20160626081500,346.5,346.5,68.75,44,82.9,100,72.1,76.0,73.0
20160626083000,346.5,346.5,68.75,44,80.2,100,72.1,76.0,73.0
20160626084500,346.5,346.5,68.75,44,80.2,100,72.1,76.0,73.0
20160626090000,346.5,346.5,68.75,44,78.7,100,72.1,76.0,73.0
20160626091500,346.5,341.25,67.7083,44,76.4,100,72.0,76.0,73.0
20160626093000,346.5,341.25,67.7083,44,78.7,100,72.1,76.0,73.0
20160626094500,346.5,341.25,67.7083,44,80.1,100,72.1,76.0,73.0
20160626100000,346.5,341.25,67.7083,44,79.2,100,72.1,76.0,73.0
20160626101500,346.5,336.0,66.6667,44,84.3,100,72.1,76.0,73.0
20160626103000,346.5,341.25,67.7083,44,83.1,100,72.1,76.0,73.0
20160626104500,346.5,341.25,67.7083,44,80.2,100,72.1,76.0,73.0
20160626110000,346.5,341.25,67.7083,44,84.4,100,71.9,76.0,73.0
20160626111500,346.5,341.25,67.7083,44,74.9,100,71.8,76.0,73.0
20160626113000,346.5,341.25,67.7083,44,74.0,100,71.7,76.0,73.0
20160626114500,346.5,341.25,67.7083,44,76.8,100,71.8,76.0,73.0
20160626120000,346.5,336.0,66.6667,44,73.0,100,71.6,76.0,73.0
20160626121500,346.5,336.0,66.6667,44,79.4,100,71.7,76.0,73.0
20160626123000,346.5,336.0,66.6667,44,77.3,100,71.7,76.0,73.0
20160626124500,346.5,336.0,66.6667,44,80.5,100,71.6,76.0,73.0
20160626130000,346.5,336.0,66.6667,44,81.5,100,71.6,76.0,73.0
20160626131500,346.5,336.0,66.6667,44,81.5,100,71.7,76.0,73.0
20160626133000,346.5,336.0,66.6667,44,79.7,100,71.6,76.0,73.0
20160626134500,346.5,336.0,66.6667,44,84.2,100,71.3,76.0,73.0
20160626140000,346.5,336.0,66.6667,44,79.7,100,71.7,76.0,73.0
20160626141500,346.5,336.0,66.6667,44,82.4,100,71.8,76.0,73.0
20160626143000,346.5,336.0,66.6667,44,80.7,100,71.8,76.0,73.0
20160626144500,346.5,336.0,66.6667,44,78.3,100,71.8,76.0,73.0
20160626150000,346.5,336.0,66.6667,44,84.3,100,71.6,76.0,73.0
20160626151500,346.5,336.0,66.6667,44,74.4,100,71.6,76.0,73.0
20160626153000,346.5,342.3,67.9167,44,79.7,100,71.8,76.0,73.0
20160626154500,346.5,338.1,67.0833,44,74.4,100,71.7,76.0,73.0
20160626160000,346.5,338.1,67.0833,44,83.7,100,71.8,76.0,73.0
20160626161500,346.5,338.1,67.0833,44,79.7,100,71.9,76.0,73.0
20160626163000,346.5,342.3,67.9167,44,78.3,100,71.9,76.0,73.0
20160626164500,346.5,342.3,67.9167,44,80.0,100,71.9,76.0,73.0
20160626170000,346.5,342.3,67.9167,44,83.2,100,72.0,76.0,73.0
20160626171500,346.5,342.3,67.9167,44,79.7,100,72.1,76.0,73.0
20160626173000,346.5,342.3,67.9167,44,77.3,100,72.0,76.0,73.0
20160626174500,346.5,342.3,67.9167,44,80.6,100,71.9,76.0,73.0
20160626180000,346.5,342.3,67.9167,44,84.3,100,72.0,76.0,73.0
20160626181500,346.5,342.3,67.9167,44,79.2,100,72.1,76.0,73.0
20160626183000,346.5,342.3,67.9167,44,80.1,100,72.0,76.0,73.0
20160626184500,346.5,342.3,67.9167,44,80.1,100,72.1,76.0,73.0
20160626190000,346.5,342.3,67.9167,44,83.8,100,72.1,76.0,73.0
20160626191500,346.5,342.3,67.9167,44,79.1,100,72.1,76.0,73.0
20160626193000,346.5,342.3,67.9167,44,84.3,100,72.1,76.0,73.0
20160626194500,346.5,342.3,67.9167,44,78.7,100,72.2,76.0,73.0
20160626200000,346.5,342.3,67.9167,44,79.9,100,72.2,76.0,73.0
20160626201500,346.5,342.3,67.9167,44,78.3,100,72.2,76.0,73.0
20160626203000,346.5,342.3,67.9167,44,78.3,100,72.2,76.0,73.0
20160626204500,346.5,342.3,67.9167,44,80.3,100,72.2,76.0,73.0
20160626210000,346.5,342.3,67.9167,44,83.8,100,72.2,76.0,73.0
20160626211500,346.5,342.3,67.9167,44,79.1,100,72.2,76.0,73.0
20160626213000,346.5,342.3,67.9167,44,79.1,100,72.2,76.0,73.0
20160626214500,346.5,346.5,68.75,44,81.7,100,72.3,76.0,73.0
20160626220000,346.5,346.5,68.75,44,81.7,100,72.3,76.0,73.0
20160626221500,346.5,346.5,68.75,44,78.7,100,72.3,76.0,73.0
