PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160626223000,346.5,346.5,68.75,44,81.2,100,72.3,76.0,73.0
20160626224500,346.5,346.5,68.75,44,80.1,100,72.3,76.0,73.0
20160626230000,346.5,346.5,68.75,44,78.7,100,72.3,76.0,73.0
20160626231500,346.5,346.5,68.75,44,81.4,100,72.3,76.0,73.0
20160626233000,346.5,346.5,68.75,44,83.7,100,72.2,76.0,73.0
20160626234500,346.5,346.5,68.75,44,80.6,100,72.2,76.0,73.0
20160627000000,346.5,350.7,69.5833,44,77.8,100,72.2,76.0,73.0
20160627001500,346.5,350.7,69.5833,44,78.7,100,72.2,76.0,73.0
20160627003000,346.5,350.7,69.5833,44,81.1,100,72.1,76.0,73.0
20160627004500,346.5,350.7,69.5833,44,83.1,100,72.2,76.0,73.0
20160627010000,346.5,346.5,68.75,44,78.3,100,72.2,76.0,73.0
20160627011500,346.5,346.5,68.75,44,79.6,100,72.2,76.0,73.0
20160627013000,346.5,346.5,68.75,44,82.6,100,72.1,76.0,73.0
20160627014500,346.5,346.5,68.75,44,77.9,100,72.1,76.0,73.0
20160627020000,346.5,346.5,68.75,44,80.2,100,72.1,76.0,73.0
20160627021500,346.5,346.5,68.75,44,79.0,100,72.1,76.0,73.0
20160627023000,346.5,346.5,68.75,44,79.0,100,72.1,76.0,73.0
20160627024500,346.5,346.5,68.75,44,83.1,100,72.0,76.0,73.0
20160627030000,346.5,346.5,68.75,44,83.1,100,72.1,76.0,73.0
20160627031500,346.5,346.5,68.75,44,81.1,100,72.1,76.0,73.0
20160627033000,346.5,346.5,68.75,44,77.8,100,72.1,76.0,73.0
20160627034500,346.5,350.7,69.5833,44,79.2,100,72.1,76.0,73.0
20160627040000,346.5,350.7,69.5833,44,80.0,100,72.1,76.0,73.0
20160627041500,346.5,350.7,69.5833,44,81.5,100,72.1,76.0,73.0
20160627043000,346.5,350.7,69.5833,44,77.6,100,72.1,76.0,73.0
20160627044500,346.5,350.7,69.5833,44,80.2,100,72.1,76.0,73.0
20160627050000,346.5,350.7,69.5833,44,80.2,100,72.0,76.0,73.0
20160627051500,346.5,350.7,69.5833,44,76.8,100,72.0,76.0,73.0
20160627053000,346.5,350.7,69.5833,44,78.7,100,72.0,76.0,73.0
20160627054500,346.5,350.7,69.5833,44,81.4,100,71.9,76.0,73.0
20160627060000,346.5,350.7,69.5833,44,82.5,100,71.9,76.0,73.0
20160627061500,346.5,350.7,69.5833,44,82.5,100,71.9,76.0,73.0
20160627063000,346.5,354.9,70.4167,44,79.5,100,71.8,76.0,73.0
20160627064500,346.5,354.9,70.4167,44,77.3,100,71.8,76.0,73.0
20160627070000,346.5,354.9,70.4167,44,78.3,100,71.6,76.0,73.0
20160627071500,346.5,354.9,70.4167,44,81.1,100,71.4,76.0,73.0
20160627073000,346.5,354.9,70.4167,44,82.5,100,70.7,76.0,73.0
20160627074500,346.5,354.9,70.4167,44,79.1,100,70.5,76.0,73.0
20160627080000,346.5,354.9,70.4167,44,78.3,100,70.3,76.0,73.0
20160627081500,346.5,354.9,70.4167,44,80.2,100,70.3,76.0,73.0
20160627083000,346.5,345.45,68.5417,44,77.3,100,70.3,76.0,73.0
20160627084500,346.5,336.0,66.6667,44,85.1,100,70.7,76.0,73.0
20160627090000,346.5,336.0,66.6667,44,80.2,100,70.8,76.0,73.0
20160627091500,346.5,336.0,66.6667,44,78.7,100,71.0,76.0,73.0
20160627093000,346.5,336.0,66.6667,44,80.2,100,71.4,76.0,73.0
20160627094500,346.5,344.4,68.3333,44,78.7,100,71.7,76.0,73.0
20160627100000,346.5,344.4,68.3333,44,80.7,100,71.9,76.0,73.0
20160627101500,346.5,344.4,68.3333,44,78.7,100,72.2,76.0,73.0
20160627103000,346.5,344.4,68.3333,44,79.9,100,72.0,76.0,73.0
20160627104500,346.5,344.4,68.3333,44,83.2,100,71.9,76.0,73.0
20160627110000,346.5,344.4,68.3333,44,79.6,100,72.3,76.0,73.0
20160627111500,346.5,336.0,66.6667,44,78.7,100,72.6,76.0,73.0
20160627113000,346.5,345.45,68.5417,44,78.7,100,72.6,76.0,73.0
20160627114500,346.5,345.45,68.5417,44,79.6,100,72.8,76.0,73.0
20160627120000,346.5,341.25,67.7083,44,84.4,100,72.8,76.0,73.0
20160627121500,346.5,341.25,67.7083,44,84.4,100,72.6,76.0,73.0
20160627123000,346.5,497.7,98.75,57,54.7,0,72.6,68.0,62.5
20160627124500,346.5,497.7,98.75,57,54.7,0,72.1,68.0,62.5
20160627130000,346.5,497.7,98.75,57,54.7,0,71.3,68.0,62.5
20160627131500,346.5,497.7,98.75,57,54.7,0,71.3,68.0,62.5
20160627133000,346.5,497.7,98.75,57,54.7,0,71.0,68.0,62.5
20160627134500,346.5,497.7,98.75,57,54.7,0,70.8,68.0,62.5
20160627140000,346.5,497.7,98.75,57,54.7,0,70.6,68.0,62.5
20160627141500,346.5,497.7,98.75,57,54.0,0,70.3,68.0,62.5
20160627143000,346.5,497.7,98.75,57,54.0,0,70.2,68.0,62.5
20160627144500,346.5,506.1,100.4167,57,54.0,0,70.0,68.0,62.5
20160627150000,346.5,506.1,100.4167,57,54.0,0,70.0,68.0,62.5
20160627151500,346.5,506.1,100.4167,57,54.0,0,69.8,68.0,62.5
20160627153000,346.5,506.1,100.4167,57,54.0,0,69.9,68.0,62.5
20160627154500,346.5,506.1,100.4167,57,54.0,0,69.9,68.0,62.5
20160627160000,346.5,512.4,101.6667,57,54.0,0,70.3,68.0,62.5
20160627161500,346.5,506.1,100.4167,57,54.0,0,70.2,68.0,62.5
20160627163000,346.5,506.1,100.4167,57,54.0,0,70.4,68.0,62.5
20160627164500,346.5,512.4,101.6667,57,54.0,0,70.3,68.0,62.5
20160627170000,346.5,512.4,101.6667,57,54.0,0,69.9,68.0,62.5
20160627171500,346.5,520.8,103.3333,57,54.0,0,69.8,68.0,62.5
20160627173000,346.5,512.4,101.6667,57,54.0,0,69.7,68.0,62.5
20160627174500,346.5,512.4,101.6667,57,54.0,0,69.7,68.0,62.5
20160627180000,346.5,512.4,101.6667,57,54.4,0,69.7,68.0,62.5
20160627181500,346.5,512.4,101.6667,57,54.4,0,69.2,68.0,62.5
20160627183000,346.5,497.7,98.75,56,54.4,0,68.9,68.0,62.5
20160627184500,346.5,497.7,98.75,56,54.4,0,68.6,68.0,62.5
20160627190000,346.5,489.3,97.0833,55,54.4,0,68.4,68.0,62.5
20160627191500,346.5,489.3,97.0833,55,54.4,0,68.1,68.0,62.5
20160627193000,346.5,489.3,97.0833,55,54.4,0,68.0,68.0,62.5
20160627194500,346.5,489.3,97.0833,55,54.4,0,67.8,68.0,62.5
20160627200000,346.5,465.15,92.2917,53,54.4,0,67.7,68.0,62.5
20160627201500,346.5,456.75,90.625,53,54.4,0,67.6,68.0,62.5
20160627203000,346.5,421.05,83.5417,50,54.4,0,67.7,68.0,62.5
20160627204500,346.5,411.6,81.6667,50,53.5,0,67.6,68.0,62.5
20160627210000,346.5,411.6,81.6667,50,53.5,0,67.7,68.0,62.5
20160627211500,346.5,380.1,75.4167,47,53.5,0,67.6,68.0,62.5
20160627213000,346.5,358.05,71.0417,45,53.5,0,67.6,68.0,62.5
20160627214500,346.5,358.05,71.0417,45,53.5,0,67.4,68.0,62.5
20160627220000,346.5,362.25,71.875,45,53.5,0,67.4,68.0,62.5
20160627221500,346.5,351.75,69.7917,45,53.5,0,67.3,68.0,62.5
20160627223000,346.5,351.75,69.7917,45,53.5,0,67.3,68.0,62.5
20160627224500,346.5,351.75,69.7917,45,53.5,0,67.2,68.0,62.5
20160627230000,346.5,351.75,69.7917,45,53.5,0,67.2,68.0,62.5
20160627231500,346.5,351.75,69.7917,45,53.5,0,67.1,68.0,62.5
20160627233000,346.5,351.75,69.7917,45,53.5,0,67.1,68.0,62.5
20160627234500,346.5,351.75,69.7917,45,53.5,0,67.1,68.0,62.5
20160628000000,346.5,351.75,69.7917,45,53.5,0,67.0,68.0,62.5
20160628001500,346.5,351.75,69.7917,45,53.5,0,66.9,68.0,62.5
20160628003000,346.5,351.75,69.7917,45,53.5,0,66.8,68.0,62.5
20160628004500,346.5,351.75,69.7917,45,53.5,0,66.8,68.0,62.5
20160628010000,346.5,355.95,70.625,45,53.5,0,66.7,68.0,62.5
20160628011500,346.5,355.95,70.625,45,53.5,0,66.7,68.0,62.5
20160628013000,346.5,355.95,70.625,45,53.5,0,66.7,68.0,62.5
20160628014500,346.5,355.95,70.625,45,53.5,0,66.6,68.0,62.5
20160628020000,346.5,355.95,70.625,45,53.5,0,66.6,68.0,62.5
20160628021500,346.5,355.95,70.625,45,53.5,0,66.5,68.0,62.5
20160628023000,346.5,355.95,70.625,45,53.5,0,66.5,68.0,62.5
20160628024500,346.5,355.95,70.625,45,53.5,0,66.4,68.0,62.5
20160628030000,346.5,355.95,70.625,45,53.5,0,66.4,68.0,62.5
20160628031500,346.5,355.95,70.625,45,53.5,0,66.3,68.0,62.5
20160628033000,346.5,355.95,70.625,45,53.5,0,66.3,68.0,62.5
20160628034500,346.5,355.95,70.625,45,53.5,0,66.2,68.0,62.5
20160628040000,346.5,355.95,70.625,45,53.5,0,66.2,68.0,62.5
20160628041500,346.5,355.95,70.625,45,53.5,0,66.2,68.0,62.5
20160628043000,346.5,355.95,70.625,45,53.5,0,66.2,68.0,62.5
20160628044500,346.5,355.95,70.625,45,53.5,0,66.2,68.0,62.5
20160628050000,346.5,355.95,70.625,45,53.5,0,66.1,68.0,62.5
20160628051500,346.5,355.95,70.625,45,53.5,0,66.1,68.0,62.5
20160628053000,346.5,355.95,70.625,45,53.5,0,66.1,68.0,62.5
20160628054500,346.5,355.95,70.625,45,53.5,0,66.1,68.0,62.5
20160628060000,346.5,355.95,70.625,45,53.5,0,66.1,68.0,62.5
20160628061500,346.5,355.95,70.625,45,53.5,0,66.1,68.0,62.5
20160628063000,346.5,355.95,70.625,45,53.5,0,66.1,68.0,62.5
20160628064500,346.5,355.95,70.625,45,53.5,0,66.1,68.0,62.5
20160628070000,346.5,363.3,72.0833,45,53.5,0,66.1,68.0,62.5
20160628071500,346.5,363.3,72.0833,45,53.5,0,66.2,68.0,62.5
20160628073000,346.5,363.3,72.0833,45,53.5,0,66.0,68.0,62.5
20160628074500,346.5,363.3,72.0833,45,53.5,0,66.4,68.0,62.5
20160628080000,346.5,363.3,72.0833,45,53.5,0,66.4,68.0,62.5
20160628081500,346.5,363.3,72.0833,45,53.5,0,66.5,68.0,62.5
20160628083000,346.5,353.85,70.2083,45,53.5,0,66.8,68.0,62.5
20160628084500,346.5,346.5,68.75,45,54.7,0,67.2,68.0,62.5
20160628090000,346.5,393.75,78.125,48,54.7,0,67.8,68.0,62.5
20160628091500,346.5,439.95,87.2917,53,54.7,0,68.6,68.0,62.5
20160628093000,346.5,497.7,98.75,58,54.7,0,69.1,68.0,62.5
20160628094500,346.5,497.7,98.75,58,54.7,0,69.3,68.0,53.0
20160628100000,346.5,497.7,98.75,58,54.7,0,69.4,68.0,53.0
20160628101500,346.5,497.7,98.75,58,54.7,0,69.5,68.0,53.0
20160628103000,346.5,497.7,98.75,58,54.7,0,70.0,68.0,53.0
20160628104500,346.5,497.7,98.75,58,54.7,0,70.2,68.0,53.0
20160628110000,346.5,497.7,98.75,58,54.7,0,69.8,68.0,53.0
20160628111500,346.5,497.7,98.75,58,54.7,0,69.4,68.0,53.0
20160628113000,346.5,497.7,98.75,58,54.7,0,69.5,68.0,53.0
20160628114500,346.5,489.3,97.0833,58,54.7,0,69.5,68.0,53.0
20160628120000,346.5,497.7,98.75,58,54.7,0,69.7,68.0,53.0
20160628121500,346.5,497.7,98.75,58,54.7,0,69.3,68.0,53.0
20160628123000,346.5,497.7,98.75,58,53.9,0,69.4,68.0,53.0
20160628124500,346.5,497.7,98.75,58,53.9,0,69.3,68.0,53.0
20160628130000,346.5,497.7,98.75,58,53.9,0,69.2,68.0,53.0
20160628131500,346.5,497.7,98.75,58,53.9,0,69.2,68.0,53.0
20160628133000,346.5,506.1,100.4167,58,53.9,0,69.1,68.0,53.0
20160628134500,346.5,497.7,98.75,58,53.9,0,69.1,68.0,53.0
20160628140000,346.5,497.7,98.75,58,53.9,0,69.1,68.0,53.0
20160628141500,346.5,497.7,98.75,58,53.9,0,69.0,68.0,53.0
20160628143000,346.5,497.7,98.75,58,53.9,0,69.0,68.0,53.0
20160628144500,346.5,506.1,100.4167,58,53.9,0,69.1,68.0,53.0
20160628150000,346.5,497.7,98.75,58,53.9,0,69.1,68.0,53.0
20160628151500,346.5,506.1,100.4167,58,53.9,0,69.1,68.0,53.0
20160628153000,346.5,506.1,100.4167,58,53.9,0,69.0,68.0,53.0
20160628154500,346.5,512.4,101.6667,58,53.9,0,68.9,68.0,53.0
20160628160000,346.5,512.4,101.6667,57,53.9,0,68.8,68.0,53.0
20160628161500,346.5,512.4,101.6667,57,53.9,0,68.8,68.0,53.0
20160628163000,346.5,512.4,101.6667,57,53.9,0,68.7,68.0,53.0
20160628164500,346.5,489.3,97.0833,55,53.9,0,68.3,68.0,53.0
20160628170000,346.5,481.95,95.625,55,53.9,0,68.3,68.0,53.0
20160628171500,346.5,481.95,95.625,55,53.9,0,68.2,68.0,53.0
20160628173000,346.5,489.3,97.0833,55,53.9,0,68.1,68.0,53.0
20160628174500,346.5,489.3,97.0833,55,53.9,0,68.1,68.0,53.0
20160628180000,346.5,489.3,97.0833,55,53.9,0,68.1,68.0,53.0
20160628181500,346.5,481.95,95.625,55,53.9,0,67.9,68.0,53.0
20160628183000,346.5,489.3,97.0833,55,53.9,0,67.9,68.0,53.0
20160628184500,346.5,481.95,95.625,55,53.9,0,67.9,68.0,53.0
20160628190000,346.5,481.95,95.625,55,53.9,0,67.8,68.0,53.0
20160628191500,346.5,481.95,95.625,55,53.9,0,67.8,68.0,53.0
20160628193000,346.5,481.95,95.625,54,53.9,0,67.8,68.0,53.0
20160628194500,346.5,465.15,92.2917,53,53.9,0,67.7,68.0,53.0
20160628200000,346.5,465.15,92.2917,53,53.1,0,67.8,68.0,53.0
20160628201500,346.5,456.75,90.625,53,53.1,0,67.7,68.0,53.0
20160628203000,346.5,449.4,89.1667,52,53.1,0,67.7,68.0,53.0
20160628204500,346.5,439.95,87.2917,52,53.1,0,67.7,68.0,53.0
20160628210000,346.5,421.05,83.5417,50,53.1,0,67.8,68.0,53.0
20160628211500,346.5,421.05,83.5417,50,53.1,0,67.9,68.0,53.0
20160628213000,346.5,421.05,83.5417,50,53.1,0,67.8,68.0,53.0
20160628214500,346.5,421.05,83.5417,50,53.1,0,67.9,68.0,53.0
20160628220000,346.5,421.05,83.5417,50,53.1,0,67.8,68.0,53.0
20160628221500,346.5,421.05,83.5417,50,53.1,0,67.8,68.0,53.0
20160628223000,346.5,421.05,83.5417,50,53.1,0,67.9,68.0,53.0
20160628224500,346.5,421.05,83.5417,50,53.1,0,67.9,68.0,53.0
20160628230000,346.5,421.05,83.5417,50,53.1,0,67.8,68.0,53.0
20160628231500,346.5,421.05,83.5417,50,53.1,0,67.8,68.0,53.0
20160628233000,346.5,421.05,83.5417,50,53.1,0,67.8,68.0,53.0
20160628234500,346.5,421.05,83.5417,50,53.1,0,67.7,68.0,53.0
20160629000000,346.5,411.6,81.6667,50,53.1,0,67.7,68.0,53.0
20160629001500,346.5,411.6,81.6667,50,53.1,0,67.7,68.0,53.0
20160629003000,346.5,402.15,79.7917,49,53.1,0,67.7,68.0,53.0
20160629004500,346.5,402.15,79.7917,49,53.1,0,67.7,68.0,53.0
20160629010000,346.5,393.75,78.125,48,53.1,0,67.8,68.0,53.0
20160629011500,346.5,489.3,97.0833,57,53.1,0,67.7,68.0,53.0
20160629013000,346.5,456.75,90.625,55,52.4,0,67.6,68.0,53.0
20160629014500,346.5,439.95,87.2917,53,53.1,0,67.6,68.0,53.0
20160629020000,346.5,421.05,83.5417,52,53.1,0,67.6,68.0,53.0
20160629021500,346.5,393.75,78.125,49,53.1,0,67.6,68.0,53.0
20160629023000,346.5,383.25,76.0417,47,53.1,0,67.7,68.0,53.0
20160629024500,346.5,378.0,75.0,47,53.1,0,67.7,68.0,53.0
20160629030000,346.5,378.0,75.0,47,53.1,0,67.8,68.0,53.0
20160629031500,346.5,378.0,75.0,47,53.1,0,68.0,68.0,53.0
20160629033000,346.5,378.0,75.0,47,53.1,0,68.0,68.0,53.0
20160629034500,346.5,378.0,75.0,47,53.1,0,68.1,68.0,53.0
20160629040000,346.5,378.0,75.0,47,53.1,0,68.0,68.0,53.0
20160629041500,346.5,378.0,75.0,47,53.1,0,68.1,68.0,53.0
20160629043000,346.5,378.0,75.0,47,53.1,0,68.0,68.0,53.0
20160629044500,346.5,378.0,75.0,47,53.1,0,68.1,68.0,53.0
20160629050000,346.5,378.0,75.0,47,53.1,0,67.9,68.0,53.0
20160629051500,346.5,378.0,75.0,47,53.1,0,68.0,68.0,53.0
20160629053000,346.5,378.0,75.0,47,53.1,0,68.1,68.0,53.0
20160629054500,346.5,378.0,75.0,47,53.1,0,68.0,68.0,53.0
20160629060000,346.5,378.0,75.0,47,53.1,0,67.9,68.0,53.0
20160629061500,346.5,378.0,75.0,47,53.1,0,68.0,68.0,53.0
20160629063000,346.5,382.2,75.8333,47,53.1,0,67.9,68.0,53.0
20160629064500,346.5,382.2,75.8333,47,53.1,0,68.1,68.0,53.0
20160629070000,346.5,408.45,81.0417,50,53.1,0,68.4,68.0,53.0
20160629071500,346.5,430.5,85.4167,51,52.3,0,68.4,68.0,53.0
20160629073000,346.5,439.95,87.2917,53,52.3,0,68.1,68.0,53.0
20160629074500,346.5,439.95,87.2917,53,52.3,0,67.9,68.0,53.0
20160629080000,346.5,439.95,87.2917,53,52.3,0,68.1,68.0,53.0
20160629081500,346.5,449.4,89.1667,54,52.3,0,68.4,68.0,53.0
20160629083000,346.5,473.55,93.9583,56,52.3,0,68.2,68.0,53.0
20160629084500,346.5,489.3,97.0833,56,53.5,0,68.3,68.0,53.0
20160629090000,346.5,489.3,97.0833,56,53.5,0,68.3,68.0,53.0
20160629091500,346.5,489.3,97.0833,56,53.5,0,68.4,68.0,53.0
20160629093000,346.5,489.3,97.0833,56,53.5,0,68.2,68.0,53.0
20160629094500,346.5,481.95,95.625,56,53.5,0,68.4,68.0,53.0
20160629100000,346.5,489.3,97.0833,57,53.5,0,68.8,68.0,53.0
20160629101500,346.5,481.95,95.625,57,54.3,0,68.4,68.0,53.0
20160629103000,346.5,489.3,97.0833,58,54.3,0,68.7,68.0,53.0
20160629104500,346.5,489.3,97.0833,58,54.3,0,68.6,68.0,53.0
20160629110000,346.5,497.7,98.75,58,54.3,0,68.6,68.0,53.0
20160629111500,346.5,489.3,97.0833,58,55.1,0,68.6,68.0,53.0
20160629113000,346.5,497.7,98.75,58,53.9,0,68.6,68.0,53.0
20160629114500,346.5,497.7,98.75,58,54.7,0,68.7,68.0,53.0
20160629120000,346.5,497.7,98.75,58,53.9,0,68.6,68.0,53.0
20160629121500,346.5,506.1,100.4167,58,53.9,0,68.6,68.0,53.0
20160629123000,346.5,497.7,98.75,58,53.9,0,68.6,68.0,53.0
20160629124500,346.5,497.7,98.75,58,53.9,0,68.4,68.0,53.0
20160629130000,346.5,497.7,98.75,58,53.9,0,68.4,68.0,53.0
20160629131500,346.5,506.1,100.4167,58,53.9,0,68.4,68.0,53.0
20160629133000,346.5,506.1,100.4167,58,53.9,0,68.7,68.0,53.0
20160629134500,346.5,506.1,100.4167,58,53.9,0,68.7,68.0,53.0
20160629140000,346.5,512.4,101.6667,58,54.7,0,68.7,68.0,53.0
20160629141500,346.5,506.1,100.4167,58,53.9,0,68.5,68.0,53.0
20160629143000,346.5,512.4,101.6667,58,53.9,0,68.5,68.0,53.0
20160629144500,346.5,512.4,101.6667,58,53.9,0,68.6,68.0,53.0
20160629150000,346.5,512.4,101.6667,58,53.9,0,68.8,68.0,53.0
20160629151500,346.5,512.4,101.6667,58,53.9,0,69.1,68.0,53.0
20160629153000,346.5,520.8,103.3333,58,53.9,0,69.1,68.0,53.0
20160629154500,346.5,512.4,101.6667,58,53.9,0,68.9,68.0,53.0
20160629160000,346.5,506.1,100.4167,57,53.9,0,69.0,68.0,53.0
20160629161500,346.5,506.1,100.4167,57,53.9,0,68.9,68.0,53.0
20160629163000,346.5,506.1,100.4167,57,53.9,0,68.9,68.0,53.0
20160629164500,346.5,512.4,101.6667,57,53.9,0,68.7,68.0,53.0
20160629170000,346.5,506.1,100.4167,57,53.9,0,68.6,68.0,53.0
20160629171500,346.5,506.1,100.4167,57,53.9,0,68.5,68.0,53.0
20160629173000,346.5,497.7,98.75,57,53.9,0,68.4,68.0,53.0
20160629174500,346.5,506.1,100.4167,57,53.9,0,68.3,68.0,53.0
20160629180000,346.5,497.7,98.75,57,53.9,0,68.3,68.0,53.0
20160629181500,346.5,497.7,98.75,57,53.9,0,68.2,68.0,53.0
20160629183000,346.5,497.7,98.75,57,53.9,0,68.2,68.0,53.0
20160629184500,346.5,497.7,98.75,57,53.9,0,68.1,68.0,53.0
20160629190000,346.5,506.1,100.4167,57,53.9,0,68.0,68.0,53.0
20160629191500,346.5,506.1,100.4167,57,53.9,0,68.0,68.0,53.0
20160629193000,346.5,506.1,100.4167,57,53.9,0,67.9,68.0,53.0
20160629194500,346.5,497.7,98.75,57,53.9,0,67.9,68.0,53.0
20160629200000,346.5,506.1,100.4167,57,53.9,0,67.9,68.0,53.0
20160629201500,346.5,497.7,98.75,57,53.9,0,67.9,68.0,53.0
20160629203000,346.5,506.1,100.4167,57,53.9,0,67.9,68.0,53.0
20160629204500,346.5,506.1,100.4167,57,53.9,0,67.9,68.0,53.0
20160629210000,346.5,506.1,100.4167,57,53.9,0,67.9,68.0,53.0
20160629211500,346.5,506.1,100.4167,57,53.9,0,67.9,68.0,53.0
20160629213000,346.5,506.1,100.4167,57,53.9,0,67.9,68.0,53.0
20160629214500,346.5,506.1,100.4167,57,53.9,0,67.9,68.0,53.0
20160629220000,346.5,506.1,100.4167,57,53.9,0,67.8,68.0,53.0
20160629221500,346.5,506.1,100.4167,57,53.9,0,67.8,68.0,53.0
20160629223000,346.5,497.7,98.75,56,53.9,0,67.8,68.0,53.0
20160629224500,346.5,489.3,97.0833,56,53.9,0,67.7,68.0,53.0
20160629230000,346.5,481.95,95.625,55,53.9,0,67.7,68.0,53.0
20160629231500,346.5,473.55,93.9583,55,53.9,0,67.7,68.0,53.0
20160629233000,346.5,473.55,93.9583,55,53.9,0,67.7,68.0,53.0
20160629234500,346.5,465.15,92.2917,54,53.9,0,67.8,68.0,53.0
20160630000000,346.5,456.75,90.625,53,53.9,0,67.7,68.0,53.0
20160630001500,346.5,456.75,90.625,53,53.9,0,67.7,68.0,53.0
20160630003000,346.5,439.95,87.2917,51,53.9,0,67.7,68.0,53.0
20160630004500,346.5,439.95,87.2917,51,53.9,0,67.8,68.0,53.0
20160630010000,346.5,439.95,87.2917,51,53.9,0,67.8,68.0,53.0
20160630011500,346.5,439.95,87.2917,51,53.9,0,67.8,68.0,53.0
20160630013000,346.5,430.5,85.4167,51,53.9,0,67.9,68.0,53.0
20160630014500,346.5,430.5,85.4167,51,53.9,0,67.8,68.0,53.0
20160630020000,346.5,430.5,85.4167,51,53.9,0,67.8,68.0,53.0
20160630021500,346.5,430.5,85.4167,51,53.9,0,67.8,68.0,53.0
20160630023000,346.5,430.5,85.4167,51,53.9,0,67.8,68.0,53.0
20160630024500,346.5,430.5,85.4167,51,53.9,0,67.8,68.0,53.0
20160630030000,346.5,430.5,85.4167,51,53.9,0,67.8,68.0,53.0
20160630031500,346.5,430.5,85.4167,51,53.9,0,67.9,68.0,53.0
20160630033000,346.5,430.5,85.4167,51,53.9,0,68.0,68.0,53.0
20160630034500,346.5,430.5,85.4167,51,53.9,0,67.9,68.0,53.0
20160630040000,346.5,430.5,85.4167,51,53.9,0,67.9,68.0,53.0
20160630041500,346.5,430.5,85.4167,51,53.9,0,68.0,68.0,53.0
20160630043000,346.5,430.5,85.4167,51,53.9,0,67.9,68.0,53.0
20160630044500,346.5,430.5,85.4167,51,53.9,0,67.9,68.0,53.0
20160630050000,346.5,430.5,85.4167,51,53.9,0,67.8,68.0,53.0
20160630051500,346.5,430.5,85.4167,51,53.3,0,67.8,68.0,53.0
20160630053000,346.5,439.95,87.2917,51,53.3,0,67.8,68.0,53.0
20160630054500,346.5,430.5,85.4167,51,53.3,0,67.8,68.0,53.0
20160630060000,346.5,421.05,83.5417,50,53.3,0,67.7,68.0,53.0
20160630061500,346.5,411.6,81.6667,50,53.9,0,67.8,68.0,53.0
20160630063000,346.5,411.6,81.6667,50,53.9,0,67.7,68.0,53.0
20160630064500,346.5,411.6,81.6667,50,53.9,0,67.8,68.0,53.0
20160630070000,346.5,411.6,81.6667,50,53.9,0,67.7,68.0,53.0
20160630071500,346.5,402.15,79.7917,49,53.9,0,67.8,68.0,53.0
20160630073000,346.5,393.75,78.125,49,53.1,0,67.9,68.0,53.0
20160630074500,346.5,401.1,79.5833,49,53.1,0,68.0,68.0,53.0
20160630080000,346.5,401.1,79.5833,49,53.9,0,68.0,68.0,53.0
20160630081500,346.5,396.9,78.75,49,53.9,0,68.1,68.0,53.0
20160630083000,346.5,396.9,78.75,49,53.9,0,68.2,68.0,53.0
20160630084500,346.5,405.3,80.4167,50,53.9,0,68.3,68.0,53.0
20160630090000,346.5,422.1,83.75,51,53.9,0,68.4,68.0,53.0
20160630091500,346.5,473.55,93.9583,56,54.7,0,68.5,68.0,53.0
20160630093000,346.5,489.3,97.0833,57,54.7,0,68.6,68.0,53.0
20160630094500,346.5,489.3,97.0833,57,54.7,0,68.4,68.0,53.0
20160630100000,346.5,481.95,95.625,57,54.7,0,68.3,68.0,53.0
20160630101500,346.5,489.3,97.0833,57,54.7,0,68.3,68.0,53.0
20160630103000,346.5,497.7,98.75,57,54.7,0,68.2,68.0,53.0
20160630104500,346.5,489.3,97.0833,57,54.7,0,68.3,68.0,53.0
20160630110000,346.5,497.7,98.75,58,53.9,0,68.5,68.0,53.0
20160630111500,346.5,506.1,100.4167,58,53.9,0,68.7,68.0,53.0
20160630113000,346.5,489.3,97.0833,57,53.9,0,68.6,68.0,53.0
20160630114500,346.5,489.3,97.0833,57,53.9,0,69.2,68.0,53.0
20160630120000,346.5,497.7,98.75,57,53.9,0,69.7,68.0,53.0
20160630121500,346.5,489.3,97.0833,57,53.9,0,69.7,68.0,53.0
20160630123000,346.5,489.3,97.0833,57,53.9,0,69.7,68.0,53.0
20160630124500,346.5,489.3,97.0833,57,53.9,0,69.3,68.0,53.0
20160630130000,346.5,489.3,97.0833,57,53.9,0,69.3,68.0,53.0
20160630131500,346.5,489.3,97.0833,57,53.9,0,69.2,68.0,53.0
20160630133000,346.5,497.7,98.75,57,53.9,0,69.1,68.0,53.0
20160630134500,346.5,489.3,97.0833,57,53.9,0,69.2,68.0,53.0
20160630140000,346.5,489.3,97.0833,57,53.9,0,69.1,68.0,53.0
20160630141500,346.5,489.3,97.0833,57,53.9,0,69.1,68.0,53.0
20160630143000,346.5,497.7,98.75,57,53.9,0,69.0,68.0,53.0
20160630144500,346.5,497.7,98.75,57,53.9,0,69.0,68.0,53.0
20160630150000,346.5,506.1,100.4167,57,53.9,0,69.1,68.0,53.0
20160630151500,346.5,497.7,98.75,57,53.9,0,68.9,68.0,53.0
20160630153000,346.5,506.1,100.4167,57,53.9,0,68.7,68.0,53.0
20160630154500,346.5,506.1,100.4167,57,53.9,0,68.7,68.0,53.0
20160630160000,346.5,497.7,98.75,57,53.9,0,68.6,68.0,53.0
20160630161500,346.5,497.7,98.75,57,53.9,0,68.6,68.0,53.0
20160630163000,346.5,497.7,98.75,57,53.9,0,68.4,68.0,53.0
20160630164500,346.5,506.1,100.4167,57,53.9,0,68.3,68.0,53.0
20160630170000,346.5,506.1,100.4167,57,53.9,0,68.3,68.0,53.0
20160630171500,346.5,506.1,100.4167,57,53.9,0,68.2,68.0,53.0
20160630173000,346.5,497.7,98.75,57,53.9,0,68.1,68.0,53.0
20160630174500,346.5,497.7,98.75,57,53.9,0,68.1,68.0,53.0
20160630180000,346.5,497.7,98.75,57,53.9,0,67.9,68.0,53.0
20160630181500,346.5,497.7,98.75,57,53.9,0,67.9,68.0,53.0
20160630183000,346.5,497.7,98.75,57,53.9,0,67.9,68.0,53.0
20160630184500,346.5,497.7,98.75,57,53.9,0,67.9,68.0,53.0
20160630190000,346.5,497.7,98.75,57,53.9,0,67.8,68.0,53.0
20160630191500,346.5,497.7,98.75,57,53.9,0,67.8,68.0,53.0
20160630193000,346.5,497.7,98.75,57,53.9,0,67.7,68.0,53.0
20160630194500,346.5,489.3,97.0833,56,53.9,0,67.7,68.0,53.0
20160630200000,346.5,481.95,95.625,56,53.9,0,67.8,68.0,53.0
20160630201500,346.5,465.15,92.2917,54,53.9,0,67.8,68.0,53.0
20160630203000,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160630204500,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160630210000,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160630211500,346.5,465.15,92.2917,54,53.9,0,68.0,68.0,53.0
20160630213000,346.5,465.15,92.2917,54,53.9,0,68.0,68.0,53.0
20160630214500,346.5,465.15,92.2917,54,53.9,0,68.0,68.0,53.0
20160630220000,346.5,465.15,92.2917,54,53.9,0,68.0,68.0,53.0
20160630221500,346.5,465.15,92.2917,54,53.9,0,68.0,68.0,53.0
20160630223000,346.5,465.15,92.2917,54,53.9,0,68.0,68.0,53.0
20160630224500,346.5,465.15,92.2917,54,53.9,0,68.0,68.0,53.0
20160630230000,346.5,473.55,93.9583,54,53.9,0,68.0,68.0,53.0
20160630231500,346.5,473.55,93.9583,54,53.9,0,67.9,68.0,53.0
20160630233000,346.5,473.55,93.9583,54,53.9,0,67.9,68.0,53.0
20160630234500,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160701000000,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160701001500,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160701003000,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160701004500,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160701010000,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160701011500,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160701013000,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160701014500,346.5,473.55,93.9583,54,53.9,0,67.8,68.0,53.0
20160701020000,346.5,465.15,92.2917,53,53.9,0,67.8,68.0,53.0
20160701021500,346.5,465.15,92.2917,53,53.9,0,67.7,68.0,53.0
20160701023000,346.5,456.75,90.625,53,53.9,0,67.8,68.0,53.0
20160701024500,346.5,456.75,90.625,53,53.9,0,67.8,68.0,53.0
20160701030000,346.5,456.75,90.625,53,53.9,0,67.8,68.0,53.0
20160701031500,346.5,449.4,89.1667,53,53.9,0,67.7,68.0,53.0
20160701033000,346.5,456.75,90.625,53,53.1,0,67.7,68.0,53.0
20160701034500,346.5,449.4,89.1667,52,53.1,0,67.7,68.0,53.0
20160701040000,346.5,439.95,87.2917,52,53.1,0,67.7,68.0,53.0
20160701041500,346.5,411.6,81.6667,50,53.1,0,67.7,68.0,53.0
20160701043000,346.5,402.15,79.7917,49,53.1,0,67.7,68.0,53.0
20160701044500,346.5,390.6,77.5,48,53.1,0,67.7,68.0,53.0
20160701050000,346.5,380.1,75.4167,47,53.1,0,67.7,68.0,53.0
20160701051500,346.5,384.3,76.25,47,53.1,0,67.8,68.0,53.0
20160701053000,346.5,384.3,76.25,47,53.1,0,67.8,68.0,53.0
20160701054500,346.5,380.1,75.4167,47,53.1,0,67.8,68.0,53.0
20160701060000,346.5,380.1,75.4167,47,53.1,0,67.9,68.0,53.0
20160701061500,346.5,380.1,75.4167,47,53.1,0,67.9,68.0,53.0
20160701063000,346.5,380.1,75.4167,47,53.1,0,68.0,68.0,53.0
20160701064500,346.5,380.1,75.4167,47,53.1,0,67.9,68.0,53.0
20160701070000,346.5,380.1,75.4167,47,53.1,0,68.1,68.0,53.0
20160701071500,346.5,380.1,75.4167,47,53.1,0,68.1,68.0,53.0
20160701073000,346.5,400.05,79.375,49,53.1,0,68.2,68.0,53.0
20160701074500,346.5,400.05,79.375,49,53.1,0,67.9,68.0,53.0
20160701080000,346.5,389.55,77.2917,49,53.1,0,68.1,68.0,53.0
20160701081500,346.5,389.55,77.2917,49,53.9,0,68.2,68.0,53.0
20160701083000,346.5,389.55,77.2917,49,53.9,0,68.3,68.0,53.0
20160701084500,346.5,417.9,82.9167,51,53.9,0,68.4,68.0,53.0
20160701090000,346.5,431.55,85.625,52,53.9,0,68.2,68.0,53.0
20160701091500,346.5,449.4,89.1667,54,54.7,0,68.4,68.0,53.0
20160701093000,346.5,465.15,92.2917,55,54.7,0,68.3,68.0,53.0
20160701094500,346.5,473.55,93.9583,56,54.7,0,68.3,68.0,53.0
20160701100000,346.5,473.55,93.9583,56,54.7,0,68.3,68.0,53.0
20160701101500,346.5,473.55,93.9583,57,54.7,0,68.3,68.0,53.0
20160701103000,346.5,481.95,95.625,57,54.7,0,68.2,68.0,53.0
20160701104500,346.5,473.55,93.9583,57,54.7,0,68.3,68.0,53.0
20160701110000,346.5,489.3,97.0833,58,54.7,0,68.3,68.0,53.0
20160701111500,346.5,497.7,98.75,58,53.9,0,68.2,68.0,53.0
20160701113000,346.5,497.7,98.75,58,53.9,0,68.4,68.0,53.0
20160701114500,346.5,497.7,98.75,58,53.9,0,68.7,68.0,53.0
20160701120000,346.5,497.7,98.75,58,53.9,0,68.4,68.0,53.0
20160701121500,346.5,497.7,98.75,58,53.9,0,68.3,68.0,53.0
20160701123000,346.5,497.7,98.75,58,53.9,0,68.4,68.0,53.0
20160701124500,346.5,506.1,100.4167,58,53.9,0,68.3,68.0,53.0
20160701130000,346.5,506.1,100.4167,58,53.9,0,68.2,68.0,53.0
20160701131500,346.5,506.1,100.4167,58,53.9,0,68.2,68.0,53.0
20160701133000,346.5,506.1,100.4167,58,53.9,0,68.6,68.0,53.0
20160701134500,346.5,506.1,100.4167,58,53.9,0,68.6,68.0,53.0
20160701140000,346.5,506.1,100.4167,58,53.9,0,68.7,68.0,53.0
20160701141500,346.5,497.7,98.75,58,53.9,0,68.6,68.0,53.0
20160701143000,346.5,497.7,98.75,58,53.9,0,68.6,68.0,53.0
20160701144500,346.5,497.7,98.75,58,53.9,0,68.7,68.0,53.0
20160701150000,346.5,497.7,98.75,58,53.9,0,68.6,68.0,53.0
20160701151500,346.5,506.1,100.4167,58,53.9,0,68.6,68.0,53.0
20160701153000,346.5,506.1,100.4167,58,53.9,0,68.6,68.0,53.0
20160701154500,346.5,506.1,100.4167,58,53.9,0,68.8,68.0,53.0
20160701160000,346.5,512.4,101.6667,58,53.9,0,69.4,68.0,53.0
20160701161500,346.5,512.4,101.6667,58,53.9,0,69.3,68.0,53.0
20160701163000,346.5,506.1,100.4167,58,53.9,0,69.3,68.0,53.0
20160701164500,346.5,512.4,101.6667,58,53.9,0,69.6,68.0,53.0
20160701170000,346.5,497.7,98.75,57,53.9,0,69.3,68.0,53.0
20160701171500,346.5,506.1,100.4167,57,53.9,0,69.7,68.0,53.0
20160701173000,346.5,497.7,98.75,57,53.9,0,69.3,68.0,53.0
20160701174500,346.5,497.7,98.75,57,53.9,0,69.4,68.0,53.0
20160701180000,346.5,497.7,98.75,57,53.9,0,69.4,68.0,53.0
20160701181500,346.5,497.7,98.75,57,53.9,0,69.3,68.0,53.0
20160701183000,346.5,497.7,98.75,57,53.9,0,69.1,68.0,53.0
20160701184500,346.5,497.7,98.75,57,53.9,0,68.9,68.0,53.0
20160701190000,346.5,497.7,98.75,57,53.9,0,69.1,68.0,53.0
20160701191500,346.5,489.3,97.0833,57,53.9,0,69.0,68.0,53.0
20160701193000,346.5,481.95,95.625,57,53.9,0,68.8,68.0,53.0
20160701194500,346.5,489.3,97.0833,57,53.9,0,68.7,68.0,53.0
20160701200000,346.5,497.7,98.75,57,53.9,0,68.6,68.0,53.0
20160701201500,346.5,497.7,98.75,57,53.9,0,68.6,68.0,53.0
20160701203000,346.5,489.3,97.0833,57,53.9,0,68.6,68.0,53.0
20160701204500,346.5,489.3,97.0833,57,53.9,0,68.4,68.0,53.0
20160701210000,346.5,489.3,97.0833,58,53.9,0,68.4,68.0,53.0
20160701211500,346.5,489.3,97.0833,58,53.9,0,68.4,68.0,53.0
20160701213000,346.5,497.7,98.75,58,53.9,0,68.3,68.0,53.0
20160701214500,346.5,497.7,98.75,58,53.9,0,68.3,68.0,53.0
20160701220000,346.5,489.3,97.0833,58,53.9,0,68.2,68.0,53.0
20160701221500,346.5,489.3,97.0833,58,53.9,0,68.2,68.0,53.0
20160701223000,346.5,497.7,98.75,58,53.9,0,68.3,68.0,53.0
20160701224500,346.5,497.7,98.75,58,53.9,0,68.3,68.0,53.0
20160701230000,346.5,497.7,98.75,58,53.9,0,68.3,68.0,53.0
20160701231500,346.5,497.7,98.75,58,53.9,0,68.2,68.0,53.0
20160701233000,346.5,497.7,98.75,58,53.9,0,68.2,68.0,53.0
20160701234500,346.5,497.7,98.75,58,53.9,0,68.1,68.0,53.0
20160702000000,346.5,497.7,98.75,58,53.9,0,68.2,68.0,53.0
20160702001500,346.5,506.1,100.4167,58,54.6,0,68.1,68.0,53.0
20160702003000,346.5,497.7,98.75,58,54.6,0,68.1,68.0,53.0
20160702004500,346.5,497.7,98.75,58,54.6,0,68.1,68.0,53.0
20160702010000,346.5,497.7,98.75,58,54.6,0,68.0,68.0,53.0
20160702011500,346.5,506.1,100.4167,59,53.9,0,68.1,68.0,53.0
20160702013000,346.5,506.1,100.4167,59,53.9,0,67.9,68.0,53.0
20160702014500,346.5,506.1,100.4167,59,53.9,0,67.8,68.0,53.0
20160702020000,346.5,506.1,100.4167,59,53.9,0,67.8,68.0,53.0
20160702021500,346.5,506.1,100.4167,59,53.9,0,67.8,68.0,53.0
20160702023000,346.5,506.1,100.4167,59,53.9,0,67.7,68.0,53.0
20160702024500,346.5,481.95,95.625,57,53.9,0,67.7,68.0,53.0
20160702030000,346.5,481.95,95.625,57,53.9,0,67.7,68.0,53.0
20160702031500,346.5,465.15,92.2917,55,53.9,0,67.8,68.0,53.0
20160702033000,346.5,465.15,92.2917,55,53.9,0,67.8,68.0,53.0
20160702034500,346.5,465.15,92.2917,55,53.9,0,67.7,68.0,53.0
20160702040000,346.5,456.75,90.625,54,53.9,0,67.7,68.0,53.0
20160702041500,346.5,449.4,89.1667,54,53.9,0,67.7,68.0,53.0
20160702043000,346.5,449.4,89.1667,54,53.9,0,68.1,68.0,53.0
20160702044500,346.5,465.15,92.2917,55,53.9,0,68.5,68.0,53.0
20160702050000,346.5,489.3,97.0833,57,53.9,0,68.5,68.0,53.0
20160702051500,346.5,489.3,97.0833,57,53.9,0,68.3,68.0,53.0
20160702053000,346.5,489.3,97.0833,57,53.9,0,68.3,68.0,53.0
20160702054500,346.5,497.7,98.75,57,53.9,0,68.2,68.0,53.0
20160702060000,346.5,497.7,98.75,57,53.9,0,68.1,68.0,53.0
20160702061500,346.5,489.3,97.0833,57,53.9,0,68.0,68.0,53.0
20160702063000,346.5,489.3,97.0833,57,53.9,0,67.9,68.0,53.0
20160702064500,346.5,489.3,97.0833,57,53.9,0,67.8,68.0,53.0
20160702070000,346.5,497.7,98.75,57,53.9,0,67.8,68.0,53.0
20160702071500,346.5,489.3,97.0833,57,53.9,0,67.8,68.0,53.0
20160702073000,346.5,481.95,95.625,56,53.9,0,67.7,68.0,53.0
20160702074500,346.5,473.55,93.9583,56,54.7,0,67.8,68.0,53.0
20160702080000,346.5,481.95,95.625,56,54.7,0,67.9,68.0,53.0
20160702081500,346.5,473.55,93.9583,56,53.9,0,67.8,68.0,53.0
20160702083000,346.5,473.55,93.9583,56,54.5,0,67.8,68.0,53.0
20160702084500,346.5,473.55,93.9583,56,54.5,0,67.9,68.0,53.0
20160702090000,346.5,473.55,93.9583,56,54.5,0,67.8,68.0,53.0
20160702091500,346.5,473.55,93.9583,56,54.5,0,67.8,68.0,53.0
20160702093000,346.5,473.55,93.9583,56,54.5,0,67.7,68.0,53.0
20160702094500,346.5,465.15,92.2917,55,54.5,0,67.7,68.0,53.0
20160702100000,346.5,456.75,90.625,54,54.5,0,67.7,68.0,53.0
20160702101500,346.5,449.4,89.1667,54,54.5,0,67.8,68.0,53.0
20160702103000,346.5,449.4,89.1667,54,54.5,0,67.9,68.0,53.0
20160702104500,346.5,449.4,89.1667,54,54.5,0,68.1,68.0,53.0
20160702110000,346.5,449.4,89.1667,54,54.5,0,68.2,68.0,53.0
20160702111500,346.5,449.4,89.1667,54,54.5,0,68.1,68.0,53.0
20160702113000,346.5,449.4,89.1667,54,54.5,0,68.1,68.0,53.0
20160702114500,346.5,449.4,89.1667,54,54.5,0,68.1,68.0,53.0
20160702120000,346.5,449.4,89.1667,54,53.9,0,68.0,68.0,53.0
20160702121500,346.5,449.4,89.1667,54,53.9,0,68.0,68.0,53.0
20160702123000,346.5,449.4,89.1667,54,53.9,0,67.9,68.0,53.0
20160702124500,346.5,449.4,89.1667,54,53.9,0,67.9,68.0,53.0
20160702130000,346.5,449.4,89.1667,54,53.9,0,67.9,68.0,53.0
20160702131500,346.5,449.4,89.1667,54,53.9,0,67.9,68.0,53.0
20160702133000,346.5,449.4,89.1667,54,53.9,0,67.9,68.0,53.0
20160702134500,346.5,449.4,89.1667,54,53.9,0,67.9,68.0,53.0
20160702140000,346.5,449.4,89.1667,54,54.5,0,67.9,68.0,53.0
20160702141500,346.5,449.4,89.1667,54,54.5,0,68.0,68.0,53.0
20160702143000,346.5,449.4,89.1667,54,54.5,0,67.9,68.0,53.0
20160702144500,346.5,449.4,89.1667,54,54.5,0,67.9,68.0,53.0
20160702150000,346.5,449.4,89.1667,54,54.5,0,67.9,68.0,53.0
20160702151500,346.5,449.4,89.1667,54,54.5,0,67.9,68.0,53.0
20160702153000,346.5,449.4,89.1667,54,54.5,0,67.9,68.0,53.0
20160702154500,346.5,449.4,89.1667,54,54.5,0,67.9,68.0,53.0
20160702160000,346.5,449.4,89.1667,54,54.5,0,67.9,68.0,53.0
20160702161500,346.5,449.4,89.1667,54,53.9,0,67.9,68.0,53.0
20160702163000,346.5,449.4,89.1667,54,53.9,0,67.9,68.0,53.0
20160702164500,346.5,449.4,89.1667,54,53.9,0,68.1,68.0,53.0
20160702170000,346.5,449.4,89.1667,54,53.9,0,68.1,68.0,53.0
20160702171500,346.5,449.4,89.1667,54,53.9,0,68.1,68.0,53.0
20160702173000,346.5,449.4,89.1667,54,53.9,0,68.1,68.0,53.0
20160702174500,346.5,449.4,89.1667,54,53.9,0,68.1,68.0,53.0
20160702180000,346.5,449.4,89.1667,54,53.9,0,68.0,68.0,53.0
20160702181500,346.5,449.4,89.1667,54,53.9,0,68.0,68.0,53.0
20160702183000,346.5,449.4,89.1667,54,53.9,0,68.0,68.0,53.0
20160702184500,346.5,456.75,90.625,54,53.9,0,68.0,68.0,53.0
20160702190000,346.5,456.75,90.625,54,53.9,0,67.9,68.0,53.0
20160702191500,346.5,456.75,90.625,54,53.9,0,67.9,68.0,53.0
20160702193000,346.5,456.75,90.625,54,53.9,0,67.9,68.0,53.0
20160702194500,346.5,456.75,90.625,54,53.9,0,67.9,68.0,53.0
20160702200000,346.5,456.75,90.625,54,53.9,0,67.9,68.0,53.0
20160702201500,346.5,456.75,90.625,54,53.9,0,67.9,68.0,53.0
20160702203000,346.5,456.75,90.625,54,53.9,0,67.9,68.0,53.0
20160702204500,346.5,456.75,90.625,54,53.9,0,67.9,68.0,53.0
20160702210000,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160702211500,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160702213000,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160702214500,346.5,465.15,92.2917,54,53.9,0,67.8,68.0,53.0
20160702220000,346.5,456.75,90.625,54,53.9,0,67.8,68.0,53.0
20160702221500,346.5,456.75,90.625,54,53.9,0,67.9,68.0,53.0
20160702223000,346.5,456.75,90.625,54,53.9,0,67.8,68.0,53.0
20160702224500,346.5,456.75,90.625,54,53.9,0,68.0,68.0,53.0
20160702230000,346.5,456.75,90.625,54,53.9,0,68.1,68.0,53.0
20160702231500,346.5,456.75,90.625,54,53.9,0,68.1,68.0,53.0
20160702233000,346.5,465.15,92.2917,54,53.9,0,68.1,68.0,53.0
20160702234500,346.5,456.75,90.625,54,53.9,0,68.1,68.0,53.0
20160703000000,346.5,456.75,90.625,54,53.9,0,68.1,68.0,53.0
20160703001500,346.5,456.75,90.625,54,53.9,0,68.0,68.0,53.0
20160703003000,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160703004500,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160703010000,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160703011500,346.5,456.75,90.625,54,53.9,0,67.9,68.0,53.0
20160703013000,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160703014500,346.5,456.75,90.625,54,53.9,0,67.8,68.0,53.0
20160703020000,346.5,456.75,90.625,54,53.9,0,67.8,68.0,53.0
20160703021500,346.5,465.15,92.2917,54,53.9,0,67.8,68.0,53.0
20160703023000,346.5,465.15,92.2917,54,53.9,0,67.8,68.0,53.0
20160703024500,346.5,456.75,90.625,54,53.9,0,67.8,68.0,53.0
20160703030000,346.5,449.4,89.1667,53,53.9,0,67.7,68.0,53.0
20160703031500,346.5,449.4,89.1667,53,53.9,0,67.8,68.0,53.0
20160703033000,346.5,449.4,89.1667,53,53.9,0,67.7,68.0,53.0
20160703034500,346.5,439.95,87.2917,52,53.9,0,67.7,68.0,53.0
20160703040000,346.5,421.05,83.5417,51,53.9,0,67.7,68.0,53.0
20160703041500,346.5,411.6,81.6667,50,53.9,0,67.7,68.0,53.0
20160703043000,346.5,402.15,79.7917,50,53.9,0,67.7,68.0,53.0
20160703044500,346.5,393.75,78.125,49,53.9,0,67.9,68.0,53.0
20160703050000,346.5,402.15,79.7917,49,53.9,0,68.0,68.0,53.0
20160703051500,346.5,402.15,79.7917,49,53.9,0,68.1,68.0,53.0
20160703053000,346.5,393.75,78.125,49,53.9,0,68.1,68.0,53.0
20160703054500,346.5,402.15,79.7917,49,53.9,0,68.1,68.0,53.0
20160703060000,346.5,402.15,79.7917,49,53.9,0,68.1,68.0,53.0
20160703061500,346.5,393.75,78.125,49,53.9,0,68.0,68.0,53.0
20160703063000,346.5,393.75,78.125,49,53.9,0,68.0,68.0,53.0
20160703064500,346.5,402.15,79.7917,49,53.9,0,68.0,68.0,53.0
20160703070000,346.5,393.75,78.125,49,53.9,0,68.1,68.0,53.0
20160703071500,346.5,402.15,79.7917,49,53.9,0,68.1,68.0,53.0
20160703073000,346.5,393.75,78.125,49,53.9,0,68.1,68.0,53.0
20160703074500,346.5,402.15,79.7917,49,53.9,0,68.1,68.0,53.0
20160703080000,346.5,393.75,78.125,49,54.7,0,68.1,68.0,53.0
20160703081500,346.5,393.75,78.125,49,53.9,0,68.1,68.0,53.0
20160703083000,346.5,393.75,78.125,48,54.7,0,68.2,68.0,53.0
20160703084500,346.5,393.75,78.125,48,54.7,0,68.2,68.0,53.0
20160703090000,346.5,393.75,78.125,48,54.7,0,68.2,68.0,53.0
20160703091500,346.5,389.55,77.2917,48,54.7,0,68.2,68.0,53.0
20160703093000,346.5,395.85,78.5417,48,54.7,0,68.2,68.0,53.0
20160703094500,346.5,395.85,78.5417,48,54.7,0,68.2,68.0,53.0
20160703100000,346.5,400.05,79.375,49,54.7,0,68.2,68.0,53.0
20160703101500,346.5,400.05,79.375,49,54.7,0,68.3,68.0,53.0
20160703103000,346.5,400.05,79.375,49,54.7,0,68.2,68.0,53.0
20160703104500,346.5,417.9,82.9167,51,54.7,0,68.4,68.0,53.0
20160703110000,346.5,439.95,87.2917,54,54.7,0,68.4,68.0,53.0
20160703111500,346.5,473.55,93.9583,56,54.7,0,68.4,68.0,53.0
20160703113000,346.5,473.55,93.9583,57,54.7,0,68.3,68.0,53.0
20160703114500,346.5,473.55,93.9583,57,54.7,0,68.2,68.0,53.0
20160703120000,346.5,473.55,93.9583,57,54.7,0,68.1,68.0,53.0
20160703121500,346.5,473.55,93.9583,57,54.7,0,68.1,68.0,53.0
20160703123000,346.5,473.55,93.9583,57,53.9,0,67.9,68.0,53.0
20160703124500,346.5,473.55,93.9583,57,53.9,0,67.9,68.0,53.0
20160703130000,346.5,473.55,93.9583,57,53.9,0,67.9,68.0,53.0
20160703131500,346.5,473.55,93.9583,57,53.9,0,67.9,68.0,53.0
20160703133000,346.5,473.55,93.9583,57,53.9,0,67.8,68.0,53.0
20160703134500,346.5,473.55,93.9583,57,53.9,0,67.8,68.0,53.0
20160703140000,346.5,481.95,95.625,57,53.9,0,67.8,68.0,53.0
20160703141500,346.5,473.55,93.9583,57,53.9,0,67.7,68.0,53.0
20160703143000,346.5,473.55,93.9583,57,53.9,0,67.7,68.0,53.0
20160703144500,346.5,465.15,92.2917,55,53.9,0,67.8,68.0,53.0
20160703150000,346.5,465.15,92.2917,55,53.9,0,67.8,68.0,53.0
20160703151500,346.5,456.75,90.625,55,53.9,0,67.8,68.0,53.0
20160703153000,346.5,465.15,92.2917,55,53.9,0,67.8,68.0,53.0
20160703154500,346.5,465.15,92.2917,55,53.9,0,67.8,68.0,53.0
20160703160000,346.5,465.15,92.2917,55,53.9,0,67.7,68.0,53.0
20160703161500,346.5,456.75,90.625,54,53.9,0,67.8,68.0,53.0
20160703163000,346.5,456.75,90.625,54,53.9,0,67.8,68.0,53.0
20160703164500,346.5,456.75,90.625,54,53.9,0,67.8,68.0,53.0
20160703170000,346.5,449.4,89.1667,54,53.9,0,67.9,68.0,53.0
20160703171500,346.5,456.75,90.625,54,53.9,0,68.1,68.0,53.0
20160703173000,346.5,456.75,90.625,54,53.9,0,68.2,68.0,53.0
20160703174500,346.5,481.95,95.625,57,53.9,0,68.5,68.0,53.0
20160703180000,346.5,489.3,97.0833,57,53.9,0,68.4,68.0,53.0
20160703181500,346.5,489.3,97.0833,57,53.9,0,68.4,68.0,53.0
20160703183000,346.5,489.3,97.0833,57,53.9,0,68.5,68.0,53.0
20160703184500,346.5,489.3,97.0833,57,53.9,0,68.5,68.0,53.0
20160703190000,346.5,489.3,97.0833,57,53.9,0,68.2,68.0,53.0
20160703191500,346.5,497.7,98.75,57,53.9,0,68.4,68.0,53.0
20160703193000,346.5,497.7,98.75,57,53.9,0,68.2,68.0,53.0
20160703194500,346.5,497.7,98.75,57,53.9,0,68.1,68.0,53.0
20160703200000,346.5,497.7,98.75,57,53.9,0,68.2,68.0,53.0
20160703201500,346.5,506.1,100.4167,57,53.9,0,68.2,68.0,53.0
20160703203000,346.5,506.1,100.4167,57,53.9,0,68.2,68.0,53.0
20160703204500,346.5,497.7,98.75,57,53.9,0,68.2,68.0,53.0
20160703210000,346.5,497.7,98.75,57,53.9,0,68.1,68.0,53.0
20160703211500,346.5,506.1,100.4167,57,53.9,0,68.2,68.0,53.0
20160703213000,346.5,506.1,100.4167,57,53.9,0,68.0,68.0,53.0
20160703214500,346.5,506.1,100.4167,57,53.9,0,68.0,68.0,53.0
20160703220000,346.5,506.1,100.4167,57,53.9,0,68.0,68.0,53.0
20160703221500,346.5,512.4,101.6667,57,53.9,0,67.9,68.0,53.0
20160703223000,346.5,506.1,100.4167,57,53.9,0,67.9,68.0,53.0
20160703224500,346.5,506.1,100.4167,57,53.9,0,68.0,68.0,53.0
20160703230000,346.5,506.1,100.4167,57,53.9,0,68.0,68.0,53.0
20160703231500,346.5,506.1,100.4167,57,53.9,0,67.9,68.0,53.0
20160703233000,346.5,512.4,101.6667,57,53.9,0,67.9,68.0,53.0
20160703234500,346.5,512.4,101.6667,57,53.9,0,67.8,68.0,53.0
20160704000000,346.5,497.7,98.75,56,53.9,0,67.8,68.0,53.0
20160704001500,346.5,497.7,98.75,56,53.9,0,67.9,68.0,53.0
20160704003000,346.5,497.7,98.75,56,53.9,0,67.9,68.0,53.0
20160704004500,346.5,497.7,98.75,56,53.9,0,67.9,68.0,53.0
20160704010000,346.5,497.7,98.75,56,53.9,0,67.8,68.0,53.0
20160704011500,346.5,497.7,98.75,56,53.9,0,67.8,68.0,53.0
20160704013000,346.5,497.7,98.75,56,53.9,0,67.8,68.0,53.0
20160704014500,346.5,489.3,97.0833,56,53.9,0,67.8,68.0,53.0
20160704020000,346.5,489.3,97.0833,56,53.9,0,67.8,68.0,53.0
20160704021500,346.5,489.3,97.0833,56,53.9,0,67.8,68.0,53.0
20160704023000,346.5,497.7,98.75,56,53.9,0,67.7,68.0,53.0
20160704024500,346.5,497.7,98.75,56,53.9,0,67.8,68.0,53.0
20160704030000,346.5,497.7,98.75,56,53.9,0,67.8,68.0,53.0
20160704031500,346.5,489.3,97.0833,56,53.9,0,67.8,68.0,53.0
20160704033000,346.5,497.7,98.75,56,53.9,0,67.8,68.0,53.0
20160704034500,346.5,497.7,98.75,56,53.9,0,67.9,68.0,53.0
20160704040000,346.5,497.7,98.75,56,53.9,0,67.9,68.0,53.0
20160704041500,346.5,497.7,98.75,56,53.9,0,67.7,68.0,53.0
20160704043000,346.5,497.7,98.75,56,53.9,0,67.7,68.0,53.0
20160704044500,346.5,497.7,98.75,56,53.9,0,67.8,68.0,53.0
20160704050000,346.5,497.7,98.75,56,53.9,0,67.8,68.0,53.0
20160704051500,346.5,489.3,97.0833,56,53.9,0,67.8,68.0,53.0
20160704053000,346.5,497.7,98.75,56,53.9,0,67.8,68.0,53.0
20160704054500,346.5,497.7,98.75,56,53.9,0,67.8,68.0,53.0
20160704060000,346.5,497.7,98.75,56,53.9,0,67.8,68.0,53.0
20160704061500,346.5,489.3,97.0833,56,53.9,0,67.9,68.0,53.0
20160704063000,346.5,497.7,98.75,56,53.9,0,67.8,68.0,53.0
20160704064500,346.5,489.3,97.0833,56,53.9,0,67.8,68.0,53.0
20160704070000,346.5,489.3,97.0833,56,53.9,0,67.9,68.0,53.0
20160704071500,346.5,489.3,97.0833,56,53.9,0,67.8,68.0,53.0
20160704073000,346.5,497.7,98.75,56,53.9,0,67.8,68.0,53.0
20160704074500,346.5,489.3,97.0833,56,53.9,0,67.9,68.0,53.0
20160704080000,346.5,489.3,97.0833,56,53.9,0,67.9,68.0,53.0
20160704081500,346.5,489.3,97.0833,56,53.9,0,67.9,68.0,53.0
20160704083000,346.5,473.55,93.9583,56,53.9,0,67.8,68.0,53.0
20160704084500,346.5,473.55,93.9583,57,54.7,0,67.9,68.0,53.0
20160704090000,346.5,481.95,95.625,57,54.7,0,67.9,68.0,53.0
20160704091500,346.5,481.95,95.625,57,54.7,0,67.9,68.0,53.0
20160704093000,346.5,473.55,93.9583,57,53.9,0,67.8,68.0,53.0
20160704094500,346.5,481.95,95.625,57,53.9,0,67.9,68.0,53.0
20160704100000,346.5,473.55,93.9583,57,53.9,0,67.9,68.0,53.0
20160704101500,346.5,473.55,93.9583,57,53.9,0,67.9,68.0,53.0
20160704103000,346.5,473.55,93.9583,57,53.9,0,67.9,68.0,53.0
20160704104500,346.5,481.95,95.625,57,53.9,0,68.1,68.0,53.0
20160704110000,346.5,481.95,95.625,57,53.9,0,68.0,68.0,53.0
20160704111500,346.5,481.95,95.625,57,54.7,0,68.0,68.0,53.0
20160704113000,346.5,473.55,93.9583,57,54.7,0,67.9,68.0,53.0
20160704114500,346.5,473.55,93.9583,57,54.7,0,67.9,68.0,53.0
20160704120000,346.5,481.95,95.625,57,54.7,0,67.9,68.0,53.0
20160704121500,346.5,473.55,93.9583,57,54.7,0,67.9,68.0,53.0
20160704123000,346.5,481.95,95.625,57,54.7,0,67.9,68.0,53.0
20160704124500,346.5,481.95,95.625,57,54.7,0,67.9,68.0,53.0
20160704130000,346.5,473.55,93.9583,57,54.7,0,67.9,68.0,53.0
20160704131500,346.5,481.95,95.625,57,54.7,0,67.9,68.0,53.0
20160704133000,346.5,481.95,95.625,57,54.7,0,67.9,68.0,53.0
20160704134500,346.5,481.95,95.625,57,54.7,0,67.8,68.0,53.0
20160704140000,346.5,481.95,95.625,57,54.7,0,67.8,68.0,53.0
20160704141500,346.5,473.55,93.9583,57,54.7,0,67.8,68.0,53.0
20160704143000,346.5,473.55,93.9583,57,54.7,0,67.8,68.0,53.0
20160704144500,346.5,481.95,95.625,57,54.7,0,67.8,68.0,53.0
20160704150000,346.5,481.95,95.625,57,54.7,0,67.8,68.0,53.0
20160704151500,346.5,481.95,95.625,57,54.7,0,67.8,68.0,53.0
20160704153000,346.5,481.95,95.625,57,54.7,0,67.8,68.0,53.0
20160704154500,346.5,481.95,95.625,57,54.7,0,67.8,68.0,53.0
20160704160000,346.5,481.95,95.625,57,53.9,0,67.8,68.0,53.0
20160704161500,346.5,481.95,95.625,57,53.9,0,67.7,68.0,53.0
20160704163000,346.5,481.95,95.625,57,53.9,0,67.8,68.0,53.0
20160704164500,346.5,481.95,95.625,57,53.9,0,67.8,68.0,53.0
20160704170000,346.5,481.95,95.625,57,53.9,0,67.7,68.0,53.0
20160704171500,346.5,481.95,95.625,57,53.9,0,67.7,68.0,53.0
20160704173000,346.5,481.95,95.625,57,53.9,0,67.7,68.0,53.0
20160704174500,346.5,465.15,92.2917,56,53.9,0,67.7,68.0,53.0
20160704180000,346.5,456.75,90.625,54,53.9,0,67.7,68.0,53.0
20160704181500,346.5,449.4,89.1667,54,53.9,0,67.7,68.0,53.0
20160704183000,346.5,449.4,89.1667,53,53.9,0,67.7,68.0,53.0
20160704184500,346.5,449.4,89.1667,53,53.9,0,67.8,68.0,53.0
20160704190000,346.5,449.4,89.1667,53,53.9,0,67.9,68.0,53.0
20160704191500,346.5,449.4,89.1667,53,53.9,0,67.9,68.0,53.0
20160704193000,346.5,439.95,87.2917,53,53.9,0,67.9,68.0,53.0
20160704194500,346.5,449.4,89.1667,53,53.9,0,67.9,68.0,53.0
20160704200000,346.5,449.4,89.1667,53,53.9,0,67.9,68.0,53.0
20160704201500,346.5,449.4,89.1667,53,53.9,0,67.9,68.0,53.0
20160704203000,346.5,449.4,89.1667,53,53.9,0,68.0,68.0,53.0
20160704204500,346.5,449.4,89.1667,53,53.9,0,68.0,68.0,53.0
20160704210000,346.5,456.75,90.625,53,53.9,0,67.9,68.0,53.0
20160704211500,346.5,456.75,90.625,53,53.9,0,67.9,68.0,53.0
20160704213000,346.5,449.4,89.1667,53,53.9,0,68.0,68.0,53.0
20160704214500,346.5,449.4,89.1667,53,53.9,0,67.9,68.0,53.0
20160704220000,346.5,456.75,90.625,53,53.9,0,67.9,68.0,53.0
20160704221500,346.5,449.4,89.1667,53,53.9,0,68.0,68.0,53.0
20160704223000,346.5,456.75,90.625,53,53.9,0,68.0,68.0,53.0
20160704224500,346.5,456.75,90.625,53,53.9,0,68.1,68.0,53.0
20160704230000,346.5,456.75,90.625,53,53.9,0,68.1,68.0,53.0
20160704231500,346.5,456.75,90.625,53,53.9,0,68.1,68.0,53.0
20160704233000,346.5,456.75,90.625,53,53.9,0,68.1,68.0,53.0
20160704234500,346.5,456.75,90.625,53,53.9,0,68.0,68.0,53.0
20160705000000,346.5,456.75,90.625,53,53.9,0,67.9,68.0,53.0
20160705001500,346.5,456.75,90.625,53,53.9,0,68.0,68.0,53.0
20160705003000,346.5,456.75,90.625,53,53.9,0,68.0,68.0,53.0
20160705004500,346.5,456.75,90.625,53,53.9,0,67.9,68.0,53.0
20160705010000,346.5,449.4,89.1667,53,53.9,0,67.9,68.0,53.0
20160705011500,346.5,449.4,89.1667,53,53.9,0,67.9,68.0,53.0
20160705013000,346.5,449.4,89.1667,53,53.9,0,67.9,68.0,53.0
20160705014500,346.5,449.4,89.1667,53,53.9,0,67.9,68.0,53.0
20160705020000,346.5,449.4,89.1667,53,53.9,0,67.9,68.0,53.0
20160705021500,346.5,449.4,89.1667,53,53.9,0,67.9,68.0,53.0
20160705023000,346.5,449.4,89.1667,53,53.9,0,68.0,68.0,53.0
20160705024500,346.5,449.4,89.1667,53,54.6,0,68.0,68.0,53.0
20160705030000,346.5,449.4,89.1667,53,54.6,0,68.0,68.0,53.0
20160705031500,346.5,449.4,89.1667,53,54.6,0,68.0,68.0,53.0
20160705033000,346.5,449.4,89.1667,53,54.6,0,68.0,68.0,53.0
20160705034500,346.5,449.4,89.1667,53,54.6,0,68.0,68.0,53.0
20160705040000,346.5,449.4,89.1667,53,54.6,0,68.0,68.0,53.0
20160705041500,346.5,449.4,89.1667,53,54.6,0,68.0,68.0,53.0
20160705043000,346.5,449.4,89.1667,53,54.6,0,68.0,68.0,53.0
20160705044500,346.5,456.75,90.625,53,54.6,0,67.9,68.0,53.0
20160705050000,346.5,449.4,89.1667,53,54.6,0,67.9,68.0,53.0
20160705051500,346.5,449.4,89.1667,53,54.6,0,67.9,68.0,53.0
20160705053000,346.5,449.4,89.1667,53,54.6,0,68.2,68.0,53.0
20160705054500,346.5,489.3,97.0833,56,54.6,0,68.7,68.0,53.0
20160705060000,346.5,497.7,98.75,56,53.9,0,69.0,68.0,53.0
