PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160705061500,346.5,489.3,97.0833,56,53.9,0,69.3,68.0,53.0
20160705063000,346.5,489.3,97.0833,56,53.9,0,69.6,68.0,53.0
20160705064500,346.5,497.7,98.75,56,53.9,0,69.6,68.0,53.0
20160705070000,346.5,489.3,97.0833,57,53.9,0,69.6,68.0,53.0
20160705071500,346.5,497.7,98.75,57,53.9,0,70.1,68.0,53.0
20160705073000,346.5,497.7,98.75,57,54.5,0,69.8,68.0,53.0
20160705074500,346.5,497.7,98.75,57,54.5,0,69.9,68.0,53.0
20160705080000,346.5,497.7,98.75,57,54.5,0,69.7,68.0,53.0
20160705081500,346.5,489.3,97.0833,57,54.5,0,69.3,68.0,53.0
20160705083000,346.5,497.7,98.75,57,54.5,0,69.2,68.0,53.0
20160705084500,346.5,512.4,101.6667,59,53.9,0,68.9,68.0,53.0
20160705090000,346.5,506.1,100.4167,59,53.9,0,69.1,68.0,53.0
20160705091500,346.5,506.1,100.4167,59,53.9,0,69.3,68.0,53.0
20160705093000,346.5,497.7,98.75,59,53.9,0,69.3,68.0,53.0
20160705094500,346.5,497.7,98.75,59,53.9,0,69.2,68.0,53.0
20160705100000,346.5,497.7,98.75,59,53.9,0,69.2,68.0,53.0
20160705101500,346.5,489.3,97.0833,59,53.9,0,69.3,68.0,53.0
20160705103000,346.5,497.7,98.75,59,53.9,0,69.4,68.0,53.0
20160705104500,346.5,497.7,98.75,59,53.9,0,69.6,68.0,53.0
20160705110000,346.5,506.1,100.4167,59,53.9,0,69.8,68.0,53.0
20160705111500,346.5,520.8,103.3333,58,53.9,0,69.9,68.0,53.0
20160705113000,346.5,512.4,101.6667,57,53.9,0,69.8,68.0,53.0
20160705114500,346.5,506.1,100.4167,57,53.9,0,69.8,68.0,53.0
20160705120000,346.5,506.1,100.4167,57,53.9,0,69.6,68.0,53.0
20160705121500,346.5,497.7,98.75,57,53.9,0,69.3,68.0,53.0
20160705123000,346.5,497.7,98.75,57,53.9,0,69.3,68.0,53.0
20160705124500,346.5,497.7,98.75,57,53.9,0,69.4,68.0,53.0
20160705130000,346.5,497.7,98.75,57,53.9,0,69.4,68.0,53.0
20160705131500,346.5,489.3,97.0833,57,53.9,0,69.2,68.0,53.0
20160705133000,346.5,489.3,97.0833,57,54.7,0,69.3,68.0,53.0
20160705134500,346.5,489.3,97.0833,58,53.9,0,69.3,68.0,53.0
20160705140000,346.5,497.7,98.75,59,53.9,0,69.3,68.0,53.0
20160705141500,346.5,506.1,100.4167,59,53.9,0,69.2,68.0,53.0
20160705143000,346.5,497.7,98.75,59,53.9,0,69.3,68.0,53.0
20160705144500,346.5,497.7,98.75,59,53.9,0,69.6,68.0,53.0
20160705150000,346.5,497.7,98.75,59,53.9,0,69.2,68.0,53.0
20160705151500,346.5,497.7,98.75,59,53.9,0,69.1,68.0,53.0
20160705153000,346.5,497.7,98.75,59,53.9,0,69.1,68.0,53.0
20160705154500,346.5,497.7,98.75,59,53.9,0,69.3,68.0,53.0
20160705160000,346.5,497.7,98.75,59,53.9,0,69.4,68.0,53.0
20160705161500,346.5,497.7,98.75,59,53.9,0,69.3,68.0,53.0
20160705163000,346.5,497.7,98.75,59,53.9,0,69.6,68.0,53.0
20160705164500,346.5,497.7,98.75,59,53.9,0,69.4,68.0,53.0
20160705170000,346.5,489.3,97.0833,58,53.9,0,68.8,68.0,53.0
20160705171500,346.5,481.95,95.625,57,53.9,0,68.2,68.0,53.0
20160705173000,346.5,481.95,95.625,57,53.9,0,67.8,68.0,53.0
20160705174500,346.5,439.95,87.2917,54,53.9,0,67.6,68.0,53.0
20160705180000,346.5,373.8,74.1667,47,53.9,0,67.3,68.0,53.0
20160705181500,346.5,357.0,70.8333,46,53.9,0,67.2,68.0,53.0
20160705183000,346.5,362.25,71.875,46,53.9,0,67.1,68.0,53.0
20160705184500,346.5,357.0,70.8333,46,53.9,0,66.9,68.0,53.0
20160705190000,346.5,361.2,71.6667,46,53.9,0,66.8,68.0,53.0
20160705191500,346.5,361.2,71.6667,46,53.9,0,66.7,68.0,53.0
20160705193000,346.5,361.2,71.6667,46,53.9,0,66.7,68.0,53.0
20160705194500,346.5,361.2,71.6667,46,53.9,0,66.5,68.0,53.0
20160705200000,346.5,361.2,71.6667,46,53.9,0,66.3,68.0,53.0
20160705201500,346.5,357.0,70.8333,45,53.9,0,66.3,68.0,53.0
20160705203000,346.5,361.2,71.6667,45,53.9,0,66.1,68.0,53.0
20160705204500,346.5,361.2,71.6667,45,53.9,0,66.1,68.0,53.0
20160705210000,346.5,361.2,71.6667,45,54.7,0,66.1,68.0,53.0
20160705211500,346.5,355.95,70.625,45,54.7,0,66.0,68.0,53.0
20160705213000,346.5,355.95,70.625,45,54.7,0,65.9,68.0,53.0
20160705214500,346.5,355.95,70.625,45,54.7,0,65.8,68.0,53.0
20160705220000,346.5,355.95,70.625,45,54.7,0,65.8,68.0,53.0
20160705221500,346.5,355.95,70.625,45,54.7,0,65.7,68.0,53.0
20160705223000,346.5,355.95,70.625,45,54.7,0,65.5,68.0,53.0
20160705224500,346.5,360.15,71.4583,45,54.7,0,65.5,68.0,53.0
20160705230000,346.5,360.15,71.4583,45,54.7,0,65.4,68.0,53.0
20160705231500,346.5,360.15,71.4583,45,54.7,0,65.4,68.0,53.0
20160705233000,346.5,360.15,71.4583,45,54.7,0,65.3,68.0,53.0
20160705234500,346.5,360.15,71.4583,45,54.7,0,65.2,68.0,53.0
20160706000000,346.5,360.15,71.4583,45,54.7,0,65.2,68.0,53.0
20160706001500,346.5,360.15,71.4583,45,54.7,0,65.1,68.0,53.0
20160706003000,346.5,360.15,71.4583,45,54.7,0,65.0,68.0,53.0
20160706004500,346.5,360.15,71.4583,45,54.7,0,65.0,68.0,53.0
20160706010000,346.5,360.15,71.4583,45,54.7,0,64.9,68.0,53.0
20160706011500,346.5,360.15,71.4583,46,54.7,0,65.1,68.0,53.0
20160706013000,346.5,334.95,66.4583,44,54.7,0,64.8,68.0,53.0
20160706014500,346.5,334.95,66.4583,44,54.7,0,64.8,68.0,53.0
20160706020000,346.5,341.25,67.7083,44,54.7,0,64.8,68.0,53.0
20160706021500,346.5,341.25,67.7083,44,54.7,0,64.8,68.0,53.0
20160706023000,346.5,341.25,67.7083,44,54.7,0,64.8,68.0,53.0
20160706024500,346.5,341.25,67.7083,44,54.7,0,64.8,68.0,53.0
20160706030000,346.5,341.25,67.7083,44,54.7,0,64.9,68.0,53.0
20160706031500,346.5,341.25,67.7083,44,54.7,0,65.0,68.0,53.0
20160706033000,346.5,341.25,67.7083,44,54.7,0,65.0,68.0,53.0
20160706034500,346.5,341.25,67.7083,44,54.7,0,64.9,68.0,53.0
20160706040000,346.5,341.25,67.7083,44,54.7,0,64.9,68.0,53.0
20160706041500,346.5,341.25,67.7083,44,54.7,0,64.8,68.0,53.0
20160706043000,346.5,341.25,67.7083,44,54.7,0,64.8,68.0,53.0
20160706044500,346.5,360.15,71.4583,7,58.0,0,65.3,68.0,53.0
20160706050000,346.5,0.0,0.0,0,57.1,100,65.5,68.0,53.0
20160706051500,346.5,333.9,66.25,42,55.7,0,65.6,68.0,53.0
20160706053000,346.5,361.2,71.6667,44,54.5,0,65.2,68.0,53.0
20160706054500,346.5,361.2,71.6667,44,54.5,0,65.6,68.0,53.0
20160706060000,346.5,355.95,70.625,44,54.5,0,66.3,68.0,53.0
20160706061500,346.5,355.95,70.625,44,54.5,0,67.2,68.0,53.0
20160706063000,346.5,384.3,76.25,47,54.5,0,67.7,68.0,53.0
20160706064500,346.5,399.0,79.1667,48,54.5,0,68.0,68.0,53.0
20160706070000,346.5,399.0,79.1667,48,54.5,0,68.0,68.0,53.0
20160706071500,346.5,404.25,80.2083,48,54.5,0,68.3,68.0,53.0
20160706073000,346.5,404.25,80.2083,48,54.5,0,68.1,68.0,53.0
20160706074500,346.5,404.25,80.2083,48,53.9,0,68.1,68.0,53.0
20160706080000,346.5,404.25,80.2083,48,53.9,0,68.2,68.0,53.0
20160706081500,346.5,408.45,81.0417,48,53.9,0,68.2,68.0,53.0
20160706083000,346.5,408.45,81.0417,48,53.9,0,68.2,68.0,53.0
20160706084500,346.5,439.95,87.2917,52,53.9,0,68.4,68.0,53.0
20160706090000,346.5,456.75,90.625,53,53.9,0,68.4,68.0,53.0
20160706091500,346.5,489.3,97.0833,56,53.9,0,68.4,68.0,53.0
20160706093000,346.5,489.3,97.0833,57,53.9,0,68.7,68.0,53.0
20160706094500,346.5,497.7,98.75,57,53.9,0,68.7,68.0,53.0
20160706100000,346.5,497.7,98.75,57,53.9,0,68.6,68.0,53.0
20160706101500,346.5,497.7,98.75,57,53.9,0,68.6,68.0,53.0
20160706103000,346.5,497.7,98.75,57,53.9,0,68.6,68.0,53.0
20160706104500,346.5,497.7,98.75,57,53.9,0,68.5,68.0,53.0
20160706110000,346.5,489.3,97.0833,57,53.9,0,68.6,68.0,53.0
20160706111500,346.5,497.7,98.75,57,54.7,0,68.9,68.0,53.0
20160706113000,346.5,497.7,98.75,57,53.9,0,68.8,68.0,53.0
20160706114500,346.5,497.7,98.75,57,53.9,0,68.7,68.0,53.0
20160706120000,346.5,497.7,98.75,57,53.9,0,68.7,68.0,53.0
20160706121500,346.5,497.7,98.75,57,53.9,0,68.6,68.0,53.0
20160706123000,346.5,497.7,98.75,57,53.9,0,68.7,68.0,53.0
20160706124500,346.5,481.95,95.625,55,53.9,0,68.3,68.0,53.0
20160706130000,346.5,465.15,92.2917,54,53.9,0,67.9,68.0,53.0
20160706131500,346.5,439.95,87.2917,52,53.9,0,67.7,68.0,53.0
20160706133000,346.5,439.95,87.2917,51,53.9,0,68.2,68.0,53.0
20160706134500,346.5,439.95,87.2917,51,53.9,0,68.1,68.0,53.0
20160706140000,346.5,465.15,92.2917,53,53.9,0,68.6,68.0,53.0
20160706141500,346.5,489.3,97.0833,55,53.9,0,68.4,68.0,53.0
20160706143000,346.5,489.3,97.0833,55,53.9,0,68.4,68.0,53.0
20160706144500,346.5,497.7,98.75,55,53.9,0,68.7,68.0,53.0
20160706150000,346.5,497.7,98.75,55,53.9,0,69.1,68.0,53.0
20160706151500,346.5,497.7,98.75,55,53.9,0,69.1,68.0,53.0
20160706153000,346.5,489.3,97.0833,55,53.9,0,69.1,68.0,53.0
20160706154500,346.5,489.3,97.0833,55,53.9,0,69.2,68.0,53.0
20160706160000,346.5,489.3,97.0833,55,53.9,0,69.6,68.0,53.0
20160706161500,346.5,497.7,98.75,56,53.9,0,69.4,68.0,53.0
20160706163000,346.5,497.7,98.75,56,53.9,0,69.4,68.0,53.0
20160706164500,346.5,489.3,97.0833,55,53.9,0,68.8,68.0,53.0
20160706170000,346.5,497.7,98.75,55,53.9,0,68.7,68.0,53.0
20160706171500,346.5,481.95,95.625,54,53.9,0,68.1,68.0,53.0
20160706173000,346.5,473.55,93.9583,53,53.9,0,68.1,68.0,53.0
20160706174500,346.5,473.55,93.9583,53,54.7,0,67.9,68.0,53.0
20160706180000,346.5,449.4,89.1667,51,53.9,0,67.6,68.0,53.0
20160706181500,346.5,369.6,73.3333,45,53.9,0,67.4,68.0,53.0
20160706183000,346.5,363.3,72.0833,45,54.7,0,67.3,68.0,53.0
20160706184500,346.5,363.3,72.0833,45,54.7,0,67.2,68.0,53.0
20160706190000,346.5,363.3,72.0833,45,54.7,0,67.2,68.0,53.0
20160706191500,346.5,363.3,72.0833,45,54.7,0,67.1,68.0,53.0
20160706193000,346.5,363.3,72.0833,45,54.7,0,66.9,68.0,53.0
20160706194500,346.5,363.3,72.0833,45,54.7,0,66.8,68.0,53.0
20160706200000,346.5,363.3,72.0833,45,54.7,0,66.7,68.0,53.0
20160706201500,346.5,363.3,72.0833,45,54.7,0,66.6,68.0,53.0
20160706203000,346.5,357.0,70.8333,44,54.7,0,66.6,68.0,53.0
20160706204500,346.5,361.2,71.6667,44,54.7,0,66.5,68.0,53.0
20160706210000,346.5,355.95,70.625,44,54.7,0,66.4,68.0,53.0
20160706211500,346.5,360.15,71.4583,44,54.7,0,66.6,68.0,53.0
20160706213000,346.5,360.15,71.4583,44,54.7,0,66.6,68.0,53.0
20160706214500,346.5,354.9,70.4167,44,54.7,0,66.1,68.0,53.0
20160706220000,346.5,354.9,70.4167,44,54.7,0,65.8,68.0,53.0
20160706221500,346.5,354.9,70.4167,44,54.7,0,65.7,68.0,53.0
20160706223000,346.5,360.15,71.4583,44,54.7,0,65.5,68.0,53.0
20160706224500,346.5,360.15,71.4583,44,54.7,0,65.5,68.0,53.0
20160706230000,346.5,360.15,71.4583,44,54.7,0,65.3,68.0,53.0
20160706231500,346.5,355.95,70.625,44,54.7,0,65.4,68.0,53.0
20160706233000,346.5,355.95,70.625,44,54.7,0,65.2,68.0,53.0
20160706234500,346.5,360.15,71.4583,44,54.7,0,65.2,68.0,53.0
20160707000000,346.5,355.95,70.625,44,54.7,0,65.2,68.0,53.0
20160707001500,346.5,355.95,70.625,44,54.7,0,65.1,68.0,53.0
20160707003000,346.5,355.95,70.625,44,54.7,0,65.1,68.0,53.0
20160707004500,346.5,360.15,71.4583,44,54.7,0,65.1,68.0,53.0
20160707010000,346.5,360.15,71.4583,44,54.7,0,65.0,68.0,53.0
20160707011500,346.5,360.15,71.4583,44,54.7,0,65.0,68.0,53.0
20160707013000,346.5,360.15,71.4583,44,54.7,0,65.0,68.0,53.0
20160707014500,346.5,360.15,71.4583,44,54.7,0,65.0,68.0,53.0
20160707020000,346.5,360.15,71.4583,44,54.7,0,64.8,68.0,53.0
20160707021500,346.5,360.15,71.4583,44,54.7,0,64.8,68.0,53.0
20160707023000,346.5,360.15,71.4583,44,54.7,0,64.8,68.0,53.0
20160707024500,346.5,360.15,71.4583,44,54.7,0,64.8,68.0,53.0
20160707030000,346.5,360.15,71.4583,44,54.7,0,64.7,68.0,53.0
20160707031500,346.5,360.15,71.4583,44,54.7,0,64.8,68.0,53.0
20160707033000,346.5,360.15,71.4583,44,54.7,0,64.9,68.0,53.0
20160707034500,346.5,360.15,71.4583,44,54.7,0,64.8,68.0,53.0
20160707040000,346.5,360.15,71.4583,44,54.7,0,64.8,68.0,53.0
20160707041500,346.5,360.15,71.4583,44,54.7,0,64.8,68.0,53.0
20160707043000,346.5,360.15,71.4583,44,54.7,0,64.7,68.0,53.0
20160707044500,346.5,360.15,71.4583,44,54.7,0,64.7,68.0,53.0
20160707050000,346.5,360.15,71.4583,44,54.7,0,64.7,68.0,53.0
20160707051500,346.5,360.15,71.4583,44,54.7,0,64.6,68.0,53.0
20160707053000,346.5,360.15,71.4583,44,54.7,0,64.6,68.0,53.0
20160707054500,346.5,360.15,71.4583,44,54.7,0,64.6,68.0,53.0
20160707060000,346.5,360.15,71.4583,44,54.7,0,64.6,68.0,53.0
20160707061500,346.5,360.15,71.4583,44,54.7,0,64.5,68.0,53.0
20160707063000,346.5,360.15,71.4583,44,54.7,0,64.5,68.0,53.0
20160707064500,346.5,354.9,70.4167,44,53.9,0,64.6,68.0,53.0
20160707070000,346.5,354.9,70.4167,44,53.9,0,64.5,68.0,53.0
20160707071500,346.5,354.9,70.4167,44,53.9,0,64.6,68.0,53.0
20160707073000,346.5,354.9,70.4167,44,53.9,0,64.6,68.0,53.0
20160707074500,346.5,385.35,76.4583,46,53.9,0,65.8,68.0,53.0
20160707080000,346.5,360.15,71.4583,44,54.7,0,66.1,68.0,53.0
20160707081500,346.5,360.15,71.4583,44,54.7,0,66.9,68.0,53.0
20160707083000,346.5,351.75,69.7917,44,54.7,0,67.3,68.0,53.0
20160707084500,346.5,351.75,69.7917,44,54.7,0,67.5,68.0,53.0
20160707090000,346.5,346.5,68.75,44,54.7,0,67.7,68.0,53.0
20160707091500,346.5,346.5,68.75,44,54.7,0,67.9,68.0,53.0
20160707093000,346.5,369.6,73.3333,46,54.7,0,68.4,68.0,53.0
20160707094500,346.5,439.95,87.2917,52,54.7,0,68.5,68.0,53.0
20160707100000,346.5,497.7,98.75,56,53.9,0,69.0,68.0,53.0
20160707101500,346.5,489.3,97.0833,56,53.9,0,68.9,68.0,53.0
20160707103000,346.5,497.7,98.75,56,53.9,0,68.9,68.0,53.0
20160707104500,346.5,497.7,98.75,56,53.9,0,68.9,68.0,53.0
20160707110000,346.5,497.7,98.75,56,53.9,0,68.9,68.0,53.0
20160707111500,346.5,497.7,98.75,56,53.9,0,68.6,68.0,53.0
20160707113000,346.5,506.1,100.4167,56,53.9,0,68.8,68.0,53.0
20160707114500,346.5,497.7,98.75,56,53.9,0,68.8,68.0,53.0
20160707120000,346.5,497.7,98.75,56,53.9,0,69.1,68.0,53.0
20160707121500,346.5,497.7,98.75,56,53.9,0,69.0,68.0,53.0
20160707123000,346.5,497.7,98.75,56,53.9,0,69.3,68.0,53.0
20160707124500,346.5,497.7,98.75,56,53.9,0,69.4,68.0,53.0
20160707130000,346.5,497.7,98.75,56,53.9,0,69.3,68.0,53.0
20160707131500,346.5,497.7,98.75,56,53.9,0,69.6,68.0,53.0
20160707133000,346.5,497.7,98.75,56,53.9,0,69.8,68.0,53.0
20160707134500,346.5,506.1,100.4167,56,53.9,0,69.7,68.0,53.0
20160707140000,346.5,506.1,100.4167,56,53.9,0,70.1,68.0,53.0
20160707141500,346.5,497.7,98.75,56,53.9,0,69.9,68.0,53.0
20160707143000,346.5,497.7,98.75,56,53.9,0,70.0,68.0,53.0
20160707144500,346.5,497.7,98.75,56,53.9,0,70.0,68.0,53.0
20160707150000,346.5,497.7,98.75,56,53.9,0,69.6,68.0,53.0
20160707151500,346.5,506.1,100.4167,56,53.9,0,70.0,68.0,53.0
20160707153000,346.5,506.1,100.4167,56,53.9,0,70.1,68.0,53.0
20160707154500,346.5,506.1,100.4167,56,53.9,0,69.9,68.0,53.0
20160707160000,346.5,506.1,100.4167,56,53.9,0,70.0,68.0,53.0
20160707161500,346.5,506.1,100.4167,56,53.9,0,69.9,68.0,53.0
20160707163000,346.5,506.1,100.4167,56,53.9,0,69.8,68.0,53.0
20160707164500,346.5,506.1,100.4167,56,53.9,0,69.1,68.0,53.0
20160707170000,346.5,497.7,98.75,55,53.9,0,68.7,68.0,53.0
20160707171500,346.5,497.7,98.75,55,53.9,0,68.4,68.0,53.0
20160707173000,346.5,489.3,97.0833,54,53.9,0,68.1,68.0,53.0
20160707174500,346.5,489.3,97.0833,54,53.9,0,67.8,68.0,53.0
20160707180000,346.5,449.4,89.1667,51,53.9,0,67.6,68.0,53.0
20160707181500,346.5,376.95,74.7917,45,53.9,0,67.4,68.0,53.0
20160707183000,346.5,365.4,72.5,44,53.9,0,67.3,68.0,53.0
20160707184500,346.5,365.4,72.5,44,53.9,0,67.1,68.0,53.0
20160707190000,346.5,365.4,72.5,44,53.9,0,66.9,68.0,53.0
20160707191500,346.5,365.4,72.5,44,53.9,0,66.7,68.0,53.0
20160707193000,346.5,365.4,72.5,44,53.9,0,66.6,68.0,53.0
20160707194500,346.5,361.2,71.6667,44,53.9,0,66.4,68.0,53.0
20160707200000,346.5,361.2,71.6667,44,53.9,0,66.2,68.0,53.0
20160707201500,346.5,361.2,71.6667,44,53.9,0,66.1,68.0,53.0
20160707203000,346.5,361.2,71.6667,44,53.9,0,66.0,68.0,53.0
20160707204500,346.5,361.2,71.6667,44,53.9,0,66.0,68.0,53.0
20160707210000,346.5,361.2,71.6667,44,53.9,0,65.8,68.0,53.0
20160707211500,346.5,361.2,71.6667,44,53.9,0,65.8,68.0,53.0
20160707213000,346.5,361.2,71.6667,44,53.9,0,65.7,68.0,53.0
20160707214500,346.5,361.2,71.6667,44,53.9,0,65.7,68.0,53.0
20160707220000,346.5,361.2,71.6667,44,53.9,0,65.8,68.0,53.0
20160707221500,346.5,361.2,71.6667,44,53.9,0,65.7,68.0,53.0
20160707223000,346.5,361.2,71.6667,44,53.9,0,65.6,68.0,53.0
20160707224500,346.5,361.2,71.6667,44,54.7,0,65.6,68.0,53.0
20160707230000,346.5,361.2,71.6667,44,54.7,0,65.5,68.0,53.0
20160707231500,346.5,361.2,71.6667,44,54.7,0,65.5,68.0,53.0
20160707233000,346.5,361.2,71.6667,44,54.7,0,65.4,68.0,53.0
20160707234500,346.5,361.2,71.6667,44,54.7,0,65.3,68.0,53.0
20160708000000,346.5,361.2,71.6667,44,54.7,0,65.3,68.0,53.0
20160708001500,346.5,361.2,71.6667,44,54.7,0,65.2,68.0,53.0
20160708003000,346.5,361.2,71.6667,44,54.7,0,65.2,68.0,53.0
20160708004500,346.5,361.2,71.6667,44,54.7,0,65.1,68.0,53.0
20160708010000,346.5,361.2,71.6667,44,54.7,0,65.1,68.0,53.0
20160708011500,346.5,361.2,71.6667,44,54.7,0,65.1,68.0,53.0
20160708013000,346.5,361.2,71.6667,44,54.7,0,65.0,68.0,53.0
20160708014500,346.5,361.2,71.6667,44,54.7,0,65.0,68.0,53.0
20160708020000,346.5,361.2,71.6667,44,54.7,0,65.0,68.0,53.0
20160708021500,346.5,361.2,71.6667,44,54.7,0,65.0,68.0,53.0
20160708023000,346.5,361.2,71.6667,44,54.7,0,64.9,68.0,53.0
20160708024500,346.5,365.4,72.5,44,54.7,0,64.9,68.0,53.0
20160708030000,346.5,365.4,72.5,44,54.7,0,64.9,68.0,53.0
20160708031500,346.5,365.4,72.5,44,54.7,0,64.8,68.0,53.0
20160708033000,346.5,365.4,72.5,44,54.7,0,64.8,68.0,53.0
20160708034500,346.5,365.4,72.5,44,54.7,0,64.8,68.0,53.0
20160708040000,346.5,365.4,72.5,44,54.7,0,64.9,68.0,53.0
20160708041500,346.5,358.05,71.0417,44,54.7,0,64.9,68.0,53.0
20160708043000,346.5,358.05,71.0417,44,54.7,0,65.0,68.0,53.0
20160708044500,346.5,358.05,71.0417,44,54.7,0,65.0,68.0,53.0
20160708050000,346.5,358.05,71.0417,44,54.7,0,64.8,68.0,53.0
20160708051500,346.5,358.05,71.0417,44,54.7,0,64.8,68.0,53.0
20160708053000,346.5,358.05,71.0417,44,54.7,0,64.8,68.0,53.0
20160708054500,346.5,358.05,71.0417,44,54.7,0,64.7,68.0,53.0
20160708060000,346.5,358.05,71.0417,44,54.7,0,64.7,68.0,53.0
20160708061500,346.5,358.05,71.0417,44,54.7,0,64.6,68.0,53.0
20160708063000,346.5,358.05,71.0417,44,54.7,0,64.6,68.0,53.0
20160708064500,346.5,358.05,71.0417,44,54.7,0,64.6,68.0,53.0
20160708070000,346.5,358.05,71.0417,44,54.7,0,64.6,68.0,53.0
20160708071500,346.5,358.05,71.0417,44,54.7,0,64.6,68.0,53.0
20160708073000,346.5,349.65,69.375,44,54.7,0,64.9,68.0,53.0
20160708074500,346.5,362.25,71.875,44,54.7,0,66.0,68.0,53.0
20160708080000,346.5,362.25,71.875,44,54.7,0,66.7,68.0,53.0
20160708081500,346.5,362.25,71.875,44,54.7,0,66.2,68.0,53.0
20160708083000,346.5,362.25,71.875,44,54.7,0,66.7,68.0,53.0
20160708084500,346.5,357.0,70.8333,44,54.7,0,67.1,68.0,53.0
20160708090000,346.5,357.0,70.8333,44,54.7,0,67.3,68.0,53.0
20160708091500,346.5,351.75,69.7917,44,54.7,0,67.6,68.0,53.0
20160708093000,346.5,346.5,68.75,44,54.7,0,67.7,68.0,53.0
20160708094500,346.5,363.3,72.0833,46,54.7,0,68.4,68.0,53.0
20160708100000,346.5,439.95,87.2917,52,54.7,0,68.5,68.0,53.0
20160708101500,346.5,489.3,97.0833,56,54.7,0,68.5,68.0,53.0
20160708103000,346.5,489.3,97.0833,56,54.1,0,68.3,68.0,53.0
20160708104500,346.5,489.3,97.0833,56,54.1,0,68.5,68.0,53.0
20160708110000,346.5,497.7,98.75,56,54.1,0,68.6,68.0,53.0
20160708111500,346.5,497.7,98.75,56,54.1,0,68.7,68.0,53.0
20160708113000,346.5,489.3,97.0833,56,54.1,0,68.9,68.0,53.0
20160708114500,346.5,489.3,97.0833,56,54.1,0,68.8,68.0,53.0
20160708120000,346.5,497.7,98.75,56,54.1,0,68.8,68.0,53.0
20160708121500,346.5,497.7,98.75,56,54.1,0,68.8,68.0,53.0
20160708123000,346.5,506.1,100.4167,56,54.1,0,68.8,68.0,53.0
20160708124500,346.5,506.1,100.4167,56,54.1,0,68.9,68.0,53.0
20160708130000,346.5,512.4,101.6667,56,54.1,0,68.9,68.0,53.0
20160708131500,346.5,512.4,101.6667,56,54.1,0,68.9,68.0,53.0
20160708133000,346.5,512.4,101.6667,56,54.1,0,68.8,68.0,53.0
20160708134500,346.5,506.1,100.4167,56,54.1,0,68.8,68.0,53.0
20160708140000,346.5,506.1,100.4167,56,54.1,0,68.7,68.0,53.0
20160708141500,346.5,506.1,100.4167,56,54.1,0,68.7,68.0,53.0
20160708143000,346.5,506.1,100.4167,56,54.1,0,68.8,68.0,53.0
20160708144500,346.5,506.1,100.4167,56,54.1,0,68.8,68.0,53.0
20160708150000,346.5,512.4,101.6667,56,54.1,0,69.0,68.0,53.0
20160708151500,346.5,512.4,101.6667,56,54.1,0,69.1,68.0,53.0
20160708153000,346.5,506.1,100.4167,56,54.1,0,68.9,68.0,53.0
20160708154500,346.5,497.7,98.75,55,54.1,0,68.6,68.0,53.0
20160708160000,346.5,481.95,95.625,54,54.1,0,68.4,68.0,53.0
20160708161500,346.5,481.95,95.625,54,54.1,0,68.1,68.0,53.0
20160708163000,346.5,481.95,95.625,54,54.1,0,67.9,68.0,53.0
20160708164500,346.5,411.6,81.6667,48,54.1,0,67.4,68.0,53.0
20160708170000,346.5,365.4,72.5,45,54.1,0,67.3,68.0,53.0
20160708171500,346.5,365.4,72.5,45,54.1,0,67.1,68.0,53.0
20160708173000,346.5,365.4,72.5,45,54.1,0,66.9,68.0,53.0
20160708174500,346.5,365.4,72.5,45,54.1,0,66.6,68.0,53.0
20160708180000,346.5,361.2,71.6667,45,54.1,0,66.5,68.0,53.0
20160708181500,346.5,361.2,71.6667,45,54.1,0,66.3,68.0,53.0
20160708183000,346.5,361.2,71.6667,45,54.1,0,66.2,68.0,53.0
20160708184500,346.5,361.2,71.6667,45,54.1,0,66.1,68.0,53.0
20160708190000,346.5,361.2,71.6667,45,54.1,0,66.0,68.0,53.0
20160708191500,346.5,357.0,70.8333,44,54.1,0,65.9,68.0,53.0
20160708193000,346.5,357.0,70.8333,44,54.1,0,65.7,68.0,53.0
20160708194500,346.5,357.0,70.8333,44,54.1,0,65.7,68.0,53.0
20160708200000,346.5,357.0,70.8333,44,54.7,0,65.7,68.0,53.0
20160708201500,346.5,357.0,70.8333,44,54.7,0,65.6,68.0,53.0
20160708203000,346.5,357.0,70.8333,44,54.7,0,65.6,68.0,53.0
20160708204500,346.5,357.0,70.8333,44,54.7,0,65.5,68.0,53.0
20160708210000,346.5,357.0,70.8333,44,54.7,0,65.5,68.0,53.0
20160708211500,346.5,357.0,70.8333,44,54.7,0,65.4,68.0,53.0
20160708213000,346.5,357.0,70.8333,44,54.7,0,65.3,68.0,53.0
20160708214500,346.5,357.0,70.8333,44,54.7,0,65.3,68.0,53.0
20160708220000,346.5,357.0,70.8333,44,54.7,0,65.3,68.0,53.0
20160708221500,346.5,357.0,70.8333,44,54.7,0,65.4,68.0,53.0
20160708223000,346.5,357.0,70.8333,44,54.7,0,65.3,68.0,53.0
20160708224500,346.5,357.0,70.8333,44,54.7,0,65.3,68.0,53.0
20160708230000,346.5,357.0,70.8333,44,54.7,0,65.2,68.0,53.0
20160708231500,346.5,357.0,70.8333,44,54.7,0,65.2,68.0,53.0
20160708233000,346.5,357.0,70.8333,44,54.7,0,65.2,68.0,53.0
20160708234500,346.5,361.2,71.6667,44,54.7,0,65.1,68.0,53.0
20160709000000,346.5,361.2,71.6667,44,54.7,0,65.1,68.0,53.0
20160709001500,346.5,361.2,71.6667,44,54.7,0,65.0,68.0,53.0
20160709003000,346.5,361.2,71.6667,44,53.9,0,65.0,68.0,53.0
20160709004500,346.5,361.2,71.6667,44,53.9,0,64.8,68.0,53.0
20160709010000,346.5,355.95,70.625,44,53.9,0,64.8,68.0,53.0
20160709011500,346.5,355.95,70.625,45,53.9,0,64.8,68.0,53.0
20160709013000,346.5,338.1,67.0833,44,53.1,0,64.7,68.0,53.0
20160709014500,346.5,344.4,68.3333,44,53.1,0,64.6,68.0,53.0
20160709020000,346.5,344.4,68.3333,44,53.1,0,64.6,68.0,53.0
20160709021500,346.5,344.4,68.3333,44,53.1,0,64.6,68.0,53.0
20160709023000,346.5,344.4,68.3333,44,53.1,0,64.5,68.0,53.0
20160709024500,346.5,344.4,68.3333,44,53.1,0,64.5,68.0,53.0
20160709030000,346.5,344.4,68.3333,44,53.1,0,64.4,68.0,53.0
20160709031500,346.5,344.4,68.3333,44,53.1,0,64.4,68.0,53.0
20160709033000,346.5,344.4,68.3333,44,53.1,0,64.4,68.0,53.0
20160709034500,346.5,344.4,68.3333,44,53.1,0,64.4,68.0,53.0
20160709040000,346.5,344.4,68.3333,44,53.1,0,64.4,68.0,53.0
20160709041500,346.5,344.4,68.3333,44,53.1,0,64.5,68.0,53.0
20160709043000,346.5,344.4,68.3333,44,53.1,0,64.6,68.0,53.0
20160709044500,346.5,344.4,68.3333,44,53.1,0,64.5,68.0,53.0
20160709050000,346.5,344.4,68.3333,44,53.1,0,64.4,68.0,53.0
20160709051500,346.5,344.4,68.3333,44,53.1,0,64.4,68.0,53.0
20160709053000,346.5,344.4,68.3333,44,53.1,0,64.4,68.0,53.0
20160709054500,346.5,344.4,68.3333,44,53.1,0,64.4,68.0,53.0
20160709060000,346.5,344.4,68.3333,44,53.1,0,64.3,68.0,53.0
20160709061500,346.5,344.4,68.3333,44,53.1,0,64.3,68.0,53.0
20160709063000,346.5,344.4,68.3333,44,53.1,0,64.3,68.0,53.0
20160709064500,346.5,344.4,68.3333,44,53.1,0,64.2,68.0,53.0
20160709070000,346.5,344.4,68.3333,44,53.1,0,64.2,68.0,53.0
20160709071500,346.5,344.4,68.3333,44,53.1,0,64.2,68.0,53.0
20160709073000,346.5,344.4,68.3333,44,53.1,0,64.2,68.0,53.0
20160709074500,346.5,344.4,68.3333,44,53.1,0,64.2,68.0,53.0
20160709080000,346.5,344.4,68.3333,44,53.1,0,64.2,68.0,53.0
20160709081500,346.5,344.4,68.3333,44,53.9,0,64.4,68.0,53.0
20160709083000,346.5,344.4,68.3333,44,53.9,0,64.3,68.0,53.0
20160709084500,346.5,338.1,67.0833,44,53.9,0,64.4,68.0,53.0
20160709090000,346.5,338.1,67.0833,44,53.9,0,64.4,68.0,53.0
20160709091500,346.5,338.1,67.0833,44,54.7,0,64.4,68.0,53.0
20160709093000,346.5,342.3,67.9167,44,54.7,0,64.4,68.0,53.0
20160709094500,346.5,342.3,67.9167,44,54.7,0,64.4,68.0,53.0
20160709100000,346.5,342.3,67.9167,44,54.7,0,64.4,68.0,53.0
20160709101500,346.5,342.3,67.9167,44,54.7,0,64.5,68.0,53.0
20160709103000,346.5,342.3,67.9167,44,53.9,0,64.6,68.0,53.0
20160709104500,346.5,342.3,67.9167,44,53.9,0,64.6,68.0,53.0
20160709110000,346.5,342.3,67.9167,44,53.9,0,64.6,68.0,53.0
20160709111500,346.5,342.3,67.9167,44,54.7,0,64.6,68.0,53.0
20160709113000,346.5,342.3,67.9167,44,54.7,0,64.6,68.0,53.0
20160709114500,346.5,342.3,67.9167,44,54.7,0,64.6,68.0,53.0
20160709120000,346.5,342.3,67.9167,44,54.7,0,64.6,68.0,53.0
20160709121500,346.5,342.3,67.9167,44,54.7,0,64.5,68.0,53.0
20160709123000,346.5,342.3,67.9167,44,54.7,0,64.4,68.0,53.0
20160709124500,346.5,342.3,67.9167,44,54.7,0,64.4,68.0,53.0
20160709130000,346.5,342.3,67.9167,44,54.7,0,64.4,68.0,53.0
20160709131500,346.5,342.3,67.9167,44,54.7,0,64.5,68.0,53.0
20160709133000,346.5,342.3,67.9167,44,53.9,0,64.4,68.0,53.0
20160709134500,346.5,342.3,67.9167,44,53.9,0,64.4,68.0,53.0
20160709140000,346.5,342.3,67.9167,44,53.9,0,64.4,68.0,53.0
20160709141500,346.5,342.3,67.9167,44,53.9,0,64.4,68.0,53.0
20160709143000,346.5,342.3,67.9167,44,53.9,0,64.4,68.0,53.0
20160709144500,346.5,342.3,67.9167,44,53.9,0,64.4,68.0,53.0
20160709150000,346.5,349.65,69.375,44,53.9,0,64.4,68.0,53.0
20160709151500,346.5,345.45,68.5417,44,54.7,0,65.0,68.0,53.0
20160709153000,346.5,345.45,68.5417,44,54.0,0,65.4,68.0,53.0
20160709154500,346.5,345.45,68.5417,44,54.0,0,65.5,68.0,53.0
20160709160000,346.5,345.45,68.5417,44,54.0,0,65.5,68.0,53.0
20160709161500,346.5,345.45,68.5417,44,54.0,0,65.5,68.0,53.0
20160709163000,346.5,341.25,67.7083,44,54.0,0,65.7,68.0,53.0
20160709164500,346.5,341.25,67.7083,44,54.0,0,65.7,68.0,53.0
20160709170000,346.5,341.25,67.7083,44,54.0,0,65.9,68.0,53.0
20160709171500,346.5,373.8,74.1667,46,54.0,0,67.0,68.0,53.0
20160709173000,346.5,357.0,70.8333,45,54.0,0,67.2,68.0,53.0
20160709174500,346.5,357.0,70.8333,45,54.0,0,67.4,68.0,53.0
20160709180000,346.5,357.0,70.8333,45,54.0,0,67.6,68.0,53.0
20160709181500,346.5,357.0,70.8333,45,54.0,0,67.7,68.0,53.0
20160709183000,346.5,357.0,70.8333,45,54.0,0,67.9,68.0,53.0
20160709184500,346.5,357.0,70.8333,45,54.0,0,68.0,68.0,53.0
20160709190000,346.5,357.0,70.8333,45,54.0,0,68.0,68.0,53.0
20160709191500,346.5,357.0,70.8333,45,54.0,0,68.1,68.0,53.0
20160709193000,346.5,362.25,71.875,45,54.0,0,68.2,68.0,53.0
20160709194500,346.5,362.25,71.875,45,54.0,0,68.2,68.0,53.0
20160709200000,346.5,362.25,71.875,45,54.7,0,68.2,68.0,53.0
20160709201500,346.5,382.2,75.8333,47,54.7,0,68.4,68.0,53.0
20160709203000,346.5,397.95,78.9583,48,54.7,0,68.3,68.0,53.0
20160709204500,346.5,404.25,80.2083,48,53.9,0,68.2,68.0,53.0
20160709210000,346.5,404.25,80.2083,48,53.9,0,68.2,68.0,53.0
20160709211500,346.5,404.25,80.2083,48,53.9,0,68.2,68.0,53.0
20160709213000,346.5,404.25,80.2083,48,53.9,0,68.2,68.0,53.0
20160709214500,346.5,408.45,81.0417,48,53.9,0,68.1,68.0,53.0
20160709220000,346.5,408.45,81.0417,48,53.9,0,68.1,68.0,53.0
20160709221500,346.5,408.45,81.0417,48,53.9,0,68.1,68.0,53.0
20160709223000,346.5,408.45,81.0417,48,53.9,0,68.1,68.0,53.0
20160709224500,346.5,408.45,81.0417,48,53.9,0,68.1,68.0,53.0
20160709230000,346.5,408.45,81.0417,48,53.9,0,68.1,68.0,53.0
20160709231500,346.5,408.45,81.0417,48,53.9,0,68.1,68.0,53.0
20160709233000,346.5,408.45,81.0417,48,53.9,0,68.1,68.0,53.0
20160709234500,346.5,408.45,81.0417,48,53.9,0,68.1,68.0,53.0
20160710000000,346.5,408.45,81.0417,48,53.9,0,68.1,68.0,53.0
20160710001500,346.5,412.65,81.875,48,53.9,0,68.1,68.0,53.0
20160710003000,346.5,412.65,81.875,48,53.9,0,68.1,68.0,53.0
20160710004500,346.5,417.9,82.9167,48,53.9,0,68.0,68.0,53.0
20160710010000,346.5,409.5,81.25,48,53.9,0,68.0,68.0,53.0
20160710011500,346.5,409.5,81.25,48,53.9,0,68.0,68.0,53.0
20160710013000,346.5,409.5,81.25,48,53.9,0,68.1,68.0,53.0
20160710014500,346.5,409.5,81.25,48,53.9,0,68.0,68.0,53.0
20160710020000,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710021500,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710023000,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710024500,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710030000,346.5,409.5,81.25,48,53.9,0,68.1,68.0,53.0
20160710031500,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710033000,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710034500,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710040000,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710041500,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710043000,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710044500,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710050000,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710051500,346.5,409.5,81.25,48,53.9,0,68.0,68.0,53.0
20160710053000,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710054500,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710060000,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710061500,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710063000,346.5,409.5,81.25,48,53.9,0,68.0,68.0,53.0
20160710064500,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710070000,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710071500,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710073000,346.5,409.5,81.25,48,53.9,0,67.9,68.0,53.0
20160710074500,346.5,409.5,81.25,48,53.9,0,68.0,68.0,53.0
20160710080000,346.5,409.5,81.25,48,53.9,0,68.0,68.0,53.0
20160710081500,346.5,405.3,80.4167,48,54.7,0,68.1,68.0,53.0
20160710083000,346.5,405.3,80.4167,48,54.7,0,68.1,68.0,53.0
20160710084500,346.5,405.3,80.4167,48,53.9,0,68.1,68.0,53.0
20160710090000,346.5,401.1,79.5833,48,53.9,0,68.1,68.0,53.0
20160710091500,346.5,401.1,79.5833,48,53.9,0,68.1,68.0,53.0
20160710093000,346.5,401.1,79.5833,48,53.9,0,68.1,68.0,53.0
20160710094500,346.5,401.1,79.5833,48,53.9,0,68.1,68.0,53.0
20160710100000,346.5,396.9,78.75,48,53.9,0,68.1,68.0,53.0
20160710101500,346.5,396.9,78.75,48,53.9,0,68.1,68.0,53.0
20160710103000,346.5,396.9,78.75,48,53.9,0,68.2,68.0,53.0
20160710104500,346.5,396.9,78.75,48,53.9,0,68.2,68.0,53.0
20160710110000,346.5,396.9,78.75,48,53.9,0,68.2,68.0,53.0
20160710111500,346.5,396.9,78.75,48,53.9,0,68.2,68.0,53.0
20160710113000,346.5,396.9,78.75,48,53.9,0,68.2,68.0,53.0
20160710114500,346.5,396.9,78.75,48,53.9,0,68.2,68.0,53.0
20160710120000,346.5,396.9,78.75,48,53.9,0,68.2,68.0,53.0
20160710121500,346.5,396.9,78.75,48,53.9,0,68.2,68.0,53.0
20160710123000,346.5,396.9,78.75,48,54.7,0,68.2,68.0,53.0
20160710124500,346.5,402.15,79.7917,48,54.7,0,68.3,68.0,53.0
20160710130000,346.5,416.85,82.7083,49,54.7,0,68.2,68.0,53.0
20160710131500,346.5,410.55,81.4583,49,54.7,0,68.2,68.0,53.0
20160710133000,346.5,421.05,83.5417,49,54.7,0,68.2,68.0,53.0
20160710134500,346.5,421.05,83.5417,49,54.0,0,68.2,68.0,53.0
20160710140000,346.5,421.05,83.5417,49,54.0,0,68.2,68.0,53.0
20160710141500,346.5,421.05,83.5417,49,54.0,0,68.1,68.0,53.0
20160710143000,346.5,421.05,83.5417,49,54.0,0,68.2,68.0,53.0
20160710144500,346.5,421.05,83.5417,49,54.0,0,68.1,68.0,53.0
20160710150000,346.5,421.05,83.5417,49,54.0,0,68.2,68.0,53.0
20160710151500,346.5,421.05,83.5417,49,54.0,0,68.1,68.0,53.0
20160710153000,346.5,421.05,83.5417,49,54.0,0,68.1,68.0,53.0
20160710154500,346.5,421.05,83.5417,49,54.0,0,68.2,68.0,53.0
20160710160000,346.5,421.05,83.5417,49,54.0,0,68.1,68.0,53.0
20160710161500,346.5,421.05,83.5417,49,54.0,0,68.1,68.0,53.0
20160710163000,346.5,421.05,83.5417,49,54.0,0,68.1,68.0,53.0
20160710164500,346.5,421.05,83.5417,49,54.0,0,68.1,68.0,53.0
20160710170000,346.5,421.05,83.5417,49,54.0,0,68.1,68.0,53.0
20160710171500,346.5,421.05,83.5417,49,54.0,0,68.1,68.0,53.0
20160710173000,346.5,421.05,83.5417,49,54.0,0,68.2,68.0,53.0
20160710174500,346.5,421.05,83.5417,49,54.0,0,68.2,68.0,53.0
20160710180000,346.5,421.05,83.5417,49,54.0,0,68.2,68.0,53.0
20160710181500,346.5,421.05,83.5417,49,54.0,0,68.2,68.0,53.0
20160710183000,346.5,421.05,83.5417,49,54.0,0,68.2,68.0,53.0
20160710184500,346.5,421.05,83.5417,49,54.0,0,68.3,68.0,53.0
20160710190000,346.5,449.4,89.1667,52,54.0,0,68.3,68.0,53.0
20160710191500,346.5,449.4,89.1667,52,54.0,0,68.2,68.0,53.0
20160710193000,346.5,456.75,90.625,52,54.0,0,68.1,68.0,53.0
20160710194500,346.5,449.4,89.1667,52,54.0,0,68.1,68.0,53.0
20160710200000,346.5,449.4,89.1667,52,54.0,0,68.0,68.0,53.0
20160710201500,346.5,456.75,90.625,52,54.0,0,67.9,68.0,53.0
20160710203000,346.5,456.75,90.625,52,54.0,0,67.9,68.0,53.0
20160710204500,346.5,456.75,90.625,52,54.0,0,67.8,68.0,53.0
20160710210000,346.5,456.75,90.625,52,54.0,0,67.8,68.0,53.0
20160710211500,346.5,449.4,89.1667,52,54.0,0,67.7,68.0,53.0
20160710213000,346.5,439.95,87.2917,51,54.0,0,67.7,68.0,53.0
20160710214500,346.5,439.95,87.2917,51,54.0,0,67.8,68.0,53.0
20160710220000,346.5,439.95,87.2917,51,54.0,0,67.8,68.0,53.0
20160710221500,346.5,430.5,85.4167,51,54.0,0,67.8,68.0,53.0
20160710223000,346.5,439.95,87.2917,51,54.0,0,67.7,68.0,53.0
20160710224500,346.5,421.05,83.5417,49,54.0,0,67.8,68.0,53.0
20160710230000,346.5,421.05,83.5417,49,54.0,0,67.8,68.0,53.0
20160710231500,346.5,421.05,83.5417,49,54.0,0,67.8,68.0,53.0
20160710233000,346.5,421.05,83.5417,49,53.1,0,67.7,68.0,53.0
20160710234500,346.5,411.6,81.6667,49,53.1,0,67.8,68.0,53.0
20160711000000,346.5,402.15,79.7917,48,53.1,0,67.7,68.0,53.0
20160711001500,346.5,393.75,78.125,48,53.1,0,67.8,68.0,53.0
20160711003000,346.5,393.75,78.125,48,53.1,0,67.8,68.0,53.0
20160711004500,346.5,393.75,78.125,48,53.1,0,67.8,68.0,53.0
20160711010000,346.5,393.75,78.125,48,53.1,0,67.8,68.0,53.0
20160711011500,346.5,393.75,78.125,48,53.1,0,67.8,68.0,53.0
20160711013000,346.5,393.75,78.125,48,53.1,0,67.8,68.0,53.0
20160711014500,346.5,393.75,78.125,48,53.1,0,67.7,68.0,53.0
20160711020000,346.5,393.75,78.125,48,53.1,0,67.8,68.0,53.0
20160711021500,346.5,393.75,78.125,48,53.1,0,67.7,68.0,53.0
20160711023000,346.5,393.75,78.125,47,53.1,0,67.7,68.0,53.0
20160711024500,346.5,393.75,78.125,47,53.1,0,67.8,68.0,53.0
20160711030000,346.5,393.75,78.125,47,53.1,0,67.7,68.0,53.0
20160711031500,346.5,393.75,78.125,47,53.1,0,67.7,68.0,53.0
20160711033000,346.5,393.75,78.125,47,53.1,0,67.8,68.0,53.0
20160711034500,346.5,393.75,78.125,47,53.1,0,67.8,68.0,53.0
20160711040000,346.5,393.75,78.125,47,53.1,0,67.8,68.0,53.0
20160711041500,346.5,393.75,78.125,47,53.1,0,67.8,68.0,53.0
20160711043000,346.5,393.75,78.125,47,53.1,0,67.8,68.0,53.0
20160711044500,346.5,393.75,78.125,47,53.1,0,67.8,68.0,53.0
20160711050000,346.5,393.75,78.125,47,53.1,0,67.8,68.0,53.0
20160711051500,346.5,393.75,78.125,47,53.1,0,67.9,68.0,53.0
20160711053000,346.5,393.75,78.125,47,53.1,0,67.8,68.0,53.0
20160711054500,346.5,393.75,78.125,47,53.1,0,67.8,68.0,53.0
20160711060000,346.5,393.75,78.125,47,53.1,0,67.9,68.0,53.0
20160711061500,346.5,393.75,78.125,47,53.1,0,67.8,68.0,53.0
20160711063000,346.5,393.75,78.125,47,53.1,0,67.8,68.0,53.0
20160711064500,346.5,389.55,77.2917,47,53.1,0,67.9,68.0,53.0
20160711070000,346.5,389.55,77.2917,47,53.1,0,67.9,68.0,53.0
20160711071500,346.5,389.55,77.2917,47,53.1,0,68.1,68.0,53.0
20160711073000,346.5,389.55,77.2917,47,53.1,0,68.0,68.0,53.0
20160711074500,346.5,389.55,77.2917,47,53.9,0,68.2,68.0,53.0
20160711080000,346.5,389.55,77.2917,47,53.9,0,68.3,68.0,53.0
20160711081500,346.5,465.15,92.2917,54,53.9,0,68.6,68.0,53.0
20160711083000,346.5,497.7,98.75,56,54.7,0,68.5,68.0,53.0
20160711084500,346.5,481.95,95.625,56,54.7,0,68.2,68.0,53.0
20160711090000,346.5,489.3,97.0833,56,54.7,0,68.4,68.0,53.0
20160711091500,346.5,489.3,97.0833,56,54.7,0,68.6,68.0,53.0
20160711093000,346.5,497.7,98.75,57,54.7,0,68.6,68.0,53.0
20160711094500,346.5,497.7,98.75,57,54.7,0,68.8,68.0,53.0
20160711100000,346.5,497.7,98.75,57,54.7,0,68.7,68.0,53.0
20160711101500,346.5,497.7,98.75,57,54.7,0,68.8,68.0,53.0
20160711103000,346.5,497.7,98.75,57,54.7,0,69.1,68.0,53.0
20160711104500,346.5,497.7,98.75,57,54.7,0,68.8,68.0,53.0
20160711110000,346.5,506.1,100.4167,57,54.7,0,69.4,68.0,53.0
20160711111500,346.5,506.1,100.4167,57,53.9,0,69.6,68.0,53.0
20160711113000,346.5,506.1,100.4167,57,53.9,0,69.3,68.0,53.0
20160711114500,346.5,506.1,100.4167,57,53.9,0,69.6,68.0,53.0
20160711120000,346.5,506.1,100.4167,57,54.7,0,69.9,68.0,53.0
20160711121500,346.5,506.1,100.4167,57,53.9,0,69.6,68.0,53.0
20160711123000,346.5,497.7,98.75,56,53.9,0,69.8,68.0,53.0
20160711124500,346.5,497.7,98.75,56,53.9,0,70.0,68.0,53.0
20160711130000,346.5,497.7,98.75,56,53.9,0,69.8,68.0,53.0
20160711131500,346.5,512.4,101.6667,56,53.9,0,69.7,68.0,53.0
20160711133000,346.5,497.7,98.75,56,53.9,0,69.8,68.0,53.0
20160711134500,346.5,497.7,98.75,56,53.9,0,69.9,68.0,53.0
20160711140000,346.5,497.7,98.75,56,53.9,0,69.6,68.0,53.0
20160711141500,346.5,497.700012,98.750002,56,53.900002,0,69.400002,68.0,53.0
20160711143000,346.5,497.700012,98.750002,56,53.900002,0,69.099998,68.0,53.0
20160711144500,346.5,497.700012,98.750002,56,53.900002,0,69.300003,68.0,53.0
20160711150000,346.5,520.799988,103.333331,57,53.900002,0,69.699997,68.0,53.0
20160711151500,346.5,512.400024,101.666672,57,53.900002,0,69.800003,68.0,53.0
20160711153000,346.5,512.400024,101.666672,57,53.900002,0,69.699997,68.0,53.0
20160711154500,346.5,512.400024,101.666672,57,53.900002,0,69.699997,68.0,53.0
20160711160000,346.5,512.400024,101.666672,57,53.900002,0,69.900002,68.0,53.0
20160711161500,346.5,512.400024,101.666672,57,54.700001,0,69.800003,68.0,53.0
20160711163000,346.5,497.700012,98.750002,55,54.700001,0,69.300003,68.0,53.0
20160711164500,346.5,497.700012,98.750002,55,54.700001,0,68.900002,68.0,53.0
20160711170000,346.5,497.700012,98.750002,55,54.700001,0,68.5,68.0,53.0
20160711171500,346.5,489.299988,97.083331,54,54.700001,0,68.199997,68.0,53.0
20160711173000,346.5,481.950012,95.625002,54,54.700001,0,67.800003,68.0,53.0
20160711174500,346.5,411.600006,81.666668,49,53.900002,0,67.400002,68.0,53.0
20160711180000,346.5,362.25,71.875,45,53.900002,0,67.300003,68.0,53.0
20160711181500,346.5,362.25,71.875,45,53.900002,0,67.199997,68.0,53.0
20160711183000,346.5,362.25,71.875,45,53.900002,0,67.0,68.0,53.0
20160711184500,346.5,362.25,71.875,45,53.900002,0,66.800003,68.0,53.0
20160711190000,346.5,362.25,71.875,45,53.900002,0,66.599998,68.0,53.0
20160711191500,346.5,355.950012,70.625002,44,53.900002,0,66.300003,68.0,53.0
20160711193000,346.5,355.950012,70.625002,44,53.900002,0,66.300003,68.0,53.0
20160711194500,346.5,351.75,69.791667,44,53.900002,0,66.099998,68.0,53.0
20160711200000,346.5,351.75,69.791667,44,53.900002,0,66.0,68.0,53.0
20160711201500,346.5,351.75,69.791667,44,53.900002,0,65.800003,68.0,53.0
20160711203000,346.5,351.75,69.791667,44,53.900002,0,65.699997,68.0,53.0
20160711204500,346.5,351.75,69.791667,44,53.900002,0,65.5,68.0,53.0
20160711210000,346.5,358.049988,71.041664,44,53.900002,0,65.400002,68.0,53.0
20160711211500,346.5,358.049988,71.041664,44,53.900002,0,65.300003,68.0,53.0
20160711213000,346.5,358.049988,71.041664,44,53.299999,0,65.300003,68.0,53.0
20160711214500,346.5,358.049988,71.041664,44,53.299999,0,65.300003,68.0,53.0
20160711220000,346.5,358.049988,71.041664,44,53.299999,0,65.199997,68.0,53.0
20160711221500,346.5,358.049988,71.041664,44,53.299999,0,65.099998,68.0,53.0
20160711223000,346.5,358.049988,71.041664,44,53.299999,0,65.0,68.0,53.0
20160711224500,346.5,358.049988,71.041664,44,53.299999,0,65.0,68.0,53.0
20160711230000,346.5,358.049988,71.041664,44,53.299999,0,64.800003,68.0,53.0
20160711231500,346.5,358.049988,71.041664,44,53.299999,0,64.699997,68.0,53.0
20160711233000,346.5,358.049988,71.041664,44,53.299999,0,64.699997,68.0,53.0
20160711234500,346.5,358.049988,71.041664,44,53.299999,0,64.599998,68.0,53.0
20160712000000,346.5,358.049988,71.041664,44,53.299999,0,64.5,68.0,53.0
20160712001500,346.5,358.049988,71.041664,44,53.299999,0,64.400002,68.0,53.0
20160712003000,346.5,358.049988,71.041664,44,53.299999,0,64.400002,68.0,53.0
20160712004500,346.5,358.049988,71.041664,44,53.299999,0,64.300003,68.0,53.0
20160712010000,346.5,358.049988,71.041664,44,53.299999,0,64.300003,68.0,53.0
20160712011500,346.5,358.049988,71.041664,44,53.299999,0,64.199997,68.0,53.0
20160712013000,346.5,358.049988,71.041664,44,53.299999,0,64.199997,68.0,53.0
20160712014500,346.5,358.049988,71.041664,44,53.299999,0,64.199997,68.0,53.0
20160712020000,346.5,358.049988,71.041664,44,53.299999,0,64.099998,68.0,53.0
20160712021500,346.5,358.049988,71.041664,44,53.299999,0,64.099998,68.0,53.0
20160712023000,346.5,358.049988,71.041664,44,53.299999,0,64.099998,68.0,53.0
20160712024500,346.5,358.049988,71.041664,44,53.299999,0,64.0,68.0,53.0
20160712030000,346.5,358.049988,71.041664,44,53.299999,0,64.0,68.0,53.0
20160712031500,346.5,358.049988,71.041664,44,53.299999,0,64.0,68.0,53.0
20160712033000,346.5,358.049988,71.041664,44,53.299999,0,64.0,68.0,53.0
20160712034500,346.5,358.049988,71.041664,44,53.299999,0,64.099998,68.0,53.0
20160712040000,346.5,358.049988,71.041664,44,53.299999,0,64.099998,68.0,53.0
20160712041500,346.5,358.049988,71.041664,44,53.299999,0,64.0,68.0,53.0
20160712043000,346.5,358.049988,71.041664,44,53.299999,0,64.0,68.0,53.0
20160712044500,346.5,358.049988,71.041664,44,53.299999,0,63.900002,68.0,53.0
20160712050000,346.5,358.049988,71.041664,44,53.299999,0,63.799999,68.0,53.0
20160712051500,346.5,358.049988,71.041664,44,53.299999,0,63.799999,68.0,53.0
20160712053000,346.5,362.25,71.875,44,53.299999,0,63.799999,68.0,53.0
20160712054500,346.5,362.25,71.875,44,53.299999,0,63.700001,68.0,53.0
20160712060000,346.5,362.25,71.875,44,52.700001,0,63.700001,68.0,53.0
20160712061500,346.5,362.25,71.875,44,52.700001,0,63.700001,68.0,53.0
20160712063000,346.5,362.25,71.875,44,52.700001,0,63.700001,68.0,53.0
20160712064500,346.5,362.25,71.875,44,53.5,0,63.599998,68.0,53.0
20160712070000,346.5,357.0,70.833333,44,53.5,0,63.700001,68.0,53.0
20160712071500,346.5,350.700012,69.583336,44,53.5,0,63.799999,68.0,53.0
20160712073000,346.5,350.700012,69.583336,44,53.5,0,63.799999,68.0,53.0
20160712074500,346.5,350.700012,69.583336,44,53.5,0,63.799999,68.0,53.0
20160712080000,346.5,350.700012,69.583336,44,53.5,0,64.5,68.0,53.0
20160712081500,346.5,341.25,67.708333,44,53.5,0,65.400002,68.0,64.900002
20160712083000,346.5,341.25,67.708333,44,54.599998,0,65.599998,68.0,65.0
20160712084500,346.5,348.600006,69.166668,45,54.599998,0,65.099998,68.099998,65.099998
20160712090000,346.5,365.399994,72.499999,46,54.599998,0,66.099998,68.199997,65.199997
20160712091500,346.5,365.399994,72.499999,46,53.900002,0,66.400002,68.300003,65.300003
20160712093000,346.5,365.399994,72.499999,46,53.900002,0,66.900002,68.300003,65.300003
20160712094500,346.5,360.149994,71.458332,45,53.900002,0,67.300003,68.400002,65.400002
20160712100000,346.5,360.149994,71.458332,45,53.900002,0,67.800003,68.400002,65.400002
20160712101500,346.5,360.149994,71.458332,45,53.900002,0,68.199997,68.400002,65.400002
20160712103000,346.5,360.149994,71.458332,46,54.599998,0,68.5,68.400002,65.400002
20160712104500,346.5,386.399994,76.666665,47,54.599998,0,68.699997,68.400002,65.400002
20160712110000,346.5,415.799988,82.499998,50,54.599998,0,68.599998,68.400002,65.400002
20160712111500,346.5,411.600006,81.666668,50,54.599998,0,68.599998,68.400002,65.400002
20160712113000,346.5,473.549988,93.958331,57,54.599998,0,69.0,68.400002,65.400002
20160712114500,346.5,497.700012,98.750002,57,54.599998,0,68.800003,68.400002,65.400002
20160712120000,346.5,497.700012,98.750002,57,54.599998,0,68.900002,68.400002,65.400002
20160712121500,346.5,506.100006,100.416668,57,54.599998,0,68.800003,68.400002,65.400002
20160712123000,346.5,497.700012,98.750002,57,53.900002,0,68.900002,68.400002,65.400002
20160712124500,346.5,497.700012,98.750002,57,53.900002,0,68.599998,68.400002,65.400002
20160712130000,346.5,489.299988,97.083331,56,53.900002,0,68.699997,68.400002,65.400002
20160712131500,346.5,489.299988,97.083331,57,53.900002,0,68.900002,68.400002,65.400002
20160712133000,346.5,497.700012,98.750002,57,53.900002,0,69.199997,68.400002,65.400002
20160712134500,346.5,489.299988,97.083331,57,53.900002,0,68.900002,68.400002,65.400002
20160712140000,346.5,497.700012,98.750002,57,53.900002,0,68.800003,68.400002,65.400002
20160712141500,346.5,506.100006,100.416668,57,53.900002,0,68.699997,68.400002,65.400002
20160712143000,346.5,506.100006,100.416668,57,53.900002,0,68.900002,68.300003,65.300003
20160712144500,346.5,497.700012,98.750002,56,53.900002,0,69.199997,68.400002,65.400002
20160712150000,346.5,489.299988,97.083331,56,53.900002,0,69.400002,68.400002,65.400002
20160712151500,346.5,489.299988,97.083331,56,53.900002,0,69.800003,68.400002,65.400002
20160712153000,346.5,489.299988,97.083331,57,53.900002,0,69.900002,68.400002,65.400002
20160712154500,346.5,489.299988,97.083331,57,53.900002,0,70.300003,68.400002,65.400002
20160712160000,346.5,489.299988,97.083331,57,53.900002,0,70.699997,68.400002,65.400002
20160712161500,346.5,489.299988,97.083331,57,53.900002,0,70.800003,68.400002,65.400002
20160712163000,346.5,497.700012,98.750002,57,53.900002,0,70.0,68.400002,65.400002
20160712164500,346.5,497.700012,98.750002,57,53.900002,0,69.300003,68.400002,65.400002
20160712170000,346.5,497.700012,98.750002,57,53.900002,0,68.800003,68.400002,65.400002
20160712171500,346.5,481.950012,95.625002,55,53.900002,0,68.300003,68.400002,65.400002
20160712173000,346.5,465.149994,92.291665,54,53.900002,0,68.099998,68.400002,65.400002
20160712174500,346.5,373.799988,74.166664,46,53.900002,0,67.699997,68.400002,65.400002
20160712180000,346.5,363.299988,72.083331,45,53.900002,0,67.599998,68.400002,65.400002
20160712181500,346.5,363.299988,72.083331,45,53.900002,0,67.400002,68.400002,65.400002
20160712183000,346.5,358.049988,71.041664,44,53.900002,0,67.099998,68.400002,65.400002
20160712184500,346.5,358.049988,71.041664,44,53.900002,0,66.800003,68.400002,65.400002
20160712190000,346.5,358.049988,71.041664,44,53.900002,0,66.699997,68.400002,65.400002
20160712191500,346.5,358.049988,71.041664,44,53.900002,0,66.5,68.400002,65.400002
20160712193000,346.5,358.049988,71.041664,44,53.900002,0,66.300003,68.400002,65.400002
20160712194500,346.5,358.049988,71.041664,44,53.900002,0,66.099998,68.400002,65.400002
20160712200000,346.5,362.25,71.875,44,53.900002,0,66.099998,68.400002,65.400002
20160712201500,346.5,358.049988,71.041664,44,53.900002,0,66.0,68.400002,65.400002
20160712203000,346.5,358.049988,71.041664,44,53.900002,0,65.800003,68.400002,65.400002
20160712204500,346.5,358.049988,71.041664,44,54.700001,0,65.800003,68.400002,65.400002
20160712210000,346.5,358.049988,71.041664,44,54.700001,0,65.599998,68.400002,65.400002
20160712211500,346.5,358.049988,71.041664,44,54.700001,0,65.599998,68.400002,65.400002
20160712213000,346.5,358.049988,71.041664,44,54.700001,0,65.5,68.300003,65.300003
20160712214500,346.5,358.049988,71.041664,44,54.700001,0,65.5,68.400002,65.400002
20160712220000,346.5,358.049988,71.041664,44,54.700001,0,65.5,68.400002,65.400002
20160712221500,346.5,358.049988,71.041664,44,54.700001,0,65.5,68.300003,65.300003
20160712223000,346.5,358.049988,71.041664,44,54.700001,0,65.5,68.300003,65.300003
20160712224500,346.5,358.049988,71.041664,44,54.700001,0,65.400002,68.400002,65.400002
20160712230000,346.5,358.049988,71.041664,44,54.700001,0,65.199997,68.400002,65.400002
20160712231500,346.5,362.25,71.875,44,54.700001,0,65.099998,68.300003,65.300003
20160712233000,346.5,362.25,71.875,44,54.700001,0,65.199997,68.300003,65.300003
20160712234500,346.5,362.25,71.875,44,54.700001,0,65.099998,68.199997,65.199997
20160713000000,346.5,362.25,71.875,44,54.700001,100,65.0,68.300003,65.300003
20160713001500,346.5,358.049988,71.041664,44,54.700001,100,65.0,68.300003,65.300003
20160713003000,346.5,358.049988,71.041664,44,54.700001,100,65.0,68.300003,65.300003
20160713004500,346.5,358.049988,71.041664,44,54.700001,100,64.900002,68.300003,65.300003
20160713010000,346.5,358.049988,71.041664,44,54.700001,100,65.0,68.400002,65.400002
20160713011500,346.5,353.850006,70.208335,45,54.700001,100,65.099998,68.400002,65.400002
20160713013000,346.5,336.0,66.666667,44,53.900002,100,65.0,68.300003,65.300003
20160713014500,346.5,336.0,66.666667,44,53.900002,100,65.0,68.300003,65.300003
20160713020000,346.5,342.299988,67.916664,44,53.900002,100,64.800003,68.199997,65.199997
20160713021500,346.5,342.299988,67.916664,44,53.900002,100,64.800003,68.300003,65.300003
