PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160713023000,346.5,334.950012,66.458336,44,59.5,100,64.800003,68.300003,65.300003
20160713024500,346.5,339.149994,67.291665,44,63.299999,100,65.5,68.300003,65.300003
20160713030000,346.5,339.149994,67.291665,44,54.700001,100,65.099998,68.300003,65.300003
20160713031500,346.5,339.149994,67.291665,44,54.700001,100,64.800003,68.199997,65.199997
20160713033000,346.5,339.149994,67.291665,44,54.700001,100,64.800003,68.199997,65.199997
20160713034500,346.5,339.149994,67.291665,44,54.700001,100,64.800003,68.199997,65.199997
20160713040000,346.5,339.149994,67.291665,44,54.700001,100,64.900002,68.199997,65.199997
20160713041500,346.5,339.149994,67.291665,44,54.700001,100,64.800003,68.199997,65.199997
20160713043000,346.5,339.149994,67.291665,44,61.099998,100,65.0,68.300003,65.300003
20160713044500,346.5,339.149994,67.291665,44,63.200001,100,65.199997,68.300003,65.300003
20160713050000,346.5,339.149994,67.291665,44,63.200001,100,65.300003,68.199997,65.199997
20160713051500,346.5,339.149994,67.291665,44,63.200001,100,65.300003,68.300003,65.300003
20160713053000,346.5,339.149994,67.291665,44,62.400002,100,65.400002,68.199997,65.199997
20160713054500,346.5,343.350006,68.125001,44,58.400002,100,65.300003,68.300003,65.300003
20160713060000,346.5,343.350006,68.125001,44,54.299999,100,65.099998,68.300003,65.300003
20160713061500,346.5,343.350006,68.125001,44,54.299999,100,64.900002,68.300003,65.300003
20160713063000,346.5,343.350006,68.125001,44,54.299999,100,65.0,68.300003,65.300003
20160713064500,346.5,343.350006,68.125001,44,54.299999,100,64.800003,68.199997,65.199997
20160713070000,346.5,343.350006,68.125001,44,54.299999,100,64.800003,68.099998,65.099998
20160713071500,346.5,338.100006,67.083335,44,54.299999,100,64.800003,68.099998,65.099998
20160713073000,346.5,338.100006,67.083335,44,54.299999,100,65.099998,68.0,65.0
20160713074500,346.5,338.100006,67.083335,44,54.299999,0,66.0,68.0,64.900002
20160713080000,346.5,346.5,68.75,45,54.299999,0,66.5,68.0,64.900002
20160713081500,346.5,346.5,68.75,45,55.099998,0,66.599998,68.0,65.0
20160713083000,346.5,346.5,68.75,45,54.299999,0,67.0,68.0,65.0
20160713084500,346.5,354.899994,70.416665,45,54.299999,0,67.099998,68.099998,65.099998
20160713090000,346.5,360.149994,71.458332,46,54.299999,0,67.5,68.199997,65.199997
20160713091500,346.5,355.950012,70.625002,46,54.299999,0,67.699997,68.0,65.0
20160713093000,346.5,361.200012,71.666669,46,54.299999,0,67.900002,68.099998,65.099998
20160713094500,346.5,365.399994,72.499999,46,54.299999,0,68.099998,68.099998,65.099998
20160713100000,346.5,365.399994,72.499999,46,54.299999,0,68.199997,68.199997,65.199997
20160713101500,346.5,376.950012,74.791669,47,54.299999,0,68.300003,68.199997,65.199997
20160713103000,346.5,376.950012,74.791669,47,54.299999,0,68.400002,68.300003,65.300003
20160713104500,346.5,383.25,76.041667,47,54.299999,0,68.5,68.199997,65.199997
20160713110000,346.5,421.049988,83.541664,50,54.299999,0,68.599998,68.199997,65.199997
20160713111500,346.5,481.950012,95.625002,51,54.299999,0,68.599998,68.199997,65.199997
20160713113000,346.5,481.950012,95.625002,50,54.299999,0,68.400002,68.400002,65.400002
20160713114500,346.5,489.299988,97.083331,50,54.299999,0,68.300003,68.400002,65.400002
20160713120000,346.5,481.950012,95.625002,50,54.299999,0,68.599998,68.400002,65.400002
20160713121500,346.5,489.299988,97.083331,51,54.299999,0,68.699997,68.400002,65.400002
20160713123000,346.5,489.299988,97.083331,51,54.299999,0,68.699997,68.199997,65.199997
20160713124500,346.5,489.299988,97.083331,51,54.299999,0,68.900002,68.099998,65.099998
20160713130000,346.5,489.299988,97.083331,51,54.299999,0,68.900002,68.099998,65.099998
20160713131500,346.5,489.299988,97.083331,51,54.299999,0,68.900002,68.199997,65.199997
20160713133000,346.5,489.299988,97.083331,51,54.299999,0,69.0,68.199997,65.199997
20160713134500,346.5,481.950012,95.625002,50,54.299999,0,68.699997,68.199997,65.199997
20160713140000,346.5,481.950012,95.625002,50,54.299999,0,68.5,68.300003,65.300003
20160713141500,346.5,489.299988,97.083331,51,54.299999,0,68.599998,68.300003,65.300003
20160713143000,346.5,489.299988,97.083331,51,54.299999,0,68.699997,68.300003,65.300003
20160713144500,346.5,489.299988,97.083331,50,54.299999,0,68.400002,68.400002,65.400002
20160713150000,346.5,489.299988,97.083331,50,54.299999,0,68.400002,68.400002,65.400002
20160713151500,346.5,489.299988,97.083331,50,54.299999,0,68.900002,68.300003,65.300003
20160713153000,346.5,489.299988,97.083331,51,54.299999,0,68.800003,68.300003,65.300003
20160713154500,346.5,497.700012,98.750002,51,54.299999,0,69.199997,68.400002,65.400002
20160713160000,346.5,489.299988,97.083331,51,54.299999,0,69.0,68.400002,65.400002
20160713161500,346.5,497.700012,98.750002,51,54.299999,0,69.699997,68.400002,65.400002
20160713163000,346.5,465.149994,92.291665,49,54.299999,0,68.900002,68.400002,65.400002
20160713164500,346.5,411.600006,81.666668,44,54.299999,0,68.099998,68.400002,65.400002
20160713170000,346.5,358.049988,71.041664,40,54.299999,0,67.699997,68.400002,65.400002
20160713171500,346.5,351.75,69.791667,40,54.299999,0,67.599998,68.400002,65.400002
20160713173000,346.5,357.0,70.833333,40,54.299999,0,67.199997,68.400002,65.400002
20160713174500,346.5,357.0,70.833333,40,54.299999,0,67.099998,68.400002,65.400002
20160713180000,346.5,357.0,70.833333,40,54.299999,0,66.800003,68.400002,65.400002
20160713181500,346.5,357.0,70.833333,40,54.299999,0,66.5,68.400002,65.400002
20160713183000,346.5,357.0,70.833333,40,54.299999,0,66.300003,68.300003,65.300003
20160713184500,346.5,361.200012,71.666669,40,54.299999,0,66.099998,68.400002,65.400002
20160713190000,346.5,357.0,70.833333,40,54.299999,0,66.0,68.300003,65.300003
20160713191500,346.5,361.200012,71.666669,40,54.299999,0,65.800003,68.400002,65.400002
20160713193000,346.5,361.200012,71.666669,40,54.299999,0,65.699997,68.300003,65.300003
20160713194500,346.5,361.200012,71.666669,40,54.299999,0,65.599998,68.199997,65.199997
20160713200000,346.5,361.200012,71.666669,40,54.299999,0,65.599998,68.199997,65.199997
20160713201500,346.5,361.200012,71.666669,40,54.299999,0,65.599998,68.199997,65.199997
20160713203000,346.5,361.200012,71.666669,40,54.299999,0,65.5,68.199997,65.199997
20160713204500,346.5,361.200012,71.666669,40,54.299999,0,65.5,68.199997,65.199997
20160713210000,346.5,361.200012,71.666669,40,54.299999,100,65.300003,68.300003,65.300003
20160713211500,346.5,361.200012,71.666669,40,54.299999,100,65.300003,68.099998,65.099998
20160713213000,346.5,361.200012,71.666669,40,54.299999,100,65.199997,68.199997,65.199997
20160713214500,346.5,361.200012,71.666669,40,54.299999,100,65.099998,68.099998,65.099998
20160713220000,346.5,361.200012,71.666669,40,54.299999,100,65.099998,68.199997,65.199997
20160713221500,346.5,361.200012,71.666669,40,54.299999,100,65.199997,68.099998,65.099998
20160713223000,346.5,361.200012,71.666669,40,54.299999,100,65.199997,68.199997,65.199997
20160713224500,346.5,361.200012,71.666669,40,54.299999,100,65.099998,68.099998,65.099998
20160713230000,346.5,361.200012,71.666669,40,54.299999,100,65.199997,68.099998,65.099998
20160713231500,346.5,361.200012,71.666669,40,54.299999,100,65.099998,68.099998,65.099998
20160713233000,346.5,361.200012,71.666669,40,54.299999,100,65.0,68.099998,65.099998
20160713234500,346.5,361.200012,71.666669,40,54.299999,100,65.0,68.099998,65.099998
20160714000000,346.5,361.200012,71.666669,40,54.299999,100,65.0,68.099998,65.099998
20160714001500,346.5,361.200012,71.666669,40,54.299999,100,64.900002,68.099998,65.099998
20160714003000,346.5,361.200012,71.666669,40,54.299999,0,64.800003,68.0,65.0
20160714004500,346.5,361.200012,71.666669,40,54.299999,100,64.800003,68.099998,65.099998
20160714010000,346.5,361.200012,71.666669,40,54.299999,100,64.800003,68.099998,65.099998
20160714011500,346.5,361.200012,71.666669,40,54.299999,100,64.699997,68.0,65.0
20160714013000,346.5,361.200012,71.666669,40,54.299999,100,64.699997,68.0,65.0
20160714014500,346.5,361.200012,71.666669,40,54.299999,100,64.699997,68.0,65.0
20160714020000,346.5,361.200012,71.666669,40,54.299999,100,64.599998,68.0,64.900002
20160714021500,346.5,361.200012,71.666669,40,54.299999,100,64.599998,68.0,65.0
20160714023000,346.5,361.200012,71.666669,40,54.299999,100,64.599998,68.099998,65.099998
20160714024500,346.5,361.200012,71.666669,40,54.299999,100,64.599998,68.0,65.0
20160714030000,346.5,361.200012,71.666669,40,66.199997,100,64.900002,68.0,64.900002
20160714031500,346.5,361.200012,71.666669,40,56.0,0,65.099998,68.099998,65.099998
20160714033000,346.5,361.200012,71.666669,40,54.700001,100,64.800003,68.099998,65.099998
20160714034500,346.5,361.200012,71.666669,40,54.700001,100,64.699997,68.0,64.900002
20160714040000,346.5,361.200012,71.666669,40,54.700001,100,64.699997,68.099998,65.099998
20160714041500,346.5,361.200012,71.666669,40,54.700001,100,64.800003,68.0,65.0
20160714043000,346.5,357.0,70.833333,40,54.700001,100,64.699997,68.0,65.0
20160714044500,346.5,357.0,70.833333,40,54.700001,100,64.699997,68.0,65.0
20160714050000,346.5,357.0,70.833333,40,54.700001,100,64.699997,68.0,65.0
20160714051500,346.5,357.0,70.833333,40,54.700001,100,64.599998,68.0,65.0
20160714053000,346.5,361.200012,71.666669,40,54.700001,100,64.599998,68.0,65.0
20160714054500,346.5,361.200012,71.666669,40,56.299999,100,64.599998,68.0,65.0
20160714060000,346.5,361.200012,71.666669,40,63.599998,100,65.0,68.0,65.0
20160714061500,346.5,361.200012,71.666669,40,64.400002,100,65.199997,68.0,64.900002
20160714063000,346.5,361.200012,71.666669,40,54.700001,0,64.800003,68.0,65.0
20160714064500,346.5,361.200012,71.666669,40,54.700001,100,64.699997,68.0,64.900002
20160714070000,346.5,357.0,70.833333,40,54.700001,100,64.599998,68.0,65.0
20160714071500,346.5,361.200012,71.666669,40,54.700001,100,64.699997,68.0,64.900002
20160714073000,346.5,361.200012,71.666669,40,53.900002,100,64.599998,68.0,64.900002
20160714074500,346.5,355.950012,70.625002,40,54.5,100,65.0,68.0,64.900002
20160714080000,346.5,351.75,69.791667,40,54.5,100,65.300003,68.0,64.900002
20160714081500,346.5,351.75,69.791667,40,54.5,0,66.0,68.0,64.900002
20160714083000,346.5,345.450012,68.541669,40,54.5,0,66.599998,68.0,64.900002
20160714084500,346.5,341.25,67.708333,40,54.5,0,66.599998,68.0,64.900002
20160714090000,346.5,345.450012,68.541669,40,55.099998,0,66.300003,68.0,64.900002
20160714091500,346.5,373.799988,74.166664,42,53.900002,0,66.900002,68.0,64.900002
20160714093000,346.5,363.299988,72.083331,41,54.700001,0,67.099998,68.0,64.900002
20160714094500,346.5,363.299988,72.083331,41,54.700001,0,67.199997,68.0,64.900002
20160714100000,346.5,384.299988,76.249998,43,54.700001,0,67.599998,68.0,64.900002
20160714101500,346.5,394.799988,78.333331,44,54.700001,0,67.800003,68.0,64.900002
20160714103000,346.5,402.149994,79.791665,44,54.700001,0,68.300003,68.0,64.900002
20160714104500,346.5,439.950012,87.291669,48,54.700001,0,68.199997,68.0,65.0
20160714110000,346.5,481.950012,95.625002,51,54.700001,0,68.5,68.099998,65.099998
20160714111500,346.5,489.299988,97.083331,52,54.700001,0,69.099998,68.099998,65.099998
20160714113000,346.5,489.299988,97.083331,52,54.700001,0,69.199997,68.0,65.0
20160714114500,346.5,481.950012,95.625002,51,54.700001,0,69.0,68.0,64.900002
20160714120000,346.5,497.700012,98.750002,52,54.700001,0,68.599998,68.0,65.0
20160714121500,346.5,506.100006,100.416668,52,54.700001,0,68.5,68.0,65.0
20160714123000,346.5,497.700012,98.750002,52,54.700001,0,68.699997,68.0,64.900002
20160714124500,346.5,497.700012,98.750002,52,54.700001,0,69.199997,68.0,64.900002
20160714130000,346.5,497.700012,98.750002,52,53.900002,0,69.199997,68.099998,65.099998
20160714131500,346.5,489.299988,97.083331,50,53.900002,0,69.099998,68.0,65.0
20160714133000,346.5,497.700012,98.750002,50,53.900002,0,69.300003,68.0,65.0
20160714134500,346.5,497.700012,98.750002,50,53.900002,0,69.599998,68.0,65.0
20160714140000,346.5,497.700012,98.750002,50,53.900002,0,69.699997,68.0,65.0
20160714141500,346.5,497.700012,98.750002,50,53.900002,0,69.800003,68.099998,65.099998
20160714143000,346.5,497.700012,98.750002,50,53.900002,0,70.300003,68.0,65.0
20160714144500,346.5,489.299988,97.083331,50,53.900002,0,70.699997,68.0,65.0
20160714150000,346.5,489.299988,97.083331,50,54.5,0,70.699997,68.099998,65.099998
20160714151500,346.5,497.700012,98.750002,51,54.5,0,70.800003,68.199997,65.199997
20160714153000,346.5,489.299988,97.083331,50,54.5,0,70.5,68.199997,65.199997
20160714154500,346.5,489.299988,97.083331,50,54.5,0,70.300003,68.199997,65.199997
20160714160000,346.5,489.299988,97.083331,50,54.5,0,70.099998,68.199997,65.199997
20160714161500,346.5,489.299988,97.083331,51,54.5,0,69.900002,68.199997,65.199997
20160714163000,346.5,489.299988,97.083331,51,54.5,0,69.900002,68.199997,65.199997
20160714164500,346.5,489.299988,97.083331,50,54.5,0,69.699997,68.199997,65.199997
20160714170000,346.5,489.299988,97.083331,51,53.900002,0,69.199997,68.300003,65.300003
20160714171500,346.5,481.950012,95.625002,50,54.700001,0,68.699997,68.300003,65.300003
20160714173000,346.5,456.75,90.625,48,53.900002,0,68.099998,68.300003,65.300003
20160714174500,346.5,374.850006,74.375001,41,53.900002,0,67.699997,68.400002,65.400002
20160714180000,346.5,360.149994,71.458332,40,53.900002,0,67.400002,68.400002,65.400002
20160714181500,346.5,360.149994,71.458332,40,53.900002,0,67.099998,68.300003,65.300003
20160714183000,346.5,360.149994,71.458332,40,53.900002,0,66.699997,68.300003,65.300003
20160714184500,346.5,360.149994,71.458332,40,53.900002,0,66.599998,68.300003,65.300003
20160714190000,346.5,360.149994,71.458332,40,53.900002,0,66.300003,68.300003,65.300003
20160714191500,346.5,360.149994,71.458332,40,53.900002,0,66.199997,68.099998,65.099998
20160714193000,346.5,360.149994,71.458332,40,53.900002,0,66.199997,68.199997,65.199997
20160714194500,346.5,360.149994,71.458332,40,53.900002,0,66.099998,68.199997,65.199997
20160714200000,346.5,360.149994,71.458332,40,53.900002,0,66.0,68.300003,65.300003
20160714201500,346.5,360.149994,71.458332,40,54.700001,0,65.900002,68.199997,65.199997
20160714203000,346.5,360.149994,71.458332,40,54.700001,0,65.800003,68.0,65.0
20160714204500,346.5,360.149994,71.458332,40,54.700001,0,65.599998,68.0,65.0
20160714210000,346.5,360.149994,71.458332,40,54.700001,0,65.5,68.099998,65.099998
20160714211500,346.5,360.149994,71.458332,40,54.700001,0,65.400002,68.0,65.0
20160714213000,346.5,360.149994,71.458332,40,54.700001,0,65.300003,68.0,65.0
20160714214500,346.5,360.149994,71.458332,40,54.700001,0,65.199997,68.099998,65.099998
20160714220000,346.5,364.350006,72.291668,40,54.700001,0,65.099998,68.0,65.0
20160714221500,346.5,364.350006,72.291668,40,54.700001,0,65.099998,68.0,65.0
20160714223000,346.5,364.350006,72.291668,40,54.700001,0,65.0,68.0,65.0
20160714224500,346.5,364.350006,72.291668,40,54.700001,0,65.0,68.0,65.0
20160714230000,346.5,364.350006,72.291668,40,54.700001,0,64.900002,68.0,65.0
20160714231500,346.5,364.350006,72.291668,40,53.900002,100,64.699997,68.0,65.0
20160714233000,346.5,364.350006,72.291668,40,53.900002,100,64.699997,68.0,65.0
20160714234500,346.5,364.350006,72.291668,40,53.900002,100,64.699997,68.0,65.0
20160715000000,346.5,364.350006,72.291668,40,53.900002,100,64.599998,68.0,65.0
20160715001500,346.5,364.350006,72.291668,40,53.900002,100,64.599998,68.0,65.0
20160715003000,346.5,364.350006,72.291668,40,53.900002,100,64.5,68.0,65.0
20160715004500,346.5,364.350006,72.291668,40,59.5,100,64.5,68.0,64.900002
20160715010000,346.5,364.350006,72.291668,40,65.400002,0,65.199997,68.0,64.900002
20160715011500,346.5,364.350006,72.291668,40,54.700001,0,64.800003,68.0,65.0
20160715013000,346.5,364.350006,72.291668,40,54.700001,0,64.800003,68.0,65.0
20160715014500,346.5,357.0,70.833333,40,54.700001,100,64.699997,68.0,65.0
20160715020000,346.5,357.0,70.833333,40,54.700001,100,64.699997,68.0,64.900002
20160715021500,346.5,361.200012,71.666669,40,54.700001,100,64.599998,68.0,65.0
20160715023000,346.5,361.200012,71.666669,40,54.700001,100,64.599998,68.0,65.0
20160715024500,346.5,361.200012,71.666669,40,54.700001,100,64.599998,68.0,64.900002
20160715030000,346.5,361.200012,71.666669,40,54.700001,100,64.400002,68.0,64.900002
20160715031500,346.5,361.200012,71.666669,40,54.700001,100,64.400002,68.0,65.0
20160715033000,346.5,357.0,70.833333,40,62.799999,100,64.5,68.0,64.900002
20160715034500,346.5,357.0,70.833333,40,58.400002,0,65.099998,68.0,64.900002
20160715040000,346.5,361.200012,71.666669,40,54.700001,100,64.599998,68.0,65.0
20160715041500,346.5,361.200012,71.666669,40,54.700001,100,64.5,68.0,65.0
20160715043000,346.5,361.200012,71.666669,40,54.700001,100,64.400002,68.0,64.900002
20160715044500,346.5,361.200012,71.666669,40,54.700001,100,64.400002,68.0,64.900002
20160715050000,346.5,361.200012,71.666669,40,54.700001,100,64.400002,68.0,64.900002
20160715051500,346.5,357.0,70.833333,40,67.199997,100,64.800003,68.0,64.900002
20160715053000,346.5,357.0,70.833333,40,58.400002,0,65.099998,68.0,64.900002
20160715054500,346.5,361.200012,71.666669,40,54.5,100,64.599998,68.0,65.0
20160715060000,346.5,361.200012,71.666669,40,54.5,100,64.400002,68.0,64.900002
20160715061500,346.5,361.200012,71.666669,40,54.5,100,64.400002,68.0,65.0
20160715063000,346.5,361.200012,71.666669,40,54.5,100,64.300003,68.0,64.900002
20160715064500,346.5,361.200012,71.666669,40,63.599998,100,64.599998,68.0,64.900002
20160715070000,346.5,361.200012,71.666669,40,64.800003,100,64.900002,68.0,64.900002
20160715071500,346.5,361.200012,71.666669,40,64.800003,100,65.0,68.0,65.0
20160715073000,346.5,361.200012,71.666669,40,58.0,0,65.199997,68.0,64.900002
20160715074500,346.5,357.0,70.833333,40,54.700001,0,64.900002,68.0,64.900002
20160715080000,346.5,357.0,70.833333,40,54.700001,0,65.400002,68.0,65.0
20160715081500,346.5,357.0,70.833333,40,54.700001,0,66.0,68.0,64.900002
20160715083000,346.5,351.75,69.791667,40,54.700001,0,66.400002,68.0,64.900002
20160715084500,346.5,351.75,69.791667,40,54.700001,0,66.699997,68.0,64.900002
20160715090000,346.5,351.75,69.791667,40,54.700001,0,67.300003,68.0,64.900002
20160715091500,346.5,351.75,69.791667,40,54.700001,0,67.400002,68.0,64.900002
20160715093000,346.5,351.75,69.791667,40,54.700001,0,67.699997,68.0,64.900002
20160715094500,346.5,351.75,69.791667,40,54.700001,0,67.900002,68.0,64.900002
20160715100000,346.5,351.75,69.791667,40,54.700001,0,68.099998,68.0,65.0
20160715101500,346.5,391.649994,77.708332,43,54.700001,0,68.300003,68.0,64.900002
20160715103000,346.5,408.450012,81.041669,45,54.700001,0,68.300003,68.0,65.0
20160715104500,346.5,428.399994,84.999999,46,54.700001,0,68.400002,68.0,65.0
20160715110000,346.5,456.75,90.625,49,54.700001,0,68.400002,68.0,65.0
20160715111500,346.5,439.950012,87.291669,48,54.700001,0,67.599998,68.0,64.900002
20160715113000,346.5,371.700012,73.750002,41,53.900002,0,67.400002,68.0,65.0
20160715114500,346.5,364.350006,72.291668,41,54.700001,0,67.300003,68.0,64.900002
20160715120000,346.5,357.0,70.833333,40,54.700001,0,67.199997,68.0,65.0
20160715121500,346.5,357.0,70.833333,40,54.700001,0,67.099998,68.0,64.900002
20160715123000,346.5,364.350006,72.291668,41,54.700001,0,67.5,68.0,64.900002
20160715124500,346.5,388.5,77.083333,43,54.700001,0,67.699997,68.0,64.900002
20160715130000,346.5,364.350006,72.291668,40,54.700001,0,67.400002,68.0,64.900002
20160715131500,346.5,360.149994,71.458332,40,54.700001,0,67.099998,68.0,64.900002
20160715133000,346.5,360.149994,71.458332,40,54.700001,0,66.900002,68.0,65.0
20160715134500,346.5,360.149994,71.458332,40,54.700001,0,66.800003,68.0,64.900002
20160715140000,346.5,355.950012,70.625002,40,54.700001,0,66.699997,68.0,64.900002
20160715141500,346.5,355.950012,70.625002,40,54.700001,0,66.400002,68.0,65.0
20160715143000,346.5,355.950012,70.625002,40,54.700001,0,66.300003,68.0,65.0
20160715144500,346.5,355.950012,70.625002,40,54.700001,0,66.0,68.0,64.900002
20160715150000,346.5,355.950012,70.625002,40,54.700001,0,65.800003,68.0,64.900002
20160715151500,346.5,361.200012,71.666669,40,54.700001,0,65.599998,68.0,64.900002
20160715153000,346.5,361.200012,71.666669,40,54.700001,0,65.5,68.0,65.0
20160715154500,346.5,357.0,70.833333,40,54.700001,0,65.300003,68.0,64.900002
20160715160000,346.5,357.0,70.833333,40,53.900002,0,65.199997,68.0,64.900002
20160715161500,346.5,361.200012,71.666669,40,53.900002,0,65.099998,68.0,64.900002
20160715163000,346.5,361.200012,71.666669,40,53.900002,0,65.099998,68.0,65.0
20160715164500,346.5,357.0,70.833333,40,53.900002,0,65.0,68.0,64.900002
20160715170000,346.5,357.0,70.833333,40,53.900002,0,64.800003,68.0,64.900002
20160715171500,346.5,357.0,70.833333,40,54.700001,0,64.800003,68.0,64.900002
20160715173000,346.5,361.200012,71.666669,40,54.700001,0,64.800003,68.0,65.0
20160715174500,346.5,361.200012,71.666669,40,54.700001,0,64.800003,68.0,64.900002
20160715180000,346.5,361.200012,71.666669,40,54.700001,0,64.699997,68.0,64.900002
20160715181500,346.5,361.200012,71.666669,40,54.700001,0,64.699997,68.0,64.900002
20160715183000,346.5,361.200012,71.666669,40,54.700001,100,64.599998,68.0,64.900002
20160715184500,346.5,361.200012,71.666669,40,54.700001,100,64.599998,68.0,64.900002
20160715190000,346.5,361.200012,71.666669,40,54.700001,100,64.599998,68.0,64.900002
20160715191500,346.5,361.200012,71.666669,40,54.700001,100,64.599998,68.0,64.900002
20160715193000,346.5,361.200012,71.666669,40,54.700001,100,64.599998,68.0,64.900002
20160715194500,346.5,357.0,70.833333,40,54.700001,100,64.599998,68.0,64.900002
20160715200000,346.5,357.0,70.833333,40,54.700001,100,64.699997,68.0,64.900002
20160715201500,346.5,357.0,70.833333,40,54.700001,100,64.599998,68.0,64.900002
20160715203000,346.5,357.0,70.833333,40,54.700001,100,64.599998,68.0,64.900002
20160715204500,346.5,357.0,70.833333,40,54.700001,100,64.599998,68.0,64.900002
20160715210000,346.5,363.299988,72.083331,40,54.700001,100,64.5,68.0,64.900002
20160715211500,346.5,363.299988,72.083331,40,54.700001,100,64.400002,68.0,64.900002
20160715213000,346.5,363.299988,72.083331,40,54.700001,100,64.400002,68.0,64.900002
20160715214500,346.5,363.299988,72.083331,40,68.199997,100,65.099998,68.0,64.900002
20160715220000,346.5,363.299988,72.083331,40,55.599998,0,64.800003,68.0,64.900002
20160715221500,346.5,363.299988,72.083331,40,54.700001,100,64.599998,68.0,64.900002
20160715223000,346.5,363.299988,72.083331,40,54.700001,100,64.599998,68.0,64.900002
20160715224500,346.5,363.299988,72.083331,40,54.700001,100,64.5,68.0,64.900002
20160715230000,346.5,363.299988,72.083331,40,54.700001,100,64.400002,68.0,64.900002
20160715231500,346.5,363.299988,72.083331,40,54.700001,100,64.400002,68.0,64.900002
20160715233000,346.5,363.299988,72.083331,40,57.5,100,64.300003,68.0,64.900002
20160715234500,346.5,363.299988,72.083331,40,67.699997,100,65.099998,68.0,64.900002
20160716000000,346.5,363.299988,72.083331,40,55.200001,0,64.800003,68.0,64.900002
20160716001500,346.5,363.299988,72.083331,40,55.200001,100,64.599998,68.0,64.900002
20160716003000,346.5,363.299988,72.083331,40,54.299999,100,64.400002,68.0,64.900002
20160716004500,346.5,363.299988,72.083331,40,54.299999,100,64.400002,68.0,64.900002
20160716010000,346.5,363.299988,72.083331,40,54.299999,100,64.300003,68.0,64.900002
20160716011500,346.5,344.399994,68.333332,44,58.700001,0,65.0,68.0,64.900002
20160716013000,346.5,338.100006,67.083335,43,53.5,100,64.5,68.0,64.900002
20160716014500,346.5,338.100006,67.083335,43,53.5,100,64.5,68.0,64.900002
20160716020000,346.5,343.350006,68.125001,43,53.5,100,64.400002,68.0,64.900002
20160716021500,346.5,343.350006,68.125001,43,53.5,100,64.400002,68.0,64.900002
20160716023000,346.5,343.350006,68.125001,43,59.900002,100,64.400002,68.0,64.900002
20160716024500,346.5,343.350006,68.125001,43,71.0,100,65.099998,68.0,64.900002
20160716030000,346.5,343.350006,68.125001,43,54.299999,0,64.800003,68.0,64.900002
20160716031500,346.5,343.350006,68.125001,43,54.299999,100,64.599998,68.0,64.900002
20160716033000,346.5,343.350006,68.125001,43,53.5,100,64.400002,68.0,64.900002
20160716034500,346.5,343.350006,68.125001,43,53.5,100,64.300003,68.0,64.900002
20160716040000,346.5,343.350006,68.125001,43,54.5,100,64.300003,68.0,64.900002
20160716041500,346.5,343.350006,68.125001,43,72.0,100,65.0,68.0,64.900002
20160716043000,346.5,343.350006,68.125001,43,54.299999,0,64.699997,68.0,64.900002
20160716044500,346.5,343.350006,68.125001,43,53.5,100,64.400002,68.0,64.900002
20160716050000,346.5,343.350006,68.125001,43,53.5,100,64.400002,68.0,64.900002
20160716051500,346.5,343.350006,68.125001,43,53.5,100,64.300003,68.0,64.900002
20160716053000,346.5,343.350006,68.125001,43,70.099998,100,64.800003,68.0,64.900002
20160716054500,346.5,343.350006,68.125001,43,61.599998,0,65.199997,68.0,64.900002
20160716060000,346.5,343.350006,68.125001,43,53.599998,100,64.599998,68.0,64.900002
20160716061500,346.5,343.350006,68.125001,43,53.599998,100,64.300003,68.0,64.900002
20160716063000,346.5,343.350006,68.125001,43,53.599998,100,64.300003,68.0,64.900002
20160716064500,346.5,343.350006,68.125001,43,64.400002,100,64.400002,68.0,64.900002
20160716070000,346.5,343.350006,68.125001,43,70.5,100,65.0,68.0,64.900002
20160716071500,346.5,343.350006,68.125001,43,55.200001,0,64.800003,68.0,64.900002
20160716073000,346.5,343.350006,68.125001,43,53.900002,100,64.5,68.0,64.900002
20160716074500,346.5,343.350006,68.125001,43,53.900002,100,64.400002,68.0,64.900002
20160716080000,346.5,343.350006,68.125001,43,53.900002,100,64.5,68.0,64.900002
20160716081500,346.5,343.350006,68.125001,43,53.900002,100,64.400002,68.0,64.900002
20160716083000,346.5,343.350006,68.125001,43,55.099998,100,64.400002,68.0,64.900002
20160716084500,346.5,338.100006,67.083335,43,64.400002,100,64.699997,68.0,64.900002
20160716090000,346.5,342.299988,67.916664,43,65.300003,100,65.0,68.0,64.900002
20160716091500,346.5,342.299988,67.916664,43,65.300003,100,65.099998,68.0,64.900002
20160716093000,346.5,342.299988,67.916664,43,55.599998,0,64.800003,68.0,64.900002
20160716094500,346.5,338.100006,67.083335,43,55.599998,0,64.699997,68.0,64.900002
20160716100000,346.5,338.100006,67.083335,43,54.700001,100,64.599998,68.0,64.900002
20160716101500,346.5,338.100006,67.083335,43,54.700001,100,64.599998,68.0,64.900002
20160716103000,346.5,338.100006,67.083335,43,54.700001,100,64.400002,68.0,64.900002
20160716104500,346.5,338.100006,67.083335,43,54.700001,100,64.400002,68.0,64.900002
20160716110000,346.5,342.299988,67.916664,43,54.700001,100,64.400002,68.0,64.900002
20160716111500,346.5,342.299988,67.916664,43,56.299999,100,64.400002,68.0,64.900002
20160716113000,346.5,342.299988,67.916664,43,69.199997,100,65.0,68.0,64.900002
20160716114500,346.5,342.299988,67.916664,43,55.599998,0,64.900002,68.0,64.900002
20160716120000,346.5,342.299988,67.916664,43,54.700001,0,64.699997,68.0,64.900002
20160716121500,346.5,342.299988,67.916664,43,54.700001,100,64.599998,68.0,64.900002
20160716123000,346.5,342.299988,67.916664,43,54.700001,100,64.599998,68.0,64.900002
20160716124500,346.5,342.299988,67.916664,43,54.700001,100,64.5,68.0,64.900002
20160716130000,346.5,338.100006,67.083335,43,54.700001,100,64.400002,68.0,64.900002
20160716131500,346.5,338.100006,67.083335,43,54.700001,100,64.400002,68.0,64.900002
20160716133000,346.5,338.100006,67.083335,43,57.099998,100,64.400002,68.0,64.900002
20160716134500,346.5,338.100006,67.083335,43,64.0,100,64.900002,68.0,64.900002
20160716140000,346.5,343.350006,68.125001,43,64.0,0,65.199997,68.0,64.900002
20160716141500,346.5,343.350006,68.125001,43,55.200001,0,65.0,68.0,64.900002
20160716143000,346.5,343.350006,68.125001,43,55.200001,0,64.800003,68.0,64.900002
20160716144500,346.5,343.350006,68.125001,43,55.200001,0,64.699997,68.0,64.900002
20160716150000,346.5,350.700012,69.583336,43,54.5,100,64.599998,68.0,64.900002
20160716151500,346.5,350.700012,69.583336,43,54.5,100,64.599998,68.0,64.900002
20160716153000,346.5,350.700012,69.583336,43,54.5,100,64.400002,68.0,64.900002
20160716154500,346.5,354.899994,70.416665,43,54.5,100,64.400002,68.0,64.900002
20160716160000,346.5,354.899994,70.416665,43,54.5,100,64.300003,68.0,64.900002
20160716161500,346.5,354.899994,70.416665,43,59.400002,100,64.400002,68.0,64.900002
20160716163000,346.5,354.899994,70.416665,43,65.300003,100,64.800003,68.0,64.900002
20160716164500,346.5,354.899994,70.416665,43,65.300003,100,65.099998,68.0,64.900002
20160716170000,346.5,354.899994,70.416665,43,65.300003,100,65.199997,68.0,64.900002
20160716171500,346.5,354.899994,70.416665,43,55.200001,0,64.800003,68.0,64.900002
20160716173000,346.5,354.899994,70.416665,43,55.200001,0,64.699997,68.0,64.900002
20160716174500,346.5,354.899994,70.416665,43,54.299999,100,64.599998,68.0,64.900002
20160716180000,346.5,354.899994,70.416665,43,54.299999,100,64.5,68.0,64.900002
20160716181500,346.5,350.700012,69.583336,43,54.299999,100,64.400002,68.0,64.900002
20160716183000,346.5,350.700012,69.583336,43,54.299999,100,64.300003,68.0,64.900002
20160716184500,346.5,350.700012,69.583336,43,59.900002,100,64.400002,68.0,64.900002
20160716190000,346.5,350.700012,69.583336,43,65.300003,100,64.800003,68.0,64.900002
20160716191500,346.5,350.700012,69.583336,43,65.300003,100,65.099998,68.0,64.900002
20160716193000,346.5,350.700012,69.583336,43,65.300003,100,65.099998,68.0,64.900002
20160716194500,346.5,350.700012,69.583336,43,55.200001,0,64.800003,68.0,64.900002
20160716200000,346.5,350.700012,69.583336,43,55.200001,0,64.800003,68.0,64.900002
20160716201500,346.5,350.700012,69.583336,43,54.299999,0,64.800003,68.0,64.900002
20160716203000,346.5,354.899994,70.416665,43,54.299999,0,64.699997,68.0,64.900002
20160716204500,346.5,354.899994,70.416665,43,54.299999,100,64.599998,68.0,64.900002
20160716210000,346.5,354.899994,70.416665,43,54.299999,100,64.599998,68.0,64.900002
20160716211500,346.5,354.899994,70.416665,43,54.299999,100,64.5,68.0,64.900002
20160716213000,346.5,354.899994,70.416665,43,54.299999,100,64.400002,68.0,64.900002
20160716214500,346.5,354.899994,70.416665,43,54.299999,100,64.300003,68.0,64.900002
20160716220000,346.5,354.899994,70.416665,43,61.900002,100,64.599998,68.0,64.900002
20160716221500,346.5,354.899994,70.416665,43,64.900002,100,64.900002,68.0,64.900002
20160716223000,346.5,354.899994,70.416665,43,64.900002,100,65.099998,68.0,64.900002
20160716224500,346.5,354.899994,70.416665,43,64.900002,100,65.099998,68.0,64.900002
20160716230000,346.5,354.899994,70.416665,43,54.700001,0,64.800003,68.0,64.900002
20160716231500,346.5,354.899994,70.416665,43,54.700001,100,64.599998,68.0,64.900002
20160716233000,346.5,354.899994,70.416665,43,54.700001,100,64.400002,68.0,64.900002
20160716234500,346.5,354.899994,70.416665,43,54.700001,100,64.400002,68.0,64.900002
20160717000000,346.5,354.899994,70.416665,43,54.700001,100,64.300003,68.0,64.900002
20160717001500,346.5,354.899994,70.416665,43,61.200001,100,64.5,68.0,64.900002
20160717003000,346.5,354.899994,70.416665,43,64.400002,100,64.800003,68.0,64.900002
20160717004500,346.5,354.899994,70.416665,43,64.400002,100,65.0,68.0,64.900002
20160717010000,346.5,354.899994,70.416665,43,64.400002,100,65.0,68.0,64.900002
20160717011500,346.5,354.899994,70.416665,43,64.400002,100,65.099998,68.0,64.900002
20160717013000,346.5,354.899994,70.416665,43,56.799999,0,65.099998,68.0,64.900002
20160717014500,346.5,354.899994,70.416665,43,53.900002,100,64.599998,68.0,64.900002
20160717020000,346.5,354.899994,70.416665,43,53.900002,100,64.599998,68.0,64.900002
20160717021500,346.5,354.899994,70.416665,43,53.900002,100,64.5,68.0,64.900002
20160717023000,346.5,354.899994,70.416665,43,53.900002,100,64.400002,68.0,64.900002
20160717024500,346.5,354.899994,70.416665,43,53.900002,100,64.300003,68.0,64.900002
20160717030000,346.5,354.899994,70.416665,43,67.199997,100,64.699997,68.0,64.900002
20160717031500,346.5,354.899994,70.416665,43,67.199997,0,65.199997,68.0,64.900002
20160717033000,346.5,354.899994,70.416665,43,53.900002,100,64.599998,68.0,64.900002
20160717034500,346.5,354.899994,70.416665,43,53.900002,100,64.400002,68.0,64.900002
20160717040000,346.5,354.899994,70.416665,43,53.099998,100,64.199997,68.0,64.900002
20160717041500,346.5,354.899994,70.416665,43,65.300003,100,64.400002,68.0,64.900002
20160717043000,346.5,354.899994,70.416665,43,69.199997,100,65.0,68.0,64.900002
20160717044500,346.5,354.899994,70.416665,43,54.299999,0,64.699997,68.0,64.900002
20160717050000,346.5,354.899994,70.416665,43,53.5,100,64.400002,68.0,64.900002
20160717051500,346.5,354.899994,70.416665,43,53.5,100,64.199997,68.0,64.900002
20160717053000,346.5,354.899994,70.416665,43,60.900002,100,64.199997,68.0,64.900002
20160717054500,346.5,354.899994,70.416665,43,67.699997,100,65.0,68.0,64.900002
20160717060000,346.5,354.899994,70.416665,43,58.400002,0,65.099998,68.0,64.900002
20160717061500,346.5,354.899994,70.416665,43,53.5,100,64.5,68.0,64.900002
20160717063000,346.5,354.899994,70.416665,43,53.5,100,64.300003,68.0,64.900002
20160717064500,346.5,354.899994,70.416665,43,53.5,100,64.099998,68.0,64.900002
20160717070000,346.5,354.899994,70.416665,43,66.800003,100,64.900002,68.0,64.900002
20160717071500,346.5,354.899994,70.416665,43,70.5,100,65.199997,68.0,64.900002
20160717073000,346.5,354.899994,70.416665,43,54.299999,100,64.599998,68.0,64.900002
20160717074500,346.5,354.899994,70.416665,43,54.299999,100,64.400002,68.0,64.900002
20160717080000,346.5,354.899994,70.416665,43,54.299999,100,64.300003,68.0,64.900002
20160717081500,346.5,354.899994,70.416665,43,54.299999,100,64.400002,68.0,64.900002
20160717083000,346.5,354.899994,70.416665,43,55.5,100,64.400002,68.0,64.900002
20160717084500,346.5,354.899994,70.416665,43,63.599998,100,64.800003,68.0,64.900002
20160717090000,346.5,354.899994,70.416665,43,65.300003,100,65.0,68.0,64.900002
20160717091500,346.5,343.350006,68.125001,43,65.300003,100,65.199997,68.0,64.900002
20160717093000,346.5,343.350006,68.125001,43,55.200001,0,64.800003,68.0,64.900002
20160717094500,346.5,339.149994,67.291665,43,55.200001,0,64.699997,68.0,64.900002
20160717100000,346.5,339.149994,67.291665,43,55.200001,100,64.599998,68.0,64.900002
20160717101500,346.5,339.149994,67.291665,43,55.200001,100,64.599998,68.0,64.900002
20160717103000,346.5,339.149994,67.291665,43,55.200001,100,64.400002,68.0,64.900002
20160717104500,346.5,345.450012,68.541669,43,54.299999,100,64.400002,68.0,64.900002
20160717110000,346.5,345.450012,68.541669,43,54.299999,100,64.300003,68.0,64.900002
20160717111500,346.5,345.450012,68.541669,43,62.799999,100,64.599998,68.0,64.900002
20160717113000,346.5,345.450012,68.541669,43,64.900002,100,64.900002,68.0,64.900002
20160717114500,346.5,355.950012,70.625002,43,64.0,100,65.099998,68.0,64.900002
20160717120000,346.5,351.75,69.791667,43,60.799999,0,65.199997,68.0,64.900002
20160717121500,346.5,351.75,69.791667,43,55.5,0,64.800003,68.0,64.900002
20160717123000,346.5,351.75,69.791667,43,55.5,0,64.699997,68.0,64.900002
20160717124500,346.5,351.75,69.791667,43,55.5,100,64.599998,68.0,64.900002
20160717130000,346.5,351.75,69.791667,43,54.299999,100,64.5,68.0,64.900002
20160717131500,346.5,351.75,69.791667,43,54.299999,100,64.400002,68.0,64.900002
20160717133000,346.5,351.75,69.791667,43,54.299999,100,64.300003,68.0,64.900002
20160717134500,346.5,355.950012,70.625002,43,60.299999,100,64.5,68.0,64.900002
20160717140000,346.5,355.950012,70.625002,43,64.0,100,64.800003,68.0,64.900002
20160717141500,346.5,355.950012,70.625002,43,65.300003,100,65.099998,68.0,64.900002
20160717143000,346.5,355.950012,70.625002,43,55.200001,0,65.0,68.0,64.900002
20160717144500,346.5,355.950012,70.625002,43,55.200001,0,64.699997,68.0,64.900002
20160717150000,346.5,355.950012,70.625002,43,55.200001,100,64.599998,68.0,64.900002
20160717151500,346.5,355.950012,70.625002,43,54.299999,100,64.599998,68.0,64.900002
20160717153000,346.5,351.75,69.791667,43,54.299999,100,64.5,68.0,64.900002
20160717154500,346.5,351.75,69.791667,43,54.299999,100,64.400002,68.0,64.900002
20160717160000,346.5,351.75,69.791667,43,54.299999,100,64.400002,68.0,64.900002
20160717161500,346.5,351.75,69.791667,43,54.299999,100,64.400002,68.0,64.900002
20160717163000,346.5,346.5,68.75,43,61.799999,100,64.599998,68.0,64.900002
20160717164500,346.5,346.5,68.75,43,64.400002,100,64.900002,68.0,64.900002
20160717170000,346.5,346.5,68.75,43,64.400002,100,65.0,68.0,64.900002
20160717171500,346.5,346.5,68.75,43,64.400002,100,65.099998,68.0,64.900002
20160717173000,346.5,346.5,68.75,43,55.599998,0,65.0,68.0,64.900002
20160717174500,346.5,346.5,68.75,43,55.599998,0,64.699997,68.0,64.900002
20160717180000,346.5,346.5,68.75,43,54.700001,100,64.599998,68.0,64.900002
20160717181500,346.5,346.5,68.75,43,54.700001,100,64.599998,68.0,64.900002
20160717183000,346.5,346.5,68.75,43,54.700001,100,64.5,68.0,64.900002
20160717184500,346.5,346.5,68.75,43,54.700001,100,64.400002,68.0,64.900002
20160717190000,346.5,346.5,68.75,43,54.700001,100,64.400002,68.0,64.900002
20160717191500,346.5,346.5,68.75,43,54.700001,100,64.400002,68.0,64.900002
20160717193000,346.5,346.5,68.75,43,58.700001,100,64.5,68.0,64.900002
20160717194500,346.5,346.5,68.75,43,64.400002,100,64.900002,68.0,64.900002
20160717200000,346.5,346.5,68.75,43,64.400002,100,65.0,68.0,64.900002
20160717201500,346.5,339.149994,67.291665,43,57.700001,0,65.199997,68.0,64.900002
20160717203000,346.5,339.149994,67.291665,43,54.700001,0,64.800003,68.0,64.900002
20160717204500,346.5,339.149994,67.291665,43,54.700001,0,64.800003,68.0,64.900002
20160717210000,346.5,339.149994,67.291665,43,54.700001,0,64.800003,68.0,64.900002
20160717211500,346.5,339.149994,67.291665,43,54.700001,0,64.699997,68.0,64.900002
20160717213000,346.5,339.149994,67.291665,43,54.700001,100,64.599998,68.0,64.900002
20160717214500,346.5,339.149994,67.291665,43,54.700001,100,64.599998,68.0,64.900002
20160717220000,346.5,339.149994,67.291665,43,54.700001,100,64.5,68.0,64.900002
20160717221500,346.5,339.149994,67.291665,43,54.700001,100,64.400002,68.0,64.900002
20160717223000,346.5,339.149994,67.291665,43,54.700001,100,64.400002,68.0,64.900002
20160717224500,346.5,339.149994,67.291665,43,54.700001,100,64.400002,68.0,64.900002
20160717230000,346.5,339.149994,67.291665,43,59.099998,100,64.5,68.0,64.900002
20160717231500,346.5,343.350006,68.125001,43,65.300003,100,64.900002,68.0,64.900002
20160717233000,346.5,343.350006,68.125001,43,65.300003,100,65.0,68.0,64.900002
20160717234500,346.5,343.350006,68.125001,43,55.599998,0,65.5,68.0,64.900002
20160718000000,346.5,343.350006,68.125001,43,54.700001,0,65.199997,68.0,64.900002
20160718001500,346.5,338.100006,67.083335,43,54.700001,0,65.699997,68.0,64.900002
20160718003000,346.5,343.350006,68.125001,43,54.700001,0,65.900002,68.0,64.900002
20160718004500,346.5,343.350006,68.125001,43,54.700001,0,66.199997,68.0,64.900002
20160718010000,346.5,343.350006,68.125001,43,54.700001,0,66.400002,68.0,64.900002
20160718011500,346.5,343.350006,68.125001,43,54.700001,0,66.599998,68.0,64.900002
20160718013000,346.5,343.350006,68.125001,43,54.700001,0,66.699997,68.0,64.900002
20160718014500,346.5,343.350006,68.125001,43,54.700001,0,66.900002,68.0,64.900002
20160718020000,346.5,343.350006,68.125001,43,54.700001,0,67.099998,68.0,64.900002
20160718021500,346.5,343.350006,68.125001,43,54.700001,0,67.199997,68.0,64.900002
20160718023000,346.5,343.350006,68.125001,43,54.700001,0,67.300003,68.0,64.900002
20160718024500,346.5,343.350006,68.125001,43,54.700001,0,67.400002,68.0,64.900002
20160718030000,346.5,343.350006,68.125001,43,54.700001,0,67.400002,68.0,64.900002
20160718031500,346.5,343.350006,68.125001,43,53.900002,0,67.5,68.0,64.900002
20160718033000,346.5,343.350006,68.125001,43,53.900002,0,67.5,68.0,64.900002
20160718034500,346.5,343.350006,68.125001,43,53.900002,0,67.599998,68.0,64.900002
20160718040000,346.5,343.350006,68.125001,43,53.900002,0,67.599998,68.0,64.900002
20160718041500,346.5,343.350006,68.125001,43,53.900002,0,67.599998,68.0,64.900002
20160718043000,346.5,343.350006,68.125001,43,53.900002,0,67.599998,68.0,65.0
20160718044500,346.5,343.350006,68.125001,43,53.900002,0,67.599998,68.0,64.900002
20160718050000,346.5,343.350006,68.125001,43,53.900002,0,67.699997,68.0,64.900002
20160718051500,346.5,343.350006,68.125001,43,53.900002,0,67.699997,68.0,65.0
20160718053000,346.5,343.350006,68.125001,43,53.900002,0,67.699997,68.0,64.900002
20160718054500,346.5,343.350006,68.125001,43,53.900002,0,67.699997,68.0,64.900002
20160718060000,346.5,343.350006,68.125001,43,53.900002,0,67.699997,68.0,64.900002
20160718061500,346.5,343.350006,68.125001,43,53.900002,0,67.699997,68.0,65.0
20160718063000,346.5,343.350006,68.125001,43,53.900002,0,67.800003,68.0,64.900002
20160718064500,346.5,343.350006,68.125001,43,53.900002,0,67.800003,68.0,64.900002
20160718070000,346.5,343.350006,68.125001,43,53.900002,0,67.599998,68.0,64.900002
20160718071500,346.5,365.399994,72.499999,45,53.900002,0,67.599998,68.0,64.900002
20160718073000,346.5,365.399994,72.499999,45,53.900002,0,67.699997,68.0,64.900002
20160718074500,346.5,361.200012,71.666669,45,53.900002,0,67.900002,68.0,64.900002
20160718080000,346.5,366.450012,72.708336,46,54.5,0,68.099998,68.0,64.900002
20160718081500,346.5,384.299988,76.249998,47,54.5,0,68.400002,68.0,64.900002
20160718083000,346.5,456.75,90.625,53,54.5,0,68.599998,68.0,64.900002
20160718084500,346.5,489.299988,97.083331,56,54.5,0,68.5,68.0,64.900002
20160718090000,346.5,489.299988,97.083331,56,54.5,0,68.599998,68.0,64.900002
20160718091500,346.5,497.700012,98.750002,56,54.5,0,68.5,68.0,64.900002
20160718093000,346.5,489.299988,97.083331,56,54.5,0,68.599998,68.0,64.900002
20160718094500,346.5,497.700012,98.750002,56,54.5,0,68.699997,68.0,64.900002
20160718100000,346.5,497.700012,98.750002,56,54.5,0,68.599998,68.0,64.900002
20160718101500,346.5,489.299988,97.083331,56,53.900002,0,68.699997,68.0,65.0
20160718103000,346.5,497.700012,98.750002,56,53.900002,0,69.099998,68.0,64.900002
20160718104500,346.5,497.700012,98.750002,56,53.900002,0,69.300003,68.0,64.900002
20160718110000,346.5,497.700012,98.750002,56,54.700001,0,69.099998,68.0,64.900002
20160718111500,346.5,512.400024,101.666672,56,53.900002,0,68.800003,68.0,64.900002
20160718113000,346.5,520.799988,103.333331,56,53.900002,0,68.800003,68.0,65.0
20160718114500,346.5,512.400024,101.666672,56,53.900002,0,69.699997,68.0,64.900002
20160718120000,346.5,497.700012,98.750002,55,54.599998,0,69.5,68.0,64.900002
20160718121500,346.5,489.299988,97.083331,54,54.599998,0,68.800003,68.0,64.900002
20160718123000,346.5,489.299988,97.083331,54,53.900002,0,68.599998,68.0,64.900002
20160718124500,346.5,497.700012,98.750002,55,53.900002,0,68.699997,68.0,64.900002
20160718130000,346.5,497.700012,98.750002,55,53.900002,0,68.699997,68.0,64.900002
20160718131500,346.5,497.700012,98.750002,55,53.900002,0,68.699997,68.0,65.0
20160718133000,346.5,497.700012,98.750002,55,53.900002,0,68.900002,68.0,64.900002
20160718134500,346.5,497.700012,98.750002,55,53.900002,0,69.400002,68.0,64.900002
20160718140000,346.5,497.700012,98.750002,55,53.900002,0,69.699997,68.0,64.900002
20160718141500,346.5,497.700012,98.750002,55,54.700001,0,70.199997,68.0,64.900002
20160718143000,346.5,489.299988,97.083331,55,54.700001,0,70.300003,68.0,65.0
20160718144500,346.5,497.700012,98.750002,55,54.700001,0,70.400002,68.0,64.900002
20160718150000,346.5,497.700012,98.750002,55,53.900002,0,70.199997,68.0,65.0
20160718151500,346.5,497.700012,98.750002,55,53.900002,0,70.5,68.0,65.0
20160718153000,346.5,497.700012,98.750002,55,54.700001,0,70.400002,68.0,64.900002
20160718154500,346.5,497.700012,98.750002,55,54.700001,0,70.300003,68.0,65.0
20160718160000,346.5,489.299988,97.083331,55,53.900002,0,69.900002,68.0,65.0
20160718161500,346.5,489.299988,97.083331,55,53.900002,0,69.199997,68.0,65.0
20160718163000,346.5,497.700012,98.750002,55,53.900002,0,68.599998,68.0,65.0
20160718164500,346.5,497.700012,98.750002,55,53.900002,0,68.300003,68.0,65.0
20160718170000,346.5,465.149994,92.291665,53,53.900002,0,67.699997,68.0,65.0
20160718171500,346.5,439.950012,87.291669,51,53.900002,0,68.0,68.0,64.900002
20160718173000,346.5,465.149994,92.291665,53,53.900002,0,68.400002,68.0,64.900002
20160718174500,346.5,489.299988,97.083331,55,53.900002,0,68.400002,68.0,64.900002
20160718180000,346.5,449.399994,89.166665,52,53.900002,0,67.5,68.0,64.900002
20160718181500,346.5,362.25,71.875,44,53.900002,0,67.300003,68.0,64.900002
20160718183000,346.5,362.25,71.875,44,53.900002,0,67.099998,68.0,64.900002
20160718184500,346.5,362.25,71.875,44,53.900002,0,66.900002,68.0,65.0
20160718190000,346.5,362.25,71.875,44,53.900002,0,66.699997,68.0,64.900002
20160718191500,346.5,357.0,70.833333,44,53.900002,0,66.599998,68.0,64.900002
20160718193000,346.5,362.25,71.875,44,54.700001,0,66.199997,68.0,64.900002
20160718194500,346.5,362.25,71.875,44,54.700001,0,66.099998,68.0,65.0
20160718200000,346.5,362.25,71.875,44,54.700001,0,66.0,68.0,64.900002
20160718201500,346.5,362.25,71.875,44,54.700001,0,65.900002,68.0,64.900002
20160718203000,346.5,362.25,71.875,44,54.700001,0,65.800003,68.0,64.900002
20160718204500,346.5,358.049988,71.041664,44,54.700001,0,65.699997,68.0,64.900002
20160718210000,346.5,358.049988,71.041664,44,54.700001,0,65.599998,68.0,64.900002
20160718211500,346.5,358.049988,71.041664,44,54.700001,0,65.599998,68.0,64.900002
20160718213000,346.5,358.049988,71.041664,44,54.700001,0,65.5,68.0,64.900002
20160718214500,346.5,358.049988,71.041664,44,54.700001,0,65.300003,68.0,64.900002
20160718220000,346.5,358.049988,71.041664,44,54.700001,0,65.300003,68.0,64.900002
20160718221500,346.5,363.299988,72.083331,44,54.700001,0,65.199997,68.0,64.900002
20160718223000,346.5,363.299988,72.083331,44,54.700001,0,65.099998,68.0,64.900002
20160718224500,346.5,363.299988,72.083331,44,54.700001,0,65.099998,68.0,64.900002
20160718230000,346.5,363.299988,72.083331,44,54.700001,0,65.099998,68.0,64.900002
20160718231500,346.5,363.299988,72.083331,44,54.700001,0,65.0,68.0,64.900002
20160718233000,346.5,363.299988,72.083331,44,54.700001,0,64.800003,68.0,64.900002
20160718234500,346.5,363.299988,72.083331,44,54.700001,0,64.800003,68.0,64.900002
20160719000000,346.5,363.299988,72.083331,44,54.700001,0,64.800003,68.0,64.900002
20160719001500,346.5,363.299988,72.083331,44,54.700001,0,64.699997,68.0,64.900002
20160719003000,346.5,363.299988,72.083331,44,54.700001,0,64.699997,68.0,64.900002
20160719004500,346.5,363.299988,72.083331,44,54.700001,100,64.599998,68.0,64.900002
20160719010000,346.5,363.299988,72.083331,44,54.700001,100,64.599998,68.0,64.900002
20160719011500,346.5,363.299988,72.083331,44,54.700001,100,64.599998,68.0,64.900002
20160719013000,346.5,363.299988,72.083331,44,53.900002,100,64.5,68.0,64.900002
20160719014500,346.5,363.299988,72.083331,44,53.900002,100,64.400002,68.0,64.900002
20160719020000,346.5,363.299988,72.083331,44,53.900002,100,64.400002,68.0,64.900002
20160719021500,346.5,363.299988,72.083331,44,55.099998,100,64.400002,68.0,64.900002
20160719023000,346.5,363.299988,72.083331,44,64.400002,100,64.800003,68.0,64.900002
20160719024500,346.5,363.299988,72.083331,44,65.300003,100,65.099998,68.0,64.900002
20160719030000,346.5,363.299988,72.083331,44,54.700001,0,64.800003,68.0,64.900002
20160719031500,346.5,363.299988,72.083331,44,54.700001,0,64.699997,68.0,64.900002
20160719033000,346.5,363.299988,72.083331,44,54.700001,100,64.599998,68.0,64.900002
20160719034500,346.5,363.299988,72.083331,44,54.700001,100,64.599998,68.0,64.900002
20160719040000,346.5,363.299988,72.083331,44,54.700001,100,64.400002,68.0,64.900002
20160719041500,346.5,363.299988,72.083331,44,54.700001,100,64.400002,68.0,64.900002
20160719043000,346.5,363.299988,72.083331,44,54.700001,100,64.400002,68.0,64.900002
20160719044500,346.5,363.299988,72.083331,44,61.5,100,64.5,68.0,64.900002
20160719050000,346.5,358.049988,71.041664,44,64.400002,100,64.800003,68.0,64.900002
20160719051500,346.5,358.049988,71.041664,44,64.400002,100,65.0,68.0,64.900002
20160719053000,346.5,358.049988,71.041664,44,64.400002,100,65.099998,68.0,64.900002
20160719054500,346.5,358.049988,71.041664,44,56.900002,0,65.099998,68.0,64.900002
20160719060000,346.5,358.049988,71.041664,44,54.299999,0,64.699997,68.0,64.900002
20160719061500,346.5,358.049988,71.041664,44,54.299999,100,64.5,68.0,64.900002
