PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160719063000,346.5,358.049988,71.041664,44,54.299999,100,64.400002,68.0,64.900002
20160719064500,346.5,358.049988,71.041664,44,54.299999,100,64.400002,68.0,64.900002
20160719070000,346.5,358.049988,71.041664,44,54.299999,100,64.400002,68.0,64.900002
20160719071500,346.5,350.700012,69.583336,44,57.0,100,64.800003,68.0,64.900002
20160719073000,346.5,354.899994,70.416665,44,54.700001,0,65.400002,68.0,64.900002
20160719074500,346.5,354.899994,70.416665,44,54.700001,0,65.800003,68.0,64.900002
20160719080000,346.5,354.899994,70.416665,44,54.700001,0,66.300003,68.0,64.900002
20160719081500,346.5,354.899994,70.416665,44,54.700001,0,66.599998,68.0,64.900002
20160719083000,346.5,350.700012,69.583336,44,54.700001,0,66.800003,68.0,64.900002
20160719084500,346.5,345.450012,68.541669,44,54.700001,0,67.300003,68.0,64.900002
20160719090000,346.5,389.549988,77.291664,47,53.900002,0,68.199997,68.0,64.900002
20160719091500,346.5,418.950012,83.125002,50,54.700001,0,68.300003,68.0,64.900002
20160719093000,346.5,456.75,90.625,52,54.700001,0,68.300003,68.0,64.900002
20160719094500,346.5,473.549988,93.958331,54,53.900002,0,68.400002,68.0,64.900002
20160719100000,346.5,497.700012,98.750002,56,53.900002,0,68.300003,68.0,64.900002
20160719101500,346.5,506.100006,100.416668,56,53.900002,0,68.400002,68.0,64.900002
20160719103000,346.5,497.700012,98.750002,56,53.900002,0,68.300003,68.0,64.900002
20160719104500,346.5,497.700012,98.750002,56,54.700001,0,68.5,68.0,64.900002
20160719110000,346.5,497.700012,98.750002,56,54.700001,0,68.699997,68.0,64.900002
20160719111500,346.5,497.700012,98.750002,56,53.900002,0,68.900002,68.0,64.900002
20160719113000,346.5,506.100006,100.416668,56,53.900002,0,68.900002,68.0,64.900002
20160719114500,346.5,497.700012,98.750002,56,53.900002,0,68.699997,68.0,64.900002
20160719120000,346.5,497.700012,98.750002,56,53.900002,0,68.400002,68.0,64.900002
20160719121500,346.5,506.100006,100.416668,56,53.900002,0,68.5,68.0,64.900002
20160719123000,346.5,506.100006,100.416668,56,53.900002,0,68.400002,68.0,64.900002
20160719124500,346.5,506.100006,100.416668,56,53.900002,0,68.599998,68.0,64.900002
20160719130000,346.5,506.100006,100.416668,56,53.900002,0,69.099998,68.0,64.900002
20160719131500,346.5,512.400024,101.666672,56,54.5,0,69.199997,68.0,64.900002
20160719133000,346.5,512.400024,101.666672,56,54.5,0,68.699997,68.0,64.900002
20160719134500,346.5,512.400024,101.666672,56,54.5,0,68.599998,68.0,64.900002
20160719140000,346.5,481.950012,95.625002,53,53.900002,0,67.800003,68.0,64.900002
20160719141500,346.5,439.950012,87.291669,50,53.900002,0,67.599998,68.0,64.900002
20160719143000,346.5,430.5,85.416667,50,53.900002,0,68.199997,68.0,64.900002
20160719144500,346.5,489.299988,97.083331,54,53.900002,0,68.599998,68.0,64.900002
20160719150000,346.5,489.299988,97.083331,54,54.700001,0,68.599998,68.0,64.900002
20160719151500,346.5,497.700012,98.750002,54,54.700001,0,68.900002,68.0,64.900002
20160719153000,346.5,497.700012,98.750002,54,54.700001,0,68.699997,68.0,64.900002
20160719154500,346.5,497.700012,98.750002,54,54.700001,0,68.699997,68.0,64.900002
20160719160000,346.5,489.299988,97.083331,54,53.900002,0,68.400002,68.0,64.900002
20160719161500,346.5,497.700012,98.750002,54,53.900002,0,68.900002,68.0,64.900002
20160719163000,346.5,489.299988,97.083331,54,53.900002,0,68.699997,68.0,64.900002
20160719164500,346.5,439.950012,87.291669,50,53.900002,0,67.800003,68.0,64.900002
20160719170000,346.5,368.549988,73.124998,44,53.900002,0,67.400002,68.0,64.900002
20160719171500,346.5,357.0,70.833333,44,53.900002,0,67.300003,68.0,64.900002
20160719173000,346.5,357.0,70.833333,44,53.900002,0,67.0,68.0,64.900002
20160719174500,346.5,357.0,70.833333,44,53.900002,0,66.699997,68.0,64.900002
20160719180000,346.5,357.0,70.833333,44,53.900002,0,66.400002,68.0,64.900002
20160719181500,346.5,357.0,70.833333,44,53.900002,0,66.199997,68.0,64.900002
20160719183000,346.5,357.0,70.833333,44,53.900002,0,66.0,68.0,64.900002
20160719184500,346.5,357.0,70.833333,44,53.900002,0,65.800003,68.0,64.900002
20160719190000,346.5,357.0,70.833333,44,53.900002,0,65.599998,68.0,64.900002
20160719191500,346.5,357.0,70.833333,44,53.900002,0,65.5,68.0,64.900002
20160719193000,346.5,357.0,70.833333,44,53.900002,0,65.400002,68.0,64.900002
20160719194500,346.5,362.25,71.875,44,53.900002,0,65.300003,68.0,64.900002
20160719200000,346.5,362.25,71.875,44,53.900002,0,65.300003,68.0,64.900002
20160719201500,346.5,362.25,71.875,44,53.900002,0,65.099998,68.0,65.0
20160719203000,346.5,362.25,71.875,44,53.900002,0,65.099998,68.0,64.900002
20160719204500,346.5,362.25,71.875,44,54.700001,0,65.199997,68.0,64.900002
20160719210000,346.5,362.25,71.875,44,54.700001,0,65.099998,68.0,64.900002
20160719211500,346.5,362.25,71.875,44,54.700001,0,65.099998,68.0,64.900002
20160719213000,346.5,362.25,71.875,44,54.700001,0,65.099998,68.0,64.900002
20160719214500,346.5,362.25,71.875,44,54.700001,0,65.0,68.0,64.900002
20160719220000,346.5,362.25,71.875,44,54.700001,0,65.0,68.0,64.900002
20160719221500,346.5,362.25,71.875,44,54.700001,0,64.900002,68.0,64.900002
20160719223000,346.5,362.25,71.875,44,54.700001,0,64.800003,68.0,64.900002
20160719224500,346.5,362.25,71.875,44,54.700001,0,64.800003,68.0,64.900002
20160719230000,346.5,362.25,71.875,44,54.700001,0,64.800003,68.0,64.900002
20160719231500,346.5,362.25,71.875,44,54.700001,0,64.699997,68.0,64.900002
20160719233000,346.5,362.25,71.875,44,54.700001,0,64.699997,68.0,64.900002
20160719234500,346.5,362.25,71.875,44,54.700001,100,64.599998,68.0,64.900002
20160720000000,346.5,362.25,71.875,44,54.700001,100,64.599998,68.0,64.900002
20160720001500,346.5,362.25,71.875,44,54.700001,100,64.599998,68.0,64.900002
20160720003000,346.5,362.25,71.875,44,54.700001,100,64.599998,68.0,64.900002
20160720004500,346.5,362.25,71.875,44,54.700001,100,64.5,68.0,64.900002
20160720010000,346.5,362.25,71.875,44,54.700001,100,64.400002,68.0,64.900002
20160720011500,346.5,362.25,71.875,46,59.900002,0,65.099998,68.0,64.900002
20160720013000,346.5,339.149994,67.291665,44,53.900002,100,64.599998,68.0,64.900002
20160720014500,346.5,339.149994,67.291665,44,53.900002,100,64.400002,68.0,64.900002
20160720020000,346.5,339.149994,67.291665,44,53.900002,100,64.400002,68.0,64.900002
20160720021500,346.5,339.149994,67.291665,44,53.900002,100,64.400002,68.0,64.900002
20160720023000,346.5,339.149994,67.291665,44,59.099998,100,64.400002,68.0,64.900002
20160720024500,346.5,339.149994,67.291665,44,64.0,100,64.800003,68.0,64.900002
20160720030000,346.5,339.149994,67.291665,44,64.0,100,65.099998,68.0,64.900002
20160720031500,346.5,339.149994,67.291665,44,58.400002,0,65.099998,68.0,64.900002
20160720033000,346.5,339.149994,67.291665,44,53.900002,0,64.699997,68.0,64.900002
20160720034500,346.5,339.149994,67.291665,44,53.900002,100,64.599998,68.0,64.900002
20160720040000,346.5,339.149994,67.291665,44,53.900002,100,64.5,68.0,64.900002
20160720041500,346.5,339.149994,67.291665,44,53.099998,100,64.400002,68.0,64.900002
20160720043000,346.5,339.149994,67.291665,44,53.099998,100,64.300003,68.0,64.900002
20160720044500,346.5,339.149994,67.291665,44,59.099998,100,64.300003,68.0,64.900002
20160720050000,346.5,339.149994,67.291665,44,70.5,100,65.0,68.0,64.900002
20160720051500,346.5,339.149994,67.291665,44,53.900002,0,64.699997,68.0,64.900002
20160720053000,346.5,339.149994,67.291665,44,53.099998,100,64.400002,68.0,64.900002
20160720054500,346.5,339.149994,67.291665,44,53.099998,100,64.300003,68.0,64.900002
20160720060000,346.5,339.149994,67.291665,44,60.700001,100,64.300003,68.0,64.900002
20160720061500,346.5,339.149994,67.291665,44,69.099998,100,65.0,68.0,64.900002
20160720063000,346.5,339.149994,67.291665,44,54.299999,0,64.699997,68.0,64.900002
20160720064500,346.5,345.450012,68.541669,44,53.5,100,64.400002,68.0,64.900002
20160720070000,346.5,345.450012,68.541669,44,53.5,100,64.300003,68.0,64.900002
20160720071500,346.5,350.700012,69.583336,44,53.5,100,64.199997,68.0,64.900002
20160720073000,346.5,345.450012,68.541669,44,64.0,100,65.0,68.0,64.900002
20160720074500,346.5,341.25,67.708333,44,54.299999,0,65.599998,68.0,64.900002
20160720080000,346.5,341.25,67.708333,44,54.299999,0,65.800003,68.0,64.900002
20160720081500,346.5,341.25,67.708333,44,54.299999,0,66.400002,68.0,64.900002
20160720083000,346.5,341.25,67.708333,44,54.299999,0,66.800003,68.0,64.900002
20160720084500,346.5,341.25,67.708333,44,54.299999,0,66.900002,68.0,64.900002
20160720090000,346.5,341.25,67.708333,44,54.299999,0,67.199997,68.0,64.900002
20160720091500,346.5,353.850006,70.208335,45,54.299999,0,67.599998,68.0,64.900002
20160720093000,346.5,353.850006,70.208335,46,54.299999,0,67.800003,68.0,64.900002
20160720094500,346.5,365.399994,72.499999,46,54.299999,0,68.099998,68.0,64.900002
20160720100000,346.5,390.600006,77.500001,48,54.299999,0,68.400002,68.0,64.900002
20160720101500,346.5,456.75,90.625,54,54.299999,0,68.599998,68.0,64.900002
20160720103000,346.5,489.299988,97.083331,56,54.299999,0,68.400002,68.0,64.900002
20160720104500,346.5,489.299988,97.083331,57,54.299999,0,68.599998,68.0,64.900002
20160720110000,346.5,497.700012,98.750002,57,54.299999,0,68.400002,68.0,64.900002
20160720111500,346.5,497.700012,98.750002,57,54.299999,0,68.400002,68.0,64.900002
20160720113000,346.5,497.700012,98.750002,57,54.299999,0,68.300003,68.0,64.900002
20160720114500,346.5,506.100006,100.416668,57,54.299999,0,68.300003,68.0,64.900002
20160720120000,346.5,481.950012,95.625002,56,54.299999,0,68.300003,68.0,64.900002
20160720121500,346.5,489.299988,97.083331,56,54.299999,0,68.900002,68.0,64.900002
20160720123000,346.5,497.700012,98.750002,56,54.299999,0,68.900002,68.0,64.900002
20160720124500,346.5,489.299988,97.083331,56,54.299999,0,68.900002,68.0,64.900002
20160720130000,346.5,497.700012,98.750002,56,54.299999,0,69.300003,68.0,64.900002
20160720131500,346.5,497.700012,98.750002,56,54.299999,0,69.300003,68.0,64.900002
20160720133000,346.5,497.700012,98.750002,56,54.299999,0,69.5,68.0,64.900002
20160720134500,346.5,489.299988,97.083331,56,54.299999,0,69.699997,68.0,64.900002
20160720140000,346.5,497.700012,98.750002,56,54.299999,0,69.5,68.0,64.900002
20160720141500,346.5,497.700012,98.750002,56,54.299999,0,70.0,68.099998,65.099998
20160720143000,346.5,489.299988,97.083331,56,54.299999,0,70.0,68.0,65.0
20160720144500,346.5,489.299988,97.083331,56,54.299999,0,69.699997,68.0,64.900002
20160720150000,346.5,497.700012,98.750002,56,54.299999,0,70.0,68.0,65.0
20160720151500,346.5,489.299988,97.083331,56,54.299999,0,70.099998,68.0,65.0
20160720153000,346.5,489.299988,97.083331,56,54.299999,0,70.199997,68.199997,65.199997
20160720154500,346.5,497.700012,98.750002,56,54.299999,0,69.699997,68.099998,65.099998
20160720160000,346.5,497.700012,98.750002,56,54.299999,0,70.0,68.0,65.0
20160720161500,346.5,497.700012,98.750002,56,54.299999,0,70.199997,68.0,65.0
20160720163000,346.5,497.700012,98.750002,56,54.299999,0,69.699997,68.0,65.0
20160720164500,346.5,481.950012,95.625002,55,54.299999,0,68.699997,68.0,65.0
20160720170000,346.5,449.399994,89.166665,52,54.299999,0,68.099998,68.0,64.900002
20160720171500,346.5,421.049988,83.541664,50,54.299999,0,67.599998,68.099998,65.099998
20160720173000,346.5,361.200012,71.666669,45,54.299999,0,67.400002,68.0,65.0
20160720174500,346.5,361.200012,71.666669,45,54.299999,0,67.099998,68.0,65.0
20160720180000,346.5,361.200012,71.666669,45,54.299999,0,66.800003,68.0,65.0
20160720181500,346.5,361.200012,71.666669,45,54.299999,0,66.599998,68.0,64.900002
20160720183000,346.5,361.200012,71.666669,45,54.299999,0,66.300003,68.0,65.0
20160720184500,346.5,361.200012,71.666669,45,54.299999,0,66.199997,68.0,64.900002
20160720190000,346.5,361.200012,71.666669,45,54.299999,0,66.099998,68.0,64.900002
20160720191500,346.5,361.200012,71.666669,45,54.299999,0,66.0,68.0,64.900002
20160720193000,346.5,361.200012,71.666669,45,54.299999,0,65.800003,68.0,64.900002
20160720194500,346.5,361.200012,71.666669,45,54.299999,0,65.800003,68.0,64.900002
20160720200000,346.5,361.200012,71.666669,45,54.299999,0,65.699997,68.0,64.900002
20160720201500,346.5,361.200012,71.666669,45,54.299999,0,65.599998,68.0,64.900002
20160720203000,346.5,361.200012,71.666669,45,54.299999,0,65.599998,68.0,64.900002
20160720204500,346.5,361.200012,71.666669,45,54.299999,0,65.5,68.0,64.900002
20160720210000,346.5,361.200012,71.666669,45,54.299999,0,65.400002,68.0,64.900002
20160720211500,346.5,361.200012,71.666669,45,54.299999,0,65.400002,68.0,64.900002
20160720213000,346.5,361.200012,71.666669,45,54.299999,0,65.300003,68.0,64.900002
20160720214500,346.5,361.200012,71.666669,45,54.299999,0,65.199997,68.0,64.900002
20160720220000,346.5,361.200012,71.666669,45,54.299999,0,65.099998,68.0,64.900002
20160720221500,346.5,361.200012,71.666669,45,54.299999,0,65.099998,68.0,64.900002
20160720223000,346.5,361.200012,71.666669,45,54.299999,0,65.0,68.0,64.900002
20160720224500,346.5,361.200012,71.666669,45,54.299999,0,65.0,68.0,64.900002
20160720230000,346.5,361.200012,71.666669,45,54.299999,0,65.0,68.0,64.900002
20160720231500,346.5,361.200012,71.666669,45,54.299999,0,64.900002,68.0,64.900002
20160720233000,346.5,361.200012,71.666669,45,54.299999,0,64.800003,68.0,64.900002
20160720234500,346.5,361.200012,71.666669,45,54.299999,0,64.800003,68.0,64.900002
20160721000000,346.5,361.200012,71.666669,45,54.299999,0,64.800003,68.0,64.900002
20160721001500,346.5,361.200012,71.666669,45,54.299999,0,64.699997,68.0,64.900002
20160721003000,346.5,361.200012,71.666669,45,54.299999,0,64.699997,68.0,64.900002
20160721004500,346.5,361.200012,71.666669,45,54.299999,100,64.599998,68.0,64.900002
20160721010000,346.5,361.200012,71.666669,45,54.299999,100,64.599998,68.0,64.900002
20160721011500,346.5,361.200012,71.666669,45,54.299999,100,64.599998,68.0,64.900002
20160721013000,346.5,361.200012,71.666669,45,54.299999,100,64.599998,68.0,64.900002
20160721014500,346.5,361.200012,71.666669,45,54.299999,100,64.5,68.0,64.900002
20160721020000,346.5,361.200012,71.666669,45,54.299999,100,64.699997,68.0,64.900002
20160721021500,346.5,361.200012,71.666669,45,54.299999,100,64.599998,68.0,64.900002
20160721023000,346.5,361.200012,71.666669,45,54.299999,100,64.599998,68.0,64.900002
20160721024500,346.5,361.200012,71.666669,45,54.299999,100,64.599998,68.0,64.900002
20160721030000,346.5,361.200012,71.666669,45,54.299999,100,64.5,68.0,64.900002
20160721031500,346.5,361.200012,71.666669,45,54.299999,100,64.5,68.0,64.900002
20160721033000,346.5,361.200012,71.666669,45,54.299999,100,64.400002,68.0,64.900002
20160721034500,346.5,361.200012,71.666669,45,63.400002,100,64.5,68.0,64.900002
20160721040000,346.5,361.200012,71.666669,45,60.0,0,65.199997,68.0,64.900002
20160721041500,346.5,361.200012,71.666669,45,54.400002,0,64.699997,68.0,64.900002
20160721043000,346.5,361.200012,71.666669,45,54.400002,100,64.599998,68.0,64.900002
20160721044500,346.5,361.200012,71.666669,45,54.400002,100,64.400002,68.0,64.900002
20160721050000,346.5,361.200012,71.666669,45,54.400002,100,64.400002,68.0,64.900002
20160721051500,346.5,361.200012,71.666669,45,54.400002,100,64.300003,68.0,64.900002
20160721053000,346.5,361.200012,71.666669,45,62.799999,100,64.599998,68.0,64.900002
20160721054500,346.5,361.200012,71.666669,45,64.400002,100,64.800003,68.0,64.900002
20160721060000,346.5,361.200012,71.666669,45,64.400002,100,65.0,68.0,64.900002
20160721061500,346.5,355.950012,70.625002,45,64.400002,100,65.099998,68.0,64.900002
20160721063000,346.5,355.950012,70.625002,45,64.400002,100,65.099998,68.0,64.900002
20160721064500,346.5,355.950012,70.625002,45,54.299999,0,64.800003,68.0,64.900002
20160721070000,346.5,355.950012,70.625002,45,54.299999,100,64.599998,68.0,64.900002
20160721071500,346.5,355.950012,70.625002,45,54.299999,100,64.599998,68.0,64.900002
20160721073000,346.5,349.649994,69.374999,45,54.299999,100,64.599998,68.0,64.900002
20160721074500,346.5,349.649994,69.374999,45,54.299999,100,64.599998,68.0,64.900002
20160721080000,346.5,349.649994,69.374999,45,54.299999,100,64.800003,68.0,64.900002
20160721081500,346.5,345.450012,68.541669,45,54.299999,0,66.0,68.0,64.900002
20160721083000,346.5,345.450012,68.541669,45,54.299999,0,66.800003,68.0,64.900002
20160721084500,346.5,345.450012,68.541669,45,54.299999,0,67.300003,68.0,64.900002
20160721090000,346.5,345.450012,68.541669,45,54.299999,0,67.5,68.0,64.900002
20160721091500,346.5,345.450012,68.541669,45,54.299999,0,67.5,68.0,64.900002
20160721093000,346.5,345.450012,68.541669,45,54.299999,0,67.599998,68.0,64.900002
20160721094500,346.5,350.700012,69.583336,46,54.299999,0,67.800003,68.0,64.900002
20160721100000,346.5,350.700012,69.583336,46,54.299999,0,67.900002,68.0,64.900002
20160721101500,346.5,361.200012,71.666669,46,54.299999,0,68.099998,68.0,64.900002
20160721103000,346.5,375.899994,74.583332,47,54.299999,0,68.300003,68.0,64.900002
20160721104500,346.5,413.700012,82.083336,51,54.299999,0,68.400002,68.0,64.900002
20160721110000,346.5,456.75,90.625,55,54.299999,0,68.400002,68.0,64.900002
20160721111500,346.5,497.700012,98.750002,58,54.299999,0,68.599998,68.0,64.900002
20160721113000,346.5,489.299988,97.083331,58,54.299999,0,68.800003,68.0,64.900002
20160721114500,346.5,497.700012,98.750002,58,54.299999,0,68.900002,68.0,64.900002
20160721120000,346.5,497.700012,98.750002,58,54.299999,0,68.800003,68.0,64.900002
20160721121500,346.5,497.700012,98.750002,58,54.299999,0,68.900002,68.0,64.900002
20160721123000,346.5,497.700012,98.750002,58,54.299999,0,68.900002,68.0,64.900002
20160721124500,346.5,497.700012,98.750002,58,54.299999,0,69.099998,68.0,64.900002
20160721130000,346.5,497.700012,98.750002,58,54.299999,0,69.599998,68.0,64.900002
20160721131500,346.5,497.700012,98.750002,58,54.299999,0,69.900002,68.0,64.900002
20160721133000,346.5,506.100006,100.416668,58,54.299999,0,70.5,68.0,64.900002
20160721134500,346.5,497.700012,98.750002,57,54.299999,0,69.699997,68.0,65.0
20160721140000,346.5,497.700012,98.750002,57,54.299999,0,69.400002,68.0,64.900002
20160721141500,346.5,497.700012,98.750002,57,54.299999,0,69.199997,68.0,64.900002
20160721143000,346.5,497.700012,98.750002,57,54.299999,0,69.199997,68.0,65.0
20160721144500,346.5,497.700012,98.750002,57,54.299999,0,69.199997,68.0,64.900002
20160721150000,346.5,506.100006,100.416668,57,54.299999,0,68.900002,68.0,65.0
20160721151500,346.5,506.100006,100.416668,57,54.299999,0,68.800003,68.0,64.900002
20160721153000,346.5,497.700012,98.750002,56,54.299999,0,68.800003,68.0,64.900002
20160721154500,346.5,489.299988,97.083331,56,54.299999,0,68.699997,68.0,64.900002
20160721160000,346.5,497.700012,98.750002,56,54.299999,0,69.199997,68.0,64.900002
20160721161500,346.5,489.299988,97.083331,56,54.299999,0,69.5,68.0,64.900002
20160721163000,346.5,497.700012,98.750002,56,54.299999,0,69.400002,68.0,64.900002
20160721164500,346.5,489.299988,97.083331,56,54.299999,0,69.300003,68.0,64.900002
20160721170000,346.5,489.299988,97.083331,56,53.5,0,69.199997,68.0,64.900002
20160721171500,346.5,489.299988,97.083331,56,54.299999,0,68.800003,68.0,65.0
20160721173000,346.5,449.399994,89.166665,52,54.299999,0,68.099998,68.0,64.900002
20160721174500,346.5,439.950012,87.291669,51,54.299999,0,67.699997,68.0,65.0
20160721180000,346.5,369.600006,73.333335,46,54.299999,0,67.400002,68.0,64.900002
20160721181500,346.5,364.350006,72.291668,45,54.299999,0,67.199997,68.0,65.0
20160721183000,346.5,357.0,70.833333,45,54.299999,0,66.900002,68.0,64.900002
20160721184500,346.5,357.0,70.833333,45,54.299999,0,66.699997,68.0,64.900002
20160721190000,346.5,357.0,70.833333,45,54.299999,0,66.400002,68.0,64.900002
20160721191500,346.5,357.0,70.833333,45,54.299999,0,66.199997,68.0,64.900002
20160721193000,346.5,357.0,70.833333,45,54.299999,0,66.099998,68.0,64.900002
20160721194500,346.5,357.0,70.833333,45,54.299999,0,66.0,68.0,64.900002
20160721200000,346.5,357.0,70.833333,45,54.299999,0,65.900002,68.0,64.900002
20160721201500,346.5,357.0,70.833333,45,54.299999,0,65.800003,68.0,64.900002
20160721203000,346.5,357.0,70.833333,45,54.299999,0,65.800003,68.0,64.900002
20160721204500,346.5,357.0,70.833333,45,54.299999,0,65.599998,68.0,64.900002
20160721210000,346.5,357.0,70.833333,45,54.299999,0,65.599998,68.0,64.900002
20160721211500,346.5,357.0,70.833333,45,54.299999,0,65.5,68.0,64.900002
20160721213000,346.5,357.0,70.833333,45,54.299999,0,65.400002,68.0,64.900002
20160721214500,346.5,357.0,70.833333,45,54.299999,0,65.5,68.0,64.900002
20160721220000,346.5,357.0,70.833333,45,54.299999,0,65.300003,68.0,64.900002
20160721221500,346.5,357.0,70.833333,45,54.299999,0,65.300003,68.0,64.900002
20160721223000,346.5,357.0,70.833333,45,54.299999,0,65.199997,68.0,64.900002
20160721224500,346.5,357.0,70.833333,45,54.299999,0,65.099998,68.0,64.900002
20160721230000,346.5,357.0,70.833333,45,54.299999,0,65.099998,68.0,64.900002
20160721231500,346.5,357.0,70.833333,45,54.299999,0,65.0,68.0,64.900002
20160721233000,346.5,357.0,70.833333,45,54.299999,0,65.0,68.0,64.900002
20160721234500,346.5,357.0,70.833333,45,54.299999,0,65.0,68.0,64.900002
20160722000000,346.5,357.0,70.833333,45,54.299999,0,65.0,68.0,64.900002
20160722001500,346.5,357.0,70.833333,45,54.299999,0,64.900002,68.0,64.900002
20160722003000,346.5,357.0,70.833333,45,54.299999,0,64.800003,68.0,64.900002
20160722004500,346.5,357.0,70.833333,45,54.299999,0,64.900002,68.0,64.900002
20160722010000,346.5,357.0,70.833333,45,53.5,0,64.699997,68.0,64.900002
20160722011500,346.5,357.0,70.833333,45,53.5,0,64.699997,68.0,64.900002
20160722013000,346.5,357.0,70.833333,45,53.5,100,64.599998,68.0,64.900002
20160722014500,346.5,357.0,70.833333,45,53.5,100,64.599998,68.0,64.900002
20160722020000,346.5,357.0,70.833333,45,53.5,100,64.599998,68.0,64.900002
20160722021500,346.5,357.0,70.833333,45,53.5,100,64.400002,68.0,64.900002
20160722023000,346.5,357.0,70.833333,45,53.5,100,64.400002,68.0,64.900002
20160722024500,346.5,357.0,70.833333,45,53.5,100,64.400002,68.0,64.900002
20160722030000,346.5,357.0,70.833333,45,57.200001,100,64.400002,68.0,64.900002
20160722031500,346.5,357.0,70.833333,45,68.800003,0,65.199997,68.0,64.900002
20160722033000,346.5,357.0,70.833333,45,54.299999,0,64.699997,68.0,64.900002
20160722034500,346.5,357.0,70.833333,45,54.299999,100,64.599998,68.0,64.900002
20160722040000,346.5,357.0,70.833333,45,54.299999,100,64.5,68.0,64.900002
20160722041500,346.5,357.0,70.833333,45,54.299999,100,64.5,68.0,64.900002
20160722043000,346.5,357.0,70.833333,45,54.299999,100,64.400002,68.0,64.900002
20160722044500,346.5,357.0,70.833333,45,54.299999,100,64.400002,68.0,64.900002
20160722050000,346.5,357.0,70.833333,45,63.0,100,64.599998,68.0,64.900002
20160722051500,346.5,357.0,70.833333,45,64.0,100,64.800003,68.0,64.900002
20160722053000,346.5,357.0,70.833333,45,64.0,100,65.0,68.0,64.900002
20160722054500,346.5,357.0,70.833333,45,64.0,100,65.099998,68.0,64.900002
20160722060000,346.5,357.0,70.833333,45,53.900002,0,64.800003,68.0,64.900002
20160722061500,346.5,350.700012,69.583336,45,53.900002,0,64.699997,68.0,64.900002
20160722063000,346.5,350.700012,69.583336,45,53.900002,0,64.699997,68.0,64.900002
20160722064500,346.5,350.700012,69.583336,45,53.900002,100,64.599998,68.0,64.900002
20160722070000,346.5,350.700012,69.583336,45,53.900002,100,64.5,68.0,64.900002
20160722071500,346.5,342.299988,67.916664,45,53.200001,100,65.0,68.0,64.900002
20160722073000,346.5,342.299988,67.916664,45,53.200001,0,65.300003,68.0,64.900002
20160722074500,346.5,342.299988,67.916664,45,53.200001,0,65.5,68.0,64.900002
20160722080000,346.5,342.299988,67.916664,45,53.900002,0,65.400002,68.0,64.900002
20160722081500,346.5,342.299988,67.916664,45,53.900002,0,66.099998,68.0,64.900002
20160722083000,346.5,342.299988,67.916664,45,54.700001,0,66.099998,68.0,64.900002
20160722084500,346.5,338.100006,67.083335,45,54.700001,0,66.699997,68.0,64.900002
20160722090000,346.5,344.399994,68.333332,45,54.700001,0,67.300003,68.0,64.900002
20160722091500,346.5,344.399994,68.333332,45,54.700001,0,67.400002,68.0,64.900002
20160722093000,346.5,363.299988,72.083331,47,54.700001,0,67.599998,68.0,64.900002
20160722094500,346.5,363.299988,72.083331,47,54.700001,0,67.800003,68.0,64.900002
20160722100000,346.5,363.299988,72.083331,47,54.700001,0,68.0,68.0,64.900002
20160722101500,346.5,383.25,76.041667,48,54.700001,0,68.300003,68.0,64.900002
20160722103000,346.5,417.899994,82.916665,51,54.700001,0,68.300003,68.0,64.900002
20160722104500,346.5,422.100006,83.750001,52,54.700001,0,68.300003,68.0,64.900002
20160722110000,346.5,428.399994,84.999999,52,54.700001,0,68.199997,68.0,64.900002
20160722111500,346.5,456.75,90.625,55,54.700001,0,68.400002,68.0,64.900002
20160722113000,346.5,497.700012,98.750002,57,54.700001,0,68.599998,68.0,64.900002
20160722114500,346.5,497.700012,98.750002,57,53.900002,0,68.699997,68.0,64.900002
20160722120000,346.5,497.700012,98.750002,57,53.900002,0,68.699997,68.0,64.900002
20160722121500,346.5,506.100006,100.416668,57,54.700001,0,68.599998,68.0,64.900002
20160722123000,346.5,506.100006,100.416668,57,54.700001,0,68.699997,68.0,64.900002
20160722124500,346.5,489.299988,97.083331,56,54.700001,0,68.699997,68.0,64.900002
20160722130000,346.5,489.299988,97.083331,56,54.700001,0,68.699997,68.0,64.900002
20160722131500,346.5,489.299988,97.083331,56,54.700001,0,68.900002,68.0,64.900002
20160722133000,346.5,497.700012,98.750002,56,54.700001,0,69.300003,68.0,64.900002
20160722134500,346.5,489.299988,97.083331,56,54.700001,0,69.699997,68.0,64.900002
20160722140000,346.5,497.700012,98.750002,56,53.900002,0,69.300003,68.0,64.900002
20160722141500,346.5,497.700012,98.750002,56,53.900002,0,69.300003,68.0,65.0
20160722143000,346.5,489.299988,97.083331,56,53.900002,0,69.699997,68.0,64.900002
20160722144500,346.5,497.700012,98.750002,56,53.900002,0,69.400002,68.0,64.900002
20160722150000,346.5,497.700012,98.750002,56,54.700001,0,69.099998,68.0,64.900002
20160722151500,346.5,497.700012,98.750002,56,54.700001,0,69.099998,68.0,64.900002
20160722153000,346.5,497.700012,98.750002,56,54.700001,0,69.400002,68.0,64.900002
20160722154500,346.5,497.700012,98.750002,56,54.700001,0,69.300003,68.0,64.900002
20160722160000,346.5,497.700012,98.750002,56,53.900002,0,69.099998,68.0,64.900002
20160722161500,346.5,497.700012,98.750002,56,53.900002,0,69.400002,68.0,64.900002
20160722163000,346.5,489.299988,97.083331,56,53.900002,0,69.199997,68.0,64.900002
20160722164500,346.5,497.700012,98.750002,56,53.900002,0,68.599998,68.0,64.900002
20160722170000,346.5,465.149994,92.291665,54,53.900002,0,68.0,68.0,64.900002
20160722171500,346.5,439.950012,87.291669,52,53.900002,0,67.599998,68.0,64.900002
20160722173000,346.5,362.25,71.875,45,53.900002,0,67.199997,68.0,64.900002
20160722174500,346.5,362.25,71.875,45,53.900002,0,67.0,68.0,64.900002
20160722180000,346.5,362.25,71.875,45,53.900002,0,66.800003,68.0,64.900002
20160722181500,346.5,362.25,71.875,45,53.900002,0,66.699997,68.0,64.900002
20160722183000,346.5,362.25,71.875,45,53.900002,0,66.599998,68.0,64.900002
20160722184500,346.5,362.25,71.875,45,53.900002,0,66.300003,68.0,64.900002
20160722190000,346.5,362.25,71.875,45,53.900002,0,66.199997,68.0,64.900002
20160722191500,346.5,362.25,71.875,45,53.900002,0,66.199997,68.0,64.900002
20160722193000,346.5,362.25,71.875,45,53.900002,0,66.099998,68.0,64.900002
20160722194500,346.5,362.25,71.875,45,53.900002,0,65.900002,68.0,64.900002
20160722200000,346.5,362.25,71.875,45,53.900002,0,65.800003,68.0,64.900002
20160722201500,346.5,362.25,71.875,45,54.599998,0,65.800003,68.0,64.900002
20160722203000,346.5,362.25,71.875,45,54.599998,0,65.800003,68.0,64.900002
20160722204500,346.5,362.25,71.875,45,54.599998,0,65.800003,68.0,64.900002
20160722210000,346.5,362.25,71.875,45,54.599998,0,65.699997,68.0,64.900002
20160722211500,346.5,362.25,71.875,45,54.599998,0,65.699997,68.0,64.900002
20160722213000,346.5,362.25,71.875,45,54.599998,0,65.599998,68.0,64.900002
20160722214500,346.5,362.25,71.875,45,54.599998,0,65.599998,68.0,64.900002
20160722220000,346.5,362.25,71.875,45,54.599998,0,65.5,68.0,64.900002
20160722221500,346.5,362.25,71.875,45,54.599998,0,65.5,68.0,64.900002
20160722223000,346.5,353.850006,70.208335,45,54.599998,0,65.5,68.0,64.900002
20160722224500,346.5,353.850006,70.208335,45,54.599998,0,65.5,68.0,64.900002
20160722230000,346.5,353.850006,70.208335,45,54.599998,0,65.300003,68.0,64.900002
20160722231500,346.5,353.850006,70.208335,45,54.599998,0,65.300003,68.0,64.900002
20160722233000,346.5,353.850006,70.208335,45,54.599998,0,65.199997,68.0,64.900002
20160722234500,346.5,353.850006,70.208335,45,54.599998,0,65.199997,68.0,64.900002
20160723000000,346.5,353.850006,70.208335,45,54.599998,0,65.300003,68.0,64.900002
20160723001500,346.5,353.850006,70.208335,45,54.599998,0,65.199997,68.0,64.900002
20160723003000,346.5,353.850006,70.208335,45,54.599998,0,65.099998,68.0,64.900002
20160723004500,346.5,353.850006,70.208335,45,54.599998,0,65.099998,68.0,64.900002
20160723010000,346.5,353.850006,70.208335,45,54.599998,0,65.0,68.0,64.900002
20160723011500,346.5,353.850006,70.208335,43,53.900002,0,65.099998,68.0,64.900002
20160723013000,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723014500,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723020000,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723021500,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723023000,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723024500,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723030000,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723031500,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723033000,346.5,344.399994,68.333332,43,53.900002,0,65.199997,68.0,64.900002
20160723034500,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723040000,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723041500,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723043000,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723044500,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723050000,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723051500,346.5,344.399994,68.333332,43,53.900002,0,65.0,68.0,64.900002
20160723053000,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723054500,346.5,344.399994,68.333332,43,53.900002,0,65.0,68.0,64.900002
20160723060000,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723061500,346.5,344.399994,68.333332,43,53.900002,0,65.099998,68.0,64.900002
20160723063000,346.5,348.600006,69.166668,43,53.900002,0,64.800003,68.0,64.900002
20160723064500,346.5,348.600006,69.166668,43,53.900002,0,64.699997,68.0,64.900002
20160723070000,346.5,348.600006,69.166668,43,53.900002,0,64.699997,68.0,64.900002
20160723071500,346.5,348.600006,69.166668,43,53.900002,100,64.599998,68.0,64.900002
20160723073000,346.5,348.600006,69.166668,43,53.900002,100,64.599998,68.0,64.900002
20160723074500,346.5,348.600006,69.166668,43,53.900002,100,64.599998,68.0,64.900002
20160723080000,346.5,348.600006,69.166668,43,54.700001,100,64.599998,68.0,64.900002
20160723081500,346.5,348.600006,69.166668,43,54.700001,100,64.5,68.0,64.900002
20160723083000,346.5,348.600006,69.166668,43,54.700001,100,64.5,68.0,64.900002
20160723084500,346.5,348.600006,69.166668,43,54.700001,100,64.599998,68.0,64.900002
20160723090000,346.5,348.600006,69.166668,43,54.700001,100,64.599998,68.0,64.900002
20160723091500,346.5,344.399994,68.333332,43,54.700001,100,64.599998,68.0,64.900002
20160723093000,346.5,344.399994,68.333332,43,54.700001,100,64.599998,68.0,64.900002
20160723094500,346.5,344.399994,68.333332,43,54.700001,100,64.599998,68.0,64.900002
20160723100000,346.5,344.399994,68.333332,43,54.700001,100,64.599998,68.0,64.900002
20160723101500,346.5,344.399994,68.333332,43,54.700001,100,64.599998,68.0,64.900002
20160723103000,346.5,344.399994,68.333332,43,54.700001,100,64.599998,68.0,64.900002
20160723104500,346.5,344.399994,68.333332,43,54.700001,100,64.599998,68.0,64.900002
20160723110000,346.5,344.399994,68.333332,43,64.0,100,64.599998,68.0,64.900002
20160723111500,346.5,344.399994,68.333332,43,63.200001,100,64.800003,68.0,64.900002
20160723113000,346.5,349.649994,69.374999,43,63.200001,100,65.0,68.0,64.900002
20160723114500,346.5,349.649994,69.374999,43,64.0,100,65.099998,68.0,64.900002
20160723120000,346.5,349.649994,69.374999,43,64.0,100,65.099998,68.0,64.900002
20160723121500,346.5,349.649994,69.374999,43,55.599998,0,65.0,68.0,64.900002
20160723123000,346.5,349.649994,69.374999,43,55.599998,0,64.800003,68.0,64.900002
20160723124500,346.5,349.649994,69.374999,43,54.700001,0,64.699997,68.0,64.900002
20160723130000,346.5,349.649994,69.374999,43,54.700001,0,64.699997,68.0,64.900002
20160723131500,346.5,349.649994,69.374999,43,54.700001,0,64.599998,68.0,64.900002
20160723133000,346.5,349.649994,69.374999,43,54.700001,100,64.599998,68.0,64.900002
20160723134500,346.5,349.649994,69.374999,43,54.700001,100,64.5,68.0,64.900002
20160723140000,346.5,349.649994,69.374999,43,54.700001,100,64.5,68.0,64.900002
20160723141500,346.5,349.649994,69.374999,43,54.700001,100,64.400002,68.0,64.900002
20160723143000,346.5,349.649994,69.374999,43,54.700001,100,64.400002,68.0,64.900002
20160723144500,346.5,349.649994,69.374999,43,62.799999,100,64.5,68.0,64.900002
20160723150000,346.5,349.649994,69.374999,43,65.800003,100,64.900002,68.0,64.900002
20160723151500,346.5,349.649994,69.374999,43,66.699997,100,65.099998,68.0,64.900002
20160723153000,346.5,349.649994,69.374999,43,56.799999,0,65.099998,68.0,64.900002
20160723154500,346.5,349.649994,69.374999,43,54.700001,0,64.800003,68.0,64.900002
20160723160000,346.5,349.649994,69.374999,43,54.700001,0,64.699997,68.0,64.900002
20160723161500,346.5,349.649994,69.374999,43,54.700001,0,64.699997,68.0,64.900002
20160723163000,346.5,349.649994,69.374999,43,54.700001,100,64.599998,68.0,64.900002
20160723164500,346.5,349.649994,69.374999,43,54.700001,100,64.5,68.0,64.900002
20160723170000,346.5,349.649994,69.374999,43,54.700001,100,64.599998,68.0,64.900002
20160723171500,346.5,349.649994,69.374999,43,54.700001,100,64.400002,68.0,64.900002
20160723173000,346.5,349.649994,69.374999,43,54.700001,100,64.400002,68.0,64.900002
20160723174500,346.5,345.450012,68.541669,43,54.700001,100,64.5,68.0,64.900002
20160723180000,346.5,349.649994,69.374999,43,59.900002,100,64.5,68.0,64.900002
20160723181500,346.5,349.649994,69.374999,43,64.400002,100,64.800003,68.0,64.900002
20160723183000,346.5,349.649994,69.374999,43,65.800003,100,65.0,68.0,64.900002
20160723184500,346.5,349.649994,69.374999,43,63.599998,0,65.199997,68.0,64.900002
20160723190000,346.5,349.649994,69.374999,43,55.200001,0,64.800003,68.0,64.900002
20160723191500,346.5,354.899994,70.416665,43,55.200001,0,64.699997,68.0,64.900002
20160723193000,346.5,354.899994,70.416665,43,55.200001,0,64.699997,68.0,64.900002
20160723194500,346.5,354.899994,70.416665,43,55.200001,100,64.599998,68.0,64.900002
20160723200000,346.5,354.899994,70.416665,43,55.200001,100,64.599998,68.0,64.900002
20160723201500,346.5,354.899994,70.416665,43,55.200001,100,64.599998,68.0,64.900002
20160723203000,346.5,354.899994,70.416665,43,55.200001,100,64.5,68.0,64.900002
20160723204500,346.5,354.899994,70.416665,43,55.200001,100,64.5,68.0,64.900002
20160723210000,346.5,354.899994,70.416665,43,55.200001,100,64.599998,68.0,64.900002
20160723211500,346.5,354.899994,70.416665,43,55.200001,100,64.599998,68.0,64.900002
20160723213000,346.5,354.899994,70.416665,43,55.200001,100,64.599998,68.0,64.900002
20160723214500,346.5,354.899994,70.416665,43,56.700001,100,64.400002,68.0,64.900002
20160723220000,346.5,354.899994,70.416665,43,59.900002,100,64.599998,68.0,64.900002
20160723221500,346.5,360.149994,71.458332,43,59.900002,100,64.599998,68.0,64.900002
20160723223000,346.5,360.149994,71.458332,43,59.900002,100,64.599998,68.0,64.900002
20160723224500,346.5,355.950012,70.625002,43,65.800003,100,64.900002,68.0,64.900002
20160723230000,346.5,355.950012,70.625002,43,65.800003,100,65.099998,68.0,64.900002
20160723231500,346.5,355.950012,70.625002,43,57.599998,0,65.099998,68.0,64.900002
20160723233000,346.5,355.950012,70.625002,43,55.200001,0,64.699997,68.0,64.900002
20160723234500,346.5,355.950012,70.625002,43,55.200001,100,64.599998,68.0,64.900002
20160724000000,346.5,355.950012,70.625002,43,55.200001,100,64.599998,68.0,64.900002
20160724001500,346.5,355.950012,70.625002,43,55.200001,100,64.400002,68.0,64.900002
20160724003000,346.5,355.950012,70.625002,43,55.200001,100,64.400002,68.0,64.900002
20160724004500,346.5,355.950012,70.625002,43,55.200001,100,64.400002,68.0,64.900002
20160724010000,346.5,355.950012,70.625002,43,63.599998,100,64.400002,68.0,64.900002
20160724011500,346.5,355.950012,70.625002,43,66.0,100,64.800003,68.0,64.900002
20160724013000,346.5,355.950012,70.625002,43,66.699997,100,65.0,68.0,64.900002
20160724014500,346.5,355.950012,70.625002,43,65.800003,100,65.099998,68.0,64.900002
20160724020000,346.5,360.149994,71.458332,43,58.0,0,65.099998,68.0,64.900002
20160724021500,346.5,360.149994,71.458332,43,54.700001,100,64.599998,68.0,64.900002
20160724023000,346.5,360.149994,71.458332,43,54.700001,100,64.400002,68.0,64.900002
20160724024500,346.5,360.149994,71.458332,43,54.700001,100,64.5,68.0,64.900002
20160724030000,346.5,360.149994,71.458332,43,54.700001,100,64.400002,68.0,64.900002
20160724031500,346.5,360.149994,71.458332,43,54.700001,100,64.400002,68.0,64.900002
20160724033000,346.5,360.149994,71.458332,43,54.700001,100,64.400002,68.0,64.900002
20160724034500,346.5,360.149994,71.458332,43,64.800003,100,64.699997,68.0,64.900002
20160724040000,346.5,360.149994,71.458332,43,65.800003,100,65.0,68.0,64.900002
20160724041500,346.5,360.149994,71.458332,43,65.800003,100,65.099998,68.0,64.900002
20160724043000,346.5,360.149994,71.458332,43,64.400002,0,65.199997,68.0,64.900002
20160724044500,346.5,360.149994,71.458332,43,54.700001,0,64.699997,68.0,64.900002
20160724050000,346.5,360.149994,71.458332,43,54.700001,100,64.599998,68.0,64.900002
20160724051500,346.5,360.149994,71.458332,43,54.700001,100,64.400002,68.0,64.900002
20160724053000,346.5,360.149994,71.458332,43,54.700001,100,64.400002,68.0,64.900002
20160724054500,346.5,360.149994,71.458332,43,54.700001,100,64.400002,68.0,64.900002
20160724060000,346.5,360.149994,71.458332,43,70.400002,100,64.599998,68.0,64.900002
20160724061500,346.5,360.149994,71.458332,43,61.299999,0,65.099998,68.0,64.900002
20160724063000,346.5,360.149994,71.458332,43,54.700001,100,64.599998,68.0,64.900002
20160724064500,346.5,360.149994,71.458332,43,54.700001,100,64.400002,68.0,64.900002
20160724070000,346.5,360.149994,71.458332,43,54.700001,100,64.400002,68.0,64.900002
20160724071500,346.5,360.149994,71.458332,43,54.700001,100,64.300003,68.0,64.900002
20160724073000,346.5,355.950012,70.625002,43,64.0,100,64.599998,68.0,64.900002
20160724074500,346.5,355.950012,70.625002,43,65.800003,100,64.900002,68.0,64.900002
20160724080000,346.5,355.950012,70.625002,43,65.800003,100,65.099998,68.0,64.900002
20160724081500,346.5,355.950012,70.625002,43,56.799999,0,65.0,68.0,64.900002
20160724083000,346.5,355.950012,70.625002,43,55.599998,0,64.699997,68.0,64.900002
20160724084500,346.5,355.950012,70.625002,43,54.900002,100,64.599998,68.0,64.900002
20160724090000,346.5,355.950012,70.625002,43,54.900002,100,64.5,68.0,64.900002
20160724091500,346.5,355.950012,70.625002,43,54.299999,100,64.599998,68.0,64.900002
20160724093000,346.5,355.950012,70.625002,43,54.299999,100,64.599998,68.0,64.900002
20160724094500,346.5,355.950012,70.625002,43,54.299999,100,64.5,68.0,64.900002
20160724100000,346.5,355.950012,70.625002,43,54.299999,100,64.400002,68.0,64.900002
20160724101500,346.5,350.700012,69.583336,43,54.299999,100,64.5,68.0,64.900002
20160724103000,346.5,350.700012,69.583336,43,57.5,100,64.5,68.0,64.900002
20160724104500,346.5,350.700012,69.583336,43,62.900002,100,64.900002,68.0,64.900002
20160724110000,346.5,350.700012,69.583336,43,65.300003,100,65.099998,68.0,64.900002
20160724111500,346.5,350.700012,69.583336,43,63.200001,100,65.099998,68.0,64.900002
20160724113000,346.5,350.700012,69.583336,43,55.599998,0,65.0,68.0,64.900002
20160724114500,346.5,350.700012,69.583336,43,54.700001,0,64.699997,68.0,64.900002
20160724120000,346.5,346.5,68.75,43,54.700001,0,64.699997,68.0,64.900002
20160724121500,346.5,346.5,68.75,43,54.700001,100,64.599998,68.0,64.900002
20160724123000,346.5,346.5,68.75,43,54.700001,100,64.599998,68.0,64.900002
20160724124500,346.5,346.5,68.75,43,54.700001,100,64.599998,68.0,64.900002
20160724130000,346.5,346.5,68.75,43,54.700001,100,64.599998,68.0,64.900002
20160724131500,346.5,346.5,68.75,43,54.700001,100,64.599998,68.0,64.900002
20160724133000,346.5,346.5,68.75,43,54.700001,100,64.599998,68.0,64.900002
20160724134500,346.5,346.5,68.75,43,54.700001,100,65.0,68.0,64.900002
20160724140000,346.5,346.5,68.75,43,54.700001,100,64.599998,68.0,64.900002
20160724141500,346.5,346.5,68.75,43,54.700001,100,64.400002,68.0,64.900002
20160724143000,346.5,346.5,68.75,43,54.700001,100,64.400002,68.0,64.900002
20160724144500,346.5,346.5,68.75,43,56.0,100,64.400002,68.0,64.900002
20160724150000,346.5,346.5,68.75,43,61.900002,100,64.800003,68.0,64.900002
20160724151500,346.5,346.5,68.75,43,63.599998,100,65.099998,68.0,64.900002
20160724153000,346.5,346.5,68.75,43,56.400002,0,65.099998,68.0,64.900002
20160724154500,346.5,346.5,68.75,43,54.700001,0,64.800003,68.0,64.900002
20160724160000,346.5,346.5,68.75,43,54.700001,0,64.699997,68.0,64.900002
20160724161500,346.5,346.5,68.75,43,54.700001,100,64.599998,68.0,64.900002
20160724163000,346.5,346.5,68.75,43,54.700001,100,64.599998,68.0,64.900002
20160724164500,346.5,346.5,68.75,43,54.700001,100,64.599998,68.0,64.900002
20160724170000,346.5,346.5,68.75,43,54.700001,100,64.5,68.0,64.900002
20160724171500,346.5,346.5,68.75,43,54.700001,100,64.400002,68.0,64.900002
20160724173000,346.5,350.700012,69.583336,43,54.700001,100,64.400002,68.0,64.900002
20160724174500,346.5,350.700012,69.583336,43,54.700001,100,64.400002,68.0,64.900002
20160724180000,346.5,350.700012,69.583336,43,64.599998,100,64.5,68.0,64.900002
20160724181500,346.5,346.5,68.75,43,60.900002,0,65.199997,68.0,64.900002
20160724183000,346.5,346.5,68.75,43,55.200001,0,64.800003,68.0,64.900002
20160724184500,346.5,346.5,68.75,43,55.200001,0,64.800003,68.0,64.900002
20160724190000,346.5,350.700012,69.583336,43,55.200001,100,64.599998,68.0,64.900002
20160724191500,346.5,350.700012,69.583336,43,54.5,100,64.599998,68.0,64.900002
20160724193000,346.5,350.700012,69.583336,43,54.5,100,64.800003,68.0,64.900002
20160724194500,346.5,350.700012,69.583336,43,54.5,0,65.300003,68.0,64.900002
20160724200000,346.5,350.700012,69.583336,43,54.5,0,65.699997,68.0,64.900002
20160724201500,346.5,354.899994,70.416665,43,54.5,0,66.099998,68.0,64.900002
20160724203000,346.5,354.899994,70.416665,43,54.5,0,66.400002,68.0,64.900002
20160724204500,346.5,354.899994,70.416665,43,54.5,0,66.599998,68.0,64.900002
20160724210000,346.5,354.899994,70.416665,43,54.5,0,66.800003,68.0,64.900002
20160724211500,346.5,354.899994,70.416665,43,54.5,0,66.900002,68.0,64.900002
20160724213000,346.5,354.899994,70.416665,43,54.5,0,67.0,68.0,64.900002
20160724214500,346.5,354.899994,70.416665,43,54.5,0,67.099998,68.0,64.900002
20160724220000,346.5,354.899994,70.416665,43,54.5,0,67.099998,68.0,64.900002
20160724221500,346.5,354.899994,70.416665,43,54.5,0,67.099998,68.0,64.900002
20160724223000,346.5,354.899994,70.416665,43,54.5,0,67.099998,68.0,64.900002
20160724224500,346.5,354.899994,70.416665,43,54.5,0,67.099998,68.0,64.900002
20160724230000,346.5,354.899994,70.416665,43,54.5,0,67.099998,68.0,64.900002
20160724231500,346.5,360.149994,71.458332,43,54.5,0,67.099998,68.0,64.900002
20160724233000,346.5,360.149994,71.458332,43,54.5,0,67.099998,68.0,64.900002
20160724234500,346.5,360.149994,71.458332,43,54.5,0,67.099998,68.0,64.900002
20160725000000,346.5,360.149994,71.458332,43,54.5,0,67.199997,68.0,64.900002
20160725001500,346.5,360.149994,71.458332,43,54.5,0,67.099998,68.0,64.900002
20160725003000,346.5,380.100006,75.416668,45,53.900002,0,67.599998,68.0,64.900002
20160725004500,346.5,364.350006,72.291668,44,53.900002,0,67.300003,68.0,64.900002
20160725010000,346.5,364.350006,72.291668,44,53.900002,0,67.199997,68.0,64.900002
20160725011500,346.5,364.350006,72.291668,44,53.900002,0,67.199997,68.0,64.900002
20160725013000,346.5,364.350006,72.291668,44,53.900002,0,67.199997,68.0,64.900002
20160725014500,346.5,357.0,70.833333,43,53.900002,0,67.199997,68.0,64.900002
20160725020000,346.5,383.25,76.041667,45,53.900002,0,67.800003,68.0,64.900002
20160725021500,346.5,383.25,76.041667,45,53.900002,0,67.900002,68.0,64.900002
20160725023000,346.5,383.25,76.041667,45,53.900002,0,68.0,68.0,64.900002
20160725024500,346.5,383.25,76.041667,45,53.900002,0,68.099998,68.0,64.900002
20160725030000,346.5,383.25,76.041667,45,53.299999,0,68.099998,68.0,64.900002
20160725031500,346.5,383.25,76.041667,45,53.299999,0,68.099998,68.0,64.900002
20160725033000,346.5,383.25,76.041667,45,53.299999,0,68.099998,68.0,64.900002
20160725034500,346.5,383.25,76.041667,45,53.299999,0,68.099998,68.0,64.900002
20160725040000,346.5,383.25,76.041667,45,53.299999,0,68.099998,68.0,64.900002
20160725041500,346.5,383.25,76.041667,45,53.299999,0,68.199997,68.0,64.900002
20160725043000,346.5,383.25,76.041667,45,53.299999,0,68.099998,68.0,64.900002
20160725044500,346.5,383.25,76.041667,45,53.299999,0,68.099998,68.0,64.900002
20160725050000,346.5,383.25,76.041667,45,53.299999,0,68.199997,68.0,64.900002
20160725051500,346.5,383.25,76.041667,45,53.299999,0,68.199997,68.0,64.900002
20160725053000,346.5,383.25,76.041667,45,53.299999,0,68.099998,68.0,64.900002
20160725054500,346.5,383.25,76.041667,45,53.299999,0,68.099998,68.0,64.900002
20160725060000,346.5,387.450012,76.875002,45,53.299999,0,68.199997,68.0,64.900002
20160725061500,346.5,387.450012,76.875002,45,53.299999,0,68.099998,68.0,64.900002
20160725063000,346.5,387.450012,76.875002,45,53.299999,0,68.199997,68.0,64.900002
20160725064500,346.5,387.450012,76.875002,45,53.299999,0,68.199997,68.0,64.900002
20160725070000,346.5,387.450012,76.875002,45,53.299999,0,68.199997,68.0,64.900002
20160725071500,346.5,391.649994,77.708332,46,53.299999,0,68.300003,68.0,64.900002
20160725073000,346.5,402.149994,79.791665,46,53.900002,0,68.199997,68.0,64.900002
20160725074500,346.5,402.149994,79.791665,46,53.900002,0,68.0,68.0,64.900002
20160725080000,346.5,402.149994,79.791665,46,54.700001,0,68.099998,68.0,64.900002
20160725081500,346.5,456.75,90.625,51,54.700001,0,68.599998,68.0,64.900002
20160725083000,346.5,489.299988,97.083331,54,54.700001,0,68.699997,68.0,64.900002
20160725084500,346.5,497.700012,98.750002,55,54.700001,0,69.0,68.0,64.900002
20160725090000,346.5,489.299988,97.083331,55,54.700001,0,69.099998,68.0,64.900002
20160725091500,346.5,489.299988,97.083331,55,54.700001,0,69.199997,68.0,64.900002
20160725093000,346.5,497.700012,98.750002,55,54.700001,0,69.099998,68.0,64.900002
20160725094500,346.5,489.299988,97.083331,55,53.900002,0,69.099998,68.0,64.900002
20160725100000,346.5,497.700012,98.750002,55,53.900002,0,69.199997,68.0,64.900002
20160725101500,346.5,489.299988,97.083331,54,53.900002,0,68.599998,68.0,64.900002
20160725103000,346.5,489.299988,97.083331,55,53.900002,0,69.099998,68.0,64.900002
20160725104500,346.5,489.299988,97.083331,55,53.900002,0,68.599998,68.0,64.900002
20160725110000,346.5,481.950012,95.625002,54,53.900002,0,68.099998,68.0,64.900002
20160725111500,346.5,481.950012,95.625002,54,53.900002,0,68.099998,68.0,64.900002
20160725113000,346.5,481.950012,95.625002,54,53.900002,0,67.900002,68.0,64.900002
20160725114500,346.5,456.75,90.625,52,53.900002,0,67.599998,68.0,64.900002
20160725120000,346.5,456.75,90.625,52,53.900002,0,68.300003,68.0,64.900002
20160725121500,346.5,465.149994,92.291665,53,53.900002,0,68.300003,68.0,64.900002
20160725123000,346.5,497.700012,98.750002,55,53.900002,0,68.400002,68.0,64.900002
