PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160725124500,346.5,481.950012,95.625002,55,53.900002,0,68.199997,68.0,64.900002
20160725130000,346.5,489.299988,97.083331,55,53.900002,0,68.199997,68.0,64.900002
20160725131500,346.5,456.75,90.625,52,53.900002,0,67.599998,68.0,64.900002
20160725133000,346.5,402.149994,79.791665,48,53.900002,0,67.5,68.0,64.900002
20160725134500,346.5,411.600006,81.666668,48,53.900002,0,67.900002,68.0,64.900002
20160725140000,346.5,421.049988,83.541664,50,53.900002,0,68.199997,68.0,64.900002
20160725141500,346.5,456.75,90.625,52,53.900002,0,68.5,68.0,64.900002
20160725143000,346.5,489.299988,97.083331,55,53.900002,0,68.599998,68.0,64.900002
20160725144500,346.5,497.700012,98.750002,55,53.900002,0,68.699997,68.0,64.900002
20160725150000,346.5,497.700012,98.750002,55,53.900002,0,68.800003,68.0,64.900002
20160725151500,346.5,497.700012,98.750002,55,53.900002,0,68.900002,68.0,64.900002
20160725153000,346.5,497.700012,98.750002,55,53.900002,0,69.099998,68.0,64.900002
20160725154500,346.5,489.299988,97.083331,55,53.900002,0,68.900002,68.0,64.900002
20160725160000,346.5,489.299988,97.083331,55,53.900002,0,68.900002,68.0,64.900002
20160725161500,346.5,497.700012,98.750002,55,53.900002,0,68.800003,68.0,64.900002
20160725163000,346.5,489.299988,97.083331,55,53.900002,0,68.5,68.0,64.900002
20160725164500,346.5,449.399994,89.166665,51,54.700001,0,67.900002,68.0,64.900002
20160725170000,346.5,411.600006,81.666668,48,54.700001,0,67.599998,68.0,64.900002
20160725171500,346.5,364.350006,72.291668,44,54.700001,0,67.400002,68.0,64.900002
20160725173000,346.5,364.350006,72.291668,43,54.700001,0,67.099998,68.0,64.900002
20160725174500,346.5,360.149994,71.458332,43,54.700001,0,66.800003,68.0,64.900002
20160725180000,346.5,360.149994,71.458332,43,54.700001,0,66.5,68.0,64.900002
20160725181500,346.5,360.149994,71.458332,43,54.700001,0,66.300003,68.0,64.900002
20160725183000,346.5,360.149994,71.458332,43,54.700001,0,66.099998,68.0,64.900002
20160725184500,346.5,360.149994,71.458332,43,54.700001,0,66.0,68.0,64.900002
20160725190000,346.5,364.350006,72.291668,43,54.700001,0,65.800003,68.0,64.900002
20160725191500,346.5,364.350006,72.291668,43,54.700001,0,65.699997,68.0,64.900002
20160725193000,346.5,358.049988,71.041664,43,54.700001,0,65.599998,68.0,64.900002
20160725194500,346.5,358.049988,71.041664,43,54.700001,0,65.5,68.0,64.900002
20160725200000,346.5,358.049988,71.041664,43,54.700001,0,65.5,68.0,64.900002
20160725201500,346.5,358.049988,71.041664,43,54.700001,0,65.300003,68.0,64.900002
20160725203000,346.5,358.049988,71.041664,43,54.700001,0,65.300003,68.0,64.900002
20160725204500,346.5,358.049988,71.041664,43,54.700001,0,65.199997,68.0,64.900002
20160725210000,346.5,358.049988,71.041664,43,54.700001,0,65.300003,68.0,64.900002
20160725211500,346.5,358.049988,71.041664,43,54.700001,0,65.400002,68.0,64.900002
20160725213000,346.5,353.850006,70.208335,43,54.700001,0,65.199997,68.0,64.900002
20160725214500,346.5,353.850006,70.208335,43,54.700001,0,65.099998,68.0,64.900002
20160725220000,346.5,353.850006,70.208335,43,54.700001,0,65.099998,68.0,64.900002
20160725221500,346.5,353.850006,70.208335,43,54.700001,0,65.099998,68.0,64.900002
20160725223000,346.5,353.850006,70.208335,43,54.700001,0,65.099998,68.0,64.900002
20160725224500,346.5,353.850006,70.208335,43,54.700001,0,65.099998,68.0,64.900002
20160725230000,346.5,353.850006,70.208335,43,54.700001,0,65.0,68.0,64.900002
20160725231500,346.5,353.850006,70.208335,43,54.700001,0,65.0,68.0,64.900002
20160725233000,346.5,353.850006,70.208335,43,54.700001,0,64.900002,68.0,64.900002
20160725234500,346.5,353.850006,70.208335,43,54.700001,0,64.900002,68.0,64.900002
20160726000000,346.5,353.850006,70.208335,43,54.700001,0,64.800003,68.0,64.900002
20160726001500,346.5,353.850006,70.208335,43,54.700001,0,64.800003,68.0,64.900002
20160726003000,346.5,353.850006,70.208335,43,54.700001,0,64.699997,68.0,64.900002
20160726004500,346.5,353.850006,70.208335,43,54.099998,100,64.599998,68.0,64.900002
20160726010000,346.5,353.850006,70.208335,43,54.099998,100,64.599998,68.0,64.900002
20160726011500,346.5,353.850006,70.208335,43,54.099998,100,64.599998,68.0,64.900002
20160726013000,346.5,353.850006,70.208335,43,54.099998,100,64.599998,68.0,64.900002
20160726014500,346.5,353.850006,70.208335,43,54.099998,100,64.5,68.0,64.900002
20160726020000,346.5,353.850006,70.208335,43,54.099998,100,64.5,68.0,64.900002
20160726021500,346.5,353.850006,70.208335,43,54.099998,100,64.400002,68.0,64.900002
20160726023000,346.5,353.850006,70.208335,43,54.099998,100,64.400002,68.0,64.900002
20160726024500,346.5,353.850006,70.208335,43,63.400002,100,64.599998,68.0,64.900002
20160726030000,346.5,353.850006,70.208335,43,67.699997,100,65.099998,68.0,64.900002
20160726031500,346.5,353.850006,70.208335,43,55.599998,0,65.099998,68.0,64.900002
20160726033000,346.5,353.850006,70.208335,43,54.700001,0,64.900002,68.0,64.900002
20160726034500,346.5,353.850006,70.208335,43,54.700001,0,64.800003,68.0,64.900002
20160726040000,346.5,353.850006,70.208335,43,54.700001,0,64.699997,68.0,64.900002
20160726041500,346.5,358.049988,71.041664,43,54.700001,0,64.699997,68.0,64.900002
20160726043000,346.5,358.049988,71.041664,43,53.900002,100,64.599998,68.0,64.900002
20160726044500,346.5,353.850006,70.208335,43,53.900002,100,64.5,68.0,64.900002
20160726050000,346.5,353.850006,70.208335,43,53.900002,100,64.400002,68.0,64.900002
20160726051500,346.5,353.850006,70.208335,43,53.900002,100,64.400002,68.0,64.900002
20160726053000,346.5,353.850006,70.208335,43,53.900002,100,64.400002,68.0,64.900002
20160726054500,346.5,353.850006,70.208335,43,59.900002,100,64.400002,68.0,64.900002
20160726060000,346.5,353.850006,70.208335,43,66.199997,100,64.900002,68.0,64.900002
20160726061500,346.5,353.850006,70.208335,43,66.199997,100,65.099998,68.0,64.900002
20160726063000,346.5,353.850006,70.208335,43,55.200001,0,64.800003,68.0,64.900002
20160726064500,346.5,353.850006,70.208335,43,54.299999,100,64.599998,68.0,64.900002
20160726070000,346.5,353.850006,70.208335,43,54.299999,100,64.599998,68.0,64.900002
20160726071500,346.5,349.649994,69.374999,43,54.299999,100,64.599998,68.0,64.900002
20160726073000,346.5,349.649994,69.374999,43,54.299999,100,64.599998,68.0,64.900002
20160726074500,346.5,349.649994,69.374999,43,54.299999,0,65.5,68.0,64.900002
20160726080000,346.5,349.649994,69.374999,43,54.299999,0,65.5,68.0,64.900002
20160726081500,346.5,349.649994,69.374999,43,54.299999,0,65.900002,68.0,64.900002
20160726083000,346.5,349.649994,69.374999,43,54.299999,0,66.400002,68.0,64.900002
20160726084500,346.5,349.649994,69.374999,43,54.299999,0,66.599998,68.0,64.900002
20160726090000,346.5,349.649994,69.374999,43,54.299999,0,66.699997,68.0,64.900002
20160726091500,346.5,349.649994,69.374999,43,54.299999,0,67.099998,68.0,64.900002
20160726093000,346.5,344.399994,68.333332,43,55.099998,0,67.599998,68.0,64.900002
20160726094500,346.5,374.850006,74.375001,45,55.099998,0,68.099998,68.0,64.900002
20160726100000,346.5,374.850006,74.375001,45,54.299999,0,68.099998,68.0,64.900002
20160726101500,346.5,374.850006,74.375001,45,54.299999,0,68.099998,68.0,64.900002
20160726103000,346.5,406.350006,80.625001,48,54.299999,0,68.400002,68.0,64.900002
20160726104500,346.5,430.5,85.416667,50,54.299999,0,68.400002,68.0,64.900002
20160726110000,346.5,465.149994,92.291665,53,54.299999,0,68.5,68.0,64.900002
20160726111500,346.5,497.700012,98.750002,54,54.299999,0,68.300003,68.0,64.900002
20160726113000,346.5,489.299988,97.083331,53,54.299999,0,68.099998,68.0,64.900002
20160726114500,346.5,481.950012,95.625002,53,54.299999,0,67.900002,68.0,64.900002
20160726120000,346.5,481.950012,95.625002,53,54.299999,0,67.699997,68.0,64.900002
20160726121500,346.5,481.950012,95.625002,53,54.299999,0,68.0,68.0,64.900002
20160726123000,346.5,489.299988,97.083331,53,54.299999,0,68.199997,68.0,64.900002
20160726124500,346.5,489.299988,97.083331,53,54.299999,0,68.599998,68.0,64.900002
20160726130000,346.5,497.700012,98.750002,54,54.299999,0,68.599998,68.0,64.900002
20160726131500,346.5,481.950012,95.625002,53,54.299999,0,68.300003,68.0,64.900002
20160726133000,346.5,497.700012,98.750002,53,54.299999,0,68.0,68.0,64.900002
20160726134500,346.5,489.299988,97.083331,53,54.299999,0,68.300003,68.0,64.900002
20160726140000,346.5,497.700012,98.750002,53,54.299999,0,68.300003,68.0,64.900002
20160726141500,346.5,489.299988,97.083331,53,54.299999,0,68.300003,68.0,64.900002
20160726143000,346.5,489.299988,97.083331,53,54.299999,0,68.300003,68.0,64.900002
20160726144500,346.5,497.700012,98.750002,53,54.299999,0,68.599998,68.0,64.900002
20160726150000,346.5,489.299988,97.083331,53,54.299999,0,68.400002,68.0,64.900002
20160726151500,346.5,497.700012,98.750002,53,54.299999,0,68.599998,68.0,64.900002
20160726153000,346.5,489.299988,97.083331,53,54.299999,0,69.0,68.0,64.900002
20160726154500,346.5,497.700012,98.750002,53,54.299999,0,68.900002,68.0,64.900002
20160726160000,346.5,489.299988,97.083331,53,54.299999,0,69.0,68.0,64.900002
20160726161500,346.5,489.299988,97.083331,53,54.299999,0,68.900002,68.0,64.900002
20160726163000,346.5,489.299988,97.083331,53,54.299999,0,69.099998,68.0,64.900002
20160726164500,346.5,489.299988,97.083331,53,54.299999,0,68.599998,68.0,64.900002
20160726170000,346.5,481.950012,95.625002,53,54.299999,0,68.199997,68.0,64.900002
20160726171500,346.5,481.950012,95.625002,53,54.299999,0,67.900002,68.0,64.900002
20160726173000,346.5,449.399994,89.166665,51,54.299999,0,67.599998,68.0,64.900002
20160726174500,346.5,386.399994,76.666665,45,54.299999,0,67.400002,68.0,64.900002
20160726180000,346.5,361.200012,71.666669,43,54.299999,0,67.300003,68.0,64.900002
20160726181500,346.5,361.200012,71.666669,43,54.299999,0,67.199997,68.0,64.900002
20160726183000,346.5,361.200012,71.666669,43,54.299999,0,67.099998,68.0,64.900002
20160726184500,346.5,361.200012,71.666669,43,54.299999,0,66.900002,68.0,64.900002
20160726190000,346.5,361.200012,71.666669,43,54.299999,0,66.800003,68.0,64.900002
20160726191500,346.5,361.200012,71.666669,43,54.299999,0,66.699997,68.0,64.900002
20160726193000,346.5,361.200012,71.666669,43,54.299999,0,66.5,68.0,64.900002
20160726194500,346.5,361.200012,71.666669,43,54.299999,0,66.300003,68.0,64.900002
20160726200000,346.5,361.200012,71.666669,43,54.299999,0,66.099998,68.0,64.900002
20160726201500,346.5,361.200012,71.666669,43,54.299999,0,66.0,68.0,64.900002
20160726203000,346.5,361.200012,71.666669,43,54.299999,0,65.900002,68.0,64.900002
20160726204500,346.5,361.200012,71.666669,43,54.299999,0,65.800003,68.0,64.900002
20160726210000,346.5,361.200012,71.666669,43,54.299999,0,65.699997,68.0,64.900002
20160726211500,346.5,361.200012,71.666669,43,54.299999,0,65.599998,68.0,64.900002
20160726213000,346.5,361.200012,71.666669,43,54.299999,0,65.5,68.0,64.900002
20160726214500,346.5,361.200012,71.666669,43,54.299999,0,65.400002,68.0,64.900002
20160726220000,346.5,361.200012,71.666669,43,54.299999,0,65.300003,68.0,64.900002
20160726221500,346.5,361.200012,71.666669,43,54.299999,0,65.199997,68.0,64.900002
20160726223000,346.5,361.200012,71.666669,43,54.299999,0,65.300003,68.0,64.900002
20160726224500,346.5,355.950012,70.625002,43,54.299999,0,65.300003,68.0,64.900002
20160726230000,346.5,355.950012,70.625002,43,54.299999,0,65.199997,68.0,64.900002
20160726231500,346.5,355.950012,70.625002,43,54.299999,0,65.199997,68.0,64.900002
20160726233000,346.5,355.950012,70.625002,43,54.299999,0,65.099998,68.0,64.900002
20160726234500,346.5,355.950012,70.625002,43,54.299999,0,65.0,68.0,64.900002
20160727000000,346.5,355.950012,70.625002,43,54.299999,0,65.0,68.0,64.900002
20160727001500,346.5,355.950012,70.625002,43,54.299999,0,65.0,68.0,64.900002
20160727003000,346.5,355.950012,70.625002,43,54.299999,0,65.0,68.0,64.900002
20160727004500,346.5,355.950012,70.625002,43,54.299999,0,64.900002,68.0,64.900002
20160727010000,346.5,360.149994,71.458332,43,54.299999,0,64.900002,68.0,64.900002
20160727011500,346.5,353.850006,70.208335,45,53.5,0,64.900002,68.0,64.900002
20160727013000,346.5,342.299988,67.916664,44,53.5,0,64.699997,68.0,64.900002
20160727014500,346.5,350.700012,69.583336,44,53.5,100,64.599998,68.0,64.900002
20160727020000,346.5,350.700012,69.583336,44,53.5,100,64.599998,68.0,64.900002
20160727021500,346.5,350.700012,69.583336,44,53.5,100,64.599998,68.0,64.900002
20160727023000,346.5,350.700012,69.583336,44,53.5,100,64.400002,68.0,64.900002
20160727024500,346.5,350.700012,69.583336,44,53.5,100,64.400002,68.0,64.900002
20160727030000,346.5,350.700012,69.583336,44,53.5,100,64.400002,68.0,64.900002
20160727031500,346.5,350.700012,69.583336,44,54.700001,100,64.400002,68.0,64.900002
20160727033000,346.5,350.700012,69.583336,44,64.300003,100,64.599998,68.0,64.900002
20160727034500,346.5,350.700012,69.583336,44,64.300003,100,64.800003,68.0,64.900002
20160727040000,346.5,350.700012,69.583336,44,65.300003,100,65.0,68.0,64.900002
20160727041500,346.5,350.700012,69.583336,44,64.400002,100,65.099998,68.0,64.900002
20160727043000,346.5,350.700012,69.583336,44,55.200001,0,65.099998,68.0,64.900002
20160727044500,346.5,350.700012,69.583336,44,53.900002,0,64.800003,68.0,64.900002
20160727050000,346.5,355.950012,70.625002,44,53.900002,0,64.800003,68.0,64.900002
20160727051500,346.5,355.950012,70.625002,44,53.900002,0,64.699997,68.0,64.900002
20160727053000,346.5,355.950012,70.625002,44,53.900002,100,64.599998,68.0,64.900002
20160727054500,346.5,355.950012,70.625002,44,53.900002,100,64.400002,68.0,64.900002
20160727060000,346.5,355.950012,70.625002,44,53.900002,100,64.400002,68.0,64.900002
20160727061500,346.5,355.950012,70.625002,44,53.900002,100,64.400002,68.0,64.900002
20160727063000,346.5,355.950012,70.625002,44,61.900002,100,64.400002,68.0,64.900002
20160727064500,346.5,355.950012,70.625002,44,64.800003,100,64.699997,68.0,64.900002
20160727070000,346.5,355.950012,70.625002,44,64.800003,100,64.800003,68.0,64.900002
20160727071500,346.5,351.75,69.791667,44,63.900002,100,64.900002,68.0,64.900002
20160727073000,346.5,345.450012,68.541669,44,63.900002,100,65.0,68.0,64.900002
20160727074500,346.5,345.450012,68.541669,44,54.299999,0,65.300003,68.0,64.900002
20160727080000,346.5,345.450012,68.541669,44,53.5,0,65.400002,68.0,64.900002
20160727081500,346.5,345.450012,68.541669,44,53.5,0,66.099998,68.0,64.900002
20160727083000,346.5,345.450012,68.541669,44,53.5,0,66.400002,68.0,64.900002
20160727084500,346.5,345.450012,68.541669,44,53.5,0,66.800003,68.0,64.900002
20160727090000,346.5,341.25,67.708333,44,53.5,0,66.599998,68.0,64.900002
20160727091500,346.5,341.25,67.708333,44,53.5,0,66.800003,68.0,64.900002
20160727093000,346.5,341.25,67.708333,44,53.5,0,67.199997,68.0,64.900002
20160727094500,346.5,357.0,70.833333,45,53.5,0,67.300003,68.0,64.900002
20160727100000,346.5,351.75,69.791667,45,53.5,0,67.300003,68.0,64.900002
20160727101500,346.5,355.950012,70.625002,45,53.5,0,67.599998,68.0,64.900002
20160727103000,346.5,355.950012,70.625002,45,53.5,0,67.699997,68.0,64.900002
20160727104500,346.5,355.950012,70.625002,45,53.5,0,68.099998,68.0,64.900002
20160727110000,346.5,355.950012,70.625002,45,53.5,0,68.099998,68.0,64.900002
20160727111500,346.5,374.850006,74.375001,47,53.5,0,68.400002,68.0,64.900002
20160727113000,346.5,426.299988,84.583331,51,53.5,0,68.400002,68.0,64.900002
20160727114500,346.5,465.149994,92.291665,54,53.5,0,68.400002,68.0,64.900002
20160727120000,346.5,497.700012,98.750002,56,53.5,0,68.400002,68.0,64.900002
20160727121500,346.5,497.700012,98.750002,56,53.5,0,68.699997,68.0,64.900002
20160727123000,346.5,489.299988,97.083331,56,53.5,0,68.800003,68.0,64.900002
20160727124500,346.5,489.299988,97.083331,56,53.5,0,69.0,68.0,64.900002
20160727130000,346.5,489.299988,97.083331,56,53.5,0,68.699997,68.0,64.900002
20160727131500,346.5,497.700012,98.750002,56,53.5,0,68.400002,68.0,64.900002
20160727133000,346.5,497.700012,98.750002,56,54.299999,0,69.300003,68.0,64.900002
20160727134500,346.5,497.700012,98.750002,56,54.299999,0,69.300003,68.0,64.900002
20160727140000,346.5,489.299988,97.083331,56,54.299999,0,69.199997,68.0,64.900002
20160727141500,346.5,497.700012,98.750002,56,54.299999,0,69.199997,68.0,64.900002
20160727143000,346.5,497.700012,98.750002,56,54.299999,0,69.300003,68.0,64.900002
20160727144500,346.5,497.700012,98.750002,56,54.299999,0,69.699997,68.0,64.900002
20160727150000,346.5,497.700012,98.750002,55,54.299999,0,69.5,68.0,64.900002
20160727151500,346.5,489.299988,97.083331,55,54.299999,0,69.400002,68.0,64.900002
20160727153000,346.5,497.700012,98.750002,55,54.299999,0,69.400002,68.0,64.900002
20160727154500,346.5,489.299988,97.083331,55,54.299999,0,69.400002,68.0,64.900002
20160727160000,346.5,489.299988,97.083331,55,54.299999,0,69.099998,68.0,64.900002
20160727161500,346.5,497.700012,98.750002,55,54.299999,0,68.900002,68.0,64.900002
20160727163000,346.5,489.299988,97.083331,55,54.299999,0,68.800003,68.0,64.900002
20160727164500,346.5,489.299988,97.083331,55,54.299999,0,68.800003,68.0,64.900002
20160727170000,346.5,489.299988,97.083331,55,54.299999,0,68.599998,68.0,64.900002
20160727171500,346.5,489.299988,97.083331,55,54.299999,0,68.199997,68.0,64.900002
20160727173000,346.5,481.950012,95.625002,54,54.299999,0,67.900002,68.0,64.900002
20160727174500,346.5,456.75,90.625,52,54.299999,0,67.599998,68.0,64.900002
20160727180000,346.5,363.299988,72.083331,44,54.299999,0,67.300003,68.0,64.900002
20160727181500,346.5,363.299988,72.083331,44,54.299999,0,67.199997,68.0,64.900002
20160727183000,346.5,363.299988,72.083331,44,54.299999,0,67.099998,68.0,64.900002
20160727184500,346.5,363.299988,72.083331,44,54.299999,0,66.900002,68.0,64.900002
20160727190000,346.5,363.299988,72.083331,44,54.299999,0,66.800003,68.0,64.900002
20160727191500,346.5,363.299988,72.083331,44,54.299999,0,66.800003,68.0,64.900002
20160727193000,346.5,363.299988,72.083331,44,54.299999,0,66.599998,68.0,64.900002
20160727194500,346.5,363.299988,72.083331,44,54.299999,0,66.400002,68.0,64.900002
20160727200000,346.5,363.299988,72.083331,44,54.299999,0,66.199997,68.0,64.900002
20160727201500,346.5,363.299988,72.083331,44,54.299999,0,66.099998,68.0,64.900002
20160727203000,346.5,363.299988,72.083331,44,54.299999,0,66.0,68.0,64.900002
20160727204500,346.5,363.299988,72.083331,44,54.299999,0,65.699997,68.0,64.900002
20160727210000,346.5,363.299988,72.083331,44,54.299999,0,65.599998,68.0,64.900002
20160727211500,346.5,363.299988,72.083331,44,54.299999,0,65.599998,68.0,64.900002
20160727213000,346.5,363.299988,72.083331,44,54.299999,0,65.5,68.0,64.900002
20160727214500,346.5,363.299988,72.083331,44,54.299999,0,65.400002,68.0,64.900002
20160727220000,346.5,363.299988,72.083331,44,54.299999,0,65.300003,68.0,64.900002
20160727221500,346.5,363.299988,72.083331,44,54.299999,0,65.199997,68.0,64.900002
20160727223000,346.5,363.299988,72.083331,44,54.299999,0,65.099998,68.0,64.900002
20160727224500,346.5,363.299988,72.083331,44,54.299999,0,65.0,68.0,64.900002
20160727230000,346.5,363.299988,72.083331,44,54.299999,0,65.099998,68.0,64.900002
20160727231500,346.5,363.299988,72.083331,44,54.299999,0,65.099998,68.0,64.900002
20160727233000,346.5,363.299988,72.083331,44,54.299999,0,65.099998,68.0,64.900002
20160727234500,346.5,363.299988,72.083331,44,54.299999,0,64.900002,68.0,64.900002
20160728000000,346.5,363.299988,72.083331,44,54.299999,0,64.900002,68.0,64.900002
20160728001500,346.5,363.299988,72.083331,44,54.299999,0,64.800003,68.0,64.900002
20160728003000,346.5,363.299988,72.083331,44,54.299999,0,64.699997,68.0,64.900002
20160728004500,346.5,363.299988,72.083331,44,54.299999,100,64.599998,68.0,64.900002
20160728010000,346.5,363.299988,72.083331,44,54.299999,100,64.599998,68.0,64.900002
20160728011500,346.5,363.299988,72.083331,44,54.299999,100,64.5,68.0,64.900002
20160728013000,346.5,363.299988,72.083331,44,54.299999,100,64.5,68.0,64.900002
20160728014500,346.5,363.299988,72.083331,44,54.299999,100,64.400002,68.0,64.900002
20160728020000,346.5,363.299988,72.083331,44,54.299999,100,64.300003,68.0,64.900002
20160728021500,346.5,363.299988,72.083331,44,70.099998,100,64.900002,68.0,64.900002
20160728023000,346.5,363.299988,72.083331,44,59.200001,0,65.099998,68.0,64.900002
20160728024500,346.5,363.299988,72.083331,44,53.900002,100,64.599998,68.0,64.900002
20160728030000,346.5,363.299988,72.083331,44,53.900002,100,64.5,68.0,64.900002
20160728031500,346.5,363.299988,72.083331,44,53.900002,100,64.400002,68.0,64.900002
20160728033000,346.5,363.299988,72.083331,44,53.900002,100,64.300003,68.0,64.900002
20160728034500,346.5,363.299988,72.083331,44,61.900002,100,64.300003,68.0,64.900002
20160728040000,346.5,363.299988,72.083331,44,70.099998,100,65.0,68.0,64.900002
20160728041500,346.5,363.299988,72.083331,44,58.400002,0,65.099998,68.0,64.900002
20160728043000,346.5,363.299988,72.083331,44,54.299999,100,64.599998,68.0,64.900002
20160728044500,346.5,363.299988,72.083331,44,54.299999,100,64.5,68.0,64.900002
20160728050000,346.5,363.299988,72.083331,44,54.299999,100,64.599998,68.0,64.900002
20160728051500,346.5,363.299988,72.083331,44,54.299999,100,64.5,68.0,64.900002
20160728053000,346.5,363.299988,72.083331,44,54.299999,100,64.5,68.0,64.900002
20160728054500,346.5,363.299988,72.083331,44,54.299999,100,64.5,68.0,64.900002
20160728060000,346.5,363.299988,72.083331,44,54.299999,100,64.400002,68.0,64.900002
20160728061500,346.5,363.299988,72.083331,44,64.400002,100,64.599998,68.0,64.900002
20160728063000,346.5,363.299988,72.083331,44,64.400002,100,64.800003,68.0,64.900002
20160728064500,346.5,363.299988,72.083331,44,64.400002,100,65.0,68.0,64.900002
20160728070000,346.5,363.299988,72.083331,44,64.400002,100,65.0,68.0,64.900002
20160728071500,346.5,357.0,70.833333,44,64.400002,100,65.099998,68.0,64.900002
20160728073000,346.5,357.0,70.833333,44,64.400002,100,65.099998,68.0,64.900002
20160728074500,346.5,357.0,70.833333,44,62.299999,0,65.300003,68.0,64.900002
20160728080000,346.5,357.0,70.833333,44,55.0,0,65.5,68.0,64.900002
20160728081500,346.5,349.649994,69.374999,44,78.300003,100,66.599998,71.800003,68.800003
20160728083000,346.5,349.649994,69.374999,44,79.099998,100,67.199997,71.800003,68.800003
20160728084500,346.5,345.450012,68.541669,44,81.099998,100,68.0,71.900002,68.900002
20160728090000,346.5,345.450012,68.541669,44,78.599998,100,68.599998,71.800003,68.800003
20160728091500,346.5,345.450012,68.541669,44,59.599998,0,68.800003,71.800003,68.800003
20160728093000,346.5,345.450012,68.541669,44,55.200001,100,68.5,71.800003,68.800003
20160728094500,346.5,345.450012,68.541669,44,55.200001,100,68.400002,71.800003,68.800003
20160728100000,346.5,345.450012,68.541669,44,55.200001,100,68.400002,71.900002,68.900002
20160728101500,346.5,345.450012,68.541669,44,55.200001,100,68.400002,71.800003,68.800003
20160728103000,346.5,345.450012,68.541669,44,54.400002,100,68.699997,71.800003,68.800003
20160728104500,346.5,345.450012,68.541669,44,54.400002,100,68.800003,71.800003,68.800003
20160728110000,346.5,345.450012,68.541669,44,54.400002,100,68.400002,71.800003,68.800003
20160728111500,346.5,345.450012,68.541669,44,54.400002,100,68.599998,71.800003,68.800003
20160728113000,346.5,349.649994,69.374999,44,55.0,100,68.900002,71.800003,68.800003
20160728114500,346.5,343.350006,68.125001,44,54.299999,100,68.699997,71.800003,68.800003
20160728120000,346.5,343.350006,68.125001,44,54.299999,100,68.699997,71.800003,68.800003
20160728121500,346.5,343.350006,68.125001,44,54.299999,100,68.599998,71.800003,68.800003
20160728123000,346.5,343.350006,68.125001,44,58.299999,100,68.199997,71.800003,68.800003
20160728124500,346.5,343.350006,68.125001,44,64.800003,100,68.599998,71.800003,68.800003
20160728130000,346.5,343.350006,68.125001,44,55.200001,0,69.099998,71.800003,68.800003
20160728131500,346.5,355.950012,70.625002,44,55.200001,0,69.0,71.800003,68.800003
20160728133000,346.5,355.950012,70.625002,44,55.200001,0,69.099998,71.800003,68.800003
20160728134500,346.5,355.950012,70.625002,44,55.200001,0,69.099998,71.800003,68.800003
20160728140000,346.5,355.950012,70.625002,44,54.299999,0,69.099998,71.800003,68.800003
20160728141500,346.5,355.950012,70.625002,44,54.299999,0,69.300003,71.800003,68.800003
20160728143000,346.5,360.149994,71.458332,44,54.299999,0,69.699997,71.800003,68.800003
20160728144500,346.5,360.149994,71.458332,44,55.900002,0,69.900002,71.800003,68.800003
20160728150000,346.5,360.149994,71.458332,44,56.700001,0,70.099998,71.800003,68.800003
20160728151500,346.5,355.950012,70.625002,44,57.400002,0,70.199997,71.800003,68.800003
20160728153000,346.5,349.649994,69.374999,44,57.400002,0,70.099998,71.800003,68.800003
20160728154500,346.5,349.649994,69.374999,44,57.400002,0,70.0,71.800003,68.800003
20160728160000,346.5,349.649994,69.374999,44,57.400002,0,70.0,71.800003,68.800003
20160728161500,346.5,345.450012,68.541669,44,57.400002,0,70.0,71.800003,68.800003
20160728163000,346.5,351.75,69.791667,45,57.400002,0,70.0,71.800003,68.800003
20160728164500,346.5,357.0,70.833333,45,56.700001,0,69.400002,71.800003,68.800003
20160728170000,346.5,357.0,70.833333,45,56.700001,0,69.0,71.800003,68.800003
20160728171500,346.5,357.0,70.833333,45,56.700001,0,68.800003,71.800003,68.800003
20160728173000,346.5,357.0,70.833333,45,56.700001,0,68.599998,71.800003,68.800003
20160728174500,346.5,357.0,70.833333,45,56.0,100,68.300003,71.800003,68.800003
20160728180000,346.5,357.0,70.833333,45,58.299999,100,67.900002,71.800003,68.800003
20160728181500,346.5,361.200012,71.666669,45,74.400002,100,68.5,71.800003,68.800003
20160728183000,346.5,361.200012,71.666669,44,74.400002,100,68.699997,71.900002,68.900002
20160728184500,346.5,361.200012,71.666669,44,72.900002,100,68.800003,71.900002,68.900002
20160728190000,346.5,361.200012,71.666669,44,74.0,100,69.099998,71.900002,68.900002
20160728191500,346.5,361.200012,71.666669,44,55.200001,100,67.900002,71.900002,68.900002
20160728193000,346.5,361.200012,71.666669,44,74.900002,100,68.400002,71.800003,68.800003
20160728194500,346.5,361.200012,71.666669,44,70.599998,100,68.400002,71.800003,68.800003
20160728200000,346.5,361.200012,71.666669,44,72.400002,100,68.5,71.800003,68.800003
20160728201500,346.5,361.200012,71.666669,44,70.099998,100,68.599998,71.800003,68.800003
20160728203000,346.5,357.0,70.833333,44,71.599998,100,68.599998,71.800003,68.800003
20160728204500,346.5,361.200012,71.666669,44,71.599998,100,68.599998,71.900002,68.900002
20160728210000,346.5,361.200012,71.666669,44,70.199997,100,68.599998,71.800003,68.800003
20160728211500,346.5,361.200012,71.666669,44,72.0,100,68.599998,71.900002,68.900002
20160728213000,346.5,361.200012,71.666669,44,70.599998,100,68.599998,71.800003,68.800003
20160728214500,346.5,361.200012,71.666669,44,70.599998,100,68.599998,71.800003,68.800003
20160728220000,346.5,361.200012,71.666669,44,72.0,100,68.599998,71.900002,68.900002
20160728221500,346.5,361.200012,71.666669,44,70.599998,100,68.599998,71.900002,68.900002
20160728223000,346.5,361.200012,71.666669,44,72.400002,100,68.599998,71.800003,68.800003
20160728224500,346.5,357.0,70.833333,44,70.5,100,68.599998,71.800003,68.800003
20160728230000,346.5,357.0,70.833333,44,70.5,100,68.599998,71.800003,68.800003
20160728231500,346.5,357.0,70.833333,44,71.599998,100,68.599998,71.800003,68.800003
20160728233000,346.5,357.0,70.833333,44,71.599998,100,68.599998,71.800003,68.800003
20160728234500,346.5,361.200012,71.666669,44,70.5,100,68.699997,71.800003,68.800003
20160729000000,346.5,361.200012,71.666669,44,70.5,100,68.599998,71.800003,68.800003
20160729001500,346.5,361.200012,71.666669,44,70.5,100,68.599998,71.800003,68.800003
20160729003000,346.5,361.200012,71.666669,44,72.0,100,68.599998,71.800003,68.800003
20160729004500,346.5,361.200012,71.666669,44,72.0,100,68.599998,71.800003,68.800003
20160729010000,346.5,361.200012,71.666669,44,70.099998,100,68.599998,71.800003,68.800003
20160729011500,346.5,357.0,70.833333,44,70.099998,100,68.5,71.900002,68.900002
20160729013000,346.5,357.0,70.833333,44,72.5,100,68.599998,71.800003,68.800003
20160729014500,346.5,357.0,70.833333,44,72.5,100,68.699997,71.800003,68.800003
20160729020000,346.5,357.0,70.833333,44,73.5,100,68.699997,71.800003,68.800003
20160729021500,346.5,357.0,70.833333,44,73.5,100,68.800003,71.800003,68.800003
20160729023000,346.5,357.0,70.833333,44,74.400002,100,68.900002,71.800003,68.800003
20160729024500,346.5,357.0,70.833333,44,74.400002,100,68.900002,71.900002,68.900002
20160729030000,346.5,357.0,70.833333,44,75.800003,100,68.900002,71.800003,68.800003
20160729031500,346.5,357.0,70.833333,44,75.800003,100,68.900002,71.800003,68.800003
20160729033000,346.5,357.0,70.833333,44,73.800003,100,68.900002,71.900002,68.900002
20160729034500,346.5,357.0,70.833333,44,72.5,100,68.900002,71.800003,68.800003
20160729040000,346.5,357.0,70.833333,44,72.5,100,69.0,71.900002,68.900002
20160729041500,346.5,357.0,70.833333,44,72.5,100,69.0,71.900002,68.900002
20160729043000,346.5,357.0,70.833333,44,72.5,100,69.0,71.800003,68.800003
20160729044500,346.5,357.0,70.833333,44,73.699997,100,69.0,71.800003,68.800003
20160729050000,346.5,357.0,70.833333,44,73.699997,100,69.0,71.900002,68.900002
20160729051500,346.5,357.0,70.833333,44,75.400002,100,69.0,71.900002,68.900002
20160729053000,346.5,357.0,70.833333,44,75.400002,100,69.0,71.900002,68.900002
20160729054500,346.5,361.200012,71.666669,44,56.0,100,68.599998,71.800003,68.800003
20160729060000,346.5,361.200012,71.666669,44,63.700001,100,67.699997,71.800003,68.800003
20160729061500,346.5,361.200012,71.666669,44,76.800003,100,68.5,71.800003,68.800003
20160729063000,346.5,357.0,70.833333,44,71.099998,100,68.599998,71.800003,68.800003
20160729064500,346.5,357.0,70.833333,44,71.099998,100,68.599998,71.800003,68.800003
20160729070000,346.5,357.0,70.833333,44,71.099998,100,68.599998,71.800003,68.800003
20160729071500,346.5,357.0,70.833333,44,74.400002,100,68.699997,71.800003,68.800003
20160729073000,346.5,350.700012,69.583336,44,65.900002,0,69.099998,71.800003,68.800003
20160729074500,346.5,350.700012,69.583336,44,54.700001,100,68.5,71.800003,68.800003
20160729080000,346.5,350.700012,69.583336,44,54.700001,100,68.300003,71.800003,68.800003
20160729081500,346.5,350.700012,69.583336,44,54.700001,100,68.5,71.800003,68.800003
20160729083000,346.5,345.450012,68.541669,44,54.700001,100,68.599998,71.800003,68.800003
20160729084500,346.5,345.450012,68.541669,44,54.700001,100,68.800003,71.800003,68.800003
20160729090000,346.5,345.450012,68.541669,44,54.700001,100,68.900002,71.800003,68.800003
20160729091500,346.5,345.450012,68.541669,44,54.700001,0,69.099998,71.800003,68.800003
20160729093000,346.5,345.450012,68.541669,44,54.700001,0,68.800003,71.800003,68.800003
20160729094500,346.5,345.450012,68.541669,44,54.700001,0,69.099998,71.800003,68.800003
20160729100000,346.5,345.450012,68.541669,44,54.700001,0,69.300003,71.800003,68.800003
20160729101500,346.5,345.450012,68.541669,44,54.700001,0,69.199997,71.800003,68.800003
20160729103000,346.5,345.450012,68.541669,44,54.700001,0,69.099998,71.800003,68.800003
20160729104500,346.5,345.450012,68.541669,44,54.700001,0,69.599998,71.800003,68.800003
20160729110000,346.5,345.450012,68.541669,44,54.700001,0,69.699997,71.800003,68.800003
20160729111500,346.5,345.450012,68.541669,44,54.700001,0,69.699997,71.800003,68.800003
20160729113000,346.5,345.450012,68.541669,44,54.700001,0,69.699997,71.800003,68.800003
20160729114500,346.5,345.450012,68.541669,44,54.700001,0,69.699997,71.800003,68.800003
20160729120000,346.5,345.450012,68.541669,44,54.700001,0,69.599998,71.800003,68.800003
20160729121500,346.5,345.450012,68.541669,44,54.700001,0,69.400002,71.800003,68.800003
20160729123000,346.5,345.450012,68.541669,44,54.700001,0,69.800003,71.800003,68.800003
20160729124500,346.5,345.450012,68.541669,44,54.700001,0,69.599998,71.800003,68.800003
20160729130000,346.5,353.850006,70.208335,44,54.700001,0,69.099998,71.800003,68.800003
20160729131500,346.5,353.850006,70.208335,44,54.700001,0,69.0,71.800003,68.800003
20160729133000,346.5,353.850006,70.208335,44,54.700001,0,69.699997,71.800003,68.800003
20160729134500,346.5,353.850006,70.208335,44,54.700001,0,70.0,71.800003,68.800003
20160729140000,346.5,353.850006,70.208335,44,54.0,0,70.300003,71.800003,68.800003
20160729141500,346.5,353.850006,70.208335,44,54.0,0,70.199997,71.800003,68.800003
20160729143000,346.5,353.850006,70.208335,44,54.700001,0,70.0,71.800003,68.800003
20160729144500,346.5,353.850006,70.208335,44,54.700001,0,69.900002,71.800003,68.800003
20160729150000,346.5,353.850006,70.208335,44,53.900002,0,69.800003,71.800003,68.800003
20160729151500,346.5,358.049988,71.041664,44,53.900002,0,70.0,71.800003,68.800003
20160729153000,346.5,358.049988,71.041664,44,55.099998,0,70.199997,71.800003,68.800003
20160729154500,346.5,358.049988,71.041664,44,55.099998,0,70.199997,71.800003,68.800003
20160729160000,346.5,353.850006,70.208335,44,55.099998,0,70.199997,71.800003,68.800003
20160729161500,346.5,353.850006,70.208335,44,55.099998,0,70.300003,71.800003,68.800003
20160729163000,346.5,353.850006,70.208335,44,55.099998,0,69.900002,71.800003,68.800003
20160729164500,346.5,353.850006,70.208335,44,55.099998,0,69.5,71.800003,68.800003
20160729170000,346.5,353.850006,70.208335,44,55.900002,0,69.199997,71.800003,68.800003
20160729171500,346.5,353.850006,70.208335,44,55.900002,0,68.800003,71.800003,68.800003
20160729173000,346.5,349.649994,69.374999,44,55.900002,0,68.599998,71.800003,68.800003
20160729174500,346.5,349.649994,69.374999,44,55.900002,100,68.199997,71.800003,68.800003
20160729180000,346.5,349.649994,69.374999,44,55.900002,100,67.900002,71.800003,68.800003
20160729181500,346.5,349.649994,69.374999,44,77.300003,100,68.5,71.800003,68.800003
20160729183000,346.5,349.649994,69.374999,44,75.400002,100,68.900002,71.800003,68.800003
20160729184500,346.5,349.649994,69.374999,44,57.099998,0,68.699997,71.800003,68.800003
20160729190000,346.5,353.850006,70.208335,44,53.900002,100,67.800003,71.800003,68.800003
20160729191500,346.5,353.850006,70.208335,44,74.400002,100,68.5,71.800003,68.800003
20160729193000,346.5,353.850006,70.208335,44,68.199997,100,68.400002,71.800003,68.800003
20160729194500,346.5,353.850006,70.208335,44,69.199997,100,68.400002,71.800003,68.800003
20160729200000,346.5,353.850006,70.208335,44,73.400002,100,68.5,71.800003,68.800003
20160729201500,346.5,361.200012,71.666669,44,73.400002,100,68.699997,71.800003,68.800003
20160729203000,346.5,361.200012,71.666669,44,72.300003,100,68.800003,71.800003,68.800003
20160729204500,346.5,354.899994,70.416665,44,73.400002,100,69.0,71.800003,68.800003
20160729210000,346.5,354.899994,70.416665,44,57.200001,0,68.599998,71.800003,68.800003
20160729211500,346.5,360.149994,71.458332,44,55.200001,100,67.800003,71.800003,68.800003
20160729213000,346.5,360.149994,71.458332,44,72.5,100,68.400002,71.800003,68.800003
20160729214500,346.5,360.149994,71.458332,44,72.5,100,68.599998,71.800003,68.800003
20160729220000,346.5,360.149994,71.458332,44,74.599998,100,68.699997,71.800003,68.800003
20160729221500,346.5,360.149994,71.458332,44,74.599998,100,68.800003,71.800003,68.800003
20160729223000,346.5,360.149994,71.458332,44,72.900002,100,68.900002,71.800003,68.800003
20160729224500,346.5,360.149994,71.458332,44,72.0,100,69.0,71.800003,68.800003
20160729230000,346.5,360.149994,71.458332,44,56.0,100,68.400002,71.800003,68.800003
20160729231500,346.5,360.149994,71.458332,44,56.0,100,67.800003,71.800003,68.800003
20160729233000,346.5,360.149994,71.458332,44,76.400002,100,68.5,71.800003,68.800003
20160729234500,346.5,360.149994,71.458332,44,72.900002,100,68.699997,71.800003,68.800003
20160730000000,346.5,360.149994,71.458332,44,72.0,100,68.699997,71.800003,68.800003
20160730001500,346.5,360.149994,71.458332,44,72.0,100,68.900002,71.800003,68.800003
20160730003000,346.5,360.149994,71.458332,44,73.5,100,68.900002,71.800003,68.800003
20160730004500,346.5,360.149994,71.458332,44,74.400002,100,68.900002,71.800003,68.800003
20160730010000,346.5,360.149994,71.458332,44,74.400002,100,69.0,71.800003,68.800003
20160730011500,346.5,350.700012,69.583336,45,61.700001,0,68.699997,71.800003,68.800003
20160730013000,346.5,343.350006,68.125001,44,54.299999,100,67.699997,71.800003,68.800003
20160730014500,346.5,353.850006,70.208335,44,74.400002,100,68.400002,71.800003,68.800003
20160730020000,346.5,353.850006,70.208335,44,68.099998,100,68.400002,71.800003,68.800003
20160730021500,346.5,353.850006,70.208335,44,72.900002,100,68.300003,71.800003,68.800003
20160730023000,346.5,353.850006,70.208335,44,77.300003,100,68.699997,71.800003,68.800003
20160730024500,346.5,353.850006,70.208335,44,77.300003,100,68.900002,71.800003,68.800003
20160730030000,346.5,353.850006,70.208335,44,77.300003,100,69.0,71.800003,68.800003
20160730031500,346.5,353.850006,70.208335,44,55.200001,100,67.900002,71.800003,68.800003
20160730033000,346.5,353.850006,70.208335,44,75.0,100,68.199997,71.800003,68.800003
20160730034500,346.5,353.850006,70.208335,44,75.0,100,68.599998,71.800003,68.800003
20160730040000,346.5,353.850006,70.208335,44,73.0,100,68.599998,71.800003,68.800003
20160730041500,346.5,353.850006,70.208335,44,73.0,100,68.699997,71.800003,68.800003
20160730043000,346.5,353.850006,70.208335,44,73.900002,100,68.699997,71.800003,68.800003
20160730044500,346.5,353.850006,70.208335,44,73.900002,100,68.800003,71.800003,68.800003
20160730050000,346.5,353.850006,70.208335,44,72.5,100,68.900002,71.800003,68.800003
20160730051500,346.5,353.850006,70.208335,44,72.5,100,68.900002,71.800003,68.800003
20160730053000,346.5,353.850006,70.208335,44,72.5,100,68.900002,71.800003,68.800003
20160730054500,346.5,353.850006,70.208335,44,73.900002,100,68.900002,71.800003,68.800003
20160730060000,346.5,353.850006,70.208335,44,73.900002,100,68.900002,71.800003,68.800003
20160730061500,346.5,353.850006,70.208335,44,73.0,100,68.900002,71.800003,68.800003
20160730063000,346.5,353.850006,70.208335,44,72.099998,100,68.900002,71.800003,68.800003
20160730064500,346.5,353.850006,70.208335,44,72.099998,100,68.900002,71.800003,68.800003
20160730070000,346.5,349.649994,69.374999,44,73.400002,100,68.900002,71.800003,68.800003
20160730071500,346.5,349.649994,69.374999,44,74.5,100,68.900002,71.900002,68.900002
20160730073000,346.5,349.649994,69.374999,44,74.5,100,69.0,71.800003,68.800003
20160730074500,346.5,349.649994,69.374999,44,73.0,100,69.0,71.800003,68.800003
20160730080000,346.5,349.649994,69.374999,44,55.599998,100,68.099998,71.800003,68.800003
20160730081500,346.5,349.649994,69.374999,44,72.900002,100,68.0,71.800003,68.800003
20160730083000,346.5,349.649994,69.374999,44,72.900002,100,68.599998,71.800003,68.800003
20160730084500,346.5,349.649994,69.374999,44,72.900002,100,68.699997,71.800003,68.800003
20160730090000,346.5,345.450012,68.541669,44,72.900002,100,68.699997,71.800003,68.800003
20160730091500,346.5,345.450012,68.541669,44,71.599998,100,68.699997,71.800003,68.800003
20160730093000,346.5,345.450012,68.541669,44,71.599998,100,68.699997,71.800003,68.800003
20160730094500,346.5,345.450012,68.541669,44,70.599998,100,68.699997,71.800003,68.800003
20160730100000,346.5,345.450012,68.541669,44,75.300003,100,68.699997,71.800003,68.800003
20160730101500,346.5,345.450012,68.541669,44,72.5,100,68.800003,71.800003,68.800003
20160730103000,346.5,345.450012,68.541669,44,72.5,100,68.800003,71.800003,68.800003
20160730104500,346.5,345.450012,68.541669,44,68.699997,100,68.699997,71.800003,68.800003
20160730110000,346.5,345.450012,68.541669,44,72.400002,100,68.599998,71.800003,68.800003
20160730111500,346.5,345.450012,68.541669,44,68.699997,100,68.699997,71.800003,68.800003
20160730113000,346.5,345.450012,68.541669,44,74.400002,100,68.699997,71.800003,68.800003
20160730114500,346.5,362.25,71.875,44,72.0,100,68.800003,71.800003,68.800003
20160730120000,346.5,362.25,71.875,44,73.400002,100,68.800003,71.800003,68.800003
20160730121500,346.5,353.850006,70.208335,44,74.400002,100,68.800003,71.800003,68.800003
20160730123000,346.5,362.25,71.875,44,69.699997,100,68.800003,71.800003,68.800003
20160730124500,346.5,362.25,71.875,44,66.800003,100,68.599998,71.800003,68.800003
20160730130000,346.5,357.0,70.833333,44,73.900002,100,68.5,71.800003,68.800003
20160730131500,346.5,357.0,70.833333,44,68.599998,100,68.599998,71.800003,68.800003
20160730133000,346.5,357.0,70.833333,44,66.199997,100,68.300003,71.800003,68.800003
20160730134500,346.5,357.0,70.833333,44,78.199997,100,68.5,71.800003,68.800003
20160730140000,346.5,357.0,70.833333,44,73.5,100,68.800003,71.800003,68.800003
20160730141500,346.5,357.0,70.833333,44,69.699997,100,68.699997,71.800003,68.800003
20160730143000,346.5,357.0,70.833333,44,66.800003,100,68.599998,71.800003,68.800003
20160730144500,346.5,357.0,70.833333,44,64.900002,100,68.300003,71.800003,68.800003
20160730150000,346.5,357.0,70.833333,44,74.800003,100,68.300003,71.800003,68.800003
20160730151500,346.5,357.0,70.833333,44,74.800003,100,68.900002,71.800003,68.800003
20160730153000,346.5,357.0,70.833333,44,71.099998,100,68.800003,71.800003,68.800003
20160730154500,346.5,344.399994,68.333332,44,60.200001,0,68.800003,71.800003,68.800003
20160730160000,346.5,344.399994,68.333332,44,55.200001,100,67.800003,71.800003,68.800003
20160730161500,346.5,344.399994,68.333332,44,74.400002,100,68.300003,71.800003,68.800003
20160730163000,346.5,344.399994,68.333332,44,77.800003,100,68.699997,71.800003,68.800003
20160730164500,346.5,344.399994,68.333332,44,75.400002,100,68.900002,71.800003,68.800003
20160730170000,346.5,349.649994,69.374999,44,77.300003,100,69.0,71.800003,68.800003
20160730171500,346.5,353.850006,70.208335,44,55.200001,100,68.199997,71.800003,68.800003
20160730173000,346.5,353.850006,70.208335,44,69.599998,100,67.900002,71.800003,68.800003
20160730174500,346.5,353.850006,70.208335,44,73.5,100,68.599998,71.800003,68.800003
20160730180000,346.5,353.850006,70.208335,44,74.800003,100,68.699997,71.800003,68.800003
20160730181500,346.5,353.850006,70.208335,44,72.0,100,68.800003,71.800003,68.800003
20160730183000,346.5,353.850006,70.208335,44,74.400002,100,68.800003,71.800003,68.800003
20160730184500,346.5,353.850006,70.208335,44,73.0,100,68.900002,71.800003,68.800003
20160730190000,346.5,353.850006,70.208335,44,73.0,100,68.900002,71.800003,68.800003
20160730191500,346.5,353.850006,70.208335,44,74.0,100,68.900002,71.800003,68.800003
20160730193000,346.5,353.850006,70.208335,44,71.099998,100,69.0,71.800003,68.800003
20160730194500,346.5,361.200012,71.666669,44,55.599998,100,68.400002,71.800003,68.800003
20160730200000,346.5,355.950012,70.625002,44,56.299999,100,67.699997,71.800003,68.800003
20160730201500,346.5,355.950012,70.625002,44,70.099998,100,68.599998,71.800003,68.800003
20160730203000,346.5,355.950012,70.625002,44,68.599998,100,68.5,71.800003,68.800003
20160730204500,346.5,355.950012,70.625002,44,67.699997,100,69.0,71.800003,68.800003
20160730210000,346.5,355.950012,70.625002,44,55.599998,0,68.800003,71.800003,68.800003
20160730211500,346.5,355.950012,70.625002,44,54.700001,0,68.800003,71.800003,68.800003
20160730213000,346.5,355.950012,70.625002,44,54.700001,0,68.800003,71.800003,68.800003
20160730214500,346.5,355.950012,70.625002,44,54.700001,100,68.400002,71.800003,68.800003
20160730220000,346.5,355.950012,70.625002,44,54.700001,100,68.099998,71.800003,68.800003
20160730221500,346.5,355.950012,70.625002,44,74.400002,100,68.300003,71.800003,68.800003
20160730223000,346.5,360.149994,71.458332,44,72.0,100,68.800003,71.800003,68.800003
20160730224500,346.5,360.149994,71.458332,44,72.0,100,68.900002,71.800003,68.800003
20160730230000,346.5,360.149994,71.458332,44,72.0,100,69.0,71.800003,68.800003
20160730231500,346.5,360.149994,71.458332,44,55.200001,100,68.300003,71.800003,68.800003
20160730233000,346.5,360.149994,71.458332,44,55.200001,100,67.900002,71.800003,68.800003
20160730234500,346.5,360.149994,71.458332,44,70.5,100,68.199997,71.800003,68.800003
20160731000000,346.5,360.149994,71.458332,44,69.199997,100,68.400002,71.800003,68.800003
20160731001500,346.5,360.149994,71.458332,44,72.5,100,68.599998,71.800003,68.800003
20160731003000,346.5,360.149994,71.458332,44,72.5,100,68.800003,71.800003,68.800003
20160731004500,346.5,360.149994,71.458332,44,73.900002,100,68.900002,71.800003,68.800003
20160731010000,346.5,354.899994,70.416665,44,72.099998,100,68.900002,71.800003,68.800003
20160731011500,346.5,354.899994,70.416665,44,64.5,0,68.900002,71.800003,68.800003
20160731013000,346.5,361.200012,71.666669,44,54.799999,100,67.900002,71.800003,68.800003
20160731014500,346.5,361.200012,71.666669,44,75.0,100,68.300003,71.800003,68.800003
20160731020000,346.5,361.200012,71.666669,44,67.300003,100,68.300003,71.800003,68.800003
20160731021500,346.5,361.200012,71.666669,44,75.699997,100,68.400002,71.800003,68.800003
20160731023000,346.5,361.200012,71.666669,44,74.0,100,68.800003,71.800003,68.800003
20160731024500,346.5,355.950012,70.625002,44,74.0,100,68.900002,71.800003,68.800003
20160731030000,346.5,360.149994,71.458332,44,64.5,0,68.900002,71.800003,68.800003
20160731031500,346.5,360.149994,71.458332,44,54.700001,100,67.800003,71.800003,68.800003
20160731033000,346.5,360.149994,71.458332,44,76.800003,100,68.400002,71.800003,68.800003
20160731034500,346.5,360.149994,71.458332,44,72.0,100,68.599998,71.800003,68.800003
20160731040000,346.5,360.149994,71.458332,44,72.0,100,68.599998,71.800003,68.800003
20160731041500,346.5,360.149994,71.458332,44,71.099998,100,68.699997,71.800003,68.800003
20160731043000,346.5,360.149994,71.458332,44,71.099998,100,68.699997,71.800003,68.800003
20160731044500,346.5,360.149994,71.458332,44,73.900002,100,68.699997,71.800003,68.800003
20160731050000,346.5,360.149994,71.458332,44,71.5,100,68.699997,71.800003,68.800003
20160731051500,346.5,360.149994,71.458332,44,71.5,100,68.800003,71.800003,68.800003
20160731053000,346.5,355.950012,70.625002,44,72.5,100,69.0,71.800003,68.800003
20160731054500,346.5,355.950012,70.625002,44,55.200001,0,68.800003,71.800003,68.800003
20160731060000,346.5,355.950012,70.625002,44,54.299999,0,68.599998,71.800003,68.800003
20160731061500,346.5,355.950012,70.625002,44,54.299999,100,68.300003,71.800003,68.800003
20160731063000,346.5,355.950012,70.625002,44,55.099998,100,67.800003,71.800003,68.800003
20160731064500,346.5,361.200012,71.666669,44,71.599998,100,68.599998,71.800003,68.800003
20160731070000,346.5,361.200012,71.666669,44,69.099998,100,68.400002,71.800003,68.800003
20160731071500,346.5,355.950012,70.625002,44,69.099998,100,68.400002,71.800003,68.800003
20160731073000,346.5,355.950012,70.625002,44,70.5,100,68.5,71.800003,68.800003
20160731074500,346.5,355.950012,70.625002,44,69.599998,100,68.599998,71.800003,68.800003
20160731080000,346.5,355.950012,70.625002,44,71.099998,100,68.599998,71.800003,68.800003
20160731081500,346.5,355.950012,70.625002,44,69.599998,100,68.599998,71.800003,68.800003
20160731083000,346.5,355.950012,70.625002,44,69.599998,100,68.599998,71.800003,68.800003
20160731084500,346.5,355.950012,70.625002,44,71.099998,100,68.599998,71.800003,68.800003
20160731090000,346.5,355.950012,70.625002,44,69.0,100,68.599998,71.800003,68.800003
20160731091500,346.5,355.950012,70.625002,44,70.099998,100,68.599998,71.800003,68.800003
20160731093000,346.5,355.950012,70.625002,44,73.400002,100,68.699997,71.800003,68.800003
20160731094500,346.5,351.75,69.791667,44,74.900002,100,68.900002,71.800003,68.800003
20160731100000,346.5,351.75,69.791667,44,59.400002,0,68.800003,71.800003,68.800003
20160731101500,346.5,345.450012,68.541669,44,55.599998,100,67.800003,71.800003,68.800003
20160731103000,346.5,345.450012,68.541669,44,73.199997,100,68.400002,71.800003,68.800003
20160731104500,346.5,345.450012,68.541669,44,70.099998,100,68.5,71.800003,68.800003
20160731110000,346.5,345.450012,68.541669,44,72.5,100,68.699997,71.800003,68.800003
20160731111500,346.5,345.450012,68.541669,44,72.5,100,68.900002,71.800003,68.800003
20160731113000,346.5,345.450012,68.541669,44,69.199997,100,68.800003,71.800003,68.800003
20160731114500,346.5,345.450012,68.541669,44,66.300003,100,68.699997,71.800003,68.800003
20160731120000,346.5,345.450012,68.541669,44,72.0,100,68.800003,71.800003,68.800003
20160731121500,346.5,351.75,69.791667,44,76.400002,100,68.900002,71.800003,68.800003
