PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731123000,346.5,351.75,69.791667,44,70.099998,100,68.900002,71.800003,68.800003
20160731124500,346.5,351.75,69.791667,44,77.800003,100,68.900002,71.800003,68.800003
20160731130000,346.5,351.75,69.791667,44,70.300003,100,68.900002,71.800003,68.800003
20160731131500,346.5,351.75,69.791667,44,78.300003,100,69.0,71.800003,68.800003
20160731133000,346.5,351.75,69.791667,44,55.599998,100,68.099998,71.800003,68.800003
20160731134500,346.5,351.75,69.791667,44,71.5,100,67.900002,71.800003,68.800003
20160731140000,346.5,351.75,69.791667,44,71.5,100,68.599998,71.800003,68.800003
20160731141500,346.5,355.950012,70.625002,44,72.400002,100,68.699997,71.800003,68.800003
20160731143000,346.5,355.950012,70.625002,44,72.400002,100,68.800003,71.800003,68.800003
20160731144500,346.5,355.950012,70.625002,44,72.400002,100,68.800003,71.800003,68.800003
20160731150000,346.5,355.950012,70.625002,44,72.400002,100,68.900002,71.800003,68.800003
20160731151500,346.5,355.950012,70.625002,44,73.900002,100,68.900002,71.800003,68.800003
20160731153000,346.5,355.950012,70.625002,44,73.900002,100,69.0,71.800003,68.800003
20160731154500,346.5,351.75,69.791667,44,55.599998,100,68.199997,71.800003,68.800003
20160731160000,346.5,351.75,69.791667,44,73.5,100,68.0,71.800003,68.800003
20160731161500,346.5,355.950012,70.625002,44,73.5,100,68.599998,71.800003,68.800003
20160731163000,346.5,355.950012,70.625002,44,69.800003,100,68.300003,71.800003,68.800003
20160731164500,346.5,355.950012,70.625002,44,74.400002,100,68.5,71.800003,68.800003
20160731170000,346.5,355.950012,70.625002,44,75.800003,100,68.699997,71.800003,68.800003
20160731171500,346.5,355.950012,70.625002,44,75.800003,100,68.900002,71.800003,68.800003
20160731173000,346.5,355.950012,70.625002,44,74.699997,0,69.099998,71.800003,68.800003
20160731174500,346.5,355.950012,70.625002,44,55.200001,100,68.099998,71.800003,68.800003
20160731180000,346.5,355.950012,70.625002,44,69.599998,100,67.900002,71.800003,68.800003
20160731181500,346.5,355.950012,70.625002,44,73.0,100,68.599998,71.800003,68.800003
20160731183000,346.5,355.950012,70.625002,44,74.400002,100,68.699997,71.800003,68.800003
20160731184500,346.5,355.950012,70.625002,44,74.400002,100,68.800003,71.800003,68.800003
20160731190000,346.5,355.950012,70.625002,44,72.5,100,68.900002,71.800003,68.800003
20160731191500,346.5,355.950012,70.625002,44,74.199997,100,68.900002,71.800003,68.800003
20160731193000,346.5,355.950012,70.625002,44,74.199997,100,68.900002,71.800003,68.800003
20160731194500,346.5,355.950012,70.625002,44,72.900002,100,68.900002,71.800003,68.800003
20160731200000,346.5,355.950012,70.625002,44,72.900002,100,68.900002,71.800003,68.800003
20160731201500,346.5,355.950012,70.625002,44,74.400002,100,69.0,71.800003,68.800003
20160731203000,346.5,355.950012,70.625002,44,56.0,100,68.300003,71.800003,68.800003
20160731204500,346.5,355.950012,70.625002,44,70.099998,100,67.900002,71.800003,68.800003
20160731210000,346.5,355.950012,70.625002,44,70.099998,100,68.599998,71.800003,68.800003
20160731211500,346.5,355.950012,70.625002,44,68.599998,100,68.300003,71.800003,68.800003
20160731213000,346.5,355.950012,70.625002,44,73.5,100,68.599998,71.800003,68.800003
20160731214500,346.5,355.950012,70.625002,44,73.5,100,68.699997,71.800003,68.800003
20160731220000,346.5,355.950012,70.625002,44,73.5,100,68.800003,71.800003,68.800003
20160731221500,346.5,355.950012,70.625002,44,73.5,100,68.900002,71.800003,68.800003
20160731223000,346.5,355.950012,70.625002,44,74.5,100,68.900002,71.800003,68.800003
20160731224500,346.5,355.950012,70.625002,44,75.300003,100,69.0,71.800003,68.800003
20160731230000,346.5,355.950012,70.625002,44,55.599998,100,68.099998,71.800003,68.800003
20160731231500,346.5,355.950012,70.625002,44,73.900002,100,68.099998,71.800003,68.800003
20160731233000,346.5,355.950012,70.625002,44,68.900002,100,68.5,71.800003,68.800003
20160731234500,346.5,355.950012,70.625002,44,68.199997,100,68.400002,71.800003,68.800003
20160801000000,346.5,355.950012,70.625002,44,71.0,100,68.400002,71.800003,68.800003
20160801001500,346.5,355.950012,70.625002,44,73.0,100,68.699997,71.800003,68.800003
20160801003000,346.5,355.950012,70.625002,44,75.800003,100,68.800003,71.800003,68.800003
20160801004500,346.5,360.149994,71.458332,44,74.400002,100,68.900002,71.800003,68.800003
20160801010000,346.5,354.899994,70.416665,44,73.0,100,69.0,71.800003,68.800003
20160801011500,346.5,354.899994,70.416665,44,56.900002,0,68.599998,71.800003,68.800003
20160801013000,346.5,354.899994,70.416665,44,56.900002,100,67.699997,71.800003,68.800003
20160801014500,346.5,354.899994,70.416665,44,74.0,100,68.400002,71.800003,68.800003
20160801020000,346.5,354.899994,70.416665,44,72.5,100,68.599998,71.800003,68.800003
20160801021500,346.5,354.899994,70.416665,44,73.900002,100,68.699997,71.800003,68.800003
20160801023000,346.5,354.899994,70.416665,44,73.900002,100,68.699997,71.800003,68.800003
20160801024500,346.5,354.899994,70.416665,44,72.0,100,68.699997,71.800003,68.800003
20160801030000,346.5,354.899994,70.416665,44,72.900002,100,68.800003,71.800003,68.800003
20160801031500,346.5,354.899994,70.416665,44,74.400002,100,68.800003,71.800003,68.800003
20160801033000,346.5,354.899994,70.416665,44,73.199997,100,68.800003,71.800003,68.800003
20160801034500,346.5,354.899994,70.416665,44,72.0,100,68.800003,71.800003,68.800003
20160801040000,346.5,360.149994,71.458332,44,72.900002,100,68.900002,71.800003,68.800003
20160801041500,346.5,360.149994,71.458332,44,74.400002,100,68.900002,71.800003,68.800003
20160801043000,346.5,360.149994,71.458332,44,72.5,100,68.900002,71.800003,68.800003
20160801044500,346.5,360.149994,71.458332,44,73.400002,100,68.900002,71.800003,68.800003
20160801050000,346.5,360.149994,71.458332,44,73.400002,100,68.900002,71.800003,68.800003
20160801051500,346.5,355.950012,70.625002,44,72.400002,100,68.900002,71.800003,68.800003
20160801053000,346.5,355.950012,70.625002,44,74.400002,100,69.0,71.800003,68.800003
20160801054500,346.5,355.950012,70.625002,44,56.299999,0,68.599998,71.800003,68.800003
20160801060000,346.5,355.950012,70.625002,44,54.299999,100,67.699997,71.800003,68.800003
20160801061500,346.5,355.950012,70.625002,44,75.800003,100,68.5,71.800003,68.800003
20160801063000,346.5,355.950012,70.625002,44,74.400002,100,68.400002,71.800003,68.800003
20160801064500,346.5,355.950012,70.625002,44,72.5,100,68.599998,71.800003,68.800003
20160801070000,346.5,355.950012,70.625002,44,73.400002,100,68.699997,71.800003,68.800003
20160801071500,346.5,355.950012,70.625002,44,73.400002,100,68.599998,71.800003,68.800003
20160801073000,346.5,355.950012,70.625002,44,72.400002,100,68.599998,71.800003,68.800003
20160801074500,346.5,355.950012,70.625002,44,72.400002,100,68.699997,71.800003,68.800003
20160801080000,346.5,348.600006,69.166668,44,72.400002,100,68.599998,71.800003,68.800003
20160801081500,346.5,348.600006,69.166668,44,56.400002,0,68.800003,71.800003,68.800003
20160801083000,346.5,343.350006,68.125001,44,55.599998,0,68.699997,71.800003,68.800003
20160801084500,346.5,343.350006,68.125001,44,54.700001,0,68.900002,71.800003,68.800003
20160801090000,346.5,343.350006,68.125001,44,54.700001,0,69.099998,71.800003,68.800003
20160801091500,346.5,343.350006,68.125001,44,54.700001,0,69.300003,71.800003,68.800003
20160801093000,346.5,343.350006,68.125001,44,54.700001,0,69.5,71.800003,68.800003
20160801094500,346.5,350.700012,69.583336,44,54.700001,0,69.699997,71.800003,68.800003
20160801100000,346.5,345.450012,68.541669,44,54.700001,0,69.800003,71.800003,68.800003
20160801101500,346.5,345.450012,68.541669,44,54.700001,0,69.800003,71.800003,68.800003
20160801103000,346.5,345.450012,68.541669,44,54.700001,0,69.900002,71.800003,68.800003
20160801104500,346.5,345.450012,68.541669,44,54.700001,0,70.199997,71.800003,68.800003
20160801110000,346.5,353.850006,70.208335,44,54.700001,0,70.400002,71.800003,68.800003
20160801111500,346.5,353.850006,70.208335,44,54.700001,0,70.5,71.800003,68.800003
20160801113000,346.5,353.850006,70.208335,44,54.700001,0,70.400002,71.800003,68.800003
20160801114500,346.5,353.850006,70.208335,44,54.700001,0,70.300003,71.800003,68.800003
20160801120000,346.5,353.850006,70.208335,44,54.700001,0,70.599998,71.800003,68.800003
20160801121500,346.5,360.149994,71.458332,44,54.700001,0,70.5,71.800003,68.800003
20160801123000,346.5,360.149994,71.458332,44,54.700001,0,70.5,71.800003,68.800003
20160801124500,346.5,360.149994,71.458332,44,54.700001,0,69.900002,71.800003,68.800003
20160801130000,346.5,360.149994,71.458332,44,54.700001,0,69.699997,71.800003,68.800003
20160801131500,346.5,360.149994,71.458332,44,54.700001,0,70.199997,71.800003,68.800003
20160801133000,346.5,360.149994,71.458332,44,54.700001,0,70.300003,71.800003,68.800003
20160801134500,346.5,354.899994,70.416665,44,54.700001,0,70.0,71.800003,68.800003
20160801140000,346.5,361.200012,71.666669,44,54.700001,0,69.699997,71.800003,68.800003
20160801141500,346.5,361.200012,71.666669,44,54.700001,0,69.300003,71.800003,68.800003
20160801143000,346.5,357.0,70.833333,44,54.700001,0,69.300003,71.800003,68.800003
20160801144500,346.5,357.0,70.833333,44,54.700001,0,69.300003,71.800003,68.800003
20160801150000,346.5,350.700012,69.583336,44,54.700001,0,69.300003,71.800003,68.800003
20160801151500,346.5,350.700012,69.583336,44,54.700001,0,69.800003,71.800003,68.800003
20160801153000,346.5,344.399994,68.333332,44,54.700001,0,69.699997,71.800003,68.800003
20160801154500,346.5,344.399994,68.333332,44,54.0,0,69.699997,71.800003,68.800003
20160801160000,346.5,344.399994,68.333332,44,54.0,0,69.699997,71.800003,68.800003
20160801161500,346.5,344.399994,68.333332,44,54.0,0,69.599998,71.800003,68.800003
20160801163000,346.5,350.700012,69.583336,44,54.0,0,68.699997,71.800003,68.800003
20160801164500,346.5,358.049988,71.041664,44,54.700001,100,68.400002,71.800003,68.800003
20160801170000,346.5,358.049988,71.041664,44,54.700001,100,68.900002,71.800003,68.800003
20160801171500,346.5,362.25,71.875,44,54.700001,100,68.699997,71.800003,68.800003
20160801173000,346.5,362.25,71.875,44,54.700001,100,68.400002,71.800003,68.800003
20160801174500,346.5,357.0,70.833333,44,54.700001,100,67.900002,71.800003,68.800003
20160801180000,346.5,357.0,70.833333,44,76.800003,100,68.300003,71.800003,68.800003
20160801181500,346.5,357.0,70.833333,44,73.5,100,68.900002,71.800003,68.800003
20160801183000,346.5,357.0,70.833333,44,56.799999,0,68.699997,71.800003,68.800003
20160801184500,346.5,361.200012,71.666669,44,54.700001,100,67.800003,71.800003,68.800003
20160801190000,346.5,361.200012,71.666669,44,74.300003,100,68.400002,71.800003,68.800003
20160801191500,346.5,361.200012,71.666669,44,74.300003,100,68.699997,71.800003,68.800003
20160801193000,346.5,361.200012,71.666669,44,73.0,100,68.800003,71.800003,68.800003
20160801194500,346.5,361.200012,71.666669,44,73.0,100,68.900002,71.800003,68.800003
20160801200000,346.5,361.200012,71.666669,44,73.0,100,69.0,71.800003,68.800003
20160801201500,346.5,361.200012,71.666669,44,58.0,0,68.699997,71.800003,68.800003
20160801203000,346.5,361.200012,71.666669,44,54.700001,100,67.800003,71.800003,68.800003
20160801204500,346.5,361.200012,71.666669,44,76.800003,100,68.400002,71.800003,68.800003
20160801210000,346.5,361.200012,71.666669,44,72.0,100,68.699997,71.800003,68.800003
20160801211500,346.5,361.200012,71.666669,44,73.0,100,68.800003,71.800003,68.800003
20160801213000,346.5,361.200012,71.666669,44,74.400002,100,68.900002,71.800003,68.800003
20160801214500,346.5,361.200012,71.666669,44,73.400002,100,68.900002,71.800003,68.800003
20160801220000,346.5,361.200012,71.666669,44,71.599998,100,68.900002,71.800003,68.800003
20160801221500,346.5,361.200012,71.666669,44,73.900002,100,68.900002,71.800003,68.800003
20160801223000,346.5,361.200012,71.666669,44,71.599998,100,69.0,71.800003,68.800003
20160801224500,346.5,361.200012,71.666669,44,72.5,100,69.0,71.800003,68.800003
20160801230000,346.5,361.200012,71.666669,44,55.900002,100,68.5,71.800003,68.800003
20160801231500,346.5,361.200012,71.666669,44,55.200001,100,67.800003,71.800003,68.800003
20160801233000,346.5,361.200012,71.666669,44,72.400002,100,68.400002,71.800003,68.800003
20160801234500,346.5,361.200012,71.666669,44,72.400002,100,68.599998,71.800003,68.800003
20160802000000,346.5,361.200012,71.666669,44,74.0,100,68.699997,71.800003,68.800003
20160802001500,346.5,357.0,70.833333,44,72.900002,100,68.800003,71.800003,68.800003
20160802003000,346.5,357.0,70.833333,44,72.0,100,68.900002,71.800003,68.800003
20160802004500,346.5,357.0,70.833333,44,72.0,100,68.900002,71.800003,68.800003
20160802010000,346.5,357.0,70.833333,44,73.5,100,68.900002,71.800003,68.800003
20160802011500,346.5,357.0,70.833333,44,73.5,100,69.0,71.800003,68.800003
20160802013000,346.5,357.0,70.833333,44,73.5,100,69.0,71.800003,68.800003
20160802014500,346.5,357.0,70.833333,44,73.5,100,69.0,71.800003,68.800003
20160802020000,346.5,357.0,70.833333,44,73.5,100,69.0,71.800003,68.800003
20160802021500,346.5,357.0,70.833333,44,55.599998,100,68.199997,71.800003,68.800003
20160802023000,346.5,357.0,70.833333,44,72.900002,100,67.900002,71.800003,68.800003
20160802024500,346.5,357.0,70.833333,44,71.599998,100,68.599998,71.800003,68.800003
20160802030000,346.5,357.0,70.833333,44,72.5,100,68.599998,71.800003,68.800003
20160802031500,346.5,357.0,70.833333,44,72.5,100,68.599998,71.800003,68.800003
20160802033000,346.5,357.0,70.833333,44,73.5,100,68.699997,71.800003,68.800003
20160802034500,346.5,357.0,70.833333,44,73.5,100,68.699997,71.800003,68.800003
20160802040000,346.5,357.0,70.833333,44,73.5,100,68.699997,71.800003,68.800003
20160802041500,346.5,361.200012,71.666669,44,71.199997,100,68.699997,71.800003,68.800003
20160802043000,346.5,361.200012,71.666669,44,71.199997,100,68.699997,71.800003,68.800003
20160802044500,346.5,357.0,70.833333,44,72.0,100,68.800003,71.800003,68.800003
20160802050000,346.5,357.0,70.833333,44,73.0,100,68.900002,71.800003,68.800003
20160802051500,346.5,357.0,70.833333,44,74.400002,100,68.800003,71.800003,68.800003
20160802053000,346.5,357.0,70.833333,44,72.0,100,68.800003,71.800003,68.800003
20160802054500,346.5,357.0,70.833333,44,72.0,100,68.800003,71.800003,68.800003
20160802060000,346.5,357.0,70.833333,44,73.900002,100,68.900002,71.800003,68.800003
20160802061500,346.5,357.0,70.833333,44,71.0,100,69.0,71.800003,68.800003
20160802063000,346.5,357.0,70.833333,44,59.599998,0,68.900002,71.800003,68.800003
20160802064500,346.5,357.0,70.833333,44,54.700001,100,68.099998,71.800003,68.800003
20160802070000,346.5,357.0,70.833333,44,71.5,100,68.0,71.800003,68.800003
20160802071500,346.5,351.75,69.791667,44,74.400002,100,68.599998,71.800003,68.800003
20160802073000,346.5,346.5,68.75,44,76.400002,100,68.900002,71.800003,68.800003
20160802074500,346.5,346.5,68.75,44,56.799999,0,68.800003,71.800003,68.800003
20160802080000,346.5,346.5,68.75,44,55.200001,0,68.599998,71.800003,68.800003
20160802081500,346.5,346.5,68.75,44,55.200001,0,68.900002,71.800003,68.800003
20160802083000,346.5,346.5,68.75,44,55.200001,0,69.0,71.800003,68.800003
20160802084500,346.5,346.5,68.75,44,54.299999,0,68.800003,71.800003,68.800003
20160802090000,346.5,346.5,68.75,44,55.099998,0,69.400002,71.800003,68.800003
20160802091500,346.5,346.5,68.75,44,55.099998,0,69.800003,71.800003,68.800003
20160802093000,346.5,342.299988,67.916664,44,54.299999,0,69.900002,71.800003,68.800003
20160802094500,346.5,342.299988,67.916664,44,54.299999,0,69.800003,71.800003,68.800003
20160802100000,346.5,342.299988,67.916664,44,54.299999,0,69.699997,71.800003,68.800003
20160802101500,346.5,342.299988,67.916664,44,54.299999,0,69.699997,71.800003,68.800003
20160802103000,346.5,342.299988,67.916664,44,55.099998,0,69.699997,71.800003,68.800003
20160802104500,346.5,346.5,68.75,44,55.099998,0,70.0,71.800003,68.800003
20160802110000,346.5,342.299988,67.916664,44,55.099998,0,70.199997,71.800003,68.800003
20160802111500,346.5,353.850006,70.208335,44,55.099998,0,70.0,71.800003,68.800003
20160802113000,346.5,358.049988,71.041664,44,55.900002,0,70.099998,71.800003,68.800003
20160802114500,346.5,358.049988,71.041664,44,55.900002,0,69.900002,71.800003,68.800003
20160802120000,346.5,358.049988,71.041664,44,55.900002,0,69.900002,71.800003,68.800003
20160802121500,346.5,358.049988,71.041664,44,56.700001,0,70.5,71.800003,68.800003
20160802123000,346.5,358.049988,71.041664,44,56.700001,0,70.800003,71.800003,68.800003
20160802124500,346.5,358.049988,71.041664,44,56.700001,0,70.800003,71.800003,68.800003
20160802130000,346.5,489.299988,97.083331,55,56.700001,0,71.400002,69.5,66.5
20160802131500,346.5,489.299988,97.083331,55,56.700001,0,71.300003,69.5,66.5
20160802133000,346.5,497.700012,98.750002,56,56.0,0,70.699997,69.5,66.5
20160802134500,346.5,497.700012,98.750002,56,56.0,0,71.5,69.5,66.5
20160802140000,346.5,497.700012,98.750002,56,56.0,0,70.900002,69.5,66.5
20160802141500,346.5,497.700012,98.750002,56,56.0,0,70.900002,69.5,66.5
20160802143000,346.5,449.399994,89.166665,52,56.0,0,70.0,69.5,66.5
20160802144500,346.5,439.950012,87.291669,51,56.0,0,69.900002,69.5,66.5
20160802150000,346.5,497.700012,98.750002,56,56.700001,0,70.699997,69.5,66.5
20160802151500,346.5,497.700012,98.750002,56,56.700001,0,71.0,69.5,66.5
20160802153000,346.5,489.299988,97.083331,56,56.700001,0,70.400002,69.5,66.5
20160802154500,346.5,497.700012,98.750002,56,56.700001,0,70.800003,69.5,66.5
20160802160000,346.5,506.100006,100.416668,57,56.700001,0,70.5,69.5,66.5
20160802161500,346.5,497.700012,98.750002,57,56.700001,0,70.5,69.5,66.5
20160802163000,346.5,497.700012,98.750002,57,56.700001,0,70.400002,69.5,66.5
20160802164500,346.5,481.950012,95.625002,55,57.5,0,69.800003,69.5,66.5
20160802170000,346.5,465.149994,92.291665,53,57.5,0,69.300003,69.5,66.5
20160802171500,346.5,421.049988,83.541664,50,57.5,0,69.0,69.5,66.5
20160802173000,346.5,361.200012,71.666669,45,57.5,0,68.900002,69.5,66.5
20160802174500,346.5,361.200012,71.666669,45,57.5,0,68.800003,69.5,66.5
20160802180000,346.5,361.200012,71.666669,45,57.5,0,68.599998,69.5,66.5
20160802181500,346.5,361.200012,71.666669,45,57.5,0,68.300003,69.5,66.5
20160802183000,346.5,361.200012,71.666669,45,56.799999,0,68.099998,69.5,66.5
20160802184500,346.5,361.200012,71.666669,45,56.799999,0,67.800003,69.5,66.5
20160802190000,346.5,361.200012,71.666669,44,55.700001,0,67.599998,69.5,66.5
20160802191500,346.5,361.200012,71.666669,44,55.700001,0,67.400002,69.5,66.5
20160802193000,346.5,361.200012,71.666669,44,54.299999,0,67.400002,69.5,66.5
20160802194500,346.5,357.0,70.833333,44,53.5,0,67.199997,69.5,66.5
20160802200000,346.5,357.0,70.833333,44,54.700001,0,67.099998,69.5,66.5
20160802201500,346.5,357.0,70.833333,44,54.700001,0,66.900002,69.5,66.5
20160802203000,346.5,357.0,70.833333,44,54.700001,0,66.800003,69.5,66.5
20160802204500,346.5,357.0,70.833333,44,54.700001,0,66.599998,69.5,66.5
20160802210000,346.5,357.0,70.833333,44,54.700001,0,66.599998,69.5,66.5
20160802211500,346.5,357.0,70.833333,44,54.700001,0,66.400002,69.5,66.5
20160802213000,346.5,357.0,70.833333,44,54.700001,0,66.400002,69.5,66.5
20160802214500,346.5,357.0,70.833333,44,54.700001,0,66.300003,69.5,66.5
20160802220000,346.5,357.0,70.833333,44,54.700001,0,66.300003,69.5,66.5
20160802221500,346.5,357.0,70.833333,44,54.700001,100,66.099998,69.5,66.5
20160802223000,346.5,357.0,70.833333,44,54.700001,100,66.099998,69.5,66.5
20160802224500,346.5,357.0,70.833333,44,54.700001,100,66.0,69.5,66.5
20160802230000,346.5,357.0,70.833333,44,54.700001,100,66.0,69.5,66.5
20160802231500,346.5,357.0,70.833333,44,55.900002,100,65.900002,69.5,66.5
20160802233000,346.5,357.0,70.833333,44,70.099998,100,66.199997,69.5,66.5
20160802234500,346.5,357.0,70.833333,44,70.099998,100,66.699997,69.5,66.5
20160803000000,346.5,357.0,70.833333,44,55.599998,0,66.300003,69.5,66.5
20160803001500,346.5,357.0,70.833333,44,54.700001,100,66.0,69.5,66.5
20160803003000,346.5,357.0,70.833333,44,54.700001,100,65.800003,69.5,66.5
20160803004500,346.5,357.0,70.833333,44,69.5,100,66.0,69.5,66.5
20160803010000,346.5,357.0,70.833333,44,72.0,100,66.599998,69.5,66.5
20160803011500,346.5,365.399994,72.499999,46,60.5,0,66.800003,69.5,66.5
20160803013000,346.5,341.25,67.708333,44,54.700001,0,66.300003,69.5,66.5
20160803014500,346.5,341.25,67.708333,44,54.700001,100,66.199997,69.5,66.5
20160803020000,346.5,341.25,67.708333,44,54.700001,100,66.0,69.5,66.5
20160803021500,346.5,341.25,67.708333,44,54.700001,100,66.0,69.5,66.5
20160803023000,346.5,341.25,67.708333,44,54.700001,100,66.0,69.5,66.5
20160803024500,346.5,341.25,67.708333,44,73.900002,100,66.199997,69.5,66.5
20160803030000,346.5,341.25,67.708333,44,59.599998,0,66.699997,69.5,66.5
20160803031500,346.5,341.25,67.708333,44,55.200001,100,66.099998,69.5,66.5
20160803033000,346.5,341.25,67.708333,44,55.200001,100,65.800003,69.5,66.5
20160803034500,346.5,341.25,67.708333,44,55.900002,100,65.800003,69.5,66.5
20160803040000,346.5,341.25,67.708333,44,71.5,100,66.300003,69.5,66.5
20160803041500,346.5,341.25,67.708333,44,71.5,100,66.699997,69.5,66.5
20160803043000,346.5,341.25,67.708333,44,56.400002,0,66.300003,69.5,66.5
20160803044500,346.5,341.25,67.708333,44,55.0,100,66.0,69.5,66.5
20160803050000,346.5,341.25,67.708333,44,55.0,100,65.800003,69.5,66.5
20160803051500,346.5,341.25,67.708333,44,71.0,100,66.0,69.5,66.5
20160803053000,346.5,341.25,67.708333,44,73.900002,100,66.699997,69.5,66.5
20160803054500,346.5,341.25,67.708333,44,55.599998,100,66.199997,69.5,66.5
20160803060000,346.5,341.25,67.708333,44,54.700001,100,65.800003,69.5,66.5
20160803061500,346.5,341.25,67.708333,44,54.700001,100,65.800003,69.5,66.5
20160803063000,346.5,341.25,67.708333,44,74.800003,100,66.400002,69.5,66.5
20160803064500,346.5,341.25,67.708333,44,58.799999,0,66.599998,69.5,66.5
20160803070000,346.5,341.25,67.708333,44,55.200001,100,66.0,69.5,66.5
20160803071500,346.5,341.25,67.708333,44,55.200001,100,66.0,69.5,66.5
20160803073000,346.5,346.5,68.75,44,55.200001,100,66.099998,69.5,66.5
20160803074500,346.5,346.5,68.75,44,55.200001,100,66.099998,69.5,66.5
20160803080000,346.5,346.5,68.75,44,59.900002,100,66.199997,69.5,66.5
20160803081500,346.5,342.299988,67.916664,44,77.800003,100,67.599998,71.199997,68.199997
20160803083000,346.5,342.299988,67.916664,44,80.199997,100,68.099998,71.300003,68.300003
20160803084500,346.5,338.100006,67.083335,44,80.199997,100,68.400002,71.300003,68.300003
20160803090000,346.5,338.100006,67.083335,44,56.0,0,68.400002,71.300003,68.300003
20160803091500,346.5,338.100006,67.083335,44,54.700001,0,68.300003,71.300003,68.300003
20160803093000,346.5,338.100006,67.083335,44,54.700001,0,68.699997,71.300003,68.300003
20160803094500,346.5,338.100006,67.083335,44,55.599998,0,68.699997,71.199997,68.199997
20160803100000,346.5,345.450012,68.541669,45,57.099998,0,69.099998,71.099998,68.099998
20160803101500,346.5,350.700012,69.583336,45,53.099998,0,69.099998,71.199997,68.199997
20160803103000,346.5,346.5,68.75,45,55.099998,0,68.800003,71.300003,68.300003
20160803104500,346.5,346.5,68.75,45,53.900002,0,68.800003,71.300003,68.300003
20160803110000,346.5,346.5,68.75,45,53.900002,0,68.900002,71.300003,68.300003
20160803111500,346.5,365.399994,72.499999,46,53.900002,0,69.199997,71.300003,68.300003
20160803113000,346.5,360.149994,71.458332,45,53.900002,0,69.099998,71.300003,68.300003
20160803114500,346.5,360.149994,71.458332,45,54.700001,0,69.199997,71.199997,68.199997
20160803120000,346.5,360.149994,71.458332,45,54.700001,0,69.400002,71.199997,68.199997
20160803121500,346.5,360.149994,71.458332,45,54.700001,0,69.300003,71.300003,68.300003
20160803123000,346.5,360.149994,71.458332,45,54.700001,0,69.199997,71.300003,68.300003
20160803124500,346.5,360.149994,71.458332,45,54.700001,0,69.400002,71.300003,68.300003
20160803130000,346.5,360.149994,71.458332,45,55.5,0,69.400002,71.300003,68.300003
20160803131500,346.5,360.149994,71.458332,45,56.400002,0,69.199997,71.199997,68.199997
20160803133000,346.5,360.149994,71.458332,45,56.400002,0,68.900002,71.099998,68.099998
20160803134500,346.5,360.149994,71.458332,45,53.099998,0,68.599998,71.199997,68.199997
20160803140000,346.5,360.149994,71.458332,45,54.299999,0,68.599998,71.099998,68.099998
20160803141500,346.5,360.149994,71.458332,45,54.900002,0,68.699997,71.0,68.0
20160803143000,346.5,360.149994,71.458332,45,54.299999,0,68.599998,71.0,68.0
20160803144500,346.5,360.149994,71.458332,45,54.299999,0,68.599998,71.0,68.0
20160803150000,346.5,360.149994,71.458332,45,54.299999,0,68.900002,70.900002,67.900002
20160803151500,346.5,360.149994,71.458332,45,54.299999,0,68.900002,71.099998,68.099998
20160803153000,346.5,360.149994,71.458332,45,54.299999,0,68.900002,70.900002,67.900002
20160803154500,346.5,360.149994,71.458332,45,54.299999,0,69.099998,71.0,68.0
20160803160000,346.5,360.149994,71.458332,45,54.299999,0,69.0,71.0,68.0
20160803161500,346.5,360.149994,71.458332,45,54.299999,0,69.099998,71.0,68.0
20160803163000,346.5,360.149994,71.458332,45,54.299999,0,69.400002,71.199997,68.199997
20160803164500,346.5,360.149994,71.458332,44,54.299999,0,69.400002,71.099998,68.099998
20160803170000,346.5,360.149994,71.458332,44,54.299999,0,69.599998,71.199997,68.199997
20160803171500,346.5,355.950012,70.625002,44,54.299999,0,69.300003,71.199997,68.199997
20160803173000,346.5,355.950012,70.625002,44,54.299999,0,68.800003,71.300003,68.300003
20160803174500,346.5,355.950012,70.625002,44,54.299999,0,68.400002,71.300003,68.300003
20160803180000,346.5,355.950012,70.625002,44,54.299999,0,68.099998,71.300003,68.300003
20160803181500,346.5,355.950012,70.625002,44,54.299999,100,67.800003,71.300003,68.300003
20160803183000,346.5,355.950012,70.625002,44,54.299999,100,67.400002,71.300003,68.300003
20160803184500,346.5,355.950012,70.625002,44,74.400002,100,68.099998,71.300003,68.300003
20160803190000,346.5,355.950012,70.625002,44,72.0,100,68.5,71.300003,68.300003
20160803191500,346.5,355.950012,70.625002,44,57.200001,100,68.199997,71.300003,68.300003
20160803193000,346.5,355.950012,70.625002,44,55.099998,100,67.699997,71.300003,68.300003
20160803194500,346.5,355.950012,70.625002,44,65.300003,100,67.599998,71.300003,68.300003
20160803200000,346.5,355.950012,70.625002,44,68.599998,100,68.099998,71.300003,68.300003
20160803201500,346.5,355.950012,70.625002,44,70.5,100,68.199997,71.300003,68.300003
20160803203000,346.5,355.950012,70.625002,44,68.199997,100,68.300003,71.300003,68.300003
20160803204500,346.5,355.950012,70.625002,44,68.199997,100,68.300003,71.300003,68.300003
20160803210000,346.5,349.649994,69.374999,44,71.0,100,68.400002,71.300003,68.300003
20160803211500,346.5,349.649994,69.374999,44,69.699997,100,68.5,71.300003,68.300003
20160803213000,346.5,349.649994,69.374999,44,62.599998,100,68.400002,71.300003,68.300003
20160803214500,346.5,353.850006,70.208335,44,55.200001,100,67.699997,71.300003,68.300003
20160803220000,346.5,353.850006,70.208335,44,71.5,100,67.599998,71.300003,68.300003
20160803221500,346.5,353.850006,70.208335,44,68.599998,100,68.099998,71.199997,68.199997
20160803223000,346.5,353.850006,70.208335,44,68.599998,100,68.099998,71.300003,68.300003
20160803224500,346.5,353.850006,70.208335,44,67.699997,100,68.099998,71.300003,68.300003
20160803230000,346.5,353.850006,70.208335,44,67.0,100,68.099998,71.199997,68.199997
20160803231500,346.5,353.850006,70.208335,44,69.599998,100,68.199997,71.300003,68.300003
20160803233000,346.5,353.850006,70.208335,44,68.699997,100,68.199997,71.300003,68.300003
20160803234500,346.5,353.850006,70.208335,44,67.300003,100,68.199997,71.300003,68.300003
20160804000000,346.5,353.850006,70.208335,44,67.300003,100,68.099998,71.300003,68.300003
20160804001500,346.5,353.850006,70.208335,44,68.099998,100,68.099998,71.300003,68.300003
20160804003000,346.5,353.850006,70.208335,44,69.099998,100,68.099998,71.300003,68.300003
20160804004500,346.5,358.049988,71.041664,44,67.300003,100,68.099998,71.300003,68.300003
20160804010000,346.5,358.049988,71.041664,44,67.300003,100,68.099998,71.300003,68.300003
20160804011500,346.5,358.049988,71.041664,44,69.099998,100,68.099998,71.300003,68.300003
20160804013000,346.5,358.049988,71.041664,44,66.800003,100,68.199997,71.300003,68.300003
20160804014500,346.5,358.049988,71.041664,44,68.599998,100,68.199997,71.199997,68.199997
20160804020000,346.5,358.049988,71.041664,44,68.599998,100,68.199997,71.199997,68.199997
20160804021500,346.5,358.049988,71.041664,44,67.199997,100,68.199997,71.300003,68.300003
20160804023000,346.5,358.049988,71.041664,44,69.199997,100,68.199997,71.300003,68.300003
20160804024500,346.5,358.049988,71.041664,44,66.800003,100,68.199997,71.300003,68.300003
20160804030000,346.5,358.049988,71.041664,44,67.699997,100,68.199997,71.300003,68.300003
20160804031500,346.5,358.049988,71.041664,44,68.699997,100,68.099998,71.300003,68.300003
20160804033000,346.5,358.049988,71.041664,44,66.800003,100,68.099998,71.300003,68.300003
20160804034500,346.5,350.700012,69.583336,44,69.099998,100,68.099998,71.300003,68.300003
20160804040000,346.5,355.950012,70.625002,44,66.800003,100,68.099998,71.300003,68.300003
20160804041500,346.5,355.950012,70.625002,44,68.099998,100,68.099998,71.300003,68.300003
20160804043000,346.5,355.950012,70.625002,44,68.099998,100,68.099998,71.300003,68.300003
20160804044500,346.5,355.950012,70.625002,44,67.199997,100,68.0,71.300003,68.300003
20160804050000,346.5,355.950012,70.625002,44,68.699997,100,68.0,71.300003,68.300003
20160804051500,346.5,355.950012,70.625002,44,67.199997,100,68.0,71.300003,68.300003
20160804053000,346.5,355.950012,70.625002,44,68.5,100,68.0,71.300003,68.300003
20160804054500,346.5,355.950012,70.625002,44,67.699997,100,68.099998,71.300003,68.300003
20160804060000,346.5,355.950012,70.625002,44,69.599998,100,68.099998,71.300003,68.300003
20160804061500,346.5,360.149994,71.458332,44,70.599998,100,68.099998,71.300003,68.300003
20160804063000,346.5,355.950012,70.625002,44,68.699997,100,68.199997,71.300003,68.300003
20160804064500,346.5,355.950012,70.625002,44,67.699997,100,68.199997,71.300003,68.300003
20160804070000,346.5,355.950012,70.625002,44,70.5,100,68.199997,71.300003,68.300003
20160804071500,346.5,355.950012,70.625002,44,57.900002,0,68.699997,71.199997,68.199997
20160804073000,346.5,355.950012,70.625002,44,54.700001,100,68.099998,71.199997,68.199997
20160804074500,346.5,355.950012,70.625002,44,54.700001,0,68.099998,71.099998,68.099998
20160804080000,346.5,349.649994,69.374999,44,54.700001,0,68.199997,71.0,68.0
20160804081500,346.5,355.950012,70.625002,45,54.700001,0,68.699997,70.900002,67.900002
20160804083000,346.5,349.649994,69.374999,45,54.700001,0,68.5,70.900002,67.900002
20160804084500,346.5,349.649994,69.374999,45,54.700001,0,68.699997,71.099998,68.099998
20160804090000,346.5,349.649994,69.374999,45,54.700001,0,68.599998,71.0,68.0
20160804091500,346.5,357.0,70.833333,45,54.700001,0,68.599998,71.0,68.0
20160804093000,346.5,357.0,70.833333,45,54.700001,0,68.199997,71.0,68.0
20160804094500,346.5,497.700012,98.750002,57,54.700001,0,68.099998,68.0,53.0
20160804100000,346.5,506.100006,100.416668,57,54.700001,0,68.400002,68.0,53.0
20160804101500,346.5,497.700012,98.750002,57,54.700001,0,68.699997,68.0,53.0
20160804103000,346.5,497.700012,98.750002,57,54.700001,0,68.599998,68.0,53.0
20160804104500,346.5,506.100006,100.416668,57,54.700001,0,68.599998,68.0,53.0
20160804110000,346.5,497.700012,98.750002,57,54.700001,0,68.800003,68.0,53.0
20160804111500,346.5,497.700012,98.750002,57,54.700001,0,68.599998,68.0,53.0
20160804113000,346.5,497.700012,98.750002,57,54.700001,0,68.300003,68.0,53.0
20160804114500,346.5,497.700012,98.750002,57,53.900002,0,68.400002,68.0,53.0
20160804120000,346.5,497.700012,98.750002,57,53.900002,0,68.5,68.0,53.0
20160804121500,346.5,497.700012,98.750002,57,53.900002,0,68.5,68.0,53.0
20160804123000,346.5,497.700012,98.750002,57,53.900002,0,68.5,68.0,53.0
20160804124500,346.5,497.700012,98.750002,57,53.900002,0,68.599998,68.0,53.0
20160804130000,346.5,506.100006,100.416668,57,53.900002,0,69.0,68.0,53.0
20160804131500,346.5,506.100006,100.416668,57,53.900002,0,69.0,68.0,53.0
20160804133000,346.5,506.100006,100.416668,57,53.900002,0,69.099998,68.0,53.0
20160804134500,346.5,506.100006,100.416668,57,53.900002,0,69.300003,68.0,53.0
20160804140000,346.5,512.400024,101.666672,57,53.900002,0,69.5,68.0,53.0
20160804141500,346.5,506.100006,100.416668,57,53.900002,0,69.400002,68.0,53.0
20160804143000,346.5,506.100006,100.416668,57,53.900002,0,70.400002,68.0,53.0
20160804144500,346.5,456.75,90.625,53,53.900002,0,69.199997,68.0,53.0
20160804150000,346.5,456.75,90.625,52,53.900002,0,68.599998,68.0,53.0
20160804151500,346.5,489.299988,97.083331,55,54.700001,0,69.0,68.0,53.0
20160804153000,346.5,497.700012,98.750002,56,54.700001,0,69.400002,68.0,53.0
20160804154500,346.5,497.700012,98.750002,56,53.900002,0,69.300003,68.0,53.0
20160804160000,346.5,497.700012,98.750002,56,53.900002,0,69.800003,68.0,53.0
20160804161500,346.5,497.700012,98.750002,56,54.5,0,70.199997,68.0,53.0
20160804163000,346.5,497.700012,98.750002,56,54.5,0,70.300003,68.0,53.0
20160804164500,346.5,489.299988,97.083331,56,54.5,0,70.199997,68.0,53.0
20160804170000,346.5,497.700012,98.750002,56,54.5,0,70.099998,68.0,53.0
20160804171500,346.5,497.700012,98.750002,56,53.900002,0,69.800003,68.0,53.0
20160804173000,346.5,497.700012,98.750002,56,53.900002,0,69.199997,68.0,53.0
20160804174500,346.5,489.299988,97.083331,56,53.900002,0,68.800003,68.0,53.0
20160804180000,346.5,497.700012,98.750002,56,53.900002,0,68.599998,68.0,53.0
20160804181500,346.5,497.700012,98.750002,56,53.900002,0,68.699997,68.0,53.0
20160804183000,346.5,497.700012,98.750002,56,53.900002,0,68.800003,68.0,53.0
20160804184500,346.5,489.299988,97.083331,54,53.900002,0,68.800003,68.0,53.0
20160804190000,346.5,497.700012,98.750002,55,53.900002,0,68.599998,68.0,53.0
20160804191500,346.5,497.700012,98.750002,55,53.900002,0,68.199997,68.0,53.0
20160804193000,346.5,489.299988,97.083331,54,53.900002,0,68.0,68.0,53.0
20160804194500,346.5,489.299988,97.083331,54,53.900002,0,67.699997,68.0,53.0
20160804200000,346.5,465.149994,92.291665,52,53.900002,0,67.599998,68.0,53.0
20160804201500,346.5,393.75,78.125,48,53.900002,0,67.400002,68.0,53.0
20160804203000,346.5,355.950012,70.625002,44,53.900002,0,67.400002,68.0,53.0
20160804204500,346.5,355.950012,70.625002,44,53.900002,0,67.400002,68.0,53.0
20160804210000,346.5,361.200012,71.666669,44,53.900002,0,67.300003,68.0,53.0
20160804211500,346.5,361.200012,71.666669,44,54.700001,0,67.300003,68.0,53.0
20160804213000,346.5,361.200012,71.666669,44,54.700001,0,67.199997,68.0,53.0
20160804214500,346.5,361.200012,71.666669,44,54.700001,0,67.199997,68.0,53.0
20160804220000,346.5,357.0,70.833333,44,54.700001,0,67.099998,68.0,53.0
20160804221500,346.5,357.0,70.833333,44,54.700001,0,67.0,68.0,53.0
20160804223000,346.5,357.0,70.833333,44,54.700001,0,66.900002,68.0,53.0
20160804224500,346.5,357.0,70.833333,44,54.700001,0,66.800003,68.0,53.0
20160804230000,346.5,357.0,70.833333,44,54.700001,0,66.699997,68.0,53.0
20160804231500,346.5,357.0,70.833333,44,54.700001,0,66.699997,68.0,53.0
20160804233000,346.5,357.0,70.833333,44,54.700001,0,66.599998,68.0,53.0
20160804234500,346.5,357.0,70.833333,44,54.700001,0,66.5,68.0,53.0
20160805000000,346.5,357.0,70.833333,44,54.700001,0,66.400002,68.0,53.0
20160805001500,346.5,357.0,70.833333,44,54.700001,0,66.300003,68.0,53.0
20160805003000,346.5,357.0,70.833333,44,54.700001,0,66.199997,68.0,53.0
20160805004500,346.5,357.0,70.833333,44,54.700001,0,66.099998,68.0,53.0
20160805010000,346.5,357.0,70.833333,44,54.700001,0,66.199997,68.0,53.0
20160805011500,346.5,357.0,70.833333,44,54.700001,0,66.099998,68.0,53.0
20160805013000,346.5,357.0,70.833333,44,54.700001,0,66.199997,68.0,53.0
20160805014500,346.5,357.0,70.833333,44,54.700001,0,66.099998,68.0,53.0
20160805020000,346.5,357.0,70.833333,44,54.700001,0,66.0,68.0,53.0
20160805021500,346.5,357.0,70.833333,44,54.700001,0,65.900002,68.0,53.0
20160805023000,346.5,357.0,70.833333,44,54.700001,0,65.800003,68.0,53.0
20160805024500,346.5,357.0,70.833333,44,54.700001,0,65.699997,68.0,53.0
20160805030000,346.5,357.0,70.833333,44,54.700001,0,65.599998,68.0,53.0
20160805031500,346.5,357.0,70.833333,44,54.700001,0,65.599998,68.0,53.0
20160805033000,346.5,357.0,70.833333,44,54.700001,0,65.5,68.0,53.0
20160805034500,346.5,362.25,71.875,44,54.700001,0,65.5,68.0,53.0
20160805040000,346.5,362.25,71.875,44,54.700001,0,65.5,68.0,53.0
20160805041500,346.5,362.25,71.875,44,54.700001,0,65.300003,68.0,53.0
20160805043000,346.5,362.25,71.875,44,53.900002,0,65.199997,68.0,53.0
20160805044500,346.5,362.25,71.875,44,53.900002,0,65.300003,68.0,53.0
20160805050000,346.5,362.25,71.875,44,53.900002,0,65.199997,68.0,53.0
20160805051500,346.5,362.25,71.875,44,53.900002,0,65.099998,68.0,53.0
20160805053000,346.5,362.25,71.875,44,53.900002,0,65.199997,68.0,53.0
20160805054500,346.5,362.25,71.875,44,53.900002,0,65.199997,68.0,53.0
20160805060000,346.5,362.25,71.875,44,53.900002,0,65.199997,68.0,53.0
20160805061500,346.5,362.25,71.875,44,53.900002,0,65.0,68.0,53.0
20160805063000,346.5,362.25,71.875,44,53.900002,0,65.099998,68.0,53.0
20160805064500,346.5,362.25,71.875,44,53.900002,0,65.0,68.0,53.0
20160805070000,346.5,362.25,71.875,44,53.900002,0,65.099998,68.0,53.0
20160805071500,346.5,353.850006,70.208335,44,53.900002,0,65.099998,68.0,53.0
20160805073000,346.5,353.850006,70.208335,44,53.900002,0,65.199997,68.0,53.0
20160805074500,346.5,353.850006,70.208335,44,53.900002,0,65.300003,68.0,53.0
20160805080000,346.5,353.850006,70.208335,44,53.900002,0,66.0,68.0,53.0
20160805081500,346.5,353.850006,70.208335,44,53.900002,0,66.300003,68.0,53.0
20160805083000,346.5,353.850006,70.208335,44,53.900002,0,66.900002,68.0,53.0
20160805084500,346.5,353.850006,70.208335,44,53.900002,0,67.0,68.0,53.0
20160805090000,346.5,353.850006,70.208335,44,54.700001,0,67.400002,68.0,53.0
20160805091500,346.5,339.149994,67.291665,44,54.700001,0,67.599998,68.0,53.0
20160805093000,346.5,363.299988,72.083331,45,54.700001,0,68.199997,68.0,53.0
20160805094500,346.5,400.049988,79.374998,49,54.700001,0,67.699997,68.0,53.0
20160805100000,346.5,376.950012,74.791669,47,54.700001,0,67.699997,68.0,53.0
20160805101500,346.5,357.0,70.833333,45,54.700001,0,67.699997,68.0,53.0
20160805103000,346.5,357.0,70.833333,45,54.700001,0,67.699997,68.0,53.0
20160805104500,346.5,357.0,70.833333,45,53.900002,0,67.599998,68.0,53.0
20160805110000,346.5,357.0,70.833333,45,53.900002,0,67.599998,68.0,53.0
20160805111500,346.5,357.0,70.833333,45,53.900002,0,67.699997,68.0,53.0
20160805113000,346.5,357.0,70.833333,45,54.700001,0,68.0,68.0,53.0
20160805114500,346.5,456.75,90.625,53,54.700001,0,68.900002,68.0,53.0
20160805120000,346.5,489.299988,97.083331,57,54.700001,0,68.699997,68.0,53.0
20160805121500,346.5,489.299988,97.083331,57,53.900002,0,68.400002,68.0,53.0
20160805123000,346.5,489.299988,97.083331,57,53.900002,0,68.300003,68.0,53.0
20160805124500,346.5,481.950012,95.625002,56,53.900002,0,68.199997,68.0,53.0
20160805130000,346.5,481.950012,95.625002,56,53.900002,0,68.099998,68.0,53.0
20160805131500,346.5,489.299988,97.083331,57,53.900002,0,68.099998,68.0,53.0
20160805133000,346.5,385.350006,76.458335,47,53.900002,0,67.400002,68.0,53.0
20160805134500,346.5,363.299988,72.083331,45,53.900002,0,67.300003,68.0,53.0
20160805140000,346.5,396.899994,78.749999,48,54.700001,0,67.900002,68.0,53.0
20160805141500,346.5,406.350006,80.625001,48,54.700001,0,68.300003,68.0,53.0
20160805143000,346.5,402.149994,79.791665,48,54.700001,0,68.199997,68.0,53.0
20160805144500,346.5,421.049988,83.541664,50,54.700001,0,68.300003,68.0,53.0
20160805150000,346.5,426.299988,84.583331,50,54.700001,0,68.300003,68.0,53.0
20160805151500,346.5,456.75,90.625,53,54.700001,0,68.400002,68.0,53.0
20160805153000,346.5,456.75,90.625,53,53.900002,0,68.199997,68.0,53.0
20160805154500,346.5,465.149994,92.291665,53,53.900002,0,68.0,68.0,53.0
20160805160000,346.5,489.299988,97.083331,55,53.900002,0,68.599998,68.0,53.0
20160805161500,346.5,497.700012,98.750002,56,53.900002,0,69.099998,68.0,53.0
20160805173000,346.5,363.299988,72.083331,47,54.700001,0,66.900002,68.0,53.0
20160805174500,346.5,363.299988,72.083331,47,54.700001,0,66.699997,68.0,53.0
20160805180000,346.5,363.299988,72.083331,47,54.700001,0,66.400002,68.0,53.0
20160805181500,346.5,363.299988,72.083331,47,54.700001,0,66.199997,68.0,53.0
20160805183000,346.5,363.299988,72.083331,47,54.700001,0,66.0,68.0,53.0
20160805184500,346.5,363.299988,72.083331,47,53.900002,0,65.800003,68.0,53.0
20160805190000,346.5,363.299988,72.083331,47,54.700001,0,65.800003,68.0,53.0
20160805191500,346.5,363.299988,72.083331,47,54.700001,0,65.800003,68.0,53.0
20160805193000,346.5,363.299988,72.083331,47,54.700001,0,65.699997,68.0,53.0
20160805194500,346.5,363.299988,72.083331,47,54.700001,0,65.599998,68.0,53.0
20160805200000,346.5,363.299988,72.083331,47,54.700001,0,65.5,68.0,53.0
20160805201500,346.5,363.299988,72.083331,47,54.700001,0,65.5,68.0,53.0
20160805203000,346.5,363.299988,72.083331,47,54.700001,0,65.300003,68.0,53.0
20160805204500,346.5,363.299988,72.083331,47,54.700001,0,65.199997,68.0,53.0
20160805210000,346.5,363.299988,72.083331,47,54.700001,0,65.199997,68.0,53.0
20160805211500,346.5,363.299988,72.083331,47,54.700001,0,65.099998,68.0,53.0
20160805213000,346.5,363.299988,72.083331,47,54.700001,0,65.0,68.0,53.0
20160805214500,346.5,363.299988,72.083331,47,54.700001,0,65.0,68.0,53.0
20160805220000,346.5,363.299988,72.083331,47,54.700001,0,65.0,68.0,53.0
20160805221500,346.5,363.299988,72.083331,47,54.700001,0,64.900002,68.0,53.0
20160805223000,346.5,363.299988,72.083331,47,54.700001,0,64.800003,68.0,53.0
20160805224500,346.5,363.299988,72.083331,47,54.700001,0,64.800003,68.0,53.0
20160805230000,346.5,363.299988,72.083331,47,54.700001,0,65.0,68.0,53.0
20160805231500,346.5,363.299988,72.083331,47,53.900002,0,65.400002,68.0,53.0
20160805233000,346.5,358.049988,71.041664,46,53.900002,0,65.800003,68.0,53.0
20160805234500,346.5,358.049988,71.041664,46,53.900002,0,66.199997,68.0,53.0
20160806000000,346.5,358.049988,71.041664,46,53.900002,0,66.5,68.0,53.0
20160806001500,346.5,358.049988,71.041664,46,53.900002,0,66.800003,68.0,53.0
20160806003000,346.5,358.049988,71.041664,46,53.900002,0,66.900002,68.0,53.0
20160806004500,346.5,358.049988,71.041664,46,53.900002,0,67.099998,68.0,53.0
20160806010000,346.5,358.049988,71.041664,46,53.900002,0,67.199997,68.0,53.0
20160806011500,346.5,473.549988,93.958331,55,53.900002,0,67.400002,68.0,53.0
20160806013000,346.5,385.350006,76.458335,48,53.900002,0,67.099998,68.0,53.0
20160806014500,346.5,362.25,71.875,45,53.900002,0,67.199997,68.0,53.0
20160806020000,346.5,362.25,71.875,45,53.900002,0,67.300003,68.0,53.0
20160806021500,346.5,362.25,71.875,45,53.900002,0,67.400002,68.0,53.0
20160806023000,346.5,362.25,71.875,45,53.900002,0,67.5,68.0,53.0
20160806024500,346.5,357.0,70.833333,45,53.900002,0,67.5,68.0,53.0
20160806030000,346.5,357.0,70.833333,45,53.900002,0,67.599998,68.0,53.0
20160806031500,346.5,357.0,70.833333,45,53.900002,0,67.599998,68.0,53.0
20160806033000,346.5,361.200012,71.666669,45,53.900002,0,67.599998,68.0,53.0
20160806034500,346.5,361.200012,71.666669,45,53.900002,0,67.699997,68.0,53.0
20160806040000,346.5,361.200012,71.666669,45,53.900002,0,67.699997,68.0,53.0
20160806041500,346.5,361.200012,71.666669,45,53.900002,0,67.699997,68.0,53.0
20160806043000,346.5,357.0,70.833333,45,53.900002,0,67.800003,68.0,53.0
20160806044500,346.5,357.0,70.833333,45,53.900002,0,67.800003,68.0,53.0
20160806050000,346.5,357.0,70.833333,45,53.900002,0,67.800003,68.0,53.0
20160806051500,346.5,357.0,70.833333,45,53.900002,0,67.800003,68.0,53.0
20160806053000,346.5,357.0,70.833333,45,53.900002,0,67.800003,68.0,53.0
20160806054500,346.5,357.0,70.833333,45,53.900002,0,67.900002,68.0,53.0
20160806060000,346.5,357.0,70.833333,45,53.900002,0,67.900002,68.0,53.0
20160806061500,346.5,357.0,70.833333,45,53.900002,0,67.900002,68.0,53.0
20160806063000,346.5,357.0,70.833333,45,53.900002,0,67.900002,68.0,53.0
20160806064500,346.5,357.0,70.833333,45,53.900002,0,67.900002,68.0,53.0
20160806070000,346.5,357.0,70.833333,45,53.900002,0,67.900002,68.0,53.0
20160806071500,346.5,357.0,70.833333,45,53.900002,0,67.900002,68.0,53.0
20160806073000,346.5,357.0,70.833333,45,53.900002,0,68.0,68.0,53.0
20160806074500,346.5,357.0,70.833333,45,54.700001,0,68.099998,68.0,53.0
20160806080000,346.5,357.0,70.833333,45,54.700001,0,68.099998,68.0,53.0
20160806081500,346.5,357.0,70.833333,45,54.700001,0,68.199997,68.0,53.0
20160806083000,346.5,357.0,70.833333,45,54.700001,0,68.199997,68.0,53.0
20160806084500,346.5,357.0,70.833333,45,54.700001,0,68.199997,68.0,53.0
20160806090000,346.5,357.0,70.833333,45,54.700001,0,68.199997,68.0,53.0
20160806091500,346.5,351.75,69.791667,45,54.700001,0,68.199997,68.0,53.0
20160806093000,346.5,351.75,69.791667,45,54.700001,0,68.300003,68.0,53.0
20160806094500,346.5,368.549988,73.124998,46,54.700001,0,68.300003,68.0,53.0
20160806100000,346.5,385.350006,76.458335,48,54.700001,0,68.300003,68.0,53.0
20160806101500,346.5,399.0,79.166667,49,54.700001,0,68.199997,68.0,53.0
20160806103000,346.5,394.799988,78.333331,49,54.700001,0,68.199997,68.0,53.0
20160806104500,346.5,400.049988,79.374998,49,54.700001,0,68.199997,68.0,53.0
20160806110000,346.5,400.049988,79.374998,49,54.700001,0,68.199997,68.0,53.0
20160806111500,346.5,400.049988,79.374998,49,54.700001,0,68.199997,68.0,53.0
20160806113000,346.5,400.049988,79.374998,49,54.700001,0,68.199997,68.0,53.0
20160806114500,346.5,400.049988,79.374998,49,54.700001,0,68.199997,68.0,53.0
20160806120000,346.5,400.049988,79.374998,49,54.700001,0,68.199997,68.0,53.0
20160806121500,346.5,400.049988,79.374998,49,53.900002,0,68.199997,68.0,53.0
20160806123000,346.5,400.049988,79.374998,49,53.900002,0,68.199997,68.0,53.0
20160806124500,346.5,400.049988,79.374998,49,53.900002,0,68.199997,68.0,53.0
20160806130000,346.5,400.049988,79.374998,49,54.700001,0,68.199997,68.0,53.0
20160806131500,346.5,400.049988,79.374998,49,54.700001,0,68.199997,68.0,53.0
20160806133000,346.5,400.049988,79.374998,49,54.700001,0,68.199997,68.0,53.0
20160806134500,346.5,400.049988,79.374998,49,54.700001,0,68.199997,68.0,53.0
20160806140000,346.5,400.049988,79.374998,49,54.700001,0,68.199997,68.0,53.0
20160806141500,346.5,400.049988,79.374998,49,54.700001,0,68.300003,68.0,53.0
20160806143000,346.5,405.299988,80.416664,50,54.700001,0,68.300003,68.0,53.0
20160806144500,346.5,423.149994,83.958332,51,54.700001,0,68.400002,68.0,53.0
20160806150000,346.5,439.950012,87.291669,54,54.700001,0,68.199997,68.0,53.0
20160806151500,346.5,449.399994,89.166665,54,54.700001,0,68.199997,68.0,53.0
20160806153000,346.5,439.950012,87.291669,54,54.700001,0,68.199997,68.0,53.0
20160806154500,346.5,439.950012,87.291669,54,54.700001,0,68.199997,68.0,53.0
20160806160000,346.5,449.399994,89.166665,54,54.700001,0,68.099998,68.0,53.0
20160806161500,346.5,449.399994,89.166665,54,54.700001,0,68.099998,68.0,53.0
20160806163000,346.5,449.399994,89.166665,54,53.900002,0,68.099998,68.0,53.0
20160806164500,346.5,449.399994,89.166665,54,53.900002,0,67.900002,68.0,53.0
20160806170000,346.5,449.399994,89.166665,54,53.900002,0,68.0,68.0,53.0
20160806171500,346.5,449.399994,89.166665,54,53.900002,0,67.900002,68.0,53.0
20160806173000,346.5,456.75,90.625,54,53.900002,0,68.0,68.0,53.0
20160806174500,346.5,449.399994,89.166665,54,53.900002,0,67.900002,68.0,53.0
20160806180000,346.5,449.399994,89.166665,54,53.900002,0,67.900002,68.0,53.0
20160806181500,346.5,456.75,90.625,54,53.900002,0,67.900002,68.0,53.0
20160806183000,346.5,456.75,90.625,54,53.900002,0,67.800003,68.0,53.0
20160806184500,346.5,456.75,90.625,54,53.900002,0,67.900002,68.0,53.0
20160806190000,346.5,449.399994,89.166665,53,53.900002,0,67.900002,68.0,53.0
20160806191500,346.5,456.75,90.625,53,53.900002,0,67.900002,68.0,53.0
20160806193000,346.5,449.399994,89.166665,53,53.900002,0,67.900002,68.0,53.0
20160806194500,346.5,449.399994,89.166665,53,53.900002,0,67.900002,68.0,53.0
20160806200000,346.5,456.75,90.625,53,53.900002,0,67.900002,68.0,53.0
20160806201500,346.5,456.75,90.625,53,53.900002,0,67.900002,68.0,53.0
20160806203000,346.5,456.75,90.625,53,53.900002,0,67.900002,68.0,53.0
