PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160806204500,346.5,456.75,90.625,53,53.900002,0,67.900002,68.0,53.0
20160806210000,346.5,456.75,90.625,53,53.900002,0,67.900002,68.0,53.0
20160806211500,346.5,456.75,90.625,53,53.900002,0,67.900002,68.0,53.0
20160806213000,346.5,456.75,90.625,53,53.900002,0,67.900002,68.0,53.0
20160806214500,346.5,456.75,90.625,53,53.900002,0,67.900002,68.0,53.0
20160806220000,346.5,456.75,90.625,53,53.900002,0,67.900002,68.0,53.0
20160806221500,346.5,449.399994,89.166665,53,53.900002,0,67.900002,68.0,53.0
20160806223000,346.5,456.75,90.625,53,53.900002,0,68.0,68.0,53.0
20160806224500,346.5,456.75,90.625,53,53.900002,0,67.900002,68.0,53.0
20160806230000,346.5,449.399994,89.166665,53,53.900002,0,67.900002,68.0,53.0
20160806231500,346.5,456.75,90.625,53,53.900002,0,67.900002,68.0,53.0
20160806233000,346.5,449.399994,89.166665,53,53.900002,0,67.900002,68.0,53.0
20160806234500,346.5,449.399994,89.166665,53,53.900002,0,67.900002,68.0,53.0
20160807000000,346.5,456.75,90.625,53,53.900002,0,67.800003,68.0,53.0
20160807001500,346.5,456.75,90.625,53,53.900002,0,67.800003,68.0,53.0
20160807003000,346.5,456.75,90.625,53,53.900002,0,67.800003,68.0,53.0
20160807004500,346.5,449.399994,89.166665,53,53.900002,0,67.800003,68.0,53.0
20160807010000,346.5,449.399994,89.166665,53,53.900002,0,67.800003,68.0,53.0
20160807011500,346.5,456.75,90.625,53,53.900002,0,67.800003,68.0,53.0
20160807013000,346.5,449.399994,89.166665,53,53.900002,0,67.800003,68.0,53.0
20160807014500,346.5,456.75,90.625,53,53.900002,0,67.900002,68.0,53.0
20160807020000,346.5,456.75,90.625,53,53.900002,0,67.800003,68.0,53.0
20160807021500,346.5,456.75,90.625,53,53.900002,0,67.800003,68.0,53.0
20160807023000,346.5,456.75,90.625,53,53.900002,0,67.800003,68.0,53.0
20160807024500,346.5,456.75,90.625,53,53.900002,0,67.800003,68.0,53.0
20160807030000,346.5,449.399994,89.166665,52,53.900002,0,67.699997,68.0,53.0
20160807031500,346.5,449.399994,89.166665,52,53.900002,0,67.800003,68.0,53.0
20160807033000,346.5,449.399994,89.166665,52,53.900002,0,67.800003,68.0,53.0
20160807034500,346.5,439.950012,87.291669,51,53.900002,0,67.699997,68.0,53.0
20160807040000,346.5,421.049988,83.541664,50,53.900002,0,67.699997,68.0,53.0
20160807041500,346.5,421.049988,83.541664,50,53.900002,0,67.800003,68.0,53.0
20160807043000,346.5,421.049988,83.541664,50,53.900002,0,67.699997,68.0,53.0
20160807044500,346.5,411.600006,81.666668,50,53.900002,0,67.800003,68.0,53.0
20160807050000,346.5,411.600006,81.666668,50,53.900002,0,67.800003,68.0,53.0
20160807051500,346.5,411.600006,81.666668,50,53.900002,0,67.800003,68.0,53.0
20160807053000,346.5,411.600006,81.666668,50,53.900002,0,67.800003,68.0,53.0
20160807054500,346.5,411.600006,81.666668,50,53.900002,0,67.800003,68.0,53.0
20160807060000,346.5,411.600006,81.666668,50,53.900002,0,67.800003,68.0,53.0
20160807061500,346.5,411.600006,81.666668,50,53.900002,0,67.900002,68.0,53.0
20160807063000,346.5,411.600006,81.666668,50,53.900002,0,67.900002,68.0,53.0
20160807064500,346.5,411.600006,81.666668,50,53.900002,0,67.800003,68.0,53.0
20160807070000,346.5,411.600006,81.666668,50,53.900002,0,67.800003,68.0,53.0
20160807071500,346.5,411.600006,81.666668,50,53.900002,0,67.900002,68.0,53.0
20160807073000,346.5,411.600006,81.666668,50,53.900002,0,67.900002,68.0,53.0
20160807074500,346.5,411.600006,81.666668,50,53.900002,0,67.900002,68.0,53.0
20160807080000,346.5,411.600006,81.666668,50,54.700001,0,68.0,68.0,53.0
20160807081500,346.5,402.149994,79.791665,50,54.700001,0,68.099998,68.0,53.0
20160807083000,346.5,402.149994,79.791665,50,54.700001,0,68.099998,68.0,53.0
20160807084500,346.5,402.149994,79.791665,50,54.700001,0,68.099998,68.0,53.0
20160807090000,346.5,402.149994,79.791665,50,54.700001,0,68.099998,68.0,53.0
20160807091500,346.5,402.149994,79.791665,50,53.900002,0,68.099998,68.0,53.0
20160807093000,346.5,402.149994,79.791665,50,53.900002,0,67.900002,68.0,53.0
20160807094500,346.5,402.149994,79.791665,50,53.900002,0,67.900002,68.0,53.0
20160807100000,346.5,402.149994,79.791665,50,53.900002,0,67.900002,68.0,53.0
20160807101500,346.5,402.149994,79.791665,50,54.700001,0,68.0,68.0,53.0
20160807103000,346.5,402.149994,79.791665,50,54.700001,0,68.099998,68.0,53.0
20160807104500,346.5,393.75,78.125,50,54.700001,0,68.0,68.0,53.0
20160807110000,346.5,393.75,78.125,50,54.700001,0,68.099998,68.0,53.0
20160807111500,346.5,393.75,78.125,50,54.099998,0,68.099998,68.0,53.0
20160807113000,346.5,393.75,78.125,50,54.099998,0,68.099998,68.0,53.0
20160807114500,346.5,393.75,78.125,50,54.099998,0,68.099998,68.0,53.0
20160807120000,346.5,404.25,80.208333,50,54.700001,0,68.199997,68.0,53.0
20160807121500,346.5,404.25,80.208333,50,54.700001,0,68.099998,68.0,53.0
20160807123000,346.5,404.25,80.208333,50,53.900002,0,68.099998,68.0,53.0
20160807124500,346.5,404.25,80.208333,50,53.900002,0,68.199997,68.0,53.0
20160807130000,346.5,408.450012,81.041669,50,53.900002,0,68.199997,68.0,53.0
20160807131500,346.5,413.700012,82.083336,50,53.900002,0,68.300003,68.0,53.0
20160807133000,346.5,424.200012,84.166669,51,53.900002,0,68.199997,68.0,53.0
20160807134500,346.5,424.200012,84.166669,51,53.900002,0,68.199997,68.0,53.0
20160807140000,346.5,424.200012,84.166669,51,53.900002,0,68.199997,68.0,53.0
20160807141500,346.5,424.200012,84.166669,51,53.900002,0,68.199997,68.0,53.0
20160807143000,346.5,424.200012,84.166669,51,53.900002,0,68.199997,68.0,53.0
20160807144500,346.5,429.450012,85.208336,51,53.900002,0,68.199997,68.0,53.0
20160807150000,346.5,429.450012,85.208336,51,53.900002,0,68.199997,68.0,53.0
20160807151500,346.5,429.450012,85.208336,51,53.900002,0,68.199997,68.0,53.0
20160807153000,346.5,429.450012,85.208336,51,54.700001,0,68.199997,68.0,53.0
20160807154500,346.5,429.450012,85.208336,51,54.700001,0,68.199997,68.0,53.0
20160807160000,346.5,429.450012,85.208336,51,54.700001,0,68.099998,68.0,53.0
20160807161500,346.5,429.450012,85.208336,51,54.700001,0,68.099998,68.0,53.0
20160807163000,346.5,429.450012,85.208336,51,54.700001,0,68.099998,68.0,53.0
20160807164500,346.5,429.450012,85.208336,51,54.700001,0,68.0,68.0,53.0
20160807170000,346.5,439.950012,87.291669,51,54.700001,0,68.0,68.0,53.0
20160807171500,346.5,430.5,85.416667,51,53.900002,0,68.0,68.0,53.0
20160807173000,346.5,430.5,85.416667,51,53.900002,0,67.900002,68.0,53.0
20160807174500,346.5,439.950012,87.291669,51,53.900002,0,67.900002,68.0,53.0
20160807180000,346.5,439.950012,87.291669,51,53.900002,0,67.900002,68.0,53.0
20160807181500,346.5,439.950012,87.291669,51,53.900002,0,68.0,68.0,53.0
20160807183000,346.5,439.950012,87.291669,51,53.900002,0,68.0,68.0,53.0
20160807184500,346.5,439.950012,87.291669,51,53.900002,0,68.0,68.0,53.0
20160807190000,346.5,439.950012,87.291669,51,53.900002,0,67.900002,68.0,53.0
20160807191500,346.5,439.950012,87.291669,51,53.900002,0,67.900002,68.0,53.0
20160807193000,346.5,430.5,85.416667,51,53.900002,0,67.900002,68.0,53.0
20160807194500,346.5,439.950012,87.291669,51,53.900002,0,67.900002,68.0,53.0
20160807200000,346.5,430.5,85.416667,51,53.900002,0,68.0,68.0,53.0
20160807201500,346.5,430.5,85.416667,51,53.900002,0,67.900002,68.0,53.0
20160807203000,346.5,439.950012,87.291669,51,53.900002,0,67.900002,68.0,53.0
20160807204500,346.5,439.950012,87.291669,51,53.900002,0,67.800003,68.0,53.0
20160807210000,346.5,430.5,85.416667,51,53.900002,0,67.800003,68.0,53.0
20160807211500,346.5,430.5,85.416667,51,53.900002,0,67.800003,68.0,53.0
20160807213000,346.5,430.5,85.416667,51,53.900002,0,67.800003,68.0,53.0
20160807214500,346.5,439.950012,87.291669,51,53.900002,0,67.699997,68.0,53.0
20160807220000,346.5,439.950012,87.291669,51,53.900002,0,67.699997,68.0,53.0
20160807221500,346.5,421.049988,83.541664,50,53.900002,0,67.800003,68.0,53.0
20160807223000,346.5,421.049988,83.541664,50,53.900002,0,67.699997,68.0,53.0
20160807224500,346.5,411.600006,81.666668,50,53.900002,0,67.699997,68.0,53.0
20160807230000,346.5,393.75,78.125,48,53.900002,0,67.699997,68.0,53.0
20160807231500,346.5,393.75,78.125,48,53.900002,0,67.699997,68.0,53.0
20160807233000,346.5,380.100006,75.416668,46,53.900002,0,67.699997,68.0,53.0
20160807234500,346.5,380.100006,75.416668,46,53.900002,0,67.900002,68.0,53.0
20160808000000,346.5,380.100006,75.416668,46,53.900002,0,67.900002,68.0,53.0
20160808001500,346.5,380.100006,75.416668,46,53.900002,0,67.900002,68.0,53.0
20160808003000,346.5,380.100006,75.416668,46,53.900002,0,67.900002,68.0,53.0
20160808004500,346.5,380.100006,75.416668,46,53.900002,0,67.900002,68.0,53.0
20160808010000,346.5,380.100006,75.416668,46,53.900002,0,67.900002,68.0,53.0
20160808011500,346.5,380.100006,75.416668,46,53.900002,0,67.900002,68.0,53.0
20160808013000,346.5,380.100006,75.416668,46,53.900002,0,67.900002,68.0,53.0
20160808014500,346.5,380.100006,75.416668,46,53.900002,0,68.0,68.0,53.0
20160808020000,346.5,380.100006,75.416668,46,53.900002,0,68.0,68.0,53.0
20160808021500,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808023000,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808024500,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808030000,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808031500,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808033000,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808034500,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808040000,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808041500,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808043000,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808044500,346.5,380.100006,75.416668,46,53.900002,0,68.0,68.0,53.0
20160808050000,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808051500,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808053000,346.5,380.100006,75.416668,46,53.900002,0,68.0,68.0,53.0
20160808054500,346.5,380.100006,75.416668,46,53.900002,0,67.900002,68.0,53.0
20160808060000,346.5,380.100006,75.416668,46,53.900002,0,68.0,68.0,53.0
20160808061500,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808063000,346.5,380.100006,75.416668,46,53.900002,0,68.0,68.0,53.0
20160808064500,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808070000,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808071500,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808073000,346.5,380.100006,75.416668,46,53.900002,0,68.099998,68.0,53.0
20160808074500,346.5,380.100006,75.416668,46,53.900002,0,68.0,68.0,53.0
20160808080000,346.5,371.700012,73.750002,46,53.900002,0,67.900002,68.0,53.0
20160808081500,346.5,371.700012,73.750002,46,53.900002,0,68.199997,68.0,53.0
20160808083000,346.5,489.299988,97.083331,58,53.900002,0,68.900002,68.0,53.0
20160808084500,346.5,489.299988,97.083331,58,53.900002,0,69.199997,68.0,53.0
20160808090000,346.5,489.299988,97.083331,58,53.900002,0,69.599998,68.0,53.0
20160808091500,346.5,497.700012,98.750002,58,53.900002,0,69.300003,68.0,53.0
20160808093000,346.5,489.299988,97.083331,57,53.900002,0,69.199997,68.0,53.0
20160808094500,346.5,489.299988,97.083331,58,54.700001,0,69.199997,68.0,53.0
20160808100000,346.5,456.75,90.625,55,54.700001,0,68.400002,68.0,53.0
20160808101500,346.5,439.950012,87.291669,54,54.700001,0,68.300003,68.0,53.0
20160808103000,346.5,449.399994,89.166665,54,53.900002,0,68.5,68.0,53.0
20160808104500,346.5,489.299988,97.083331,58,53.900002,0,68.599998,68.0,53.0
20160808110000,346.5,512.400024,101.666672,58,54.700001,0,68.900002,68.0,53.0
20160808111500,346.5,512.400024,101.666672,57,54.700001,0,68.800003,68.0,53.0
20160808113000,346.5,506.100006,100.416668,57,54.700001,0,68.599998,68.0,53.0
20160808114500,346.5,512.400024,101.666672,57,54.700001,0,68.400002,68.0,53.0
20160808120000,346.5,512.400024,101.666672,57,54.700001,0,68.400002,68.0,53.0
20160808121500,346.5,506.100006,100.416668,57,54.700001,0,68.400002,68.0,53.0
20160808123000,346.5,512.400024,101.666672,57,54.700001,0,68.300003,68.0,53.0
20160808124500,346.5,506.100006,100.416668,57,54.700001,0,68.5,68.0,53.0
20160808130000,346.5,512.400024,101.666672,57,54.700001,0,68.5,68.0,53.0
20160808131500,346.5,512.400024,101.666672,57,53.900002,0,68.400002,68.0,53.0
20160808133000,346.5,489.299988,97.083331,55,53.900002,0,68.199997,68.0,53.0
20160808134500,346.5,481.950012,95.625002,55,53.900002,0,68.099998,68.0,53.0
20160808140000,346.5,481.950012,95.625002,55,53.900002,0,68.099998,68.0,53.0
20160808141500,346.5,489.299988,97.083331,55,53.900002,0,68.0,68.0,53.0
20160808143000,346.5,489.299988,97.083331,56,53.900002,0,68.800003,68.0,53.0
20160808144500,346.5,497.700012,98.750002,57,53.900002,0,68.900002,68.0,53.0
20160808150000,346.5,497.700012,98.750002,57,53.900002,0,68.900002,68.0,53.0
20160808151500,346.5,497.700012,98.750002,57,53.900002,0,68.900002,68.0,53.0
20160808153000,346.5,489.299988,97.083331,57,53.900002,0,68.699997,68.0,53.0
20160808154500,346.5,489.299988,97.083331,57,53.900002,0,68.699997,68.0,53.0
20160808160000,346.5,489.299988,97.083331,57,53.900002,0,69.099998,68.0,53.0
20160808161500,346.5,489.299988,97.083331,57,53.900002,0,69.099998,68.0,53.0
20160808163000,346.5,489.299988,97.083331,57,53.900002,0,68.900002,68.0,53.0
20160808164500,346.5,449.399994,89.166665,54,53.900002,0,68.199997,68.0,53.0
20160808170000,346.5,430.5,85.416667,52,53.900002,0,67.599998,68.0,53.0
20160808171500,346.5,361.200012,71.666669,46,53.900002,0,67.400002,68.0,53.0
20160808173000,346.5,366.450012,72.708336,45,53.900002,0,67.199997,68.0,53.0
20160808174500,346.5,357.0,70.833333,45,53.900002,0,66.900002,68.0,53.0
20160808180000,346.5,357.0,70.833333,45,53.900002,0,66.699997,68.0,53.0
20160808181500,346.5,357.0,70.833333,45,53.900002,0,66.5,68.0,53.0
20160808183000,346.5,357.0,70.833333,45,53.900002,0,66.300003,68.0,53.0
20160808184500,346.5,357.0,70.833333,45,53.900002,0,66.199997,68.0,53.0
20160808190000,346.5,357.0,70.833333,45,53.900002,0,66.0,68.0,53.0
20160808191500,346.5,357.0,70.833333,45,53.900002,0,66.0,68.0,53.0
20160808193000,346.5,357.0,70.833333,45,53.900002,0,65.900002,68.0,53.0
20160808194500,346.5,357.0,70.833333,45,53.900002,0,65.800003,68.0,53.0
20160808200000,346.5,357.0,70.833333,45,53.900002,0,65.900002,68.0,53.0
20160808201500,346.5,357.0,70.833333,45,53.900002,0,65.800003,68.0,53.0
20160808203000,346.5,357.0,70.833333,45,53.900002,0,65.800003,68.0,53.0
20160808204500,346.5,357.0,70.833333,45,53.900002,0,65.699997,68.0,53.0
20160808210000,346.5,357.0,70.833333,45,53.900002,0,65.599998,68.0,53.0
20160808211500,346.5,357.0,70.833333,45,53.900002,0,65.599998,68.0,53.0
20160808213000,346.5,357.0,70.833333,45,53.900002,0,65.5,68.0,53.0
20160808214500,346.5,357.0,70.833333,45,53.900002,0,65.5,68.0,53.0
20160808220000,346.5,357.0,70.833333,45,53.900002,0,65.5,68.0,53.0
20160808221500,346.5,357.0,70.833333,45,53.900002,0,65.400002,68.0,53.0
20160808223000,346.5,357.0,70.833333,45,53.900002,0,65.300003,68.0,53.0
20160808224500,346.5,357.0,70.833333,45,53.900002,0,65.300003,68.0,53.0
20160808230000,346.5,357.0,70.833333,45,53.900002,0,65.199997,68.0,53.0
20160808231500,346.5,357.0,70.833333,45,53.900002,0,65.199997,68.0,53.0
20160808233000,346.5,357.0,70.833333,45,53.900002,0,65.099998,68.0,53.0
20160808234500,346.5,350.700012,69.583336,45,53.900002,0,65.0,68.0,53.0
20160809000000,346.5,350.700012,69.583336,45,53.900002,0,65.0,68.0,53.0
20160809001500,346.5,350.700012,69.583336,45,54.700001,0,65.099998,68.0,53.0
20160809003000,346.5,350.700012,69.583336,45,54.700001,0,65.099998,68.0,53.0
20160809004500,346.5,350.700012,69.583336,45,54.700001,0,65.099998,68.0,53.0
20160809010000,346.5,350.700012,69.583336,45,54.700001,0,65.0,68.0,53.0
20160809011500,346.5,350.700012,69.583336,45,54.700001,0,65.0,68.0,53.0
20160809013000,346.5,350.700012,69.583336,45,54.700001,0,64.900002,68.0,53.0
20160809014500,346.5,350.700012,69.583336,45,54.700001,0,64.900002,68.0,53.0
20160809020000,346.5,350.700012,69.583336,45,54.700001,0,65.0,68.0,53.0
20160809021500,346.5,350.700012,69.583336,45,54.700001,0,65.0,68.0,53.0
20160809023000,346.5,350.700012,69.583336,45,54.700001,0,65.0,68.0,53.0
20160809024500,346.5,350.700012,69.583336,45,54.700001,0,65.0,68.0,53.0
20160809030000,346.5,350.700012,69.583336,45,54.700001,0,65.0,68.0,53.0
20160809031500,346.5,350.700012,69.583336,45,54.700001,0,65.0,68.0,53.0
20160809033000,346.5,350.700012,69.583336,45,54.700001,0,64.900002,68.0,53.0
20160809034500,346.5,350.700012,69.583336,45,54.700001,0,64.800003,68.0,53.0
20160809040000,346.5,355.950012,70.625002,45,54.700001,0,64.800003,68.0,53.0
20160809041500,346.5,355.950012,70.625002,45,54.700001,0,64.699997,68.0,53.0
20160809043000,346.5,355.950012,70.625002,45,54.700001,0,64.800003,68.0,53.0
20160809044500,346.5,355.950012,70.625002,45,54.700001,0,64.599998,68.0,53.0
20160809050000,346.5,355.950012,70.625002,45,54.700001,0,64.699997,68.0,53.0
20160809051500,346.5,355.950012,70.625002,45,54.700001,0,64.699997,68.0,53.0
20160809053000,346.5,355.950012,70.625002,45,54.700001,0,64.599998,68.0,53.0
20160809054500,346.5,355.950012,70.625002,45,54.700001,0,64.599998,68.0,53.0
20160809060000,346.5,355.950012,70.625002,45,54.700001,0,64.5,68.0,53.0
20160809061500,346.5,360.149994,71.458332,45,53.900002,0,64.599998,68.0,53.0
20160809063000,346.5,360.149994,71.458332,45,53.900002,0,64.5,68.0,53.0
20160809064500,346.5,360.149994,71.458332,45,53.900002,0,64.599998,68.0,53.0
20160809070000,346.5,354.899994,70.416665,45,53.900002,0,64.599998,68.0,53.0
20160809071500,346.5,350.700012,69.583336,45,53.900002,0,64.400002,68.0,53.0
20160809073000,346.5,342.299988,67.916664,45,53.900002,0,64.5,68.0,53.0
20160809074500,346.5,342.299988,67.916664,45,53.900002,0,64.599998,68.0,53.0
20160809080000,346.5,342.299988,67.916664,45,54.700001,0,65.199997,68.0,53.0
20160809081500,346.5,342.299988,67.916664,45,54.700001,0,66.199997,68.0,53.0
20160809083000,346.5,342.299988,67.916664,45,54.700001,0,66.199997,68.0,53.0
20160809084500,346.5,342.299988,67.916664,45,54.700001,0,66.599998,68.0,53.0
20160809090000,346.5,342.299988,67.916664,45,54.700001,0,66.900002,68.0,53.0
20160809091500,346.5,342.299988,67.916664,45,54.700001,0,67.099998,68.0,53.0
20160809093000,346.5,348.600006,69.166668,46,54.700001,0,67.400002,68.0,53.0
20160809094500,346.5,373.799988,74.166664,48,54.700001,0,67.699997,68.0,53.0
20160809100000,346.5,373.799988,74.166664,48,54.0,0,67.800003,68.0,53.0
20160809101500,346.5,373.799988,74.166664,48,54.0,0,67.800003,68.0,53.0
20160809103000,346.5,378.0,75.0,48,54.0,0,68.099998,68.0,53.0
20160809104500,346.5,382.200012,75.833336,48,54.0,0,68.199997,68.0,53.0
20160809110000,346.5,410.549988,81.458331,50,54.0,0,68.400002,68.0,53.0
20160809111500,346.5,489.299988,97.083331,56,54.0,0,68.699997,68.0,53.0
20160809113000,346.5,497.700012,98.750002,56,54.0,0,68.699997,68.0,53.0
20160809114500,346.5,497.700012,98.750002,56,54.0,0,68.800003,68.0,53.0
20160809120000,346.5,489.299988,97.083331,56,54.0,0,68.800003,68.0,53.0
20160809121500,346.5,497.700012,98.750002,56,54.0,0,69.0,68.0,53.0
20160809123000,346.5,497.700012,98.750002,56,54.0,0,68.900002,68.0,53.0
20160809124500,346.5,489.299988,97.083331,56,54.0,0,69.099998,68.0,53.0
20160809130000,346.5,489.299988,97.083331,57,54.0,0,68.900002,68.0,53.0
20160809131500,346.5,497.700012,98.750002,57,54.0,0,68.900002,68.0,53.0
20160809133000,346.5,497.700012,98.750002,57,54.0,0,68.800003,68.0,53.0
20160809134500,346.5,497.700012,98.750002,57,54.599998,0,68.800003,68.0,53.0
20160809140000,346.5,497.700012,98.750002,57,54.599998,0,69.599998,68.0,53.0
20160809141500,346.5,506.100006,100.416668,57,54.599998,0,69.699997,68.0,53.0
20160809143000,346.5,497.700012,98.750002,57,54.599998,0,69.300003,68.0,53.0
20160809144500,346.5,497.700012,98.750002,57,54.599998,0,69.0,68.0,53.0
20160809150000,346.5,497.700012,98.750002,57,53.5,0,68.699997,68.0,53.0
20160809151500,346.5,506.100006,100.416668,57,54.099998,0,68.800003,68.0,53.0
20160809153000,346.5,506.100006,100.416668,57,54.099998,0,68.900002,68.0,53.0
20160809154500,346.5,506.100006,100.416668,57,54.099998,0,68.699997,68.0,53.0
20160809160000,346.5,506.100006,100.416668,57,54.700001,0,69.300003,68.0,53.0
20160809161500,346.5,497.700012,98.750002,56,54.700001,0,68.800003,68.0,53.0
20160809163000,346.5,489.299988,97.083331,56,54.700001,0,68.5,68.0,53.0
20160809164500,346.5,481.950012,95.625002,55,53.900002,0,68.099998,68.0,53.0
20160809170000,346.5,449.399994,89.166665,53,53.900002,0,67.599998,68.0,53.0
20160809171500,346.5,376.950012,74.791669,47,53.900002,0,67.400002,68.0,53.0
20160809173000,346.5,362.25,71.875,46,53.900002,0,67.199997,68.0,53.0
20160809174500,346.5,362.25,71.875,46,53.900002,0,66.900002,68.0,53.0
20160809180000,346.5,362.25,71.875,46,53.900002,0,66.900002,68.0,53.0
20160809181500,346.5,362.25,71.875,46,53.900002,0,66.699997,68.0,53.0
20160809183000,346.5,362.25,71.875,46,53.900002,0,66.599998,68.0,53.0
20160809184500,346.5,362.25,71.875,46,53.900002,0,66.400002,68.0,53.0
20160809190000,346.5,362.25,71.875,46,53.900002,0,66.300003,68.0,53.0
20160809191500,346.5,362.25,71.875,46,53.900002,0,66.099998,68.0,53.0
20160809193000,346.5,362.25,71.875,45,53.900002,0,66.099998,68.0,53.0
20160809194500,346.5,358.049988,71.041664,45,53.900002,0,66.0,68.0,53.0
20160809200000,346.5,353.850006,70.208335,45,53.900002,0,65.800003,68.0,53.0
20160809201500,346.5,353.850006,70.208335,45,53.900002,0,65.800003,68.0,53.0
20160809203000,346.5,353.850006,70.208335,45,53.900002,0,65.800003,68.0,53.0
20160809204500,346.5,353.850006,70.208335,45,53.900002,0,65.599998,68.0,53.0
20160809210000,346.5,353.850006,70.208335,45,53.900002,0,65.5,68.0,53.0
20160809211500,346.5,358.049988,71.041664,45,54.700001,0,65.5,68.0,53.0
20160809213000,346.5,358.049988,71.041664,45,54.700001,0,65.400002,68.0,53.0
20160809214500,346.5,358.049988,71.041664,45,54.700001,0,65.300003,68.0,53.0
20160809220000,346.5,358.049988,71.041664,45,54.700001,0,65.300003,68.0,53.0
20160809221500,346.5,358.049988,71.041664,45,54.700001,0,65.199997,68.0,53.0
20160809223000,346.5,358.049988,71.041664,45,54.700001,0,65.199997,68.0,53.0
20160809224500,346.5,358.049988,71.041664,45,54.700001,0,65.199997,68.0,53.0
20160809230000,346.5,358.049988,71.041664,45,54.700001,0,65.099998,68.0,53.0
20160809231500,346.5,358.049988,71.041664,45,54.700001,0,65.099998,68.0,53.0
20160809233000,346.5,358.049988,71.041664,45,54.700001,0,65.099998,68.0,53.0
20160809234500,346.5,362.25,71.875,45,54.700001,0,65.0,68.0,53.0
20160810000000,346.5,362.25,71.875,45,54.700001,0,65.099998,68.0,53.0
20160810001500,346.5,362.25,71.875,45,54.700001,0,65.099998,68.0,53.0
20160810003000,346.5,362.25,71.875,45,54.700001,0,65.099998,68.0,53.0
20160810004500,346.5,362.25,71.875,45,54.700001,0,65.099998,68.0,53.0
20160810010000,346.5,362.25,71.875,45,54.700001,0,65.099998,68.0,53.0
20160810011500,346.5,354.899994,70.416665,45,54.700001,0,65.099998,68.0,53.0
20160810013000,346.5,338.100006,67.083335,44,54.700001,0,65.0,68.0,53.0
20160810014500,346.5,342.299988,67.916664,44,54.700001,0,65.0,68.0,53.0
20160810020000,346.5,342.299988,67.916664,44,54.700001,0,64.900002,68.0,53.0
20160810021500,346.5,342.299988,67.916664,44,54.700001,0,64.900002,68.0,53.0
20160810023000,346.5,342.299988,67.916664,44,54.700001,0,64.800003,68.0,53.0
20160810024500,346.5,342.299988,67.916664,44,54.700001,0,64.800003,68.0,53.0
20160810030000,346.5,342.299988,67.916664,44,54.700001,0,64.800003,68.0,53.0
20160810031500,346.5,342.299988,67.916664,44,54.700001,0,64.699997,68.0,53.0
20160810033000,346.5,342.299988,67.916664,44,54.700001,0,64.699997,68.0,53.0
20160810034500,346.5,342.299988,67.916664,44,54.700001,0,64.699997,68.0,53.0
20160810040000,346.5,342.299988,67.916664,44,54.700001,0,64.699997,68.0,53.0
20160810041500,346.5,342.299988,67.916664,44,54.700001,0,64.699997,68.0,53.0
20160810054500,346.5,353.850006,70.208335,43,54.700001,0,65.300003,68.0,53.0
20160810060000,346.5,349.649994,69.374999,43,54.700001,0,65.400002,68.0,53.0
20160810061500,346.5,349.649994,69.374999,43,54.700001,0,65.5,68.0,53.0
20160810063000,346.5,349.649994,69.374999,43,54.700001,0,65.5,68.0,53.0
20160810064500,346.5,349.649994,69.374999,43,54.700001,0,65.5,68.0,53.0
20160810070000,346.5,349.649994,69.374999,43,54.700001,0,65.599998,68.0,53.0
20160810071500,346.5,349.649994,69.374999,43,54.700001,0,65.699997,68.0,53.0
20160810073000,346.5,349.649994,69.374999,43,54.700001,0,65.699997,68.0,53.0
20160810074500,346.5,349.649994,69.374999,44,54.700001,0,66.0,68.0,53.0
20160810080000,346.5,349.649994,69.374999,44,53.900002,0,66.400002,68.0,57.200001
20160810081500,346.5,345.450012,68.541669,44,53.900002,0,66.800003,68.0,61.299999
20160810083000,346.5,373.799988,74.166664,47,53.900002,0,67.400002,68.0,61.299999
20160810084500,346.5,394.799988,78.333331,49,53.900002,0,68.0,68.0,61.299999
20160810090000,346.5,394.799988,78.333331,49,54.700001,0,67.900002,68.0,61.299999
20160810091500,346.5,394.799988,78.333331,49,54.700001,0,68.199997,68.0,61.299999
20160810093000,346.5,409.5,81.25,50,54.700001,0,68.300003,68.0,61.299999
20160810094500,346.5,473.549988,93.958331,57,54.700001,0,68.599998,68.0,61.299999
20160810100000,346.5,489.299988,97.083331,59,54.700001,0,68.800003,68.0,61.299999
20160810101500,346.5,497.700012,98.750002,59,54.700001,0,68.699997,68.0,61.299999
20160810103000,346.5,497.700012,98.750002,59,54.700001,0,68.599998,68.0,61.299999
20160810104500,346.5,506.100006,100.416668,59,54.700001,0,68.5,68.0,61.299999
20160810110000,346.5,497.700012,98.750002,58,53.900002,0,68.400002,68.0,61.299999
20160810111500,346.5,497.700012,98.750002,58,54.700001,0,68.400002,68.0,61.299999
20160810113000,346.5,489.299988,97.083331,59,54.700001,0,68.699997,68.0,61.299999
20160810114500,346.5,439.950012,87.291669,53,54.700001,0,68.199997,68.0,61.299999
20160810120000,346.5,421.049988,83.541664,50,54.700001,0,67.699997,68.0,61.299999
20160810121500,346.5,402.149994,79.791665,49,54.700001,0,68.099998,68.0,61.299999
20160810123000,346.5,430.5,85.416667,52,54.700001,0,68.599998,68.0,61.299999
20160810124500,346.5,473.549988,93.958331,55,54.700001,0,68.300003,68.0,61.299999
20160810130000,346.5,497.700012,98.750002,57,54.700001,0,68.800003,68.0,61.299999
20160810131500,346.5,449.399994,89.166665,53,54.099998,0,67.800003,68.0,61.299999
20160810133000,346.5,393.75,78.125,48,54.099998,0,67.400002,68.0,61.299999
20160810134500,346.5,384.299988,76.249998,47,54.099998,0,67.900002,68.0,61.299999
20160810140000,346.5,424.200012,84.166669,50,54.099998,0,68.5,68.0,61.299999
20160810141500,346.5,489.299988,97.083331,57,54.099998,0,68.699997,68.0,61.299999
20160810143000,346.5,489.299988,97.083331,57,54.099998,0,69.0,68.0,61.299999
20160810144500,346.5,497.700012,98.750002,58,54.099998,0,69.099998,68.0,61.299999
20160810150000,346.5,497.700012,98.750002,58,54.700001,0,69.199997,68.0,61.299999
20160810151500,346.5,497.700012,98.750002,58,54.700001,0,69.0,68.0,61.299999
20160810153000,346.5,489.299988,97.083331,57,54.700001,0,68.599998,68.0,61.299999
20160810154500,346.5,439.950012,87.291669,52,54.700001,0,67.900002,68.0,61.299999
20160810160000,346.5,374.850006,74.375001,46,54.700001,0,67.400002,68.0,61.299999
20160810161500,346.5,362.25,71.875,45,54.700001,0,67.199997,68.0,61.299999
20160810163000,346.5,362.25,71.875,45,54.700001,0,67.099998,68.0,61.299999
20160810164500,346.5,362.25,71.875,45,54.700001,0,66.800003,68.0,61.299999
20160810170000,346.5,362.25,71.875,45,54.700001,0,66.599998,68.0,61.299999
20160810171500,346.5,362.25,71.875,45,54.700001,0,66.400002,68.0,61.299999
20160810173000,346.5,362.25,71.875,45,54.700001,0,66.199997,68.0,61.299999
20160810174500,346.5,362.25,71.875,45,54.700001,0,66.099998,68.0,61.299999
20160810180000,346.5,362.25,71.875,45,54.700001,0,66.0,68.0,61.299999
20160810181500,346.5,362.25,71.875,45,54.700001,0,65.699997,68.0,61.299999
20160810183000,346.5,362.25,71.875,45,54.700001,0,65.699997,68.0,61.299999
20160810184500,346.5,362.25,71.875,45,54.700001,0,65.599998,68.0,61.299999
20160810190000,346.5,362.25,71.875,45,54.700001,0,65.5,68.0,61.299999
20160810191500,346.5,362.25,71.875,45,54.700001,0,65.300003,68.0,61.299999
20160810193000,346.5,362.25,71.875,45,54.700001,0,65.300003,68.0,61.299999
20160810194500,346.5,362.25,71.875,45,54.700001,0,65.199997,68.0,61.299999
20160810200000,346.5,362.25,71.875,45,54.700001,0,65.099998,68.0,61.299999
20160810201500,346.5,362.25,71.875,45,54.700001,0,65.099998,68.0,61.299999
20160810203000,346.5,362.25,71.875,45,54.700001,0,65.0,68.0,61.299999
20160810204500,346.5,357.0,70.833333,44,54.700001,0,65.0,68.0,61.299999
20160810210000,346.5,357.0,70.833333,44,54.700001,0,64.900002,68.0,61.299999
20160810211500,346.5,357.0,70.833333,44,54.700001,0,64.800003,68.0,61.299999
20160810213000,346.5,357.0,70.833333,44,54.700001,0,64.800003,68.0,61.299999
20160810214500,346.5,357.0,70.833333,44,54.700001,0,64.800003,68.0,61.299999
20160810220000,346.5,357.0,70.833333,44,54.700001,0,64.800003,68.0,61.299999
20160810221500,346.5,357.0,70.833333,44,54.700001,0,64.699997,68.0,61.299999
20160810223000,346.5,357.0,70.833333,44,54.700001,0,64.599998,68.0,61.299999
20160810224500,346.5,357.0,70.833333,44,54.700001,0,64.599998,68.0,61.299999
20160810230000,346.5,357.0,70.833333,44,54.700001,0,64.800003,68.0,61.299999
20160810231500,346.5,357.0,70.833333,44,54.700001,0,64.699997,68.0,61.299999
20160810233000,346.5,357.0,70.833333,44,54.700001,0,64.699997,68.0,61.299999
20160810234500,346.5,357.0,70.833333,44,54.700001,0,64.699997,68.0,61.299999
20160811000000,346.5,357.0,70.833333,44,54.099998,0,64.599998,68.0,61.299999
20160811001500,346.5,357.0,70.833333,44,54.099998,0,64.599998,68.0,61.299999
20160811003000,346.5,357.0,70.833333,44,54.099998,0,64.5,68.0,61.299999
20160811004500,346.5,361.200012,71.666669,44,54.099998,0,64.400002,68.0,61.299999
20160811010000,346.5,355.950012,70.625002,44,54.099998,0,64.400002,68.0,61.299999
20160811011500,346.5,355.950012,70.625002,44,54.099998,0,64.400002,68.0,61.299999
20160811013000,346.5,355.950012,70.625002,44,54.099998,0,64.300003,68.0,61.299999
20160811014500,346.5,360.149994,71.458332,44,54.099998,0,64.199997,68.0,61.299999
20160811020000,346.5,360.149994,71.458332,44,54.099998,0,64.199997,68.0,61.299999
20160811021500,346.5,360.149994,71.458332,44,54.099998,0,64.199997,68.0,61.299999
20160811023000,346.5,360.149994,71.458332,44,54.099998,0,64.199997,68.0,61.299999
20160811024500,346.5,360.149994,71.458332,44,54.099998,0,64.099998,68.0,61.299999
20160811030000,346.5,360.149994,71.458332,44,54.099998,0,64.099998,68.0,61.299999
20160811031500,346.5,360.149994,71.458332,44,54.099998,0,64.099998,68.0,61.299999
20160811033000,346.5,360.149994,71.458332,44,54.099998,0,64.099998,68.0,61.299999
20160811034500,346.5,360.149994,71.458332,44,54.099998,0,64.099998,68.0,61.299999
20160811040000,346.5,360.149994,71.458332,44,54.099998,0,64.0,68.0,61.299999
20160811041500,346.5,355.950012,70.625002,44,54.099998,0,64.099998,68.0,61.299999
20160811043000,346.5,355.950012,70.625002,44,54.099998,0,64.0,68.0,61.299999
20160811044500,346.5,355.950012,70.625002,44,54.099998,0,64.0,68.0,61.299999
20160811050000,346.5,355.950012,70.625002,44,54.099998,0,64.0,68.0,61.299999
20160811051500,346.5,355.950012,70.625002,44,54.099998,0,64.199997,68.0,61.299999
20160811053000,346.5,355.950012,70.625002,44,54.099998,0,64.199997,68.0,61.299999
20160811054500,346.5,355.950012,70.625002,44,54.099998,0,64.199997,68.0,61.299999
20160811060000,346.5,355.950012,70.625002,44,54.099998,0,64.099998,68.0,61.299999
20160811061500,346.5,355.950012,70.625002,44,54.099998,0,64.099998,68.0,61.299999
20160811063000,346.5,355.950012,70.625002,44,54.099998,0,64.099998,68.0,61.299999
20160811064500,346.5,355.950012,70.625002,44,54.099998,0,64.099998,68.0,61.299999
20160811070000,346.5,355.950012,70.625002,44,54.099998,0,64.0,68.0,61.299999
20160811071500,346.5,355.950012,70.625002,44,54.099998,0,64.0,68.0,61.299999
20160811073000,346.5,355.950012,70.625002,44,54.099998,0,63.900002,68.0,61.299999
20160811074500,346.5,355.950012,70.625002,44,53.5,0,63.799999,68.0,61.299999
20160811080000,346.5,351.75,69.791667,44,53.5,0,64.800003,68.0,61.299999
20160811081500,346.5,351.75,69.791667,44,75.300003,100,66.0,71.300003,68.300003
20160811083000,346.5,351.75,69.791667,44,79.099998,100,66.800003,71.300003,68.300003
20160811084500,346.5,351.75,69.791667,44,83.699997,100,67.199997,71.300003,68.300003
20160811090000,346.5,351.75,69.791667,44,79.0,100,68.199997,71.300003,68.300003
20160811091500,346.5,351.75,69.791667,44,73.300003,0,68.599998,71.300003,68.300003
20160811093000,346.5,351.75,69.791667,44,54.700001,0,68.599998,71.300003,68.300003
20160811094500,346.5,351.75,69.791667,45,54.700001,0,68.900002,71.300003,68.300003
20160811100000,346.5,351.75,69.791667,45,54.700001,0,69.400002,71.300003,68.300003
20160811101500,346.5,355.950012,70.625002,45,54.700001,0,69.300003,71.300003,68.300003
20160811103000,346.5,355.950012,70.625002,45,53.900002,0,69.400002,71.300003,68.300003
20160811104500,346.5,355.950012,70.625002,45,53.900002,0,69.599998,71.300003,68.300003
20160811110000,346.5,351.75,69.791667,45,53.900002,0,69.099998,71.300003,68.300003
20160811111500,346.5,351.75,69.791667,45,53.900002,0,68.800003,71.300003,68.300003
20160811113000,346.5,351.75,69.791667,45,53.900002,0,68.699997,71.300003,68.300003
20160811114500,346.5,344.399994,68.333332,45,53.900002,0,68.400002,71.300003,68.300003
20160811120000,346.5,344.399994,68.333332,45,53.900002,0,68.400002,71.300003,68.300003
20160811121500,346.5,344.399994,68.333332,45,53.900002,0,68.199997,71.300003,68.300003
20160811123000,346.5,344.399994,68.333332,45,53.900002,0,68.099998,71.300003,68.300003
20160811124500,346.5,344.399994,68.333332,45,53.900002,0,68.300003,71.300003,68.300003
20160811130000,346.5,344.399994,68.333332,45,53.900002,0,68.599998,71.300003,68.300003
20160811131500,346.5,344.399994,68.333332,45,53.900002,0,68.699997,71.300003,68.300003
20160811133000,346.5,344.399994,68.333332,45,53.900002,0,68.800003,71.300003,68.300003
20160811134500,346.5,344.399994,68.333332,45,53.900002,0,68.599998,71.300003,68.300003
20160811140000,346.5,344.399994,68.333332,45,53.900002,0,68.699997,71.300003,68.300003
20160811141500,346.5,344.399994,68.333332,45,53.900002,0,69.199997,71.300003,68.300003
20160811143000,346.5,344.399994,68.333332,45,53.900002,0,68.900002,71.300003,68.300003
20160811144500,346.5,344.399994,68.333332,45,53.900002,0,68.900002,71.300003,68.300003
20160811150000,346.5,344.399994,68.333332,45,53.900002,0,68.900002,71.300003,68.300003
20160811151500,346.5,344.399994,68.333332,45,54.700001,0,69.0,71.300003,68.300003
20160811153000,346.5,344.399994,68.333332,45,54.700001,0,69.199997,71.300003,68.300003
20160811154500,346.5,348.600006,69.166668,45,54.700001,0,68.599998,71.300003,68.300003
20160811160000,346.5,348.600006,69.166668,45,54.700001,0,68.900002,71.300003,68.300003
20160811161500,346.5,344.399994,68.333332,45,54.700001,0,68.699997,71.300003,68.300003
20160811163000,346.5,344.399994,68.333332,45,54.700001,0,68.599998,71.300003,68.300003
20160811164500,346.5,349.649994,69.374999,45,54.700001,0,68.400002,71.300003,68.300003
20160811170000,346.5,349.649994,69.374999,45,54.700001,0,68.099998,71.300003,68.300003
20160811171500,346.5,349.649994,69.374999,45,54.700001,100,67.900002,71.300003,68.300003
20160811173000,346.5,349.649994,69.374999,45,54.700001,100,67.800003,71.300003,68.300003
20160811174500,346.5,349.649994,69.374999,45,54.700001,100,67.599998,71.300003,68.300003
20160811180000,346.5,349.649994,69.374999,45,76.800003,100,67.800003,71.300003,68.300003
20160811181500,346.5,349.649994,69.374999,45,76.800003,100,68.400002,71.300003,68.300003
20160811183000,346.5,358.049988,71.041664,45,61.599998,0,68.400002,71.300003,68.300003
20160811184500,346.5,363.299988,72.083331,45,55.200001,100,67.300003,71.300003,68.300003
20160811190000,346.5,358.049988,71.041664,45,74.400002,100,67.800003,71.300003,68.300003
20160811191500,346.5,362.25,71.875,45,71.400002,100,68.099998,71.300003,68.300003
20160811193000,346.5,362.25,71.875,45,71.400002,100,68.199997,71.300003,68.300003
20160811194500,346.5,362.25,71.875,45,71.400002,100,68.199997,71.300003,68.300003
20160811200000,346.5,362.25,71.875,45,71.400002,100,68.300003,71.300003,68.300003
20160811201500,346.5,362.25,71.875,45,70.599998,100,68.300003,71.300003,68.300003
20160811203000,346.5,362.25,71.875,45,70.599998,100,68.300003,71.300003,68.300003
20160811204500,346.5,362.25,71.875,45,76.400002,100,68.400002,71.300003,68.300003
20160811210000,346.5,362.25,71.875,45,76.400002,100,68.5,71.300003,68.300003
20160811211500,346.5,362.25,71.875,45,76.400002,100,68.400002,71.300003,68.300003
20160811213000,346.5,362.25,71.875,45,72.699997,0,68.599998,71.300003,68.300003
20160811214500,346.5,362.25,71.875,45,55.599998,100,67.400002,71.300003,68.300003
20160811220000,346.5,362.25,71.875,45,71.5,100,67.599998,71.300003,68.300003
20160811221500,346.5,362.25,71.875,45,72.5,100,68.099998,71.300003,68.300003
20160811223000,346.5,362.25,71.875,45,72.5,100,68.300003,71.300003,68.300003
20160811224500,346.5,362.25,71.875,45,73.5,100,68.400002,71.300003,68.300003
20160811230000,346.5,362.25,71.875,45,73.5,100,68.5,71.300003,68.300003
20160811231500,346.5,358.049988,71.041664,45,69.5,0,68.599998,71.300003,68.300003
20160811233000,346.5,362.25,71.875,45,55.200001,100,67.599998,71.300003,68.300003
20160811234500,346.5,362.25,71.875,45,68.099998,100,67.400002,71.300003,68.300003
20160812000000,346.5,362.25,71.875,45,72.900002,100,67.900002,71.300003,68.300003
20160812001500,346.5,362.25,71.875,45,72.0,100,68.199997,71.300003,68.300003
20160812003000,346.5,362.25,71.875,45,72.0,100,68.300003,71.300003,68.300003
20160812004500,346.5,362.25,71.875,45,78.199997,100,68.400002,71.300003,68.300003
20160812010000,346.5,362.25,71.875,45,76.599998,100,68.599998,71.300003,68.300003
20160812011500,346.5,362.25,71.875,45,55.599998,100,67.400002,71.300003,68.300003
20160812013000,346.5,362.25,71.875,45,72.400002,100,67.5,71.300003,68.300003
20160812014500,346.5,362.25,71.875,45,72.400002,100,68.099998,71.300003,68.300003
20160812020000,346.5,362.25,71.875,45,72.400002,100,68.199997,71.300003,68.300003
20160812021500,346.5,362.25,71.875,45,73.599998,100,68.300003,71.300003,68.300003
20160812023000,346.5,362.25,71.875,45,75.099998,100,68.400002,71.300003,68.300003
20160812024500,346.5,362.25,71.875,45,56.0,100,67.699997,71.300003,68.300003
20160812030000,346.5,358.049988,71.041664,45,65.300003,100,67.199997,71.300003,68.300003
20160812031500,346.5,358.049988,71.041664,45,72.5,100,68.0,71.300003,68.300003
20160812033000,346.5,358.049988,71.041664,45,74.800003,100,68.099998,71.300003,68.300003
20160812034500,346.5,358.049988,71.041664,45,74.800003,100,68.199997,71.300003,68.300003
20160812040000,346.5,362.25,71.875,45,74.800003,100,68.199997,71.300003,68.300003
20160812041500,346.5,362.25,71.875,45,73.0,100,68.300003,71.300003,68.300003
20160812043000,346.5,362.25,71.875,45,73.0,100,68.300003,71.300003,68.300003
20160812044500,346.5,362.25,71.875,45,71.099998,100,68.300003,71.300003,68.300003
20160812050000,346.5,362.25,71.875,45,74.400002,100,68.300003,71.300003,68.300003
20160812051500,346.5,362.25,71.875,45,71.599998,100,68.400002,71.300003,68.300003
20160812053000,346.5,362.25,71.875,45,74.400002,100,68.400002,71.300003,68.300003
20160812054500,346.5,362.25,71.875,45,71.599998,100,68.400002,71.300003,68.300003
20160812060000,346.5,362.25,71.875,45,72.699997,100,68.400002,71.300003,68.300003
20160812061500,346.5,362.25,71.875,45,74.0,100,68.400002,71.300003,68.300003
20160812063000,346.5,362.25,71.875,45,72.0,100,68.5,71.300003,68.300003
20160812064500,346.5,362.25,71.875,45,58.799999,0,68.300003,71.300003,68.300003
20160812070000,346.5,362.25,71.875,45,54.700001,100,67.400002,71.300003,68.300003
20160812071500,346.5,362.25,71.875,45,72.0,100,67.699997,71.300003,68.300003
20160812073000,346.5,362.25,71.875,45,76.800003,100,68.099998,71.300003,68.300003
20160812074500,346.5,362.25,71.875,45,76.800003,100,68.199997,71.300003,68.300003
20160812080000,346.5,354.899994,70.416665,45,72.5,100,68.199997,71.300003,68.300003
20160812081500,346.5,354.899994,70.416665,45,56.099998,0,68.300003,71.300003,68.300003
20160812083000,346.5,354.899994,70.416665,45,53.900002,0,68.300003,71.300003,68.300003
20160812084500,346.5,354.899994,70.416665,45,53.900002,0,68.199997,71.300003,68.300003
20160812090000,346.5,354.899994,70.416665,45,53.900002,0,68.300003,71.300003,68.300003
20160812091500,346.5,354.899994,70.416665,45,53.900002,0,68.400002,71.300003,68.300003
20160812093000,346.5,354.899994,70.416665,45,53.900002,0,68.5,71.300003,68.300003
20160812094500,346.5,354.899994,70.416665,45,54.700001,0,68.599998,71.300003,68.300003
20160812100000,346.5,354.899994,70.416665,45,54.700001,0,68.800003,71.300003,68.300003
20160812101500,346.5,362.25,71.875,45,54.700001,0,68.900002,71.300003,68.300003
20160812103000,346.5,362.25,71.875,45,54.700001,0,68.900002,71.300003,68.300003
20160812104500,346.5,362.25,71.875,45,53.5,0,68.900002,71.400002,68.400002
20160812110000,346.5,358.049988,71.041664,45,53.5,0,68.900002,71.400002,68.400002
20160812111500,346.5,358.049988,71.041664,45,53.5,0,68.900002,71.400002,68.400002
20160812113000,346.5,358.049988,71.041664,45,53.5,0,69.099998,71.400002,68.400002
20160812114500,346.5,358.049988,71.041664,45,53.5,0,69.300003,71.400002,68.400002
20160812120000,346.5,358.049988,71.041664,45,53.5,0,68.900002,71.400002,68.400002
20160812121500,346.5,358.049988,71.041664,45,53.5,0,68.699997,71.400002,68.400002
20160812123000,346.5,358.049988,71.041664,45,53.5,0,68.900002,71.400002,68.400002
20160812124500,346.5,358.049988,71.041664,45,53.5,0,68.699997,71.400002,68.400002
20160812130000,346.5,358.049988,71.041664,45,53.5,0,68.900002,71.400002,68.400002
20160812131500,346.5,358.049988,71.041664,45,53.5,0,69.300003,71.400002,68.400002
20160812133000,346.5,358.049988,71.041664,45,53.5,0,69.300003,71.400002,68.400002
20160812134500,346.5,358.049988,71.041664,45,53.5,0,69.099998,71.400002,68.400002
20160812140000,346.5,358.049988,71.041664,45,53.5,0,69.099998,71.400002,68.400002
20160812141500,346.5,358.049988,71.041664,45,53.5,0,69.199997,71.400002,68.400002
20160812143000,346.5,358.049988,71.041664,45,53.5,0,69.699997,71.400002,68.400002
20160812144500,346.5,358.049988,71.041664,45,53.5,0,69.699997,71.400002,68.400002
20160812150000,346.5,358.049988,71.041664,45,53.5,0,69.699997,71.400002,68.400002
20160812151500,346.5,358.049988,71.041664,45,53.5,0,69.400002,71.400002,68.400002
20160812153000,346.5,358.049988,71.041664,45,52.700001,0,69.099998,71.400002,68.400002
20160812154500,346.5,358.049988,71.041664,45,52.700001,0,68.800003,71.400002,68.400002
20160812160000,346.5,358.049988,71.041664,45,52.700001,0,68.699997,71.400002,68.400002
20160812161500,346.5,358.049988,71.041664,45,52.700001,0,68.699997,71.400002,68.400002
20160812163000,346.5,358.049988,71.041664,45,52.700001,0,68.699997,71.400002,68.400002
20160812164500,346.5,358.049988,71.041664,45,52.700001,0,68.199997,71.400002,68.400002
20160812170000,346.5,358.049988,71.041664,45,52.700001,100,67.800003,71.400002,68.400002
20160812171500,346.5,358.049988,71.041664,45,54.299999,100,67.400002,71.400002,68.400002
20160812173000,346.5,358.049988,71.041664,45,75.0,100,68.199997,71.400002,68.400002
20160812174500,346.5,358.049988,71.041664,45,70.099998,100,68.400002,71.400002,68.400002
20160812180000,346.5,358.049988,71.041664,45,71.199997,100,68.599998,71.400002,68.400002
20160812181500,346.5,358.049988,71.041664,45,73.400002,100,68.599998,71.400002,68.400002
20160812183000,346.5,358.049988,71.041664,45,69.699997,100,68.599998,71.400002,68.400002
20160812184500,346.5,358.049988,71.041664,45,71.099998,100,68.599998,71.400002,68.400002
20160812190000,346.5,358.049988,71.041664,45,73.400002,100,68.599998,71.400002,68.400002
20160812191500,346.5,358.049988,71.041664,45,58.400002,0,68.400002,71.400002,68.400002
20160812193000,346.5,358.049988,71.041664,45,55.5,100,67.699997,71.400002,68.400002
20160812194500,346.5,358.049988,71.041664,45,71.0,100,67.599998,71.400002,68.400002
20160812200000,346.5,358.049988,71.041664,45,71.0,100,68.099998,71.400002,68.400002
20160812201500,346.5,358.049988,71.041664,45,75.900002,100,68.300003,71.400002,68.400002
20160812203000,346.5,358.049988,71.041664,45,72.0,100,68.400002,71.400002,68.400002
20160812204500,346.5,358.049988,71.041664,45,74.0,100,68.599998,71.400002,68.400002
20160812210000,346.5,358.049988,71.041664,45,74.800003,100,68.599998,71.400002,68.400002
20160812211500,346.5,358.049988,71.041664,45,71.099998,100,68.599998,71.400002,68.400002
20160812213000,346.5,358.049988,71.041664,45,56.400002,100,68.0,71.400002,68.400002
20160812214500,346.5,358.049988,71.041664,45,55.400002,100,67.300003,71.400002,68.400002
20160812220000,346.5,358.049988,71.041664,45,71.099998,100,67.900002,71.400002,68.400002
20160812221500,346.5,358.049988,71.041664,45,74.400002,100,68.099998,71.400002,68.400002
20160812223000,346.5,358.049988,71.041664,45,74.400002,100,68.300003,71.400002,68.400002
20160812224500,346.5,358.049988,71.041664,45,73.0,100,68.400002,71.400002,68.400002
20160812230000,346.5,351.75,69.791667,45,76.300003,100,68.5,71.400002,68.400002
20160812231500,346.5,351.75,69.791667,45,71.599998,100,68.599998,71.400002,68.400002
20160812233000,346.5,351.75,69.791667,45,74.900002,100,68.599998,71.400002,68.400002
20160812234500,346.5,351.75,69.791667,45,61.299999,0,68.699997,71.400002,68.400002
20160813000000,346.5,351.75,69.791667,45,55.5,100,67.800003,71.400002,68.400002
20160813001500,346.5,351.75,69.791667,45,55.5,100,67.400002,71.400002,68.400002
20160813003000,346.5,351.75,69.791667,45,73.400002,100,68.099998,71.400002,68.400002
20160813004500,346.5,351.75,69.791667,45,73.400002,100,68.199997,71.400002,68.400002
20160813010000,346.5,351.75,69.791667,45,73.400002,100,68.300003,71.400002,68.400002
20160813011500,346.5,345.450012,68.541669,46,61.200001,0,68.199997,71.300003,68.300003
20160813013000,346.5,341.25,67.708333,46,55.599998,100,67.400002,71.300003,68.300003
20160813014500,346.5,346.5,68.75,46,74.300003,100,67.900002,71.300003,68.300003
20160813020000,346.5,346.5,68.75,46,69.699997,100,68.099998,71.300003,68.300003
20160813021500,346.5,346.5,68.75,46,72.699997,100,68.099998,71.300003,68.300003
20160813023000,346.5,350.700012,69.583336,46,69.099998,100,68.099998,71.300003,68.300003
20160813024500,346.5,346.5,68.75,46,70.599998,100,68.099998,71.300003,68.300003
20160813030000,346.5,346.5,68.75,46,72.0,100,68.099998,71.300003,68.300003
20160813031500,346.5,346.5,68.75,46,69.699997,100,68.199997,71.300003,68.300003
20160813033000,346.5,346.5,68.75,46,72.900002,100,68.199997,71.300003,68.300003
20160813034500,346.5,346.5,68.75,46,69.199997,100,68.199997,71.300003,68.300003
20160813040000,346.5,346.5,68.75,46,71.599998,100,68.199997,71.300003,68.300003
20160813041500,346.5,346.5,68.75,46,71.599998,100,68.199997,71.300003,68.300003
20160813043000,346.5,346.5,68.75,46,69.199997,100,68.199997,71.300003,68.300003
20160813044500,346.5,346.5,68.75,46,71.199997,100,68.199997,71.300003,68.300003
20160813050000,346.5,346.5,68.75,46,68.5,100,68.199997,71.300003,68.300003
20160813051500,346.5,346.5,68.75,46,68.5,100,68.199997,71.300003,68.300003
20160813053000,346.5,346.5,68.75,46,70.599998,100,68.199997,71.300003,68.300003
20160813054500,346.5,346.5,68.75,46,73.900002,100,68.199997,71.300003,68.300003
20160813060000,346.5,346.5,68.75,46,72.0,100,68.300003,71.300003,68.300003
20160813061500,346.5,346.5,68.75,46,70.099998,100,68.400002,71.300003,68.300003
20160813063000,346.5,346.5,68.75,46,70.099998,100,68.400002,71.300003,68.300003
20160813064500,346.5,346.5,68.75,46,68.699997,100,68.400002,71.300003,68.300003
20160813070000,346.5,346.5,68.75,46,68.699997,100,68.400002,71.300003,68.300003
20160813071500,346.5,346.5,68.75,46,72.900002,100,68.400002,71.300003,68.300003
20160813073000,346.5,346.5,68.75,46,69.599998,100,68.300003,71.300003,68.300003
20160813074500,346.5,346.5,68.75,46,70.599998,100,68.400002,71.300003,68.300003
