PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813080000,346.5,346.5,68.75,46,70.599998,100,68.400002,71.300003,68.300003
20160813081500,346.5,346.5,68.75,46,68.699997,100,68.400002,71.300003,68.300003
20160813083000,346.5,346.5,68.75,46,68.699997,100,68.400002,71.300003,68.300003
20160813084500,346.5,346.5,68.75,46,68.699997,100,68.300003,71.300003,68.300003
20160813090000,346.5,346.5,68.75,46,70.5,100,68.300003,71.300003,68.300003
20160813091500,346.5,346.5,68.75,46,68.599998,100,68.300003,71.300003,68.300003
20160813093000,346.5,346.5,68.75,46,71.599998,100,68.400002,71.300003,68.300003
20160813094500,346.5,346.5,68.75,46,73.0,100,68.400002,71.300003,68.300003
20160813100000,346.5,346.5,68.75,46,71.599998,100,68.400002,71.300003,68.300003
20160813101500,346.5,346.5,68.75,46,70.099998,100,68.400002,71.300003,68.300003
20160813103000,346.5,358.049988,71.041664,46,71.099998,100,68.400002,71.300003,68.300003
20160813104500,346.5,358.049988,71.041664,46,70.0,100,68.400002,71.300003,68.300003
20160813110000,346.5,358.049988,71.041664,46,69.199997,100,68.400002,71.300003,68.300003
20160813111500,346.5,358.049988,71.041664,46,69.199997,100,68.400002,71.300003,68.300003
20160813113000,346.5,358.049988,71.041664,46,68.199997,100,68.400002,71.300003,68.300003
20160813114500,346.5,358.049988,71.041664,46,68.199997,100,68.400002,71.300003,68.300003
20160813120000,346.5,358.049988,71.041664,46,70.0,100,68.400002,71.300003,68.300003
20160813121500,346.5,358.049988,71.041664,46,72.900002,100,68.400002,71.300003,68.300003
20160813123000,346.5,358.049988,71.041664,46,72.900002,100,68.400002,71.300003,68.300003
20160813124500,346.5,358.049988,71.041664,46,71.099998,100,68.400002,71.300003,68.300003
20160813130000,346.5,358.049988,71.041664,46,68.300003,100,68.400002,71.300003,68.300003
20160813131500,346.5,358.049988,71.041664,46,68.300003,100,68.300003,71.300003,68.300003
20160813133000,346.5,358.049988,71.041664,46,72.0,100,68.400002,71.300003,68.300003
20160813134500,346.5,358.049988,71.041664,46,68.199997,100,68.300003,71.300003,68.300003
20160813140000,346.5,358.049988,71.041664,46,68.199997,100,68.400002,71.300003,68.300003
20160813141500,346.5,358.049988,71.041664,46,70.099998,100,68.400002,71.300003,68.300003
20160813143000,346.5,358.049988,71.041664,46,72.0,100,68.400002,71.300003,68.300003
20160813144500,346.5,358.049988,71.041664,46,70.599998,100,68.400002,71.300003,68.300003
20160813150000,346.5,358.049988,71.041664,46,69.199997,100,68.300003,71.300003,68.300003
20160813151500,346.5,358.049988,71.041664,46,68.199997,100,68.300003,71.300003,68.300003
20160813153000,346.5,358.049988,71.041664,46,70.5,100,68.199997,71.300003,68.300003
20160813154500,346.5,358.049988,71.041664,46,70.5,100,68.199997,71.300003,68.300003
20160813160000,346.5,358.049988,71.041664,46,72.0,100,68.300003,71.300003,68.300003
20160813161500,346.5,358.049988,71.041664,46,70.099998,100,68.300003,71.300003,68.300003
20160813163000,346.5,358.049988,71.041664,46,70.099998,100,68.300003,71.300003,68.300003
20160813164500,346.5,358.049988,71.041664,46,69.199997,100,68.300003,71.300003,68.300003
20160813170000,346.5,358.049988,71.041664,46,68.199997,100,68.300003,71.300003,68.300003
20160813171500,346.5,358.049988,71.041664,46,68.199997,100,68.300003,71.300003,68.300003
20160813173000,346.5,358.049988,71.041664,46,70.599998,100,68.199997,71.300003,68.300003
20160813174500,346.5,358.049988,71.041664,46,67.300003,100,68.199997,71.300003,68.300003
20160813180000,346.5,345.450012,68.541669,46,69.900002,100,68.400002,71.300003,68.300003
20160813181500,346.5,345.450012,68.541669,46,68.699997,100,68.400002,71.300003,68.300003
20160813183000,346.5,345.450012,68.541669,46,68.699997,100,68.400002,71.300003,68.300003
20160813184500,346.5,345.450012,68.541669,46,67.699997,100,68.300003,71.300003,68.300003
20160813190000,346.5,349.649994,69.374999,46,69.699997,100,68.400002,71.300003,68.300003
20160813191500,346.5,345.450012,68.541669,46,70.5,100,68.400002,71.300003,68.300003
20160813193000,346.5,345.450012,68.541669,46,55.599998,100,67.699997,71.300003,68.300003
20160813194500,346.5,345.450012,68.541669,46,71.5,100,67.400002,71.300003,68.300003
20160813200000,346.5,345.450012,68.541669,46,73.0,100,68.099998,71.300003,68.300003
20160813201500,346.5,341.25,67.708333,46,73.0,100,68.099998,71.300003,68.300003
20160813203000,346.5,341.25,67.708333,46,70.300003,100,68.199997,71.300003,68.300003
20160813204500,346.5,341.25,67.708333,46,70.300003,100,68.300003,71.300003,68.300003
20160813210000,346.5,341.25,67.708333,46,68.699997,100,68.300003,71.300003,68.300003
20160813211500,346.5,341.25,67.708333,46,68.699997,100,68.199997,71.300003,68.300003
20160813213000,346.5,341.25,67.708333,46,70.099998,100,68.300003,71.300003,68.300003
20160813214500,346.5,341.25,67.708333,46,73.400002,100,68.300003,71.300003,68.300003
20160813220000,346.5,341.25,67.708333,46,74.400002,100,68.400002,71.300003,68.300003
20160813221500,346.5,341.25,67.708333,46,73.0,100,68.400002,71.300003,68.300003
20160813223000,346.5,341.25,67.708333,46,70.099998,100,68.300003,71.300003,68.300003
20160813224500,346.5,341.25,67.708333,46,68.699997,100,68.300003,71.300003,68.300003
20160813230000,346.5,341.25,67.708333,46,67.699997,100,68.199997,71.300003,68.300003
20160813231500,346.5,345.450012,68.541669,46,69.599998,100,68.199997,71.300003,68.300003
20160813233000,346.5,345.450012,68.541669,46,71.5,100,68.099998,71.300003,68.300003
20160813234500,346.5,345.450012,68.541669,46,73.5,100,68.199997,71.300003,68.300003
20160814000000,346.5,345.450012,68.541669,46,72.0,100,68.300003,71.300003,68.300003
20160814001500,346.5,345.450012,68.541669,46,69.699997,100,68.199997,71.300003,68.300003
20160814003000,346.5,345.450012,68.541669,46,68.199997,100,67.900002,71.300003,68.300003
20160814004500,346.5,345.450012,68.541669,46,68.199997,100,67.900002,71.300003,68.300003
20160814010000,346.5,345.450012,68.541669,46,75.699997,100,67.800003,71.300003,68.300003
20160814011500,346.5,345.450012,68.541669,46,78.699997,100,67.900002,71.300003,68.300003
20160814013000,346.5,345.450012,68.541669,46,76.400002,100,68.0,71.300003,68.300003
20160814014500,346.5,345.450012,68.541669,46,74.400002,100,68.099998,71.300003,68.300003
20160814020000,346.5,345.450012,68.541669,46,72.5,100,68.099998,71.300003,68.300003
20160814021500,346.5,345.450012,68.541669,46,72.5,100,68.199997,71.300003,68.300003
20160814023000,346.5,345.450012,68.541669,46,77.699997,100,68.199997,71.300003,68.300003
20160814024500,346.5,345.450012,68.541669,46,79.699997,100,68.199997,71.300003,68.300003
20160814030000,346.5,345.450012,68.541669,46,74.400002,100,68.300003,71.300003,68.300003
20160814031500,346.5,345.450012,68.541669,46,73.0,100,68.300003,71.300003,68.300003
20160814033000,346.5,345.450012,68.541669,46,73.0,100,68.300003,71.300003,68.300003
20160814034500,346.5,345.450012,68.541669,46,81.5,100,68.300003,71.300003,68.300003
20160814040000,346.5,345.450012,68.541669,46,76.900002,100,68.300003,71.300003,68.300003
20160814041500,346.5,345.450012,68.541669,46,74.5,100,68.300003,71.300003,68.300003
20160814043000,346.5,345.450012,68.541669,46,72.599998,100,68.300003,71.300003,68.300003
20160814044500,346.5,345.450012,68.541669,46,71.599998,100,68.300003,71.300003,68.300003
20160814050000,346.5,345.450012,68.541669,46,76.900002,100,68.300003,71.300003,68.300003
20160814051500,346.5,345.450012,68.541669,46,79.699997,100,68.300003,71.300003,68.300003
20160814053000,346.5,345.450012,68.541669,46,74.5,100,68.300003,71.300003,68.300003
20160814054500,346.5,345.450012,68.541669,46,79.599998,100,68.300003,71.300003,68.300003
20160814060000,346.5,345.450012,68.541669,46,73.699997,100,68.300003,71.300003,68.300003
20160814061500,346.5,345.450012,68.541669,46,76.800003,100,68.400002,71.300003,68.300003
20160814063000,346.5,345.450012,68.541669,46,73.0,100,68.300003,71.300003,68.300003
20160814064500,346.5,345.450012,68.541669,46,75.900002,100,68.400002,71.300003,68.300003
20160814070000,346.5,345.450012,68.541669,46,78.099998,100,68.300003,71.300003,68.300003
20160814071500,346.5,345.450012,68.541669,46,73.0,100,68.400002,71.300003,68.300003
20160814073000,346.5,345.450012,68.541669,46,80.099998,100,68.400002,71.300003,68.300003
20160814074500,346.5,345.450012,68.541669,46,74.0,100,68.199997,71.300003,68.300003
20160814080000,346.5,345.450012,68.541669,46,73.0,100,68.099998,71.300003,68.300003
20160814081500,346.5,345.450012,68.541669,46,73.0,100,67.900002,71.300003,68.300003
20160814083000,346.5,345.450012,68.541669,46,79.300003,100,67.900002,71.300003,68.300003
20160814084500,346.5,345.450012,68.541669,46,73.900002,100,67.900002,71.300003,68.300003
20160814090000,346.5,345.450012,68.541669,46,74.900002,100,67.900002,71.300003,68.300003
20160814091500,346.5,345.450012,68.541669,46,80.599998,100,67.900002,71.300003,68.300003
20160814093000,346.5,345.450012,68.541669,46,74.0,100,67.900002,71.300003,68.300003
20160814094500,346.5,345.450012,68.541669,46,77.800003,100,67.900002,71.300003,68.300003
20160814100000,346.5,345.450012,68.541669,46,77.800003,100,67.900002,71.300003,68.300003
20160814101500,346.5,345.450012,68.541669,46,74.900002,100,67.900002,71.300003,68.300003
20160814103000,346.5,353.850006,70.208335,46,80.300003,100,67.900002,71.300003,68.300003
20160814104500,346.5,358.049988,71.041664,46,74.400002,100,67.900002,71.300003,68.300003
20160814110000,346.5,358.049988,71.041664,46,80.599998,100,67.900002,71.300003,68.300003
20160814111500,346.5,358.049988,71.041664,46,73.5,100,67.900002,71.300003,68.300003
20160814113000,346.5,358.049988,71.041664,46,78.099998,100,67.900002,71.300003,68.300003
20160814114500,346.5,358.049988,71.041664,46,78.099998,100,67.900002,71.300003,68.300003
20160814120000,346.5,358.049988,71.041664,46,73.699997,100,67.900002,71.300003,68.300003
20160814121500,346.5,358.049988,71.041664,46,77.5,100,68.199997,71.300003,68.300003
20160814123000,346.5,358.049988,71.041664,46,54.700001,100,67.900002,71.300003,68.300003
20160814124500,346.5,358.049988,71.041664,46,53.900002,100,67.400002,71.300003,68.300003
20160814130000,346.5,358.049988,71.041664,46,70.099998,100,68.0,71.300003,68.300003
20160814131500,346.5,358.049988,71.041664,46,65.300003,100,67.900002,71.300003,68.300003
20160814133000,346.5,358.049988,71.041664,46,65.300003,100,67.900002,71.300003,68.300003
20160814134500,346.5,358.049988,71.041664,46,68.699997,100,67.900002,71.300003,68.300003
20160814140000,346.5,358.049988,71.041664,46,71.300003,100,68.099998,71.300003,68.300003
20160814141500,346.5,358.049988,71.041664,46,71.300003,100,68.199997,71.300003,68.300003
20160814143000,346.5,353.850006,70.208335,46,71.300003,100,68.300003,71.300003,68.300003
20160814144500,346.5,353.850006,70.208335,46,71.300003,100,68.400002,71.300003,68.300003
20160814150000,346.5,353.850006,70.208335,46,69.199997,100,68.400002,71.300003,68.300003
20160814151500,346.5,346.5,68.75,46,72.800003,100,68.400002,71.300003,68.300003
20160814153000,346.5,346.5,68.75,46,72.0,100,68.5,71.300003,68.300003
20160814154500,346.5,346.5,68.75,46,70.099998,100,68.5,71.300003,68.300003
20160814160000,346.5,346.5,68.75,46,56.700001,0,68.199997,71.300003,68.300003
20160814161500,346.5,346.5,68.75,46,54.700001,100,67.199997,71.300003,68.300003
20160814163000,346.5,346.5,68.75,46,70.099998,100,67.900002,71.300003,68.300003
20160814164500,346.5,346.5,68.75,46,73.5,100,68.099998,71.300003,68.300003
20160814170000,346.5,346.5,68.75,46,70.099998,100,68.199997,71.300003,68.300003
20160814171500,346.5,342.299988,67.916664,46,73.400002,100,68.199997,71.300003,68.300003
20160814173000,346.5,342.299988,67.916664,46,71.800003,100,68.300003,71.300003,68.300003
20160814174500,346.5,342.299988,67.916664,46,71.800003,100,68.300003,71.300003,68.300003
20160814180000,346.5,342.299988,67.916664,46,71.800003,100,68.400002,71.300003,68.300003
20160814181500,346.5,342.299988,67.916664,46,71.0,100,68.400002,71.300003,68.300003
20160814183000,346.5,342.299988,67.916664,46,55.599998,0,68.099998,71.300003,68.300003
20160814184500,346.5,342.299988,67.916664,46,54.299999,100,67.199997,71.300003,68.300003
20160814190000,346.5,342.299988,67.916664,46,72.5,100,67.900002,71.300003,68.300003
20160814191500,346.5,342.299988,67.916664,46,70.400002,100,68.099998,71.300003,68.300003
20160814193000,346.5,342.299988,67.916664,46,72.0,100,68.199997,71.300003,68.300003
20160814194500,346.5,342.299988,67.916664,46,69.199997,100,68.199997,71.300003,68.300003
20160814200000,346.5,342.299988,67.916664,46,73.0,100,68.199997,71.300003,68.300003
20160814201500,346.5,342.299988,67.916664,46,69.599998,100,68.300003,71.300003,68.300003
20160814203000,346.5,342.299988,67.916664,46,71.0,100,68.300003,71.300003,68.300003
20160814204500,346.5,342.299988,67.916664,46,72.900002,100,68.300003,71.300003,68.300003
20160814210000,346.5,342.299988,67.916664,46,69.199997,100,68.300003,71.300003,68.300003
20160814211500,346.5,342.299988,67.916664,46,72.5,100,68.400002,71.300003,68.300003
20160814213000,346.5,342.299988,67.916664,46,70.099998,100,68.300003,71.300003,68.300003
20160814214500,346.5,342.299988,67.916664,46,70.099998,100,68.400002,71.300003,68.300003
20160814220000,346.5,342.299988,67.916664,46,73.0,100,68.400002,71.300003,68.300003
20160814221500,346.5,342.299988,67.916664,46,69.199997,100,68.300003,71.300003,68.300003
20160814223000,346.5,342.299988,67.916664,46,70.699997,100,68.400002,71.300003,68.300003
20160814224500,346.5,342.299988,67.916664,46,70.699997,100,68.300003,71.300003,68.300003
20160814230000,346.5,342.299988,67.916664,46,69.699997,100,68.300003,71.300003,68.300003
20160814231500,346.5,342.299988,67.916664,46,72.400002,100,68.300003,71.300003,68.300003
20160814233000,346.5,342.299988,67.916664,46,69.099998,100,68.300003,71.300003,68.300003
20160814234500,346.5,342.299988,67.916664,46,72.5,100,68.300003,71.300003,68.300003
20160815000000,346.5,342.299988,67.916664,46,70.099998,100,68.300003,71.300003,68.300003
20160815001500,346.5,342.299988,67.916664,46,71.099998,100,68.400002,71.300003,68.300003
20160815003000,346.5,342.299988,67.916664,46,69.099998,100,68.300003,71.300003,68.300003
20160815004500,346.5,342.299988,67.916664,46,70.5,100,68.400002,71.300003,68.300003
20160815010000,346.5,342.299988,67.916664,46,72.400002,100,68.400002,71.300003,68.300003
20160815011500,346.5,342.299988,67.916664,46,68.699997,100,68.300003,71.300003,68.300003
20160815013000,346.5,342.299988,67.916664,46,72.0,100,68.400002,71.300003,68.300003
20160815014500,346.5,342.299988,67.916664,46,72.0,100,68.5,71.300003,68.300003
20160815020000,346.5,342.299988,67.916664,46,56.400002,100,68.0,71.300003,68.300003
20160815021500,346.5,342.299988,67.916664,46,54.700001,100,67.199997,71.300003,68.300003
20160815023000,346.5,342.299988,67.916664,46,76.199997,100,68.0,71.300003,68.300003
20160815024500,346.5,342.299988,67.916664,46,69.099998,100,68.099998,71.300003,68.300003
20160815030000,346.5,342.299988,67.916664,46,73.0,100,68.099998,71.300003,68.300003
20160815031500,346.5,342.299988,67.916664,46,73.900002,100,68.199997,71.300003,68.300003
20160815033000,346.5,342.299988,67.916664,46,71.0,100,68.300003,71.300003,68.300003
20160815034500,346.5,342.299988,67.916664,46,71.0,100,68.300003,71.300003,68.300003
20160815040000,346.5,342.299988,67.916664,46,71.0,100,68.199997,71.300003,68.300003
20160815041500,346.5,342.299988,67.916664,46,71.0,100,68.400002,71.300003,68.300003
20160815043000,346.5,342.299988,67.916664,46,72.900002,100,68.400002,71.300003,68.300003
20160815044500,346.5,342.299988,67.916664,46,69.699997,100,68.400002,71.300003,68.300003
20160815050000,346.5,342.299988,67.916664,46,73.0,100,68.300003,71.300003,68.300003
20160815051500,346.5,342.299988,67.916664,46,72.0,100,68.300003,71.300003,68.300003
20160815053000,346.5,342.299988,67.916664,46,69.699997,100,68.400002,71.300003,68.300003
20160815054500,346.5,342.299988,67.916664,46,68.699997,100,68.400002,71.300003,68.300003
20160815060000,346.5,342.299988,67.916664,46,73.300003,100,68.400002,71.300003,68.300003
20160815061500,346.5,342.299988,67.916664,46,73.300003,100,68.400002,71.300003,68.300003
20160815063000,346.5,342.299988,67.916664,46,73.300003,100,68.400002,71.300003,68.300003
20160815064500,346.5,349.649994,69.374999,46,73.300003,100,68.300003,71.300003,68.300003
20160815070000,346.5,353.850006,70.208335,46,69.699997,100,68.400002,71.300003,68.300003
20160815071500,346.5,353.850006,70.208335,46,68.699997,100,68.400002,71.300003,68.300003
20160815073000,346.5,353.850006,70.208335,46,68.699997,100,68.300003,71.300003,68.300003
20160815074500,346.5,358.049988,71.041664,46,68.699997,100,68.300003,71.300003,68.300003
20160815080000,346.5,358.049988,71.041664,46,68.699997,100,68.300003,71.300003,68.300003
20160815081500,346.5,358.049988,71.041664,46,55.200001,0,68.400002,71.300003,68.300003
20160815083000,346.5,358.049988,71.041664,46,54.299999,0,68.400002,71.300003,68.300003
20160815084500,346.5,358.049988,71.041664,46,54.299999,0,68.599998,71.300003,68.300003
20160815090000,346.5,353.850006,70.208335,46,54.299999,0,68.699997,71.300003,68.300003
20160815091500,346.5,349.649994,69.374999,46,54.299999,0,68.800003,71.300003,68.300003
20160815093000,346.5,349.649994,69.374999,46,54.299999,0,68.900002,71.300003,68.300003
20160815094500,346.5,344.399994,68.333332,46,54.299999,0,68.699997,71.300003,68.300003
20160815100000,346.5,338.100006,67.083335,46,54.299999,0,69.199997,71.300003,68.300003
20160815101500,346.5,338.100006,67.083335,46,55.099998,0,69.599998,71.300003,68.300003
20160815103000,346.5,338.100006,67.083335,46,55.099998,0,69.599998,71.300003,68.300003
20160815104500,346.5,338.100006,67.083335,46,55.099998,0,69.400002,71.300003,68.300003
20160815110000,346.5,343.350006,68.125001,46,55.099998,0,69.300003,71.300003,68.300003
20160815111500,346.5,343.350006,68.125001,46,55.099998,0,69.400002,71.300003,68.300003
20160815113000,346.5,343.350006,68.125001,46,55.099998,0,69.400002,71.300003,68.300003
20160815114500,346.5,343.350006,68.125001,46,55.900002,0,69.900002,71.300003,68.300003
20160815120000,346.5,343.350006,68.125001,46,55.900002,0,70.0,71.300003,68.300003
20160815121500,346.5,343.350006,68.125001,46,55.900002,0,69.900002,71.300003,68.300003
20160815123000,346.5,343.350006,68.125001,46,55.900002,0,69.900002,71.300003,68.300003
20160815124500,346.5,343.350006,68.125001,46,55.900002,0,69.800003,71.300003,68.300003
20160815130000,346.5,343.350006,68.125001,46,55.900002,0,70.199997,71.300003,68.300003
20160815131500,346.5,348.600006,69.166668,46,55.900002,0,70.199997,71.300003,68.300003
20160815133000,346.5,348.600006,69.166668,46,55.900002,0,70.5,71.300003,68.300003
20160815134500,346.5,348.600006,69.166668,47,55.900002,0,70.599998,71.300003,68.300003
20160815140000,346.5,354.899994,70.416665,47,55.900002,0,70.599998,71.300003,68.300003
20160815141500,346.5,350.700012,69.583336,47,55.900002,0,70.699997,71.300003,68.300003
20160815143000,346.5,362.25,71.875,47,57.099998,0,70.400002,71.300003,68.300003
20160815144500,346.5,362.25,71.875,47,57.099998,0,70.400002,71.300003,68.300003
20160815150000,346.5,362.25,71.875,47,57.099998,0,70.5,71.300003,68.300003
20160815151500,346.5,362.25,71.875,47,57.099998,0,70.699997,71.300003,68.300003
20160815153000,346.5,362.25,71.875,46,57.099998,0,70.800003,71.300003,68.300003
20160815154500,346.5,358.049988,71.041664,46,57.099998,0,70.800003,71.300003,68.300003
20160815160000,346.5,358.049988,71.041664,46,57.099998,0,70.900002,71.300003,68.300003
20160815161500,346.5,358.049988,71.041664,46,57.099998,0,70.800003,71.300003,68.300003
20160815163000,346.5,358.049988,71.041664,46,57.099998,0,69.900002,71.300003,68.300003
20160815164500,346.5,353.850006,70.208335,46,57.099998,0,68.900002,71.300003,68.300003
20160815170000,346.5,353.850006,70.208335,46,57.099998,0,68.699997,71.300003,68.300003
20160815171500,346.5,358.049988,71.041664,46,57.099998,0,68.599998,71.300003,68.300003
20160815173000,346.5,358.049988,71.041664,46,57.099998,0,68.400002,71.300003,68.300003
20160815174500,346.5,358.049988,71.041664,46,56.0,0,68.300003,71.300003,68.300003
20160815180000,346.5,358.049988,71.041664,46,56.0,0,68.199997,71.300003,68.300003
20160815181500,346.5,358.049988,71.041664,46,56.0,0,68.099998,71.300003,68.300003
20160815183000,346.5,358.049988,71.041664,46,56.0,0,68.099998,71.300003,68.300003
20160815184500,346.5,358.049988,71.041664,46,55.200001,100,68.0,71.300003,68.300003
20160815190000,346.5,358.049988,71.041664,46,55.200001,100,67.900002,71.300003,68.300003
20160815191500,346.5,358.049988,71.041664,46,55.200001,100,67.800003,71.300003,68.300003
20160815193000,346.5,358.049988,71.041664,46,55.200001,100,67.699997,71.300003,68.300003
20160815194500,346.5,358.049988,71.041664,46,69.099998,100,67.699997,71.300003,68.300003
20160815200000,346.5,358.049988,71.041664,46,70.400002,100,68.099998,71.300003,68.300003
20160815201500,346.5,358.049988,71.041664,46,75.300003,100,68.199997,71.300003,68.300003
20160815203000,346.5,358.049988,71.041664,46,75.300003,100,68.300003,71.300003,68.300003
20160815204500,346.5,358.049988,71.041664,46,72.0,100,68.5,71.300003,68.300003
20160815210000,346.5,358.049988,71.041664,46,74.0,100,68.599998,71.300003,68.300003
20160815211500,346.5,358.049988,71.041664,46,54.700001,0,68.199997,71.300003,68.300003
20160815213000,346.5,358.049988,71.041664,46,54.700001,0,68.099998,71.300003,68.300003
20160815214500,346.5,358.049988,71.041664,46,54.700001,100,67.900002,71.300003,68.300003
20160815220000,346.5,358.049988,71.041664,46,54.700001,100,67.800003,71.300003,68.300003
20160815221500,346.5,358.049988,71.041664,46,54.700001,100,67.699997,71.300003,68.300003
20160815223000,346.5,358.049988,71.041664,46,69.099998,100,67.699997,71.300003,68.300003
20160815224500,346.5,358.049988,71.041664,46,74.0,100,68.0,71.300003,68.300003
20160815230000,346.5,358.049988,71.041664,46,71.099998,100,68.199997,71.300003,68.300003
20160815231500,346.5,358.049988,71.041664,46,69.599998,100,68.300003,71.300003,68.300003
20160815233000,346.5,358.049988,71.041664,46,69.599998,100,68.300003,71.300003,68.300003
20160815234500,346.5,358.049988,71.041664,46,71.099998,100,68.400002,71.300003,68.300003
20160816000000,346.5,358.049988,71.041664,46,72.300003,100,68.5,71.300003,68.300003
20160816001500,346.5,358.049988,71.041664,46,55.200001,0,68.300003,71.300003,68.300003
20160816003000,346.5,358.049988,71.041664,46,54.299999,0,68.099998,71.300003,68.300003
20160816004500,346.5,358.049988,71.041664,46,54.299999,100,67.800003,71.300003,68.300003
20160816010000,346.5,358.049988,71.041664,46,54.299999,100,67.699997,71.300003,68.300003
20160816011500,346.5,358.049988,71.041664,46,54.299999,100,67.599998,71.300003,68.300003
20160816013000,346.5,358.049988,71.041664,46,77.900002,100,67.800003,71.300003,68.300003
20160816014500,346.5,358.049988,71.041664,46,76.800003,100,68.099998,71.300003,68.300003
20160816020000,346.5,358.049988,71.041664,46,74.400002,100,68.199997,71.300003,68.300003
20160816021500,346.5,358.049988,71.041664,46,72.0,100,68.300003,71.300003,68.300003
20160816023000,346.5,358.049988,71.041664,46,70.599998,100,68.400002,71.300003,68.300003
20160816024500,346.5,358.049988,71.041664,46,70.599998,100,68.5,71.300003,68.300003
20160816030000,346.5,358.049988,71.041664,46,55.900002,0,68.400002,71.300003,68.300003
20160816031500,346.5,358.049988,71.041664,46,53.900002,0,68.099998,71.300003,68.300003
20160816033000,346.5,358.049988,71.041664,46,53.900002,100,67.800003,71.300003,68.300003
20160816034500,346.5,358.049988,71.041664,46,53.900002,100,67.599998,71.300003,68.300003
20160816040000,346.5,358.049988,71.041664,46,61.0,100,67.599998,71.300003,68.300003
20160816041500,346.5,358.049988,71.041664,46,72.5,100,67.900002,71.300003,68.300003
20160816043000,346.5,358.049988,71.041664,46,70.599998,100,68.099998,71.300003,68.300003
20160816044500,346.5,358.049988,71.041664,46,70.599998,100,68.199997,71.300003,68.300003
20160816050000,346.5,358.049988,71.041664,46,70.599998,100,68.300003,71.300003,68.300003
20160816051500,346.5,358.049988,71.041664,46,74.400002,100,68.400002,71.300003,68.300003
20160816053000,346.5,358.049988,71.041664,46,70.599998,100,68.400002,71.300003,68.300003
20160816054500,346.5,358.049988,71.041664,46,58.400002,0,68.400002,71.300003,68.300003
20160816060000,346.5,358.049988,71.041664,46,53.5,0,68.099998,71.300003,68.300003
20160816061500,346.5,358.049988,71.041664,46,53.5,100,67.800003,71.300003,68.300003
20160816063000,346.5,358.049988,71.041664,46,54.700001,100,67.699997,71.300003,68.300003
20160816064500,346.5,358.049988,71.041664,46,54.700001,100,67.599998,71.300003,68.300003
20160816070000,346.5,353.850006,70.208335,46,70.5,100,67.800003,71.300003,68.300003
20160816071500,346.5,353.850006,70.208335,46,72.400002,100,68.0,71.300003,68.300003
20160816073000,346.5,353.850006,70.208335,46,72.400002,100,68.099998,71.300003,68.300003
20160816074500,346.5,353.850006,70.208335,46,69.699997,100,68.199997,71.300003,68.300003
20160816080000,346.5,353.850006,70.208335,46,71.0,100,68.400002,71.300003,68.300003
20160816081500,346.5,353.850006,70.208335,46,54.700001,0,68.699997,71.300003,68.300003
20160816083000,346.5,353.850006,70.208335,46,53.900002,0,68.699997,71.300003,68.300003
20160816084500,346.5,348.600006,69.166668,46,53.900002,0,69.0,71.300003,68.300003
20160816090000,346.5,348.600006,69.166668,46,53.900002,0,68.800003,71.300003,68.300003
20160816091500,346.5,348.600006,69.166668,46,54.700001,0,68.900002,71.300003,68.300003
20160816093000,346.5,342.299988,67.916664,46,54.700001,0,69.0,71.300003,68.300003
20160816094500,346.5,342.299988,67.916664,46,54.700001,0,69.099998,71.300003,68.300003
20160816100000,346.5,342.299988,67.916664,46,54.700001,0,69.099998,71.300003,68.300003
20160816101500,346.5,342.299988,67.916664,46,54.700001,0,69.099998,71.300003,68.300003
20160816103000,346.5,346.5,68.75,46,54.700001,0,68.800003,71.300003,68.300003
20160816104500,346.5,346.5,68.75,46,54.700001,0,68.699997,71.300003,68.300003
20160816110000,346.5,342.299988,67.916664,46,54.700001,0,68.699997,71.300003,68.300003
20160816111500,346.5,342.299988,67.916664,46,54.700001,0,68.699997,71.300003,68.300003
20160816113000,346.5,342.299988,67.916664,46,54.700001,0,68.599998,71.300003,68.300003
20160816114500,346.5,342.299988,67.916664,46,54.700001,0,69.300003,71.300003,68.300003
20160816120000,346.5,342.299988,67.916664,46,55.5,0,69.800003,71.300003,68.300003
20160816121500,346.5,342.299988,67.916664,46,55.5,0,70.0,71.300003,68.300003
20160816123000,346.5,353.850006,70.208335,46,55.5,0,69.800003,71.300003,68.300003
20160816124500,346.5,349.649994,69.374999,46,55.5,0,69.5,71.300003,68.300003
20160816130000,346.5,349.649994,69.374999,46,55.5,0,69.5,71.300003,68.300003
20160816131500,346.5,362.25,71.875,47,55.5,0,69.800003,71.300003,68.300003
20160816133000,346.5,357.0,70.833333,46,54.700001,0,70.199997,71.300003,68.300003
20160816134500,346.5,357.0,70.833333,46,54.700001,0,70.199997,71.300003,68.300003
20160816140000,346.5,357.0,70.833333,46,54.700001,0,70.199997,71.300003,68.300003
20160816141500,346.5,349.649994,69.374999,46,54.700001,0,70.099998,71.300003,68.300003
20160816143000,346.5,353.850006,70.208335,46,54.700001,0,70.199997,71.300003,68.300003
20160816144500,346.5,353.850006,70.208335,46,54.700001,0,70.400002,71.300003,68.300003
20160816150000,346.5,353.850006,70.208335,46,54.700001,0,69.800003,71.300003,68.300003
20160816151500,346.5,360.149994,71.458332,46,54.700001,0,69.699997,71.300003,68.300003
20160816153000,346.5,360.149994,71.458332,46,54.700001,0,69.599998,71.300003,68.300003
20160816154500,346.5,360.149994,71.458332,46,54.700001,0,69.599998,71.300003,68.300003
20160816160000,346.5,360.149994,71.458332,46,54.700001,0,69.599998,71.300003,68.300003
20160816161500,346.5,360.149994,71.458332,46,54.700001,0,69.699997,71.300003,68.300003
20160816163000,346.5,360.149994,71.458332,46,54.700001,0,69.800003,71.300003,68.300003
20160816164500,346.5,360.149994,71.458332,46,54.700001,0,69.800003,71.300003,68.300003
20160816170000,346.5,360.149994,71.458332,46,54.700001,0,69.800003,71.300003,68.300003
20160816171500,346.5,360.149994,71.458332,46,54.700001,0,69.199997,71.300003,68.300003
20160816173000,346.5,360.149994,71.458332,46,54.700001,0,69.099998,71.300003,68.300003
20160816174500,346.5,360.149994,71.458332,46,54.700001,0,68.800003,71.300003,68.300003
20160816180000,346.5,360.149994,71.458332,46,54.700001,0,68.599998,71.300003,68.300003
20160816181500,346.5,360.149994,71.458332,46,54.700001,0,68.099998,71.300003,68.300003
20160816183000,346.5,360.149994,71.458332,46,54.700001,100,67.800003,71.300003,68.300003
20160816184500,346.5,360.149994,71.458332,46,53.900002,100,67.699997,71.300003,68.300003
20160816190000,346.5,360.149994,71.458332,46,54.700001,100,67.599998,71.300003,68.300003
20160816191500,346.5,360.149994,71.458332,46,70.599998,100,68.0,71.300003,68.300003
20160816193000,346.5,360.149994,71.458332,46,76.5,100,68.400002,71.300003,68.300003
20160816194500,346.5,355.950012,70.625002,46,55.200001,100,68.0,71.300003,68.300003
20160816200000,346.5,349.649994,69.374999,46,54.299999,100,67.400002,71.300003,68.300003
20160816201500,346.5,349.649994,69.374999,46,70.699997,100,67.699997,71.300003,68.300003
20160816203000,346.5,345.450012,68.541669,46,74.400002,100,68.099998,71.300003,68.300003
20160816204500,346.5,345.450012,68.541669,46,71.599998,100,68.300003,71.300003,68.300003
20160816210000,346.5,345.450012,68.541669,46,69.699997,100,68.300003,71.300003,68.300003
20160816211500,346.5,345.450012,68.541669,46,72.800003,100,68.400002,71.300003,68.300003
20160816213000,346.5,345.450012,68.541669,46,72.0,100,68.5,71.300003,68.300003
20160816214500,346.5,345.450012,68.541669,46,69.699997,100,68.5,71.300003,68.300003
20160816220000,346.5,345.450012,68.541669,46,55.200001,0,68.099998,71.300003,68.300003
20160816221500,346.5,345.450012,68.541669,46,53.5,100,67.300003,71.300003,68.300003
20160816223000,346.5,345.450012,68.541669,46,72.800003,100,67.900002,71.300003,68.300003
20160816224500,346.5,345.450012,68.541669,46,72.0,100,68.099998,71.300003,68.300003
20160816230000,346.5,345.450012,68.541669,46,70.099998,100,68.099998,71.300003,68.300003
20160816231500,346.5,345.450012,68.541669,46,70.099998,100,68.099998,71.300003,68.300003
20160816233000,346.5,345.450012,68.541669,46,71.0,100,68.099998,71.300003,68.300003
20160816234500,346.5,345.450012,68.541669,46,69.699997,100,68.199997,71.300003,68.300003
20160817000000,346.5,345.450012,68.541669,46,72.0,100,68.199997,71.300003,68.300003
20160817001500,346.5,345.450012,68.541669,46,70.099998,100,68.199997,71.300003,68.300003
20160817003000,346.5,345.450012,68.541669,46,69.099998,100,68.199997,71.300003,68.300003
20160817004500,346.5,345.450012,68.541669,46,71.599998,100,68.099998,71.300003,68.300003
20160817010000,346.5,345.450012,68.541669,46,68.699997,100,68.199997,71.300003,68.300003
20160817011500,346.5,345.450012,68.541669,46,57.599998,0,68.199997,71.300003,68.300003
20160817013000,346.5,345.450012,68.541669,46,52.700001,100,67.599998,71.300003,68.300003
20160817014500,346.5,345.450012,68.541669,46,69.099998,100,67.400002,71.300003,68.300003
20160817020000,346.5,349.649994,69.374999,46,78.699997,100,68.0,71.300003,68.300003
20160817021500,346.5,349.649994,69.374999,46,73.5,100,68.300003,71.300003,68.300003
20160817023000,346.5,349.649994,69.374999,46,78.300003,100,68.400002,71.300003,68.300003
20160817024500,346.5,349.649994,69.374999,46,71.599998,100,68.5,71.300003,68.300003
20160817030000,346.5,349.649994,69.374999,46,54.299999,100,67.900002,71.300003,68.300003
20160817031500,346.5,349.649994,69.374999,46,61.0,100,67.199997,71.300003,68.300003
20160817033000,346.5,349.649994,69.374999,46,72.800003,100,67.900002,71.300003,68.300003
20160817034500,346.5,349.649994,69.374999,46,74.5,100,68.099998,71.300003,68.300003
20160817040000,346.5,349.649994,69.374999,46,73.5,100,68.300003,71.300003,68.300003
20160817041500,346.5,349.649994,69.374999,46,76.300003,100,68.400002,71.300003,68.300003
20160817043000,346.5,349.649994,69.374999,46,72.5,100,68.400002,71.300003,68.300003
20160817044500,346.5,349.649994,69.374999,46,73.400002,100,68.400002,71.300003,68.300003
20160817050000,346.5,349.649994,69.374999,46,72.199997,100,68.5,71.300003,68.300003
20160817051500,346.5,349.649994,69.374999,46,56.400002,0,68.199997,71.300003,68.300003
20160817053000,346.5,349.649994,69.374999,46,55.099998,100,67.099998,71.300003,68.300003
20160817054500,346.5,349.649994,69.374999,46,72.5,100,67.900002,71.300003,68.300003
20160817060000,346.5,349.649994,69.374999,46,70.099998,100,68.099998,71.300003,68.300003
20160817061500,346.5,349.649994,69.374999,46,70.099998,100,68.099998,71.300003,68.300003
20160817063000,346.5,349.649994,69.374999,46,70.099998,100,68.199997,71.300003,68.300003
20160817064500,346.5,349.649994,69.374999,46,71.099998,100,68.300003,71.300003,68.300003
20160817070000,346.5,349.649994,69.374999,46,71.099998,100,68.300003,71.300003,68.300003
20160817071500,346.5,349.649994,69.374999,46,71.099998,100,68.400002,71.300003,68.300003
20160817073000,346.5,342.299988,67.916664,46,71.099998,100,68.5,71.300003,68.300003
20160817074500,346.5,342.299988,67.916664,46,56.799999,0,68.300003,71.300003,68.300003
20160817080000,346.5,342.299988,67.916664,46,53.900002,100,67.800003,71.300003,68.300003
20160817081500,346.5,346.5,68.75,46,53.900002,100,67.699997,71.300003,68.300003
20160817083000,346.5,346.5,68.75,46,53.900002,100,67.800003,71.300003,68.300003
20160817084500,346.5,346.5,68.75,46,53.900002,100,68.099998,71.300003,68.300003
20160817090000,346.5,346.5,68.75,46,53.900002,100,68.199997,71.300003,68.300003
20160817091500,346.5,338.100006,67.083335,46,53.900002,100,68.300003,71.300003,68.300003
20160817093000,346.5,338.100006,67.083335,46,53.900002,0,68.900002,71.300003,68.300003
20160817094500,346.5,338.100006,67.083335,46,54.700001,0,69.099998,71.300003,68.300003
20160817100000,346.5,338.100006,67.083335,46,54.700001,0,68.300003,71.300003,68.300003
20160817101500,346.5,344.399994,68.333332,46,54.700001,0,69.199997,71.300003,68.300003
20160817103000,346.5,353.850006,70.208335,46,54.700001,0,69.599998,71.300003,68.300003
20160817104500,346.5,353.850006,70.208335,46,54.700001,0,69.300003,71.300003,68.300003
20160817110000,346.5,346.5,68.75,46,54.700001,0,69.400002,71.300003,68.300003
20160817111500,346.5,346.5,68.75,46,55.5,0,69.599998,71.300003,68.300003
20160817113000,346.5,346.5,68.75,46,55.5,0,69.599998,71.300003,68.300003
20160817114500,346.5,346.5,68.75,46,55.5,0,69.599998,71.300003,68.300003
20160817120000,346.5,346.5,68.75,46,56.299999,0,69.599998,71.300003,68.300003
20160817121500,346.5,346.5,68.75,46,56.299999,0,69.800003,71.300003,68.300003
20160817123000,346.5,342.299988,67.916664,46,56.299999,0,69.900002,71.300003,68.300003
20160817124500,346.5,346.5,68.75,46,56.299999,0,70.099998,71.300003,68.300003
20160817130000,346.5,346.5,68.75,46,56.299999,0,70.199997,71.300003,68.300003
20160817131500,346.5,346.5,68.75,46,56.299999,0,70.0,71.300003,68.300003
20160817133000,346.5,350.700012,69.583336,46,56.299999,0,70.0,71.300003,68.300003
20160817134500,346.5,344.399994,68.333332,46,56.299999,0,69.5,71.300003,68.300003
20160817140000,346.5,348.600006,69.166668,46,56.299999,0,69.099998,71.300003,68.300003
20160817141500,346.5,348.600006,69.166668,46,56.299999,0,69.400002,71.300003,68.300003
20160817143000,346.5,344.399994,68.333332,46,56.299999,0,69.800003,71.300003,68.300003
20160817144500,346.5,365.399994,72.499999,48,56.299999,0,70.0,71.300003,68.300003
20160817150000,346.5,365.399994,72.499999,48,56.299999,0,70.0,71.300003,68.300003
20160817151500,346.5,365.399994,72.499999,48,56.299999,0,70.199997,71.300003,68.300003
20160817153000,346.5,365.399994,72.499999,47,56.299999,0,70.300003,71.300003,68.300003
20160817154500,346.5,358.049988,71.041664,46,56.299999,0,70.199997,71.300003,68.300003
20160817160000,346.5,358.049988,71.041664,46,56.299999,0,70.300003,71.300003,68.300003
20160817161500,346.5,366.450012,72.708336,46,56.299999,0,70.400002,71.300003,68.300003
20160817163000,346.5,353.850006,70.208335,46,56.299999,0,70.199997,71.300003,68.300003
20160817164500,346.5,360.149994,71.458332,46,56.299999,0,70.199997,71.300003,68.300003
20160817170000,346.5,355.950012,70.625002,46,56.299999,0,70.5,71.300003,68.300003
20160817171500,346.5,361.200012,71.666669,46,56.299999,0,70.5,71.300003,68.300003
20160817173000,346.5,361.200012,71.666669,46,56.299999,0,70.0,71.300003,68.300003
20160817174500,346.5,361.200012,71.666669,46,56.299999,0,69.599998,71.300003,68.300003
20160817180000,346.5,355.950012,70.625002,46,56.299999,0,69.199997,71.300003,68.300003
20160817181500,346.5,355.950012,70.625002,46,56.299999,0,68.900002,71.300003,68.300003
20160817183000,346.5,355.950012,70.625002,46,55.599998,0,68.699997,71.300003,68.300003
20160817184500,346.5,355.950012,70.625002,46,55.599998,0,68.599998,71.300003,68.300003
20160817190000,346.5,355.950012,70.625002,46,55.599998,0,68.300003,71.300003,68.300003
20160817191500,346.5,355.950012,70.625002,46,55.599998,0,68.199997,71.300003,68.300003
20160817193000,346.5,360.149994,71.458332,46,55.599998,0,68.099998,71.300003,68.300003
20160817194500,346.5,360.149994,71.458332,46,55.599998,100,67.900002,71.300003,68.300003
20160817200000,346.5,360.149994,71.458332,46,54.700001,100,67.800003,71.300003,68.300003
20160817201500,346.5,360.149994,71.458332,46,54.700001,100,67.699997,71.300003,68.300003
20160817203000,346.5,355.950012,70.625002,46,71.0,100,67.699997,71.300003,68.300003
20160817204500,346.5,355.950012,70.625002,46,74.0,100,68.199997,71.300003,68.300003
20160817210000,346.5,355.950012,70.625002,46,70.099998,100,68.400002,71.300003,68.300003
20160817211500,346.5,355.950012,70.625002,46,56.0,0,68.199997,71.300003,68.300003
20160817213000,346.5,355.950012,70.625002,46,54.299999,100,67.699997,71.300003,68.300003
20160817214500,346.5,360.149994,71.458332,46,54.299999,100,67.5,71.300003,68.300003
20160817220000,346.5,355.950012,70.625002,46,70.099998,100,67.900002,71.300003,68.300003
20160817221500,346.5,355.950012,70.625002,46,70.099998,100,68.099998,71.300003,68.300003
20160817223000,346.5,355.950012,70.625002,46,75.400002,100,68.199997,71.300003,68.300003
20160817224500,346.5,355.950012,70.625002,46,71.099998,100,68.400002,71.300003,68.300003
20160817230000,346.5,355.950012,70.625002,46,72.0,100,68.400002,71.300003,68.300003
20160817231500,346.5,355.950012,70.625002,46,73.5,100,68.5,71.300003,68.300003
20160817233000,346.5,355.950012,70.625002,46,54.700001,100,67.900002,71.300003,68.300003
20160817234500,346.5,355.950012,70.625002,46,54.700001,100,67.599998,71.300003,68.300003
20160818000000,346.5,355.950012,70.625002,46,68.099998,100,67.599998,71.300003,68.300003
20160818001500,346.5,355.950012,70.625002,46,69.199997,100,67.900002,71.300003,68.300003
20160818003000,346.5,355.950012,70.625002,46,74.099998,100,68.0,71.300003,68.300003
20160818004500,346.5,355.950012,70.625002,46,70.599998,100,68.199997,71.300003,68.300003
20160818010000,346.5,355.950012,70.625002,46,71.800003,100,68.199997,71.300003,68.300003
20160818011500,346.5,355.950012,70.625002,46,71.800003,100,68.400002,71.300003,68.300003
20160818013000,346.5,355.950012,70.625002,46,70.099998,100,68.400002,71.300003,68.300003
20160818014500,346.5,355.950012,70.625002,46,74.099998,100,68.5,71.300003,68.300003
20160818020000,346.5,355.950012,70.625002,46,63.299999,0,68.599998,71.300003,68.300003
20160818021500,346.5,355.950012,70.625002,46,53.900002,100,67.599998,71.300003,68.300003
20160818023000,346.5,355.950012,70.625002,46,72.5,100,67.599998,71.300003,68.300003
20160818024500,346.5,355.950012,70.625002,46,70.099998,100,68.099998,71.300003,68.300003
20160818030000,346.5,355.950012,70.625002,46,73.400002,100,68.099998,71.300003,68.300003
20160818031500,346.5,355.950012,70.625002,46,69.199997,100,68.199997,71.300003,68.300003
20160818033000,346.5,355.950012,70.625002,46,71.5,100,68.199997,71.300003,68.300003
20160818034500,346.5,355.950012,70.625002,46,70.599998,100,68.300003,71.300003,68.300003
20160818040000,346.5,355.950012,70.625002,46,68.199997,100,68.300003,71.300003,68.300003
20160818041500,346.5,355.950012,70.625002,46,73.400002,100,68.300003,71.300003,68.300003
20160818043000,346.5,355.950012,70.625002,46,70.099998,100,68.400002,71.300003,68.300003
20160818044500,346.5,355.950012,70.625002,46,67.900002,100,68.300003,71.300003,68.300003
20160818050000,346.5,360.149994,71.458332,46,69.099998,100,68.300003,71.300003,68.300003
20160818051500,346.5,360.149994,71.458332,46,69.099998,100,68.300003,71.300003,68.300003
20160818053000,346.5,360.149994,71.458332,46,72.900002,100,68.400002,71.300003,68.300003
20160818054500,346.5,360.149994,71.458332,46,68.699997,100,68.300003,71.300003,68.300003
20160818060000,346.5,360.149994,71.458332,46,72.900002,100,68.300003,71.300003,68.300003
20160818061500,346.5,360.149994,71.458332,46,68.300003,100,68.400002,71.300003,68.300003
20160818063000,346.5,360.149994,71.458332,46,73.0,100,68.400002,71.300003,68.300003
20160818064500,346.5,360.149994,71.458332,46,68.699997,100,68.400002,71.300003,68.300003
20160818070000,346.5,360.149994,71.458332,46,73.0,100,68.400002,71.300003,68.300003
20160818071500,346.5,360.149994,71.458332,46,68.699997,100,68.5,71.300003,68.300003
20160818073000,346.5,355.950012,70.625002,46,54.700001,100,67.900002,71.300003,68.300003
20160818074500,346.5,355.950012,70.625002,46,53.900002,100,67.300003,71.300003,68.300003
20160818080000,346.5,355.950012,70.625002,46,70.099998,100,67.900002,71.300003,68.300003
20160818081500,346.5,351.75,69.791667,46,70.099998,0,68.599998,71.300003,68.300003
20160818083000,346.5,351.75,69.791667,46,54.700001,0,68.400002,71.300003,68.300003
20160818084500,346.5,346.5,68.75,46,54.700001,0,68.5,71.300003,68.300003
20160818090000,346.5,346.5,68.75,46,54.700001,0,68.599998,71.300003,68.300003
20160818091500,346.5,346.5,68.75,46,54.700001,0,68.699997,71.300003,68.300003
20160818093000,346.5,346.5,68.75,46,54.700001,0,69.199997,71.300003,68.300003
20160818094500,346.5,338.100006,67.083335,46,54.700001,0,69.300003,71.300003,68.300003
20160818100000,346.5,338.100006,67.083335,46,54.700001,0,69.699997,71.300003,68.300003
20160818101500,346.5,344.399994,68.333332,46,54.700001,0,69.800003,71.300003,68.300003
20160818103000,346.5,348.600006,69.166668,46,55.5,0,69.800003,71.300003,68.300003
20160818104500,346.5,348.600006,69.166668,46,55.5,0,70.099998,71.300003,68.300003
20160818110000,346.5,348.600006,69.166668,46,55.5,0,70.0,71.300003,68.300003
20160818111500,346.5,355.950012,70.625002,46,55.5,0,69.800003,71.300003,68.300003
20160818113000,346.5,360.149994,71.458332,46,55.5,0,69.900002,71.300003,68.300003
20160818114500,346.5,360.149994,71.458332,46,56.299999,0,70.199997,71.300003,68.300003
20160818120000,346.5,360.149994,71.458332,46,56.299999,0,70.5,71.300003,68.300003
20160818121500,346.5,360.149994,71.458332,46,56.299999,0,70.5,71.300003,68.300003
20160818123000,346.5,355.950012,70.625002,46,56.299999,0,70.0,71.300003,68.300003
20160818124500,346.5,355.950012,70.625002,46,56.299999,0,69.699997,71.300003,68.300003
20160818130000,346.5,355.950012,70.625002,46,56.299999,0,69.699997,71.300003,68.300003
20160818131500,346.5,355.950012,70.625002,46,55.599998,0,69.699997,71.300003,68.300003
20160818133000,346.5,355.950012,70.625002,46,55.599998,0,69.800003,71.300003,68.300003
20160818134500,346.5,355.950012,70.625002,46,55.599998,0,69.5,71.300003,68.300003
20160818140000,346.5,350.700012,69.583336,46,55.599998,0,69.599998,71.300003,68.300003
20160818141500,346.5,350.700012,69.583336,46,54.700001,0,69.699997,71.300003,68.300003
20160818143000,346.5,350.700012,69.583336,46,54.700001,0,70.0,71.300003,68.300003
20160818144500,346.5,350.700012,69.583336,46,54.700001,0,69.599998,71.300003,68.300003
20160818150000,346.5,354.899994,70.416665,46,54.700001,0,69.5,71.300003,68.300003
20160818151500,346.5,354.899994,70.416665,46,54.700001,0,69.699997,71.300003,68.300003
20160818153000,346.5,354.899994,70.416665,46,54.700001,0,69.599998,71.300003,68.300003
20160818154500,346.5,354.899994,70.416665,46,54.700001,0,69.599998,71.300003,68.300003
20160818160000,346.5,360.149994,71.458332,46,54.700001,0,70.199997,71.300003,68.300003
20160818161500,346.5,360.149994,71.458332,46,54.700001,0,70.400002,71.300003,68.300003
20160818163000,346.5,364.350006,72.291668,46,54.700001,0,70.300003,71.300003,68.300003
20160818164500,346.5,364.350006,72.291668,46,54.700001,0,70.0,71.300003,68.300003
20160818170000,346.5,357.0,70.833333,46,54.700001,0,69.800003,71.300003,68.300003
20160818171500,346.5,357.0,70.833333,46,54.700001,0,70.0,71.300003,68.300003
20160818173000,346.5,357.0,70.833333,46,54.700001,0,69.800003,71.300003,68.300003
20160818174500,346.5,357.0,70.833333,46,54.700001,0,69.699997,71.300003,68.300003
20160818180000,346.5,357.0,70.833333,46,54.700001,0,69.300003,71.300003,68.300003
20160818181500,346.5,357.0,70.833333,46,54.700001,0,69.099998,71.300003,68.300003
20160818183000,346.5,361.200012,71.666669,46,54.700001,0,68.699997,71.300003,68.300003
20160818184500,346.5,357.0,70.833333,46,54.700001,0,68.400002,71.300003,68.300003
20160818190000,346.5,357.0,70.833333,46,53.900002,0,68.099998,71.300003,68.300003
20160818191500,346.5,357.0,70.833333,46,53.900002,100,67.800003,71.300003,68.300003
20160818193000,346.5,357.0,70.833333,46,53.900002,100,67.699997,71.300003,68.300003
20160818194500,346.5,357.0,70.833333,46,67.199997,100,67.599998,71.300003,68.300003
20160818200000,346.5,357.0,70.833333,46,73.400002,100,68.099998,71.300003,68.300003
20160818201500,346.5,357.0,70.833333,46,71.400002,100,68.400002,71.300003,68.300003
20160818203000,346.5,361.200012,71.666669,46,56.0,0,68.199997,71.300003,68.300003
20160818204500,346.5,357.0,70.833333,46,54.299999,100,67.599998,71.300003,68.300003
20160818210000,346.5,357.0,70.833333,46,64.400002,100,67.400002,71.300003,68.300003
20160818211500,346.5,357.0,70.833333,46,70.599998,100,68.099998,71.300003,68.300003
20160818213000,346.5,357.0,70.833333,46,73.400002,100,68.199997,71.300003,68.300003
20160818214500,346.5,357.0,70.833333,46,69.699997,100,68.400002,71.300003,68.300003
20160818220000,346.5,357.0,70.833333,46,73.5,100,68.5,71.300003,68.300003
20160818221500,346.5,357.0,70.833333,46,54.299999,100,67.800003,71.300003,68.300003
20160818223000,346.5,357.0,70.833333,46,54.299999,100,67.400002,71.300003,68.300003
20160818224500,346.5,357.0,70.833333,46,69.699997,100,67.900002,71.300003,68.300003
20160818230000,346.5,357.0,70.833333,46,73.5,100,68.199997,71.300003,68.300003
20160818231500,346.5,357.0,70.833333,46,71.0,100,68.300003,71.300003,68.300003
20160818233000,346.5,357.0,70.833333,46,71.0,100,68.400002,71.300003,68.300003
20160818234500,346.5,357.0,70.833333,46,73.900002,100,68.5,71.300003,68.300003
20160819000000,346.5,357.0,70.833333,46,54.299999,100,68.0,71.300003,68.300003
20160819001500,346.5,357.0,70.833333,46,54.299999,100,67.599998,71.300003,68.300003
20160819003000,346.5,357.0,70.833333,46,67.699997,100,67.5,71.300003,68.300003
20160819004500,346.5,357.0,70.833333,46,74.400002,100,68.0,71.300003,68.300003
20160819010000,346.5,357.0,70.833333,46,70.099998,100,68.199997,71.300003,68.300003
20160819011500,346.5,357.0,70.833333,46,74.0,100,68.400002,71.300003,68.300003
20160819013000,346.5,357.0,70.833333,46,72.0,100,68.5,71.300003,68.300003
20160819014500,346.5,357.0,70.833333,46,54.700001,100,67.900002,71.300003,68.300003
20160819020000,346.5,357.0,70.833333,46,53.900002,100,67.400002,71.300003,68.300003
20160819021500,346.5,357.0,70.833333,46,70.099998,100,67.900002,71.300003,68.300003
20160819023000,346.5,357.0,70.833333,46,74.400002,100,68.099998,71.300003,68.300003
20160819024500,346.5,357.0,70.833333,46,71.400002,100,68.300003,71.300003,68.300003
20160819030000,346.5,357.0,70.833333,46,72.400002,100,68.400002,71.300003,68.300003
20160819031500,346.5,357.0,70.833333,46,56.400002,0,68.199997,71.300003,68.300003
20160819033000,346.5,357.0,70.833333,46,54.099998,100,67.400002,71.300003,68.300003
20160819034500,346.5,357.0,70.833333,46,74.400002,100,67.699997,71.300003,68.300003
