PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160819040000,346.5,357.0,70.833333,46,70.099998,100,68.099998,71.300003,68.300003
20160819041500,346.5,357.0,70.833333,46,73.900002,100,68.199997,71.300003,68.300003
20160819043000,346.5,357.0,70.833333,46,72.0,100,68.300003,71.300003,68.300003
20160819044500,346.5,357.0,70.833333,46,72.0,100,68.400002,71.300003,68.300003
20160819050000,346.5,357.0,70.833333,46,73.400002,100,68.5,71.300003,68.300003
20160819051500,346.5,357.0,70.833333,46,54.5,100,67.800003,71.300003,68.300003
20160819053000,346.5,357.0,70.833333,46,56.5,100,67.300003,71.300003,68.300003
20160819054500,346.5,357.0,70.833333,46,72.5,100,68.0,71.300003,68.300003
20160819060000,346.5,357.0,70.833333,46,73.5,100,68.099998,71.300003,68.300003
20160819061500,346.5,357.0,70.833333,46,69.199997,100,68.199997,71.300003,68.300003
20160819063000,346.5,357.0,70.833333,46,68.199997,100,68.300003,71.300003,68.300003
20160819064500,346.5,357.0,70.833333,46,68.199997,100,68.300003,71.300003,68.300003
20160819070000,346.5,357.0,70.833333,46,71.0,100,68.400002,71.300003,68.300003
20160819071500,346.5,357.0,70.833333,46,54.299999,100,67.900002,71.300003,68.300003
20160819073000,346.5,357.0,70.833333,46,54.299999,100,67.300003,71.300003,68.300003
20160819074500,346.5,357.0,70.833333,46,70.099998,100,67.900002,71.300003,68.300003
20160819080000,346.5,357.0,70.833333,46,68.699997,100,68.199997,71.300003,68.300003
20160819081500,346.5,339.149994,67.291665,46,56.299999,0,68.5,71.300003,68.300003
20160819083000,346.5,345.450012,68.541669,46,54.299999,0,68.400002,71.300003,68.300003
20160819084500,346.5,345.450012,68.541669,46,54.299999,0,68.699997,71.300003,68.300003
20160819090000,346.5,345.450012,68.541669,46,54.299999,0,69.0,71.300003,68.300003
20160819091500,346.5,341.25,67.708333,46,54.299999,0,69.599998,71.300003,68.300003
20160819093000,346.5,341.25,67.708333,46,54.299999,0,69.599998,71.300003,68.300003
20160819094500,346.5,341.25,67.708333,46,54.299999,0,69.599998,71.300003,68.300003
20160819100000,346.5,341.25,67.708333,46,54.299999,0,69.599998,71.300003,68.300003
20160819101500,346.5,341.25,67.708333,46,54.299999,0,69.300003,71.300003,68.300003
20160819103000,346.5,341.25,67.708333,46,54.299999,0,69.099998,71.300003,68.300003
20160819104500,346.5,341.25,67.708333,46,54.299999,0,68.900002,71.300003,68.300003
20160819110000,346.5,341.25,67.708333,46,54.299999,0,68.900002,71.300003,68.300003
20160819111500,346.5,341.25,67.708333,46,54.299999,0,68.800003,71.300003,68.300003
20160819113000,346.5,341.25,67.708333,46,55.099998,0,68.800003,71.300003,68.300003
20160819114500,346.5,341.25,67.708333,46,55.099998,0,68.900002,71.300003,68.300003
20160819120000,346.5,341.25,67.708333,46,55.099998,0,69.199997,71.300003,68.300003
20160819121500,346.5,341.25,67.708333,46,55.099998,0,69.599998,71.300003,68.300003
20160819123000,346.5,345.450012,68.541669,46,55.099998,0,69.800003,71.300003,68.300003
20160819124500,346.5,345.450012,68.541669,46,55.099998,0,70.300003,71.300003,68.300003
20160819130000,346.5,345.450012,68.541669,46,55.099998,0,70.400002,71.300003,68.300003
20160819131500,346.5,351.75,69.791667,46,55.099998,0,70.400002,71.300003,68.300003
20160819133000,346.5,351.75,69.791667,46,55.099998,0,70.699997,71.300003,68.300003
20160819134500,346.5,351.75,69.791667,46,55.900002,0,70.699997,71.300003,68.300003
20160819140000,346.5,351.75,69.791667,46,55.900002,0,70.699997,71.300003,68.300003
20160819141500,346.5,346.5,68.75,46,55.200001,0,70.5,71.300003,68.300003
20160819143000,346.5,402.149994,79.791665,51,55.200001,0,71.400002,71.300003,68.300003
20160819144500,346.5,372.75,73.958333,48,55.200001,0,70.699997,71.300003,68.300003
20160819150000,346.5,366.450012,72.708336,48,55.200001,0,70.099998,71.300003,68.300003
20160819151500,346.5,366.450012,72.708336,48,55.200001,0,70.0,71.300003,68.300003
20160819153000,346.5,358.049988,71.041664,47,55.900002,0,70.199997,71.300003,68.300003
20160819154500,346.5,378.0,75.0,49,55.900002,0,70.699997,71.300003,68.300003
20160819160000,346.5,358.049988,71.041664,47,55.900002,0,70.699997,71.300003,68.300003
20160819161500,346.5,358.049988,71.041664,47,55.900002,0,70.599998,71.300003,68.300003
20160819163000,346.5,358.049988,71.041664,47,55.900002,0,70.300003,71.300003,68.300003
20160819164500,346.5,358.049988,71.041664,47,55.200001,0,69.699997,71.300003,68.300003
20160819170000,346.5,358.049988,71.041664,47,55.200001,0,69.300003,71.300003,68.300003
20160819171500,346.5,358.049988,71.041664,47,55.200001,0,68.800003,71.300003,68.300003
20160819173000,346.5,358.049988,71.041664,47,55.200001,0,68.599998,71.300003,68.300003
20160819174500,346.5,358.049988,71.041664,47,55.200001,0,68.300003,71.300003,68.300003
20160819180000,346.5,358.049988,71.041664,47,55.200001,0,68.300003,71.300003,68.300003
20160819181500,346.5,358.049988,71.041664,47,55.200001,0,68.199997,71.300003,68.300003
20160819183000,346.5,358.049988,71.041664,47,55.200001,0,68.099998,71.300003,68.300003
20160819184500,346.5,364.350006,72.291668,47,55.200001,100,67.800003,71.300003,68.300003
20160819190000,346.5,364.350006,72.291668,46,55.200001,100,67.699997,71.300003,68.300003
20160819191500,346.5,364.350006,72.291668,46,57.5,100,67.5,71.300003,68.300003
20160819193000,346.5,364.350006,72.291668,46,73.0,100,68.199997,71.300003,68.300003
20160819194500,346.5,364.350006,72.291668,46,71.099998,100,68.5,71.300003,68.300003
20160819200000,346.5,364.350006,72.291668,46,58.200001,0,68.300003,71.300003,68.300003
20160819201500,346.5,364.350006,72.291668,46,55.200001,100,67.800003,71.300003,68.300003
20160819203000,346.5,364.350006,72.291668,46,55.200001,100,67.400002,71.300003,68.300003
20160819204500,346.5,364.350006,72.291668,46,71.0,100,67.800003,71.300003,68.300003
20160819210000,346.5,360.149994,71.458332,46,71.0,100,68.0,71.300003,68.300003
20160819211500,346.5,360.149994,71.458332,46,69.699997,100,68.099998,71.300003,68.300003
20160819213000,346.5,360.149994,71.458332,46,67.699997,100,68.199997,71.300003,68.300003
20160819214500,346.5,360.149994,71.458332,46,67.699997,100,68.199997,71.300003,68.300003
20160819220000,346.5,360.149994,71.458332,46,66.699997,100,68.199997,71.300003,68.300003
20160819221500,346.5,360.149994,71.458332,46,68.099998,100,68.199997,71.300003,68.300003
20160819223000,346.5,360.149994,71.458332,46,70.099998,100,68.199997,71.300003,68.300003
20160819224500,346.5,360.149994,71.458332,46,67.300003,100,68.199997,71.300003,68.300003
20160819230000,346.5,360.149994,71.458332,46,67.300003,100,68.199997,71.300003,68.300003
20160819231500,346.5,360.149994,71.458332,46,69.800003,100,68.199997,71.300003,68.300003
20160819233000,346.5,360.149994,71.458332,46,66.800003,100,68.199997,71.300003,68.300003
20160819234500,346.5,360.149994,71.458332,46,69.099998,100,68.199997,71.300003,68.300003
20160820000000,346.5,364.350006,72.291668,46,69.099998,100,68.199997,71.300003,68.300003
20160820001500,346.5,364.350006,72.291668,46,66.800003,100,68.300003,71.300003,68.300003
20160820003000,346.5,364.350006,72.291668,46,66.800003,100,68.300003,71.300003,68.300003
20160820004500,346.5,364.350006,72.291668,46,70.5,100,68.300003,71.300003,68.300003
20160820010000,346.5,364.350006,72.291668,46,66.800003,100,68.300003,71.300003,68.300003
20160820011500,346.5,348.600006,69.166668,47,58.900002,0,68.199997,71.300003,68.300003
20160820013000,346.5,336.0,66.666667,46,53.5,100,67.599998,71.300003,68.300003
20160820014500,346.5,336.0,66.666667,46,60.299999,100,67.400002,71.300003,68.300003
20160820020000,346.5,336.0,66.666667,46,72.199997,100,68.0,71.300003,68.300003
20160820021500,346.5,336.0,66.666667,46,72.199997,100,68.199997,71.300003,68.300003
20160820023000,346.5,336.0,66.666667,46,77.699997,100,68.400002,71.300003,68.300003
20160820024500,346.5,336.0,66.666667,46,60.5,0,68.400002,71.300003,68.300003
20160820030000,346.5,342.299988,67.916664,46,53.900002,100,67.699997,71.300003,68.300003
20160820031500,346.5,342.299988,67.916664,46,56.599998,100,67.300003,71.300003,68.300003
20160820033000,346.5,338.100006,67.083335,46,72.599998,100,67.900002,71.300003,68.300003
20160820034500,346.5,338.100006,67.083335,46,77.300003,100,68.199997,71.300003,68.300003
20160820040000,346.5,338.100006,67.083335,46,72.0,100,68.400002,71.300003,68.300003
20160820041500,346.5,342.299988,67.916664,46,74.400002,100,68.400002,71.300003,68.300003
20160820043000,346.5,342.299988,67.916664,46,54.299999,100,67.800003,71.300003,68.300003
20160820044500,346.5,342.299988,67.916664,46,53.599998,100,67.400002,71.300003,68.300003
20160820050000,346.5,342.299988,67.916664,46,76.099998,100,67.800003,71.300003,68.300003
20160820051500,346.5,342.299988,67.916664,46,71.599998,100,68.099998,71.300003,68.300003
20160820053000,346.5,336.0,66.666667,46,76.300003,100,68.199997,71.300003,68.300003
20160820054500,346.5,336.0,66.666667,46,70.599998,100,68.400002,71.300003,68.300003
20160820060000,346.5,336.0,66.666667,46,76.300003,100,68.5,71.300003,68.300003
20160820061500,346.5,341.25,67.708333,46,54.299999,100,67.900002,71.300003,68.300003
20160820063000,346.5,341.25,67.708333,46,53.5,100,67.599998,71.300003,68.300003
20160820064500,346.5,341.25,67.708333,46,66.800003,100,67.400002,71.300003,68.300003
20160820070000,346.5,341.25,67.708333,46,76.400002,100,68.099998,71.300003,68.300003
20160820071500,346.5,341.25,67.708333,46,72.900002,100,68.300003,71.300003,68.300003
20160820073000,346.5,341.25,67.708333,46,74.900002,100,68.5,71.300003,68.300003
20160820074500,346.5,341.25,67.708333,46,53.900002,100,67.699997,71.300003,68.300003
20160820080000,346.5,341.25,67.708333,46,66.199997,100,67.400002,71.300003,68.300003
20160820081500,346.5,341.25,67.708333,46,75.400002,100,68.0,71.300003,68.300003
20160820083000,346.5,341.25,67.708333,46,70.599998,100,68.199997,71.300003,68.300003
20160820084500,346.5,341.25,67.708333,46,76.699997,100,68.300003,71.300003,68.300003
20160820090000,346.5,341.25,67.708333,46,74.0,100,68.5,71.300003,68.300003
20160820091500,346.5,341.25,67.708333,46,56.400002,0,68.199997,71.300003,68.300003
20160820093000,346.5,341.25,67.708333,46,54.700001,100,67.5,71.300003,68.300003
20160820094500,346.5,341.25,67.708333,46,73.0,100,67.699997,71.300003,68.300003
20160820100000,346.5,341.25,67.708333,46,70.199997,100,68.099998,71.300003,68.300003
20160820101500,346.5,334.950012,66.458336,46,71.699997,100,68.199997,71.300003,68.300003
20160820103000,346.5,334.950012,66.458336,46,74.800003,100,68.300003,71.300003,68.300003
20160820104500,346.5,334.950012,66.458336,46,72.5,100,68.5,71.300003,68.300003
20160820110000,346.5,339.149994,67.291665,46,65.800003,0,68.599998,71.300003,68.300003
20160820111500,346.5,339.149994,67.291665,46,55.599998,100,67.699997,71.300003,68.300003
20160820113000,346.5,339.149994,67.291665,46,56.700001,100,67.400002,71.300003,68.300003
20160820114500,346.5,339.149994,67.291665,46,64.900002,100,67.699997,71.300003,68.300003
20160820120000,346.5,343.350006,68.125001,46,72.400002,100,68.099998,71.300003,68.300003
20160820121500,346.5,343.350006,68.125001,46,77.5,0,68.599998,71.300003,68.300003
20160820123000,346.5,343.350006,68.125001,46,56.400002,100,67.800003,71.300003,68.300003
20160820124500,346.5,343.350006,68.125001,46,56.400002,100,67.599998,71.300003,68.300003
20160820130000,346.5,343.350006,68.125001,46,70.5,100,67.599998,71.300003,68.300003
20160820131500,346.5,343.350006,68.125001,46,71.599998,100,68.0,71.300003,68.300003
20160820133000,346.5,343.350006,68.125001,46,67.300003,100,68.099998,71.300003,68.300003
20160820134500,346.5,343.350006,68.125001,46,64.800003,100,67.900002,71.300003,68.300003
20160820140000,346.5,343.350006,68.125001,46,74.400002,100,68.199997,71.300003,68.300003
20160820141500,346.5,343.350006,68.125001,46,68.199997,100,68.199997,71.300003,68.300003
20160820143000,346.5,343.350006,68.125001,46,77.400002,100,68.400002,71.300003,68.300003
20160820144500,346.5,343.350006,68.125001,46,56.799999,100,67.900002,71.300003,68.300003
20160820150000,346.5,343.350006,68.125001,46,56.799999,100,67.599998,71.300003,68.300003
20160820151500,346.5,343.350006,68.125001,46,71.0,100,67.599998,71.300003,68.300003
20160820153000,346.5,343.350006,68.125001,46,72.400002,100,68.0,71.300003,68.300003
20160820154500,346.5,343.350006,68.125001,46,71.599998,100,68.199997,71.300003,68.300003
20160820160000,346.5,343.350006,68.125001,46,70.599998,100,68.300003,71.300003,68.300003
20160820161500,346.5,343.350006,68.125001,46,69.199997,100,68.300003,71.300003,68.300003
20160820163000,346.5,343.350006,68.125001,46,70.5,100,68.400002,71.300003,68.300003
20160820164500,346.5,343.350006,68.125001,46,72.900002,100,68.5,71.300003,68.300003
20160820170000,346.5,343.350006,68.125001,46,69.300003,0,68.599998,71.300003,68.300003
20160820171500,346.5,343.350006,68.125001,46,56.0,100,67.800003,71.300003,68.300003
20160820173000,346.5,343.350006,68.125001,46,56.0,100,67.5,71.300003,68.300003
20160820174500,346.5,343.350006,68.125001,46,72.0,100,67.800003,71.300003,68.300003
20160820180000,346.5,343.350006,68.125001,46,70.599998,100,68.0,71.300003,68.300003
20160820181500,346.5,343.350006,68.125001,46,68.800003,100,68.199997,71.300003,68.300003
20160820183000,346.5,343.350006,68.125001,46,69.5,100,68.300003,71.300003,68.300003
20160820184500,346.5,343.350006,68.125001,46,71.0,100,68.300003,71.300003,68.300003
20160820190000,346.5,343.350006,68.125001,46,71.0,100,68.400002,71.300003,68.300003
20160820191500,346.5,343.350006,68.125001,46,68.699997,100,68.5,71.300003,68.300003
20160820193000,346.5,348.600006,69.166668,46,68.699997,100,68.400002,71.300003,68.300003
20160820194500,346.5,344.399994,68.333332,46,70.5,100,68.5,71.300003,68.300003
20160820200000,346.5,349.649994,69.374999,46,56.0,0,68.099998,71.300003,68.300003
20160820201500,346.5,349.649994,69.374999,46,55.200001,100,67.599998,71.300003,68.300003
20160820203000,346.5,349.649994,69.374999,46,68.099998,100,67.599998,71.300003,68.300003
20160820204500,346.5,345.450012,68.541669,46,72.400002,100,68.099998,71.300003,68.300003
20160820210000,346.5,345.450012,68.541669,46,72.400002,100,68.300003,71.300003,68.300003
20160820211500,346.5,345.450012,68.541669,46,70.099998,100,68.400002,71.300003,68.300003
20160820213000,346.5,345.450012,68.541669,46,74.599998,100,68.5,71.300003,68.300003
20160820214500,346.5,349.649994,69.374999,46,55.200001,100,67.800003,71.300003,68.300003
20160820220000,346.5,349.649994,69.374999,46,55.200001,100,67.300003,71.300003,68.300003
20160820221500,346.5,349.649994,69.374999,46,71.5,100,67.900002,71.300003,68.300003
20160820223000,346.5,353.850006,70.208335,46,74.400002,100,68.199997,71.300003,68.300003
20160820224500,346.5,353.850006,70.208335,46,72.5,100,68.300003,71.300003,68.300003
20160820230000,346.5,353.850006,70.208335,46,69.699997,100,68.400002,71.300003,68.300003
20160820231500,346.5,353.850006,70.208335,46,74.400002,100,68.400002,71.300003,68.300003
20160820233000,346.5,353.850006,70.208335,46,65.0,0,68.599998,71.300003,68.300003
20160820234500,346.5,353.850006,70.208335,46,54.299999,100,67.599998,71.300003,68.300003
20160821000000,346.5,353.850006,70.208335,46,70.5,100,67.5,71.300003,68.300003
20160821001500,346.5,358.049988,71.041664,46,70.5,100,68.0,71.300003,68.300003
20160821003000,346.5,358.049988,71.041664,46,75.300003,100,68.199997,71.300003,68.300003
20160821004500,346.5,353.850006,70.208335,46,71.099998,100,68.400002,71.300003,68.300003
20160821010000,346.5,353.850006,70.208335,46,55.599998,0,68.199997,71.300003,68.300003
20160821011500,346.5,353.850006,70.208335,46,54.299999,100,67.400002,71.300003,68.300003
20160821013000,346.5,353.850006,70.208335,46,69.699997,100,67.599998,71.300003,68.300003
20160821014500,346.5,353.850006,70.208335,46,74.400002,100,68.099998,71.300003,68.300003
20160821020000,346.5,353.850006,70.208335,46,70.099998,100,68.199997,71.300003,68.300003
20160821021500,346.5,353.850006,70.208335,46,74.800003,100,68.300003,71.300003,68.300003
20160821023000,346.5,353.850006,70.208335,46,70.599998,100,68.400002,71.300003,68.300003
20160821024500,346.5,353.850006,70.208335,46,56.0,0,68.199997,71.300003,68.300003
20160821030000,346.5,353.850006,70.208335,46,54.299999,100,67.400002,71.300003,68.300003
20160821031500,346.5,353.850006,70.208335,46,72.400002,100,67.699997,71.300003,68.300003
20160821033000,346.5,353.850006,70.208335,46,72.400002,100,68.099998,71.300003,68.300003
20160821034500,346.5,353.850006,70.208335,46,71.0,100,68.199997,71.300003,68.300003
20160821040000,346.5,353.850006,70.208335,46,72.5,100,68.300003,71.300003,68.300003
20160821041500,346.5,353.850006,70.208335,46,70.5,100,68.400002,71.300003,68.300003
20160821043000,346.5,358.049988,71.041664,46,73.5,100,68.5,71.300003,68.300003
20160821044500,346.5,358.049988,71.041664,46,58.400002,0,68.300003,71.300003,68.300003
20160821050000,346.5,358.049988,71.041664,46,54.299999,100,67.400002,71.300003,68.300003
20160821051500,346.5,358.049988,71.041664,46,69.699997,100,67.699997,71.300003,68.300003
20160821053000,346.5,358.049988,71.041664,46,71.5,100,68.0,71.300003,68.300003
20160821054500,346.5,358.049988,71.041664,46,72.599998,100,68.199997,71.300003,68.300003
20160821060000,346.5,358.049988,71.041664,46,69.699997,100,68.300003,71.300003,68.300003
20160821061500,346.5,358.049988,71.041664,46,74.400002,100,68.300003,71.300003,68.300003
20160821063000,346.5,358.049988,71.041664,46,73.0,100,68.5,71.300003,68.300003
20160821064500,346.5,358.049988,71.041664,46,60.400002,0,68.5,71.300003,68.300003
20160821070000,346.5,358.049988,71.041664,46,54.299999,100,67.599998,71.300003,68.300003
20160821071500,346.5,358.049988,71.041664,46,70.5,100,67.5,71.300003,68.300003
20160821073000,346.5,358.049988,71.041664,46,70.5,100,68.0,71.300003,68.300003
20160821074500,346.5,358.049988,71.041664,46,74.5,100,68.199997,71.300003,68.300003
20160821080000,346.5,358.049988,71.041664,46,75.800003,100,68.300003,71.300003,68.300003
20160821081500,346.5,358.049988,71.041664,46,74.400002,100,68.400002,71.300003,68.300003
20160821083000,346.5,358.049988,71.041664,46,71.800003,100,68.5,71.300003,68.300003
20160821084500,346.5,353.850006,70.208335,46,55.200001,100,67.699997,71.300003,68.300003
20160821090000,346.5,353.850006,70.208335,46,66.400002,100,67.400002,71.300003,68.300003
20160821091500,346.5,353.850006,70.208335,46,70.099998,100,68.0,71.300003,68.300003
20160821093000,346.5,353.850006,70.208335,46,71.400002,100,68.099998,71.300003,68.300003
20160821094500,346.5,353.850006,70.208335,46,75.400002,100,68.300003,71.300003,68.300003
20160821100000,346.5,353.850006,70.208335,46,73.0,100,68.400002,71.300003,68.300003
20160821101500,346.5,353.850006,70.208335,46,58.5,0,68.300003,71.300003,68.300003
20160821103000,346.5,353.850006,70.208335,46,55.599998,100,67.599998,71.300003,68.300003
20160821104500,346.5,353.850006,70.208335,46,67.699997,100,67.599998,71.300003,68.300003
20160821110000,346.5,353.850006,70.208335,46,69.699997,100,68.099998,71.300003,68.300003
20160821111500,346.5,353.850006,70.208335,46,69.699997,100,68.199997,71.300003,68.300003
20160821113000,346.5,353.850006,70.208335,46,69.699997,100,68.400002,71.300003,68.300003
20160821114500,346.5,348.600006,69.166668,46,70.599998,100,68.400002,71.300003,68.300003
20160821120000,346.5,348.600006,69.166668,46,56.799999,0,68.099998,71.300003,68.300003
20160821121500,346.5,348.600006,69.166668,46,55.900002,100,67.400002,71.300003,68.300003
20160821123000,346.5,348.600006,69.166668,46,71.099998,100,67.800003,71.300003,68.300003
20160821124500,346.5,348.600006,69.166668,46,74.800003,100,68.099998,71.300003,68.300003
20160821130000,346.5,348.600006,69.166668,46,69.199997,100,68.199997,71.300003,68.300003
20160821131500,346.5,348.600006,69.166668,46,71.900002,100,68.199997,71.300003,68.300003
20160821133000,346.5,348.600006,69.166668,46,69.199997,100,68.400002,71.300003,68.300003
20160821134500,346.5,348.600006,69.166668,46,66.300003,100,68.300003,71.300003,68.300003
20160821140000,346.5,348.600006,69.166668,46,77.199997,100,68.5,71.300003,68.300003
20160821141500,346.5,348.600006,69.166668,46,56.400002,100,67.900002,71.300003,68.300003
20160821143000,346.5,348.600006,69.166668,46,56.400002,100,67.5,71.300003,68.300003
20160821144500,346.5,348.600006,69.166668,46,66.800003,100,67.699997,71.300003,68.300003
20160821150000,346.5,348.600006,69.166668,46,72.0,100,68.0,71.300003,68.300003
20160821151500,346.5,348.600006,69.166668,46,70.599998,100,68.199997,71.300003,68.300003
20160821153000,346.5,348.600006,69.166668,46,70.599998,100,68.400002,71.300003,68.300003
20160821154500,346.5,348.600006,69.166668,46,57.200001,0,68.199997,71.300003,68.300003
20160821160000,346.5,348.600006,69.166668,46,55.599998,100,67.599998,71.300003,68.300003
20160821161500,346.5,348.600006,69.166668,46,72.900002,100,67.599998,71.300003,68.300003
20160821163000,346.5,348.600006,69.166668,46,75.800003,100,68.199997,71.300003,68.300003
20160821164500,346.5,348.600006,69.166668,46,74.5,100,68.400002,71.300003,68.300003
20160821170000,346.5,348.600006,69.166668,46,72.0,100,68.5,71.300003,68.300003
20160821171500,346.5,348.600006,69.166668,46,57.200001,0,68.199997,71.300003,68.300003
20160821173000,346.5,348.600006,69.166668,46,55.599998,100,67.599998,71.300003,68.300003
20160821174500,346.5,348.600006,69.166668,46,70.900002,100,67.5,71.300003,68.300003
20160821180000,346.5,348.600006,69.166668,46,75.300003,100,68.099998,71.300003,68.300003
20160821181500,346.5,348.600006,69.166668,46,75.300003,100,68.199997,71.300003,68.300003
20160821183000,346.5,348.600006,69.166668,46,73.0,100,68.400002,71.300003,68.300003
20160821184500,346.5,348.600006,69.166668,46,66.599998,0,68.599998,71.300003,68.300003
20160821190000,346.5,348.600006,69.166668,46,54.700001,100,67.800003,71.300003,68.300003
20160821191500,346.5,348.600006,69.166668,46,54.700001,100,67.400002,71.300003,68.300003
20160821193000,346.5,353.850006,70.208335,46,69.699997,100,67.900002,71.300003,68.300003
20160821194500,346.5,353.850006,70.208335,46,70.599998,100,68.199997,71.300003,68.300003
20160821200000,346.5,353.850006,70.208335,46,75.800003,100,68.400002,71.300003,68.300003
20160821201500,346.5,353.850006,70.208335,46,69.699997,100,68.599998,71.300003,68.300003
20160821203000,346.5,353.850006,70.208335,46,54.700001,100,67.699997,71.300003,68.300003
20160821204500,346.5,353.850006,70.208335,46,66.099998,100,67.400002,71.300003,68.300003
20160821210000,346.5,353.850006,70.208335,46,67.900002,100,67.800003,71.300003,68.300003
20160821211500,346.5,353.850006,70.208335,46,70.099998,100,68.0,71.300003,68.300003
20160821213000,346.5,353.850006,70.208335,46,74.699997,100,68.199997,71.300003,68.300003
20160821214500,346.5,353.850006,70.208335,46,74.699997,100,68.400002,71.300003,68.300003
20160821220000,346.5,353.850006,70.208335,46,71.099998,100,68.400002,71.300003,68.300003
20160821221500,346.5,353.850006,70.208335,46,57.5,0,68.300003,71.300003,68.300003
20160821223000,346.5,353.850006,70.208335,46,54.299999,100,67.400002,71.300003,68.300003
20160821224500,346.5,353.850006,70.208335,46,68.099998,100,67.599998,71.300003,68.300003
20160821230000,346.5,353.850006,70.208335,46,72.599998,100,67.900002,71.300003,68.300003
20160821231500,346.5,353.850006,70.208335,46,72.599998,100,68.099998,71.300003,68.300003
20160821233000,346.5,353.850006,70.208335,46,69.699997,100,68.199997,71.300003,68.300003
20160821234500,346.5,353.850006,70.208335,46,70.900002,100,68.300003,71.300003,68.300003
20160822000000,346.5,353.850006,70.208335,46,73.5,100,68.400002,71.300003,68.300003
20160822001500,346.5,353.850006,70.208335,46,70.099998,100,68.400002,71.300003,68.300003
20160822003000,346.5,353.850006,70.208335,46,70.099998,100,68.400002,71.300003,68.300003
20160822004500,346.5,358.049988,71.041664,46,55.200001,0,68.199997,71.300003,68.300003
20160822010000,346.5,358.049988,71.041664,46,53.900002,100,67.599998,71.300003,68.300003
20160822011500,346.5,358.049988,71.041664,46,68.699997,100,67.599998,71.300003,68.300003
20160822013000,346.5,358.049988,71.041664,46,74.800003,100,68.0,71.300003,68.300003
20160822014500,346.5,358.049988,71.041664,46,70.699997,100,68.199997,71.300003,68.300003
20160822020000,346.5,358.049988,71.041664,46,70.699997,100,68.199997,71.300003,68.300003
20160822021500,346.5,358.049988,71.041664,46,74.0,100,68.400002,71.300003,68.300003
20160822023000,346.5,358.049988,71.041664,46,69.699997,100,68.400002,71.300003,68.300003
20160822024500,346.5,358.049988,71.041664,46,68.699997,100,68.400002,71.300003,68.300003
20160822030000,346.5,358.049988,71.041664,46,74.900002,100,68.5,71.300003,68.300003
20160822031500,346.5,358.049988,71.041664,46,53.900002,100,67.599998,71.300003,68.300003
20160822033000,346.5,358.049988,71.041664,46,75.800003,100,67.599998,71.300003,68.300003
20160822034500,346.5,358.049988,71.041664,46,68.5,100,68.099998,71.300003,68.300003
20160822040000,346.5,358.049988,71.041664,46,65.800003,100,67.800003,71.300003,68.300003
20160822041500,346.5,358.049988,71.041664,46,72.400002,100,67.900002,71.300003,68.300003
20160822043000,346.5,358.049988,71.041664,46,71.199997,100,68.099998,71.300003,68.300003
20160822044500,346.5,358.049988,71.041664,46,71.199997,100,68.300003,71.300003,68.300003
20160822050000,346.5,358.049988,71.041664,46,76.400002,100,68.400002,71.300003,68.300003
20160822051500,346.5,358.049988,71.041664,46,73.900002,100,68.300003,71.300003,68.300003
20160822053000,346.5,358.049988,71.041664,46,69.199997,100,68.300003,71.300003,68.300003
20160822054500,346.5,358.049988,71.041664,46,75.800003,100,68.5,71.300003,68.300003
20160822060000,346.5,358.049988,71.041664,46,54.299999,100,67.699997,71.300003,68.300003
20160822061500,346.5,358.049988,71.041664,46,74.300003,100,67.400002,71.300003,68.300003
20160822063000,346.5,358.049988,71.041664,46,70.199997,100,68.099998,71.300003,68.300003
20160822064500,346.5,358.049988,71.041664,46,70.199997,100,68.099998,71.300003,68.300003
20160822070000,346.5,348.600006,69.166668,46,71.699997,100,68.199997,71.300003,68.300003
20160822071500,346.5,353.850006,70.208335,46,70.5,100,68.300003,71.300003,68.300003
20160822073000,346.5,353.850006,70.208335,46,71.599998,100,68.199997,71.300003,68.300003
20160822074500,346.5,353.850006,70.208335,46,58.0,0,68.400002,71.300003,68.300003
20160822080000,346.5,353.850006,70.208335,46,53.900002,0,68.199997,71.300003,68.300003
20160822081500,346.5,353.850006,70.208335,46,53.900002,0,68.5,71.300003,68.300003
20160822083000,346.5,353.850006,70.208335,46,53.900002,0,68.900002,71.300003,68.300003
20160822084500,346.5,353.850006,70.208335,46,53.900002,0,68.900002,71.300003,68.300003
20160822090000,346.5,353.850006,70.208335,46,53.900002,0,69.0,71.300003,68.300003
20160822091500,346.5,342.299988,67.916664,46,53.900002,0,68.900002,71.300003,68.300003
20160822093000,346.5,342.299988,67.916664,46,53.900002,0,69.199997,71.199997,68.199997
20160822094500,346.5,342.299988,67.916664,46,54.700001,0,69.199997,71.300003,68.300003
20160822100000,346.5,353.850006,70.208335,46,54.700001,0,69.300003,71.300003,68.300003
20160822101500,346.5,353.850006,70.208335,46,54.700001,0,69.599998,71.300003,68.300003
20160822103000,346.5,348.600006,69.166668,46,54.700001,0,70.099998,71.300003,68.300003
20160822104500,346.5,341.25,67.708333,46,54.700001,0,69.900002,71.300003,68.300003
20160822110000,346.5,346.5,68.75,46,54.700001,0,69.900002,71.300003,68.300003
20160822111500,346.5,346.5,68.75,46,54.700001,0,69.599998,71.199997,68.199997
20160822113000,346.5,346.5,68.75,46,54.700001,0,69.300003,71.300003,68.300003
20160822114500,346.5,346.5,68.75,46,54.700001,0,69.199997,71.199997,68.199997
20160822120000,346.5,341.25,67.708333,46,55.5,0,69.099998,71.300003,68.300003
20160822121500,346.5,341.25,67.708333,46,55.5,0,69.099998,71.300003,68.300003
20160822123000,346.5,341.25,67.708333,46,55.5,0,69.099998,71.099998,68.099998
20160822124500,346.5,362.25,71.875,47,55.5,0,69.599998,71.199997,68.199997
20160822130000,346.5,362.25,71.875,47,55.5,0,69.5,71.199997,68.199997
20160822131500,346.5,362.25,71.875,47,55.5,0,69.300003,71.099998,68.099998
20160822133000,346.5,362.25,71.875,47,54.700001,0,68.900002,71.099998,68.099998
20160822134500,346.5,358.049988,71.041664,47,54.700001,0,68.900002,71.199997,68.199997
20160822140000,346.5,358.049988,71.041664,47,54.700001,0,68.900002,71.199997,68.199997
20160822141500,346.5,362.25,71.875,47,54.700001,0,68.900002,71.300003,68.300003
20160822143000,346.5,358.049988,71.041664,47,54.700001,0,68.900002,71.300003,68.300003
20160822144500,346.5,362.25,71.875,47,54.700001,0,69.699997,71.199997,68.199997
20160822150000,346.5,362.25,71.875,47,54.700001,0,69.800003,71.300003,68.300003
20160822151500,346.5,346.5,68.75,46,54.700001,0,69.599998,71.300003,68.300003
20160822153000,346.5,365.399994,72.499999,47,54.700001,0,69.800003,71.300003,68.300003
20160822154500,346.5,350.700012,69.583336,46,54.700001,0,69.900002,71.300003,68.300003
20160822160000,346.5,362.25,71.875,46,54.700001,0,69.800003,71.300003,68.300003
20160822161500,346.5,353.850006,70.208335,46,55.5,0,70.0,71.300003,68.300003
20160822163000,346.5,353.850006,70.208335,47,55.5,0,69.800003,71.300003,68.300003
20160822164500,346.5,360.149994,71.458332,47,55.5,0,69.699997,71.300003,68.300003
20160822170000,346.5,360.149994,71.458332,47,55.5,0,69.900002,71.300003,68.300003
20160822171500,346.5,360.149994,71.458332,47,55.5,0,69.599998,71.300003,68.300003
20160822173000,346.5,360.149994,71.458332,47,55.5,0,69.300003,71.300003,68.300003
20160822174500,346.5,364.350006,72.291668,47,54.900002,0,69.199997,71.199997,68.199997
20160822180000,346.5,364.350006,72.291668,46,54.299999,0,68.900002,71.300003,68.300003
20160822181500,346.5,364.350006,72.291668,46,54.299999,0,68.800003,71.300003,68.300003
20160822183000,346.5,364.350006,72.291668,46,54.299999,0,68.599998,71.300003,68.300003
20160822184500,346.5,360.149994,71.458332,46,54.299999,0,68.400002,71.300003,68.300003
20160822190000,346.5,360.149994,71.458332,46,54.299999,0,68.300003,71.300003,68.300003
20160822191500,346.5,360.149994,71.458332,46,54.299999,0,68.199997,71.300003,68.300003
20160822193000,346.5,360.149994,71.458332,46,53.700001,0,68.099998,71.300003,68.300003
20160822194500,346.5,360.149994,71.458332,46,53.700001,100,67.900002,71.300003,68.300003
20160822200000,346.5,355.950012,70.625002,46,53.700001,100,67.800003,71.300003,68.300003
20160822201500,346.5,355.950012,70.625002,46,53.700001,100,67.699997,71.300003,68.300003
20160822203000,346.5,349.649994,69.374999,46,54.700001,100,67.599998,71.300003,68.300003
20160822204500,346.5,349.649994,69.374999,46,72.900002,100,67.900002,71.300003,68.300003
20160822210000,346.5,353.850006,70.208335,46,71.099998,100,68.099998,71.199997,68.199997
20160822211500,346.5,353.850006,70.208335,46,71.099998,100,68.199997,71.300003,68.300003
20160822213000,346.5,353.850006,70.208335,46,71.099998,100,68.300003,71.300003,68.300003
20160822214500,346.5,353.850006,70.208335,46,69.0,100,68.400002,71.300003,68.300003
20160822220000,346.5,353.850006,70.208335,46,71.599998,100,68.400002,71.300003,68.300003
20160822221500,346.5,353.850006,70.208335,46,71.599998,100,68.5,71.300003,68.300003
20160822223000,346.5,353.850006,70.208335,46,53.900002,0,68.300003,71.300003,68.300003
20160822224500,346.5,353.850006,70.208335,46,53.099998,0,68.099998,71.300003,68.300003
20160822230000,346.5,353.850006,70.208335,46,53.099998,100,67.800003,71.300003,68.300003
20160822231500,346.5,358.049988,71.041664,46,53.099998,100,67.699997,71.300003,68.300003
20160822233000,346.5,358.049988,71.041664,46,53.900002,100,67.599998,71.300003,68.300003
20160822234500,346.5,358.049988,71.041664,46,77.699997,100,67.699997,71.300003,68.300003
20160823000000,346.5,358.049988,71.041664,46,71.099998,100,68.0,71.300003,68.300003
20160823001500,346.5,358.049988,71.041664,46,76.900002,100,68.099998,71.300003,68.300003
20160823003000,346.5,358.049988,71.041664,46,71.099998,100,68.300003,71.300003,68.300003
20160823004500,346.5,358.049988,71.041664,46,76.5,100,68.400002,71.300003,68.300003
20160823010000,346.5,358.049988,71.041664,46,71.099998,100,68.5,71.300003,68.300003
20160823011500,346.5,358.049988,71.041664,46,54.700001,0,68.400002,71.300003,68.300003
20160823013000,346.5,358.049988,71.041664,46,53.099998,0,68.099998,71.300003,68.300003
20160823014500,346.5,358.049988,71.041664,46,53.099998,100,67.800003,71.300003,68.300003
20160823020000,346.5,358.049988,71.041664,46,53.099998,100,67.599998,71.300003,68.300003
20160823021500,346.5,358.049988,71.041664,46,72.400002,100,67.5,71.300003,68.300003
20160823023000,346.5,358.049988,71.041664,46,74.199997,100,67.900002,71.300003,68.300003
20160823024500,346.5,358.049988,71.041664,46,73.0,100,68.099998,71.300003,68.300003
20160823030000,346.5,358.049988,71.041664,46,76.300003,100,68.199997,71.300003,68.300003
20160823031500,346.5,358.049988,71.041664,46,72.0,100,68.300003,71.300003,68.300003
20160823033000,346.5,358.049988,71.041664,46,78.599998,100,68.400002,71.300003,68.300003
20160823034500,346.5,358.049988,71.041664,46,71.099998,100,68.5,71.300003,68.300003
20160823040000,346.5,353.850006,70.208335,46,53.900002,0,68.300003,71.300003,68.300003
20160823041500,346.5,353.850006,70.208335,46,52.700001,100,67.900002,71.300003,68.300003
20160823043000,346.5,353.850006,70.208335,46,52.700001,100,67.699997,71.300003,68.300003
20160823044500,346.5,353.850006,70.208335,46,52.700001,100,67.599998,71.300003,68.300003
20160823050000,346.5,353.850006,70.208335,46,70.599998,100,67.699997,71.300003,68.300003
20160823051500,346.5,353.850006,70.208335,46,76.199997,100,67.900002,71.300003,68.300003
20160823053000,346.5,353.850006,70.208335,46,71.599998,100,68.0,71.300003,68.300003
20160823054500,346.5,353.850006,70.208335,46,69.699997,100,68.099998,71.300003,68.300003
20160823060000,346.5,353.850006,70.208335,46,79.099998,100,68.199997,71.300003,68.300003
20160823061500,346.5,353.850006,70.208335,46,78.300003,100,68.300003,71.300003,68.300003
20160823063000,346.5,353.850006,70.208335,46,73.800003,100,68.400002,71.300003,68.300003
20160823064500,346.5,353.850006,70.208335,46,71.099998,100,68.400002,71.300003,68.300003
20160823070000,346.5,353.850006,70.208335,46,71.099998,100,68.5,71.300003,68.300003
20160823071500,346.5,353.850006,70.208335,46,56.900002,0,68.5,71.300003,68.300003
20160823073000,346.5,353.850006,70.208335,46,53.099998,0,68.099998,71.300003,68.300003
20160823074500,346.5,353.850006,70.208335,46,52.299999,100,67.800003,71.300003,68.300003
20160823080000,346.5,353.850006,70.208335,46,52.299999,100,67.599998,71.300003,68.300003
20160823081500,346.5,353.850006,70.208335,46,66.300003,100,68.099998,71.199997,68.199997
20160823083000,346.5,343.350006,68.125001,46,67.199997,100,68.199997,71.300003,68.300003
20160823084500,346.5,350.700012,69.583336,47,56.0,0,68.400002,71.0,68.0
20160823090000,346.5,354.899994,70.416665,47,56.0,0,68.900002,70.900002,67.900002
20160823091500,346.5,354.899994,70.416665,47,54.299999,0,68.800003,71.099998,68.099998
20160823093000,346.5,354.899994,70.416665,47,54.299999,0,68.699997,71.199997,68.199997
20160823094500,346.5,350.700012,69.583336,47,53.5,0,68.699997,71.199997,68.199997
20160823100000,346.5,350.700012,69.583336,47,53.5,0,68.400002,71.099998,68.099998
20160823101500,346.5,360.149994,71.458332,47,54.299999,0,68.699997,71.099998,68.099998
20160823103000,346.5,360.149994,71.458332,47,55.099998,0,68.800003,71.199997,68.199997
20160823104500,346.5,360.149994,71.458332,47,53.900002,0,68.900002,71.199997,68.199997
20160823110000,346.5,360.149994,71.458332,47,53.900002,0,68.699997,71.300003,68.300003
20160823111500,346.5,360.149994,71.458332,47,53.900002,0,69.099998,71.300003,68.300003
20160823113000,346.5,360.149994,71.458332,47,54.700001,0,69.199997,71.199997,68.199997
20160823114500,346.5,360.149994,71.458332,47,54.700001,0,69.0,71.300003,68.300003
20160823120000,346.5,360.149994,71.458332,47,54.700001,0,68.900002,71.199997,68.199997
20160823121500,346.5,360.149994,71.458332,47,54.700001,0,69.0,71.300003,68.300003
20160823123000,346.5,360.149994,71.458332,47,53.900002,0,69.300003,71.099998,68.099998
20160823124500,346.5,360.149994,71.458332,47,53.900002,0,69.199997,71.099998,68.099998
20160823130000,346.5,360.149994,71.458332,47,53.900002,0,69.400002,71.199997,68.199997
20160823131500,346.5,345.450012,68.541669,47,53.900002,0,69.300003,71.099998,68.099998
20160823133000,346.5,361.200012,71.666669,47,54.700001,0,68.800003,71.199997,68.199997
20160823134500,346.5,357.0,70.833333,47,53.900002,0,68.599998,71.199997,68.199997
20160823140000,346.5,357.0,70.833333,47,53.900002,0,68.699997,71.199997,68.199997
20160823141500,346.5,357.0,70.833333,47,54.700001,0,69.199997,71.099998,68.099998
20160823143000,346.5,362.25,71.875,47,54.700001,0,69.599998,71.099998,68.099998
20160823144500,346.5,362.25,71.875,47,54.700001,0,69.699997,71.199997,68.199997
20160823150000,346.5,362.25,71.875,47,54.700001,0,69.400002,71.199997,68.199997
20160823151500,346.5,362.25,71.875,47,54.700001,0,69.300003,71.199997,68.199997
20160823153000,346.5,362.25,71.875,47,54.700001,0,69.199997,71.300003,68.300003
20160823154500,346.5,358.049988,71.041664,47,54.700001,0,69.5,71.300003,68.300003
20160823160000,346.5,358.049988,71.041664,47,54.700001,0,69.5,71.199997,68.199997
20160823161500,346.5,362.25,71.875,47,54.700001,0,69.599998,71.300003,68.300003
20160823163000,346.5,362.25,71.875,46,53.900002,0,69.699997,71.300003,68.300003
20160823164500,346.5,362.25,71.875,46,53.900002,0,69.800003,71.300003,68.300003
20160823170000,346.5,354.899994,70.416665,46,53.900002,0,69.199997,71.300003,68.300003
20160823171500,346.5,354.899994,70.416665,46,53.900002,0,68.800003,71.300003,68.300003
20160823173000,346.5,354.899994,70.416665,46,53.900002,0,68.699997,71.300003,68.300003
20160823174500,346.5,354.899994,70.416665,46,53.900002,0,68.400002,71.300003,68.300003
20160823180000,346.5,354.899994,70.416665,46,53.900002,100,68.0,71.300003,68.300003
20160823181500,346.5,354.899994,70.416665,46,53.900002,100,67.699997,71.300003,68.300003
20160823183000,346.5,354.899994,70.416665,46,53.900002,100,67.400002,71.199997,68.199997
20160823184500,346.5,354.899994,70.416665,46,73.5,100,68.0,71.300003,68.300003
20160823190000,346.5,354.899994,70.416665,46,70.599998,100,68.300003,71.199997,68.199997
20160823191500,346.5,354.899994,70.416665,46,60.400002,100,68.400002,71.300003,68.300003
20160823193000,346.5,354.899994,70.416665,46,54.200001,100,67.699997,71.300003,68.300003
20160823194500,346.5,354.899994,70.416665,46,54.200001,100,67.400002,71.300003,68.300003
20160823200000,346.5,360.149994,71.458332,46,69.199997,100,67.900002,71.300003,68.300003
20160823201500,346.5,360.149994,71.458332,46,74.800003,100,68.099998,71.199997,68.199997
20160823203000,346.5,354.899994,70.416665,46,73.5,100,68.400002,71.300003,68.300003
20160823204500,346.5,354.899994,70.416665,46,72.099998,100,68.400002,71.300003,68.300003
20160823210000,346.5,354.899994,70.416665,46,71.099998,100,68.400002,71.300003,68.300003
20160823211500,346.5,354.899994,70.416665,46,70.099998,100,68.400002,71.300003,68.300003
20160823213000,346.5,354.899994,70.416665,46,54.299999,100,67.900002,71.300003,68.300003
20160823214500,346.5,354.899994,70.416665,46,53.200001,100,67.400002,71.300003,68.300003
20160823220000,346.5,354.899994,70.416665,46,75.900002,100,67.800003,71.300003,68.300003
20160823221500,346.5,354.899994,70.416665,46,73.5,100,68.099998,71.300003,68.300003
20160823223000,346.5,354.899994,70.416665,46,72.0,100,68.199997,71.300003,68.300003
20160823224500,346.5,354.899994,70.416665,46,70.599998,100,68.199997,71.300003,68.300003
20160823230000,346.5,354.899994,70.416665,46,72.400002,100,68.199997,71.300003,68.300003
20160823231500,346.5,354.899994,70.416665,46,74.900002,100,68.400002,71.300003,68.300003
20160823233000,346.5,354.899994,70.416665,46,72.5,100,68.400002,71.300003,68.300003
20160823234500,346.5,354.899994,70.416665,46,71.099998,100,68.400002,71.300003,68.300003
20160824000000,346.5,354.899994,70.416665,46,70.099998,100,68.400002,71.300003,68.300003
20160824001500,346.5,357.0,70.833333,46,69.699997,100,68.400002,71.300003,68.300003
20160824003000,346.5,357.0,70.833333,46,70.5,100,68.300003,71.300003,68.300003
20160824004500,346.5,357.0,70.833333,46,76.800003,100,68.5,71.300003,68.300003
20160824010000,346.5,357.0,70.833333,46,72.099998,100,68.5,71.300003,68.300003
20160824011500,346.5,348.600006,69.166668,47,58.5,0,68.199997,71.300003,68.300003
20160824013000,346.5,334.950012,66.458336,46,52.200001,100,67.599998,71.300003,68.300003
20160824014500,346.5,334.950012,66.458336,46,73.900002,100,67.400002,71.300003,68.300003
20160824020000,346.5,334.950012,66.458336,46,75.099998,100,67.900002,71.300003,68.300003
20160824021500,346.5,341.25,67.708333,46,71.599998,100,68.099998,71.300003,68.300003
20160824023000,346.5,341.25,67.708333,46,74.300003,100,68.099998,71.300003,68.300003
20160824024500,346.5,341.25,67.708333,46,75.5,100,68.199997,71.300003,68.300003
20160824030000,346.5,341.25,67.708333,46,71.099998,100,68.300003,71.300003,68.300003
20160824031500,346.5,341.25,67.708333,46,78.099998,100,68.300003,71.300003,68.300003
20160824033000,346.5,336.0,66.666667,46,77.199997,100,68.300003,71.300003,68.300003
20160824034500,346.5,336.0,66.666667,46,72.5,100,68.400002,71.300003,68.300003
20160824040000,346.5,341.25,67.708333,46,71.5,100,68.300003,71.300003,68.300003
20160824041500,346.5,341.25,67.708333,46,76.800003,100,68.400002,71.300003,68.300003
20160824043000,346.5,341.25,67.708333,46,71.599998,100,68.400002,71.300003,68.300003
20160824044500,346.5,341.25,67.708333,46,73.800003,100,68.300003,71.300003,68.300003
20160824050000,346.5,341.25,67.708333,46,75.900002,100,68.400002,71.300003,68.300003
20160824051500,346.5,341.25,67.708333,46,77.400002,100,68.400002,71.300003,68.300003
20160824053000,346.5,341.25,67.708333,46,71.599998,100,68.300003,71.300003,68.300003
20160824054500,346.5,341.25,67.708333,46,76.800003,100,68.400002,71.300003,68.300003
20160824060000,346.5,341.25,67.708333,46,71.099998,100,68.300003,71.300003,68.300003
20160824061500,346.5,341.25,67.708333,46,77.199997,100,68.300003,71.300003,68.300003
20160824063000,346.5,341.25,67.708333,46,71.5,100,68.300003,71.199997,68.199997
20160824064500,346.5,341.25,67.708333,46,76.900002,100,68.5,71.300003,68.300003
20160824070000,346.5,341.25,67.708333,46,52.299999,100,67.699997,71.199997,68.199997
20160824071500,346.5,341.25,67.708333,46,52.299999,100,67.699997,71.099998,68.099998
20160824073000,346.5,341.25,67.708333,46,52.299999,100,67.599998,71.099998,68.099998
20160824074500,346.5,348.600006,69.166668,46,59.599998,100,67.599998,71.099998,68.099998
20160824080000,346.5,344.399994,68.333332,46,72.0,100,68.400002,71.199997,68.199997
20160824081500,346.5,344.399994,68.333332,46,53.099998,0,68.300003,71.199997,68.199997
20160824083000,346.5,344.399994,68.333332,46,53.099998,0,68.199997,71.099998,68.099998
20160824084500,346.5,336.0,66.666667,46,53.099998,0,68.199997,71.099998,68.099998
20160824090000,346.5,336.0,66.666667,46,53.099998,0,68.199997,71.099998,68.099998
20160824091500,346.5,345.450012,68.541669,47,53.900002,0,68.300003,71.199997,68.199997
20160824093000,346.5,345.450012,68.541669,47,53.900002,0,68.400002,71.199997,68.199997
20160824094500,346.5,345.450012,68.541669,47,53.900002,0,68.5,71.199997,68.199997
20160824100000,346.5,353.850006,70.208335,47,53.900002,0,68.900002,71.199997,68.199997
20160824101500,346.5,353.850006,70.208335,47,53.900002,0,69.099998,71.199997,68.199997
20160824103000,346.5,353.850006,70.208335,47,53.900002,0,69.300003,71.199997,68.199997
20160824104500,346.5,361.200012,71.666669,48,53.900002,0,69.5,71.199997,68.199997
20160824110000,346.5,361.200012,71.666669,47,53.900002,0,69.5,71.199997,68.199997
20160824111500,346.5,361.200012,71.666669,47,53.900002,0,69.199997,71.0,68.0
20160824113000,346.5,361.200012,71.666669,47,53.900002,0,69.400002,71.099998,68.099998
20160824114500,346.5,361.200012,71.666669,47,53.900002,0,69.400002,71.099998,68.099998
20160824120000,346.5,361.200012,71.666669,47,54.700001,0,69.300003,71.199997,68.199997
20160824121500,346.5,361.200012,71.666669,47,54.700001,0,69.300003,71.300003,68.300003
20160824123000,346.5,361.200012,71.666669,47,54.700001,0,69.300003,71.199997,68.199997
20160824124500,346.5,361.200012,71.666669,47,53.900002,0,69.699997,71.099998,68.099998
20160824130000,346.5,361.200012,71.666669,47,53.900002,0,69.800003,71.099998,68.099998
20160824131500,346.5,361.200012,71.666669,47,53.900002,0,69.900002,71.0,68.0
20160824133000,346.5,361.200012,71.666669,47,53.900002,0,69.699997,71.199997,68.199997
20160824134500,346.5,361.200012,71.666669,47,54.700001,0,69.699997,71.199997,68.199997
20160824140000,346.5,361.200012,71.666669,47,54.700001,0,69.699997,71.300003,68.300003
20160824141500,346.5,361.200012,71.666669,47,53.900002,0,69.5,71.199997,68.199997
20160824143000,346.5,357.0,70.833333,47,53.900002,0,69.599998,71.199997,68.199997
20160824144500,346.5,357.0,70.833333,47,53.900002,0,69.800003,71.199997,68.199997
20160824150000,346.5,357.0,70.833333,47,54.700001,0,69.800003,71.199997,68.199997
20160824151500,346.5,346.5,68.75,47,54.700001,0,69.800003,71.199997,68.199997
20160824153000,346.5,351.75,69.791667,47,54.700001,0,69.900002,71.300003,68.300003
20160824154500,346.5,355.950012,70.625002,47,53.900002,0,69.800003,71.300003,68.300003
20160824160000,346.5,355.950012,70.625002,47,53.900002,0,70.0,71.199997,68.199997
20160824161500,346.5,362.25,71.875,47,53.900002,0,70.099998,71.300003,68.300003
20160824163000,346.5,362.25,71.875,47,53.900002,0,69.699997,71.300003,68.300003
20160824164500,346.5,362.25,71.875,47,53.900002,0,68.699997,71.199997,68.199997
20160824170000,346.5,362.25,71.875,47,54.700001,0,68.300003,71.199997,68.199997
20160824171500,346.5,362.25,71.875,47,54.700001,0,68.099998,71.199997,68.199997
20160824173000,346.5,362.25,71.875,46,53.900002,100,67.800003,71.199997,68.199997
20160824174500,346.5,357.0,70.833333,46,53.900002,100,67.599998,71.199997,68.199997
20160824180000,346.5,357.0,70.833333,46,53.900002,100,67.5,71.199997,68.199997
20160824181500,346.5,357.0,70.833333,46,69.599998,100,67.400002,71.199997,68.199997
20160824183000,346.5,357.0,70.833333,46,73.099998,100,67.699997,71.199997,68.199997
20160824184500,346.5,357.0,70.833333,46,77.699997,100,67.900002,71.099998,68.099998
20160824190000,346.5,357.0,70.833333,46,56.0,0,68.400002,71.300003,68.300003
20160824191500,346.5,361.200012,71.666669,46,54.299999,100,68.0,71.199997,68.199997
20160824193000,346.5,361.200012,71.666669,46,54.299999,100,67.800003,71.199997,68.199997
20160824194500,346.5,361.200012,71.666669,46,54.299999,100,67.599998,71.199997,68.199997
20160824200000,346.5,357.0,70.833333,46,60.700001,100,67.400002,71.099998,68.099998
20160824201500,346.5,357.0,70.833333,46,71.099998,100,68.0,71.099998,68.099998
20160824203000,346.5,357.0,70.833333,46,68.699997,100,68.199997,71.099998,68.099998
20160824204500,346.5,361.200012,71.666669,46,54.700001,100,67.800003,71.199997,68.199997
20160824210000,346.5,361.200012,71.666669,46,53.900002,100,67.300003,71.199997,68.199997
20160824211500,346.5,361.200012,71.666669,46,69.199997,100,67.699997,71.199997,68.199997
20160824213000,346.5,361.200012,71.666669,46,68.199997,100,67.900002,71.199997,68.199997
20160824214500,346.5,361.200012,71.666669,46,72.400002,100,68.099998,71.099998,68.099998
20160824220000,346.5,361.200012,71.666669,46,69.900002,100,68.300003,71.199997,68.199997
20160824221500,346.5,357.0,70.833333,46,69.099998,100,68.300003,71.199997,68.199997
20160824223000,346.5,357.0,70.833333,46,54.299999,100,67.699997,71.199997,68.199997
20160824224500,346.5,357.0,70.833333,46,56.299999,100,67.300003,71.199997,68.199997
20160824230000,346.5,357.0,70.833333,46,68.199997,100,67.699997,71.199997,68.199997
20160824231500,346.5,357.0,70.833333,46,71.5,100,67.900002,71.199997,68.199997
20160824233000,346.5,357.0,70.833333,46,69.199997,100,68.0,71.300003,68.300003
20160824234500,346.5,357.0,70.833333,46,67.300003,100,68.0,71.199997,68.199997
20160825000000,346.5,357.0,70.833333,46,69.599998,100,68.0,71.199997,68.199997
