PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160825001500,346.5,357.0,70.833333,46,67.699997,100,68.0,71.300003,68.300003
20160825003000,346.5,357.0,70.833333,46,67.699997,100,68.099998,71.199997,68.199997
20160825004500,346.5,357.0,70.833333,46,69.199997,100,68.099998,71.199997,68.199997
20160825010000,346.5,357.0,70.833333,46,66.599998,100,68.099998,71.199997,68.199997
20160825011500,346.5,357.0,70.833333,46,69.099998,100,68.099998,71.300003,68.300003
20160825013000,346.5,357.0,70.833333,46,66.800003,100,68.0,71.300003,68.300003
20160825014500,346.5,357.0,70.833333,46,71.0,100,68.099998,71.199997,68.199997
20160825020000,346.5,357.0,70.833333,46,66.800003,100,68.0,71.300003,68.300003
20160825021500,346.5,357.0,70.833333,46,70.5,100,68.0,71.300003,68.300003
20160825023000,346.5,357.0,70.833333,46,67.300003,100,68.0,71.300003,68.300003
20160825024500,346.5,357.0,70.833333,46,69.099998,100,67.900002,71.300003,68.300003
20160825030000,346.5,357.0,70.833333,46,68.199997,100,68.0,71.300003,68.300003
20160825031500,346.5,357.0,70.833333,46,75.300003,100,68.099998,71.199997,68.199997
20160825033000,346.5,357.0,70.833333,46,70.599998,100,68.300003,71.300003,68.300003
20160825034500,346.5,357.0,70.833333,46,73.900002,100,68.199997,71.300003,68.300003
20160825040000,346.5,357.0,70.833333,46,70.099998,100,68.400002,71.199997,68.199997
20160825041500,346.5,357.0,70.833333,46,73.900002,100,68.400002,71.300003,68.300003
20160825043000,346.5,357.0,70.833333,46,53.5,100,67.699997,71.300003,68.300003
20160825044500,346.5,357.0,70.833333,46,68.099998,100,67.300003,71.199997,68.199997
20160825050000,346.5,357.0,70.833333,46,70.099998,100,68.0,71.199997,68.199997
20160825051500,346.5,357.0,70.833333,46,66.699997,100,67.800003,71.300003,68.300003
20160825053000,346.5,357.0,70.833333,46,69.099998,100,67.800003,71.300003,68.300003
20160825054500,346.5,357.0,70.833333,46,69.099998,100,68.099998,71.199997,68.199997
20160825060000,346.5,361.200012,71.666669,46,73.099998,100,68.099998,71.199997,68.199997
20160825061500,346.5,361.200012,71.666669,46,75.099998,100,68.199997,71.199997,68.199997
20160825063000,346.5,361.200012,71.666669,46,75.099998,100,68.400002,71.199997,68.199997
20160825064500,346.5,361.200012,71.666669,46,71.599998,100,68.400002,71.300003,68.300003
20160825070000,346.5,361.200012,71.666669,46,54.700001,100,67.900002,71.300003,68.300003
20160825071500,346.5,354.899994,70.416665,46,62.400002,100,67.199997,71.199997,68.199997
20160825073000,346.5,354.899994,70.416665,46,70.5,100,67.699997,71.199997,68.199997
20160825074500,346.5,354.899994,70.416665,46,68.699997,100,67.800003,71.199997,68.199997
20160825080000,346.5,354.899994,70.416665,46,70.599998,100,68.0,71.199997,68.199997
20160825081500,346.5,354.899994,70.416665,46,55.599998,0,68.199997,71.0,68.0
20160825083000,346.5,354.899994,70.416665,46,53.099998,0,67.900002,71.099998,68.099998
20160825084500,346.5,350.700012,69.583336,46,53.099998,0,68.0,71.099998,68.099998
20160825090000,346.5,350.700012,69.583336,46,53.099998,0,67.900002,70.900002,67.900002
20160825091500,346.5,350.700012,69.583336,46,53.099998,0,68.099998,71.0,68.0
20160825093000,346.5,346.5,68.75,46,53.099998,0,68.400002,71.0,68.0
20160825094500,346.5,346.5,68.75,46,53.099998,0,68.599998,71.099998,68.099998
20160825100000,346.5,346.5,68.75,46,53.099998,0,68.300003,71.0,68.0
20160825101500,346.5,351.75,69.791667,47,53.099998,0,68.300003,71.0,68.0
20160825103000,346.5,351.75,69.791667,47,53.700001,0,68.400002,71.0,68.0
20160825104500,346.5,351.75,69.791667,47,53.700001,0,68.699997,71.0,68.0
20160825110000,346.5,351.75,69.791667,47,53.700001,0,68.900002,71.199997,68.199997
20160825111500,346.5,351.75,69.791667,47,53.700001,0,68.900002,71.0,68.0
20160825113000,346.5,351.75,69.791667,47,53.700001,0,69.099998,71.099998,68.099998
20160825114500,346.5,351.75,69.791667,47,53.700001,0,68.900002,71.0,68.0
20160825120000,346.5,355.950012,70.625002,47,53.700001,0,68.800003,71.099998,68.099998
20160825121500,346.5,362.25,71.875,48,53.700001,0,69.300003,70.900002,67.900002
20160825123000,346.5,362.25,71.875,48,54.299999,0,69.0,70.900002,67.900002
20160825124500,346.5,362.25,71.875,48,53.5,0,69.199997,70.900002,67.900002
20160825130000,346.5,362.25,71.875,48,53.5,0,68.800003,71.0,68.0
20160825131500,346.5,362.25,71.875,47,53.5,0,69.5,71.0,68.0
20160825133000,346.5,362.25,71.875,47,53.5,0,69.599998,71.099998,68.099998
20160825134500,346.5,362.25,71.875,47,53.5,0,69.800003,71.099998,68.099998
20160825140000,346.5,362.25,71.875,47,52.700001,0,69.699997,71.199997,68.199997
20160825141500,346.5,362.25,71.875,47,52.700001,0,69.900002,71.199997,68.199997
20160825143000,346.5,362.25,71.875,47,52.700001,0,70.0,71.099998,68.099998
20160825144500,346.5,362.25,71.875,46,52.700001,0,69.699997,71.199997,68.199997
20160825150000,346.5,362.25,71.875,46,52.700001,0,69.699997,71.199997,68.199997
20160825151500,346.5,362.25,71.875,46,52.700001,0,69.599998,71.199997,68.199997
20160825153000,346.5,362.25,71.875,46,52.700001,0,69.5,71.300003,68.300003
20160825154500,346.5,362.25,71.875,46,52.700001,0,69.400002,71.199997,68.199997
20160825160000,346.5,362.25,71.875,46,52.700001,0,69.300003,71.199997,68.199997
20160825161500,346.5,358.049988,71.041664,46,52.700001,0,69.300003,71.199997,68.199997
20160825163000,346.5,358.049988,71.041664,46,52.700001,0,69.300003,71.099998,68.099998
20160825164500,346.5,358.049988,71.041664,46,52.700001,0,69.099998,71.300003,68.300003
20160825170000,346.5,358.049988,71.041664,46,52.700001,0,68.699997,71.199997,68.199997
20160825171500,346.5,358.049988,71.041664,46,52.700001,0,68.300003,71.199997,68.199997
20160825173000,346.5,362.25,71.875,46,52.700001,0,68.099998,71.300003,68.300003
20160825174500,346.5,362.25,71.875,46,52.700001,100,67.699997,71.199997,68.199997
20160825180000,346.5,362.25,71.875,46,52.700001,100,67.5,71.199997,68.199997
20160825181500,346.5,358.049988,71.041664,46,70.900002,100,67.599998,71.199997,68.199997
20160825183000,346.5,362.25,71.875,46,72.400002,100,68.099998,71.199997,68.199997
20160825184500,346.5,362.25,71.875,46,70.400002,100,68.199997,71.199997,68.199997
20160825190000,346.5,362.25,71.875,46,67.300003,100,68.199997,71.199997,68.199997
20160825191500,346.5,362.25,71.875,46,72.0,100,68.300003,71.199997,68.199997
20160825193000,346.5,358.049988,71.041664,46,56.799999,100,68.300003,71.199997,68.199997
20160825194500,346.5,358.049988,71.041664,46,52.700001,100,67.699997,71.199997,68.199997
20160825200000,346.5,358.049988,71.041664,46,54.700001,100,67.300003,71.199997,68.199997
20160825201500,346.5,358.049988,71.041664,46,72.5,100,67.900002,71.199997,68.199997
20160825203000,346.5,358.049988,71.041664,46,69.199997,100,68.099998,71.199997,68.199997
20160825204500,346.5,358.049988,71.041664,46,69.199997,100,68.099998,71.199997,68.199997
20160825210000,346.5,358.049988,71.041664,46,71.599998,100,68.300003,71.199997,68.199997
20160825211500,346.5,362.25,71.875,46,68.699997,100,68.300003,71.300003,68.300003
20160825213000,346.5,358.049988,71.041664,46,71.800003,100,68.400002,71.199997,68.199997
20160825214500,346.5,358.049988,71.041664,46,71.800003,100,68.400002,71.199997,68.199997
20160825220000,346.5,358.049988,71.041664,46,57.099998,100,68.300003,71.199997,68.199997
20160825221500,346.5,358.049988,71.041664,46,52.700001,100,67.400002,71.199997,68.199997
20160825223000,346.5,358.049988,71.041664,46,70.099998,100,67.599998,71.199997,68.199997
20160825224500,346.5,362.25,71.875,46,70.099998,100,67.900002,71.199997,68.199997
20160825230000,346.5,362.25,71.875,46,71.0,100,68.0,71.199997,68.199997
20160825231500,346.5,362.25,71.875,46,67.699997,100,68.099998,71.199997,68.199997
20160825233000,346.5,358.049988,71.041664,46,72.900002,100,68.099998,71.199997,68.199997
20160825234500,346.5,358.049988,71.041664,46,68.699997,100,68.199997,71.199997,68.199997
20160826000000,346.5,358.049988,71.041664,46,71.699997,100,68.199997,71.199997,68.199997
20160826001500,346.5,358.049988,71.041664,46,70.099998,100,68.199997,71.199997,68.199997
20160826003000,346.5,358.049988,71.041664,46,68.599998,100,68.199997,71.199997,68.199997
20160826004500,346.5,358.049988,71.041664,46,71.599998,100,68.300003,71.199997,68.199997
20160826010000,346.5,358.049988,71.041664,46,67.699997,100,68.300003,71.300003,68.300003
20160826011500,346.5,358.049988,71.041664,46,71.5,100,68.199997,71.300003,68.300003
20160826013000,346.5,358.049988,71.041664,46,69.699997,100,68.300003,71.199997,68.199997
20160826014500,346.5,358.049988,71.041664,46,68.099998,100,68.300003,71.300003,68.300003
20160826020000,346.5,358.049988,71.041664,46,72.099998,100,68.300003,71.300003,68.300003
20160826021500,346.5,358.049988,71.041664,46,68.099998,100,68.300003,71.199997,68.199997
20160826023000,346.5,358.049988,71.041664,46,71.5,100,68.300003,71.300003,68.300003
20160826024500,346.5,358.049988,71.041664,46,68.199997,100,68.300003,71.300003,68.300003
20160826030000,346.5,358.049988,71.041664,46,66.800003,100,68.300003,71.300003,68.300003
20160826031500,346.5,358.049988,71.041664,46,72.0,100,68.300003,71.300003,68.300003
20160826033000,346.5,358.049988,71.041664,46,68.199997,100,68.300003,71.300003,68.300003
20160826034500,346.5,358.049988,71.041664,46,68.199997,100,68.199997,71.300003,68.300003
20160826040000,346.5,358.049988,71.041664,46,73.0,100,68.300003,71.300003,68.300003
20160826041500,346.5,358.049988,71.041664,46,70.099998,100,68.300003,71.199997,68.199997
20160826043000,346.5,358.049988,71.041664,46,67.699997,100,68.199997,71.300003,68.300003
20160826044500,346.5,358.049988,71.041664,46,72.300003,100,68.199997,71.300003,68.300003
20160826050000,346.5,358.049988,71.041664,46,67.699997,100,68.300003,71.300003,68.300003
20160826051500,346.5,358.049988,71.041664,46,66.800003,100,68.199997,71.300003,68.300003
20160826053000,346.5,358.049988,71.041664,46,69.699997,100,68.199997,71.300003,68.300003
20160826054500,346.5,358.049988,71.041664,46,58.400002,0,68.199997,71.099998,68.099998
20160826060000,346.5,358.049988,71.041664,46,54.299999,100,67.400002,71.099998,68.099998
20160826061500,346.5,358.049988,71.041664,46,60.299999,100,67.099998,71.099998,68.099998
20160826063000,346.5,358.049988,71.041664,46,69.699997,100,67.699997,71.099998,68.099998
20160826064500,346.5,358.049988,71.041664,46,74.900002,100,67.900002,71.099998,68.099998
20160826070000,346.5,362.25,71.875,46,70.599998,100,68.099998,71.099998,68.099998
20160826071500,346.5,362.25,71.875,46,74.300003,100,68.099998,71.199997,68.199997
20160826073000,346.5,354.899994,70.416665,46,58.799999,100,68.199997,71.0,68.0
20160826074500,346.5,354.899994,70.416665,46,53.5,100,67.300003,71.099998,68.099998
20160826080000,346.5,354.899994,70.416665,46,66.400002,100,67.300003,71.0,68.0
20160826081500,346.5,354.899994,70.416665,46,58.0,100,67.800003,70.900002,67.900002
20160826083000,346.5,354.899994,70.416665,46,55.599998,0,68.099998,71.0,68.0
20160826084500,346.5,354.899994,70.416665,46,53.900002,0,68.199997,71.0,68.0
20160826090000,346.5,354.899994,70.416665,46,53.900002,0,68.400002,71.0,68.0
20160826091500,346.5,348.600006,69.166668,46,53.900002,0,68.400002,70.900002,67.900002
20160826093000,346.5,348.600006,69.166668,46,53.900002,0,68.599998,71.0,68.0
20160826094500,346.5,348.600006,69.166668,47,53.900002,0,68.599998,70.900002,67.900002
20160826100000,346.5,348.600006,69.166668,47,53.900002,0,68.699997,71.0,68.0
20160826101500,346.5,353.850006,70.208335,47,53.900002,0,68.900002,70.900002,67.900002
20160826103000,346.5,353.850006,70.208335,47,53.900002,0,68.800003,70.900002,67.900002
20160826104500,346.5,349.649994,69.374999,47,53.900002,0,69.0,70.900002,67.900002
20160826110000,346.5,349.649994,69.374999,47,53.900002,0,68.900002,71.0,68.0
20160826111500,346.5,349.649994,69.374999,47,53.900002,0,69.199997,70.900002,67.900002
20160826113000,346.5,349.649994,69.374999,47,53.900002,0,69.400002,71.0,68.0
20160826114500,346.5,363.299988,72.083331,48,53.900002,0,69.099998,70.900002,67.900002
20160826120000,346.5,363.299988,72.083331,48,53.900002,0,69.400002,71.0,68.0
20160826121500,346.5,363.299988,72.083331,48,53.900002,0,69.599998,70.900002,67.900002
20160826123000,346.5,363.299988,72.083331,48,53.900002,0,69.5,70.900002,67.900002
20160826124500,346.5,363.299988,72.083331,47,53.900002,0,69.199997,70.900002,67.900002
20160826130000,346.5,363.299988,72.083331,47,54.700001,0,69.099998,70.900002,67.900002
20160826131500,346.5,363.299988,72.083331,47,54.700001,0,69.099998,70.900002,67.900002
20160826133000,346.5,354.899994,70.416665,47,54.700001,0,69.199997,71.0,68.0
20160826134500,346.5,360.149994,71.458332,47,54.700001,0,68.699997,70.900002,67.900002
20160826140000,346.5,365.399994,72.499999,47,54.700001,0,68.599998,71.0,68.0
20160826141500,346.5,361.200012,71.666669,47,54.700001,0,68.800003,70.900002,67.900002
20160826143000,346.5,361.200012,71.666669,47,54.700001,0,68.900002,70.900002,67.900002
20160826144500,346.5,361.200012,71.666669,47,54.700001,0,69.199997,71.0,68.0
20160826150000,346.5,361.200012,71.666669,47,54.700001,0,69.400002,71.0,68.0
20160826151500,346.5,361.200012,71.666669,47,54.700001,0,69.5,70.900002,67.900002
20160826153000,346.5,361.200012,71.666669,47,54.700001,0,69.599998,71.0,68.0
20160826154500,346.5,361.200012,71.666669,47,54.700001,0,69.5,71.0,68.0
20160826160000,346.5,361.200012,71.666669,47,55.5,0,69.5,71.0,68.0
20160826161500,346.5,361.200012,71.666669,47,55.5,0,69.599998,71.0,68.0
20160826163000,346.5,357.0,70.833333,46,55.5,0,69.599998,71.0,68.0
20160826164500,346.5,357.0,70.833333,46,55.5,0,69.099998,71.0,68.0
20160826170000,346.5,357.0,70.833333,46,54.799999,0,68.699997,70.900002,67.900002
20160826171500,346.5,363.299988,72.083331,46,54.799999,0,68.599998,71.0,68.0
20160826173000,346.5,363.299988,72.083331,46,54.799999,0,68.199997,71.0,68.0
20160826174500,346.5,363.299988,72.083331,46,54.799999,0,68.099998,71.0,68.0
20160826180000,346.5,363.299988,72.083331,46,54.799999,100,67.699997,71.099998,68.099998
20160826181500,346.5,363.299988,72.083331,46,54.799999,100,67.599998,70.900002,67.900002
20160826183000,346.5,363.299988,72.083331,46,54.799999,100,67.400002,70.900002,67.900002
20160826184500,346.5,363.299988,72.083331,46,54.799999,100,67.400002,70.900002,67.900002
20160826190000,346.5,363.299988,72.083331,46,54.799999,100,67.300003,70.900002,67.900002
20160826191500,346.5,363.299988,72.083331,46,68.699997,100,67.699997,70.900002,67.900002
20160826193000,346.5,363.299988,72.083331,46,73.5,100,68.0,71.0,68.0
20160826194500,346.5,363.299988,72.083331,46,58.799999,0,68.099998,71.099998,68.099998
20160826200000,346.5,363.299988,72.083331,46,54.299999,100,67.400002,71.0,68.0
20160826201500,346.5,363.299988,72.083331,46,54.299999,100,67.199997,71.0,68.0
20160826203000,346.5,363.299988,72.083331,46,68.699997,100,67.400002,70.900002,67.900002
20160826204500,346.5,363.299988,72.083331,46,66.699997,100,67.800003,71.0,68.0
20160826210000,346.5,363.299988,72.083331,46,58.0,0,68.199997,71.0,68.0
20160826211500,346.5,363.299988,72.083331,46,53.900002,0,67.900002,71.0,68.0
20160826213000,346.5,363.299988,72.083331,46,53.900002,0,67.900002,71.0,68.0
20160826214500,346.5,363.299988,72.083331,46,53.900002,0,67.800003,71.0,68.0
20160826220000,346.5,363.299988,72.083331,46,53.900002,0,67.800003,71.0,68.0
20160826221500,346.5,363.299988,72.083331,46,53.900002,100,67.699997,71.0,68.0
20160826223000,346.5,363.299988,72.083331,46,53.900002,100,67.599998,70.900002,67.900002
20160826224500,346.5,354.899994,70.416665,46,53.900002,100,67.400002,70.900002,67.900002
20160826230000,346.5,354.899994,70.416665,46,53.900002,100,67.400002,70.900002,67.900002
20160826231500,346.5,354.899994,70.416665,46,60.400002,100,67.300003,70.900002,67.900002
20160826233000,346.5,354.899994,70.416665,46,66.400002,100,67.599998,70.900002,67.900002
20160826234500,346.5,354.899994,70.416665,46,69.699997,100,67.800003,70.900002,67.900002
20160827000000,346.5,354.899994,70.416665,46,67.099998,100,67.900002,70.900002,67.900002
20160827001500,346.5,354.899994,70.416665,46,69.599998,100,68.0,70.900002,67.900002
20160827003000,346.5,354.899994,70.416665,46,67.300003,100,68.099998,71.0,68.0
20160827004500,346.5,350.700012,69.583336,46,55.599998,0,68.099998,71.0,68.0
20160827010000,346.5,350.700012,69.583336,46,53.900002,0,67.800003,70.900002,67.900002
20160827011500,346.5,350.700012,69.583336,47,53.900002,0,67.699997,70.900002,67.900002
20160827013000,346.5,333.899994,66.249999,46,53.099998,100,67.400002,70.900002,67.900002
20160827014500,346.5,333.899994,66.249999,46,53.099998,100,67.300003,70.900002,67.900002
20160827020000,346.5,338.100006,67.083335,46,53.099998,100,67.199997,70.900002,67.900002
20160827021500,346.5,338.100006,67.083335,46,71.599998,100,67.5,70.900002,67.900002
20160827023000,346.5,338.100006,67.083335,46,71.599998,100,67.699997,71.0,68.0
20160827024500,346.5,338.100006,67.083335,46,72.5,100,67.900002,71.0,68.0
20160827030000,346.5,338.100006,67.083335,46,72.5,100,68.099998,71.0,68.0
20160827031500,346.5,346.5,68.75,46,57.200001,0,68.199997,71.0,68.0
20160827033000,346.5,346.5,68.75,46,53.5,0,67.800003,70.900002,67.900002
20160827034500,346.5,346.5,68.75,46,53.5,100,67.599998,70.900002,67.900002
20160827040000,346.5,346.5,68.75,46,53.5,100,67.400002,71.0,68.0
20160827041500,346.5,346.5,68.75,46,53.5,100,67.300003,70.900002,67.900002
20160827043000,346.5,346.5,68.75,46,73.5,100,67.400002,70.900002,67.900002
20160827044500,346.5,346.5,68.75,46,69.699997,100,67.699997,70.900002,67.900002
20160827050000,346.5,346.5,68.75,46,73.5,100,67.900002,70.900002,67.900002
20160827051500,346.5,346.5,68.75,46,69.0,100,68.099998,70.900002,67.900002
20160827053000,346.5,346.5,68.75,46,72.900002,100,68.099998,71.0,68.0
20160827054500,346.5,346.5,68.75,46,53.900002,0,67.900002,71.0,68.0
20160827060000,346.5,346.5,68.75,46,53.900002,100,67.599998,70.900002,67.900002
20160827061500,346.5,346.5,68.75,46,53.099998,100,67.400002,71.0,68.0
20160827063000,346.5,346.5,68.75,46,53.099998,100,67.300003,70.900002,67.900002
20160827064500,346.5,350.700012,69.583336,46,62.799999,100,67.199997,70.900002,67.900002
20160827070000,346.5,350.700012,69.583336,46,66.800003,100,67.599998,70.900002,67.900002
20160827071500,346.5,350.700012,69.583336,46,65.800003,100,67.699997,71.0,68.0
20160827073000,346.5,350.700012,69.583336,46,68.699997,100,67.800003,70.900002,67.900002
20160827074500,346.5,350.700012,69.583336,46,66.0,100,67.900002,70.900002,67.900002
20160827080000,346.5,350.700012,69.583336,46,67.5,100,67.900002,70.900002,67.900002
20160827081500,346.5,350.700012,69.583336,46,67.5,100,68.0,70.900002,67.900002
20160827083000,346.5,350.700012,69.583336,46,66.300003,100,68.099998,70.900002,67.900002
20160827084500,346.5,350.700012,69.583336,46,65.300003,100,68.099998,71.0,68.0
20160827090000,346.5,350.700012,69.583336,46,65.300003,100,68.099998,70.900002,67.900002
20160827091500,346.5,350.700012,69.583336,46,65.300003,100,68.099998,70.900002,67.900002
20160827093000,346.5,350.700012,69.583336,46,54.700001,0,68.0,71.0,68.0
20160827094500,346.5,350.700012,69.583336,46,53.5,0,67.699997,71.0,68.0
20160827100000,346.5,350.700012,69.583336,46,53.5,100,67.5,70.900002,67.900002
20160827101500,346.5,350.700012,69.583336,46,53.5,100,67.300003,70.900002,67.900002
20160827103000,346.5,350.700012,69.583336,46,53.5,100,67.199997,71.0,68.0
20160827104500,346.5,350.700012,69.583336,46,77.699997,100,67.400002,70.900002,67.900002
20160827110000,346.5,350.700012,69.583336,46,73.0,100,67.699997,70.900002,67.900002
20160827111500,346.5,350.700012,69.583336,46,71.599998,100,67.900002,70.900002,67.900002
20160827113000,346.5,350.700012,69.583336,46,71.599998,100,68.099998,70.900002,67.900002
20160827114500,346.5,346.5,68.75,46,55.599998,0,68.099998,70.900002,67.900002
20160827120000,346.5,346.5,68.75,46,54.299999,0,67.699997,70.900002,67.900002
20160827121500,346.5,355.950012,70.625002,46,54.299999,100,67.599998,70.900002,67.900002
20160827123000,346.5,355.950012,70.625002,46,54.299999,100,67.300003,70.900002,67.900002
20160827124500,346.5,355.950012,70.625002,46,54.299999,100,67.199997,70.900002,67.900002
20160827130000,346.5,351.75,69.791667,46,69.699997,100,67.400002,70.900002,67.900002
20160827131500,346.5,351.75,69.791667,46,71.400002,100,67.699997,70.900002,67.900002
20160827133000,346.5,351.75,69.791667,46,69.699997,100,68.0,70.900002,67.900002
20160827134500,346.5,351.75,69.791667,46,55.599998,0,68.300003,70.900002,67.900002
20160827140000,346.5,489.299988,97.083331,60,54.700001,0,68.099998,69.5,66.5
20160827141500,346.5,363.299988,72.083331,48,54.700001,0,67.800003,69.5,66.5
20160827143000,346.5,363.299988,72.083331,48,54.700001,0,67.699997,69.5,66.5
20160827144500,346.5,363.299988,72.083331,47,54.700001,0,67.599998,69.5,66.5
20160827150000,346.5,363.299988,72.083331,47,54.700001,0,67.400002,69.5,66.5
20160827151500,346.5,363.299988,72.083331,47,54.700001,0,67.300003,69.5,66.5
20160827153000,346.5,357.0,70.833333,47,54.700001,0,67.199997,69.5,66.5
20160827154500,346.5,357.0,70.833333,47,54.700001,0,67.199997,69.5,66.5
20160827160000,346.5,357.0,70.833333,47,54.700001,0,67.099998,69.5,66.5
20160827161500,346.5,357.0,70.833333,47,54.700001,0,66.900002,69.5,66.5
20160827163000,346.5,357.0,70.833333,47,54.700001,0,66.900002,69.5,66.5
20160827164500,346.5,357.0,70.833333,47,53.900002,0,66.800003,69.5,66.5
20160827170000,346.5,357.0,70.833333,47,53.900002,0,66.699997,69.5,66.5
20160827171500,346.5,357.0,70.833333,47,53.900002,0,66.599998,69.5,66.5
20160827173000,346.5,357.0,70.833333,47,53.900002,0,66.5,69.5,66.5
20160827174500,346.5,357.0,70.833333,47,53.900002,0,66.400002,69.5,66.5
20160827180000,346.5,357.0,70.833333,47,53.900002,100,66.199997,69.5,66.5
20160827181500,346.5,357.0,70.833333,47,53.900002,100,66.199997,69.5,66.5
20160827183000,346.5,357.0,70.833333,47,53.900002,100,66.099998,69.5,66.5
20160827184500,346.5,357.0,70.833333,47,53.900002,100,66.0,69.5,66.5
20160827190000,346.5,361.200012,71.666669,47,53.900002,100,65.900002,69.5,66.5
20160827191500,346.5,361.200012,71.666669,47,62.299999,100,66.0,69.5,66.5
20160827193000,346.5,361.200012,71.666669,47,66.699997,100,66.5,69.5,66.5
20160827194500,346.5,361.200012,71.666669,47,70.5,100,66.699997,69.5,66.5
20160827200000,346.5,357.0,70.833333,47,54.299999,0,66.400002,69.5,66.5
20160827201500,346.5,361.200012,71.666669,47,54.299999,100,66.199997,69.5,66.5
20160827203000,346.5,361.200012,71.666669,47,54.299999,100,66.099998,69.5,66.5
20160827204500,346.5,361.200012,71.666669,47,54.299999,100,66.0,69.5,66.5
20160827210000,346.5,361.200012,71.666669,47,54.299999,100,65.800003,69.5,66.5
20160827211500,346.5,361.200012,71.666669,47,67.300003,100,66.300003,69.5,66.5
20160827213000,346.5,361.200012,71.666669,47,66.300003,100,66.599998,69.5,66.5
20160827214500,346.5,361.200012,71.666669,47,65.400002,100,66.699997,69.5,66.5
20160827220000,346.5,361.200012,71.666669,47,54.400002,0,66.400002,69.5,66.5
20160827221500,346.5,361.200012,71.666669,47,53.5,100,66.099998,69.5,66.5
20160827223000,346.5,361.200012,71.666669,47,53.5,100,65.900002,69.5,66.5
20160827224500,346.5,361.200012,71.666669,47,58.299999,100,65.800003,69.5,66.5
20160827230000,346.5,361.200012,71.666669,47,63.599998,100,66.099998,69.5,66.5
20160827231500,346.5,361.200012,71.666669,47,63.599998,100,66.199997,69.5,66.5
20160827233000,346.5,361.200012,71.666669,47,63.599998,100,66.300003,69.5,66.5
20160827234500,346.5,361.200012,71.666669,47,62.400002,100,66.300003,69.5,66.5
20160828000000,346.5,357.0,70.833333,47,62.400002,100,66.400002,69.5,66.5
20160828001500,346.5,357.0,70.833333,47,64.400002,100,66.400002,69.5,66.5
20160828003000,346.5,361.200012,71.666669,47,62.799999,100,66.5,69.5,66.5
20160828004500,346.5,361.200012,71.666669,47,62.0,100,66.400002,69.5,66.5
20160828010000,346.5,361.200012,71.666669,47,64.400002,100,66.599998,69.5,66.5
20160828011500,346.5,361.200012,71.666669,47,64.400002,100,66.599998,69.5,66.5
20160828013000,346.5,361.200012,71.666669,47,63.200001,100,66.599998,69.5,66.5
20160828014500,346.5,361.200012,71.666669,47,62.0,100,66.599998,69.5,66.5
20160828020000,346.5,361.200012,71.666669,47,62.0,100,66.599998,69.5,66.5
20160828021500,346.5,357.0,70.833333,47,65.300003,100,66.599998,69.5,66.5
20160828023000,346.5,357.0,70.833333,47,56.0,0,66.599998,69.5,66.5
20160828024500,346.5,357.0,70.833333,47,54.700001,0,66.300003,69.5,66.5
20160828030000,346.5,357.0,70.833333,47,53.5,100,66.099998,69.5,66.5
20160828031500,346.5,357.0,70.833333,47,55.900002,100,66.0,69.5,66.5
20160828033000,346.5,357.0,70.833333,47,55.099998,100,65.900002,69.5,66.5
20160828034500,346.5,362.25,71.875,47,62.400002,100,66.0,69.5,66.5
20160828040000,346.5,362.25,71.875,47,64.0,100,66.099998,69.5,66.5
20160828041500,346.5,362.25,71.875,47,65.800003,100,66.300003,69.5,66.5
20160828043000,346.5,362.25,71.875,47,65.800003,100,66.400002,69.5,66.5
20160828044500,346.5,362.25,71.875,47,67.199997,100,66.699997,69.5,66.5
20160828050000,346.5,362.25,71.875,47,55.200001,0,66.300003,69.5,66.5
20160828051500,346.5,362.25,71.875,47,54.299999,100,66.0,69.5,66.5
20160828053000,346.5,362.25,71.875,47,54.299999,100,65.699997,69.5,66.5
20160828054500,346.5,362.25,71.875,47,73.400002,100,66.400002,69.5,66.5
20160828060000,346.5,362.25,71.875,47,69.699997,100,66.699997,69.5,66.5
20160828061500,346.5,362.25,71.875,47,55.599998,0,66.300003,69.5,66.5
20160828063000,346.5,362.25,71.875,47,53.900002,100,65.800003,69.5,66.5
20160828064500,346.5,362.25,71.875,47,55.099998,100,65.699997,69.5,66.5
20160828070000,346.5,362.25,71.875,47,67.900002,100,66.199997,69.5,66.5
20160828071500,346.5,362.25,71.875,47,67.900002,100,66.400002,69.5,66.5
20160828073000,346.5,362.25,71.875,47,70.099998,100,66.599998,69.5,66.5
20160828074500,346.5,362.25,71.875,47,66.800003,100,66.699997,69.5,66.5
20160828080000,346.5,362.25,71.875,47,55.200001,0,66.300003,69.5,66.5
20160828081500,346.5,362.25,71.875,47,54.299999,100,66.099998,69.5,66.5
20160828083000,346.5,362.25,71.875,47,54.299999,100,66.0,69.5,66.5
20160828084500,346.5,362.25,71.875,47,54.299999,100,65.800003,69.5,66.5
20160828090000,346.5,362.25,71.875,47,66.800003,100,66.199997,69.5,66.5
20160828091500,346.5,362.25,71.875,47,70.099998,100,66.400002,69.5,66.5
20160828093000,346.5,362.25,71.875,47,66.800003,100,66.599998,69.5,66.5
20160828094500,346.5,362.25,71.875,47,59.400002,0,66.699997,69.5,66.5
20160828100000,346.5,362.25,71.875,47,55.200001,100,66.099998,69.5,66.5
20160828101500,346.5,362.25,71.875,47,55.200001,100,66.0,69.5,66.5
20160828103000,346.5,362.25,71.875,47,55.200001,100,65.699997,69.5,66.5
20160828104500,346.5,362.25,71.875,47,63.200001,100,66.099998,69.5,66.5
20160828110000,346.5,362.25,71.875,47,63.200001,100,66.099998,69.5,66.5
20160828111500,346.5,362.25,71.875,47,66.199997,100,66.400002,69.5,66.5
20160828113000,346.5,362.25,71.875,47,70.5,100,66.599998,69.5,66.5
20160828114500,346.5,358.049988,71.041664,47,65.800003,100,66.699997,69.5,66.5
20160828120000,346.5,358.049988,71.041664,47,70.0,100,66.800003,69.5,66.5
20160828121500,346.5,358.049988,71.041664,47,55.599998,100,66.199997,69.5,66.5
20160828123000,346.5,363.299988,72.083331,47,55.599998,100,66.0,69.5,66.5
20160828124500,346.5,363.299988,72.083331,47,55.599998,100,65.800003,69.5,66.5
20160828130000,346.5,358.049988,71.041664,46,62.799999,100,66.0,69.5,66.5
20160828131500,346.5,358.049988,71.041664,46,61.599998,100,66.099998,69.5,66.5
20160828133000,346.5,353.850006,70.208335,46,64.0,100,66.199997,69.5,66.5
20160828134500,346.5,353.850006,70.208335,46,64.900002,100,66.300003,69.5,66.5
20160828140000,346.5,360.149994,71.458332,46,64.0,100,66.300003,69.5,66.5
20160828141500,346.5,360.149994,71.458332,46,64.0,100,66.400002,69.5,66.5
20160828143000,346.5,354.899994,70.416665,46,64.0,100,66.599998,69.5,66.5
20160828144500,346.5,354.899994,70.416665,46,63.200001,100,66.599998,69.5,66.5
20160828150000,346.5,354.899994,70.416665,46,64.599998,100,66.599998,69.5,66.5
20160828151500,346.5,349.649994,69.374999,46,64.599998,100,66.599998,69.5,66.5
20160828153000,346.5,349.649994,69.374999,46,64.599998,100,66.699997,69.5,66.5
20160828154500,346.5,349.649994,69.374999,46,63.200001,100,66.699997,69.5,66.5
20160828160000,346.5,344.399994,68.333332,46,64.800003,100,66.699997,69.5,66.5
20160828161500,346.5,344.399994,68.333332,46,56.0,0,66.400002,69.5,66.5
20160828163000,346.5,344.399994,68.333332,46,56.0,100,66.199997,69.5,66.5
20160828164500,346.5,344.399994,68.333332,46,56.0,100,66.099998,69.5,66.5
20160828170000,346.5,344.399994,68.333332,46,55.200001,100,66.0,69.5,66.5
20160828171500,346.5,344.399994,68.333332,46,55.200001,100,65.800003,69.5,66.5
20160828173000,346.5,344.399994,68.333332,46,65.800003,100,66.099998,69.5,66.5
20160828174500,346.5,344.399994,68.333332,46,65.800003,100,66.400002,69.5,66.5
20160828180000,346.5,344.399994,68.333332,46,64.400002,100,66.400002,69.5,66.5
20160828181500,346.5,344.399994,68.333332,46,64.400002,100,66.599998,69.5,66.5
20160828183000,346.5,344.399994,68.333332,46,65.800003,100,66.599998,69.5,66.5
20160828184500,346.5,351.75,69.791667,46,64.400002,100,66.599998,69.5,66.5
20160828190000,346.5,351.75,69.791667,46,64.400002,100,66.699997,69.5,66.5
20160828191500,346.5,351.75,69.791667,46,65.300003,100,66.699997,69.5,66.5
20160828193000,346.5,351.75,69.791667,46,64.0,100,66.699997,69.5,66.5
20160828194500,346.5,351.75,69.791667,46,64.0,100,66.699997,69.5,66.5
20160828200000,346.5,351.75,69.791667,46,64.0,100,66.699997,69.5,66.5
20160828201500,346.5,351.75,69.791667,46,64.0,100,66.699997,69.5,66.5
20160828203000,346.5,351.75,69.791667,46,54.900002,0,66.599998,69.5,66.5
20160828204500,346.5,351.75,69.791667,46,54.299999,100,66.199997,69.5,66.5
20160828210000,346.5,351.75,69.791667,46,54.299999,100,66.099998,69.5,66.5
20160828211500,346.5,351.75,69.791667,46,54.299999,100,66.0,69.5,66.5
20160828213000,346.5,351.75,69.791667,46,54.299999,100,65.800003,69.5,66.5
20160828214500,346.5,346.5,68.75,46,68.199997,100,66.099998,69.5,66.5
20160828220000,346.5,346.5,68.75,46,67.5,100,66.5,69.5,66.5
20160828221500,346.5,346.5,68.75,46,69.699997,100,66.699997,69.5,66.5
20160828223000,346.5,346.5,68.75,46,54.700001,0,66.300003,69.5,66.5
20160828224500,346.5,350.700012,69.583336,46,54.700001,100,66.0,69.5,66.5
20160828230000,346.5,350.700012,69.583336,46,54.700001,100,65.800003,69.5,66.5
20160828231500,346.5,350.700012,69.583336,46,67.699997,100,65.900002,69.5,66.5
20160828233000,346.5,350.700012,69.583336,46,66.800003,100,66.400002,69.5,66.5
20160828234500,346.5,350.700012,69.583336,46,70.099998,100,66.599998,69.5,66.5
20160829000000,346.5,345.450012,68.541669,46,67.199997,100,66.699997,69.5,66.5
20160829001500,346.5,345.450012,68.541669,46,54.700001,0,66.300003,69.5,66.5
20160829003000,346.5,349.649994,69.374999,46,54.700001,100,66.0,69.5,66.5
20160829004500,346.5,349.649994,69.374999,46,54.700001,100,65.800003,69.5,66.5
20160829010000,346.5,349.649994,69.374999,46,67.699997,100,66.0,69.5,66.5
20160829011500,346.5,349.649994,69.374999,46,67.699997,100,66.400002,69.5,66.5
20160829013000,346.5,349.649994,69.374999,46,70.099998,100,66.599998,69.5,66.5
20160829014500,346.5,349.649994,69.374999,46,60.799999,0,66.699997,69.5,66.5
20160829020000,346.5,349.649994,69.374999,46,54.299999,100,66.099998,69.5,66.5
20160829021500,346.5,349.649994,69.374999,46,54.299999,100,65.800003,69.5,66.5
20160829023000,346.5,349.649994,69.374999,46,54.299999,100,65.800003,69.5,66.5
20160829024500,346.5,349.649994,69.374999,46,69.099998,100,66.199997,69.5,66.5
20160829030000,346.5,349.649994,69.374999,46,67.300003,100,66.599998,69.5,66.5
20160829031500,346.5,349.649994,69.374999,46,69.699997,100,66.699997,69.5,66.5
20160829033000,346.5,349.649994,69.374999,46,56.0,0,66.599998,69.5,66.5
20160829034500,346.5,349.649994,69.374999,46,53.900002,100,66.099998,69.5,66.5
20160829040000,346.5,349.649994,69.374999,46,53.900002,100,65.900002,69.5,66.5
20160829041500,346.5,349.649994,69.374999,46,55.5,100,65.699997,69.5,66.5
20160829043000,346.5,349.649994,69.374999,46,69.199997,100,66.199997,69.5,66.5
20160829044500,346.5,349.649994,69.374999,46,69.199997,100,66.5,69.5,66.5
20160829050000,346.5,349.649994,69.374999,46,67.699997,100,66.699997,69.5,66.5
20160829051500,346.5,349.649994,69.374999,46,70.5,100,66.800003,69.5,66.5
20160829053000,346.5,349.649994,69.374999,46,54.299999,100,66.199997,69.5,66.5
20160829054500,346.5,349.649994,69.374999,46,54.299999,100,65.900002,69.5,66.5
20160829060000,346.5,349.649994,69.374999,46,54.299999,100,65.699997,69.5,66.5
20160829061500,346.5,349.649994,69.374999,46,68.699997,100,66.300003,69.5,66.5
20160829063000,346.5,349.649994,69.374999,46,66.800003,100,66.5,69.5,66.5
20160829064500,346.5,349.649994,69.374999,46,66.800003,100,66.599998,69.5,66.5
20160829070000,346.5,349.649994,69.374999,46,70.5,100,66.699997,69.5,66.5
20160829071500,346.5,345.450012,68.541669,46,54.599998,0,66.300003,69.5,66.5
20160829073000,346.5,345.450012,68.541669,46,53.900002,100,66.0,69.5,66.5
20160829074500,346.5,345.450012,68.541669,46,53.900002,100,65.699997,69.5,66.5
20160829080000,346.5,345.450012,68.541669,46,69.599998,100,66.099998,69.5,66.5
20160829081500,346.5,345.450012,68.541669,46,54.700001,0,67.199997,69.5,66.5
20160829083000,346.5,345.450012,68.541669,46,53.5,0,66.900002,69.5,66.5
20160829084500,346.5,345.450012,68.541669,46,53.5,0,66.699997,69.5,66.5
20160829090000,346.5,363.299988,72.083331,48,53.5,0,67.599998,69.5,66.5
20160829091500,346.5,363.299988,72.083331,48,53.5,0,67.800003,69.5,66.5
20160829093000,346.5,363.299988,72.083331,48,53.5,0,68.099998,69.5,66.5
20160829094500,346.5,355.950012,70.625002,48,53.5,0,68.300003,69.5,66.5
20160829100000,346.5,355.950012,70.625002,48,53.5,0,68.599998,69.5,66.5
20160829101500,346.5,361.200012,71.666669,48,53.5,0,68.400002,69.5,66.5
20160829103000,346.5,357.0,70.833333,48,53.5,0,68.199997,69.5,66.5
20160829104500,346.5,357.0,70.833333,48,53.5,0,67.900002,69.5,66.5
20160829110000,346.5,357.0,70.833333,47,53.5,0,68.0,69.5,66.5
20160829111500,346.5,357.0,70.833333,47,53.5,0,68.199997,69.5,66.5
20160829113000,346.5,357.0,70.833333,47,54.299999,0,67.900002,69.5,66.5
20160829114500,346.5,357.0,70.833333,47,54.299999,0,67.900002,69.5,66.5
20160829120000,346.5,364.350006,72.291668,47,55.099998,0,68.199997,69.5,66.5
20160829121500,346.5,364.350006,72.291668,47,54.299999,0,68.300003,69.5,66.5
20160829123000,346.5,364.350006,72.291668,47,54.299999,0,68.800003,69.5,66.5
20160829124500,346.5,364.350006,72.291668,47,54.299999,0,68.599998,69.5,66.5
20160829130000,346.5,360.149994,71.458332,47,54.299999,0,68.800003,69.5,66.5
20160829131500,346.5,360.149994,71.458332,47,54.299999,0,68.400002,69.5,66.5
20160829133000,346.5,360.149994,71.458332,47,54.299999,0,68.800003,69.5,66.5
20160829134500,346.5,360.149994,71.458332,47,54.299999,0,68.800003,69.5,66.5
20160829140000,346.5,365.399994,72.499999,47,54.299999,0,68.800003,69.5,66.5
20160829141500,346.5,355.950012,70.625002,46,54.299999,0,68.800003,69.5,66.5
20160829143000,346.5,355.950012,70.625002,46,54.299999,0,68.699997,69.5,66.5
20160829144500,346.5,384.299988,76.249998,48,53.5,0,69.199997,69.5,66.5
20160829150000,346.5,363.299988,72.083331,47,53.5,0,68.800003,69.5,66.5
20160829151500,346.5,363.299988,72.083331,47,53.5,0,68.800003,69.5,66.5
20160829153000,346.5,363.299988,72.083331,47,54.200001,0,68.800003,69.5,66.5
20160829154500,346.5,355.950012,70.625002,47,54.200001,0,68.900002,69.5,66.5
20160829160000,346.5,372.75,73.958333,48,54.200001,0,69.599998,69.5,66.5
20160829161500,346.5,393.75,78.125,50,54.200001,0,69.800003,69.5,66.5
20160829163000,346.5,408.450012,81.041669,50,53.5,0,69.599998,69.5,66.5
20160829164500,346.5,360.149994,71.458332,46,53.5,0,69.0,69.5,66.5
20160829170000,346.5,360.149994,71.458332,46,53.5,0,68.599998,69.5,66.5
20160829171500,346.5,360.149994,71.458332,46,53.5,0,68.300003,69.5,66.5
20160829173000,346.5,360.149994,71.458332,46,53.5,0,68.099998,69.5,66.5
20160829174500,346.5,360.149994,71.458332,46,53.5,0,67.699997,69.5,66.5
20160829180000,346.5,360.149994,71.458332,46,53.5,0,67.599998,69.5,66.5
20160829181500,346.5,360.149994,71.458332,46,53.5,0,67.400002,69.5,66.5
20160829183000,346.5,360.149994,71.458332,46,53.5,0,67.199997,69.5,66.5
20160829184500,346.5,360.149994,71.458332,46,53.5,0,66.900002,69.5,66.5
20160829190000,346.5,360.149994,71.458332,46,53.5,0,66.699997,69.5,66.5
20160829191500,346.5,360.149994,71.458332,46,53.5,0,66.400002,69.5,66.5
20160829193000,346.5,360.149994,71.458332,46,53.5,100,66.199997,69.5,66.5
20160829194500,346.5,360.149994,71.458332,46,53.5,100,66.099998,69.5,66.5
20160829200000,346.5,360.149994,71.458332,46,53.5,100,66.099998,69.5,66.5
20160829201500,346.5,360.149994,71.458332,46,53.5,100,66.0,69.5,66.5
20160829203000,346.5,360.149994,71.458332,46,54.700001,100,65.800003,69.5,66.5
20160829204500,346.5,360.149994,71.458332,46,73.400002,100,66.400002,69.5,66.5
20160829210000,346.5,360.149994,71.458332,46,61.299999,0,66.800003,69.5,66.5
20160829211500,346.5,360.149994,71.458332,46,53.900002,100,66.099998,69.5,66.5
20160829213000,346.5,360.149994,71.458332,46,53.900002,100,65.699997,69.5,66.5
20160829214500,346.5,360.149994,71.458332,46,66.699997,100,65.800003,69.5,66.5
20160829220000,346.5,360.149994,71.458332,46,72.0,100,66.400002,69.5,66.5
20160829221500,346.5,360.149994,71.458332,46,69.199997,100,66.699997,69.5,66.5
20160829223000,346.5,360.149994,71.458332,46,55.099998,0,66.599998,69.5,66.5
20160829224500,346.5,360.149994,71.458332,46,53.5,100,66.0,69.5,66.5
20160829230000,346.5,360.149994,71.458332,46,57.099998,100,65.599998,69.5,66.5
20160829231500,346.5,360.149994,71.458332,46,65.800003,100,66.199997,69.5,66.5
20160829233000,346.5,360.149994,71.458332,46,68.699997,100,66.400002,69.5,66.5
20160829234500,346.5,360.149994,71.458332,46,66.099998,100,66.5,69.5,66.5
20160830000000,346.5,346.5,68.75,46,70.5,100,66.599998,69.5,66.5
20160830001500,346.5,346.5,68.75,46,70.5,100,66.699997,69.5,66.5
20160830003000,346.5,346.5,68.75,46,56.799999,0,66.699997,69.5,66.5
20160830004500,346.5,346.5,68.75,46,54.299999,100,66.099998,69.5,66.5
20160830010000,346.5,346.5,68.75,46,54.299999,100,65.699997,69.5,66.5
20160830011500,346.5,346.5,68.75,46,70.0,100,65.900002,69.5,66.5
20160830013000,346.5,346.5,68.75,46,71.599998,100,66.400002,69.5,66.5
20160830014500,346.5,346.5,68.75,46,70.099998,100,66.699997,69.5,66.5
20160830020000,346.5,346.5,68.75,46,56.0,0,66.599998,69.5,66.5
20160830021500,346.5,346.5,68.75,46,54.700001,100,66.099998,69.5,66.5
20160830023000,346.5,346.5,68.75,46,53.5,100,65.800003,69.5,66.5
20160830024500,346.5,346.5,68.75,46,67.699997,100,65.900002,69.5,66.5
20160830030000,346.5,346.5,68.75,46,69.599998,100,66.400002,69.5,66.5
20160830031500,346.5,346.5,68.75,46,69.599998,0,66.800003,69.5,66.5
20160830033000,346.5,346.5,68.75,46,54.700001,100,66.199997,69.5,66.5
20160830034500,346.5,346.5,68.75,46,53.900002,100,65.699997,69.5,66.5
20160830040000,346.5,346.5,68.75,46,67.199997,100,65.800003,69.5,66.5
20160830041500,346.5,346.5,68.75,46,69.599998,100,66.400002,69.5,66.5
20160830043000,346.5,346.5,68.75,46,74.900002,100,66.699997,69.5,66.5
20160830044500,346.5,346.5,68.75,46,53.900002,100,66.099998,69.5,66.5
20160830050000,346.5,346.5,68.75,46,54.700001,100,65.800003,69.5,66.5
20160830051500,346.5,346.5,68.75,46,66.199997,100,66.0,69.5,66.5
20160830053000,346.5,346.5,68.75,46,69.599998,100,66.300003,69.5,66.5
20160830054500,346.5,346.5,68.75,46,67.300003,100,66.400002,69.5,66.5
20160830060000,346.5,346.5,68.75,46,70.5,100,66.599998,69.5,66.5
20160830061500,346.5,346.5,68.75,46,68.199997,100,66.699997,69.5,66.5
20160830063000,346.5,346.5,68.75,46,55.599998,0,66.5,69.5,66.5
20160830064500,346.5,346.5,68.75,46,53.5,100,65.800003,69.5,66.5
20160830070000,346.5,342.299988,67.916664,46,64.800003,100,65.699997,69.5,66.5
20160830071500,346.5,342.299988,67.916664,46,61.200001,100,66.599998,69.5,66.5
20160830073000,346.5,342.299988,67.916664,46,56.0,0,66.800003,69.5,66.5
20160830074500,346.5,348.600006,69.166668,46,53.900002,0,66.800003,69.5,66.5
20160830080000,346.5,348.600006,69.166668,46,53.900002,0,66.900002,69.5,66.5
20160830081500,346.5,348.600006,69.166668,46,53.900002,0,67.199997,69.5,66.5
20160830083000,346.5,355.950012,70.625002,46,53.900002,0,67.099998,69.5,66.5
20160830084500,346.5,355.950012,70.625002,46,53.900002,0,67.300003,69.5,66.5
20160830090000,346.5,349.649994,69.374999,46,53.900002,0,67.599998,69.5,66.5
20160830091500,346.5,349.649994,69.374999,46,53.900002,0,67.300003,69.5,66.5
20160830093000,346.5,349.649994,69.374999,46,53.900002,0,67.5,69.5,66.5
20160830094500,346.5,349.649994,69.374999,46,53.900002,0,67.5,69.5,66.5
20160830100000,346.5,342.299988,67.916664,46,53.900002,0,68.099998,69.5,66.5
20160830101500,346.5,342.299988,67.916664,46,53.900002,0,68.199997,69.5,66.5
20160830103000,346.5,342.299988,67.916664,46,53.900002,0,67.900002,69.5,66.5
20160830104500,346.5,342.299988,67.916664,46,53.900002,0,68.400002,69.5,66.5
20160830110000,346.5,348.600006,69.166668,47,53.900002,0,68.599998,69.5,66.5
20160830111500,346.5,348.600006,69.166668,47,53.900002,0,68.199997,69.5,66.5
20160830113000,346.5,374.850006,74.375001,49,54.700001,0,68.800003,69.5,66.5
20160830114500,346.5,360.149994,71.458332,48,54.700001,0,68.400002,69.5,66.5
20160830120000,346.5,386.399994,76.666665,50,54.700001,0,69.099998,69.5,66.5
20160830121500,346.5,362.25,71.875,48,54.700001,0,68.900002,69.5,66.5
20160830123000,346.5,362.25,71.875,48,54.700001,0,68.699997,69.5,66.5
20160830124500,346.5,362.25,71.875,48,54.700001,0,68.800003,69.5,66.5
20160830130000,346.5,362.25,71.875,48,55.5,0,69.099998,69.5,66.5
20160830131500,346.5,369.600006,73.333335,49,55.5,0,69.800003,69.5,66.5
20160830133000,346.5,396.899994,78.749999,51,55.5,0,69.800003,69.5,66.5
20160830134500,346.5,449.399994,89.166665,56,55.5,0,70.0,69.5,66.5
20160830140000,346.5,465.149994,92.291665,58,55.5,0,69.800003,69.5,66.5
20160830141500,346.5,489.299988,97.083331,60,55.5,0,69.900002,69.5,66.5
20160830143000,346.5,481.950012,95.625002,59,55.5,0,69.800003,69.5,66.5
20160830144500,346.5,481.950012,95.625002,59,55.5,0,69.400002,69.5,66.5
20160830150000,346.5,489.299988,97.083331,59,55.5,0,69.900002,69.5,66.5
20160830151500,346.5,473.549988,93.958331,59,55.5,0,69.300003,69.5,66.5
20160830153000,346.5,481.950012,95.625002,59,56.299999,0,69.199997,69.5,66.5
20160830154500,346.5,473.549988,93.958331,59,56.299999,0,69.5,69.5,66.5
20160830160000,346.5,473.549988,93.958331,59,56.299999,0,69.699997,69.5,66.5
20160830161500,346.5,489.299988,97.083331,61,56.299999,0,69.800003,69.5,66.5
20160830163000,346.5,481.950012,95.625002,59,56.299999,0,69.400002,69.5,66.5
20160830164500,346.5,363.299988,72.083331,47,56.299999,0,68.300003,69.5,66.5
20160830170000,346.5,382.200012,75.833336,49,56.299999,0,68.900002,69.5,66.5
20160830171500,346.5,364.350006,72.291668,47,56.299999,0,68.800003,69.5,66.5
20160830173000,346.5,364.350006,72.291668,46,56.299999,0,68.699997,69.5,66.5
20160830174500,346.5,364.350006,72.291668,46,56.299999,0,68.599998,69.5,66.5
20160830180000,346.5,360.149994,71.458332,46,56.299999,0,68.400002,69.5,66.5
20160830181500,346.5,360.149994,71.458332,46,56.299999,0,68.199997,69.5,66.5
20160830183000,346.5,360.149994,71.458332,46,56.299999,0,68.0,69.5,66.5
20160830184500,346.5,360.149994,71.458332,46,55.599998,0,67.800003,69.5,66.5
20160830190000,346.5,360.149994,71.458332,46,55.599998,0,67.599998,69.5,66.5
20160830191500,346.5,360.149994,71.458332,46,55.599998,0,67.400002,69.5,66.5
20160830193000,346.5,360.149994,71.458332,46,54.799999,0,67.199997,69.5,66.5
20160830194500,346.5,360.149994,71.458332,46,54.799999,0,67.099998,69.5,66.5
20160830200000,346.5,360.149994,71.458332,46,54.799999,0,66.900002,69.5,66.5
20160830201500,346.5,360.149994,71.458332,46,54.799999,0,66.699997,69.5,66.5
20160830203000,346.5,360.149994,71.458332,46,54.799999,0,66.599998,69.5,66.5
20160830204500,346.5,360.149994,71.458332,46,54.799999,0,66.400002,69.5,66.5
20160830210000,346.5,360.149994,71.458332,46,54.799999,100,66.199997,69.5,66.5
20160830211500,346.5,360.149994,71.458332,46,54.799999,100,66.099998,69.5,66.5
20160830213000,346.5,360.149994,71.458332,46,53.900002,100,66.0,69.5,66.5
20160830214500,346.5,360.149994,71.458332,46,53.900002,100,65.800003,69.5,66.5
20160830220000,346.5,360.149994,71.458332,46,69.099998,100,66.099998,69.5,66.5
20160830221500,346.5,360.149994,71.458332,46,69.099998,100,66.599998,69.5,66.5
20160830223000,346.5,360.149994,71.458332,46,58.0,0,66.699997,69.5,66.5
20160830224500,346.5,360.149994,71.458332,46,54.700001,100,66.199997,69.5,66.5
20160830230000,346.5,360.149994,71.458332,46,53.900002,100,65.900002,69.5,66.5
20160830231500,346.5,360.149994,71.458332,46,53.900002,100,65.800003,69.5,66.5
20160830233000,346.5,360.149994,71.458332,46,62.400002,100,66.0,69.5,66.5
20160830234500,346.5,360.149994,71.458332,46,64.0,100,66.099998,69.5,66.5
20160831000000,346.5,360.149994,71.458332,46,64.0,100,66.199997,69.5,66.5
20160831001500,346.5,360.149994,71.458332,46,62.799999,100,66.300003,69.5,66.5
20160831003000,346.5,354.899994,70.416665,46,63.900002,100,66.400002,69.5,66.5
20160831004500,346.5,354.899994,70.416665,46,63.900002,100,66.400002,69.5,66.5
20160831010000,346.5,360.149994,71.458332,46,62.799999,100,66.5,69.5,66.5
20160831011500,346.5,334.950012,66.458336,45,57.599998,0,66.300003,69.5,66.5
20160831013000,346.5,334.950012,66.458336,45,53.5,100,66.0,69.5,66.5
20160831014500,346.5,334.950012,66.458336,45,53.5,100,65.699997,69.5,66.5
20160831020000,346.5,334.950012,66.458336,45,69.599998,100,66.0,69.5,66.5
20160831021500,346.5,334.950012,66.458336,45,68.699997,100,66.400002,69.5,66.5
20160831023000,346.5,339.149994,67.291665,45,67.300003,100,66.599998,69.5,66.5
20160831024500,346.5,339.149994,67.291665,45,69.099998,100,66.599998,69.5,66.5
20160831030000,346.5,339.149994,67.291665,45,69.099998,100,66.699997,69.5,66.5
20160831031500,346.5,339.149994,67.291665,45,54.700001,0,66.400002,69.5,66.5
20160831033000,346.5,339.149994,67.291665,45,53.5,100,66.0,69.5,66.5
20160831034500,346.5,343.350006,68.125001,45,53.5,100,65.699997,69.5,66.5
20160831040000,346.5,343.350006,68.125001,45,67.800003,100,66.0,69.5,66.5
20160831041500,346.5,343.350006,68.125001,45,67.800003,100,66.300003,69.5,66.5
20160831043000,346.5,343.350006,68.125001,45,69.699997,100,66.5,69.5,66.5
20160831044500,346.5,343.350006,68.125001,45,67.199997,100,66.599998,69.5,66.5
20160831050000,346.5,343.350006,68.125001,45,69.199997,100,66.699997,69.5,66.5
20160831051500,346.5,343.350006,68.125001,45,68.0,100,66.699997,69.5,66.5
20160831053000,346.5,343.350006,68.125001,45,53.900002,100,66.199997,69.5,66.5
20160831054500,346.5,343.350006,68.125001,45,55.900002,100,65.900002,69.5,66.5
20160831060000,346.5,343.350006,68.125001,45,54.700001,100,65.800003,69.5,66.5
20160831061500,346.5,343.350006,68.125001,45,68.099998,100,66.099998,69.5,66.5
20160831063000,346.5,343.350006,68.125001,45,70.099998,100,66.5,69.5,66.5
20160831064500,346.5,343.350006,68.125001,45,71.0,100,66.599998,69.5,66.5
20160831070000,346.5,343.350006,68.125001,45,69.199997,100,66.699997,69.5,66.5
20160831071500,346.5,339.149994,67.291665,45,56.0,0,66.599998,69.5,66.5
20160831073000,346.5,339.149994,67.291665,45,53.900002,100,66.099998,69.5,66.5
20160831074500,346.5,339.149994,67.291665,45,53.900002,100,66.099998,69.5,66.5
20160831080000,346.5,339.149994,67.291665,45,54.700001,100,66.400002,69.5,66.5
20160831081500,346.5,339.149994,67.291665,45,54.700001,0,67.300003,69.5,66.5
20160831083000,346.5,339.149994,67.291665,45,53.5,0,67.699997,69.5,66.5
20160831084500,346.5,343.350006,68.125001,46,53.5,0,67.900002,69.5,66.5
20160831090000,346.5,343.350006,68.125001,46,54.299999,0,68.099998,69.5,66.5
20160831091500,346.5,343.350006,68.125001,46,54.299999,0,68.199997,69.5,66.5
20160831093000,346.5,343.350006,68.125001,46,54.299999,0,68.199997,69.5,66.5
20160831094500,346.5,343.350006,68.125001,46,54.299999,0,68.400002,69.5,66.5
20160831100000,346.5,343.350006,68.125001,46,54.299999,0,68.699997,69.5,66.5
20160831101500,346.5,355.950012,70.625002,47,54.299999,0,69.099998,69.5,66.5
20160831103000,346.5,355.950012,70.625002,47,54.299999,0,69.199997,69.5,66.5
20160831104500,346.5,366.450012,72.708336,48,55.099998,0,69.400002,69.5,66.5
