PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160831110000,346.5,366.450012,72.708336,48,55.099998,0,69.599998,69.5,66.5
20160831111500,346.5,382.200012,75.833336,49,55.099998,0,69.400002,69.5,66.5
20160831113000,346.5,382.200012,75.833336,49,55.099998,0,69.300003,69.5,66.5
20160831114500,346.5,378.0,75.0,49,55.099998,0,69.199997,69.5,66.5
20160831120000,346.5,378.0,75.0,48,55.099998,0,69.300003,69.5,66.5
20160831121500,346.5,373.799988,74.166664,48,55.099998,0,69.599998,69.5,66.5
20160831123000,346.5,384.299988,76.249998,49,55.099998,0,69.900002,69.5,66.5
20160831124500,346.5,408.450012,81.041669,51,55.099998,0,69.900002,69.5,66.5
20160831130000,346.5,456.75,90.625,56,55.099998,0,70.0,69.5,66.5
20160831131500,346.5,465.149994,92.291665,56,55.900002,0,69.900002,69.5,66.5
20160831133000,346.5,497.700012,98.750002,59,55.900002,0,70.0,69.5,66.5
20160831134500,346.5,506.100006,100.416668,59,55.900002,0,70.199997,69.5,66.5
20160831140000,346.5,456.75,90.625,55,55.900002,0,69.699997,69.5,66.5
20160831141500,346.5,489.299988,97.083331,58,55.900002,0,70.300003,69.5,66.5
20160831143000,346.5,489.299988,97.083331,58,55.900002,0,70.199997,69.5,66.5
20160831144500,346.5,497.700012,98.750002,58,55.900002,0,70.199997,69.5,66.5
20160831150000,346.5,489.299988,97.083331,58,55.900002,0,70.099998,69.5,66.5
20160831151500,346.5,497.700012,98.750002,59,55.200001,0,70.5,69.5,66.5
20160831153000,346.5,489.299988,97.083331,58,55.200001,0,70.0,69.5,66.5
20160831154500,346.5,481.950012,95.625002,57,55.900002,0,69.800003,69.5,66.5
20160831160000,346.5,473.549988,93.958331,57,55.900002,0,69.800003,69.5,66.5
20160831161500,346.5,489.299988,97.083331,58,55.900002,0,70.0,69.5,66.5
20160831163000,346.5,489.299988,97.083331,58,55.900002,0,70.199997,69.5,66.5
20160831164500,346.5,497.700012,98.750002,58,55.900002,0,69.900002,69.5,66.5
20160831170000,346.5,481.950012,95.625002,56,55.900002,0,69.300003,69.5,66.5
20160831171500,346.5,449.399994,89.166665,53,55.900002,0,69.099998,69.5,66.5
20160831173000,346.5,363.299988,72.083331,46,55.900002,0,68.800003,69.5,66.5
20160831174500,346.5,351.75,69.791667,46,55.900002,0,68.599998,69.5,66.5
20160831180000,346.5,351.75,69.791667,46,55.900002,0,68.300003,69.5,66.5
20160831181500,346.5,351.75,69.791667,46,55.900002,0,68.099998,69.5,66.5
20160831183000,346.5,351.75,69.791667,46,55.900002,0,67.900002,69.5,66.5
20160831184500,346.5,351.75,69.791667,46,55.900002,0,67.699997,69.5,66.5
20160831190000,346.5,358.049988,71.041664,46,55.900002,0,67.599998,69.5,66.5
20160831191500,346.5,358.049988,71.041664,46,55.900002,0,67.300003,69.5,66.5
20160831193000,346.5,358.049988,71.041664,46,55.900002,0,67.300003,69.5,66.5
20160831194500,346.5,362.25,71.875,46,55.200001,0,67.199997,69.5,66.5
20160831200000,346.5,362.25,71.875,46,55.200001,0,67.099998,69.5,66.5
20160831201500,346.5,362.25,71.875,46,55.200001,0,67.099998,69.5,66.5
20160831203000,346.5,362.25,71.875,46,55.200001,0,66.900002,69.5,66.5
20160831204500,346.5,358.049988,71.041664,46,55.200001,0,66.800003,69.5,66.5
20160831210000,346.5,363.299988,72.083331,46,55.200001,0,66.699997,69.5,66.5
20160831211500,346.5,358.049988,71.041664,46,55.200001,0,66.599998,69.5,66.5
20160831213000,346.5,358.049988,71.041664,46,54.299999,0,66.400002,69.5,66.5
20160831214500,346.5,358.049988,71.041664,46,54.299999,0,66.300003,69.5,66.5
20160831220000,346.5,358.049988,71.041664,46,54.299999,100,66.199997,69.5,66.5
20160831221500,346.5,362.25,71.875,46,54.299999,100,66.099998,69.5,66.5
20160831223000,346.5,362.25,71.875,46,54.299999,100,66.0,69.5,66.5
20160831224500,346.5,362.25,71.875,46,54.299999,100,65.800003,69.5,66.5
20160831230000,346.5,362.25,71.875,46,71.0,100,66.199997,69.5,66.5
20160831231500,346.5,362.25,71.875,46,69.199997,100,66.699997,69.5,66.5
20160831233000,346.5,362.25,71.875,46,56.400002,0,66.599998,69.5,66.5
20160831234500,346.5,362.25,71.875,46,54.700001,100,66.199997,69.5,66.5
20160901000000,346.5,362.25,71.875,46,54.700001,100,66.0,69.5,66.5
20160901001500,346.5,362.25,71.875,46,54.700001,100,65.800003,69.5,66.5
20160901003000,346.5,357.0,70.833333,46,66.0,100,66.0,69.5,66.5
20160901004500,346.5,357.0,70.833333,46,71.0,100,66.5,69.5,66.5
20160901010000,346.5,357.0,70.833333,46,69.199997,100,66.699997,69.5,66.5
20160901011500,346.5,357.0,70.833333,46,58.400002,0,66.699997,69.5,66.5
20160901013000,346.5,357.0,70.833333,46,54.299999,100,66.199997,69.5,66.5
20160901014500,346.5,357.0,70.833333,46,54.299999,100,66.0,69.5,66.5
20160901020000,346.5,361.200012,71.666669,46,54.299999,100,65.800003,69.5,66.5
20160901021500,346.5,361.200012,71.666669,46,54.299999,100,66.099998,69.5,66.5
20160901023000,346.5,361.200012,71.666669,46,54.299999,100,66.099998,69.5,66.5
20160901024500,346.5,361.200012,71.666669,46,61.099998,100,66.099998,69.5,66.5
20160901030000,346.5,361.200012,71.666669,46,63.5,100,66.199997,69.5,66.5
20160901031500,346.5,361.200012,71.666669,46,67.300003,100,66.5,69.5,66.5
20160901033000,346.5,361.200012,71.666669,46,66.300003,100,66.699997,69.5,66.5
20160901034500,346.5,361.200012,71.666669,46,55.0,0,66.599998,69.5,66.5
20160901040000,346.5,361.200012,71.666669,46,53.900002,100,66.199997,69.5,66.5
20160901041500,346.5,361.200012,71.666669,46,53.900002,100,66.0,69.5,66.5
20160901043000,346.5,361.200012,71.666669,46,53.900002,100,65.800003,69.5,66.5
20160901044500,346.5,361.200012,71.666669,46,62.400002,100,65.900002,69.5,66.5
20160901050000,346.5,361.200012,71.666669,46,67.199997,100,66.199997,69.5,66.5
20160901051500,346.5,361.200012,71.666669,46,65.800003,100,66.400002,69.5,66.5
20160901053000,346.5,361.200012,71.666669,46,65.800003,100,66.599998,69.5,66.5
20160901054500,346.5,361.200012,71.666669,46,69.199997,100,66.699997,69.5,66.5
20160901060000,346.5,361.200012,71.666669,46,67.199997,100,66.699997,69.5,66.5
20160901061500,346.5,361.200012,71.666669,46,53.900002,0,66.300003,69.5,66.5
20160901063000,346.5,357.0,70.833333,46,53.900002,100,66.0,69.5,66.5
20160901064500,346.5,363.299988,72.083331,46,53.900002,100,65.699997,69.5,66.5
20160901070000,346.5,363.299988,72.083331,46,69.699997,100,66.199997,69.5,66.5
20160901071500,346.5,363.299988,72.083331,46,69.699997,100,66.599998,69.5,66.5
20160901073000,346.5,357.0,70.833333,46,73.0,100,66.800003,69.5,66.5
20160901074500,346.5,357.0,70.833333,46,53.900002,100,66.199997,69.5,66.5
20160901080000,346.5,357.0,70.833333,46,53.900002,0,66.599998,69.5,66.5
20160901081500,346.5,357.0,70.833333,46,53.900002,0,66.900002,69.5,66.5
20160901083000,346.5,346.5,68.75,46,53.900002,0,67.0,69.5,66.5
20160901084500,346.5,346.5,68.75,46,53.900002,0,67.300003,69.5,66.5
20160901090000,346.5,346.5,68.75,46,53.900002,0,67.5,69.5,66.5
20160901091500,346.5,346.5,68.75,46,53.900002,0,67.5,69.5,66.5
20160901093000,346.5,346.5,68.75,46,53.900002,0,67.900002,69.5,66.5
20160901094500,346.5,342.299988,67.916664,46,53.900002,0,68.199997,69.5,66.5
20160901100000,346.5,342.299988,67.916664,46,53.900002,0,67.900002,69.5,66.5
20160901101500,346.5,342.299988,67.916664,46,53.900002,0,67.800003,69.5,66.5
20160901103000,346.5,342.299988,67.916664,46,54.700001,0,67.800003,69.5,66.5
20160901104500,346.5,342.299988,67.916664,46,54.700001,0,68.300003,69.5,66.5
20160901110000,346.5,346.5,68.75,46,54.700001,0,68.699997,69.5,66.5
20160901111500,346.5,351.75,69.791667,47,54.700001,0,69.0,69.5,66.5
20160901113000,346.5,366.450012,72.708336,48,54.700001,0,69.199997,69.5,66.5
20160901114500,346.5,366.450012,72.708336,48,54.700001,0,69.400002,69.5,66.5
20160901120000,346.5,366.450012,72.708336,48,54.700001,0,69.199997,69.5,66.5
20160901121500,346.5,362.25,71.875,48,54.700001,0,69.699997,69.5,66.5
20160901123000,346.5,362.25,71.875,48,54.700001,0,69.800003,69.5,66.5
20160901124500,346.5,374.850006,74.375001,49,54.700001,0,69.699997,69.5,66.5
20160901130000,346.5,374.850006,74.375001,49,54.700001,0,69.699997,69.5,66.5
20160901131500,346.5,383.25,76.041667,50,55.5,0,69.699997,69.5,66.5
20160901133000,346.5,383.25,76.041667,50,55.5,0,69.5,69.5,66.5
20160901134500,346.5,383.25,76.041667,50,55.5,0,69.699997,69.5,66.5
20160901140000,346.5,383.25,76.041667,50,56.299999,0,69.800003,69.5,66.5
20160901141500,346.5,489.299988,97.083331,60,56.299999,0,70.300003,69.5,66.5
20160901143000,346.5,489.299988,97.083331,61,56.299999,0,70.0,69.5,66.5
20160901144500,346.5,489.299988,97.083331,61,56.299999,0,70.0,69.5,66.5
20160901150000,346.5,497.700012,98.750002,61,56.299999,0,70.400002,69.5,66.5
20160901151500,346.5,497.700012,98.750002,61,56.299999,0,70.300003,69.5,66.5
20160901153000,346.5,497.700012,98.750002,61,56.299999,0,70.400002,69.5,66.5
20160901154500,346.5,497.700012,98.750002,61,56.299999,0,70.599998,69.5,66.5
20160901160000,346.5,465.149994,92.291665,57,56.299999,0,69.800003,69.5,66.5
20160901161500,346.5,449.399994,89.166665,56,56.299999,0,69.800003,69.5,66.5
20160901163000,346.5,489.299988,97.083331,60,56.299999,0,70.0,69.5,66.5
20160901164500,346.5,481.950012,95.625002,60,56.299999,0,69.800003,69.5,66.5
20160901170000,346.5,489.299988,97.083331,60,56.299999,0,69.900002,69.5,66.5
20160901171500,346.5,481.950012,95.625002,59,56.299999,0,69.199997,69.5,66.5
20160901173000,346.5,402.149994,79.791665,52,56.299999,0,68.900002,69.5,66.5
20160901174500,346.5,358.049988,71.041664,47,56.299999,0,68.800003,69.5,66.5
20160901180000,346.5,358.049988,71.041664,47,56.299999,0,68.699997,69.5,66.5
20160901181500,346.5,362.25,71.875,47,56.299999,0,68.599998,69.5,66.5
20160901183000,346.5,362.25,71.875,47,56.299999,0,68.400002,69.5,66.5
20160901184500,346.5,362.25,71.875,47,56.299999,0,68.300003,69.5,66.5
20160901190000,346.5,362.25,71.875,47,56.299999,0,68.199997,69.5,66.5
20160901191500,346.5,362.25,71.875,47,56.299999,0,67.900002,69.5,66.5
20160901193000,346.5,362.25,71.875,47,56.299999,0,67.699997,69.5,66.5
20160901194500,346.5,358.049988,71.041664,47,56.299999,0,67.599998,69.5,66.5
20160901200000,346.5,358.049988,71.041664,47,56.299999,0,67.400002,69.5,66.5
20160901201500,346.5,358.049988,71.041664,47,56.299999,0,67.300003,69.5,66.5
20160901203000,346.5,358.049988,71.041664,47,56.299999,0,67.199997,69.5,66.5
20160901204500,346.5,358.049988,71.041664,47,55.599998,0,67.099998,69.5,66.5
20160901210000,346.5,362.25,71.875,47,55.599998,0,66.900002,69.5,66.5
20160901211500,346.5,362.25,71.875,47,55.599998,0,66.800003,69.5,66.5
20160901213000,346.5,362.25,71.875,47,55.599998,0,66.699997,69.5,66.5
20160901214500,346.5,362.25,71.875,47,55.599998,0,66.599998,69.5,66.5
20160901220000,346.5,362.25,71.875,47,54.700001,0,66.400002,69.5,66.5
20160901221500,346.5,362.25,71.875,47,54.700001,100,66.199997,69.5,66.5
20160901223000,346.5,362.25,71.875,47,54.700001,100,66.099998,69.5,66.5
20160901224500,346.5,362.25,71.875,47,54.700001,100,66.0,69.5,66.5
20160901230000,346.5,362.25,71.875,47,54.700001,100,66.0,69.5,66.5
20160901231500,346.5,362.25,71.875,47,56.5,100,65.900002,69.5,66.5
20160901233000,346.5,362.25,71.875,47,69.599998,100,66.400002,69.5,66.5
20160901234500,346.5,362.25,71.875,47,69.599998,100,66.599998,69.5,66.5
20160902000000,346.5,358.049988,71.041664,47,62.200001,100,66.699997,69.5,66.5
20160902001500,346.5,358.049988,71.041664,47,54.700001,100,66.300003,69.5,66.5
20160902003000,346.5,358.049988,71.041664,47,54.700001,100,66.0,69.5,66.5
20160902004500,346.5,362.25,71.875,47,54.700001,100,65.800003,69.5,66.5
20160902010000,346.5,362.25,71.875,47,64.800003,100,66.0,69.5,66.5
20160902011500,346.5,362.25,71.875,47,68.099998,100,66.300003,69.5,66.5
20160902013000,346.5,357.0,70.833333,47,65.800003,100,66.5,69.5,66.5
20160902014500,346.5,357.0,70.833333,47,68.099998,100,66.5,69.5,66.5
20160902020000,346.5,361.200012,71.666669,47,66.800003,100,66.599998,69.5,66.5
20160902021500,346.5,361.200012,71.666669,47,65.800003,100,66.699997,69.5,66.5
20160902023000,346.5,361.200012,71.666669,47,67.699997,100,66.699997,69.5,66.5
20160902024500,346.5,361.200012,71.666669,47,62.299999,0,66.800003,69.5,66.5
20160902030000,346.5,361.200012,71.666669,47,54.700001,100,66.099998,69.5,66.5
20160902031500,346.5,361.200012,71.666669,47,54.700001,100,65.800003,69.5,66.5
20160902033000,346.5,361.200012,71.666669,47,56.299999,100,65.699997,69.5,66.5
20160902034500,346.5,361.200012,71.666669,47,70.099998,100,66.300003,69.5,66.5
20160902040000,346.5,361.200012,71.666669,47,71.699997,100,66.599998,69.5,66.5
20160902041500,346.5,361.200012,71.666669,47,63.200001,0,66.800003,69.5,66.5
20160902043000,346.5,361.200012,71.666669,47,54.700001,100,66.099998,69.5,66.5
20160902044500,346.5,361.200012,71.666669,47,54.700001,100,65.800003,69.5,66.5
20160902050000,346.5,361.200012,71.666669,47,62.799999,100,65.800003,69.5,66.5
20160902051500,346.5,361.200012,71.666669,47,73.900002,100,66.300003,69.5,66.5
20160902053000,346.5,361.200012,71.666669,47,69.699997,100,66.599998,69.5,66.5
20160902054500,346.5,361.200012,71.666669,47,57.200001,0,66.699997,69.5,66.5
20160902060000,346.5,361.200012,71.666669,47,54.299999,100,66.099998,69.5,66.5
20160902061500,346.5,361.200012,71.666669,47,54.299999,100,65.800003,69.5,66.5
20160902063000,346.5,361.200012,71.666669,47,64.800003,100,65.699997,69.5,66.5
20160902064500,346.5,361.200012,71.666669,47,73.5,100,66.5,69.5,66.5
20160902070000,346.5,361.200012,71.666669,47,74.699997,100,66.699997,69.5,66.5
20160902071500,346.5,361.200012,71.666669,47,54.700001,100,66.199997,69.5,66.5
20160902073000,346.5,357.0,70.833333,47,53.900002,100,65.800003,69.5,66.5
20160902074500,346.5,357.0,70.833333,47,63.599998,100,66.0,69.5,66.5
20160902080000,346.5,357.0,70.833333,47,65.800003,100,66.599998,69.5,66.5
20160902081500,346.5,357.0,70.833333,47,54.700001,0,66.699997,69.5,66.5
20160902083000,346.5,357.0,70.833333,47,54.700001,0,67.0,69.5,66.5
20160902084500,346.5,357.0,70.833333,47,54.099998,0,67.400002,69.5,66.5
20160902090000,346.5,357.0,70.833333,47,54.099998,0,67.400002,69.5,66.5
20160902091500,346.5,357.0,70.833333,47,54.099998,0,67.699997,69.5,66.5
20160902093000,346.5,357.0,70.833333,47,54.099998,0,67.699997,69.5,66.5
20160902094500,346.5,357.0,70.833333,47,54.700001,0,67.900002,69.5,66.5
20160902100000,346.5,357.0,70.833333,47,54.700001,0,68.099998,69.5,66.5
20160902101500,346.5,357.0,70.833333,47,54.700001,0,68.199997,69.5,66.5
20160902103000,346.5,357.0,70.833333,47,54.700001,0,68.300003,69.5,66.5
20160902104500,346.5,348.600006,69.166668,47,54.700001,0,68.599998,69.5,66.5
20160902110000,346.5,406.350006,80.625001,52,54.700001,0,69.300003,69.5,66.5
20160902111500,346.5,406.350006,80.625001,52,54.700001,0,69.300003,69.5,66.5
20160902113000,346.5,401.100006,79.583335,52,55.599998,0,69.400002,69.5,66.5
20160902114500,346.5,415.799988,82.499998,52,55.599998,0,69.599998,69.5,66.5
20160902120000,346.5,415.799988,82.499998,52,56.299999,0,69.400002,69.5,66.5
20160902121500,346.5,408.450012,81.041669,52,56.299999,0,69.099998,69.5,66.5
20160902123000,346.5,421.049988,83.541664,51,56.299999,0,69.300003,69.5,66.5
20160902124500,346.5,421.049988,83.541664,51,56.299999,0,69.599998,69.5,66.5
20160902130000,346.5,415.799988,82.499998,51,56.299999,0,69.400002,69.5,66.5
20160902131500,346.5,415.799988,82.499998,51,56.299999,0,69.400002,69.5,66.5
20160902133000,346.5,415.799988,82.499998,51,56.299999,0,69.400002,69.5,66.5
20160902134500,346.5,410.549988,81.458331,51,56.299999,0,69.5,69.5,66.5
20160902140000,346.5,410.549988,81.458331,51,56.299999,0,69.199997,69.5,66.5
20160902141500,346.5,389.549988,77.291664,49,56.299999,0,69.099998,69.5,66.5
20160902143000,346.5,383.25,76.041667,48,56.299999,0,69.800003,69.5,66.5
20160902144500,346.5,418.950012,83.125002,51,56.299999,0,69.699997,69.5,66.5
20160902150000,346.5,418.950012,83.125002,51,56.299999,0,69.699997,69.5,66.5
20160902151500,346.5,418.950012,83.125002,51,56.299999,0,69.800003,69.5,66.5
20160902153000,346.5,430.5,85.416667,52,56.299999,0,69.699997,69.5,66.5
20160902154500,346.5,405.299988,80.416664,50,56.299999,0,69.0,69.5,66.5
20160902160000,346.5,363.299988,72.083331,46,57.099998,0,68.699997,69.5,66.5
20160902161500,346.5,363.299988,72.083331,46,57.099998,0,68.5,69.5,66.5
20160902163000,346.5,363.299988,72.083331,46,57.099998,0,68.300003,69.5,66.5
20160902164500,346.5,363.299988,72.083331,46,57.099998,0,68.099998,69.5,66.5
20160902170000,346.5,363.299988,72.083331,46,57.099998,0,67.800003,69.5,66.5
20160902171500,346.5,363.299988,72.083331,46,57.099998,0,67.699997,69.5,66.5
20160902173000,346.5,363.299988,72.083331,46,57.099998,0,67.599998,69.5,66.5
20160902174500,346.5,363.299988,72.083331,46,57.099998,0,67.599998,69.5,66.5
20160902180000,346.5,363.299988,72.083331,46,57.099998,0,67.400002,69.5,66.5
20160902181500,346.5,363.299988,72.083331,46,56.400002,0,67.300003,69.5,66.5
20160902183000,346.5,363.299988,72.083331,46,56.400002,0,67.199997,69.5,66.5
20160902184500,346.5,363.299988,72.083331,46,56.400002,0,67.099998,69.5,66.5
20160902190000,346.5,363.299988,72.083331,46,56.400002,0,67.0,69.5,66.5
20160902191500,346.5,363.299988,72.083331,46,55.599998,0,66.900002,69.5,66.5
20160902193000,346.5,363.299988,72.083331,46,55.599998,0,66.800003,69.5,66.5
20160902194500,346.5,363.299988,72.083331,46,55.599998,0,66.699997,69.5,66.5
20160902200000,346.5,363.299988,72.083331,46,54.799999,0,66.599998,69.5,66.5
20160902201500,346.5,363.299988,72.083331,46,54.799999,0,66.5,69.5,66.5
20160902203000,346.5,363.299988,72.083331,46,54.799999,0,66.300003,69.5,66.5
20160902204500,346.5,363.299988,72.083331,46,54.799999,0,66.300003,69.5,66.5
20160902210000,346.5,363.299988,72.083331,46,54.799999,100,66.199997,69.5,66.5
20160902211500,346.5,363.299988,72.083331,46,54.799999,100,66.099998,69.5,66.5
20160902213000,346.5,363.299988,72.083331,46,54.799999,100,66.099998,69.5,66.5
20160902214500,346.5,363.299988,72.083331,46,54.799999,100,65.800003,69.5,66.5
20160902220000,346.5,363.299988,72.083331,46,70.099998,100,66.199997,69.5,66.5
20160902221500,346.5,363.299988,72.083331,46,70.099998,100,66.5,69.5,66.5
20160902223000,346.5,363.299988,72.083331,46,60.5,0,66.900002,69.5,66.5
20160902224500,346.5,363.299988,72.083331,46,54.700001,0,66.800003,69.5,66.5
20160902230000,346.5,363.299988,72.083331,46,54.700001,0,66.900002,69.5,66.5
20160902231500,346.5,363.299988,72.083331,46,54.700001,0,67.199997,69.5,66.5
20160902233000,346.5,363.299988,72.083331,46,53.900002,0,67.099998,69.5,66.5
20160902234500,346.5,363.299988,72.083331,46,53.900002,0,66.900002,69.5,66.5
20160903000000,346.5,363.299988,72.083331,46,53.900002,0,66.699997,69.5,66.5
20160903001500,346.5,363.299988,72.083331,46,53.900002,0,66.599998,69.5,66.5
20160903003000,346.5,363.299988,72.083331,46,53.900002,0,66.400002,69.5,66.5
20160903004500,346.5,363.299988,72.083331,46,53.900002,100,66.199997,69.5,66.5
20160903010000,346.5,363.299988,72.083331,46,53.900002,100,66.099998,69.5,66.5
20160903011500,346.5,349.649994,69.374999,47,53.900002,100,66.099998,69.5,66.5
20160903013000,346.5,336.0,66.666667,46,53.099998,100,66.0,69.5,66.5
20160903014500,346.5,336.0,66.666667,46,53.099998,100,65.800003,69.5,66.5
20160903020000,346.5,336.0,66.666667,46,70.5,100,66.099998,69.5,66.5
20160903021500,346.5,336.0,66.666667,46,69.199997,100,66.5,69.5,66.5
20160903023000,346.5,341.25,67.708333,46,60.0,0,66.900002,69.5,66.5
20160903024500,346.5,341.25,67.708333,46,53.799999,0,66.900002,69.5,66.5
20160903030000,346.5,336.0,66.666667,46,53.799999,0,67.300003,69.5,66.5
20160903031500,346.5,336.0,66.666667,46,53.099998,0,67.400002,69.5,66.5
20160903033000,346.5,341.25,67.708333,46,53.099998,0,67.199997,69.5,66.5
20160903034500,346.5,341.25,67.708333,46,53.099998,0,67.199997,69.5,66.5
20160903040000,346.5,341.25,67.708333,46,53.099998,0,67.199997,69.5,66.5
20160903041500,346.5,341.25,67.708333,46,53.099998,0,67.300003,69.5,66.5
20160903043000,346.5,345.450012,68.541669,46,53.099998,0,67.599998,69.5,66.5
20160903044500,346.5,345.450012,68.541669,46,55.5,0,67.699997,69.5,66.5
20160903050000,346.5,345.450012,68.541669,46,54.299999,0,67.800003,69.5,66.5
20160903051500,346.5,345.450012,68.541669,46,54.299999,0,67.900002,69.5,66.5
20160903053000,346.5,345.450012,68.541669,46,54.299999,0,67.900002,69.5,66.5
20160903054500,346.5,345.450012,68.541669,46,53.5,0,67.900002,69.5,66.5
20160903060000,346.5,345.450012,68.541669,46,53.5,0,68.0,69.5,66.5
20160903061500,346.5,345.450012,68.541669,46,53.5,0,68.099998,69.5,66.5
20160903063000,346.5,345.450012,68.541669,46,53.5,0,68.099998,69.5,66.5
20160903064500,346.5,345.450012,68.541669,46,53.5,0,68.099998,69.5,66.5
20160903070000,346.5,345.450012,68.541669,46,52.900002,0,68.099998,69.5,66.5
20160903071500,346.5,345.450012,68.541669,46,52.900002,0,68.099998,69.5,66.5
20160903073000,346.5,349.649994,69.374999,46,52.900002,0,68.099998,69.5,66.5
20160903074500,346.5,349.649994,69.374999,46,52.900002,0,68.099998,69.5,66.5
20160903080000,346.5,349.649994,69.374999,46,52.900002,0,68.099998,69.5,66.5
20160903081500,346.5,349.649994,69.374999,46,52.900002,0,68.099998,69.5,66.5
20160903083000,346.5,349.649994,69.374999,46,52.900002,0,68.099998,69.5,66.5
20160903084500,346.5,349.649994,69.374999,46,52.900002,0,68.199997,69.5,66.5
20160903090000,346.5,349.649994,69.374999,46,53.5,0,68.099998,69.5,66.5
20160903091500,346.5,345.450012,68.541669,46,53.5,0,68.099998,69.5,66.5
20160903093000,346.5,345.450012,68.541669,46,54.299999,0,68.199997,69.5,66.5
20160903094500,346.5,345.450012,68.541669,46,55.5,0,68.199997,69.5,66.5
20160903100000,346.5,345.450012,68.541669,46,53.5,0,68.300003,69.5,66.5
20160903101500,346.5,345.450012,68.541669,46,53.5,0,68.300003,69.5,66.5
20160903103000,346.5,345.450012,68.541669,46,53.5,0,68.300003,69.5,66.5
20160903104500,346.5,345.450012,68.541669,46,53.5,0,68.300003,69.5,66.5
20160903110000,346.5,345.450012,68.541669,46,53.5,0,68.400002,69.5,66.5
20160903111500,346.5,345.450012,68.541669,46,54.299999,0,68.400002,69.5,66.5
20160903113000,346.5,345.450012,68.541669,46,54.299999,0,68.400002,69.5,66.5
20160903114500,346.5,349.649994,69.374999,46,54.299999,0,68.400002,69.5,66.5
20160903120000,346.5,349.649994,69.374999,46,54.299999,0,68.400002,69.5,66.5
20160903121500,346.5,349.649994,69.374999,46,54.299999,0,68.5,69.5,66.5
20160903123000,346.5,345.450012,68.541669,46,54.299999,0,68.5,69.5,66.5
20160903124500,346.5,345.450012,68.541669,46,54.299999,0,68.5,69.5,66.5
20160903130000,346.5,345.450012,68.541669,46,54.299999,0,68.5,69.5,66.5
20160903131500,346.5,345.450012,68.541669,46,54.299999,0,68.599998,69.5,66.5
20160903133000,346.5,345.450012,68.541669,46,54.299999,0,68.599998,69.5,66.5
20160903134500,346.5,345.450012,68.541669,46,55.099998,0,68.599998,69.5,66.5
20160903140000,346.5,345.450012,68.541669,46,55.099998,0,68.599998,69.5,66.5
20160903141500,346.5,345.450012,68.541669,46,55.099998,0,68.599998,69.5,66.5
20160903143000,346.5,345.450012,68.541669,46,55.099998,0,68.699997,69.5,66.5
20160903144500,346.5,345.450012,68.541669,46,55.099998,0,68.699997,69.5,66.5
20160903150000,346.5,341.25,67.708333,46,55.099998,0,68.699997,69.5,66.5
20160903151500,346.5,345.450012,68.541669,46,55.099998,0,68.699997,69.5,66.5
20160903153000,346.5,345.450012,68.541669,46,55.099998,0,68.800003,69.5,66.5
20160903154500,346.5,345.450012,68.541669,46,55.099998,0,68.800003,69.5,66.5
20160903160000,346.5,345.450012,68.541669,46,55.099998,0,68.800003,69.5,66.5
20160903161500,346.5,345.450012,68.541669,46,55.099998,0,68.900002,69.5,66.5
20160903163000,346.5,345.450012,68.541669,46,55.099998,0,68.900002,69.5,66.5
20160903164500,346.5,345.450012,68.541669,46,55.099998,0,68.900002,69.5,66.5
20160903170000,346.5,345.450012,68.541669,46,55.099998,0,68.900002,69.5,66.5
20160903171500,346.5,345.450012,68.541669,46,54.299999,0,68.800003,69.5,66.5
20160903173000,346.5,345.450012,68.541669,46,54.299999,0,68.800003,69.5,66.5
20160903174500,346.5,345.450012,68.541669,46,54.299999,0,68.800003,69.5,66.5
20160903180000,346.5,350.700012,69.583336,46,54.299999,0,68.800003,69.5,66.5
20160903181500,346.5,350.700012,69.583336,46,54.299999,0,68.800003,69.5,66.5
20160903183000,346.5,350.700012,69.583336,46,54.299999,0,68.800003,69.5,66.5
20160903184500,346.5,350.700012,69.583336,46,54.299999,0,68.800003,69.5,66.5
20160903190000,346.5,350.700012,69.583336,46,54.299999,0,68.699997,69.5,66.5
20160903191500,346.5,350.700012,69.583336,46,54.299999,0,68.699997,69.5,66.5
20160903193000,346.5,355.950012,70.625002,46,54.299999,0,68.699997,69.5,66.5
20160903194500,346.5,355.950012,70.625002,46,54.299999,0,68.699997,69.5,66.5
20160903200000,346.5,355.950012,70.625002,46,54.299999,0,68.699997,69.5,66.5
20160903201500,346.5,355.950012,70.625002,46,54.299999,0,68.699997,69.5,66.5
20160903203000,346.5,355.950012,70.625002,46,54.299999,0,68.599998,69.5,66.5
20160903204500,346.5,355.950012,70.625002,46,54.299999,0,68.599998,69.5,66.5
20160903210000,346.5,355.950012,70.625002,46,54.299999,0,68.599998,69.5,66.5
20160903211500,346.5,355.950012,70.625002,46,54.299999,0,68.599998,69.5,66.5
20160903213000,346.5,355.950012,70.625002,46,54.299999,0,68.599998,69.5,66.5
20160903214500,346.5,360.149994,71.458332,46,53.5,0,68.599998,69.5,66.5
20160903220000,346.5,360.149994,71.458332,46,53.5,0,68.5,69.5,66.5
20160903221500,346.5,360.149994,71.458332,46,53.5,0,68.400002,69.5,66.5
20160903223000,346.5,360.149994,71.458332,46,53.5,0,68.400002,69.5,66.5
20160903224500,346.5,360.149994,71.458332,46,53.5,0,68.400002,69.5,66.5
20160903230000,346.5,360.149994,71.458332,46,53.5,0,68.400002,69.5,66.5
20160903231500,346.5,360.149994,71.458332,46,53.5,0,68.400002,69.5,66.5
20160903233000,346.5,360.149994,71.458332,46,53.5,0,68.400002,69.5,66.5
20160903234500,346.5,360.149994,71.458332,46,53.5,0,68.300003,69.5,66.5
20160904000000,346.5,360.149994,71.458332,46,53.5,0,68.400002,69.5,66.5
20160904001500,346.5,360.149994,71.458332,46,53.5,0,68.300003,69.5,66.5
20160904003000,346.5,360.149994,71.458332,46,53.5,0,68.300003,69.5,66.5
20160904004500,346.5,360.149994,71.458332,46,53.5,0,68.300003,69.5,66.5
20160904010000,346.5,360.149994,71.458332,46,53.5,0,68.300003,69.5,66.5
20160904011500,346.5,360.149994,71.458332,46,53.5,0,68.199997,69.5,66.5
20160904013000,346.5,360.149994,71.458332,46,53.5,0,68.199997,69.5,66.5
20160904014500,346.5,360.149994,71.458332,46,53.5,0,68.199997,69.5,66.5
20160904020000,346.5,360.149994,71.458332,46,53.5,0,68.199997,69.5,66.5
20160904021500,346.5,364.350006,72.291668,46,53.5,0,68.199997,69.5,66.5
20160904023000,346.5,364.350006,72.291668,46,53.5,0,68.099998,69.5,66.5
20160904024500,346.5,364.350006,72.291668,46,53.5,0,68.099998,69.5,66.5
20160904030000,346.5,364.350006,72.291668,46,53.5,0,68.099998,69.5,66.5
20160904031500,346.5,364.350006,72.291668,46,53.5,0,68.099998,69.5,66.5
20160904033000,346.5,364.350006,72.291668,46,53.5,0,68.099998,69.5,66.5
20160904034500,346.5,364.350006,72.291668,46,53.5,0,68.099998,69.5,66.5
20160904040000,346.5,364.350006,72.291668,46,53.5,0,68.099998,69.5,66.5
20160904041500,346.5,364.350006,72.291668,46,53.5,0,68.099998,69.5,66.5
20160904043000,346.5,364.350006,72.291668,46,53.5,0,68.099998,69.5,66.5
20160904044500,346.5,364.350006,72.291668,46,52.900002,0,68.099998,69.5,66.5
20160904050000,346.5,364.350006,72.291668,46,52.900002,0,68.099998,69.5,66.5
20160904051500,346.5,364.350006,72.291668,46,52.900002,0,68.099998,69.5,66.5
20160904053000,346.5,364.350006,72.291668,46,52.900002,0,68.099998,69.5,66.5
20160904054500,346.5,364.350006,72.291668,46,54.299999,0,68.099998,69.5,66.5
20160904060000,346.5,364.350006,72.291668,46,54.299999,0,68.099998,69.5,66.5
20160904061500,346.5,364.350006,72.291668,46,54.299999,0,68.199997,69.5,66.5
20160904063000,346.5,364.350006,72.291668,46,54.299999,0,68.199997,69.5,66.5
20160904064500,346.5,364.350006,72.291668,46,54.299999,0,68.199997,69.5,66.5
20160904070000,346.5,364.350006,72.291668,46,53.5,0,68.199997,69.5,66.5
20160904071500,346.5,364.350006,72.291668,46,53.5,0,68.199997,69.5,66.5
20160904073000,346.5,364.350006,72.291668,46,53.5,0,68.199997,69.5,66.5
20160904074500,346.5,364.350006,72.291668,46,54.299999,0,68.199997,69.5,66.5
20160904080000,346.5,360.149994,71.458332,46,55.0,0,68.199997,69.5,66.5
20160904081500,346.5,360.149994,71.458332,46,54.400002,0,68.400002,69.5,66.5
20160904083000,346.5,360.149994,71.458332,46,54.400002,0,68.199997,69.5,66.5
20160904084500,346.5,360.149994,71.458332,46,54.400002,0,68.199997,69.5,66.5
20160904090000,346.5,360.149994,71.458332,46,54.400002,0,68.199997,69.5,66.5
20160904091500,346.5,360.149994,71.458332,46,54.400002,0,68.300003,69.5,66.5
20160904093000,346.5,360.149994,71.458332,46,54.400002,0,68.300003,69.5,66.5
20160904094500,346.5,360.149994,71.458332,46,54.400002,0,68.300003,69.5,66.5
20160904100000,346.5,360.149994,71.458332,46,54.400002,0,68.300003,69.5,66.5
20160904101500,346.5,360.149994,71.458332,46,54.400002,0,68.400002,69.5,66.5
20160904103000,346.5,360.149994,71.458332,46,54.400002,0,68.400002,69.5,66.5
20160904104500,346.5,360.149994,71.458332,46,54.400002,0,68.400002,69.5,66.5
20160904110000,346.5,360.149994,71.458332,46,54.400002,0,68.400002,69.5,66.5
20160904111500,346.5,360.149994,71.458332,46,54.400002,0,68.300003,69.5,66.5
20160904113000,346.5,360.149994,71.458332,46,54.400002,0,68.400002,69.5,66.5
20160904114500,346.5,360.149994,71.458332,46,54.400002,0,68.300003,69.5,66.5
20160904120000,346.5,360.149994,71.458332,46,54.400002,0,68.400002,69.5,66.5
20160904121500,346.5,360.149994,71.458332,46,54.400002,0,68.400002,69.5,66.5
20160904123000,346.5,355.950012,70.625002,46,55.099998,0,68.400002,69.5,66.5
20160904124500,346.5,355.950012,70.625002,46,55.099998,0,68.5,69.5,66.5
20160904130000,346.5,351.75,69.791667,46,55.099998,0,68.5,69.5,66.5
20160904131500,346.5,351.75,69.791667,46,55.900002,0,68.599998,69.5,66.5
20160904133000,346.5,351.75,69.791667,47,55.900002,0,68.900002,69.5,66.5
20160904134500,346.5,351.75,69.791667,47,55.900002,0,69.099998,69.5,66.5
20160904140000,346.5,351.75,69.791667,47,55.900002,0,69.099998,69.5,66.5
20160904141500,346.5,351.75,69.791667,47,55.900002,0,69.099998,69.5,66.5
20160904143000,346.5,351.75,69.791667,47,55.900002,0,69.199997,69.5,66.5
20160904144500,346.5,351.75,69.791667,47,55.900002,0,69.300003,69.5,66.5
20160904150000,346.5,351.75,69.791667,47,55.900002,0,69.300003,69.5,66.5
20160904151500,346.5,351.75,69.791667,47,55.900002,0,69.400002,69.5,66.5
20160904153000,346.5,351.75,69.791667,47,55.900002,0,69.400002,69.5,66.5
20160904154500,346.5,351.75,69.791667,47,55.900002,0,69.400002,69.5,66.5
20160904160000,346.5,351.75,69.791667,47,55.900002,0,69.5,69.5,66.5
20160904161500,346.5,351.75,69.791667,47,55.900002,0,69.599998,69.5,66.5
20160904163000,346.5,351.75,69.791667,47,55.900002,0,69.599998,69.5,66.5
20160904164500,346.5,351.75,69.791667,47,55.900002,0,69.599998,69.5,66.5
20160904170000,346.5,351.75,69.791667,47,55.900002,0,69.599998,69.5,66.5
20160904171500,346.5,351.75,69.791667,47,55.900002,0,69.599998,69.5,66.5
20160904173000,346.5,351.75,69.791667,47,55.900002,0,69.699997,69.5,66.5
20160904174500,346.5,351.75,69.791667,47,55.200001,0,69.599998,69.5,66.5
20160904180000,346.5,357.0,70.833333,47,55.200001,0,69.599998,69.5,66.5
20160904181500,346.5,357.0,70.833333,47,55.200001,0,69.599998,69.5,66.5
20160904183000,346.5,357.0,70.833333,47,55.200001,0,69.599998,69.5,66.5
20160904184500,346.5,357.0,70.833333,47,55.200001,0,69.599998,69.5,66.5
20160904190000,346.5,361.200012,71.666669,47,55.200001,0,69.5,69.5,66.5
20160904191500,346.5,361.200012,71.666669,47,55.200001,0,69.400002,69.5,66.5
20160904193000,346.5,361.200012,71.666669,47,54.299999,0,69.400002,69.5,66.5
20160904194500,346.5,361.200012,71.666669,47,54.299999,0,69.400002,69.5,66.5
20160904200000,346.5,365.399994,72.499999,47,54.299999,0,69.400002,69.5,66.5
20160904201500,346.5,365.399994,72.499999,47,54.299999,0,69.300003,69.5,66.5
20160904203000,346.5,365.399994,72.499999,47,54.299999,0,69.400002,69.5,66.5
20160904204500,346.5,365.399994,72.499999,47,54.299999,0,69.300003,69.5,66.5
20160904210000,346.5,365.399994,72.499999,47,54.299999,0,69.400002,69.5,66.5
20160904211500,346.5,365.399994,72.499999,47,54.299999,0,69.300003,69.5,66.5
20160904213000,346.5,371.700012,73.750002,47,54.299999,0,69.300003,69.5,66.5
20160904214500,346.5,371.700012,73.750002,47,54.299999,0,69.300003,69.5,66.5
20160904220000,346.5,364.350006,72.291668,46,54.299999,0,69.199997,69.5,66.5
20160904221500,346.5,364.350006,72.291668,46,54.299999,0,69.199997,69.5,66.5
20160904223000,346.5,364.350006,72.291668,46,54.299999,0,69.199997,69.5,66.5
20160904224500,346.5,364.350006,72.291668,46,54.299999,0,69.199997,69.5,66.5
20160904230000,346.5,364.350006,72.291668,46,54.299999,0,69.199997,69.5,66.5
20160904231500,346.5,358.049988,71.041664,46,53.5,0,69.199997,69.5,66.5
20160904233000,346.5,358.049988,71.041664,46,53.5,0,69.199997,69.5,66.5
20160904234500,346.5,358.049988,71.041664,46,53.5,0,69.099998,69.5,66.5
20160905000000,346.5,358.049988,71.041664,46,53.5,0,69.099998,69.5,66.5
20160905001500,346.5,358.049988,71.041664,46,53.5,0,69.099998,69.5,66.5
20160905003000,346.5,358.049988,71.041664,46,53.5,0,69.099998,69.5,66.5
20160905004500,346.5,358.049988,71.041664,46,53.5,0,69.099998,69.5,66.5
20160905010000,346.5,358.049988,71.041664,46,53.5,0,69.0,69.5,66.5
20160905011500,346.5,358.049988,71.041664,46,53.5,0,69.0,69.5,66.5
20160905013000,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905014500,346.5,358.049988,71.041664,46,53.5,0,69.0,69.5,66.5
20160905020000,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905021500,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905023000,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905024500,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905030000,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905031500,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905033000,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905034500,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905040000,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905041500,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905043000,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905044500,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905050000,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905051500,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905053000,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905054500,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905060000,346.5,358.049988,71.041664,46,53.5,0,68.800003,69.5,66.5
20160905061500,346.5,358.049988,71.041664,46,53.5,0,68.800003,69.5,66.5
20160905063000,346.5,358.049988,71.041664,46,53.5,0,68.900002,69.5,66.5
20160905064500,346.5,358.049988,71.041664,46,53.5,0,69.199997,69.5,66.5
20160905070000,346.5,358.049988,71.041664,46,53.5,0,69.199997,69.5,66.5
20160905071500,346.5,358.049988,71.041664,46,53.5,0,69.099998,69.5,66.5
20160905073000,346.5,346.5,68.75,46,53.5,0,69.099998,69.5,66.5
20160905074500,346.5,354.899994,70.416665,46,53.5,0,69.099998,69.5,66.5
20160905080000,346.5,354.899994,70.416665,46,53.5,0,69.099998,69.5,66.5
20160905081500,346.5,354.899994,70.416665,46,53.5,0,69.0,69.5,66.5
20160905083000,346.5,354.899994,70.416665,46,53.5,0,68.900002,69.5,66.5
20160905084500,346.5,354.899994,70.416665,46,53.5,0,68.900002,69.5,66.5
20160905090000,346.5,354.899994,70.416665,46,53.5,0,68.800003,69.5,66.5
20160905091500,346.5,354.899994,70.416665,46,53.5,0,68.900002,69.5,66.5
20160905093000,346.5,348.600006,69.166668,46,53.5,0,68.800003,69.5,66.5
20160905094500,346.5,348.600006,69.166668,46,53.5,0,68.800003,69.5,66.5
20160905100000,346.5,348.600006,69.166668,46,53.5,0,68.800003,69.5,66.5
20160905101500,346.5,348.600006,69.166668,46,53.5,0,68.800003,69.5,66.5
20160905103000,346.5,348.600006,69.166668,46,53.5,0,68.800003,69.5,66.5
20160905104500,346.5,348.600006,69.166668,46,53.5,0,68.800003,69.5,66.5
20160905110000,346.5,348.600006,69.166668,46,53.5,0,68.800003,69.5,66.5
20160905111500,346.5,348.600006,69.166668,46,53.5,0,68.800003,69.5,66.5
20160905113000,346.5,348.600006,69.166668,46,53.5,0,68.699997,69.5,66.5
20160905114500,346.5,348.600006,69.166668,46,53.5,0,68.699997,69.5,66.5
20160905120000,346.5,348.600006,69.166668,46,53.5,0,68.699997,69.5,66.5
20160905121500,346.5,348.600006,69.166668,46,53.5,0,68.699997,69.5,66.5
20160905123000,346.5,354.899994,70.416665,46,53.5,0,68.699997,69.5,66.5
20160905124500,346.5,354.899994,70.416665,46,53.5,0,68.599998,69.5,66.5
20160905130000,346.5,354.899994,70.416665,46,53.5,0,68.599998,69.5,66.5
20160905131500,346.5,354.899994,70.416665,46,54.200001,0,68.599998,69.5,66.5
20160905133000,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905134500,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905140000,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905141500,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905143000,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905144500,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905150000,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905151500,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905153000,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905154500,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905160000,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905161500,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905163000,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905164500,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905170000,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905171500,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905173000,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905174500,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905180000,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905181500,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905183000,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905184500,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905190000,346.5,354.899994,70.416665,46,54.200001,0,68.699997,69.5,66.5
20160905191500,346.5,354.899994,70.416665,46,54.200001,0,68.599998,69.5,66.5
20160905193000,346.5,354.899994,70.416665,46,53.599998,0,68.599998,69.5,66.5
20160905194500,346.5,354.899994,70.416665,46,53.599998,0,68.599998,69.5,66.5
20160905200000,346.5,354.899994,70.416665,46,53.599998,0,68.599998,69.5,66.5
20160905201500,346.5,354.899994,70.416665,46,53.599998,0,68.5,69.5,66.5
20160905203000,346.5,354.899994,70.416665,46,53.599998,0,68.5,69.5,66.5
20160905204500,346.5,354.899994,70.416665,46,53.599998,0,68.400002,69.5,66.5
20160905210000,346.5,354.899994,70.416665,46,53.599998,0,68.400002,69.5,66.5
20160905211500,346.5,354.899994,70.416665,46,53.599998,0,68.400002,69.5,66.5
20160905213000,346.5,354.899994,70.416665,46,53.599998,0,68.400002,69.5,66.5
20160905214500,346.5,354.899994,70.416665,46,53.599998,0,68.400002,69.5,66.5
20160905220000,346.5,354.899994,70.416665,46,53.599998,0,68.400002,69.5,66.5
20160905221500,346.5,360.149994,71.458332,46,53.599998,0,68.300003,69.5,66.5
20160905223000,346.5,360.149994,71.458332,46,53.599998,0,68.300003,69.5,66.5
20160905224500,346.5,360.149994,71.458332,46,53.599998,0,68.300003,69.5,66.5
20160905230000,346.5,360.149994,71.458332,46,53.599998,0,68.300003,69.5,66.5
20160905231500,346.5,360.149994,71.458332,46,53.599998,0,68.300003,69.5,66.5
20160905233000,346.5,355.950012,70.625002,46,53.599998,0,68.300003,69.5,66.5
20160905234500,346.5,355.950012,70.625002,46,53.599998,0,68.199997,69.5,66.5
20160906000000,346.5,355.950012,70.625002,46,53.599998,0,68.199997,69.5,66.5
20160906001500,346.5,355.950012,70.625002,46,53.599998,0,68.199997,69.5,66.5
20160906003000,346.5,355.950012,70.625002,46,53.599998,0,68.199997,69.5,66.5
20160906004500,346.5,355.950012,70.625002,46,53.599998,0,68.199997,69.5,66.5
20160906010000,346.5,360.149994,71.458332,46,53.599998,0,68.199997,69.5,66.5
20160906011500,346.5,360.149994,71.458332,46,52.900002,0,68.099998,69.5,66.5
20160906013000,346.5,360.149994,71.458332,46,52.900002,0,68.099998,69.5,66.5
20160906014500,346.5,360.149994,71.458332,46,52.900002,0,68.099998,69.5,66.5
20160906020000,346.5,360.149994,71.458332,46,52.900002,0,68.099998,69.5,66.5
20160906021500,346.5,360.149994,71.458332,46,52.900002,0,68.099998,69.5,66.5
20160906023000,346.5,360.149994,71.458332,46,52.900002,0,68.099998,69.5,66.5
20160906024500,346.5,360.149994,71.458332,46,52.900002,0,68.0,69.5,66.5
20160906030000,346.5,360.149994,71.458332,46,52.900002,0,68.0,69.5,66.5
20160906031500,346.5,360.149994,71.458332,46,52.900002,0,68.0,69.5,66.5
20160906033000,346.5,360.149994,71.458332,46,52.900002,0,67.900002,69.5,66.5
20160906034500,346.5,360.149994,71.458332,46,52.900002,0,68.0,69.5,66.5
20160906040000,346.5,360.149994,71.458332,46,52.900002,0,68.0,69.5,66.5
20160906041500,346.5,360.149994,71.458332,46,52.900002,0,68.0,69.5,66.5
20160906043000,346.5,360.149994,71.458332,46,52.900002,0,68.0,69.5,66.5
20160906044500,346.5,360.149994,71.458332,46,52.900002,0,68.0,69.5,66.5
20160906050000,346.5,360.149994,71.458332,46,52.900002,0,68.0,69.5,66.5
20160906051500,346.5,360.149994,71.458332,46,52.900002,0,67.900002,69.5,66.5
20160906053000,346.5,360.149994,71.458332,46,52.900002,0,67.900002,69.5,66.5
20160906054500,346.5,360.149994,71.458332,46,52.900002,0,68.0,69.5,66.5
20160906060000,346.5,360.149994,71.458332,46,52.900002,0,67.900002,69.5,66.5
20160906061500,346.5,360.149994,71.458332,46,52.900002,0,68.0,69.5,66.5
20160906063000,346.5,360.149994,71.458332,46,52.900002,0,68.0,69.5,66.5
20160906064500,346.5,351.75,69.791667,46,52.900002,0,68.099998,69.5,66.5
20160906070000,346.5,351.75,69.791667,46,52.900002,0,68.099998,69.5,66.5
20160906071500,346.5,351.75,69.791667,46,52.900002,0,68.099998,69.5,66.5
20160906073000,346.5,351.75,69.791667,46,52.900002,0,68.099998,69.5,66.5
20160906074500,346.5,355.950012,70.625002,46,52.900002,0,68.099998,69.5,66.5
20160906080000,346.5,355.950012,70.625002,46,52.900002,0,68.099998,69.5,66.5
20160906081500,346.5,351.75,69.791667,46,52.900002,0,68.599998,69.5,66.5
20160906083000,346.5,351.75,69.791667,46,52.900002,0,68.699997,69.5,66.5
20160906084500,346.5,351.75,69.791667,46,53.5,0,68.800003,69.5,66.5
20160906090000,346.5,351.75,69.791667,46,53.5,0,68.699997,69.5,66.5
20160906091500,346.5,351.75,69.791667,46,54.700001,0,68.699997,69.5,66.5
20160906093000,346.5,402.149994,79.791665,45,54.700001,0,69.199997,69.5,66.5
20160906094500,346.5,393.75,78.125,45,54.700001,0,69.300003,69.5,66.5
20160906100000,346.5,382.200012,75.833336,43,54.700001,0,69.300003,69.5,66.5
20160906101500,346.5,382.200012,75.833336,43,54.700001,0,69.300003,69.5,66.5
20160906103000,346.5,362.25,71.875,42,54.700001,0,68.699997,69.5,66.5
20160906104500,346.5,394.799988,78.333331,44,54.700001,0,69.599998,69.5,66.5
20160906110000,346.5,394.799988,78.333331,44,54.700001,0,69.400002,69.5,66.5
20160906111500,346.5,394.799988,78.333331,44,54.700001,0,69.400002,69.5,66.5
20160906113000,346.5,394.799988,78.333331,44,53.900002,0,69.699997,69.5,66.5
20160906114500,346.5,422.100006,83.750001,47,53.900002,0,69.900002,69.5,66.5
20160906120000,346.5,430.5,85.416667,47,53.900002,0,69.599998,69.5,66.5
20160906121500,346.5,430.5,85.416667,47,53.900002,0,69.699997,69.5,66.5
20160906123000,346.5,430.5,85.416667,47,53.900002,0,69.699997,69.5,66.5
20160906124500,346.5,430.5,85.416667,47,53.900002,0,69.699997,69.5,66.5
20160906130000,346.5,430.5,85.416667,48,53.900002,0,69.900002,69.5,66.5
20160906131500,346.5,456.75,90.625,50,53.900002,0,69.699997,69.5,66.5
20160906133000,346.5,456.75,90.625,50,53.900002,0,69.599998,69.5,66.5
20160906134500,346.5,489.299988,97.083331,53,53.900002,0,70.699997,69.5,66.5
20160906140000,346.5,489.299988,97.083331,53,53.900002,0,71.400002,69.5,66.5
20160906141500,346.5,489.299988,97.083331,53,53.900002,0,71.0,69.5,66.5
20160906143000,346.5,481.950012,95.625002,52,53.900002,0,70.199997,69.5,66.5
20160906144500,346.5,481.950012,95.625002,52,53.900002,0,69.800003,69.5,66.5
20160906150000,346.5,456.75,90.625,51,53.900002,0,69.699997,69.5,66.5
20160906151500,346.5,456.75,90.625,51,53.900002,0,69.800003,69.5,66.5
20160906153000,346.5,489.299988,97.083331,54,53.900002,0,70.0,69.5,66.5
20160906154500,346.5,506.100006,100.416668,55,54.700001,0,70.0,69.5,66.5
20160906160000,346.5,489.299988,97.083331,54,54.700001,0,69.800003,69.5,66.5
20160906161500,346.5,473.549988,93.958331,53,54.700001,0,69.300003,69.5,66.5
20160906163000,346.5,456.75,90.625,52,54.700001,0,69.599998,69.5,66.5
20160906164500,346.5,456.75,90.625,52,54.700001,0,69.199997,69.5,66.5
20160906170000,346.5,393.75,78.125,46,55.5,0,68.900002,69.5,66.5
20160906171500,346.5,361.200012,71.666669,42,55.5,0,68.699997,69.5,66.5
20160906173000,346.5,361.200012,71.666669,42,55.5,0,68.599998,69.5,66.5
20160906174500,346.5,361.200012,71.666669,42,55.5,0,68.400002,69.5,66.5
20160906180000,346.5,366.450012,72.708336,42,55.5,0,68.199997,69.5,66.5
20160906181500,346.5,360.149994,71.458332,42,55.5,0,68.099998,69.5,66.5
20160906183000,346.5,360.149994,71.458332,42,55.5,0,67.900002,69.5,66.5
20160906184500,346.5,360.149994,71.458332,42,55.5,0,67.599998,69.5,66.5
20160906190000,346.5,360.149994,71.458332,42,54.700001,0,67.599998,69.5,66.5
20160906191500,346.5,360.149994,71.458332,42,54.700001,0,67.300003,69.5,66.5
20160906193000,346.5,360.149994,71.458332,42,54.700001,0,67.199997,69.5,66.5
20160906194500,346.5,360.149994,71.458332,42,54.700001,0,67.0,69.5,66.5
20160906200000,346.5,360.149994,71.458332,42,54.700001,0,66.800003,69.5,66.5
20160906201500,346.5,360.149994,71.458332,42,54.700001,0,66.699997,69.5,66.5
20160906203000,346.5,364.350006,72.291668,42,54.0,0,66.599998,69.5,66.5
20160906204500,346.5,364.350006,72.291668,42,54.0,0,66.400002,69.5,66.5
20160906210000,346.5,364.350006,72.291668,42,54.0,0,66.400002,69.5,66.5
20160906211500,346.5,364.350006,72.291668,42,54.0,0,66.300003,69.5,66.5
20160906213000,346.5,364.350006,72.291668,42,54.0,100,66.099998,69.5,66.5
20160906214500,346.5,364.350006,72.291668,42,54.0,100,66.0,69.5,66.5
20160906220000,346.5,364.350006,72.291668,42,54.0,100,65.800003,69.5,66.5
20160906221500,346.5,364.350006,72.291668,42,67.699997,100,66.099998,69.5,66.5
20160906223000,346.5,364.350006,72.291668,42,70.5,100,66.400002,69.5,66.5
20160906224500,346.5,364.350006,72.291668,42,68.699997,100,66.599998,69.5,66.5
20160906230000,346.5,364.350006,72.291668,42,62.700001,0,66.699997,69.5,66.5
20160906231500,346.5,364.350006,72.291668,42,54.299999,0,66.300003,69.5,66.5
20160906233000,346.5,364.350006,72.291668,42,54.299999,100,66.0,69.5,66.5
20160906234500,346.5,364.350006,72.291668,42,54.299999,100,65.800003,69.5,66.5
20160907000000,346.5,364.350006,72.291668,42,62.799999,100,66.0,69.5,66.5
20160907001500,346.5,364.350006,72.291668,42,64.0,100,66.099998,69.5,66.5
20160907003000,346.5,364.350006,72.291668,42,70.5,100,66.199997,69.5,66.5
20160907004500,346.5,364.350006,72.291668,42,73.0,100,66.699997,69.5,66.5
20160907010000,525.0,364.350006,72.291668,0,56.599998,0,67.599998,69.5,66.5
20160907011500,346.5,349.649994,69.374999,47,53.5,100,66.099998,69.5,66.5
20160907013000,346.5,332.850006,66.041668,45,52.900002,100,65.599998,69.5,66.5
20160907014500,346.5,332.850006,66.041668,45,73.900002,100,66.199997,69.5,66.5
20160907020000,346.5,332.850006,66.041668,45,73.900002,100,66.5,69.5,66.5
20160907021500,346.5,332.850006,66.041668,45,71.699997,100,66.800003,69.5,66.5
20160907023000,346.5,338.100006,67.083335,45,53.5,100,66.0,69.5,66.5
20160907024500,346.5,338.100006,67.083335,45,53.5,100,65.599998,69.5,66.5
20160907030000,346.5,338.100006,67.083335,45,66.199997,100,66.099998,69.5,66.5
20160907031500,346.5,338.100006,67.083335,45,70.099998,100,66.300003,69.5,66.5
20160907033000,346.5,338.100006,67.083335,45,67.5,100,66.5,69.5,66.5
20160907034500,346.5,338.100006,67.083335,45,69.599998,100,66.699997,69.5,66.5
20160907040000,346.5,338.100006,67.083335,45,54.700001,0,66.400002,69.5,66.5
