PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907041500,346.5,338.100006,67.083335,45,53.900002,100,65.900002,69.5,66.5
20160907054500,346.5,351.75,69.791667,1,72.199997,0,66.900002,69.5,66.5
20160907060000,346.5,355.950012,70.625002,47,54.299999,0,66.5,69.5,66.5
20160907061500,346.5,364.350006,72.291668,47,55.5,100,66.199997,69.5,66.5
20160907063000,346.5,364.350006,72.291668,46,54.5,100,66.199997,69.5,66.5
20160907064500,346.5,364.350006,72.291668,46,53.5,100,66.0,69.5,66.5
20160907070000,346.5,364.350006,72.291668,46,53.5,100,65.800003,69.5,66.5
20160907071500,346.5,364.350006,72.291668,46,68.099998,100,66.0,69.5,66.5
20160907073000,346.5,364.350006,72.291668,46,70.199997,100,66.599998,69.5,66.5
20160907074500,346.5,364.350006,72.291668,46,66.300003,100,66.699997,69.5,66.5
20160907080000,346.5,364.350006,72.291668,47,56.0,100,66.599998,69.5,66.5
20160907081500,346.5,360.149994,71.458332,47,53.5,100,66.0,69.5,66.5
20160907083000,346.5,360.149994,71.458332,47,55.799999,100,65.599998,69.5,66.5
20160907084500,346.5,354.899994,70.416665,47,63.799999,0,66.900002,69.5,66.5
20160907090000,346.5,354.899994,70.416665,47,53.900002,0,67.0,69.5,66.5
20160907091500,346.5,354.899994,70.416665,47,53.900002,0,67.199997,69.5,66.5
20160907093000,346.5,354.899994,70.416665,47,53.900002,0,67.5,69.5,66.5
20160907094500,346.5,354.899994,70.416665,47,54.700001,0,67.900002,69.5,66.5
20160907100000,346.5,354.899994,70.416665,47,55.5,0,68.199997,69.5,66.5
20160907101500,346.5,354.899994,70.416665,47,55.5,0,68.5,69.5,66.5
20160907103000,346.5,350.700012,69.583336,47,56.700001,0,68.5,69.5,66.5
20160907104500,346.5,350.700012,69.583336,47,56.700001,0,68.699997,69.5,66.5
20160907110000,346.5,350.700012,69.583336,47,56.700001,0,68.900002,69.5,66.5
20160907111500,346.5,365.399994,72.499999,48,56.700001,0,69.300003,69.5,66.5
20160907113000,346.5,360.149994,71.458332,47,56.700001,0,69.099998,69.5,66.5
20160907114500,346.5,364.350006,72.291668,47,56.700001,0,69.099998,69.5,66.5
20160907120000,346.5,372.75,73.958333,48,56.700001,0,69.300003,69.5,66.5
20160907121500,346.5,368.549988,73.124998,48,57.5,0,69.800003,69.5,66.5
20160907123000,346.5,374.850006,74.375001,48,57.5,0,69.699997,69.5,66.5
20160907124500,346.5,387.450012,76.875002,49,58.700001,0,69.900002,69.5,66.5
20160907130000,346.5,456.75,90.625,55,58.700001,0,70.0,69.5,66.5
20160907131500,346.5,489.299988,97.083331,58,58.700001,0,70.099998,69.5,66.5
20160907133000,346.5,489.299988,97.083331,58,58.700001,0,70.300003,69.5,66.5
20160907134500,346.5,489.299988,97.083331,58,58.700001,0,70.699997,69.5,66.5
20160907140000,346.5,489.299988,97.083331,58,58.700001,0,70.599998,69.5,66.5
20160907141500,346.5,489.299988,97.083331,58,58.700001,0,70.199997,69.5,66.5
20160907143000,346.5,489.299988,97.083331,58,58.700001,0,70.199997,69.5,66.5
20160907144500,346.5,489.299988,97.083331,58,58.700001,0,70.199997,69.5,66.5
20160907150000,346.5,489.299988,97.083331,58,58.700001,0,70.300003,69.5,66.5
20160907151500,346.5,489.299988,97.083331,58,58.700001,0,70.5,69.5,66.5
20160907153000,346.5,489.299988,97.083331,58,58.700001,0,70.900002,69.5,66.5
20160907154500,346.5,489.299988,97.083331,59,59.900002,0,70.900002,69.5,66.5
20160907160000,346.5,489.299988,97.083331,59,59.900002,0,71.300003,69.5,66.5
20160907161500,346.5,489.299988,97.083331,60,59.900002,0,70.900002,69.5,66.5
20160907163000,346.5,497.700012,98.750002,60,59.900002,0,70.699997,69.5,66.5
20160907164500,346.5,497.700012,98.750002,60,59.900002,0,71.099998,69.5,66.5
20160907170000,346.5,497.700012,98.750002,60,59.900002,0,70.699997,69.5,66.5
20160907171500,346.5,489.299988,97.083331,60,59.900002,0,70.5,69.5,66.5
20160907173000,346.5,489.299988,97.083331,60,59.900002,0,70.300003,69.5,66.5
20160907174500,346.5,456.75,90.625,56,59.900002,0,69.699997,69.5,66.5
20160907180000,346.5,465.149994,92.291665,57,59.299999,0,70.0,69.5,66.5
20160907181500,346.5,481.950012,95.625002,57,59.299999,0,69.800003,69.5,66.5
20160907183000,346.5,481.950012,95.625002,57,58.400002,0,69.400002,69.5,66.5
20160907184500,346.5,456.75,90.625,55,58.400002,0,69.099998,69.5,66.5
20160907190000,346.5,386.399994,76.666665,49,58.400002,0,68.900002,69.5,66.5
20160907191500,346.5,361.200012,71.666669,46,58.400002,0,68.699997,69.5,66.5
20160907193000,346.5,361.200012,71.666669,46,58.400002,0,68.599998,69.5,66.5
20160907194500,346.5,361.200012,71.666669,46,58.400002,0,68.400002,69.5,66.5
20160907200000,346.5,361.200012,71.666669,46,58.400002,0,68.300003,69.5,66.5
20160907201500,346.5,361.200012,71.666669,46,58.400002,0,68.199997,69.5,66.5
20160907203000,346.5,361.200012,71.666669,46,58.400002,0,68.099998,69.5,66.5
20160907204500,346.5,361.200012,71.666669,46,58.400002,0,67.900002,69.5,66.5
20160907210000,346.5,361.200012,71.666669,46,58.400002,0,67.800003,69.5,66.5
20160907211500,346.5,361.200012,71.666669,46,57.599998,0,67.699997,69.5,66.5
20160907213000,346.5,361.200012,71.666669,46,57.599998,0,67.599998,69.5,66.5
20160907214500,346.5,361.200012,71.666669,46,57.599998,0,67.400002,69.5,66.5
20160907220000,346.5,361.200012,71.666669,46,57.599998,0,67.300003,69.5,66.5
20160907221500,346.5,361.200012,71.666669,46,56.799999,0,67.199997,69.5,66.5
20160907223000,346.5,361.200012,71.666669,46,56.799999,0,67.099998,69.5,66.5
20160907224500,346.5,361.200012,71.666669,46,56.799999,0,66.900002,69.5,66.5
20160907230000,346.5,361.200012,71.666669,46,56.799999,0,66.800003,69.5,66.5
20160907231500,346.5,361.200012,71.666669,46,56.799999,0,66.699997,69.5,66.5
20160907233000,346.5,361.200012,71.666669,46,56.0,0,66.599998,69.5,66.5
20160907234500,346.5,353.850006,70.208335,46,56.0,0,66.5,69.5,66.5
20160908000000,346.5,353.850006,70.208335,46,56.0,0,66.599998,69.5,66.5
20160908001500,346.5,353.850006,70.208335,46,56.0,0,66.5,69.5,66.5
20160908003000,346.5,353.850006,70.208335,46,56.0,0,66.400002,69.5,66.5
20160908004500,346.5,353.850006,70.208335,46,56.0,0,66.300003,69.5,66.5
20160908010000,346.5,353.850006,70.208335,46,56.0,100,66.199997,69.5,66.5
20160908011500,346.5,353.850006,70.208335,46,56.0,100,66.099998,69.5,66.5
20160908013000,346.5,353.850006,70.208335,46,56.0,100,66.0,69.5,66.5
20160908014500,346.5,353.850006,70.208335,46,56.0,100,66.0,69.5,66.5
20160908020000,346.5,353.850006,70.208335,46,62.799999,100,65.900002,69.5,66.5
20160908021500,346.5,353.850006,70.208335,46,69.199997,100,66.400002,69.5,66.5
20160908023000,346.5,353.850006,70.208335,46,70.099998,100,66.599998,69.5,66.5
20160908024500,346.5,353.850006,70.208335,46,71.0,100,66.699997,69.5,66.5
20160908030000,346.5,360.149994,71.458332,46,55.599998,0,66.400002,69.5,66.5
20160908031500,346.5,360.149994,71.458332,46,55.599998,100,66.199997,69.5,66.5
20160908033000,346.5,360.149994,71.458332,46,55.599998,100,66.099998,69.5,66.5
20160908034500,346.5,360.149994,71.458332,46,55.599998,100,65.900002,69.5,66.5
20160908040000,346.5,360.149994,71.458332,46,59.900002,100,65.800003,69.5,66.5
20160908041500,346.5,360.149994,71.458332,46,71.300003,100,66.400002,69.5,66.5
20160908043000,346.5,360.149994,71.458332,46,71.300003,100,66.699997,69.5,66.5
20160908044500,346.5,360.149994,71.458332,46,56.0,0,66.5,69.5,66.5
20160908050000,346.5,360.149994,71.458332,46,56.700001,100,66.099998,69.5,66.5
20160908051500,346.5,360.149994,71.458332,46,59.900002,100,66.300003,69.5,66.5
20160908053000,346.5,360.149994,71.458332,46,57.900002,100,66.300003,69.5,66.5
20160908054500,346.5,360.149994,71.458332,46,56.0,100,66.199997,69.5,66.5
20160908060000,346.5,360.149994,71.458332,46,55.200001,100,66.0,69.5,66.5
20160908061500,346.5,360.149994,71.458332,46,58.299999,100,66.0,69.5,66.5
20160908063000,346.5,360.149994,71.458332,46,59.599998,100,66.199997,69.5,66.5
20160908064500,346.5,360.149994,71.458332,46,57.200001,100,66.199997,69.5,66.5
20160908070000,346.5,360.149994,71.458332,46,57.200001,100,66.099998,69.5,66.5
20160908071500,346.5,360.149994,71.458332,46,67.699997,100,66.199997,69.5,66.5
20160908073000,346.5,360.149994,71.458332,46,71.400002,100,66.400002,69.5,66.5
20160908074500,346.5,360.149994,71.458332,46,70.099998,100,66.599998,69.5,66.5
20160908080000,346.5,360.149994,71.458332,46,67.699997,100,66.599998,69.5,66.5
20160908081500,346.5,360.149994,71.458332,46,58.799999,0,66.800003,69.5,66.5
20160908083000,346.5,354.899994,70.416665,46,55.299999,0,66.599998,69.5,66.5
20160908084500,346.5,350.700012,69.583336,46,55.299999,0,66.5,69.5,66.5
20160908090000,346.5,350.700012,69.583336,46,55.299999,0,66.599998,69.5,66.5
20160908091500,346.5,346.5,68.75,46,55.299999,0,66.800003,69.5,66.5
20160908093000,346.5,346.5,68.75,46,55.299999,0,67.099998,69.5,66.5
20160908094500,346.5,342.299988,67.916664,46,55.299999,0,67.699997,69.5,66.5
20160908100000,346.5,342.299988,67.916664,46,55.299999,0,67.599998,69.5,66.5
20160908101500,346.5,342.299988,67.916664,46,55.900002,0,67.800003,69.5,66.5
20160908103000,346.5,346.5,68.75,46,53.099998,0,67.699997,69.5,66.5
20160908104500,346.5,346.5,68.75,46,53.099998,0,67.800003,69.5,66.5
20160908110000,346.5,346.5,68.75,46,53.900002,0,67.900002,69.5,66.5
20160908111500,346.5,346.5,68.75,46,53.900002,0,68.099998,69.5,66.5
20160908113000,346.5,350.700012,69.583336,46,53.900002,0,68.099998,69.5,66.5
20160908114500,346.5,355.950012,70.625002,46,53.900002,0,68.099998,69.5,66.5
20160908120000,346.5,351.75,69.791667,46,53.900002,0,68.199997,69.5,66.5
20160908121500,346.5,362.25,71.875,46,53.099998,0,68.400002,69.5,66.5
20160908123000,346.5,362.25,71.875,46,53.099998,0,68.5,69.5,66.5
20160908124500,346.5,362.25,71.875,46,53.099998,0,68.599998,69.5,66.5
20160908130000,346.5,362.25,71.875,46,53.099998,0,68.599998,69.5,66.5
20160908131500,346.5,362.25,71.875,46,53.099998,0,68.599998,69.5,66.5
20160908133000,346.5,362.25,71.875,46,53.099998,0,68.699997,69.5,66.5
20160908134500,346.5,362.25,71.875,46,53.099998,0,68.699997,69.5,66.5
20160908140000,346.5,362.25,71.875,46,53.099998,0,68.400002,69.5,66.5
20160908141500,346.5,362.25,71.875,46,53.099998,0,68.699997,69.5,66.5
20160908143000,346.5,362.25,71.875,46,53.099998,0,68.900002,69.5,66.5
20160908144500,346.5,362.25,71.875,46,53.099998,0,69.0,69.5,66.5
20160908150000,346.5,357.0,70.833333,46,53.099998,0,68.599998,69.5,66.5
20160908151500,346.5,357.0,70.833333,46,53.099998,0,68.400002,69.5,66.5
20160908153000,346.5,357.0,70.833333,46,53.099998,0,68.300003,69.5,66.5
20160908154500,346.5,357.0,70.833333,46,53.099998,0,68.599998,69.5,66.5
20160908160000,346.5,357.0,70.833333,46,53.099998,0,68.800003,69.5,66.5
20160908161500,346.5,357.0,70.833333,46,53.099998,0,67.900002,69.5,66.5
20160908163000,346.5,357.0,70.833333,46,53.099998,0,67.699997,69.5,66.5
20160908164500,346.5,357.0,70.833333,46,53.099998,0,68.099998,69.5,66.5
20160908170000,346.5,357.0,70.833333,46,53.099998,0,68.199997,69.5,66.5
20160908171500,346.5,362.25,71.875,46,53.099998,0,67.800003,69.5,66.5
20160908173000,346.5,362.25,71.875,46,53.099998,0,67.400002,69.5,66.5
20160908174500,346.5,362.25,71.875,46,53.099998,0,67.199997,69.5,66.5
20160908180000,346.5,357.0,70.833333,46,53.099998,0,67.099998,69.5,66.5
20160908181500,346.5,362.25,71.875,46,53.099998,0,67.099998,69.5,66.5
20160908183000,346.5,362.25,71.875,46,53.099998,0,66.900002,69.5,66.5
20160908184500,346.5,362.25,71.875,46,53.099998,0,66.699997,69.5,66.5
20160908190000,346.5,362.25,71.875,46,53.099998,0,66.400002,69.5,66.5
20160908191500,346.5,362.25,71.875,46,53.099998,100,66.199997,69.5,66.5
20160908193000,346.5,362.25,71.875,46,53.099998,100,66.099998,69.5,66.5
20160908194500,346.5,362.25,71.875,46,53.099998,100,65.900002,69.5,66.5
20160908200000,346.5,362.25,71.875,46,55.099998,100,65.699997,69.5,66.5
20160908201500,346.5,362.25,71.875,46,74.0,100,66.400002,69.5,66.5
20160908203000,346.5,362.25,71.875,46,73.0,100,66.699997,69.5,66.5
20160908204500,346.5,362.25,71.875,46,54.299999,0,66.300003,69.5,66.5
20160908210000,346.5,362.25,71.875,46,53.5,100,66.0,69.5,66.5
20160908211500,346.5,362.25,71.875,46,53.5,100,65.800003,69.5,66.5
20160908213000,346.5,362.25,71.875,46,68.099998,100,66.0,69.5,66.5
20160908214500,346.5,362.25,71.875,46,68.099998,100,66.400002,69.5,66.5
20160908220000,346.5,362.25,71.875,46,72.099998,100,66.599998,69.5,66.5
20160908221500,346.5,362.25,71.875,46,55.200001,0,66.5,69.5,66.5
20160908223000,346.5,362.25,71.875,46,53.900002,100,66.099998,69.5,66.5
20160908224500,346.5,362.25,71.875,46,53.900002,100,65.800003,69.5,66.5
20160908230000,346.5,362.25,71.875,46,67.199997,100,65.800003,69.5,66.5
20160908231500,346.5,357.0,70.833333,46,72.400002,100,66.300003,69.5,66.5
20160908233000,346.5,348.600006,69.166668,46,70.5,100,66.5,69.5,66.5
20160908234500,346.5,348.600006,69.166668,46,59.200001,0,66.699997,69.5,66.5
20160909000000,346.5,348.600006,69.166668,46,53.900002,100,66.099998,69.5,66.5
20160909001500,346.5,348.600006,69.166668,46,53.900002,100,66.0,69.5,66.5
20160909003000,346.5,344.399994,68.333332,46,53.900002,100,65.800003,69.5,66.5
20160909004500,346.5,344.399994,68.333332,46,74.699997,100,65.900002,69.5,66.5
20160909010000,346.5,344.399994,68.333332,46,74.699997,100,66.400002,69.5,66.5
20160909011500,346.5,344.399994,68.333332,46,72.0,100,66.599998,69.5,66.5
20160909013000,346.5,344.399994,68.333332,46,57.599998,0,66.699997,69.5,66.5
20160909014500,346.5,344.399994,68.333332,46,53.900002,100,66.199997,69.5,66.5
20160909020000,346.5,344.399994,68.333332,46,53.900002,100,65.900002,69.5,66.5
20160909021500,346.5,344.399994,68.333332,46,53.900002,100,65.699997,69.5,66.5
20160909023000,346.5,344.399994,68.333332,46,72.300003,100,66.099998,69.5,66.5
20160909024500,346.5,344.399994,68.333332,46,69.199997,100,66.5,69.5,66.5
20160909030000,346.5,344.399994,68.333332,46,69.199997,100,66.599998,69.5,66.5
20160909031500,346.5,344.399994,68.333332,46,72.400002,100,66.699997,69.5,66.5
20160909033000,346.5,344.399994,68.333332,46,53.900002,0,66.300003,69.5,66.5
20160909034500,346.5,344.399994,68.333332,46,53.900002,100,66.0,69.5,66.5
20160909040000,346.5,344.399994,68.333332,46,53.099998,100,65.699997,69.5,66.5
20160909041500,346.5,344.399994,68.333332,46,69.699997,100,66.199997,69.5,66.5
20160909043000,346.5,344.399994,68.333332,46,68.5,100,66.5,69.5,66.5
20160909044500,346.5,344.399994,68.333332,46,72.400002,100,66.599998,69.5,66.5
20160909050000,346.5,344.399994,68.333332,46,54.700001,0,66.300003,69.5,66.5
20160909051500,346.5,344.399994,68.333332,46,53.5,100,66.0,69.5,66.5
20160909053000,346.5,344.399994,68.333332,46,53.5,100,65.699997,69.5,66.5
20160909054500,346.5,344.399994,68.333332,46,73.599998,100,66.0,69.5,66.5
20160909060000,346.5,344.399994,68.333332,46,73.599998,100,66.400002,69.5,66.5
20160909061500,346.5,344.399994,68.333332,46,70.699997,100,66.699997,69.5,66.5
20160909063000,346.5,344.399994,68.333332,46,56.400002,0,66.699997,69.5,66.5
20160909064500,346.5,344.399994,68.333332,46,53.900002,100,66.199997,69.5,66.5
20160909070000,346.5,344.399994,68.333332,46,53.900002,100,66.0,69.5,66.5
20160909071500,346.5,344.399994,68.333332,46,53.900002,100,65.699997,69.5,66.5
20160909073000,346.5,344.399994,68.333332,46,73.900002,100,66.0,69.5,66.5
20160909074500,346.5,344.399994,68.333332,46,70.300003,100,66.400002,69.5,66.5
20160909080000,346.5,344.399994,68.333332,46,73.099998,100,66.599998,69.5,66.5
20160909081500,346.5,344.399994,68.333332,46,57.099998,0,66.699997,69.5,66.5
20160909083000,346.5,344.399994,68.333332,46,53.900002,100,66.099998,69.5,66.5
20160909084500,346.5,344.399994,68.333332,46,53.900002,100,65.800003,69.5,66.5
20160909090000,346.5,344.399994,68.333332,46,53.900002,100,66.199997,69.5,66.5
20160909091500,346.5,344.399994,68.333332,46,53.900002,100,66.300003,69.5,66.5
20160909093000,346.5,344.399994,68.333332,46,53.900002,100,66.599998,69.5,66.5
20160909094500,346.5,344.399994,68.333332,46,53.900002,100,66.699997,69.5,66.5
20160909100000,346.5,344.399994,68.333332,46,53.900002,0,67.099998,69.5,66.5
20160909101500,346.5,344.399994,68.333332,46,53.900002,0,67.199997,69.5,66.5
20160909103000,346.5,344.399994,68.333332,46,53.900002,0,67.5,69.5,66.5
20160909104500,346.5,344.399994,68.333332,46,53.900002,0,67.699997,69.5,66.5
20160909110000,346.5,344.399994,68.333332,46,53.900002,0,67.900002,69.5,66.5
20160909111500,346.5,344.399994,68.333332,46,53.900002,0,68.0,69.5,66.5
20160909113000,346.5,344.399994,68.333332,46,53.900002,0,68.199997,69.5,66.5
20160909114500,346.5,344.399994,68.333332,46,53.900002,0,68.199997,69.5,66.5
20160909120000,346.5,344.399994,68.333332,46,53.900002,0,68.199997,69.5,66.5
20160909121500,346.5,344.399994,68.333332,46,53.900002,0,68.5,69.5,66.5
20160909123000,346.5,348.600006,69.166668,46,53.900002,0,68.599998,69.5,66.5
20160909124500,346.5,348.600006,69.166668,46,53.900002,0,68.400002,69.5,66.5
20160909130000,346.5,348.600006,69.166668,46,53.900002,0,68.599998,69.5,66.5
20160909131500,346.5,348.600006,69.166668,46,53.900002,0,68.400002,69.5,66.5
20160909133000,346.5,353.850006,70.208335,46,53.900002,0,68.300003,69.5,66.5
20160909134500,346.5,353.850006,70.208335,46,53.900002,0,68.300003,69.5,66.5
20160909140000,346.5,353.850006,70.208335,46,53.900002,0,68.300003,69.5,66.5
20160909141500,346.5,348.600006,69.166668,46,53.900002,0,68.599998,69.5,66.5
20160909143000,346.5,348.600006,69.166668,46,53.900002,0,68.599998,69.5,66.5
20160909144500,346.5,342.299988,67.916664,46,53.900002,0,68.699997,69.5,66.5
20160909150000,346.5,342.299988,67.916664,46,53.900002,0,68.800003,69.5,66.5
20160909151500,346.5,342.299988,67.916664,46,53.099998,0,68.699997,69.5,66.5
20160909153000,346.5,342.299988,67.916664,46,54.299999,0,68.900002,69.5,66.5
20160909154500,346.5,342.299988,67.916664,46,55.099998,0,69.0,69.5,66.5
20160909160000,346.5,349.649994,69.374999,46,55.099998,0,69.099998,69.5,66.5
20160909161500,346.5,355.950012,70.625002,46,54.200001,0,69.199997,69.5,66.5
20160909163000,346.5,355.950012,70.625002,46,54.200001,0,69.599998,69.5,66.5
20160909164500,346.5,362.25,71.875,46,55.099998,0,69.800003,69.5,66.5
20160909170000,346.5,384.299988,76.249998,48,55.099998,0,69.900002,69.5,66.5
20160909171500,346.5,397.950012,78.958336,49,54.299999,0,69.300003,69.5,66.5
20160909173000,346.5,364.350006,72.291668,46,54.299999,0,69.099998,69.5,66.5
20160909174500,346.5,360.149994,71.458332,46,54.299999,0,68.699997,69.5,66.5
20160909180000,346.5,360.149994,71.458332,46,53.5,0,68.400002,69.5,66.5
20160909181500,346.5,360.149994,71.458332,46,53.5,0,68.0,69.5,66.5
20160909183000,346.5,360.149994,71.458332,46,53.5,0,67.699997,69.5,66.5
20160909184500,346.5,360.149994,71.458332,46,53.5,0,67.400002,69.5,66.5
20160909190000,346.5,360.149994,71.458332,46,52.700001,0,67.300003,69.5,66.5
20160909191500,346.5,364.350006,72.291668,46,52.700001,0,67.099998,69.5,66.5
20160909193000,346.5,364.350006,72.291668,46,52.700001,0,66.800003,69.5,66.5
20160909194500,346.5,364.350006,72.291668,46,53.5,0,66.599998,69.5,66.5
20160909200000,346.5,364.350006,72.291668,46,53.5,0,66.300003,69.5,66.5
20160909201500,346.5,364.350006,72.291668,46,53.5,100,66.199997,69.5,66.5
20160909203000,346.5,364.350006,72.291668,46,53.5,100,66.099998,69.5,66.5
20160909204500,346.5,360.149994,71.458332,46,53.5,100,66.0,69.5,66.5
20160909210000,346.5,360.149994,71.458332,46,53.5,100,65.800003,69.5,66.5
20160909211500,346.5,360.149994,71.458332,46,70.0,100,66.199997,69.5,66.5
20160909213000,346.5,360.149994,71.458332,46,68.699997,100,66.599998,69.5,66.5
20160909214500,346.5,360.149994,71.458332,46,68.699997,100,66.699997,69.5,66.5
20160909220000,346.5,360.149994,71.458332,46,54.700001,0,66.300003,69.5,66.5
20160909221500,346.5,360.149994,71.458332,46,53.900002,100,66.099998,69.5,66.5
20160909223000,346.5,349.649994,69.374999,46,53.900002,100,65.900002,69.5,66.5
20160909224500,346.5,349.649994,69.374999,46,58.700001,100,65.699997,69.5,66.5
20160909230000,346.5,349.649994,69.374999,46,67.699997,100,66.300003,69.5,66.5
20160909231500,346.5,349.649994,69.374999,46,67.699997,100,66.599998,69.5,66.5
20160909233000,346.5,349.649994,69.374999,46,68.400002,100,66.699997,69.5,66.5
20160909234500,346.5,349.649994,69.374999,46,55.200001,0,66.400002,69.5,66.5
20160910000000,346.5,349.649994,69.374999,46,54.299999,100,66.099998,69.5,66.5
20160910001500,346.5,349.649994,69.374999,46,54.299999,100,66.0,69.5,66.5
20160910003000,346.5,349.649994,69.374999,46,54.299999,100,65.800003,69.5,66.5
20160910004500,346.5,349.649994,69.374999,46,66.599998,100,66.099998,69.5,66.5
20160910010000,346.5,345.450012,68.541669,46,66.599998,100,66.400002,69.5,66.5
20160910011500,346.5,349.649994,69.374999,46,67.800003,100,66.599998,69.5,66.5
20160910013000,346.5,349.649994,69.374999,46,67.800003,100,66.699997,69.5,66.5
20160910014500,346.5,349.649994,69.374999,46,54.700001,0,66.400002,69.5,66.5
20160910020000,346.5,349.649994,69.374999,46,53.900002,100,66.099998,69.5,66.5
20160910021500,346.5,358.049988,71.041664,47,53.900002,100,66.099998,69.5,66.5
20160910023000,346.5,345.450012,68.541669,46,53.900002,100,65.800003,69.5,66.5
20160910024500,346.5,345.450012,68.541669,46,70.599998,100,65.900002,69.5,66.5
20160910030000,346.5,345.450012,68.541669,46,74.400002,100,66.300003,69.5,66.5
20160910031500,346.5,345.450012,68.541669,46,71.0,100,66.599998,69.5,66.5
20160910033000,346.5,345.450012,68.541669,46,56.799999,0,66.699997,69.5,66.5
20160910034500,346.5,345.450012,68.541669,46,53.900002,100,66.099998,69.5,66.5
20160910040000,346.5,345.450012,68.541669,46,53.900002,100,65.900002,69.5,66.5
20160910041500,346.5,345.450012,68.541669,46,55.099998,100,65.699997,69.5,66.5
20160910043000,346.5,345.450012,68.541669,46,71.599998,100,66.199997,69.5,66.5
20160910044500,346.5,345.450012,68.541669,46,71.599998,100,66.5,69.5,66.5
20160910050000,346.5,345.450012,68.541669,46,74.0,100,66.699997,69.5,66.5
20160910051500,346.5,345.450012,68.541669,46,54.299999,0,66.300003,69.5,66.5
20160910053000,346.5,345.450012,68.541669,46,53.5,100,66.0,69.5,66.5
20160910054500,346.5,345.450012,68.541669,46,53.5,100,65.699997,69.5,66.5
20160910060000,346.5,345.450012,68.541669,46,77.199997,100,65.900002,69.5,66.5
20160910061500,346.5,345.450012,68.541669,46,74.900002,100,66.5,69.5,66.5
20160910063000,346.5,345.450012,68.541669,46,70.599998,100,66.699997,69.5,66.5
20160910064500,346.5,345.450012,68.541669,46,55.200001,0,66.599998,69.5,66.5
20160910070000,346.5,345.450012,68.541669,46,53.900002,100,66.199997,69.5,66.5
20160910071500,346.5,345.450012,68.541669,46,53.900002,100,66.0,69.5,66.5
20160910073000,346.5,345.450012,68.541669,46,53.900002,100,65.800003,69.5,66.5
20160910074500,346.5,345.450012,68.541669,46,71.800003,100,65.900002,69.5,66.5
20160910080000,346.5,345.450012,68.541669,46,79.099998,100,66.400002,69.5,66.5
20160910081500,346.5,345.450012,68.541669,46,74.400002,100,66.699997,69.5,66.5
20160910083000,346.5,345.450012,68.541669,46,54.299999,100,66.199997,69.5,66.5
20160910084500,346.5,345.450012,68.541669,46,53.5,100,66.0,69.5,66.5
20160910090000,346.5,345.450012,68.541669,46,53.5,100,65.699997,69.5,66.5
20160910091500,346.5,345.450012,68.541669,46,71.199997,100,66.0,69.5,66.5
20160910093000,346.5,345.450012,68.541669,46,71.199997,100,66.400002,69.5,66.5
20160910094500,346.5,345.450012,68.541669,46,70.099998,100,66.699997,69.5,66.5
20160910100000,346.5,345.450012,68.541669,46,56.0,0,66.599998,69.5,66.5
20160910101500,346.5,345.450012,68.541669,46,53.900002,100,66.0,69.5,66.5
20160910103000,346.5,349.649994,69.374999,46,53.900002,100,65.800003,69.5,66.5
20160910104500,346.5,349.649994,69.374999,46,66.599998,100,65.699997,69.5,66.5
20160910110000,346.5,349.649994,69.374999,46,69.699997,100,66.300003,69.5,66.5
20160910111500,346.5,349.649994,69.374999,46,76.300003,100,66.599998,69.5,66.5
20160910113000,346.5,349.649994,69.374999,46,67.699997,100,66.699997,69.5,66.5
20160910114500,346.5,349.649994,69.374999,46,63.799999,100,66.599998,69.5,66.5
20160910120000,346.5,349.649994,69.374999,46,56.799999,0,66.699997,69.5,66.5
20160910121500,346.5,349.649994,69.374999,46,53.900002,100,66.099998,69.5,66.5
20160910123000,346.5,353.850006,70.208335,46,53.900002,100,65.800003,69.5,66.5
20160910124500,346.5,360.149994,71.458332,46,62.700001,100,65.800003,69.5,66.5
20160910130000,346.5,360.149994,71.458332,46,64.900002,100,66.099998,69.5,66.5
20160910131500,346.5,360.149994,71.458332,46,67.699997,100,66.099998,69.5,66.5
20160910133000,346.5,360.149994,71.458332,46,65.300003,100,66.300003,69.5,66.5
20160910134500,346.5,360.149994,71.458332,46,62.799999,100,66.300003,69.5,66.5
20160910140000,346.5,360.149994,71.458332,46,70.599998,100,66.400002,69.5,66.5
20160910141500,346.5,354.899994,70.416665,46,65.300003,100,66.599998,69.5,66.5
20160910143000,346.5,354.899994,70.416665,46,62.0,100,66.400002,69.5,66.5
20160910144500,346.5,354.899994,70.416665,46,69.0,100,66.400002,69.5,66.5
20160910150000,346.5,354.899994,70.416665,46,65.800003,100,66.599998,69.5,66.5
20160910151500,346.5,354.899994,70.416665,46,62.400002,100,66.5,69.5,66.5
20160910153000,346.5,354.899994,70.416665,46,68.599998,100,66.5,69.5,66.5
20160910154500,346.5,354.899994,70.416665,46,66.300003,100,66.699997,69.5,66.5
20160910160000,346.5,354.899994,70.416665,46,62.799999,100,66.599998,69.5,66.5
20160910161500,346.5,354.899994,70.416665,46,56.0,0,66.800003,69.5,66.5
20160910163000,346.5,350.700012,69.583336,46,53.5,0,66.900002,69.5,66.5
20160910164500,346.5,350.700012,69.583336,46,53.5,0,66.599998,69.5,66.5
20160910170000,346.5,350.700012,69.583336,46,53.5,100,66.199997,69.5,66.5
20160910171500,346.5,350.700012,69.583336,46,53.5,100,66.099998,69.5,66.5
20160910173000,346.5,350.700012,69.583336,46,53.5,100,66.099998,69.5,66.5
20160910174500,346.5,350.700012,69.583336,46,53.5,100,65.800003,69.5,66.5
20160910180000,346.5,350.700012,69.583336,46,66.199997,100,65.900002,69.5,66.5
20160910181500,346.5,345.450012,68.541669,46,73.400002,100,66.400002,69.5,66.5
20160910183000,346.5,345.450012,68.541669,46,75.300003,100,66.699997,69.5,66.5
20160910184500,346.5,345.450012,68.541669,46,53.900002,0,66.400002,69.5,66.5
20160910190000,346.5,345.450012,68.541669,46,53.900002,100,66.199997,69.5,66.5
20160910191500,346.5,345.450012,68.541669,46,53.900002,100,66.099998,69.5,66.5
20160910193000,346.5,345.450012,68.541669,46,53.900002,100,66.0,69.5,66.5
20160910194500,346.5,341.25,67.708333,46,54.5,100,65.800003,69.5,66.5
20160910200000,346.5,341.25,67.708333,46,66.800003,100,66.099998,69.5,66.5
20160910201500,346.5,341.25,67.708333,46,67.699997,100,66.400002,69.5,66.5
20160910203000,346.5,341.25,67.708333,46,66.800003,100,66.599998,69.5,66.5
20160910204500,346.5,341.25,67.708333,46,71.0,100,66.599998,69.5,66.5
20160910210000,346.5,341.25,67.708333,46,68.099998,100,66.699997,69.5,66.5
20160910211500,346.5,341.25,67.708333,46,54.599998,0,66.400002,69.5,66.5
20160910213000,346.5,341.25,67.708333,46,53.5,100,66.099998,69.5,66.5
20160910214500,346.5,341.25,67.708333,46,53.5,100,66.0,69.5,66.5
20160910220000,346.5,341.25,67.708333,46,55.0,100,65.699997,69.5,66.5
20160910221500,346.5,341.25,67.708333,46,70.099998,100,66.199997,69.5,66.5
20160910223000,346.5,341.25,67.708333,46,70.099998,100,66.400002,69.5,66.5
20160910224500,346.5,341.25,67.708333,46,68.099998,100,66.599998,69.5,66.5
20160910230000,346.5,341.25,67.708333,46,70.5,100,66.699997,69.5,66.5
20160910231500,346.5,341.25,67.708333,46,56.799999,0,66.599998,69.5,66.5
20160910233000,346.5,341.25,67.708333,46,54.299999,100,66.199997,69.5,66.5
20160910234500,346.5,341.25,67.708333,46,54.299999,100,66.0,69.5,66.5
20160911000000,346.5,341.25,67.708333,46,54.299999,100,65.800003,69.5,66.5
20160911001500,346.5,341.25,67.708333,46,67.199997,100,65.900002,69.5,66.5
20160911003000,346.5,341.25,67.708333,46,70.099998,100,66.300003,69.5,66.5
20160911004500,346.5,341.25,67.708333,46,72.400002,100,66.400002,69.5,66.5
20160911010000,346.5,341.25,67.708333,46,71.099998,100,66.599998,69.5,66.5
20160911011500,346.5,336.0,66.666667,46,68.5,100,66.699997,69.5,66.5
20160911013000,346.5,336.0,66.666667,46,56.0,0,66.699997,69.5,66.5
20160911014500,346.5,336.0,66.666667,46,54.299999,0,66.300003,69.5,66.5
20160911020000,346.5,341.25,67.708333,46,54.299999,100,66.099998,69.5,66.5
20160911021500,346.5,341.25,67.708333,46,54.299999,100,65.900002,69.5,66.5
20160911023000,346.5,341.25,67.708333,46,57.900002,100,65.699997,69.5,66.5
20160911024500,346.5,341.25,67.708333,46,72.900002,100,66.300003,69.5,66.5
20160911030000,346.5,341.25,67.708333,46,75.400002,100,66.599998,69.5,66.5
20160911031500,346.5,341.25,67.708333,46,64.099998,0,66.800003,69.5,66.5
20160911033000,346.5,341.25,67.708333,46,53.900002,100,66.199997,69.5,66.5
20160911034500,346.5,341.25,67.708333,46,53.900002,100,65.900002,69.5,66.5
20160911040000,346.5,341.25,67.708333,46,53.900002,100,65.699997,69.5,66.5
20160911041500,346.5,341.25,67.708333,46,75.900002,100,66.199997,69.5,66.5
20160911043000,346.5,341.25,67.708333,46,72.0,100,66.699997,69.5,66.5
20160911044500,346.5,341.25,67.708333,46,56.799999,0,66.699997,69.5,66.5
20160911050000,346.5,341.25,67.708333,46,54.700001,100,66.099998,69.5,66.5
20160911051500,346.5,341.25,67.708333,46,53.900002,100,65.800003,69.5,66.5
20160911053000,346.5,341.25,67.708333,46,58.700001,100,65.699997,69.5,66.5
20160911054500,346.5,341.25,67.708333,46,69.199997,100,66.300003,69.5,66.5
20160911060000,346.5,341.25,67.708333,46,73.400002,100,66.599998,69.5,66.5
20160911061500,346.5,341.25,67.708333,46,66.900002,0,66.800003,69.5,66.5
20160911063000,346.5,341.25,67.708333,46,54.299999,100,66.199997,69.5,66.5
20160911064500,346.5,341.25,67.708333,46,54.299999,100,65.800003,69.5,66.5
20160911070000,346.5,341.25,67.708333,46,54.299999,100,65.800003,69.5,66.5
20160911071500,346.5,341.25,67.708333,46,67.300003,100,66.0,69.5,66.5
20160911073000,346.5,345.450012,68.541669,46,70.599998,100,66.300003,69.5,66.5
20160911074500,346.5,345.450012,68.541669,46,70.599998,100,66.400002,69.5,66.5
20160911080000,346.5,345.450012,68.541669,46,67.699997,100,66.599998,69.5,66.5
20160911081500,346.5,345.450012,68.541669,46,70.599998,100,66.599998,69.5,66.5
20160911083000,346.5,345.450012,68.541669,46,66.0,0,66.800003,69.5,66.5
20160911084500,346.5,341.25,67.708333,46,54.700001,0,66.300003,69.5,66.5
20160911090000,346.5,341.25,67.708333,46,53.900002,100,66.0,69.5,66.5
20160911091500,346.5,350.700012,69.583336,46,53.900002,100,65.800003,69.5,66.5
20160911093000,346.5,350.700012,69.583336,46,69.599998,100,65.900002,69.5,66.5
20160911094500,346.5,350.700012,69.583336,46,68.099998,100,66.199997,69.5,66.5
20160911100000,346.5,354.899994,70.416665,46,68.099998,100,66.400002,69.5,66.5
20160911101500,346.5,350.700012,69.583336,46,68.099998,100,66.599998,69.5,66.5
20160911103000,346.5,350.700012,69.583336,46,70.5,100,66.599998,69.5,66.5
20160911104500,346.5,350.700012,69.583336,46,67.300003,100,66.699997,69.5,66.5
20160911110000,346.5,350.700012,69.583336,46,54.700001,0,66.400002,69.5,66.5
20160911111500,346.5,350.700012,69.583336,46,53.5,100,65.900002,69.5,66.5
20160911113000,346.5,350.700012,69.583336,46,53.5,100,65.699997,69.5,66.5
20160911114500,346.5,355.950012,70.625002,46,73.900002,100,66.099998,69.5,66.5
20160911120000,346.5,360.149994,71.458332,46,71.599998,100,66.400002,69.5,66.5
20160911121500,346.5,360.149994,71.458332,46,65.300003,100,66.5,69.5,66.5
20160911123000,346.5,360.149994,71.458332,46,69.199997,100,66.699997,69.5,66.5
20160911124500,346.5,360.149994,71.458332,46,55.599998,0,66.599998,69.5,66.5
20160911130000,346.5,360.149994,71.458332,46,53.900002,100,66.199997,69.5,66.5
20160911131500,346.5,360.149994,71.458332,46,53.099998,100,66.0,69.5,66.5
20160911133000,346.5,354.899994,70.416665,46,53.099998,100,65.699997,69.5,66.5
20160911134500,346.5,354.899994,70.416665,46,65.099998,100,66.0,69.5,66.5
20160911140000,346.5,354.899994,70.416665,46,70.099998,100,66.300003,69.5,66.5
20160911141500,346.5,354.899994,70.416665,46,65.300003,100,66.400002,69.5,66.5
20160911143000,346.5,350.700012,69.583336,46,68.900002,100,66.5,69.5,66.5
20160911144500,346.5,350.700012,69.583336,46,57.599998,0,66.699997,69.5,66.5
20160911150000,346.5,350.700012,69.583336,46,53.900002,0,66.300003,69.5,66.5
20160911151500,346.5,350.700012,69.583336,46,53.900002,100,66.199997,69.5,66.5
20160911153000,346.5,350.700012,69.583336,46,53.900002,100,66.099998,69.5,66.5
20160911154500,346.5,350.700012,69.583336,46,53.900002,100,66.0,69.5,66.5
20160911160000,346.5,350.700012,69.583336,46,53.900002,100,65.900002,69.5,66.5
20160911161500,346.5,350.700012,69.583336,46,65.300003,100,66.0,69.5,66.5
20160911163000,346.5,350.700012,69.583336,46,69.199997,100,66.400002,69.5,66.5
20160911164500,346.5,350.700012,69.583336,46,68.099998,100,66.599998,69.5,66.5
20160911170000,346.5,350.700012,69.583336,46,68.099998,100,66.699997,69.5,66.5
20160911171500,346.5,350.700012,69.583336,46,69.099998,100,66.699997,69.5,66.5
20160911173000,346.5,354.899994,70.416665,46,54.299999,0,66.599998,69.5,66.5
20160911174500,346.5,349.649994,69.374999,46,54.299999,0,66.300003,69.5,66.5
20160911180000,346.5,349.649994,69.374999,46,54.299999,100,66.199997,69.5,66.5
20160911181500,346.5,349.649994,69.374999,46,53.5,100,66.199997,69.5,66.5
20160911183000,346.5,349.649994,69.374999,46,53.5,100,66.099998,69.5,66.5
20160911184500,346.5,349.649994,69.374999,46,53.5,100,66.099998,69.5,66.5
20160911190000,346.5,349.649994,69.374999,46,53.5,100,66.099998,69.5,66.5
20160911191500,346.5,349.649994,69.374999,46,53.5,100,66.0,69.5,66.5
20160911193000,346.5,349.649994,69.374999,46,54.700001,100,66.0,69.5,66.5
20160911194500,346.5,349.649994,69.374999,46,70.099998,100,66.199997,69.5,66.5
20160911200000,346.5,349.649994,69.374999,46,66.900002,100,66.599998,69.5,66.5
20160911201500,346.5,349.649994,69.374999,46,70.599998,100,66.599998,69.5,66.5
20160911203000,346.5,349.649994,69.374999,46,69.599998,100,66.699997,69.5,66.5
20160911204500,346.5,349.649994,69.374999,46,54.299999,0,66.5,69.5,66.5
20160911210000,346.5,349.649994,69.374999,46,54.299999,0,66.300003,69.5,66.5
20160911211500,346.5,349.649994,69.374999,46,54.299999,0,66.300003,69.5,66.5
20160911213000,346.5,349.649994,69.374999,46,54.299999,100,66.199997,69.5,66.5
20160911214500,346.5,349.649994,69.374999,46,54.299999,100,66.199997,69.5,66.5
20160911220000,346.5,349.649994,69.374999,46,54.299999,100,66.099998,69.5,66.5
20160911221500,346.5,349.649994,69.374999,46,54.299999,100,66.099998,69.5,66.5
20160911223000,346.5,349.649994,69.374999,46,54.299999,100,66.0,69.5,66.5
20160911224500,346.5,349.649994,69.374999,46,54.299999,100,66.0,69.5,66.5
20160911230000,346.5,349.649994,69.374999,46,66.699997,100,66.099998,69.5,66.5
20160911231500,346.5,349.649994,69.374999,46,68.199997,100,66.400002,69.5,66.5
20160911233000,346.5,349.649994,69.374999,46,70.5,100,66.599998,69.5,66.5
20160911234500,346.5,349.649994,69.374999,46,67.400002,100,66.699997,69.5,66.5
20160912000000,346.5,349.649994,69.374999,46,68.699997,100,66.800003,69.5,66.5
20160912001500,346.5,349.649994,69.374999,46,54.299999,0,66.400002,69.5,66.5
20160912003000,346.5,349.649994,69.374999,46,54.299999,100,66.199997,69.5,66.5
20160912004500,346.5,349.649994,69.374999,46,54.299999,100,66.099998,69.5,66.5
20160912010000,346.5,349.649994,69.374999,46,54.299999,100,66.099998,69.5,66.5
20160912011500,346.5,349.649994,69.374999,46,54.299999,100,66.0,69.5,66.5
20160912013000,346.5,349.649994,69.374999,46,53.5,100,66.0,69.5,66.5
20160912014500,346.5,345.450012,68.541669,46,54.299999,100,66.0,69.5,66.5
20160912020000,346.5,345.450012,68.541669,46,69.099998,100,66.199997,69.5,66.5
20160912021500,346.5,345.450012,68.541669,46,68.199997,100,66.400002,69.5,66.5
20160912023000,346.5,345.450012,68.541669,46,71.0,100,66.599998,69.5,66.5
20160912024500,346.5,345.450012,68.541669,46,67.300003,100,66.599998,69.5,66.5
20160912030000,346.5,345.450012,68.541669,46,68.699997,100,66.699997,69.5,66.5
20160912031500,346.5,345.450012,68.541669,46,55.200001,0,66.599998,69.5,66.5
20160912033000,346.5,345.450012,68.541669,46,53.900002,0,66.300003,69.5,66.5
20160912034500,346.5,345.450012,68.541669,46,53.900002,100,66.199997,69.5,66.5
20160912040000,346.5,349.649994,69.374999,46,53.900002,100,66.099998,69.5,66.5
20160912041500,346.5,345.450012,68.541669,46,53.900002,100,66.0,69.5,66.5
20160912043000,346.5,345.450012,68.541669,46,53.900002,100,66.0,69.5,66.5
20160912044500,346.5,345.450012,68.541669,46,61.799999,100,65.900002,69.5,66.5
20160912050000,346.5,345.450012,68.541669,46,70.099998,100,66.199997,69.5,66.5
20160912051500,346.5,345.450012,68.541669,46,69.199997,100,66.5,69.5,66.5
20160912053000,346.5,345.450012,68.541669,46,69.199997,100,66.5,69.5,66.5
20160912054500,346.5,345.450012,68.541669,46,71.5,100,66.599998,69.5,66.5
20160912060000,346.5,345.450012,68.541669,46,58.0,0,66.699997,69.5,66.5
20160912061500,346.5,345.450012,68.541669,46,53.900002,0,66.300003,69.5,66.5
20160912063000,346.5,345.450012,68.541669,46,53.900002,100,66.199997,69.5,66.5
20160912064500,346.5,345.450012,68.541669,46,53.900002,100,66.099998,69.5,66.5
20160912070000,346.5,345.450012,68.541669,46,53.900002,100,66.0,69.5,66.5
20160912071500,346.5,345.450012,68.541669,46,53.900002,100,66.0,69.5,66.5
20160912073000,346.5,345.450012,68.541669,46,57.900002,100,65.900002,69.5,66.5
20160912074500,346.5,345.450012,68.541669,46,70.0,100,66.199997,69.5,66.5
20160912080000,346.5,345.450012,68.541669,46,70.0,100,66.400002,69.5,66.5
20160912081500,346.5,345.450012,68.541669,46,68.699997,100,66.599998,69.5,66.5
20160912083000,346.5,345.450012,68.541669,46,66.300003,100,66.699997,69.5,66.5
20160912084500,346.5,345.450012,68.541669,46,56.0,0,66.599998,69.5,66.5
20160912090000,346.5,345.450012,68.541669,46,54.299999,0,66.300003,69.5,66.5
20160912091500,346.5,336.0,66.666667,46,54.299999,0,66.699997,69.5,66.5
20160912093000,346.5,341.25,67.708333,46,54.299999,0,67.199997,69.5,66.5
20160912100000,346.5,341.25,67.708333,46,54.299999,0,67.300003,69.5,66.5
20160912101500,346.5,341.25,67.708333,46,54.299999,0,67.699997,69.5,66.5
20160912103000,346.5,341.25,67.708333,46,54.299999,0,67.800003,69.5,66.5
20160912104500,346.5,341.25,67.708333,46,54.299999,0,67.800003,69.5,66.5
20160912110000,346.5,341.25,67.708333,46,53.5,0,68.0,69.5,66.5
20160912111500,346.5,341.25,67.708333,46,53.5,0,68.5,69.5,66.5
20160912113000,346.5,341.25,67.708333,46,53.5,0,68.5,69.5,66.5
20160912114500,346.5,341.25,67.708333,46,53.5,0,68.5,69.5,66.5
20160912120000,346.5,341.25,67.708333,46,53.5,0,68.800003,69.5,66.5
20160912121500,346.5,341.25,67.708333,46,53.5,0,68.900002,69.5,66.5
20160912123000,346.5,341.25,67.708333,46,53.5,0,69.0,69.5,66.5
20160912124500,346.5,341.25,67.708333,46,53.5,0,69.099998,69.5,66.5
20160912130000,346.5,351.75,69.791667,47,53.5,0,69.300003,69.5,66.5
20160912131500,346.5,351.75,69.791667,47,53.5,0,69.300003,69.5,66.5
20160912133000,346.5,351.75,69.791667,47,53.5,0,69.5,69.5,66.5
20160912134500,346.5,355.950012,70.625002,47,53.5,0,69.599998,69.5,66.5
20160912140000,346.5,355.950012,70.625002,47,53.5,0,69.5,69.5,66.5
20160912141500,346.5,355.950012,70.625002,47,53.5,0,69.199997,69.5,66.5
20160912143000,346.5,349.649994,69.374999,47,53.5,0,69.0,69.5,66.5
20160912144500,346.5,374.850006,74.375001,48,53.5,0,69.5,69.5,66.5
20160912150000,346.5,374.850006,74.375001,48,53.5,0,69.5,69.5,66.5
20160912151500,346.5,380.100006,75.416668,48,52.599998,0,69.599998,69.5,66.5
20160912153000,346.5,380.100006,75.416668,48,53.5,0,69.699997,69.5,66.5
20160912154500,346.5,380.100006,75.416668,48,53.5,0,69.5,69.5,66.5
20160912160000,346.5,380.100006,75.416668,48,53.5,0,69.199997,69.5,66.5
20160912161500,346.5,380.100006,75.416668,48,53.5,0,69.199997,69.5,66.5
20160912163000,346.5,362.25,71.875,47,53.5,0,69.699997,69.5,66.5
20160912164500,346.5,449.399994,89.166665,54,53.5,0,70.300003,69.5,66.5
20160912170000,346.5,456.75,90.625,55,53.5,0,70.0,69.5,66.5
20160912171500,346.5,456.75,90.625,55,53.5,0,69.300003,69.5,66.5
20160912173000,346.5,449.399994,89.166665,54,53.5,0,69.699997,69.5,66.5
20160912174500,346.5,456.75,90.625,55,53.5,0,69.900002,69.5,66.5
20160912180000,346.5,465.149994,92.291665,56,53.5,0,69.199997,69.5,66.5
20160912181500,346.5,364.350006,72.291668,47,53.5,0,68.599998,69.5,66.5
20160912183000,346.5,360.149994,71.458332,46,53.5,0,68.300003,69.5,66.5
20160912184500,346.5,360.149994,71.458332,46,51.900002,0,68.0,69.5,66.5
20160912190000,346.5,355.950012,70.625002,46,53.5,0,67.699997,69.5,66.5
20160912191500,346.5,355.950012,70.625002,46,53.5,0,67.599998,69.5,66.5
20160912193000,346.5,355.950012,70.625002,46,53.5,0,67.400002,69.5,66.5
20160912194500,346.5,355.950012,70.625002,46,53.5,0,67.199997,69.5,66.5
20160912200000,346.5,355.950012,70.625002,46,53.5,0,66.900002,69.5,66.5
20160912201500,346.5,360.149994,71.458332,46,53.5,0,66.699997,69.5,66.5
20160912203000,346.5,360.149994,71.458332,46,53.5,0,66.5,69.5,66.5
20160912204500,346.5,360.149994,71.458332,46,53.5,0,66.300003,69.5,66.5
20160912210000,346.5,355.950012,70.625002,46,53.5,100,66.099998,69.5,66.5
20160912211500,346.5,355.950012,70.625002,46,53.5,100,66.0,69.5,66.5
20160912213000,346.5,355.950012,70.625002,46,53.5,100,65.900002,69.5,66.5
20160912214500,346.5,355.950012,70.625002,46,67.699997,100,66.0,69.5,66.5
20160912220000,346.5,355.950012,70.625002,46,66.800003,100,66.400002,69.5,66.5
20160912221500,346.5,355.950012,70.625002,46,69.599998,100,66.5,69.5,66.5
20160912223000,346.5,355.950012,70.625002,46,68.699997,100,66.599998,69.5,66.5
20160912224500,346.5,355.950012,70.625002,46,66.699997,100,66.699997,69.5,66.5
20160912230000,346.5,355.950012,70.625002,46,54.299999,0,66.400002,69.5,66.5
20160912231500,346.5,355.950012,70.625002,46,54.299999,100,66.099998,69.5,66.5
20160912233000,346.5,355.950012,70.625002,46,54.299999,100,65.900002,69.5,66.5
20160912234500,346.5,355.950012,70.625002,46,59.900002,100,65.699997,69.5,66.5
20160913000000,346.5,355.950012,70.625002,46,72.900002,100,66.199997,69.5,66.5
20160913001500,346.5,355.950012,70.625002,46,72.900002,100,66.599998,69.5,66.5
20160913003000,346.5,355.950012,70.625002,46,58.0,0,66.699997,69.5,66.5
20160913004500,346.5,355.950012,70.625002,46,53.900002,100,66.099998,69.5,66.5
20160913010000,346.5,355.950012,70.625002,46,53.900002,100,65.800003,69.5,66.5
20160913011500,346.5,355.950012,70.625002,46,59.799999,100,65.699997,69.5,66.5
20160913013000,346.5,355.950012,70.625002,46,73.5,100,66.199997,69.5,66.5
20160913014500,346.5,355.950012,70.625002,46,70.599998,100,66.5,69.5,66.5
20160913020000,346.5,355.950012,70.625002,46,72.800003,100,66.699997,69.5,66.5
20160913021500,346.5,355.950012,70.625002,46,54.299999,0,66.300003,69.5,66.5
20160913023000,346.5,360.149994,71.458332,46,54.299999,100,66.0,69.5,66.5
20160913024500,346.5,360.149994,71.458332,46,53.5,100,65.699997,69.5,66.5
20160913030000,346.5,354.899994,70.416665,46,70.599998,100,66.099998,69.5,66.5
20160913031500,346.5,354.899994,70.416665,46,76.300003,100,66.5,69.5,66.5
20160913033000,346.5,354.899994,70.416665,46,63.099998,0,66.800003,69.5,66.5
20160913034500,346.5,354.899994,70.416665,46,53.900002,100,66.199997,69.5,66.5
20160913040000,346.5,360.149994,71.458332,46,53.900002,100,66.0,69.5,66.5
20160913041500,346.5,360.149994,71.458332,46,53.900002,100,65.699997,69.5,66.5
20160913043000,346.5,360.149994,71.458332,46,68.199997,100,66.0,69.5,66.5
20160913044500,346.5,360.149994,71.458332,46,69.099998,100,66.300003,69.5,66.5
20160913050000,346.5,360.149994,71.458332,46,72.199997,100,66.5,69.5,66.5
20160913051500,346.5,360.149994,71.458332,46,76.300003,100,66.699997,69.5,66.5
20160913053000,346.5,360.149994,71.458332,46,54.299999,0,66.300003,69.5,66.5
20160913054500,346.5,360.149994,71.458332,46,53.5,100,66.0,69.5,66.5
20160913060000,346.5,360.149994,71.458332,46,53.5,100,65.599998,69.5,66.5
20160913061500,346.5,360.149994,71.458332,46,73.900002,100,66.099998,69.5,66.5
20160913063000,346.5,360.149994,71.458332,46,69.699997,100,66.5,69.5,66.5
20160913064500,346.5,360.149994,71.458332,46,71.400002,100,66.599998,69.5,66.5
20160913070000,346.5,360.149994,71.458332,46,69.599998,100,66.599998,69.5,66.5
20160913071500,346.5,360.149994,71.458332,46,54.700001,0,66.599998,69.5,66.5
20160913073000,346.5,360.149994,71.458332,46,53.5,100,66.0,69.5,66.5
20160913074500,346.5,360.149994,71.458332,46,53.5,100,65.699997,69.5,66.5
20160913080000,346.5,360.149994,71.458332,46,69.599998,100,65.900002,69.5,66.5
20160913081500,346.5,360.149994,71.458332,46,74.800003,100,66.599998,69.5,66.5
20160913083000,346.5,360.149994,71.458332,46,61.799999,0,66.699997,69.5,66.5
20160913084500,346.5,354.899994,70.416665,46,54.299999,100,66.199997,69.5,66.5
20160913090000,346.5,354.899994,70.416665,46,54.299999,100,66.599998,69.5,66.5
20160913091500,346.5,354.899994,70.416665,46,54.299999,0,67.0,69.5,66.5
20160913093000,346.5,350.700012,69.583336,46,54.299999,0,67.199997,69.5,66.5
20160913094500,346.5,350.700012,69.583336,46,54.299999,0,67.199997,69.5,66.5
20160913100000,346.5,358.049988,71.041664,46,54.299999,0,67.199997,69.5,66.5
20160913101500,346.5,353.850006,70.208335,46,54.299999,0,67.699997,69.5,66.5
20160913103000,346.5,353.850006,70.208335,46,53.5,0,68.099998,69.5,66.5
20160913104500,346.5,353.850006,70.208335,46,53.5,0,68.099998,69.5,66.5
20160913110000,346.5,353.850006,70.208335,46,53.5,0,68.099998,69.5,66.5
20160913111500,346.5,353.850006,70.208335,46,53.5,0,68.099998,69.5,66.5
20160913113000,346.5,353.850006,70.208335,46,53.5,0,68.0,69.5,66.5
20160913114500,346.5,353.850006,70.208335,46,53.5,0,68.199997,69.5,66.5
20160913120000,346.5,353.850006,70.208335,46,53.5,0,68.400002,69.5,66.5
20160913121500,346.5,353.850006,70.208335,46,53.5,0,68.400002,69.5,66.5
20160913123000,346.5,353.850006,70.208335,46,53.5,0,68.099998,69.5,66.5
20160913124500,346.5,353.850006,70.208335,46,53.5,0,67.900002,69.5,66.5
20160913130000,346.5,353.850006,70.208335,46,53.5,0,67.5,69.5,66.5
20160913131500,346.5,353.850006,70.208335,46,53.5,0,67.599998,69.5,66.5
20160913133000,346.5,353.850006,70.208335,46,53.5,0,67.900002,69.5,66.5
20160913134500,346.5,353.850006,70.208335,46,53.5,0,67.800003,69.5,66.5
20160913140000,346.5,353.850006,70.208335,46,53.5,0,68.300003,69.5,66.5
20160913141500,346.5,353.850006,70.208335,46,53.5,0,68.099998,69.5,66.5
20160913143000,346.5,348.600006,69.166668,46,53.5,0,68.199997,69.5,66.5
20160913144500,346.5,348.600006,69.166668,46,53.5,0,68.300003,69.5,66.5
20160913150000,346.5,348.600006,69.166668,46,53.5,0,68.400002,69.5,66.5
20160913151500,346.5,348.600006,69.166668,46,53.5,0,68.599998,69.5,66.5
20160913153000,346.5,348.600006,69.166668,46,53.5,0,68.599998,69.5,66.5
20160913154500,346.5,348.600006,69.166668,46,53.5,0,68.5,69.5,66.5
20160913160000,346.5,348.600006,69.166668,46,53.5,0,68.699997,69.5,66.5
20160913161500,346.5,348.600006,69.166668,46,53.5,0,68.800003,69.5,66.5
20160913163000,346.5,348.600006,69.166668,46,53.5,0,68.400002,69.5,66.5
20160913164500,346.5,343.350006,68.125001,46,53.5,0,68.300003,69.5,66.5
20160913170000,346.5,343.350006,68.125001,46,53.5,0,68.300003,69.5,66.5
20160913171500,346.5,338.100006,67.083335,46,53.5,0,68.199997,69.5,66.5
20160913173000,346.5,343.350006,68.125001,46,53.5,0,68.300003,69.5,66.5
20160913174500,346.5,348.600006,69.166668,46,53.5,0,68.099998,69.5,66.5
20160913180000,346.5,358.049988,71.041664,46,53.5,0,67.800003,69.5,66.5
20160913181500,346.5,346.5,68.75,46,53.5,0,67.400002,69.5,66.5
20160913183000,346.5,351.75,69.791667,46,52.700001,0,67.300003,69.5,66.5
20160913184500,346.5,351.75,69.791667,46,52.700001,0,67.099998,69.5,66.5
20160913190000,346.5,351.75,69.791667,46,53.5,0,66.900002,69.5,66.5
20160913191500,346.5,360.149994,71.458332,46,53.5,0,66.699997,69.5,66.5
20160913193000,346.5,355.950012,70.625002,46,53.5,0,66.599998,69.5,66.5
20160913194500,346.5,355.950012,70.625002,46,53.5,0,66.400002,69.5,66.5
20160913200000,346.5,355.950012,70.625002,46,53.5,100,66.199997,69.5,66.5
20160913201500,346.5,355.950012,70.625002,46,53.5,100,66.099998,69.5,66.5
20160913203000,346.5,355.950012,70.625002,46,53.5,100,66.0,69.5,66.5
20160913204500,346.5,355.950012,70.625002,46,53.5,100,65.800003,69.5,66.5
20160913210000,346.5,355.950012,70.625002,46,71.099998,100,66.099998,69.5,66.5
20160913211500,346.5,355.950012,70.625002,46,74.0,100,66.599998,69.5,66.5
20160913213000,346.5,355.950012,70.625002,46,75.800003,100,66.699997,69.5,66.5
20160913214500,346.5,355.950012,70.625002,46,54.299999,0,66.699997,69.5,66.5
