PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913220000,346.5,355.950012,70.625002,46,53.5,0,66.5,69.5,66.5
20160913221500,346.5,355.950012,70.625002,46,53.5,0,66.300003,69.5,66.5
20160913223000,346.5,355.950012,70.625002,46,53.5,100,66.099998,69.5,66.5
20160913224500,346.5,355.950012,70.625002,46,53.5,100,65.800003,69.5,66.5
20160913230000,346.5,355.950012,70.625002,46,63.5,100,65.800003,69.5,66.5
20160913231500,346.5,355.950012,70.625002,46,69.699997,100,66.199997,69.5,66.5
20160913233000,346.5,350.700012,69.583336,46,71.099998,100,66.400002,69.5,66.5
20160913234500,346.5,350.700012,69.583336,46,69.699997,100,66.599998,69.5,66.5
20160914000000,346.5,343.350006,68.125001,46,71.599998,100,66.699997,69.5,66.5
20160914001500,346.5,343.350006,68.125001,46,70.599998,100,66.699997,69.5,66.5
20160914003000,346.5,343.350006,68.125001,46,53.900002,0,66.400002,69.5,66.5
20160914004500,346.5,343.350006,68.125001,46,53.900002,100,66.099998,69.5,66.5
20160914010000,346.5,343.350006,68.125001,46,53.900002,100,66.0,69.5,66.5
20160914011500,346.5,343.350006,68.125001,46,53.900002,100,65.800003,69.5,66.5
20160914013000,346.5,343.350006,68.125001,46,70.800003,100,66.099998,69.5,66.5
20160914014500,346.5,343.350006,68.125001,46,72.099998,100,66.5,69.5,66.5
20160914020000,346.5,343.350006,68.125001,46,73.0,100,66.800003,69.5,66.5
20160914021500,346.5,343.350006,68.125001,46,54.299999,0,66.300003,69.5,66.5
20160914023000,346.5,343.350006,68.125001,46,53.5,100,66.0,69.5,66.5
20160914024500,346.5,343.350006,68.125001,46,53.5,100,65.800003,69.5,66.5
20160914030000,346.5,343.350006,68.125001,46,69.599998,100,65.800003,69.5,66.5
20160914031500,346.5,343.350006,68.125001,46,75.800003,100,66.400002,69.5,66.5
20160914033000,346.5,339.149994,67.291665,46,74.400002,100,66.599998,69.5,66.5
20160914034500,346.5,339.149994,67.291665,46,56.0,0,66.699997,69.5,66.5
20160914040000,346.5,339.149994,67.291665,46,53.900002,100,66.199997,69.5,66.5
20160914041500,346.5,339.149994,67.291665,46,53.900002,100,66.099998,69.5,66.5
20160914043000,346.5,339.149994,67.291665,46,53.900002,100,65.900002,69.5,66.5
20160914044500,346.5,339.149994,67.291665,46,57.900002,100,65.699997,69.5,66.5
20160914050000,346.5,339.149994,67.291665,46,67.099998,100,66.099998,69.5,66.5
20160914051500,346.5,339.149994,67.291665,46,69.099998,100,66.300003,69.5,66.5
20160914053000,346.5,339.149994,67.291665,46,66.800003,100,66.400002,69.5,66.5
20160914054500,346.5,339.149994,67.291665,46,68.699997,100,66.5,69.5,66.5
20160914060000,346.5,339.149994,67.291665,46,67.300003,100,66.599998,69.5,66.5
20160914061500,346.5,339.149994,67.291665,46,70.5,100,66.699997,69.5,66.5
20160914063000,346.5,339.149994,67.291665,46,71.599998,100,66.800003,69.5,66.5
20160914064500,346.5,339.149994,67.291665,46,54.299999,0,66.300003,69.5,66.5
20160914070000,346.5,343.350006,68.125001,46,54.299999,100,66.099998,69.5,66.5
20160914071500,346.5,343.350006,68.125001,46,54.299999,100,65.900002,69.5,66.5
20160914073000,346.5,343.350006,68.125001,46,61.099998,100,65.699997,69.5,66.5
20160914074500,346.5,343.350006,68.125001,46,75.400002,100,66.300003,69.5,66.5
20160914080000,346.5,343.350006,68.125001,46,69.699997,100,66.599998,69.5,66.5
20160914081500,346.5,343.350006,68.125001,46,55.599998,0,66.699997,69.5,66.5
20160914083000,346.5,343.350006,68.125001,46,53.900002,0,66.5,69.5,66.5
20160914084500,346.5,339.149994,67.291665,46,53.900002,0,66.599998,69.5,66.5
20160914090000,346.5,344.399994,68.333332,46,53.900002,0,66.800003,69.5,66.5
20160914091500,346.5,344.399994,68.333332,46,53.900002,0,67.400002,69.5,66.5
20160914093000,346.5,339.149994,67.291665,46,53.900002,0,67.199997,69.5,66.5
20160914094500,346.5,343.350006,68.125001,46,53.900002,0,67.400002,69.5,66.5
20160914100000,346.5,343.350006,68.125001,46,53.900002,0,67.5,69.5,66.5
20160914101500,346.5,343.350006,68.125001,46,53.900002,0,67.599998,69.5,66.5
20160914103000,346.5,343.350006,68.125001,46,53.900002,0,67.800003,69.5,66.5
20160914104500,346.5,338.100006,67.083335,46,53.900002,0,67.800003,69.5,66.5
20160914110000,346.5,338.100006,67.083335,46,53.900002,0,68.099998,69.5,66.5
20160914111500,346.5,338.100006,67.083335,46,53.900002,0,68.300003,69.5,66.5
20160914113000,346.5,338.100006,67.083335,46,53.900002,0,68.300003,69.5,66.5
20160914114500,346.5,338.100006,67.083335,46,53.900002,0,68.5,69.5,66.5
20160914120000,346.5,349.649994,69.374999,46,53.900002,0,68.400002,69.5,66.5
20160914121500,346.5,349.649994,69.374999,46,53.900002,0,68.5,69.5,66.5
20160914123000,346.5,353.850006,70.208335,46,53.900002,0,68.699997,69.5,66.5
20160914124500,346.5,353.850006,70.208335,46,53.900002,0,68.300003,69.5,66.5
20160914130000,346.5,353.850006,70.208335,46,53.900002,0,68.400002,69.5,66.5
20160914131500,346.5,353.850006,70.208335,46,53.900002,0,68.300003,69.5,66.5
20160914133000,346.5,353.850006,70.208335,46,53.900002,0,68.199997,69.5,66.5
20160914134500,346.5,353.850006,70.208335,46,53.900002,0,68.400002,69.5,66.5
20160914140000,346.5,353.850006,70.208335,46,53.900002,0,68.699997,69.5,66.5
20160914141500,346.5,353.850006,70.208335,46,53.900002,0,68.800003,69.5,66.5
20160914143000,346.5,360.149994,71.458332,46,53.900002,0,68.800003,69.5,66.5
20160914144500,346.5,360.149994,71.458332,46,53.900002,0,68.800003,69.5,66.5
20160914150000,346.5,360.149994,71.458332,46,53.900002,0,68.800003,69.5,66.5
20160914151500,346.5,360.149994,71.458332,46,53.900002,0,68.900002,69.5,66.5
20160914153000,346.5,360.149994,71.458332,46,53.900002,0,68.800003,69.5,66.5
20160914154500,346.5,360.149994,71.458332,46,53.099998,0,68.699997,69.5,66.5
20160914160000,346.5,360.149994,71.458332,46,53.099998,0,68.800003,69.5,66.5
20160914161500,346.5,360.149994,71.458332,46,53.099998,0,68.800003,69.5,66.5
20160914163000,346.5,360.149994,71.458332,46,53.099998,0,68.900002,69.5,66.5
20160914164500,346.5,360.149994,71.458332,46,53.099998,0,68.699997,69.5,66.5
20160914170000,346.5,360.149994,71.458332,46,53.099998,0,68.800003,69.5,66.5
20160914171500,346.5,360.149994,71.458332,46,53.900002,0,68.900002,69.5,66.5
20160914173000,346.5,360.149994,71.458332,46,53.900002,0,68.900002,69.5,66.5
20160914174500,346.5,360.149994,71.458332,46,53.900002,0,68.400002,69.5,66.5
20160914180000,346.5,481.950012,95.625002,56,53.900002,0,68.300003,69.5,66.5
20160914181500,346.5,361.200012,71.666669,41,53.900002,0,67.900002,69.5,66.5
20160914183000,346.5,353.850006,70.208335,41,53.900002,0,67.800003,69.5,66.5
20160914184500,346.5,360.149994,71.458332,41,53.900002,0,67.599998,69.5,66.5
20160914190000,346.5,360.149994,71.458332,41,52.700001,0,67.400002,69.5,66.5
20160914191500,346.5,360.149994,71.458332,41,53.5,0,67.099998,69.5,66.5
20160914193000,346.5,355.950012,70.625002,41,53.5,0,66.900002,69.5,66.5
20160914194500,346.5,355.950012,70.625002,41,53.5,0,66.800003,69.5,66.5
20160914200000,346.5,355.950012,70.625002,41,53.5,0,66.599998,69.5,66.5
20160914201500,346.5,355.950012,70.625002,41,53.5,0,66.400002,69.5,66.5
20160914203000,346.5,360.149994,71.458332,41,53.5,0,66.300003,69.5,66.5
20160914204500,346.5,360.149994,71.458332,41,53.5,100,66.199997,69.5,66.5
20160914210000,346.5,360.149994,71.458332,41,53.5,100,66.0,69.5,66.5
20160914211500,346.5,355.950012,70.625002,41,53.5,100,66.0,69.5,66.5
20160914213000,346.5,355.950012,70.625002,41,53.5,100,66.0,69.5,66.5
20160914214500,346.5,355.950012,70.625002,41,67.199997,100,66.0,69.5,66.5
20160914220000,346.5,355.950012,70.625002,41,68.699997,100,66.400002,69.5,66.5
20160914221500,346.5,355.950012,70.625002,41,67.300003,100,66.699997,69.5,66.5
20160914223000,346.5,355.950012,70.625002,41,64.5,0,66.800003,69.5,66.5
20160914224500,346.5,355.950012,70.625002,41,54.299999,0,66.300003,69.5,66.5
20160914230000,346.5,355.950012,70.625002,41,54.299999,100,66.099998,69.5,66.5
20160914231500,346.5,355.950012,70.625002,41,53.5,100,65.900002,69.5,66.5
20160914233000,346.5,355.950012,70.625002,41,56.099998,100,65.699997,69.5,66.5
20160914234500,346.5,355.950012,70.625002,41,74.400002,100,66.199997,69.5,66.5
20160915000000,346.5,355.950012,70.625002,41,73.0,100,66.5,69.5,66.5
20160915001500,346.5,355.950012,70.625002,41,68.300003,100,66.699997,69.5,66.5
20160915003000,346.5,355.950012,70.625002,41,54.700001,0,66.5,69.5,66.5
20160915004500,346.5,355.950012,70.625002,41,53.5,100,66.0,69.5,66.5
20160915010000,346.5,355.950012,70.625002,41,53.5,100,65.699997,69.5,66.5
20160915011500,346.5,355.950012,70.625002,41,68.199997,100,65.900002,69.5,66.5
20160915013000,346.5,355.950012,70.625002,41,71.0,100,66.400002,69.5,66.5
20160915014500,346.5,360.149994,71.458332,41,76.800003,100,66.699997,69.5,66.5
20160915020000,346.5,360.149994,71.458332,41,54.299999,0,66.300003,69.5,66.5
20160915021500,346.5,360.149994,71.458332,41,54.299999,100,66.0,69.5,66.5
20160915023000,346.5,360.149994,71.458332,41,54.299999,100,65.699997,69.5,66.5
20160915024500,346.5,360.149994,71.458332,41,72.0,100,66.099998,69.5,66.5
20160915030000,346.5,360.149994,71.458332,41,67.300003,100,66.300003,69.5,66.5
20160915031500,346.5,360.149994,71.458332,41,65.800003,100,66.400002,69.5,66.5
20160915033000,346.5,355.950012,70.625002,41,69.900002,100,66.5,69.5,66.5
20160915034500,346.5,355.950012,70.625002,41,72.0,100,66.599998,69.5,66.5
20160915040000,346.5,355.950012,70.625002,41,66.900002,100,66.800003,69.5,66.5
20160915041500,346.5,355.950012,70.625002,41,54.400002,0,66.400002,69.5,66.5
20160915043000,346.5,355.950012,70.625002,41,54.400002,100,66.099998,69.5,66.5
20160915044500,346.5,360.149994,71.458332,41,54.400002,100,65.900002,69.5,66.5
20160915050000,346.5,360.149994,71.458332,41,55.099998,100,65.699997,69.5,66.5
20160915051500,346.5,355.950012,70.625002,41,71.0,100,66.099998,69.5,66.5
20160915053000,346.5,355.950012,70.625002,41,71.0,100,66.300003,69.5,66.5
20160915054500,346.5,355.950012,70.625002,41,66.300003,100,66.400002,69.5,66.5
20160915060000,346.5,355.950012,70.625002,41,69.0,100,66.5,69.5,66.5
20160915061500,346.5,355.950012,70.625002,41,69.0,100,66.599998,69.5,66.5
20160915063000,346.5,355.950012,70.625002,41,66.300003,100,66.699997,69.5,66.5
20160915064500,346.5,355.950012,70.625002,41,68.199997,100,66.699997,69.5,66.5
20160915070000,346.5,355.950012,70.625002,41,54.700001,0,66.400002,69.5,66.5
20160915071500,346.5,360.149994,71.458332,41,54.099998,100,66.0,69.5,66.5
20160915073000,346.5,355.950012,70.625002,41,54.099998,100,65.699997,69.5,66.5
20160915074500,346.5,355.950012,70.625002,41,73.900002,100,66.0,69.5,66.5
20160915080000,346.5,355.950012,70.625002,41,70.0,100,66.400002,69.5,66.5
20160915081500,346.5,355.950012,70.625002,41,70.0,100,66.699997,69.5,66.5
20160915083000,346.5,355.950012,70.625002,41,55.599998,0,66.400002,69.5,66.5
20160915084500,346.5,355.950012,70.625002,41,54.700001,100,66.0,69.5,66.5
20160915090000,346.5,349.649994,69.374999,41,53.900002,100,66.099998,69.5,66.5
20160915091500,346.5,349.649994,69.374999,41,53.900002,100,66.199997,69.5,66.5
20160915093000,346.5,345.450012,68.541669,41,53.900002,100,66.199997,69.5,66.5
20160915094500,346.5,345.450012,68.541669,41,53.900002,0,66.800003,69.5,66.5
20160915100000,346.5,345.450012,68.541669,41,53.900002,0,67.0,69.5,66.5
20160915101500,346.5,345.450012,68.541669,41,53.900002,0,67.199997,69.5,66.5
20160915103000,346.5,345.450012,68.541669,41,53.900002,0,67.199997,69.5,66.5
20160915104500,346.5,341.25,67.708333,41,53.900002,0,67.400002,69.5,66.5
20160915110000,346.5,341.25,67.708333,41,53.900002,0,67.599998,69.5,66.5
20160915111500,346.5,341.25,67.708333,41,53.900002,0,67.699997,69.5,66.5
20160915113000,346.5,341.25,67.708333,41,53.900002,0,67.900002,69.5,66.5
20160915114500,346.5,341.25,67.708333,41,53.900002,0,68.199997,69.5,66.5
20160915120000,346.5,341.25,67.708333,41,53.900002,0,68.400002,69.5,66.5
20160915121500,346.5,341.25,67.708333,41,53.900002,0,68.800003,69.5,66.5
20160915123000,346.5,350.700012,69.583336,41,53.900002,0,69.099998,69.5,66.5
20160915124500,346.5,350.700012,69.583336,41,53.900002,0,69.199997,69.5,66.5
20160915130000,346.5,346.5,68.75,41,53.900002,0,69.300003,69.5,66.5
20160915131500,346.5,379.049988,75.208331,44,53.900002,0,70.0,69.5,66.5
20160915133000,346.5,408.450012,81.041669,47,53.099998,0,69.800003,69.5,66.5
20160915134500,346.5,408.450012,81.041669,47,53.099998,0,69.900002,69.5,66.5
20160915140000,346.5,422.100006,83.750001,48,53.099998,0,69.5,69.5,66.5
20160915141500,346.5,422.100006,83.750001,48,53.099998,0,69.300003,69.5,66.5
20160915143000,346.5,422.100006,83.750001,48,53.099998,0,69.199997,69.5,66.5
20160915144500,346.5,374.850006,74.375001,44,53.099998,0,69.0,69.5,66.5
20160915150000,346.5,362.25,71.875,43,53.900002,0,68.800003,69.5,66.5
20160915151500,346.5,362.25,71.875,43,53.900002,0,68.699997,69.5,66.5
20160915153000,346.5,362.25,71.875,43,53.900002,0,68.599998,69.5,66.5
20160915154500,346.5,362.25,71.875,43,53.900002,0,68.599998,69.5,66.5
20160915160000,346.5,362.25,71.875,43,53.099998,0,68.400002,69.5,66.5
20160915161500,346.5,362.25,71.875,43,53.099998,0,68.400002,69.5,66.5
20160915163000,346.5,362.25,71.875,43,53.099998,0,68.400002,69.5,66.5
20160915164500,346.5,362.25,71.875,43,53.099998,0,68.400002,69.5,66.5
20160915170000,346.5,355.950012,70.625002,43,53.099998,0,68.5,69.5,66.5
20160915171500,346.5,355.950012,70.625002,43,53.099998,0,68.800003,69.5,66.5
20160915173000,346.5,355.950012,70.625002,43,53.900002,0,68.800003,69.5,66.5
20160915174500,346.5,361.200012,71.666669,43,53.900002,0,68.5,69.5,66.5
20160915180000,346.5,361.200012,71.666669,43,53.900002,0,68.199997,69.5,66.5
20160915181500,346.5,357.0,70.833333,43,53.900002,0,67.900002,69.5,66.5
20160915183000,346.5,363.299988,72.083331,43,53.900002,0,67.599998,69.5,66.5
20160915184500,346.5,363.299988,72.083331,42,53.900002,0,67.300003,69.5,66.5
20160915190000,346.5,363.299988,72.083331,42,53.900002,0,67.0,69.5,66.5
20160915191500,346.5,363.299988,72.083331,42,53.099998,0,66.800003,69.5,66.5
20160915193000,346.5,363.299988,72.083331,42,53.099998,0,66.599998,69.5,66.5
20160915194500,346.5,363.299988,72.083331,42,53.900002,0,66.400002,69.5,66.5
20160915200000,346.5,363.299988,72.083331,42,53.099998,0,66.300003,69.5,66.5
20160915201500,346.5,363.299988,72.083331,42,53.900002,100,66.099998,69.5,66.5
20160915203000,346.5,363.299988,72.083331,42,53.900002,100,66.0,69.5,66.5
20160915204500,346.5,363.299988,72.083331,42,53.900002,100,65.800003,69.5,66.5
20160915210000,346.5,358.049988,71.041664,42,69.199997,100,66.0,69.5,66.5
20160915211500,346.5,358.049988,71.041664,42,68.099998,100,66.300003,69.5,66.5
20160915213000,346.5,358.049988,71.041664,42,67.300003,100,66.400002,69.5,66.5
20160915214500,346.5,358.049988,71.041664,42,70.099998,100,66.599998,69.5,66.5
20160915220000,346.5,358.049988,71.041664,42,67.699997,100,66.699997,69.5,66.5
20160915221500,346.5,358.049988,71.041664,42,55.200001,0,66.599998,69.5,66.5
20160915223000,346.5,358.049988,71.041664,42,54.299999,0,66.300003,69.5,66.5
20160915224500,346.5,358.049988,71.041664,42,54.299999,100,66.199997,69.5,66.5
20160915230000,346.5,358.049988,71.041664,42,54.299999,100,66.0,69.5,66.5
20160915231500,346.5,358.049988,71.041664,42,54.299999,100,65.800003,69.5,66.5
20160915233000,346.5,358.049988,71.041664,42,71.099998,100,65.900002,69.5,66.5
20160915234500,346.5,350.700012,69.583336,42,74.400002,100,66.300003,69.5,66.5
20160916000000,346.5,350.700012,69.583336,42,71.699997,100,66.699997,69.5,66.5
20160916001500,346.5,350.700012,69.583336,42,56.400002,0,66.599998,69.5,66.5
20160916003000,346.5,346.5,68.75,42,54.099998,100,66.199997,69.5,66.5
20160916004500,346.5,346.5,68.75,42,54.099998,100,66.0,69.5,66.5
20160916010000,346.5,346.5,68.75,42,54.099998,100,65.800003,69.5,66.5
20160916011500,346.5,346.5,68.75,42,70.099998,100,65.900002,69.5,66.5
20160916013000,346.5,346.5,68.75,42,75.300003,100,66.300003,69.5,66.5
20160916014500,346.5,346.5,68.75,42,70.599998,100,66.599998,69.5,66.5
20160916020000,346.5,346.5,68.75,42,56.799999,0,66.599998,69.5,66.5
20160916021500,346.5,346.5,68.75,42,54.299999,100,66.199997,69.5,66.5
20160916023000,346.5,346.5,68.75,42,54.299999,100,65.900002,69.5,66.5
20160916024500,346.5,346.5,68.75,42,54.299999,100,65.800003,69.5,66.5
20160916030000,346.5,346.5,68.75,42,71.099998,100,66.0,69.5,66.5
20160916031500,346.5,346.5,68.75,42,75.900002,100,66.400002,69.5,66.5
20160916033000,346.5,346.5,68.75,42,72.0,100,66.699997,69.5,66.5
20160916034500,346.5,346.5,68.75,42,55.200001,0,66.599998,69.5,66.5
20160916040000,346.5,346.5,68.75,42,54.099998,0,66.300003,69.5,66.5
20160916041500,346.5,346.5,68.75,42,54.099998,100,66.199997,69.5,66.5
20160916043000,346.5,346.5,68.75,42,54.099998,100,66.099998,69.5,66.5
20160916044500,346.5,346.5,68.75,42,53.5,100,65.900002,69.5,66.5
20160916050000,346.5,346.5,68.75,42,59.099998,100,65.800003,69.5,66.5
20160916051500,346.5,346.5,68.75,42,74.400002,100,66.199997,69.5,66.5
20160916053000,346.5,346.5,68.75,42,71.0,100,66.5,69.5,66.5
20160916054500,346.5,346.5,68.75,42,72.0,100,66.699997,69.5,66.5
20160916060000,346.5,346.5,68.75,42,54.700001,100,66.5,69.5,66.5
20160916061500,346.5,346.5,68.75,42,53.900002,100,66.199997,69.5,66.5
20160916063000,346.5,346.5,68.75,42,53.900002,100,66.0,69.5,66.5
20160916064500,346.5,346.5,68.75,42,53.900002,100,65.800003,69.5,66.5
20160916070000,346.5,346.5,68.75,42,69.599998,100,66.0,69.5,66.5
20160916071500,346.5,346.5,68.75,42,65.800003,100,66.199997,69.5,66.5
20160916073000,346.5,346.5,68.75,42,71.0,100,66.199997,69.5,66.5
20160916074500,346.5,346.5,68.75,42,68.900002,100,66.400002,69.5,66.5
20160916080000,346.5,346.5,68.75,42,68.199997,100,66.5,69.5,66.5
20160916081500,346.5,346.5,68.75,42,66.800003,100,66.599998,69.5,66.5
20160916083000,346.5,346.5,68.75,42,72.0,100,66.699997,69.5,66.5
20160916084500,346.5,346.5,68.75,42,62.5,0,66.800003,69.5,66.5
20160916090000,346.5,346.5,68.75,42,54.299999,0,66.599998,69.5,66.5
20160916091500,346.5,346.5,68.75,42,54.299999,0,66.400002,69.5,66.5
20160916093000,346.5,346.5,68.75,42,54.299999,100,66.199997,69.5,66.5
20160916094500,346.5,341.25,67.708333,42,54.299999,0,66.5,69.5,66.5
20160916100000,346.5,341.25,67.708333,42,54.299999,0,67.0,69.5,66.5
20160916101500,346.5,341.25,67.708333,42,54.299999,0,67.099998,69.5,66.5
20160916103000,346.5,341.25,67.708333,42,54.299999,0,67.199997,69.5,66.5
20160916104500,346.5,355.950012,70.625002,42,54.299999,0,66.900002,69.5,66.5
20160916110000,346.5,355.950012,70.625002,42,54.299999,0,66.5,69.5,66.5
20160916111500,346.5,355.950012,70.625002,42,54.299999,0,66.300003,69.5,66.5
20160916113000,346.5,355.950012,70.625002,42,53.5,100,66.199997,69.5,66.5
20160916114500,346.5,355.950012,70.625002,42,53.5,100,66.199997,69.5,66.5
20160916120000,346.5,355.950012,70.625002,42,53.5,100,66.5,69.5,66.5
20160916121500,346.5,363.299988,72.083331,42,53.5,0,66.900002,69.5,66.5
20160916123000,346.5,363.299988,72.083331,42,53.5,0,67.199997,69.5,66.5
20160916124500,346.5,363.299988,72.083331,42,53.5,0,67.199997,69.5,66.5
20160916130000,346.5,363.299988,72.083331,42,53.5,0,67.400002,69.5,66.5
20160916131500,346.5,363.299988,72.083331,42,53.5,0,67.699997,69.5,66.5
20160916133000,346.5,363.299988,72.083331,42,53.5,0,68.0,69.5,66.5
20160916134500,346.5,363.299988,72.083331,42,53.5,0,68.300003,69.5,66.5
20160916140000,346.5,363.299988,72.083331,42,53.5,0,68.300003,69.5,66.5
20160916141500,346.5,363.299988,72.083331,42,53.5,0,68.400002,69.5,66.5
20160916143000,346.5,363.299988,72.083331,42,53.5,0,68.599998,69.5,66.5
20160916144500,346.5,363.299988,72.083331,42,53.5,0,68.900002,69.5,66.5
20160916150000,346.5,358.049988,71.041664,42,53.5,0,69.0,69.5,66.5
20160916151500,346.5,358.049988,71.041664,42,53.5,0,69.099998,69.5,66.5
20160916153000,346.5,362.25,71.875,42,53.5,0,68.800003,69.5,66.5
20160916154500,346.5,355.950012,70.625002,42,53.5,0,68.699997,69.5,66.5
20160916160000,346.5,355.950012,70.625002,42,53.5,0,68.599998,69.5,66.5
20160916161500,346.5,355.950012,70.625002,42,53.5,0,68.400002,69.5,66.5
20160916163000,346.5,351.75,69.791667,42,53.5,0,68.199997,69.5,66.5
20160916164500,346.5,351.75,69.791667,42,53.5,0,68.099998,69.5,66.5
20160916170000,346.5,351.75,69.791667,42,53.5,0,68.099998,69.5,66.5
20160916171500,346.5,351.75,69.791667,42,53.5,0,67.900002,69.5,66.5
20160916173000,346.5,351.75,69.791667,42,53.5,0,68.099998,69.5,66.5
20160916174500,346.5,351.75,69.791667,42,53.5,0,67.800003,69.5,66.5
20160916180000,346.5,351.75,69.791667,42,53.5,0,67.699997,69.5,66.5
20160916181500,346.5,360.149994,71.458332,42,53.5,0,67.400002,69.5,66.5
20160916183000,346.5,360.149994,71.458332,42,53.5,0,67.300003,69.5,66.5
20160916184500,346.5,354.899994,70.416665,42,53.5,0,67.099998,69.5,66.5
20160916190000,346.5,354.899994,70.416665,42,53.5,0,66.900002,69.5,66.5
20160916191500,346.5,354.899994,70.416665,42,53.5,0,66.699997,69.5,66.5
20160916193000,346.5,354.899994,70.416665,42,53.5,0,66.599998,69.5,66.5
20160916194500,346.5,354.899994,70.416665,42,53.5,0,66.400002,69.5,66.5
20160916200000,346.5,354.899994,70.416665,42,53.5,0,66.400002,69.5,66.5
20160916201500,346.5,354.899994,70.416665,42,53.5,100,66.300003,69.5,66.5
20160916203000,346.5,354.899994,70.416665,42,53.5,100,66.199997,69.5,66.5
20160916204500,346.5,360.149994,71.458332,42,53.5,100,66.099998,69.5,66.5
20160916210000,346.5,360.149994,71.458332,42,53.5,100,66.0,69.5,66.5
20160916211500,346.5,360.149994,71.458332,42,54.799999,100,65.800003,69.5,66.5
20160916213000,346.5,360.149994,71.458332,42,72.5,100,66.199997,69.5,66.5
20160916214500,346.5,360.149994,71.458332,42,73.599998,100,66.5,69.5,66.5
20160916220000,346.5,360.149994,71.458332,42,56.400002,0,66.599998,69.5,66.5
20160916221500,346.5,360.149994,71.458332,42,54.299999,100,66.199997,69.5,66.5
20160916223000,346.5,360.149994,71.458332,42,54.299999,100,66.0,69.5,66.5
20160916224500,346.5,360.149994,71.458332,42,54.299999,100,65.900002,69.5,66.5
20160916230000,346.5,360.149994,71.458332,42,68.099998,100,65.800003,69.5,66.5
20160916231500,346.5,360.149994,71.458332,42,68.099998,100,66.099998,69.5,66.5
20160916233000,346.5,360.149994,71.458332,42,66.300003,100,66.300003,69.5,66.5
20160916234500,346.5,360.149994,71.458332,42,70.099998,100,66.400002,69.5,66.5
20160917000000,346.5,360.149994,71.458332,42,70.099998,100,66.599998,69.5,66.5
20160917001500,346.5,360.149994,71.458332,42,66.800003,100,66.699997,69.5,66.5
20160917003000,346.5,360.149994,71.458332,42,65.400002,0,66.800003,69.5,66.5
20160917004500,346.5,360.149994,71.458332,42,54.299999,0,66.699997,69.5,66.5
20160917010000,346.5,360.149994,71.458332,42,54.299999,0,66.5,69.5,66.5
20160917011500,346.5,360.149994,71.458332,42,54.299999,0,66.400002,69.5,66.5
20160917013000,346.5,360.149994,71.458332,42,54.299999,0,66.400002,69.5,66.5
20160917014500,346.5,360.149994,71.458332,42,54.299999,0,66.5,69.5,66.5
20160917020000,346.5,360.149994,71.458332,42,54.299999,0,66.699997,69.5,66.5
20160917021500,346.5,364.350006,72.291668,48,54.299999,0,66.900002,69.5,66.5
20160917023000,346.5,336.0,66.666667,46,53.5,0,66.900002,69.5,66.5
20160917024500,346.5,336.0,66.666667,46,53.5,0,66.900002,69.5,66.5
20160917030000,346.5,336.0,66.666667,46,53.5,0,67.0,69.5,66.5
20160917031500,346.5,336.0,66.666667,46,53.5,0,67.099998,69.5,66.5
20160917033000,346.5,336.0,66.666667,46,53.5,0,67.199997,69.5,66.5
20160917034500,346.5,336.0,66.666667,46,53.5,0,67.199997,69.5,66.5
20160917040000,346.5,336.0,66.666667,46,53.5,0,67.199997,69.5,66.5
20160917041500,346.5,336.0,66.666667,46,53.5,0,67.300003,69.5,66.5
20160917043000,346.5,336.0,66.666667,46,53.5,0,67.300003,69.5,66.5
20160917044500,346.5,341.25,67.708333,46,53.5,0,67.199997,69.5,66.5
20160917050000,346.5,341.25,67.708333,46,53.5,0,67.199997,69.5,66.5
20160917051500,346.5,341.25,67.708333,46,53.5,0,67.199997,69.5,66.5
20160917053000,346.5,341.25,67.708333,46,53.5,0,67.199997,69.5,66.5
20160917054500,346.5,341.25,67.708333,46,53.5,0,67.199997,69.5,66.5
20160917060000,346.5,341.25,67.708333,46,53.5,0,67.199997,69.5,66.5
20160917061500,346.5,341.25,67.708333,46,53.5,0,67.199997,69.5,66.5
20160917063000,346.5,341.25,67.708333,46,53.5,0,67.300003,69.5,66.5
20160917064500,346.5,341.25,67.708333,46,53.5,0,67.300003,69.5,66.5
20160917070000,346.5,341.25,67.708333,46,53.5,0,67.400002,69.5,66.5
20160917071500,346.5,341.25,67.708333,46,53.5,0,67.300003,69.5,66.5
20160917073000,346.5,341.25,67.708333,46,53.5,0,67.300003,69.5,66.5
20160917074500,346.5,341.25,67.708333,46,53.5,0,67.300003,69.5,66.5
20160917080000,346.5,341.25,67.708333,46,53.5,0,67.300003,69.5,66.5
20160917081500,346.5,341.25,67.708333,46,53.5,0,67.400002,69.5,66.5
20160917083000,346.5,341.25,67.708333,46,53.5,0,67.300003,69.5,66.5
20160917084500,346.5,341.25,67.708333,46,53.5,0,67.300003,69.5,66.5
20160917090000,346.5,341.25,67.708333,46,53.5,0,67.300003,69.5,66.5
20160917091500,346.5,341.25,67.708333,46,53.5,0,67.300003,69.5,66.5
20160917093000,346.5,341.25,67.708333,46,53.5,0,67.400002,69.5,66.5
20160917094500,346.5,341.25,67.708333,46,53.5,0,67.400002,69.5,66.5
20160917100000,346.5,341.25,67.708333,46,53.5,0,67.400002,69.5,66.5
20160917101500,346.5,341.25,67.708333,46,53.5,0,67.400002,69.5,66.5
20160917103000,346.5,341.25,67.708333,46,53.5,0,67.400002,69.5,66.5
20160917104500,346.5,341.25,67.708333,46,53.5,0,67.400002,69.5,66.5
20160917110000,346.5,341.25,67.708333,46,53.5,0,67.400002,69.5,66.5
20160917111500,346.5,341.25,67.708333,46,53.5,0,67.599998,69.5,66.5
20160917113000,346.5,341.25,67.708333,46,53.5,0,67.599998,69.5,66.5
20160917114500,346.5,341.25,67.708333,46,53.5,0,67.699997,69.5,66.5
20160917120000,346.5,341.25,67.708333,46,53.5,0,67.699997,69.5,66.5
20160917121500,346.5,341.25,67.708333,46,53.5,0,67.699997,69.5,66.5
20160917123000,346.5,341.25,67.708333,46,53.5,0,67.699997,69.5,66.5
20160917124500,346.5,341.25,67.708333,46,53.5,0,67.699997,69.5,66.5
20160917130000,346.5,341.25,67.708333,46,53.5,0,67.699997,69.5,66.5
20160917131500,346.5,336.0,66.666667,46,53.5,0,67.699997,69.5,66.5
20160917133000,346.5,344.399994,68.333332,46,53.5,0,67.699997,69.5,66.5
20160917134500,346.5,344.399994,68.333332,46,53.5,0,67.800003,69.5,66.5
20160917140000,346.5,344.399994,68.333332,46,53.5,0,67.800003,69.5,66.5
20160917141500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917143000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917144500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917150000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917151500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917153000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917154500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917160000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917161500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917163000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917164500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917170000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917171500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917173000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917174500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917180000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917181500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917183000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917184500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917190000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917191500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917193000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917194500,346.5,344.399994,68.333332,46,53.5,0,67.800003,69.5,66.5
20160917200000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917201500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917203000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917204500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917210000,346.5,344.399994,68.333332,46,53.5,0,68.0,69.5,66.5
20160917211500,346.5,344.399994,68.333332,46,53.5,0,68.0,69.5,66.5
20160917213000,346.5,344.399994,68.333332,46,53.5,0,68.0,69.5,66.5
20160917214500,346.5,344.399994,68.333332,46,53.5,0,68.0,69.5,66.5
20160917220000,346.5,344.399994,68.333332,46,53.5,0,68.0,69.5,66.5
20160917221500,346.5,344.399994,68.333332,46,53.5,0,68.0,69.5,66.5
20160917223000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917224500,346.5,344.399994,68.333332,46,53.5,0,68.0,69.5,66.5
20160917230000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917231500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917233000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160917234500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160918000000,346.5,344.399994,68.333332,46,53.5,0,68.0,69.5,66.5
20160918001500,346.5,344.399994,68.333332,46,53.5,0,68.0,69.5,66.5
20160918003000,346.5,344.399994,68.333332,46,53.5,0,68.0,69.5,66.5
20160918004500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160918010000,346.5,344.399994,68.333332,46,53.5,0,68.0,69.5,66.5
20160918011500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160918013000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160918014500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160918020000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160918021500,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160918023000,346.5,344.399994,68.333332,46,53.5,0,67.900002,69.5,66.5
20160918024500,346.5,344.399994,68.333332,46,53.5,0,68.0,69.5,66.5
20160918030000,346.5,344.399994,68.333332,46,53.5,0,68.0,69.5,66.5
20160918031500,346.5,348.600006,69.166668,46,53.5,0,68.0,69.5,66.5
20160918033000,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918034500,346.5,348.600006,69.166668,46,53.5,0,68.0,69.5,66.5
20160918040000,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918041500,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918043000,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918044500,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918050000,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918051500,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918053000,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918054500,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918060000,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918061500,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918063000,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918064500,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918070000,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918071500,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918073000,346.5,348.600006,69.166668,46,53.5,0,68.0,69.5,66.5
20160918074500,346.5,348.600006,69.166668,46,53.5,0,68.0,69.5,66.5
20160918080000,346.5,348.600006,69.166668,46,53.5,0,68.0,69.5,66.5
20160918081500,346.5,348.600006,69.166668,46,53.5,0,68.0,69.5,66.5
20160918083000,346.5,348.600006,69.166668,46,53.5,0,68.099998,69.5,66.5
20160918084500,346.5,348.600006,69.166668,46,53.5,0,68.0,69.5,66.5
20160918090000,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918091500,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918093000,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918094500,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918100000,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918101500,346.5,348.600006,69.166668,46,53.5,0,68.0,69.5,66.5
20160918103000,346.5,348.600006,69.166668,46,53.5,0,68.0,69.5,66.5
20160918104500,346.5,348.600006,69.166668,46,53.5,0,68.0,69.5,66.5
20160918110000,346.5,348.600006,69.166668,46,53.5,0,68.0,69.5,66.5
20160918111500,346.5,348.600006,69.166668,46,53.5,0,67.900002,69.5,66.5
20160918113000,346.5,348.600006,69.166668,46,53.5,0,68.0,69.5,66.5
20160918114500,346.5,348.600006,69.166668,46,53.5,0,68.0,69.5,66.5
20160918120000,346.5,343.350006,68.125001,46,53.5,0,67.900002,69.5,66.5
20160918121500,346.5,343.350006,68.125001,46,53.5,0,68.0,69.5,66.5
20160918123000,346.5,348.600006,69.166668,46,54.299999,0,68.099998,69.5,66.5
20160918124500,346.5,348.600006,69.166668,46,54.299999,0,68.199997,69.5,66.5
20160918130000,346.5,348.600006,69.166668,46,54.299999,0,67.900002,69.5,66.5
20160918131500,346.5,348.600006,69.166668,46,54.299999,0,67.699997,69.5,66.5
20160918133000,346.5,348.600006,69.166668,46,53.5,0,67.400002,69.5,66.5
20160918134500,346.5,348.600006,69.166668,46,53.5,0,67.199997,69.5,66.5
20160918140000,346.5,348.600006,69.166668,46,53.5,0,66.900002,69.5,66.5
20160918141500,346.5,348.600006,69.166668,46,54.299999,0,66.699997,69.5,66.5
20160918143000,346.5,348.600006,69.166668,46,53.5,0,66.599998,69.5,66.5
20160918144500,346.5,348.600006,69.166668,46,53.5,0,66.5,69.5,66.5
20160918150000,346.5,348.600006,69.166668,46,53.5,0,66.300003,69.5,66.5
20160918151500,346.5,353.850006,70.208335,46,53.5,100,66.199997,69.5,66.5
20160918153000,346.5,353.850006,70.208335,46,53.5,100,66.0,69.5,66.5
20160918154500,346.5,353.850006,70.208335,46,53.5,100,65.900002,69.5,66.5
20160918160000,346.5,353.850006,70.208335,46,57.099998,100,65.800003,69.5,66.5
20160918161500,346.5,353.850006,70.208335,46,63.200001,100,66.099998,69.5,66.5
20160918163000,346.5,353.850006,70.208335,46,60.799999,100,66.099998,69.5,66.5
20160918164500,346.5,353.850006,70.208335,46,72.400002,100,66.400002,69.5,66.5
20160918170000,346.5,349.649994,69.374999,46,58.0,0,66.699997,69.5,66.5
20160918171500,346.5,349.649994,69.374999,46,54.299999,100,66.099998,69.5,66.5
20160918173000,346.5,349.649994,69.374999,46,54.299999,100,66.0,69.5,66.5
20160918174500,346.5,349.649994,69.374999,46,54.299999,100,65.800003,69.5,66.5
20160918180000,346.5,349.649994,69.374999,46,70.099998,100,66.099998,69.5,66.5
20160918181500,346.5,349.649994,69.374999,46,66.300003,100,66.300003,69.5,66.5
20160918183000,346.5,349.649994,69.374999,46,63.599998,100,66.400002,69.5,66.5
20160918184500,346.5,349.649994,69.374999,46,73.0,100,66.699997,69.5,66.5
20160918190000,346.5,349.649994,69.374999,46,54.299999,0,66.300003,69.5,66.5
20160918191500,346.5,349.649994,69.374999,46,54.299999,100,66.099998,69.5,66.5
20160918193000,346.5,349.649994,69.374999,46,54.299999,100,65.900002,69.5,66.5
20160918194500,346.5,345.450012,68.541669,46,54.299999,100,65.699997,69.5,66.5
20160918200000,346.5,345.450012,68.541669,46,70.300003,100,66.199997,69.5,66.5
20160918201500,346.5,345.450012,68.541669,46,72.5,100,66.5,69.5,66.5
20160918203000,346.5,345.450012,68.541669,46,71.599998,100,66.699997,69.5,66.5
20160918204500,346.5,345.450012,68.541669,46,63.299999,0,66.800003,69.5,66.5
20160918210000,346.5,345.450012,68.541669,46,54.700001,0,66.400002,69.5,66.5
20160918211500,346.5,345.450012,68.541669,46,54.700001,100,66.199997,69.5,66.5
20160918213000,346.5,345.450012,68.541669,46,54.099998,100,66.0,69.5,66.5
20160918214500,346.5,345.450012,68.541669,46,54.099998,100,66.099998,69.5,66.5
20160918220000,346.5,345.450012,68.541669,46,54.099998,100,66.400002,69.5,66.5
20160918221500,346.5,349.649994,69.374999,46,54.099998,0,66.800003,69.5,66.5
20160918223000,346.5,349.649994,69.374999,46,53.5,0,66.699997,69.5,66.5
20160918224500,346.5,349.649994,69.374999,46,53.5,0,66.800003,69.5,66.5
20160918230000,346.5,349.649994,69.374999,46,53.5,0,66.900002,69.5,66.5
20160918231500,346.5,349.649994,69.374999,46,53.5,0,67.099998,69.5,66.5
20160918233000,346.5,349.649994,69.374999,46,53.5,0,67.099998,69.5,66.5
20160918234500,346.5,349.649994,69.374999,46,53.5,0,67.099998,69.5,66.5
20160919000000,346.5,349.649994,69.374999,46,53.5,0,67.199997,69.5,66.5
20160919001500,346.5,349.649994,69.374999,46,53.5,0,67.300003,69.5,66.5
20160919003000,346.5,353.850006,70.208335,46,53.5,0,67.300003,69.5,66.5
20160919004500,346.5,353.850006,70.208335,46,53.5,0,67.400002,69.5,66.5
20160919010000,346.5,353.850006,70.208335,46,53.5,0,67.400002,69.5,66.5
20160919011500,346.5,353.850006,70.208335,46,53.5,0,67.400002,69.5,66.5
20160919013000,346.5,353.850006,70.208335,46,53.5,0,67.5,69.5,66.5
20160919014500,346.5,348.600006,69.166668,46,53.5,0,67.5,69.5,66.5
20160919020000,346.5,348.600006,69.166668,46,53.5,0,67.599998,69.5,66.5
20160919021500,346.5,348.600006,69.166668,46,53.5,0,67.599998,69.5,66.5
20160919023000,346.5,348.600006,69.166668,46,53.5,0,67.599998,69.5,66.5
20160919024500,346.5,348.600006,69.166668,46,53.5,0,67.599998,69.5,66.5
20160919030000,346.5,348.600006,69.166668,46,53.5,0,67.599998,69.5,66.5
20160919031500,346.5,348.600006,69.166668,46,53.5,0,67.599998,69.5,66.5
20160919033000,346.5,348.600006,69.166668,46,53.5,0,67.599998,69.5,66.5
20160919034500,346.5,348.600006,69.166668,46,53.5,0,67.599998,69.5,66.5
20160919040000,346.5,348.600006,69.166668,46,53.5,0,67.599998,69.5,66.5
20160919041500,346.5,348.600006,69.166668,46,53.5,0,67.599998,69.5,66.5
20160919043000,346.5,348.600006,69.166668,46,53.5,0,67.699997,69.5,66.5
20160919044500,346.5,354.899994,70.416665,46,53.5,0,67.699997,69.5,66.5
20160919050000,346.5,354.899994,70.416665,46,53.5,0,67.699997,69.5,66.5
20160919051500,346.5,354.899994,70.416665,46,53.5,0,67.699997,69.5,66.5
20160919053000,346.5,354.899994,70.416665,46,53.5,0,67.699997,69.5,66.5
20160919054500,346.5,354.899994,70.416665,46,53.5,0,67.699997,69.5,66.5
20160919060000,346.5,354.899994,70.416665,46,53.5,0,67.699997,69.5,66.5
20160919061500,346.5,354.899994,70.416665,46,53.5,0,67.699997,69.5,66.5
20160919063000,346.5,354.899994,70.416665,46,53.5,0,67.699997,69.5,66.5
20160919064500,346.5,354.899994,70.416665,46,53.5,0,67.699997,69.5,66.5
20160919070000,346.5,354.899994,70.416665,46,53.5,0,67.699997,69.5,66.5
20160919071500,346.5,354.899994,70.416665,46,53.5,0,67.800003,69.5,66.5
20160919073000,346.5,354.899994,70.416665,46,53.5,0,67.800003,69.5,66.5
20160919074500,346.5,354.899994,70.416665,46,53.5,0,67.800003,69.5,66.5
20160919080000,346.5,354.899994,70.416665,46,53.5,0,67.900002,69.5,66.5
20160919081500,346.5,354.899994,70.416665,46,53.5,0,67.900002,69.5,66.5
20160919083000,346.5,348.600006,69.166668,46,53.5,0,67.800003,69.5,66.5
20160919084500,346.5,348.600006,69.166668,46,53.5,0,67.800003,69.5,66.5
20160919090000,346.5,351.75,69.791667,46,56.700001,0,69.199997,69.5,66.5
20160919091500,346.5,371.700012,73.750002,48,57.900002,0,69.800003,69.5,66.5
20160919093000,346.5,489.299988,97.083331,61,58.700001,0,70.5,69.5,66.5
20160919094500,346.5,489.299988,97.083331,61,58.700001,0,70.900002,69.5,66.5
20160919100000,346.5,489.299988,97.083331,61,59.5,0,70.900002,69.5,66.5
20160919101500,346.5,489.299988,97.083331,61,57.200001,0,70.400002,69.5,66.5
20160919103000,346.5,489.299988,97.083331,61,58.700001,0,70.199997,69.5,66.5
20160919104500,346.5,489.299988,97.083331,61,57.599998,0,69.800003,69.5,66.5
20160919110000,346.5,489.299988,97.083331,61,55.599998,0,69.800003,69.5,66.5
20160919111500,346.5,497.700012,98.750002,61,54.799999,0,69.599998,69.5,66.5
20160919113000,346.5,411.600006,81.666668,53,54.799999,0,68.699997,69.5,66.5
20160919114500,346.5,360.149994,71.458332,48,54.799999,0,68.300003,69.5,66.5
20160919120000,346.5,360.149994,71.458332,47,54.799999,0,68.099998,69.5,66.5
20160919121500,346.5,360.149994,71.458332,47,54.799999,0,67.800003,69.5,66.5
20160919123000,346.5,360.149994,71.458332,47,54.799999,0,67.699997,69.5,66.5
20160919124500,346.5,360.149994,71.458332,47,54.799999,0,68.099998,69.5,66.5
20160919130000,346.5,360.149994,71.458332,47,54.799999,0,68.5,69.5,66.5
20160919131500,346.5,481.950012,95.625002,58,54.799999,0,68.800003,69.5,66.5
20160919133000,346.5,373.799988,74.166664,49,54.799999,0,68.599998,69.5,66.5
20160919134500,346.5,365.399994,72.499999,48,54.799999,0,68.800003,69.5,66.5
20160919140000,346.5,360.149994,71.458332,47,54.799999,0,68.900002,69.5,66.5
20160919141500,346.5,360.149994,71.458332,47,54.799999,0,69.099998,69.5,66.5
20160919143000,346.5,360.149994,71.458332,47,54.0,0,69.099998,69.5,66.5
20160919144500,346.5,360.149994,71.458332,47,54.0,0,69.300003,69.5,66.5
20160919150000,346.5,360.149994,71.458332,47,54.0,0,69.300003,69.5,66.5
20160919151500,346.5,360.149994,71.458332,47,54.0,0,69.199997,69.5,66.5
20160919153000,346.5,360.149994,71.458332,47,54.0,0,69.5,69.5,66.5
20160919154500,346.5,360.149994,71.458332,47,54.0,0,69.599998,69.5,66.5
20160919160000,346.5,360.149994,71.458332,47,54.0,0,69.099998,69.5,66.5
20160919161500,346.5,360.149994,71.458332,47,54.0,0,69.199997,69.5,66.5
20160919163000,346.5,360.149994,71.458332,47,54.0,0,69.199997,69.5,66.5
20160919164500,346.5,360.149994,71.458332,47,54.0,0,68.900002,69.5,66.5
20160919170000,346.5,360.149994,71.458332,47,54.0,0,68.599998,69.5,66.5
20160919171500,346.5,360.149994,71.458332,47,54.0,0,68.300003,69.5,66.5
20160919173000,346.5,360.149994,71.458332,47,54.0,0,67.900002,69.5,66.5
20160919174500,346.5,360.149994,71.458332,47,54.0,0,67.699997,69.5,66.5
20160919180000,346.5,360.149994,71.458332,47,54.0,0,67.400002,69.5,66.5
20160919181500,346.5,360.149994,71.458332,47,54.0,0,67.199997,69.5,66.5
20160919183000,346.5,360.149994,71.458332,47,54.0,0,66.800003,69.5,66.5
20160919184500,346.5,360.149994,71.458332,47,53.099998,0,66.599998,69.5,66.5
20160919190000,346.5,360.149994,71.458332,47,53.099998,0,66.5,69.5,66.5
20160919191500,346.5,360.149994,71.458332,47,53.099998,100,66.199997,69.5,66.5
20160919193000,346.5,360.149994,71.458332,47,53.099998,100,66.099998,69.5,66.5
20160919194500,346.5,360.149994,71.458332,47,53.099998,100,66.0,69.5,66.5
20160919200000,346.5,360.149994,71.458332,47,53.099998,100,65.800003,69.5,66.5
20160919201500,346.5,360.149994,71.458332,47,67.199997,100,66.0,69.5,66.5
20160919203000,346.5,355.950012,70.625002,47,70.099998,100,66.400002,69.5,66.5
20160919204500,346.5,355.950012,70.625002,47,70.099998,100,66.599998,69.5,66.5
20160919210000,346.5,355.950012,70.625002,47,70.099998,100,66.699997,69.5,66.5
20160919211500,346.5,355.950012,70.625002,47,54.299999,0,66.400002,69.5,66.5
20160919213000,346.5,355.950012,70.625002,47,53.5,100,66.199997,69.5,66.5
20160919214500,346.5,355.950012,70.625002,47,53.5,100,66.0,69.5,66.5
20160919220000,346.5,355.950012,70.625002,47,53.5,100,65.800003,69.5,66.5
20160919221500,346.5,351.75,69.791667,47,71.0,100,66.099998,69.5,66.5
20160919223000,346.5,355.950012,70.625002,47,70.099998,100,66.5,69.5,66.5
20160919224500,346.5,355.950012,70.625002,47,58.599998,0,66.800003,69.5,66.5
20160919230000,346.5,348.600006,69.166668,47,53.900002,100,66.099998,69.5,66.5
20160919231500,346.5,348.600006,69.166668,47,53.900002,100,66.0,69.5,66.5
20160919233000,346.5,348.600006,69.166668,47,53.900002,100,65.800003,69.5,66.5
20160919234500,346.5,348.600006,69.166668,47,67.800003,100,66.099998,69.5,66.5
20160920000000,346.5,348.600006,69.166668,47,74.699997,100,66.5,69.5,66.5
20160920001500,346.5,348.600006,69.166668,47,72.099998,100,66.699997,69.5,66.5
20160920003000,346.5,348.600006,69.166668,47,53.900002,0,66.300003,69.5,66.5
20160920004500,346.5,348.600006,69.166668,47,53.900002,100,66.0,69.5,66.5
20160920010000,346.5,348.600006,69.166668,47,53.900002,100,65.699997,69.5,66.5
20160920011500,346.5,348.600006,69.166668,47,68.699997,100,66.099998,69.5,66.5
20160920013000,346.5,348.600006,69.166668,47,70.900002,100,66.400002,69.5,66.5
20160920014500,346.5,348.600006,69.166668,47,75.400002,100,66.599998,69.5,66.5
20160920020000,346.5,348.600006,69.166668,47,58.599998,0,66.800003,69.5,66.5
20160920021500,346.5,348.600006,69.166668,47,53.5,100,66.099998,69.5,66.5
20160920023000,346.5,348.600006,69.166668,47,53.5,100,66.0,69.5,66.5
20160920024500,346.5,348.600006,69.166668,47,53.5,100,65.800003,69.5,66.5
20160920030000,346.5,348.600006,69.166668,47,65.5,100,66.0,69.5,66.5
20160920031500,346.5,348.600006,69.166668,47,65.5,100,66.199997,69.5,66.5
20160920033000,346.5,348.600006,69.166668,47,70.5,100,66.300003,69.5,66.5
20160920034500,346.5,348.600006,69.166668,47,68.5,100,66.400002,69.5,66.5
20160920040000,346.5,348.600006,69.166668,47,65.800003,100,66.5,69.5,66.5
20160920041500,346.5,348.600006,69.166668,47,72.900002,100,66.599998,69.5,66.5
20160920043000,346.5,348.600006,69.166668,47,66.800003,100,66.699997,69.5,66.5
20160920044500,346.5,348.600006,69.166668,47,55.599998,0,66.699997,69.5,66.5
20160920050000,346.5,348.600006,69.166668,47,53.5,100,66.099998,69.5,66.5
20160920051500,346.5,348.600006,69.166668,47,53.5,100,65.800003,69.5,66.5
20160920053000,346.5,348.600006,69.166668,47,58.299999,100,65.699997,69.5,66.5
20160920054500,346.5,348.600006,69.166668,47,71.599998,100,66.199997,69.5,66.5
20160920060000,346.5,348.600006,69.166668,47,68.599998,100,66.5,69.5,66.5
20160920061500,346.5,348.600006,69.166668,47,72.900002,100,66.699997,69.5,66.5
20160920063000,346.5,348.600006,69.166668,47,54.900002,0,66.400002,69.5,66.5
20160920064500,346.5,348.600006,69.166668,47,53.900002,100,66.0,69.5,66.5
20160920070000,346.5,348.600006,69.166668,47,53.099998,100,65.699997,69.5,66.5
20160920071500,346.5,348.600006,69.166668,47,69.5,100,66.099998,69.5,66.5
20160920073000,346.5,348.600006,69.166668,47,73.900002,100,66.400002,69.5,66.5
20160920074500,346.5,348.600006,69.166668,47,73.900002,100,66.699997,69.5,66.5
20160920080000,346.5,348.600006,69.166668,47,53.900002,0,66.599998,69.5,66.5
20160920081500,346.5,342.299988,67.916664,47,53.900002,0,66.800003,69.5,66.5
20160920083000,346.5,342.299988,67.916664,47,53.900002,0,66.900002,69.5,66.5
20160920084500,346.5,338.100006,67.083335,47,53.900002,0,67.199997,69.5,66.5
20160920090000,346.5,342.299988,67.916664,47,53.900002,0,67.300003,69.5,66.5
20160920091500,346.5,348.600006,69.166668,47,53.900002,0,67.599998,69.5,66.5
20160920093000,346.5,348.600006,69.166668,47,53.900002,0,67.599998,69.5,66.5
20160920094500,346.5,348.600006,69.166668,47,53.900002,0,67.599998,69.5,66.5
20160920100000,346.5,341.25,67.708333,47,53.900002,0,67.699997,69.5,66.5
20160920101500,346.5,346.5,68.75,47,53.099998,0,67.800003,69.5,66.5
20160920103000,346.5,346.5,68.75,47,53.900002,0,68.099998,69.5,66.5
20160920104500,346.5,346.5,68.75,47,53.900002,0,68.300003,69.5,66.5
20160920110000,346.5,346.5,68.75,47,53.900002,0,68.199997,69.5,66.5
20160920111500,346.5,346.5,68.75,47,53.900002,0,67.699997,69.5,66.5
20160920113000,346.5,346.5,68.75,47,53.900002,0,67.300003,69.5,66.5
20160920114500,346.5,346.5,68.75,47,53.900002,0,67.199997,69.5,66.5
20160920120000,346.5,346.5,68.75,47,55.900002,0,67.199997,69.5,66.5
20160920121500,346.5,353.850006,70.208335,48,56.700001,0,67.699997,69.5,66.5
20160920123000,346.5,361.200012,71.666669,49,56.0,0,68.400002,69.5,66.5
20160920124500,346.5,361.200012,71.666669,49,53.5,0,68.300003,69.5,66.5
20160920130000,346.5,361.200012,71.666669,49,53.5,0,68.199997,69.5,66.5
20160920131500,346.5,361.200012,71.666669,49,52.700001,0,68.099998,69.5,66.5
20160920133000,346.5,361.200012,71.666669,49,52.700001,0,68.199997,69.5,66.5
20160920134500,346.5,361.200012,71.666669,49,52.700001,0,68.400002,69.5,66.5
20160920140000,346.5,365.399994,72.499999,49,52.700001,0,68.400002,69.5,66.5
20160920141500,346.5,365.399994,72.499999,49,52.700001,0,68.5,69.5,66.5
20160920143000,346.5,365.399994,72.499999,49,52.700001,0,68.5,69.5,66.5
20160920144500,346.5,365.399994,72.499999,49,53.5,0,68.599998,69.5,66.5
20160920150000,346.5,365.399994,72.499999,49,53.5,0,68.300003,69.5,66.5
20160920151500,346.5,365.399994,72.499999,49,53.5,0,68.300003,69.5,66.5
20160920153000,346.5,365.399994,72.499999,49,53.5,0,68.400002,69.5,66.5
20160920154500,346.5,361.200012,71.666669,49,53.5,0,67.900002,69.5,66.5
20160920160000,346.5,361.200012,71.666669,49,53.5,0,67.599998,69.5,66.5
20160920161500,346.5,361.200012,71.666669,49,53.5,0,67.400002,69.5,66.5
20160920163000,346.5,361.200012,71.666669,49,53.5,0,67.199997,69.5,66.5
20160920164500,346.5,361.200012,71.666669,49,53.5,0,67.300003,69.5,66.5
20160920170000,346.5,361.200012,71.666669,49,53.5,0,67.400002,69.5,66.5
20160920171500,346.5,361.200012,71.666669,48,53.5,0,67.199997,69.5,66.5
