PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160920173000,346.5,361.200012,71.666669,48,53.5,0,67.099998,69.5,66.5
20160920174500,346.5,365.399994,72.499999,48,53.5,0,66.800003,69.5,66.5
20160920180000,346.5,360.149994,71.458332,48,53.5,0,66.699997,69.5,66.5
20160920181500,346.5,360.149994,71.458332,48,53.5,0,66.5,69.5,66.5
20160920183000,346.5,360.149994,71.458332,48,53.5,0,66.300003,69.5,66.5
20160920184500,346.5,360.149994,71.458332,48,53.5,100,66.099998,69.5,66.5
20160920190000,346.5,360.149994,71.458332,48,53.5,100,66.0,69.5,66.5
20160920191500,346.5,360.149994,71.458332,48,53.5,100,65.800003,69.5,66.5
20160920193000,346.5,360.149994,71.458332,48,65.300003,100,66.0,69.5,66.5
20160920194500,346.5,360.149994,71.458332,48,71.400002,100,66.300003,69.5,66.5
20160920200000,346.5,360.149994,71.458332,48,67.300003,100,66.599998,69.5,66.5
20160920201500,346.5,360.149994,71.458332,48,66.300003,100,66.699997,69.5,66.5
20160920203000,346.5,360.149994,71.458332,48,55.599998,0,66.599998,69.5,66.5
20160920204500,346.5,360.149994,71.458332,48,53.900002,100,66.099998,69.5,66.5
20160920210000,346.5,360.149994,71.458332,48,53.900002,100,65.900002,69.5,66.5
20160920211500,346.5,360.149994,71.458332,48,53.900002,100,65.699997,69.5,66.5
20160920213000,346.5,360.149994,71.458332,48,67.300003,100,66.099998,69.5,66.5
20160920214500,346.5,360.149994,71.458332,48,75.300003,100,66.400002,69.5,66.5
20160920220000,346.5,360.149994,71.458332,48,72.5,100,66.699997,69.5,66.5
20160920221500,346.5,360.149994,71.458332,48,69.5,0,66.800003,69.5,66.5
20160920223000,346.5,360.149994,71.458332,48,53.900002,100,66.199997,69.5,66.5
20160920224500,346.5,360.149994,71.458332,48,53.900002,100,65.800003,69.5,66.5
20160920230000,346.5,360.149994,71.458332,48,55.099998,100,65.699997,69.5,66.5
20160920231500,346.5,360.149994,71.458332,48,71.300003,100,66.099998,69.5,66.5
20160920233000,346.5,360.149994,71.458332,48,67.300003,100,66.199997,69.5,66.5
20160920234500,346.5,360.149994,71.458332,48,65.300003,100,66.300003,69.5,66.5
20160921000000,346.5,360.149994,71.458332,48,67.099998,100,66.5,69.5,66.5
20160921001500,346.5,360.149994,71.458332,48,72.0,100,66.599998,69.5,66.5
20160921003000,346.5,360.149994,71.458332,48,68.699997,100,66.699997,69.5,66.5
20160921004500,346.5,360.149994,71.458332,48,66.300003,100,66.699997,69.5,66.5
20160921010000,346.5,360.149994,71.458332,48,54.299999,100,66.300003,69.5,66.5
20160921011500,346.5,351.75,69.791667,47,53.5,100,66.0,69.5,66.5
20160921013000,346.5,351.75,69.791667,46,53.5,100,65.699997,69.5,66.5
20160921014500,346.5,351.75,69.791667,46,69.199997,100,66.0,69.5,66.5
20160921020000,346.5,351.75,69.791667,46,69.199997,100,66.300003,69.5,66.5
20160921021500,346.5,351.75,69.791667,46,74.0,100,66.5,69.5,66.5
20160921023000,346.5,351.75,69.791667,46,75.300003,100,66.699997,69.5,66.5
20160921024500,346.5,351.75,69.791667,46,54.700001,0,66.300003,69.5,66.5
20160921030000,346.5,351.75,69.791667,46,53.900002,100,66.0,69.5,66.5
20160921031500,346.5,351.75,69.791667,46,53.900002,100,65.599998,69.5,66.5
20160921033000,346.5,351.75,69.791667,46,72.5,100,66.099998,69.5,66.5
20160921034500,346.5,351.75,69.791667,46,69.199997,100,66.400002,69.5,66.5
20160921040000,346.5,351.75,69.791667,46,69.199997,100,66.599998,69.5,66.5
20160921041500,346.5,351.75,69.791667,46,74.400002,100,66.699997,69.5,66.5
20160921043000,346.5,351.75,69.791667,46,54.299999,0,66.300003,69.5,66.5
20160921044500,346.5,351.75,69.791667,46,53.5,100,65.800003,69.5,66.5
20160921050000,346.5,351.75,69.791667,46,61.900002,100,65.599998,69.5,66.5
20160921051500,346.5,351.75,69.791667,46,74.900002,100,66.199997,69.5,66.5
20160921053000,346.5,351.75,69.791667,46,69.199997,100,66.5,69.5,66.5
20160921054500,346.5,351.75,69.791667,46,69.199997,100,66.599998,69.5,66.5
20160921060000,346.5,351.75,69.791667,46,54.299999,0,66.400002,69.5,66.5
20160921061500,346.5,351.75,69.791667,46,53.5,100,66.0,69.5,66.5
20160921063000,346.5,351.75,69.791667,46,53.5,100,65.699997,69.5,66.5
20160921064500,346.5,351.75,69.791667,46,69.099998,100,66.099998,69.5,66.5
20160921070000,346.5,351.75,69.791667,46,67.199997,100,66.5,69.5,66.5
20160921071500,346.5,351.75,69.791667,46,54.299999,0,66.5,69.5,66.5
20160921073000,346.5,351.75,69.791667,46,53.5,0,66.400002,69.5,66.5
20160921074500,346.5,351.75,69.791667,46,53.5,0,66.5,69.5,66.5
20160921080000,346.5,344.399994,68.333332,46,53.5,0,66.699997,69.5,66.5
20160921081500,346.5,339.149994,67.291665,46,53.5,0,66.800003,69.5,66.5
20160921083000,346.5,339.149994,67.291665,46,53.5,0,66.800003,69.5,66.5
20160921084500,346.5,339.149994,67.291665,46,53.5,0,66.5,69.5,66.5
20160921090000,346.5,339.149994,67.291665,46,53.5,100,66.199997,69.5,66.5
20160921091500,346.5,339.149994,67.291665,46,53.5,0,66.900002,69.5,66.5
20160921093000,346.5,339.149994,67.291665,46,53.5,0,67.099998,69.5,66.5
20160921094500,346.5,339.149994,67.291665,46,53.5,0,67.300003,69.5,66.5
20160921100000,346.5,339.149994,67.291665,46,53.5,0,67.5,69.5,66.5
20160921101500,346.5,339.149994,67.291665,46,53.5,0,67.699997,69.5,66.5
20160921103000,346.5,350.700012,69.583336,46,53.5,0,67.599998,69.5,66.5
20160921104500,346.5,350.700012,69.583336,46,53.5,0,67.599998,69.5,66.5
20160921110000,346.5,350.700012,69.583336,46,53.5,0,67.800003,69.5,66.5
20160921111500,346.5,350.700012,69.583336,46,53.5,0,68.099998,69.5,66.5
20160921113000,346.5,350.700012,69.583336,46,53.5,0,68.199997,69.5,66.5
20160921114500,346.5,350.700012,69.583336,46,53.5,0,68.300003,69.5,66.5
20160921120000,346.5,350.700012,69.583336,46,53.5,0,68.199997,69.5,66.5
20160921121500,346.5,354.899994,70.416665,46,53.5,0,68.199997,69.5,66.5
20160921123000,346.5,354.899994,70.416665,46,53.5,0,68.599998,69.5,66.5
20160921124500,346.5,360.149994,71.458332,46,53.5,0,68.400002,69.5,66.5
20160921130000,346.5,360.149994,71.458332,46,53.5,0,68.099998,69.5,66.5
20160921131500,346.5,360.149994,71.458332,46,53.5,0,67.900002,69.5,66.5
20160921133000,346.5,360.149994,71.458332,46,53.5,0,68.099998,69.5,66.5
20160921134500,346.5,360.149994,71.458332,46,53.5,0,68.099998,69.5,66.5
20160921140000,346.5,360.149994,71.458332,46,53.5,0,68.099998,69.5,66.5
20160921141500,346.5,360.149994,71.458332,46,53.5,0,68.199997,69.5,66.5
20160921143000,346.5,360.149994,71.458332,46,52.799999,0,68.599998,69.5,66.5
20160921144500,346.5,360.149994,71.458332,46,52.799999,0,68.800003,69.5,66.5
20160921150000,346.5,360.149994,71.458332,46,52.799999,0,68.800003,69.5,66.5
20160921151500,346.5,360.149994,71.458332,46,53.5,0,68.800003,69.5,66.5
20160921153000,346.5,360.149994,71.458332,46,53.5,0,68.599998,69.5,66.5
20160921154500,346.5,360.149994,71.458332,46,53.5,0,68.099998,69.5,66.5
20160921160000,346.5,360.149994,71.458332,46,53.5,0,67.699997,69.5,66.5
20160921161500,346.5,354.899994,70.416665,46,53.5,0,67.800003,69.5,66.5
20160921163000,346.5,354.899994,70.416665,46,53.5,0,67.900002,69.5,66.5
20160921164500,346.5,354.899994,70.416665,46,53.5,0,67.900002,69.5,66.5
20160921170000,346.5,354.899994,70.416665,46,53.5,0,68.199997,69.5,66.5
20160921171500,346.5,348.600006,69.166668,46,54.299999,0,68.599998,69.5,66.5
20160921173000,346.5,348.600006,69.166668,46,54.299999,0,68.099998,69.5,66.5
20160921174500,346.5,348.600006,69.166668,46,54.299999,0,67.900002,69.5,66.5
20160921180000,346.5,348.600006,69.166668,46,54.299999,0,67.699997,69.5,66.5
20160921181500,346.5,348.600006,69.166668,46,54.299999,0,67.599998,69.5,66.5
20160921183000,346.5,348.600006,69.166668,46,53.5,0,67.300003,69.5,66.5
20160921184500,346.5,353.850006,70.208335,46,53.5,0,67.199997,69.5,66.5
20160921190000,346.5,353.850006,70.208335,46,53.5,0,67.099998,69.5,66.5
20160921191500,346.5,353.850006,70.208335,46,53.5,0,66.800003,69.5,66.5
20160921193000,346.5,353.850006,70.208335,46,53.5,0,66.599998,69.5,66.5
20160921194500,346.5,360.149994,71.458332,46,53.5,0,66.400002,69.5,66.5
20160921200000,346.5,360.149994,71.458332,46,53.5,100,66.199997,69.5,66.5
20160921201500,346.5,360.149994,71.458332,46,53.5,100,66.099998,69.5,66.5
20160921203000,346.5,360.149994,71.458332,46,53.5,100,66.0,69.5,66.5
20160921204500,346.5,360.149994,71.458332,46,53.5,100,65.800003,69.5,66.5
20160921210000,346.5,360.149994,71.458332,46,67.900002,100,66.0,69.5,66.5
20160921211500,346.5,360.149994,71.458332,46,70.099998,100,66.199997,69.5,66.5
20160921213000,346.5,360.149994,71.458332,46,68.599998,100,66.5,69.5,66.5
20160921214500,346.5,360.149994,71.458332,46,67.699997,100,66.599998,69.5,66.5
20160921220000,346.5,360.149994,71.458332,46,67.699997,100,66.699997,69.5,66.5
20160921221500,346.5,350.700012,69.583336,46,54.299999,0,66.400002,69.5,66.5
20160921223000,346.5,350.700012,69.583336,46,53.5,100,66.199997,69.5,66.5
20160921224500,346.5,354.899994,70.416665,46,53.5,100,66.0,69.5,66.5
20160921230000,346.5,346.5,68.75,46,53.5,100,65.800003,69.5,66.5
20160921231500,346.5,346.5,68.75,46,69.599998,100,66.0,69.5,66.5
20160921233000,346.5,346.5,68.75,46,66.800003,100,66.199997,69.5,66.5
20160921234500,346.5,346.5,68.75,46,70.099998,100,66.300003,69.5,66.5
20160922000000,346.5,346.5,68.75,46,68.699997,100,66.5,69.5,66.5
20160922001500,346.5,346.5,68.75,46,68.699997,100,66.599998,69.5,66.5
20160922003000,346.5,346.5,68.75,46,68.699997,100,66.699997,69.5,66.5
20160922004500,346.5,346.5,68.75,46,70.099998,100,66.699997,69.5,66.5
20160922010000,346.5,346.5,68.75,46,54.299999,0,66.400002,69.5,66.5
20160922011500,346.5,346.5,68.75,46,54.299999,100,66.099998,69.5,66.5
20160922013000,346.5,346.5,68.75,46,53.700001,100,65.900002,69.5,66.5
20160922014500,346.5,346.5,68.75,46,60.299999,100,65.699997,69.5,66.5
20160922020000,346.5,346.5,68.75,46,68.699997,100,66.099998,69.5,66.5
20160922021500,346.5,346.5,68.75,46,67.699997,100,66.300003,69.5,66.5
20160922023000,346.5,346.5,68.75,46,70.599998,100,66.400002,69.5,66.5
20160922024500,346.5,346.5,68.75,46,70.599998,100,66.5,69.5,66.5
20160922030000,346.5,346.5,68.75,46,70.599998,100,66.599998,69.5,66.5
20160922031500,346.5,346.5,68.75,46,68.599998,100,66.699997,69.5,66.5
20160922033000,346.5,346.5,68.75,46,54.299999,0,66.599998,69.5,66.5
20160922034500,346.5,346.5,68.75,46,54.299999,0,66.199997,69.5,66.5
20160922040000,346.5,346.5,68.75,46,54.299999,100,66.099998,69.5,66.5
20160922041500,346.5,350.700012,69.583336,46,54.299999,100,65.800003,69.5,66.5
20160922043000,346.5,350.700012,69.583336,46,66.199997,100,65.800003,69.5,66.5
20160922044500,346.5,350.700012,69.583336,46,68.099998,100,66.099998,69.5,66.5
20160922050000,346.5,350.700012,69.583336,46,71.5,100,66.199997,69.5,66.5
20160922051500,346.5,350.700012,69.583336,46,71.5,100,66.400002,69.5,66.5
20160922053000,346.5,346.5,68.75,46,66.800003,100,66.5,69.5,66.5
20160922054500,346.5,346.5,68.75,46,66.800003,100,66.599998,69.5,66.5
20160922060000,346.5,346.5,68.75,46,65.300003,100,66.699997,69.5,66.5
20160922061500,346.5,346.5,68.75,46,71.599998,100,66.699997,69.5,66.5
20160922063000,346.5,346.5,68.75,46,55.200001,0,66.599998,69.5,66.5
20160922064500,346.5,346.5,68.75,46,54.299999,100,66.099998,69.5,66.5
20160922070000,346.5,346.5,68.75,46,54.299999,100,65.900002,69.5,66.5
20160922071500,346.5,346.5,68.75,46,56.200001,100,65.699997,69.5,66.5
20160922073000,346.5,346.5,68.75,46,66.800003,100,66.099998,69.5,66.5
20160922074500,346.5,338.100006,67.083335,46,66.800003,100,66.5,69.5,66.5
20160922080000,346.5,338.100006,67.083335,46,57.599998,0,66.800003,69.5,66.5
20160922081500,346.5,338.100006,67.083335,46,54.299999,0,66.900002,69.5,66.5
20160922083000,346.5,338.100006,67.083335,46,54.299999,0,66.900002,69.5,66.5
20160922084500,346.5,343.350006,68.125001,46,54.299999,0,67.099998,69.5,66.5
20160922090000,346.5,343.350006,68.125001,46,54.299999,0,67.199997,69.5,66.5
20160922091500,346.5,343.350006,68.125001,46,54.299999,0,67.400002,69.5,66.5
20160922093000,346.5,343.350006,68.125001,46,54.299999,0,67.699997,69.5,66.5
20160922094500,346.5,343.350006,68.125001,46,53.5,0,67.800003,69.5,66.5
20160922100000,346.5,343.350006,68.125001,46,53.5,0,67.900002,69.5,66.5
20160922101500,346.5,343.350006,68.125001,46,53.5,0,67.800003,69.5,66.5
20160922103000,346.5,343.350006,68.125001,46,53.5,0,67.900002,69.5,66.5
20160922104500,346.5,343.350006,68.125001,46,53.5,0,68.099998,69.5,66.5
20160922110000,346.5,339.149994,67.291665,46,53.5,0,68.199997,69.5,66.5
20160922111500,346.5,339.149994,67.291665,46,53.5,0,68.800003,69.5,66.5
20160922113000,346.5,355.950012,70.625002,47,53.5,0,68.699997,69.5,66.5
20160922114500,346.5,355.950012,70.625002,47,53.5,0,68.400002,69.5,66.5
20160922120000,346.5,355.950012,70.625002,47,53.5,0,68.300003,69.5,66.5
20160922121500,346.5,355.950012,70.625002,47,53.5,0,68.099998,69.5,66.5
20160922123000,346.5,355.950012,70.625002,47,53.5,0,68.0,69.5,66.5
20160922124500,346.5,355.950012,70.625002,47,54.200001,0,68.199997,69.5,66.5
20160922130000,346.5,355.950012,70.625002,47,54.200001,0,68.099998,69.5,66.5
20160922131500,346.5,355.950012,70.625002,47,54.200001,0,68.400002,69.5,66.5
20160922133000,346.5,355.950012,70.625002,47,55.0,0,68.400002,69.5,66.5
20160922134500,346.5,355.950012,70.625002,47,55.0,0,68.599998,69.5,66.5
20160922140000,346.5,355.950012,70.625002,47,55.0,0,68.699997,69.5,66.5
20160922141500,346.5,355.950012,70.625002,47,55.0,0,68.699997,69.5,66.5
20160922143000,346.5,355.950012,70.625002,47,54.400002,0,68.699997,69.5,66.5
20160922144500,346.5,355.950012,70.625002,47,54.400002,0,68.800003,69.5,66.5
20160922150000,346.5,355.950012,70.625002,47,53.5,0,68.5,69.5,66.5
20160922151500,346.5,362.25,71.875,47,53.5,0,68.199997,69.5,66.5
20160922153000,346.5,362.25,71.875,46,53.5,0,68.199997,69.5,66.5
20160922154500,346.5,362.25,71.875,46,53.5,0,68.199997,69.5,66.5
20160922160000,346.5,358.049988,71.041664,46,53.5,0,68.400002,69.5,66.5
20160922161500,346.5,358.049988,71.041664,46,53.5,0,68.699997,69.5,66.5
20160922163000,346.5,358.049988,71.041664,46,53.5,0,68.800003,69.5,66.5
20160922164500,346.5,358.049988,71.041664,46,53.5,0,68.699997,69.5,66.5
20160922170000,346.5,358.049988,71.041664,46,53.5,0,68.199997,69.5,66.5
20160922171500,346.5,358.049988,71.041664,46,53.5,0,68.0,69.5,66.5
20160922173000,346.5,358.049988,71.041664,46,53.5,0,67.699997,69.5,66.5
20160922174500,346.5,358.049988,71.041664,46,53.5,0,67.599998,69.5,66.5
20160922180000,346.5,358.049988,71.041664,46,54.299999,0,67.599998,69.5,66.5
20160922181500,346.5,358.049988,71.041664,46,54.299999,0,67.699997,69.5,66.5
20160922183000,346.5,363.299988,72.083331,46,54.299999,0,67.800003,69.5,66.5
20160922184500,346.5,358.049988,71.041664,46,53.5,0,67.800003,69.5,66.5
20160922190000,346.5,358.049988,71.041664,46,53.5,0,67.900002,69.5,66.5
20160922191500,346.5,358.049988,71.041664,46,53.5,0,67.900002,69.5,66.5
20160922193000,346.5,358.049988,71.041664,46,53.5,0,67.900002,69.5,66.5
20160922194500,346.5,358.049988,71.041664,46,53.5,0,67.900002,69.5,66.5
20160922200000,346.5,358.049988,71.041664,46,53.5,0,68.0,69.5,66.5
20160922201500,346.5,358.049988,71.041664,46,53.5,0,68.099998,69.5,66.5
20160922203000,346.5,358.049988,71.041664,46,53.5,0,68.099998,69.5,66.5
20160922204500,346.5,358.049988,71.041664,46,53.5,0,68.099998,69.5,66.5
20160922210000,346.5,358.049988,71.041664,46,53.5,0,68.099998,69.5,66.5
20160922211500,346.5,358.049988,71.041664,46,53.5,0,68.099998,69.5,66.5
20160922213000,346.5,358.049988,71.041664,46,53.5,0,68.099998,69.5,66.5
20160922214500,346.5,358.049988,71.041664,46,53.5,0,68.199997,69.5,66.5
20160922220000,346.5,358.049988,71.041664,46,53.5,0,68.300003,69.5,66.5
20160922221500,346.5,358.049988,71.041664,46,53.5,0,68.400002,69.5,66.5
20160922223000,346.5,358.049988,71.041664,46,53.5,0,68.400002,69.5,66.5
20160922224500,346.5,358.049988,71.041664,46,53.5,0,68.400002,69.5,66.5
20160922230000,346.5,362.25,71.875,46,53.5,0,68.400002,69.5,66.5
20160922231500,346.5,362.25,71.875,46,53.5,0,68.400002,69.5,66.5
20160922233000,346.5,362.25,71.875,46,53.5,0,68.400002,69.5,66.5
20160922234500,346.5,362.25,71.875,46,53.5,0,68.400002,69.5,66.5
20160923000000,346.5,362.25,71.875,46,53.5,0,68.5,69.5,66.5
20160923001500,346.5,358.049988,71.041664,46,53.5,0,68.400002,69.5,66.5
20160923003000,346.5,358.049988,71.041664,46,53.5,0,68.5,69.5,66.5
20160923004500,346.5,358.049988,71.041664,46,53.5,0,68.5,69.5,66.5
20160923010000,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923011500,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923013000,346.5,358.049988,71.041664,46,53.5,0,68.5,69.5,66.5
20160923014500,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923020000,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923021500,346.5,358.049988,71.041664,46,53.5,0,68.5,69.5,66.5
20160923023000,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923024500,346.5,358.049988,71.041664,46,53.5,0,68.5,69.5,66.5
20160923030000,346.5,358.049988,71.041664,46,53.5,0,68.5,69.5,66.5
20160923031500,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923033000,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923034500,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923040000,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923041500,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923043000,346.5,358.049988,71.041664,46,53.5,0,68.699997,69.5,66.5
20160923044500,346.5,358.049988,71.041664,46,53.5,0,68.800003,69.5,66.5
20160923050000,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923051500,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923053000,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923054500,346.5,358.049988,71.041664,46,54.299999,0,68.699997,69.5,66.5
20160923060000,346.5,362.25,71.875,46,53.5,0,68.800003,69.5,66.5
20160923061500,346.5,362.25,71.875,46,54.299999,0,68.699997,69.5,66.5
20160923063000,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923064500,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923070000,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923071500,346.5,358.049988,71.041664,46,53.5,0,68.699997,69.5,66.5
20160923073000,346.5,358.049988,71.041664,46,53.5,0,68.599998,69.5,66.5
20160923074500,346.5,358.049988,71.041664,46,53.5,0,68.699997,69.5,66.5
20160923080000,346.5,358.049988,71.041664,46,53.5,0,68.699997,69.5,66.5
20160923081500,346.5,358.049988,71.041664,46,53.5,0,68.400002,69.5,66.5
20160923083000,346.5,358.049988,71.041664,46,53.5,0,68.800003,69.5,66.5
20160923084500,346.5,363.299988,72.083331,46,53.5,0,68.900002,69.5,66.5
20160923090000,346.5,357.0,70.833333,46,53.5,0,69.099998,69.5,66.5
20160923091500,346.5,357.0,70.833333,46,53.5,0,69.099998,69.5,66.5
20160923093000,346.5,357.0,70.833333,46,53.5,0,69.199997,69.5,66.5
20160923094500,346.5,357.0,70.833333,46,53.5,0,69.199997,69.5,66.5
20160923100000,346.5,357.0,70.833333,46,53.5,0,69.099998,69.5,66.5
20160923101500,346.5,357.0,70.833333,46,53.5,0,69.099998,69.5,66.5
20160923103000,346.5,357.0,70.833333,46,53.5,0,69.099998,69.5,66.5
20160923104500,346.5,361.200012,71.666669,46,53.5,0,69.0,69.5,66.5
20160923110000,346.5,361.200012,71.666669,46,53.5,0,69.0,69.5,66.5
20160923111500,346.5,361.200012,71.666669,46,53.5,0,69.0,69.5,66.5
20160923113000,346.5,357.0,70.833333,46,53.5,0,69.0,69.5,66.5
20160923114500,346.5,357.0,70.833333,46,53.5,0,69.099998,69.5,66.5
20160923120000,346.5,357.0,70.833333,46,53.5,0,68.800003,69.5,66.5
20160923121500,346.5,361.200012,71.666669,46,53.5,0,68.599998,69.5,66.5
20160923123000,346.5,357.0,70.833333,46,53.5,0,68.199997,69.5,66.5
20160923124500,346.5,357.0,70.833333,46,53.5,0,68.0,69.5,66.5
20160923130000,346.5,357.0,70.833333,46,53.5,0,67.699997,69.5,66.5
20160923131500,346.5,361.200012,71.666669,46,53.5,0,67.699997,69.5,66.5
20160923133000,346.5,361.200012,71.666669,46,53.5,0,68.199997,69.5,66.5
20160923134500,346.5,357.0,70.833333,46,53.5,0,68.400002,69.5,66.5
20160923140000,346.5,357.0,70.833333,46,53.5,0,68.699997,69.5,66.5
20160923141500,346.5,357.0,70.833333,46,53.5,0,68.599998,69.5,66.5
20160923143000,346.5,357.0,70.833333,46,53.5,0,68.199997,69.5,66.5
20160923144500,346.5,357.0,70.833333,46,53.5,0,68.400002,69.5,66.5
20160923150000,346.5,357.0,70.833333,46,53.5,0,68.400002,69.5,66.5
20160923151500,346.5,357.0,70.833333,46,53.5,0,68.5,69.5,66.5
20160923153000,346.5,357.0,70.833333,46,53.5,0,68.599998,69.5,66.5
20160923154500,346.5,357.0,70.833333,46,53.5,0,68.599998,69.5,66.5
20160923160000,346.5,361.200012,71.666669,46,53.5,0,68.699997,69.5,66.5
20160923161500,346.5,361.200012,71.666669,46,54.099998,0,68.699997,69.5,66.5
20160923163000,346.5,357.0,70.833333,46,54.099998,0,68.800003,69.5,66.5
20160923164500,346.5,357.0,70.833333,46,54.099998,0,68.400002,69.5,66.5
20160923170000,346.5,357.0,70.833333,46,54.099998,0,68.300003,69.5,66.5
20160923171500,346.5,357.0,70.833333,46,54.099998,0,68.0,69.5,66.5
20160923173000,346.5,357.0,70.833333,46,54.099998,0,67.699997,69.5,66.5
20160923174500,346.5,357.0,70.833333,46,53.5,0,67.599998,69.5,66.5
20160923180000,346.5,361.200012,71.666669,46,53.5,0,67.300003,69.5,66.5
20160923181500,346.5,357.0,70.833333,46,53.5,0,67.099998,69.5,66.5
20160923183000,346.5,357.0,70.833333,46,53.5,0,66.900002,69.5,66.5
20160923184500,346.5,357.0,70.833333,46,53.5,0,66.800003,69.5,66.5
20160923190000,346.5,357.0,70.833333,46,52.700001,0,66.599998,69.5,66.5
20160923191500,346.5,357.0,70.833333,46,53.5,0,66.400002,69.5,66.5
20160923193000,346.5,357.0,70.833333,46,53.5,0,66.300003,69.5,66.5
20160923194500,346.5,361.200012,71.666669,46,53.5,0,66.300003,69.5,66.5
20160923200000,346.5,361.200012,71.666669,46,53.5,100,66.199997,69.5,66.5
20160923201500,346.5,361.200012,71.666669,46,53.5,100,66.099998,69.5,66.5
20160923203000,346.5,361.200012,71.666669,46,53.5,100,66.099998,69.5,66.5
20160923204500,346.5,361.200012,71.666669,46,53.5,100,66.0,69.5,66.5
20160923210000,346.5,361.200012,71.666669,46,53.5,100,66.0,69.5,66.5
20160923211500,346.5,361.200012,71.666669,46,60.400002,100,66.0,69.5,66.5
20160923213000,346.5,361.200012,71.666669,46,65.800003,100,66.400002,69.5,66.5
20160923214500,346.5,361.200012,71.666669,46,68.099998,100,66.599998,69.5,66.5
20160923220000,346.5,361.200012,71.666669,46,55.200001,0,66.599998,69.5,66.5
20160923221500,346.5,361.200012,71.666669,46,53.900002,0,66.300003,69.5,66.5
20160923223000,346.5,361.200012,71.666669,46,53.900002,100,66.199997,69.5,66.5
20160923224500,346.5,361.200012,71.666669,46,53.900002,100,66.099998,69.5,66.5
20160923230000,346.5,361.200012,71.666669,46,53.900002,100,66.0,69.5,66.5
20160923231500,346.5,361.200012,71.666669,46,53.900002,100,65.800003,69.5,66.5
20160923233000,346.5,361.200012,71.666669,46,67.699997,100,66.0,69.5,66.5
20160923234500,346.5,361.200012,71.666669,46,73.400002,100,66.400002,69.5,66.5
20160924000000,346.5,361.200012,71.666669,46,72.0,100,66.699997,69.5,66.5
20160924001500,346.5,361.200012,71.666669,46,54.299999,0,66.300003,69.5,66.5
20160924003000,346.5,361.200012,71.666669,46,54.299999,100,66.199997,69.5,66.5
20160924004500,346.5,361.200012,71.666669,46,54.299999,100,66.0,69.5,66.5
20160924010000,346.5,361.200012,71.666669,46,54.299999,100,65.800003,69.5,66.5
20160924011500,346.5,334.950012,66.458336,46,65.0,0,66.400002,69.5,66.5
20160924013000,346.5,334.950012,66.458336,46,53.5,100,66.0,69.5,66.5
20160924014500,346.5,342.299988,67.916664,46,55.599998,100,66.0,69.5,66.5
20160924020000,346.5,342.299988,67.916664,46,55.599998,100,65.800003,69.5,66.5
20160924021500,346.5,338.100006,67.083335,46,76.400002,100,65.900002,69.5,66.5
20160924023000,346.5,338.100006,67.083335,46,72.0,100,66.5,69.5,66.5
20160924024500,346.5,338.100006,67.083335,46,75.699997,100,66.699997,69.5,66.5
20160924030000,346.5,338.100006,67.083335,46,54.700001,0,66.400002,69.5,66.5
20160924031500,346.5,338.100006,67.083335,46,54.700001,0,66.300003,69.5,66.5
20160924033000,346.5,338.100006,67.083335,46,54.700001,100,66.199997,69.5,66.5
20160924034500,346.5,338.100006,67.083335,46,53.5,100,66.099998,69.5,66.5
20160924040000,346.5,342.299988,67.916664,46,53.5,100,66.0,69.5,66.5
20160924041500,346.5,342.299988,67.916664,46,55.200001,100,65.900002,69.5,66.5
20160924043000,346.5,342.299988,67.916664,46,68.199997,100,65.900002,69.5,66.5
20160924044500,346.5,338.100006,67.083335,46,69.199997,100,66.300003,69.5,66.5
20160924050000,346.5,338.100006,67.083335,46,71.5,100,66.5,69.5,66.5
20160924051500,346.5,338.100006,67.083335,46,69.199997,100,66.599998,69.5,66.5
20160924053000,346.5,342.299988,67.916664,46,59.599998,0,66.699997,69.5,66.5
20160924054500,346.5,342.299988,67.916664,46,55.099998,0,66.300003,69.5,66.5
20160924060000,346.5,338.100006,67.083335,46,53.5,100,66.099998,69.5,66.5
20160924061500,346.5,338.100006,67.083335,46,52.799999,100,66.0,69.5,66.5
20160924063000,346.5,338.100006,67.083335,46,53.900002,100,65.900002,69.5,66.5
20160924064500,346.5,338.100006,67.083335,46,65.199997,100,65.699997,69.5,66.5
20160924070000,346.5,338.100006,67.083335,46,70.599998,100,66.300003,69.5,66.5
20160924071500,346.5,338.100006,67.083335,46,73.800003,100,66.699997,69.5,66.5
20160924073000,346.5,338.100006,67.083335,46,54.700001,0,66.400002,69.5,66.5
20160924074500,346.5,338.100006,67.083335,46,54.700001,100,66.199997,69.5,66.5
20160924080000,346.5,338.100006,67.083335,46,54.700001,100,66.099998,69.5,66.5
20160924081500,346.5,338.100006,67.083335,46,53.900002,100,65.900002,69.5,66.5
20160924083000,346.5,342.299988,67.916664,46,61.5,100,65.800003,69.5,66.5
20160924084500,346.5,342.299988,67.916664,46,72.0,100,66.199997,69.5,66.5
20160924090000,346.5,342.299988,67.916664,46,71.199997,100,66.599998,69.5,66.5
20160924091500,346.5,338.100006,67.083335,46,69.099998,100,66.699997,69.5,66.5
20160924093000,346.5,338.100006,67.083335,46,54.700001,0,66.5,69.5,66.5
20160924094500,346.5,342.299988,67.916664,46,53.900002,0,66.300003,69.5,66.5
20160924100000,346.5,342.299988,67.916664,46,53.900002,100,66.099998,69.5,66.5
20160924101500,346.5,342.299988,67.916664,46,53.900002,100,66.099998,69.5,66.5
20160924103000,346.5,342.299988,67.916664,46,53.900002,100,65.900002,69.5,66.5
20160924104500,346.5,351.75,69.791667,46,62.799999,100,65.800003,69.5,66.5
20160924110000,346.5,346.5,68.75,46,68.699997,100,66.199997,69.5,66.5
20160924111500,346.5,346.5,68.75,46,64.400002,100,66.400002,69.5,66.5
20160924113000,346.5,346.5,68.75,46,73.900002,100,66.5,69.5,66.5
20160924114500,346.5,346.5,68.75,46,70.099998,100,66.699997,69.5,66.5
20160924120000,346.5,346.5,68.75,46,54.299999,0,66.5,69.5,66.5
20160924121500,346.5,346.5,68.75,46,54.299999,100,66.199997,69.5,66.5
20160924123000,346.5,346.5,68.75,46,53.5,100,66.0,69.5,66.5
20160924124500,346.5,346.5,68.75,46,53.5,100,65.800003,69.5,66.5
20160924130000,346.5,346.5,68.75,46,63.599998,100,65.699997,69.5,66.5
20160924131500,346.5,346.5,68.75,46,76.300003,100,66.300003,69.5,66.5
20160924133000,346.5,346.5,68.75,46,60.799999,0,66.800003,69.5,66.5
20160924134500,346.5,346.5,68.75,46,53.900002,0,66.300003,69.5,66.5
20160924140000,346.5,346.5,68.75,46,53.099998,100,66.099998,69.5,66.5
20160924141500,346.5,346.5,68.75,46,53.099998,100,66.099998,69.5,66.5
20160924143000,346.5,346.5,68.75,46,53.900002,100,65.900002,69.5,66.5
20160924144500,346.5,346.5,68.75,46,53.900002,100,66.0,69.5,66.5
20160924150000,346.5,342.299988,67.916664,46,69.599998,100,66.099998,69.5,66.5
20160924151500,346.5,342.299988,67.916664,46,67.699997,100,66.5,69.5,66.5
20160924153000,346.5,342.299988,67.916664,46,70.099998,100,66.699997,69.5,66.5
20160924154500,346.5,342.299988,67.916664,46,54.700001,0,66.599998,69.5,66.5
20160924160000,346.5,342.299988,67.916664,46,53.5,0,66.300003,69.5,66.5
20160924161500,346.5,342.299988,67.916664,46,53.5,100,66.199997,69.5,66.5
20160924163000,346.5,342.299988,67.916664,46,53.5,100,66.099998,69.5,66.5
20160924164500,346.5,342.299988,67.916664,46,53.5,100,66.099998,69.5,66.5
20160924170000,346.5,342.299988,67.916664,46,53.5,100,66.0,69.5,66.5
20160924171500,346.5,342.299988,67.916664,46,53.5,100,66.0,69.5,66.5
20160924173000,346.5,342.299988,67.916664,46,67.300003,100,66.099998,69.5,66.5
20160924174500,346.5,346.5,68.75,46,67.300003,100,66.300003,69.5,66.5
20160924180000,346.5,346.5,68.75,46,67.300003,100,66.5,69.5,66.5
20160924181500,346.5,346.5,68.75,46,65.800003,100,66.599998,69.5,66.5
20160924183000,346.5,346.5,68.75,46,68.099998,100,66.699997,69.5,66.5
20160924184500,346.5,346.5,68.75,46,54.299999,100,66.400002,69.5,66.5
20160924190000,346.5,346.5,68.75,46,54.299999,100,66.300003,69.5,66.5
20160924191500,346.5,346.5,68.75,46,53.5,100,66.199997,69.5,66.5
20160924193000,346.5,346.5,68.75,46,53.5,100,66.099998,69.5,66.5
20160924194500,346.5,346.5,68.75,46,53.5,100,66.099998,69.5,66.5
20160924200000,346.5,346.5,68.75,46,53.5,100,66.0,69.5,66.5
20160924201500,346.5,346.5,68.75,46,53.5,100,65.900002,69.5,66.5
20160924203000,346.5,341.25,67.708333,46,66.0,100,66.099998,69.5,66.5
20160924204500,346.5,341.25,67.708333,46,66.0,100,66.400002,69.5,66.5
20160924210000,346.5,341.25,67.708333,46,67.400002,100,66.599998,69.5,66.5
20160924211500,346.5,341.25,67.708333,46,68.599998,100,66.699997,69.5,66.5
20160924213000,346.5,345.450012,68.541669,46,57.200001,0,66.699997,69.5,66.5
20160924214500,346.5,345.450012,68.541669,46,53.900002,0,66.5,69.5,66.5
20160924220000,346.5,345.450012,68.541669,46,53.900002,0,66.300003,69.5,66.5
20160924221500,346.5,345.450012,68.541669,46,53.900002,0,66.300003,69.5,66.5
20160924223000,346.5,345.450012,68.541669,46,53.900002,100,66.199997,69.5,66.5
20160924224500,346.5,345.450012,68.541669,46,53.900002,100,66.199997,69.5,66.5
20160924230000,346.5,345.450012,68.541669,46,53.900002,100,66.099998,69.5,66.5
20160924231500,346.5,341.25,67.708333,46,53.900002,100,66.099998,69.5,66.5
20160924233000,346.5,341.25,67.708333,46,53.900002,100,66.0,69.5,66.5
20160924234500,346.5,341.25,67.708333,46,53.900002,100,66.0,69.5,66.5
20160925000000,346.5,341.25,67.708333,46,61.099998,100,66.0,69.5,66.5
20160925001500,346.5,341.25,67.708333,46,69.300003,100,66.400002,69.5,66.5
20160925003000,346.5,341.25,67.708333,46,66.800003,100,66.599998,69.5,66.5
20160925004500,346.5,341.25,67.708333,46,60.700001,0,66.800003,69.5,66.5
20160925010000,346.5,341.25,67.708333,46,54.299999,0,66.400002,69.5,66.5
20160925011500,346.5,341.25,67.708333,46,54.299999,100,66.199997,69.5,66.5
20160925013000,346.5,341.25,67.708333,46,53.5,100,66.099998,69.5,66.5
20160925014500,346.5,341.25,67.708333,46,53.5,100,66.099998,69.5,66.5
20160925020000,346.5,341.25,67.708333,46,54.299999,100,66.099998,69.5,66.5
20160925021500,346.5,341.25,67.708333,46,54.299999,100,66.099998,69.5,66.5
20160925023000,346.5,341.25,67.708333,46,54.299999,100,66.0,69.5,66.5
20160925024500,346.5,341.25,67.708333,46,68.599998,100,66.099998,69.5,66.5
20160925030000,346.5,341.25,67.708333,46,68.599998,100,66.5,69.5,66.5
20160925031500,346.5,341.25,67.708333,46,72.0,100,66.699997,69.5,66.5
20160925033000,346.5,341.25,67.708333,46,53.5,0,66.400002,69.5,66.5
20160925034500,346.5,341.25,67.708333,46,53.5,0,66.300003,69.5,66.5
20160925040000,346.5,341.25,67.708333,46,53.5,100,66.199997,69.5,66.5
20160925041500,346.5,341.25,67.708333,46,53.5,100,66.099998,69.5,66.5
20160925043000,346.5,341.25,67.708333,46,53.5,100,66.099998,69.5,66.5
20160925044500,346.5,341.25,67.708333,46,53.5,100,66.0,69.5,66.5
20160925050000,346.5,341.25,67.708333,46,53.5,100,66.0,69.5,66.5
20160925051500,346.5,341.25,67.708333,46,70.099998,100,66.099998,69.5,66.5
20160925053000,346.5,341.25,67.708333,46,68.199997,100,66.5,69.5,66.5
20160925054500,346.5,341.25,67.708333,46,69.199997,100,66.599998,69.5,66.5
20160925060000,346.5,341.25,67.708333,46,56.0,0,66.599998,69.5,66.5
20160925061500,346.5,341.25,67.708333,46,53.5,0,66.199997,69.5,66.5
20160925063000,346.5,341.25,67.708333,46,53.5,100,66.199997,69.5,66.5
20160925064500,346.5,341.25,67.708333,46,54.299999,100,66.099998,69.5,66.5
20160925070000,346.5,341.25,67.708333,46,53.5,100,66.0,69.5,66.5
20160925071500,346.5,341.25,67.708333,46,53.5,100,66.0,69.5,66.5
20160925073000,346.5,341.25,67.708333,46,60.299999,100,65.900002,69.5,66.5
20160925074500,346.5,341.25,67.708333,46,63.099998,100,66.099998,69.5,66.5
20160925080000,346.5,341.25,67.708333,46,70.5,100,66.300003,69.5,66.5
20160925081500,346.5,341.25,67.708333,46,67.0,100,66.599998,69.5,66.5
20160925083000,346.5,341.25,67.708333,46,66.300003,100,66.699997,69.5,66.5
20160925084500,346.5,341.25,67.708333,46,56.799999,0,66.699997,69.5,66.5
20160925090000,346.5,341.25,67.708333,46,54.200001,0,66.300003,69.5,66.5
20160925091500,346.5,351.75,69.791667,46,54.200001,100,66.199997,69.5,66.5
20160925093000,346.5,351.75,69.791667,46,53.5,100,66.099998,69.5,66.5
20160925094500,346.5,351.75,69.791667,46,53.5,100,66.0,69.5,66.5
20160925100000,346.5,357.0,70.833333,46,53.5,100,66.0,69.5,66.5
20160925101500,346.5,357.0,70.833333,46,55.799999,100,65.800003,69.5,66.5
20160925103000,346.5,357.0,70.833333,46,67.699997,100,66.300003,69.5,66.5
20160925104500,346.5,357.0,70.833333,46,66.300003,100,66.599998,69.5,66.5
20160925110000,346.5,357.0,70.833333,46,69.099998,100,66.699997,69.5,66.5
20160925111500,346.5,357.0,70.833333,46,54.700001,0,66.5,69.5,66.5
20160925113000,346.5,357.0,70.833333,46,53.900002,100,66.099998,69.5,66.5
20160925114500,346.5,357.0,70.833333,46,53.900002,100,66.0,69.5,66.5
20160925120000,346.5,351.75,69.791667,46,53.900002,100,65.900002,69.5,66.5
20160925121500,346.5,351.75,69.791667,46,61.900002,100,65.900002,69.5,66.5
20160925123000,346.5,351.75,69.791667,46,68.699997,100,66.199997,69.5,66.5
20160925124500,346.5,351.75,69.791667,46,69.599998,100,66.5,69.5,66.5
20160925130000,346.5,351.75,69.791667,46,69.599998,100,66.599998,69.5,66.5
20160925131500,346.5,351.75,69.791667,46,57.099998,0,66.699997,69.5,66.5
20160925133000,346.5,351.75,69.791667,46,53.900002,0,66.300003,69.5,66.5
20160925134500,346.5,351.75,69.791667,46,53.900002,100,66.199997,69.5,66.5
20160925140000,346.5,351.75,69.791667,46,53.900002,100,66.099998,69.5,66.5
20160925141500,346.5,351.75,69.791667,46,53.900002,100,66.0,69.5,66.5
20160925143000,346.5,346.5,68.75,46,53.900002,100,66.0,69.5,66.5
20160925144500,346.5,346.5,68.75,46,58.0,100,65.900002,69.5,66.5
20160925150000,346.5,346.5,68.75,46,68.199997,100,66.199997,69.5,66.5
20160925151500,346.5,346.5,68.75,46,69.199997,100,66.5,69.5,66.5
20160925153000,346.5,346.5,68.75,46,66.300003,100,66.699997,69.5,66.5
20160925154500,346.5,346.5,68.75,46,55.599998,0,66.599998,69.5,66.5
20160925160000,346.5,346.5,68.75,46,53.900002,0,66.400002,69.5,66.5
20160925161500,346.5,346.5,68.75,46,53.900002,0,66.300003,69.5,66.5
20160925163000,346.5,346.5,68.75,46,53.099998,100,66.199997,69.5,66.5
20160925164500,346.5,346.5,68.75,46,53.900002,100,66.199997,69.5,66.5
20160925170000,346.5,346.5,68.75,46,53.099998,100,66.099998,69.5,66.5
20160925171500,346.5,346.5,68.75,46,53.099998,100,66.099998,69.5,66.5
20160925173000,346.5,346.5,68.75,46,53.099998,100,66.0,69.5,66.5
20160925174500,346.5,346.5,68.75,46,53.099998,100,66.0,69.5,66.5
20160925180000,346.5,346.5,68.75,46,66.300003,100,66.099998,69.5,66.5
20160925181500,346.5,351.75,69.791667,46,67.699997,100,66.400002,69.5,66.5
20160925183000,346.5,351.75,69.791667,46,70.099998,100,66.599998,69.5,66.5
20160925184500,346.5,355.950012,70.625002,46,70.099998,100,66.699997,69.5,66.5
20160925190000,346.5,355.950012,70.625002,46,54.0,0,66.400002,69.5,66.5
20160925191500,346.5,355.950012,70.625002,46,54.0,0,66.300003,69.5,66.5
20160925193000,346.5,355.950012,70.625002,46,54.0,100,66.199997,69.5,66.5
20160925194500,346.5,355.950012,70.625002,46,54.0,100,66.099998,69.5,66.5
20160925200000,346.5,355.950012,70.625002,46,54.0,100,66.0,69.5,66.5
20160925201500,346.5,355.950012,70.625002,46,54.0,100,66.0,69.5,66.5
20160925203000,346.5,355.950012,70.625002,46,55.900002,100,65.900002,69.5,66.5
20160925204500,346.5,355.950012,70.625002,46,66.800003,100,66.199997,69.5,66.5
20160925210000,346.5,355.950012,70.625002,46,66.800003,100,66.5,69.5,66.5
20160925211500,346.5,355.950012,70.625002,46,70.5,100,66.699997,69.5,66.5
20160925213000,346.5,355.950012,70.625002,46,57.599998,0,66.699997,69.5,66.5
20160925214500,346.5,355.950012,70.625002,46,53.900002,0,66.400002,69.5,66.5
20160925220000,346.5,355.950012,70.625002,46,53.900002,0,66.300003,69.5,66.5
20160925221500,346.5,355.950012,70.625002,46,53.900002,100,66.199997,69.5,66.5
20160925223000,346.5,355.950012,70.625002,46,53.900002,100,66.099998,69.5,66.5
20160925224500,346.5,355.950012,70.625002,46,53.900002,100,66.099998,69.5,66.5
20160925230000,346.5,355.950012,70.625002,46,53.900002,100,66.099998,69.5,66.5
20160925231500,346.5,346.5,68.75,46,53.900002,100,66.099998,69.5,66.5
20160925233000,346.5,346.5,68.75,46,53.900002,100,66.0,69.5,66.5
20160925234500,346.5,346.5,68.75,46,63.200001,100,66.099998,69.5,66.5
20160926000000,346.5,346.5,68.75,46,68.699997,100,66.400002,69.5,66.5
20160926001500,346.5,346.5,68.75,46,65.800003,100,66.599998,69.5,66.5
20160926003000,346.5,346.5,68.75,46,64.5,100,66.699997,69.5,66.5
20160926004500,346.5,346.5,68.75,46,55.200001,0,66.599998,69.5,66.5
20160926010000,346.5,346.5,68.75,46,54.299999,0,66.400002,69.5,66.5
20160926011500,346.5,346.5,68.75,46,54.299999,100,66.199997,69.5,66.5
20160926013000,346.5,346.5,68.75,46,53.5,100,66.099998,69.5,66.5
20160926014500,346.5,346.5,68.75,46,53.5,100,66.099998,69.5,66.5
20160926020000,346.5,346.5,68.75,46,54.700001,100,66.099998,69.5,66.5
20160926021500,346.5,346.5,68.75,46,54.700001,100,66.0,69.5,66.5
20160926023000,346.5,346.5,68.75,46,59.900002,100,66.0,69.5,66.5
20160926024500,346.5,346.5,68.75,46,62.799999,100,66.099998,69.5,66.5
20160926030000,346.5,346.5,68.75,46,65.800003,100,66.400002,69.5,66.5
20160926031500,346.5,342.299988,67.916664,46,69.300003,100,66.599998,69.5,66.5
20160926033000,346.5,342.299988,67.916664,46,69.300003,100,66.699997,69.5,66.5
20160926034500,346.5,342.299988,67.916664,46,56.299999,0,66.599998,69.5,66.5
20160926040000,346.5,342.299988,67.916664,46,53.5,0,66.400002,69.5,66.5
20160926041500,346.5,346.5,68.75,46,53.5,0,66.300003,69.5,66.5
20160926043000,346.5,346.5,68.75,46,53.5,0,66.300003,69.5,66.5
20160926044500,346.5,346.5,68.75,46,53.5,100,66.199997,69.5,66.5
20160926050000,346.5,346.5,68.75,46,53.5,100,66.099998,69.5,66.5
20160926051500,346.5,346.5,68.75,46,53.5,100,66.099998,69.5,66.5
20160926053000,346.5,346.5,68.75,46,54.299999,100,66.0,69.5,66.5
20160926054500,346.5,346.5,68.75,46,54.299999,100,66.0,69.5,66.5
20160926060000,346.5,346.5,68.75,46,59.099998,100,66.0,69.5,66.5
20160926061500,346.5,342.299988,67.916664,46,69.800003,100,66.300003,69.5,66.5
20160926063000,346.5,350.700012,69.583336,46,66.300003,100,66.599998,69.5,66.5
20160926064500,346.5,345.450012,68.541669,46,68.599998,100,66.699997,69.5,66.5
20160926070000,346.5,345.450012,68.541669,46,54.299999,0,66.599998,69.5,66.5
20160926071500,346.5,345.450012,68.541669,46,53.099998,0,66.400002,69.5,66.5
20160926073000,346.5,345.450012,68.541669,46,53.900002,0,66.400002,69.5,66.5
20160926074500,346.5,345.450012,68.541669,46,54.700001,0,66.400002,69.5,66.5
20160926080000,346.5,345.450012,68.541669,46,52.200001,0,66.400002,69.5,66.5
20160926081500,346.5,345.450012,68.541669,46,53.5,0,66.5,69.5,66.5
20160926083000,346.5,345.450012,68.541669,46,53.5,0,66.699997,69.5,66.5
20160926084500,346.5,345.450012,68.541669,46,53.5,0,66.699997,69.5,66.5
20160926090000,346.5,350.700012,69.583336,46,53.5,0,67.0,69.5,66.5
20160926091500,346.5,350.700012,69.583336,46,53.5,0,67.099998,69.5,66.5
20160926093000,346.5,350.700012,69.583336,46,53.5,0,67.400002,69.5,66.5
20160926094500,346.5,350.700012,69.583336,46,53.5,0,67.599998,69.5,66.5
20160926100000,346.5,350.700012,69.583336,46,53.5,0,67.699997,69.5,66.5
20160926101500,346.5,350.700012,69.583336,46,53.5,0,67.900002,69.5,66.5
20160926103000,346.5,350.700012,69.583336,46,53.5,0,68.0,69.5,66.5
20160926104500,346.5,354.899994,70.416665,46,53.5,0,68.099998,69.5,66.5
20160926110000,346.5,354.899994,70.416665,46,53.5,0,68.099998,69.5,66.5
20160926111500,346.5,354.899994,70.416665,46,53.5,0,68.300003,69.5,66.5
20160926113000,346.5,354.899994,70.416665,46,53.5,0,68.199997,69.5,66.5
20160926114500,346.5,361.200012,71.666669,46,53.5,0,68.0,69.5,66.5
20160926120000,346.5,361.200012,71.666669,46,53.5,0,67.900002,69.5,66.5
20160926121500,346.5,361.200012,71.666669,46,53.5,0,67.900002,69.5,66.5
20160926123000,346.5,361.200012,71.666669,46,53.5,0,68.199997,69.5,66.5
20160926124500,346.5,361.200012,71.666669,46,53.5,0,68.199997,69.5,66.5
20160926130000,346.5,361.200012,71.666669,46,53.5,0,67.900002,69.5,66.5
20160926131500,346.5,355.950012,70.625002,46,53.5,0,67.900002,69.5,66.5
20160926133000,346.5,355.950012,70.625002,46,53.5,0,67.900002,69.5,66.5
20160926134500,346.5,355.950012,70.625002,46,53.5,0,67.900002,69.5,66.5
20160926140000,346.5,355.950012,70.625002,46,53.5,0,67.800003,69.5,66.5
20160926141500,346.5,355.950012,70.625002,46,53.5,0,67.900002,69.5,66.5
20160926143000,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20160926144500,346.5,361.200012,71.666669,46,53.5,0,68.199997,69.5,66.5
20160926150000,346.5,361.200012,71.666669,46,53.5,0,68.199997,69.5,66.5
20160926151500,346.5,357.0,70.833333,46,53.5,0,68.199997,69.5,66.5
20160926153000,346.5,357.0,70.833333,46,53.5,0,68.300003,69.5,66.5
20160926154500,346.5,357.0,70.833333,46,53.5,0,68.300003,69.5,66.5
20160926160000,346.5,351.75,69.791667,46,53.5,0,68.400002,69.5,66.5
20160926161500,346.5,351.75,69.791667,46,53.5,0,68.400002,69.5,66.5
20160926163000,346.5,351.75,69.791667,46,53.5,0,68.400002,69.5,66.5
20160926164500,346.5,351.75,69.791667,46,53.5,0,67.900002,69.5,66.5
20160926170000,346.5,355.950012,70.625002,46,53.5,0,67.800003,69.5,66.5
20160926171500,346.5,355.950012,70.625002,46,53.5,0,67.599998,69.5,66.5
20160926173000,346.5,355.950012,70.625002,46,53.5,0,67.300003,69.5,66.5
20160926174500,346.5,355.950012,70.625002,46,52.700001,0,67.099998,69.5,66.5
20160926180000,346.5,355.950012,70.625002,46,52.700001,0,66.800003,69.5,66.5
20160926181500,346.5,355.950012,70.625002,46,52.700001,0,66.599998,69.5,66.5
20160926183000,346.5,355.950012,70.625002,46,52.700001,0,66.400002,69.5,66.5
20160926184500,346.5,360.149994,71.458332,46,52.700001,0,66.199997,69.5,66.5
20160926190000,346.5,360.149994,71.458332,46,52.700001,100,66.099998,69.5,66.5
20160926191500,346.5,360.149994,71.458332,46,53.5,100,66.0,69.5,66.5
20160926193000,346.5,360.149994,71.458332,46,53.5,100,65.800003,69.5,66.5
20160926194500,346.5,353.850006,70.208335,46,66.800003,100,66.0,69.5,66.5
20160926200000,346.5,353.850006,70.208335,46,69.199997,100,66.400002,69.5,66.5
20160926201500,346.5,353.850006,70.208335,46,67.199997,100,66.599998,69.5,66.5
20160926203000,346.5,353.850006,70.208335,46,67.199997,100,66.699997,69.5,66.5
20160926204500,346.5,353.850006,70.208335,46,54.700001,0,66.599998,69.5,66.5
20160926210000,346.5,353.850006,70.208335,46,53.900002,100,66.199997,69.5,66.5
20160926211500,346.5,353.850006,70.208335,46,53.900002,100,66.0,69.5,66.5
20160926213000,346.5,353.850006,70.208335,46,53.900002,100,65.800003,69.5,66.5
20160926214500,346.5,353.850006,70.208335,46,66.699997,100,66.099998,69.5,66.5
20160926220000,346.5,358.049988,71.041664,46,68.699997,100,66.400002,69.5,66.5
20160926221500,346.5,358.049988,71.041664,46,68.699997,100,66.599998,69.5,66.5
20160926223000,346.5,358.049988,71.041664,46,70.599998,100,66.699997,69.5,66.5
20160926224500,346.5,358.049988,71.041664,46,55.599998,0,66.699997,69.5,66.5
20160926230000,346.5,358.049988,71.041664,46,53.900002,100,66.199997,69.5,66.5
20160926231500,346.5,358.049988,71.041664,46,53.900002,100,66.0,69.5,66.5
20160926233000,346.5,358.049988,71.041664,46,53.900002,100,65.800003,69.5,66.5
20160926234500,346.5,358.049988,71.041664,46,72.0,100,66.0,69.5,66.5
20160927000000,346.5,358.049988,71.041664,46,71.0,100,66.400002,69.5,66.5
20160927001500,346.5,358.049988,71.041664,46,70.099998,100,66.699997,69.5,66.5
20160927003000,346.5,358.049988,71.041664,46,54.700001,0,66.400002,69.5,66.5
20160927004500,346.5,358.049988,71.041664,46,53.900002,100,66.0,69.5,66.5
20160927010000,346.5,358.049988,71.041664,46,53.900002,100,65.699997,69.5,66.5
20160927011500,346.5,358.049988,71.041664,46,69.199997,100,66.099998,69.5,66.5
20160927013000,346.5,358.049988,71.041664,46,69.199997,100,66.400002,69.5,66.5
20160927014500,346.5,358.049988,71.041664,46,69.199997,100,66.699997,69.5,66.5
20160927020000,346.5,358.049988,71.041664,46,54.299999,0,66.400002,69.5,66.5
20160927021500,346.5,358.049988,71.041664,46,53.5,100,65.900002,69.5,66.5
20160927023000,346.5,358.049988,71.041664,46,55.900002,100,65.599998,69.5,66.5
20160927024500,346.5,358.049988,71.041664,46,68.699997,100,66.199997,69.5,66.5
20160927030000,346.5,358.049988,71.041664,46,72.900002,100,66.5,69.5,66.5
20160927031500,346.5,358.049988,71.041664,46,67.699997,100,66.699997,69.5,66.5
20160927033000,346.5,348.600006,69.166668,46,54.299999,0,66.400002,69.5,66.5
20160927034500,346.5,348.600006,69.166668,46,55.099998,100,66.099998,69.5,66.5
20160927040000,346.5,348.600006,69.166668,46,52.299999,100,65.800003,69.5,66.5
20160927041500,346.5,348.600006,69.166668,46,59.900002,100,65.800003,69.5,66.5
20160927043000,346.5,348.600006,69.166668,46,70.5,100,66.199997,69.5,66.5
20160927044500,346.5,348.600006,69.166668,46,66.800003,100,66.300003,69.5,66.5
20160927050000,346.5,348.600006,69.166668,46,67.699997,100,66.5,69.5,66.5
20160927051500,346.5,344.399994,68.333332,46,69.199997,100,66.599998,69.5,66.5
20160927053000,346.5,344.399994,68.333332,46,66.800003,100,66.699997,69.5,66.5
20160927054500,346.5,344.399994,68.333332,46,58.400002,0,66.699997,69.5,66.5
20160927060000,346.5,348.600006,69.166668,46,55.900002,100,66.199997,69.5,66.5
20160927061500,346.5,348.600006,69.166668,46,53.900002,100,66.0,69.5,66.5
20160927063000,346.5,348.600006,69.166668,46,53.900002,100,65.699997,69.5,66.5
20160927064500,346.5,341.25,67.708333,46,69.699997,100,66.099998,69.5,66.5
20160927070000,346.5,345.450012,68.541669,46,76.199997,100,66.5,69.5,66.5
20160927071500,346.5,349.649994,69.374999,46,69.199997,100,66.699997,69.5,66.5
20160927073000,346.5,349.649994,69.374999,46,55.599998,0,66.5,69.5,66.5
20160927074500,346.5,349.649994,69.374999,46,53.5,100,66.0,69.5,66.5
20160927080000,346.5,345.450012,68.541669,46,53.5,100,66.0,69.5,66.5
20160927081500,346.5,345.450012,68.541669,46,53.5,100,66.400002,69.5,66.5
20160927083000,346.5,345.450012,68.541669,46,53.5,0,66.800003,69.5,66.5
20160927084500,346.5,345.450012,68.541669,46,53.5,0,66.800003,69.5,66.5
20160927090000,346.5,345.450012,68.541669,46,52.900002,0,67.0,69.5,66.5
20160927091500,346.5,345.450012,68.541669,46,52.900002,0,67.099998,69.5,66.5
20160927093000,346.5,345.450012,68.541669,46,53.5,0,67.400002,69.5,66.5
20160927094500,346.5,349.649994,69.374999,46,53.5,0,67.400002,69.5,66.5
20160927100000,346.5,345.450012,68.541669,46,53.5,0,67.599998,69.5,66.5
20160927101500,346.5,345.450012,68.541669,46,53.5,0,67.800003,69.5,66.5
20160927103000,346.5,345.450012,68.541669,46,53.5,0,68.099998,69.5,66.5
20160927104500,346.5,345.450012,68.541669,46,53.5,0,68.099998,69.5,66.5
20160927110000,346.5,345.450012,68.541669,46,53.5,0,68.199997,69.5,66.5
20160927111500,346.5,345.450012,68.541669,46,53.5,0,68.300003,69.5,66.5
20160927113000,346.5,354.899994,70.416665,46,53.5,0,68.300003,69.5,66.5
20160927114500,346.5,354.899994,70.416665,46,53.5,0,68.300003,69.5,66.5
20160927120000,346.5,354.899994,70.416665,46,53.5,0,68.400002,69.5,66.5
20160927121500,346.5,354.899994,70.416665,46,53.5,0,68.199997,69.5,66.5
20160927123000,346.5,354.899994,70.416665,46,53.5,0,68.199997,69.5,66.5
20160927124500,346.5,354.899994,70.416665,46,53.5,0,68.400002,69.5,66.5
20160927130000,346.5,354.899994,70.416665,46,53.5,0,68.5,69.5,66.5
20160927131500,346.5,354.899994,70.416665,46,53.5,0,68.400002,69.5,66.5
20160927133000,346.5,360.149994,71.458332,46,53.5,0,68.400002,69.5,66.5
20160927134500,346.5,360.149994,71.458332,46,53.5,0,68.400002,69.5,66.5
20160927140000,346.5,360.149994,71.458332,46,53.5,0,68.900002,69.5,66.5
20160927141500,346.5,354.899994,70.416665,46,53.5,0,68.800003,69.5,66.5
20160927143000,346.5,354.899994,70.416665,46,53.5,0,68.699997,69.5,66.5
20160927144500,346.5,354.899994,70.416665,46,53.5,0,68.699997,69.5,66.5
20160927150000,346.5,354.899994,70.416665,46,53.5,0,69.0,69.5,66.5
