PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927151500,346.5,383.25,76.041667,48,53.5,0,69.400002,69.5,66.5
20160927153000,346.5,396.899994,78.749999,49,53.5,0,69.5,69.5,66.5
20160927154500,346.5,355.950012,70.625002,46,53.5,0,68.699997,69.5,66.5
20160927160000,346.5,355.950012,70.625002,46,53.5,0,68.300003,69.5,66.5
20160927161500,346.5,355.950012,70.625002,46,53.5,0,68.199997,69.5,66.5
20160927163000,346.5,355.950012,70.625002,46,53.5,0,67.900002,69.5,66.5
20160927164500,346.5,355.950012,70.625002,46,53.5,0,68.199997,69.5,66.5
20160927170000,346.5,355.950012,70.625002,46,52.700001,0,68.199997,69.5,66.5
20160927171500,346.5,355.950012,70.625002,46,52.700001,0,68.099998,69.5,66.5
20160927173000,346.5,355.950012,70.625002,46,53.5,0,67.800003,69.5,66.5
20160927174500,346.5,355.950012,70.625002,46,53.5,0,67.699997,69.5,66.5
20160927180000,346.5,355.950012,70.625002,46,53.5,0,67.599998,69.5,66.5
20160927181500,346.5,355.950012,70.625002,46,53.5,0,67.400002,69.5,66.5
20160927183000,346.5,355.950012,70.625002,46,53.5,0,67.199997,69.5,66.5
20160927184500,346.5,355.950012,70.625002,46,53.5,0,67.0,69.5,66.5
20160927190000,346.5,355.950012,70.625002,46,53.5,0,66.800003,69.5,66.5
20160927191500,346.5,355.950012,70.625002,46,53.5,0,66.599998,69.5,66.5
20160927193000,346.5,355.950012,70.625002,46,53.5,0,66.400002,69.5,66.5
20160927194500,346.5,355.950012,70.625002,46,53.5,0,66.300003,69.5,66.5
20160927200000,346.5,355.950012,70.625002,46,53.5,100,66.099998,69.5,66.5
20160927201500,346.5,355.950012,70.625002,46,53.5,100,66.0,69.5,66.5
20160927203000,346.5,355.950012,70.625002,46,53.5,100,65.800003,69.5,66.5
20160927204500,346.5,355.950012,70.625002,46,62.400002,100,66.0,69.5,66.5
20160927210000,346.5,355.950012,70.625002,46,64.0,100,66.199997,69.5,66.5
20160927211500,346.5,355.950012,70.625002,46,64.0,100,66.300003,69.5,66.5
20160927213000,346.5,355.950012,70.625002,46,63.200001,100,66.400002,69.5,66.5
20160927214500,346.5,355.950012,70.625002,46,63.200001,100,66.400002,69.5,66.5
20160927220000,346.5,355.950012,70.625002,46,63.200001,100,66.400002,69.5,66.5
20160927221500,346.5,355.950012,70.625002,46,62.400002,100,66.400002,69.5,66.5
20160927223000,346.5,355.950012,70.625002,46,63.599998,100,66.400002,69.5,66.5
20160927224500,346.5,355.950012,70.625002,46,62.799999,100,66.400002,69.5,66.5
20160927230000,346.5,355.950012,70.625002,46,62.799999,100,66.400002,69.5,66.5
20160927231500,346.5,355.950012,70.625002,46,62.799999,100,66.400002,69.5,66.5
20160927233000,346.5,346.5,68.75,46,64.099998,100,66.400002,69.5,66.5
20160927234500,346.5,346.5,68.75,46,62.400002,100,66.400002,69.5,66.5
20160928000000,346.5,350.700012,69.583336,46,64.800003,100,66.400002,69.5,66.5
20160928001500,346.5,350.700012,69.583336,46,64.800003,100,66.400002,69.5,66.5
20160928003000,346.5,350.700012,69.583336,46,63.599998,100,66.400002,69.5,66.5
20160928004500,346.5,350.700012,69.583336,46,62.799999,100,66.400002,69.5,66.5
20160928010000,346.5,350.700012,69.583336,46,63.599998,100,66.400002,69.5,66.5
20160928011500,346.5,357.0,70.833333,47,57.799999,0,66.300003,69.5,66.5
20160928013000,346.5,343.350006,68.125001,46,53.799999,100,65.900002,69.5,66.5
20160928014500,346.5,349.649994,69.374999,46,53.799999,100,65.800003,69.5,66.5
20160928020000,346.5,349.649994,69.374999,46,74.800003,100,65.900002,69.5,66.5
20160928021500,346.5,349.649994,69.374999,46,72.5,100,66.400002,69.5,66.5
20160928023000,346.5,349.649994,69.374999,46,69.199997,100,66.599998,69.5,66.5
20160928024500,346.5,349.649994,69.374999,46,54.700001,0,66.599998,69.5,66.5
20160928030000,346.5,349.649994,69.374999,46,53.5,100,66.199997,69.5,66.5
20160928031500,346.5,349.649994,69.374999,46,53.5,100,66.0,69.5,66.5
20160928033000,346.5,349.649994,69.374999,46,53.5,100,65.800003,69.5,66.5
20160928034500,346.5,349.649994,69.374999,46,70.900002,100,65.800003,69.5,66.5
20160928040000,346.5,349.649994,69.374999,46,70.900002,100,66.300003,69.5,66.5
20160928041500,346.5,349.649994,69.374999,46,69.599998,100,66.5,69.5,66.5
20160928043000,346.5,349.649994,69.374999,46,73.400002,100,66.699997,69.5,66.5
20160928044500,346.5,349.649994,69.374999,46,53.5,0,66.300003,69.5,66.5
20160928050000,346.5,349.649994,69.374999,46,53.5,100,66.0,69.5,66.5
20160928051500,346.5,349.649994,69.374999,46,53.5,100,65.699997,69.5,66.5
20160928053000,346.5,349.649994,69.374999,46,75.800003,100,66.099998,69.5,66.5
20160928054500,346.5,349.649994,69.374999,46,69.699997,100,66.400002,69.5,66.5
20160928060000,346.5,345.450012,68.541669,46,72.400002,100,66.5,69.5,66.5
20160928061500,346.5,349.649994,69.374999,46,72.400002,100,66.800003,69.5,66.5
20160928063000,346.5,349.649994,69.374999,46,53.099998,100,66.199997,69.5,66.5
20160928064500,346.5,349.649994,69.374999,46,53.099998,100,65.699997,69.5,66.5
20160928070000,346.5,353.850006,70.208335,46,68.599998,100,65.800003,69.5,66.5
20160928071500,346.5,349.649994,69.374999,46,77.199997,100,66.300003,69.5,66.5
20160928073000,346.5,349.649994,69.374999,46,76.400002,100,66.699997,69.5,66.5
20160928074500,346.5,349.649994,69.374999,46,53.5,0,66.5,69.5,66.5
20160928080000,346.5,349.649994,69.374999,46,53.5,0,66.400002,69.5,66.5
20160928081500,346.5,349.649994,69.374999,46,53.5,0,66.5,69.5,66.5
20160928083000,346.5,349.649994,69.374999,46,53.5,0,66.800003,69.5,66.5
20160928084500,346.5,349.649994,69.374999,46,53.5,0,66.800003,69.5,66.5
20160928090000,346.5,349.649994,69.374999,46,53.5,0,67.0,69.5,66.5
20160928091500,346.5,349.649994,69.374999,46,53.5,0,67.300003,69.5,66.5
20160928093000,346.5,349.649994,69.374999,46,54.299999,0,67.599998,69.5,66.5
20160928094500,346.5,349.649994,69.374999,46,54.299999,0,67.699997,69.5,66.5
20160928100000,346.5,349.649994,69.374999,46,52.700001,0,67.400002,69.5,66.5
20160928101500,346.5,349.649994,69.374999,46,52.700001,0,67.599998,69.5,66.5
20160928103000,346.5,349.649994,69.374999,46,53.5,0,67.699997,69.5,66.5
20160928104500,346.5,345.450012,68.541669,46,53.5,0,67.699997,69.5,66.5
20160928110000,346.5,353.850006,70.208335,46,53.5,0,67.599998,69.5,66.5
20160928111500,346.5,363.299988,72.083331,46,53.5,0,67.699997,69.5,66.5
20160928113000,346.5,363.299988,72.083331,46,52.700001,0,67.699997,69.5,66.5
20160928114500,346.5,363.299988,72.083331,46,52.700001,0,67.599998,69.5,66.5
20160928120000,346.5,363.299988,72.083331,46,54.299999,0,67.900002,69.5,66.5
20160928121500,346.5,355.950012,70.625002,46,53.5,0,67.800003,69.5,66.5
20160928123000,346.5,355.950012,70.625002,46,52.299999,0,67.699997,69.5,66.5
20160928124500,346.5,360.149994,71.458332,46,53.900002,0,68.0,69.5,66.5
20160928130000,346.5,360.149994,71.458332,46,53.099998,0,68.199997,69.5,66.5
20160928131500,346.5,360.149994,71.458332,46,53.099998,0,68.0,69.5,66.5
20160928133000,346.5,360.149994,71.458332,46,53.099998,0,67.900002,69.5,66.5
20160928134500,346.5,350.700012,69.583336,46,53.099998,0,68.199997,69.5,66.5
20160928140000,346.5,350.700012,69.583336,46,53.099998,0,68.300003,69.5,66.5
20160928141500,346.5,350.700012,69.583336,46,53.099998,0,68.400002,69.5,66.5
20160928143000,346.5,350.700012,69.583336,46,53.099998,0,68.5,69.5,66.5
20160928144500,346.5,350.700012,69.583336,46,53.099998,0,68.699997,69.5,66.5
20160928150000,346.5,345.450012,68.541669,46,53.099998,0,68.099998,69.5,66.5
20160928151500,346.5,349.649994,69.374999,46,53.099998,0,67.800003,69.5,66.5
20160928153000,346.5,349.649994,69.374999,46,53.099998,0,67.599998,69.5,66.5
20160928154500,346.5,345.450012,68.541669,46,53.099998,0,67.400002,69.5,66.5
20160928160000,346.5,345.450012,68.541669,46,53.099998,0,67.199997,69.5,66.5
20160928161500,346.5,345.450012,68.541669,46,53.099998,0,67.400002,69.5,66.5
20160928163000,346.5,345.450012,68.541669,46,53.099998,0,67.599998,69.5,66.5
20160928164500,346.5,345.450012,68.541669,46,53.099998,0,67.900002,69.5,66.5
20160928170000,346.5,345.450012,68.541669,46,53.099998,0,67.699997,69.5,66.5
20160928171500,346.5,345.450012,68.541669,46,53.099998,0,67.400002,69.5,66.5
20160928173000,346.5,345.450012,68.541669,46,53.099998,0,67.199997,69.5,66.5
20160928174500,346.5,345.450012,68.541669,46,53.099998,0,67.0,69.5,66.5
20160928180000,346.5,339.149994,67.291665,46,53.099998,0,66.900002,69.5,66.5
20160928181500,346.5,344.399994,68.333332,46,53.099998,0,66.699997,69.5,66.5
20160928183000,346.5,344.399994,68.333332,46,53.099998,0,66.599998,69.5,66.5
20160928184500,346.5,344.399994,68.333332,46,53.099998,0,66.300003,69.5,66.5
20160928190000,346.5,344.399994,68.333332,46,53.099998,100,66.099998,69.5,66.5
20160928191500,346.5,344.399994,68.333332,46,53.099998,100,66.099998,69.5,66.5
20160928193000,346.5,344.399994,68.333332,46,53.099998,100,65.800003,69.5,66.5
20160928194500,346.5,339.149994,67.291665,46,68.099998,100,65.900002,69.5,66.5
20160928200000,346.5,343.350006,68.125001,46,69.699997,100,66.400002,69.5,66.5
20160928201500,346.5,343.350006,68.125001,46,73.400002,100,66.699997,69.5,66.5
20160928203000,346.5,343.350006,68.125001,46,53.900002,0,66.400002,69.5,66.5
20160928204500,346.5,343.350006,68.125001,46,53.900002,100,66.099998,69.5,66.5
20160928210000,346.5,343.350006,68.125001,46,53.900002,100,66.0,69.5,66.5
20160928211500,346.5,343.350006,68.125001,46,53.900002,100,65.900002,69.5,66.5
20160928213000,346.5,343.350006,68.125001,46,71.199997,100,66.0,69.5,66.5
20160928214500,346.5,343.350006,68.125001,46,69.300003,100,66.400002,69.5,66.5
20160928220000,346.5,343.350006,68.125001,46,70.599998,100,66.599998,69.5,66.5
20160928221500,346.5,343.350006,68.125001,46,69.400002,100,66.699997,69.5,66.5
20160928223000,346.5,343.350006,68.125001,46,54.700001,0,66.400002,69.5,66.5
20160928224500,346.5,343.350006,68.125001,46,53.5,100,66.0,69.5,66.5
20160928230000,346.5,343.350006,68.125001,46,54.099998,100,65.900002,69.5,66.5
20160928231500,346.5,343.350006,68.125001,46,66.199997,100,65.800003,69.5,66.5
20160928233000,346.5,343.350006,68.125001,46,70.5,100,66.300003,69.5,66.5
20160928234500,346.5,343.350006,68.125001,46,68.199997,100,66.5,69.5,66.5
20160929000000,346.5,343.350006,68.125001,46,72.0,100,66.599998,69.5,66.5
20160929001500,346.5,343.350006,68.125001,46,72.0,100,66.699997,69.5,66.5
20160929003000,346.5,348.600006,69.166668,46,54.299999,100,66.199997,69.5,66.5
20160929004500,346.5,348.600006,69.166668,46,54.299999,100,65.900002,69.5,66.5
20160929010000,346.5,344.399994,68.333332,46,54.299999,100,65.699997,69.5,66.5
20160929011500,346.5,344.399994,68.333332,46,76.800003,100,66.300003,69.5,66.5
20160929013000,346.5,348.600006,69.166668,46,70.099998,100,66.599998,69.5,66.5
20160929014500,346.5,348.600006,69.166668,46,71.699997,0,66.800003,69.5,66.5
20160929020000,346.5,348.600006,69.166668,46,53.900002,100,66.099998,69.5,66.5
20160929021500,346.5,348.600006,69.166668,46,53.900002,100,65.800003,69.5,66.5
20160929023000,346.5,348.600006,69.166668,46,71.5,100,65.900002,69.5,66.5
20160929024500,346.5,348.600006,69.166668,46,71.5,100,66.400002,69.5,66.5
20160929030000,346.5,348.600006,69.166668,46,68.199997,100,66.599998,69.5,66.5
20160929031500,346.5,348.600006,69.166668,46,54.299999,0,66.400002,69.5,66.5
20160929033000,346.5,348.600006,69.166668,46,53.099998,100,66.0,69.5,66.5
20160929034500,346.5,348.600006,69.166668,46,53.099998,100,65.699997,69.5,66.5
20160929040000,346.5,348.600006,69.166668,46,73.900002,100,66.0,69.5,66.5
20160929041500,346.5,348.600006,69.166668,46,72.0,100,66.599998,69.5,66.5
20160929043000,346.5,348.600006,69.166668,46,54.400002,0,66.5,69.5,66.5
20160929044500,346.5,348.600006,69.166668,46,52.700001,100,65.800003,69.5,66.5
20160929050000,346.5,348.600006,69.166668,46,66.5,100,65.599998,69.5,66.5
20160929051500,346.5,348.600006,69.166668,46,71.5,100,66.300003,69.5,66.5
20160929053000,346.5,348.600006,69.166668,46,73.0,100,66.599998,69.5,66.5
20160929054500,346.5,353.850006,70.208335,46,54.700001,0,66.599998,69.5,66.5
20160929060000,346.5,353.850006,70.208335,46,52.700001,100,65.800003,69.5,66.5
20160929061500,346.5,353.850006,70.208335,46,69.5,100,65.599998,69.5,66.5
20160929063000,346.5,353.850006,70.208335,46,69.5,100,66.300003,69.5,66.5
20160929064500,346.5,353.850006,70.208335,46,73.900002,100,66.400002,69.5,66.5
20160929070000,346.5,353.850006,70.208335,46,68.699997,100,66.599998,69.5,66.5
20160929071500,346.5,353.850006,70.208335,46,67.400002,0,66.800003,69.5,66.5
20160929073000,346.5,353.850006,70.208335,46,52.700001,100,66.199997,69.5,66.5
20160929074500,346.5,353.850006,70.208335,46,52.700001,100,65.900002,69.5,66.5
20160929080000,346.5,353.850006,70.208335,46,52.700001,100,65.800003,69.5,66.5
20160929081500,346.5,353.850006,70.208335,46,58.099998,100,65.900002,69.5,66.5
20160929083000,346.5,353.850006,70.208335,46,64.800003,100,66.699997,69.5,66.5
20160929084500,346.5,349.649994,69.374999,46,61.400002,0,66.800003,69.5,66.5
20160929090000,346.5,349.649994,69.374999,46,53.5,0,66.900002,69.5,66.5
20160929091500,346.5,349.649994,69.374999,46,53.5,0,67.099998,69.5,66.5
20160929093000,346.5,355.950012,70.625002,46,52.700001,0,67.199997,69.5,66.5
20160929094500,346.5,361.200012,71.666669,46,52.700001,0,67.300003,69.5,66.5
20160929100000,346.5,361.200012,71.666669,46,52.700001,0,67.300003,69.5,66.5
20160929101500,346.5,361.200012,71.666669,46,52.700001,0,67.300003,69.5,66.5
20160929103000,346.5,361.200012,71.666669,46,52.700001,0,67.599998,69.5,66.5
20160929104500,346.5,361.200012,71.666669,46,53.5,0,67.900002,69.5,66.5
20160929110000,346.5,361.200012,71.666669,46,53.5,0,68.0,69.5,66.5
20160929111500,346.5,361.200012,71.666669,46,54.400002,0,68.099998,69.5,66.5
20160929113000,346.5,361.200012,71.666669,46,52.299999,0,68.099998,69.5,66.5
20160929114500,346.5,357.0,70.833333,46,54.299999,0,68.300003,69.5,66.5
20160929120000,346.5,357.0,70.833333,46,53.099998,0,68.699997,69.5,66.5
20160929121500,346.5,357.0,70.833333,46,53.099998,0,68.900002,69.5,66.5
20160929123000,346.5,357.0,70.833333,46,53.099998,0,68.699997,69.5,66.5
20160929124500,346.5,357.0,70.833333,46,53.099998,0,68.699997,69.5,66.5
20160929130000,346.5,357.0,70.833333,46,53.099998,0,68.900002,69.5,66.5
20160929131500,346.5,357.0,70.833333,46,53.099998,0,68.599998,69.5,66.5
20160929133000,346.5,357.0,70.833333,46,53.099998,0,68.599998,69.5,66.5
20160929134500,346.5,351.75,69.791667,46,53.099998,0,68.699997,69.5,66.5
20160929140000,346.5,351.75,69.791667,46,53.099998,0,68.900002,69.5,66.5
20160929141500,346.5,351.75,69.791667,46,53.099998,0,68.800003,69.5,66.5
20160929143000,346.5,351.75,69.791667,46,53.099998,0,69.099998,69.5,66.5
20160929144500,346.5,357.0,70.833333,46,53.900002,0,69.199997,69.5,66.5
20160929150000,346.5,357.0,70.833333,46,53.900002,0,69.099998,69.5,66.5
20160929151500,346.5,372.75,73.958333,48,53.900002,0,69.300003,69.5,66.5
20160929153000,346.5,379.049988,75.208331,48,53.900002,0,69.400002,69.5,66.5
20160929154500,346.5,379.049988,75.208331,48,53.900002,0,69.199997,69.5,66.5
20160929160000,346.5,361.200012,71.666669,47,53.900002,0,69.0,69.5,66.5
20160929161500,346.5,361.200012,71.666669,47,53.099998,0,69.0,69.5,66.5
20160929163000,346.5,361.200012,71.666669,47,53.099998,0,69.300003,69.5,66.5
20160929164500,346.5,361.200012,71.666669,47,53.099998,0,68.699997,69.5,66.5
20160929170000,346.5,361.200012,71.666669,46,53.099998,0,68.400002,69.5,66.5
20160929171500,346.5,361.200012,71.666669,46,53.099998,0,68.099998,69.5,66.5
20160929173000,346.5,361.200012,71.666669,46,53.099998,0,67.900002,69.5,66.5
20160929174500,346.5,361.200012,71.666669,46,53.099998,0,67.599998,69.5,66.5
20160929180000,346.5,361.200012,71.666669,46,53.099998,0,67.699997,69.5,66.5
20160929181500,346.5,357.0,70.833333,46,53.099998,0,67.800003,69.5,66.5
20160929183000,346.5,357.0,70.833333,46,53.099998,0,67.900002,69.5,66.5
20160929184500,346.5,357.0,70.833333,46,51.900002,0,67.400002,69.5,66.5
20160929190000,346.5,361.200012,71.666669,46,51.900002,0,67.199997,69.5,66.5
20160929191500,346.5,361.200012,71.666669,46,51.099998,0,66.900002,69.5,66.5
20160929193000,346.5,365.399994,72.499999,46,51.099998,0,66.599998,69.5,66.5
20160929194500,346.5,361.200012,71.666669,46,51.099998,0,66.300003,69.5,66.5
20160929200000,346.5,361.200012,71.666669,46,51.099998,100,66.099998,69.5,66.5
20160929201500,346.5,361.200012,71.666669,46,51.099998,100,66.0,69.5,66.5
20160929203000,346.5,357.0,70.833333,46,51.099998,100,65.699997,69.5,66.5
20160929204500,346.5,357.0,70.833333,46,73.599998,100,66.099998,69.5,66.5
20160929210000,346.5,357.0,70.833333,46,67.300003,100,66.400002,69.5,66.5
20160929211500,346.5,357.0,70.833333,46,68.400002,100,66.599998,69.5,66.5
20160929213000,346.5,357.0,70.833333,46,62.599998,0,66.800003,69.5,66.5
20160929214500,346.5,361.200012,71.666669,46,50.700001,100,66.099998,69.5,66.5
20160929220000,346.5,361.200012,71.666669,46,50.700001,100,65.699997,69.5,66.5
20160929221500,346.5,349.649994,69.374999,46,70.099998,100,65.800003,69.5,66.5
20160929223000,346.5,349.649994,69.374999,46,69.099998,100,66.199997,69.5,66.5
20160929224500,346.5,349.649994,69.374999,46,71.199997,100,66.5,69.5,66.5
20160929230000,346.5,349.649994,69.374999,46,66.800003,100,66.599998,69.5,66.5
20160929231500,346.5,349.649994,69.374999,46,72.400002,100,66.699997,69.5,66.5
20160929233000,346.5,349.649994,69.374999,46,51.099998,0,66.400002,69.5,66.5
20160929234500,346.5,349.649994,69.374999,46,50.299999,100,66.0,69.5,66.5
20160930000000,346.5,349.649994,69.374999,46,51.0,100,65.599998,69.5,66.5
20160930001500,346.5,349.649994,69.374999,46,73.099998,100,66.0,69.5,66.5
20160930003000,346.5,349.649994,69.374999,46,67.699997,100,66.300003,69.5,66.5
20160930004500,346.5,349.649994,69.374999,46,76.300003,100,66.5,69.5,66.5
20160930010000,346.5,349.649994,69.374999,46,67.800003,100,66.699997,69.5,66.5
20160930011500,346.5,349.649994,69.374999,46,51.5,0,66.400002,69.5,66.5
20160930013000,346.5,349.649994,69.374999,46,49.900002,100,65.699997,69.5,66.5
20160930014500,346.5,349.649994,69.374999,46,73.0,100,65.699997,69.5,66.5
20160930020000,346.5,349.649994,69.374999,46,67.300003,100,66.199997,69.5,66.5
20160930021500,346.5,349.649994,69.374999,46,74.800003,100,66.400002,69.5,66.5
20160930023000,346.5,349.649994,69.374999,46,68.699997,100,66.699997,69.5,66.5
20160930024500,346.5,349.649994,69.374999,46,71.900002,100,66.699997,69.5,66.5
20160930030000,346.5,349.649994,69.374999,46,50.599998,100,66.199997,69.5,66.5
20160930031500,346.5,353.850006,70.208335,46,49.900002,100,65.599998,69.5,66.5
20160930033000,346.5,353.850006,70.208335,46,67.800003,100,65.900002,69.5,66.5
20160930034500,346.5,349.649994,69.374999,46,76.300003,100,66.199997,69.5,66.5
20160930040000,346.5,349.649994,69.374999,46,68.699997,100,66.5,69.5,66.5
20160930041500,346.5,349.649994,69.374999,46,72.400002,100,66.599998,69.5,66.5
20160930043000,346.5,349.649994,69.374999,46,70.199997,100,66.699997,69.5,66.5
20160930044500,346.5,349.649994,69.374999,46,51.5,0,66.599998,69.5,66.5
20160930050000,346.5,349.649994,69.374999,46,49.799999,100,65.699997,69.5,66.5
20160930051500,346.5,349.649994,69.374999,46,62.0,100,65.800003,69.5,66.5
20160930053000,346.5,349.649994,69.374999,46,64.800003,100,66.0,69.5,66.5
20160930054500,346.5,349.649994,69.374999,46,66.300003,100,66.099998,69.5,66.5
20160930060000,346.5,349.649994,69.374999,46,72.400002,100,66.199997,69.5,66.5
20160930061500,346.5,354.899994,70.416665,46,65.300003,100,66.400002,69.5,66.5
20160930063000,346.5,354.899994,70.416665,46,71.900002,100,66.400002,69.5,66.5
20160930064500,346.5,361.200012,71.666669,46,66.800003,100,66.599998,69.5,66.5
20160930070000,346.5,361.200012,71.666669,46,65.300003,100,66.599998,69.5,66.5
20160930071500,346.5,357.0,70.833333,46,72.0,100,66.599998,69.5,66.5
20160930073000,346.5,357.0,70.833333,46,65.300003,100,66.699997,69.5,66.5
20160930074500,346.5,357.0,70.833333,46,60.099998,0,66.900002,69.5,66.5
20160930080000,346.5,357.0,70.833333,46,49.900002,0,66.599998,69.5,66.5
20160930081500,346.5,357.0,70.833333,46,49.900002,0,66.300003,69.5,66.5
20160930083000,346.5,357.0,70.833333,46,49.900002,100,66.0,69.5,66.5
20160930084500,346.5,357.0,70.833333,46,49.900002,100,66.0,69.5,66.5
20160930090000,346.5,364.350006,72.291668,46,50.599998,100,66.0,69.5,66.5
20160930091500,346.5,357.0,70.833333,45,50.599998,100,66.099998,69.5,66.5
20160930093000,346.5,357.0,70.833333,45,51.400002,100,66.099998,69.5,66.5
20160930094500,346.5,357.0,70.833333,45,54.299999,100,66.199997,69.5,66.5
20160930100000,346.5,357.0,70.833333,45,55.0,100,66.400002,69.5,66.5
20160930101500,346.5,351.75,69.791667,45,55.0,100,66.5,69.5,66.5
20160930103000,346.5,351.75,69.791667,45,55.0,100,66.599998,69.5,66.5
20160930104500,346.5,351.75,69.791667,45,55.0,100,66.699997,69.5,66.5
20160930110000,346.5,355.950012,70.625002,45,51.099998,0,66.699997,69.5,66.5
20160930111500,346.5,351.75,69.791667,45,51.099998,0,66.699997,69.5,66.5
20160930113000,346.5,351.75,69.791667,45,51.099998,0,66.699997,69.5,66.5
20160930114500,346.5,351.75,69.791667,45,51.099998,0,66.699997,69.5,66.5
20160930120000,346.5,351.75,69.791667,45,51.099998,0,66.699997,69.5,66.5
20160930121500,346.5,351.75,69.791667,45,51.099998,0,66.699997,69.5,66.5
20160930123000,346.5,351.75,69.791667,45,51.099998,0,66.699997,69.5,66.5
20160930124500,346.5,351.75,69.791667,45,51.099998,0,66.699997,69.5,66.5
20160930130000,346.5,351.75,69.791667,45,51.099998,0,66.699997,69.5,66.5
20160930131500,346.5,351.75,69.791667,45,51.099998,0,66.900002,69.5,66.5
20160930133000,346.5,351.75,69.791667,45,51.099998,0,66.900002,69.5,66.5
20160930134500,346.5,351.75,69.791667,45,51.099998,0,66.900002,69.5,66.5
20160930140000,346.5,351.75,69.791667,45,51.099998,0,66.900002,69.5,66.5
20160930141500,346.5,351.75,69.791667,45,51.099998,0,66.900002,69.5,66.5
20160930143000,346.5,355.950012,70.625002,45,51.099998,0,66.800003,69.5,66.5
20160930144500,346.5,350.700012,69.583336,45,51.099998,0,67.400002,69.5,66.5
20160930150000,346.5,350.700012,69.583336,45,51.099998,0,67.5,69.5,66.5
20160930151500,346.5,350.700012,69.583336,45,51.099998,0,67.599998,69.5,66.5
20160930153000,346.5,350.700012,69.583336,45,51.099998,0,67.300003,69.5,66.5
20160930154500,346.5,350.700012,69.583336,45,51.099998,0,67.199997,69.5,66.5
20160930160000,346.5,350.700012,69.583336,45,51.099998,0,67.199997,69.5,66.5
20160930161500,346.5,350.700012,69.583336,45,51.099998,0,67.199997,69.5,66.5
20160930163000,346.5,350.700012,69.583336,45,51.099998,0,67.099998,69.5,66.5
20160930164500,346.5,350.700012,69.583336,45,51.099998,0,67.099998,69.5,66.5
20160930170000,346.5,350.700012,69.583336,45,51.099998,0,67.099998,69.5,66.5
20160930171500,346.5,350.700012,69.583336,45,51.099998,0,67.099998,69.5,66.5
20160930173000,346.5,338.100006,67.083335,45,51.099998,0,67.199997,69.5,66.5
20160930174500,346.5,338.100006,67.083335,45,51.099998,0,67.199997,69.5,66.5
20160930180000,346.5,338.100006,67.083335,45,51.099998,0,67.199997,69.5,66.5
20160930181500,346.5,338.100006,67.083335,45,51.099998,0,67.199997,69.5,66.5
20160930183000,346.5,333.899994,66.249999,45,51.099998,0,67.199997,69.5,66.5
20160930184500,346.5,333.899994,66.249999,45,51.099998,0,67.300003,69.5,66.5
20160930190000,346.5,333.899994,66.249999,45,51.099998,0,67.300003,69.5,66.5
20160930191500,346.5,329.700012,65.416669,45,51.099998,0,67.199997,69.5,66.5
20160930193000,346.5,329.700012,65.416669,45,51.099998,0,67.300003,69.5,66.5
20160930194500,346.5,333.899994,66.249999,45,51.099998,0,67.300003,69.5,66.5
20160930200000,346.5,333.899994,66.249999,45,51.099998,0,67.300003,69.5,66.5
20160930201500,346.5,333.899994,66.249999,45,51.099998,0,67.300003,69.5,66.5
20160930203000,346.5,333.899994,66.249999,45,51.099998,0,67.300003,69.5,66.5
20160930204500,346.5,333.899994,66.249999,45,51.099998,0,67.300003,69.5,66.5
20160930210000,346.5,333.899994,66.249999,45,51.099998,0,67.300003,69.5,66.5
20160930211500,346.5,333.899994,66.249999,45,51.099998,0,67.300003,69.5,66.5
20160930213000,346.5,333.899994,66.249999,45,51.099998,0,67.300003,69.5,66.5
20160930214500,346.5,333.899994,66.249999,45,51.099998,0,67.199997,69.5,66.5
20160930220000,346.5,333.899994,66.249999,45,51.099998,0,67.199997,69.5,66.5
20160930221500,346.5,333.899994,66.249999,45,51.099998,0,67.199997,69.5,66.5
20160930223000,346.5,333.899994,66.249999,45,51.099998,0,67.199997,69.5,66.5
20160930224500,346.5,338.100006,67.083335,45,51.099998,0,67.199997,69.5,66.5
20160930230000,346.5,338.100006,67.083335,45,51.099998,0,67.099998,69.5,66.5
20160930231500,346.5,338.100006,67.083335,45,51.099998,0,67.099998,69.5,66.5
20160930233000,346.5,342.299988,67.916664,45,51.099998,0,67.099998,69.5,66.5
20160930234500,346.5,342.299988,67.916664,45,51.099998,0,67.099998,69.5,66.5
20161001000000,346.5,342.299988,67.916664,45,51.099998,0,67.099998,69.5,66.5
20161001001500,346.5,342.299988,67.916664,45,51.099998,0,67.099998,69.5,66.5
20161001003000,346.5,342.299988,67.916664,45,51.099998,0,67.099998,69.5,66.5
20161001004500,346.5,342.299988,67.916664,45,51.099998,0,67.0,69.5,66.5
20161001010000,346.5,342.299988,67.916664,45,51.099998,0,66.900002,69.5,66.5
20161001011500,346.5,342.299988,67.916664,47,49.900002,0,67.099998,69.5,66.5
20161001013000,346.5,333.899994,66.249999,45,49.900002,0,66.800003,69.5,66.5
20161001014500,346.5,333.899994,66.249999,45,49.900002,0,66.800003,69.5,66.5
20161001020000,346.5,333.899994,66.249999,45,49.900002,0,66.800003,69.5,66.5
20161001021500,346.5,333.899994,66.249999,45,49.900002,0,66.800003,69.5,66.5
20161001023000,346.5,333.899994,66.249999,45,49.900002,0,66.699997,69.5,66.5
20161001024500,346.5,333.899994,66.249999,45,49.900002,0,66.699997,69.5,66.5
20161001030000,346.5,333.899994,66.249999,45,49.900002,0,66.699997,69.5,66.5
20161001031500,346.5,333.899994,66.249999,45,49.900002,0,66.699997,69.5,66.5
20161001033000,346.5,333.899994,66.249999,45,49.900002,0,66.699997,69.5,66.5
20161001034500,346.5,333.899994,66.249999,45,49.900002,0,66.699997,69.5,66.5
20161001040000,346.5,338.100006,67.083335,45,49.900002,0,66.699997,69.5,66.5
20161001041500,346.5,338.100006,67.083335,45,49.900002,0,66.599998,69.5,66.5
20161001043000,346.5,338.100006,67.083335,45,49.900002,0,66.599998,69.5,66.5
20161001044500,346.5,338.100006,67.083335,45,49.900002,0,66.599998,69.5,66.5
20161001050000,346.5,338.100006,67.083335,45,49.900002,0,66.599998,69.5,66.5
20161001051500,346.5,338.100006,67.083335,45,49.900002,0,66.5,69.5,66.5
20161001053000,346.5,338.100006,67.083335,45,49.900002,0,66.599998,69.5,66.5
20161001054500,346.5,338.100006,67.083335,45,49.900002,0,66.599998,69.5,66.5
20161001060000,346.5,338.100006,67.083335,45,49.900002,0,66.699997,69.5,66.5
20161001061500,346.5,338.100006,67.083335,45,49.900002,0,66.599998,69.5,66.5
20161001063000,346.5,338.100006,67.083335,45,49.900002,0,66.599998,69.5,66.5
20161001064500,346.5,338.100006,67.083335,45,49.900002,0,66.599998,69.5,66.5
20161001070000,346.5,342.299988,67.916664,45,49.900002,0,66.599998,69.5,66.5
20161001071500,346.5,342.299988,67.916664,45,49.900002,0,66.599998,69.5,66.5
20161001073000,346.5,342.299988,67.916664,45,49.900002,0,66.5,69.5,66.5
20161001074500,346.5,342.299988,67.916664,45,49.900002,0,66.5,69.5,66.5
20161001080000,346.5,342.299988,67.916664,45,49.900002,0,66.5,69.5,66.5
20161001081500,346.5,342.299988,67.916664,45,51.0,0,66.599998,69.5,66.5
20161001083000,346.5,342.299988,67.916664,45,51.0,0,66.599998,69.5,66.5
20161001084500,346.5,342.299988,67.916664,45,51.0,0,66.699997,69.5,66.5
20161001090000,346.5,342.299988,67.916664,45,51.0,0,66.699997,69.5,66.5
20161001091500,346.5,342.299988,67.916664,45,51.0,0,66.699997,69.5,66.5
20161001093000,346.5,342.299988,67.916664,45,51.0,0,66.699997,69.5,66.5
20161001094500,346.5,342.299988,67.916664,45,51.0,0,66.699997,69.5,66.5
20161001100000,346.5,348.600006,69.166668,45,51.0,0,66.699997,69.5,66.5
20161001101500,346.5,348.600006,69.166668,45,51.0,0,66.699997,69.5,66.5
20161001103000,346.5,348.600006,69.166668,45,51.0,0,66.699997,69.5,66.5
20161001104500,346.5,348.600006,69.166668,45,51.0,0,66.699997,69.5,66.5
20161001110000,346.5,348.600006,69.166668,45,51.0,0,66.699997,69.5,66.5
20161001111500,346.5,348.600006,69.166668,45,51.0,0,66.699997,69.5,66.5
20161001113000,346.5,348.600006,69.166668,45,51.0,0,66.699997,69.5,66.5
20161001114500,346.5,348.600006,69.166668,45,51.0,0,66.699997,69.5,66.5
20161001120000,346.5,348.600006,69.166668,45,51.0,0,66.599998,69.5,66.5
20161001121500,346.5,348.600006,69.166668,45,51.599998,0,66.599998,69.5,66.5
20161001123000,346.5,348.600006,69.166668,45,51.599998,0,66.599998,69.5,66.5
20161001124500,346.5,348.600006,69.166668,45,51.599998,0,66.599998,69.5,66.5
20161001130000,346.5,348.600006,69.166668,45,51.599998,0,66.699997,69.5,66.5
20161001131500,346.5,348.600006,69.166668,45,51.599998,0,66.599998,69.5,66.5
20161001133000,346.5,348.600006,69.166668,45,51.599998,0,66.599998,69.5,66.5
20161001134500,346.5,348.600006,69.166668,45,51.599998,0,66.699997,69.5,66.5
20161001140000,346.5,348.600006,69.166668,45,51.599998,0,66.699997,69.5,66.5
20161001141500,346.5,348.600006,69.166668,45,51.599998,0,66.599998,69.5,66.5
20161001143000,346.5,348.600006,69.166668,45,51.599998,0,66.699997,69.5,66.5
20161001144500,346.5,348.600006,69.166668,45,51.599998,0,66.699997,69.5,66.5
20161001150000,346.5,348.600006,69.166668,45,51.599998,0,66.699997,69.5,66.5
20161001151500,346.5,348.600006,69.166668,45,51.599998,0,66.699997,69.5,66.5
20161001153000,346.5,348.600006,69.166668,45,51.599998,0,66.699997,69.5,66.5
20161001154500,346.5,348.600006,69.166668,45,51.599998,0,66.699997,69.5,66.5
20161001160000,346.5,348.600006,69.166668,45,51.599998,0,66.699997,69.5,66.5
20161001161500,346.5,348.600006,69.166668,45,51.599998,0,66.699997,69.5,66.5
20161001163000,346.5,348.600006,69.166668,45,51.599998,0,66.699997,69.5,66.5
20161001164500,346.5,348.600006,69.166668,45,51.599998,0,66.699997,69.5,66.5
20161001170000,346.5,348.600006,69.166668,45,51.599998,0,66.699997,69.5,66.5
20161001171500,346.5,348.600006,69.166668,45,51.599998,0,66.699997,69.5,66.5
20161001173000,346.5,348.600006,69.166668,45,51.599998,0,66.699997,69.5,66.5
20161001174500,346.5,348.600006,69.166668,45,51.599998,0,66.800003,69.5,66.5
20161001180000,346.5,348.600006,69.166668,45,51.599998,0,66.800003,69.5,66.5
20161001181500,346.5,348.600006,69.166668,45,51.599998,0,66.800003,69.5,66.5
20161001183000,346.5,348.600006,69.166668,45,51.599998,0,66.800003,69.5,66.5
20161001184500,346.5,348.600006,69.166668,45,51.599998,0,66.900002,69.5,66.5
20161001190000,346.5,348.600006,69.166668,45,51.599998,0,66.900002,69.5,66.5
20161001191500,346.5,348.600006,69.166668,45,51.599998,0,66.900002,69.5,66.5
20161001193000,346.5,343.350006,68.125001,45,51.599998,0,66.900002,69.5,66.5
20161001194500,346.5,343.350006,68.125001,45,51.599998,0,66.900002,69.5,66.5
20161001200000,346.5,343.350006,68.125001,45,51.599998,0,66.900002,69.5,66.5
20161001201500,346.5,343.350006,68.125001,45,51.599998,0,66.900002,69.5,66.5
20161001203000,346.5,343.350006,68.125001,45,51.599998,0,66.900002,69.5,66.5
20161001204500,346.5,343.350006,68.125001,45,51.599998,0,66.900002,69.5,66.5
20161001210000,346.5,343.350006,68.125001,45,51.599998,0,66.900002,69.5,66.5
20161001211500,346.5,343.350006,68.125001,45,51.599998,0,66.900002,69.5,66.5
20161001213000,346.5,343.350006,68.125001,45,51.599998,0,66.900002,69.5,66.5
20161001214500,346.5,343.350006,68.125001,45,51.599998,0,66.900002,69.5,66.5
20161001220000,346.5,343.350006,68.125001,45,51.599998,0,66.900002,69.5,66.5
20161001221500,346.5,343.350006,68.125001,45,51.599998,0,66.900002,69.5,66.5
20161001223000,346.5,343.350006,68.125001,45,51.599998,0,66.900002,69.5,66.5
20161001224500,346.5,343.350006,68.125001,45,51.599998,0,66.900002,69.5,66.5
20161001230000,346.5,339.149994,67.291665,45,51.599998,0,66.900002,69.5,66.5
20161001231500,346.5,339.149994,67.291665,45,51.599998,0,66.900002,69.5,66.5
20161001233000,346.5,339.149994,67.291665,45,51.599998,0,66.900002,69.5,66.5
20161001234500,346.5,339.149994,67.291665,45,51.599998,0,66.900002,69.5,66.5
20161002000000,346.5,339.149994,67.291665,45,51.599998,0,67.0,69.5,66.5
20161002001500,346.5,339.149994,67.291665,45,51.599998,0,66.900002,69.5,66.5
20161002003000,346.5,339.149994,67.291665,45,51.599998,0,66.900002,69.5,66.5
20161002004500,346.5,339.149994,67.291665,45,51.599998,0,66.900002,69.5,66.5
20161002010000,346.5,339.149994,67.291665,45,51.599998,0,66.900002,69.5,66.5
20161002011500,346.5,339.149994,67.291665,45,51.599998,0,66.900002,69.5,66.5
20161002013000,346.5,339.149994,67.291665,45,51.599998,0,66.900002,69.5,66.5
20161002014500,346.5,339.149994,67.291665,45,51.599998,0,66.900002,69.5,66.5
20161002020000,346.5,339.149994,67.291665,45,51.599998,0,66.800003,69.5,66.5
20161002021500,346.5,339.149994,67.291665,45,51.599998,0,66.800003,69.5,66.5
20161002023000,346.5,339.149994,67.291665,45,51.599998,0,66.800003,69.5,66.5
20161002024500,346.5,339.149994,67.291665,45,51.599998,0,66.800003,69.5,66.5
20161002030000,346.5,339.149994,67.291665,45,51.599998,0,66.800003,69.5,66.5
20161002031500,346.5,339.149994,67.291665,45,51.599998,0,66.800003,69.5,66.5
20161002033000,346.5,339.149994,67.291665,45,51.599998,0,66.800003,69.5,66.5
20161002034500,346.5,339.149994,67.291665,45,51.599998,0,66.800003,69.5,66.5
20161002040000,346.5,339.149994,67.291665,45,51.599998,0,66.800003,69.5,66.5
20161002041500,346.5,339.149994,67.291665,45,51.599998,0,66.699997,69.5,66.5
20161002043000,346.5,339.149994,67.291665,45,51.599998,0,66.699997,69.5,66.5
20161002044500,346.5,339.149994,67.291665,45,51.599998,0,66.699997,69.5,66.5
20161002050000,346.5,339.149994,67.291665,45,51.599998,0,66.699997,69.5,66.5
20161002051500,346.5,339.149994,67.291665,45,51.599998,0,66.699997,69.5,66.5
20161002053000,346.5,339.149994,67.291665,45,51.599998,0,66.699997,69.5,66.5
20161002054500,346.5,339.149994,67.291665,45,51.0,0,66.699997,69.5,66.5
20161002060000,346.5,339.149994,67.291665,45,51.0,0,66.699997,69.5,66.5
20161002061500,346.5,339.149994,67.291665,45,51.0,0,66.599998,69.5,66.5
20161002063000,346.5,339.149994,67.291665,45,51.0,0,66.699997,69.5,66.5
20161002064500,346.5,339.149994,67.291665,45,51.0,0,66.599998,69.5,66.5
20161002070000,346.5,343.350006,68.125001,45,51.0,0,66.599998,69.5,66.5
20161002071500,346.5,339.149994,67.291665,45,51.0,0,66.599998,69.5,66.5
20161002073000,346.5,339.149994,67.291665,45,51.0,0,66.599998,69.5,66.5
20161002074500,346.5,339.149994,67.291665,45,51.0,0,66.599998,69.5,66.5
20161002080000,346.5,339.149994,67.291665,45,51.0,0,66.599998,69.5,66.5
20161002081500,346.5,339.149994,67.291665,45,51.0,0,66.699997,69.5,66.5
20161002083000,346.5,339.149994,67.291665,45,51.0,0,66.699997,69.5,66.5
20161002084500,346.5,339.149994,67.291665,45,51.0,0,66.699997,69.5,66.5
20161002090000,346.5,339.149994,67.291665,45,51.0,0,66.699997,69.5,66.5
20161002091500,346.5,339.149994,67.291665,45,51.799999,0,66.699997,69.5,66.5
20161002093000,346.5,339.149994,67.291665,45,51.799999,0,66.699997,69.5,66.5
20161002094500,346.5,339.149994,67.291665,45,51.799999,0,66.699997,69.5,66.5
20161002100000,346.5,339.149994,67.291665,45,51.799999,0,66.699997,69.5,66.5
20161002101500,346.5,339.149994,67.291665,45,51.799999,0,66.800003,69.5,66.5
20161002103000,346.5,339.149994,67.291665,45,51.799999,0,66.800003,69.5,66.5
20161002104500,346.5,339.149994,67.291665,45,51.799999,0,66.800003,69.5,66.5
20161002110000,346.5,344.399994,68.333332,45,52.599998,0,66.800003,69.5,66.5
20161002111500,346.5,344.399994,68.333332,45,52.599998,0,66.900002,69.5,66.5
20161002113000,346.5,344.399994,68.333332,45,52.599998,0,66.800003,69.5,66.5
20161002114500,346.5,344.399994,68.333332,45,51.900002,0,66.900002,69.5,66.5
20161002120000,346.5,348.600006,69.166668,45,51.900002,0,66.900002,69.5,66.5
20161002121500,346.5,343.350006,68.125001,45,51.900002,0,66.800003,69.5,66.5
20161002123000,346.5,343.350006,68.125001,45,51.900002,0,66.900002,69.5,66.5
20161002124500,346.5,343.350006,68.125001,45,51.900002,0,66.900002,69.5,66.5
20161002130000,346.5,343.350006,68.125001,45,51.900002,0,66.900002,69.5,66.5
20161002131500,346.5,343.350006,68.125001,45,52.599998,0,66.900002,69.5,66.5
20161002133000,346.5,343.350006,68.125001,45,52.599998,0,67.0,69.5,66.5
20161002134500,346.5,343.350006,68.125001,45,52.599998,0,67.0,69.5,66.5
20161002140000,346.5,343.350006,68.125001,45,52.599998,0,67.0,69.5,66.5
20161002141500,346.5,343.350006,68.125001,45,52.599998,0,66.800003,69.5,66.5
20161002143000,346.5,343.350006,68.125001,45,52.599998,0,66.800003,69.5,66.5
20161002144500,346.5,343.350006,68.125001,45,52.599998,0,66.900002,69.5,66.5
20161002150000,346.5,343.350006,68.125001,45,52.599998,0,66.900002,69.5,66.5
20161002151500,346.5,343.350006,68.125001,45,52.599998,0,66.900002,69.5,66.5
20161002153000,346.5,343.350006,68.125001,45,52.599998,0,66.900002,69.5,66.5
20161002154500,346.5,343.350006,68.125001,45,52.599998,0,66.900002,69.5,66.5
20161002160000,346.5,343.350006,68.125001,45,52.599998,0,66.900002,69.5,66.5
20161002161500,346.5,343.350006,68.125001,45,52.599998,0,67.0,69.5,66.5
20161002163000,346.5,343.350006,68.125001,45,52.599998,0,67.0,69.5,66.5
20161002164500,346.5,343.350006,68.125001,45,52.599998,0,67.0,69.5,66.5
20161002170000,346.5,343.350006,68.125001,45,51.900002,0,67.099998,69.5,66.5
20161002171500,346.5,343.350006,68.125001,45,51.900002,0,67.099998,69.5,66.5
20161002173000,346.5,343.350006,68.125001,45,51.900002,0,67.099998,69.5,66.5
20161002174500,346.5,343.350006,68.125001,45,51.900002,0,67.099998,69.5,66.5
20161002180000,346.5,343.350006,68.125001,45,51.900002,0,67.099998,69.5,66.5
20161002181500,346.5,343.350006,68.125001,45,51.900002,0,67.099998,69.5,66.5
20161002183000,346.5,343.350006,68.125001,45,51.900002,0,67.099998,69.5,66.5
20161002184500,346.5,343.350006,68.125001,45,51.900002,0,67.199997,69.5,66.5
20161002190000,346.5,343.350006,68.125001,45,51.900002,0,67.199997,69.5,66.5
20161002191500,346.5,336.0,66.666667,45,52.5,0,67.199997,69.5,66.5
20161002193000,346.5,336.0,66.666667,45,52.5,0,67.199997,69.5,66.5
20161002194500,346.5,336.0,66.666667,45,52.5,0,67.199997,69.5,66.5
20161002200000,346.5,336.0,66.666667,45,52.5,0,67.199997,69.5,66.5
20161002201500,346.5,336.0,66.666667,45,52.5,0,67.199997,69.5,66.5
20161002203000,346.5,336.0,66.666667,45,51.900002,0,67.199997,69.5,66.5
20161002204500,346.5,336.0,66.666667,45,51.900002,0,67.199997,69.5,66.5
20161002210000,346.5,336.0,66.666667,45,51.900002,0,67.300003,69.5,66.5
20161002211500,346.5,344.399994,68.333332,46,51.900002,0,67.199997,69.5,66.5
20161002213000,346.5,344.399994,68.333332,46,51.900002,0,67.199997,69.5,66.5
20161002214500,346.5,344.399994,68.333332,46,51.900002,0,67.199997,69.5,66.5
20161002220000,346.5,344.399994,68.333332,46,51.900002,0,67.199997,69.5,66.5
20161002221500,346.5,344.399994,68.333332,46,51.900002,0,67.099998,69.5,66.5
20161002223000,346.5,344.399994,68.333332,46,51.900002,0,67.099998,69.5,66.5
20161002224500,346.5,344.399994,68.333332,46,51.900002,0,67.099998,69.5,66.5
20161002230000,346.5,344.399994,68.333332,46,51.900002,0,67.099998,69.5,66.5
20161002231500,346.5,344.399994,68.333332,46,51.900002,0,67.0,69.5,66.5
20161002233000,346.5,344.399994,68.333332,46,51.900002,0,67.0,69.5,66.5
20161002234500,346.5,344.399994,68.333332,46,51.900002,0,67.0,69.5,66.5
20161003000000,346.5,344.399994,68.333332,46,51.900002,0,66.900002,69.5,66.5
20161003001500,346.5,344.399994,68.333332,46,51.099998,0,66.900002,69.5,66.5
20161003003000,346.5,344.399994,68.333332,46,51.099998,0,66.900002,69.5,66.5
20161003004500,346.5,344.399994,68.333332,46,51.099998,0,66.900002,69.5,66.5
20161003010000,346.5,344.399994,68.333332,46,51.099998,0,66.900002,69.5,66.5
20161003011500,346.5,344.399994,68.333332,46,51.099998,0,66.900002,69.5,66.5
20161003013000,346.5,344.399994,68.333332,46,51.099998,0,66.900002,69.5,66.5
20161003014500,346.5,344.399994,68.333332,46,51.099998,0,66.800003,69.5,66.5
20161003020000,346.5,344.399994,68.333332,46,51.099998,0,66.800003,69.5,66.5
20161003021500,346.5,344.399994,68.333332,46,51.099998,0,66.800003,69.5,66.5
20161003023000,346.5,344.399994,68.333332,46,51.099998,0,66.800003,69.5,66.5
20161003024500,346.5,344.399994,68.333332,46,51.099998,0,66.699997,69.5,66.5
20161003030000,346.5,344.399994,68.333332,46,51.099998,0,66.699997,69.5,66.5
20161003031500,346.5,344.399994,68.333332,46,51.099998,0,66.699997,69.5,66.5
20161003033000,346.5,344.399994,68.333332,46,51.099998,0,66.699997,69.5,66.5
20161003034500,346.5,344.399994,68.333332,46,51.099998,0,66.599998,69.5,66.5
20161003040000,346.5,344.399994,68.333332,46,51.099998,0,66.599998,69.5,66.5
20161003041500,346.5,348.600006,69.166668,46,51.099998,0,66.599998,69.5,66.5
20161003043000,346.5,344.399994,68.333332,46,51.099998,0,66.599998,69.5,66.5
20161003044500,346.5,344.399994,68.333332,46,51.099998,0,66.599998,69.5,66.5
20161003050000,346.5,344.399994,68.333332,46,51.099998,0,66.599998,69.5,66.5
20161003051500,346.5,344.399994,68.333332,46,51.099998,0,66.5,69.5,66.5
20161003053000,346.5,348.600006,69.166668,46,51.099998,0,66.599998,69.5,66.5
20161003054500,346.5,348.600006,69.166668,46,51.099998,0,66.599998,69.5,66.5
20161003060000,346.5,348.600006,69.166668,46,51.099998,0,66.599998,69.5,66.5
20161003061500,346.5,344.399994,68.333332,46,51.099998,0,66.599998,69.5,66.5
20161003063000,346.5,344.399994,68.333332,46,51.099998,0,66.5,69.5,66.5
20161003064500,346.5,344.399994,68.333332,46,51.099998,0,66.5,69.5,66.5
20161003070000,346.5,344.399994,68.333332,46,51.099998,0,66.5,69.5,66.5
20161003071500,346.5,344.399994,68.333332,46,50.299999,0,66.599998,69.5,66.5
20161003073000,346.5,344.399994,68.333332,46,50.299999,0,66.599998,69.5,66.5
20161003074500,346.5,344.399994,68.333332,46,50.299999,0,66.699997,69.5,66.5
20161003080000,346.5,344.399994,68.333332,46,51.0,0,66.800003,69.5,66.5
20161003081500,346.5,344.399994,68.333332,46,51.0,0,67.099998,69.5,66.5
20161003083000,346.5,344.399994,68.333332,46,51.0,0,67.5,69.5,66.5
20161003084500,346.5,344.399994,68.333332,46,51.0,0,67.599998,69.5,66.5
20161003090000,346.5,344.399994,68.333332,46,51.799999,0,67.900002,69.5,66.5
20161003091500,346.5,344.399994,68.333332,46,51.799999,0,67.800003,69.5,66.5
20161003093000,346.5,344.399994,68.333332,46,51.799999,0,67.900002,69.5,66.5
20161003094500,346.5,357.0,70.833333,46,51.799999,0,68.099998,69.5,66.5
20161003100000,346.5,362.25,71.875,46,51.799999,0,68.099998,69.5,66.5
20161003101500,346.5,358.049988,71.041664,46,51.799999,0,68.199997,69.5,66.5
20161003103000,346.5,358.049988,71.041664,46,51.799999,0,68.300003,69.5,66.5
20161003104500,346.5,358.049988,71.041664,46,51.799999,0,68.400002,69.5,66.5
20161003110000,346.5,358.049988,71.041664,46,51.799999,0,68.699997,69.5,66.5
20161003111500,346.5,358.049988,71.041664,46,51.799999,0,68.800003,69.5,66.5
20161003113000,346.5,362.25,71.875,46,51.799999,0,68.800003,69.5,66.5
20161003114500,346.5,355.950012,70.625002,46,52.599998,0,68.599998,69.5,66.5
20161003120000,346.5,362.25,71.875,47,52.599998,0,69.099998,69.5,66.5
20161003121500,346.5,371.700012,73.750002,47,52.599998,0,69.300003,69.5,66.5
20161003123000,346.5,371.700012,73.750002,47,53.5,0,69.5,69.5,66.5
20161003124500,346.5,371.700012,73.750002,47,52.599998,0,69.400002,69.5,66.5
20161003130000,346.5,361.200012,71.666669,47,52.599998,0,68.900002,69.5,66.5
20161003131500,346.5,361.200012,71.666669,47,52.599998,0,68.900002,69.5,66.5
20161003133000,346.5,361.200012,71.666669,47,52.599998,0,68.900002,69.5,66.5
20161003134500,346.5,361.200012,71.666669,47,55.099998,0,69.099998,69.5,66.5
20161003140000,346.5,373.799988,74.166664,48,53.099998,0,69.199997,69.5,66.5
20161003141500,346.5,373.799988,74.166664,48,53.099998,0,69.400002,69.5,66.5
20161003143000,346.5,373.799988,74.166664,48,53.099998,0,69.199997,69.5,66.5
20161003144500,346.5,357.0,70.833333,47,53.099998,0,69.099998,69.5,66.5
20161003150000,346.5,357.0,70.833333,47,53.099998,0,68.699997,69.5,66.5
20161003151500,346.5,364.350006,72.291668,47,53.099998,0,68.699997,69.5,66.5
20161003153000,346.5,364.350006,72.291668,47,53.099998,0,68.599998,69.5,66.5
20161003154500,346.5,371.700012,73.750002,48,53.099998,0,69.099998,69.5,66.5
20161003160000,346.5,399.0,79.166667,50,53.099998,0,69.300003,69.5,66.5
20161003161500,346.5,399.0,79.166667,50,53.099998,0,69.699997,69.5,66.5
20161003163000,346.5,424.200012,84.166669,52,53.099998,0,69.699997,69.5,66.5
20161003164500,346.5,396.899994,78.749999,49,53.099998,0,69.0,69.5,66.5
20161003170000,346.5,363.299988,72.083331,47,53.099998,0,68.699997,69.5,66.5
20161003171500,346.5,363.299988,72.083331,47,53.099998,0,68.599998,69.5,66.5
20161003173000,346.5,363.299988,72.083331,47,53.099998,0,68.199997,69.5,66.5
20161003174500,346.5,363.299988,72.083331,47,53.099998,0,67.900002,69.5,66.5
20161003180000,346.5,363.299988,72.083331,47,53.099998,0,67.699997,69.5,66.5
20161003181500,346.5,363.299988,72.083331,47,53.099998,0,67.400002,69.5,66.5
20161003183000,346.5,363.299988,72.083331,47,53.099998,0,67.199997,69.5,66.5
20161003184500,346.5,363.299988,72.083331,47,53.099998,0,67.0,69.5,66.5
20161003190000,346.5,363.299988,72.083331,47,53.099998,0,66.800003,69.5,66.5
20161003191500,346.5,363.299988,72.083331,47,53.099998,0,66.599998,69.5,66.5
20161003193000,346.5,363.299988,72.083331,47,53.099998,0,66.5,69.5,66.5
20161003194500,346.5,363.299988,72.083331,47,53.099998,0,66.300003,69.5,66.5
20161003200000,346.5,363.299988,72.083331,47,53.099998,100,66.099998,69.5,66.5
20161003201500,346.5,363.299988,72.083331,47,53.099998,100,66.0,69.5,66.5
20161003203000,346.5,363.299988,72.083331,47,53.099998,100,65.800003,69.5,66.5
20161003204500,346.5,358.049988,71.041664,47,74.400002,100,66.0,69.5,66.5
20161003210000,346.5,358.049988,71.041664,47,73.5,100,66.5,69.5,66.5
20161003211500,346.5,358.049988,71.041664,47,70.599998,100,66.699997,69.5,66.5
20161003213000,346.5,358.049988,71.041664,47,53.099998,0,66.300003,69.5,66.5
20161003214500,346.5,358.049988,71.041664,47,53.099998,100,66.0,69.5,66.5
20161003220000,346.5,358.049988,71.041664,47,53.099998,100,65.800003,69.5,66.5
20161003221500,346.5,358.049988,71.041664,47,61.799999,100,65.800003,69.5,66.5
20161003223000,346.5,358.049988,71.041664,47,70.099998,100,66.300003,69.5,66.5
20161003224500,346.5,358.049988,71.041664,47,68.699997,100,66.599998,69.5,66.5
20161003230000,346.5,344.399994,68.333332,47,54.299999,0,66.599998,69.5,66.5
20161003231500,346.5,344.399994,68.333332,47,52.400002,100,66.099998,69.5,66.5
20161003233000,346.5,344.399994,68.333332,47,52.400002,100,65.800003,69.5,66.5
20161003234500,346.5,344.399994,68.333332,47,63.200001,100,65.699997,69.5,66.5
20161004000000,346.5,344.399994,68.333332,47,74.400002,100,66.300003,69.5,66.5
20161004001500,346.5,344.399994,68.333332,47,70.099998,100,66.599998,69.5,66.5
20161004003000,346.5,344.399994,68.333332,47,56.0,0,66.699997,69.5,66.5
20161004004500,346.5,344.399994,68.333332,47,52.200001,100,66.0,69.5,66.5
20161004010000,346.5,344.399994,68.333332,47,52.200001,100,65.699997,69.5,66.5
20161004011500,346.5,344.399994,68.333332,47,69.5,100,66.0,69.5,66.5
20161004013000,346.5,344.399994,68.333332,47,76.800003,100,66.5,69.5,66.5
20161004014500,346.5,344.399994,68.333332,47,71.099998,100,66.800003,69.5,66.5
20161004020000,346.5,344.399994,68.333332,47,51.900002,100,66.0,69.5,66.5
20161004021500,346.5,348.600006,69.166668,47,51.900002,100,65.699997,69.5,66.5
20161004023000,346.5,348.600006,69.166668,47,72.0,100,66.0,69.5,66.5
20161004024500,346.5,348.600006,69.166668,47,68.699997,100,66.400002,69.5,66.5
20161004030000,346.5,348.600006,69.166668,47,72.900002,100,66.599998,69.5,66.5
20161004031500,346.5,348.600006,69.166668,47,66.400002,0,66.800003,69.5,66.5
20161004033000,346.5,348.600006,69.166668,47,51.900002,100,66.0,69.5,66.5
20161004034500,346.5,348.600006,69.166668,47,51.900002,100,65.599998,69.5,66.5
20161004040000,346.5,348.600006,69.166668,47,75.900002,100,66.0,69.5,66.5
20161004041500,346.5,348.600006,69.166668,47,70.099998,100,66.599998,69.5,66.5
20161004043000,346.5,348.600006,69.166668,47,53.5,0,66.5,69.5,66.5
20161004044500,346.5,348.600006,69.166668,47,51.5,100,66.0,69.5,66.5
20161004050000,346.5,348.600006,69.166668,47,53.400002,100,65.599998,69.5,66.5
20161004051500,346.5,348.600006,69.166668,47,70.5,100,66.099998,69.5,66.5
20161004053000,346.5,348.600006,69.166668,47,76.900002,100,66.599998,69.5,66.5
20161004054500,346.5,348.600006,69.166668,47,57.200001,0,66.699997,69.5,66.5
