PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161004060000,346.5,348.600006,69.166668,47,51.900002,100,66.0,69.5,66.5
20161004061500,346.5,348.600006,69.166668,47,51.900002,100,65.599998,69.5,66.5
20161004063000,346.5,358.049988,71.041664,47,76.300003,100,66.0,69.5,66.5
20161004064500,346.5,358.049988,71.041664,47,73.0,100,66.5,69.5,66.5
20161004070000,346.5,358.049988,71.041664,47,68.699997,100,66.699997,69.5,66.5
20161004071500,346.5,358.049988,71.041664,47,53.0,0,66.300003,69.5,66.5
20161004073000,346.5,358.049988,71.041664,47,52.299999,100,65.800003,69.5,66.5
20161004074500,346.5,358.049988,71.041664,47,52.299999,100,66.199997,69.5,66.5
20161004080000,346.5,358.049988,71.041664,47,52.299999,100,66.599998,69.5,66.5
20161004081500,346.5,358.049988,71.041664,47,52.299999,0,66.900002,69.5,66.5
20161004083000,346.5,358.049988,71.041664,47,52.299999,0,67.300003,69.5,66.5
20161004084500,346.5,350.700012,69.583336,47,53.099998,0,67.400002,69.5,66.5
20161004090000,346.5,354.899994,70.416665,47,53.099998,0,67.800003,69.5,66.5
20161004091500,346.5,354.899994,70.416665,47,54.299999,0,68.099998,69.5,66.5
20161004093000,346.5,350.700012,69.583336,47,53.5,0,68.199997,69.5,66.5
20161004094500,346.5,350.700012,69.583336,47,53.5,0,68.5,69.5,66.5
20161004100000,346.5,350.700012,69.583336,47,53.5,0,68.699997,69.5,66.5
20161004101500,346.5,350.700012,69.583336,47,53.5,0,69.099998,69.5,66.5
20161004103000,346.5,357.0,70.833333,47,53.5,0,69.199997,69.5,66.5
20161004104500,346.5,357.0,70.833333,47,53.5,0,68.900002,69.5,66.5
20161004110000,346.5,357.0,70.833333,47,53.5,0,69.099998,69.5,66.5
20161004111500,346.5,357.0,70.833333,47,53.5,0,69.199997,69.5,66.5
20161004113000,346.5,357.0,70.833333,47,53.5,0,69.300003,69.5,66.5
20161004114500,346.5,357.0,70.833333,47,53.5,0,69.699997,69.5,66.5
20161004120000,346.5,402.149994,79.791665,51,53.5,0,70.0,69.5,66.5
20161004121500,346.5,473.549988,93.958331,58,53.5,0,70.199997,69.5,66.5
20161004123000,346.5,465.149994,92.291665,57,53.5,0,69.599998,69.5,66.5
20161004124500,346.5,456.75,90.625,57,53.5,0,69.300003,69.5,66.5
20161004130000,346.5,456.75,90.625,57,53.5,0,69.199997,69.5,66.5
20161004131500,346.5,421.049988,83.541664,54,52.700001,0,69.099998,69.5,66.5
20161004133000,346.5,402.149994,79.791665,52,52.700001,0,69.099998,69.5,66.5
20161004134500,346.5,373.799988,74.166664,48,53.5,0,69.199997,69.5,66.5
20161004140000,346.5,373.799988,74.166664,48,53.5,0,69.599998,69.5,66.5
20161004141500,346.5,413.700012,82.083336,52,53.5,0,69.800003,69.5,66.5
20161004143000,346.5,409.5,81.25,52,53.5,0,69.400002,69.5,66.5
20161004144500,346.5,404.25,80.208333,51,53.5,0,69.199997,69.5,66.5
20161004150000,346.5,394.799988,78.333331,50,53.5,0,69.400002,69.5,66.5
20161004151500,346.5,394.799988,78.333331,50,52.799999,0,69.300003,69.5,66.5
20161004153000,346.5,394.799988,78.333331,50,52.799999,0,69.400002,69.5,66.5
20161004154500,346.5,394.799988,78.333331,50,53.700001,0,69.199997,69.5,66.5
20161004160000,346.5,362.25,71.875,47,53.700001,0,69.099998,69.5,66.5
20161004161500,346.5,362.25,71.875,47,53.099998,0,69.099998,69.5,66.5
20161004163000,346.5,362.25,71.875,47,53.099998,0,69.199997,69.5,66.5
20161004164500,346.5,362.25,71.875,47,53.099998,0,68.900002,69.5,66.5
20161004170000,346.5,358.049988,71.041664,47,53.099998,0,68.699997,69.5,66.5
20161004171500,346.5,358.049988,71.041664,47,53.099998,0,68.599998,69.5,66.5
20161004173000,346.5,358.049988,71.041664,47,53.099998,0,68.300003,69.5,66.5
20161004174500,346.5,358.049988,71.041664,47,53.099998,0,68.099998,69.5,66.5
20161004180000,346.5,358.049988,71.041664,47,53.099998,0,67.800003,69.5,66.5
20161004181500,346.5,358.049988,71.041664,47,53.099998,0,67.599998,69.5,66.5
20161004183000,346.5,358.049988,71.041664,47,53.099998,0,67.400002,69.5,66.5
20161004184500,346.5,358.049988,71.041664,47,53.099998,0,67.199997,69.5,66.5
20161004190000,346.5,363.299988,72.083331,47,53.099998,0,66.900002,69.5,66.5
20161004191500,346.5,363.299988,72.083331,47,53.099998,0,66.699997,69.5,66.5
20161004193000,346.5,363.299988,72.083331,47,53.099998,0,66.599998,69.5,66.5
20161004194500,346.5,363.299988,72.083331,47,53.099998,0,66.400002,69.5,66.5
20161004200000,346.5,363.299988,72.083331,47,53.099998,100,66.199997,69.5,66.5
20161004201500,346.5,363.299988,72.083331,47,53.099998,100,66.099998,69.5,66.5
20161004203000,346.5,363.299988,72.083331,47,53.099998,100,66.0,69.5,66.5
20161004204500,346.5,363.299988,72.083331,47,53.900002,100,66.0,69.5,66.5
20161004210000,346.5,363.299988,72.083331,47,55.900002,100,65.800003,69.5,66.5
20161004211500,346.5,358.049988,71.041664,47,69.699997,100,66.199997,69.5,66.5
20161004213000,346.5,358.049988,71.041664,47,71.099998,100,66.599998,69.5,66.5
20161004214500,346.5,358.049988,71.041664,47,56.0,0,66.699997,69.5,66.5
20161004220000,346.5,358.049988,71.041664,47,53.900002,0,66.300003,69.5,66.5
20161004221500,346.5,358.049988,71.041664,47,53.900002,100,66.099998,69.5,66.5
20161004223000,346.5,358.049988,71.041664,47,53.900002,100,66.0,69.5,66.5
20161004224500,346.5,358.049988,71.041664,47,53.900002,100,65.800003,69.5,66.5
20161004230000,346.5,358.049988,71.041664,47,72.099998,100,66.0,69.5,66.5
20161004231500,346.5,358.049988,71.041664,47,72.099998,100,66.300003,69.5,66.5
20161004233000,346.5,358.049988,71.041664,47,71.099998,100,66.599998,69.5,66.5
20161004234500,346.5,358.049988,71.041664,47,56.400002,0,66.699997,69.5,66.5
20161005000000,346.5,358.049988,71.041664,47,53.900002,0,66.300003,69.5,66.5
20161005001500,346.5,358.049988,71.041664,47,53.900002,100,66.099998,69.5,66.5
20161005003000,346.5,358.049988,71.041664,47,53.900002,100,65.800003,69.5,66.5
20161005004500,346.5,358.049988,71.041664,47,58.700001,100,65.699997,69.5,66.5
20161005010000,346.5,358.049988,71.041664,47,72.5,100,66.099998,69.5,66.5
20161005011500,346.5,349.649994,69.374999,47,57.599998,0,66.300003,69.5,66.5
20161005013000,346.5,336.0,66.666667,46,53.900002,100,66.0,69.5,66.5
20161005014500,346.5,336.0,66.666667,46,53.900002,100,65.800003,69.5,66.5
20161005020000,346.5,336.0,66.666667,46,71.0,100,65.800003,69.5,66.5
20161005021500,346.5,336.0,66.666667,46,71.0,100,66.199997,69.5,66.5
20161005023000,346.5,336.0,66.666667,46,71.0,100,66.5,69.5,66.5
20161005024500,346.5,336.0,66.666667,46,58.799999,0,66.800003,69.5,66.5
20161005030000,346.5,336.0,66.666667,46,54.299999,0,66.300003,69.5,66.5
20161005031500,346.5,336.0,66.666667,46,54.299999,100,66.099998,69.5,66.5
20161005033000,346.5,341.25,67.708333,46,54.299999,100,66.0,69.5,66.5
20161005034500,346.5,341.25,67.708333,46,54.299999,100,65.800003,69.5,66.5
20161005040000,346.5,341.25,67.708333,46,72.0,100,65.900002,69.5,66.5
20161005041500,346.5,341.25,67.708333,46,72.900002,100,66.300003,69.5,66.5
20161005043000,346.5,341.25,67.708333,46,74.800003,100,66.599998,69.5,66.5
20161005044500,346.5,328.649994,65.208332,10,75.300003,0,67.099998,69.5,66.5
20161005050000,346.5,328.649994,65.208332,44,70.699997,0,67.300003,69.5,66.5
20161005051500,346.5,344.399994,68.333332,45,54.700001,0,67.099998,69.5,66.5
20161005053000,346.5,362.25,71.875,44,53.900002,0,66.699997,69.5,66.5
20161005054500,346.5,362.25,71.875,44,53.900002,0,66.599998,69.5,66.5
20161005060000,346.5,362.25,71.875,44,53.900002,0,66.400002,69.5,66.5
20161005061500,346.5,362.25,71.875,44,53.900002,100,66.199997,69.5,66.5
20161005063000,346.5,362.25,71.875,44,53.900002,100,66.199997,69.5,66.5
20161005064500,346.5,362.25,71.875,44,53.900002,100,66.099998,69.5,66.5
20161005070000,346.5,362.25,71.875,44,53.900002,100,66.0,69.5,66.5
20161005071500,346.5,362.25,71.875,44,53.900002,100,65.800003,69.5,66.5
20161005073000,346.5,355.950012,70.625002,44,68.699997,100,66.099998,69.5,66.5
20161005074500,346.5,355.950012,70.625002,44,64.300003,0,66.900002,69.5,66.5
20161005080000,346.5,355.950012,70.625002,44,54.700001,0,66.699997,69.5,66.5
20161005081500,346.5,355.950012,70.625002,44,54.700001,0,67.199997,69.5,66.5
20161005083000,346.5,355.950012,70.625002,44,53.900002,0,67.300003,69.5,66.5
20161005084500,346.5,350.700012,69.583336,44,53.900002,0,67.300003,69.5,66.5
20161005090000,346.5,350.700012,69.583336,44,53.900002,0,67.5,69.5,66.5
20161005091500,346.5,358.049988,71.041664,44,53.900002,0,67.599998,69.5,66.5
20161005093000,346.5,358.049988,71.041664,44,53.900002,0,67.800003,69.5,66.5
20161005094500,346.5,358.049988,71.041664,44,53.900002,0,68.099998,69.5,66.5
20161005100000,346.5,358.049988,71.041664,44,53.900002,0,68.099998,69.5,66.5
20161005101500,346.5,358.049988,71.041664,44,53.900002,0,68.400002,69.5,66.5
20161005103000,346.5,358.049988,71.041664,44,53.900002,0,68.400002,69.5,66.5
20161005104500,346.5,358.049988,71.041664,44,53.900002,0,68.5,69.5,66.5
20161005110000,346.5,358.049988,71.041664,45,53.900002,0,68.699997,69.5,66.5
20161005111500,346.5,358.049988,71.041664,45,53.900002,0,68.900002,69.5,66.5
20161005113000,346.5,358.049988,71.041664,45,53.900002,0,68.900002,69.5,66.5
20161005114500,346.5,358.049988,71.041664,45,53.900002,0,68.900002,69.5,66.5
20161005120000,346.5,358.049988,71.041664,45,53.900002,0,69.099998,69.5,66.5
20161005121500,346.5,358.049988,71.041664,45,53.900002,0,69.199997,69.5,66.5
20161005123000,346.5,358.049988,71.041664,45,53.099998,0,68.900002,69.5,66.5
20161005124500,346.5,358.049988,71.041664,45,53.099998,0,68.900002,69.5,66.5
20161005130000,346.5,365.399994,72.499999,45,53.099998,0,69.5,69.5,66.5
20161005131500,346.5,365.399994,72.499999,45,53.099998,0,69.699997,69.5,66.5
20161005133000,346.5,365.399994,72.499999,45,53.099998,0,69.400002,69.5,66.5
20161005134500,346.5,365.399994,72.499999,45,53.099998,0,69.400002,69.5,66.5
20161005140000,346.5,365.399994,72.499999,45,53.099998,0,69.300003,69.5,66.5
20161005141500,346.5,365.399994,72.499999,45,53.099998,0,69.5,69.5,66.5
20161005143000,346.5,365.399994,72.499999,45,53.099998,0,69.300003,69.5,66.5
20161005144500,346.5,365.399994,72.499999,45,53.099998,0,69.5,69.5,66.5
20161005150000,346.5,365.399994,72.499999,45,53.099998,0,69.599998,69.5,66.5
20161005151500,346.5,365.399994,72.499999,45,53.099998,0,69.599998,69.5,66.5
20161005153000,346.5,365.399994,72.499999,45,53.099998,0,69.699997,69.5,66.5
20161005154500,346.5,365.399994,72.499999,45,53.900002,0,69.599998,69.5,66.5
20161005160000,346.5,378.0,75.0,46,53.099998,0,69.800003,69.5,66.5
20161005161500,346.5,394.799988,78.333331,47,53.099998,0,69.800003,69.5,66.5
20161005163000,346.5,394.799988,78.333331,47,53.099998,0,69.400002,69.5,66.5
20161005164500,346.5,394.799988,78.333331,47,53.099998,0,69.300003,69.5,66.5
20161005170000,346.5,394.799988,78.333331,47,53.900002,0,69.300003,69.5,66.5
20161005171500,346.5,385.350006,76.458335,46,53.900002,0,69.099998,69.5,66.5
20161005173000,346.5,358.049988,71.041664,44,53.900002,0,68.800003,69.5,66.5
20161005174500,346.5,358.049988,71.041664,44,53.900002,0,68.599998,69.5,66.5
20161005180000,346.5,358.049988,71.041664,44,53.900002,0,68.300003,69.5,66.5
20161005181500,346.5,358.049988,71.041664,44,53.900002,0,68.199997,69.5,66.5
20161005183000,346.5,358.049988,71.041664,44,53.900002,0,67.900002,69.5,66.5
20161005184500,346.5,358.049988,71.041664,44,53.900002,0,67.699997,69.5,66.5
20161005190000,346.5,358.049988,71.041664,44,53.900002,0,67.599998,69.5,66.5
20161005191500,346.5,358.049988,71.041664,44,53.099998,0,67.300003,69.5,66.5
20161005193000,346.5,358.049988,71.041664,44,53.099998,0,67.099998,69.5,66.5
20161005194500,346.5,358.049988,71.041664,44,53.099998,0,66.900002,69.5,66.5
20161005200000,346.5,358.049988,71.041664,44,53.099998,0,66.800003,69.5,66.5
20161005201500,346.5,358.049988,71.041664,44,53.099998,0,66.699997,69.5,66.5
20161005203000,346.5,358.049988,71.041664,44,53.099998,0,66.599998,69.5,66.5
20161005204500,346.5,358.049988,71.041664,44,53.900002,0,66.400002,69.5,66.5
20161005210000,346.5,358.049988,71.041664,44,53.299999,0,66.400002,69.5,66.5
20161005211500,346.5,353.850006,70.208335,44,54.299999,100,66.199997,69.5,66.5
20161005213000,346.5,353.850006,70.208335,44,53.099998,100,66.199997,69.5,66.5
20161005214500,346.5,353.850006,70.208335,44,53.099998,100,66.099998,69.5,66.5
20161005220000,346.5,353.850006,70.208335,44,54.900002,100,66.0,69.5,66.5
20161005221500,346.5,349.649994,69.374999,44,54.900002,100,66.0,69.5,66.5
20161005223000,346.5,344.399994,68.333332,44,60.099998,100,65.800003,69.5,66.5
20161005224500,346.5,349.649994,69.374999,44,74.0,100,66.400002,69.5,66.5
20161005230000,346.5,349.649994,69.374999,44,65.800003,0,66.800003,69.5,66.5
20161005231500,346.5,349.649994,69.374999,44,54.700001,0,66.400002,69.5,66.5
20161005233000,346.5,349.649994,69.374999,44,54.700001,0,66.300003,69.5,66.5
20161005234500,346.5,349.649994,69.374999,44,53.099998,100,66.199997,69.5,66.5
20161006000000,346.5,349.649994,69.374999,44,54.299999,100,66.099998,69.5,66.5
20161006001500,346.5,349.649994,69.374999,44,53.5,100,66.0,69.5,66.5
20161006003000,346.5,349.649994,69.374999,44,54.299999,100,65.800003,69.5,66.5
20161006004500,346.5,349.649994,69.374999,44,64.300003,100,65.900002,69.5,66.5
20161006010000,346.5,349.649994,69.374999,44,74.800003,100,66.199997,69.5,66.5
20161006011500,346.5,349.649994,69.374999,44,74.800003,100,66.699997,69.5,66.5
20161006013000,346.5,345.450012,68.541669,44,56.0,0,66.599998,69.5,66.5
20161006014500,346.5,345.450012,68.541669,44,54.299999,0,66.300003,69.5,66.5
20161006020000,346.5,345.450012,68.541669,44,54.299999,100,66.199997,69.5,66.5
20161006021500,346.5,345.450012,68.541669,44,53.5,100,66.099998,69.5,66.5
20161006023000,346.5,345.450012,68.541669,44,53.5,100,66.0,69.5,66.5
20161006024500,346.5,345.450012,68.541669,44,60.299999,100,65.800003,69.5,66.5
20161006030000,346.5,345.450012,68.541669,44,78.300003,100,66.199997,69.5,66.5
20161006031500,346.5,345.450012,68.541669,44,75.800003,100,66.599998,69.5,66.5
20161006033000,346.5,345.450012,68.541669,44,65.0,0,66.800003,69.5,66.5
20161006034500,346.5,345.450012,68.541669,44,54.299999,0,66.400002,69.5,66.5
20161006040000,346.5,345.450012,68.541669,44,55.599998,100,66.199997,69.5,66.5
20161006041500,346.5,345.450012,68.541669,44,53.900002,100,66.099998,69.5,66.5
20161006043000,346.5,345.450012,68.541669,44,53.900002,100,65.900002,69.5,66.5
20161006044500,346.5,345.450012,68.541669,44,59.799999,100,65.800003,69.5,66.5
20161006050000,346.5,345.450012,68.541669,44,75.900002,100,66.199997,69.5,66.5
20161006051500,346.5,345.450012,68.541669,44,78.199997,100,66.599998,69.5,66.5
20161006053000,346.5,345.450012,68.541669,44,56.0,0,66.599998,69.5,66.5
20161006054500,346.5,345.450012,68.541669,44,54.299999,100,66.199997,69.5,66.5
20161006060000,346.5,345.450012,68.541669,44,54.299999,100,66.099998,69.5,66.5
20161006061500,346.5,345.450012,68.541669,44,54.299999,100,66.0,69.5,66.5
20161006063000,346.5,345.450012,68.541669,44,53.599998,100,65.800003,69.5,66.5
20161006064500,346.5,345.450012,68.541669,44,72.0,100,65.900002,69.5,66.5
20161006070000,346.5,345.450012,68.541669,44,74.900002,100,66.400002,69.5,66.5
20161006071500,346.5,345.450012,68.541669,44,78.800003,100,66.699997,69.5,66.5
20161006073000,346.5,345.450012,68.541669,44,54.700001,0,66.400002,69.5,66.5
20161006074500,346.5,345.450012,68.541669,44,54.700001,0,66.400002,69.5,66.5
20161006080000,346.5,345.450012,68.541669,44,53.900002,0,66.400002,69.5,66.5
20161006081500,346.5,345.450012,68.541669,44,53.900002,0,66.800003,69.5,66.5
20161006083000,346.5,345.450012,68.541669,44,53.900002,0,67.099998,69.5,66.5
20161006084500,346.5,345.450012,68.541669,44,53.900002,0,67.300003,69.5,66.5
20161006090000,346.5,345.450012,68.541669,44,53.900002,0,67.300003,69.5,66.5
20161006091500,346.5,345.450012,68.541669,44,53.900002,0,67.400002,69.5,66.5
20161006093000,346.5,339.149994,67.291665,44,53.900002,0,67.599998,69.5,66.5
20161006094500,346.5,346.5,68.75,44,53.900002,0,67.699997,69.5,66.5
20161006100000,346.5,346.5,68.75,44,53.900002,0,67.900002,69.5,66.5
20161006101500,346.5,346.5,68.75,44,53.900002,0,68.099998,69.5,66.5
20161006103000,346.5,346.5,68.75,44,53.900002,0,68.400002,69.5,66.5
20161006104500,346.5,346.5,68.75,44,53.900002,0,68.400002,69.5,66.5
20161006110000,346.5,346.5,68.75,44,53.900002,0,68.699997,69.5,66.5
20161006111500,346.5,346.5,68.75,44,53.900002,0,68.800003,69.5,66.5
20161006113000,346.5,353.850006,70.208335,45,53.900002,0,69.099998,69.5,66.5
20161006114500,346.5,353.850006,70.208335,45,53.900002,0,69.199997,69.5,66.5
20161006120000,346.5,368.549988,73.124998,45,53.099998,0,69.300003,69.5,66.5
20161006121500,346.5,368.549988,73.124998,45,53.099998,0,69.300003,69.5,66.5
20161006123000,346.5,368.549988,73.124998,45,53.099998,0,69.400002,69.5,66.5
20161006124500,346.5,368.549988,73.124998,45,53.099998,0,69.5,69.5,66.5
20161006130000,346.5,368.549988,73.124998,45,53.099998,0,69.199997,69.5,66.5
20161006131500,346.5,368.549988,73.124998,45,53.099998,0,69.300003,69.5,66.5
20161006133000,346.5,368.549988,73.124998,45,53.099998,0,69.300003,69.5,66.5
20161006134500,346.5,368.549988,73.124998,45,53.099998,0,69.400002,69.5,66.5
20161006140000,346.5,360.149994,71.458332,45,53.099998,0,68.900002,69.5,66.5
20161006141500,346.5,374.850006,74.375001,46,53.099998,0,69.300003,69.5,66.5
20161006143000,346.5,374.850006,74.375001,46,53.099998,0,69.300003,69.5,66.5
20161006144500,346.5,374.850006,74.375001,46,53.099998,0,69.099998,69.5,66.5
20161006150000,346.5,360.149994,71.458332,45,53.099998,0,68.900002,69.5,66.5
20161006151500,346.5,360.149994,71.458332,45,53.099998,0,68.699997,69.5,66.5
20161006153000,346.5,364.350006,72.291668,45,53.099998,0,68.699997,69.5,66.5
20161006154500,346.5,364.350006,72.291668,45,53.099998,0,68.699997,69.5,66.5
20161006160000,346.5,358.049988,71.041664,45,53.099998,0,68.5,69.5,66.5
20161006161500,346.5,362.25,71.875,45,53.099998,0,68.400002,69.5,66.5
20161006163000,346.5,362.25,71.875,45,53.099998,0,68.300003,69.5,66.5
20161006164500,346.5,362.25,71.875,45,53.099998,0,68.599998,69.5,66.5
20161006170000,346.5,366.450012,72.708336,45,53.099998,0,68.400002,69.5,66.5
20161006171500,346.5,366.450012,72.708336,45,53.099998,0,68.199997,69.5,66.5
20161006173000,346.5,366.450012,72.708336,45,53.099998,0,68.0,69.5,66.5
20161006174500,346.5,366.450012,72.708336,45,53.099998,0,67.800003,69.5,66.5
20161006180000,346.5,366.450012,72.708336,45,53.099998,0,67.699997,69.5,66.5
20161006181500,346.5,362.25,71.875,45,53.099998,0,67.599998,69.5,66.5
20161006183000,346.5,362.25,71.875,45,53.099998,0,67.300003,69.5,66.5
20161006184500,346.5,362.25,71.875,45,53.099998,0,67.199997,69.5,66.5
20161006190000,346.5,362.25,71.875,45,53.099998,0,67.0,69.5,66.5
20161006191500,346.5,362.25,71.875,45,53.099998,0,66.800003,69.5,66.5
20161006193000,346.5,350.700012,69.583336,45,53.900002,0,66.699997,69.5,66.5
20161006194500,346.5,350.700012,69.583336,45,53.900002,0,66.599998,69.5,66.5
20161006200000,346.5,350.700012,69.583336,45,53.900002,0,66.5,69.5,66.5
20161006201500,346.5,345.450012,68.541669,45,54.700001,0,66.5,69.5,66.5
20161006203000,346.5,345.450012,68.541669,45,52.200001,0,66.300003,69.5,66.5
20161006204500,346.5,350.700012,69.583336,45,53.599998,100,66.199997,69.5,66.5
20161006210000,346.5,350.700012,69.583336,45,54.299999,100,66.199997,69.5,66.5
20161006211500,346.5,350.700012,69.583336,45,54.299999,100,66.0,69.5,66.5
20161006213000,346.5,350.700012,69.583336,45,54.299999,100,65.900002,69.5,66.5
20161006214500,346.5,346.5,68.75,45,56.200001,100,65.800003,69.5,66.5
20161006220000,346.5,346.5,68.75,45,71.599998,100,66.300003,69.5,66.5
20161006221500,346.5,346.5,68.75,45,74.800003,100,66.699997,69.5,66.5
20161006223000,346.5,351.75,69.791667,45,56.0,0,66.599998,69.5,66.5
20161006224500,346.5,351.75,69.791667,45,54.900002,100,66.199997,69.5,66.5
20161006230000,346.5,351.75,69.791667,45,54.900002,100,66.0,69.5,66.5
20161006231500,346.5,358.049988,71.041664,45,53.900002,100,66.0,69.5,66.5
20161006233000,346.5,358.049988,71.041664,45,55.5,100,65.800003,69.5,66.5
20161006234500,346.5,358.049988,71.041664,45,70.599998,100,66.199997,69.5,66.5
20161007000000,346.5,358.049988,71.041664,45,71.5,100,66.599998,69.5,66.5
20161007001500,346.5,358.049988,71.041664,45,56.799999,0,66.699997,69.5,66.5
20161007003000,346.5,358.049988,71.041664,45,54.299999,0,66.300003,69.5,66.5
20161007004500,346.5,358.049988,71.041664,45,55.5,100,66.099998,69.5,66.5
20161007010000,346.5,363.299988,72.083331,45,54.099998,100,66.0,69.5,66.5
20161007011500,346.5,363.299988,72.083331,45,54.099998,100,65.800003,69.5,66.5
20161007013000,346.5,363.299988,72.083331,45,70.599998,100,65.900002,69.5,66.5
20161007014500,346.5,363.299988,72.083331,45,72.400002,100,66.400002,69.5,66.5
20161007020000,346.5,363.299988,72.083331,45,75.800003,100,66.699997,69.5,66.5
20161007021500,346.5,363.299988,72.083331,45,55.200001,0,66.400002,69.5,66.5
20161007023000,346.5,363.299988,72.083331,45,54.299999,100,66.099998,69.5,66.5
20161007024500,346.5,363.299988,72.083331,45,55.599998,100,66.0,69.5,66.5
20161007030000,346.5,363.299988,72.083331,45,54.299999,100,65.800003,69.5,66.5
20161007031500,346.5,363.299988,72.083331,45,72.0,100,65.900002,69.5,66.5
20161007033000,346.5,363.299988,72.083331,45,75.400002,100,66.400002,69.5,66.5
20161007034500,346.5,363.299988,72.083331,45,72.5,100,66.699997,69.5,66.5
20161007040000,346.5,363.299988,72.083331,45,55.200001,0,66.400002,69.5,66.5
20161007041500,346.5,363.299988,72.083331,45,55.200001,100,66.099998,69.5,66.5
20161007043000,346.5,363.299988,72.083331,45,53.900002,100,66.0,69.5,66.5
20161007044500,346.5,363.299988,72.083331,45,53.900002,100,65.800003,69.5,66.5
20161007050000,346.5,363.299988,72.083331,45,72.0,100,66.099998,69.5,66.5
20161007051500,346.5,363.299988,72.083331,45,77.199997,100,66.5,69.5,66.5
20161007053000,346.5,363.299988,72.083331,45,72.0,100,66.699997,69.5,66.5
20161007054500,346.5,363.299988,72.083331,45,54.299999,0,66.300003,69.5,66.5
20161007060000,346.5,363.299988,72.083331,45,54.299999,100,66.099998,69.5,66.5
20161007061500,346.5,363.299988,72.083331,45,54.299999,100,66.0,69.5,66.5
20161007063000,346.5,363.299988,72.083331,45,54.299999,100,65.800003,69.5,66.5
20161007064500,346.5,363.299988,72.083331,45,69.599998,100,65.900002,69.5,66.5
20161007070000,346.5,363.299988,72.083331,45,77.199997,100,66.400002,69.5,66.5
20161007071500,346.5,363.299988,72.083331,45,75.199997,100,66.699997,69.5,66.5
20161007073000,346.5,363.299988,72.083331,45,55.200001,0,66.400002,69.5,66.5
20161007074500,346.5,363.299988,72.083331,45,53.900002,100,66.099998,69.5,66.5
20161007080000,346.5,363.299988,72.083331,45,53.900002,100,66.300003,69.5,66.5
20161007081500,346.5,363.299988,72.083331,45,53.900002,100,66.599998,69.5,66.5
20161007083000,346.5,363.299988,72.083331,45,53.900002,100,66.699997,69.5,66.5
20161007084500,346.5,358.049988,71.041664,45,53.900002,0,67.099998,69.5,66.5
20161007090000,346.5,358.049988,71.041664,45,53.900002,0,67.5,69.5,66.5
20161007091500,346.5,358.049988,71.041664,45,53.900002,0,67.5,69.5,66.5
20161007093000,346.5,358.049988,71.041664,45,53.900002,0,67.800003,69.5,66.5
20161007094500,346.5,358.049988,71.041664,45,53.900002,0,67.900002,69.5,66.5
20161007100000,346.5,358.049988,71.041664,45,53.900002,0,68.400002,69.5,66.5
20161007101500,346.5,358.049988,71.041664,45,53.900002,0,68.400002,69.5,66.5
20161007103000,346.5,358.049988,71.041664,45,53.900002,0,68.599998,69.5,66.5
20161007104500,346.5,358.049988,71.041664,45,53.900002,0,68.599998,69.5,66.5
20161007110000,346.5,358.049988,71.041664,45,53.900002,0,68.699997,69.5,66.5
20161007111500,346.5,358.049988,71.041664,45,53.900002,0,69.099998,69.5,66.5
20161007113000,346.5,358.049988,71.041664,45,53.900002,0,69.199997,69.5,66.5
20161007114500,346.5,358.049988,71.041664,45,53.900002,0,69.199997,69.5,66.5
20161007120000,346.5,358.049988,71.041664,45,53.900002,0,69.599998,69.5,66.5
20161007121500,346.5,358.049988,71.041664,45,53.900002,0,69.300003,69.5,66.5
20161007123000,346.5,350.700012,69.583336,45,53.900002,0,69.400002,69.5,66.5
20161007124500,346.5,350.700012,69.583336,45,53.900002,0,69.400002,69.5,66.5
20161007130000,346.5,350.700012,69.583336,45,53.900002,0,69.800003,69.5,66.5
20161007131500,346.5,399.0,79.166667,49,53.299999,0,69.900002,69.5,66.5
20161007133000,346.5,449.399994,89.166665,54,53.299999,0,70.0,69.5,66.5
20161007134500,346.5,497.700012,98.750002,58,53.299999,0,70.099998,69.5,66.5
20161007140000,346.5,489.299988,97.083331,58,53.299999,0,69.599998,69.5,66.5
20161007141500,346.5,489.299988,97.083331,57,53.299999,0,69.400002,69.5,66.5
20161007143000,346.5,481.950012,95.625002,57,52.700001,0,69.300003,69.5,66.5
20161007144500,346.5,481.950012,95.625002,57,52.700001,0,69.300003,69.5,66.5
20161007150000,346.5,489.299988,97.083331,57,52.700001,0,69.599998,69.5,66.5
20161007151500,346.5,489.299988,97.083331,56,52.700001,0,69.599998,69.5,66.5
20161007153000,346.5,489.299988,97.083331,56,53.5,0,69.300003,69.5,66.5
20161007154500,346.5,357.0,70.833333,44,53.5,0,68.5,69.5,66.5
20161007160000,346.5,357.0,70.833333,44,53.5,0,68.199997,69.5,66.5
20161007161500,346.5,357.0,70.833333,44,53.5,0,67.900002,69.5,66.5
20161007163000,346.5,357.0,70.833333,44,53.5,0,68.300003,69.5,66.5
20161007164500,346.5,357.0,70.833333,44,53.5,0,68.599998,69.5,66.5
20161007170000,346.5,357.0,70.833333,44,53.5,0,68.599998,69.5,66.5
20161007171500,346.5,357.0,70.833333,44,53.5,0,68.300003,69.5,66.5
20161007173000,346.5,357.0,70.833333,44,53.5,0,68.400002,69.5,66.5
20161007174500,346.5,357.0,70.833333,44,53.5,0,68.199997,69.5,66.5
20161007180000,346.5,357.0,70.833333,44,53.5,0,68.599998,69.5,66.5
20161007181500,346.5,357.0,70.833333,44,53.5,0,68.400002,69.5,66.5
20161007183000,346.5,357.0,70.833333,44,53.5,0,68.300003,69.5,66.5
20161007184500,346.5,357.0,70.833333,44,53.5,0,68.099998,69.5,66.5
20161007190000,346.5,357.0,70.833333,44,53.5,0,67.900002,69.5,66.5
20161007191500,346.5,357.0,70.833333,44,53.5,0,67.699997,69.5,66.5
20161007193000,346.5,357.0,70.833333,44,53.5,0,67.599998,69.5,66.5
20161007194500,346.5,357.0,70.833333,44,54.299999,0,67.400002,69.5,66.5
20161007200000,346.5,357.0,70.833333,44,53.099998,0,67.199997,69.5,66.5
20161007201500,346.5,357.0,70.833333,44,53.099998,0,67.099998,69.5,66.5
20161007203000,346.5,357.0,70.833333,44,53.900002,0,66.900002,69.5,66.5
20161007204500,346.5,357.0,70.833333,44,53.900002,0,66.800003,69.5,66.5
20161007210000,346.5,357.0,70.833333,44,53.900002,0,66.699997,69.5,66.5
20161007211500,346.5,357.0,70.833333,44,53.900002,0,66.599998,69.5,66.5
20161007213000,346.5,357.0,70.833333,44,53.900002,0,66.5,69.5,66.5
20161007214500,346.5,357.0,70.833333,44,53.900002,0,66.400002,69.5,66.5
20161007220000,346.5,357.0,70.833333,44,53.099998,0,66.300003,69.5,66.5
20161007221500,346.5,357.0,70.833333,44,53.799999,100,66.199997,69.5,66.5
20161007223000,346.5,361.200012,71.666669,44,54.700001,100,66.099998,69.5,66.5
20161007224500,346.5,361.200012,71.666669,44,53.900002,100,66.0,69.5,66.5
20161007230000,346.5,355.950012,70.625002,44,53.900002,100,66.0,69.5,66.5
20161007231500,346.5,355.950012,70.625002,44,57.099998,100,65.800003,69.5,66.5
20161007233000,346.5,355.950012,70.625002,44,71.5,100,66.199997,69.5,66.5
20161007234500,346.5,355.950012,70.625002,44,77.300003,100,66.599998,69.5,66.5
20161008000000,346.5,355.950012,70.625002,44,55.200001,0,66.599998,69.5,66.5
20161008001500,346.5,355.950012,70.625002,44,54.099998,0,66.400002,69.5,66.5
20161008003000,346.5,355.950012,70.625002,44,54.099998,100,66.199997,69.5,66.5
20161008004500,346.5,355.950012,70.625002,44,53.5,100,66.099998,69.5,66.5
20161008010000,346.5,355.950012,70.625002,44,53.5,100,66.099998,69.5,66.5
20161008011500,346.5,355.950012,70.625002,47,59.599998,100,66.099998,69.5,66.5
20161008013000,346.5,338.100006,67.083335,46,54.299999,100,66.0,69.5,66.5
20161008014500,346.5,338.100006,67.083335,46,54.299999,100,65.900002,69.5,66.5
20161008020000,346.5,338.100006,67.083335,46,68.599998,100,65.900002,69.5,66.5
20161008021500,346.5,338.100006,67.083335,46,71.0,100,66.300003,69.5,66.5
20161008023000,346.5,338.100006,67.083335,46,73.0,100,66.599998,69.5,66.5
20161008024500,346.5,338.100006,67.083335,46,56.0,0,66.699997,69.5,66.5
20161008030000,346.5,342.299988,67.916664,46,53.900002,0,66.300003,69.5,66.5
20161008031500,346.5,342.299988,67.916664,46,55.099998,100,66.099998,69.5,66.5
20161008033000,346.5,338.100006,67.083335,46,53.0,100,66.0,69.5,66.5
20161008034500,346.5,338.100006,67.083335,46,53.0,100,65.800003,69.5,66.5
20161008040000,346.5,338.100006,67.083335,46,72.900002,100,65.800003,69.5,66.5
20161008041500,346.5,338.100006,67.083335,46,74.800003,100,66.300003,69.5,66.5
20161008043000,346.5,338.100006,67.083335,46,73.300003,100,66.599998,69.5,66.5
20161008044500,346.5,338.100006,67.083335,46,59.200001,0,66.800003,69.5,66.5
20161008050000,346.5,338.100006,67.083335,46,53.900002,0,66.300003,69.5,66.5
20161008051500,346.5,342.299988,67.916664,46,53.099998,100,66.099998,69.5,66.5
20161008053000,346.5,342.299988,67.916664,46,54.299999,100,66.0,69.5,66.5
20161008054500,346.5,342.299988,67.916664,46,54.299999,100,65.800003,69.5,66.5
20161008060000,346.5,342.299988,67.916664,46,64.0,100,65.800003,69.5,66.5
20161008061500,346.5,342.299988,67.916664,46,71.599998,100,66.400002,69.5,66.5
20161008063000,346.5,338.100006,67.083335,46,78.599998,100,66.699997,69.5,66.5
20161008064500,346.5,342.299988,67.916664,46,53.799999,0,66.400002,69.5,66.5
20161008070000,346.5,342.299988,67.916664,46,53.799999,100,66.199997,69.5,66.5
20161008071500,346.5,342.299988,67.916664,46,53.799999,100,66.0,69.5,66.5
20161008073000,346.5,342.299988,67.916664,46,53.799999,100,65.900002,69.5,66.5
20161008074500,346.5,342.299988,67.916664,46,60.099998,100,65.800003,69.5,66.5
20161008080000,346.5,342.299988,67.916664,46,74.400002,100,66.199997,69.5,66.5
20161008081500,346.5,342.299988,67.916664,46,75.300003,100,66.599998,69.5,66.5
20161008083000,346.5,342.299988,67.916664,46,60.400002,0,66.800003,69.5,66.5
20161008084500,346.5,342.299988,67.916664,46,53.900002,0,66.300003,69.5,66.5
20161008090000,346.5,342.299988,67.916664,46,53.900002,100,66.099998,69.5,66.5
20161008091500,346.5,353.850006,70.208335,46,53.900002,100,66.0,69.5,66.5
20161008093000,346.5,353.850006,70.208335,46,53.900002,100,65.800003,69.5,66.5
20161008094500,346.5,353.850006,70.208335,46,70.099998,100,66.0,69.5,66.5
20161008100000,346.5,353.850006,70.208335,46,75.400002,100,66.400002,69.5,66.5
20161008101500,346.5,349.649994,69.374999,46,70.599998,100,66.599998,69.5,66.5
20161008103000,346.5,353.850006,70.208335,46,69.199997,100,66.699997,69.5,66.5
20161008104500,346.5,353.850006,70.208335,46,54.299999,100,66.400002,69.5,66.5
20161008110000,346.5,353.850006,70.208335,46,55.5,100,66.199997,69.5,66.5
20161008111500,346.5,348.600006,69.166668,46,52.299999,100,66.0,69.5,66.5
20161008113000,346.5,348.600006,69.166668,46,53.099998,100,65.800003,69.5,66.5
20161008114500,346.5,348.600006,69.166668,46,65.300003,100,65.800003,69.5,66.5
20161008120000,346.5,348.600006,69.166668,46,74.699997,100,66.199997,69.5,66.5
20161008121500,346.5,348.600006,69.166668,46,73.5,100,66.800003,69.5,66.5
20161008123000,346.5,348.600006,69.166668,46,53.900002,0,66.300003,69.5,66.5
20161008124500,346.5,348.600006,69.166668,46,53.900002,100,66.099998,69.5,66.5
20161008130000,346.5,348.600006,69.166668,46,53.900002,100,65.900002,69.5,66.5
20161008131500,346.5,348.600006,69.166668,46,58.200001,100,65.800003,69.5,66.5
20161008133000,346.5,343.350006,68.125001,46,73.0,100,66.099998,69.5,66.5
20161008134500,346.5,343.350006,68.125001,46,73.0,100,66.5,69.5,66.5
20161008140000,346.5,343.350006,68.125001,46,69.699997,0,66.800003,69.5,66.5
20161008141500,346.5,343.350006,68.125001,46,54.299999,0,66.300003,69.5,66.5
20161008143000,346.5,343.350006,68.125001,46,54.299999,100,66.099998,69.5,66.5
20161008144500,346.5,343.350006,68.125001,46,54.299999,100,66.0,69.5,66.5
20161008150000,346.5,343.350006,68.125001,46,54.299999,100,65.800003,69.5,66.5
20161008151500,346.5,343.350006,68.125001,46,76.400002,100,65.900002,69.5,66.5
20161008153000,346.5,343.350006,68.125001,46,72.5,100,66.400002,69.5,66.5
20161008154500,346.5,343.350006,68.125001,46,71.099998,100,66.699997,69.5,66.5
20161008160000,346.5,343.350006,68.125001,46,55.599998,0,66.699997,69.5,66.5
20161008161500,346.5,343.350006,68.125001,46,53.900002,0,66.300003,69.5,66.5
20161008163000,346.5,343.350006,68.125001,46,53.900002,100,66.099998,69.5,66.5
20161008164500,346.5,343.350006,68.125001,46,53.900002,100,66.0,69.5,66.5
20161008170000,346.5,343.350006,68.125001,46,55.099998,100,65.800003,69.5,66.5
20161008171500,346.5,343.350006,68.125001,46,73.400002,100,66.099998,69.5,66.5
20161008173000,346.5,343.350006,68.125001,46,70.599998,100,66.400002,69.5,66.5
20161008174500,346.5,343.350006,68.125001,46,70.599998,100,66.599998,69.5,66.5
20161008180000,346.5,343.350006,68.125001,46,73.400002,100,66.800003,69.5,66.5
20161008181500,346.5,343.350006,68.125001,46,55.5,0,66.599998,69.5,66.5
20161008183000,346.5,343.350006,68.125001,46,52.299999,0,66.300003,69.5,66.5
20161008184500,346.5,343.350006,68.125001,46,53.799999,100,66.099998,69.5,66.5
20161008190000,346.5,343.350006,68.125001,46,53.799999,100,66.099998,69.5,66.5
20161008191500,346.5,343.350006,68.125001,46,53.799999,100,65.900002,69.5,66.5
20161008193000,346.5,343.350006,68.125001,46,59.900002,100,65.800003,69.5,66.5
20161008194500,346.5,343.350006,68.125001,46,73.0,100,66.300003,69.5,66.5
20161008200000,346.5,343.350006,68.125001,46,73.0,100,66.599998,69.5,66.5
20161008201500,346.5,343.350006,68.125001,46,54.799999,0,66.599998,69.5,66.5
20161008203000,346.5,349.649994,69.374999,46,54.799999,0,66.300003,69.5,66.5
20161008204500,346.5,349.649994,69.374999,46,53.5,100,66.099998,69.5,66.5
20161008210000,346.5,349.649994,69.374999,46,53.5,100,66.0,69.5,66.5
20161008211500,346.5,349.649994,69.374999,46,53.5,100,65.800003,69.5,66.5
20161008213000,346.5,349.649994,69.374999,46,77.699997,100,66.0,69.5,66.5
20161008214500,346.5,349.649994,69.374999,46,71.900002,100,66.400002,69.5,66.5
20161008220000,346.5,349.649994,69.374999,46,75.699997,100,66.699997,69.5,66.5
20161008221500,346.5,349.649994,69.374999,46,54.299999,0,66.5,69.5,66.5
20161008223000,346.5,349.649994,69.374999,46,53.5,100,66.099998,69.5,66.5
20161008224500,346.5,354.899994,70.416665,46,53.5,100,66.0,69.5,66.5
20161008230000,346.5,354.899994,70.416665,46,53.5,100,65.800003,69.5,66.5
20161008231500,346.5,354.899994,70.416665,46,74.0,100,65.800003,69.5,66.5
20161008233000,346.5,360.149994,71.458332,46,74.0,100,66.300003,69.5,66.5
20161008234500,346.5,354.899994,70.416665,46,72.0,100,66.599998,69.5,66.5
20161009000000,346.5,354.899994,70.416665,46,74.0,100,66.699997,69.5,66.5
20161009001500,346.5,354.899994,70.416665,46,54.299999,0,66.400002,69.5,66.5
20161009003000,346.5,354.899994,70.416665,46,53.5,100,66.199997,69.5,66.5
20161009004500,346.5,354.899994,70.416665,46,51.5,100,66.0,69.5,66.5
20161009010000,346.5,354.899994,70.416665,46,52.599998,100,65.599998,69.5,66.5
20161009011500,346.5,360.149994,71.458332,46,71.099998,100,66.099998,69.5,66.5
20161009013000,346.5,360.149994,71.458332,46,78.199997,100,66.5,69.5,66.5
20161009014500,346.5,360.149994,71.458332,46,70.099998,100,66.800003,69.5,66.5
20161009020000,346.5,360.149994,71.458332,46,50.700001,100,66.199997,69.5,66.5
20161009021500,346.5,360.149994,71.458332,46,52.599998,100,65.800003,69.5,66.5
20161009023000,346.5,360.149994,71.458332,46,62.599998,100,65.599998,69.5,66.5
20161009024500,346.5,360.149994,71.458332,46,74.900002,100,66.099998,69.5,66.5
20161009030000,346.5,360.149994,71.458332,46,71.0,100,66.300003,69.5,66.5
20161009031500,346.5,360.149994,71.458332,46,74.199997,100,66.5,69.5,66.5
20161009033000,346.5,360.149994,71.458332,46,67.5,100,66.599998,69.5,66.5
20161009034500,346.5,360.149994,71.458332,46,76.599998,100,66.699997,69.5,66.5
20161009040000,346.5,360.149994,71.458332,46,49.900002,100,66.199997,69.5,66.5
20161009041500,346.5,355.950012,70.625002,46,49.900002,100,65.699997,69.5,66.5
20161009043000,346.5,355.950012,70.625002,46,66.699997,100,65.5,69.5,66.5
20161009044500,346.5,355.950012,70.625002,46,78.699997,100,66.0,69.5,66.5
20161009050000,346.5,355.950012,70.625002,46,68.699997,100,66.300003,69.5,66.5
20161009051500,346.5,360.149994,71.458332,46,78.400002,100,66.400002,69.5,66.5
20161009053000,346.5,360.149994,71.458332,46,68.699997,100,66.599998,69.5,66.5
20161009054500,346.5,360.149994,71.458332,46,77.800003,100,66.699997,69.5,66.5
20161009060000,346.5,360.149994,71.458332,46,49.5,100,66.199997,69.5,66.5
20161009061500,346.5,360.149994,71.458332,46,49.5,100,65.699997,69.5,66.5
20161009063000,346.5,360.149994,71.458332,46,65.800003,100,65.599998,69.5,66.5
20161009064500,346.5,360.149994,71.458332,46,77.300003,100,66.0,69.5,66.5
20161009070000,346.5,360.149994,71.458332,46,68.099998,100,66.199997,69.5,66.5
20161009071500,346.5,360.149994,71.458332,46,72.0,100,66.5,69.5,66.5
20161009073000,346.5,360.149994,71.458332,46,72.800003,100,66.599998,69.5,66.5
20161009074500,346.5,360.149994,71.458332,46,70.599998,100,66.699997,69.5,66.5
20161009080000,346.5,360.149994,71.458332,46,51.5,0,66.599998,69.5,66.5
20161009081500,346.5,360.149994,71.458332,46,49.5,100,66.0,69.5,66.5
20161009083000,346.5,360.149994,71.458332,46,50.599998,100,65.5,69.5,66.5
20161009084500,346.5,360.149994,71.458332,46,75.0,100,65.900002,69.5,66.5
20161009090000,346.5,360.149994,71.458332,46,69.099998,100,66.199997,69.5,66.5
20161009091500,346.5,360.149994,71.458332,46,74.800003,100,66.400002,69.5,66.5
20161009093000,346.5,360.149994,71.458332,46,71.0,100,66.599998,69.5,66.5
20161009094500,346.5,360.149994,71.458332,46,75.0,100,66.699997,69.5,66.5
20161009100000,346.5,360.149994,71.458332,46,50.0,100,66.199997,69.5,66.5
20161009101500,346.5,360.149994,71.458332,46,49.099998,100,65.699997,69.5,66.5
20161009103000,346.5,360.149994,71.458332,46,69.199997,100,65.699997,69.5,66.5
20161009104500,346.5,360.149994,71.458332,46,79.099998,100,66.199997,69.5,66.5
20161009110000,346.5,360.149994,71.458332,46,69.699997,100,66.5,69.5,66.5
20161009111500,346.5,360.149994,71.458332,46,72.900002,100,66.599998,69.5,66.5
20161009113000,346.5,360.149994,71.458332,46,74.900002,0,66.800003,69.5,66.5
20161009114500,346.5,360.149994,71.458332,46,51.099998,100,66.199997,69.5,66.5
20161009120000,346.5,355.950012,70.625002,46,50.200001,100,65.699997,69.5,66.5
20161009121500,346.5,355.950012,70.625002,46,69.900002,100,65.699997,69.5,66.5
20161009123000,346.5,355.950012,70.625002,46,75.400002,100,66.199997,69.5,66.5
20161009124500,346.5,355.950012,70.625002,46,68.800003,100,66.5,69.5,66.5
20161009130000,346.5,355.950012,70.625002,46,74.400002,100,66.699997,69.5,66.5
20161009131500,346.5,355.950012,70.625002,46,53.900002,0,66.400002,69.5,66.5
20161009133000,346.5,355.950012,70.625002,46,50.700001,100,66.0,69.5,66.5
20161009134500,346.5,355.950012,70.625002,46,53.5,100,65.699997,69.5,66.5
20161009140000,346.5,355.950012,70.625002,46,71.099998,100,65.900002,69.5,66.5
20161009141500,346.5,355.950012,70.625002,46,69.099998,100,66.199997,69.5,66.5
20161009143000,346.5,351.75,69.791667,46,70.099998,100,66.400002,69.5,66.5
20161009144500,346.5,351.75,69.791667,46,71.599998,100,66.599998,69.5,66.5
20161009150000,346.5,351.75,69.791667,46,71.599998,100,66.699997,69.5,66.5
20161009151500,346.5,351.75,69.791667,46,73.400002,100,66.699997,69.5,66.5
20161009153000,346.5,351.75,69.791667,46,54.400002,0,66.400002,69.5,66.5
20161009154500,346.5,351.75,69.791667,46,51.400002,100,66.099998,69.5,66.5
20161009160000,346.5,351.75,69.791667,46,51.400002,100,65.699997,69.5,66.5
20161009161500,346.5,351.75,69.791667,46,70.599998,100,65.900002,69.5,66.5
20161009163000,346.5,351.75,69.791667,46,75.300003,100,66.300003,69.5,66.5
20161009164500,346.5,351.75,69.791667,46,71.900002,100,66.5,69.5,66.5
20161009170000,346.5,351.75,69.791667,46,63.0,0,66.800003,69.5,66.5
20161009171500,346.5,351.75,69.791667,46,50.799999,100,66.199997,69.5,66.5
20161009173000,346.5,351.75,69.791667,46,52.599998,100,65.699997,69.5,66.5
20161009174500,346.5,351.75,69.791667,46,63.900002,100,65.699997,69.5,66.5
20161009180000,346.5,351.75,69.791667,46,75.400002,100,66.099998,69.5,66.5
20161009181500,346.5,351.75,69.791667,46,72.400002,100,66.5,69.5,66.5
20161009183000,346.5,351.75,69.791667,46,55.299999,0,66.699997,69.5,66.5
20161009184500,346.5,351.75,69.791667,46,51.099998,100,66.099998,69.5,66.5
20161009190000,346.5,351.75,69.791667,46,53.099998,100,65.800003,69.5,66.5
20161009191500,346.5,351.75,69.791667,46,57.5,100,65.699997,69.5,66.5
20161009193000,346.5,346.5,68.75,46,71.599998,100,66.099998,69.5,66.5
20161009194500,346.5,346.5,68.75,46,72.900002,100,66.400002,69.5,66.5
20161009200000,346.5,346.5,68.75,46,71.0,100,66.699997,69.5,66.5
20161009201500,346.5,346.5,68.75,46,52.5,0,66.599998,69.5,66.5
20161009203000,346.5,341.25,67.708333,46,50.700001,100,66.0,69.5,66.5
20161009204500,346.5,341.25,67.708333,46,53.099998,100,65.800003,69.5,66.5
20161009210000,346.5,341.25,67.708333,46,66.400002,100,65.800003,69.5,66.5
20161009211500,346.5,341.25,67.708333,46,69.699997,100,66.199997,69.5,66.5
20161009213000,346.5,341.25,67.708333,46,74.0,100,66.400002,69.5,66.5
20161009214500,346.5,341.25,67.708333,46,74.800003,100,66.699997,69.5,66.5
20161009220000,346.5,341.25,67.708333,46,51.900002,0,66.400002,69.5,66.5
20161009221500,346.5,341.25,67.708333,46,51.900002,100,66.0,69.5,66.5
20161009223000,346.5,341.25,67.708333,46,52.700001,100,65.800003,69.5,66.5
20161009224500,346.5,341.25,67.708333,46,71.599998,100,65.800003,69.5,66.5
20161009230000,346.5,336.0,66.666667,46,73.400002,100,66.199997,69.5,66.5
20161009231500,346.5,336.0,66.666667,46,74.800003,100,66.400002,69.5,66.5
20161009233000,346.5,336.0,66.666667,46,73.300003,100,66.699997,69.5,66.5
20161009234500,346.5,341.25,67.708333,46,56.0,0,66.699997,69.5,66.5
20161010000000,346.5,341.25,67.708333,46,52.700001,100,66.199997,69.5,66.5
20161010001500,346.5,336.0,66.666667,46,51.5,100,65.900002,69.5,66.5
20161010003000,346.5,336.0,66.666667,46,51.5,100,65.699997,69.5,66.5
20161010004500,346.5,336.0,66.666667,46,79.300003,100,66.0,69.5,66.5
20161010010000,346.5,336.0,66.666667,46,72.5,100,66.599998,69.5,66.5
20161010011500,346.5,336.0,66.666667,46,53.5,0,66.5,69.5,66.5
20161010013000,346.5,336.0,66.666667,46,51.900002,100,66.099998,69.5,66.5
20161010014500,346.5,336.0,66.666667,46,51.900002,100,65.699997,69.5,66.5
20161010020000,346.5,336.0,66.666667,46,71.099998,100,65.800003,69.5,66.5
20161010021500,346.5,336.0,66.666667,46,79.199997,100,66.300003,69.5,66.5
20161010023000,346.5,336.0,66.666667,46,71.599998,100,66.599998,69.5,66.5
20161010024500,346.5,341.25,67.708333,46,53.400002,0,66.599998,69.5,66.5
20161010030000,346.5,341.25,67.708333,46,51.5,100,66.0,69.5,66.5
20161010031500,346.5,341.25,67.708333,46,51.5,100,65.699997,69.5,66.5
20161010033000,346.5,341.25,67.708333,46,71.099998,100,65.800003,69.5,66.5
20161010034500,346.5,341.25,67.708333,46,78.599998,100,66.300003,69.5,66.5
20161010040000,346.5,341.25,67.708333,46,72.5,100,66.599998,69.5,66.5
20161010041500,346.5,341.25,67.708333,46,55.900002,0,66.699997,69.5,66.5
20161010043000,346.5,341.25,67.708333,46,51.5,100,66.099998,69.5,66.5
20161010044500,346.5,341.25,67.708333,46,51.5,100,65.699997,69.5,66.5
20161010050000,346.5,341.25,67.708333,46,69.599998,100,65.699997,69.5,66.5
20161010051500,346.5,341.25,67.708333,46,78.699997,100,66.199997,69.5,66.5
20161010053000,346.5,348.600006,69.166668,46,70.599998,100,66.5,69.5,66.5
20161010054500,346.5,348.600006,69.166668,46,77.699997,100,66.699997,69.5,66.5
20161010060000,346.5,353.850006,70.208335,46,52.299999,0,66.400002,69.5,66.5
20161010061500,346.5,353.850006,70.208335,46,50.599998,100,66.0,69.5,66.5
20161010063000,346.5,353.850006,70.208335,46,51.400002,100,65.599998,69.5,66.5
20161010064500,346.5,353.850006,70.208335,46,71.5,100,66.0,69.5,66.5
20161010070000,346.5,353.850006,70.208335,46,74.0,100,66.400002,69.5,66.5
20161010071500,346.5,353.850006,70.208335,46,70.5,100,66.599998,69.5,66.5
20161010073000,346.5,353.850006,70.208335,46,75.599998,100,66.800003,69.5,66.5
20161010074500,346.5,353.850006,70.208335,46,50.700001,100,66.199997,69.5,66.5
20161010080000,346.5,353.850006,70.208335,46,50.700001,100,66.199997,69.5,66.5
20161010081500,346.5,353.850006,70.208335,46,50.700001,100,66.0,69.5,66.5
20161010083000,346.5,353.850006,70.208335,46,50.700001,100,66.400002,69.5,66.5
20161010084500,346.5,353.850006,70.208335,46,51.5,100,66.599998,69.5,66.5
20161010090000,346.5,353.850006,70.208335,46,51.5,0,67.0,69.5,66.5
20161010091500,346.5,353.850006,70.208335,46,53.900002,0,67.199997,69.5,66.5
20161010093000,346.5,353.850006,70.208335,46,53.099998,0,67.599998,69.5,66.5
20161010094500,346.5,353.850006,70.208335,46,51.900002,0,67.599998,69.5,66.5
20161010100000,346.5,353.850006,70.208335,46,54.700001,0,68.199997,69.5,66.5
20161010101500,346.5,348.600006,69.166668,46,53.799999,0,68.300003,69.5,66.5
20161010103000,346.5,348.600006,69.166668,46,53.099998,0,68.400002,69.5,66.5
20161010104500,346.5,344.399994,68.333332,46,54.700001,0,68.199997,69.5,66.5
20161010110000,346.5,348.600006,69.166668,46,53.099998,0,68.400002,69.5,66.5
20161010111500,346.5,348.600006,69.166668,46,53.099998,0,68.5,69.5,66.5
20161010113000,346.5,348.600006,69.166668,46,53.900002,0,68.599998,69.5,66.5
20161010114500,346.5,348.600006,69.166668,46,52.799999,0,68.699997,69.5,66.5
20161010120000,346.5,348.600006,69.166668,46,52.799999,0,68.800003,69.5,66.5
20161010121500,346.5,348.600006,69.166668,46,52.799999,0,68.900002,69.5,66.5
20161010123000,346.5,348.600006,69.166668,46,52.799999,0,68.699997,69.5,66.5
20161010124500,346.5,343.350006,68.125001,46,53.900002,0,68.599998,69.5,66.5
20161010130000,346.5,383.25,76.041667,50,53.900002,0,69.199997,69.5,66.5
20161010131500,346.5,399.0,79.166667,51,53.900002,0,69.400002,69.5,66.5
20161010133000,346.5,390.600006,77.500001,50,53.900002,0,69.099998,69.5,66.5
20161010134500,346.5,361.200012,71.666669,48,53.900002,0,68.199997,69.5,66.5
20161010140000,346.5,361.200012,71.666669,48,53.900002,0,67.900002,69.5,66.5
20161010141500,346.5,361.200012,71.666669,48,53.099998,0,67.699997,69.5,66.5
20161010143000,346.5,361.200012,71.666669,48,53.099998,0,67.599998,69.5,66.5
20161010144500,346.5,361.200012,71.666669,48,53.099998,0,68.0,69.5,66.5
20161010150000,346.5,361.200012,71.666669,48,53.099998,0,68.099998,69.5,66.5
20161010151500,346.5,361.200012,71.666669,48,53.099998,0,68.199997,69.5,66.5
20161010153000,346.5,361.200012,71.666669,48,53.099998,0,68.5,69.5,66.5
20161010154500,346.5,357.0,70.833333,48,53.099998,0,68.400002,69.5,66.5
20161010160000,346.5,362.25,71.875,48,53.099998,0,68.5,69.5,66.5
20161010161500,346.5,362.25,71.875,48,53.900002,0,68.900002,69.5,66.5
20161010163000,346.5,362.25,71.875,48,53.099998,0,69.199997,69.5,66.5
20161010164500,346.5,362.25,71.875,48,53.099998,0,68.900002,69.5,66.5
20161010170000,346.5,366.450012,72.708336,48,53.099998,0,69.099998,69.5,66.5
20161010171500,346.5,362.25,71.875,47,53.099998,0,68.900002,69.5,66.5
20161010173000,346.5,362.25,71.875,47,53.099998,0,68.599998,69.5,66.5
20161010174500,346.5,362.25,71.875,47,53.099998,0,68.300003,69.5,66.5
20161010180000,346.5,362.25,71.875,46,53.099998,0,67.900002,69.5,66.5
20161010181500,346.5,362.25,71.875,46,53.099998,0,67.699997,69.5,66.5
20161010183000,346.5,362.25,71.875,46,53.099998,0,67.599998,69.5,66.5
20161010184500,346.5,362.25,71.875,46,54.299999,0,67.400002,69.5,66.5
20161010190000,346.5,357.0,70.833333,46,52.700001,0,67.199997,69.5,66.5
20161010191500,346.5,357.0,70.833333,46,53.5,0,66.900002,69.5,66.5
20161010193000,346.5,357.0,70.833333,46,53.5,0,66.800003,69.5,66.5
20161010194500,346.5,357.0,70.833333,46,53.5,0,66.599998,69.5,66.5
20161010200000,346.5,357.0,70.833333,46,54.299999,0,66.599998,69.5,66.5
20161010201500,346.5,357.0,70.833333,46,52.299999,0,66.400002,69.5,66.5
20161010203000,346.5,357.0,70.833333,46,53.5,100,66.199997,69.5,66.5
20161010204500,346.5,357.0,70.833333,46,53.5,100,66.099998,69.5,66.5
20161010210000,346.5,357.0,70.833333,46,53.5,100,66.0,69.5,66.5
20161010211500,346.5,357.0,70.833333,46,53.5,100,66.0,69.5,66.5
20161010213000,346.5,357.0,70.833333,46,53.5,100,66.0,69.5,66.5
20161010214500,346.5,357.0,70.833333,46,70.5,100,66.099998,69.5,66.5
20161010220000,346.5,357.0,70.833333,46,68.800003,100,66.599998,69.5,66.5
