PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161010221500,346.5,357.0,70.833333,46,56.400002,0,66.699997,69.5,66.5
20161010223000,346.5,357.0,70.833333,46,53.900002,0,66.300003,69.5,66.5
20161010224500,346.5,357.0,70.833333,46,55.599998,0,66.400002,69.5,66.5
20161010230000,346.5,357.0,70.833333,46,53.0,0,66.599998,69.5,66.5
20161010231500,346.5,357.0,70.833333,46,53.0,0,66.699997,69.5,66.5
20161010233000,346.5,357.0,70.833333,46,55.5,0,66.900002,69.5,66.5
20161010234500,346.5,357.0,70.833333,46,52.700001,0,67.099998,69.5,66.5
20161011000000,346.5,357.0,70.833333,46,53.5,0,67.099998,69.5,66.5
20161011001500,346.5,357.0,70.833333,46,53.5,0,67.099998,69.5,66.5
20161011003000,346.5,357.0,70.833333,46,53.5,0,67.300003,69.5,66.5
20161011004500,346.5,357.0,70.833333,46,53.5,0,67.300003,69.5,66.5
20161011010000,346.5,357.0,70.833333,46,55.200001,0,67.400002,69.5,66.5
20161011011500,346.5,357.0,70.833333,46,53.099998,0,67.400002,69.5,66.5
20161011013000,346.5,357.0,70.833333,46,53.099998,0,67.5,69.5,66.5
20161011014500,346.5,357.0,70.833333,46,53.900002,0,67.599998,69.5,66.5
20161011020000,346.5,357.0,70.833333,46,53.900002,0,67.599998,69.5,66.5
20161011021500,346.5,357.0,70.833333,46,52.700001,0,67.599998,69.5,66.5
20161011023000,346.5,357.0,70.833333,46,53.5,0,67.699997,69.5,66.5
20161011024500,346.5,357.0,70.833333,46,53.5,0,67.699997,69.5,66.5
20161011030000,346.5,361.200012,71.666669,46,53.5,0,67.699997,69.5,66.5
20161011031500,346.5,361.200012,71.666669,46,53.5,0,67.800003,69.5,66.5
20161011033000,346.5,361.200012,71.666669,46,53.5,0,67.800003,69.5,66.5
20161011034500,346.5,361.200012,71.666669,46,53.5,0,67.699997,69.5,66.5
20161011040000,346.5,361.200012,71.666669,46,53.5,0,67.900002,69.5,66.5
20161011041500,346.5,361.200012,71.666669,46,52.700001,0,67.900002,69.5,66.5
20161011043000,346.5,361.200012,71.666669,46,55.099998,0,67.900002,69.5,66.5
20161011044500,346.5,361.200012,71.666669,46,53.900002,0,67.900002,69.5,66.5
20161011050000,346.5,361.200012,71.666669,46,53.099998,0,67.900002,69.5,66.5
20161011051500,346.5,361.200012,71.666669,46,54.400002,0,67.900002,69.5,66.5
20161011053000,346.5,361.200012,71.666669,46,53.099998,0,67.900002,69.5,66.5
20161011054500,346.5,361.200012,71.666669,46,53.099998,0,67.900002,69.5,66.5
20161011060000,346.5,361.200012,71.666669,46,54.299999,0,67.900002,69.5,66.5
20161011061500,346.5,361.200012,71.666669,46,52.700001,0,67.900002,69.5,66.5
20161011063000,346.5,361.200012,71.666669,46,52.700001,0,67.900002,69.5,66.5
20161011064500,346.5,361.200012,71.666669,46,54.0,0,68.0,69.5,66.5
20161011070000,346.5,361.200012,71.666669,46,53.099998,0,68.099998,69.5,66.5
20161011071500,346.5,365.399994,72.499999,46,53.099998,0,68.099998,69.5,66.5
20161011073000,346.5,365.399994,72.499999,46,55.0,0,68.099998,69.5,66.5
20161011074500,346.5,365.399994,72.499999,46,53.5,0,68.300003,69.5,66.5
20161011080000,346.5,365.399994,72.499999,46,53.5,0,68.199997,69.5,66.5
20161011081500,346.5,365.399994,72.499999,46,54.700001,0,68.400002,69.5,66.5
20161011083000,346.5,365.399994,72.499999,46,52.700001,0,68.599998,69.5,66.5
20161011084500,346.5,365.399994,72.499999,46,52.700001,0,68.699997,69.5,66.5
20161011090000,346.5,360.149994,71.458332,46,54.299999,0,68.699997,69.5,66.5
20161011091500,346.5,360.149994,71.458332,46,52.700001,0,68.900002,69.5,66.5
20161011093000,346.5,360.149994,71.458332,46,52.700001,0,68.800003,69.5,66.5
20161011094500,346.5,360.149994,71.458332,46,52.700001,0,69.0,69.5,66.5
20161011100000,346.5,360.149994,71.458332,46,53.5,0,69.099998,69.5,66.5
20161011101500,346.5,360.149994,71.458332,46,53.5,0,68.400002,69.5,66.5
20161011103000,346.5,364.350006,72.291668,46,53.5,0,68.400002,69.5,66.5
20161011104500,346.5,364.350006,72.291668,46,53.5,0,68.599998,69.5,66.5
20161011110000,346.5,355.950012,70.625002,46,53.5,0,68.599998,69.5,66.5
20161011111500,346.5,355.950012,70.625002,46,53.5,0,69.0,69.5,66.5
20161011113000,346.5,355.950012,70.625002,46,53.5,0,69.199997,69.5,66.5
20161011114500,346.5,355.950012,70.625002,46,53.5,0,69.199997,69.5,66.5
20161011120000,346.5,355.950012,70.625002,46,53.5,0,69.199997,69.5,66.5
20161011121500,346.5,355.950012,70.625002,46,53.5,0,69.0,69.5,66.5
20161011123000,346.5,355.950012,70.625002,46,53.5,0,68.900002,69.5,66.5
20161011124500,346.5,360.149994,71.458332,46,53.5,0,69.099998,69.5,66.5
20161011130000,346.5,354.899994,70.416665,46,53.5,0,68.599998,69.5,66.5
20161011131500,346.5,354.899994,70.416665,46,53.5,0,68.599998,69.5,66.5
20161011133000,346.5,354.899994,70.416665,46,53.5,0,68.599998,69.5,66.5
20161011134500,346.5,354.899994,70.416665,46,53.5,0,68.800003,69.5,66.5
20161011140000,346.5,354.899994,70.416665,46,53.5,0,68.699997,69.5,66.5
20161011141500,346.5,354.899994,70.416665,46,53.5,0,68.599998,69.5,66.5
20161011143000,346.5,354.899994,70.416665,46,53.5,0,68.599998,69.5,66.5
20161011144500,346.5,354.899994,70.416665,46,53.5,0,68.800003,69.5,66.5
20161011150000,346.5,354.899994,70.416665,46,53.5,0,68.800003,69.5,66.5
20161011151500,346.5,354.899994,70.416665,46,53.5,0,68.900002,69.5,66.5
20161011153000,346.5,354.899994,70.416665,46,53.5,0,68.800003,69.5,66.5
20161011154500,346.5,354.899994,70.416665,46,53.5,0,68.699997,69.5,66.5
20161011160000,346.5,354.899994,70.416665,46,52.700001,0,68.800003,69.5,66.5
20161011161500,346.5,360.149994,71.458332,46,53.5,0,68.800003,69.5,66.5
20161011163000,346.5,360.149994,71.458332,46,53.5,0,68.900002,69.5,66.5
20161011164500,346.5,360.149994,71.458332,46,52.700001,0,68.699997,69.5,66.5
20161011170000,346.5,360.149994,71.458332,46,52.700001,0,68.400002,69.5,66.5
20161011171500,346.5,355.950012,70.625002,46,54.299999,0,68.099998,69.5,66.5
20161011173000,346.5,355.950012,70.625002,46,53.099998,0,67.900002,69.5,66.5
20161011174500,346.5,355.950012,70.625002,46,53.099998,0,67.699997,69.5,66.5
20161011180000,346.5,360.149994,71.458332,46,53.099998,0,67.699997,69.5,66.5
20161011181500,346.5,355.950012,70.625002,46,53.099998,0,67.900002,69.5,66.5
20161011183000,346.5,355.950012,70.625002,46,53.099998,0,68.0,69.5,66.5
20161011184500,346.5,355.950012,70.625002,46,53.099998,0,67.699997,69.5,66.5
20161011190000,346.5,355.950012,70.625002,46,53.099998,0,67.400002,69.5,66.5
20161011191500,346.5,355.950012,70.625002,46,53.099998,0,67.300003,69.5,66.5
20161011193000,346.5,355.950012,70.625002,46,53.099998,0,67.099998,69.5,66.5
20161011194500,346.5,355.950012,70.625002,46,53.099998,0,66.800003,69.5,66.5
20161011200000,346.5,355.950012,70.625002,46,52.5,0,66.699997,69.5,66.5
20161011201500,346.5,351.75,69.791667,46,52.5,0,66.5,69.5,66.5
20161011203000,346.5,351.75,69.791667,46,52.5,0,66.300003,69.5,66.5
20161011204500,346.5,351.75,69.791667,46,52.5,100,66.199997,69.5,66.5
20161011210000,346.5,351.75,69.791667,46,52.5,100,66.099998,69.5,66.5
20161011211500,346.5,351.75,69.791667,46,52.5,100,66.0,69.5,66.5
20161011213000,346.5,351.75,69.791667,46,53.900002,100,65.800003,69.5,66.5
20161011214500,346.5,351.75,69.791667,46,70.699997,100,66.199997,69.5,66.5
20161011220000,346.5,351.75,69.791667,46,70.699997,100,66.599998,69.5,66.5
20161011221500,346.5,351.75,69.791667,46,54.299999,0,66.699997,69.5,66.5
20161011223000,346.5,351.75,69.791667,46,53.099998,0,66.300003,69.5,66.5
20161011224500,346.5,351.75,69.791667,46,53.099998,100,66.099998,69.5,66.5
20161011230000,346.5,351.75,69.791667,46,53.099998,100,66.0,69.5,66.5
20161011231500,346.5,351.75,69.791667,46,53.099998,100,65.800003,69.5,66.5
20161011233000,346.5,351.75,69.791667,46,71.599998,100,66.0,69.5,66.5
20161011234500,346.5,342.299988,67.916664,46,75.599998,100,66.5,69.5,66.5
20161012000000,346.5,342.299988,67.916664,46,56.299999,0,66.699997,69.5,66.5
20161012001500,346.5,342.299988,67.916664,46,53.099998,100,66.199997,69.5,66.5
20161012003000,346.5,342.299988,67.916664,46,53.099998,100,66.099998,69.5,66.5
20161012004500,346.5,342.299988,67.916664,46,53.099998,100,65.800003,69.5,66.5
20161012010000,346.5,342.299988,67.916664,46,61.900002,100,65.699997,69.5,66.5
20161012011500,525.0,670.950012,133.125002,50,61.900002,0,66.300003,69.5,66.5
20161012013000,346.5,336.0,66.666667,45,53.099998,100,65.800003,69.5,66.5
20161012014500,346.5,336.0,66.666667,45,64.300003,100,65.599998,69.5,66.5
20161012020000,346.5,336.0,66.666667,45,74.400002,100,66.300003,69.5,66.5
20161012021500,346.5,336.0,66.666667,45,80.099998,100,66.699997,69.5,66.5
20161012023000,346.5,336.0,66.666667,45,53.900002,0,66.400002,69.5,66.5
20161012024500,346.5,336.0,66.666667,45,53.099998,100,66.099998,69.5,66.5
20161012030000,346.5,336.0,66.666667,45,53.099998,100,66.0,69.5,66.5
20161012031500,346.5,336.0,66.666667,45,54.299999,100,65.699997,69.5,66.5
20161012033000,346.5,336.0,66.666667,45,72.0,100,66.099998,69.5,66.5
20161012034500,346.5,336.0,66.666667,45,75.400002,100,66.5,69.5,66.5
20161012040000,346.5,336.0,66.666667,45,73.400002,100,66.699997,69.5,66.5
20161012041500,346.5,336.0,66.666667,45,53.5,0,66.5,69.5,66.5
20161012043000,346.5,336.0,66.666667,45,52.700001,100,66.099998,69.5,66.5
20161012044500,346.5,336.0,66.666667,45,52.700001,100,66.0,69.5,66.5
20161012050000,346.5,341.25,67.708333,45,52.700001,100,65.800003,69.5,66.5
20161012051500,346.5,341.25,67.708333,45,74.900002,100,65.900002,69.5,66.5
20161012053000,346.5,341.25,67.708333,45,70.099998,100,66.199997,69.5,66.5
20161012054500,346.5,336.0,66.666667,45,75.800003,100,66.5,69.5,66.5
20161012060000,346.5,336.0,66.666667,45,70.0,100,66.699997,69.5,66.5
20161012061500,346.5,336.0,66.666667,45,53.900002,0,66.599998,69.5,66.5
20161012063000,346.5,336.0,66.666667,45,52.299999,100,66.099998,69.5,66.5
20161012064500,346.5,336.0,66.666667,45,52.299999,100,66.0,69.5,66.5
20161012070000,346.5,343.350006,68.125001,45,52.299999,100,65.699997,69.5,66.5
20161012071500,346.5,349.649994,69.374999,45,70.599998,100,66.0,69.5,66.5
20161012073000,346.5,349.649994,69.374999,45,74.0,100,66.400002,69.5,66.5
20161012074500,346.5,349.649994,69.374999,45,63.299999,0,66.800003,69.5,66.5
20161012080000,346.5,349.649994,69.374999,45,53.099998,0,66.699997,69.5,66.5
20161012081500,346.5,349.649994,69.374999,45,53.099998,0,66.599998,69.5,66.5
20161012083000,346.5,344.399994,68.333332,45,53.099998,0,66.800003,69.5,66.5
20161012084500,346.5,344.399994,68.333332,45,53.099998,0,67.099998,69.5,66.5
20161012090000,346.5,339.149994,67.291665,45,53.099998,0,67.099998,69.5,66.5
20161012091500,346.5,339.149994,67.291665,45,53.099998,0,67.400002,69.5,66.5
20161012093000,346.5,339.149994,67.291665,45,53.099998,0,66.900002,69.5,66.5
20161012094500,346.5,339.149994,67.291665,45,53.900002,0,67.199997,69.5,66.5
20161012100000,346.5,339.149994,67.291665,45,53.900002,0,67.400002,69.5,66.5
20161012101500,346.5,345.450012,68.541669,46,53.900002,0,67.800003,69.5,66.5
20161012103000,346.5,345.450012,68.541669,46,53.200001,0,68.099998,69.5,66.5
20161012104500,346.5,345.450012,68.541669,46,53.900002,0,68.199997,69.5,66.5
20161012110000,346.5,345.450012,68.541669,46,53.900002,0,68.300003,69.5,66.5
20161012111500,346.5,481.950012,95.625002,52,52.700001,0,68.599998,69.5,66.5
20161012113000,346.5,364.350006,72.291668,42,53.5,0,68.400002,69.5,66.5
20161012114500,346.5,364.350006,72.291668,42,53.5,0,68.5,69.5,66.5
20161012120000,346.5,364.350006,72.291668,42,53.5,0,68.599998,69.5,66.5
20161012121500,346.5,364.350006,72.291668,42,53.5,0,68.5,69.5,66.5
20161012123000,346.5,364.350006,72.291668,42,53.5,0,68.699997,69.5,66.5
20161012124500,346.5,364.350006,72.291668,42,53.5,0,68.699997,69.5,66.5
20161012130000,346.5,358.049988,71.041664,42,53.5,0,68.699997,69.5,66.5
20161012131500,346.5,358.049988,71.041664,42,53.5,0,68.800003,69.5,66.5
20161012133000,346.5,358.049988,71.041664,42,53.5,0,68.699997,69.5,66.5
20161012134500,346.5,358.049988,71.041664,42,53.5,0,68.599998,69.5,66.5
20161012140000,346.5,358.049988,71.041664,42,53.5,0,68.699997,69.5,66.5
20161012141500,346.5,363.299988,72.083331,42,53.5,0,68.900002,69.5,66.5
20161012143000,346.5,358.049988,71.041664,42,53.5,0,69.099998,69.5,66.5
20161012144500,346.5,358.049988,71.041664,42,53.5,0,69.199997,69.5,66.5
20161012150000,346.5,364.350006,72.291668,42,53.5,0,69.300003,69.5,66.5
20161012151500,346.5,364.350006,72.291668,42,53.5,0,69.400002,69.5,66.5
20161012153000,346.5,360.149994,71.458332,42,53.5,0,69.5,69.5,66.5
20161012154500,346.5,360.149994,71.458332,42,53.5,0,69.199997,69.5,66.5
20161012160000,346.5,360.149994,71.458332,42,53.5,0,69.099998,69.5,66.5
20161012161500,346.5,360.149994,71.458332,42,53.5,0,69.0,69.5,66.5
20161012163000,346.5,360.149994,71.458332,42,53.5,0,69.099998,69.5,66.5
20161012164500,346.5,360.149994,71.458332,42,53.5,0,68.699997,69.5,66.5
20161012170000,346.5,360.149994,71.458332,42,53.5,0,68.400002,69.5,66.5
20161012171500,346.5,360.149994,71.458332,42,52.900002,0,68.199997,69.5,66.5
20161012173000,346.5,360.149994,71.458332,42,53.900002,0,67.900002,69.5,66.5
20161012174500,346.5,355.950012,70.625002,42,53.099998,0,67.699997,69.5,66.5
20161012180000,346.5,355.950012,70.625002,42,53.099998,0,67.400002,69.5,66.5
20161012181500,346.5,355.950012,70.625002,42,53.099998,0,67.199997,69.5,66.5
20161012183000,346.5,350.700012,69.583336,42,53.099998,0,66.900002,69.5,66.5
20161012184500,346.5,350.700012,69.583336,42,53.099998,0,66.699997,69.5,66.5
20161012190000,346.5,346.5,68.75,42,53.099998,0,66.599998,69.5,66.5
20161012191500,346.5,346.5,68.75,42,53.099998,0,66.400002,69.5,66.5
20161012193000,346.5,346.5,68.75,42,53.900002,0,66.199997,69.5,66.5
20161012194500,346.5,346.5,68.75,42,55.5,100,66.199997,69.5,66.5
20161012200000,346.5,346.5,68.75,42,53.5,100,66.099998,69.5,66.5
20161012201500,346.5,346.5,68.75,42,53.5,100,65.900002,69.5,66.5
20161012203000,346.5,346.5,68.75,42,55.5,100,65.800003,69.5,66.5
20161012204500,346.5,346.5,68.75,42,73.5,100,66.300003,69.5,66.5
20161012210000,346.5,346.5,68.75,42,71.599998,100,66.699997,69.5,66.5
20161012211500,346.5,346.5,68.75,42,54.299999,0,66.300003,69.5,66.5
20161012213000,346.5,346.5,68.75,42,54.299999,100,66.099998,69.5,66.5
20161012214500,346.5,346.5,68.75,42,54.299999,100,66.0,69.5,66.5
20161012220000,346.5,346.5,68.75,42,54.299999,100,65.900002,69.5,66.5
20161012221500,346.5,346.5,68.75,42,67.699997,100,66.0,69.5,66.5
20161012223000,346.5,346.5,68.75,42,69.599998,100,66.400002,69.5,66.5
20161012224500,346.5,346.5,68.75,42,70.800003,100,66.599998,69.5,66.5
20161012230000,346.5,346.5,68.75,42,57.299999,0,66.800003,69.5,66.5
20161012231500,346.5,351.75,69.791667,42,53.900002,100,66.199997,69.5,66.5
20161012233000,346.5,351.75,69.791667,42,53.900002,100,66.0,69.5,66.5
20161012234500,346.5,351.75,69.791667,42,53.900002,100,65.699997,69.5,66.5
20161013000000,346.5,351.75,69.791667,42,66.800003,100,66.099998,69.5,66.5
20161013001500,346.5,346.5,68.75,42,71.099998,100,66.400002,69.5,66.5
20161013003000,346.5,346.5,68.75,42,68.699997,100,66.599998,69.5,66.5
20161013004500,346.5,346.5,68.75,42,67.199997,100,66.699997,69.5,66.5
20161013010000,346.5,346.5,68.75,42,53.900002,0,66.300003,69.5,66.5
20161013011500,346.5,350.700012,69.583336,42,53.099998,100,66.0,69.5,66.5
20161013013000,346.5,350.700012,69.583336,42,53.099998,100,65.699997,69.5,66.5
20161013014500,346.5,350.700012,69.583336,42,73.099998,100,66.099998,69.5,66.5
20161013020000,346.5,350.700012,69.583336,42,69.199997,100,66.5,69.5,66.5
20161013021500,346.5,350.700012,69.583336,42,75.800003,100,66.699997,69.5,66.5
20161013023000,346.5,350.700012,69.583336,42,53.099998,100,66.199997,69.5,66.5
20161013024500,346.5,350.700012,69.583336,42,52.299999,100,65.800003,69.5,66.5
20161013030000,346.5,350.700012,69.583336,42,68.599998,100,65.699997,69.5,66.5
20161013031500,346.5,350.700012,69.583336,42,70.099998,100,66.400002,69.5,66.5
20161013033000,346.5,354.899994,70.416665,42,70.900002,100,66.599998,69.5,66.5
20161013034500,346.5,354.899994,70.416665,42,74.0,100,66.699997,69.5,66.5
20161013040000,346.5,354.899994,70.416665,42,52.700001,100,66.199997,69.5,66.5
20161013041500,346.5,354.899994,70.416665,42,52.700001,100,65.900002,69.5,66.5
20161013043000,346.5,354.899994,70.416665,42,52.700001,100,65.599998,69.5,66.5
20161013044500,346.5,354.899994,70.416665,42,69.099998,100,66.199997,69.5,66.5
20161013050000,346.5,354.899994,70.416665,42,74.0,100,66.5,69.5,66.5
20161013051500,346.5,354.899994,70.416665,42,69.199997,100,66.699997,69.5,66.5
20161013053000,346.5,354.899994,70.416665,42,53.900002,0,66.5,69.5,66.5
20161013054500,346.5,354.899994,70.416665,42,52.299999,100,65.800003,69.5,66.5
20161013060000,346.5,360.149994,71.458332,42,56.700001,100,65.599998,69.5,66.5
20161013061500,346.5,360.149994,71.458332,42,75.900002,100,66.199997,69.5,66.5
20161013063000,346.5,360.149994,71.458332,42,70.199997,100,66.599998,69.5,66.5
20161013064500,346.5,360.149994,71.458332,42,55.099998,0,66.599998,69.5,66.5
20161013070000,346.5,360.149994,71.458332,42,51.900002,100,65.800003,69.5,66.5
20161013071500,346.5,360.149994,71.458332,42,65.300003,100,65.599998,69.5,66.5
20161013073000,346.5,355.950012,70.625002,42,71.0,100,66.300003,69.5,66.5
20161013074500,346.5,355.950012,70.625002,42,73.5,100,66.699997,69.5,66.5
20161013080000,346.5,355.950012,70.625002,42,53.0,0,66.699997,69.5,66.5
20161013081500,346.5,355.950012,70.625002,42,53.0,0,66.5,69.5,66.5
20161013083000,346.5,362.25,71.875,42,53.0,0,66.599998,69.5,66.5
20161013084500,346.5,362.25,71.875,42,53.0,0,66.900002,69.5,66.5
20161013090000,346.5,362.25,71.875,42,53.900002,0,67.300003,69.5,66.5
20161013091500,346.5,362.25,71.875,42,53.900002,0,67.400002,69.5,66.5
20161013093000,346.5,362.25,71.875,42,53.900002,0,67.699997,69.5,66.5
20161013094500,346.5,362.25,71.875,42,53.900002,0,67.300003,69.5,66.5
20161013100000,346.5,362.25,71.875,42,53.900002,0,67.400002,69.5,66.5
20161013101500,346.5,362.25,71.875,42,53.900002,0,67.800003,69.5,66.5
20161013103000,346.5,362.25,71.875,42,53.900002,0,67.800003,69.5,66.5
20161013104500,346.5,362.25,71.875,42,53.099998,0,67.900002,69.5,66.5
20161013110000,346.5,362.25,71.875,42,53.099998,0,68.099998,69.5,66.5
20161013111500,346.5,362.25,71.875,42,53.099998,0,68.300003,69.5,66.5
20161013113000,346.5,358.049988,71.041664,42,53.099998,0,68.400002,69.5,66.5
20161013114500,346.5,358.049988,71.041664,42,53.099998,0,68.699997,69.5,66.5
20161013120000,346.5,358.049988,71.041664,42,53.099998,0,68.900002,69.5,66.5
20161013121500,346.5,363.299988,72.083331,42,53.099998,0,68.699997,69.5,66.5
20161013123000,346.5,363.299988,72.083331,42,54.700001,0,68.599998,69.5,66.5
20161013124500,346.5,358.049988,71.041664,42,53.5,0,68.900002,69.5,66.5
20161013130000,346.5,374.850006,74.375001,43,53.5,0,69.5,69.5,66.5
20161013131500,346.5,374.850006,74.375001,43,53.5,0,69.699997,69.5,66.5
20161013133000,346.5,415.799988,82.499998,46,52.700001,0,69.800003,69.5,66.5
20161013134500,346.5,415.799988,82.499998,46,52.700001,0,69.300003,69.5,66.5
20161013140000,346.5,415.799988,82.499998,46,52.700001,0,69.800003,69.5,66.5
20161013141500,346.5,415.799988,82.499998,46,52.700001,0,69.5,69.5,66.5
20161013143000,346.5,415.799988,82.499998,46,52.700001,0,69.400002,69.5,66.5
20161013144500,346.5,411.600006,81.666668,46,52.700001,0,69.599998,69.5,66.5
20161013150000,346.5,415.799988,82.499998,46,53.299999,0,69.800003,69.5,66.5
20161013151500,346.5,415.799988,82.499998,46,53.299999,0,69.400002,69.5,66.5
20161013153000,346.5,415.799988,82.499998,46,53.299999,0,69.300003,69.5,66.5
20161013154500,346.5,415.799988,82.499998,46,53.299999,0,69.400002,69.5,66.5
20161013160000,346.5,408.450012,81.041669,46,53.299999,0,69.300003,69.5,66.5
20161013161500,346.5,393.75,78.125,45,52.700001,0,69.199997,69.5,66.5
20161013163000,346.5,393.75,78.125,45,52.700001,0,69.400002,69.5,66.5
20161013164500,346.5,401.100006,79.583335,45,52.700001,0,69.599998,69.5,66.5
20161013170000,346.5,376.950012,74.791669,43,53.5,0,68.900002,69.5,66.5
20161013171500,346.5,357.0,70.833333,42,53.5,0,68.599998,69.5,66.5
20161013173000,346.5,357.0,70.833333,42,53.5,0,68.199997,69.5,66.5
20161013174500,346.5,357.0,70.833333,42,54.299999,0,67.900002,69.5,66.5
20161013180000,346.5,357.0,70.833333,42,53.099998,0,67.699997,69.5,66.5
20161013181500,346.5,357.0,70.833333,42,53.099998,0,67.400002,69.5,66.5
20161013183000,346.5,357.0,70.833333,42,53.099998,0,67.300003,69.5,66.5
20161013184500,346.5,357.0,70.833333,42,53.099998,0,67.699997,69.5,66.5
20161013190000,346.5,357.0,70.833333,42,52.299999,0,68.0,69.5,66.5
20161013191500,346.5,357.0,70.833333,42,52.299999,0,68.099998,69.5,66.5
20161013193000,346.5,357.0,70.833333,42,52.299999,0,68.099998,69.5,66.5
20161013194500,346.5,357.0,70.833333,42,52.299999,0,67.800003,69.5,66.5
20161013200000,346.5,357.0,70.833333,42,52.299999,0,67.599998,69.5,66.5
20161013201500,346.5,357.0,70.833333,42,52.299999,0,67.5,69.5,66.5
20161013203000,346.5,357.0,70.833333,42,52.299999,0,67.400002,69.5,66.5
20161013204500,346.5,357.0,70.833333,42,52.299999,0,67.199997,69.5,66.5
20161013210000,346.5,357.0,70.833333,42,52.299999,0,67.099998,69.5,66.5
20161013211500,346.5,357.0,70.833333,42,52.299999,0,67.0,69.5,66.5
20161013213000,346.5,357.0,70.833333,42,52.299999,0,66.900002,69.5,66.5
20161013214500,346.5,357.0,70.833333,42,52.299999,0,66.699997,69.5,66.5
20161013220000,346.5,357.0,70.833333,42,52.299999,0,66.599998,69.5,66.5
20161013221500,346.5,357.0,70.833333,42,51.5,0,66.599998,69.5,66.5
20161013223000,346.5,357.0,70.833333,42,51.5,0,66.300003,69.5,66.5
20161013224500,346.5,357.0,70.833333,42,51.5,100,66.099998,69.5,66.5
20161013230000,346.5,357.0,70.833333,42,51.5,100,66.099998,69.5,66.5
20161013231500,346.5,357.0,70.833333,42,51.5,100,66.199997,69.5,66.5
20161013233000,346.5,357.0,70.833333,42,51.5,100,66.199997,69.5,66.5
20161013234500,346.5,357.0,70.833333,42,51.5,100,66.199997,69.5,66.5
20161014000000,346.5,357.0,70.833333,42,51.5,100,66.099998,69.5,66.5
20161014001500,346.5,351.75,69.791667,42,51.5,100,66.099998,69.5,66.5
20161014003000,346.5,351.75,69.791667,42,53.099998,100,66.099998,69.5,66.5
20161014004500,346.5,351.75,69.791667,42,66.199997,100,66.199997,69.5,66.5
20161014010000,346.5,351.75,69.791667,42,66.199997,100,66.699997,69.5,66.5
20161014011500,346.5,351.75,69.791667,42,52.299999,0,66.400002,69.5,66.5
20161014013000,346.5,351.75,69.791667,42,52.299999,100,66.099998,69.5,66.5
20161014014500,346.5,351.75,69.791667,42,51.5,100,65.900002,69.5,66.5
20161014020000,346.5,351.75,69.791667,42,51.5,100,66.0,69.5,66.5
20161014021500,346.5,355.950012,70.625002,42,53.5,100,65.900002,69.5,66.5
20161014023000,346.5,355.950012,70.625002,42,66.800003,100,66.199997,69.5,66.5
20161014024500,346.5,355.950012,70.625002,42,65.800003,100,66.599998,69.5,66.5
20161014030000,346.5,351.75,69.791667,42,66.800003,100,66.699997,69.5,66.5
20161014031500,346.5,355.950012,70.625002,42,51.5,0,66.300003,69.5,66.5
20161014033000,346.5,355.950012,70.625002,42,51.5,100,66.199997,69.5,66.5
20161014034500,346.5,355.950012,70.625002,42,51.5,100,66.099998,69.5,66.5
20161014040000,346.5,355.950012,70.625002,42,51.5,100,65.800003,69.5,66.5
20161014041500,346.5,355.950012,70.625002,42,58.700001,100,65.800003,69.5,66.5
20161014043000,346.5,355.950012,70.625002,42,65.800003,100,66.300003,69.5,66.5
20161014044500,346.5,355.950012,70.625002,42,65.800003,100,66.599998,69.5,66.5
20161014050000,346.5,355.950012,70.625002,42,53.900002,0,66.699997,69.5,66.5
20161014051500,346.5,355.950012,70.625002,42,51.200001,0,66.300003,69.5,66.5
20161014053000,346.5,355.950012,70.625002,42,51.200001,100,66.099998,69.5,66.5
20161014054500,346.5,355.950012,70.625002,42,51.200001,100,66.0,69.5,66.5
20161014060000,346.5,360.149994,71.458332,42,51.200001,100,65.800003,69.5,66.5
20161014061500,346.5,360.149994,71.458332,42,58.700001,100,65.800003,69.5,66.5
20161014063000,346.5,360.149994,71.458332,42,72.099998,100,66.699997,69.5,66.5
20161014064500,346.5,360.149994,71.458332,42,51.5,100,66.099998,69.5,66.5
20161014070000,346.5,360.149994,71.458332,42,51.5,100,65.599998,69.5,66.5
20161014071500,346.5,360.149994,71.458332,42,51.5,100,66.0,69.5,66.5
20161014073000,346.5,360.149994,71.458332,42,54.299999,100,66.099998,69.5,66.5
20161014074500,346.5,360.149994,71.458332,42,55.5,100,66.400002,69.5,66.5
20161014080000,346.5,360.149994,71.458332,42,55.5,100,66.699997,69.5,66.5
20161014081500,346.5,360.149994,71.458332,42,52.700001,0,67.400002,69.5,66.5
20161014083000,346.5,360.149994,71.458332,42,51.900002,0,67.300003,69.5,66.5
20161014084500,346.5,360.149994,71.458332,42,51.900002,0,67.400002,69.5,66.5
20161014090000,346.5,360.149994,71.458332,42,52.599998,0,67.5,69.5,66.5
20161014091500,346.5,353.850006,70.208335,42,52.599998,0,67.599998,69.5,66.5
20161014093000,346.5,353.850006,70.208335,42,52.599998,0,67.800003,69.5,66.5
20161014094500,346.5,353.850006,70.208335,42,52.599998,0,68.0,69.5,66.5
20161014100000,346.5,353.850006,70.208335,42,53.5,0,68.099998,69.5,66.5
20161014101500,346.5,353.850006,70.208335,42,53.5,0,68.300003,69.5,66.5
20161014103000,346.5,353.850006,70.208335,42,53.5,0,68.400002,69.5,66.5
20161014104500,346.5,353.850006,70.208335,42,53.5,0,68.599998,69.5,66.5
20161014110000,346.5,353.850006,70.208335,42,53.5,0,68.599998,69.5,66.5
20161014111500,346.5,353.850006,70.208335,42,53.5,0,68.900002,69.5,66.5
20161014113000,346.5,353.850006,70.208335,42,53.5,0,69.199997,69.5,66.5
20161014114500,346.5,353.850006,70.208335,42,53.5,0,69.199997,69.5,66.5
20161014120000,346.5,353.850006,70.208335,42,53.5,0,69.099998,69.5,66.5
20161014121500,346.5,372.75,73.958333,44,53.5,0,69.199997,69.5,66.5
20161014123000,346.5,372.75,73.958333,44,53.5,0,69.199997,69.5,66.5
20161014124500,346.5,366.450012,72.708336,44,53.5,0,69.199997,69.5,66.5
20161014130000,346.5,366.450012,72.708336,44,53.5,0,69.300003,69.5,66.5
20161014131500,346.5,366.450012,72.708336,44,53.5,0,69.400002,69.5,66.5
20161014133000,346.5,366.450012,72.708336,44,53.5,0,69.199997,69.5,66.5
20161014134500,346.5,361.200012,71.666669,43,53.5,0,69.199997,69.5,66.5
20161014140000,346.5,361.200012,71.666669,43,53.5,0,69.099998,69.5,66.5
20161014141500,346.5,361.200012,71.666669,43,53.5,0,69.099998,69.5,66.5
20161014143000,346.5,361.200012,71.666669,42,53.5,0,68.900002,69.5,66.5
20161014144500,346.5,361.200012,71.666669,42,53.5,0,68.800003,69.5,66.5
20161014150000,346.5,361.200012,71.666669,42,53.5,0,69.099998,69.5,66.5
20161014151500,346.5,361.200012,71.666669,42,53.5,0,68.800003,69.5,66.5
20161014153000,346.5,361.200012,71.666669,42,53.5,0,68.599998,69.5,66.5
20161014154500,346.5,361.200012,71.666669,42,53.5,0,68.599998,69.5,66.5
20161014160000,346.5,361.200012,71.666669,42,53.5,0,68.699997,69.5,66.5
20161014161500,346.5,361.200012,71.666669,42,53.5,0,68.699997,69.5,66.5
20161014163000,346.5,361.200012,71.666669,42,53.5,0,68.599998,69.5,66.5
20161014164500,346.5,361.200012,71.666669,42,53.5,0,68.800003,69.5,66.5
20161014170000,346.5,361.200012,71.666669,42,53.5,0,68.800003,69.5,66.5
20161014171500,346.5,361.200012,71.666669,42,53.5,0,68.800003,69.5,66.5
20161014173000,346.5,361.200012,71.666669,42,53.5,0,68.800003,69.5,66.5
20161014174500,346.5,361.200012,71.666669,42,53.5,0,68.900002,69.5,66.5
20161014180000,346.5,361.200012,71.666669,42,53.5,0,68.199997,69.5,66.5
20161014181500,346.5,361.200012,71.666669,42,53.5,0,68.5,69.5,66.5
20161014183000,346.5,357.0,70.833333,42,53.5,0,68.599998,69.5,66.5
20161014184500,346.5,357.0,70.833333,42,53.5,0,68.599998,69.5,66.5
20161014190000,346.5,357.0,70.833333,42,53.5,0,68.599998,69.5,66.5
20161014191500,346.5,348.600006,69.166668,41,53.5,0,68.699997,69.5,66.5
20161014193000,346.5,348.600006,69.166668,41,53.5,0,68.599998,69.5,66.5
20161014194500,346.5,348.600006,69.166668,41,54.299999,0,68.599998,69.5,66.5
20161014200000,346.5,348.600006,69.166668,41,54.299999,0,68.699997,69.5,66.5
20161014201500,346.5,348.600006,69.166668,41,54.299999,0,68.699997,69.5,66.5
20161014203000,346.5,348.600006,69.166668,41,55.299999,0,68.699997,69.5,66.5
20161014204500,346.5,348.600006,69.166668,41,53.5,0,68.699997,69.5,66.5
20161014210000,346.5,348.600006,69.166668,41,53.5,0,68.599998,69.5,66.5
20161014211500,346.5,348.600006,69.166668,41,53.5,0,68.599998,69.5,66.5
20161014213000,346.5,348.600006,69.166668,41,53.5,0,68.599998,69.5,66.5
20161014214500,346.5,348.600006,69.166668,41,53.5,0,68.599998,69.5,66.5
20161014220000,346.5,348.600006,69.166668,41,53.5,0,68.599998,69.5,66.5
20161014221500,346.5,348.600006,69.166668,41,53.5,0,68.599998,69.5,66.5
20161014223000,346.5,348.600006,69.166668,41,53.5,0,68.599998,69.5,66.5
20161014224500,346.5,348.600006,69.166668,41,53.5,0,68.599998,69.5,66.5
20161014230000,346.5,348.600006,69.166668,41,53.5,0,68.599998,69.5,66.5
20161014231500,346.5,348.600006,69.166668,41,53.5,0,68.599998,69.5,66.5
20161014233000,346.5,348.600006,69.166668,41,53.5,0,68.599998,69.5,66.5
20161014234500,346.5,348.600006,69.166668,41,53.5,0,68.400002,69.5,66.5
20161015000000,346.5,348.600006,69.166668,41,53.5,0,68.5,69.5,66.5
20161015001500,346.5,348.600006,69.166668,41,53.5,0,68.5,69.5,66.5
20161015003000,346.5,348.600006,69.166668,41,53.5,0,68.5,69.5,66.5
20161015004500,346.5,348.600006,69.166668,41,52.700001,0,68.400002,69.5,66.5
20161015010000,346.5,348.600006,69.166668,41,52.700001,0,68.400002,69.5,66.5
20161015011500,346.5,430.5,85.416667,54,51.900002,0,68.5,69.5,66.5
20161015013000,346.5,333.899994,66.249999,46,51.900002,0,68.300003,69.5,66.5
20161015014500,346.5,338.100006,67.083335,46,51.900002,0,68.199997,69.5,66.5
20161015020000,346.5,338.100006,67.083335,46,51.900002,0,68.199997,69.5,66.5
20161015021500,346.5,338.100006,67.083335,46,51.900002,0,68.099998,69.5,66.5
20161015023000,346.5,338.100006,67.083335,46,51.900002,0,68.099998,69.5,66.5
20161015024500,346.5,338.100006,67.083335,46,51.900002,0,68.099998,69.5,66.5
20161015030000,346.5,338.100006,67.083335,46,51.900002,0,68.0,69.5,66.5
20161015031500,346.5,338.100006,67.083335,46,51.900002,0,67.900002,69.5,66.5
20161015033000,346.5,338.100006,67.083335,46,51.900002,0,67.900002,69.5,66.5
20161015034500,346.5,338.100006,67.083335,46,51.900002,0,67.900002,69.5,66.5
20161015040000,346.5,338.100006,67.083335,46,51.900002,0,67.900002,69.5,66.5
20161015041500,346.5,338.100006,67.083335,46,51.900002,0,67.900002,69.5,66.5
20161015043000,346.5,342.299988,67.916664,46,51.900002,0,67.900002,69.5,66.5
20161015044500,346.5,342.299988,67.916664,46,51.900002,0,67.900002,69.5,66.5
20161015050000,346.5,342.299988,67.916664,46,51.900002,0,67.900002,69.5,66.5
20161015051500,346.5,342.299988,67.916664,46,51.900002,0,67.800003,69.5,66.5
20161015053000,346.5,342.299988,67.916664,46,51.900002,0,67.800003,69.5,66.5
20161015054500,346.5,342.299988,67.916664,46,51.900002,0,67.800003,69.5,66.5
20161015060000,346.5,342.299988,67.916664,46,51.900002,0,67.900002,69.5,66.5
20161015061500,346.5,342.299988,67.916664,46,51.900002,0,67.900002,69.5,66.5
20161015063000,346.5,342.299988,67.916664,46,51.900002,0,67.800003,69.5,66.5
20161015064500,346.5,342.299988,67.916664,46,51.900002,0,67.900002,69.5,66.5
20161015070000,346.5,342.299988,67.916664,46,51.900002,0,67.800003,69.5,66.5
20161015071500,346.5,342.299988,67.916664,46,51.900002,0,67.800003,69.5,66.5
20161015073000,346.5,342.299988,67.916664,46,51.900002,0,67.800003,69.5,66.5
20161015074500,346.5,342.299988,67.916664,46,51.900002,0,67.900002,69.5,66.5
20161015080000,346.5,342.299988,67.916664,46,51.900002,0,67.800003,69.5,66.5
20161015081500,346.5,342.299988,67.916664,46,52.599998,0,67.800003,69.5,66.5
20161015083000,346.5,342.299988,67.916664,46,52.599998,0,67.900002,69.5,66.5
20161015084500,346.5,342.299988,67.916664,46,53.5,0,67.900002,69.5,66.5
20161015090000,346.5,342.299988,67.916664,46,53.5,0,68.099998,69.5,66.5
20161015091500,346.5,342.299988,67.916664,46,54.299999,0,68.199997,69.5,66.5
20161015093000,346.5,338.100006,67.083335,46,54.299999,0,68.199997,69.5,66.5
20161015094500,346.5,338.100006,67.083335,46,54.299999,0,68.199997,69.5,66.5
20161015100000,346.5,338.100006,67.083335,46,53.5,0,68.199997,69.5,66.5
20161015101500,346.5,338.100006,67.083335,46,53.5,0,68.300003,69.5,66.5
20161015103000,346.5,338.100006,67.083335,46,53.5,0,68.199997,69.5,66.5
20161015104500,346.5,346.5,68.75,46,53.5,0,68.300003,69.5,66.5
20161015110000,346.5,346.5,68.75,46,53.5,0,68.300003,69.5,66.5
20161015111500,346.5,346.5,68.75,46,53.5,0,68.199997,69.5,66.5
20161015113000,346.5,346.5,68.75,46,53.5,0,68.199997,69.5,66.5
20161015114500,346.5,342.299988,67.916664,46,53.5,0,68.099998,69.5,66.5
20161015120000,346.5,342.299988,67.916664,46,53.5,0,68.099998,69.5,66.5
20161015121500,346.5,342.299988,67.916664,46,53.5,0,68.099998,69.5,66.5
20161015123000,346.5,346.5,68.75,46,53.5,0,68.199997,69.5,66.5
20161015124500,346.5,346.5,68.75,46,53.5,0,68.099998,69.5,66.5
20161015130000,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20161015131500,346.5,362.25,71.875,46,53.5,0,68.099998,69.5,66.5
20161015133000,346.5,362.25,71.875,46,53.5,0,68.099998,69.5,66.5
20161015134500,346.5,362.25,71.875,46,53.5,0,68.099998,69.5,66.5
20161015140000,346.5,362.25,71.875,46,53.5,0,68.099998,69.5,66.5
20161015141500,346.5,362.25,71.875,46,53.5,0,68.099998,69.5,66.5
20161015143000,346.5,362.25,71.875,46,53.5,0,68.099998,69.5,66.5
20161015144500,346.5,362.25,71.875,46,53.5,0,68.099998,69.5,66.5
20161015150000,346.5,362.25,71.875,46,53.5,0,68.099998,69.5,66.5
20161015151500,346.5,362.25,71.875,46,53.5,0,68.099998,69.5,66.5
20161015153000,346.5,362.25,71.875,46,53.5,0,68.099998,69.5,66.5
20161015154500,346.5,362.25,71.875,46,53.5,0,68.099998,69.5,66.5
20161015160000,346.5,362.25,71.875,46,53.5,0,68.199997,69.5,66.5
20161015161500,346.5,362.25,71.875,46,53.5,0,68.099998,69.5,66.5
20161015163000,346.5,362.25,71.875,46,53.5,0,68.099998,69.5,66.5
20161015164500,346.5,362.25,71.875,46,53.5,0,68.099998,69.5,66.5
20161015170000,346.5,362.25,71.875,46,53.5,0,68.0,69.5,66.5
20161015171500,346.5,362.25,71.875,46,53.5,0,67.900002,69.5,66.5
20161015173000,346.5,362.25,71.875,46,53.5,0,67.900002,69.5,66.5
20161015174500,346.5,362.25,71.875,46,53.5,0,67.900002,69.5,66.5
20161015180000,346.5,362.25,71.875,46,53.5,0,67.900002,69.5,66.5
20161015181500,346.5,362.25,71.875,46,53.5,0,67.900002,69.5,66.5
20161015183000,346.5,362.25,71.875,46,53.5,0,67.900002,69.5,66.5
20161015184500,346.5,362.25,71.875,46,53.5,0,68.0,69.5,66.5
20161015190000,346.5,362.25,71.875,46,53.5,0,68.0,69.5,66.5
20161015191500,346.5,362.25,71.875,46,53.5,0,68.0,69.5,66.5
20161015193000,346.5,362.25,71.875,46,53.5,0,68.099998,69.5,66.5
20161015194500,346.5,362.25,71.875,46,53.5,0,68.099998,69.5,66.5
20161015200000,346.5,357.0,70.833333,46,55.400002,0,68.099998,69.5,66.5
20161015201500,346.5,364.350006,72.291668,46,53.5,0,68.099998,69.5,66.5
20161015203000,346.5,364.350006,72.291668,46,53.5,0,68.099998,69.5,66.5
20161015204500,346.5,364.350006,72.291668,46,53.5,0,68.099998,69.5,66.5
20161015210000,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20161015211500,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20161015213000,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20161015214500,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20161015220000,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20161015221500,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20161015223000,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20161015224500,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20161015230000,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20161015231500,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20161015233000,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20161015234500,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20161016000000,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20161016001500,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20161016003000,346.5,355.950012,70.625002,46,53.5,0,68.099998,69.5,66.5
20161016004500,346.5,351.75,69.791667,46,53.5,0,68.199997,69.5,66.5
20161016010000,346.5,351.75,69.791667,46,53.5,0,68.199997,69.5,66.5
20161016011500,346.5,351.75,69.791667,46,53.5,0,68.199997,69.5,66.5
20161016013000,346.5,351.75,69.791667,46,53.5,0,68.199997,69.5,66.5
20161016014500,346.5,351.75,69.791667,46,53.5,0,68.199997,69.5,66.5
20161016020000,346.5,351.75,69.791667,46,53.5,0,68.199997,69.5,66.5
20161016021500,346.5,351.75,69.791667,46,53.5,0,68.099998,69.5,66.5
20161016023000,346.5,358.049988,71.041664,46,53.5,0,68.099998,69.5,66.5
20161016024500,346.5,358.049988,71.041664,46,53.5,0,68.099998,69.5,66.5
20161016030000,346.5,358.049988,71.041664,46,53.5,0,68.099998,69.5,66.5
20161016031500,346.5,358.049988,71.041664,46,53.5,0,68.0,69.5,66.5
20161016033000,346.5,358.049988,71.041664,46,53.5,0,67.900002,69.5,66.5
20161016034500,346.5,358.049988,71.041664,46,52.700001,0,67.900002,69.5,66.5
20161016040000,346.5,358.049988,71.041664,46,52.700001,0,67.800003,69.5,66.5
20161016041500,346.5,358.049988,71.041664,46,52.700001,0,67.800003,69.5,66.5
20161016043000,346.5,358.049988,71.041664,46,52.700001,0,67.800003,69.5,66.5
20161016044500,346.5,358.049988,71.041664,46,52.700001,0,67.699997,69.5,66.5
20161016050000,346.5,363.299988,72.083331,46,52.700001,0,67.699997,69.5,66.5
20161016051500,346.5,363.299988,72.083331,46,52.700001,0,67.599998,69.5,66.5
20161016053000,346.5,363.299988,72.083331,46,52.700001,0,67.599998,69.5,66.5
20161016054500,346.5,358.049988,71.041664,46,52.700001,0,67.599998,69.5,66.5
20161016060000,346.5,358.049988,71.041664,46,52.700001,0,67.599998,69.5,66.5
20161016061500,346.5,358.049988,71.041664,46,52.700001,0,67.599998,69.5,66.5
20161016063000,346.5,358.049988,71.041664,46,52.700001,0,67.699997,69.5,66.5
20161016064500,346.5,358.049988,71.041664,46,52.700001,0,67.699997,69.5,66.5
20161016070000,346.5,358.049988,71.041664,46,53.400002,0,67.699997,69.5,66.5
20161016071500,346.5,358.049988,71.041664,46,53.400002,0,67.699997,69.5,66.5
20161016073000,346.5,358.049988,71.041664,46,53.400002,0,67.699997,69.5,66.5
20161016074500,346.5,358.049988,71.041664,46,53.400002,0,67.800003,69.5,66.5
20161016080000,346.5,358.049988,71.041664,46,53.400002,0,67.699997,69.5,66.5
20161016081500,346.5,358.049988,71.041664,46,53.400002,0,67.800003,69.5,66.5
20161016083000,346.5,358.049988,71.041664,46,53.400002,0,67.800003,69.5,66.5
20161016084500,346.5,358.049988,71.041664,46,53.400002,0,67.800003,69.5,66.5
20161016090000,346.5,358.049988,71.041664,46,53.400002,0,67.800003,69.5,66.5
20161016091500,346.5,358.049988,71.041664,46,53.400002,0,67.800003,69.5,66.5
20161016093000,346.5,358.049988,71.041664,46,53.400002,0,67.800003,69.5,66.5
20161016094500,346.5,358.049988,71.041664,46,53.400002,0,67.800003,69.5,66.5
20161016100000,346.5,353.850006,70.208335,46,53.400002,0,67.800003,69.5,66.5
20161016101500,346.5,353.850006,70.208335,46,53.400002,0,67.800003,69.5,66.5
20161016103000,346.5,353.850006,70.208335,46,53.400002,0,67.800003,69.5,66.5
20161016104500,346.5,353.850006,70.208335,46,53.400002,0,67.800003,69.5,66.5
20161016110000,346.5,353.850006,70.208335,46,53.400002,0,67.900002,69.5,66.5
20161016111500,346.5,353.850006,70.208335,46,53.400002,0,67.800003,69.5,66.5
20161016113000,346.5,353.850006,70.208335,46,53.400002,0,67.900002,69.5,66.5
20161016114500,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016120000,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016121500,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016123000,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016124500,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016130000,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016131500,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016133000,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016134500,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016140000,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016141500,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016143000,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016144500,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016150000,346.5,348.600006,69.166668,46,53.400002,0,68.0,69.5,66.5
20161016151500,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016153000,346.5,348.600006,69.166668,46,53.400002,0,68.0,69.5,66.5
20161016154500,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016160000,346.5,348.600006,69.166668,46,53.400002,0,68.0,69.5,66.5
20161016161500,346.5,348.600006,69.166668,46,53.400002,0,68.0,69.5,66.5
20161016163000,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016164500,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016170000,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016171500,346.5,348.600006,69.166668,46,53.400002,0,68.0,69.5,66.5
20161016173000,346.5,348.600006,69.166668,46,53.400002,0,68.0,69.5,66.5
20161016174500,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016180000,346.5,348.600006,69.166668,46,53.400002,0,67.900002,69.5,66.5
20161016181500,346.5,348.600006,69.166668,46,53.400002,0,68.0,69.5,66.5
20161016183000,346.5,348.600006,69.166668,46,53.400002,0,68.099998,69.5,66.5
20161016184500,346.5,348.600006,69.166668,46,53.400002,0,68.099998,69.5,66.5
20161016190000,346.5,348.600006,69.166668,46,53.400002,0,68.099998,69.5,66.5
20161016191500,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016193000,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016194500,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016200000,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016201500,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016203000,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016204500,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016210000,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016211500,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016213000,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016214500,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016220000,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016221500,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016223000,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016224500,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016230000,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016231500,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161016233000,346.5,344.399994,68.333332,46,53.400002,0,68.199997,69.5,66.5
20161016234500,346.5,344.399994,68.333332,46,53.400002,0,68.199997,69.5,66.5
20161017000000,346.5,344.399994,68.333332,46,53.400002,0,68.099998,69.5,66.5
20161017001500,346.5,344.399994,68.333332,46,53.400002,0,68.199997,69.5,66.5
20161017003000,346.5,344.399994,68.333332,46,53.400002,0,68.199997,69.5,66.5
20161017004500,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161017010000,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161017011500,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161017013000,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161017014500,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161017020000,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161017021500,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161017023000,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161017024500,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161017030000,346.5,348.600006,69.166668,46,53.400002,0,68.199997,69.5,66.5
20161017031500,346.5,348.600006,69.166668,46,53.400002,0,68.099998,69.5,66.5
20161017033000,346.5,348.600006,69.166668,46,53.400002,0,68.099998,69.5,66.5
20161017034500,346.5,353.850006,70.208335,46,52.700001,0,68.099998,69.5,66.5
20161017040000,346.5,353.850006,70.208335,46,52.700001,0,68.099998,69.5,66.5
20161017041500,346.5,353.850006,70.208335,46,52.700001,0,68.099998,69.5,66.5
20161017043000,346.5,353.850006,70.208335,46,52.700001,0,68.0,69.5,66.5
20161017044500,346.5,353.850006,70.208335,46,52.700001,0,67.900002,69.5,66.5
20161017050000,346.5,353.850006,70.208335,46,52.700001,0,67.900002,69.5,66.5
20161017051500,346.5,353.850006,70.208335,46,52.700001,0,67.900002,69.5,66.5
20161017053000,346.5,353.850006,70.208335,46,53.5,0,67.900002,69.5,66.5
20161017054500,346.5,353.850006,70.208335,46,53.5,0,67.900002,69.5,66.5
20161017060000,346.5,353.850006,70.208335,46,53.5,0,67.900002,69.5,66.5
20161017061500,346.5,353.850006,70.208335,46,53.5,0,67.900002,69.5,66.5
20161017063000,346.5,353.850006,70.208335,46,53.5,0,68.0,69.5,66.5
20161017064500,346.5,353.850006,70.208335,46,53.5,0,68.099998,69.5,66.5
20161017070000,346.5,353.850006,70.208335,46,54.299999,0,68.099998,69.5,66.5
20161017071500,346.5,489.299988,97.083331,59,53.5,0,67.699997,68.0,61.900002
20161017073000,346.5,411.600006,81.666668,53,53.5,0,67.400002,68.0,61.900002
20161017074500,346.5,439.950012,87.291669,55,53.5,0,68.0,68.0,61.900002
20161017080000,346.5,439.950012,87.291669,55,52.700001,0,68.099998,68.0,53.0
20161017081500,346.5,439.950012,87.291669,55,53.5,0,68.0,68.0,53.0
20161017083000,346.5,456.75,90.625,56,53.5,0,68.099998,68.0,53.0
20161017084500,346.5,473.549988,93.958331,58,53.5,0,68.5,68.0,53.0
20161017090000,346.5,489.299988,97.083331,60,53.5,0,68.599998,68.0,53.0
20161017091500,346.5,497.700012,98.750002,61,53.5,0,68.5,68.0,53.0
20161017093000,346.5,497.700012,98.750002,61,53.5,0,68.400002,68.0,53.0
20161017094500,346.5,497.700012,98.750002,61,53.5,0,68.300003,68.0,53.0
20161017100000,346.5,497.700012,98.750002,61,53.5,0,67.800003,68.0,53.0
20161017101500,346.5,489.299988,97.083331,60,53.5,0,67.699997,68.0,53.0
20161017103000,346.5,439.950012,87.291669,55,53.5,0,67.5,68.0,53.0
20161017104500,346.5,383.25,76.041667,49,53.5,0,67.400002,68.0,53.0
20161017110000,346.5,374.850006,74.375001,49,53.5,0,67.599998,68.0,53.0
20161017111500,346.5,374.850006,74.375001,49,53.5,0,67.800003,68.0,53.0
20161017113000,346.5,374.850006,74.375001,49,53.5,0,68.0,68.0,53.0
20161017114500,346.5,374.850006,74.375001,49,53.5,0,68.099998,68.0,53.0
20161017120000,346.5,384.299988,76.249998,49,53.5,0,68.400002,68.0,53.0
20161017121500,346.5,489.299988,97.083331,60,53.5,0,69.099998,68.0,53.0
20161017123000,346.5,497.700012,98.750002,60,53.5,0,69.0,68.0,53.0
20161017124500,346.5,497.700012,98.750002,60,52.700001,0,69.099998,68.0,53.0
20161017130000,346.5,497.700012,98.750002,60,52.700001,0,68.900002,68.0,53.0
20161017131500,346.5,497.700012,98.750002,60,53.5,0,69.099998,68.0,53.0
20161017133000,346.5,497.700012,98.750002,60,53.5,0,69.099998,68.0,53.0
20161017134500,346.5,506.100006,100.416668,60,53.5,0,68.699997,68.0,53.0
20161017140000,346.5,497.700012,98.750002,60,53.5,0,68.400002,68.0,53.0
20161017141500,346.5,481.950012,95.625002,59,53.5,0,68.199997,68.0,53.0
20161017143000,346.5,497.700012,98.750002,60,53.5,0,68.400002,68.0,53.0
20161017144500,346.5,497.700012,98.750002,60,53.5,0,68.400002,68.0,53.0
20161017150000,346.5,489.299988,97.083331,60,53.5,0,68.900002,68.0,53.0
20161017151500,346.5,497.700012,98.750002,61,53.5,0,69.300003,68.0,53.0
20161017153000,346.5,497.700012,98.750002,61,53.5,0,68.800003,68.0,53.0
20161017154500,346.5,497.700012,98.750002,61,52.700001,0,68.699997,68.0,53.0
20161017160000,346.5,497.700012,98.750002,60,52.700001,0,68.400002,68.0,53.0
20161017161500,346.5,497.700012,98.750002,60,52.700001,0,68.400002,68.0,53.0
20161017163000,346.5,489.299988,97.083331,59,52.700001,0,68.300003,68.0,53.0
20161017164500,346.5,489.299988,97.083331,59,52.700001,0,68.199997,68.0,53.0
20161017170000,346.5,489.299988,97.083331,59,52.700001,0,67.800003,68.0,53.0
20161017171500,346.5,465.149994,92.291665,57,52.700001,0,67.599998,68.0,53.0
20161017173000,346.5,387.450012,76.875002,50,53.5,0,67.400002,68.0,53.0
20161017174500,346.5,364.350006,72.291668,48,53.5,0,67.300003,68.0,53.0
20161017180000,346.5,360.149994,71.458332,48,53.5,0,67.199997,68.0,53.0
