PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161017181500,346.5,360.149994,71.458332,48,53.5,0,67.0,68.0,53.0
20161017183000,346.5,360.149994,71.458332,48,53.5,0,66.800003,68.0,53.0
20161017184500,346.5,360.149994,71.458332,48,53.5,0,66.699997,68.0,53.0
20161017190000,346.5,371.700012,73.750002,48,52.299999,0,66.400002,68.0,53.0
20161017191500,346.5,355.950012,70.625002,47,53.900002,0,66.400002,68.0,53.0
20161017193000,346.5,355.950012,70.625002,47,53.900002,0,66.300003,68.0,53.0
20161017194500,346.5,355.950012,70.625002,47,53.900002,0,66.199997,68.0,53.0
20161017200000,346.5,355.950012,70.625002,47,53.900002,0,66.099998,68.0,53.0
20161017201500,346.5,360.149994,71.458332,47,53.900002,0,66.0,68.0,53.0
20161017203000,346.5,360.149994,71.458332,47,53.900002,0,65.800003,68.0,53.0
20161017204500,346.5,360.149994,71.458332,47,53.900002,0,65.699997,68.0,53.0
20161017210000,346.5,360.149994,71.458332,47,53.900002,0,65.699997,68.0,53.0
20161017211500,346.5,360.149994,71.458332,47,53.900002,0,65.599998,68.0,53.0
20161017213000,346.5,360.149994,71.458332,47,53.900002,0,65.5,68.0,53.0
20161017214500,346.5,355.950012,70.625002,47,53.900002,0,65.5,68.0,53.0
20161017220000,346.5,355.950012,70.625002,47,53.900002,0,65.5,68.0,53.0
20161017221500,346.5,355.950012,70.625002,47,53.900002,0,65.400002,68.0,53.0
20161017223000,346.5,345.450012,68.541669,47,53.900002,0,65.300003,68.0,53.0
20161017224500,346.5,345.450012,68.541669,47,53.900002,0,65.300003,68.0,53.0
20161017230000,346.5,345.450012,68.541669,47,53.900002,0,65.199997,68.0,53.0
20161017231500,346.5,345.450012,68.541669,47,53.900002,0,65.199997,68.0,53.0
20161017233000,346.5,345.450012,68.541669,47,53.900002,0,65.099998,68.0,53.0
20161017234500,346.5,345.450012,68.541669,47,53.900002,0,65.0,68.0,53.0
20161018000000,346.5,345.450012,68.541669,47,53.900002,0,65.0,68.0,53.0
20161018001500,346.5,345.450012,68.541669,47,53.900002,0,64.900002,68.0,53.0
20161018003000,346.5,345.450012,68.541669,47,53.900002,0,64.900002,68.0,53.0
20161018004500,346.5,345.450012,68.541669,47,53.900002,0,64.800003,68.0,53.0
20161018010000,346.5,345.450012,68.541669,47,53.900002,0,64.800003,68.0,53.0
20161018011500,346.5,345.450012,68.541669,47,53.900002,0,64.800003,68.0,53.0
20161018013000,346.5,345.450012,68.541669,47,53.900002,0,64.699997,68.0,53.0
20161018014500,346.5,345.450012,68.541669,47,53.900002,0,64.699997,68.0,53.0
20161018020000,346.5,345.450012,68.541669,47,53.900002,0,64.599998,68.0,53.0
20161018021500,346.5,345.450012,68.541669,47,53.099998,0,64.5,68.0,53.0
20161018023000,346.5,345.450012,68.541669,47,53.099998,0,64.5,68.0,53.0
20161018024500,346.5,349.649994,69.374999,47,53.099998,0,64.300003,68.0,53.0
20161018030000,346.5,349.649994,69.374999,47,53.099998,0,64.400002,68.0,53.0
20161018031500,346.5,349.649994,69.374999,47,53.099998,0,64.300003,68.0,53.0
20161018033000,346.5,349.649994,69.374999,47,53.099998,0,64.300003,68.0,53.0
20161018034500,346.5,349.649994,69.374999,47,53.099998,0,64.300003,68.0,53.0
20161018040000,346.5,349.649994,69.374999,47,53.099998,0,64.300003,68.0,53.0
20161018041500,346.5,349.649994,69.374999,47,52.299999,0,64.300003,68.0,53.0
20161018043000,346.5,349.649994,69.374999,47,52.299999,0,64.199997,68.0,53.0
20161018044500,346.5,353.850006,70.208335,47,52.299999,0,64.099998,68.0,53.0
20161018050000,346.5,353.850006,70.208335,47,52.299999,0,64.099998,68.0,53.0
20161018051500,346.5,353.850006,70.208335,47,52.299999,0,64.0,68.0,53.0
20161018053000,346.5,353.850006,70.208335,47,52.299999,0,64.0,68.0,53.0
20161018054500,346.5,353.850006,70.208335,47,52.299999,0,63.900002,68.0,53.0
20161018060000,346.5,353.850006,70.208335,47,52.299999,0,63.799999,68.0,53.0
20161018061500,346.5,353.850006,70.208335,47,52.299999,0,63.700001,68.0,53.0
20161018063000,346.5,353.850006,70.208335,47,52.299999,0,63.799999,68.0,53.0
20161018064500,346.5,353.850006,70.208335,47,52.299999,0,64.300003,68.0,53.0
20161018070000,346.5,353.850006,70.208335,47,52.299999,0,64.5,68.0,53.0
20161018071500,346.5,361.200012,71.666669,47,52.299999,0,64.599998,68.0,53.0
20161018073000,346.5,361.200012,71.666669,47,52.299999,0,64.800003,68.0,53.0
20161018074500,346.5,361.200012,71.666669,47,52.299999,0,65.0,68.0,53.0
20161018080000,346.5,361.200012,71.666669,47,52.299999,0,65.099998,68.0,53.0
20161018081500,346.5,355.950012,70.625002,47,53.099998,0,65.5,68.0,53.0
20161018083000,346.5,355.950012,70.625002,47,53.900002,0,66.0,68.0,53.0
20161018084500,346.5,351.75,69.791667,47,53.900002,0,66.099998,68.0,53.0
20161018090000,346.5,351.75,69.791667,47,53.900002,0,66.400002,68.0,53.0
20161018091500,346.5,351.75,69.791667,48,53.900002,0,66.800003,68.0,53.0
20161018093000,346.5,351.75,69.791667,48,53.900002,0,67.099998,68.0,53.0
20161018094500,346.5,351.75,69.791667,48,53.900002,0,67.199997,68.0,53.0
20161018100000,346.5,351.75,69.791667,48,53.900002,0,67.400002,68.0,53.0
20161018101500,346.5,369.600006,73.333335,49,53.900002,0,67.599998,68.0,53.0
20161018103000,346.5,369.600006,73.333335,49,53.900002,0,67.599998,68.0,53.0
20161018104500,346.5,357.0,70.833333,48,53.900002,0,68.099998,68.0,53.0
20161018110000,346.5,357.0,70.833333,48,53.900002,0,68.199997,68.0,53.0
20161018111500,346.5,374.850006,74.375001,49,53.900002,0,68.300003,68.0,53.0
20161018113000,346.5,405.299988,80.416664,52,53.099998,0,68.300003,68.0,53.0
20161018114500,346.5,405.299988,80.416664,52,53.099998,0,68.300003,68.0,53.0
20161018120000,346.5,439.950012,87.291669,56,53.099998,0,68.400002,68.0,53.0
20161018121500,346.5,473.549988,93.958331,59,53.099998,0,68.400002,68.0,53.0
20161018123000,346.5,497.700012,98.750002,61,53.900002,0,68.599998,68.0,53.0
20161018124500,346.5,489.299988,97.083331,61,53.900002,0,68.400002,68.0,53.0
20161018130000,346.5,489.299988,97.083331,61,53.099998,0,68.400002,68.0,53.0
20161018131500,346.5,489.299988,97.083331,61,53.099998,0,68.400002,68.0,53.0
20161018133000,346.5,489.299988,97.083331,61,53.099998,0,68.300003,68.0,53.0
20161018134500,346.5,489.299988,97.083331,61,53.099998,0,68.400002,68.0,53.0
20161018140000,346.5,497.700012,98.750002,62,53.099998,0,68.5,68.0,53.0
20161018141500,346.5,512.400024,101.666672,62,53.099998,0,68.400002,68.0,53.0
20161018143000,346.5,520.799988,103.333331,62,53.099998,0,68.400002,68.0,53.0
20161018144500,346.5,512.400024,101.666672,62,53.099998,0,68.300003,68.0,53.0
20161018150000,346.5,512.400024,101.666672,62,53.099998,0,68.400002,68.0,53.0
20161018151500,346.5,512.400024,101.666672,61,53.099998,0,68.699997,68.0,53.0
20161018153000,346.5,506.100006,100.416668,61,53.099998,0,68.800003,68.0,53.0
20161018154500,346.5,512.400024,101.666672,61,53.099998,0,68.800003,68.0,53.0
20161018160000,346.5,506.100006,100.416668,61,53.099998,0,68.599998,68.0,53.0
20161018161500,346.5,456.75,90.625,56,53.099998,0,67.699997,68.0,53.0
20161018163000,346.5,393.75,78.125,51,53.099998,0,67.400002,68.0,53.0
20161018164500,346.5,364.350006,72.291668,48,53.099998,0,67.300003,68.0,53.0
20161018170000,346.5,364.350006,72.291668,47,53.900002,0,67.5,68.0,53.0
20161018171500,346.5,388.5,77.083333,49,53.099998,0,67.800003,68.0,53.0
20161018173000,346.5,388.5,77.083333,49,53.099998,0,67.699997,68.0,53.0
20161018174500,346.5,388.5,77.083333,49,53.099998,0,67.699997,68.0,53.0
20161018180000,346.5,362.25,71.875,48,53.099998,0,67.599998,68.0,53.0
20161018181500,346.5,362.25,71.875,48,53.099998,0,67.300003,68.0,53.0
20161018183000,346.5,362.25,71.875,48,53.099998,0,67.099998,68.0,53.0
20161018184500,346.5,362.25,71.875,48,53.099998,0,66.900002,68.0,53.0
20161018190000,346.5,362.25,71.875,48,53.099998,0,66.800003,68.0,53.0
20161018191500,346.5,362.25,71.875,48,53.099998,0,66.599998,68.0,53.0
20161018193000,346.5,362.25,71.875,48,53.099998,0,66.400002,68.0,53.0
20161018194500,346.5,362.25,71.875,48,53.099998,0,66.199997,68.0,53.0
20161018200000,346.5,362.25,71.875,48,53.099998,0,66.099998,68.0,53.0
20161018201500,346.5,362.25,71.875,48,53.099998,0,66.0,68.0,53.0
20161018203000,346.5,362.25,71.875,48,53.099998,0,65.800003,68.0,53.0
20161018204500,346.5,362.25,71.875,48,53.099998,0,65.699997,68.0,53.0
20161018210000,346.5,362.25,71.875,48,53.099998,0,65.599998,68.0,53.0
20161018211500,346.5,362.25,71.875,48,53.099998,0,65.599998,68.0,53.0
20161018213000,346.5,362.25,71.875,48,53.099998,0,65.599998,68.0,53.0
20161018214500,346.5,362.25,71.875,48,53.099998,0,65.5,68.0,53.0
20161018220000,346.5,362.25,71.875,48,53.099998,0,65.300003,68.0,53.0
20161018221500,346.5,362.25,71.875,48,53.900002,0,65.300003,68.0,53.0
20161018223000,346.5,357.0,70.833333,47,53.900002,0,65.199997,68.0,53.0
20161018224500,346.5,357.0,70.833333,47,53.900002,0,65.099998,68.0,53.0
20161018230000,346.5,357.0,70.833333,47,55.0,0,65.0,68.0,53.0
20161018231500,346.5,357.0,70.833333,47,55.0,0,65.099998,68.0,53.0
20161018233000,346.5,357.0,70.833333,47,53.099998,0,64.900002,68.0,53.0
20161018234500,346.5,357.0,70.833333,47,53.099998,0,64.800003,68.0,53.0
20161019000000,346.5,361.200012,71.666669,47,53.900002,0,64.800003,68.0,53.0
20161019001500,346.5,355.950012,70.625002,47,53.900002,0,64.800003,68.0,53.0
20161019003000,346.5,355.950012,70.625002,47,55.099998,0,64.800003,68.0,53.0
20161019004500,346.5,360.149994,71.458332,47,52.599998,0,64.599998,68.0,53.0
20161019010000,346.5,360.149994,71.458332,47,53.5,0,64.599998,68.0,53.0
20161019011500,346.5,342.299988,67.916664,46,52.700001,0,64.400002,68.0,53.0
20161019013000,346.5,334.950012,66.458336,46,53.900002,0,64.400002,68.0,53.0
20161019014500,346.5,334.950012,66.458336,46,53.900002,0,64.300003,68.0,53.0
20161019020000,346.5,334.950012,66.458336,46,53.099998,0,64.199997,68.0,53.0
20161019021500,346.5,334.950012,66.458336,46,53.099998,0,64.099998,68.0,53.0
20161019023000,346.5,334.950012,66.458336,46,54.299999,0,64.199997,68.0,53.0
20161019024500,346.5,334.950012,66.458336,46,54.299999,0,64.099998,68.0,53.0
20161019030000,346.5,334.950012,66.458336,46,53.099998,0,64.099998,68.0,53.0
20161019031500,346.5,334.950012,66.458336,46,55.099998,0,64.099998,68.0,53.0
20161019033000,346.5,334.950012,66.458336,46,53.099998,0,64.199997,68.0,53.0
20161019034500,346.5,334.950012,66.458336,46,53.099998,0,64.199997,68.0,53.0
20161019040000,346.5,334.950012,66.458336,46,53.099998,0,64.099998,68.0,53.0
20161019041500,346.5,334.950012,66.458336,46,53.900002,0,64.199997,68.0,53.0
20161019043000,346.5,334.950012,66.458336,46,52.599998,0,64.099998,68.0,53.0
20161019044500,346.5,334.950012,66.458336,46,52.599998,0,64.099998,68.0,53.0
20161019050000,346.5,334.950012,66.458336,46,52.599998,0,64.0,68.0,53.0
20161019051500,346.5,334.950012,66.458336,46,54.299999,0,64.099998,68.0,53.0
20161019053000,346.5,334.950012,66.458336,46,54.299999,0,64.0,68.0,53.0
20161019054500,346.5,334.950012,66.458336,46,53.400002,0,63.900002,68.0,53.0
20161019060000,346.5,334.950012,66.458336,46,53.400002,0,63.900002,68.0,53.0
20161019061500,346.5,339.149994,67.291665,46,53.400002,0,63.900002,68.0,53.0
20161019063000,346.5,339.149994,67.291665,46,53.400002,0,63.799999,68.0,53.0
20161019064500,346.5,339.149994,67.291665,46,53.400002,0,63.799999,68.0,53.0
20161019070000,346.5,339.149994,67.291665,46,53.400002,0,63.599998,68.0,53.0
20161019071500,346.5,339.149994,67.291665,46,53.400002,0,63.799999,68.0,53.0
20161019073000,346.5,339.149994,67.291665,46,53.400002,0,63.799999,68.0,53.0
20161019074500,346.5,344.399994,68.333332,46,53.400002,0,64.5,68.0,53.0
20161019080000,346.5,349.649994,69.374999,46,53.400002,0,64.800003,68.0,53.0
20161019081500,346.5,349.649994,69.374999,46,53.400002,0,65.199997,68.0,53.0
20161019083000,346.5,349.649994,69.374999,46,53.400002,0,65.400002,68.0,53.0
20161019084500,346.5,345.450012,68.541669,46,53.400002,0,65.699997,68.0,53.0
20161019090000,346.5,345.450012,68.541669,46,53.400002,0,66.199997,68.0,53.0
20161019091500,346.5,345.450012,68.541669,46,54.099998,0,66.300003,68.0,53.0
20161019093000,346.5,345.450012,68.541669,46,53.5,0,66.599998,68.0,53.0
20161019094500,346.5,341.25,67.708333,46,53.5,0,67.0,68.0,53.0
20161019100000,346.5,341.25,67.708333,46,53.5,0,67.099998,68.0,53.0
20161019101500,346.5,399.0,79.166667,51,53.5,0,67.599998,68.0,53.0
20161019103000,346.5,393.75,78.125,51,53.5,0,67.599998,68.0,53.0
20161019104500,346.5,386.399994,76.666665,50,53.5,0,67.699997,68.0,53.0
20161019110000,346.5,361.200012,71.666669,48,53.5,0,67.599998,68.0,53.0
20161019111500,346.5,361.200012,71.666669,48,53.5,0,67.400002,68.0,53.0
20161019113000,346.5,357.0,70.833333,48,53.5,0,67.5,68.0,53.0
20161019114500,346.5,357.0,70.833333,48,53.5,0,67.599998,68.0,53.0
20161019120000,346.5,357.0,70.833333,48,53.5,0,67.400002,68.0,53.0
20161019121500,346.5,357.0,70.833333,48,53.5,0,67.199997,68.0,53.0
20161019123000,346.5,361.200012,71.666669,48,53.5,0,67.300003,68.0,53.0
20161019124500,346.5,361.200012,71.666669,48,53.5,0,67.199997,68.0,53.0
20161019130000,346.5,361.200012,71.666669,48,53.5,0,66.900002,68.0,53.0
20161019131500,346.5,361.200012,71.666669,47,53.5,0,66.699997,68.0,53.0
20161019133000,346.5,361.200012,71.666669,47,53.5,0,66.599998,68.0,53.0
20161019134500,346.5,361.200012,71.666669,47,53.5,0,66.699997,68.0,53.0
20161019140000,346.5,361.200012,71.666669,47,53.5,0,66.800003,68.0,53.0
20161019141500,346.5,361.200012,71.666669,47,53.5,0,67.099998,68.0,53.0
20161019143000,346.5,361.200012,71.666669,47,53.5,0,67.599998,68.0,53.0
20161019144500,346.5,385.350006,76.458335,49,53.5,0,67.900002,68.0,53.0
20161019150000,346.5,385.350006,76.458335,49,53.5,0,68.199997,68.0,53.0
20161019151500,346.5,416.850006,82.708335,52,53.5,0,68.400002,68.0,53.0
20161019153000,346.5,456.75,90.625,56,53.5,0,68.400002,68.0,53.0
20161019154500,346.5,473.549988,93.958331,57,53.5,0,68.199997,68.0,53.0
20161019160000,346.5,489.299988,97.083331,58,53.5,0,67.900002,68.0,53.0
20161019161500,346.5,489.299988,97.083331,58,53.5,0,67.800003,68.0,53.0
20161019163000,346.5,473.549988,93.958331,56,53.5,0,67.599998,68.0,53.0
20161019164500,346.5,372.75,73.958333,47,53.5,0,67.300003,68.0,53.0
20161019170000,346.5,364.350006,72.291668,47,53.5,0,67.099998,68.0,53.0
20161019171500,346.5,364.350006,72.291668,47,53.5,0,66.900002,68.0,53.0
20161019173000,346.5,364.350006,72.291668,47,53.5,0,66.800003,68.0,53.0
20161019174500,346.5,364.350006,72.291668,47,53.5,0,66.699997,68.0,53.0
20161019180000,346.5,360.149994,71.458332,47,53.5,0,66.599998,68.0,53.0
20161019181500,346.5,360.149994,71.458332,47,53.5,0,66.400002,68.0,53.0
20161019183000,346.5,360.149994,71.458332,47,53.5,0,66.300003,68.0,53.0
20161019184500,346.5,360.149994,71.458332,47,53.5,0,66.099998,68.0,53.0
20161019190000,346.5,360.149994,71.458332,47,53.5,0,66.0,68.0,53.0
20161019191500,346.5,364.350006,72.291668,47,53.5,0,65.900002,68.0,53.0
20161019193000,346.5,364.350006,72.291668,47,53.5,0,65.800003,68.0,53.0
20161019194500,346.5,364.350006,72.291668,47,53.5,0,65.599998,68.0,53.0
20161019200000,346.5,364.350006,72.291668,47,53.5,0,65.5,68.0,53.0
20161019201500,346.5,357.0,70.833333,46,53.5,0,65.300003,68.0,53.0
20161019203000,346.5,357.0,70.833333,46,53.5,0,65.199997,68.0,53.0
20161019204500,346.5,357.0,70.833333,46,53.5,0,65.099998,68.0,53.0
20161019210000,346.5,357.0,70.833333,46,53.5,0,64.900002,68.0,53.0
20161019211500,346.5,357.0,70.833333,46,53.5,0,64.800003,68.0,53.0
20161019213000,346.5,357.0,70.833333,46,53.5,0,64.699997,68.0,53.0
20161019214500,346.5,357.0,70.833333,46,53.5,0,64.599998,68.0,53.0
20161019220000,346.5,357.0,70.833333,46,53.5,0,64.699997,68.0,53.0
20161019221500,346.5,357.0,70.833333,46,52.900002,0,64.599998,68.0,53.0
20161019223000,346.5,345.450012,68.541669,46,52.900002,0,64.599998,68.0,53.0
20161019224500,346.5,345.450012,68.541669,46,52.900002,0,64.400002,68.0,53.0
20161019230000,346.5,345.450012,68.541669,46,52.900002,0,64.400002,68.0,53.0
20161019231500,346.5,345.450012,68.541669,46,52.900002,0,64.300003,68.0,53.0
20161019233000,346.5,345.450012,68.541669,46,53.900002,0,64.400002,68.0,53.0
20161019234500,346.5,345.450012,68.541669,46,53.900002,0,64.199997,68.0,53.0
20161020000000,346.5,345.450012,68.541669,46,53.099998,0,64.199997,68.0,53.0
20161020001500,346.5,345.450012,68.541669,46,53.099998,0,64.099998,68.0,53.0
20161020003000,346.5,345.450012,68.541669,46,53.900002,0,64.099998,68.0,53.0
20161020004500,346.5,345.450012,68.541669,46,53.900002,0,64.099998,68.0,53.0
20161020010000,346.5,345.450012,68.541669,46,53.099998,0,64.0,68.0,53.0
20161020011500,346.5,345.450012,68.541669,46,54.299999,0,64.0,68.0,53.0
20161020013000,346.5,345.450012,68.541669,46,54.299999,0,64.0,68.0,53.0
20161020014500,346.5,345.450012,68.541669,46,54.299999,0,64.0,68.0,53.0
20161020020000,346.5,345.450012,68.541669,46,53.099998,0,63.900002,68.0,53.0
20161020021500,346.5,345.450012,68.541669,46,55.200001,0,63.900002,68.0,53.0
20161020023000,346.5,345.450012,68.541669,46,53.900002,0,63.900002,68.0,53.0
20161020024500,346.5,345.450012,68.541669,46,53.900002,0,63.799999,68.0,53.0
20161020030000,346.5,345.450012,68.541669,46,53.099998,0,63.799999,68.0,53.0
20161020031500,346.5,345.450012,68.541669,46,53.099998,0,63.700001,68.0,53.0
20161020033000,346.5,345.450012,68.541669,46,53.099998,0,63.799999,68.0,53.0
20161020034500,346.5,345.450012,68.541669,46,53.099998,0,63.700001,68.0,53.0
20161020040000,346.5,345.450012,68.541669,46,53.099998,0,63.799999,68.0,53.0
20161020041500,346.5,345.450012,68.541669,46,52.299999,0,63.799999,68.0,53.0
20161020043000,346.5,349.649994,69.374999,46,53.5,0,63.799999,68.0,53.0
20161020044500,346.5,345.450012,68.541669,46,53.5,0,63.799999,68.0,53.0
20161020050000,346.5,349.649994,69.374999,46,53.5,0,63.799999,68.0,53.0
20161020051500,346.5,349.649994,69.374999,46,52.599998,0,63.700001,68.0,53.0
20161020053000,346.5,349.649994,69.374999,46,52.599998,0,63.700001,68.0,53.0
20161020054500,346.5,349.649994,69.374999,46,52.599998,0,63.700001,68.0,53.0
20161020060000,346.5,349.649994,69.374999,46,53.5,0,63.700001,68.0,53.0
20161020061500,346.5,349.649994,69.374999,46,52.799999,0,63.599998,68.0,53.0
20161020063000,346.5,349.649994,69.374999,46,52.799999,0,63.5,68.0,53.0
20161020064500,346.5,349.649994,69.374999,46,54.299999,0,63.5,68.0,53.0
20161020070000,346.5,349.649994,69.374999,46,54.299999,0,63.599998,68.0,53.0
20161020071500,346.5,349.649994,69.374999,46,54.299999,0,63.5,68.0,53.0
20161020073000,346.5,349.649994,69.374999,46,52.700001,0,63.5,68.0,53.0
20161020074500,346.5,344.399994,68.333332,46,53.900002,0,64.199997,68.0,53.0
20161020080000,346.5,344.399994,68.333332,46,53.900002,0,64.699997,68.0,53.0
20161020081500,346.5,348.600006,69.166668,46,53.900002,0,65.300003,68.0,53.0
20161020083000,346.5,344.399994,68.333332,46,53.099998,0,65.400002,68.0,53.0
20161020084500,346.5,344.399994,68.333332,46,53.099998,0,65.300003,68.0,53.0
20161020090000,346.5,344.399994,68.333332,46,53.099998,0,65.5,68.0,53.0
20161020091500,346.5,339.149994,67.291665,46,53.900002,0,66.099998,68.0,53.0
20161020093000,346.5,339.149994,67.291665,46,53.900002,0,66.300003,68.0,53.0
20161020094500,346.5,339.149994,67.291665,46,53.900002,0,66.699997,68.0,53.0
20161020100000,346.5,339.149994,67.291665,47,53.200001,0,66.900002,68.0,53.0
20161020101500,346.5,339.149994,67.291665,47,53.200001,0,67.099998,68.0,53.0
20161020103000,346.5,344.399994,68.333332,47,53.200001,0,67.199997,68.0,53.0
20161020104500,346.5,344.399994,68.333332,47,53.900002,0,67.5,68.0,53.0
20161020110000,346.5,344.399994,68.333332,47,53.900002,0,67.699997,68.0,53.0
20161020111500,346.5,348.600006,69.166668,47,53.900002,0,68.099998,68.0,53.0
20161020113000,346.5,348.600006,69.166668,47,53.900002,0,68.199997,68.0,53.0
20161020114500,346.5,358.049988,71.041664,48,53.900002,0,68.199997,68.0,53.0
20161020120000,346.5,364.350006,72.291668,48,53.900002,0,68.300003,68.0,53.0
20161020121500,346.5,449.399994,89.166665,56,53.900002,0,68.699997,68.0,53.0
20161020123000,346.5,489.299988,97.083331,61,53.099998,0,68.900002,68.0,53.0
20161020124500,346.5,497.700012,98.750002,61,53.099998,0,68.5,68.0,53.0
20161020130000,346.5,481.950012,95.625002,60,53.099998,0,67.800003,68.0,53.0
20161020131500,346.5,421.049988,83.541664,54,53.099998,0,67.5,68.0,53.0
20161020133000,346.5,355.950012,70.625002,48,53.099998,0,67.300003,68.0,53.0
20161020134500,346.5,360.149994,71.458332,48,53.099998,0,67.199997,68.0,53.0
20161020140000,346.5,360.149994,71.458332,48,53.099998,0,67.099998,68.0,53.0
20161020141500,346.5,360.149994,71.458332,48,53.099998,0,66.900002,68.0,53.0
20161020143000,346.5,360.149994,71.458332,48,53.099998,0,66.900002,68.0,53.0
20161020144500,346.5,411.600006,81.666668,53,53.099998,0,67.900002,68.0,53.0
20161020150000,346.5,417.899994,82.916665,54,53.099998,0,68.199997,68.0,53.0
20161020151500,346.5,489.299988,97.083331,61,53.099998,0,68.699997,68.0,53.0
20161020153000,346.5,489.299988,97.083331,61,53.099998,0,68.900002,68.0,53.0
20161020154500,346.5,497.700012,98.750002,61,53.099998,0,68.699997,68.0,53.0
20161020160000,346.5,497.700012,98.750002,61,53.099998,0,68.400002,68.0,53.0
20161020161500,346.5,506.100006,100.416668,61,53.099998,0,68.300003,68.0,53.0
20161020163000,346.5,506.100006,100.416668,61,53.099998,0,68.199997,68.0,53.0
20161020164500,346.5,506.100006,100.416668,61,53.099998,0,68.099998,68.0,53.0
20161020170000,346.5,506.100006,100.416668,61,54.299999,0,68.099998,68.0,53.0
20161020171500,346.5,497.700012,98.750002,60,52.700001,0,67.699997,68.0,53.0
20161020173000,346.5,384.299988,76.249998,50,52.700001,0,67.199997,68.0,53.0
20161020174500,346.5,358.049988,71.041664,47,53.5,0,67.0,68.0,53.0
20161020180000,346.5,362.25,71.875,47,53.5,0,66.800003,68.0,53.0
20161020181500,346.5,362.25,71.875,47,53.5,0,66.599998,68.0,53.0
20161020183000,346.5,362.25,71.875,47,53.5,0,66.199997,68.0,53.0
20161020184500,346.5,358.049988,71.041664,47,53.5,0,66.099998,68.0,53.0
20161020190000,346.5,358.049988,71.041664,47,53.5,0,66.099998,68.0,53.0
20161020191500,346.5,358.049988,71.041664,47,53.5,0,66.0,68.0,53.0
20161020193000,346.5,358.049988,71.041664,47,53.5,0,65.800003,68.0,53.0
20161020194500,346.5,358.049988,71.041664,47,53.5,0,65.699997,68.0,53.0
20161020200000,346.5,358.049988,71.041664,47,53.5,0,65.5,68.0,53.0
20161020201500,346.5,358.049988,71.041664,47,53.5,0,65.5,68.0,53.0
20161020203000,346.5,358.049988,71.041664,47,53.5,0,65.300003,68.0,53.0
20161020204500,346.5,358.049988,71.041664,47,53.5,0,65.199997,68.0,53.0
20161020210000,346.5,358.049988,71.041664,47,53.5,0,65.099998,68.0,53.0
20161020211500,346.5,358.049988,71.041664,47,53.5,0,65.099998,68.0,53.0
20161020213000,346.5,358.049988,71.041664,47,53.5,0,65.0,68.0,53.0
20161020214500,346.5,358.049988,71.041664,47,53.5,0,64.800003,68.0,53.0
20161020220000,346.5,358.049988,71.041664,47,53.5,0,64.699997,68.0,53.0
20161020221500,346.5,358.049988,71.041664,47,53.5,0,64.599998,68.0,53.0
20161020223000,346.5,358.049988,71.041664,47,53.5,0,64.599998,68.0,53.0
20161020224500,346.5,358.049988,71.041664,47,52.700001,0,64.5,68.0,53.0
20161020230000,346.5,358.049988,71.041664,47,52.700001,0,64.400002,68.0,53.0
20161020231500,346.5,358.049988,71.041664,47,52.700001,0,64.300003,68.0,53.0
20161020233000,346.5,358.049988,71.041664,47,55.200001,0,64.300003,68.0,53.0
20161020234500,346.5,358.049988,71.041664,47,53.5,0,64.300003,68.0,53.0
20161021000000,346.5,358.049988,71.041664,47,53.5,0,64.199997,68.0,53.0
20161021001500,346.5,358.049988,71.041664,47,53.5,0,64.199997,68.0,53.0
20161021003000,346.5,358.049988,71.041664,47,53.5,0,64.199997,68.0,53.0
20161021004500,346.5,358.049988,71.041664,47,53.5,0,64.099998,68.0,53.0
20161021010000,346.5,358.049988,71.041664,47,53.5,0,64.199997,68.0,53.0
20161021011500,346.5,362.25,71.875,47,51.900002,0,64.199997,68.0,53.0
20161021013000,346.5,362.25,71.875,47,51.900002,0,64.099998,68.0,53.0
20161021014500,346.5,362.25,71.875,47,51.900002,0,63.900002,68.0,53.0
20161021020000,346.5,362.25,71.875,47,51.900002,0,63.799999,68.0,53.0
20161021021500,346.5,362.25,71.875,47,51.900002,0,63.700001,68.0,53.0
20161021023000,346.5,362.25,71.875,47,51.900002,0,63.599998,68.0,53.0
20161021024500,346.5,362.25,71.875,47,51.099998,0,63.599998,68.0,53.0
20161021030000,346.5,362.25,71.875,47,51.099998,0,63.400002,68.0,53.0
20161021031500,346.5,362.25,71.875,47,51.099998,0,63.400002,68.0,53.0
20161021033000,346.5,362.25,71.875,47,51.099998,0,63.299999,68.0,53.0
20161021034500,346.5,362.25,71.875,47,50.299999,0,63.299999,68.0,53.0
20161021040000,346.5,362.25,71.875,47,50.299999,0,63.099998,68.0,53.0
20161021041500,346.5,362.25,71.875,47,50.299999,0,63.099998,68.0,53.0
20161021043000,346.5,362.25,71.875,47,50.299999,0,63.0,68.0,53.0
20161021044500,346.5,362.25,71.875,47,50.299999,0,62.799999,68.0,53.0
20161021050000,346.5,367.5,72.916667,47,49.5,0,62.799999,68.0,53.0
20161021051500,346.5,367.5,72.916667,47,49.5,0,62.599998,68.0,53.0
20161021053000,346.5,362.25,71.875,47,49.5,0,62.599998,68.0,53.0
20161021054500,346.5,362.25,71.875,47,49.5,0,62.5,68.0,53.0
20161021060000,346.5,362.25,71.875,47,49.5,0,62.5,68.0,53.0
20161021061500,346.5,362.25,71.875,47,49.5,0,62.400002,68.0,53.0
20161021063000,346.5,355.950012,70.625002,47,49.5,0,62.400002,68.0,53.0
20161021064500,346.5,355.950012,70.625002,47,49.5,0,62.400002,68.0,53.0
20161021070000,346.5,355.950012,70.625002,47,49.5,0,62.599998,68.0,53.0
20161021071500,346.5,355.950012,70.625002,47,48.799999,0,62.799999,68.0,53.0
20161021073000,346.5,355.950012,70.625002,47,49.400002,0,62.799999,68.0,53.0
20161021074500,346.5,355.950012,70.625002,47,49.400002,0,62.799999,68.0,53.0
20161021080000,346.5,355.950012,70.625002,47,49.400002,0,63.5,68.0,53.0
20161021081500,346.5,355.950012,70.625002,47,50.200001,0,64.099998,68.0,53.0
20161021083000,346.5,355.950012,70.625002,47,50.200001,0,64.599998,68.0,53.0
20161021084500,346.5,355.950012,70.625002,47,49.5,0,64.900002,68.0,53.0
20161021090000,346.5,351.75,69.791667,47,49.5,0,64.900002,68.0,53.0
20161021091500,346.5,351.75,69.791667,47,50.200001,0,65.300003,68.0,53.0
20161021093000,346.5,351.75,69.791667,47,50.200001,0,65.099998,68.0,53.0
20161021094500,346.5,351.75,69.791667,47,50.200001,0,65.099998,68.0,53.0
20161021100000,346.5,355.950012,70.625002,47,50.200001,0,65.599998,68.0,53.0
20161021101500,346.5,355.950012,70.625002,47,50.200001,0,65.599998,68.0,53.0
20161021103000,346.5,355.950012,70.625002,47,50.200001,0,65.800003,68.0,53.0
20161021104500,346.5,355.950012,70.625002,47,50.200001,0,66.099998,68.0,53.0
20161021110000,346.5,355.950012,70.625002,47,50.200001,0,66.0,68.0,53.0
20161021111500,346.5,355.950012,70.625002,47,50.200001,0,66.099998,68.0,53.0
20161021113000,346.5,355.950012,70.625002,47,50.200001,0,66.300003,68.0,53.0
20161021114500,346.5,355.950012,70.625002,47,50.200001,0,66.199997,68.0,53.0
20161021120000,346.5,355.950012,70.625002,47,50.200001,0,66.199997,68.0,53.0
20161021121500,346.5,355.950012,70.625002,47,50.200001,0,65.699997,68.0,53.0
20161021123000,346.5,355.950012,70.625002,47,50.200001,0,65.599998,68.0,53.0
20161021124500,346.5,355.950012,70.625002,47,50.200001,0,65.599998,68.0,53.0
20161021130000,346.5,355.950012,70.625002,47,50.200001,0,65.599998,68.0,53.0
20161021131500,346.5,355.950012,70.625002,47,50.200001,0,65.300003,68.0,53.0
20161021133000,346.5,355.950012,70.625002,47,50.200001,0,65.199997,68.0,53.0
20161021134500,346.5,355.950012,70.625002,47,49.5,0,65.300003,68.0,53.0
20161021140000,346.5,351.75,69.791667,47,49.5,0,65.300003,68.0,53.0
20161021141500,346.5,351.75,69.791667,47,49.5,0,65.199997,68.0,53.0
20161021143000,346.5,351.75,69.791667,47,49.5,0,65.5,68.0,53.0
20161021144500,346.5,351.75,69.791667,47,49.5,0,65.400002,68.0,53.0
20161021150000,346.5,351.75,69.791667,47,49.5,0,65.599998,68.0,53.0
20161021151500,346.5,351.75,69.791667,47,49.5,0,66.099998,68.0,53.0
20161021153000,346.5,351.75,69.791667,47,49.5,0,66.0,68.0,53.0
20161021154500,346.5,351.75,69.791667,47,49.5,0,65.800003,68.0,53.0
20161021160000,346.5,351.75,69.791667,47,49.5,0,65.699997,68.0,53.0
20161021161500,346.5,355.950012,70.625002,47,49.5,0,65.5,68.0,53.0
20161021163000,346.5,350.700012,69.583336,47,49.5,0,65.400002,68.0,53.0
20161021164500,346.5,350.700012,69.583336,47,49.5,0,65.099998,68.0,53.0
20161021170000,346.5,346.5,68.75,47,49.5,0,64.800003,68.0,53.0
20161021171500,346.5,346.5,68.75,47,49.5,0,64.599998,68.0,53.0
20161021173000,346.5,346.5,68.75,47,49.5,0,64.400002,68.0,53.0
20161021174500,346.5,350.700012,69.583336,47,48.900002,0,64.199997,68.0,53.0
20161021180000,346.5,350.700012,69.583336,47,49.400002,0,64.099998,68.0,53.0
20161021181500,346.5,350.700012,69.583336,47,49.400002,0,64.0,68.0,53.0
20161021183000,346.5,350.700012,69.583336,47,49.400002,0,63.900002,68.0,53.0
20161021184500,346.5,354.899994,70.416665,47,48.700001,0,63.799999,68.0,53.0
20161021190000,346.5,354.899994,70.416665,47,48.700001,0,63.700001,68.0,53.0
20161021191500,346.5,354.899994,70.416665,47,48.700001,0,63.599998,68.0,53.0
20161021193000,346.5,354.899994,70.416665,47,48.700001,0,63.5,68.0,53.0
20161021194500,346.5,354.899994,70.416665,47,47.900002,0,63.400002,68.0,53.0
20161021200000,346.5,354.899994,70.416665,47,47.900002,0,63.299999,68.0,53.0
20161021201500,346.5,354.899994,70.416665,47,47.900002,0,63.200001,68.0,53.0
20161021203000,346.5,354.899994,70.416665,47,47.900002,0,63.099998,68.0,53.0
20161021204500,346.5,348.600006,69.166668,47,47.900002,0,63.099998,68.0,53.0
20161021210000,346.5,348.600006,69.166668,47,47.900002,0,63.0,68.0,53.0
20161021211500,346.5,348.600006,69.166668,47,47.900002,0,63.0,68.0,53.0
20161021213000,346.5,348.600006,69.166668,47,47.900002,0,62.900002,68.0,53.0
20161021214500,346.5,348.600006,69.166668,47,48.599998,0,62.799999,68.0,53.0
20161021220000,346.5,348.600006,69.166668,47,47.900002,0,62.700001,68.0,53.0
20161021221500,346.5,348.600006,69.166668,47,47.900002,0,62.700001,68.0,53.0
20161021223000,346.5,348.600006,69.166668,47,47.900002,0,62.599998,68.0,53.0
20161021224500,346.5,348.600006,69.166668,47,47.900002,0,62.599998,68.0,53.0
20161021230000,346.5,348.600006,69.166668,47,47.900002,0,62.5,68.0,53.0
20161021231500,346.5,348.600006,69.166668,47,47.900002,0,62.5,68.0,53.0
20161021233000,346.5,348.600006,69.166668,47,47.900002,0,62.400002,68.0,53.0
20161021234500,346.5,348.600006,69.166668,47,47.900002,0,62.400002,68.0,53.0
20161022000000,346.5,348.600006,69.166668,47,47.900002,0,62.400002,68.0,53.0
20161022001500,346.5,348.600006,69.166668,47,47.900002,0,62.400002,68.0,53.0
20161022003000,346.5,348.600006,69.166668,47,47.900002,0,62.400002,68.0,53.0
20161022004500,346.5,348.600006,69.166668,47,47.900002,0,62.200001,68.0,53.0
20161022010000,346.5,348.600006,69.166668,47,47.900002,0,62.200001,68.0,53.0
20161022011500,346.5,348.600006,69.166668,47,47.299999,0,62.099998,68.0,53.0
20161022013000,346.5,334.950012,66.458336,46,47.900002,0,62.099998,68.0,53.0
20161022014500,346.5,334.950012,66.458336,46,47.200001,0,62.099998,68.0,53.0
20161022020000,346.5,334.950012,66.458336,46,47.900002,0,62.0,68.0,53.0
20161022021500,346.5,334.950012,66.458336,46,47.200001,0,62.0,68.0,53.0
20161022023000,346.5,334.950012,66.458336,46,47.900002,0,61.900002,68.0,53.0
20161022024500,346.5,334.950012,66.458336,46,47.200001,0,61.900002,68.0,53.0
20161022030000,346.5,334.950012,66.458336,46,47.200001,0,61.900002,68.0,53.0
20161022031500,346.5,334.950012,66.458336,46,47.200001,0,61.900002,68.0,53.0
20161022033000,346.5,339.149994,67.291665,46,47.900002,0,61.900002,68.0,53.0
20161022034500,346.5,339.149994,67.291665,46,47.200001,0,61.900002,68.0,53.0
20161022040000,346.5,339.149994,67.291665,46,47.200001,0,61.799999,68.0,53.0
20161022041500,346.5,339.149994,67.291665,46,47.200001,0,61.700001,68.0,53.0
20161022043000,346.5,339.149994,67.291665,46,47.200001,0,61.700001,68.0,53.0
20161022044500,346.5,339.149994,67.291665,46,47.200001,0,61.599998,68.0,53.0
20161022050000,346.5,343.350006,68.125001,46,46.700001,0,61.599998,68.0,53.0
20161022051500,346.5,343.350006,68.125001,46,47.5,0,61.5,68.0,53.0
20161022053000,346.5,343.350006,68.125001,46,47.5,0,61.400002,68.0,53.0
20161022054500,346.5,343.350006,68.125001,46,46.400002,0,61.400002,68.0,53.0
20161022060000,346.5,343.350006,68.125001,46,47.099998,0,61.299999,68.0,53.0
20161022061500,346.5,343.350006,68.125001,46,47.099998,0,61.299999,68.0,53.0
20161022063000,346.5,343.350006,68.125001,46,47.099998,0,61.299999,68.0,53.0
20161022064500,346.5,343.350006,68.125001,46,47.099998,0,61.299999,68.0,53.0
20161022070000,346.5,343.350006,68.125001,46,47.099998,0,61.299999,68.0,53.0
20161022071500,346.5,343.350006,68.125001,46,47.099998,0,61.299999,68.0,53.0
20161022073000,346.5,343.350006,68.125001,46,47.099998,0,61.299999,68.0,53.0
20161022074500,346.5,343.350006,68.125001,46,47.099998,0,61.299999,68.0,53.0
20161022080000,346.5,343.350006,68.125001,46,47.099998,0,61.299999,68.0,53.0
20161022081500,346.5,343.350006,68.125001,46,47.099998,0,61.200001,68.0,53.0
20161022083000,346.5,343.350006,68.125001,46,47.099998,0,61.299999,68.0,53.0
20161022084500,346.5,343.350006,68.125001,46,47.099998,0,61.200001,68.0,53.0
20161022090000,346.5,343.350006,68.125001,46,47.900002,0,61.200001,68.0,53.0
20161022091500,346.5,343.350006,68.125001,46,47.900002,0,61.200001,68.0,53.0
20161022093000,346.5,343.350006,68.125001,46,47.900002,0,61.200001,68.0,53.0
20161022094500,346.5,348.600006,69.166668,46,47.900002,0,61.200001,68.0,53.0
20161022100000,346.5,348.600006,69.166668,46,47.900002,0,61.200001,68.0,53.0
20161022101500,346.5,348.600006,69.166668,46,47.900002,0,61.099998,68.0,53.0
20161022103000,346.5,348.600006,69.166668,46,47.200001,0,61.099998,68.0,53.0
20161022104500,346.5,348.600006,69.166668,46,48.200001,0,61.099998,68.0,53.0
20161022110000,346.5,355.950012,70.625002,46,47.599998,0,61.099998,68.0,53.0
20161022111500,346.5,355.950012,70.625002,46,47.599998,0,61.0,68.0,53.0
20161022113000,346.5,355.950012,70.625002,46,47.599998,0,61.0,68.0,53.0
20161022114500,346.5,355.950012,70.625002,46,48.299999,0,61.099998,68.0,53.0
20161022120000,346.5,360.149994,71.458332,46,47.200001,0,60.900002,68.0,53.0
20161022121500,346.5,355.950012,70.625002,46,47.200001,0,60.900002,68.0,53.0
20161022123000,346.5,355.950012,70.625002,46,48.200001,0,60.900002,68.0,53.099998
20161022124500,346.5,355.950012,70.625002,46,47.599998,0,60.900002,68.0,53.099998
20161022130000,346.5,355.950012,70.625002,46,47.599998,0,60.900002,68.0,53.0
20161022131500,346.5,355.950012,70.625002,46,47.599998,0,60.799999,68.0,53.099998
20161022133000,346.5,355.950012,70.625002,46,47.599998,0,60.900002,68.0,53.200001
20161022134500,346.5,355.950012,70.625002,46,47.599998,0,60.900002,68.0,53.200001
20161022140000,346.5,355.950012,70.625002,46,48.299999,0,60.900002,68.0,53.299999
20161022141500,346.5,355.950012,70.625002,46,48.299999,0,60.900002,68.0,53.299999
20161022143000,346.5,355.950012,70.625002,46,48.299999,0,60.900002,68.0,53.299999
20161022144500,346.5,355.950012,70.625002,46,48.299999,0,60.900002,68.0,53.299999
20161022150000,346.5,355.950012,70.625002,46,48.299999,0,60.900002,68.0,53.299999
20161022151500,346.5,355.950012,70.625002,46,48.299999,0,60.900002,68.0,53.200001
20161022153000,346.5,355.950012,70.625002,46,48.299999,0,60.799999,68.0,53.299999
20161022154500,346.5,351.75,69.791667,46,48.299999,0,60.799999,68.0,53.299999
20161022160000,346.5,351.75,69.791667,46,48.299999,0,60.900002,68.0,53.200001
20161022161500,346.5,351.75,69.791667,46,48.299999,0,60.900002,68.0,53.200001
20161022163000,346.5,351.75,69.791667,46,48.299999,0,60.799999,68.0,53.299999
20161022164500,346.5,351.75,69.791667,46,48.299999,0,60.900002,68.0,53.299999
20161022170000,346.5,351.75,69.791667,46,48.299999,0,60.900002,68.0,53.299999
20161022171500,346.5,351.75,69.791667,46,48.299999,0,60.900002,68.0,53.200001
20161022173000,346.5,351.75,69.791667,46,48.299999,0,60.900002,68.0,53.299999
20161022174500,346.5,351.75,69.791667,46,48.299999,0,60.900002,68.0,53.299999
20161022180000,346.5,351.75,69.791667,46,48.299999,0,60.900002,68.0,53.299999
20161022181500,346.5,351.75,69.791667,46,48.299999,0,60.900002,68.0,53.200001
20161022183000,346.5,351.75,69.791667,46,48.299999,0,60.900002,68.0,53.200001
20161022184500,346.5,351.75,69.791667,46,48.299999,0,60.900002,68.0,53.0
20161022190000,346.5,351.75,69.791667,46,47.599998,0,60.900002,68.0,53.0
20161022191500,346.5,351.75,69.791667,46,47.599998,0,60.900002,68.0,53.0
20161022193000,346.5,351.75,69.791667,46,48.299999,0,61.099998,68.0,53.0
20161022194500,346.5,351.75,69.791667,46,48.299999,0,61.099998,68.0,53.0
20161022200000,346.5,351.75,69.791667,46,48.299999,0,61.099998,68.0,53.0
20161022201500,346.5,344.399994,68.333332,46,48.299999,0,61.0,68.0,53.0
20161022203000,346.5,344.399994,68.333332,46,48.299999,0,61.099998,68.0,53.0
20161022204500,346.5,344.399994,68.333332,46,47.599998,0,61.0,68.0,53.0
20161022210000,346.5,344.399994,68.333332,46,47.599998,0,61.0,68.0,53.0
20161022211500,346.5,344.399994,68.333332,46,48.200001,0,60.900002,68.0,53.0
20161022213000,346.5,344.399994,68.333332,46,47.599998,0,61.0,68.0,53.0
20161022214500,346.5,344.399994,68.333332,46,47.599998,0,60.900002,68.0,53.0
20161022220000,346.5,344.399994,68.333332,46,47.599998,0,60.900002,68.0,53.0
20161022221500,346.5,344.399994,68.333332,46,47.599998,0,60.900002,68.0,53.0
20161022223000,346.5,344.399994,68.333332,46,47.599998,0,60.900002,68.0,53.0
20161022224500,346.5,344.399994,68.333332,46,47.599998,0,60.900002,68.0,53.0
20161022230000,346.5,338.100006,67.083335,46,47.599998,0,60.799999,68.0,53.0
20161022231500,346.5,338.100006,67.083335,46,47.599998,0,60.900002,68.0,53.0
20161022233000,346.5,338.100006,67.083335,46,47.099998,0,60.900002,68.0,53.0
20161022234500,346.5,338.100006,67.083335,46,47.599998,0,60.900002,68.0,53.0
20161023000000,346.5,338.100006,67.083335,46,46.799999,0,60.900002,68.0,53.0
20161023001500,346.5,338.100006,67.083335,46,47.900002,0,60.799999,68.0,53.0
20161023003000,346.5,333.899994,66.249999,46,46.799999,0,60.799999,68.0,53.0
20161023004500,346.5,333.899994,66.249999,46,47.5,0,60.900002,68.0,53.0
20161023010000,346.5,338.100006,67.083335,46,46.799999,0,60.900002,68.0,53.0
20161023011500,346.5,338.100006,67.083335,46,47.599998,0,60.799999,68.0,53.0
20161023013000,346.5,338.100006,67.083335,46,47.599998,0,60.900002,68.0,53.0
20161023014500,346.5,338.100006,67.083335,46,46.700001,0,60.900002,68.0,53.0
20161023020000,346.5,338.100006,67.083335,46,47.5,0,60.900002,68.0,53.0
20161023021500,346.5,338.100006,67.083335,46,47.5,0,60.900002,68.0,53.0
20161023023000,346.5,338.100006,67.083335,46,47.5,0,61.0,68.0,53.0
20161023024500,346.5,338.100006,67.083335,46,47.5,0,60.900002,68.0,53.0
20161023030000,346.5,338.100006,67.083335,46,47.5,0,60.900002,68.0,53.0
20161023031500,346.5,338.100006,67.083335,46,47.5,0,60.900002,68.0,53.0
20161023033000,346.5,338.100006,67.083335,46,47.5,0,60.900002,68.0,53.0
20161023034500,346.5,338.100006,67.083335,46,47.5,0,60.799999,68.0,53.0
20161023040000,346.5,338.100006,67.083335,46,47.5,0,60.799999,68.0,53.0
20161023041500,346.5,342.299988,67.916664,46,47.5,0,60.799999,68.0,53.0
20161023043000,346.5,342.299988,67.916664,46,47.5,0,60.799999,68.0,53.0
20161023044500,346.5,342.299988,67.916664,46,47.5,0,60.700001,68.0,53.0
20161023050000,346.5,342.299988,67.916664,46,46.900002,0,60.799999,68.0,53.0
20161023051500,346.5,342.299988,67.916664,46,46.900002,0,60.799999,68.0,53.0
20161023053000,346.5,342.299988,67.916664,46,46.900002,0,60.799999,68.0,53.0
20161023054500,346.5,342.299988,67.916664,46,46.900002,0,60.599998,68.0,53.0
20161023060000,346.5,342.299988,67.916664,46,46.900002,0,60.599998,68.0,53.0
20161023061500,346.5,342.299988,67.916664,46,46.900002,0,60.599998,68.0,53.0
20161023063000,346.5,342.299988,67.916664,46,46.900002,0,60.599998,68.0,53.0
20161023064500,346.5,342.299988,67.916664,46,46.900002,0,60.599998,68.0,53.0
20161023070000,346.5,342.299988,67.916664,46,46.900002,0,60.5,68.0,53.0
20161023071500,346.5,342.299988,67.916664,46,46.900002,0,60.400002,68.0,53.0
20161023073000,346.5,342.299988,67.916664,46,46.900002,0,60.5,68.0,53.0
20161023074500,346.5,342.299988,67.916664,46,46.900002,0,60.5,68.0,53.0
20161023080000,346.5,342.299988,67.916664,46,47.5,0,60.5,68.0,53.0
20161023081500,346.5,342.299988,67.916664,46,47.5,0,60.5,68.0,53.0
20161023083000,346.5,342.299988,67.916664,46,48.599998,0,60.5,68.0,53.0
20161023084500,346.5,342.299988,67.916664,46,47.900002,0,60.5,68.0,53.0
20161023090000,346.5,342.299988,67.916664,46,47.900002,0,60.5,68.0,53.0
20161023091500,346.5,342.299988,67.916664,46,47.900002,0,60.5,68.0,53.0
20161023093000,346.5,348.600006,69.166668,46,48.599998,0,60.5,68.0,53.0
20161023094500,346.5,348.600006,69.166668,46,47.900002,0,60.599998,68.0,53.0
20161023100000,346.5,348.600006,69.166668,46,47.900002,0,60.599998,68.0,53.0
20161023101500,346.5,348.600006,69.166668,46,47.900002,0,60.599998,68.0,53.0
20161023103000,346.5,353.850006,70.208335,46,47.900002,0,60.599998,68.0,53.0
20161023104500,346.5,353.850006,70.208335,46,48.599998,0,60.599998,68.0,53.0
20161023110000,346.5,353.850006,70.208335,46,47.900002,0,60.599998,68.0,53.0
20161023111500,346.5,353.850006,70.208335,46,47.900002,0,60.599998,68.0,53.0
20161023113000,346.5,353.850006,70.208335,46,47.900002,0,60.599998,68.0,53.0
20161023114500,346.5,353.850006,70.208335,46,47.900002,0,60.599998,68.0,53.0
20161023120000,346.5,353.850006,70.208335,46,47.900002,0,60.599998,68.0,53.0
20161023121500,346.5,358.049988,71.041664,46,48.599998,0,60.599998,68.0,53.0
20161023123000,346.5,358.049988,71.041664,46,48.599998,0,60.599998,68.0,53.0
20161023124500,346.5,358.049988,71.041664,46,48.599998,0,60.599998,68.0,53.0
20161023130000,346.5,353.850006,70.208335,46,48.599998,0,60.599998,68.0,53.0
20161023131500,346.5,353.850006,70.208335,46,48.599998,0,60.5,68.0,53.0
20161023133000,346.5,353.850006,70.208335,46,48.599998,0,60.5,68.0,53.0
20161023134500,346.5,349.649994,69.374999,46,48.599998,0,60.5,68.0,53.0
20161023140000,346.5,349.649994,69.374999,46,49.099998,0,60.599998,68.0,53.0
20161023141500,346.5,349.649994,69.374999,46,49.099998,0,60.599998,68.0,53.0
20161023143000,346.5,349.649994,69.374999,46,49.099998,0,61.0,68.0,53.0
20161023144500,346.5,349.649994,69.374999,46,49.099998,0,61.0,68.0,53.0
20161023150000,346.5,349.649994,69.374999,46,49.099998,0,61.0,68.0,53.0
20161023151500,346.5,349.649994,69.374999,46,49.099998,0,60.799999,68.0,53.0
20161023153000,346.5,349.649994,69.374999,46,49.099998,0,60.599998,68.0,53.0
20161023154500,346.5,349.649994,69.374999,46,49.099998,0,60.599998,68.0,53.0
20161023160000,346.5,349.649994,69.374999,46,49.099998,0,60.599998,68.0,53.0
20161023161500,346.5,349.649994,69.374999,46,49.099998,0,60.599998,68.0,53.0
20161023163000,346.5,349.649994,69.374999,46,48.299999,0,60.599998,68.0,53.0
20161023164500,346.5,349.649994,69.374999,46,49.299999,0,60.599998,68.0,53.0
20161023170000,346.5,349.649994,69.374999,46,49.299999,0,60.599998,68.0,53.0
20161023171500,346.5,349.649994,69.374999,46,49.299999,0,60.599998,68.0,53.0
20161023173000,346.5,349.649994,69.374999,46,49.299999,0,60.700001,68.0,53.0
20161023174500,346.5,349.649994,69.374999,46,49.299999,0,61.0,68.0,53.0
20161023180000,346.5,349.649994,69.374999,46,49.299999,0,61.0,68.0,53.0
20161023181500,346.5,342.299988,67.916664,46,49.299999,0,61.0,68.0,53.0
20161023183000,346.5,342.299988,67.916664,46,49.299999,0,61.0,68.0,53.0
20161023184500,346.5,336.0,66.666667,46,49.299999,0,61.0,68.0,53.0
20161023190000,346.5,331.799988,65.833331,46,49.299999,0,61.0,68.0,53.0
20161023191500,346.5,331.799988,65.833331,46,49.299999,0,61.0,68.0,53.0
20161023193000,346.5,336.0,66.666667,46,49.299999,0,61.0,68.0,53.0
20161023194500,346.5,336.0,66.666667,46,49.299999,0,61.099998,68.0,53.0
20161023200000,346.5,336.0,66.666667,46,49.299999,0,61.200001,68.0,53.0
20161023201500,346.5,336.0,66.666667,46,50.200001,0,61.5,68.0,53.0
20161023203000,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161023204500,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161023210000,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161023211500,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161023213000,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161023214500,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161023220000,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161023221500,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161023223000,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161023224500,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161023230000,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161023231500,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161023233000,346.5,336.0,66.666667,46,49.5,0,61.400002,68.0,53.0
20161023234500,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161024000000,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161024001500,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161024003000,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161024004500,346.5,336.0,66.666667,46,49.5,0,61.5,68.0,53.0
20161024010000,346.5,336.0,66.666667,46,49.0,0,61.5,68.0,53.0
20161024011500,346.5,336.0,66.666667,46,49.0,0,61.400002,68.0,53.0
20161024013000,346.5,336.0,66.666667,46,49.799999,0,61.5,68.0,53.0
20161024014500,346.5,336.0,66.666667,46,49.099998,0,61.5,68.0,53.0
20161024020000,346.5,336.0,66.666667,46,49.099998,0,61.5,68.0,53.0
20161024021500,346.5,336.0,66.666667,46,49.099998,0,61.5,68.0,53.0
20161024023000,346.5,341.25,67.708333,46,50.299999,0,61.5,68.0,53.0
20161024024500,346.5,341.25,67.708333,46,49.5,0,61.5,68.0,53.0
20161024030000,346.5,341.25,67.708333,46,49.5,0,61.5,68.0,53.0
20161024031500,346.5,341.25,67.708333,46,49.5,0,61.5,68.0,53.0
20161024033000,346.5,341.25,67.708333,46,49.5,0,61.5,68.0,53.0
20161024034500,346.5,341.25,67.708333,46,49.5,0,61.5,68.0,53.0
20161024040000,346.5,341.25,67.708333,46,49.5,0,61.5,68.0,53.0
20161024041500,346.5,341.25,67.708333,46,49.5,0,61.5,68.0,53.0
20161024043000,346.5,341.25,67.708333,46,49.5,0,61.5,68.0,53.0
20161024044500,346.5,341.25,67.708333,46,49.0,0,61.5,68.0,53.0
20161024050000,346.5,341.25,67.708333,46,49.0,0,61.5,68.0,53.0
20161024051500,346.5,341.25,67.708333,46,49.900002,0,61.5,68.0,53.0
20161024053000,346.5,341.25,67.708333,46,49.099998,0,61.5,68.0,53.0
20161024054500,346.5,341.25,67.708333,46,49.099998,0,61.5,68.0,53.0
20161024060000,346.5,341.25,67.708333,46,49.099998,0,61.5,68.0,53.0
20161024061500,346.5,341.25,67.708333,46,49.900002,0,61.5,68.0,53.0
20161024063000,346.5,341.25,67.708333,46,48.700001,0,61.5,68.0,53.0
20161024064500,346.5,341.25,67.708333,46,48.700001,0,61.099998,68.0,53.0
20161024070000,346.5,341.25,67.708333,46,49.799999,0,61.099998,68.0,53.0
20161024071500,346.5,341.25,67.708333,46,49.799999,0,61.200001,68.0,53.0
20161024073000,346.5,350.700012,69.583336,46,49.099998,0,61.5,68.0,53.0
20161024074500,346.5,345.450012,68.541669,46,49.099998,0,61.5,68.0,53.0
20161024080000,346.5,336.0,66.666667,46,49.799999,0,62.299999,68.0,53.0
20161024081500,346.5,336.0,66.666667,46,49.799999,0,63.099998,68.0,53.0
20161024083000,346.5,336.0,66.666667,46,50.299999,0,63.599998,68.0,53.0
20161024084500,346.5,336.0,66.666667,46,50.299999,0,63.400002,68.0,53.0
20161024090000,346.5,341.25,67.708333,46,50.299999,0,64.099998,68.0,53.0
20161024091500,346.5,348.600006,69.166668,46,50.299999,0,64.0,68.0,53.0
20161024093000,346.5,348.600006,69.166668,46,50.299999,0,64.400002,68.0,53.0
20161024094500,346.5,348.600006,69.166668,46,51.0,0,64.5,68.0,53.0
20161024100000,346.5,348.600006,69.166668,46,51.0,0,64.900002,68.0,53.0
20161024101500,346.5,348.600006,69.166668,46,51.0,0,65.5,68.0,53.0
20161024103000,346.5,334.950012,66.458336,46,51.0,0,65.400002,68.0,53.0
20161024104500,346.5,346.5,68.75,47,51.799999,0,65.300003,68.0,53.0
20161024110000,346.5,346.5,68.75,47,51.799999,0,65.699997,68.0,53.0
20161024111500,346.5,354.899994,70.416665,47,51.799999,0,66.099998,68.0,53.0
20161024113000,346.5,354.899994,70.416665,47,52.599998,0,66.199997,68.0,53.0
20161024114500,346.5,354.899994,70.416665,47,52.599998,0,66.0,68.0,53.0
20161024120000,346.5,361.200012,71.666669,47,53.5,0,65.599998,68.0,53.0
20161024121500,346.5,361.200012,71.666669,47,52.299999,0,65.300003,68.0,53.0
20161024123000,346.5,357.0,70.833333,47,53.5,0,65.400002,68.0,53.0
20161024124500,346.5,357.0,70.833333,47,53.5,0,66.099998,68.0,53.0
20161024130000,346.5,344.399994,68.333332,47,53.5,0,66.199997,68.0,53.0
20161024131500,346.5,344.399994,68.333332,47,52.700001,0,66.800003,68.0,53.0
