PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161024133000,346.5,344.399994,68.333332,47,54.299999,0,66.599998,68.0,53.0
20161024134500,346.5,344.399994,68.333332,47,53.5,0,66.699997,68.0,53.0
20161024140000,346.5,344.399994,68.333332,47,53.5,0,66.900002,68.0,53.0
20161024141500,346.5,344.399994,68.333332,47,53.5,0,66.900002,68.0,53.0
20161024143000,346.5,354.899994,70.416665,47,53.5,0,67.099998,68.0,53.0
20161024144500,346.5,361.200012,71.666669,47,53.5,0,66.800003,68.0,53.0
20161024150000,346.5,361.200012,71.666669,47,53.5,0,66.400002,68.0,53.0
20161024151500,346.5,361.200012,71.666669,47,53.5,0,66.199997,68.0,53.0
20161024153000,346.5,361.200012,71.666669,47,53.5,0,66.599998,68.0,53.0
20161024154500,346.5,361.200012,71.666669,47,53.5,0,66.900002,68.0,53.0
20161024160000,346.5,353.850006,70.208335,47,53.5,0,67.099998,68.0,53.0
20161024161500,346.5,353.850006,70.208335,47,53.5,0,67.199997,68.0,53.0
20161024163000,346.5,358.049988,71.041664,47,53.5,0,67.0,68.0,53.0
20161024164500,346.5,358.049988,71.041664,47,55.099998,0,66.699997,68.0,53.0
20161024170000,346.5,358.049988,71.041664,47,53.5,0,66.400002,68.0,53.0
20161024171500,346.5,358.049988,71.041664,47,53.5,0,66.099998,68.0,53.0
20161024173000,346.5,358.049988,71.041664,47,53.5,0,65.800003,68.0,53.0
20161024174500,346.5,358.049988,71.041664,47,53.5,0,65.599998,68.0,53.0
20161024180000,346.5,358.049988,71.041664,47,53.5,0,65.5,68.0,53.0
20161024181500,346.5,350.700012,69.583336,47,52.299999,0,65.199997,68.0,53.0
20161024183000,346.5,354.899994,70.416665,47,53.099998,0,65.099998,68.0,53.0
20161024184500,346.5,354.899994,70.416665,47,53.099998,0,65.0,68.0,53.0
20161024190000,346.5,354.899994,70.416665,47,53.099998,0,64.800003,68.0,53.0
20161024191500,346.5,354.899994,70.416665,47,53.099998,0,64.699997,68.0,53.0
20161024193000,346.5,354.899994,70.416665,47,52.299999,0,64.599998,68.0,53.0
20161024194500,346.5,354.899994,70.416665,47,52.299999,0,64.400002,68.0,53.0
20161024200000,346.5,354.899994,70.416665,47,51.599998,0,64.199997,68.0,53.0
20161024201500,346.5,360.149994,71.458332,47,51.599998,0,64.199997,68.0,53.0
20161024203000,346.5,360.149994,71.458332,47,51.599998,0,64.0,68.0,53.0
20161024204500,346.5,360.149994,71.458332,47,51.599998,0,63.900002,68.0,53.0
20161024210000,346.5,360.149994,71.458332,47,51.599998,0,63.700001,68.0,53.0
20161024211500,346.5,360.149994,71.458332,47,51.599998,0,63.5,68.0,53.0
20161024213000,346.5,360.149994,71.458332,47,51.0,0,63.5,68.0,53.0
20161024214500,346.5,360.149994,71.458332,47,51.0,0,63.299999,68.0,53.0
20161024220000,346.5,360.149994,71.458332,47,51.0,0,63.200001,68.0,53.0
20161024221500,346.5,360.149994,71.458332,47,51.0,0,63.0,68.0,53.0
20161024223000,346.5,360.149994,71.458332,47,50.299999,0,63.0,68.0,53.0
20161024224500,346.5,360.149994,71.458332,47,50.299999,0,62.799999,68.0,53.0
20161024230000,346.5,360.149994,71.458332,47,50.299999,0,62.700001,68.0,53.0
20161024231500,346.5,353.850006,70.208335,47,50.299999,0,62.700001,68.0,53.0
20161024233000,346.5,353.850006,70.208335,47,50.299999,0,62.599998,68.0,53.0
20161024234500,346.5,353.850006,70.208335,47,50.299999,0,62.5,68.0,53.0
20161025000000,346.5,353.850006,70.208335,47,49.5,0,62.400002,68.0,53.0
20161025001500,346.5,353.850006,70.208335,47,49.5,0,62.400002,68.0,53.0
20161025003000,346.5,353.850006,70.208335,47,50.299999,0,62.299999,68.0,53.0
20161025004500,346.5,353.850006,70.208335,47,49.5,0,62.200001,68.0,53.0
20161025010000,346.5,353.850006,70.208335,47,49.5,0,62.200001,68.0,53.0
20161025011500,346.5,353.850006,70.208335,47,50.200001,0,62.099998,68.0,53.0
20161025013000,346.5,353.850006,70.208335,47,49.5,0,62.0,68.0,53.0
20161025014500,346.5,353.850006,70.208335,47,49.5,0,62.0,68.0,53.0
20161025020000,346.5,353.850006,70.208335,47,49.5,0,61.900002,68.0,53.0
20161025021500,346.5,353.850006,70.208335,47,49.5,0,62.200001,68.0,53.0
20161025023000,346.5,353.850006,70.208335,47,49.5,0,62.099998,68.0,53.0
20161025024500,346.5,353.850006,70.208335,47,49.5,0,62.0,68.0,53.0
20161025030000,346.5,353.850006,70.208335,47,49.5,0,62.0,68.0,53.0
20161025031500,346.5,353.850006,70.208335,47,49.5,0,62.0,68.0,53.0
20161025033000,346.5,353.850006,70.208335,47,49.5,0,61.900002,68.0,53.0
20161025034500,346.5,353.850006,70.208335,47,49.5,0,61.799999,68.0,53.0
20161025040000,346.5,353.850006,70.208335,47,49.5,0,61.799999,68.0,53.0
20161025041500,346.5,353.850006,70.208335,47,49.5,0,61.700001,68.0,53.0
20161025043000,346.5,358.049988,71.041664,47,49.5,0,61.700001,68.0,53.0
20161025044500,346.5,358.049988,71.041664,47,49.5,0,61.599998,68.0,53.0
20161025050000,346.5,358.049988,71.041664,47,49.5,0,61.599998,68.0,53.0
20161025051500,346.5,358.049988,71.041664,47,49.5,0,61.5,68.0,53.0
20161025053000,346.5,358.049988,71.041664,47,49.5,0,61.5,68.0,53.0
20161025054500,346.5,358.049988,71.041664,47,49.5,0,61.400002,68.0,53.0
20161025060000,346.5,358.049988,71.041664,47,49.5,0,61.400002,68.0,53.0
20161025061500,346.5,362.25,71.875,47,49.5,0,61.400002,68.0,53.0
20161025063000,346.5,362.25,71.875,47,49.0,0,61.299999,68.0,53.0
20161025064500,346.5,358.049988,71.041664,47,49.0,0,61.299999,68.0,53.0
20161025070000,346.5,358.049988,71.041664,47,49.900002,0,61.5,68.0,53.0
20161025071500,346.5,362.25,71.875,47,49.099998,0,61.5,68.0,53.0
20161025073000,346.5,362.25,71.875,47,49.099998,0,61.299999,68.0,53.0
20161025074500,346.5,362.25,71.875,47,49.799999,0,62.599998,68.0,53.0
20161025080000,346.5,362.25,71.875,47,49.799999,0,63.099998,68.0,53.0
20161025081500,346.5,362.25,71.875,47,49.799999,0,63.5,68.0,53.0
20161025083000,346.5,362.25,71.875,47,49.799999,0,64.0,68.0,53.0
20161025084500,346.5,362.25,71.875,47,50.599998,0,64.400002,68.0,53.0
20161025090000,346.5,351.75,69.791667,47,50.599998,0,64.5,68.0,53.0
20161025091500,346.5,351.75,69.791667,47,54.200001,0,64.800003,68.0,53.0
20161025093000,346.5,351.75,69.791667,47,52.700001,0,65.099998,68.0,53.0
20161025094500,346.5,351.75,69.791667,47,52.700001,0,65.0,68.0,53.0
20161025100000,346.5,344.399994,68.333332,47,52.700001,0,65.300003,68.0,53.0
20161025101500,346.5,344.399994,68.333332,47,52.700001,0,65.400002,68.0,53.0
20161025103000,346.5,344.399994,68.333332,47,51.900002,0,65.599998,68.0,53.0
20161025104500,346.5,344.399994,68.333332,47,51.900002,0,66.0,68.0,53.0
20161025110000,346.5,344.399994,68.333332,47,51.900002,0,66.199997,68.0,53.0
20161025111500,346.5,344.399994,68.333332,47,51.900002,0,65.800003,68.0,53.0
20161025113000,346.5,344.399994,68.333332,47,51.900002,0,66.300003,68.0,53.0
20161025114500,346.5,348.600006,69.166668,47,51.900002,0,66.099998,68.0,53.0
20161025120000,346.5,348.600006,69.166668,47,51.900002,0,65.800003,68.0,53.0
20161025121500,346.5,353.850006,70.208335,47,51.900002,0,66.0,68.0,53.0
20161025123000,346.5,353.850006,70.208335,47,51.900002,0,66.099998,68.0,53.0
20161025124500,346.5,353.850006,70.208335,47,51.099998,0,66.099998,68.0,53.0
20161025130000,346.5,353.850006,70.208335,47,51.099998,0,66.0,68.0,53.0
20161025131500,346.5,362.25,71.875,47,51.099998,0,66.099998,68.0,53.0
20161025133000,346.5,362.25,71.875,47,51.099998,0,66.5,68.0,53.0
20161025134500,346.5,358.049988,71.041664,47,51.099998,0,66.199997,68.0,53.0
20161025140000,346.5,362.25,71.875,47,51.099998,0,66.0,68.0,53.0
20161025141500,346.5,362.25,71.875,47,51.099998,0,65.900002,68.0,53.0
20161025143000,346.5,362.25,71.875,47,50.299999,0,65.800003,68.0,53.0
20161025144500,346.5,362.25,71.875,47,50.299999,0,65.699997,68.0,53.0
20161025150000,346.5,358.049988,71.041664,47,50.299999,0,65.599998,68.0,53.0
20161025151500,346.5,358.049988,71.041664,47,50.299999,0,65.5,68.0,53.0
20161025153000,346.5,358.049988,71.041664,47,50.299999,0,65.5,68.0,53.0
20161025154500,346.5,358.049988,71.041664,47,50.299999,0,65.5,68.0,53.0
20161025160000,346.5,362.25,71.875,47,50.299999,0,65.5,68.0,53.0
20161025161500,346.5,358.049988,71.041664,47,50.299999,0,65.5,68.0,53.0
20161025163000,346.5,358.049988,71.041664,47,50.299999,0,65.5,68.0,53.0
20161025164500,346.5,362.25,71.875,47,50.299999,0,65.0,68.0,53.0
20161025170000,346.5,362.25,71.875,47,50.299999,0,64.699997,68.0,53.0
20161025171500,346.5,362.25,71.875,47,50.299999,0,64.5,68.0,53.0
20161025173000,346.5,362.25,71.875,47,50.299999,0,64.300003,68.0,53.0
20161025174500,346.5,362.25,71.875,47,51.0,0,64.199997,68.0,53.0
20161025180000,346.5,362.25,71.875,47,51.0,0,64.099998,68.0,53.0
20161025181500,346.5,355.950012,70.625002,47,51.0,0,64.0,68.0,53.0
20161025183000,346.5,355.950012,70.625002,47,51.0,0,63.799999,68.0,53.0
20161025184500,346.5,350.700012,69.583336,47,51.0,0,63.700001,68.0,53.0
20161025190000,346.5,350.700012,69.583336,47,51.0,0,63.599998,68.0,53.0
20161025191500,346.5,350.700012,69.583336,47,51.0,0,63.5,68.0,53.0
20161025193000,346.5,350.700012,69.583336,47,51.0,0,63.299999,68.0,53.0
20161025194500,346.5,346.5,68.75,47,50.299999,0,63.200001,68.0,53.0
20161025200000,346.5,346.5,68.75,47,50.299999,0,63.200001,68.0,53.0
20161025201500,346.5,346.5,68.75,47,50.299999,0,63.099998,68.0,53.0
20161025203000,346.5,346.5,68.75,47,50.299999,0,63.0,68.0,53.0
20161025204500,346.5,346.5,68.75,47,50.299999,0,63.0,68.0,53.0
20161025210000,346.5,346.5,68.75,47,50.299999,0,62.799999,68.0,53.0
20161025211500,346.5,346.5,68.75,47,50.299999,0,62.799999,68.0,53.0
20161025213000,346.5,346.5,68.75,47,50.299999,0,62.700001,68.0,53.0
20161025214500,346.5,346.5,68.75,47,50.299999,0,62.700001,68.0,53.0
20161025220000,346.5,346.5,68.75,47,50.299999,0,62.599998,68.0,53.0
20161025221500,346.5,342.299988,67.916664,47,50.299999,0,62.5,68.0,53.0
20161025223000,346.5,342.299988,67.916664,47,50.299999,0,62.5,68.0,53.0
20161025224500,346.5,342.299988,67.916664,47,50.299999,0,62.5,68.0,53.0
20161025230000,346.5,342.299988,67.916664,47,50.299999,0,62.5,68.0,53.0
20161025231500,346.5,342.299988,67.916664,47,50.299999,0,62.5,68.0,53.0
20161025233000,346.5,342.299988,67.916664,47,50.299999,0,62.400002,68.0,53.0
20161025234500,346.5,342.299988,67.916664,47,50.299999,0,62.400002,68.0,53.0
20161026000000,346.5,342.299988,67.916664,47,50.299999,0,62.400002,68.0,53.0
20161026001500,346.5,342.299988,67.916664,47,49.5,0,62.299999,68.0,53.0
20161026003000,346.5,342.299988,67.916664,47,49.5,0,62.200001,68.0,53.0
20161026004500,346.5,342.299988,67.916664,47,49.5,0,62.200001,68.0,53.0
20161026010000,346.5,342.299988,67.916664,47,49.5,0,62.099998,68.0,53.0
20161026011500,346.5,349.649994,69.374999,47,49.5,0,62.0,68.0,53.0
20161026013000,346.5,338.100006,67.083335,46,49.5,0,62.0,68.0,53.0
20161026014500,346.5,338.100006,67.083335,46,49.5,0,62.0,68.0,53.0
20161026020000,346.5,338.100006,67.083335,46,49.5,0,61.900002,68.0,53.0
20161026021500,346.5,338.100006,67.083335,46,49.5,0,61.900002,68.0,53.0
20161026023000,346.5,338.100006,67.083335,46,49.5,0,61.900002,68.0,53.0
20161026024500,346.5,338.100006,67.083335,46,49.5,0,61.900002,68.0,53.0
20161026030000,346.5,338.100006,67.083335,46,49.5,0,61.900002,68.0,53.0
20161026031500,346.5,338.100006,67.083335,46,49.5,0,61.900002,68.0,53.0
20161026033000,346.5,338.100006,67.083335,46,49.5,0,61.900002,68.0,53.0
20161026034500,346.5,338.100006,67.083335,46,49.5,0,61.900002,68.0,53.0
20161026040000,346.5,338.100006,67.083335,46,49.5,0,61.900002,68.0,53.0
20161026041500,346.5,338.100006,67.083335,46,49.5,0,61.900002,68.0,53.0
20161026043000,346.5,338.100006,67.083335,46,49.5,0,61.900002,68.0,53.0
20161026044500,346.5,342.299988,67.916664,46,49.5,0,61.900002,68.0,53.0
20161026050000,346.5,342.299988,67.916664,46,49.5,0,61.900002,68.0,53.0
20161026051500,346.5,342.299988,67.916664,46,49.5,0,61.900002,68.0,53.0
20161026053000,346.5,342.299988,67.916664,46,49.5,0,61.900002,68.0,53.0
20161026054500,346.5,342.299988,67.916664,46,49.5,0,61.900002,68.0,53.0
20161026060000,346.5,342.299988,67.916664,46,49.5,0,61.900002,68.0,53.0
20161026061500,346.5,342.299988,67.916664,46,49.5,0,61.900002,68.0,53.0
20161026063000,346.5,342.299988,67.916664,46,49.5,0,61.900002,68.0,53.0
20161026064500,346.5,342.299988,67.916664,46,49.5,0,61.900002,68.0,53.0
20161026070000,346.5,342.299988,67.916664,46,49.5,0,61.799999,68.0,53.0
20161026071500,346.5,349.649994,69.374999,46,49.5,0,61.700001,68.0,53.0
20161026073000,346.5,349.649994,69.374999,46,49.5,0,61.900002,68.0,53.0
20161026074500,346.5,349.649994,69.374999,46,49.5,0,61.900002,68.0,53.0
20161026080000,346.5,349.649994,69.374999,46,49.5,0,62.599998,68.0,53.0
20161026081500,346.5,349.649994,69.374999,46,50.099998,0,63.099998,68.0,53.0
20161026083000,346.5,349.649994,69.374999,46,50.099998,0,63.0,68.0,53.0
20161026084500,346.5,345.450012,68.541669,46,50.099998,0,63.400002,68.0,53.0
20161026090000,346.5,345.450012,68.541669,46,51.0,0,63.599998,68.0,53.0
20161026091500,346.5,341.25,67.708333,46,51.0,0,63.799999,68.0,53.0
20161026093000,346.5,334.950012,66.458336,46,51.0,0,64.400002,68.0,53.0
20161026094500,346.5,334.950012,66.458336,46,51.799999,0,64.599998,68.0,53.0
20161026100000,346.5,344.399994,68.333332,46,51.799999,0,65.0,68.0,53.0
20161026101500,346.5,344.399994,68.333332,46,51.799999,0,65.300003,68.0,53.0
20161026103000,346.5,344.399994,68.333332,46,51.799999,0,65.5,68.0,53.0
20161026104500,346.5,344.399994,68.333332,46,52.599998,0,65.800003,68.0,53.0
20161026110000,346.5,344.399994,68.333332,46,52.599998,0,65.900002,68.0,53.0
20161026111500,346.5,339.149994,67.291665,46,53.200001,0,66.199997,68.0,53.0
20161026113000,346.5,345.450012,68.541669,46,53.200001,0,66.699997,68.0,53.0
20161026114500,346.5,351.75,69.791667,47,53.200001,0,66.900002,68.0,53.0
20161026120000,346.5,351.75,69.791667,47,53.200001,0,66.800003,68.0,53.0
20161026121500,346.5,351.75,69.791667,47,53.200001,0,67.0,68.0,53.0
20161026123000,346.5,351.75,69.791667,47,53.200001,0,67.300003,68.0,53.0
20161026124500,346.5,351.75,69.791667,47,53.900002,0,67.400002,68.0,53.0
20161026130000,346.5,346.5,68.75,47,53.900002,0,67.400002,68.0,53.0
20161026131500,346.5,373.799988,74.166664,49,53.900002,0,67.900002,68.0,53.0
20161026133000,346.5,373.799988,74.166664,49,53.900002,0,67.599998,68.0,53.0
20161026134500,346.5,361.200012,71.666669,48,53.900002,0,66.800003,68.0,53.0
20161026140000,346.5,361.200012,71.666669,48,53.900002,0,66.599998,68.0,53.0
20161026141500,346.5,361.200012,71.666669,47,53.900002,0,66.800003,68.0,53.0
20161026143000,346.5,361.200012,71.666669,47,53.900002,0,66.699997,68.0,53.0
20161026144500,346.5,361.200012,71.666669,47,53.900002,0,66.599998,68.0,53.0
20161026150000,346.5,361.200012,71.666669,47,52.200001,0,66.400002,68.0,53.0
20161026151500,346.5,365.399994,72.499999,47,52.200001,0,66.300003,68.0,53.0
20161026153000,346.5,358.049988,71.041664,47,52.200001,0,66.300003,68.0,53.0
20161026154500,346.5,358.049988,71.041664,47,53.099998,0,66.300003,68.0,53.0
20161026160000,346.5,358.049988,71.041664,47,53.099998,0,66.300003,68.0,53.0
20161026161500,346.5,343.350006,68.125001,47,53.099998,0,66.300003,68.0,53.0
20161026163000,346.5,367.5,72.916667,48,53.099998,0,67.0,68.0,53.0
20161026164500,346.5,367.5,72.916667,48,53.099998,0,67.400002,68.0,53.0
20161026170000,346.5,355.950012,70.625002,47,53.099998,0,67.400002,68.0,53.0
20161026171500,346.5,355.950012,70.625002,47,53.099998,0,67.400002,68.0,53.0
20161026173000,346.5,355.950012,70.625002,47,53.099998,0,67.300003,68.0,53.0
20161026174500,346.5,360.149994,71.458332,46,53.099998,0,66.900002,68.0,53.0
20161026180000,346.5,360.149994,71.458332,46,53.099998,0,66.5,68.0,53.0
20161026181500,346.5,360.149994,71.458332,46,53.099998,0,66.199997,68.0,53.0
20161026183000,346.5,360.149994,71.458332,46,53.099998,0,66.0,68.0,53.0
20161026184500,346.5,355.950012,70.625002,46,52.299999,0,65.699997,68.0,53.0
20161026190000,346.5,355.950012,70.625002,46,52.299999,0,65.5,68.0,53.0
20161026191500,346.5,355.950012,70.625002,46,52.299999,0,65.199997,68.0,53.0
20161026193000,346.5,355.950012,70.625002,46,52.299999,0,65.0,68.0,53.0
20161026194500,346.5,355.950012,70.625002,46,52.299999,0,64.800003,68.0,53.0
20161026200000,346.5,355.950012,70.625002,46,52.299999,0,64.599998,68.0,53.0
20161026201500,346.5,355.950012,70.625002,46,52.299999,0,64.400002,68.0,53.0
20161026203000,346.5,355.950012,70.625002,46,52.299999,0,64.199997,68.0,53.0
20161026204500,346.5,355.950012,70.625002,46,52.299999,0,64.099998,68.0,53.0
20161026210000,346.5,355.950012,70.625002,46,52.299999,0,64.0,68.0,53.0
20161026211500,346.5,355.950012,70.625002,46,52.299999,0,63.900002,68.0,53.0
20161026213000,346.5,355.950012,70.625002,46,51.5,0,63.799999,68.0,53.0
20161026214500,346.5,355.950012,70.625002,46,51.5,0,63.700001,68.0,53.0
20161026220000,346.5,355.950012,70.625002,46,51.5,0,63.599998,68.0,53.0
20161026221500,346.5,360.149994,71.458332,46,51.5,0,63.5,68.0,53.0
20161026223000,346.5,360.149994,71.458332,46,51.5,0,63.299999,68.0,53.0
20161026224500,346.5,360.149994,71.458332,46,51.5,0,63.200001,68.0,53.0
20161026230000,346.5,360.149994,71.458332,46,51.5,0,63.099998,68.0,53.0
20161026231500,346.5,360.149994,71.458332,46,51.5,0,63.200001,68.0,53.0
20161026233000,346.5,360.149994,71.458332,46,51.5,0,63.200001,68.0,53.0
20161026234500,346.5,360.149994,71.458332,46,51.5,0,63.099998,68.0,53.0
20161027000000,346.5,360.149994,71.458332,46,51.5,0,63.0,68.0,53.0
20161027001500,346.5,360.149994,71.458332,46,51.5,0,63.0,68.0,53.0
20161027003000,346.5,360.149994,71.458332,46,51.5,0,63.0,68.0,53.0
20161027004500,346.5,360.149994,71.458332,46,51.5,0,62.799999,68.0,53.0
20161027010000,346.5,360.149994,71.458332,46,51.5,0,62.799999,68.0,53.0
20161027011500,346.5,360.149994,71.458332,46,51.5,0,62.700001,68.0,53.0
20161027013000,346.5,360.149994,71.458332,46,51.5,0,62.700001,68.0,53.0
20161027014500,346.5,360.149994,71.458332,46,51.5,0,62.599998,68.0,53.0
20161027020000,346.5,360.149994,71.458332,46,51.5,0,62.599998,68.0,53.0
20161027021500,346.5,349.649994,69.374999,46,51.5,0,62.5,68.0,53.0
20161027023000,346.5,349.649994,69.374999,46,51.5,0,62.599998,68.0,53.0
20161027024500,346.5,349.649994,69.374999,46,51.5,0,62.599998,68.0,53.0
20161027030000,346.5,349.649994,69.374999,46,51.5,0,62.5,68.0,53.0
20161027031500,346.5,349.649994,69.374999,46,51.5,0,62.599998,68.0,53.0
20161027033000,346.5,349.649994,69.374999,46,51.5,0,62.5,68.0,53.0
20161027034500,346.5,349.649994,69.374999,46,51.5,0,62.599998,68.0,53.0
20161027040000,346.5,349.649994,69.374999,46,51.5,0,62.5,68.0,53.0
20161027041500,346.5,349.649994,69.374999,46,51.5,0,62.5,68.0,53.0
20161027043000,346.5,349.649994,69.374999,46,51.5,0,62.400002,68.0,53.0
20161027044500,346.5,349.649994,69.374999,46,51.5,0,62.400002,68.0,53.0
20161027050000,346.5,349.649994,69.374999,46,51.5,0,62.400002,68.0,53.0
20161027051500,346.5,349.649994,69.374999,46,51.5,0,62.5,68.0,53.0
20161027053000,346.5,349.649994,69.374999,46,52.099998,0,62.599998,68.0,53.0
20161027054500,346.5,349.649994,69.374999,46,52.099998,0,62.599998,68.0,53.0
20161027060000,346.5,349.649994,69.374999,46,52.099998,0,62.599998,68.0,53.0
20161027061500,346.5,349.649994,69.374999,46,52.099998,0,62.599998,68.0,53.0
20161027063000,346.5,345.450012,68.541669,46,52.099998,0,62.599998,68.0,53.0
20161027064500,346.5,341.25,67.708333,46,52.099998,0,62.700001,68.0,53.0
20161027070000,346.5,341.25,67.708333,46,52.099998,0,63.299999,68.0,53.0
20161027071500,346.5,341.25,67.708333,46,52.099998,0,63.5,68.0,53.0
20161027073000,346.5,341.25,67.708333,46,52.099998,0,63.700001,68.0,53.0
20161027074500,346.5,341.25,67.708333,46,52.099998,0,63.900002,68.0,53.0
20161027080000,346.5,341.25,67.708333,46,52.099998,0,64.099998,68.0,53.0
20161027081500,346.5,345.450012,68.541669,46,52.099998,0,64.300003,68.0,53.0
20161027083000,346.5,345.450012,68.541669,46,52.099998,0,64.400002,68.0,53.0
20161027084500,346.5,345.450012,68.541669,46,52.099998,0,64.800003,68.0,53.0
20161027090000,346.5,345.450012,68.541669,46,52.099998,0,65.0,68.0,53.0
20161027091500,346.5,350.700012,69.583336,47,52.099998,0,66.0,68.0,53.0
20161027093000,346.5,350.700012,69.583336,47,53.099998,0,66.0,68.0,53.0
20161027094500,346.5,354.899994,70.416665,47,53.099998,0,66.900002,68.0,53.0
20161027100000,346.5,354.899994,70.416665,47,53.099998,0,67.0,68.0,53.0
20161027101500,346.5,354.899994,70.416665,47,53.099998,0,67.099998,68.0,53.0
20161027103000,346.5,368.549988,73.124998,48,53.900002,0,67.5,68.0,53.0
20161027104500,346.5,368.549988,73.124998,48,53.900002,0,68.099998,68.0,53.0
20161027110000,346.5,391.649994,77.708332,50,53.099998,0,67.699997,68.0,53.0
20161027111500,346.5,384.299988,76.249998,50,53.099998,0,67.900002,68.0,53.0
20161027113000,346.5,384.299988,76.249998,50,53.900002,0,67.900002,68.0,53.0
20161027114500,346.5,384.299988,76.249998,50,52.299999,0,68.099998,68.0,53.0
20161027120000,346.5,405.299988,80.416664,51,52.299999,0,68.300003,68.0,53.0
20161027121500,346.5,400.049988,79.374998,51,52.299999,0,68.099998,68.0,53.0
20161027123000,346.5,400.049988,79.374998,51,52.299999,0,68.099998,68.0,53.0
20161027124500,346.5,413.700012,82.083336,52,52.299999,0,68.400002,68.0,53.0
20161027130000,346.5,456.75,90.625,57,52.299999,0,68.400002,68.0,53.0
20161027131500,346.5,489.299988,97.083331,58,52.299999,0,68.400002,68.0,53.0
20161027133000,346.5,497.700012,98.750002,58,52.299999,0,68.400002,68.0,53.0
20161027134500,346.5,497.700012,98.750002,58,52.299999,0,68.099998,68.0,53.0
20161027140000,346.5,497.700012,98.750002,58,52.299999,0,68.099998,68.0,53.0
20161027141500,346.5,497.700012,98.750002,58,52.299999,0,68.199997,68.0,53.0
20161027143000,346.5,489.299988,97.083331,57,52.299999,0,67.699997,68.0,53.0
20161027144500,346.5,489.299988,97.083331,57,52.299999,0,67.900002,68.0,53.0
20161027150000,346.5,489.299988,97.083331,57,52.299999,0,68.0,68.0,53.0
20161027151500,346.5,489.299988,97.083331,57,52.299999,0,68.099998,68.0,53.0
20161027153000,346.5,481.950012,95.625002,57,52.299999,0,68.099998,68.0,53.0
20161027154500,346.5,489.299988,97.083331,57,52.299999,0,67.699997,68.0,53.0
20161027160000,346.5,385.350006,76.458335,48,52.299999,0,67.300003,68.0,53.0
20161027161500,346.5,361.200012,71.666669,46,52.299999,0,67.099998,68.0,53.0
20161027163000,346.5,357.0,70.833333,46,52.299999,0,67.0,68.0,53.0
20161027164500,346.5,362.25,71.875,46,52.299999,0,66.800003,68.0,53.0
20161027170000,346.5,362.25,71.875,46,53.099998,0,66.699997,68.0,53.0
20161027171500,346.5,362.25,71.875,46,53.099998,0,66.400002,68.0,53.0
20161027173000,346.5,362.25,71.875,46,53.099998,0,66.300003,68.0,53.0
20161027174500,346.5,362.25,71.875,46,53.099998,0,66.099998,68.0,53.0
20161027180000,346.5,362.25,71.875,46,53.099998,0,65.800003,68.0,53.0
20161027181500,346.5,362.25,71.875,46,53.099998,0,65.699997,68.0,53.0
20161027183000,346.5,362.25,71.875,46,53.099998,0,65.5,68.0,53.0
20161027184500,346.5,362.25,71.875,46,52.299999,0,65.300003,68.0,53.0
20161027190000,346.5,362.25,71.875,46,52.299999,0,65.099998,68.0,53.0
20161027191500,346.5,362.25,71.875,46,52.299999,0,65.0,68.0,53.0
20161027193000,346.5,358.049988,71.041664,46,52.299999,0,64.900002,68.0,53.0
20161027194500,346.5,358.049988,71.041664,46,52.299999,0,64.800003,68.0,53.0
20161027200000,346.5,358.049988,71.041664,46,52.299999,0,64.699997,68.0,53.0
20161027201500,346.5,358.049988,71.041664,46,52.299999,0,64.5,68.0,53.0
20161027203000,346.5,358.049988,71.041664,46,52.299999,0,64.400002,68.0,53.0
20161027204500,346.5,358.049988,71.041664,46,52.299999,0,64.599998,68.0,53.0
20161027210000,346.5,358.049988,71.041664,46,52.299999,0,64.400002,68.0,53.0
20161027211500,346.5,358.049988,71.041664,46,52.299999,0,64.300003,68.0,53.0
20161027213000,346.5,358.049988,71.041664,46,52.299999,0,64.199997,68.0,53.0
20161027214500,346.5,358.049988,71.041664,46,52.299999,0,64.199997,68.0,53.0
20161027220000,346.5,346.5,68.75,46,52.299999,0,64.099998,68.0,53.0
20161027221500,346.5,346.5,68.75,46,52.299999,0,64.0,68.0,53.0
20161027223000,346.5,346.5,68.75,46,52.299999,0,64.0,68.0,53.0
20161027224500,346.5,346.5,68.75,46,52.299999,0,63.799999,68.0,53.0
20161027230000,346.5,346.5,68.75,46,52.299999,0,63.700001,68.0,53.0
20161027231500,346.5,346.5,68.75,46,52.299999,0,63.700001,68.0,53.0
20161027233000,346.5,346.5,68.75,46,52.299999,0,63.700001,68.0,53.0
20161027234500,346.5,346.5,68.75,46,52.299999,0,63.599998,68.0,53.0
20161028000000,346.5,346.5,68.75,46,52.299999,0,63.5,68.0,53.0
20161028001500,346.5,346.5,68.75,46,52.299999,0,63.5,68.0,53.0
20161028003000,346.5,346.5,68.75,46,52.299999,0,63.5,68.0,53.0
20161028004500,346.5,346.5,68.75,46,52.299999,0,63.5,68.0,53.0
20161028010000,346.5,346.5,68.75,46,51.5,0,63.299999,68.0,53.0
20161028011500,346.5,346.5,68.75,46,51.5,0,63.299999,68.0,53.0
20161028013000,346.5,346.5,68.75,46,51.5,0,63.200001,68.0,53.0
20161028014500,346.5,346.5,68.75,46,51.5,0,63.099998,68.0,53.0
20161028020000,346.5,346.5,68.75,46,51.5,0,63.099998,68.0,53.0
20161028021500,346.5,350.700012,69.583336,46,51.5,0,63.099998,68.0,53.0
20161028023000,346.5,346.5,68.75,46,51.5,0,63.099998,68.0,53.0
20161028024500,346.5,346.5,68.75,46,51.5,0,63.099998,68.0,53.0
20161028030000,346.5,346.5,68.75,46,51.5,0,63.099998,68.0,53.0
20161028031500,346.5,346.5,68.75,46,51.5,0,63.099998,68.0,53.0
20161028033000,346.5,346.5,68.75,46,51.5,0,63.0,68.0,53.0
20161028034500,346.5,350.700012,69.583336,46,51.5,0,63.0,68.0,53.0
20161028040000,346.5,350.700012,69.583336,46,51.5,0,62.900002,68.0,53.0
20161028041500,346.5,350.700012,69.583336,46,51.5,0,62.799999,68.0,53.0
20161028043000,346.5,350.700012,69.583336,46,50.700001,0,62.799999,68.0,53.0
20161028044500,346.5,350.700012,69.583336,46,50.700001,0,62.700001,68.0,53.0
20161028050000,346.5,355.950012,70.625002,46,50.700001,0,62.700001,68.0,53.0
20161028051500,346.5,351.75,69.791667,46,50.700001,0,62.700001,68.0,53.0
20161028053000,346.5,351.75,69.791667,46,50.700001,0,62.599998,68.0,53.0
20161028054500,346.5,351.75,69.791667,46,50.700001,0,62.599998,68.0,53.0
20161028060000,346.5,351.75,69.791667,46,50.700001,0,62.599998,68.0,53.0
20161028061500,346.5,351.75,69.791667,46,50.700001,0,62.5,68.0,53.0
20161028063000,346.5,351.75,69.791667,46,50.700001,0,62.5,68.0,53.0
20161028064500,346.5,351.75,69.791667,46,50.700001,0,62.400002,68.0,53.0
20161028070000,346.5,351.75,69.791667,46,50.700001,0,62.5,68.0,53.0
20161028071500,346.5,351.75,69.791667,46,51.799999,0,62.599998,68.0,53.0
20161028073000,346.5,351.75,69.791667,46,51.799999,0,63.299999,68.0,53.0
20161028074500,346.5,346.5,68.75,46,51.799999,0,63.5,68.0,53.0
20161028080000,346.5,354.899994,70.416665,46,51.799999,0,63.700001,68.0,53.0
20161028081500,346.5,354.899994,70.416665,46,51.799999,0,64.0,68.0,53.0
20161028083000,346.5,354.899994,70.416665,46,51.799999,0,64.400002,68.0,53.0
20161028084500,346.5,354.899994,70.416665,46,51.799999,0,64.900002,68.0,53.0
20161028090000,346.5,354.899994,70.416665,46,51.799999,0,65.099998,68.0,53.0
20161028091500,346.5,354.899994,70.416665,46,51.799999,0,65.5,68.0,53.0
20161028093000,346.5,350.700012,69.583336,46,51.799999,0,65.699997,68.0,53.0
20161028094500,346.5,350.700012,69.583336,46,51.799999,0,66.199997,68.0,53.0
20161028100000,346.5,350.700012,69.583336,46,51.799999,0,66.199997,68.0,53.0
20161028101500,346.5,350.700012,69.583336,46,52.599998,0,66.400002,68.0,53.0
20161028103000,346.5,350.700012,69.583336,46,52.599998,0,66.699997,68.0,53.0
20161028104500,346.5,361.200012,71.666669,48,52.599998,0,67.300003,68.0,53.0
20161028110000,346.5,387.450012,76.875002,50,52.599998,0,67.5,68.0,53.0
20161028111500,346.5,372.75,73.958333,49,53.5,0,67.800003,68.0,53.0
20161028113000,346.5,372.75,73.958333,49,53.5,0,68.099998,68.0,53.0
20161028114500,346.5,401.100006,79.583335,51,52.700001,0,68.5,68.0,53.0
20161028120000,346.5,439.950012,87.291669,55,52.700001,0,67.900002,68.0,53.0
20161028121500,346.5,372.75,73.958333,49,52.700001,0,67.400002,68.0,53.0
20161028123000,346.5,358.049988,71.041664,47,52.700001,0,67.300003,68.0,53.0
20161028124500,346.5,358.049988,71.041664,47,52.700001,0,67.199997,68.0,53.0
20161028130000,346.5,358.049988,71.041664,47,52.700001,0,67.199997,68.0,53.0
20161028131500,346.5,358.049988,71.041664,47,52.700001,0,66.900002,68.0,53.0
20161028133000,346.5,362.25,71.875,47,52.700001,0,66.800003,68.0,53.0
20161028134500,346.5,348.600006,69.166668,47,52.700001,0,66.699997,68.0,53.0
20161028140000,346.5,355.950012,70.625002,47,52.700001,0,66.599998,68.0,53.0
20161028141500,346.5,360.149994,71.458332,47,52.700001,0,66.599998,68.0,53.0
20161028143000,346.5,360.149994,71.458332,47,52.700001,0,66.5,68.0,53.0
20161028144500,346.5,360.149994,71.458332,47,52.700001,0,66.300003,68.0,53.0
20161028150000,346.5,360.149994,71.458332,47,52.700001,0,66.199997,68.0,53.0
20161028151500,346.5,360.149994,71.458332,47,52.700001,0,66.199997,68.0,53.0
20161028153000,346.5,360.149994,71.458332,47,52.700001,0,66.099998,68.0,53.0
20161028154500,346.5,360.149994,71.458332,47,52.700001,0,66.0,68.0,53.0
20161028160000,346.5,360.149994,71.458332,46,52.700001,0,66.099998,68.0,53.0
20161028161500,346.5,360.149994,71.458332,46,52.700001,0,66.0,68.0,53.0
20161028163000,346.5,360.149994,71.458332,46,52.700001,0,65.800003,68.0,53.0
20161028164500,346.5,360.149994,71.458332,46,52.700001,0,65.5,68.0,53.0
20161028170000,346.5,360.149994,71.458332,46,52.700001,0,65.199997,68.0,53.0
20161028171500,346.5,360.149994,71.458332,46,52.700001,0,65.0,68.0,53.0
20161028173000,346.5,360.149994,71.458332,46,52.700001,0,64.900002,68.0,53.0
20161028174500,346.5,360.149994,71.458332,46,52.700001,0,64.800003,68.0,53.0
20161028180000,346.5,360.149994,71.458332,46,52.700001,0,64.800003,68.0,53.0
20161028181500,346.5,360.149994,71.458332,46,52.700001,0,64.699997,68.0,53.0
20161028183000,346.5,360.149994,71.458332,46,52.700001,0,64.599998,68.0,53.0
20161028184500,346.5,360.149994,71.458332,46,51.900002,0,64.300003,68.0,53.0
20161028190000,346.5,360.149994,71.458332,46,51.900002,0,64.199997,68.0,53.0
20161028191500,346.5,360.149994,71.458332,46,51.900002,0,64.099998,68.0,53.0
20161028193000,346.5,360.149994,71.458332,46,51.900002,0,64.0,68.0,53.0
20161028194500,346.5,360.149994,71.458332,46,51.900002,0,63.799999,68.0,53.0
20161028200000,346.5,354.899994,70.416665,46,51.900002,0,63.799999,68.0,53.0
20161028201500,346.5,354.899994,70.416665,46,51.900002,0,63.700001,68.0,53.0
20161028203000,346.5,354.899994,70.416665,46,51.900002,0,63.599998,68.0,53.0
20161028204500,346.5,354.899994,70.416665,46,51.900002,0,63.5,68.0,53.0
20161028210000,346.5,354.899994,70.416665,46,51.900002,0,63.5,68.0,53.0
20161028211500,346.5,354.899994,70.416665,46,51.900002,0,63.299999,68.0,53.0
20161028213000,346.5,354.899994,70.416665,46,51.900002,0,63.200001,68.0,53.0
20161028214500,346.5,354.899994,70.416665,46,51.900002,0,63.200001,68.0,53.0
20161028220000,346.5,354.899994,70.416665,46,51.900002,0,63.099998,68.0,53.0
20161028221500,346.5,354.899994,70.416665,46,51.099998,0,63.099998,68.0,53.0
20161028223000,346.5,354.899994,70.416665,46,51.099998,0,63.0,68.0,53.0
20161028224500,346.5,354.899994,70.416665,46,51.099998,0,63.0,68.0,53.0
20161028230000,346.5,354.899994,70.416665,46,51.099998,0,62.799999,68.0,53.0
20161028231500,346.5,360.149994,71.458332,46,50.299999,0,62.700001,68.0,53.0
20161028233000,346.5,360.149994,71.458332,46,50.299999,0,62.599998,68.0,53.0
20161028234500,346.5,360.149994,71.458332,46,50.299999,0,62.799999,68.0,53.0
20161029000000,346.5,360.149994,71.458332,46,50.299999,0,62.799999,68.0,53.0
20161029001500,346.5,360.149994,71.458332,46,50.299999,0,62.799999,68.0,53.0
20161029003000,346.5,360.149994,71.458332,46,50.299999,0,62.700001,68.0,53.0
20161029004500,346.5,360.149994,71.458332,46,50.299999,0,62.599998,68.0,53.0
20161029010000,346.5,360.149994,71.458332,46,50.299999,0,62.5,68.0,53.0
20161029011500,346.5,341.25,67.708333,46,49.5,0,62.400002,68.0,53.0
20161029013000,346.5,331.799988,65.833331,45,49.5,0,62.400002,68.0,53.0
20161029014500,346.5,331.799988,65.833331,45,49.5,0,62.400002,68.0,53.0
20161029020000,346.5,331.799988,65.833331,45,49.5,0,62.299999,68.0,53.0
20161029021500,346.5,331.799988,65.833331,45,49.5,0,62.400002,68.0,53.0
20161029023000,346.5,331.799988,65.833331,45,49.5,0,62.400002,68.0,53.0
20161029024500,346.5,331.799988,65.833331,45,49.5,0,62.200001,68.0,53.0
20161029030000,346.5,331.799988,65.833331,45,49.5,0,62.200001,68.0,53.0
20161029031500,346.5,331.799988,65.833331,45,49.5,0,62.099998,68.0,53.0
20161029033000,346.5,331.799988,65.833331,45,49.5,0,62.200001,68.0,53.0
20161029034500,346.5,336.0,66.666667,45,49.5,0,62.200001,68.0,53.0
20161029040000,346.5,336.0,66.666667,45,49.5,0,62.099998,68.0,53.0
20161029041500,346.5,336.0,66.666667,45,49.5,0,62.0,68.0,53.0
20161029043000,346.5,336.0,66.666667,45,49.5,0,62.0,68.0,53.0
20161029044500,346.5,336.0,66.666667,45,49.5,0,61.900002,68.0,53.0
20161029050000,346.5,336.0,66.666667,45,49.5,0,61.900002,68.0,53.0
20161029051500,346.5,336.0,66.666667,45,49.5,0,61.900002,68.0,53.0
20161029053000,346.5,336.0,66.666667,45,49.5,0,61.900002,68.0,53.0
20161029054500,346.5,336.0,66.666667,45,48.900002,0,62.0,68.0,53.0
20161029060000,346.5,336.0,66.666667,45,48.900002,0,62.099998,68.0,53.0
20161029061500,346.5,336.0,66.666667,45,48.900002,0,62.099998,68.0,53.0
20161029063000,346.5,336.0,66.666667,45,48.900002,0,62.0,68.0,53.0
20161029064500,346.5,336.0,66.666667,45,49.400002,0,62.0,68.0,53.0
20161029070000,346.5,336.0,66.666667,45,49.400002,0,62.0,68.0,53.0
20161029071500,346.5,336.0,66.666667,45,49.400002,0,62.0,68.0,53.0
20161029073000,346.5,336.0,66.666667,45,49.400002,0,61.900002,68.0,53.0
20161029074500,346.5,336.0,66.666667,45,49.400002,0,61.900002,68.0,53.0
20161029080000,346.5,336.0,66.666667,45,50.200001,0,61.900002,68.0,53.0
20161029081500,346.5,336.0,66.666667,45,50.200001,0,61.900002,68.0,53.0
20161029083000,346.5,336.0,66.666667,45,50.200001,0,61.900002,68.0,53.0
20161029084500,346.5,336.0,66.666667,45,51.0,0,61.900002,68.0,53.0
20161029090000,346.5,336.0,66.666667,45,51.799999,0,62.0,68.0,53.0
20161029091500,346.5,336.0,66.666667,45,51.799999,0,62.0,68.0,53.0
20161029093000,346.5,336.0,66.666667,45,51.799999,0,62.099998,68.0,53.0
20161029094500,346.5,336.0,66.666667,45,51.799999,0,62.099998,68.0,53.0
20161029100000,346.5,336.0,66.666667,45,51.799999,0,62.099998,68.0,53.0
20161029101500,346.5,336.0,66.666667,45,51.799999,0,62.200001,68.0,53.0
20161029103000,346.5,336.0,66.666667,45,52.599998,0,62.299999,68.0,53.0
20161029104500,346.5,336.0,66.666667,45,52.599998,0,62.400002,68.0,53.0
20161029110000,346.5,336.0,66.666667,45,53.5,0,62.5,68.0,53.0
20161029111500,346.5,336.0,66.666667,45,53.5,0,62.5,68.0,53.0
20161029113000,346.5,336.0,66.666667,45,53.5,0,62.5,68.0,53.0
20161029114500,346.5,336.0,66.666667,45,53.5,0,62.599998,68.0,53.0
20161029120000,346.5,336.0,66.666667,45,53.5,0,62.799999,68.0,53.0
20161029121500,346.5,336.0,66.666667,45,53.5,0,62.900002,68.0,53.0
20161029123000,346.5,336.0,66.666667,45,52.299999,0,62.799999,68.0,53.0
20161029124500,346.5,336.0,66.666667,45,53.200001,0,62.799999,68.0,53.0
20161029130000,346.5,336.0,66.666667,45,53.200001,0,62.799999,68.0,53.0
20161029131500,346.5,336.0,66.666667,45,53.200001,0,62.900002,68.0,53.0
20161029133000,346.5,336.0,66.666667,45,53.200001,0,62.900002,68.0,53.0
20161029134500,346.5,336.0,66.666667,45,53.200001,0,62.900002,68.0,53.0
20161029140000,346.5,336.0,66.666667,45,53.200001,0,62.799999,68.0,53.0
20161029141500,346.5,341.25,67.708333,45,52.299999,0,62.799999,68.0,53.0
20161029143000,346.5,341.25,67.708333,45,52.299999,0,62.799999,68.0,53.0
20161029144500,346.5,341.25,67.708333,45,52.299999,0,62.799999,68.0,53.0
20161029150000,346.5,341.25,67.708333,45,52.299999,0,62.700001,68.0,53.0
20161029151500,346.5,341.25,67.708333,45,52.299999,0,62.700001,68.0,53.0
20161029153000,346.5,341.25,67.708333,45,52.299999,0,62.700001,68.0,53.0
20161029154500,346.5,341.25,67.708333,45,52.299999,0,62.700001,68.0,53.0
20161029160000,346.5,341.25,67.708333,45,52.299999,0,62.700001,68.0,53.0
20161029161500,346.5,341.25,67.708333,45,52.299999,0,62.700001,68.0,53.0
20161029163000,346.5,341.25,67.708333,45,52.299999,0,62.700001,68.0,53.0
20161029164500,346.5,341.25,67.708333,45,52.299999,0,62.700001,68.0,53.0
20161029170000,346.5,341.25,67.708333,45,52.299999,0,62.700001,68.0,53.0
20161029171500,346.5,341.25,67.708333,45,52.299999,0,62.599998,68.0,53.0
20161029173000,346.5,341.25,67.708333,45,52.299999,0,62.599998,68.0,53.0
20161029174500,346.5,341.25,67.708333,45,52.299999,0,62.599998,68.0,53.0
20161029180000,346.5,341.25,67.708333,45,53.0,0,62.900002,68.0,53.0
20161029181500,346.5,336.0,66.666667,45,53.900002,0,63.0,68.0,53.0
20161029183000,346.5,336.0,66.666667,45,53.900002,0,63.099998,68.0,53.0
20161029184500,346.5,336.0,66.666667,45,53.099998,0,63.099998,68.0,53.0
20161029190000,346.5,336.0,66.666667,45,53.099998,0,63.099998,68.0,53.0
20161029191500,346.5,336.0,66.666667,45,53.099998,0,63.099998,68.0,53.0
20161029193000,346.5,331.799988,65.833331,45,53.099998,0,63.099998,68.0,53.0
20161029194500,346.5,331.799988,65.833331,45,53.099998,0,63.0,68.0,53.0
20161029200000,346.5,331.799988,65.833331,45,53.099998,0,63.0,68.0,53.0
20161029201500,346.5,331.799988,65.833331,45,52.400002,0,63.0,68.0,53.0
20161029203000,346.5,331.799988,65.833331,45,52.400002,0,63.0,68.0,53.0
20161029204500,346.5,331.799988,65.833331,45,52.400002,0,63.0,68.0,53.0
20161029210000,346.5,331.799988,65.833331,45,52.400002,0,62.900002,68.0,53.0
20161029211500,346.5,331.799988,65.833331,45,52.400002,0,62.900002,68.0,53.0
20161029213000,346.5,331.799988,65.833331,45,52.400002,0,62.900002,68.0,53.0
20161029214500,346.5,331.799988,65.833331,45,52.400002,0,62.799999,68.0,53.0
20161029220000,346.5,331.799988,65.833331,45,52.400002,0,62.799999,68.0,53.0
20161029221500,346.5,338.100006,67.083335,45,52.400002,0,62.799999,68.0,53.0
20161029223000,346.5,338.100006,67.083335,45,51.5,0,62.700001,68.0,53.0
20161029224500,346.5,338.100006,67.083335,45,51.5,0,62.700001,68.0,53.0
20161029230000,346.5,338.100006,67.083335,45,51.5,0,62.700001,68.0,53.0
20161029231500,346.5,338.100006,67.083335,45,51.5,0,62.599998,68.0,53.0
20161029233000,346.5,338.100006,67.083335,45,51.5,0,62.599998,68.0,53.0
20161029234500,346.5,338.100006,67.083335,45,51.5,0,62.5,68.0,53.0
20161030000000,346.5,338.100006,67.083335,45,51.5,0,62.599998,68.0,53.0
20161030001500,346.5,338.100006,67.083335,45,51.5,0,62.700001,68.0,53.0
20161030003000,346.5,338.100006,67.083335,45,51.5,0,62.700001,68.0,53.0
20161030004500,346.5,342.299988,67.916664,45,50.700001,0,62.599998,68.0,53.0
20161030010000,346.5,342.299988,67.916664,45,50.700001,0,62.599998,68.0,53.0
20161030011500,346.5,342.299988,67.916664,45,50.700001,0,62.599998,68.0,53.0
20161030013000,346.5,342.299988,67.916664,45,50.700001,0,62.5,68.0,53.0
20161030014500,346.5,342.299988,67.916664,45,50.700001,0,62.5,68.0,53.0
20161030020000,346.5,342.299988,67.916664,45,50.700001,0,62.400002,68.0,53.0
20161030021500,346.5,342.299988,67.916664,45,50.700001,0,62.299999,68.0,53.0
20161030023000,346.5,342.299988,67.916664,45,50.700001,0,62.200001,68.0,53.0
20161030024500,346.5,342.299988,67.916664,45,50.700001,0,62.200001,68.0,53.0
20161030030000,346.5,342.299988,67.916664,45,50.700001,0,62.099998,68.0,53.0
20161030031500,346.5,342.299988,67.916664,45,49.900002,0,62.099998,68.0,53.0
20161030033000,346.5,342.299988,67.916664,45,49.900002,0,62.0,68.0,53.0
20161030034500,346.5,342.299988,67.916664,45,49.900002,0,62.0,68.0,53.0
20161030040000,346.5,342.299988,67.916664,45,49.900002,0,62.0,68.0,53.0
20161030041500,346.5,342.299988,67.916664,45,49.900002,0,61.900002,68.0,53.0
20161030043000,346.5,342.299988,67.916664,45,49.900002,0,61.900002,68.0,53.0
20161030044500,346.5,342.299988,67.916664,45,49.900002,0,61.900002,68.0,53.0
20161030050000,346.5,342.299988,67.916664,45,49.900002,0,61.799999,68.0,53.0
20161030051500,346.5,342.299988,67.916664,45,49.900002,0,61.700001,68.0,53.0
20161030053000,346.5,342.299988,67.916664,45,49.900002,0,61.700001,68.0,53.0
20161030054500,346.5,342.299988,67.916664,45,49.900002,0,61.700001,68.0,53.0
20161030060000,346.5,346.5,68.75,45,49.900002,0,61.700001,68.0,53.0
20161030061500,346.5,346.5,68.75,45,49.900002,0,62.0,68.0,53.0
20161030063000,346.5,346.5,68.75,45,49.900002,0,62.0,68.0,53.0
20161030064500,346.5,346.5,68.75,45,49.900002,0,61.900002,68.0,53.0
20161030070000,346.5,346.5,68.75,45,49.900002,0,61.900002,68.0,53.0
20161030071500,346.5,346.5,68.75,45,49.900002,0,61.900002,68.0,53.0
20161030073000,346.5,346.5,68.75,45,49.900002,0,61.700001,68.0,53.0
20161030074500,346.5,346.5,68.75,45,49.900002,0,61.799999,68.0,53.0
20161030080000,346.5,346.5,68.75,45,50.599998,0,61.799999,68.0,53.0
20161030081500,346.5,346.5,68.75,45,50.599998,0,61.799999,68.0,53.0
20161030083000,346.5,346.5,68.75,45,50.599998,0,61.700001,68.0,53.0
20161030084500,346.5,346.5,68.75,45,50.599998,0,61.799999,68.0,53.0
20161030090000,346.5,346.5,68.75,45,51.400002,0,61.700001,68.0,53.0
20161030091500,346.5,346.5,68.75,45,52.200001,0,61.900002,68.0,53.0
20161030093000,346.5,346.5,68.75,45,52.200001,0,61.900002,68.0,53.0
20161030094500,346.5,346.5,68.75,45,52.200001,0,61.900002,68.0,53.0
20161030100000,346.5,342.299988,67.916664,45,53.099998,0,62.0,68.0,53.0
20161030101500,346.5,336.0,66.666667,45,53.099998,0,62.099998,68.0,53.0
20161030103000,346.5,336.0,66.666667,45,53.099998,0,62.099998,68.0,53.0
20161030104500,346.5,336.0,66.666667,45,53.099998,0,62.200001,68.0,53.0
20161030110000,346.5,336.0,66.666667,45,76.599998,100,63.700001,72.699997,69.699997
20161030111500,346.5,336.0,66.666667,45,85.400002,100,64.300003,72.699997,69.699997
20161030113000,346.5,336.0,66.666667,45,77.199997,100,64.800003,72.699997,69.699997
20161030114500,346.5,336.0,66.666667,45,79.699997,100,65.199997,72.699997,69.699997
20161030120000,346.5,331.799988,65.833331,45,81.800003,100,65.5,72.699997,69.699997
20161030121500,346.5,331.799988,65.833331,45,84.400002,100,65.800003,72.699997,69.699997
20161030123000,346.5,331.799988,65.833331,45,76.400002,100,66.099998,72.699997,69.699997
20161030124500,346.5,331.799988,65.833331,45,74.900002,100,66.300003,72.699997,69.699997
20161030130000,346.5,331.799988,65.833331,45,85.599998,100,66.5,72.699997,69.699997
20161030131500,346.5,331.799988,65.833331,45,79.099998,100,66.599998,72.699997,69.699997
20161030133000,346.5,331.799988,65.833331,45,84.900002,100,66.900002,72.699997,69.699997
20161030134500,346.5,331.799988,65.833331,45,73.0,100,67.0,72.699997,69.699997
20161030140000,346.5,331.799988,65.833331,45,85.0,100,67.599998,72.699997,69.699997
20161030141500,346.5,331.799988,65.833331,45,71.5,100,67.699997,72.699997,69.699997
20161030143000,346.5,331.799988,65.833331,45,77.199997,100,68.099998,72.699997,69.699997
20161030144500,346.5,331.799988,65.833331,45,84.300003,100,68.5,72.699997,69.699997
20161030150000,346.5,336.0,66.666667,45,84.300003,100,68.699997,72.699997,69.699997
20161030151500,346.5,336.0,66.666667,45,84.300003,100,69.099998,72.699997,69.699997
20161030153000,346.5,336.0,66.666667,45,80.800003,100,69.300003,72.699997,69.699997
20161030154500,346.5,336.0,66.666667,45,77.800003,100,69.599998,72.699997,69.699997
20161030160000,346.5,336.0,66.666667,45,76.400002,100,69.699997,72.699997,69.699997
20161030161500,346.5,336.0,66.666667,45,74.900002,100,69.900002,72.699997,69.699997
20161030163000,346.5,336.0,66.666667,45,56.799999,0,69.900002,72.699997,69.699997
20161030164500,346.5,336.0,66.666667,45,54.299999,100,69.400002,72.699997,69.699997
20161030170000,346.5,336.0,66.666667,45,54.299999,100,69.199997,72.699997,69.699997
20161030171500,346.5,336.0,66.666667,45,53.099998,100,68.900002,72.699997,69.699997
20161030173000,346.5,336.0,66.666667,45,65.800003,100,69.199997,72.699997,69.699997
20161030174500,346.5,336.0,66.666667,45,68.599998,100,69.5,72.699997,69.699997
20161030180000,346.5,336.0,66.666667,45,72.0,100,69.599998,72.699997,69.699997
20161030181500,346.5,336.0,66.666667,45,70.5,100,69.699997,72.699997,69.699997
20161030183000,346.5,329.700012,65.416669,45,70.5,100,69.800003,72.699997,69.699997
20161030184500,346.5,329.700012,65.416669,45,62.799999,0,70.0,72.699997,69.699997
20161030190000,346.5,329.700012,65.416669,45,53.5,0,69.599998,72.699997,69.699997
20161030191500,346.5,329.700012,65.416669,45,53.5,100,69.199997,72.699997,69.699997
20161030193000,346.5,329.700012,65.416669,45,53.5,100,69.199997,72.699997,69.699997
20161030194500,346.5,329.700012,65.416669,45,53.5,100,68.900002,72.699997,69.699997
20161030200000,346.5,333.899994,66.249999,45,69.199997,100,69.400002,72.699997,69.699997
20161030201500,346.5,333.899994,66.249999,45,67.699997,100,69.699997,72.699997,69.699997
20161030203000,346.5,333.899994,66.249999,45,70.099998,100,69.800003,72.699997,69.699997
20161030204500,346.5,329.700012,65.416669,45,71.0,100,69.900002,72.699997,69.699997
20161030210000,346.5,329.700012,65.416669,45,54.0,0,69.699997,72.699997,69.699997
20161030211500,346.5,329.700012,65.416669,45,54.0,100,69.300003,72.699997,69.699997
20161030213000,346.5,329.700012,65.416669,45,53.099998,100,69.099998,72.699997,69.699997
20161030214500,346.5,329.700012,65.416669,45,53.099998,100,69.0,72.699997,69.699997
20161030220000,346.5,329.700012,65.416669,45,69.699997,100,69.400002,72.699997,69.699997
20161030221500,346.5,329.700012,65.416669,45,67.300003,100,69.599998,72.699997,69.699997
20161030223000,346.5,329.700012,65.416669,45,71.0,100,69.800003,72.699997,69.699997
20161030224500,346.5,333.899994,66.249999,45,70.099998,100,69.900002,72.699997,69.699997
20161030230000,346.5,333.899994,66.249999,45,56.0,0,69.900002,72.699997,69.699997
20161030231500,346.5,333.899994,66.249999,45,53.099998,100,69.300003,72.699997,69.699997
20161030233000,346.5,333.899994,66.249999,45,52.299999,100,69.099998,72.699997,69.699997
20161030234500,346.5,333.899994,66.249999,45,53.900002,100,68.900002,72.699997,69.699997
20161031000000,346.5,333.899994,66.249999,45,66.199997,100,69.300003,72.699997,69.699997
20161031001500,346.5,333.899994,66.249999,45,70.099998,100,69.599998,72.699997,69.699997
20161031003000,346.5,333.899994,66.249999,45,68.199997,100,69.800003,72.699997,69.699997
20161031004500,346.5,333.899994,66.249999,45,66.0,100,69.900002,72.699997,69.699997
20161031010000,346.5,333.899994,66.249999,45,54.0,100,69.699997,72.699997,69.699997
20161031011500,346.5,333.899994,66.249999,45,51.900002,100,69.199997,72.699997,69.699997
20161031013000,346.5,333.899994,66.249999,45,51.900002,100,68.900002,72.699997,69.699997
20161031014500,346.5,333.899994,66.249999,45,73.5,100,69.300003,72.699997,69.699997
20161031020000,346.5,339.149994,67.291665,45,68.199997,100,69.699997,72.699997,69.699997
20161031021500,346.5,339.149994,67.291665,45,68.199997,100,69.800003,72.699997,69.699997
20161031023000,346.5,339.149994,67.291665,45,73.5,100,69.900002,72.699997,69.699997
20161031024500,346.5,339.149994,67.291665,45,52.0,100,69.400002,72.699997,69.699997
20161031030000,346.5,339.149994,67.291665,45,52.0,100,69.0,72.699997,69.699997
20161031031500,346.5,339.149994,67.291665,45,62.799999,100,69.0,72.699997,69.699997
20161031033000,346.5,339.149994,67.291665,45,66.800003,100,69.5,72.699997,69.699997
20161031034500,346.5,339.149994,67.291665,45,66.800003,100,69.599998,72.699997,69.699997
20161031040000,346.5,339.149994,67.291665,45,69.199997,100,69.699997,72.699997,69.699997
20161031041500,346.5,339.149994,67.291665,45,66.099998,100,69.699997,72.699997,69.699997
20161031043000,346.5,339.149994,67.291665,45,65.300003,100,69.800003,72.800003,69.800003
20161031044500,346.5,339.149994,67.291665,45,69.199997,100,69.900002,72.800003,69.800003
20161031050000,346.5,343.350006,68.125001,45,65.300003,100,69.900002,72.800003,69.800003
20161031051500,346.5,343.350006,68.125001,45,66.099998,100,69.900002,72.800003,69.800003
20161031053000,346.5,343.350006,68.125001,45,68.199997,100,69.900002,72.800003,69.800003
20161031054500,346.5,343.350006,68.125001,45,64.900002,100,70.0,72.800003,69.800003
20161031060000,346.5,343.350006,68.125001,45,68.599998,100,70.0,72.800003,69.800003
20161031061500,346.5,343.350006,68.125001,45,52.299999,100,69.599998,72.800003,69.800003
20161031063000,346.5,343.350006,68.125001,45,51.099998,100,69.099998,72.800003,69.800003
20161031064500,346.5,343.350006,68.125001,45,68.800003,100,69.099998,72.800003,69.800003
20161031070000,346.5,343.350006,68.125001,45,68.800003,100,69.599998,72.800003,69.800003
20161031071500,346.5,343.350006,68.125001,45,66.800003,100,69.900002,72.800003,69.800003
